PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160327233000,896.0,880.0,72.3684,49,72.0,100,67.9
20160327234500,896.0,880.0,72.3684,49,72.0,100,67.9
20160328000000,896.0,880.0,72.3684,49,70.1,100,67.7
20160328001500,896.0,880.0,72.3684,49,72.0,100,67.7
20160328003000,896.0,880.0,72.3684,49,71.1,100,67.9
20160328004500,896.0,880.0,72.3684,49,74.8,100,68.0
20160328010000,896.0,880.0,72.3684,49,73.9,100,68.0
20160328011500,896.0,870.4,71.5789,49,73.9,100,68.1
20160328013000,896.0,870.4,71.5789,49,71.5,100,68.2
20160328014500,896.0,870.4,71.5789,49,56.0,100,67.2
20160328020000,896.0,880.0,72.3684,49,63.2,100,66.7
20160328021500,896.0,880.0,72.3684,49,68.1,100,67.1
20160328023000,896.0,880.0,72.3684,49,71.6,100,67.5
20160328024500,896.0,870.4,71.5789,49,71.6,100,67.6
20160328030000,896.0,883.2,72.6316,49,70.6,100,67.8
20160328031500,896.0,883.2,72.6316,49,72.4,100,67.9
20160328033000,896.0,873.6,71.8421,49,70.6,100,68.0
20160328034500,896.0,873.6,71.8421,49,73.9,100,67.9
20160328040000,896.0,873.6,71.8421,49,72.0,100,67.9
20160328041500,896.0,873.6,71.8421,49,74.1,100,68.0
20160328043000,896.0,873.6,71.8421,49,74.1,100,68.1
20160328044500,896.0,873.6,71.8421,49,71.5,100,68.2
20160328050000,896.0,873.6,71.8421,49,56.8,100,67.6
20160328051500,896.0,873.6,71.8421,49,58.7,100,66.8
20160328053000,896.0,873.6,71.8421,49,63.6,100,67.1
20160328054500,896.0,873.6,71.8421,49,71.1,100,67.2
20160328060000,896.0,873.6,71.8421,49,73.9,100,67.5
20160328061500,896.0,883.2,72.6316,49,72.5,100,67.8
20160328063000,896.0,902.4,74.2105,49,75.5,100,67.9
20160328064500,896.0,902.4,74.2105,49,75.5,100,68.0
20160328070000,896.0,902.4,74.2105,49,74.7,100,68.2
20160328071500,896.0,902.4,74.2105,49,56.7,0,68.6
20160328073000,896.0,902.4,74.2105,49,55.6,0,68.9
20160328074500,896.0,912.0,75.0,49,55.6,100,67.7
20160328080000,896.0,912.0,75.0,49,55.6,100,67.2
20160328081500,896.0,912.0,75.0,49,58.6,100,67.3
20160328083000,896.0,921.6,75.7895,49,62.4,100,67.5
20160328084500,896.0,908.8,74.7368,49,63.2,100,67.5
20160328090000,896.0,908.8,74.7368,49,64.8,100,67.2
20160328091500,896.0,908.8,74.7368,49,70.5,100,67.6
20160328093000,896.0,908.8,74.7368,49,70.5,100,68.0
20160328094500,896.0,908.8,74.7368,49,68.7,100,68.2
20160328100000,896.0,908.8,74.7368,49,57.2,0,68.0
20160328101500,896.0,896.0,73.6842,49,57.2,100,67.7
20160328103000,896.0,896.0,73.6842,49,57.2,100,67.4
20160328104500,896.0,883.2,72.6316,49,56.4,100,67.6
20160328110000,896.0,883.2,72.6316,49,57.1,100,67.4
20160328111500,896.0,883.2,72.6316,49,61.9,100,67.6
20160328113000,896.0,883.2,72.6316,49,61.9,100,67.8
20160328114500,896.0,883.2,72.6316,49,61.9,100,68.1
20160328120000,896.0,883.2,72.6316,49,61.9,100,68.1
20160328121500,896.0,883.2,72.6316,49,61.9,100,68.2
20160328123000,896.0,883.2,72.6316,49,56.8,0,68.1
20160328124500,896.0,873.6,71.8421,49,56.8,100,67.8
20160328130000,896.0,873.6,71.8421,49,56.8,100,67.7
20160328131500,896.0,873.6,71.8421,49,56.8,100,67.7
20160328133000,896.0,873.6,71.8421,49,56.8,100,67.8
20160328134500,896.0,873.6,71.8421,49,56.8,100,67.7
20160328140000,896.0,873.6,71.8421,49,56.8,100,67.8
20160328141500,896.0,873.6,71.8421,49,56.8,100,67.7
20160328143000,896.0,873.6,71.8421,49,56.8,100,67.7
20160328144500,896.0,873.6,71.8421,49,56.8,100,67.6
20160328150000,896.0,873.6,71.8421,49,56.8,100,67.3
20160328151500,896.0,873.6,71.8421,49,57.5,100,67.4
20160328153000,896.0,873.6,71.8421,49,61.9,100,67.8
20160328154500,896.0,873.6,71.8421,49,61.9,100,68.0
20160328160000,896.0,883.2,72.6316,49,61.9,100,67.9
20160328161500,896.0,883.2,72.6316,49,61.9,100,67.9
20160328163000,896.0,883.2,72.6316,49,61.9,100,68.0
20160328164500,896.0,883.2,72.6316,49,61.9,100,68.1
20160328170000,896.0,883.2,72.6316,49,61.9,100,68.0
20160328171500,896.0,883.2,72.6316,49,61.9,100,67.9
20160328173000,896.0,883.2,72.6316,49,61.9,100,67.9
20160328174500,896.0,883.2,72.6316,49,61.9,100,67.9
20160328180000,896.0,883.2,72.6316,49,61.9,100,67.8
20160328181500,896.0,896.0,73.6842,49,61.9,100,67.8
20160328183000,896.0,896.0,73.6842,49,61.9,100,67.6
20160328184500,896.0,896.0,73.6842,49,62.8,100,67.6
20160328190000,896.0,896.0,73.6842,49,63.6,100,67.8
20160328191500,896.0,896.0,73.6842,49,63.6,100,67.7
20160328193000,896.0,896.0,73.6842,49,63.6,100,67.6
20160328194500,896.0,896.0,73.6842,49,63.6,100,67.5
20160328200000,896.0,896.0,73.6842,49,64.6,100,67.5
20160328201500,896.0,896.0,73.6842,49,67.7,100,67.7
20160328203000,896.0,896.0,73.6842,49,66.3,100,67.7
20160328204500,896.0,896.0,73.6842,49,70.6,100,67.6
20160328210000,896.0,896.0,73.6842,49,69.1,100,67.7
20160328211500,896.0,896.0,73.6842,49,73.4,100,67.8
20160328213000,896.0,896.0,73.6842,49,71.6,100,68.0
20160328214500,896.0,896.0,73.6842,49,71.6,100,68.2
20160328220000,896.0,896.0,73.6842,49,73.5,100,68.2
20160328221500,896.0,896.0,73.6842,49,70.6,100,68.2
20160328223000,896.0,896.0,73.6842,49,64.3,100,68.2
20160328224500,896.0,896.0,73.6842,49,56.3,100,66.8
20160328230000,896.0,896.0,73.6842,49,63.2,100,66.9
20160328231500,896.0,896.0,73.6842,49,72.4,100,67.2
20160328233000,896.0,896.0,73.6842,49,70.4,100,67.6
20160328234500,896.0,896.0,73.6842,49,72.0,100,67.8
20160329000000,896.0,896.0,73.6842,49,73.5,100,67.9
20160329001500,896.0,896.0,73.6842,49,70.6,100,68.0
20160329003000,896.0,896.0,73.6842,49,70.6,100,68.1
20160329004500,896.0,896.0,73.6842,49,70.6,100,68.2
20160329010000,896.0,886.4,72.8947,49,71.8,100,68.2
20160329011500,896.0,886.4,72.8947,49,74.0,100,68.2
20160329013000,896.0,886.4,72.8947,49,57.2,100,67.6
20160329014500,896.0,886.4,72.8947,49,62.6,100,66.6
20160329020000,896.0,886.4,72.8947,49,67.2,100,66.9
20160329021500,896.0,886.4,72.8947,49,69.2,100,67.4
20160329023000,896.0,886.4,72.8947,49,73.4,100,67.6
20160329024500,896.0,886.4,72.8947,49,72.0,100,67.8
20160329030000,896.0,886.4,72.8947,49,71.1,100,67.9
20160329031500,896.0,886.4,72.8947,49,72.0,100,68.0
20160329033000,896.0,886.4,72.8947,49,70.6,100,68.1
20160329034500,896.0,886.4,72.8947,49,71.6,100,68.1
20160329040000,896.0,886.4,72.8947,49,72.5,100,68.1
20160329041500,896.0,886.4,72.8947,49,74.4,100,68.0
20160329043000,896.0,886.4,72.8947,49,72.9,100,68.0
20160329044500,896.0,886.4,72.8947,49,72.9,100,67.9
20160329050000,896.0,886.4,72.8947,49,71.2,100,67.9
20160329051500,896.0,886.4,72.8947,49,72.0,100,67.9
20160329053000,896.0,886.4,72.8947,49,74.4,100,68.0
20160329054500,896.0,896.0,73.6842,49,69.7,100,68.2
20160329060000,896.0,896.0,73.6842,49,73.6,100,68.1
20160329061500,896.0,896.0,73.6842,49,73.6,100,68.2
20160329063000,896.0,896.0,73.6842,49,70.6,100,68.1
20160329064500,896.0,896.0,73.6842,49,70.6,100,68.1
20160329070000,896.0,886.4,72.8947,49,73.9,100,67.9
20160329071500,896.0,896.0,73.6842,49,71.2,100,67.9
20160329073000,896.0,896.0,73.6842,49,71.2,100,68.1
20160329074500,896.0,896.0,73.6842,49,71.2,100,68.2
20160329080000,896.0,896.0,73.6842,49,56.8,100,67.7
20160329081500,896.0,896.0,73.6842,49,56.0,100,67.1
20160329083000,896.0,848.0,69.7368,49,63.2,100,67.2
20160329084500,896.0,864.0,71.0526,49,63.2,100,67.3
20160329090000,896.0,864.0,71.0526,49,63.2,100,67.4
20160329091500,896.0,864.0,71.0526,49,66.2,100,67.6
20160329093000,896.0,902.4,74.2105,49,67.2,100,67.6
20160329094500,896.0,902.4,74.2105,49,66.0,100,67.7
20160329100000,896.0,902.4,74.2105,49,66.0,100,68.0
20160329101500,896.0,902.4,74.2105,49,65.0,0,68.3
20160329103000,896.0,902.4,74.2105,49,56.0,100,67.6
20160329104500,896.0,902.4,74.2105,49,56.7,100,67.3
20160329110000,896.0,902.4,74.2105,49,61.2,100,67.4
20160329111500,896.0,902.4,74.2105,49,61.2,100,67.7
20160329113000,896.0,902.4,74.2105,49,62.0,100,67.6
20160329114500,896.0,902.4,74.2105,49,63.6,100,67.5
20160329120000,896.0,902.4,74.2105,49,63.6,100,67.9
20160329121500,896.0,902.4,74.2105,49,63.6,100,67.9
20160329123000,896.0,902.4,74.2105,49,63.6,100,68.1
20160329124500,896.0,902.4,74.2105,49,57.2,0,67.9
20160329130000,896.0,902.4,74.2105,49,56.4,100,67.7
20160329131500,896.0,902.4,74.2105,49,56.4,100,67.1
20160329133000,896.0,902.4,74.2105,49,62.7,100,67.4
20160329134500,896.0,902.4,74.2105,49,62.7,100,67.7
20160329140000,896.0,889.6,73.1579,49,62.7,100,67.8
20160329141500,896.0,889.6,73.1579,49,62.7,100,67.8
20160329143000,896.0,889.6,73.1579,49,62.7,100,67.7
20160329144500,896.0,889.6,73.1579,49,62.7,100,67.7
20160329150000,896.0,889.6,73.1579,49,62.7,100,67.8
20160329151500,896.0,889.6,73.1579,49,62.7,100,67.8
20160329153000,896.0,889.6,73.1579,49,62.7,100,67.7
20160329154500,896.0,889.6,73.1579,49,62.7,100,67.8
20160329160000,896.0,889.6,73.1579,49,62.7,100,67.7
20160329161500,896.0,889.6,73.1579,49,63.5,100,67.7
20160329163000,896.0,889.6,73.1579,49,63.5,100,67.6
20160329164500,896.0,902.4,74.2105,49,63.5,100,67.6
20160329170000,896.0,902.4,74.2105,49,64.4,100,67.6
20160329171500,896.0,902.4,74.2105,49,63.6,100,67.7
20160329173000,896.0,902.4,74.2105,49,63.6,100,67.7
20160329174500,896.0,902.4,74.2105,49,66.2,100,67.6
20160329180000,896.0,902.4,74.2105,49,66.2,100,67.7
20160329181500,896.0,902.4,74.2105,49,66.2,100,67.9
20160329183000,896.0,902.4,74.2105,49,67.4,100,67.9
20160329184500,896.0,902.4,74.2105,49,67.4,100,67.9
20160329190000,896.0,902.4,74.2105,49,66.4,100,67.9
20160329191500,896.0,902.4,74.2105,49,67.7,100,68.0
20160329193000,896.0,902.4,74.2105,49,67.7,100,67.9
20160329194500,896.0,902.4,74.2105,49,66.3,100,68.0
20160329200000,896.0,902.4,74.2105,49,66.3,100,67.9
20160329201500,896.0,902.4,74.2105,49,68.1,100,67.8
20160329203000,896.0,902.4,74.2105,49,66.7,100,67.7
20160329204500,896.0,902.4,74.2105,49,67.7,100,67.8
20160329210000,896.0,902.4,74.2105,49,69.7,100,67.9
20160329211500,896.0,889.6,73.1579,49,69.7,100,67.9
20160329213000,896.0,889.6,73.1579,49,67.7,100,67.8
20160329214500,896.0,899.2,73.9474,49,69.2,100,67.9
20160329220000,896.0,899.2,73.9474,49,70.1,100,67.9
20160329221500,896.0,899.2,73.9474,49,68.6,100,67.9
20160329223000,896.0,899.2,73.9474,49,68.6,100,67.9
20160329224500,896.0,899.2,73.9474,49,70.1,100,67.8
20160329230000,896.0,899.2,73.9474,49,70.1,100,67.8
20160329231500,896.0,899.2,73.9474,49,68.1,100,67.9
20160329233000,896.0,899.2,73.9474,49,68.1,100,67.9
20160329234500,896.0,899.2,73.9474,49,70.1,100,67.8
20160330000000,896.0,899.2,73.9474,49,70.1,100,67.7
20160330001500,896.0,870.4,71.5789,9,73.2,0,68.1
20160330003000,896.0,854.4,70.2632,49,57.2,100,67.4
20160330004500,896.0,854.4,70.2632,49,63.6,100,66.6
20160330010000,896.0,854.4,70.2632,49,71.0,100,66.9
20160330011500,896.0,854.4,70.2632,49,71.0,100,67.5
20160330013000,896.0,854.4,70.2632,49,73.4,100,67.8
20160330014500,896.0,854.4,70.2632,49,75.3,100,67.9
20160330020000,896.0,854.4,70.2632,49,72.2,100,68.1
20160330021500,896.0,854.4,70.2632,49,72.2,100,68.2
20160330023000,896.0,854.4,70.2632,49,56.8,100,67.5
20160330024500,896.0,854.4,70.2632,49,61.1,100,66.7
20160330030000,896.0,854.4,70.2632,49,64.8,100,67.0
20160330031500,896.0,854.4,70.2632,49,71.6,100,67.3
20160330033000,896.0,854.4,70.2632,49,73.5,100,67.7
20160330034500,896.0,854.4,70.2632,49,71.0,100,67.8
20160330040000,896.0,854.4,70.2632,49,70.1,100,67.8
20160330041500,896.0,854.4,70.2632,49,72.5,100,67.9
20160330043000,896.0,854.4,70.2632,49,72.5,100,67.8
20160330044500,896.0,854.4,70.2632,49,70.1,100,67.9
20160330050000,896.0,854.4,70.2632,49,71.2,100,67.9
20160330051500,896.0,854.4,70.2632,49,73.4,100,68.1
20160330053000,896.0,854.4,70.2632,49,72.0,100,68.1
20160330054500,896.0,854.4,70.2632,49,70.1,100,68.2
20160330060000,896.0,854.4,70.2632,49,68.4,0,68.3
20160330061500,896.0,854.4,70.2632,49,56.4,100,67.6
20160330063000,896.0,854.4,70.2632,49,56.4,100,67.1
20160330064500,896.0,854.4,70.2632,49,64.0,100,67.1
20160330070000,896.0,854.4,70.2632,49,65.8,100,67.2
20160330071500,896.0,864.0,71.0526,49,68.6,100,67.6
20160330073000,896.0,864.0,71.0526,49,70.1,100,68.0
20160330074500,896.0,854.4,70.2632,49,70.1,100,68.1
20160330080000,896.0,854.4,70.2632,49,68.7,100,68.2
20160330081500,896.0,854.4,70.2632,49,69.7,100,68.2
20160330083000,896.0,854.4,70.2632,49,56.8,100,67.6
20160330084500,896.0,854.4,70.2632,49,56.8,100,67.1
20160330090000,896.0,854.4,70.2632,49,64.0,100,67.3
20160330091500,896.0,854.4,70.2632,49,64.0,100,67.7
20160330093000,896.0,854.4,70.2632,49,64.0,100,68.1
20160330094500,896.0,854.4,70.2632,49,64.0,100,68.1
20160330100000,896.0,854.4,70.2632,49,60.8,100,68.2
20160330101500,896.0,854.4,70.2632,49,56.8,100,67.7
20160330103000,896.0,854.4,70.2632,49,56.8,100,67.3
20160330104500,896.0,854.4,70.2632,49,56.8,100,67.4
20160330110000,896.0,854.4,70.2632,49,63.6,100,67.4
20160330111500,896.0,854.4,70.2632,49,63.6,100,67.8
20160330113000,896.0,854.4,70.2632,49,64.4,100,68.1
20160330114500,896.0,854.4,70.2632,49,64.4,100,68.2
20160330120000,896.0,841.6,69.2105,49,61.2,0,68.3
20160330121500,896.0,854.4,70.2632,49,56.8,0,67.8
20160330123000,896.0,854.4,70.2632,49,56.0,100,67.6
20160330124500,896.0,854.4,70.2632,49,57.1,100,67.3
20160330130000,896.0,854.4,70.2632,49,59.9,100,67.4
20160330131500,896.0,854.4,70.2632,49,60.8,100,67.7
20160330133000,896.0,854.4,70.2632,49,60.8,100,67.8
20160330134500,896.0,854.4,70.2632,49,60.8,100,67.6
20160330140000,896.0,854.4,70.2632,49,60.8,100,67.7
20160330141500,896.0,1040.0,85.5263,65,56.8,0,68.4
20160330143000,896.0,931.2,76.5789,42,55.2,100,67.7
20160330144500,896.0,921.6,75.7895,42,55.9,100,67.1
20160330150000,896.0,921.6,75.7895,42,61.1,100,67.3
20160330151500,896.0,908.8,74.7368,42,62.8,100,67.4
20160330153000,896.0,921.6,75.7895,42,62.8,100,67.6
20160330154500,896.0,908.8,74.7368,42,62.8,100,67.6
20160330160000,896.0,921.6,75.7895,42,64.1,100,67.6
20160330161500,896.0,908.8,74.7368,42,64.1,100,67.7
20160330163000,896.0,908.8,74.7368,42,64.1,100,67.8
20160330164500,896.0,908.8,74.7368,42,64.1,100,67.8
20160330170000,896.0,908.8,74.7368,42,66.7,100,67.6
20160330171500,896.0,908.8,74.7368,42,66.7,100,67.9
20160330173000,896.0,908.8,74.7368,42,65.8,100,67.9
20160330174500,896.0,908.8,74.7368,42,67.7,100,68.0
20160330180000,896.0,908.8,74.7368,42,66.3,100,67.9
20160330181500,896.0,908.8,74.7368,42,67.7,100,67.8
20160330183000,896.0,908.8,74.7368,42,66.4,100,67.8
20160330184500,896.0,908.8,74.7368,42,71.9,100,67.9
20160330190000,896.0,908.8,74.7368,42,70.1,100,68.1
20160330191500,896.0,908.8,74.7368,42,72.0,100,68.2
20160330193000,896.0,908.8,74.7368,42,59.9,0,68.2
20160330194500,896.0,908.8,74.7368,42,56.0,100,67.1
20160330200000,896.0,908.8,74.7368,42,62.8,100,67.2
20160330201500,896.0,908.8,74.7368,42,62.8,100,67.4
20160330203000,896.0,908.8,74.7368,42,64.0,100,67.3
20160330204500,896.0,908.8,74.7368,42,71.0,100,67.4
20160330210000,896.0,908.8,74.7368,42,70.1,100,67.9
20160330211500,896.0,908.8,74.7368,42,72.0,100,68.0
20160330213000,896.0,908.8,74.7368,42,69.7,100,68.1
20160330214500,896.0,908.8,74.7368,42,72.0,100,68.2
20160330220000,896.0,908.8,74.7368,42,58.4,0,68.1
20160330221500,896.0,921.6,75.7895,43,56.0,100,66.9
20160330223000,896.0,931.2,76.5789,42,62.4,100,67.2
20160330224500,896.0,931.2,76.5789,42,63.2,100,67.1
20160330230000,896.0,931.2,76.5789,42,67.3,100,67.6
20160330231500,896.0,931.2,76.5789,42,69.2,100,67.8
20160330233000,896.0,931.2,76.5789,42,67.3,100,67.9
20160330234500,896.0,921.6,75.7895,42,68.2,100,67.9
20160331000000,896.0,921.6,75.7895,42,68.2,100,67.7
20160331001500,896.0,912.0,75.0,42,68.2,100,67.9
20160331003000,896.0,921.6,75.7895,42,69.1,100,67.8
20160331004500,896.0,912.0,75.0,42,67.3,100,67.8
20160331010000,896.0,921.6,75.7895,42,68.9,100,67.8
20160331011500,896.0,921.6,75.7895,42,66.8,100,67.7
20160331013000,896.0,921.6,75.7895,42,68.2,100,67.9
20160331014500,896.0,921.6,75.7895,42,68.2,100,67.8
20160331020000,896.0,921.6,75.7895,42,67.3,100,67.8
20160331021500,896.0,921.6,75.7895,42,68.6,100,67.7
20160331023000,896.0,921.6,75.7895,42,66.8,100,67.8
20160331024500,896.0,912.0,75.0,42,69.1,100,67.8
20160331030000,896.0,924.8,76.0526,42,66.3,100,67.8
20160331031500,896.0,924.8,76.0526,42,68.2,100,67.7
20160331033000,896.0,905.6,74.4737,42,68.2,100,67.7
20160331034500,896.0,921.6,75.7895,42,68.2,100,67.8
20160331040000,896.0,912.0,75.0,42,69.1,100,67.8
20160331041500,896.0,921.6,75.7895,42,67.3,100,67.9
20160331043000,896.0,912.0,75.0,42,69.3,100,67.9
20160331044500,896.0,912.0,75.0,42,67.3,100,67.8
20160331050000,896.0,912.0,75.0,42,68.7,100,67.8
20160331051500,896.0,912.0,75.0,42,68.7,100,67.9
20160331053000,896.0,912.0,75.0,42,68.7,100,68.0
20160331054500,896.0,902.4,74.2105,42,69.5,100,67.9
20160331060000,896.0,902.4,74.2105,42,68.3,100,67.9
20160331061500,896.0,902.4,74.2105,42,69.1,100,68.2
20160331063000,896.0,902.4,74.2105,42,69.1,100,68.1
20160331064500,896.0,902.4,74.2105,42,68.1,100,68.0
20160331070000,896.0,889.6,73.1579,42,70.1,100,67.9
20160331071500,896.0,889.6,73.1579,42,68.2,100,68.2
20160331073000,896.0,873.6,71.8421,42,68.9,0,68.3
20160331074500,896.0,912.0,75.0,42,56.0,100,67.4
20160331080000,896.0,912.0,75.0,42,57.5,100,66.9
20160331081500,896.0,899.2,73.9474,42,63.2,100,67.4
20160331083000,896.0,899.2,73.9474,42,63.2,100,67.7
20160331084500,896.0,873.6,71.8421,43,63.2,100,67.6
20160331090000,896.0,886.4,72.8947,43,63.2,100,67.6
20160331091500,896.0,259.2,21.3158,51,63.2,100,67.8
20160331093000,896.0,841.6,69.2105,40,58.0,0,68.1
20160331094500,896.0,841.6,69.2105,40,56.8,100,67.6
20160331100000,896.0,841.6,69.2105,40,56.8,100,67.5
20160331101500,896.0,841.6,69.2105,40,56.8,100,67.4
20160331103000,896.0,851.2,70.0,41,60.3,100,67.4
20160331104500,896.0,851.2,70.0,41,61.1,100,67.7
20160331110000,896.0,851.2,70.0,41,61.1,100,67.7
20160331111500,896.0,851.2,70.0,41,61.1,100,67.8
20160331113000,896.0,851.2,70.0,41,61.1,100,67.7
20160331114500,896.0,851.2,70.0,41,61.1,100,68.0
20160331120000,896.0,851.2,70.0,41,61.1,100,67.9
20160331121500,896.0,841.6,69.2105,41,61.1,100,68.1
20160331123000,896.0,841.6,69.2105,41,61.1,100,67.9
20160331124500,896.0,841.6,69.2105,41,61.1,100,67.9
20160331130000,896.0,841.6,69.2105,41,61.1,100,67.9
20160331131500,896.0,841.6,69.2105,41,61.1,100,68.0
20160331133000,896.0,841.6,69.2105,41,61.1,100,68.0
20160331134500,896.0,841.6,69.2105,41,61.1,100,67.8
20160331140000,896.0,841.6,69.2105,41,60.4,100,67.7
20160331141500,896.0,841.6,69.2105,41,62.8,100,67.8
20160331143000,896.0,841.6,69.2105,41,62.8,100,67.9
20160331144500,896.0,841.6,69.2105,41,62.8,100,67.7
20160331150000,896.0,841.6,69.2105,41,64.4,100,67.7
20160331151500,896.0,841.6,69.2105,41,64.4,100,67.8
20160331153000,896.0,841.6,69.2105,41,64.4,100,67.8
20160331154500,896.0,854.4,70.2632,41,64.4,100,67.9
20160331160000,896.0,854.4,70.2632,41,63.6,100,67.7
20160331161500,896.0,854.4,70.2632,41,63.6,100,67.7
20160331163000,896.0,854.4,70.2632,41,63.6,100,67.8
20160331164500,896.0,854.4,70.2632,41,63.6,100,67.7
20160331170000,896.0,854.4,70.2632,41,63.6,100,67.6
20160331171500,896.0,854.4,70.2632,41,65.3,100,67.6
20160331173000,896.0,864.0,71.0526,41,65.3,100,67.7
20160331174500,896.0,864.0,71.0526,41,65.3,100,67.7
20160331180000,896.0,864.0,71.0526,41,65.3,100,67.7
20160331181500,896.0,864.0,71.0526,41,67.7,100,67.6
20160331183000,896.0,873.6,71.8421,41,69.2,100,67.8
20160331184500,896.0,873.6,71.8421,41,68.3,100,68.0
20160331190000,896.0,873.6,71.8421,41,70.1,100,68.0
20160331191500,896.0,864.0,71.0526,41,68.7,100,68.0
20160331193000,896.0,864.0,71.0526,41,68.7,100,68.1
20160331194500,896.0,864.0,71.0526,41,69.5,100,68.2
20160331200000,896.0,864.0,71.0526,41,68.2,100,68.2
20160331201500,896.0,864.0,71.0526,41,70.2,100,68.2
20160331203000,896.0,873.6,71.8421,41,69.2,100,68.1
20160331204500,896.0,873.6,71.8421,41,68.2,100,68.1
20160331210000,896.0,873.6,71.8421,41,69.8,100,67.9
20160331211500,896.0,873.6,71.8421,41,68.7,100,68.1
20160331213000,896.0,864.0,71.0526,41,68.7,100,68.0
20160331214500,896.0,864.0,71.0526,41,68.7,100,68.1
20160331220000,896.0,864.0,71.0526,41,68.7,100,67.9
20160331221500,896.0,864.0,71.0526,41,69.7,100,67.9
20160331223000,896.0,864.0,71.0526,41,68.2,100,68.0
20160331224500,896.0,864.0,71.0526,41,70.1,100,67.9
20160331230000,896.0,873.6,71.8421,41,68.6,100,67.9
20160331231500,896.0,873.6,71.8421,41,69.6,100,67.9
20160331233000,896.0,873.6,71.8421,41,68.2,100,68.0
20160331234500,896.0,873.6,71.8421,41,69.7,100,67.9
20160401000000,896.0,873.6,71.8421,41,67.7,100,67.9
20160401001500,896.0,864.0,71.0526,41,69.2,100,67.8
20160401003000,896.0,864.0,71.0526,41,68.1,100,68.1
20160401004500,896.0,864.0,71.0526,41,69.7,100,67.9
20160401010000,896.0,864.0,71.0526,41,67.7,100,67.9
20160401011500,896.0,864.0,71.0526,41,69.7,100,67.8
20160401013000,896.0,864.0,71.0526,41,67.7,100,67.9
20160401014500,896.0,864.0,71.0526,41,69.6,100,67.9
20160401020000,896.0,864.0,71.0526,41,67.7,100,67.8
20160401021500,896.0,864.0,71.0526,41,69.7,100,67.8
20160401023000,896.0,864.0,71.0526,41,67.7,100,67.9
20160401024500,896.0,864.0,71.0526,41,69.2,100,67.9
20160401030000,896.0,864.0,71.0526,41,67.7,100,67.8
20160401031500,896.0,864.0,71.0526,41,69.7,100,67.8
20160401033000,896.0,864.0,71.0526,41,68.2,100,67.8
20160401034500,896.0,864.0,71.0526,41,69.7,100,68.1
20160401040000,896.0,864.0,71.0526,41,68.6,100,67.9
20160401041500,896.0,864.0,71.0526,41,69.8,100,68.1
20160401043000,896.0,864.0,71.0526,41,68.6,100,68.0
20160401044500,896.0,864.0,71.0526,41,68.6,100,68.1
20160401050000,896.0,864.0,71.0526,41,68.6,100,68.1
20160401051500,896.0,864.0,71.0526,41,68.6,100,68.2
20160401053000,896.0,864.0,71.0526,41,68.6,100,68.1
20160401054500,896.0,864.0,71.0526,41,68.6,100,68.1
20160401060000,896.0,864.0,71.0526,41,68.6,100,68.1
20160401061500,896.0,864.0,71.0526,41,60.0,0,68.1
20160401063000,896.0,864.0,71.0526,41,56.4,100,67.3
20160401064500,896.0,864.0,71.0526,41,57.1,100,67.0
20160401070000,896.0,864.0,71.0526,41,64.4,100,67.4
20160401071500,896.0,864.0,71.0526,41,64.4,100,67.6
20160401073000,896.0,864.0,71.0526,41,64.4,100,67.7
20160401074500,896.0,864.0,71.0526,41,64.4,100,67.7
20160401080000,896.0,864.0,71.0526,41,63.6,100,67.6
20160401081500,896.0,864.0,71.0526,41,64.4,100,67.8
20160401083000,896.0,873.6,71.8421,41,64.4,100,67.8
20160401084500,896.0,873.6,71.8421,41,64.4,100,67.8
20160401090000,896.0,873.6,71.8421,41,64.4,100,67.7
20160401091500,896.0,873.6,71.8421,41,64.4,100,67.7
20160401093000,896.0,873.6,71.8421,41,65.3,100,67.7
20160401094500,896.0,873.6,71.8421,41,65.3,100,67.7
20160401100000,896.0,873.6,71.8421,41,68.2,100,67.9
20160401101500,896.0,873.6,71.8421,41,70.1,100,68.1
20160401103000,896.0,873.6,71.8421,41,64.0,0,68.2
20160401104500,896.0,873.6,71.8421,41,56.4,100,67.4
20160401110000,896.0,873.6,71.8421,41,56.4,100,67.1
20160401111500,896.0,873.6,71.8421,41,64.4,100,67.4
20160401113000,896.0,873.6,71.8421,41,64.4,100,67.7
20160401114500,896.0,864.0,71.0526,41,64.4,100,67.6
20160401120000,896.0,864.0,71.0526,41,64.4,100,67.5
20160401121500,896.0,864.0,71.0526,41,64.4,100,67.4
20160401123000,896.0,864.0,71.0526,41,64.4,100,67.7
20160401124500,896.0,864.0,71.0526,41,64.4,100,67.6
20160401130000,896.0,864.0,71.0526,41,64.4,100,67.5
20160401131500,896.0,864.0,71.0526,41,65.3,100,67.7
20160401133000,896.0,864.0,71.0526,41,66.7,100,67.6
20160401134500,896.0,864.0,71.0526,41,69.2,100,67.8
20160401140000,896.0,864.0,71.0526,41,70.1,100,68.1
20160401141500,896.0,864.0,71.0526,41,72.0,100,68.0
20160401143000,896.0,864.0,71.0526,41,69.2,100,68.0
20160401144500,896.0,864.0,71.0526,41,70.2,100,67.8
20160401150000,896.0,864.0,71.0526,41,70.2,100,67.8
20160401151500,896.0,864.0,71.0526,41,69.4,100,67.8
20160401153000,896.0,864.0,71.0526,41,71.5,100,67.7
20160401154500,896.0,864.0,71.0526,41,68.9,100,67.7
20160401160000,896.0,864.0,71.0526,41,74.3,100,67.8
20160401161500,896.0,864.0,71.0526,41,72.9,100,68.0
20160401163000,896.0,873.6,71.8421,41,72.9,100,68.1
20160401164500,896.0,873.6,71.8421,41,75.8,100,68.1
20160401170000,896.0,873.6,71.8421,41,72.0,100,68.1
20160401171500,896.0,873.6,71.8421,41,74.4,100,68.1
20160401173000,896.0,873.6,71.8421,41,74.4,100,68.1
20160401174500,896.0,873.6,71.8421,41,72.5,100,68.1
20160401180000,896.0,873.6,71.8421,41,75.8,100,68.1
20160401181500,896.0,873.6,71.8421,41,72.0,100,68.0
20160401183000,896.0,873.6,71.8421,41,75.8,100,68.0
20160401184500,896.0,873.6,71.8421,41,71.6,100,68.0
20160401190000,896.0,864.0,71.0526,41,74.0,100,68.0
20160401191500,896.0,864.0,71.0526,41,74.0,100,67.9
20160401193000,896.0,864.0,71.0526,41,72.5,100,68.0
20160401194500,896.0,864.0,71.0526,41,75.4,100,68.0
20160401200000,896.0,864.0,71.0526,41,75.4,100,67.9
20160401201500,896.0,864.0,71.0526,41,71.6,100,68.0
20160401203000,896.0,864.0,71.0526,41,74.0,100,67.9
20160401204500,896.0,864.0,71.0526,41,74.8,100,67.9
20160401210000,896.0,864.0,71.0526,41,72.0,100,67.8
20160401211500,896.0,864.0,71.0526,41,74.9,100,67.9
20160401213000,896.0,864.0,71.0526,41,74.9,100,67.8
20160401214500,896.0,864.0,71.0526,41,72.0,100,67.9
20160401220000,896.0,864.0,71.0526,41,75.4,100,67.8
20160401221500,896.0,864.0,71.0526,41,73.8,100,67.7
20160401223000,896.0,864.0,71.0526,41,73.0,100,67.7
20160401224500,896.0,864.0,71.0526,41,79.1,100,67.8
20160401230000,896.0,864.0,71.0526,41,75.3,100,67.9
20160401231500,896.0,864.0,71.0526,41,75.3,100,68.0
20160401233000,896.0,864.0,71.0526,41,78.7,100,68.1
20160401234500,896.0,873.6,71.8421,41,77.0,100,68.0
20160402000000,896.0,873.6,71.8421,41,77.0,100,68.1
20160402001500,896.0,873.6,71.8421,41,78.2,100,68.1
20160402003000,896.0,873.6,71.8421,41,73.5,100,68.2
20160402004500,896.0,864.0,71.0526,41,79.1,100,68.1
20160402010000,896.0,864.0,71.0526,41,77.2,100,68.1
20160402011500,896.0,896.0,73.6842,5,72.5,0,68.1
20160402013000,896.0,880.0,72.3684,49,55.2,100,67.1
20160402014500,896.0,880.0,72.3684,49,65.2,100,66.5
20160402020000,896.0,889.6,73.1579,49,82.2,100,67.1
20160402021500,896.0,908.8,74.7368,49,79.5,100,67.5
20160402023000,896.0,908.8,74.7368,49,76.3,100,67.8
20160402024500,896.0,908.8,74.7368,49,79.1,100,68.0
20160402030000,896.0,908.8,74.7368,49,76.4,100,68.2
20160402031500,896.0,921.6,75.7895,49,56.6,100,66.8
20160402033000,896.0,886.4,72.8947,49,72.4,100,66.5
20160402034500,896.0,870.4,71.5789,49,80.2,100,67.3
20160402040000,896.0,880.0,72.3684,49,75.8,100,67.7
20160402041500,896.0,880.0,72.3684,49,81.1,100,67.8
20160402043000,896.0,880.0,72.3684,49,78.2,100,67.9
20160402044500,896.0,880.0,72.3684,49,77.1,100,68.1
20160402050000,896.0,880.0,72.3684,49,77.1,100,68.1
20160402051500,896.0,880.0,72.3684,49,75.9,100,68.2
20160402053000,896.0,870.4,71.5789,49,78.2,100,68.1
20160402054500,896.0,870.4,71.5789,49,80.3,100,68.2
20160402060000,896.0,870.4,71.5789,49,57.1,100,66.8
20160402061500,896.0,883.2,72.6316,49,67.2,100,66.6
20160402063000,896.0,883.2,72.6316,49,77.8,100,67.3
20160402064500,896.0,883.2,72.6316,49,78.7,100,67.6
20160402070000,896.0,883.2,72.6316,49,78.7,100,68.0
20160402071500,896.0,873.6,71.8421,49,76.6,100,68.0
20160402073000,896.0,873.6,71.8421,49,77.8,100,68.2
20160402074500,896.0,873.6,71.8421,49,78.6,100,68.1
20160402080000,896.0,886.4,72.8947,49,57.5,100,67.2
20160402081500,896.0,886.4,72.8947,49,63.5,100,66.7
20160402083000,896.0,886.4,72.8947,49,63.5,100,67.6
20160402084500,896.0,886.4,72.8947,49,67.7,100,67.2
20160402090000,896.0,886.4,72.8947,49,75.8,100,67.6
20160402091500,896.0,886.4,72.8947,49,74.3,100,67.9
20160402093000,896.0,886.4,72.8947,49,74.3,100,68.2
20160402094500,896.0,886.4,72.8947,49,56.4,100,67.6
20160402100000,896.0,886.4,72.8947,49,60.2,100,66.8
20160402101500,896.0,886.4,72.8947,49,65.3,100,67.2
20160402103000,896.0,886.4,72.8947,49,63.2,100,67.4
20160402104500,896.0,873.6,71.8421,49,66.7,100,67.6
20160402110000,896.0,873.6,71.8421,49,66.7,100,67.7
20160402111500,896.0,873.6,71.8421,49,65.2,100,67.7
20160402113000,896.0,873.6,71.8421,49,67.3,100,67.9
20160402114500,896.0,873.6,71.8421,49,64.8,100,67.9
20160402120000,896.0,883.2,72.6316,49,67.1,100,67.9
20160402121500,896.0,870.4,71.5789,49,65.7,100,68.0
20160402123000,896.0,883.2,72.6316,49,65.7,100,68.1
20160402124500,896.0,870.4,71.5789,49,68.1,100,68.1
20160402130000,896.0,880.0,72.3684,49,64.4,100,68.2
20160402131500,896.0,880.0,72.3684,49,68.5,100,68.2
20160402133000,896.0,880.0,72.3684,49,56.0,100,67.7
20160402134500,896.0,880.0,72.3684,49,58.0,100,67.3
20160402140000,896.0,867.2,71.3158,49,60.1,100,67.1
20160402141500,896.0,867.2,71.3158,49,64.0,100,67.4
20160402143000,896.0,880.0,72.3684,49,65.3,100,67.6
20160402144500,896.0,867.2,71.3158,49,63.7,100,67.7
20160402150000,896.0,867.2,71.3158,49,62.8,100,67.8
20160402151500,896.0,880.0,72.3684,49,65.2,100,67.8
20160402153000,896.0,864.0,71.0526,49,63.6,100,67.9
20160402154500,896.0,873.6,71.8421,49,62.9,100,67.9
20160402160000,896.0,873.6,71.8421,49,65.1,100,67.9
20160402161500,896.0,873.6,71.8421,49,62.4,100,67.9
20160402163000,896.0,883.2,72.6316,49,63.7,100,67.9
20160402164500,896.0,873.6,71.8421,49,64.8,100,68.0
20160402170000,896.0,873.6,71.8421,49,62.8,100,67.9
20160402171500,896.0,873.6,71.8421,49,64.0,100,67.9
20160402173000,896.0,873.6,71.8421,49,64.8,100,67.9
20160402174500,896.0,873.6,71.8421,49,63.2,100,67.8
20160402180000,896.0,873.6,71.8421,49,63.2,100,67.7
20160402181500,896.0,873.6,71.8421,49,65.7,100,67.6
20160402183000,896.0,873.6,71.8421,49,63.6,100,67.5
20160402184500,896.0,873.6,71.8421,49,66.8,100,67.6
20160402190000,896.0,873.6,71.8421,49,71.0,100,67.6
20160402191500,896.0,873.6,71.8421,49,66.8,100,67.7
20160402193000,896.0,873.6,71.8421,49,72.7,100,67.7
20160402194500,896.0,873.6,71.8421,49,69.6,100,67.8
20160402200000,896.0,873.6,71.8421,49,73.9,100,68.0
20160402201500,896.0,873.6,71.8421,49,71.5,100,68.1
20160402203000,896.0,873.6,71.8421,49,71.5,100,68.2
20160402204500,896.0,883.2,72.6316,49,56.6,100,67.6
20160402210000,896.0,873.6,71.8421,49,55.5,100,66.8
20160402211500,896.0,873.6,71.8421,49,64.8,100,67.0
20160402213000,896.0,889.6,73.1579,49,71.0,100,67.2
20160402214500,896.0,880.0,72.3684,49,70.1,100,67.6
20160402220000,896.0,880.0,72.3684,49,74.6,100,67.7
20160402221500,896.0,880.0,72.3684,49,72.4,100,67.9
20160402223000,896.0,880.0,72.3684,49,72.4,100,67.9
20160402224500,896.0,880.0,72.3684,49,72.4,100,67.8
20160402230000,896.0,880.0,72.3684,49,72.4,100,67.8
20160402231500,896.0,880.0,72.3684,49,73.5,100,67.8
20160402233000,896.0,880.0,72.3684,49,70.5,100,67.8
20160402234500,896.0,880.0,72.3684,49,72.4,100,67.8
20160403000000,896.0,880.0,72.3684,49,75.8,100,67.8
20160403001500,896.0,880.0,72.3684,49,72.9,100,67.8
20160403003000,896.0,880.0,72.3684,49,71.8,100,67.8
20160403004500,896.0,880.0,72.3684,49,74.0,100,67.7
20160403010000,896.0,880.0,72.3684,49,71.0,100,67.8
20160403011500,896.0,870.4,71.5789,49,72.0,100,67.8
20160403013000,896.0,870.4,71.5789,49,74.3,100,67.7
20160403014500,896.0,870.4,71.5789,49,72.9,100,67.7
20160403020000,896.0,870.4,71.5789,49,77.3,100,67.9
20160403021500,896.0,880.0,72.3684,49,76.3,100,67.9
20160403023000,896.0,880.0,72.3684,49,72.0,100,67.9
20160403024500,896.0,870.4,71.5789,49,75.9,100,67.9
20160403030000,896.0,870.4,71.5789,49,74.4,100,67.8
20160403031500,896.0,870.4,71.5789,49,71.5,100,67.9
20160403033000,896.0,870.4,71.5789,49,75.4,100,67.8
20160403034500,896.0,870.4,71.5789,49,71.0,100,67.8
20160403040000,896.0,870.4,71.5789,49,75.3,100,67.7
20160403041500,896.0,870.4,71.5789,49,73.0,100,67.8
20160403043000,896.0,880.0,72.3684,49,73.0,100,67.7
20160403044500,896.0,880.0,72.3684,49,76.8,100,67.7
20160403050000,896.0,880.0,72.3684,49,73.0,100,67.8
20160403051500,896.0,880.0,72.3684,49,77.8,100,67.9
20160403053000,896.0,889.6,73.1579,49,77.8,100,67.9
20160403054500,896.0,902.4,74.2105,49,75.9,100,68.0
20160403060000,896.0,902.4,74.2105,49,77.2,100,67.9
20160403061500,896.0,902.4,74.2105,49,78.3,100,67.9
20160403063000,896.0,902.4,74.2105,49,75.8,100,67.9
20160403064500,896.0,902.4,74.2105,49,77.8,100,67.9
20160403070000,896.0,902.4,74.2105,49,73.5,100,67.9
20160403071500,896.0,902.4,74.2105,49,80.5,100,67.8
20160403073000,896.0,902.4,74.2105,49,75.4,100,67.9
20160403074500,896.0,902.4,74.2105,49,77.7,100,67.9
20160403080000,896.0,902.4,74.2105,49,73.5,100,67.9
20160403081500,896.0,902.4,74.2105,49,55.1,0,69.2
20160403083000,896.0,921.6,75.7895,49,56.4,0,68.1
20160403084500,896.0,921.6,75.7895,49,57.5,100,67.1
20160403090000,896.0,912.0,75.0,49,64.2,100,66.7
20160403091500,896.0,912.0,75.0,49,69.3,100,67.1
20160403093000,896.0,896.0,73.6842,49,71.0,100,67.5
20160403094500,896.0,870.4,71.5789,49,74.3,100,67.9
20160403100000,896.0,883.2,72.6316,49,72.4,100,68.2
20160403101500,896.0,883.2,72.6316,49,55.9,100,67.7
20160403103000,896.0,867.2,71.3158,49,55.9,100,67.1
20160403104500,896.0,883.2,72.6316,49,63.6,100,67.3
20160403110000,896.0,870.4,71.5789,49,63.6,100,67.4
20160403111500,896.0,886.4,72.8947,49,65.3,100,67.4
20160403113000,896.0,873.6,71.8421,49,64.0,100,67.6
20160403114500,896.0,883.2,72.6316,49,65.0,100,67.7
20160403120000,896.0,864.0,71.0526,49,65.0,100,67.8
20160403121500,896.0,864.0,71.0526,49,63.6,100,67.8
20160403123000,896.0,873.6,71.8421,49,65.3,100,67.7
20160403124500,896.0,857.6,70.5263,49,65.3,100,67.8
20160403130000,896.0,870.4,71.5789,49,62.9,100,67.8
20160403131500,896.0,870.4,71.5789,49,66.3,100,67.7
20160403133000,896.0,857.6,70.5263,49,64.6,100,67.8
20160403134500,896.0,867.2,71.3158,49,63.6,100,67.9
20160403140000,896.0,880.0,72.3684,49,64.4,100,67.9
20160403141500,896.0,880.0,72.3684,49,66.3,100,68.0
20160403143000,896.0,867.2,71.3158,49,65.3,100,68.0
20160403144500,896.0,867.2,71.3158,49,63.6,100,68.2
20160403150000,896.0,867.2,71.3158,49,64.9,100,68.1
20160403151500,896.0,867.2,71.3158,49,65.8,100,68.1
20160403153000,896.0,867.2,71.3158,49,64.3,100,68.1
20160403154500,896.0,867.2,71.3158,49,64.3,100,68.1
20160403160000,896.0,867.2,71.3158,49,66.4,100,68.1
20160403161500,896.0,867.2,71.3158,49,63.2,100,68.1
20160403163000,896.0,880.0,72.3684,49,65.3,100,68.2
20160403164500,896.0,867.2,71.3158,49,65.3,100,68.2
20160403170000,896.0,867.2,71.3158,49,63.2,100,68.2
20160403171500,896.0,883.2,72.6316,49,66.3,100,68.1
20160403173000,896.0,870.4,71.5789,49,64.3,100,68.0
20160403174500,896.0,870.4,71.5789,49,64.3,100,67.9
20160403180000,896.0,886.4,72.8947,49,65.3,100,67.8
20160403181500,896.0,870.4,71.5789,49,65.3,100,67.9
20160403183000,896.0,870.4,71.5789,49,63.2,100,67.7
20160403184500,896.0,880.0,72.3684,49,64.0,100,67.7
20160403190000,896.0,880.0,72.3684,49,69.7,100,67.7
20160403191500,896.0,870.4,71.5789,49,67.6,100,67.8
20160403193000,896.0,880.0,72.3684,49,66.8,100,67.8
20160403194500,896.0,889.6,73.1579,49,68.1,100,67.7
20160403200000,896.0,870.4,71.5789,49,66.7,100,67.7
20160403201500,896.0,883.2,72.6316,49,69.1,100,67.7
20160403203000,896.0,873.6,71.8421,49,68.1,100,67.7
20160403204500,896.0,883.2,72.6316,49,75.8,100,67.8
20160403210000,896.0,873.6,71.8421,49,70.1,100,67.9
20160403211500,896.0,873.6,71.8421,49,72.4,100,68.1
20160403213000,896.0,873.6,71.8421,49,74.7,100,68.2
20160403214500,896.0,873.6,71.8421,49,70.6,100,68.2
20160403220000,896.0,864.0,71.0526,49,74.0,100,68.2
20160403221500,896.0,880.0,72.3684,49,72.0,100,68.2
20160403223000,896.0,880.0,72.3684,49,72.0,100,68.3
20160403224500,896.0,870.4,71.5789,49,54.7,100,67.2
20160403230000,896.0,870.4,71.5789,49,64.7,100,67.1
20160403231500,896.0,870.4,71.5789,49,64.7,100,67.1
20160403233000,896.0,870.4,71.5789,49,68.2,100,67.3
20160403234500,896.0,857.6,70.5263,49,72.5,100,67.6
20160404000000,896.0,870.4,71.5789,49,75.7,100,67.8
20160404001500,896.0,870.4,71.5789,49,72.9,100,67.9
20160404003000,896.0,870.4,71.5789,49,76.3,100,67.9
20160404004500,896.0,870.4,71.5789,49,76.3,100,67.9
20160404010000,896.0,880.0,72.3684,49,74.0,100,67.9
20160404011500,896.0,880.0,72.3684,49,77.3,100,67.9
20160404013000,896.0,880.0,72.3684,49,74.8,100,67.8
20160404014500,896.0,880.0,72.3684,49,73.5,100,67.9
20160404020000,896.0,880.0,72.3684,49,76.9,100,67.9
20160404021500,896.0,905.6,74.4737,49,76.9,100,67.9
20160404023000,896.0,889.6,73.1579,49,72.4,100,67.9
20160404024500,896.0,899.2,73.9474,49,72.4,100,68.1
20160404030000,896.0,899.2,73.9474,49,77.3,100,68.1
20160404031500,896.0,899.2,73.9474,49,73.7,100,68.1
20160404033000,896.0,899.2,73.9474,49,71.6,100,68.1
20160404034500,896.0,899.2,73.9474,49,77.3,100,68.1
20160404040000,896.0,899.2,73.9474,49,73.7,100,68.2
20160404041500,896.0,899.2,73.9474,49,55.3,100,67.4
20160404043000,896.0,899.2,73.9474,49,62.8,100,66.8
20160404044500,896.0,899.2,73.9474,49,63.6,100,66.9
20160404050000,896.0,908.8,74.7368,49,70.7,100,67.4
20160404051500,896.0,908.8,74.7368,49,72.0,100,67.6
20160404053000,896.0,908.8,74.7368,49,76.4,100,67.6
20160404054500,896.0,908.8,74.7368,49,71.9,100,67.7
20160404060000,896.0,908.8,74.7368,49,74.0,100,67.9
20160404061500,896.0,908.8,74.7368,49,72.9,100,68.0
20160404063000,896.0,908.8,74.7368,49,74.4,100,67.9
20160404064500,896.0,908.8,74.7368,49,73.4,100,67.9
20160404070000,896.0,908.8,74.7368,49,74.8,100,68.1
20160404071500,896.0,908.8,74.7368,49,73.5,100,68.1
20160404073000,896.0,908.8,74.7368,49,75.3,100,67.9
20160404074500,896.0,864.0,71.0526,49,72.7,100,68.1
20160404080000,896.0,896.0,73.6842,49,76.4,100,68.2
20160404081500,896.0,886.4,72.8947,49,57.9,0,68.9
20160404083000,896.0,896.0,73.6842,49,56.3,0,68.4
20160404084500,896.0,905.6,74.4737,49,55.5,100,67.7
20160404090000,896.0,905.6,74.4737,49,55.5,100,67.1
20160404091500,896.0,886.4,72.8947,49,62.4,100,67.2
20160404093000,896.0,870.4,71.5789,49,64.0,100,67.6
20160404094500,896.0,870.4,71.5789,49,64.9,100,67.8
20160404100000,896.0,870.4,71.5789,49,64.0,100,67.9
20160404101500,896.0,870.4,71.5789,49,64.0,100,67.8
20160404103000,896.0,870.4,71.5789,49,64.0,100,67.9
20160404104500,896.0,870.4,71.5789,49,64.0,100,67.8
20160404110000,896.0,883.2,72.6316,49,65.3,100,67.8
20160404111500,896.0,870.4,71.5789,49,62.4,100,67.8
20160404113000,896.0,883.2,72.6316,49,65.8,100,67.9
20160404114500,896.0,867.2,71.3158,49,62.8,100,68.1
20160404120000,896.0,880.0,72.3684,49,64.4,100,68.0
20160404121500,896.0,864.0,71.0526,49,64.4,100,68.1
20160404123000,896.0,864.0,71.0526,49,59.6,0,68.2
20160404124500,896.0,864.0,71.0526,49,56.8,100,67.6
20160404130000,896.0,864.0,71.0526,49,56.8,100,67.5
20160404131500,896.0,864.0,71.0526,49,56.0,100,67.6
20160404133000,896.0,864.0,71.0526,49,56.0,100,67.6
20160404134500,896.0,864.0,71.0526,49,56.0,100,67.6
20160404140000,896.0,864.0,71.0526,49,56.8,100,67.7
20160404141500,896.0,864.0,71.0526,49,56.8,100,67.6
20160404143000,896.0,864.0,71.0526,49,56.8,100,67.7
20160404144500,896.0,864.0,71.0526,49,56.8,100,67.8
20160404150000,896.0,873.6,71.8421,49,56.8,100,68.0
20160404151500,896.0,873.6,71.8421,49,57.5,100,68.0
20160404153000,896.0,873.6,71.8421,49,56.4,100,67.9
20160404154500,896.0,873.6,71.8421,49,56.4,100,68.1
20160404160000,896.0,873.6,71.8421,49,56.4,100,67.8
20160404161500,896.0,873.6,71.8421,49,56.4,100,67.9
20160404163000,896.0,873.6,71.8421,49,57.2,100,67.9
20160404164500,896.0,873.6,71.8421,49,57.2,100,67.6
20160404170000,896.0,873.6,71.8421,49,63.6,100,67.9
20160404171500,896.0,873.6,71.8421,49,63.6,100,68.2
20160404173000,896.0,889.6,73.1579,49,63.6,100,68.2
20160404174500,896.0,899.2,73.9474,49,62.8,100,68.1
20160404180000,896.0,899.2,73.9474,49,62.8,100,68.0
20160404181500,896.0,912.0,75.0,49,62.8,100,68.1
20160404183000,896.0,912.0,75.0,49,62.8,100,68.1
20160404184500,896.0,912.0,75.0,49,62.8,100,67.9
20160404190000,896.0,912.0,75.0,49,63.6,100,67.8
20160404191500,896.0,912.0,75.0,49,63.6,100,67.8
20160404193000,896.0,912.0,75.0,49,62.4,100,67.6
20160404194500,896.0,912.0,75.0,49,64.0,100,67.6
20160404200000,896.0,912.0,75.0,49,62.8,100,67.6
20160404201500,896.0,902.4,74.2105,49,64.8,100,67.5
20160404203000,896.0,902.4,74.2105,49,67.3,100,67.7
20160404204500,896.0,912.0,75.0,49,65.8,100,67.6
20160404210000,896.0,912.0,75.0,49,70.6,100,67.8
20160404211500,896.0,899.2,73.9474,49,71.6,100,67.9
20160404213000,896.0,899.2,73.9474,49,70.2,100,67.9
20160404214500,896.0,908.8,74.7368,49,70.2,100,67.9
20160404220000,896.0,908.8,74.7368,49,70.2,100,68.1
20160404221500,896.0,908.8,74.7368,49,71.5,100,68.0
20160404223000,896.0,908.8,74.7368,49,69.7,100,68.1
20160404224500,896.0,908.8,74.7368,49,71.1,100,68.1
20160404230000,896.0,908.8,74.7368,49,70.1,100,67.9
20160404231500,896.0,908.8,74.7368,49,70.1,100,68.0
20160404233000,896.0,908.8,74.7368,49,72.0,100,67.9
20160404234500,896.0,908.8,74.7368,49,69.6,100,67.9
20160405000000,896.0,908.8,74.7368,49,71.6,100,67.9
20160405001500,896.0,908.8,74.7368,49,69.6,100,67.9
20160405003000,896.0,908.8,74.7368,49,70.6,100,67.8
20160405004500,896.0,908.8,74.7368,49,71.4,100,67.8
20160405010000,896.0,908.8,74.7368,49,69.7,100,67.8
20160405011500,896.0,908.8,74.7368,49,72.0,100,67.7
20160405013000,896.0,908.8,74.7368,49,72.0,100,67.7
20160405014500,896.0,908.8,74.7368,49,73.8,100,67.9
20160405020000,896.0,908.8,74.7368,49,73.8,100,67.9
20160405021500,896.0,908.8,74.7368,49,72.0,100,68.1
20160405023000,896.0,908.8,74.7368,49,75.3,100,68.0
20160405024500,896.0,908.8,74.7368,49,72.4,100,68.0
20160405030000,896.0,908.8,74.7368,49,72.4,100,68.1
20160405031500,896.0,908.8,74.7368,49,76.3,100,68.1
20160405033000,896.0,908.8,74.7368,49,72.4,100,68.1
20160405034500,896.0,908.8,74.7368,49,73.5,100,68.1
20160405040000,896.0,908.8,74.7368,49,75.8,100,68.1
20160405041500,896.0,908.8,74.7368,49,72.0,100,68.1
20160405043000,896.0,908.8,74.7368,49,73.5,100,68.0
20160405044500,896.0,908.8,74.7368,49,75.8,100,67.9
20160405050000,896.0,908.8,74.7368,49,72.9,100,68.0
20160405051500,896.0,908.8,74.7368,49,74.0,100,68.1
20160405053000,896.0,908.8,74.7368,49,75.8,100,67.9
20160405054500,896.0,908.8,74.7368,49,71.6,100,67.9
20160405060000,896.0,908.8,74.7368,49,73.0,100,67.9
20160405061500,896.0,908.8,74.7368,49,74.8,100,68.0
20160405063000,896.0,908.8,74.7368,49,72.3,100,68.0
20160405064500,896.0,908.8,74.7368,49,76.2,100,68.0
20160405070000,896.0,908.8,74.7368,49,70.7,100,68.1
20160405071500,896.0,908.8,74.7368,49,75.8,100,68.1
20160405073000,896.0,908.8,74.7368,49,59.2,0,68.1
20160405074500,896.0,908.8,74.7368,49,56.5,100,66.9
20160405080000,896.0,896.0,73.6842,49,63.5,100,67.0
20160405081500,896.0,896.0,73.6842,49,57.6,0,68.7
20160405083000,896.0,883.2,72.6316,49,56.3,0,67.8
20160405084500,896.0,867.2,71.3158,49,56.3,100,67.4
20160405090000,896.0,867.2,71.3158,49,56.3,100,67.4
20160405091500,896.0,867.2,71.3158,49,60.7,100,67.2
20160405093000,896.0,867.2,71.3158,49,64.0,100,67.6
20160405094500,896.0,867.2,71.3158,49,64.0,100,67.7
20160405100000,896.0,867.2,71.3158,49,64.0,100,67.8
20160405101500,896.0,857.6,70.5263,49,64.0,100,67.9
20160405103000,896.0,857.6,70.5263,49,64.0,100,68.0
20160405104500,896.0,857.6,70.5263,49,64.0,100,68.0
20160405110000,896.0,857.6,70.5263,49,60.8,0,68.3
20160405111500,896.0,857.6,70.5263,49,57.2,100,67.7
20160405113000,896.0,899.2,73.9474,49,57.2,100,67.5
20160405114500,896.0,899.2,73.9474,49,57.2,100,67.5
20160405120000,896.0,899.2,73.9474,49,57.2,100,67.4
20160405121500,896.0,899.2,73.9474,49,63.2,100,67.4
20160405123000,896.0,854.4,70.2632,49,64.0,100,68.0
20160405124500,896.0,854.4,70.2632,49,58.8,0,68.3
20160405130000,896.0,867.2,71.3158,49,56.8,0,67.9
20160405131500,896.0,867.2,71.3158,49,56.8,0,67.9
20160405133000,896.0,905.6,74.4737,49,56.8,100,67.7
20160405134500,896.0,905.6,74.4737,49,56.8,100,67.6
20160405140000,896.0,905.6,74.4737,49,56.8,100,67.3
20160405141500,896.0,905.6,74.4737,49,56.8,100,67.4
20160405143000,896.0,905.6,74.4737,49,56.8,100,67.6
20160405144500,896.0,905.6,74.4737,49,59.5,100,67.7
20160405150000,896.0,905.6,74.4737,49,59.5,100,67.9
20160405151500,896.0,905.6,74.4737,49,59.5,100,68.1
20160405153000,896.0,896.0,73.6842,49,59.5,100,68.2
20160405154500,896.0,896.0,73.6842,49,56.8,0,68.1
20160405160000,896.0,886.4,72.8947,49,56.8,0,68.0
20160405161500,896.0,886.4,72.8947,49,56.8,0,67.9
20160405163000,896.0,899.2,73.9474,49,56.8,0,67.8
20160405164500,896.0,899.2,73.9474,49,56.8,0,67.9
20160405170000,896.0,908.8,74.7368,49,56.8,0,67.9
20160405171500,896.0,908.8,74.7368,49,56.8,100,67.7
20160405173000,896.0,908.8,74.7368,49,56.8,100,67.4
20160405174500,896.0,908.8,74.7368,49,57.5,100,67.2
20160405180000,896.0,908.8,74.7368,49,62.0,100,67.6
20160405181500,896.0,921.6,75.7895,49,62.0,100,67.7
20160405183000,896.0,912.0,75.0,49,62.0,100,67.8
20160405184500,896.0,912.0,75.0,49,62.0,100,67.8
20160405190000,896.0,912.0,75.0,49,62.0,100,67.7
20160405191500,896.0,912.0,75.0,49,62.0,100,67.7
20160405193000,896.0,912.0,75.0,49,63.2,100,67.7
20160405194500,896.0,912.0,75.0,49,64.0,100,67.7
20160405200000,896.0,912.0,75.0,49,63.2,100,67.6
20160405201500,896.0,912.0,75.0,49,63.2,100,67.6
20160405203000,896.0,902.4,74.2105,49,64.4,100,67.6
20160405204500,896.0,902.4,74.2105,49,64.4,100,67.6
20160405210000,896.0,902.4,74.2105,49,66.3,100,67.6
20160405211500,896.0,902.4,74.2105,49,68.2,100,67.7
20160405213000,896.0,902.4,74.2105,49,69.1,100,67.8
20160405214500,896.0,902.4,74.2105,49,68.2,100,67.8
20160405220000,896.0,902.4,74.2105,49,68.2,100,67.8
20160405221500,896.0,902.4,74.2105,49,69.1,100,67.7
20160405223000,896.0,902.4,74.2105,49,70.5,100,67.7
20160405224500,896.0,902.4,74.2105,49,69.7,100,67.9
20160405230000,896.0,902.4,74.2105,49,69.7,100,68.0
20160405231500,896.0,902.4,74.2105,49,72.1,100,67.9
20160405233000,896.0,902.4,74.2105,49,69.2,100,67.9
20160405234500,896.0,902.4,74.2105,49,71.0,100,67.9
20160406000000,896.0,902.4,74.2105,49,71.8,100,67.9
20160406001500,896.0,902.4,74.2105,49,69.2,100,67.9
20160406003000,896.0,902.4,74.2105,49,72.0,100,67.8
20160406004500,896.0,902.4,74.2105,49,69.7,100,67.8
20160406010000,896.0,902.4,74.2105,49,72.4,100,67.7
20160406011500,896.0,867.2,71.3158,10,76.8,0,68.1
20160406013000,896.0,851.2,70.0,49,57.2,100,67.2
20160406014500,896.0,841.6,69.2105,49,63.6,100,66.7
20160406020000,896.0,841.6,69.2105,49,73.0,100,67.0
20160406021500,896.0,841.6,69.2105,49,73.0,100,67.6
20160406023000,896.0,841.6,69.2105,49,76.3,100,67.7
20160406024500,896.0,854.4,70.2632,49,76.3,100,67.9
20160406030000,896.0,854.4,70.2632,49,75.3,100,68.1
20160406031500,896.0,854.4,70.2632,49,72.5,100,68.2
20160406033000,896.0,854.4,70.2632,49,72.5,100,68.2
20160406034500,896.0,854.4,70.2632,49,76.0,100,68.2
20160406040000,896.0,854.4,70.2632,49,77.3,100,68.2
20160406041500,896.0,841.6,69.2105,49,77.3,100,68.1
20160406043000,896.0,851.2,70.0,49,63.6,0,68.3
20160406044500,896.0,889.6,73.1579,39,55.4,100,66.9
20160406050000,896.0,889.6,73.1579,40,64.4,100,66.6
20160406051500,896.0,870.4,71.5789,49,72.9,100,67.2
20160406053000,896.0,841.6,69.2105,49,76.4,100,67.6
20160406054500,896.0,841.6,69.2105,49,75.6,100,67.9
20160406060000,896.0,841.6,69.2105,49,79.8,100,68.1
20160406061500,896.0,841.6,69.2105,49,56.0,100,67.4
20160406063000,896.0,841.6,69.2105,49,64.0,100,66.8
20160406064500,896.0,854.4,70.2632,49,66.2,100,67.1
20160406070000,896.0,854.4,70.2632,49,72.5,100,67.4
20160406071500,896.0,841.6,69.2105,49,75.3,100,67.7
20160406073000,896.0,841.6,69.2105,49,71.5,100,67.8
20160406074500,896.0,841.6,69.2105,49,74.0,100,68.0
20160406080000,896.0,851.2,70.0,49,74.0,100,68.1
20160406081500,896.0,841.6,69.2105,49,71.6,100,68.0
20160406083000,896.0,841.6,69.2105,49,75.4,100,68.1
20160406084500,896.0,841.6,69.2105,49,73.3,100,68.0
20160406090000,896.0,841.6,69.2105,49,71.5,100,68.1
20160406091500,896.0,851.2,70.0,49,56.8,100,67.7
20160406093000,896.0,851.2,70.0,49,56.8,100,67.1
20160406094500,896.0,851.2,70.0,49,64.0,100,67.2
20160406100000,896.0,851.2,70.0,49,64.0,100,67.4
20160406101500,896.0,851.2,70.0,49,64.8,100,67.4
20160406103000,896.0,851.2,70.0,49,64.8,100,67.9
20160406104500,896.0,851.2,70.0,49,64.8,100,68.1
20160406110000,896.0,851.2,70.0,49,64.8,100,68.2
20160406111500,896.0,851.2,70.0,49,59.2,0,68.2
20160406113000,896.0,851.2,70.0,49,56.7,100,67.5
20160406114500,896.0,851.2,70.0,49,56.7,100,67.4
20160406120000,896.0,851.2,70.0,49,63.2,100,67.1
20160406121500,896.0,841.6,69.2105,49,64.4,100,67.4
20160406123000,896.0,841.6,69.2105,49,64.4,100,67.6
20160406124500,896.0,851.2,70.0,49,63.6,100,67.6
20160406130000,896.0,851.2,70.0,49,63.6,100,67.9
20160406131500,896.0,851.2,70.0,49,63.6,100,67.9
20160406133000,896.0,851.2,70.0,49,64.4,100,67.9
20160406134500,896.0,864.0,71.0526,49,64.4,100,68.0
20160406140000,896.0,864.0,71.0526,49,64.4,100,68.1
20160406141500,896.0,854.4,70.2632,49,56.8,0,67.8
20160406143000,896.0,854.4,70.2632,49,56.8,100,67.2
20160406144500,896.0,854.4,70.2632,49,60.6,100,67.2
20160406150000,896.0,867.2,71.3158,49,62.4,100,67.5
20160406151500,896.0,867.2,71.3158,49,62.4,100,67.8
