PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160406153000,896.0,867.2,71.3158,49,62.4,100,67.9
20160406154500,896.0,867.2,71.3158,49,62.4,100,67.8
20160406160000,896.0,867.2,71.3158,49,62.4,100,67.8
20160406161500,896.0,867.2,71.3158,49,62.4,100,67.8
20160406163000,896.0,867.2,71.3158,49,62.4,100,67.9
20160406164500,896.0,867.2,71.3158,49,62.4,100,67.8
20160406170000,896.0,867.2,71.3158,49,62.4,100,67.8
20160406171500,896.0,883.2,72.6316,49,62.4,100,67.8
20160406173000,896.0,883.2,72.6316,49,63.1,100,67.7
20160406174500,896.0,883.2,72.6316,49,63.1,100,67.6
20160406180000,896.0,883.2,72.6316,49,64.0,100,67.4
20160406181500,896.0,883.2,72.6316,49,64.0,100,67.6
20160406183000,896.0,883.2,72.6316,49,64.0,100,67.6
20160406184500,896.0,883.2,72.6316,49,66.3,100,67.7
20160406190000,896.0,896.0,73.6842,49,66.3,100,67.8
20160406191500,896.0,896.0,73.6842,49,66.3,100,67.7
20160406193000,896.0,896.0,73.6842,49,65.3,100,67.7
20160406194500,896.0,896.0,73.6842,49,68.1,100,67.7
20160406200000,896.0,896.0,73.6842,49,67.3,100,67.8
20160406201500,896.0,883.2,72.6316,49,67.3,100,67.9
20160406203000,896.0,896.0,73.6842,49,67.3,100,67.9
20160406204500,896.0,883.2,72.6316,49,67.3,100,67.8
20160406210000,896.0,883.2,72.6316,49,68.6,100,67.7
20160406211500,896.0,883.2,72.6316,49,67.3,100,67.8
20160406213000,896.0,883.2,72.6316,49,67.3,100,67.7
20160406214500,896.0,883.2,72.6316,49,68.2,100,67.8
20160406220000,896.0,896.0,73.6842,49,66.8,100,67.7
20160406221500,896.0,886.4,72.8947,49,69.1,100,67.7
20160406223000,896.0,886.4,72.8947,49,68.1,100,67.6
20160406224500,896.0,886.4,72.8947,49,72.0,100,67.8
20160406230000,896.0,886.4,72.8947,49,70.1,100,67.9
20160406231500,896.0,886.4,72.8947,49,70.1,100,68.0
20160406233000,896.0,896.0,73.6842,49,71.6,100,68.1
20160406234500,896.0,883.2,72.6316,49,70.1,100,68.1
20160407000000,896.0,883.2,72.6316,49,71.6,100,68.1
20160407001500,896.0,883.2,72.6316,49,70.1,100,68.1
20160407003000,896.0,883.2,72.6316,49,71.2,100,68.1
20160407004500,896.0,883.2,72.6316,49,69.6,100,68.0
20160407010000,896.0,883.2,72.6316,49,72.4,100,68.0
20160407011500,896.0,883.2,72.6316,49,69.7,100,68.1
20160407013000,896.0,883.2,72.6316,49,72.0,100,68.0
20160407014500,896.0,883.2,72.6316,49,70.1,100,67.9
20160407020000,896.0,883.2,72.6316,49,70.1,100,67.9
20160407021500,896.0,883.2,72.6316,49,72.0,100,68.0
20160407023000,896.0,883.2,72.6316,49,69.7,100,68.0
20160407024500,896.0,883.2,72.6316,49,71.0,100,67.9
20160407030000,896.0,883.2,72.6316,49,72.4,100,67.9
20160407031500,896.0,896.0,73.6842,49,69.2,100,68.0
20160407033000,896.0,896.0,73.6842,49,72.0,100,67.9
20160407034500,896.0,886.4,72.8947,49,69.2,100,67.8
20160407040000,896.0,886.4,72.8947,49,69.2,100,67.9
20160407041500,896.0,886.4,72.8947,49,69.2,100,67.8
20160407043000,896.0,886.4,72.8947,49,69.2,100,67.8
20160407044500,896.0,886.4,72.8947,49,73.0,100,67.8
20160407050000,896.0,886.4,72.8947,49,72.0,100,67.8
20160407051500,896.0,886.4,72.8947,49,69.2,100,67.8
20160407053000,896.0,886.4,72.8947,49,72.5,100,67.7
20160407054500,896.0,886.4,72.8947,49,74.3,100,67.8
20160407060000,896.0,886.4,72.8947,49,70.6,100,67.8
20160407061500,896.0,886.4,72.8947,49,72.5,100,67.9
20160407063000,896.0,886.4,72.8947,49,74.8,100,68.0
20160407064500,896.0,886.4,72.8947,49,72.0,100,67.9
20160407070000,896.0,886.4,72.8947,49,70.5,100,67.9
20160407071500,896.0,886.4,72.8947,49,70.5,100,68.1
20160407073000,896.0,886.4,72.8947,49,74.0,100,68.2
20160407074500,896.0,886.4,72.8947,49,74.0,100,68.1
20160407080000,896.0,886.4,72.8947,49,72.9,100,68.1
20160407081500,896.0,886.4,72.8947,49,56.8,0,68.2
20160407083000,896.0,886.4,72.8947,49,56.8,100,67.7
20160407084500,896.0,886.4,72.8947,49,56.8,100,67.1
20160407090000,896.0,873.6,71.8421,49,64.4,100,67.2
20160407091500,896.0,873.6,71.8421,49,64.4,100,67.4
20160407093000,896.0,873.6,71.8421,49,64.4,100,67.4
20160407094500,896.0,857.6,70.5263,49,65.3,100,67.6
20160407100000,896.0,867.2,71.3158,49,66.2,100,67.7
20160407101500,896.0,867.2,71.3158,49,66.2,100,67.8
20160407103000,896.0,867.2,71.3158,49,64.9,100,67.7
20160407104500,896.0,867.2,71.3158,49,65.8,100,67.9
20160407110000,896.0,857.6,70.5263,49,64.7,100,68.0
20160407111500,896.0,857.6,70.5263,49,64.7,100,68.1
20160407113000,896.0,867.2,71.3158,49,64.7,100,68.1
20160407114500,896.0,867.2,71.3158,49,65.8,100,68.1
20160407120000,896.0,867.2,71.3158,49,62.8,0,68.3
20160407121500,896.0,867.2,71.3158,49,56.8,100,67.6
20160407123000,896.0,867.2,71.3158,49,56.8,100,67.5
20160407124500,896.0,867.2,71.3158,49,57.7,100,67.3
20160407130000,896.0,867.2,71.3158,49,62.4,100,67.4
20160407131500,896.0,867.2,71.3158,49,63.2,100,67.7
20160407133000,896.0,867.2,71.3158,49,64.0,100,67.7
20160407134500,896.0,867.2,71.3158,49,64.0,100,67.9
20160407140000,896.0,867.2,71.3158,49,64.0,100,68.1
20160407141500,896.0,867.2,71.3158,49,57.6,0,68.2
20160407143000,896.0,867.2,71.3158,49,57.6,100,67.6
20160407144500,896.0,867.2,71.3158,49,57.6,100,67.6
20160407150000,896.0,867.2,71.3158,49,56.4,100,67.5
20160407151500,896.0,867.2,71.3158,49,56.4,100,67.5
20160407153000,896.0,867.2,71.3158,49,57.5,100,67.3
20160407154500,896.0,867.2,71.3158,49,62.8,100,67.5
20160407160000,896.0,867.2,71.3158,49,62.8,100,67.8
20160407161500,896.0,867.2,71.3158,49,64.0,100,67.9
20160407163000,896.0,867.2,71.3158,49,64.0,100,68.1
20160407164500,896.0,867.2,71.3158,49,64.0,100,68.2
20160407170000,896.0,880.0,72.3684,49,64.0,100,68.2
20160407171500,896.0,880.0,72.3684,49,64.0,100,68.1
20160407173000,896.0,880.0,72.3684,49,62.8,100,68.2
20160407174500,896.0,880.0,72.3684,49,58.0,0,67.9
20160407180000,896.0,889.6,73.1579,49,56.4,100,67.4
20160407181500,896.0,889.6,73.1579,49,56.4,100,67.2
20160407183000,896.0,889.6,73.1579,49,64.4,100,67.3
20160407184500,896.0,899.2,73.9474,49,63.2,100,67.7
20160407190000,896.0,899.2,73.9474,49,64.4,100,67.7
20160407191500,896.0,899.2,73.9474,49,63.2,100,67.7
20160407193000,896.0,889.6,73.1579,49,64.0,100,67.6
20160407194500,896.0,899.2,73.9474,49,62.8,100,67.7
20160407200000,896.0,889.6,73.1579,49,64.4,100,67.5
20160407201500,896.0,899.2,73.9474,49,69.0,100,67.6
20160407203000,896.0,899.2,73.9474,49,68.2,100,67.8
20160407204500,896.0,899.2,73.9474,49,70.5,100,67.8
20160407210000,896.0,899.2,73.9474,49,69.7,100,67.9
20160407211500,896.0,899.2,73.9474,49,68.7,100,67.8
20160407213000,896.0,899.2,73.9474,49,69.6,100,67.8
20160407214500,896.0,889.6,73.1579,49,70.5,100,67.9
20160407220000,896.0,889.6,73.1579,49,69.2,100,68.0
20160407221500,896.0,889.6,73.1579,49,69.2,100,68.0
20160407223000,896.0,899.2,73.9474,49,67.7,100,68.0
20160407224500,896.0,889.6,73.1579,49,71.0,100,68.1
20160407230000,896.0,899.2,73.9474,49,68.2,100,68.0
20160407231500,896.0,889.6,73.1579,49,68.9,100,67.9
20160407233000,896.0,889.6,73.1579,49,70.1,100,67.9
20160407234500,896.0,889.6,73.1579,49,70.1,100,67.8
20160408000000,896.0,899.2,73.9474,49,68.2,100,67.7
20160408001500,896.0,886.4,72.8947,49,70.1,100,67.7
20160408003000,896.0,896.0,73.6842,49,70.1,100,67.7
20160408004500,896.0,896.0,73.6842,49,70.1,100,67.7
20160408010000,896.0,886.4,72.8947,49,70.1,100,67.8
20160408011500,896.0,896.0,73.6842,49,70.1,100,67.8
20160408013000,896.0,896.0,73.6842,49,69.2,100,67.8
20160408014500,896.0,896.0,73.6842,49,69.2,100,67.7
20160408020000,896.0,880.0,72.3684,49,71.1,100,67.8
20160408021500,896.0,880.0,72.3684,49,73.1,100,67.9
20160408023000,896.0,880.0,72.3684,49,74.4,100,67.9
20160408024500,896.0,880.0,72.3684,49,72.9,100,67.9
20160408030000,896.0,880.0,72.3684,49,70.6,100,67.9
20160408031500,896.0,880.0,72.3684,49,73.0,100,67.9
20160408033000,896.0,880.0,72.3684,49,74.9,100,67.9
20160408034500,896.0,880.0,72.3684,49,73.4,100,67.9
20160408040000,896.0,880.0,72.3684,49,70.6,100,67.9
20160408041500,896.0,880.0,72.3684,49,73.5,100,67.9
20160408043000,896.0,880.0,72.3684,49,74.4,100,67.9
20160408044500,896.0,880.0,72.3684,49,71.0,100,67.9
20160408050000,896.0,880.0,72.3684,49,71.0,100,67.9
20160408051500,896.0,880.0,72.3684,49,74.0,100,67.9
20160408053000,896.0,880.0,72.3684,49,74.0,100,67.9
20160408054500,896.0,880.0,72.3684,49,74.0,100,67.8
20160408060000,896.0,880.0,72.3684,49,71.0,100,67.9
20160408061500,896.0,880.0,72.3684,49,74.4,100,67.9
20160408063000,896.0,880.0,72.3684,49,72.9,100,67.9
20160408064500,896.0,880.0,72.3684,49,71.9,100,67.9
20160408070000,896.0,880.0,72.3684,49,74.4,100,67.9
20160408071500,896.0,880.0,72.3684,49,70.1,100,67.9
20160408073000,896.0,880.0,72.3684,49,72.0,100,67.9
20160408074500,896.0,889.6,73.1579,49,71.2,100,68.0
20160408080000,896.0,889.6,73.1579,49,72.0,100,67.9
20160408081500,896.0,889.6,73.1579,49,56.4,0,67.9
20160408083000,896.0,889.6,73.1579,49,55.6,100,67.3
20160408084500,896.0,889.6,73.1579,49,56.4,100,67.1
20160408090000,896.0,889.6,73.1579,49,64.8,100,67.4
20160408091500,896.0,889.6,73.1579,49,62.8,100,67.6
20160408093000,896.0,889.6,73.1579,49,62.8,100,67.7
20160408094500,896.0,889.6,73.1579,49,64.0,100,67.7
20160408100000,896.0,889.6,73.1579,49,62.8,100,67.6
20160408101500,896.0,889.6,73.1579,49,64.0,100,67.8
20160408103000,896.0,889.6,73.1579,49,64.0,100,67.8
20160408104500,896.0,889.6,73.1579,49,64.0,100,67.9
20160408110000,896.0,889.6,73.1579,49,64.8,100,68.2
20160408111500,896.0,889.6,73.1579,49,57.6,0,68.1
20160408113000,896.0,889.6,73.1579,49,57.6,0,67.7
20160408114500,896.0,889.6,73.1579,49,55.6,100,67.5
20160408120000,896.0,880.0,72.3684,49,57.1,100,67.3
20160408121500,896.0,880.0,72.3684,49,57.1,100,67.3
20160408123000,896.0,889.6,73.1579,49,62.8,100,67.7
20160408124500,896.0,889.6,73.1579,49,61.7,100,67.8
20160408130000,896.0,873.6,71.8421,49,61.7,100,68.1
20160408131500,896.0,873.6,71.8421,49,58.8,0,68.2
20160408133000,896.0,883.2,72.6316,49,57.2,0,67.9
20160408134500,896.0,883.2,72.6316,49,57.2,100,67.7
20160408140000,896.0,873.6,71.8421,49,56.3,100,67.7
20160408141500,896.0,873.6,71.8421,49,56.3,100,67.6
20160408143000,896.0,873.6,71.8421,49,56.3,100,67.5
20160408144500,896.0,873.6,71.8421,49,56.3,100,67.6
20160408150000,896.0,873.6,71.8421,49,56.3,100,67.5
20160408151500,896.0,883.2,72.6316,49,62.8,100,67.5
20160408153000,896.0,883.2,72.6316,49,62.8,100,67.8
20160408154500,896.0,883.2,72.6316,49,61.9,100,67.9
20160408160000,896.0,873.6,71.8421,49,63.2,100,68.1
20160408161500,896.0,873.6,71.8421,49,61.2,100,68.1
20160408163000,896.0,886.4,72.8947,49,61.2,100,68.0
20160408164500,896.0,886.4,72.8947,49,62.4,100,68.1
20160408170000,896.0,896.0,73.6842,49,62.4,100,68.0
20160408171500,896.0,896.0,73.6842,49,61.6,100,67.9
20160408173000,896.0,886.4,72.8947,49,61.6,100,67.9
20160408174500,896.0,886.4,72.8947,49,61.6,100,67.9
20160408180000,896.0,886.4,72.8947,49,62.8,100,67.7
20160408181500,896.0,886.4,72.8947,49,62.8,100,67.7
20160408183000,896.0,886.4,72.8947,49,63.6,100,67.7
20160408184500,896.0,896.0,73.6842,49,63.6,100,67.7
20160408190000,896.0,896.0,73.6842,49,62.8,100,67.7
20160408191500,896.0,896.0,73.6842,49,62.8,100,67.7
20160408193000,896.0,896.0,73.6842,49,62.8,100,67.7
20160408194500,896.0,896.0,73.6842,49,62.8,100,67.8
20160408200000,896.0,896.0,73.6842,49,62.8,100,67.8
20160408201500,896.0,896.0,73.6842,49,62.8,100,67.6
20160408203000,896.0,896.0,73.6842,49,62.8,100,67.6
20160408204500,896.0,896.0,73.6842,49,64.0,100,67.6
20160408210000,896.0,896.0,73.6842,49,66.8,100,67.6
20160408211500,896.0,896.0,73.6842,49,67.7,100,67.8
20160408213000,896.0,896.0,73.6842,49,69.6,100,67.8
20160408214500,896.0,896.0,73.6842,49,70.5,100,67.8
20160408220000,896.0,896.0,73.6842,49,70.5,100,67.8
20160408221500,896.0,896.0,73.6842,49,68.2,100,67.9
20160408223000,896.0,880.0,72.3684,49,69.1,100,67.8
20160408224500,896.0,880.0,72.3684,49,69.1,100,67.8
20160408230000,896.0,880.0,72.3684,49,69.1,100,67.7
20160408231500,896.0,880.0,72.3684,49,71.0,100,67.7
20160408233000,896.0,880.0,72.3684,49,72.4,100,67.7
20160408234500,896.0,889.6,73.1579,49,69.4,100,67.8
20160409000000,896.0,880.0,72.3684,49,72.2,100,67.8
20160409001500,896.0,880.0,72.3684,49,72.2,100,67.8
20160409003000,896.0,880.0,72.3684,49,72.2,100,67.8
20160409004500,896.0,880.0,72.3684,49,70.6,100,67.7
20160409010000,896.0,880.0,72.3684,49,70.6,100,67.7
20160409011500,896.0,880.0,72.3684,11,67.7,0,67.8
20160409013000,896.0,854.4,70.2632,49,55.2,100,67.1
20160409014500,896.0,854.4,70.2632,49,63.2,100,66.6
20160409020000,896.0,854.4,70.2632,49,77.4,100,67.1
20160409021500,896.0,854.4,70.2632,49,79.1,100,67.6
20160409023000,896.0,867.2,71.3158,49,77.7,100,67.8
20160409024500,896.0,867.2,71.3158,49,74.1,100,68.1
20160409030000,896.0,867.2,71.3158,49,78.7,100,68.2
20160409031500,896.0,867.2,71.3158,49,56.8,0,67.9
20160409033000,896.0,867.2,71.3158,49,59.1,100,66.6
20160409034500,896.0,867.2,71.3158,49,70.3,100,66.7
20160409040000,896.0,867.2,71.3158,49,72.0,100,67.3
20160409041500,896.0,867.2,71.3158,49,76.5,100,67.7
20160409043000,896.0,867.2,71.3158,49,76.5,100,67.8
20160409044500,896.0,867.2,71.3158,49,73.5,100,68.0
20160409050000,896.0,857.6,70.5263,49,78.7,100,68.0
20160409051500,896.0,857.6,70.5263,49,73.4,100,68.1
20160409053000,896.0,867.2,71.3158,49,78.7,100,68.1
20160409054500,896.0,867.2,71.3158,49,73.8,100,68.1
20160409060000,896.0,867.2,71.3158,49,78.2,100,68.1
20160409061500,896.0,867.2,71.3158,49,75.7,100,68.1
20160409063000,896.0,867.2,71.3158,49,73.5,100,68.2
20160409064500,896.0,867.2,71.3158,49,78.3,100,68.1
20160409070000,896.0,880.0,72.3684,49,74.4,100,68.1
20160409071500,896.0,880.0,72.3684,49,78.8,100,68.1
20160409073000,896.0,889.6,73.1579,49,76.9,100,68.1
20160409074500,896.0,889.6,73.1579,49,76.9,100,68.2
20160409080000,896.0,889.6,73.1579,49,78.7,100,68.2
20160409081500,896.0,889.6,73.1579,49,55.2,100,67.1
20160409083000,896.0,889.6,73.1579,49,64.6,100,66.8
20160409084500,896.0,864.0,71.0526,49,72.4,100,67.1
20160409090000,896.0,864.0,71.0526,49,71.6,100,67.6
20160409091500,896.0,864.0,71.0526,49,72.5,100,67.9
20160409093000,896.0,864.0,71.0526,49,76.8,100,68.1
20160409094500,896.0,854.4,70.2632,49,72.4,100,68.2
20160409100000,896.0,854.4,70.2632,49,56.1,100,67.3
20160409101500,896.0,854.4,70.2632,49,62.8,100,66.7
20160409103000,896.0,867.2,71.3158,49,68.2,100,67.1
20160409104500,896.0,867.2,71.3158,49,71.6,100,67.6
20160409110000,896.0,857.6,70.5263,49,72.9,100,67.8
20160409111500,896.0,857.6,70.5263,49,69.2,100,68.2
20160409113000,896.0,857.6,70.5263,49,56.4,100,67.7
20160409114500,896.0,857.6,70.5263,49,56.4,100,67.1
20160409120000,896.0,857.6,70.5263,49,63.6,100,67.2
20160409121500,896.0,857.6,70.5263,49,64.8,100,67.3
20160409123000,896.0,857.6,70.5263,49,69.1,100,67.4
20160409124500,896.0,857.6,70.5263,49,70.5,100,67.6
20160409130000,896.0,857.6,70.5263,49,70.5,100,67.8
20160409131500,896.0,857.6,70.5263,49,70.5,100,67.9
20160409133000,896.0,857.6,70.5263,49,70.5,100,67.9
20160409134500,896.0,857.6,70.5263,49,71.5,100,68.1
20160409140000,896.0,857.6,70.5263,49,70.4,100,68.2
20160409141500,896.0,867.2,71.3158,49,56.0,100,67.4
20160409143000,896.0,867.2,71.3158,49,59.9,100,66.9
20160409144500,896.0,867.2,71.3158,49,63.2,100,67.3
20160409150000,896.0,867.2,71.3158,49,64.4,100,67.5
20160409151500,896.0,854.4,70.2632,49,64.4,100,67.6
20160409153000,896.0,867.2,71.3158,49,65.8,100,67.6
20160409154500,896.0,867.2,71.3158,49,65.8,100,67.7
20160409160000,896.0,857.6,70.5263,49,65.8,100,67.9
20160409161500,896.0,857.6,70.5263,49,65.8,100,68.0
20160409163000,896.0,857.6,70.5263,49,64.9,100,68.0
20160409164500,896.0,857.6,70.5263,49,64.9,100,68.0
20160409170000,896.0,867.2,71.3158,49,64.9,100,68.0
20160409171500,896.0,867.2,71.3158,49,64.9,100,67.9
20160409173000,896.0,867.2,71.3158,49,64.9,100,67.7
20160409174500,896.0,867.2,71.3158,49,64.0,100,67.7
20160409180000,896.0,867.2,71.3158,49,64.9,100,67.6
20160409181500,896.0,867.2,71.3158,49,67.3,100,67.8
20160409183000,896.0,857.6,70.5263,49,67.3,100,67.8
20160409184500,896.0,867.2,71.3158,49,67.3,100,67.9
20160409190000,896.0,867.2,71.3158,49,67.3,100,67.8
20160409191500,896.0,857.6,70.5263,49,68.3,100,67.8
20160409193000,896.0,857.6,70.5263,49,68.3,100,67.7
20160409194500,896.0,857.6,70.5263,49,66.8,100,67.8
20160409200000,896.0,857.6,70.5263,49,69.1,100,67.7
20160409201500,896.0,857.6,70.5263,49,69.1,100,67.9
20160409203000,896.0,857.6,70.5263,49,69.1,100,67.9
20160409204500,896.0,857.6,70.5263,49,68.2,100,67.8
20160409210000,896.0,857.6,70.5263,49,68.2,100,67.8
20160409211500,896.0,857.6,70.5263,49,69.6,100,67.8
20160409213000,896.0,857.6,70.5263,49,68.1,100,67.7
20160409214500,896.0,857.6,70.5263,49,69.2,100,67.9
20160409220000,896.0,857.6,70.5263,49,71.5,100,67.7
20160409221500,896.0,857.6,70.5263,49,70.1,100,67.7
20160409223000,896.0,857.6,70.5263,49,72.9,100,67.8
20160409224500,896.0,857.6,70.5263,49,70.1,100,68.0
20160409230000,896.0,857.6,70.5263,49,70.1,100,68.0
20160409231500,896.0,857.6,70.5263,49,74.4,100,67.9
20160409233000,896.0,857.6,70.5263,49,72.0,100,68.0
20160409234500,896.0,857.6,70.5263,49,70.5,100,68.1
20160410000000,896.0,857.6,70.5263,49,70.5,100,67.9
20160410001500,896.0,857.6,70.5263,49,69.2,100,67.9
20160410003000,896.0,857.6,70.5263,49,71.1,100,68.0
20160410004500,896.0,857.6,70.5263,49,70.1,100,67.9
20160410010000,896.0,857.6,70.5263,49,70.1,100,67.9
20160410011500,896.0,857.6,70.5263,49,73.1,100,67.9
20160410013000,896.0,857.6,70.5263,49,73.1,100,67.8
20160410014500,896.0,857.6,70.5263,49,73.1,100,67.8
20160410020000,896.0,857.6,70.5263,49,69.7,100,67.8
20160410021500,896.0,857.6,70.5263,49,72.6,100,67.7
20160410023000,896.0,857.6,70.5263,49,72.6,100,67.7
20160410024500,896.0,857.6,70.5263,49,69.7,100,67.8
20160410030000,896.0,857.6,70.5263,49,72.3,100,67.7
20160410031500,896.0,857.6,70.5263,49,73.4,100,67.7
20160410033000,896.0,857.6,70.5263,49,74.2,100,67.8
20160410034500,896.0,857.6,70.5263,49,71.1,100,67.8
20160410040000,896.0,857.6,70.5263,49,74.4,100,67.8
20160410041500,896.0,857.6,70.5263,49,75.3,100,67.8
20160410043000,896.0,857.6,70.5263,49,73.4,100,67.8
20160410044500,896.0,857.6,70.5263,49,72.0,100,67.9
20160410050000,896.0,848.0,69.7368,49,75.3,100,67.9
20160410051500,896.0,848.0,69.7368,49,72.0,100,67.8
20160410053000,896.0,848.0,69.7368,49,74.5,100,67.8
20160410054500,896.0,848.0,69.7368,49,75.3,100,67.9
20160410060000,896.0,848.0,69.7368,49,72.0,100,67.9
20160410061500,896.0,848.0,69.7368,49,74.3,100,67.8
20160410063000,896.0,848.0,69.7368,49,75.3,100,67.8
20160410064500,896.0,848.0,69.7368,49,71.5,100,67.8
20160410070000,896.0,848.0,69.7368,49,72.5,100,67.8
20160410071500,896.0,848.0,69.7368,49,75.8,100,67.8
20160410073000,896.0,848.0,69.7368,49,72.9,100,67.8
20160410074500,896.0,848.0,69.7368,49,72.9,100,67.9
20160410080000,896.0,848.0,69.7368,49,75.8,100,67.9
20160410081500,896.0,848.0,69.7368,49,57.2,0,67.9
20160410083000,896.0,857.6,70.5263,49,57.2,100,66.8
20160410084500,896.0,857.6,70.5263,49,63.6,100,67.1
20160410090000,896.0,857.6,70.5263,49,69.6,100,67.2
20160410091500,896.0,857.6,70.5263,49,70.6,100,67.7
20160410093000,896.0,857.6,70.5263,49,70.6,100,67.9
20160410094500,896.0,857.6,70.5263,49,73.1,100,68.2
20160410100000,896.0,857.6,70.5263,49,57.3,0,67.8
20160410101500,896.0,857.6,70.5263,49,56.3,100,67.0
20160410103000,896.0,857.6,70.5263,49,64.0,100,67.2
20160410104500,896.0,857.6,70.5263,49,64.0,100,67.4
20160410110000,896.0,848.0,69.7368,49,64.8,100,67.5
20160410111500,896.0,848.0,69.7368,49,64.8,100,67.9
20160410113000,896.0,848.0,69.7368,49,64.8,100,68.1
20160410114500,896.0,848.0,69.7368,49,60.8,0,68.2
20160410120000,896.0,848.0,69.7368,49,56.3,100,67.2
20160410121500,896.0,848.0,69.7368,49,63.6,100,67.1
20160410123000,896.0,848.0,69.7368,49,64.4,100,67.6
20160410124500,896.0,848.0,69.7368,49,64.4,100,67.8
20160410130000,896.0,848.0,69.7368,49,64.4,100,67.8
20160410131500,896.0,848.0,69.7368,49,64.4,100,67.9
20160410133000,896.0,848.0,69.7368,49,64.4,100,68.1
20160410134500,896.0,848.0,69.7368,49,64.4,100,68.2
20160410140000,896.0,857.6,70.5263,49,63.6,100,68.0
20160410141500,896.0,857.6,70.5263,49,64.4,100,68.2
20160410143000,896.0,857.6,70.5263,49,64.4,100,68.1
20160410144500,896.0,857.6,70.5263,49,64.4,100,68.2
20160410150000,896.0,857.6,70.5263,49,64.4,100,68.2
20160410151500,896.0,857.6,70.5263,49,64.4,100,68.2
20160410153000,896.0,857.6,70.5263,49,64.4,100,68.1
20160410154500,896.0,857.6,70.5263,49,64.4,100,68.1
20160410160000,896.0,857.6,70.5263,49,64.4,100,68.1
20160410161500,896.0,857.6,70.5263,49,64.4,100,68.1
20160410163000,896.0,857.6,70.5263,49,64.4,100,68.1
20160410164500,896.0,857.6,70.5263,49,64.4,100,67.9
20160410170000,896.0,857.6,70.5263,49,64.4,100,67.9
20160410171500,896.0,857.6,70.5263,49,63.6,100,67.8
20160410173000,896.0,857.6,70.5263,49,63.6,100,67.8
20160410174500,896.0,857.6,70.5263,49,63.6,100,67.7
20160410180000,896.0,857.6,70.5263,49,63.6,100,67.7
20160410181500,896.0,857.6,70.5263,49,63.6,100,67.7
20160410183000,896.0,857.6,70.5263,49,63.6,100,67.7
20160410184500,896.0,857.6,70.5263,49,63.6,100,67.7
20160410190000,896.0,857.6,70.5263,49,63.6,100,67.7
20160410191500,896.0,857.6,70.5263,49,63.6,100,67.6
20160410193000,896.0,857.6,70.5263,49,63.6,100,67.7
20160410194500,896.0,857.6,70.5263,49,64.4,100,67.5
20160410200000,896.0,857.6,70.5263,49,71.0,100,67.7
20160410201500,896.0,857.6,70.5263,49,70.1,100,68.0
20160410203000,896.0,857.6,70.5263,49,69.2,100,68.0
20160410204500,896.0,848.0,69.7368,49,69.2,100,68.0
20160410210000,896.0,848.0,69.7368,49,69.2,100,68.0
20160410211500,896.0,848.0,69.7368,49,70.1,100,68.1
20160410213000,896.0,848.0,69.7368,49,70.1,100,68.0
20160410214500,896.0,848.0,69.7368,49,68.2,100,67.9
20160410220000,896.0,848.0,69.7368,49,70.4,100,67.9
20160410221500,896.0,848.0,69.7368,49,70.4,100,68.0
20160410223000,896.0,848.0,69.7368,49,70.4,100,68.0
20160410224500,896.0,848.0,69.7368,49,70.4,100,68.0
20160410230000,896.0,848.0,69.7368,49,69.2,100,67.9
20160410231500,896.0,848.0,69.7368,49,69.2,100,67.9
20160410233000,896.0,848.0,69.7368,49,70.5,100,67.9
20160410234500,896.0,848.0,69.7368,49,69.2,100,67.9
20160411000000,896.0,848.0,69.7368,49,69.2,100,67.9
20160411001500,896.0,848.0,69.7368,49,71.0,100,67.9
20160411003000,896.0,848.0,69.7368,49,71.0,100,67.9
20160411004500,896.0,848.0,69.7368,49,70.1,100,67.9
20160411010000,896.0,848.0,69.7368,49,71.0,100,67.9
20160411011500,896.0,848.0,69.7368,49,71.0,100,67.9
20160411013000,896.0,848.0,69.7368,49,71.0,100,67.9
20160411014500,896.0,848.0,69.7368,49,70.1,100,67.9
20160411020000,896.0,848.0,69.7368,49,70.1,100,67.9
20160411021500,896.0,848.0,69.7368,49,68.2,100,67.8
20160411023000,896.0,848.0,69.7368,49,69.8,100,67.8
20160411024500,896.0,848.0,69.7368,49,71.0,100,67.8
20160411030000,896.0,848.0,69.7368,49,71.0,100,67.9
20160411031500,896.0,848.0,69.7368,49,71.0,100,67.9
20160411033000,896.0,848.0,69.7368,49,69.1,100,67.8
20160411034500,896.0,848.0,69.7368,49,69.1,100,67.8
20160411040000,896.0,848.0,69.7368,49,69.1,100,67.9
20160411041500,896.0,848.0,69.7368,49,69.1,100,67.9
20160411043000,896.0,848.0,69.7368,49,69.1,100,67.9
20160411044500,896.0,848.0,69.7368,49,70.6,100,67.9
20160411050000,896.0,848.0,69.7368,49,69.7,100,67.9
20160411051500,896.0,848.0,69.7368,49,68.2,100,67.9
20160411053000,896.0,848.0,69.7368,49,69.2,100,67.8
20160411054500,896.0,848.0,69.7368,49,70.5,100,67.8
20160411060000,896.0,848.0,69.7368,49,70.5,100,67.8
20160411061500,896.0,848.0,69.7368,49,68.7,100,67.9
20160411063000,896.0,848.0,69.7368,49,68.7,100,68.0
20160411064500,896.0,848.0,69.7368,49,68.7,100,68.0
20160411070000,896.0,848.0,69.7368,49,68.7,100,67.9
20160411071500,896.0,848.0,69.7368,49,68.7,100,67.9
20160411073000,896.0,848.0,69.7368,49,68.7,100,68.0
20160411074500,896.0,848.0,69.7368,49,68.7,100,68.1
20160411080000,896.0,848.0,69.7368,49,58.4,0,67.9
20160411081500,896.0,880.0,72.3684,49,56.0,100,67.1
20160411083000,896.0,889.6,73.1579,49,62.8,100,67.1
20160411084500,896.0,889.6,73.1579,49,62.8,100,67.2
20160411090000,896.0,902.4,74.2105,49,71.0,100,67.4
20160411091500,896.0,902.4,74.2105,49,71.0,100,67.7
20160411093000,896.0,902.4,74.2105,49,72.4,100,67.9
20160411094500,896.0,902.4,74.2105,49,72.4,100,68.1
20160411100000,896.0,902.4,74.2105,49,72.4,100,68.2
20160411101500,896.0,0.0,0.0,68,56.4,100,67.6
20160411103000,896.0,857.6,70.5263,41,55.6,100,67.0
20160411104500,896.0,857.6,70.5263,41,56.7,100,67.4
20160411110000,896.0,867.2,71.3158,41,62.8,100,67.8
20160411111500,896.0,857.6,70.5263,41,62.8,100,67.7
20160411113000,896.0,848.0,69.7368,41,63.6,100,67.6
20160411114500,896.0,848.0,69.7368,42,63.6,100,67.9
20160411120000,896.0,857.6,70.5263,42,63.6,100,68.2
20160411121500,896.0,870.4,71.5789,42,63.6,100,68.2
20160411123000,896.0,870.4,71.5789,42,63.6,100,68.1
20160411124500,896.0,870.4,71.5789,42,63.6,100,68.1
20160411130000,896.0,870.4,71.5789,42,63.6,100,68.2
20160411131500,896.0,870.4,71.5789,42,56.4,0,67.8
20160411133000,896.0,870.4,71.5789,42,56.4,100,67.4
20160411134500,896.0,870.4,71.5789,42,56.4,100,67.4
20160411140000,896.0,870.4,71.5789,42,57.5,100,67.4
20160411141500,896.0,870.4,71.5789,42,62.4,100,67.9
20160411143000,896.0,870.4,71.5789,42,62.4,100,68.0
20160411144500,896.0,870.4,71.5789,42,62.4,100,68.0
20160411150000,896.0,857.6,70.5263,42,62.4,100,68.0
20160411151500,896.0,857.6,70.5263,42,62.4,100,68.1
20160411153000,896.0,857.6,70.5263,42,62.4,100,68.1
20160411154500,896.0,857.6,70.5263,42,60.1,100,68.3
20160411160000,896.0,870.4,71.5789,42,56.8,100,67.7
20160411161500,896.0,880.0,72.3684,42,56.8,100,67.2
20160411163000,896.0,880.0,72.3684,42,61.9,100,67.1
20160411164500,896.0,880.0,72.3684,42,63.6,100,67.6
20160411170000,896.0,880.0,72.3684,42,63.6,100,67.7
20160411171500,896.0,880.0,72.3684,42,63.6,100,67.7
20160411173000,896.0,502.4,41.3158,65,71.5,100,68.0
20160411174500,896.0,944.0,77.6316,43,61.6,100,67.7
20160411180000,896.0,931.2,76.5789,42,61.6,100,67.7
20160411181500,896.0,931.2,76.5789,42,62.8,100,67.4
20160411183000,896.0,931.2,76.5789,42,65.8,100,67.5
20160411184500,896.0,931.2,76.5789,42,65.8,100,67.6
20160411190000,896.0,931.2,76.5789,42,68.6,100,67.9
20160411191500,896.0,931.2,76.5789,42,68.6,100,68.1
20160411193000,896.0,931.2,76.5789,42,66.8,100,67.9
20160411194500,896.0,931.2,76.5789,42,66.8,100,68.0
20160411200000,896.0,931.2,76.5789,42,68.6,100,67.9
20160411201500,896.0,931.2,76.5789,42,67.3,100,68.1
20160411203000,896.0,931.2,76.5789,42,67.3,100,67.9
20160411204500,896.0,912.0,75.0,42,68.5,100,68.0
20160411210000,896.0,928.0,76.3158,42,66.3,100,67.9
20160411211500,896.0,928.0,76.3158,42,68.6,100,67.9
20160411213000,896.0,928.0,76.3158,42,67.3,100,68.0
20160411214500,896.0,928.0,76.3158,42,67.3,100,67.9
20160411220000,896.0,928.0,76.3158,42,69.1,100,67.9
20160411221500,896.0,912.0,75.0,42,67.3,100,67.9
20160411223000,896.0,928.0,76.3158,42,67.3,100,67.9
20160411224500,896.0,928.0,76.3158,42,68.7,100,68.0
20160411230000,896.0,928.0,76.3158,42,66.8,100,67.9
20160411231500,896.0,928.0,76.3158,42,68.6,100,67.9
20160411233000,896.0,928.0,76.3158,42,67.7,100,68.1
20160411234500,896.0,928.0,76.3158,42,67.7,100,68.0
20160412000000,896.0,928.0,76.3158,42,69.1,100,68.1
20160412001500,896.0,905.6,74.4737,42,66.8,100,68.1
20160412003000,896.0,928.0,76.3158,42,68.6,100,67.9
20160412004500,896.0,928.0,76.3158,42,67.8,100,67.9
20160412010000,896.0,912.0,75.0,42,66.8,100,68.0
20160412011500,896.0,924.8,76.0526,42,68.6,100,68.0
20160412013000,896.0,912.0,75.0,42,68.6,100,67.9
20160412014500,896.0,921.6,75.7895,42,66.8,100,67.9
20160412020000,896.0,908.8,74.7368,42,68.1,100,67.9
20160412021500,896.0,921.6,75.7895,42,68.1,100,67.9
20160412023000,896.0,908.8,74.7368,42,66.9,100,67.9
20160412024500,896.0,908.8,74.7368,42,68.1,100,67.9
20160412030000,896.0,908.8,74.7368,42,69.0,100,67.9
20160412031500,896.0,908.8,74.7368,42,67.3,100,67.9
20160412033000,896.0,899.2,73.9474,42,67.3,100,67.9
20160412034500,896.0,899.2,73.9474,42,68.8,100,67.9
20160412040000,896.0,899.2,73.9474,42,67.3,100,67.9
20160412041500,896.0,899.2,73.9474,42,68.0,100,67.8
20160412043000,896.0,899.2,73.9474,42,68.7,100,67.9
20160412044500,896.0,889.6,73.1579,42,66.8,100,67.9
20160412050000,896.0,899.2,73.9474,42,68.7,100,67.9
20160412051500,896.0,899.2,73.9474,42,68.7,100,67.9
20160412053000,896.0,899.2,73.9474,42,68.7,100,67.9
20160412054500,896.0,899.2,73.9474,42,68.7,100,68.0
20160412060000,896.0,889.6,73.1579,42,67.2,100,67.9
20160412061500,896.0,889.6,73.1579,42,69.1,100,68.0
20160412063000,896.0,889.6,73.1579,42,68.2,100,68.1
20160412064500,896.0,889.6,73.1579,42,67.3,100,68.1
20160412070000,896.0,867.2,71.3158,42,70.1,100,68.1
20160412071500,896.0,902.4,74.2105,42,69.1,100,67.9
20160412073000,896.0,873.6,71.8421,41,68.2,100,67.7
20160412074500,896.0,873.6,71.8421,41,70.6,100,68.1
20160412080000,896.0,873.6,71.8421,41,70.6,100,68.2
20160412081500,896.0,851.2,70.0,41,57.0,0,67.9
20160412083000,896.0,841.6,69.2105,41,57.0,100,67.3
20160412084500,896.0,841.6,69.2105,41,57.0,100,67.1
20160412090000,896.0,841.6,69.2105,41,64.0,100,67.3
20160412091500,896.0,841.6,69.2105,41,63.2,100,67.6
20160412093000,896.0,854.4,70.2632,42,63.2,100,67.6
20160412094500,896.0,854.4,70.2632,42,63.2,100,67.6
20160412100000,896.0,854.4,70.2632,42,63.2,100,67.6
20160412101500,896.0,854.4,70.2632,42,66.8,100,67.7
20160412103000,896.0,854.4,70.2632,42,65.8,100,68.0
20160412104500,896.0,854.4,70.2632,42,66.7,100,68.1
20160412110000,896.0,854.4,70.2632,42,65.7,100,68.1
20160412111500,896.0,854.4,70.2632,42,65.7,100,68.1
20160412113000,896.0,854.4,70.2632,42,65.7,100,68.1
20160412114500,896.0,854.4,70.2632,42,56.8,0,67.8
20160412120000,896.0,854.4,70.2632,42,56.8,100,67.4
20160412121500,896.0,854.4,70.2632,42,56.8,100,67.4
20160412123000,896.0,854.4,70.2632,42,58.7,100,67.5
20160412124500,896.0,854.4,70.2632,42,63.2,100,67.6
20160412130000,896.0,854.4,70.2632,42,63.2,100,68.0
20160412131500,896.0,854.4,70.2632,42,63.2,100,68.0
20160412133000,896.0,854.4,70.2632,42,63.2,100,68.0
20160412134500,896.0,854.4,70.2632,42,63.2,100,68.2
20160412140000,896.0,854.4,70.2632,42,57.6,0,68.2
20160412141500,896.0,854.4,70.2632,42,56.8,100,67.6
20160412143000,896.0,854.4,70.2632,42,56.8,100,67.6
20160412144500,896.0,854.4,70.2632,42,56.8,100,67.4
20160412150000,896.0,864.0,71.0526,42,61.8,100,67.5
20160412151500,896.0,864.0,71.0526,42,61.8,100,67.6
20160412153000,896.0,880.0,72.3684,42,61.8,100,67.6
20160412154500,896.0,896.0,73.6842,42,63.6,100,67.6
20160412160000,896.0,880.0,72.3684,42,63.6,100,67.7
20160412161500,896.0,880.0,72.3684,42,63.6,100,67.9
20160412163000,896.0,880.0,72.3684,42,63.6,100,67.7
20160412164500,896.0,880.0,72.3684,42,63.6,100,67.9
20160412170000,896.0,880.0,72.3684,42,63.6,100,67.9
20160412171500,896.0,880.0,72.3684,42,63.6,100,67.9
20160412173000,896.0,889.6,73.1579,42,63.6,100,67.7
20160412174500,896.0,889.6,73.1579,42,62.8,100,67.7
20160412180000,896.0,889.6,73.1579,42,62.8,100,67.6
20160412181500,896.0,899.2,73.9474,42,64.0,100,67.7
20160412183000,896.0,899.2,73.9474,42,64.0,100,67.6
20160412184500,896.0,899.2,73.9474,42,67.7,100,67.7
20160412190000,896.0,899.2,73.9474,42,67.7,100,67.8
20160412191500,896.0,899.2,73.9474,42,67.7,100,67.8
20160412193000,896.0,899.2,73.9474,42,66.8,100,67.9
20160412194500,896.0,899.2,73.9474,42,67.7,100,67.9
20160412200000,896.0,899.2,73.9474,42,67.7,100,67.9
20160412201500,896.0,899.2,73.9474,42,67.7,100,68.1
20160412203000,896.0,899.2,73.9474,42,67.7,100,68.1
20160412204500,896.0,899.2,73.9474,42,67.7,100,67.9
20160412210000,896.0,889.6,73.1579,42,57.2,0,68.0
20160412211500,896.0,889.6,73.1579,42,56.3,100,66.9
20160412213000,896.0,889.6,73.1579,42,61.2,100,67.6
20160412214500,896.0,889.6,73.1579,42,62.8,100,67.2
20160412220000,896.0,889.6,73.1579,42,64.4,100,67.3
20160412221500,896.0,889.6,73.1579,42,70.5,100,67.6
20160412223000,896.0,889.6,73.1579,42,69.7,100,68.0
20160412224500,896.0,889.6,73.1579,42,72.0,100,67.9
20160412230000,896.0,889.6,73.1579,42,69.2,100,67.9
20160412231500,896.0,889.6,73.1579,42,71.2,100,67.9
20160412233000,896.0,889.6,73.1579,42,70.1,100,68.0
20160412234500,896.0,889.6,73.1579,42,70.1,100,68.0
20160413000000,896.0,889.6,73.1579,42,71.5,100,68.0
20160413001500,896.0,889.6,73.1579,42,69.7,100,68.0
20160413003000,896.0,889.6,73.1579,42,72.0,100,68.0
20160413004500,896.0,899.2,73.9474,42,69.2,100,68.0
20160413010000,896.0,899.2,73.9474,42,71.1,100,68.0
20160413011500,896.0,870.4,71.5789,9,69.6,0,68.0
20160413013000,896.0,870.4,71.5789,49,56.4,100,67.3
20160413014500,896.0,870.4,71.5789,49,62.8,100,66.8
20160413020000,896.0,870.4,71.5789,49,68.6,100,67.0
20160413021500,896.0,870.4,71.5789,49,72.9,100,67.6
20160413023000,896.0,870.4,71.5789,49,69.7,100,67.7
20160413024500,896.0,870.4,71.5789,49,72.0,100,67.9
20160413030000,896.0,870.4,71.5789,49,70.5,100,67.9
20160413031500,896.0,870.4,71.5789,49,70.5,100,68.1
20160413033000,896.0,857.6,70.5263,49,72.4,100,68.1
20160413034500,896.0,867.2,71.3158,49,69.7,100,68.1
20160413040000,896.0,867.2,71.3158,49,72.0,100,67.9
20160413041500,896.0,867.2,71.3158,49,69.6,100,67.9
20160413043000,896.0,867.2,71.3158,49,71.1,100,67.9
20160413044500,896.0,854.4,70.2632,49,71.1,100,67.8
20160413050000,896.0,867.2,71.3158,49,71.1,100,67.9
20160413051500,896.0,867.2,71.3158,49,72.0,100,67.9
20160413053000,896.0,867.2,71.3158,49,69.7,100,67.9
20160413054500,896.0,867.2,71.3158,49,72.0,100,67.9
20160413060000,896.0,867.2,71.3158,49,69.2,100,67.9
20160413061500,896.0,867.2,71.3158,49,72.0,100,68.0
20160413063000,896.0,867.2,71.3158,49,69.7,100,67.9
20160413064500,896.0,867.2,71.3158,49,71.2,100,68.0
20160413070000,896.0,867.2,71.3158,49,71.2,100,68.1
20160413071500,896.0,867.2,71.3158,49,70.1,100,68.0
20160413073000,896.0,867.2,71.3158,49,72.0,100,68.0
20160413074500,896.0,867.2,71.3158,49,70.0,100,68.0
20160413080000,896.0,867.2,71.3158,49,72.4,100,67.8
20160413081500,896.0,912.0,75.0,49,69.2,100,67.6
20160413083000,896.0,912.0,75.0,49,70.2,100,67.8
20160413084500,896.0,912.0,75.0,49,70.2,100,67.9
20160413090000,896.0,912.0,75.0,49,70.2,100,68.0
20160413091500,896.0,864.0,71.0526,49,71.5,100,68.1
20160413093000,896.0,864.0,71.0526,49,70.1,100,68.2
20160413094500,896.0,908.8,74.7368,49,72.0,100,68.2
20160413100000,896.0,908.8,74.7368,49,69.7,100,68.2
20160413101500,896.0,899.2,73.9474,49,70.6,100,68.2
20160413103000,896.0,899.2,73.9474,49,70.6,100,68.1
20160413104500,896.0,899.2,73.9474,49,70.6,100,68.2
20160413110000,896.0,899.2,73.9474,49,71.5,100,68.1
20160413111500,896.0,899.2,73.9474,49,69.7,100,68.2
20160413113000,896.0,899.2,73.9474,49,56.8,0,67.7
20160413114500,896.0,899.2,73.9474,49,56.8,100,67.2
20160413120000,896.0,899.2,73.9474,49,63.2,100,67.0
20160413121500,896.0,899.2,73.9474,49,63.2,100,67.3
20160413123000,896.0,899.2,73.9474,49,65.8,100,67.3
20160413124500,896.0,899.2,73.9474,49,66.8,100,67.6
20160413130000,896.0,899.2,73.9474,49,66.8,100,67.8
20160413131500,896.0,899.2,73.9474,49,67.5,100,67.8
20160413133000,896.0,899.2,73.9474,49,67.5,100,68.0
20160413134500,896.0,899.2,73.9474,49,66.7,100,67.9
20160413140000,896.0,899.2,73.9474,49,67.7,100,68.1
20160413141500,896.0,899.2,73.9474,49,66.3,100,68.1
20160413143000,896.0,899.2,73.9474,49,67.7,100,68.1
20160413144500,896.0,899.2,73.9474,49,66.3,100,67.9
20160413150000,896.0,899.2,73.9474,49,67.3,100,67.9
20160413151500,896.0,899.2,73.9474,49,67.3,100,67.8
20160413153000,896.0,899.2,73.9474,49,67.3,100,67.9
20160413154500,896.0,899.2,73.9474,49,66.3,100,68.0
20160413160000,896.0,912.0,75.0,49,67.3,100,68.0
20160413161500,896.0,902.4,74.2105,49,67.3,100,67.9
20160413163000,896.0,902.4,74.2105,49,67.3,100,68.0
20160413164500,896.0,902.4,74.2105,49,67.3,100,67.9
20160413170000,896.0,902.4,74.2105,49,67.3,100,67.8
20160413171500,896.0,902.4,74.2105,49,68.1,100,67.7
20160413173000,896.0,902.4,74.2105,49,66.2,100,67.6
20160413174500,896.0,902.4,74.2105,49,70.6,100,67.9
20160413180000,896.0,902.4,74.2105,49,70.6,100,68.0
20160413181500,896.0,902.4,74.2105,49,70.6,100,68.2
20160413183000,896.0,902.4,74.2105,49,56.4,100,67.2
20160413184500,896.0,902.4,74.2105,49,62.8,100,67.1
20160413190000,896.0,902.4,74.2105,49,62.8,100,67.1
20160413191500,896.0,902.4,74.2105,49,69.2,100,67.3
20160413193000,896.0,902.4,74.2105,49,69.2,100,67.5
20160413194500,896.0,902.4,74.2105,49,70.1,100,67.7
20160413200000,896.0,902.4,74.2105,49,71.0,100,67.9
20160413201500,896.0,902.4,74.2105,49,69.3,100,68.1
20160413203000,896.0,902.4,74.2105,49,72.0,100,68.1
20160413204500,896.0,902.4,74.2105,49,68.5,100,68.0
20160413210000,896.0,902.4,74.2105,49,71.1,100,68.1
20160413211500,896.0,902.4,74.2105,49,69.6,100,68.0
20160413213000,896.0,902.4,74.2105,49,70.6,100,68.2
20160413214500,896.0,902.4,74.2105,49,70.6,100,68.1
20160413220000,896.0,902.4,74.2105,49,69.7,100,68.2
20160413221500,896.0,924.8,76.0526,49,72.0,100,68.1
20160413223000,896.0,905.6,74.4737,49,69.2,100,68.0
20160413224500,896.0,905.6,74.4737,49,71.6,100,68.1
20160413230000,896.0,905.6,74.4737,49,68.7,100,68.1
20160413231500,896.0,905.6,74.4737,49,71.1,100,68.1
20160413233000,896.0,905.6,74.4737,49,70.1,100,68.0
20160413234500,896.0,905.6,74.4737,49,70.1,100,68.1
20160414000000,896.0,905.6,74.4737,49,71.5,100,68.0
20160414001500,896.0,905.6,74.4737,49,69.7,100,68.1
20160414003000,896.0,905.6,74.4737,49,72.0,100,67.9
20160414004500,896.0,905.6,74.4737,49,69.2,100,68.0
20160414010000,896.0,905.6,74.4737,49,71.6,100,68.0
20160414011500,896.0,905.6,74.4737,49,69.6,100,68.0
20160414013000,896.0,905.6,74.4737,49,70.8,100,68.1
20160414014500,896.0,905.6,74.4737,49,70.8,100,68.1
20160414020000,896.0,905.6,74.4737,49,70.8,100,68.1
20160414021500,896.0,905.6,74.4737,49,72.0,100,68.1
20160414023000,896.0,905.6,74.4737,49,69.7,100,68.1
20160414024500,896.0,905.6,74.4737,49,69.7,100,68.0
20160414030000,896.0,905.6,74.4737,49,71.7,100,68.0
20160414031500,896.0,905.6,74.4737,49,69.2,100,67.9
20160414033000,896.0,905.6,74.4737,49,71.1,100,68.0
20160414034500,896.0,905.6,74.4737,49,70.1,100,67.9
20160414040000,896.0,905.6,74.4737,49,70.1,100,68.1
20160414041500,896.0,905.6,74.4737,49,71.0,100,68.0
20160414043000,896.0,905.6,74.4737,49,69.7,100,67.9
20160414044500,896.0,905.6,74.4737,49,71.5,100,67.8
20160414050000,896.0,905.6,74.4737,49,68.7,100,67.7
20160414051500,896.0,905.6,74.4737,49,71.5,100,67.8
20160414053000,896.0,905.6,74.4737,49,68.9,100,67.7
20160414054500,896.0,905.6,74.4737,49,70.1,100,67.8
20160414060000,896.0,905.6,74.4737,49,71.5,100,67.7
20160414061500,896.0,905.6,74.4737,49,71.5,100,67.9
20160414063000,896.0,905.6,74.4737,49,71.5,100,67.9
20160414064500,896.0,905.6,74.4737,49,71.5,100,68.0
20160414070000,896.0,905.6,74.4737,49,71.5,100,68.0
20160414071500,896.0,864.0,71.0526,49,71.5,100,68.1
20160414073000,896.0,864.0,71.0526,49,73.3,100,67.9
20160414074500,896.0,873.6,71.8421,49,71.1,100,67.9
20160414080000,896.0,873.6,71.8421,49,74.2,100,67.9
20160414081500,896.0,873.6,71.8421,49,71.1,100,68.2
20160414083000,896.0,883.2,72.6316,49,56.4,100,67.4
20160414084500,896.0,912.0,75.0,49,59.9,100,67.0
20160414090000,896.0,912.0,75.0,49,63.6,100,67.3
20160414091500,896.0,912.0,75.0,49,63.6,100,67.5
20160414093000,896.0,912.0,75.0,49,63.6,100,67.4
20160414094500,896.0,902.4,74.2105,49,68.7,100,67.7
20160414100000,896.0,902.4,74.2105,49,67.8,100,68.1
20160414101500,896.0,902.4,74.2105,49,67.8,0,68.3
20160414103000,896.0,902.4,74.2105,49,56.4,100,67.6
20160414104500,896.0,902.4,74.2105,49,56.4,100,67.2
20160414110000,896.0,902.4,74.2105,49,62.8,100,67.3
20160414111500,896.0,902.4,74.2105,49,62.8,100,67.6
20160414113000,896.0,902.4,74.2105,49,63.6,100,67.6
20160414114500,896.0,902.4,74.2105,49,63.6,100,67.7
20160414120000,896.0,902.4,74.2105,49,63.6,100,67.7
20160414121500,896.0,902.4,74.2105,49,63.6,100,67.9
20160414123000,896.0,902.4,74.2105,49,63.6,100,68.1
20160414124500,896.0,902.4,74.2105,49,63.6,100,68.1
20160414130000,896.0,902.4,74.2105,49,56.8,0,67.9
20160414131500,896.0,889.6,73.1579,49,56.8,100,67.6
20160414133000,896.0,889.6,73.1579,49,56.8,100,67.4
20160414134500,896.0,899.2,73.9474,49,56.8,100,67.3
20160414140000,896.0,886.4,72.8947,49,63.6,100,67.7
20160414141500,896.0,896.0,73.6842,49,62.8,100,67.7
20160414143000,896.0,886.4,72.8947,49,62.8,100,67.9
20160414144500,896.0,886.4,72.8947,49,62.8,100,67.9
20160414150000,896.0,886.4,72.8947,49,62.8,100,67.8
20160414151500,896.0,886.4,72.8947,49,62.8,100,67.7
20160414153000,896.0,886.4,72.8947,49,62.8,100,67.8
20160414154500,896.0,886.4,72.8947,49,62.8,100,68.0
20160414160000,896.0,886.4,72.8947,49,62.8,100,67.9
20160414161500,896.0,886.4,72.8947,49,62.8,100,67.9
20160414163000,896.0,886.4,72.8947,49,62.8,100,68.1
20160414164500,896.0,896.0,73.6842,49,62.8,100,68.2
20160414170000,896.0,896.0,73.6842,49,62.8,100,67.9
20160414171500,896.0,896.0,73.6842,49,62.8,100,67.8
20160414173000,896.0,896.0,73.6842,49,62.8,100,67.7
20160414174500,896.0,896.0,73.6842,49,62.0,100,67.7
20160414180000,896.0,896.0,73.6842,49,62.8,100,67.6
20160414181500,896.0,896.0,73.6842,49,62.8,100,67.4
20160414183000,896.0,896.0,73.6842,49,63.6,100,67.6
20160414184500,896.0,896.0,73.6842,49,64.8,100,67.6
20160414190000,896.0,896.0,73.6842,49,68.7,100,67.7
20160414191500,896.0,896.0,73.6842,49,71.5,100,67.9
20160414193000,896.0,896.0,73.6842,49,70.1,100,68.0
20160414194500,896.0,896.0,73.6842,49,70.1,100,68.2
20160414200000,896.0,905.6,74.4737,49,71.6,100,68.2
20160414201500,896.0,905.6,74.4737,49,61.2,0,68.2
20160414203000,896.0,905.6,74.4737,49,56.4,100,67.1
20160414204500,896.0,921.6,75.7895,49,63.2,100,67.1
20160414210000,896.0,905.6,74.4737,49,63.2,100,67.3
20160414211500,896.0,905.6,74.4737,49,66.3,100,67.2
20160414213000,896.0,905.6,74.4737,49,70.6,100,67.7
20160414214500,896.0,905.6,74.4737,49,70.6,100,67.7
20160414220000,896.0,905.6,74.4737,49,69.7,100,67.9
20160414221500,896.0,905.6,74.4737,49,72.0,100,67.9
20160414223000,896.0,905.6,74.4737,49,68.7,100,67.9
20160414224500,896.0,905.6,74.4737,49,70.8,100,67.8
20160414230000,896.0,905.6,74.4737,49,69.1,100,67.9
20160414231500,896.0,905.6,74.4737,49,69.8,100,67.9
20160414233000,896.0,905.6,74.4737,49,70.5,100,67.9
20160414234500,896.0,905.6,74.4737,49,69.6,100,67.8
20160415000000,896.0,905.6,74.4737,49,71.6,100,67.9
20160415001500,896.0,905.6,74.4737,49,68.7,100,67.9
20160415003000,896.0,905.6,74.4737,49,70.6,100,67.8
20160415004500,896.0,905.6,74.4737,49,69.1,100,67.7
20160415010000,896.0,905.6,74.4737,49,70.3,100,67.9
20160415011500,896.0,905.6,74.4737,49,71.5,100,68.0
20160415013000,896.0,905.6,74.4737,49,69.7,100,68.1
20160415014500,896.0,905.6,74.4737,49,71.6,100,67.9
20160415020000,896.0,905.6,74.4737,49,68.7,100,67.9
20160415021500,896.0,905.6,74.4737,49,71.1,100,68.0
20160415023000,896.0,905.6,74.4737,49,69.5,100,68.0
20160415024500,896.0,896.0,73.6842,49,69.5,100,68.0
20160415030000,896.0,896.0,73.6842,49,71.0,100,68.1
20160415031500,896.0,896.0,73.6842,49,69.7,100,68.2
20160415033000,896.0,896.0,73.6842,49,71.6,100,68.1
20160415034500,896.0,896.0,73.6842,49,69.0,100,68.1
20160415040000,896.0,896.0,73.6842,49,70.6,100,68.1
20160415041500,896.0,896.0,73.6842,49,70.6,100,68.2
20160415043000,896.0,896.0,73.6842,49,69.7,100,68.1
20160415044500,896.0,896.0,73.6842,49,71.5,100,68.1
20160415050000,896.0,896.0,73.6842,49,69.2,100,68.1
20160415051500,896.0,896.0,73.6842,49,71.5,100,68.1
20160415053000,896.0,896.0,73.6842,49,68.7,100,68.0
20160415054500,896.0,896.0,73.6842,49,70.9,100,68.1
20160415060000,896.0,896.0,73.6842,49,69.6,100,68.0
20160415061500,896.0,896.0,73.6842,49,69.6,100,68.1
20160415063000,896.0,896.0,73.6842,49,71.5,100,68.1
20160415064500,896.0,896.0,73.6842,49,69.7,100,68.2
20160415070000,896.0,896.0,73.6842,49,72.3,100,68.2
20160415071500,896.0,867.2,71.3158,49,69.7,100,68.1
20160415073000,896.0,867.2,71.3158,49,71.9,100,68.1
20160415074500,896.0,867.2,71.3158,49,69.7,100,68.1
20160415080000,896.0,867.2,71.3158,49,72.0,100,68.2
20160415081500,896.0,867.2,71.3158,49,56.4,100,67.5
20160415083000,896.0,867.2,71.3158,49,56.4,100,67.0
20160415084500,896.0,899.2,73.9474,49,63.2,100,67.2
20160415090000,896.0,899.2,73.9474,49,63.2,100,67.4
20160415091500,896.0,899.2,73.9474,49,64.0,100,67.5
20160415093000,896.0,912.0,75.0,49,64.0,100,67.6
20160415094500,896.0,912.0,75.0,49,64.0,100,68.0
20160415100000,896.0,912.0,75.0,49,62.8,100,68.0
20160415101500,896.0,899.2,73.9474,49,64.4,100,67.9
20160415103000,896.0,899.2,73.9474,49,63.6,100,68.1
20160415104500,896.0,899.2,73.9474,49,64.4,100,68.2
20160415110000,896.0,899.2,73.9474,49,56.7,0,67.9
20160415111500,896.0,908.8,74.7368,49,56.0,100,67.4
20160415113000,896.0,899.2,73.9474,49,56.0,100,67.2
20160415114500,896.0,899.2,73.9474,49,62.4,100,67.4
20160415120000,896.0,899.2,73.9474,49,62.4,100,67.8
20160415121500,896.0,899.2,73.9474,49,62.4,100,67.6
20160415123000,896.0,899.2,73.9474,49,62.4,100,67.7
20160415124500,896.0,899.2,73.9474,49,61.2,100,67.8
20160415130000,896.0,899.2,73.9474,49,60.0,100,67.6
20160415131500,896.0,899.2,73.9474,49,63.2,100,67.9
20160415133000,896.0,899.2,73.9474,49,63.2,100,67.9
20160415134500,896.0,899.2,73.9474,49,63.2,100,67.8
20160415140000,896.0,899.2,73.9474,49,63.2,100,67.9
20160415141500,896.0,899.2,73.9474,49,63.2,100,68.1
20160415143000,896.0,857.6,70.5263,49,63.2,100,67.9
20160415144500,896.0,870.4,71.5789,49,63.2,100,68.0
20160415150000,896.0,905.6,74.4737,49,62.4,100,67.8
20160415151500,896.0,905.6,74.4737,49,63.2,100,68.2
20160415153000,896.0,905.6,74.4737,49,63.2,100,68.2
20160415154500,896.0,905.6,74.4737,49,63.2,100,68.1
20160415160000,896.0,905.6,74.4737,49,63.2,100,68.1
20160415161500,896.0,905.6,74.4737,49,63.2,100,68.2
20160415163000,896.0,905.6,74.4737,49,58.0,0,68.2
20160415164500,896.0,905.6,74.4737,49,56.4,100,67.6
20160415170000,896.0,905.6,74.4737,49,56.4,100,67.3
20160415171500,896.0,905.6,74.4737,49,56.4,100,67.3
20160415173000,896.0,905.6,74.4737,49,62.8,100,67.5
20160415174500,896.0,905.6,74.4737,49,62.8,100,67.6
20160415180000,896.0,905.6,74.4737,49,63.6,100,67.6
20160415181500,896.0,905.6,74.4737,49,63.6,100,67.7
20160415183000,896.0,905.6,74.4737,49,62.8,100,67.6
20160415184500,896.0,905.6,74.4737,49,63.6,100,67.6
20160415190000,896.0,905.6,74.4737,49,66.7,100,67.6
20160415191500,896.0,905.6,74.4737,49,68.1,100,67.9
20160415193000,896.0,905.6,74.4737,49,66.8,100,67.9
20160415194500,896.0,905.6,74.4737,49,66.8,100,67.8
20160415200000,896.0,905.6,74.4737,49,66.8,100,67.9
20160415201500,896.0,905.6,74.4737,49,66.8,100,67.8
20160415203000,896.0,905.6,74.4737,49,66.8,100,67.8
20160415204500,896.0,905.6,74.4737,49,66.8,100,67.7
20160415210000,896.0,905.6,74.4737,49,66.8,100,67.8
20160415211500,896.0,905.6,74.4737,49,67.7,100,67.8
20160415213000,896.0,905.6,74.4737,49,66.4,100,67.7
20160415214500,896.0,905.6,74.4737,49,67.7,100,67.7
20160415220000,896.0,905.6,74.4737,49,67.7,100,67.7
20160415221500,896.0,905.6,74.4737,49,70.1,100,67.7
20160415223000,896.0,905.6,74.4737,49,73.9,100,67.9
20160415224500,896.0,905.6,74.4737,49,61.2,0,68.2
20160415230000,896.0,905.6,74.4737,49,56.3,100,67.0
20160415231500,896.0,905.6,74.4737,49,63.2,100,67.1
20160415233000,896.0,905.6,74.4737,49,69.6,100,67.0
20160415234500,896.0,905.6,74.4737,49,69.6,100,67.6
20160416000000,896.0,905.6,74.4737,49,72.0,100,67.8
20160416001500,896.0,905.6,74.4737,49,72.0,100,67.9
20160416003000,896.0,905.6,74.4737,49,72.0,100,68.1
20160416004500,896.0,905.6,74.4737,49,73.9,100,68.1
20160416010000,896.0,905.6,74.4737,49,71.1,100,68.2
20160416011500,896.0,854.4,70.2632,2,75.3,0,68.2
20160416013000,896.0,864.0,71.0526,49,56.3,100,67.4
20160416014500,896.0,864.0,71.0526,49,63.6,100,66.8
20160416020000,896.0,864.0,71.0526,49,64.3,100,67.1
20160416021500,896.0,864.0,71.0526,49,73.0,100,67.4
20160416023000,896.0,864.0,71.0526,49,73.0,100,67.7
20160416024500,896.0,851.2,70.0,49,73.0,100,68.0
20160416030000,896.0,851.2,70.0,49,75.2,100,68.2
20160416031500,896.0,851.2,70.0,49,71.7,100,68.2
20160416033000,896.0,851.2,70.0,49,74.4,100,68.2
20160416034500,896.0,864.0,71.0526,49,59.2,0,68.0
20160416040000,896.0,864.0,71.0526,49,56.4,100,66.9
20160416041500,896.0,864.0,71.0526,49,63.6,100,67.1
20160416043000,896.0,864.0,71.0526,49,65.3,100,67.1
20160416044500,896.0,864.0,71.0526,49,72.9,100,67.5
20160416050000,896.0,864.0,71.0526,49,70.6,100,67.7
20160416051500,896.0,851.2,70.0,49,73.4,100,67.8
20160416053000,896.0,851.2,70.0,49,70.1,100,67.8
20160416054500,896.0,851.2,70.0,49,72.5,100,67.8
20160416060000,896.0,851.2,70.0,49,71.0,100,67.8
20160416061500,896.0,851.2,70.0,49,71.0,100,67.9
20160416063000,896.0,864.0,71.0526,49,72.9,100,68.0
