PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160416064500,896.0,864.0,71.0526,49,70.6,100,68.1
20160416070000,896.0,864.0,71.0526,49,73.4,100,68.2
20160416071500,896.0,864.0,71.0526,49,70.0,100,68.2
20160416073000,896.0,864.0,71.0526,49,56.4,100,67.6
20160416074500,896.0,864.0,71.0526,49,62.8,100,66.8
20160416080000,896.0,864.0,71.0526,49,64.0,100,67.1
20160416081500,896.0,864.0,71.0526,49,69.1,100,67.3
20160416083000,896.0,864.0,71.0526,49,68.2,100,67.7
20160416084500,896.0,864.0,71.0526,49,70.1,100,67.7
20160416090000,896.0,864.0,71.0526,49,68.0,100,67.8
20160416091500,896.0,864.0,71.0526,49,70.1,100,67.9
20160416093000,896.0,864.0,71.0526,49,67.7,100,68.1
20160416094500,896.0,864.0,71.0526,49,69.7,100,67.9
20160416100000,896.0,864.0,71.0526,49,68.6,100,68.0
20160416101500,896.0,864.0,71.0526,49,68.6,100,68.1
20160416103000,896.0,864.0,71.0526,49,70.0,100,68.2
20160416104500,896.0,864.0,71.0526,49,56.8,100,67.3
20160416110000,896.0,864.0,71.0526,49,60.7,100,66.9
20160416111500,896.0,864.0,71.0526,49,64.0,100,67.5
20160416113000,896.0,864.0,71.0526,49,64.0,100,67.6
20160416114500,896.0,864.0,71.0526,49,64.0,100,67.4
20160416120000,896.0,864.0,71.0526,49,65.3,100,67.5
20160416121500,896.0,864.0,71.0526,49,65.3,100,67.6
20160416123000,896.0,864.0,71.0526,49,67.2,100,67.8
20160416124500,896.0,864.0,71.0526,49,65.8,100,67.8
20160416130000,896.0,864.0,71.0526,49,66.7,100,67.9
20160416131500,896.0,864.0,71.0526,49,65.8,100,68.0
20160416133000,896.0,864.0,71.0526,49,66.8,100,67.9
20160416134500,896.0,864.0,71.0526,49,66.8,100,67.9
20160416140000,896.0,864.0,71.0526,49,65.8,100,67.9
20160416141500,896.0,864.0,71.0526,49,66.9,100,67.9
20160416143000,896.0,864.0,71.0526,49,65.8,100,67.8
20160416144500,896.0,864.0,71.0526,49,66.7,100,67.8
20160416150000,896.0,864.0,71.0526,49,65.3,100,67.9
20160416151500,896.0,864.0,71.0526,49,66.0,100,67.7
20160416153000,896.0,864.0,71.0526,49,68.1,100,67.7
20160416154500,896.0,864.0,71.0526,49,67.3,100,67.7
20160416160000,896.0,864.0,71.0526,49,68.6,100,68.0
20160416161500,896.0,864.0,71.0526,49,66.8,100,67.9
20160416163000,896.0,864.0,71.0526,49,68.2,100,67.9
20160416164500,896.0,864.0,71.0526,49,67.1,100,67.8
20160416170000,896.0,864.0,71.0526,49,68.2,100,68.0
20160416171500,896.0,864.0,71.0526,49,68.2,100,67.9
20160416173000,896.0,864.0,71.0526,49,68.2,100,67.9
20160416174500,896.0,864.0,71.0526,49,69.1,100,67.9
20160416180000,896.0,864.0,71.0526,49,67.4,100,68.0
20160416181500,896.0,864.0,71.0526,49,69.1,100,68.0
20160416183000,896.0,864.0,71.0526,49,67.7,100,67.9
20160416184500,896.0,864.0,71.0526,49,68.7,100,67.9
20160416190000,896.0,864.0,71.0526,49,67.2,100,67.9
20160416191500,896.0,873.6,71.8421,49,67.2,100,67.9
20160416193000,896.0,873.6,71.8421,49,67.2,100,67.8
20160416194500,896.0,873.6,71.8421,49,67.2,100,67.8
20160416200000,896.0,873.6,71.8421,49,68.6,100,67.8
20160416201500,896.0,864.0,71.0526,49,67.1,100,67.8
20160416203000,896.0,873.6,71.8421,49,68.2,100,67.8
20160416204500,896.0,873.6,71.8421,49,69.1,100,67.7
20160416210000,896.0,873.6,71.8421,49,69.1,100,67.9
20160416211500,896.0,873.6,71.8421,49,70.5,100,67.8
20160416213000,896.0,873.6,71.8421,49,68.2,100,67.9
20160416214500,896.0,873.6,71.8421,49,70.1,100,67.9
20160416220000,896.0,873.6,71.8421,49,68.2,100,67.9
20160416221500,896.0,873.6,71.8421,49,69.1,100,67.9
20160416223000,896.0,873.6,71.8421,49,70.1,100,68.0
20160416224500,896.0,873.6,71.8421,49,68.2,100,68.0
20160416230000,896.0,873.6,71.8421,49,70.5,100,67.9
20160416231500,896.0,873.6,71.8421,49,68.2,100,67.9
20160416233000,896.0,873.6,71.8421,49,70.0,100,68.0
20160416234500,896.0,873.6,71.8421,49,68.6,100,68.1
20160417000000,896.0,873.6,71.8421,49,68.6,100,68.0
20160417001500,896.0,873.6,71.8421,49,70.1,100,68.0
20160417003000,896.0,873.6,71.8421,49,68.2,100,68.1
20160417004500,896.0,873.6,71.8421,49,70.1,100,68.1
20160417010000,896.0,873.6,71.8421,49,67.7,100,67.9
20160417011500,896.0,873.6,71.8421,49,69.7,100,67.9
20160417013000,896.0,873.6,71.8421,49,68.6,100,67.9
20160417014500,896.0,873.6,71.8421,49,68.6,100,68.0
20160417020000,896.0,873.6,71.8421,49,69.7,100,67.9
20160417021500,896.0,873.6,71.8421,49,69.7,100,67.9
20160417023000,896.0,873.6,71.8421,49,68.7,100,68.0
20160417024500,896.0,873.6,71.8421,49,71.0,100,68.1
20160417030000,896.0,873.6,71.8421,49,68.2,100,67.9
20160417031500,896.0,873.6,71.8421,49,69.7,100,67.9
20160417033000,896.0,873.6,71.8421,49,69.7,100,67.9
20160417034500,896.0,873.6,71.8421,49,68.7,100,68.1
20160417040000,896.0,873.6,71.8421,49,70.5,100,67.9
20160417041500,896.0,873.6,71.8421,49,68.2,100,67.9
20160417043000,896.0,873.6,71.8421,49,70.1,100,67.9
20160417044500,896.0,873.6,71.8421,49,68.0,100,67.9
20160417050000,896.0,873.6,71.8421,49,69.2,100,67.9
20160417051500,896.0,873.6,71.8421,49,69.2,100,67.8
20160417053000,896.0,873.6,71.8421,49,68.2,100,67.8
20160417054500,896.0,873.6,71.8421,49,69.8,100,67.8
20160417060000,896.0,873.6,71.8421,49,68.6,100,67.9
20160417061500,896.0,873.6,71.8421,49,68.6,100,67.9
20160417063000,896.0,873.6,71.8421,49,70.1,100,67.9
20160417064500,896.0,873.6,71.8421,49,68.7,100,68.0
20160417070000,896.0,873.6,71.8421,49,70.7,100,68.1
20160417071500,896.0,873.6,71.8421,49,68.6,100,68.1
20160417073000,896.0,873.6,71.8421,49,70.2,100,68.0
20160417074500,896.0,873.6,71.8421,49,68.9,100,68.0
20160417080000,896.0,873.6,71.8421,49,68.9,100,68.1
20160417081500,896.0,873.6,71.8421,49,69.6,100,68.1
20160417083000,896.0,873.6,71.8421,49,68.7,100,68.0
20160417084500,896.0,873.6,71.8421,49,71.0,100,68.0
20160417090000,896.0,873.6,71.8421,49,68.7,100,68.2
20160417091500,896.0,873.6,71.8421,49,68.7,0,68.3
20160417093000,896.0,873.6,71.8421,49,56.6,100,67.2
20160417094500,896.0,873.6,71.8421,49,64.0,100,66.9
20160417100000,896.0,873.6,71.8421,49,64.0,100,67.4
20160417101500,896.0,873.6,71.8421,49,64.0,100,67.5
20160417103000,896.0,873.6,71.8421,49,65.7,100,67.6
20160417104500,896.0,873.6,71.8421,49,65.7,100,67.6
20160417110000,896.0,873.6,71.8421,49,66.9,100,67.8
20160417111500,896.0,873.6,71.8421,49,65.8,100,67.9
20160417113000,896.0,873.6,71.8421,49,65.8,100,67.9
20160417114500,896.0,873.6,71.8421,49,65.8,100,67.7
20160417120000,896.0,873.6,71.8421,49,65.8,100,67.9
20160417121500,896.0,873.6,71.8421,49,67.2,100,67.9
20160417123000,896.0,873.6,71.8421,49,65.8,100,67.8
20160417124500,896.0,873.6,71.8421,49,67.2,100,67.8
20160417130000,896.0,873.6,71.8421,49,65.8,100,67.9
20160417131500,896.0,864.0,71.0526,49,66.8,100,68.1
20160417133000,896.0,864.0,71.0526,49,66.8,100,68.0
20160417134500,896.0,864.0,71.0526,49,66.8,100,68.1
20160417140000,896.0,864.0,71.0526,49,66.8,100,68.1
20160417141500,896.0,864.0,71.0526,49,66.8,100,68.2
20160417143000,896.0,864.0,71.0526,49,66.8,100,68.2
20160417144500,896.0,864.0,71.0526,49,66.8,100,68.1
20160417150000,896.0,864.0,71.0526,49,66.8,100,68.0
20160417151500,896.0,864.0,71.0526,49,66.8,100,68.1
20160417153000,896.0,864.0,71.0526,49,65.8,100,67.9
20160417154500,896.0,864.0,71.0526,49,66.7,100,67.9
20160417160000,896.0,864.0,71.0526,49,66.7,100,67.9
20160417161500,896.0,864.0,71.0526,49,66.7,100,68.0
20160417163000,896.0,864.0,71.0526,49,65.8,100,68.0
20160417164500,896.0,864.0,71.0526,49,66.8,100,68.0
20160417170000,896.0,864.0,71.0526,49,65.8,100,67.9
20160417171500,896.0,864.0,71.0526,49,66.6,100,67.9
20160417173000,896.0,864.0,71.0526,49,66.6,100,67.9
20160417174500,896.0,864.0,71.0526,49,66.6,100,67.9
20160417180000,896.0,864.0,71.0526,49,66.6,100,67.8
20160417181500,896.0,864.0,71.0526,49,65.8,100,67.7
20160417183000,896.0,864.0,71.0526,49,68.6,100,67.9
20160417184500,896.0,873.6,71.8421,49,67.3,100,67.9
20160417190000,896.0,873.6,71.8421,49,68.6,100,67.9
20160417191500,896.0,873.6,71.8421,49,66.8,100,67.8
20160417193000,896.0,873.6,71.8421,49,68.2,100,67.9
20160417194500,896.0,857.6,70.5263,49,68.2,100,67.9
20160417200000,896.0,867.2,71.3158,49,68.2,100,67.9
20160417201500,896.0,867.2,71.3158,49,68.2,100,67.8
20160417203000,896.0,867.2,71.3158,49,67.3,100,68.0
20160417204500,896.0,867.2,71.3158,49,68.6,100,67.9
20160417210000,896.0,867.2,71.3158,49,66.8,100,67.8
20160417211500,896.0,867.2,71.3158,49,68.2,100,67.8
20160417213000,896.0,867.2,71.3158,49,67.0,100,67.8
20160417214500,896.0,867.2,71.3158,49,67.0,100,67.8
20160417220000,896.0,867.2,71.3158,49,67.7,100,67.8
20160417221500,896.0,867.2,71.3158,49,66.8,100,67.8
20160417223000,896.0,867.2,71.3158,49,70.1,100,67.7
20160417224500,896.0,867.2,71.3158,49,70.1,100,67.9
20160417230000,896.0,880.0,72.3684,49,71.6,100,68.1
20160417231500,896.0,870.4,71.5789,49,70.5,100,68.0
20160417233000,896.0,870.4,71.5789,49,70.5,100,68.0
20160417234500,896.0,870.4,71.5789,49,72.2,100,68.0
20160418000000,896.0,870.4,71.5789,49,70.1,100,68.2
20160418001500,896.0,880.0,72.3684,49,57.2,100,67.7
20160418003000,896.0,880.0,72.3684,49,57.2,100,66.9
20160418004500,896.0,880.0,72.3684,49,64.0,100,67.1
20160418010000,896.0,880.0,72.3684,49,64.0,100,67.2
20160418011500,896.0,880.0,72.3684,49,70.1,100,67.5
20160418013000,896.0,880.0,72.3684,49,73.9,100,67.7
20160418014500,896.0,880.0,72.3684,49,71.1,100,67.9
20160418020000,896.0,870.4,71.5789,49,73.8,100,68.1
20160418021500,896.0,870.4,71.5789,49,71.0,100,68.1
20160418023000,896.0,870.4,71.5789,49,72.5,100,68.2
20160418024500,896.0,870.4,71.5789,49,72.5,100,68.2
20160418030000,896.0,870.4,71.5789,49,62.2,0,68.2
20160418031500,896.0,870.4,71.5789,49,56.3,100,67.1
20160418033000,896.0,870.4,71.5789,49,63.2,100,66.9
20160418034500,896.0,870.4,71.5789,49,67.3,100,67.1
20160418040000,896.0,870.4,71.5789,49,71.5,100,67.5
20160418041500,896.0,870.4,71.5789,49,70.5,100,67.8
20160418043000,896.0,870.4,71.5789,49,72.9,100,67.8
20160418044500,896.0,870.4,71.5789,49,69.7,100,67.9
20160418050000,896.0,870.4,71.5789,49,72.0,100,68.0
20160418051500,896.0,870.4,71.5789,49,70.5,100,68.0
20160418053000,896.0,870.4,71.5789,49,70.5,100,68.0
20160418054500,896.0,870.4,71.5789,49,72.0,100,67.9
20160418060000,896.0,870.4,71.5789,49,69.7,100,68.1
20160418061500,896.0,870.4,71.5789,49,71.6,100,68.1
20160418063000,896.0,870.4,71.5789,49,71.6,100,68.1
20160418064500,896.0,880.0,72.3684,49,70.1,100,68.1
20160418070000,896.0,851.2,70.0,49,72.9,100,68.2
20160418071500,896.0,851.2,70.0,49,70.6,100,68.1
20160418073000,896.0,851.2,70.0,49,73.4,100,68.2
20160418074500,896.0,851.2,70.0,49,56.4,100,67.2
20160418080000,896.0,851.2,70.0,49,63.2,100,67.0
20160418081500,896.0,864.0,71.0526,49,63.2,100,67.3
20160418083000,896.0,864.0,71.0526,49,64.4,100,67.3
20160418084500,896.0,864.0,71.0526,49,71.3,100,67.6
20160418090000,896.0,864.0,71.0526,49,70.1,100,67.9
20160418091500,896.0,854.4,70.2632,49,72.9,100,68.1
20160418093000,896.0,864.0,71.0526,49,58.8,0,68.1
20160418094500,896.0,864.0,71.0526,49,56.8,100,67.3
20160418100000,896.0,864.0,71.0526,49,56.8,100,67.1
20160418101500,896.0,864.0,71.0526,49,64.4,100,67.4
20160418103000,896.0,864.0,71.0526,49,63.2,100,67.5
20160418104500,896.0,864.0,71.0526,49,64.0,100,67.6
20160418110000,896.0,873.6,71.8421,49,63.2,100,67.6
20160418111500,896.0,873.6,71.8421,49,64.0,100,67.7
20160418113000,896.0,873.6,71.8421,49,64.0,100,67.8
20160418114500,896.0,873.6,71.8421,49,64.0,100,67.9
20160418120000,896.0,873.6,71.8421,49,64.0,100,67.9
20160418121500,896.0,873.6,71.8421,49,64.0,100,67.9
20160418123000,896.0,873.6,71.8421,49,64.0,100,68.1
20160418124500,896.0,873.6,71.8421,49,64.8,100,68.0
20160418130000,896.0,873.6,71.8421,49,64.0,100,68.0
20160418131500,896.0,873.6,71.8421,49,64.0,100,68.0
20160418133000,896.0,873.6,71.8421,49,58.4,100,68.1
20160418134500,896.0,864.0,71.0526,49,56.4,100,67.4
20160418140000,896.0,864.0,71.0526,49,56.4,100,67.1
20160418141500,896.0,864.0,71.0526,49,64.0,100,67.4
20160418143000,896.0,851.2,70.0,49,64.0,100,67.7
20160418144500,896.0,851.2,70.0,49,64.0,100,68.0
20160418150000,896.0,851.2,70.0,49,64.0,100,68.1
20160418151500,896.0,851.2,70.0,49,64.0,100,67.7
20160418153000,896.0,851.2,70.0,49,64.0,100,67.8
20160418154500,896.0,851.2,70.0,49,64.0,100,68.0
20160418160000,896.0,867.2,71.3158,49,64.0,100,68.0
20160418161500,896.0,867.2,71.3158,49,64.0,100,67.8
20160418163000,896.0,867.2,71.3158,49,64.0,100,67.8
20160418164500,896.0,867.2,71.3158,49,63.2,100,67.7
20160418170000,896.0,867.2,71.3158,49,64.0,100,67.7
20160418171500,896.0,867.2,71.3158,49,63.2,100,67.6
20160418173000,896.0,880.0,72.3684,49,64.4,100,67.5
20160418174500,896.0,880.0,72.3684,49,64.4,100,67.5
20160418180000,896.0,902.4,74.2105,49,65.8,100,67.6
20160418181500,896.0,902.4,74.2105,49,67.7,100,67.6
20160418183000,896.0,889.6,73.1579,49,69.7,100,67.9
20160418184500,896.0,889.6,73.1579,49,71.9,100,68.1
20160418190000,896.0,889.6,73.1579,49,68.7,100,68.2
20160418191500,896.0,889.6,73.1579,49,70.6,100,68.2
20160418193000,896.0,899.2,73.9474,49,69.1,100,68.1
20160418194500,896.0,899.2,73.9474,49,70.1,100,68.2
20160418200000,896.0,899.2,73.9474,49,57.6,0,67.8
20160418201500,896.0,899.2,73.9474,49,56.7,100,67.1
20160418203000,896.0,899.2,73.9474,49,64.0,100,67.1
20160418204500,896.0,899.2,73.9474,49,64.0,100,67.3
20160418210000,896.0,899.2,73.9474,49,68.1,100,67.3
20160418211500,896.0,899.2,73.9474,49,71.0,100,67.7
20160418213000,896.0,899.2,73.9474,49,70.1,100,67.9
20160418214500,896.0,899.2,73.9474,49,72.4,100,68.1
20160418220000,896.0,899.2,73.9474,49,69.3,100,68.1
20160418221500,896.0,899.2,73.9474,49,72.0,100,68.1
20160418223000,896.0,899.2,73.9474,49,69.6,100,68.0
20160418224500,896.0,899.2,73.9474,49,70.5,100,68.1
20160418230000,896.0,899.2,73.9474,49,71.5,100,68.1
20160418231500,896.0,899.2,73.9474,49,69.7,100,68.1
20160418233000,896.0,899.2,73.9474,49,72.0,100,68.0
20160418234500,896.0,899.2,73.9474,49,69.2,100,68.0
20160419000000,896.0,899.2,73.9474,49,70.4,100,67.9
20160419001500,896.0,899.2,73.9474,49,71.4,100,68.0
20160419003000,896.0,899.2,73.9474,49,69.7,100,67.9
20160419004500,896.0,899.2,73.9474,49,72.4,100,67.9
20160419010000,896.0,889.6,73.1579,49,69.2,100,67.9
20160419011500,896.0,899.2,73.9474,49,71.5,100,68.1
20160419013000,896.0,899.2,73.9474,49,71.5,100,67.9
20160419014500,896.0,899.2,73.9474,49,70.1,100,68.0
20160419020000,896.0,899.2,73.9474,49,72.4,100,68.0
20160419021500,896.0,899.2,73.9474,49,70.1,100,68.1
20160419023000,896.0,889.6,73.1579,49,72.5,100,68.1
20160419024500,896.0,889.6,73.1579,49,70.1,100,68.1
20160419030000,896.0,889.6,73.1579,49,71.1,100,68.1
20160419031500,896.0,889.6,73.1579,49,71.1,100,68.1
20160419033000,896.0,889.6,73.1579,49,70.1,100,68.1
20160419034500,896.0,889.6,73.1579,49,72.9,100,68.0
20160419040000,896.0,889.6,73.1579,49,69.7,100,68.1
20160419041500,896.0,889.6,73.1579,49,72.2,100,68.2
20160419043000,896.0,889.6,73.1579,49,70.1,100,68.2
20160419044500,896.0,889.6,73.1579,49,71.0,100,68.2
20160419050000,896.0,889.6,73.1579,49,71.0,100,68.1
20160419051500,896.0,889.6,73.1579,49,70.1,100,68.2
20160419053000,896.0,889.6,73.1579,49,72.5,100,68.2
20160419054500,896.0,889.6,73.1579,49,69.7,100,68.1
20160419060000,896.0,889.6,73.1579,49,72.4,100,68.2
20160419061500,896.0,899.2,73.9474,49,59.2,0,68.1
20160419063000,896.0,899.2,73.9474,49,56.4,100,67.1
20160419064500,896.0,899.2,73.9474,49,64.0,100,67.1
20160419070000,896.0,899.2,73.9474,49,64.0,100,67.2
20160419071500,896.0,899.2,73.9474,49,67.7,100,67.4
20160419073000,896.0,889.6,73.1579,49,71.2,100,67.7
20160419074500,896.0,889.6,73.1579,49,68.7,100,67.9
20160419080000,896.0,889.6,73.1579,49,70.7,100,67.9
20160419081500,896.0,889.6,73.1579,49,68.1,100,67.9
20160419083000,896.0,889.6,73.1579,49,69.2,100,68.0
20160419084500,896.0,889.6,73.1579,49,69.2,100,68.0
20160419090000,896.0,889.6,73.1579,49,69.2,100,68.0
20160419091500,896.0,889.6,73.1579,49,69.2,100,68.1
20160419093000,896.0,889.6,73.1579,49,68.2,100,68.1
20160419094500,896.0,889.6,73.1579,49,69.7,100,68.2
20160419100000,896.0,889.6,73.1579,49,67.7,100,68.1
20160419101500,896.0,889.6,73.1579,49,70.1,100,68.0
20160419103000,896.0,889.6,73.1579,49,70.1,100,68.1
20160419104500,896.0,889.6,73.1579,49,68.2,100,68.2
20160419110000,896.0,880.0,72.3684,49,69.7,100,68.3
20160419111500,896.0,880.0,72.3684,49,56.4,100,67.4
20160419113000,896.0,880.0,72.3684,49,56.4,100,67.3
20160419114500,896.0,870.4,71.5789,49,60.2,100,67.1
20160419120000,896.0,870.4,71.5789,49,63.2,100,67.6
20160419121500,896.0,870.4,71.5789,49,63.2,100,67.5
20160419123000,896.0,870.4,71.5789,49,63.2,100,67.6
20160419124500,896.0,870.4,71.5789,49,64.0,100,67.7
20160419130000,896.0,870.4,71.5789,49,64.0,100,67.7
20160419131500,896.0,870.4,71.5789,49,64.0,100,67.7
20160419133000,896.0,870.4,71.5789,49,64.0,100,67.7
20160419134500,896.0,870.4,71.5789,49,64.0,100,67.8
20160419140000,896.0,870.4,71.5789,49,64.0,100,67.7
20160419141500,896.0,870.4,71.5789,49,64.0,100,67.8
20160419143000,896.0,870.4,71.5789,49,64.0,100,68.0
20160419144500,896.0,870.4,71.5789,49,64.0,100,67.9
20160419150000,896.0,870.4,71.5789,49,64.0,100,68.0
20160419151500,896.0,870.4,71.5789,49,64.0,100,67.9
20160419153000,896.0,870.4,71.5789,49,64.0,100,67.7
20160419154500,896.0,870.4,71.5789,49,64.0,100,67.7
20160419160000,896.0,870.4,71.5789,49,64.0,100,67.8
20160419161500,896.0,870.4,71.5789,49,64.0,100,67.9
20160419163000,896.0,870.4,71.5789,49,64.0,100,67.7
20160419164500,896.0,870.4,71.5789,49,64.0,100,67.8
20160419170000,896.0,870.4,71.5789,49,64.9,100,67.9
20160419171500,896.0,870.4,71.5789,49,64.9,100,67.9
20160419173000,896.0,870.4,71.5789,49,64.9,100,67.8
20160419174500,896.0,870.4,71.5789,49,66.8,100,67.8
20160419180000,896.0,883.2,72.6316,49,66.8,100,67.9
20160419181500,896.0,883.2,72.6316,49,68.1,100,68.0
20160419183000,896.0,883.2,72.6316,49,68.1,100,67.8
20160419184500,896.0,883.2,72.6316,49,66.8,100,67.7
20160419190000,896.0,883.2,72.6316,49,66.8,100,67.9
20160419191500,896.0,883.2,72.6316,49,67.7,100,67.8
20160419193000,896.0,883.2,72.6316,49,67.7,100,67.7
20160419194500,896.0,883.2,72.6316,49,67.7,100,67.8
20160419200000,896.0,883.2,72.6316,49,67.7,100,67.9
20160419201500,896.0,883.2,72.6316,49,67.7,100,67.9
20160419203000,896.0,883.2,72.6316,49,67.7,100,67.8
20160419204500,896.0,883.2,72.6316,49,66.8,100,67.7
20160419210000,896.0,883.2,72.6316,49,67.7,100,67.7
20160419211500,896.0,883.2,72.6316,49,67.7,100,67.7
20160419213000,896.0,896.0,73.6842,49,68.6,100,67.8
20160419214500,896.0,896.0,73.6842,49,68.6,100,67.7
20160419220000,896.0,896.0,73.6842,49,68.6,100,68.0
20160419221500,896.0,896.0,73.6842,49,72.0,100,68.1
20160419223000,896.0,896.0,73.6842,49,69.4,100,68.1
20160419224500,896.0,896.0,73.6842,49,71.5,100,68.1
20160419230000,896.0,896.0,73.6842,49,70.1,100,68.2
20160419231500,896.0,896.0,73.6842,49,70.1,100,68.1
20160419233000,896.0,896.0,73.6842,49,71.0,100,68.2
20160419234500,896.0,896.0,73.6842,49,69.6,100,68.1
20160420000000,896.0,896.0,73.6842,49,72.0,100,68.1
20160420001500,896.0,896.0,73.6842,49,69.4,100,68.1
20160420003000,896.0,896.0,73.6842,49,72.0,100,68.1
20160420004500,896.0,896.0,73.6842,49,70.2,100,68.1
20160420010000,896.0,896.0,73.6842,49,71.0,100,68.1
20160420011500,896.0,867.2,71.3158,7,71.0,0,68.0
20160420013000,896.0,854.4,70.2632,49,56.8,100,67.4
20160420014500,896.0,854.4,70.2632,49,63.2,100,66.7
20160420020000,896.0,854.4,70.2632,49,64.9,100,67.0
20160420021500,896.0,854.4,70.2632,49,71.9,100,67.3
20160420023000,896.0,854.4,70.2632,49,70.6,100,67.7
20160420024500,896.0,854.4,70.2632,49,70.6,100,67.7
20160420030000,896.0,854.4,70.2632,49,71.7,100,67.9
20160420031500,896.0,854.4,70.2632,49,69.7,100,68.0
20160420033000,896.0,854.4,70.2632,49,72.4,100,68.1
20160420034500,896.0,854.4,70.2632,49,70.6,100,68.2
20160420040000,896.0,854.4,70.2632,49,70.6,100,68.1
20160420041500,896.0,854.4,70.2632,49,72.4,100,68.1
20160420043000,896.0,854.4,70.2632,49,70.1,100,68.2
20160420044500,896.0,854.4,70.2632,49,56.4,100,67.6
20160420050000,896.0,854.4,70.2632,49,59.5,100,66.8
20160420051500,896.0,854.4,70.2632,49,63.2,100,67.1
20160420053000,896.0,854.4,70.2632,49,68.6,100,67.3
20160420054500,896.0,854.4,70.2632,49,68.6,100,67.5
20160420060000,896.0,854.4,70.2632,49,73.4,100,67.8
20160420061500,896.0,854.4,70.2632,49,73.4,100,68.1
20160420063000,896.0,854.4,70.2632,49,61.6,0,68.2
20160420064500,896.0,854.4,70.2632,49,56.8,100,67.2
20160420070000,896.0,854.4,70.2632,49,63.6,100,67.0
20160420071500,896.0,854.4,70.2632,49,64.5,100,67.2
20160420073000,896.0,854.4,70.2632,49,69.1,100,67.4
20160420074500,896.0,854.4,70.2632,49,71.0,100,67.9
20160420080000,896.0,854.4,70.2632,49,69.2,100,68.2
20160420081500,896.0,864.0,71.0526,49,69.2,100,68.0
20160420083000,896.0,864.0,71.0526,49,71.0,100,68.1
20160420084500,896.0,864.0,71.0526,49,71.0,100,68.1
20160420090000,896.0,864.0,71.0526,49,56.8,0,67.8
20160420091500,896.0,864.0,71.0526,49,56.8,100,67.2
20160420093000,896.0,864.0,71.0526,49,60.7,100,67.1
20160420094500,896.0,851.2,70.0,49,64.4,100,67.5
20160420100000,896.0,851.2,70.0,49,64.4,100,67.8
20160420101500,896.0,851.2,70.0,49,64.4,100,67.8
20160420103000,896.0,851.2,70.0,49,64.4,100,67.8
20160420104500,896.0,851.2,70.0,49,64.4,100,67.9
20160420110000,896.0,851.2,70.0,49,64.4,100,68.1
20160420111500,896.0,851.2,70.0,49,64.4,100,68.1
20160420113000,896.0,851.2,70.0,49,64.4,100,68.2
20160420114500,896.0,851.2,70.0,49,64.4,100,68.3
20160420120000,896.0,851.2,70.0,49,56.7,0,67.9
20160420121500,896.0,851.2,70.0,49,56.7,100,67.6
20160420123000,896.0,851.2,70.0,49,56.7,100,67.6
20160420124500,896.0,851.2,70.0,49,56.7,100,67.3
20160420130000,896.0,851.2,70.0,49,56.7,100,67.6
20160420131500,896.0,841.6,69.2105,49,57.5,100,67.5
20160420133000,896.0,854.4,70.2632,49,62.4,100,67.9
20160420134500,896.0,854.4,70.2632,49,62.4,100,68.0
20160420140000,896.0,854.4,70.2632,49,58.0,0,68.3
20160420141500,896.0,864.0,71.0526,49,56.8,0,67.9
20160420143000,896.0,854.4,70.2632,49,56.8,0,67.9
20160420144500,896.0,854.4,70.2632,49,56.8,0,67.7
20160420150000,896.0,854.4,70.2632,49,56.8,0,67.8
20160420151500,896.0,854.4,70.2632,49,56.8,0,67.8
20160420153000,896.0,854.4,70.2632,49,56.8,0,67.9
20160420154500,896.0,854.4,70.2632,49,56.8,100,67.4
20160420160000,896.0,854.4,70.2632,49,56.8,100,67.4
20160420161500,896.0,854.4,70.2632,49,56.8,100,67.4
20160420163000,896.0,854.4,70.2632,49,60.7,100,67.6
20160420164500,896.0,854.4,70.2632,49,62.4,100,67.9
20160420170000,896.0,854.4,70.2632,49,62.4,100,67.9
20160420171500,896.0,854.4,70.2632,49,62.4,100,67.9
20160420173000,896.0,854.4,70.2632,49,62.4,100,67.9
20160420174500,896.0,873.6,71.8421,49,62.4,100,67.7
20160420180000,896.0,864.0,71.0526,49,62.4,100,67.6
20160420181500,896.0,880.0,72.3684,49,63.6,100,67.6
20160420183000,896.0,880.0,72.3684,49,63.6,100,67.7
20160420184500,896.0,880.0,72.3684,49,63.6,100,67.6
20160420190000,896.0,880.0,72.3684,49,64.4,100,67.6
20160420191500,896.0,880.0,72.3684,49,68.6,100,67.6
20160420193000,896.0,880.0,72.3684,49,68.6,100,67.9
20160420194500,896.0,880.0,72.3684,49,69.6,100,67.9
20160420200000,896.0,880.0,72.3684,49,69.6,100,67.9
20160420201500,896.0,880.0,72.3684,49,69.6,100,67.8
20160420203000,896.0,889.6,73.1579,49,69.6,100,67.8
20160420204500,896.0,889.6,73.1579,49,69.6,100,67.9
20160420210000,896.0,889.6,73.1579,49,69.6,100,67.9
20160420211500,896.0,889.6,73.1579,49,68.0,100,67.8
20160420213000,896.0,899.2,73.9474,49,70.1,100,67.9
20160420214500,896.0,899.2,73.9474,49,68.2,100,67.8
20160420220000,896.0,889.6,73.1579,49,68.2,100,67.8
20160420221500,896.0,889.6,73.1579,49,69.6,100,67.7
20160420223000,896.0,889.6,73.1579,49,68.7,100,67.8
20160420224500,896.0,889.6,73.1579,49,67.7,100,67.7
20160420230000,896.0,889.6,73.1579,49,67.7,100,67.7
20160420231500,896.0,889.6,73.1579,49,73.9,100,67.8
20160420233000,896.0,899.2,73.9474,49,72.0,100,68.0
20160420234500,896.0,899.2,73.9474,49,71.2,100,68.0
20160421000000,896.0,899.2,73.9474,49,73.9,100,68.1
20160421001500,896.0,899.2,73.9474,49,72.5,100,68.1
20160421003000,896.0,899.2,73.9474,49,71.0,100,68.1
20160421004500,896.0,899.2,73.9474,49,74.4,100,68.1
20160421010000,896.0,899.2,73.9474,49,71.0,100,68.3
20160421011500,896.0,899.2,73.9474,49,56.4,100,66.9
20160421013000,896.0,899.2,73.9474,49,63.6,100,66.9
20160421014500,896.0,899.2,73.9474,49,68.3,100,67.2
20160421020000,896.0,899.2,73.9474,49,71.5,100,67.5
20160421021500,896.0,899.2,73.9474,49,71.5,100,67.6
20160421023000,896.0,899.2,73.9474,49,71.5,100,67.8
20160421024500,896.0,899.2,73.9474,49,74.8,100,68.0
20160421030000,896.0,889.6,73.1579,49,71.6,100,68.2
20160421031500,896.0,889.6,73.1579,49,73.9,100,68.1
20160421033000,896.0,889.6,73.1579,49,73.9,100,68.2
20160421034500,896.0,889.6,73.1579,49,57.2,100,67.6
20160421040000,896.0,889.6,73.1579,49,58.3,100,66.8
20160421041500,896.0,889.6,73.1579,49,64.5,100,66.9
20160421043000,896.0,889.6,73.1579,49,71.5,100,67.3
20160421044500,896.0,889.6,73.1579,49,71.5,100,67.6
20160421050000,896.0,889.6,73.1579,49,71.5,100,67.8
20160421051500,896.0,889.6,73.1579,49,71.5,100,67.9
20160421053000,896.0,899.2,73.9474,49,70.5,100,67.9
20160421054500,896.0,899.2,73.9474,49,72.9,100,68.0
20160421060000,896.0,889.6,73.1579,49,71.1,100,68.1
20160421061500,896.0,889.6,73.1579,49,72.9,100,68.1
20160421063000,896.0,889.6,73.1579,49,69.7,100,68.1
20160421064500,896.0,889.6,73.1579,49,73.0,100,68.2
20160421070000,896.0,880.0,72.3684,49,71.5,100,68.2
20160421071500,896.0,880.0,72.3684,49,71.5,100,68.1
20160421073000,896.0,896.0,73.6842,49,72.9,100,68.1
20160421074500,896.0,886.4,72.8947,49,70.3,100,68.1
20160421080000,896.0,896.0,73.6842,49,70.3,100,68.2
20160421081500,896.0,896.0,73.6842,49,56.4,100,67.6
20160421083000,896.0,886.4,72.8947,49,56.4,100,67.1
20160421084500,896.0,886.4,72.8947,49,63.6,100,67.1
20160421090000,896.0,886.4,72.8947,49,64.8,100,67.3
20160421091500,896.0,886.4,72.8947,49,64.8,100,67.5
20160421093000,896.0,886.4,72.8947,49,67.2,100,67.6
20160421094500,896.0,886.4,72.8947,49,67.2,100,67.7
20160421100000,896.0,886.4,72.8947,49,68.7,100,67.9
20160421101500,896.0,886.4,72.8947,49,68.7,100,68.0
20160421103000,896.0,886.4,72.8947,49,59.2,0,68.2
20160421104500,896.0,886.4,72.8947,49,56.8,100,67.2
20160421110000,896.0,886.4,72.8947,49,56.8,100,67.1
20160421111500,896.0,886.4,72.8947,49,64.4,100,67.4
20160421113000,896.0,886.4,72.8947,49,64.4,100,67.6
20160421114500,896.0,886.4,72.8947,49,64.4,100,67.6
20160421120000,896.0,886.4,72.8947,49,63.5,100,67.6
20160421121500,896.0,873.6,71.8421,49,63.5,100,67.9
20160421123000,896.0,883.2,72.6316,49,63.5,100,68.1
20160421124500,896.0,883.2,72.6316,49,63.5,100,67.9
20160421130000,896.0,883.2,72.6316,49,63.5,100,68.0
20160421131500,896.0,883.2,72.6316,49,63.5,100,68.1
20160421133000,896.0,870.4,71.5789,49,63.5,100,68.1
20160421134500,896.0,880.0,72.3684,49,63.5,100,68.1
20160421140000,896.0,880.0,72.3684,49,64.4,100,68.1
20160421141500,896.0,880.0,72.3684,49,60.0,0,68.3
20160421143000,896.0,867.2,71.3158,49,57.1,0,67.9
20160421144500,896.0,867.2,71.3158,49,57.1,100,67.5
20160421150000,896.0,867.2,71.3158,49,57.1,100,67.3
20160421151500,896.0,880.0,72.3684,49,57.1,100,67.3
20160421153000,896.0,867.2,71.3158,49,63.6,100,67.6
20160421154500,896.0,867.2,71.3158,49,63.6,100,67.8
20160421160000,896.0,880.0,72.3684,49,63.6,100,68.0
20160421161500,896.0,880.0,72.3684,49,63.6,100,67.8
20160421163000,896.0,880.0,72.3684,49,63.6,100,67.8
20160421164500,896.0,880.0,72.3684,49,63.6,100,67.9
20160421170000,896.0,880.0,72.3684,49,62.8,100,67.9
20160421171500,896.0,880.0,72.3684,49,63.6,100,67.7
20160421173000,896.0,880.0,72.3684,49,62.8,100,67.5
20160421174500,896.0,880.0,72.3684,49,63.6,100,67.6
20160421180000,896.0,880.0,72.3684,49,63.6,100,67.5
20160421181500,896.0,880.0,72.3684,49,65.7,100,67.3
20160421183000,896.0,880.0,72.3684,49,71.6,100,67.7
20160421184500,896.0,880.0,72.3684,49,70.1,100,67.9
20160421190000,896.0,880.0,72.3684,49,70.1,100,68.0
20160421191500,896.0,880.0,72.3684,49,72.4,100,68.0
20160421193000,896.0,889.6,73.1579,49,70.6,100,68.1
20160421194500,896.0,889.6,73.1579,49,70.6,100,68.1
20160421200000,896.0,889.6,73.1579,49,72.9,100,68.2
20160421201500,896.0,889.6,73.1579,49,70.0,100,68.1
20160421203000,896.0,889.6,73.1579,49,70.0,100,68.1
20160421204500,896.0,889.6,73.1579,49,72.9,100,68.2
20160421210000,896.0,889.6,73.1579,49,70.1,100,68.3
20160421211500,896.0,899.2,73.9474,49,56.5,100,67.1
20160421213000,896.0,889.6,73.1579,49,64.0,100,66.9
20160421214500,896.0,889.6,73.1579,49,64.0,100,67.2
20160421220000,896.0,889.6,73.1579,49,68.1,100,67.4
20160421221500,896.0,889.6,73.1579,49,69.7,100,67.6
20160421223000,896.0,889.6,73.1579,49,72.9,100,67.7
20160421224500,896.0,889.6,73.1579,49,70.2,100,67.8
20160421230000,896.0,889.6,73.1579,49,72.1,100,67.9
20160421231500,896.0,889.6,73.1579,49,71.1,100,67.9
20160421233000,896.0,889.6,73.1579,49,71.1,100,67.8
20160421234500,896.0,889.6,73.1579,49,71.1,100,67.9
20160422000000,896.0,889.6,73.1579,49,70.3,100,67.8
20160422001500,896.0,889.6,73.1579,49,72.6,100,67.9
20160422003000,896.0,889.6,73.1579,49,69.7,100,68.0
20160422004500,896.0,889.6,73.1579,49,72.9,100,67.9
20160422010000,896.0,889.6,73.1579,49,70.1,100,67.9
20160422011500,896.0,889.6,73.1579,49,71.1,100,67.9
20160422013000,896.0,889.6,73.1579,49,72.0,100,68.0
20160422014500,896.0,889.6,73.1579,49,70.1,100,67.9
20160422020000,896.0,889.6,73.1579,49,72.5,100,67.9
20160422021500,896.0,880.0,72.3684,49,69.7,100,67.9
20160422023000,896.0,880.0,72.3684,49,72.0,100,67.9
20160422024500,896.0,880.0,72.3684,49,69.7,100,67.8
20160422030000,896.0,880.0,72.3684,49,72.4,100,67.8
20160422031500,896.0,880.0,72.3684,49,70.1,100,67.9
20160422033000,896.0,880.0,72.3684,49,72.3,100,67.9
20160422034500,896.0,880.0,72.3684,49,70.6,100,67.9
20160422040000,896.0,880.0,72.3684,49,70.6,100,67.8
20160422041500,896.0,880.0,72.3684,49,71.8,100,67.9
20160422043000,896.0,880.0,72.3684,49,69.5,100,67.9
20160422044500,896.0,880.0,72.3684,49,72.7,100,67.9
20160422050000,896.0,880.0,72.3684,49,69.7,100,67.9
20160422051500,896.0,880.0,72.3684,49,71.8,100,67.9
20160422053000,896.0,880.0,72.3684,49,71.8,100,67.9
20160422054500,896.0,880.0,72.3684,49,69.5,100,67.9
20160422060000,896.0,889.6,73.1579,49,72.0,100,67.8
20160422061500,896.0,889.6,73.1579,49,72.9,100,67.9
20160422063000,896.0,889.6,73.1579,49,71.1,100,68.0
20160422064500,896.0,880.0,72.3684,49,69.7,100,67.9
20160422070000,896.0,880.0,72.3684,49,72.4,100,67.9
20160422071500,896.0,880.0,72.3684,49,70.1,100,67.9
20160422073000,896.0,880.0,72.3684,49,72.0,100,67.9
20160422074500,896.0,880.0,72.3684,49,70.6,100,68.1
20160422080000,896.0,880.0,72.3684,49,70.6,100,68.1
20160422081500,896.0,880.0,72.3684,49,65.4,0,68.3
20160422083000,896.0,889.6,73.1579,49,56.0,100,67.4
20160422084500,896.0,889.6,73.1579,49,56.7,100,67.2
20160422090000,896.0,889.6,73.1579,49,63.7,100,67.5
20160422091500,896.0,880.0,72.3684,49,63.7,100,67.8
20160422093000,896.0,880.0,72.3684,49,63.7,100,67.7
20160422094500,896.0,870.4,71.5789,49,63.7,100,67.8
20160422100000,896.0,870.4,71.5789,49,63.7,100,67.7
20160422101500,896.0,870.4,71.5789,49,63.7,100,67.7
20160422103000,896.0,880.0,72.3684,49,63.7,100,67.8
20160422104500,896.0,880.0,72.3684,49,63.7,100,68.1
20160422110000,896.0,880.0,72.3684,49,63.7,100,68.2
20160422111500,896.0,880.0,72.3684,49,63.7,100,68.2
20160422113000,896.0,880.0,72.3684,49,56.8,100,67.8
20160422114500,896.0,880.0,72.3684,49,56.8,100,67.7
20160422120000,896.0,880.0,72.3684,49,56.8,100,67.5
20160422121500,896.0,889.6,73.1579,49,56.8,100,67.2
20160422123000,896.0,880.0,72.3684,49,60.7,100,67.6
20160422124500,896.0,880.0,72.3684,49,60.7,100,67.7
20160422130000,896.0,880.0,72.3684,49,60.7,100,67.8
20160422131500,896.0,880.0,72.3684,49,60.7,100,67.9
20160422133000,896.0,880.0,72.3684,49,60.7,100,67.7
20160422134500,896.0,880.0,72.3684,49,60.7,100,67.8
20160422140000,896.0,880.0,72.3684,49,60.7,100,67.9
20160422141500,896.0,880.0,72.3684,49,60.7,100,67.9
20160422143000,896.0,880.0,72.3684,49,60.7,100,67.9
20160422144500,896.0,880.0,72.3684,49,60.7,100,67.7
20160422150000,896.0,880.0,72.3684,49,62.0,100,67.9
20160422151500,896.0,880.0,72.3684,49,62.0,100,68.0
20160422153000,896.0,880.0,72.3684,49,62.0,100,68.0
20160422154500,896.0,880.0,72.3684,49,62.0,100,67.9
20160422160000,896.0,880.0,72.3684,49,62.0,100,68.0
20160422161500,896.0,880.0,72.3684,49,62.0,100,67.9
20160422163000,896.0,880.0,72.3684,49,62.0,100,67.9
20160422164500,896.0,880.0,72.3684,49,62.0,100,68.0
20160422170000,896.0,880.0,72.3684,49,62.0,100,67.9
20160422171500,896.0,880.0,72.3684,49,62.0,100,67.9
20160422173000,896.0,880.0,72.3684,49,62.0,100,68.1
20160422174500,896.0,899.2,73.9474,49,62.0,100,67.9
20160422180000,896.0,889.6,73.1579,49,62.0,100,67.9
20160422181500,896.0,889.6,73.1579,49,62.0,100,67.8
20160422183000,896.0,889.6,73.1579,49,64.0,100,67.7
20160422184500,896.0,889.6,73.1579,49,64.0,100,67.8
20160422190000,896.0,889.6,73.1579,49,64.0,100,67.8
20160422191500,896.0,899.2,73.9474,49,64.0,100,67.8
20160422193000,896.0,889.6,73.1579,49,64.0,100,67.7
20160422194500,896.0,889.6,73.1579,49,64.0,100,67.7
20160422200000,896.0,889.6,73.1579,49,63.2,100,67.5
20160422201500,896.0,889.6,73.1579,49,64.1,100,67.6
20160422203000,896.0,889.6,73.1579,49,68.6,100,67.6
20160422204500,896.0,889.6,73.1579,49,70.5,100,67.8
20160422210000,896.0,889.6,73.1579,49,69.0,100,67.8
20160422211500,896.0,889.6,73.1579,49,69.0,100,67.8
20160422213000,896.0,889.6,73.1579,49,70.1,100,67.8
20160422214500,896.0,889.6,73.1579,49,68.2,100,67.8
20160422220000,896.0,889.6,73.1579,49,70.1,100,67.7
20160422221500,896.0,889.6,73.1579,49,69.2,100,67.7
20160422223000,896.0,899.2,73.9474,49,69.2,100,67.7
20160422224500,896.0,899.2,73.9474,49,72.0,100,67.7
20160422230000,896.0,899.2,73.9474,49,69.7,100,67.8
20160422231500,896.0,899.2,73.9474,49,72.9,100,67.9
20160422233000,896.0,899.2,73.9474,49,70.1,100,67.9
20160422234500,896.0,889.6,73.1579,49,71.5,100,67.9
20160423000000,896.0,899.2,73.9474,49,71.5,100,68.0
20160423001500,896.0,899.2,73.9474,49,69.9,100,67.9
20160423003000,896.0,899.2,73.9474,49,72.9,100,67.9
20160423004500,896.0,899.2,73.9474,49,69.7,100,67.9
20160423010000,896.0,899.2,73.9474,49,71.5,100,67.8
20160423011500,896.0,857.6,70.5263,10,71.5,0,67.9
20160423013000,896.0,857.6,70.5263,49,56.8,100,67.3
20160423014500,896.0,857.6,70.5263,49,63.2,100,66.8
20160423020000,896.0,857.6,70.5263,49,67.2,100,66.9
20160423021500,896.0,857.6,70.5263,49,70.1,100,67.4
20160423023000,896.0,857.6,70.5263,49,73.9,100,67.6
20160423024500,896.0,857.6,70.5263,49,71.1,100,67.9
20160423030000,896.0,857.6,70.5263,49,72.4,100,67.9
20160423031500,896.0,857.6,70.5263,49,74.0,100,68.1
20160423033000,896.0,857.6,70.5263,49,71.1,100,68.2
20160423034500,896.0,857.6,70.5263,49,73.4,100,68.2
20160423040000,896.0,857.6,70.5263,49,73.4,100,68.2
20160423041500,896.0,857.6,70.5263,49,71.0,100,68.1
20160423043000,896.0,867.2,71.3158,49,74.4,100,68.1
20160423044500,896.0,867.2,71.3158,49,72.0,100,68.1
20160423050000,896.0,854.4,70.2632,49,72.0,100,68.1
20160423051500,896.0,854.4,70.2632,49,74.0,100,68.0
20160423053000,896.0,854.4,70.2632,49,70.6,100,68.1
20160423054500,896.0,864.0,71.0526,49,73.9,100,68.0
20160423060000,896.0,854.4,70.2632,49,71.6,100,68.0
20160423061500,896.0,864.0,71.0526,49,71.6,100,67.9
20160423063000,896.0,864.0,71.0526,49,74.4,100,67.9
20160423064500,896.0,864.0,71.0526,49,70.6,100,67.9
20160423070000,896.0,864.0,71.0526,49,73.4,100,67.9
20160423071500,896.0,864.0,71.0526,49,73.4,100,67.9
20160423073000,896.0,864.0,71.0526,49,70.9,100,67.9
20160423074500,896.0,864.0,71.0526,49,74.8,100,68.0
20160423080000,896.0,864.0,71.0526,49,71.6,100,68.1
20160423081500,896.0,864.0,71.0526,49,72.4,100,68.2
20160423083000,896.0,864.0,71.0526,49,56.0,100,67.2
20160423084500,896.0,864.0,71.0526,49,63.5,100,66.9
20160423090000,896.0,864.0,71.0526,49,63.5,100,67.1
20160423091500,896.0,864.0,71.0526,49,69.9,100,67.4
20160423093000,896.0,864.0,71.0526,49,69.9,100,67.8
20160423094500,896.0,864.0,71.0526,49,72.0,100,68.1
20160423100000,896.0,864.0,71.0526,49,64.5,0,68.2
20160423101500,896.0,854.4,70.2632,49,56.4,100,67.1
20160423103000,896.0,864.0,71.0526,49,63.6,100,67.1
20160423104500,896.0,864.0,71.0526,49,63.6,100,67.2
20160423110000,896.0,864.0,71.0526,49,64.9,100,67.5
20160423111500,896.0,864.0,71.0526,49,65.8,100,67.6
20160423113000,896.0,864.0,71.0526,49,65.8,100,67.8
20160423114500,896.0,864.0,71.0526,49,65.8,100,67.9
20160423120000,896.0,864.0,71.0526,49,66.7,100,68.1
20160423121500,896.0,864.0,71.0526,49,65.8,100,68.1
20160423123000,896.0,873.6,71.8421,49,64.9,100,68.1
20160423124500,896.0,873.6,71.8421,49,66.3,100,68.0
20160423130000,896.0,873.6,71.8421,49,66.3,100,68.1
20160423131500,896.0,873.6,71.8421,49,66.3,100,68.2
20160423133000,896.0,873.6,71.8421,49,66.3,100,68.1
20160423134500,896.0,873.6,71.8421,49,66.3,100,68.2
20160423140000,896.0,864.0,71.0526,49,65.4,100,68.1
20160423141500,896.0,864.0,71.0526,49,65.4,100,68.2
20160423143000,896.0,864.0,71.0526,49,66.8,100,68.3
20160423144500,896.0,864.0,71.0526,49,56.8,0,67.9
20160423150000,896.0,864.0,71.0526,49,56.8,100,67.4
20160423151500,896.0,864.0,71.0526,49,56.8,100,67.3
20160423153000,896.0,864.0,71.0526,49,56.8,100,67.3
20160423154500,896.0,864.0,71.0526,49,63.6,100,67.7
20160423160000,896.0,864.0,71.0526,49,63.6,100,67.9
20160423161500,896.0,873.6,71.8421,49,63.6,100,68.0
20160423163000,896.0,873.6,71.8421,49,63.6,100,68.0
20160423164500,896.0,873.6,71.8421,49,63.6,100,68.1
20160423170000,896.0,873.6,71.8421,49,63.6,100,68.1
20160423171500,896.0,873.6,71.8421,49,62.8,100,68.1
20160423173000,896.0,873.6,71.8421,49,62.8,100,68.1
20160423174500,896.0,873.6,71.8421,49,62.8,100,68.0
20160423180000,896.0,873.6,71.8421,49,62.8,100,68.1
20160423181500,896.0,873.6,71.8421,49,62.8,100,68.1
20160423183000,896.0,873.6,71.8421,49,62.8,100,68.1
20160423184500,896.0,873.6,71.8421,49,62.8,100,67.9
20160423190000,896.0,873.6,71.8421,49,62.8,100,67.9
20160423191500,896.0,873.6,71.8421,49,62.8,100,67.8
20160423193000,896.0,873.6,71.8421,49,62.8,100,67.8
20160423194500,896.0,873.6,71.8421,49,62.8,100,67.6
20160423200000,896.0,873.6,71.8421,49,63.6,100,67.6
20160423201500,896.0,873.6,71.8421,49,63.6,100,67.6
20160423203000,896.0,873.6,71.8421,49,63.6,100,67.5
20160423204500,896.0,873.6,71.8421,49,68.6,100,67.4
20160423210000,896.0,857.6,70.5263,49,69.7,100,67.7
20160423211500,896.0,857.6,70.5263,49,68.7,100,67.9
20160423213000,896.0,867.2,71.3158,49,70.1,100,67.8
20160423214500,896.0,867.2,71.3158,49,68.7,100,67.9
20160423220000,896.0,867.2,71.3158,49,68.7,100,67.8
20160423221500,896.0,867.2,71.3158,49,70.5,100,67.8
20160423223000,896.0,867.2,71.3158,49,68.7,100,67.8
20160423224500,896.0,867.2,71.3158,49,68.7,100,67.8
20160423230000,896.0,867.2,71.3158,49,70.1,100,67.8
20160423231500,896.0,867.2,71.3158,49,68.2,100,67.9
20160423233000,896.0,867.2,71.3158,49,69.1,100,67.9
20160423234500,896.0,867.2,71.3158,49,69.1,100,68.0
20160424000000,896.0,867.2,71.3158,49,68.2,100,68.0
20160424001500,896.0,867.2,71.3158,49,70.6,100,68.0
20160424003000,896.0,867.2,71.3158,49,68.7,100,68.1
20160424004500,896.0,867.2,71.3158,49,69.7,100,67.9
20160424010000,896.0,867.2,71.3158,49,69.7,100,67.8
20160424011500,896.0,867.2,71.3158,49,69.7,100,67.8
20160424013000,896.0,867.2,71.3158,49,72.0,100,67.9
20160424014500,896.0,867.2,71.3158,49,70.6,100,67.9
20160424020000,896.0,867.2,71.3158,49,69.8,100,67.8
20160424021500,896.0,867.2,71.3158,49,72.2,100,67.8
20160424023000,896.0,867.2,71.3158,49,69.2,100,67.8
20160424024500,896.0,867.2,71.3158,49,70.1,100,67.7
20160424030000,896.0,867.2,71.3158,49,70.1,100,67.8
20160424031500,896.0,867.2,71.3158,49,71.0,100,67.8
20160424033000,896.0,867.2,71.3158,49,71.0,100,67.8
20160424034500,896.0,867.2,71.3158,49,69.2,100,67.7
20160424040000,896.0,880.0,72.3684,49,73.9,100,67.9
20160424041500,896.0,880.0,72.3684,49,71.3,100,67.9
20160424043000,896.0,870.4,71.5789,49,70.5,100,67.9
20160424044500,896.0,870.4,71.5789,49,70.5,100,67.9
20160424050000,896.0,870.4,71.5789,49,70.5,100,68.0
20160424051500,896.0,857.6,70.5263,49,72.4,100,68.0
20160424053000,896.0,857.6,70.5263,49,70.6,100,68.0
20160424054500,896.0,870.4,71.5789,49,72.7,100,68.0
20160424060000,896.0,870.4,71.5789,49,74.9,100,68.0
20160424061500,896.0,870.4,71.5789,49,73.1,100,68.1
20160424063000,896.0,870.4,71.5789,49,73.1,100,68.1
20160424064500,896.0,870.4,71.5789,49,75.3,100,68.1
20160424070000,896.0,870.4,71.5789,49,75.3,100,68.0
20160424071500,896.0,870.4,71.5789,49,74.4,100,68.1
20160424073000,896.0,870.4,71.5789,49,74.4,100,68.1
20160424074500,896.0,870.4,71.5789,49,74.4,100,68.1
20160424080000,896.0,870.4,71.5789,49,74.4,100,68.2
20160424081500,896.0,870.4,71.5789,49,60.1,0,68.1
20160424083000,896.0,870.4,71.5789,49,56.4,100,66.9
20160424084500,896.0,870.4,71.5789,49,63.6,100,67.1
20160424090000,896.0,870.4,71.5789,49,66.0,100,67.1
20160424091500,896.0,870.4,71.5789,49,71.6,100,67.6
20160424093000,896.0,870.4,71.5789,49,69.2,100,67.9
20160424094500,896.0,857.6,70.5263,49,71.5,100,68.2
20160424100000,896.0,867.2,71.3158,49,67.1,100,68.2
20160424101500,896.0,867.2,71.3158,49,56.0,100,67.3
20160424103000,896.0,867.2,71.3158,49,62.8,100,67.0
20160424104500,896.0,867.2,71.3158,49,64.4,100,67.4
20160424110000,896.0,867.2,71.3158,49,63.6,100,67.7
20160424111500,896.0,867.2,71.3158,49,63.6,100,67.7
20160424113000,896.0,867.2,71.3158,49,63.6,100,67.6
20160424114500,896.0,867.2,71.3158,49,64.4,100,67.6
20160424120000,896.0,867.2,71.3158,49,64.4,100,67.8
20160424121500,896.0,867.2,71.3158,49,64.4,100,67.8
20160424123000,896.0,867.2,71.3158,49,64.4,100,67.9
20160424124500,896.0,880.0,72.3684,49,65.3,100,67.6
20160424130000,896.0,870.4,71.5789,49,65.3,100,67.8
20160424131500,896.0,870.4,71.5789,49,65.3,100,67.7
20160424133000,896.0,870.4,71.5789,49,66.8,100,67.9
20160424134500,896.0,870.4,71.5789,49,68.1,100,67.9
20160424140000,896.0,870.4,71.5789,49,68.1,100,68.1
20160424141500,896.0,870.4,71.5789,49,61.5,0,68.3
20160424143000,896.0,870.4,71.5789,49,56.4,100,67.6
20160424144500,896.0,870.4,71.5789,49,56.4,100,67.4
20160424150000,896.0,870.4,71.5789,49,59.1,100,67.1
20160424151500,896.0,870.4,71.5789,49,63.6,100,67.7
20160424153000,896.0,870.4,71.5789,49,63.6,100,68.0
20160424154500,896.0,870.4,71.5789,49,63.6,100,68.1
20160424160000,896.0,870.4,71.5789,49,63.6,100,68.1
20160424161500,896.0,870.4,71.5789,49,63.6,100,68.1
20160424163000,896.0,870.4,71.5789,49,63.6,100,68.2
20160424164500,896.0,870.4,71.5789,49,57.6,0,68.2
20160424170000,896.0,870.4,71.5789,49,56.4,100,67.2
20160424171500,896.0,870.4,71.5789,49,56.4,100,67.2
20160424173000,896.0,870.4,71.5789,49,63.6,100,67.4
20160424174500,896.0,870.4,71.5789,49,63.6,100,67.7
20160424180000,896.0,870.4,71.5789,49,63.6,100,67.6
20160424181500,896.0,880.0,72.3684,49,63.6,100,67.6
20160424183000,896.0,880.0,72.3684,49,64.4,100,67.5
20160424184500,896.0,880.0,72.3684,49,66.8,100,67.7
20160424190000,896.0,867.2,71.3158,49,66.8,100,67.7
20160424191500,896.0,867.2,71.3158,49,67.9,100,67.8
20160424193000,896.0,867.2,71.3158,49,67.9,100,67.8
20160424194500,896.0,867.2,71.3158,49,67.9,100,67.7
20160424200000,896.0,867.2,71.3158,49,66.8,100,67.7
20160424201500,896.0,867.2,71.3158,49,66.8,100,67.7
20160424203000,896.0,867.2,71.3158,49,66.8,100,67.8
20160424204500,896.0,867.2,71.3158,49,67.7,100,67.6
20160424210000,896.0,867.2,71.3158,49,70.1,100,67.8
20160424211500,896.0,867.2,71.3158,49,69.2,100,67.9
20160424213000,896.0,867.2,71.3158,49,68.2,100,67.9
20160424214500,896.0,867.2,71.3158,49,69.1,100,67.9
20160424220000,896.0,867.2,71.3158,49,70.1,100,68.1
20160424221500,896.0,867.2,71.3158,49,68.2,100,68.2
20160424223000,896.0,867.2,71.3158,49,59.8,0,68.2
20160424224500,896.0,867.2,71.3158,49,56.0,100,67.1
20160424230000,896.0,867.2,71.3158,49,63.2,100,67.0
20160424231500,896.0,867.2,71.3158,49,63.2,100,67.1
20160424233000,896.0,867.2,71.3158,49,71.6,100,67.4
20160424234500,896.0,867.2,71.3158,49,69.7,100,67.6
20160425000000,896.0,867.2,71.3158,49,69.7,100,67.7
20160425001500,896.0,867.2,71.3158,49,72.2,100,67.7
20160425003000,896.0,867.2,71.3158,49,70.1,100,67.9
20160425004500,896.0,867.2,71.3158,49,70.1,100,67.9
20160425010000,896.0,867.2,71.3158,49,72.0,100,67.9
20160425011500,896.0,867.2,71.3158,49,69.7,100,67.9
20160425013000,896.0,867.2,71.3158,49,71.8,100,67.9
20160425014500,896.0,867.2,71.3158,49,70.9,100,68.0
20160425020000,896.0,867.2,71.3158,49,70.1,100,67.9
20160425021500,896.0,867.2,71.3158,49,72.0,100,67.9
20160425023000,896.0,867.2,71.3158,49,69.5,100,67.8
20160425024500,896.0,867.2,71.3158,49,71.0,100,67.9
20160425030000,896.0,867.2,71.3158,49,71.0,100,67.8
20160425031500,896.0,867.2,71.3158,49,69.2,100,67.8
20160425033000,896.0,867.2,71.3158,49,71.8,100,67.8
20160425034500,896.0,867.2,71.3158,49,70.7,100,67.8
20160425040000,896.0,880.0,72.3684,49,69.6,100,67.7
20160425041500,896.0,880.0,72.3684,49,72.0,100,67.9
20160425043000,896.0,880.0,72.3684,49,70.4,100,67.9
20160425044500,896.0,870.4,71.5789,49,69.5,100,67.8
20160425050000,896.0,870.4,71.5789,49,72.4,100,67.9
20160425051500,896.0,870.4,71.5789,49,69.7,100,67.9
20160425053000,896.0,870.4,71.5789,49,71.3,100,67.9
20160425054500,896.0,870.4,71.5789,49,71.3,100,67.9
20160425060000,896.0,870.4,71.5789,49,70.0,100,67.9
20160425061500,896.0,870.4,71.5789,49,72.4,100,67.9
20160425063000,896.0,870.4,71.5789,49,71.6,100,67.9
20160425064500,896.0,857.6,70.5263,49,71.6,100,67.9
20160425070000,896.0,857.6,70.5263,49,69.7,100,68.0
20160425071500,896.0,857.6,70.5263,49,71.0,100,68.1
20160425073000,896.0,870.4,71.5789,49,71.0,100,68.2
20160425074500,896.0,870.4,71.5789,49,69.4,100,68.2
20160425080000,896.0,870.4,71.5789,49,71.0,100,68.2
20160425081500,896.0,880.0,72.3684,49,56.4,100,67.4
20160425083000,896.0,889.6,73.1579,49,56.4,100,67.0
20160425084500,896.0,889.6,73.1579,49,62.8,100,67.3
20160425090000,896.0,889.6,73.1579,49,63.6,100,67.4
20160425091500,896.0,889.6,73.1579,49,64.4,100,67.4
20160425093000,896.0,880.0,72.3684,49,66.2,100,67.6
20160425094500,896.0,880.0,72.3684,49,66.2,100,67.8
20160425100000,896.0,880.0,72.3684,49,66.2,100,68.0
20160425101500,896.0,880.0,72.3684,49,66.2,100,68.2
20160425103000,896.0,880.0,72.3684,49,66.2,100,68.2
20160425104500,896.0,880.0,72.3684,49,56.8,0,68.1
20160425110000,896.0,867.2,71.3158,49,56.8,100,67.6
20160425111500,896.0,867.2,71.3158,49,56.8,100,67.4
20160425113000,896.0,867.2,71.3158,49,56.8,100,67.2
20160425114500,896.0,867.2,71.3158,49,63.2,100,67.6
20160425120000,896.0,867.2,71.3158,49,63.2,100,67.9
20160425121500,896.0,857.6,70.5263,49,63.2,100,68.2
20160425123000,896.0,857.6,70.5263,49,56.8,100,67.9
20160425124500,896.0,896.0,73.6842,49,56.8,100,67.6
20160425130000,896.0,896.0,73.6842,49,56.8,100,67.7
20160425131500,896.0,883.2,72.6316,49,56.8,100,67.7
20160425133000,896.0,883.2,72.6316,49,56.8,100,67.6
20160425134500,896.0,883.2,72.6316,49,56.8,100,67.6
20160425140000,896.0,883.2,72.6316,49,56.8,100,67.7
20160425141500,896.0,873.6,71.8421,49,56.8,100,67.9
20160425143000,896.0,873.6,71.8421,49,56.8,100,67.9
20160425144500,896.0,883.2,72.6316,49,56.8,100,67.7
20160425150000,896.0,870.4,71.5789,49,57.5,100,67.7
20160425151500,896.0,883.2,72.6316,49,57.5,100,67.8
20160425153000,896.0,873.6,71.8421,49,57.5,100,68.0
20160425154500,896.0,873.6,71.8421,49,57.5,100,67.8
20160425160000,896.0,873.6,71.8421,49,57.5,100,67.7
20160425161500,896.0,854.4,70.2632,49,57.5,100,68.1
20160425163000,896.0,854.4,70.2632,49,57.5,0,68.2
20160425164500,896.0,905.6,74.4737,49,56.4,0,68.0
20160425170000,896.0,905.6,74.4737,49,56.4,100,67.6
20160425171500,896.0,905.6,74.4737,49,56.4,100,67.7
20160425173000,896.0,905.6,74.4737,49,56.4,100,67.7
20160425174500,896.0,905.6,74.4737,49,56.4,100,67.6
20160425180000,896.0,905.6,74.4737,49,56.4,100,67.3
20160425181500,896.0,905.6,74.4737,49,61.6,100,67.5
20160425183000,896.0,905.6,74.4737,49,61.6,100,67.9
20160425184500,896.0,896.0,73.6842,49,61.6,100,68.0
20160425190000,896.0,905.6,74.4737,49,61.6,100,67.9
20160425191500,896.0,905.6,74.4737,49,61.6,100,67.8
20160425193000,896.0,905.6,74.4737,49,61.6,100,67.8
20160425194500,896.0,905.6,74.4737,49,61.6,100,67.8
20160425200000,896.0,905.6,74.4737,49,61.6,100,67.8
20160425201500,896.0,905.6,74.4737,49,61.6,100,67.6
20160425203000,896.0,905.6,74.4737,49,62.8,100,67.8
20160425204500,896.0,905.6,74.4737,49,62.8,100,67.8
20160425210000,896.0,905.6,74.4737,49,62.8,100,67.8
20160425211500,896.0,905.6,74.4737,49,62.8,100,67.7
20160425213000,896.0,905.6,74.4737,49,62.8,100,67.7
20160425214500,896.0,905.6,74.4737,49,62.8,100,67.6
