PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160425220000,896.0,905.6,74.4737,49,63.6,100,67.6
20160425221500,896.0,905.6,74.4737,49,64.4,100,67.6
20160425223000,896.0,905.6,74.4737,49,65.8,100,67.7
20160425224500,896.0,905.6,74.4737,49,67.7,100,67.7
20160425230000,896.0,905.6,74.4737,49,67.7,100,67.8
20160425231500,896.0,905.6,74.4737,49,66.3,100,67.8
20160425233000,896.0,905.6,74.4737,49,68.1,100,67.7
20160425234500,896.0,905.6,74.4737,49,69.6,100,67.8
20160426000000,896.0,905.6,74.4737,49,69.6,100,67.9
20160426001500,896.0,896.0,73.6842,49,68.2,100,67.9
20160426003000,896.0,896.0,73.6842,49,68.2,100,67.8
20160426004500,896.0,896.0,73.6842,49,68.2,100,67.9
20160426010000,896.0,896.0,73.6842,49,70.1,100,68.0
20160426011500,896.0,896.0,73.6842,49,69.2,100,68.1
20160426013000,896.0,896.0,73.6842,49,68.2,100,68.1
20160426014500,896.0,896.0,73.6842,49,69.1,100,68.1
20160426020000,896.0,896.0,73.6842,49,69.1,100,68.1
20160426021500,896.0,896.0,73.6842,49,67.7,100,68.2
20160426023000,896.0,896.0,73.6842,49,69.5,100,68.1
20160426024500,896.0,896.0,73.6842,49,68.7,100,68.1
20160426030000,896.0,896.0,73.6842,49,67.7,100,68.1
20160426031500,896.0,896.0,73.6842,49,69.9,100,68.1
20160426033000,896.0,896.0,73.6842,49,69.2,100,68.2
20160426034500,896.0,896.0,73.6842,49,67.7,100,68.1
20160426040000,896.0,886.4,72.8947,49,68.6,100,68.0
20160426041500,896.0,886.4,72.8947,49,69.7,100,67.9
20160426043000,896.0,899.2,73.9474,49,68.2,100,68.1
20160426044500,896.0,889.6,73.1579,49,68.2,100,67.9
20160426050000,896.0,889.6,73.1579,49,69.7,100,68.0
20160426051500,896.0,889.6,73.1579,49,68.2,100,67.9
20160426053000,896.0,889.6,73.1579,49,68.2,100,68.0
20160426054500,896.0,889.6,73.1579,49,69.9,100,67.9
20160426060000,896.0,889.6,73.1579,49,68.2,100,67.9
20160426061500,896.0,889.6,73.1579,49,68.2,100,67.9
20160426063000,896.0,889.6,73.1579,49,70.1,100,68.1
20160426064500,896.0,889.6,73.1579,49,68.2,100,68.2
20160426070000,896.0,848.0,69.7368,49,69.1,100,68.1
20160426071500,896.0,848.0,69.7368,49,70.1,100,68.1
20160426073000,896.0,848.0,69.7368,49,69.2,100,68.2
20160426074500,896.0,848.0,69.7368,49,57.2,100,67.8
20160426080000,896.0,848.0,69.7368,49,56.3,100,67.3
20160426081500,896.0,848.0,69.7368,49,57.9,100,67.1
20160426083000,896.0,848.0,69.7368,49,64.0,100,67.6
20160426084500,896.0,902.4,74.2105,49,63.2,100,67.8
20160426090000,896.0,854.4,70.2632,49,63.2,100,67.7
20160426091500,896.0,854.4,70.2632,49,62.4,100,67.7
20160426093000,896.0,854.4,70.2632,49,62.4,100,67.6
20160426094500,896.0,854.4,70.2632,49,62.4,100,67.8
20160426100000,896.0,854.4,70.2632,49,63.2,100,67.7
20160426101500,896.0,899.2,73.9474,49,61.6,100,67.8
20160426103000,896.0,899.2,73.9474,49,62.6,100,68.1
20160426104500,896.0,899.2,73.9474,49,56.7,0,68.1
20160426110000,896.0,886.4,72.8947,49,56.7,100,67.7
20160426111500,896.0,841.6,69.2105,49,56.0,0,67.8
20160426113000,896.0,889.6,73.1579,49,56.0,100,67.7
20160426114500,896.0,848.0,69.7368,49,56.0,100,67.4
20160426120000,896.0,864.0,71.0526,49,56.0,100,67.6
20160426121500,896.0,864.0,71.0526,49,56.0,100,67.7
20160426123000,896.0,864.0,71.0526,49,56.0,100,67.6
20160426124500,896.0,864.0,71.0526,49,57.1,100,67.6
20160426130000,896.0,864.0,71.0526,49,61.9,100,68.1
20160426131500,896.0,864.0,71.0526,49,57.6,0,68.2
20160426133000,896.0,899.2,73.9474,49,56.7,0,67.9
20160426134500,896.0,899.2,73.9474,49,56.7,100,67.7
20160426140000,896.0,899.2,73.9474,49,56.0,100,67.7
20160426141500,896.0,899.2,73.9474,49,56.0,100,67.7
20160426143000,896.0,899.2,73.9474,49,56.0,100,67.5
20160426144500,896.0,899.2,73.9474,49,56.7,100,67.5
20160426150000,896.0,899.2,73.9474,49,56.7,100,67.6
20160426151500,896.0,899.2,73.9474,49,56.7,100,67.8
20160426153000,896.0,857.6,70.5263,49,56.7,100,67.7
20160426154500,896.0,857.6,70.5263,49,56.7,100,67.6
20160426160000,896.0,857.6,70.5263,49,61.2,100,67.9
20160426161500,896.0,857.6,70.5263,49,61.2,100,68.2
20160426163000,896.0,857.6,70.5263,49,56.8,0,68.1
20160426164500,896.0,889.6,73.1579,49,56.0,100,67.6
20160426170000,896.0,889.6,73.1579,49,56.0,100,67.4
20160426171500,896.0,889.6,73.1579,49,56.0,100,67.6
20160426173000,896.0,889.6,73.1579,49,56.0,100,67.5
20160426174500,896.0,889.6,73.1579,49,56.0,100,67.6
20160426180000,896.0,889.6,73.1579,49,56.0,100,67.2
20160426181500,896.0,899.2,73.9474,49,56.7,100,67.2
20160426183000,896.0,899.2,73.9474,49,56.7,100,67.1
20160426184500,896.0,899.2,73.9474,49,56.7,100,67.0
20160426190000,896.0,886.4,72.8947,49,57.5,100,66.8
20160426191500,896.0,886.4,72.8947,49,57.5,100,66.8
20160426193000,896.0,899.2,73.9474,49,57.5,100,66.8
20160426194500,896.0,899.2,73.9474,49,56.8,100,66.8
20160426200000,896.0,899.2,73.9474,49,56.8,100,66.5
20160426201500,896.0,899.2,73.9474,49,56.8,100,66.6
20160426203000,896.0,899.2,73.9474,49,56.8,100,66.5
20160426204500,896.0,899.2,73.9474,49,56.8,100,66.4
20160426210000,896.0,899.2,73.9474,49,56.8,100,66.2
20160426211500,896.0,886.4,72.8947,49,82.7,100,67.8
20160426213000,896.0,886.4,72.8947,49,56.8,100,67.4
20160426214500,896.0,886.4,72.8947,49,62.4,100,66.9
20160426220000,896.0,896.0,73.6842,49,64.6,100,67.0
20160426221500,896.0,886.4,72.8947,49,70.5,100,67.3
20160426223000,896.0,886.4,72.8947,49,70.5,100,67.7
20160426224500,896.0,886.4,72.8947,49,70.5,100,67.9
20160426230000,896.0,886.4,72.8947,49,70.5,100,68.1
20160426231500,896.0,886.4,72.8947,49,70.5,100,68.1
20160426233000,896.0,896.0,73.6842,49,70.5,100,68.2
20160426234500,896.0,896.0,73.6842,49,58.0,100,67.9
20160427000000,896.0,896.0,73.6842,49,56.4,100,67.1
20160427001500,896.0,896.0,73.6842,49,62.7,100,67.0
20160427003000,896.0,896.0,73.6842,49,64.0,100,67.1
20160427004500,896.0,896.0,73.6842,49,68.6,100,67.6
20160427010000,896.0,896.0,73.6842,49,68.6,100,67.8
20160427011500,896.0,880.0,72.3684,8,62.9,100,67.7
20160427013000,896.0,867.2,71.3158,49,56.3,100,67.1
20160427014500,896.0,880.0,72.3684,49,63.2,100,66.9
20160427020000,896.0,880.0,72.3684,49,64.8,100,67.2
20160427021500,896.0,880.0,72.3684,49,71.5,100,67.4
20160427023000,896.0,880.0,72.3684,49,70.6,100,67.8
20160427024500,896.0,867.2,71.3158,49,70.6,100,68.0
20160427030000,896.0,880.0,72.3684,49,70.6,100,68.2
20160427031500,896.0,880.0,72.3684,49,70.6,100,68.2
20160427033000,896.0,880.0,72.3684,49,56.8,100,67.4
20160427034500,896.0,870.4,71.5789,49,58.1,100,66.9
20160427040000,896.0,870.4,71.5789,49,64.0,100,67.2
20160427041500,896.0,870.4,71.5789,49,64.8,100,67.3
20160427043000,896.0,870.4,71.5789,49,65.8,100,67.6
20160427044500,896.0,870.4,71.5789,49,66.8,100,67.6
20160427050000,896.0,857.6,70.5263,49,68.2,100,67.7
20160427051500,896.0,857.6,70.5263,49,65.3,100,67.8
20160427053000,896.0,857.6,70.5263,49,68.2,100,67.9
20160427054500,896.0,867.2,71.3158,49,68.2,100,67.9
20160427060000,896.0,867.2,71.3158,49,68.2,100,67.9
20160427061500,896.0,857.6,70.5263,49,70.0,100,68.0
20160427063000,896.0,857.6,70.5263,49,67.7,100,68.1
20160427064500,896.0,857.6,70.5263,49,67.7,100,68.1
20160427070000,896.0,857.6,70.5263,49,67.7,100,68.2
20160427071500,896.0,857.6,70.5263,49,68.6,100,68.2
20160427073000,896.0,857.6,70.5263,49,56.8,100,67.7
20160427074500,896.0,857.6,70.5263,49,56.8,100,67.1
20160427080000,896.0,857.6,70.5263,49,61.9,100,67.2
20160427081500,896.0,857.6,70.5263,49,63.2,100,67.4
20160427083000,896.0,857.6,70.5263,49,63.2,100,67.6
20160427084500,896.0,857.6,70.5263,49,63.2,100,67.5
20160427090000,896.0,848.0,69.7368,49,67.3,100,67.6
20160427091500,896.0,848.0,69.7368,49,68.1,100,68.0
20160427093000,896.0,848.0,69.7368,49,58.8,100,68.1
20160427094500,896.0,848.0,69.7368,49,56.8,100,67.4
20160427100000,896.0,848.0,69.7368,49,56.8,100,67.1
20160427101500,896.0,848.0,69.7368,49,63.6,100,67.2
20160427103000,896.0,848.0,69.7368,49,63.6,100,67.6
20160427104500,896.0,848.0,69.7368,49,63.6,100,67.7
20160427110000,896.0,848.0,69.7368,49,63.6,100,67.6
20160427111500,896.0,848.0,69.7368,49,63.6,100,67.7
20160427113000,896.0,848.0,69.7368,49,63.6,100,67.7
20160427114500,896.0,848.0,69.7368,49,65.8,100,67.7
20160427120000,896.0,848.0,69.7368,49,67.3,100,68.0
20160427121500,896.0,848.0,69.7368,49,67.3,100,68.0
20160427123000,896.0,848.0,69.7368,49,67.3,100,67.9
20160427124500,896.0,848.0,69.7368,49,67.3,100,68.0
20160427130000,896.0,848.0,69.7368,49,67.3,100,68.0
20160427131500,896.0,857.6,70.5263,49,67.3,100,68.0
20160427133000,896.0,857.6,70.5263,49,67.3,100,67.9
20160427134500,896.0,857.6,70.5263,49,67.3,100,67.9
20160427140000,896.0,857.6,70.5263,49,67.3,100,68.2
20160427141500,896.0,857.6,70.5263,49,67.3,100,68.2
20160427143000,896.0,857.6,70.5263,49,57.6,100,67.8
20160427144500,896.0,857.6,70.5263,49,56.3,100,67.2
20160427150000,896.0,848.0,69.7368,49,57.9,100,67.1
20160427151500,896.0,848.0,69.7368,49,63.2,100,67.4
20160427153000,896.0,857.6,70.5263,49,63.2,100,67.4
20160427154500,896.0,857.6,70.5263,49,64.0,100,67.6
20160427160000,896.0,857.6,70.5263,49,64.0,100,68.0
20160427161500,896.0,857.6,70.5263,49,64.0,100,68.0
20160427163000,896.0,857.6,70.5263,49,64.0,100,67.9
20160427164500,896.0,857.6,70.5263,49,64.0,100,67.8
20160427170000,896.0,857.6,70.5263,49,64.0,100,68.0
20160427171500,896.0,857.6,70.5263,49,64.0,100,67.9
20160427173000,896.0,857.6,70.5263,49,64.0,100,67.8
20160427174500,896.0,857.6,70.5263,49,64.0,100,67.7
20160427180000,896.0,857.6,70.5263,49,64.0,100,67.7
20160427181500,896.0,857.6,70.5263,49,64.0,100,67.7
20160427183000,896.0,873.6,71.8421,49,66.2,100,67.6
20160427184500,896.0,873.6,71.8421,49,69.1,100,67.7
20160427190000,896.0,873.6,71.8421,49,69.1,100,67.9
20160427191500,896.0,873.6,71.8421,49,69.1,100,68.1
20160427193000,896.0,873.6,71.8421,49,69.1,100,68.2
20160427194500,896.0,873.6,71.8421,49,56.8,100,67.6
20160427200000,896.0,873.6,71.8421,49,56.8,100,67.1
20160427201500,896.0,873.6,71.8421,49,62.8,100,67.2
20160427203000,896.0,873.6,71.8421,49,62.8,100,67.4
20160427204500,896.0,873.6,71.8421,49,62.8,100,67.4
20160427210000,896.0,883.2,72.6316,49,66.7,100,67.5
20160427211500,896.0,883.2,72.6316,49,68.7,100,67.7
20160427213000,896.0,883.2,72.6316,49,68.7,100,67.8
20160427214500,896.0,870.4,71.5789,49,68.7,100,67.9
20160427220000,896.0,883.2,72.6316,49,68.7,100,67.9
20160427221500,896.0,883.2,72.6316,49,68.7,100,67.9
20160427223000,896.0,883.2,72.6316,49,68.7,100,67.9
20160427224500,896.0,883.2,72.6316,49,68.7,100,67.9
20160427230000,896.0,883.2,72.6316,49,68.7,100,67.9
20160427231500,896.0,883.2,72.6316,49,68.7,100,67.8
20160427233000,896.0,883.2,72.6316,49,68.7,100,67.8
20160427234500,896.0,883.2,72.6316,49,68.7,100,67.8
20160428000000,896.0,883.2,72.6316,49,68.7,100,67.8
20160428001500,896.0,883.2,72.6316,49,68.7,100,67.8
20160428003000,896.0,883.2,72.6316,49,68.7,100,67.8
20160428004500,896.0,883.2,72.6316,49,69.4,100,67.8
20160428010000,896.0,883.2,72.6316,49,69.4,100,67.9
20160428011500,896.0,883.2,72.6316,49,69.4,100,67.9
20160428013000,896.0,883.2,72.6316,49,69.4,100,67.9
20160428014500,896.0,883.2,72.6316,49,68.2,100,68.1
20160428020000,896.0,883.2,72.6316,49,69.1,100,68.1
20160428021500,896.0,883.2,72.6316,49,69.1,100,68.1
20160428023000,896.0,883.2,72.6316,49,69.1,100,68.1
20160428024500,896.0,883.2,72.6316,49,69.1,100,68.2
20160428030000,896.0,883.2,72.6316,49,69.1,100,68.2
20160428031500,896.0,883.2,72.6316,49,69.1,100,68.1
20160428033000,896.0,883.2,72.6316,49,69.1,100,68.1
20160428034500,896.0,870.4,71.5789,49,69.1,100,68.1
20160428040000,896.0,870.4,71.5789,49,69.1,100,68.1
20160428041500,896.0,870.4,71.5789,49,69.1,100,68.2
20160428043000,896.0,870.4,71.5789,49,69.1,100,68.2
20160428044500,896.0,870.4,71.5789,49,69.1,100,68.2
20160428050000,896.0,870.4,71.5789,49,69.1,100,68.2
20160428051500,896.0,870.4,71.5789,49,69.1,100,68.2
20160428053000,896.0,870.4,71.5789,49,60.0,100,68.2
20160428054500,896.0,870.4,71.5789,49,56.7,100,67.2
20160428060000,896.0,880.0,72.3684,49,62.4,100,67.0
20160428061500,896.0,870.4,71.5789,49,63.9,100,67.4
20160428063000,896.0,880.0,72.3684,49,63.2,100,67.4
20160428064500,896.0,870.4,71.5789,49,64.8,100,67.4
20160428070000,896.0,870.4,71.5789,49,67.7,100,67.6
20160428071500,896.0,870.4,71.5789,49,67.7,100,67.8
20160428073000,896.0,848.0,69.7368,49,67.7,100,67.9
20160428074500,896.0,848.0,69.7368,49,67.7,100,68.1
20160428080000,896.0,848.0,69.7368,49,67.7,100,68.1
20160428081500,896.0,848.0,69.7368,49,67.7,100,68.2
20160428083000,896.0,848.0,69.7368,49,57.2,0,67.9
20160428084500,896.0,880.0,72.3684,49,57.2,100,67.4
20160428090000,896.0,880.0,72.3684,49,58.7,100,67.1
20160428091500,896.0,880.0,72.3684,49,63.2,100,67.6
20160428093000,896.0,880.0,72.3684,49,63.2,100,67.7
20160428094500,896.0,870.4,71.5789,49,63.2,100,67.7
20160428100000,896.0,880.0,72.3684,49,63.2,100,67.7
20160428101500,896.0,880.0,72.3684,49,63.2,100,68.0
20160428103000,896.0,880.0,72.3684,49,63.2,100,68.2
20160428104500,896.0,870.4,71.5789,49,63.2,100,68.1
20160428110000,896.0,870.4,71.5789,49,63.2,100,68.1
20160428111500,896.0,870.4,71.5789,49,63.2,100,68.1
20160428113000,896.0,870.4,71.5789,49,63.2,100,68.1
20160428114500,896.0,870.4,71.5789,49,62.4,100,67.9
20160428120000,896.0,870.4,71.5789,49,63.6,100,68.2
20160428121500,896.0,870.4,71.5789,49,63.6,100,68.2
20160428123000,896.0,870.4,71.5789,49,63.6,100,68.2
20160428124500,896.0,870.4,71.5789,49,56.4,0,67.9
20160428130000,896.0,870.4,71.5789,49,56.4,100,67.6
20160428131500,896.0,870.4,71.5789,49,56.4,100,67.4
20160428133000,896.0,870.4,71.5789,49,57.1,100,67.3
20160428134500,896.0,870.4,71.5789,49,59.5,100,67.7
20160428140000,896.0,870.4,71.5789,49,59.5,100,68.1
20160428141500,896.0,870.4,71.5789,49,60.4,100,68.2
20160428143000,896.0,870.4,71.5789,49,58.8,100,68.1
20160428144500,896.0,870.4,71.5789,49,58.8,0,68.4
20160428150000,896.0,870.4,71.5789,49,56.3,0,68.1
20160428151500,896.0,870.4,71.5789,49,56.3,0,68.0
20160428153000,896.0,870.4,71.5789,49,56.3,0,67.7
20160428154500,896.0,870.4,71.5789,49,56.3,100,67.7
20160428160000,896.0,870.4,71.5789,49,56.3,100,67.7
20160428161500,896.0,870.4,71.5789,49,56.3,100,67.4
20160428163000,896.0,857.6,70.5263,49,56.3,100,67.4
20160428164500,896.0,867.2,71.3158,49,61.5,100,67.6
20160428170000,896.0,880.0,72.3684,49,61.5,100,67.7
20160428171500,896.0,880.0,72.3684,49,61.5,100,67.7
20160428173000,896.0,880.0,72.3684,49,61.5,100,67.6
20160428174500,896.0,880.0,72.3684,49,62.8,100,67.7
20160428180000,896.0,880.0,72.3684,49,62.8,100,67.8
20160428181500,896.0,880.0,72.3684,49,62.8,100,67.7
20160428183000,896.0,880.0,72.3684,49,62.8,100,67.7
20160428184500,896.0,889.6,73.1579,49,62.8,100,67.6
20160428190000,896.0,889.6,73.1579,49,62.8,100,67.6
20160428191500,896.0,889.6,73.1579,49,62.8,100,67.7
20160428193000,896.0,889.6,73.1579,49,62.8,100,67.6
20160428194500,896.0,889.6,73.1579,49,65.3,100,67.6
20160428200000,896.0,889.6,73.1579,49,68.2,100,67.7
20160428201500,896.0,889.6,73.1579,49,68.2,100,67.9
20160428203000,896.0,889.6,73.1579,49,68.2,100,68.1
20160428204500,896.0,889.6,73.1579,49,69.6,100,68.1
20160428210000,896.0,889.6,73.1579,49,68.7,100,68.1
20160428211500,896.0,889.6,73.1579,49,68.7,100,68.2
20160428213000,896.0,889.6,73.1579,49,58.4,0,68.1
20160428214500,896.0,899.2,73.9474,49,56.4,100,67.3
20160428220000,896.0,899.2,73.9474,49,62.4,100,66.9
20160428221500,896.0,889.6,73.1579,49,62.4,100,67.3
20160428223000,896.0,889.6,73.1579,49,64.4,100,67.2
20160428224500,896.0,889.6,73.1579,49,69.1,100,67.6
20160428230000,896.0,889.6,73.1579,49,69.1,100,67.7
20160428231500,896.0,889.6,73.1579,49,69.1,100,67.8
20160428233000,896.0,889.6,73.1579,49,69.1,100,67.9
20160428234500,896.0,889.6,73.1579,49,69.1,100,67.8
20160429000000,896.0,889.6,73.1579,49,69.1,100,67.9
20160429001500,896.0,889.6,73.1579,49,69.1,100,68.1
20160429003000,896.0,899.2,73.9474,49,69.1,100,68.1
20160429004500,896.0,889.6,73.1579,49,69.1,100,68.0
20160429010000,896.0,889.6,73.1579,49,69.1,100,68.0
20160429011500,896.0,889.6,73.1579,49,69.1,100,68.0
20160429013000,896.0,889.6,73.1579,49,69.1,100,68.1
20160429014500,896.0,880.0,72.3684,49,69.1,100,68.0
20160429020000,896.0,880.0,72.3684,49,69.1,100,68.1
20160429021500,896.0,880.0,72.3684,49,69.1,100,68.2
20160429023000,896.0,880.0,72.3684,49,69.1,100,68.2
20160429024500,896.0,880.0,72.3684,49,69.1,100,68.1
20160429030000,896.0,880.0,72.3684,49,69.1,100,68.2
20160429031500,896.0,880.0,72.3684,49,69.1,100,68.1
20160429033000,896.0,880.0,72.3684,49,69.1,100,68.1
20160429034500,896.0,880.0,72.3684,49,69.1,100,68.1
20160429040000,896.0,880.0,72.3684,49,69.1,100,68.1
20160429041500,896.0,880.0,72.3684,49,69.1,100,68.1
20160429043000,896.0,880.0,72.3684,49,69.1,100,68.0
20160429044500,896.0,880.0,72.3684,49,69.1,100,68.0
20160429050000,896.0,880.0,72.3684,49,69.1,100,68.0
20160429051500,896.0,880.0,72.3684,49,69.1,100,68.0
20160429053000,896.0,880.0,72.3684,49,69.1,100,67.9
20160429054500,896.0,889.6,73.1579,49,69.1,100,68.0
20160429060000,896.0,889.6,73.1579,49,69.1,100,68.0
20160429061500,896.0,889.6,73.1579,49,69.1,100,68.1
20160429063000,896.0,889.6,73.1579,49,69.1,100,68.1
20160429064500,896.0,889.6,73.1579,49,69.1,100,68.2
20160429070000,896.0,889.6,73.1579,49,69.1,100,68.2
20160429071500,896.0,880.0,72.3684,49,69.1,100,68.1
20160429073000,896.0,880.0,72.3684,49,69.1,100,68.1
20160429074500,896.0,880.0,72.3684,49,59.2,0,68.2
20160429080000,896.0,880.0,72.3684,49,56.4,100,67.3
20160429081500,896.0,880.0,72.3684,49,56.4,100,67.2
20160429083000,896.0,880.0,72.3684,49,63.2,100,67.4
20160429084500,896.0,880.0,72.3684,49,63.2,100,67.6
20160429090000,896.0,880.0,72.3684,49,63.2,100,67.7
20160429091500,896.0,880.0,72.3684,49,63.2,100,67.7
20160429093000,896.0,880.0,72.3684,49,63.2,100,67.8
20160429094500,896.0,880.0,72.3684,49,63.2,100,67.9
20160429100000,896.0,880.0,72.3684,49,63.2,100,68.2
20160429101500,896.0,870.4,71.5789,49,63.2,100,68.0
20160429103000,896.0,848.0,69.7368,49,56.8,100,67.9
20160429104500,896.0,896.0,73.6842,49,56.8,100,67.7
20160429110000,896.0,896.0,73.6842,49,56.8,100,67.4
20160429111500,896.0,886.4,72.8947,49,56.8,100,67.7
20160429113000,896.0,886.4,72.8947,49,56.8,100,67.6
20160429114500,896.0,886.4,72.8947,49,56.8,100,67.6
20160429120000,896.0,886.4,72.8947,49,56.8,100,67.7
20160429121500,896.0,886.4,72.8947,49,56.8,100,67.9
20160429123000,896.0,886.4,72.8947,49,56.8,100,67.8
20160429124500,896.0,886.4,72.8947,49,56.8,100,67.9
20160429130000,896.0,886.4,72.8947,49,56.8,100,67.9
20160429131500,896.0,886.4,72.8947,49,56.8,100,68.0
20160429133000,896.0,886.4,72.8947,49,56.8,100,67.9
20160429134500,896.0,886.4,72.8947,49,56.8,100,67.9
20160429140000,896.0,886.4,72.8947,49,56.8,100,67.7
20160429141500,896.0,886.4,72.8947,49,56.8,100,67.9
20160429143000,896.0,886.4,72.8947,49,56.8,100,68.0
20160429144500,896.0,886.4,72.8947,49,56.8,100,67.7
20160429150000,896.0,870.4,71.5789,49,56.8,100,67.8
20160429151500,896.0,880.0,72.3684,49,56.8,100,68.0
20160429153000,896.0,880.0,72.3684,49,56.8,100,67.7
20160429154500,896.0,880.0,72.3684,49,56.8,100,67.7
20160429160000,896.0,880.0,72.3684,49,56.8,100,67.9
20160429161500,896.0,880.0,72.3684,49,56.8,100,67.7
20160429163000,896.0,880.0,72.3684,49,61.1,100,67.8
20160429164500,896.0,889.6,73.1579,49,62.4,100,67.8
20160429170000,896.0,889.6,73.1579,49,62.4,100,68.1
20160429171500,896.0,889.6,73.1579,49,62.4,100,68.2
20160429173000,896.0,889.6,73.1579,49,62.4,100,68.2
20160429174500,896.0,889.6,73.1579,49,62.4,100,68.0
20160429180000,896.0,889.6,73.1579,49,62.4,100,68.0
20160429181500,896.0,899.2,73.9474,49,62.4,100,67.9
20160429183000,896.0,899.2,73.9474,49,62.4,100,67.8
20160429184500,896.0,899.2,73.9474,49,62.4,100,67.8
20160429190000,896.0,899.2,73.9474,49,62.4,100,67.7
20160429191500,896.0,889.6,73.1579,49,63.2,100,67.4
20160429193000,896.0,902.4,74.2105,49,64.8,100,67.5
20160429194500,896.0,902.4,74.2105,49,64.8,100,67.6
20160429200000,896.0,889.6,73.1579,49,65.8,100,67.7
20160429201500,896.0,889.6,73.1579,49,65.8,100,67.7
20160429203000,896.0,889.6,73.1579,49,68.6,100,67.8
20160429204500,896.0,899.2,73.9474,49,68.6,100,68.0
20160429210000,896.0,889.6,73.1579,49,68.6,100,68.1
20160429211500,896.0,899.2,73.9474,49,68.6,100,68.1
20160429213000,896.0,899.2,73.9474,49,68.6,100,68.0
20160429214500,896.0,889.6,73.1579,49,68.6,100,68.2
20160429220000,896.0,899.2,73.9474,49,68.6,100,68.2
20160429221500,896.0,889.6,73.1579,49,59.2,100,68.2
20160429223000,896.0,889.6,73.1579,49,56.4,100,67.4
20160429224500,896.0,889.6,73.1579,49,56.4,100,67.1
20160429230000,896.0,889.6,73.1579,49,63.2,100,67.4
20160429231500,896.0,889.6,73.1579,49,63.2,100,67.2
20160429233000,896.0,889.6,73.1579,49,66.7,100,67.3
20160429234500,896.0,889.6,73.1579,49,68.2,100,67.7
20160430000000,896.0,889.6,73.1579,49,68.2,100,67.8
20160430001500,896.0,889.6,73.1579,49,68.2,100,67.7
20160430003000,896.0,899.2,73.9474,49,68.2,100,67.8
20160430004500,896.0,889.6,73.1579,49,68.2,100,67.9
20160430010000,896.0,889.6,73.1579,49,68.2,100,68.0
20160430011500,896.0,873.6,71.8421,10,69.1,0,68.0
20160430013000,896.0,857.6,70.5263,49,56.7,100,67.6
20160430014500,896.0,857.6,70.5263,49,60.7,100,66.9
20160430020000,896.0,848.0,69.7368,49,63.6,100,67.2
20160430021500,896.0,848.0,69.7368,49,65.7,100,67.2
20160430023000,896.0,848.0,69.7368,49,70.1,100,67.6
20160430024500,896.0,848.0,69.7368,49,70.1,100,67.7
20160430030000,896.0,848.0,69.7368,49,70.1,100,67.9
20160430031500,896.0,848.0,69.7368,49,70.1,100,68.0
20160430033000,896.0,848.0,69.7368,49,70.1,100,68.1
20160430034500,896.0,848.0,69.7368,49,70.1,100,68.1
20160430040000,896.0,848.0,69.7368,49,68.7,100,68.1
20160430041500,896.0,848.0,69.7368,49,59.4,0,68.1
20160430043000,896.0,848.0,69.7368,49,56.8,100,67.3
20160430044500,896.0,848.0,69.7368,49,56.8,100,67.0
20160430050000,896.0,857.6,70.5263,49,63.6,100,67.2
20160430051500,896.0,857.6,70.5263,49,65.3,100,67.4
20160430053000,896.0,857.6,70.5263,49,68.2,100,67.5
20160430054500,896.0,857.6,70.5263,49,70.1,100,67.7
20160430060000,896.0,848.0,69.7368,49,69.2,100,67.9
20160430061500,896.0,848.0,69.7368,49,69.2,100,68.0
20160430063000,896.0,848.0,69.7368,49,69.2,100,68.2
20160430064500,896.0,848.0,69.7368,49,69.2,100,68.1
20160430070000,896.0,848.0,69.7368,49,69.2,100,68.2
20160430071500,896.0,848.0,69.7368,49,69.2,100,68.3
20160430073000,896.0,848.0,69.7368,49,56.4,100,67.3
20160430074500,896.0,848.0,69.7368,49,62.5,100,66.9
20160430080000,896.0,848.0,69.7368,49,63.2,100,67.3
20160430081500,896.0,848.0,69.7368,49,63.2,100,67.4
20160430083000,896.0,848.0,69.7368,49,66.3,100,67.6
20160430084500,896.0,848.0,69.7368,49,66.3,100,67.7
20160430090000,896.0,848.0,69.7368,49,66.3,100,67.8
20160430091500,896.0,848.0,69.7368,49,67.2,100,67.9
20160430093000,896.0,848.0,69.7368,49,67.2,100,68.0
20160430094500,896.0,848.0,69.7368,49,67.2,100,68.1
20160430100000,896.0,848.0,69.7368,49,66.2,100,68.2
20160430101500,896.0,857.6,70.5263,49,57.2,0,67.9
20160430103000,896.0,857.6,70.5263,49,56.4,100,67.4
20160430104500,896.0,857.6,70.5263,49,56.4,100,67.1
20160430110000,896.0,857.6,70.5263,49,61.9,100,67.3
20160430111500,896.0,857.6,70.5263,49,63.6,100,67.2
20160430113000,896.0,857.6,70.5263,49,65.3,100,67.4
20160430114500,896.0,857.6,70.5263,49,68.6,100,67.6
20160430120000,896.0,857.6,70.5263,49,68.6,100,67.8
20160430121500,896.0,857.6,70.5263,49,67.8,100,67.8
20160430123000,896.0,857.6,70.5263,49,67.8,100,68.1
20160430124500,896.0,857.6,70.5263,49,67.8,100,68.0
20160430130000,896.0,857.6,70.5263,49,67.8,100,68.1
20160430131500,896.0,857.6,70.5263,49,67.8,100,68.1
20160430133000,896.0,857.6,70.5263,49,67.8,100,67.9
20160430134500,896.0,857.6,70.5263,49,67.8,100,67.9
20160430140000,896.0,857.6,70.5263,49,67.8,100,67.8
20160430141500,896.0,857.6,70.5263,49,67.8,100,67.9
20160430143000,896.0,857.6,70.5263,49,67.8,100,68.1
20160430144500,896.0,870.4,71.5789,49,67.8,100,68.1
20160430150000,896.0,870.4,71.5789,49,67.8,100,68.1
20160430151500,896.0,870.4,71.5789,49,68.6,100,68.0
20160430153000,896.0,857.6,70.5263,49,67.8,100,68.1
20160430154500,896.0,867.2,71.3158,49,68.6,100,68.1
20160430160000,896.0,867.2,71.3158,49,68.6,100,68.1
20160430161500,896.0,867.2,71.3158,49,68.6,100,68.0
20160430163000,896.0,867.2,71.3158,49,68.6,100,68.1
20160430164500,896.0,867.2,71.3158,49,68.6,100,68.1
20160430170000,896.0,867.2,71.3158,49,56.8,100,67.4
20160430171500,896.0,867.2,71.3158,49,59.6,100,66.8
20160430173000,896.0,857.6,70.5263,49,63.4,100,67.3
20160430174500,896.0,857.6,70.5263,49,63.4,100,67.4
20160430180000,896.0,857.6,70.5263,49,64.8,100,67.4
20160430181500,896.0,857.6,70.5263,49,66.7,100,67.6
20160430183000,896.0,857.6,70.5263,49,68.6,100,67.7
20160430184500,896.0,857.6,70.5263,49,68.6,100,67.8
20160430190000,896.0,857.6,70.5263,49,68.6,100,68.0
20160430191500,896.0,857.6,70.5263,49,68.6,100,68.0
20160430193000,896.0,857.6,70.5263,49,68.6,100,68.0
20160430194500,896.0,857.6,70.5263,49,68.6,100,68.0
20160430200000,896.0,857.6,70.5263,49,68.6,100,68.2
20160430201500,896.0,857.6,70.5263,49,68.6,100,68.1
20160430203000,896.0,857.6,70.5263,49,67.7,100,67.9
20160430204500,896.0,867.2,71.3158,49,67.7,100,67.9
20160430210000,896.0,857.6,70.5263,49,67.7,100,67.9
20160430211500,896.0,857.6,70.5263,49,67.7,100,67.8
20160430213000,896.0,867.2,71.3158,49,67.7,100,67.8
20160430214500,896.0,857.6,70.5263,49,67.7,100,67.7
20160430220000,896.0,867.2,71.3158,49,69.2,100,67.9
20160430221500,896.0,867.2,71.3158,49,69.2,100,67.9
20160430223000,896.0,867.2,71.3158,49,69.2,100,67.9
20160430224500,896.0,867.2,71.3158,49,69.2,100,67.9
20160430230000,896.0,867.2,71.3158,49,69.2,100,67.9
20160430231500,896.0,867.2,71.3158,49,69.2,100,67.9
20160430233000,896.0,867.2,71.3158,49,69.2,100,67.9
20160430234500,896.0,867.2,71.3158,49,69.2,100,67.9
20160501000000,896.0,867.2,71.3158,49,69.2,100,67.9
20160501001500,896.0,867.2,71.3158,49,69.2,100,68.0
20160501003000,896.0,867.2,71.3158,49,69.2,100,68.0
20160501004500,896.0,867.2,71.3158,49,69.2,100,68.1
20160501010000,896.0,867.2,71.3158,49,69.2,100,68.1
20160501011500,896.0,867.2,71.3158,49,69.2,100,68.1
20160501013000,896.0,867.2,71.3158,49,69.2,100,68.1
20160501014500,896.0,867.2,71.3158,49,69.2,100,68.2
20160501020000,896.0,867.2,71.3158,49,70.1,100,68.2
20160501021500,896.0,867.2,71.3158,49,56.8,100,67.5
20160501023000,896.0,867.2,71.3158,49,62.8,100,66.9
20160501024500,896.0,867.2,71.3158,49,63.6,100,67.2
20160501030000,896.0,867.2,71.3158,49,66.2,100,67.3
20160501031500,896.0,867.2,71.3158,49,68.6,100,67.6
20160501033000,896.0,867.2,71.3158,49,68.6,100,67.7
20160501034500,896.0,867.2,71.3158,49,68.6,100,67.7
20160501040000,896.0,867.2,71.3158,49,68.6,100,67.7
20160501041500,896.0,857.6,70.5263,49,68.6,100,67.9
20160501043000,896.0,857.6,70.5263,49,67.7,100,67.8
20160501044500,896.0,857.6,70.5263,49,67.7,100,67.8
20160501050000,896.0,857.6,70.5263,49,67.7,100,67.7
20160501051500,896.0,857.6,70.5263,49,67.7,100,67.9
20160501053000,896.0,857.6,70.5263,49,67.7,100,67.9
20160501054500,896.0,857.6,70.5263,49,67.7,100,67.9
20160501060000,896.0,857.6,70.5263,49,67.7,100,67.9
20160501061500,896.0,857.6,70.5263,49,67.7,100,68.1
20160501063000,896.0,857.6,70.5263,49,67.7,100,68.1
20160501064500,896.0,857.6,70.5263,49,67.7,100,68.1
20160501070000,896.0,857.6,70.5263,49,67.7,100,68.2
20160501071500,896.0,857.6,70.5263,49,67.7,100,68.2
20160501073000,896.0,857.6,70.5263,49,56.8,100,67.6
20160501074500,896.0,867.2,71.3158,49,56.8,100,67.1
20160501080000,896.0,867.2,71.3158,49,64.0,100,67.3
20160501081500,896.0,867.2,71.3158,49,64.0,100,67.4
20160501083000,896.0,857.6,70.5263,49,64.0,100,67.6
20160501084500,896.0,857.6,70.5263,49,64.0,100,67.5
20160501090000,896.0,857.6,70.5263,49,68.1,100,67.6
20160501091500,896.0,857.6,70.5263,49,68.1,100,67.8
20160501093000,896.0,857.6,70.5263,49,68.1,100,68.0
20160501094500,896.0,857.6,70.5263,49,68.1,100,68.0
20160501100000,896.0,857.6,70.5263,49,67.3,100,67.8
20160501101500,896.0,857.6,70.5263,49,67.3,100,67.9
20160501103000,896.0,857.6,70.5263,49,68.1,100,67.8
20160501104500,896.0,857.6,70.5263,49,68.1,100,67.9
20160501110000,896.0,857.6,70.5263,49,68.1,100,67.8
20160501111500,896.0,857.6,70.5263,49,68.1,100,67.7
20160501113000,896.0,857.6,70.5263,49,68.1,100,67.7
20160501114500,896.0,857.6,70.5263,49,68.1,100,67.9
20160501120000,896.0,857.6,70.5263,49,68.1,100,67.9
20160501121500,896.0,857.6,70.5263,49,68.1,100,67.8
20160501123000,896.0,857.6,70.5263,49,68.1,100,67.8
20160501124500,896.0,857.6,70.5263,49,68.1,100,67.8
20160501130000,896.0,857.6,70.5263,49,68.1,100,67.8
20160501131500,896.0,857.6,70.5263,49,68.1,100,67.7
20160501133000,896.0,870.4,71.5789,49,69.7,100,67.7
20160501134500,896.0,870.4,71.5789,49,69.7,100,67.9
20160501140000,896.0,870.4,71.5789,49,69.7,100,67.8
20160501141500,896.0,870.4,71.5789,49,68.7,100,67.8
20160501143000,896.0,870.4,71.5789,49,68.7,100,67.7
20160501144500,896.0,870.4,71.5789,49,70.2,100,68.0
20160501150000,896.0,870.4,71.5789,49,71.0,100,67.9
20160501151500,896.0,870.4,71.5789,49,71.0,100,68.0
20160501153000,896.0,870.4,71.5789,49,71.0,100,68.0
20160501154500,896.0,870.4,71.5789,49,71.0,100,68.1
20160501160000,896.0,870.4,71.5789,49,71.0,100,68.1
20160501161500,896.0,870.4,71.5789,49,71.0,100,68.1
20160501163000,896.0,870.4,71.5789,49,71.0,100,68.1
20160501164500,896.0,870.4,71.5789,49,71.0,100,68.1
20160501170000,896.0,880.0,72.3684,49,70.1,100,68.1
20160501171500,896.0,880.0,72.3684,49,70.1,100,68.1
20160501173000,896.0,880.0,72.3684,49,71.0,100,68.1
20160501174500,896.0,880.0,72.3684,49,71.0,100,68.1
20160501180000,896.0,870.4,71.5789,49,71.0,100,68.1
20160501181500,896.0,870.4,71.5789,49,71.0,100,68.1
20160501183000,896.0,870.4,71.5789,49,71.0,100,68.0
20160501184500,896.0,870.4,71.5789,49,71.0,100,68.1
20160501190000,896.0,870.4,71.5789,49,70.1,100,68.1
20160501191500,896.0,880.0,72.3684,49,71.0,100,68.1
20160501193000,896.0,880.0,72.3684,49,71.0,100,68.0
20160501194500,896.0,880.0,72.3684,49,71.0,100,68.0
20160501200000,896.0,880.0,72.3684,49,71.0,100,68.0
20160501201500,896.0,880.0,72.3684,49,71.0,100,68.1
20160501203000,896.0,880.0,72.3684,49,71.0,100,68.0
20160501204500,896.0,870.4,71.5789,49,71.0,100,68.0
20160501210000,896.0,870.4,71.5789,49,71.0,100,68.1
20160501211500,896.0,870.4,71.5789,49,70.0,100,68.1
20160501213000,896.0,870.4,71.5789,49,70.0,100,68.0
20160501214500,896.0,870.4,71.5789,49,73.4,100,67.9
20160501220000,896.0,870.4,71.5789,49,70.6,100,68.1
20160501221500,896.0,870.4,71.5789,49,70.6,100,68.1
20160501223000,896.0,870.4,71.5789,49,70.6,100,68.1
20160501224500,896.0,870.4,71.5789,49,70.6,100,68.0
20160501230000,896.0,870.4,71.5789,49,70.6,100,68.1
20160501231500,896.0,870.4,71.5789,49,70.6,100,68.1
20160501233000,896.0,870.4,71.5789,49,70.6,100,68.1
20160501234500,896.0,870.4,71.5789,49,70.6,100,68.0
20160502000000,896.0,870.4,71.5789,49,70.6,100,68.1
20160502001500,896.0,870.4,71.5789,49,70.6,100,68.1
20160502003000,896.0,880.0,72.3684,49,71.5,100,67.9
20160502004500,896.0,880.0,72.3684,49,71.5,100,67.9
20160502010000,896.0,880.0,72.3684,49,71.5,100,67.9
20160502011500,896.0,880.0,72.3684,49,71.5,100,68.0
20160502013000,896.0,880.0,72.3684,49,72.4,100,67.9
20160502014500,896.0,880.0,72.3684,49,71.0,100,67.9
20160502020000,896.0,880.0,72.3684,49,71.0,100,67.9
20160502021500,896.0,880.0,72.3684,49,71.0,100,67.9
20160502023000,896.0,880.0,72.3684,49,71.0,100,67.9
20160502024500,896.0,880.0,72.3684,49,71.0,100,67.9
20160502030000,896.0,880.0,72.3684,49,71.0,100,67.9
20160502031500,896.0,889.6,73.1579,49,70.1,100,67.8
20160502033000,896.0,889.6,73.1579,49,70.1,100,67.9
20160502034500,896.0,889.6,73.1579,49,71.4,100,67.8
20160502040000,896.0,880.0,72.3684,49,70.6,100,67.9
20160502041500,896.0,880.0,72.3684,49,70.6,100,67.9
20160502043000,896.0,880.0,72.3684,49,70.6,100,68.1
20160502044500,896.0,880.0,72.3684,49,70.6,100,67.9
20160502050000,896.0,880.0,72.3684,49,70.6,100,67.9
20160502051500,896.0,880.0,72.3684,49,72.4,100,68.0
20160502053000,896.0,880.0,72.3684,49,70.6,100,68.1
20160502054500,896.0,880.0,72.3684,49,70.6,100,68.0
20160502060000,896.0,880.0,72.3684,49,70.6,100,67.9
20160502061500,896.0,880.0,72.3684,49,71.6,100,68.1
20160502063000,896.0,880.0,72.3684,49,71.6,100,68.2
20160502064500,896.0,880.0,72.3684,49,56.0,100,67.2
20160502070000,896.0,880.0,72.3684,49,63.2,100,66.8
20160502071500,896.0,870.4,71.5789,49,66.2,100,67.1
20160502073000,896.0,870.4,71.5789,49,69.1,100,67.4
20160502074500,896.0,870.4,71.5789,49,72.0,100,67.8
20160502080000,896.0,870.4,71.5789,49,72.0,100,68.1
20160502081500,896.0,880.0,72.3684,49,72.0,100,68.2
20160502083000,896.0,880.0,72.3684,49,56.4,100,67.5
20160502084500,896.0,880.0,72.3684,49,59.9,100,66.9
20160502090000,896.0,880.0,72.3684,49,64.0,100,67.0
20160502091500,896.0,880.0,72.3684,49,66.3,100,67.4
20160502093000,896.0,899.2,73.9474,49,69.1,100,67.6
20160502094500,896.0,899.2,73.9474,49,69.1,100,67.6
20160502100000,896.0,899.2,73.9474,49,69.1,100,67.7
20160502101500,896.0,899.2,73.9474,49,70.5,100,67.9
20160502103000,896.0,899.2,73.9474,49,70.5,100,68.1
20160502104500,896.0,889.6,73.1579,49,70.5,100,68.1
20160502110000,896.0,889.6,73.1579,49,70.5,100,68.0
20160502111500,896.0,889.6,73.1579,49,70.5,100,68.1
20160502113000,896.0,880.0,72.3684,49,70.5,100,68.2
20160502114500,896.0,880.0,72.3684,49,57.4,100,67.9
20160502120000,896.0,880.0,72.3684,49,56.3,100,67.1
20160502121500,896.0,880.0,72.3684,49,63.2,100,67.1
20160502123000,896.0,880.0,72.3684,49,64.4,100,67.1
20160502124500,896.0,880.0,72.3684,49,68.7,100,67.6
20160502130000,896.0,880.0,72.3684,49,68.7,100,67.8
20160502131500,896.0,880.0,72.3684,49,68.7,100,67.7
20160502133000,896.0,880.0,72.3684,49,68.7,100,67.8
20160502134500,896.0,880.0,72.3684,49,68.7,100,67.7
20160502140000,896.0,880.0,72.3684,49,69.6,100,67.9
20160502141500,896.0,880.0,72.3684,49,69.6,100,68.0
20160502143000,896.0,880.0,72.3684,49,69.6,100,68.0
20160502144500,896.0,880.0,72.3684,49,69.6,100,68.1
20160502150000,896.0,880.0,72.3684,49,68.8,100,68.1
20160502151500,896.0,880.0,72.3684,49,68.8,100,68.0
20160502153000,896.0,880.0,72.3684,49,68.8,100,67.9
20160502154500,896.0,854.4,70.2632,49,69.6,100,68.1
20160502160000,896.0,889.6,73.1579,49,69.6,100,68.1
20160502161500,896.0,889.6,73.1579,49,69.6,100,68.1
20160502163000,896.0,889.6,73.1579,49,61.7,100,68.1
20160502164500,896.0,889.6,73.1579,49,56.4,100,67.5
20160502170000,896.0,889.6,73.1579,49,62.8,100,66.8
20160502171500,896.0,889.6,73.1579,49,64.8,100,67.0
20160502173000,896.0,899.2,73.9474,49,68.7,100,67.4
20160502174500,896.0,899.2,73.9474,49,71.6,100,67.7
20160502180000,896.0,899.2,73.9474,49,71.6,100,68.0
20160502181500,896.0,899.2,73.9474,49,71.6,100,68.1
20160502183000,896.0,889.6,73.1579,49,71.6,100,68.2
20160502184500,896.0,899.2,73.9474,49,59.6,100,68.1
20160502190000,896.0,889.6,73.1579,49,56.6,100,67.1
20160502191500,896.0,905.6,74.4737,49,63.5,100,67.1
20160502193000,896.0,905.6,74.4737,49,63.5,100,67.2
20160502194500,896.0,905.6,74.4737,49,70.1,100,67.4
20160502200000,896.0,905.6,74.4737,49,70.1,100,67.6
20160502201500,896.0,905.6,74.4737,49,70.1,100,67.9
20160502203000,896.0,905.6,74.4737,49,70.1,100,67.9
20160502204500,896.0,905.6,74.4737,49,69.2,100,67.9
20160502210000,896.0,896.0,73.6842,49,70.5,100,67.9
20160502211500,896.0,896.0,73.6842,49,69.7,100,68.0
20160502213000,896.0,896.0,73.6842,49,69.7,100,67.9
20160502214500,896.0,896.0,73.6842,49,69.7,100,67.8
20160502220000,896.0,896.0,73.6842,49,70.5,100,67.9
20160502221500,896.0,896.0,73.6842,49,70.5,100,68.0
20160502223000,896.0,896.0,73.6842,49,70.5,100,68.0
20160502224500,896.0,896.0,73.6842,49,70.5,100,67.9
20160502230000,896.0,896.0,73.6842,49,69.7,100,67.9
20160502231500,896.0,896.0,73.6842,49,69.7,100,68.0
20160502233000,896.0,896.0,73.6842,49,70.6,100,67.9
20160502234500,896.0,896.0,73.6842,49,70.6,100,67.9
20160503000000,896.0,896.0,73.6842,49,70.6,100,67.9
20160503001500,896.0,896.0,73.6842,49,70.6,100,68.0
20160503003000,896.0,896.0,73.6842,49,70.6,100,68.0
20160503004500,896.0,896.0,73.6842,49,70.6,100,68.0
20160503010000,896.0,896.0,73.6842,49,70.6,100,67.9
20160503011500,896.0,896.0,73.6842,49,70.6,100,68.1
20160503013000,896.0,896.0,73.6842,49,70.6,100,68.1
20160503014500,896.0,896.0,73.6842,49,70.6,100,68.0
20160503020000,896.0,896.0,73.6842,49,70.6,100,67.9
20160503021500,896.0,896.0,73.6842,49,70.6,100,68.0
20160503023000,896.0,896.0,73.6842,49,70.6,100,68.0
20160503024500,896.0,896.0,73.6842,49,70.6,100,67.9
20160503030000,896.0,896.0,73.6842,49,70.6,100,68.0
20160503031500,896.0,896.0,73.6842,49,69.7,100,67.8
20160503033000,896.0,896.0,73.6842,49,69.7,100,67.8
20160503034500,896.0,896.0,73.6842,49,69.7,100,67.8
20160503040000,896.0,896.0,73.6842,49,69.7,100,67.8
20160503041500,896.0,896.0,73.6842,49,69.7,100,67.7
20160503043000,896.0,896.0,73.6842,49,69.7,100,67.8
20160503044500,896.0,896.0,73.6842,49,72.3,100,67.9
20160503050000,896.0,896.0,73.6842,49,71.0,100,68.0
20160503051500,896.0,896.0,73.6842,49,70.1,100,67.9
20160503053000,896.0,896.0,73.6842,49,70.1,100,67.9
20160503054500,896.0,896.0,73.6842,49,70.1,100,68.1
20160503060000,896.0,896.0,73.6842,49,70.1,100,68.1
20160503061500,896.0,896.0,73.6842,49,72.0,100,68.0
20160503063000,896.0,896.0,73.6842,49,72.0,100,68.0
20160503064500,896.0,896.0,73.6842,49,70.5,100,68.1
20160503070000,896.0,896.0,73.6842,49,70.5,100,67.9
20160503071500,896.0,896.0,73.6842,49,69.7,100,67.7
20160503073000,896.0,896.0,73.6842,49,69.7,100,67.6
20160503074500,896.0,896.0,73.6842,49,71.6,100,67.9
20160503080000,896.0,896.0,73.6842,49,71.6,100,68.1
20160503081500,896.0,857.6,70.5263,49,71.6,100,68.3
20160503083000,896.0,857.6,70.5263,49,56.0,100,67.4
20160503084500,896.0,857.6,70.5263,49,62.4,100,66.9
20160503090000,896.0,857.6,70.5263,49,63.2,100,67.2
20160503091500,896.0,870.4,71.5789,49,64.8,100,67.4
20160503093000,896.0,870.4,71.5789,49,68.1,100,67.6
20160503094500,896.0,870.4,71.5789,49,67.2,100,67.7
20160503100000,896.0,870.4,71.5789,49,67.2,100,67.8
20160503101500,896.0,854.4,70.2632,49,67.2,100,67.8
20160503103000,896.0,854.4,70.2632,49,68.6,100,67.9
20160503104500,896.0,864.0,71.0526,49,67.9,100,68.1
20160503110000,896.0,864.0,71.0526,49,66.9,100,68.1
20160503111500,896.0,854.4,70.2632,49,62.8,0,68.2
20160503113000,896.0,854.4,70.2632,49,56.8,100,67.6
20160503114500,896.0,854.4,70.2632,49,56.8,100,67.4
20160503120000,896.0,854.4,70.2632,49,57.9,100,66.9
20160503121500,896.0,854.4,70.2632,49,64.4,100,67.6
20160503123000,896.0,854.4,70.2632,49,64.4,100,67.7
20160503124500,896.0,854.4,70.2632,49,64.4,100,67.9
20160503130000,896.0,854.4,70.2632,49,64.4,100,68.1
20160503131500,896.0,880.0,72.3684,49,64.4,100,68.1
20160503133000,896.0,880.0,72.3684,49,64.4,100,68.1
20160503134500,896.0,880.0,72.3684,49,63.6,100,68.1
20160503140000,896.0,880.0,72.3684,49,63.6,100,68.1
20160503141500,896.0,880.0,72.3684,49,63.6,100,68.2
20160503143000,896.0,880.0,72.3684,49,64.4,100,68.2
20160503144500,896.0,880.0,72.3684,49,56.4,100,67.7
20160503150000,896.0,880.0,72.3684,49,56.4,100,67.4
20160503151500,896.0,880.0,72.3684,49,56.4,100,67.3
20160503153000,896.0,880.0,72.3684,49,63.6,100,67.5
20160503154500,896.0,870.4,71.5789,49,63.6,100,67.7
20160503160000,896.0,870.4,71.5789,49,63.6,100,67.8
20160503161500,896.0,883.2,72.6316,49,63.6,100,67.8
20160503163000,896.0,883.2,72.6316,49,63.6,100,67.8
20160503164500,896.0,883.2,72.6316,49,63.6,100,68.0
20160503170000,896.0,883.2,72.6316,49,63.6,100,68.0
20160503171500,896.0,883.2,72.6316,49,63.6,100,67.9
20160503173000,896.0,883.2,72.6316,49,63.6,100,67.9
20160503174500,896.0,883.2,72.6316,49,63.6,100,68.0
20160503180000,896.0,883.2,72.6316,49,63.6,100,67.8
20160503181500,896.0,883.2,72.6316,49,63.6,100,67.7
20160503183000,896.0,896.0,73.6842,49,63.6,100,67.8
20160503184500,896.0,896.0,73.6842,49,63.6,100,67.7
20160503190000,896.0,896.0,73.6842,49,63.6,100,67.7
20160503191500,896.0,886.4,72.8947,49,63.6,100,67.7
20160503193000,896.0,896.0,73.6842,49,63.6,100,67.5
20160503194500,896.0,896.0,73.6842,49,64.8,100,67.4
20160503200000,896.0,896.0,73.6842,49,66.3,100,67.6
20160503201500,896.0,896.0,73.6842,49,68.6,100,67.6
20160503203000,896.0,896.0,73.6842,49,69.3,100,67.8
20160503204500,896.0,896.0,73.6842,49,68.1,100,67.9
20160503210000,896.0,896.0,73.6842,49,70.1,100,67.8
20160503211500,896.0,896.0,73.6842,49,68.1,100,67.8
20160503213000,896.0,896.0,73.6842,49,69.5,100,67.8
20160503214500,896.0,896.0,73.6842,49,69.5,100,67.8
20160503220000,896.0,896.0,73.6842,49,68.2,100,67.8
20160503221500,896.0,896.0,73.6842,49,69.9,100,67.7
20160503223000,896.0,896.0,73.6842,49,70.6,100,67.7
20160503224500,896.0,896.0,73.6842,49,73.8,100,67.9
20160503230000,896.0,896.0,73.6842,49,72.0,100,67.9
20160503231500,896.0,896.0,73.6842,49,72.0,100,68.0
20160503233000,896.0,896.0,73.6842,49,73.5,100,68.0
20160503234500,896.0,896.0,73.6842,49,70.1,100,68.0
20160504000000,896.0,896.0,73.6842,49,73.9,100,68.0
20160504001500,896.0,896.0,73.6842,49,73.9,100,68.2
20160504003000,896.0,896.0,73.6842,49,71.6,100,68.2
20160504004500,896.0,896.0,73.6842,49,72.9,100,68.2
20160504010000,896.0,896.0,73.6842,49,72.9,100,68.2
20160504011500,896.0,867.2,71.3158,8,70.5,0,68.2
20160504013000,896.0,851.2,70.0,48,56.0,100,67.3
20160504014500,896.0,851.2,70.0,48,64.4,100,66.7
20160504020000,896.0,851.2,70.0,48,68.6,100,66.9
20160504021500,896.0,851.2,70.0,48,75.3,100,67.4
20160504023000,896.0,851.2,70.0,48,75.3,100,67.7
20160504024500,896.0,851.2,70.0,48,74.0,100,67.9
20160504030000,896.0,851.2,70.0,48,74.0,100,68.1
20160504031500,896.0,851.2,70.0,48,72.0,100,68.1
20160504033000,896.0,851.2,70.0,48,72.0,100,68.1
20160504034500,896.0,851.2,70.0,48,74.9,100,68.1
20160504040000,896.0,851.2,70.0,48,71.6,100,68.1
20160504041500,896.0,851.2,70.0,48,74.4,100,68.1
20160504043000,896.0,864.0,71.0526,48,74.4,100,68.2
20160504044500,896.0,883.2,72.6316,48,71.6,100,68.1
20160504050000,896.0,896.0,73.6842,48,70.6,100,68.0
20160504051500,896.0,896.0,73.6842,48,70.6,100,68.0
20160504053000,896.0,896.0,73.6842,48,72.5,100,68.0
20160504054500,896.0,905.6,74.4737,48,74.9,100,67.9
20160504060000,896.0,905.6,74.4737,48,72.5,100,67.9
20160504061500,896.0,905.6,74.4737,48,72.5,100,68.1
20160504063000,896.0,905.6,74.4737,48,75.1,100,67.9
20160504064500,896.0,905.6,74.4737,48,71.1,100,68.0
20160504070000,896.0,905.6,74.4737,48,75.4,100,68.0
20160504071500,896.0,889.6,73.1579,48,72.0,100,68.1
20160504073000,896.0,889.6,73.1579,48,72.0,100,68.1
20160504074500,896.0,889.6,73.1579,48,75.8,100,68.1
20160504080000,896.0,864.0,71.0526,48,71.0,100,68.2
20160504081500,896.0,864.0,71.0526,48,56.4,100,67.2
20160504083000,896.0,854.4,70.2632,48,64.0,100,66.9
20160504084500,896.0,854.4,70.2632,48,64.9,100,67.2
20160504090000,896.0,854.4,70.2632,48,68.6,100,67.4
20160504091500,896.0,854.4,70.2632,48,71.1,100,67.7
20160504093000,896.0,854.4,70.2632,48,75.3,100,68.1
20160504094500,896.0,854.4,70.2632,48,72.5,100,68.2
20160504100000,896.0,854.4,70.2632,48,56.8,100,67.4
20160504101500,896.0,854.4,70.2632,48,56.8,100,67.1
20160504103000,896.0,854.4,70.2632,48,63.2,100,67.4
20160504104500,896.0,854.4,70.2632,48,64.4,100,67.6
20160504110000,896.0,854.4,70.2632,48,64.4,100,67.7
20160504111500,896.0,854.4,70.2632,48,65.8,100,67.7
20160504113000,896.0,854.4,70.2632,48,64.4,100,67.9
20160504114500,896.0,854.4,70.2632,48,64.4,100,68.0
20160504120000,896.0,854.4,70.2632,48,64.4,100,68.1
20160504121500,896.0,854.4,70.2632,48,64.4,100,68.2
20160504123000,896.0,854.4,70.2632,48,64.4,100,68.1
20160504124500,896.0,854.4,70.2632,48,64.4,100,68.2
20160504130000,896.0,841.6,69.2105,48,56.7,0,67.8
20160504131500,896.0,841.6,69.2105,48,56.7,100,67.7
20160504133000,896.0,851.2,70.0,48,56.7,100,67.4
20160504134500,896.0,851.2,70.0,48,56.7,100,67.6
20160504140000,896.0,864.0,71.0526,48,56.7,100,67.6
20160504141500,896.0,864.0,71.0526,48,56.7,100,67.4
20160504143000,896.0,864.0,71.0526,48,63.2,100,67.7
20160504144500,896.0,864.0,71.0526,48,64.4,100,68.1
20160504150000,896.0,864.0,71.0526,48,58.8,0,68.2
20160504151500,896.0,864.0,71.0526,48,57.2,0,67.9
20160504153000,896.0,864.0,71.0526,48,57.2,0,67.8
20160504154500,896.0,864.0,71.0526,48,56.3,100,67.5
20160504160000,896.0,854.4,70.2632,48,57.1,100,67.6
20160504161500,896.0,864.0,71.0526,48,57.1,100,67.3
20160504163000,896.0,864.0,71.0526,48,60.3,100,67.4
20160504164500,896.0,864.0,71.0526,48,62.0,100,67.8
20160504170000,896.0,864.0,71.0526,48,62.0,0,68.5
20160504171500,896.0,864.0,71.0526,48,57.2,100,67.7
20160504173000,896.0,873.6,71.8421,48,56.1,100,67.4
20160504174500,896.0,873.6,71.8421,48,58.7,100,67.1
20160504180000,896.0,873.6,71.8421,48,63.2,100,67.6
20160504181500,896.0,873.6,71.8421,48,63.2,100,67.7
20160504183000,896.0,873.6,71.8421,48,64.0,100,67.7
20160504184500,896.0,873.6,71.8421,48,63.2,100,67.7
20160504190000,896.0,873.6,71.8421,48,63.2,100,67.6
20160504191500,896.0,873.6,71.8421,48,63.2,100,67.6
20160504193000,896.0,873.6,71.8421,48,64.0,100,67.6
20160504194500,896.0,873.6,71.8421,48,64.9,100,67.6
20160504200000,896.0,873.6,71.8421,48,66.3,100,67.6
20160504201500,896.0,873.6,71.8421,48,68.2,100,67.7
20160504203000,896.0,873.6,71.8421,48,66.8,100,67.7
20160504204500,896.0,873.6,71.8421,48,70.1,100,67.8
20160504210000,896.0,873.6,71.8421,48,68.7,100,67.9
20160504211500,896.0,873.6,71.8421,48,70.5,100,67.9
20160504213000,896.0,873.6,71.8421,48,69.2,100,68.1
20160504214500,896.0,873.6,71.8421,48,69.2,100,68.1
20160504220000,896.0,873.6,71.8421,48,70.1,100,68.2
20160504221500,896.0,873.6,71.8421,48,68.5,100,68.1
20160504223000,896.0,873.6,71.8421,48,70.5,100,68.0
20160504224500,896.0,873.6,71.8421,48,68.2,100,67.9
20160504230000,896.0,873.6,71.8421,48,70.1,100,67.9
20160504231500,896.0,873.6,71.8421,48,69.2,100,67.8
20160504233000,896.0,873.6,71.8421,48,69.2,100,67.8
20160504234500,896.0,873.6,71.8421,48,70.6,100,67.7
20160505000000,896.0,873.6,71.8421,48,69.7,100,67.7
20160505001500,896.0,873.6,71.8421,48,72.9,100,67.8
20160505003000,896.0,873.6,71.8421,48,70.6,100,67.9
20160505004500,896.0,873.6,71.8421,48,72.0,100,67.9
20160505010000,896.0,873.6,71.8421,48,72.0,100,67.9
20160505011500,896.0,873.6,71.8421,48,70.5,100,67.9
20160505013000,896.0,883.2,72.6316,48,72.9,100,67.9
20160505014500,896.0,883.2,72.6316,48,69.7,100,67.9
20160505020000,896.0,883.2,72.6316,48,72.9,100,67.7
20160505021500,896.0,883.2,72.6316,48,70.1,100,67.8
20160505023000,896.0,883.2,72.6316,48,72.4,100,67.8
20160505024500,896.0,883.2,72.6316,48,70.7,100,67.8
20160505030000,896.0,883.2,72.6316,48,70.7,100,67.9
20160505031500,896.0,883.2,72.6316,48,72.5,100,67.9
20160505033000,896.0,883.2,72.6316,48,69.7,100,67.8
20160505034500,896.0,883.2,72.6316,48,72.9,100,67.8
20160505040000,896.0,883.2,72.6316,48,71.1,100,67.9
20160505041500,896.0,873.6,71.8421,48,71.1,100,67.8
20160505043000,896.0,873.6,71.8421,48,72.5,100,67.9
20160505044500,896.0,873.6,71.8421,48,70.6,100,67.9
20160505050000,896.0,873.6,71.8421,48,70.6,100,67.8
20160505051500,896.0,873.6,71.8421,48,72.9,100,67.9
20160505053000,896.0,873.6,71.8421,48,71.0,100,67.9
20160505054500,896.0,873.6,71.8421,48,69.7,100,67.9
20160505060000,896.0,886.4,72.8947,48,71.1,100,67.9
20160505061500,896.0,886.4,72.8947,48,73.4,100,67.8
20160505063000,896.0,886.4,72.8947,48,71.0,100,67.9
20160505064500,896.0,870.4,71.5789,48,70.1,100,67.9
20160505070000,896.0,870.4,71.5789,48,72.0,100,67.9
20160505071500,896.0,870.4,71.5789,48,72.0,100,67.8
20160505073000,896.0,870.4,71.5789,48,72.0,100,67.9
20160505074500,896.0,870.4,71.5789,48,70.5,100,67.9
20160505080000,896.0,880.0,72.3684,48,73.0,100,68.1
20160505081500,896.0,880.0,72.3684,48,70.1,100,68.1
20160505083000,896.0,880.0,72.3684,48,72.5,100,68.2
20160505084500,896.0,880.0,72.3684,48,56.0,100,67.3
20160505090000,896.0,880.0,72.3684,48,61.9,100,67.0
20160505091500,896.0,870.4,71.5789,48,64.0,100,67.3
20160505093000,896.0,870.4,71.5789,48,65.3,100,67.2
20160505094500,896.0,870.4,71.5789,48,67.0,100,67.7
20160505100000,896.0,870.4,71.5789,48,68.6,100,67.9
20160505101500,896.0,870.4,71.5789,48,67.7,100,68.2
20160505103000,896.0,870.4,71.5789,48,67.7,100,68.2
20160505104500,896.0,851.2,70.0,48,57.2,0,67.9
20160505110000,896.0,851.2,70.0,48,57.2,100,67.6
20160505111500,896.0,851.2,70.0,48,57.2,100,67.4
20160505113000,896.0,851.2,70.0,48,58.2,100,67.1
20160505114500,896.0,851.2,70.0,48,63.2,100,67.6
20160505120000,896.0,851.2,70.0,48,63.2,100,68.1
20160505121500,896.0,851.2,70.0,48,63.2,100,68.2
20160505123000,896.0,851.2,70.0,48,63.2,100,68.3
20160505124500,896.0,851.2,70.0,48,57.2,0,67.7
20160505130000,896.0,841.6,69.2105,48,57.2,0,67.9
