PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160505131500,896.0,841.6,69.2105,48,56.4,100,67.6
20160505133000,896.0,841.6,69.2105,48,56.4,100,67.6
20160505134500,896.0,841.6,69.2105,48,57.1,100,67.6
20160505140000,896.0,841.6,69.2105,48,57.1,100,67.7
20160505141500,896.0,851.2,70.0,48,57.1,100,67.8
20160505143000,896.0,851.2,70.0,48,57.1,100,67.7
20160505144500,896.0,851.2,70.0,48,57.1,100,67.6
20160505150000,896.0,851.2,70.0,48,57.1,100,67.5
20160505151500,896.0,851.2,70.0,48,57.9,100,67.7
20160505153000,896.0,851.2,70.0,48,60.7,100,67.9
20160505154500,896.0,851.2,70.0,48,60.7,100,68.1
20160505160000,896.0,851.2,70.0,48,60.7,100,68.1
20160505161500,896.0,864.0,71.0526,48,60.7,100,68.1
20160505163000,896.0,864.0,71.0526,48,60.7,100,68.2
20160505164500,896.0,864.0,71.0526,48,60.7,100,68.2
20160505170000,896.0,864.0,71.0526,48,60.7,100,68.1
20160505171500,896.0,864.0,71.0526,48,60.7,100,68.1
20160505173000,896.0,864.0,71.0526,48,60.7,100,67.9
20160505174500,896.0,864.0,71.0526,48,60.7,100,67.9
20160505180000,896.0,864.0,71.0526,48,60.7,100,67.8
20160505181500,896.0,864.0,71.0526,48,61.5,100,67.7
20160505183000,896.0,873.6,71.8421,48,61.5,100,67.9
20160505184500,896.0,873.6,71.8421,48,61.5,100,67.7
20160505190000,896.0,873.6,71.8421,48,62.4,100,67.7
20160505191500,896.0,873.6,71.8421,48,63.6,100,67.9
20160505193000,896.0,873.6,71.8421,48,63.6,100,67.7
20160505194500,896.0,873.6,71.8421,48,63.6,100,67.7
20160505200000,896.0,873.6,71.8421,48,63.6,100,67.7
20160505201500,896.0,873.6,71.8421,48,63.6,100,67.6
20160505203000,896.0,873.6,71.8421,48,64.9,100,67.6
20160505204500,896.0,873.6,71.8421,48,68.1,100,67.5
20160505210000,896.0,873.6,71.8421,48,67.3,100,67.7
20160505211500,896.0,873.6,71.8421,48,70.1,100,67.7
20160505213000,896.0,873.6,71.8421,48,69.2,100,67.8
20160505214500,896.0,883.2,72.6316,48,68.2,100,67.8
20160505220000,896.0,873.6,71.8421,48,70.5,100,67.9
20160505221500,896.0,873.6,71.8421,48,68.7,100,68.1
20160505223000,896.0,873.6,71.8421,48,70.1,100,68.0
20160505224500,896.0,883.2,72.6316,48,70.1,100,68.1
20160505230000,896.0,883.2,72.6316,48,68.1,100,68.0
20160505231500,896.0,883.2,72.6316,48,70.5,100,68.0
20160505233000,896.0,883.2,72.6316,48,68.4,100,67.9
20160505234500,896.0,883.2,72.6316,48,68.4,100,67.8
20160506000000,896.0,883.2,72.6316,48,69.9,100,67.8
20160506001500,896.0,883.2,72.6316,48,68.5,100,67.8
20160506003000,896.0,883.2,72.6316,48,71.5,100,67.7
20160506004500,896.0,883.2,72.6316,48,69.2,100,67.8
20160506010000,896.0,883.2,72.6316,48,71.5,100,67.7
20160506011500,896.0,883.2,72.6316,48,73.5,100,67.9
20160506013000,896.0,883.2,72.6316,48,71.0,100,67.9
20160506014500,896.0,883.2,72.6316,48,74.8,100,67.9
20160506020000,896.0,883.2,72.6316,48,71.1,100,68.1
20160506021500,896.0,883.2,72.6316,48,72.4,100,68.0
20160506023000,896.0,883.2,72.6316,48,73.2,100,68.1
20160506024500,896.0,883.2,72.6316,48,73.2,100,68.1
20160506030000,896.0,899.2,73.9474,48,75.3,100,68.1
20160506031500,896.0,899.2,73.9474,48,74.0,100,68.1
20160506033000,896.0,899.2,73.9474,48,73.0,100,68.1
20160506034500,896.0,889.6,73.1579,48,73.0,100,68.1
20160506040000,896.0,889.6,73.1579,48,70.2,100,68.1
20160506041500,896.0,889.6,73.1579,48,72.0,100,67.9
20160506043000,896.0,899.2,73.9474,48,71.1,100,68.0
20160506044500,896.0,889.6,73.1579,48,73.5,100,68.0
20160506050000,896.0,889.6,73.1579,48,75.4,100,67.9
20160506051500,896.0,899.2,73.9474,48,73.4,100,67.9
20160506053000,896.0,889.6,73.1579,48,71.0,100,67.9
20160506054500,896.0,889.6,73.1579,48,71.0,100,67.9
20160506060000,896.0,899.2,73.9474,48,71.0,100,67.8
20160506061500,896.0,899.2,73.9474,48,74.3,100,67.9
20160506063000,896.0,899.2,73.9474,48,75.3,100,67.9
20160506064500,896.0,886.4,72.8947,48,73.3,100,67.8
20160506070000,896.0,886.4,72.8947,48,73.3,100,67.9
20160506071500,896.0,886.4,72.8947,48,75.3,100,67.8
20160506073000,896.0,896.0,73.6842,48,73.0,100,67.7
20160506074500,896.0,886.4,72.8947,48,73.0,100,67.9
20160506080000,896.0,886.4,72.8947,48,73.9,100,67.8
20160506081500,896.0,886.4,72.8947,48,73.9,100,67.9
20160506083000,896.0,886.4,72.8947,48,73.9,100,68.1
20160506084500,896.0,886.4,72.8947,48,65.4,100,68.2
20160506090000,896.0,886.4,72.8947,48,57.1,100,67.1
20160506091500,896.0,886.4,72.8947,48,64.0,100,67.1
20160506093000,896.0,886.4,72.8947,48,66.2,100,67.2
20160506094500,896.0,886.4,72.8947,48,68.7,100,67.5
20160506100000,896.0,886.4,72.8947,48,68.7,100,67.8
20160506101500,896.0,886.4,72.8947,48,71.0,100,67.9
20160506103000,896.0,873.6,71.8421,48,69.7,100,68.1
20160506104500,896.0,873.6,71.8421,48,57.2,0,67.8
20160506110000,896.0,873.6,71.8421,48,56.0,100,67.4
20160506111500,896.0,873.6,71.8421,48,56.0,100,67.3
20160506113000,896.0,873.6,71.8421,48,61.9,100,67.4
20160506114500,896.0,873.6,71.8421,48,65.1,100,67.6
20160506120000,896.0,873.6,71.8421,48,64.2,100,67.8
20160506121500,896.0,873.6,71.8421,48,64.2,100,67.9
20160506123000,896.0,873.6,71.8421,48,65.8,100,67.9
20160506124500,896.0,864.0,71.0526,48,64.0,100,68.0
20160506130000,896.0,864.0,71.0526,48,65.4,100,68.1
20160506131500,896.0,880.0,72.3684,48,65.4,100,68.2
20160506133000,896.0,880.0,72.3684,48,60.9,100,68.2
20160506134500,896.0,867.2,71.3158,48,56.0,100,67.7
20160506140000,896.0,867.2,71.3158,48,56.7,100,67.5
20160506141500,896.0,867.2,71.3158,48,57.3,100,67.4
20160506143000,896.0,867.2,71.3158,48,57.9,100,67.4
20160506144500,896.0,867.2,71.3158,48,60.4,100,67.6
20160506150000,896.0,867.2,71.3158,48,58.9,100,67.7
20160506151500,896.0,867.2,71.3158,48,61.2,100,67.9
20160506153000,896.0,867.2,71.3158,48,61.2,100,68.0
20160506154500,896.0,867.2,71.3158,48,61.2,100,68.1
20160506160000,896.0,867.2,71.3158,48,62.8,100,68.1
20160506161500,896.0,880.0,72.3684,48,62.8,100,68.1
20160506163000,896.0,880.0,72.3684,48,62.0,100,68.1
20160506164500,896.0,880.0,72.3684,48,61.2,100,68.2
20160506170000,896.0,867.2,71.3158,48,61.2,0,68.3
20160506171500,896.0,867.2,71.3158,48,56.8,0,67.8
20160506173000,896.0,867.2,71.3158,48,57.6,100,67.6
20160506174500,896.0,867.2,71.3158,48,56.0,100,67.4
20160506180000,896.0,867.2,71.3158,48,58.3,100,67.4
20160506181500,896.0,880.0,72.3684,48,62.4,100,67.3
20160506183000,896.0,880.0,72.3684,48,65.8,100,67.7
20160506184500,896.0,880.0,72.3684,48,63.6,100,67.8
20160506190000,896.0,870.4,71.5789,48,64.7,100,67.9
20160506191500,896.0,880.0,72.3684,48,64.0,100,67.9
20160506193000,896.0,870.4,71.5789,48,64.0,100,67.9
20160506194500,896.0,870.4,71.5789,48,64.0,100,67.7
20160506200000,896.0,883.2,72.6316,48,64.7,100,67.8
20160506201500,896.0,883.2,72.6316,48,63.7,100,67.7
20160506203000,896.0,870.4,71.5789,48,63.7,100,67.7
20160506204500,896.0,870.4,71.5789,48,63.7,100,67.6
20160506210000,896.0,880.0,72.3684,48,63.7,100,67.5
20160506211500,896.0,870.4,71.5789,48,65.1,100,67.4
20160506213000,896.0,870.4,71.5789,48,69.1,100,67.6
20160506214500,896.0,870.4,71.5789,48,69.1,100,67.6
20160506220000,896.0,870.4,71.5789,48,72.0,100,67.8
20160506221500,896.0,870.4,71.5789,48,69.7,100,67.8
20160506223000,896.0,870.4,71.5789,48,72.0,100,67.9
20160506224500,896.0,870.4,71.5789,48,72.0,100,68.1
20160506230000,896.0,880.0,72.3684,48,71.0,100,68.1
20160506231500,896.0,880.0,72.3684,48,72.4,100,68.1
20160506233000,896.0,880.0,72.3684,48,69.7,100,68.1
20160506234500,896.0,880.0,72.3684,48,69.7,100,68.1
20160507000000,896.0,880.0,72.3684,48,70.5,100,68.1
20160507001500,896.0,880.0,72.3684,48,70.5,100,67.9
20160507003000,896.0,880.0,72.3684,48,72.9,100,67.9
20160507004500,896.0,880.0,72.3684,48,71.1,100,67.9
20160507010000,896.0,880.0,72.3684,48,70.1,100,67.8
20160507011500,896.0,867.2,71.3158,10,70.1,0,67.8
20160507013000,896.0,867.2,71.3158,49,56.0,100,66.9
20160507014500,896.0,867.2,71.3158,49,64.0,100,66.7
20160507020000,896.0,867.2,71.3158,49,72.2,100,67.2
20160507021500,896.0,867.2,71.3158,49,76.4,100,67.7
20160507023000,896.0,867.2,71.3158,49,76.4,100,67.8
20160507024500,896.0,867.2,71.3158,49,71.6,100,68.0
20160507030000,896.0,867.2,71.3158,49,73.5,100,68.1
20160507031500,896.0,867.2,71.3158,49,76.8,100,68.2
20160507033000,896.0,867.2,71.3158,49,59.2,0,68.0
20160507034500,896.0,867.2,71.3158,49,59.2,100,66.7
20160507040000,896.0,867.2,71.3158,49,66.2,100,66.8
20160507041500,896.0,880.0,72.3684,49,74.4,100,67.3
20160507043000,896.0,880.0,72.3684,49,71.1,100,67.6
20160507044500,896.0,867.2,71.3158,49,71.1,100,67.7
20160507050000,896.0,867.2,71.3158,49,73.1,100,67.8
20160507051500,896.0,883.2,72.6316,49,74.4,100,67.8
20160507053000,896.0,883.2,72.6316,49,72.4,100,67.8
20160507054500,896.0,873.6,71.8421,49,72.4,100,67.8
20160507060000,896.0,873.6,71.8421,49,74.8,100,67.7
20160507061500,896.0,883.2,72.6316,49,70.9,100,67.7
20160507063000,896.0,883.2,72.6316,49,74.9,100,67.8
20160507064500,896.0,902.4,74.2105,49,74.9,100,67.8
20160507070000,896.0,902.4,74.2105,49,72.0,100,67.9
20160507071500,896.0,902.4,74.2105,49,73.0,100,68.0
20160507073000,896.0,902.4,74.2105,49,76.8,100,68.1
20160507074500,896.0,902.4,74.2105,49,72.2,100,68.1
20160507080000,896.0,902.4,74.2105,49,72.2,100,68.2
20160507081500,896.0,902.4,74.2105,49,62.2,0,68.2
20160507083000,896.0,912.0,75.0,49,56.3,100,66.7
20160507084500,896.0,902.4,74.2105,49,64.4,100,66.9
20160507090000,896.0,870.4,71.5789,49,71.0,100,67.2
20160507091500,896.0,870.4,71.5789,49,73.4,100,67.7
20160507093000,896.0,870.4,71.5789,49,71.1,100,68.1
20160507094500,896.0,870.4,71.5789,49,62.7,0,68.2
20160507100000,896.0,870.4,71.5789,49,56.4,100,67.1
20160507101500,896.0,870.4,71.5789,49,63.6,100,67.1
20160507103000,896.0,870.4,71.5789,49,63.6,100,67.2
20160507104500,896.0,870.4,71.5789,49,68.1,100,67.4
20160507110000,896.0,870.4,71.5789,49,68.1,100,67.7
20160507111500,896.0,870.4,71.5789,49,68.1,100,67.9
20160507113000,896.0,870.4,71.5789,49,68.1,100,68.2
20160507114500,896.0,870.4,71.5789,49,60.5,0,68.2
20160507120000,896.0,870.4,71.5789,49,56.4,100,67.3
20160507121500,896.0,870.4,71.5789,49,62.8,100,67.0
20160507123000,896.0,870.4,71.5789,49,62.8,100,67.3
20160507124500,896.0,870.4,71.5789,49,63.6,100,67.6
20160507130000,896.0,870.4,71.5789,49,63.6,100,67.6
20160507131500,896.0,870.4,71.5789,49,64.9,100,67.7
20160507133000,896.0,870.4,71.5789,49,65.8,100,67.6
20160507134500,896.0,870.4,71.5789,49,67.3,100,67.9
20160507140000,896.0,870.4,71.5789,49,67.3,100,68.1
20160507141500,896.0,870.4,71.5789,49,67.3,100,68.2
20160507143000,896.0,870.4,71.5789,49,57.2,100,67.8
20160507144500,896.0,870.4,71.5789,49,57.2,100,67.4
20160507150000,896.0,870.4,71.5789,49,56.4,100,67.3
20160507151500,896.0,870.4,71.5789,49,61.9,100,67.4
20160507153000,896.0,870.4,71.5789,49,61.9,100,67.9
20160507154500,896.0,870.4,71.5789,49,61.9,100,67.9
20160507160000,896.0,870.4,71.5789,49,61.9,100,68.1
20160507161500,896.0,870.4,71.5789,49,61.9,100,68.1
20160507163000,896.0,870.4,71.5789,49,61.9,100,67.9
20160507164500,896.0,870.4,71.5789,49,61.9,100,67.8
20160507170000,896.0,870.4,71.5789,49,61.2,100,67.7
20160507171500,896.0,886.4,72.8947,49,61.2,100,67.7
20160507173000,896.0,886.4,72.8947,49,62.4,100,67.6
20160507174500,896.0,886.4,72.8947,49,63.2,100,67.6
20160507180000,896.0,886.4,72.8947,49,63.2,100,67.7
20160507181500,896.0,886.4,72.8947,49,64.0,100,67.7
20160507183000,896.0,886.4,72.8947,49,64.0,100,67.7
20160507184500,896.0,873.6,71.8421,49,64.0,100,67.7
20160507190000,896.0,873.6,71.8421,49,64.0,100,67.7
20160507191500,896.0,873.6,71.8421,49,64.0,100,67.6
20160507193000,896.0,873.6,71.8421,49,64.0,100,67.6
20160507194500,896.0,873.6,71.8421,49,67.2,100,67.7
20160507200000,896.0,873.6,71.8421,49,68.7,100,67.7
20160507201500,896.0,873.6,71.8421,49,67.3,100,67.8
20160507203000,896.0,873.6,71.8421,49,68.6,100,67.7
20160507204500,896.0,873.6,71.8421,49,68.6,100,67.7
20160507210000,896.0,873.6,71.8421,49,67.2,100,67.8
20160507211500,896.0,873.6,71.8421,49,69.4,100,67.7
20160507213000,896.0,864.0,71.0526,49,68.7,100,67.8
20160507214500,896.0,864.0,71.0526,49,67.8,100,67.8
20160507220000,896.0,864.0,71.0526,49,69.6,100,67.8
20160507221500,896.0,864.0,71.0526,49,68.7,100,67.8
20160507223000,896.0,864.0,71.0526,49,67.3,100,67.7
20160507224500,896.0,864.0,71.0526,49,71.0,100,67.7
20160507230000,896.0,864.0,71.0526,49,71.0,100,67.9
20160507231500,896.0,864.0,71.0526,49,69.7,100,68.0
20160507233000,896.0,880.0,72.3684,49,69.7,100,68.1
20160507234500,896.0,880.0,72.3684,49,70.5,100,68.2
20160508000000,896.0,870.4,71.5789,49,72.9,100,68.2
20160508001500,896.0,870.4,71.5789,49,71.7,100,68.2
20160508003000,896.0,870.4,71.5789,49,70.1,100,68.2
20160508004500,896.0,870.4,71.5789,49,71.0,100,68.2
20160508010000,896.0,870.4,71.5789,49,72.4,100,68.1
20160508011500,896.0,870.4,71.5789,49,72.4,100,68.1
20160508013000,896.0,870.4,71.5789,49,73.4,100,68.0
20160508014500,896.0,870.4,71.5789,49,73.4,100,67.9
20160508020000,896.0,870.4,71.5789,49,72.4,100,67.9
20160508021500,896.0,870.4,71.5789,49,72.4,100,67.9
20160508023000,896.0,870.4,71.5789,49,73.4,100,67.9
20160508024500,896.0,870.4,71.5789,49,73.4,100,67.9
20160508030000,896.0,870.4,71.5789,49,73.4,100,67.9
20160508031500,896.0,870.4,71.5789,49,72.4,100,67.9
20160508033000,896.0,870.4,71.5789,49,70.1,100,68.0
20160508034500,896.0,870.4,71.5789,49,72.0,100,68.1
20160508040000,896.0,870.4,71.5789,49,73.9,100,67.9
20160508041500,896.0,870.4,71.5789,49,72.9,100,67.9
20160508043000,896.0,870.4,71.5789,49,71.0,100,67.9
20160508044500,896.0,870.4,71.5789,49,69.7,100,67.9
20160508050000,896.0,870.4,71.5789,49,71.1,100,67.8
20160508051500,896.0,870.4,71.5789,49,73.2,100,67.8
20160508053000,896.0,870.4,71.5789,49,72.4,100,67.8
20160508054500,896.0,880.0,72.3684,49,69.7,100,67.8
20160508060000,896.0,880.0,72.3684,49,72.6,100,67.8
20160508061500,896.0,896.0,73.6842,49,73.4,100,67.7
20160508063000,896.0,896.0,73.6842,49,70.5,100,67.7
20160508064500,896.0,896.0,73.6842,49,70.5,100,67.8
20160508070000,896.0,896.0,73.6842,49,72.1,100,67.8
20160508071500,896.0,905.6,74.4737,49,73.8,100,67.9
20160508073000,896.0,905.6,74.4737,49,69.7,100,67.9
20160508074500,896.0,905.6,74.4737,49,69.7,100,67.9
20160508080000,896.0,905.6,74.4737,49,73.4,100,67.9
20160508081500,896.0,905.6,74.4737,49,70.6,100,68.0
20160508083000,896.0,905.6,74.4737,49,70.6,100,67.9
20160508084500,896.0,896.0,73.6842,49,72.9,100,68.1
20160508090000,896.0,880.0,72.3684,49,70.6,100,68.2
20160508091500,896.0,880.0,72.3684,49,65.0,0,68.3
20160508093000,896.0,870.4,71.5789,49,56.3,100,67.1
20160508094500,896.0,870.4,71.5789,49,63.6,100,67.0
20160508100000,896.0,870.4,71.5789,49,63.6,100,67.3
20160508101500,896.0,870.4,71.5789,49,64.4,100,67.4
20160508103000,896.0,870.4,71.5789,49,65.3,100,67.5
20160508104500,896.0,870.4,71.5789,49,66.8,100,67.7
20160508110000,896.0,870.4,71.5789,49,66.8,100,67.9
20160508111500,896.0,870.4,71.5789,49,67.6,100,67.7
20160508113000,896.0,870.4,71.5789,49,67.6,100,67.9
20160508114500,896.0,870.4,71.5789,49,67.6,100,67.9
20160508120000,896.0,870.4,71.5789,49,66.8,100,68.1
20160508121500,896.0,870.4,71.5789,49,68.1,100,68.1
20160508123000,896.0,870.4,71.5789,49,68.1,100,68.2
20160508124500,896.0,870.4,71.5789,49,56.8,100,67.5
20160508130000,896.0,870.4,71.5789,49,56.8,100,67.1
20160508131500,896.0,870.4,71.5789,49,64.0,100,67.4
20160508133000,896.0,870.4,71.5789,49,64.0,100,67.7
20160508134500,896.0,870.4,71.5789,49,64.0,100,67.8
20160508140000,896.0,870.4,71.5789,49,64.0,100,68.0
20160508141500,896.0,870.4,71.5789,49,64.0,100,68.1
20160508143000,896.0,857.6,70.5263,49,64.0,100,68.1
20160508144500,896.0,870.4,71.5789,49,64.0,100,68.2
20160508150000,896.0,870.4,71.5789,49,64.0,100,68.2
20160508151500,896.0,870.4,71.5789,49,64.0,100,68.1
20160508153000,896.0,870.4,71.5789,49,64.0,100,68.1
20160508154500,896.0,870.4,71.5789,49,64.0,100,68.0
20160508160000,896.0,870.4,71.5789,49,64.0,100,67.9
20160508161500,896.0,870.4,71.5789,49,64.0,100,67.9
20160508163000,896.0,870.4,71.5789,49,64.0,100,68.1
20160508164500,896.0,870.4,71.5789,49,64.0,100,68.1
20160508170000,896.0,880.0,72.3684,49,63.2,100,68.1
20160508171500,896.0,880.0,72.3684,49,63.2,100,68.0
20160508173000,896.0,870.4,71.5789,49,63.2,100,67.9
20160508174500,896.0,870.4,71.5789,49,63.2,100,67.8
20160508180000,896.0,870.4,71.5789,49,63.2,100,67.9
20160508181500,896.0,870.4,71.5789,49,63.2,100,67.9
20160508183000,896.0,870.4,71.5789,49,63.2,100,67.7
20160508184500,896.0,870.4,71.5789,49,63.2,100,67.7
20160508190000,896.0,870.4,71.5789,49,63.2,100,67.6
20160508191500,896.0,870.4,71.5789,49,63.2,100,67.5
20160508193000,896.0,870.4,71.5789,49,64.9,100,67.4
20160508194500,896.0,870.4,71.5789,49,68.6,100,67.7
20160508200000,896.0,870.4,71.5789,49,70.1,100,67.9
20160508201500,896.0,857.6,70.5263,49,67.7,100,68.0
20160508203000,896.0,857.6,70.5263,49,69.1,100,67.9
20160508204500,896.0,857.6,70.5263,49,69.1,100,68.0
20160508210000,896.0,867.2,71.3158,49,67.7,100,68.0
20160508211500,896.0,867.2,71.3158,49,69.1,100,68.1
20160508213000,896.0,867.2,71.3158,49,69.1,100,68.1
20160508214500,896.0,857.6,70.5263,49,67.7,100,68.0
20160508220000,896.0,857.6,70.5263,49,69.5,100,68.0
20160508221500,896.0,857.6,70.5263,49,68.2,100,67.9
20160508223000,896.0,867.2,71.3158,49,68.2,100,67.9
20160508224500,896.0,867.2,71.3158,49,69.2,100,67.9
20160508230000,896.0,867.2,71.3158,49,67.5,100,67.8
20160508231500,896.0,867.2,71.3158,49,69.6,100,67.8
20160508233000,896.0,867.2,71.3158,49,68.2,100,67.8
20160508234500,896.0,867.2,71.3158,49,68.2,100,67.8
20160509000000,896.0,867.2,71.3158,49,69.9,100,67.9
20160509001500,896.0,867.2,71.3158,49,68.7,100,68.0
20160509003000,896.0,867.2,71.3158,49,67.7,100,68.1
20160509004500,896.0,867.2,71.3158,49,69.6,100,68.0
20160509010000,896.0,867.2,71.3158,49,68.7,100,68.0
20160509011500,896.0,857.6,70.5263,49,67.9,100,68.1
20160509013000,896.0,857.6,70.5263,49,69.7,100,68.0
20160509014500,896.0,857.6,70.5263,49,67.3,100,68.1
20160509020000,896.0,857.6,70.5263,49,69.6,100,68.1
20160509021500,896.0,857.6,70.5263,49,68.2,100,68.0
20160509023000,896.0,857.6,70.5263,49,68.2,100,68.0
20160509024500,896.0,857.6,70.5263,49,69.1,100,67.9
20160509030000,896.0,867.2,71.3158,49,68.1,100,67.9
20160509031500,896.0,867.2,71.3158,49,68.1,100,68.0
20160509033000,896.0,867.2,71.3158,49,70.1,100,68.0
20160509034500,896.0,857.6,70.5263,49,70.1,100,68.0
20160509040000,896.0,857.6,70.5263,49,67.7,100,68.0
20160509041500,896.0,857.6,70.5263,49,69.9,100,68.0
20160509043000,896.0,857.6,70.5263,49,69.2,100,68.1
20160509044500,896.0,857.6,70.5263,49,68.2,100,68.1
20160509050000,896.0,857.6,70.5263,49,70.1,100,68.0
20160509051500,896.0,857.6,70.5263,49,68.8,100,68.0
20160509053000,896.0,857.6,70.5263,49,68.8,100,68.0
20160509054500,896.0,857.6,70.5263,49,69.7,100,68.1
20160509060000,896.0,857.6,70.5263,49,69.7,100,68.1
20160509061500,896.0,857.6,70.5263,49,69.7,100,68.1
20160509063000,896.0,857.6,70.5263,49,68.1,100,68.1
20160509064500,896.0,857.6,70.5263,49,69.2,100,68.1
20160509070000,896.0,857.6,70.5263,49,70.1,100,67.9
20160509071500,896.0,867.2,71.3158,49,70.1,100,67.9
20160509073000,896.0,867.2,71.3158,49,68.7,100,67.7
20160509074500,896.0,867.2,71.3158,49,67.7,100,67.8
20160509080000,896.0,883.2,72.6316,49,68.6,100,67.8
20160509081500,896.0,883.2,72.6316,49,68.6,100,67.7
20160509083000,896.0,883.2,72.6316,49,67.7,100,67.8
20160509084500,896.0,883.2,72.6316,49,67.7,100,67.8
20160509090000,896.0,883.2,72.6316,49,68.6,100,68.1
20160509091500,896.0,883.2,72.6316,49,70.1,100,68.1
20160509093000,896.0,883.2,72.6316,49,65.0,100,68.2
20160509094500,896.0,883.2,72.6316,49,56.0,100,67.3
20160509100000,896.0,873.6,71.8421,49,59.0,100,67.0
20160509101500,896.0,873.6,71.8421,49,63.2,100,67.4
20160509103000,896.0,873.6,71.8421,49,63.2,100,67.4
20160509104500,896.0,873.6,71.8421,49,64.8,100,67.5
20160509110000,896.0,873.6,71.8421,49,66.2,100,67.6
20160509111500,896.0,873.6,71.8421,49,66.2,100,67.8
20160509113000,896.0,864.0,71.0526,49,65.3,100,68.0
20160509114500,896.0,864.0,71.0526,49,65.3,100,68.1
20160509120000,896.0,864.0,71.0526,49,65.3,100,68.0
20160509121500,896.0,864.0,71.0526,49,65.3,100,68.1
20160509123000,896.0,864.0,71.0526,49,64.4,100,68.2
20160509124500,896.0,854.4,70.2632,49,65.3,100,68.1
20160509130000,896.0,889.6,73.1579,49,64.4,100,68.0
20160509131500,896.0,889.6,73.1579,49,56.4,100,67.7
20160509133000,896.0,889.6,73.1579,49,56.4,100,67.2
20160509134500,896.0,889.6,73.1579,49,58.7,100,67.4
20160509140000,896.0,889.6,73.1579,49,62.4,100,67.4
20160509141500,896.0,889.6,73.1579,49,62.4,100,67.4
20160509143000,896.0,889.6,73.1579,49,63.6,100,67.8
20160509144500,896.0,889.6,73.1579,49,63.6,100,67.8
20160509150000,896.0,889.6,73.1579,49,63.6,100,68.0
20160509151500,896.0,889.6,73.1579,49,63.6,100,68.2
20160509153000,896.0,889.6,73.1579,49,58.4,100,68.1
20160509154500,896.0,889.6,73.1579,49,56.4,100,67.6
20160509160000,896.0,889.6,73.1579,49,56.4,100,67.2
20160509161500,896.0,889.6,73.1579,49,60.5,100,67.2
20160509163000,896.0,889.6,73.1579,49,63.4,100,67.5
20160509164500,896.0,902.4,74.2105,49,63.4,100,67.5
20160509170000,896.0,902.4,74.2105,49,63.4,100,67.7
20160509171500,896.0,902.4,74.2105,49,63.4,100,67.7
20160509173000,896.0,902.4,74.2105,49,63.4,100,67.7
20160509174500,896.0,902.4,74.2105,49,69.2,100,67.6
20160509180000,896.0,902.4,74.2105,49,71.4,100,67.9
20160509181500,896.0,902.4,74.2105,49,71.4,100,68.2
20160509183000,896.0,889.6,73.1579,49,57.6,0,67.9
20160509184500,896.0,889.6,73.1579,49,56.4,100,67.4
20160509190000,896.0,889.6,73.1579,49,61.1,100,67.0
20160509191500,896.0,889.6,73.1579,49,62.8,100,67.4
20160509193000,896.0,902.4,74.2105,49,62.8,100,67.5
20160509194500,896.0,902.4,74.2105,49,64.0,100,67.5
20160509200000,896.0,902.4,74.2105,49,65.8,100,67.5
20160509201500,896.0,902.4,74.2105,49,65.8,100,67.6
20160509203000,896.0,902.4,74.2105,49,68.7,100,67.7
20160509204500,896.0,902.4,74.2105,49,68.7,100,67.8
20160509210000,896.0,902.4,74.2105,49,69.7,100,67.8
20160509211500,896.0,902.4,74.2105,49,69.7,100,67.9
20160509213000,896.0,902.4,74.2105,49,69.7,100,67.9
20160509214500,896.0,902.4,74.2105,49,69.7,100,67.9
20160509220000,896.0,902.4,74.2105,49,67.3,100,67.9
20160509221500,896.0,902.4,74.2105,49,68.6,100,67.9
20160509223000,896.0,902.4,74.2105,49,68.6,100,67.9
20160509224500,896.0,902.4,74.2105,49,67.7,100,68.0
20160509230000,896.0,902.4,74.2105,49,67.7,100,68.0
20160509231500,896.0,902.4,74.2105,49,69.5,100,68.0
20160509233000,896.0,902.4,74.2105,49,67.7,100,67.9
20160509234500,896.0,902.4,74.2105,49,67.7,100,68.0
20160510000000,896.0,902.4,74.2105,49,69.5,100,68.1
20160510001500,896.0,902.4,74.2105,49,67.7,100,68.1
20160510003000,896.0,902.4,74.2105,49,67.7,100,68.1
20160510004500,896.0,902.4,74.2105,49,69.2,100,68.1
20160510010000,896.0,902.4,74.2105,49,67.7,100,68.1
20160510011500,896.0,902.4,74.2105,49,67.7,100,68.1
20160510013000,896.0,902.4,74.2105,49,69.6,100,68.1
20160510014500,896.0,902.4,74.2105,49,67.7,100,68.2
20160510020000,896.0,902.4,74.2105,49,67.7,100,68.2
20160510021500,896.0,902.4,74.2105,49,69.6,100,68.1
20160510023000,896.0,902.4,74.2105,49,68.2,100,68.2
20160510024500,896.0,902.4,74.2105,49,67.3,100,68.1
20160510030000,896.0,902.4,74.2105,49,69.6,100,68.2
20160510031500,896.0,902.4,74.2105,49,68.2,100,68.2
20160510033000,896.0,902.4,74.2105,49,67.3,100,68.1
20160510034500,896.0,902.4,74.2105,49,69.4,100,68.1
20160510040000,896.0,902.4,74.2105,49,68.2,100,68.1
20160510041500,896.0,902.4,74.2105,49,67.3,100,68.1
20160510043000,896.0,902.4,74.2105,49,69.1,100,68.1
20160510044500,896.0,902.4,74.2105,49,68.2,100,68.1
20160510050000,896.0,902.4,74.2105,49,68.2,100,68.1
20160510051500,896.0,902.4,74.2105,49,69.6,100,68.2
20160510053000,896.0,902.4,74.2105,49,69.6,100,68.2
20160510054500,896.0,902.4,74.2105,49,68.2,100,68.2
20160510060000,896.0,902.4,74.2105,49,56.8,100,67.6
20160510061500,896.0,902.4,74.2105,49,56.8,100,66.9
20160510063000,896.0,902.4,74.2105,49,63.6,100,67.2
20160510064500,896.0,902.4,74.2105,49,63.6,100,67.2
20160510070000,896.0,902.4,74.2105,49,65.3,100,67.5
20160510071500,896.0,851.2,70.0,49,70.6,100,67.6
20160510073000,896.0,851.2,70.0,49,69.6,100,67.9
20160510074500,896.0,851.2,70.0,49,71.5,100,68.1
20160510080000,896.0,851.2,70.0,49,71.5,100,68.2
20160510081500,896.0,851.2,70.0,49,56.8,100,67.4
20160510083000,896.0,851.2,70.0,49,56.8,100,67.1
20160510084500,896.0,851.2,70.0,49,63.2,100,67.2
20160510090000,896.0,851.2,70.0,49,63.2,100,67.5
20160510091500,896.0,851.2,70.0,49,63.2,100,67.6
20160510093000,896.0,864.0,71.0526,49,63.2,100,67.6
20160510094500,896.0,864.0,71.0526,49,63.2,100,67.6
20160510100000,896.0,864.0,71.0526,49,62.4,100,67.7
20160510101500,896.0,864.0,71.0526,49,61.1,100,67.7
20160510103000,896.0,864.0,71.0526,49,67.3,100,67.8
20160510104500,896.0,864.0,71.0526,49,64.0,100,68.1
20160510110000,896.0,864.0,71.0526,49,62.4,100,68.1
20160510111500,896.0,864.0,71.0526,49,67.3,100,68.2
20160510113000,896.0,864.0,71.0526,49,56.8,0,67.9
20160510114500,896.0,864.0,71.0526,49,56.8,100,67.6
20160510120000,896.0,864.0,71.0526,49,56.8,100,67.4
20160510121500,896.0,864.0,71.0526,49,56.8,100,67.5
20160510123000,896.0,854.4,70.2632,49,56.8,100,67.5
20160510124500,896.0,864.0,71.0526,49,56.8,100,67.5
20160510130000,896.0,864.0,71.0526,49,56.8,100,67.7
20160510131500,896.0,864.0,71.0526,49,56.8,100,67.7
20160510133000,896.0,864.0,71.0526,49,57.5,100,67.7
20160510134500,896.0,864.0,71.0526,49,61.1,100,67.7
20160510140000,896.0,864.0,71.0526,49,62.0,100,68.1
20160510141500,896.0,880.0,72.3684,50,62.0,100,68.2
20160510143000,896.0,870.4,71.5789,50,62.0,100,68.2
20160510144500,896.0,880.0,72.3684,50,56.8,0,68.1
20160510150000,896.0,880.0,72.3684,50,56.8,0,68.1
20160510151500,896.0,896.0,73.6842,50,56.8,0,67.8
20160510153000,896.0,908.8,74.7368,50,56.8,100,67.7
20160510154500,896.0,908.8,74.7368,50,56.0,100,67.6
20160510160000,896.0,921.6,75.7895,50,56.0,100,67.2
20160510161500,896.0,921.6,75.7895,50,59.1,100,67.4
20160510163000,896.0,921.6,75.7895,50,62.4,100,67.5
20160510164500,896.0,921.6,75.7895,50,62.4,100,67.8
20160510170000,896.0,921.6,75.7895,50,62.4,100,67.8
20160510171500,896.0,912.0,75.0,50,62.4,100,67.8
20160510173000,896.0,912.0,75.0,50,63.2,100,67.7
20160510174500,896.0,928.0,76.3158,50,63.2,100,67.8
20160510180000,896.0,928.0,76.3158,50,63.2,100,68.0
20160510181500,896.0,937.6,77.1053,50,63.2,100,68.1
20160510183000,896.0,937.6,77.1053,50,63.2,100,68.1
20160510184500,896.0,937.6,77.1053,50,63.2,100,68.0
20160510190000,896.0,937.6,77.1053,50,63.2,100,67.9
20160510191500,896.0,937.6,77.1053,50,63.2,100,67.9
20160510193000,896.0,937.6,77.1053,50,62.4,100,67.8
20160510194500,896.0,937.6,77.1053,50,62.4,100,67.7
20160510200000,896.0,937.6,77.1053,50,62.4,100,67.5
20160510201500,896.0,937.6,77.1053,50,67.3,100,67.5
20160510203000,896.0,937.6,77.1053,50,68.2,100,67.8
20160510204500,896.0,937.6,77.1053,50,68.2,100,67.9
20160510210000,896.0,937.6,77.1053,50,68.2,100,68.1
20160510211500,896.0,937.6,77.1053,50,68.2,100,68.1
20160510213000,896.0,937.6,77.1053,50,67.5,100,68.1
20160510214500,896.0,937.6,77.1053,50,67.5,100,68.1
20160510220000,896.0,937.6,77.1053,50,67.5,100,68.2
20160510221500,896.0,937.6,77.1053,50,60.5,0,68.2
20160510223000,896.0,928.0,76.3158,50,56.0,100,67.3
20160510224500,896.0,928.0,76.3158,50,61.5,100,67.0
20160510230000,896.0,928.0,76.3158,50,61.5,100,67.3
20160510231500,896.0,928.0,76.3158,50,63.2,100,67.4
20160510233000,896.0,928.0,76.3158,50,69.2,100,67.5
20160510234500,896.0,928.0,76.3158,50,69.2,100,67.8
20160511000000,896.0,928.0,76.3158,50,69.2,100,67.9
20160511001500,896.0,928.0,76.3158,50,69.2,100,68.0
20160511003000,896.0,928.0,76.3158,50,69.2,100,68.1
20160511004500,896.0,928.0,76.3158,50,69.2,100,68.1
20160511010000,896.0,928.0,76.3158,50,70.1,100,68.2
20160511011500,896.0,880.0,72.3684,11,71.5,0,68.3
20160511013000,896.0,867.2,71.3158,49,56.3,0,67.7
20160511014500,896.0,880.0,72.3684,49,56.3,100,67.0
20160511020000,896.0,880.0,72.3684,49,62.8,100,67.0
20160511021500,896.0,880.0,72.3684,49,64.8,100,67.2
20160511023000,896.0,880.0,72.3684,49,67.7,100,67.5
20160511024500,896.0,880.0,72.3684,49,67.7,100,67.7
20160511030000,896.0,880.0,72.3684,49,67.7,100,67.9
20160511031500,896.0,880.0,72.3684,49,67.7,100,68.0
20160511033000,896.0,880.0,72.3684,49,67.7,100,68.1
20160511034500,896.0,880.0,72.3684,49,67.7,100,67.9
20160511040000,896.0,880.0,72.3684,49,67.7,100,67.9
20160511041500,896.0,880.0,72.3684,49,67.7,100,67.7
20160511043000,896.0,880.0,72.3684,49,67.7,100,67.7
20160511044500,896.0,864.0,71.0526,9,67.3,0,68.1
20160511050000,896.0,822.4,67.6316,11,67.3,0,67.9
20160511051500,896.0,851.2,70.0,49,56.3,100,67.4
20160511053000,896.0,851.2,70.0,49,63.1,100,66.8
20160511054500,896.0,851.2,70.0,49,66.2,100,66.9
20160511060000,896.0,864.0,71.0526,49,70.5,100,67.4
20160511061500,896.0,854.4,70.2632,49,70.5,100,67.9
20160511063000,896.0,854.4,70.2632,49,70.5,100,68.1
20160511064500,896.0,854.4,70.2632,49,59.6,0,68.2
20160511070000,896.0,854.4,70.2632,49,56.8,100,67.2
20160511071500,896.0,854.4,70.2632,49,61.1,100,67.1
20160511073000,896.0,854.4,70.2632,49,63.6,100,67.2
20160511074500,896.0,854.4,70.2632,49,63.6,100,67.3
20160511080000,896.0,854.4,70.2632,49,68.1,100,67.5
20160511081500,896.0,854.4,70.2632,49,68.1,100,67.8
20160511083000,896.0,854.4,70.2632,49,68.1,100,68.0
20160511084500,896.0,854.4,70.2632,49,68.1,100,68.1
20160511090000,896.0,854.4,70.2632,49,58.0,0,68.1
20160511091500,896.0,854.4,70.2632,49,56.4,100,67.3
20160511093000,896.0,854.4,70.2632,49,56.4,100,67.3
20160511094500,896.0,854.4,70.2632,49,61.1,100,67.3
20160511100000,896.0,854.4,70.2632,49,62.4,100,67.6
20160511101500,896.0,854.4,70.2632,49,62.4,100,67.9
20160511103000,896.0,854.4,70.2632,49,62.4,100,68.0
20160511104500,896.0,854.4,70.2632,49,62.4,100,68.1
20160511110000,896.0,854.4,70.2632,49,56.6,100,67.8
20160511111500,896.0,854.4,70.2632,49,56.6,0,68.5
20160511113000,896.0,854.4,70.2632,49,56.6,0,68.6
20160511114500,896.0,854.4,70.2632,49,56.6,0,68.5
20160511120000,896.0,854.4,70.2632,49,56.6,0,68.4
20160511121500,896.0,854.4,70.2632,49,56.6,0,68.0
20160511123000,896.0,854.4,70.2632,49,56.6,0,68.6
20160511124500,896.0,854.4,70.2632,49,56.6,0,67.9
20160511130000,896.0,854.4,70.2632,49,55.9,0,68.2
20160511131500,896.0,854.4,70.2632,49,56.8,0,67.9
20160511133000,896.0,854.4,70.2632,49,56.8,0,67.8
20160511134500,896.0,841.6,69.2105,49,56.8,100,67.6
20160511140000,896.0,854.4,70.2632,49,56.8,100,67.8
20160511141500,896.0,854.4,70.2632,49,56.8,100,67.6
20160511143000,896.0,883.2,72.6316,49,56.0,100,67.8
20160511144500,896.0,883.2,72.6316,49,56.0,100,67.7
20160511150000,896.0,905.6,74.4737,49,56.0,100,67.7
20160511151500,896.0,921.6,75.7895,49,56.0,100,67.7
20160511153000,896.0,912.0,75.0,49,56.0,100,67.7
20160511154500,896.0,912.0,75.0,49,56.0,100,67.7
20160511160000,896.0,883.2,72.6316,49,56.0,100,67.6
20160511161500,896.0,883.2,72.6316,49,57.5,100,67.4
20160511163000,896.0,899.2,73.9474,49,61.9,100,67.7
20160511164500,896.0,899.2,73.9474,49,61.9,100,67.7
20160511170000,896.0,912.0,75.0,49,61.9,100,67.7
20160511171500,896.0,912.0,75.0,49,61.9,100,67.8
20160511173000,896.0,921.6,75.7895,49,61.9,100,67.7
20160511174500,896.0,921.6,75.7895,49,61.9,100,67.7
20160511180000,896.0,912.0,75.0,49,62.8,100,67.6
20160511181500,896.0,921.6,75.7895,49,62.8,100,67.7
20160511183000,896.0,912.0,75.0,49,62.0,100,67.8
20160511184500,896.0,912.0,75.0,49,63.2,100,67.7
20160511190000,896.0,912.0,75.0,49,62.4,100,67.8
20160511191500,896.0,912.0,75.0,49,62.4,100,67.6
20160511193000,896.0,921.6,75.7895,49,63.1,100,67.7
20160511194500,896.0,908.8,74.7368,49,64.0,100,67.7
20160511200000,896.0,908.8,74.7368,49,64.0,100,67.7
20160511201500,896.0,908.8,74.7368,49,67.3,100,67.8
20160511203000,896.0,908.8,74.7368,49,67.3,100,67.9
20160511204500,896.0,908.8,74.7368,49,67.3,100,67.9
20160511210000,896.0,908.8,74.7368,49,67.3,100,68.0
20160511211500,896.0,908.8,74.7368,49,67.3,100,68.0
20160511213000,896.0,908.8,74.7368,49,67.3,100,68.1
20160511214500,896.0,908.8,74.7368,49,67.3,100,68.1
20160511220000,896.0,908.8,74.7368,49,67.3,100,67.9
20160511221500,896.0,908.8,74.7368,49,67.3,100,67.9
20160511223000,896.0,921.6,75.7895,49,66.3,100,67.9
20160511224500,896.0,921.6,75.7895,49,66.3,100,67.9
20160511230000,896.0,908.8,74.7368,49,66.3,100,67.8
20160511231500,896.0,908.8,74.7368,49,67.2,100,67.8
20160511233000,896.0,908.8,74.7368,49,66.5,100,67.9
20160511234500,896.0,908.8,74.7368,49,66.5,100,67.9
20160512000000,896.0,921.6,75.7895,49,67.3,100,67.9
20160512001500,896.0,908.8,74.7368,49,67.3,100,67.8
20160512003000,896.0,908.8,74.7368,49,67.3,100,67.8
20160512004500,896.0,908.8,74.7368,49,67.3,100,67.8
20160512010000,896.0,921.6,75.7895,49,67.3,100,67.8
20160512011500,896.0,921.6,75.7895,49,67.3,100,67.7
20160512013000,896.0,921.6,75.7895,49,67.3,100,67.7
20160512014500,896.0,912.0,75.0,49,67.3,100,67.7
20160512020000,896.0,912.0,75.0,49,69.2,100,67.7
20160512021500,896.0,921.6,75.7895,49,70.7,100,67.9
20160512023000,896.0,921.6,75.7895,49,69.2,100,67.9
20160512024500,896.0,921.6,75.7895,49,70.0,100,68.1
20160512030000,896.0,921.6,75.7895,49,69.2,100,68.0
20160512031500,896.0,908.8,74.7368,49,70.1,100,68.0
20160512033000,896.0,921.6,75.7895,49,69.2,100,68.1
20160512034500,896.0,912.0,75.0,49,70.1,100,68.1
20160512040000,896.0,921.6,75.7895,49,70.1,100,68.1
20160512041500,896.0,908.8,74.7368,49,70.1,100,68.1
20160512043000,896.0,908.8,74.7368,49,70.1,100,68.2
20160512044500,896.0,908.8,74.7368,49,67.7,100,68.2
20160512050000,896.0,908.8,74.7368,49,69.7,100,68.2
20160512051500,896.0,908.8,74.7368,49,69.7,100,68.2
20160512053000,896.0,908.8,74.7368,49,69.7,100,68.1
20160512054500,896.0,908.8,74.7368,49,69.7,100,68.1
20160512060000,896.0,908.8,74.7368,49,70.6,100,68.1
20160512061500,896.0,908.8,74.7368,49,70.6,100,68.2
20160512063000,896.0,908.8,74.7368,49,69.2,100,68.1
20160512064500,896.0,921.6,75.7895,49,69.2,100,68.1
20160512070000,896.0,921.6,75.7895,49,70.1,100,68.1
20160512071500,896.0,912.0,75.0,49,70.1,100,68.2
20160512073000,896.0,912.0,75.0,49,70.1,100,68.1
20160512074500,896.0,912.0,75.0,49,70.1,100,68.2
20160512080000,896.0,902.4,74.2105,49,56.4,100,67.3
20160512081500,896.0,889.6,73.1579,49,60.1,100,67.1
20160512083000,896.0,870.4,71.5789,49,62.8,100,67.4
20160512084500,896.0,870.4,71.5789,49,63.6,100,67.6
20160512090000,896.0,870.4,71.5789,49,63.6,100,67.7
20160512091500,896.0,870.4,71.5789,49,63.6,100,67.9
20160512093000,896.0,870.4,71.5789,49,62.4,100,68.0
20160512094500,896.0,870.4,71.5789,49,62.4,100,67.8
20160512100000,896.0,870.4,71.5789,49,61.2,100,67.8
20160512101500,896.0,870.4,71.5789,49,61.2,100,67.9
20160512103000,896.0,870.4,71.5789,49,61.2,100,67.8
20160512104500,896.0,870.4,71.5789,49,61.2,100,67.9
20160512110000,896.0,896.0,73.6842,49,61.2,100,68.0
20160512111500,896.0,886.4,72.8947,49,61.2,100,68.1
20160512113000,896.0,870.4,71.5789,49,61.2,100,68.1
20160512114500,896.0,870.4,71.5789,49,61.2,100,68.1
20160512120000,896.0,870.4,71.5789,49,61.2,100,67.9
20160512121500,896.0,883.2,72.6316,49,61.2,100,67.9
20160512123000,896.0,883.2,72.6316,49,61.9,100,68.0
20160512124500,896.0,883.2,72.6316,49,61.9,100,68.1
20160512130000,896.0,883.2,72.6316,49,61.9,100,68.2
20160512131500,896.0,883.2,72.6316,49,61.9,100,68.2
20160512133000,896.0,873.6,71.8421,49,56.8,0,68.1
20160512134500,896.0,873.6,71.8421,49,55.2,100,67.7
20160512140000,896.0,899.2,73.9474,49,56.7,100,67.6
20160512141500,896.0,899.2,73.9474,49,56.7,100,67.5
20160512143000,896.0,899.2,73.9474,49,56.7,100,67.6
20160512144500,896.0,899.2,73.9474,49,56.7,100,67.8
20160512150000,896.0,883.2,72.6316,49,56.7,100,67.7
20160512151500,896.0,873.6,71.8421,49,56.7,100,67.7
20160512153000,896.0,873.6,71.8421,49,56.7,100,67.7
20160512154500,896.0,883.2,72.6316,49,56.7,100,67.8
20160512160000,896.0,883.2,72.6316,49,56.7,100,68.1
20160512161500,896.0,883.2,72.6316,49,56.7,100,67.9
20160512163000,896.0,883.2,72.6316,49,56.7,100,67.8
20160512164500,896.0,883.2,72.6316,49,56.0,100,67.7
20160512170000,896.0,896.0,73.6842,49,56.0,100,67.5
20160512171500,896.0,896.0,73.6842,49,58.7,100,67.6
20160512173000,896.0,896.0,73.6842,49,60.7,100,67.7
20160512174500,896.0,905.6,74.4737,49,61.5,100,67.8
20160512180000,896.0,924.8,76.0526,49,61.5,100,67.7
20160512181500,896.0,912.0,75.0,49,61.5,100,67.7
20160512183000,896.0,924.8,76.0526,49,61.5,100,67.7
20160512184500,896.0,912.0,75.0,49,61.5,100,67.8
20160512190000,896.0,912.0,75.0,49,61.5,100,67.7
20160512191500,896.0,912.0,75.0,49,61.5,100,67.6
20160512193000,896.0,921.6,75.7895,49,61.5,100,67.6
20160512194500,896.0,921.6,75.7895,49,61.5,100,67.6
20160512200000,896.0,921.6,75.7895,49,64.4,100,67.7
20160512201500,896.0,921.6,75.7895,49,64.4,100,67.7
20160512203000,896.0,912.0,75.0,49,64.4,100,67.7
20160512204500,896.0,924.8,76.0526,49,64.4,100,67.8
20160512210000,896.0,924.8,76.0526,49,64.4,100,67.7
20160512211500,896.0,912.0,75.0,49,64.4,100,67.8
20160512213000,896.0,924.8,76.0526,49,64.4,100,67.7
20160512214500,896.0,924.8,76.0526,49,64.4,100,67.8
20160512220000,896.0,912.0,75.0,49,64.4,100,67.6
20160512221500,896.0,921.6,75.7895,49,66.2,100,67.7
20160512223000,896.0,921.6,75.7895,49,66.2,100,67.8
20160512224500,896.0,921.6,75.7895,49,66.2,100,67.9
20160512230000,896.0,921.6,75.7895,49,66.2,100,67.9
20160512231500,896.0,921.6,75.7895,49,66.2,100,67.9
20160512233000,896.0,921.6,75.7895,49,66.2,100,67.8
20160512234500,896.0,912.0,75.0,49,66.2,100,67.8
20160513000000,896.0,924.8,76.0526,49,66.2,100,67.9
20160513001500,896.0,924.8,76.0526,49,66.2,100,67.9
20160513003000,896.0,912.0,75.0,49,66.2,100,68.0
20160513004500,896.0,921.6,75.7895,49,66.2,100,67.9
20160513010000,896.0,908.8,74.7368,49,66.2,100,68.0
20160513011500,896.0,908.8,74.7368,49,66.2,100,67.9
20160513013000,896.0,908.8,74.7368,49,67.3,100,67.9
20160513014500,896.0,908.8,74.7368,49,67.3,100,68.0
20160513020000,896.0,908.8,74.7368,49,67.3,100,68.0
20160513021500,896.0,908.8,74.7368,49,67.3,100,67.9
20160513023000,896.0,908.8,74.7368,49,67.3,100,67.9
20160513024500,896.0,908.8,74.7368,49,67.3,100,68.0
20160513030000,896.0,908.8,74.7368,49,67.3,100,68.1
20160513031500,896.0,908.8,74.7368,49,67.3,100,68.1
20160513033000,896.0,908.8,74.7368,49,68.1,100,68.0
20160513034500,896.0,908.8,74.7368,49,68.1,100,68.0
20160513040000,896.0,908.8,74.7368,49,68.1,100,68.1
20160513041500,896.0,908.8,74.7368,49,67.2,100,68.1
20160513043000,896.0,908.8,74.7368,49,67.2,100,68.0
20160513044500,896.0,908.8,74.7368,49,67.2,100,67.9
20160513050000,896.0,908.8,74.7368,49,67.2,100,67.9
20160513051500,896.0,908.8,74.7368,49,67.2,100,67.9
20160513053000,896.0,908.8,74.7368,49,67.2,100,67.9
20160513054500,896.0,908.8,74.7368,49,67.2,100,67.9
20160513060000,896.0,921.6,75.7895,49,67.2,100,67.9
20160513061500,896.0,912.0,75.0,49,67.2,100,67.9
20160513063000,896.0,921.6,75.7895,49,67.2,100,68.0
20160513064500,896.0,921.6,75.7895,49,67.2,100,68.0
20160513070000,896.0,912.0,75.0,49,67.2,100,68.1
20160513071500,896.0,921.6,75.7895,49,67.2,100,67.9
20160513073000,896.0,908.8,74.7368,49,67.2,100,68.1
20160513074500,896.0,908.8,74.7368,49,63.0,0,68.3
20160513080000,896.0,908.8,74.7368,49,56.4,100,67.3
20160513081500,896.0,908.8,74.7368,49,60.4,100,67.0
20160513083000,896.0,889.6,73.1579,49,62.4,100,67.3
20160513084500,896.0,889.6,73.1579,49,62.4,100,67.4
20160513090000,896.0,889.6,73.1579,49,62.4,100,67.5
20160513091500,896.0,889.6,73.1579,49,62.4,100,67.6
20160513093000,896.0,889.6,73.1579,49,64.0,100,67.8
20160513094500,896.0,908.8,74.7368,49,64.0,100,68.1
20160513100000,896.0,908.8,74.7368,49,64.0,100,68.0
20160513101500,896.0,908.8,74.7368,49,64.0,100,68.1
20160513103000,896.0,908.8,74.7368,49,64.0,100,68.2
20160513104500,896.0,908.8,74.7368,49,64.0,100,68.2
20160513110000,896.0,908.8,74.7368,49,56.8,0,67.9
20160513111500,896.0,908.8,74.7368,49,56.8,100,67.5
20160513113000,896.0,924.8,76.0526,49,56.8,100,67.7
20160513114500,896.0,867.2,71.3158,49,56.8,100,67.7
20160513120000,896.0,867.2,71.3158,49,56.8,100,67.6
20160513121500,896.0,867.2,71.3158,49,56.8,100,67.5
20160513123000,896.0,867.2,71.3158,49,56.8,100,67.6
20160513124500,896.0,867.2,71.3158,49,56.8,100,67.6
20160513130000,896.0,867.2,71.3158,49,56.8,100,67.9
20160513131500,896.0,867.2,71.3158,49,56.8,100,67.9
20160513133000,896.0,867.2,71.3158,49,56.8,100,67.7
20160513134500,896.0,867.2,71.3158,49,58.7,100,67.8
20160513140000,896.0,867.2,71.3158,49,58.7,100,67.8
20160513141500,896.0,867.2,71.3158,49,59.4,100,67.9
20160513143000,896.0,912.0,75.0,49,56.8,0,68.0
20160513144500,896.0,912.0,75.0,49,56.8,0,67.8
20160513150000,896.0,912.0,75.0,49,56.8,100,67.6
20160513151500,896.0,902.4,74.2105,49,56.8,100,67.5
20160513153000,896.0,902.4,74.2105,49,56.8,100,67.6
20160513154500,896.0,902.4,74.2105,49,56.8,100,67.6
20160513160000,896.0,912.0,75.0,49,56.8,100,67.7
20160513161500,896.0,924.8,76.0526,49,56.8,100,67.6
20160513163000,896.0,924.8,76.0526,49,56.8,100,67.6
20160513164500,896.0,924.8,76.0526,49,59.2,100,67.8
20160513170000,896.0,924.8,76.0526,49,59.2,100,67.8
20160513171500,896.0,924.8,76.0526,49,60.0,100,67.5
20160513173000,896.0,924.8,76.0526,49,62.4,100,67.9
20160513174500,896.0,924.8,76.0526,49,62.4,100,67.8
20160513180000,896.0,924.8,76.0526,49,62.4,100,67.9
20160513181500,896.0,924.8,76.0526,49,62.4,100,68.0
20160513183000,896.0,924.8,76.0526,49,62.4,100,68.0
20160513184500,896.0,924.8,76.0526,49,62.4,100,68.0
20160513190000,896.0,924.8,76.0526,49,62.4,100,68.0
20160513191500,896.0,924.8,76.0526,49,62.4,100,68.0
20160513193000,896.0,924.8,76.0526,49,62.4,100,67.9
20160513194500,896.0,934.4,76.8421,49,62.4,100,67.7
20160513200000,896.0,934.4,76.8421,49,62.4,100,67.7
20160513201500,896.0,934.4,76.8421,49,62.4,100,67.8
20160513203000,896.0,934.4,76.8421,49,62.4,100,67.7
20160513204500,896.0,934.4,76.8421,49,62.4,100,67.6
20160513210000,896.0,934.4,76.8421,49,66.5,100,67.5
20160513211500,896.0,921.6,75.7895,49,65.8,100,67.7
20160513213000,896.0,921.6,75.7895,49,65.8,100,67.6
20160513214500,896.0,921.6,75.7895,49,67.2,100,67.7
20160513220000,896.0,921.6,75.7895,49,67.2,100,67.9
20160513221500,896.0,921.6,75.7895,49,67.2,100,67.9
20160513223000,896.0,921.6,75.7895,49,67.2,100,67.9
20160513224500,896.0,921.6,75.7895,49,67.2,100,68.0
20160513230000,896.0,921.6,75.7895,49,67.2,100,68.1
20160513231500,896.0,921.6,75.7895,49,68.1,100,68.1
20160513233000,896.0,921.6,75.7895,49,68.1,100,68.1
20160513234500,896.0,921.6,75.7895,49,67.3,100,67.9
20160514000000,896.0,921.6,75.7895,49,67.3,100,68.0
20160514001500,896.0,921.6,75.7895,49,67.3,100,68.0
20160514003000,896.0,921.6,75.7895,49,68.1,100,67.9
20160514004500,896.0,921.6,75.7895,49,68.1,100,67.9
20160514010000,896.0,921.6,75.7895,49,68.1,100,68.0
20160514011500,896.0,867.2,71.3158,3,68.8,0,67.9
20160514013000,896.0,867.2,71.3158,49,56.4,100,67.4
20160514014500,896.0,867.2,71.3158,49,61.1,100,66.9
20160514020000,896.0,867.2,71.3158,49,63.2,100,67.0
20160514021500,896.0,857.6,70.5263,49,69.1,100,67.3
20160514023000,896.0,857.6,70.5263,49,71.0,100,67.7
20160514024500,896.0,857.6,70.5263,49,69.7,100,67.9
20160514030000,896.0,857.6,70.5263,49,70.5,100,68.1
20160514031500,896.0,867.2,71.3158,49,70.5,100,68.1
20160514033000,896.0,857.6,70.5263,49,70.5,100,68.2
20160514034500,896.0,857.6,70.5263,49,56.4,100,67.3
20160514040000,896.0,857.6,70.5263,49,62.4,100,66.9
20160514041500,896.0,857.6,70.5263,49,62.4,100,67.1
20160514043000,896.0,857.6,70.5263,49,67.3,100,67.3
20160514044500,896.0,857.6,70.5263,49,69.1,100,67.6
20160514050000,896.0,857.6,70.5263,49,69.1,100,67.7
20160514051500,896.0,857.6,70.5263,49,69.1,100,67.8
20160514053000,896.0,857.6,70.5263,49,69.1,100,67.9
20160514054500,896.0,857.6,70.5263,49,69.1,100,67.9
20160514060000,896.0,857.6,70.5263,49,69.1,100,67.9
20160514061500,896.0,857.6,70.5263,49,69.1,100,67.9
20160514063000,896.0,857.6,70.5263,49,69.1,100,67.9
20160514064500,896.0,857.6,70.5263,49,69.1,100,67.9
20160514070000,896.0,857.6,70.5263,49,69.1,100,67.9
20160514071500,896.0,857.6,70.5263,49,69.1,100,67.9
20160514073000,896.0,857.6,70.5263,49,69.1,100,67.9
20160514074500,896.0,857.6,70.5263,49,69.1,100,68.0
20160514080000,896.0,857.6,70.5263,49,68.2,100,67.9
20160514081500,896.0,857.6,70.5263,49,68.2,100,68.0
20160514083000,896.0,857.6,70.5263,49,68.2,100,67.9
20160514084500,896.0,857.6,70.5263,49,68.2,100,68.0
20160514090000,896.0,857.6,70.5263,49,68.2,100,68.0
20160514091500,896.0,857.6,70.5263,49,68.2,100,68.1
20160514093000,896.0,857.6,70.5263,49,68.2,100,68.1
20160514094500,896.0,857.6,70.5263,49,56.8,100,67.6
20160514100000,896.0,857.6,70.5263,49,56.2,100,67.1
20160514101500,896.0,857.6,70.5263,49,63.2,100,67.2
20160514103000,896.0,857.6,70.5263,49,63.2,100,67.4
20160514104500,896.0,857.6,70.5263,49,63.2,100,67.5
20160514110000,896.0,857.6,70.5263,49,64.0,100,67.7
20160514111500,896.0,857.6,70.5263,49,64.0,100,67.8
20160514113000,896.0,857.6,70.5263,49,64.0,100,67.8
20160514114500,896.0,867.2,71.3158,49,64.0,100,68.0
20160514120000,896.0,857.6,70.5263,49,64.0,100,68.2
20160514121500,896.0,857.6,70.5263,49,64.0,100,68.2
20160514123000,896.0,857.6,70.5263,49,65.3,100,68.2
20160514124500,896.0,857.6,70.5263,49,57.2,0,68.0
20160514130000,896.0,857.6,70.5263,49,56.3,100,67.6
20160514131500,896.0,857.6,70.5263,49,56.3,100,67.6
20160514133000,896.0,867.2,71.3158,49,57.0,100,67.3
20160514134500,896.0,867.2,71.3158,49,58.7,100,67.3
20160514140000,896.0,854.4,70.2632,49,62.8,100,67.7
20160514141500,896.0,864.0,71.0526,49,62.8,100,68.0
20160514143000,896.0,864.0,71.0526,49,62.8,100,68.1
20160514144500,896.0,864.0,71.0526,49,62.8,100,68.1
20160514150000,896.0,864.0,71.0526,49,62.8,100,67.9
20160514151500,896.0,864.0,71.0526,49,62.8,100,68.1
20160514153000,896.0,864.0,71.0526,49,56.8,0,67.9
20160514154500,896.0,864.0,71.0526,49,56.8,100,67.7
20160514160000,896.0,864.0,71.0526,49,56.8,100,67.7
20160514161500,896.0,864.0,71.0526,49,56.8,100,67.6
20160514163000,896.0,864.0,71.0526,49,56.8,100,67.9
20160514164500,896.0,864.0,71.0526,49,56.8,100,67.5
20160514170000,896.0,864.0,71.0526,49,56.8,100,67.6
20160514171500,896.0,873.6,71.8421,49,56.8,100,67.5
20160514173000,896.0,873.6,71.8421,49,56.8,100,67.6
20160514174500,896.0,873.6,71.8421,49,61.5,100,67.7
20160514180000,896.0,873.6,71.8421,49,61.5,100,67.8
20160514181500,896.0,873.6,71.8421,49,61.5,100,67.9
20160514183000,896.0,873.6,71.8421,49,61.5,100,67.9
20160514184500,896.0,873.6,71.8421,49,61.5,100,67.7
20160514190000,896.0,873.6,71.8421,49,61.5,100,67.8
20160514191500,896.0,873.6,71.8421,49,61.5,100,67.7
20160514193000,896.0,873.6,71.8421,49,60.8,100,67.7
20160514194500,896.0,873.6,71.8421,49,60.8,100,67.7
20160514200000,896.0,873.6,71.8421,49,62.4,100,67.7
20160514201500,896.0,873.6,71.8421,49,62.4,100,67.7
20160514203000,896.0,864.0,71.0526,49,63.2,100,67.7
20160514204500,896.0,864.0,71.0526,49,63.2,100,67.7
20160514210000,896.0,864.0,71.0526,49,63.2,100,67.6
20160514211500,896.0,864.0,71.0526,49,63.2,100,67.8
20160514213000,896.0,864.0,71.0526,49,63.2,100,67.7
20160514214500,896.0,864.0,71.0526,49,63.2,100,67.7
20160514220000,896.0,864.0,71.0526,49,63.2,100,67.7
20160514221500,896.0,864.0,71.0526,49,65.3,100,67.6
20160514223000,896.0,864.0,71.0526,49,66.7,100,67.8
20160514224500,896.0,864.0,71.0526,49,66.7,100,67.9
20160514230000,896.0,864.0,71.0526,49,66.7,100,68.0
20160514231500,896.0,864.0,71.0526,49,66.7,100,68.0
20160514233000,896.0,864.0,71.0526,49,66.7,100,68.1
20160514234500,896.0,864.0,71.0526,49,66.7,100,68.1
20160515000000,896.0,864.0,71.0526,49,66.7,100,68.1
20160515001500,896.0,864.0,71.0526,49,66.7,100,68.1
20160515003000,896.0,864.0,71.0526,49,66.7,100,68.1
20160515004500,896.0,864.0,71.0526,49,66.7,100,68.1
20160515010000,896.0,864.0,71.0526,49,66.7,100,68.1
20160515011500,896.0,864.0,71.0526,49,66.7,100,68.1
20160515013000,896.0,864.0,71.0526,49,66.7,100,68.0
20160515014500,896.0,864.0,71.0526,49,66.7,100,68.1
20160515020000,896.0,864.0,71.0526,49,66.7,100,68.1
20160515021500,896.0,864.0,71.0526,49,66.7,100,68.1
20160515023000,896.0,864.0,71.0526,49,66.7,100,68.1
20160515024500,896.0,864.0,71.0526,49,66.7,100,67.9
20160515030000,896.0,864.0,71.0526,49,66.7,100,68.1
20160515031500,896.0,864.0,71.0526,49,66.7,100,68.0
20160515033000,896.0,864.0,71.0526,49,66.7,100,68.1
20160515034500,896.0,864.0,71.0526,49,66.7,100,67.9
20160515040000,896.0,864.0,71.0526,49,66.7,100,68.0
20160515041500,896.0,864.0,71.0526,49,66.7,100,67.9
20160515043000,896.0,864.0,71.0526,49,66.7,100,67.9
20160515044500,896.0,864.0,71.0526,49,66.7,100,67.9
