PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160515050000,896.0,864.0,71.0526,49,66.7,100,67.9
20160515051500,896.0,864.0,71.0526,49,66.7,100,67.9
20160515053000,896.0,864.0,71.0526,49,66.7,100,67.9
20160515054500,896.0,864.0,71.0526,49,66.7,100,67.9
20160515060000,896.0,864.0,71.0526,49,66.7,100,67.9
20160515061500,896.0,864.0,71.0526,49,66.7,100,67.9
20160515063000,896.0,864.0,71.0526,49,66.7,100,68.0
20160515064500,896.0,854.4,70.2632,49,66.7,100,67.9
20160515070000,896.0,864.0,71.0526,49,67.7,100,68.1
20160515071500,896.0,864.0,71.0526,49,67.7,100,68.1
20160515073000,896.0,864.0,71.0526,49,67.7,100,67.9
20160515074500,896.0,864.0,71.0526,49,67.7,100,67.8
20160515080000,896.0,864.0,71.0526,49,67.7,100,67.8
20160515081500,896.0,864.0,71.0526,49,67.0,100,67.9
20160515083000,896.0,864.0,71.0526,49,67.0,100,67.9
20160515084500,896.0,864.0,71.0526,49,67.0,100,68.1
20160515090000,896.0,864.0,71.0526,49,67.0,100,68.1
20160515091500,896.0,864.0,71.0526,49,67.0,100,68.1
20160515093000,896.0,864.0,71.0526,49,65.4,100,68.3
20160515094500,896.0,864.0,71.0526,49,56.2,100,67.4
20160515100000,896.0,864.0,71.0526,49,61.0,100,66.9
20160515101500,896.0,864.0,71.0526,49,62.8,100,67.2
20160515103000,896.0,864.0,71.0526,49,64.0,100,67.2
20160515104500,896.0,864.0,71.0526,49,68.2,100,67.6
20160515110000,896.0,864.0,71.0526,49,69.1,100,68.0
20160515111500,896.0,864.0,71.0526,49,69.1,100,68.1
20160515113000,896.0,864.0,71.0526,49,68.1,100,68.2
20160515114500,896.0,864.0,71.0526,49,56.8,100,67.7
20160515120000,896.0,864.0,71.0526,49,56.8,100,67.3
20160515121500,896.0,864.0,71.0526,49,57.9,100,67.1
20160515123000,896.0,864.0,71.0526,49,62.8,100,67.4
20160515124500,896.0,864.0,71.0526,49,62.8,100,67.5
20160515130000,896.0,864.0,71.0526,49,62.8,100,67.6
20160515131500,896.0,864.0,71.0526,49,62.8,100,67.6
20160515133000,896.0,864.0,71.0526,49,63.6,100,67.7
20160515134500,896.0,864.0,71.0526,49,63.6,100,67.7
20160515140000,896.0,864.0,71.0526,49,63.6,100,67.8
20160515141500,896.0,864.0,71.0526,49,64.4,100,67.9
20160515143000,896.0,864.0,71.0526,49,63.6,100,67.8
20160515144500,896.0,864.0,71.0526,49,63.6,100,67.7
20160515150000,896.0,864.0,71.0526,49,63.6,100,67.9
20160515151500,896.0,864.0,71.0526,49,63.6,100,67.9
20160515153000,896.0,864.0,71.0526,49,63.6,100,67.9
20160515154500,896.0,864.0,71.0526,49,63.6,100,67.8
20160515160000,896.0,864.0,71.0526,49,63.6,100,67.9
20160515161500,896.0,864.0,71.0526,49,63.6,100,67.9
20160515163000,896.0,864.0,71.0526,49,63.6,100,68.0
20160515164500,896.0,864.0,71.0526,49,63.6,100,68.0
20160515170000,896.0,864.0,71.0526,49,63.6,100,67.9
20160515171500,896.0,873.6,71.8421,49,63.6,100,67.9
20160515173000,896.0,873.6,71.8421,49,63.6,100,67.9
20160515174500,896.0,873.6,71.8421,49,64.4,100,67.7
20160515180000,896.0,873.6,71.8421,49,64.4,100,67.9
20160515181500,896.0,873.6,71.8421,49,64.4,100,67.9
20160515183000,896.0,873.6,71.8421,49,64.4,100,67.8
20160515184500,896.0,873.6,71.8421,49,64.4,100,67.8
20160515190000,896.0,873.6,71.8421,49,64.4,100,67.7
20160515191500,896.0,873.6,71.8421,49,64.4,100,67.7
20160515193000,896.0,864.0,71.0526,49,65.7,100,67.8
20160515194500,896.0,864.0,71.0526,49,65.7,100,67.8
20160515200000,896.0,864.0,71.0526,49,65.7,100,67.8
20160515201500,896.0,873.6,71.8421,49,65.7,100,67.9
20160515203000,896.0,873.6,71.8421,49,65.7,100,67.9
20160515204500,896.0,873.6,71.8421,49,65.7,100,67.9
20160515210000,896.0,873.6,71.8421,49,65.7,100,67.7
20160515211500,896.0,873.6,71.8421,49,65.7,100,67.9
20160515213000,896.0,873.6,71.8421,49,65.7,100,67.8
20160515214500,896.0,873.6,71.8421,49,65.7,100,67.8
20160515220000,896.0,873.6,71.8421,49,65.7,100,67.9
20160515221500,896.0,873.6,71.8421,49,65.7,100,67.7
20160515223000,896.0,873.6,71.8421,49,65.7,100,67.8
20160515224500,896.0,873.6,71.8421,49,65.7,100,67.8
20160515230000,896.0,873.6,71.8421,49,65.7,100,67.9
20160515231500,896.0,873.6,71.8421,49,65.7,100,67.9
20160515233000,896.0,873.6,71.8421,49,65.7,100,67.9
20160515234500,896.0,873.6,71.8421,49,65.7,100,67.9
20160516000000,896.0,873.6,71.8421,49,65.7,100,67.9
20160516001500,896.0,873.6,71.8421,49,65.7,100,67.9
20160516003000,896.0,873.6,71.8421,49,65.7,100,67.7
20160516004500,896.0,873.6,71.8421,49,69.1,100,67.8
20160516010000,896.0,873.6,71.8421,49,69.1,100,67.9
20160516011500,896.0,873.6,71.8421,49,69.1,100,68.1
20160516013000,896.0,873.6,71.8421,49,69.1,100,68.1
20160516014500,896.0,873.6,71.8421,49,69.1,100,68.1
20160516020000,896.0,873.6,71.8421,49,69.1,100,68.2
20160516021500,896.0,873.6,71.8421,49,69.1,100,68.1
20160516023000,896.0,873.6,71.8421,49,69.1,100,68.2
20160516024500,896.0,873.6,71.8421,49,69.1,100,68.2
20160516030000,896.0,873.6,71.8421,49,69.1,100,68.3
20160516031500,896.0,873.6,71.8421,49,56.4,100,67.3
20160516033000,896.0,864.0,71.0526,49,62.4,100,66.9
20160516034500,896.0,864.0,71.0526,49,63.6,100,67.2
20160516040000,896.0,864.0,71.0526,49,65.3,100,67.3
20160516041500,896.0,873.6,71.8421,49,66.7,100,67.5
20160516043000,896.0,864.0,71.0526,49,68.6,100,67.6
20160516044500,896.0,864.0,71.0526,49,68.6,100,67.9
20160516050000,896.0,864.0,71.0526,49,68.6,100,67.9
20160516051500,896.0,864.0,71.0526,49,68.6,100,67.9
20160516053000,896.0,864.0,71.0526,49,69.5,100,68.0
20160516054500,896.0,864.0,71.0526,49,69.5,100,68.2
20160516060000,896.0,864.0,71.0526,49,69.5,100,68.2
20160516061500,896.0,864.0,71.0526,49,56.8,100,67.6
20160516063000,896.0,864.0,71.0526,49,59.5,100,66.8
20160516064500,896.0,864.0,71.0526,49,63.2,100,67.1
20160516070000,896.0,864.0,71.0526,49,67.4,100,67.2
20160516071500,896.0,864.0,71.0526,50,68.7,100,67.7
20160516073000,896.0,864.0,71.0526,50,68.7,100,67.8
20160516074500,896.0,864.0,71.0526,50,68.7,100,67.9
20160516080000,896.0,864.0,71.0526,50,68.7,100,68.1
20160516081500,896.0,864.0,71.0526,50,68.7,100,68.2
20160516083000,896.0,873.6,71.8421,50,68.7,100,68.2
20160516084500,896.0,873.6,71.8421,50,69.7,100,68.2
20160516090000,896.0,873.6,71.8421,50,68.2,100,68.3
20160516091500,896.0,873.6,71.8421,50,56.0,100,67.4
20160516093000,896.0,905.6,74.4737,50,61.9,100,67.0
20160516094500,896.0,928.0,76.3158,50,61.9,100,67.3
20160516100000,896.0,928.0,76.3158,50,63.2,100,67.4
20160516101500,896.0,928.0,76.3158,50,65.3,100,67.6
20160516103000,896.0,928.0,76.3158,50,65.3,100,67.7
20160516104500,896.0,928.0,76.3158,50,65.3,100,67.8
20160516110000,896.0,928.0,76.3158,50,65.3,100,68.0
20160516111500,896.0,928.0,76.3158,50,65.3,100,67.9
20160516113000,896.0,928.0,76.3158,50,65.3,100,68.0
20160516114500,896.0,908.8,74.7368,50,65.3,100,68.1
20160516120000,896.0,921.6,75.7895,50,57.6,0,68.0
20160516121500,896.0,912.0,75.0,50,56.0,100,67.3
20160516123000,896.0,912.0,75.0,50,61.9,100,67.1
20160516124500,896.0,912.0,75.0,50,62.8,100,67.5
20160516130000,896.0,912.0,75.0,50,62.8,100,67.6
20160516131500,896.0,912.0,75.0,50,62.8,100,67.7
20160516133000,896.0,912.0,75.0,50,62.8,100,67.6
20160516134500,896.0,899.2,73.9474,50,62.8,100,67.7
20160516140000,896.0,924.8,76.0526,50,62.8,100,67.6
20160516141500,896.0,924.8,76.0526,50,62.8,100,67.6
20160516143000,896.0,912.0,75.0,50,64.5,100,67.7
20160516144500,896.0,912.0,75.0,50,65.3,100,67.9
20160516150000,896.0,912.0,75.0,50,65.3,100,68.0
20160516151500,896.0,912.0,75.0,50,65.3,100,68.0
20160516153000,896.0,912.0,75.0,50,65.3,100,68.1
20160516154500,896.0,912.0,75.0,50,65.3,100,68.1
20160516160000,896.0,912.0,75.0,50,65.3,100,68.0
20160516161500,896.0,902.4,74.2105,50,65.3,100,67.9
20160516163000,896.0,902.4,74.2105,50,65.3,100,68.0
20160516164500,896.0,902.4,74.2105,50,65.3,100,67.9
20160516170000,896.0,902.4,74.2105,50,65.3,100,67.9
20160516171500,896.0,912.0,75.0,50,65.3,100,67.9
20160516173000,896.0,912.0,75.0,50,64.4,100,67.8
20160516174500,896.0,912.0,75.0,50,64.4,100,67.8
20160516180000,896.0,912.0,75.0,50,65.3,100,67.9
20160516181500,896.0,889.6,73.1579,50,65.3,100,67.7
20160516183000,896.0,908.8,74.7368,50,65.3,100,67.8
20160516184500,896.0,921.6,75.7895,50,66.4,100,67.7
20160516190000,896.0,921.6,75.7895,50,66.4,100,67.9
20160516191500,896.0,912.0,75.0,50,66.4,100,67.9
20160516193000,896.0,924.8,76.0526,50,66.4,100,67.9
20160516194500,896.0,924.8,76.0526,50,66.4,100,67.8
20160516200000,896.0,912.0,75.0,50,66.4,100,67.8
20160516201500,896.0,921.6,75.7895,50,66.4,100,67.7
20160516203000,896.0,912.0,75.0,50,67.2,100,67.8
20160516204500,896.0,912.0,75.0,50,67.2,100,67.9
20160516210000,896.0,921.6,75.7895,50,66.3,100,67.9
20160516211500,896.0,912.0,75.0,50,67.7,100,67.8
20160516213000,896.0,921.6,75.7895,50,66.3,100,67.7
20160516214500,896.0,921.6,75.7895,50,68.7,100,67.7
20160516220000,896.0,921.6,75.7895,50,68.7,100,67.9
20160516221500,896.0,912.0,75.0,50,69.8,100,67.9
20160516223000,896.0,924.8,76.0526,50,69.8,100,67.9
20160516224500,896.0,924.8,76.0526,50,69.8,100,68.0
20160516230000,896.0,924.8,76.0526,50,69.8,100,67.9
20160516231500,896.0,924.8,76.0526,50,69.8,100,68.1
20160516233000,896.0,924.8,76.0526,50,69.8,100,68.1
20160516234500,896.0,912.0,75.0,50,69.8,100,68.1
20160517000000,896.0,924.8,76.0526,50,69.8,100,68.1
20160517001500,896.0,912.0,75.0,50,69.8,100,68.1
20160517003000,896.0,921.6,75.7895,50,69.8,100,68.0
20160517004500,896.0,921.6,75.7895,50,69.8,100,68.0
20160517010000,896.0,921.6,75.7895,50,69.8,100,68.0
20160517011500,896.0,912.0,75.0,50,69.8,100,67.9
20160517013000,896.0,924.8,76.0526,50,69.8,100,68.0
20160517014500,896.0,912.0,75.0,50,69.8,100,68.0
20160517020000,896.0,921.6,75.7895,50,70.5,100,68.0
20160517021500,896.0,921.6,75.7895,50,70.5,100,68.0
20160517023000,896.0,912.0,75.0,50,69.6,100,67.9
20160517024500,896.0,924.8,76.0526,50,69.6,100,67.9
20160517030000,896.0,908.8,74.7368,50,69.6,100,67.9
20160517031500,896.0,908.8,74.7368,50,69.6,100,67.9
20160517033000,896.0,921.6,75.7895,50,70.3,100,67.9
20160517034500,896.0,908.8,74.7368,50,70.3,100,68.1
20160517040000,896.0,908.8,74.7368,50,70.3,100,68.1
20160517041500,896.0,908.8,74.7368,50,70.3,100,68.1
20160517043000,896.0,908.8,74.7368,50,70.3,100,68.1
20160517044500,896.0,908.8,74.7368,50,70.3,100,68.1
20160517050000,896.0,908.8,74.7368,50,70.3,100,68.1
20160517051500,896.0,921.6,75.7895,50,69.2,100,67.9
20160517053000,896.0,908.8,74.7368,50,69.2,100,68.0
20160517054500,896.0,908.8,74.7368,50,69.2,100,68.0
20160517060000,896.0,908.8,74.7368,50,69.2,100,67.9
20160517061500,896.0,908.8,74.7368,50,70.1,100,68.1
20160517063000,896.0,908.8,74.7368,50,70.1,100,68.1
20160517064500,896.0,908.8,74.7368,50,70.1,100,68.2
20160517070000,896.0,908.8,74.7368,50,60.3,100,68.1
20160517071500,896.0,873.6,71.8421,50,56.4,100,66.8
20160517073000,896.0,873.6,71.8421,50,62.8,100,67.5
20160517074500,896.0,873.6,71.8421,50,62.8,100,67.3
20160517080000,896.0,873.6,71.8421,50,63.6,100,67.4
20160517081500,896.0,873.6,71.8421,50,65.8,100,67.6
20160517083000,896.0,883.2,72.6316,50,65.8,100,67.8
20160517084500,896.0,870.4,71.5789,50,68.2,100,67.9
20160517090000,896.0,870.4,71.5789,50,56.8,0,67.8
20160517091500,896.0,870.4,71.5789,50,56.8,100,67.4
20160517093000,896.0,870.4,71.5789,50,56.0,100,67.2
20160517094500,896.0,870.4,71.5789,50,63.4,100,67.4
20160517100000,896.0,870.4,71.5789,50,63.4,100,67.8
20160517101500,896.0,870.4,71.5789,50,63.4,100,67.9
20160517103000,896.0,870.4,71.5789,50,64.1,100,68.1
20160517104500,896.0,870.4,71.5789,50,58.4,0,68.2
20160517110000,896.0,870.4,71.5789,50,56.4,100,67.6
20160517111500,896.0,870.4,71.5789,50,56.4,100,67.8
20160517113000,896.0,870.4,71.5789,50,56.4,100,67.4
20160517114500,896.0,870.4,71.5789,50,56.4,100,67.5
20160517120000,896.0,870.4,71.5789,50,56.4,100,67.4
20160517121500,896.0,870.4,71.5789,50,59.6,100,67.9
20160517123000,896.0,870.4,71.5789,50,59.6,100,67.9
20160517124500,896.0,880.0,72.3684,50,58.0,0,68.3
20160517130000,896.0,867.2,71.3158,50,56.8,0,68.1
20160517131500,896.0,867.2,71.3158,50,56.0,0,67.9
20160517133000,896.0,867.2,71.3158,50,56.0,100,67.7
20160517134500,896.0,867.2,71.3158,50,56.0,100,67.7
20160517140000,896.0,867.2,71.3158,50,56.0,100,67.5
20160517141500,896.0,867.2,71.3158,50,56.0,100,67.4
20160517143000,896.0,867.2,71.3158,50,57.1,100,67.5
20160517144500,896.0,867.2,71.3158,50,57.1,100,67.6
20160517150000,896.0,880.0,72.3684,50,60.8,100,68.0
20160517151500,896.0,880.0,72.3684,50,60.8,100,68.2
20160517153000,896.0,880.0,72.3684,50,56.4,0,67.8
20160517154500,896.0,880.0,72.3684,50,56.4,100,67.5
20160517160000,896.0,880.0,72.3684,50,56.4,100,67.6
20160517161500,896.0,880.0,72.3684,50,56.4,100,67.4
20160517163000,896.0,880.0,72.3684,50,57.1,100,67.3
20160517164500,896.0,880.0,72.3684,50,61.6,100,67.7
20160517170000,896.0,880.0,72.3684,50,61.6,100,68.0
20160517171500,896.0,880.0,72.3684,50,61.6,100,68.1
20160517173000,896.0,880.0,72.3684,50,61.6,100,68.1
20160517174500,896.0,880.0,72.3684,50,56.8,0,67.8
20160517180000,896.0,880.0,72.3684,50,56.8,100,67.5
20160517181500,896.0,880.0,72.3684,50,56.8,100,67.4
20160517183000,896.0,889.6,73.1579,50,58.3,100,67.2
20160517184500,896.0,899.2,73.9474,50,61.6,100,67.6
20160517190000,896.0,899.2,73.9474,50,63.2,100,67.8
20160517191500,896.0,908.8,74.7368,50,63.2,100,67.7
20160517193000,896.0,908.8,74.7368,50,63.2,100,67.6
20160517194500,896.0,921.6,75.7895,50,63.2,100,67.7
20160517200000,896.0,912.0,75.0,50,63.2,100,67.7
20160517201500,896.0,921.6,75.7895,50,63.2,100,67.7
20160517203000,896.0,921.6,75.7895,50,63.2,100,67.6
20160517204500,896.0,921.6,75.7895,50,64.6,100,67.6
20160517210000,896.0,908.8,74.7368,50,64.6,100,67.7
20160517211500,896.0,921.6,75.7895,50,67.2,100,67.7
20160517213000,896.0,921.6,75.7895,50,67.2,100,67.9
20160517214500,896.0,921.6,75.7895,50,67.2,100,68.1
20160517220000,896.0,921.6,75.7895,50,67.2,100,68.1
20160517221500,896.0,921.6,75.7895,50,68.3,100,68.1
20160517223000,896.0,912.0,75.0,50,69.6,100,68.2
20160517224500,896.0,921.6,75.7895,50,69.6,100,68.0
20160517230000,896.0,921.6,75.7895,50,68.8,100,68.2
20160517231500,896.0,921.6,75.7895,50,56.4,100,67.2
20160517233000,896.0,912.0,75.0,50,62.4,100,67.3
20160517234500,896.0,912.0,75.0,50,62.4,100,67.2
20160518000000,896.0,912.0,75.0,50,64.4,100,67.4
20160518001500,896.0,921.6,75.7895,50,65.8,100,67.4
20160518003000,896.0,921.6,75.7895,50,69.2,100,67.9
20160518004500,896.0,921.6,75.7895,50,70.5,100,68.1
20160518010000,1600.0,934.4,76.8421,0,71.5,0,68.1
20160518011500,896.0,873.6,71.8421,2,71.5,0,68.2
20160518013000,896.0,873.6,71.8421,49,56.2,100,67.6
20160518014500,896.0,873.6,71.8421,49,57.9,100,66.9
20160518020000,896.0,873.6,71.8421,49,63.2,100,67.1
20160518021500,896.0,883.2,72.6316,49,64.4,100,67.2
20160518023000,896.0,883.2,72.6316,49,67.7,100,67.5
20160518024500,896.0,883.2,72.6316,49,66.8,100,67.8
20160518030000,896.0,883.2,72.6316,49,66.8,100,67.8
20160518031500,896.0,883.2,72.6316,49,69.1,100,67.9
20160518033000,896.0,883.2,72.6316,49,66.3,100,68.0
20160518034500,896.0,883.2,72.6316,49,67.2,100,68.0
20160518040000,896.0,883.2,72.6316,49,67.2,100,67.9
20160518041500,896.0,896.0,73.6842,49,67.2,100,68.1
20160518043000,896.0,896.0,73.6842,49,67.2,100,68.1
20160518044500,896.0,886.4,72.8947,49,67.2,100,68.1
20160518050000,896.0,886.4,72.8947,49,66.3,100,68.1
20160518051500,896.0,896.0,73.6842,49,66.3,100,67.8
20160518053000,896.0,896.0,73.6842,49,67.7,100,67.8
20160518054500,896.0,896.0,73.6842,49,66.8,100,67.8
20160518060000,896.0,886.4,72.8947,49,66.8,100,67.7
20160518061500,896.0,886.4,72.8947,49,67.6,100,67.8
20160518063000,896.0,886.4,72.8947,49,66.8,100,67.8
20160518064500,896.0,896.0,73.6842,49,66.8,100,67.9
20160518070000,896.0,886.4,72.8947,49,66.8,100,67.9
20160518071500,896.0,886.4,72.8947,49,67.8,100,68.0
20160518073000,896.0,886.4,72.8947,49,66.3,100,67.9
20160518074500,896.0,873.6,71.8421,49,66.3,100,68.0
20160518080000,896.0,873.6,71.8421,49,66.3,100,68.1
20160518081500,896.0,873.6,71.8421,49,56.4,100,67.4
20160518083000,896.0,873.6,71.8421,49,56.4,100,67.0
20160518084500,896.0,873.6,71.8421,49,64.0,100,67.2
20160518090000,896.0,873.6,71.8421,49,64.0,100,67.6
20160518091500,896.0,857.6,70.5263,49,64.0,100,67.8
20160518093000,896.0,867.2,71.3158,49,64.0,100,67.9
20160518094500,896.0,867.2,71.3158,49,64.0,100,68.0
20160518100000,896.0,854.4,70.2632,49,64.0,100,68.1
20160518101500,896.0,864.0,71.0526,49,58.4,0,68.2
20160518103000,896.0,864.0,71.0526,49,56.8,100,67.7
20160518104500,896.0,864.0,71.0526,49,56.8,100,67.6
20160518110000,896.0,864.0,71.0526,49,56.8,100,67.3
20160518111500,896.0,864.0,71.0526,49,56.8,100,67.3
20160518113000,896.0,854.4,70.2632,49,61.0,100,67.4
20160518114500,896.0,854.4,70.2632,49,62.8,100,67.7
20160518120000,896.0,867.2,71.3158,49,62.8,100,68.0
20160518121500,896.0,867.2,71.3158,49,63.6,100,68.1
20160518123000,896.0,867.2,71.3158,49,62.7,0,68.3
20160518124500,896.0,867.2,71.3158,49,56.4,0,67.8
20160518130000,896.0,854.4,70.2632,49,56.4,100,67.6
20160518131500,896.0,867.2,71.3158,49,56.4,100,67.2
20160518133000,896.0,867.2,71.3158,49,56.4,100,67.4
20160518134500,896.0,854.4,70.2632,49,61.9,100,67.7
20160518140000,896.0,867.2,71.3158,49,61.9,100,68.1
20160518141500,896.0,857.6,70.5263,49,61.9,100,68.2
20160518143000,896.0,867.2,71.3158,49,57.2,0,67.9
20160518144500,896.0,867.2,71.3158,49,57.2,100,67.6
20160518150000,896.0,867.2,71.3158,49,57.2,100,67.5
20160518151500,896.0,867.2,71.3158,49,56.5,100,67.5
20160518153000,896.0,867.2,71.3158,49,56.5,100,67.5
20160518154500,896.0,867.2,71.3158,49,56.5,100,67.5
20160518160000,896.0,867.2,71.3158,49,59.5,100,67.7
20160518161500,896.0,867.2,71.3158,49,59.5,100,67.6
20160518163000,896.0,867.2,71.3158,49,59.5,100,67.7
20160518164500,896.0,867.2,71.3158,49,59.5,100,67.9
20160518170000,896.0,867.2,71.3158,49,59.5,100,67.9
20160518171500,896.0,867.2,71.3158,49,59.5,100,67.7
20160518173000,896.0,867.2,71.3158,49,62.0,100,67.9
20160518174500,896.0,886.4,72.8947,49,62.0,100,67.9
20160518180000,896.0,886.4,72.8947,49,62.0,100,67.9
20160518181500,896.0,886.4,72.8947,49,62.0,100,67.9
20160518183000,896.0,896.0,73.6842,49,62.0,100,67.7
20160518184500,896.0,896.0,73.6842,49,64.0,100,67.8
20160518190000,896.0,896.0,73.6842,49,64.0,100,67.8
20160518191500,896.0,905.6,74.4737,49,63.2,100,67.8
20160518193000,896.0,905.6,74.4737,49,63.2,100,67.9
20160518194500,896.0,905.6,74.4737,49,63.2,100,67.7
20160518200000,896.0,905.6,74.4737,49,63.2,100,67.7
20160518201500,896.0,905.6,74.4737,49,64.0,100,67.5
20160518203000,896.0,905.6,74.4737,49,64.8,100,67.6
20160518204500,896.0,905.6,74.4737,49,64.8,100,67.6
20160518210000,896.0,905.6,74.4737,49,65.8,100,67.7
20160518211500,896.0,905.6,74.4737,49,65.8,100,67.8
20160518213000,896.0,905.6,74.4737,49,65.8,100,67.7
20160518214500,896.0,905.6,74.4737,49,67.2,100,67.8
20160518220000,896.0,905.6,74.4737,49,67.2,100,67.9
20160518221500,896.0,905.6,74.4737,49,68.5,100,67.9
20160518223000,896.0,905.6,74.4737,49,67.2,100,67.8
20160518224500,896.0,905.6,74.4737,49,67.2,100,67.7
20160518230000,896.0,905.6,74.4737,49,67.2,100,67.8
20160518231500,896.0,905.6,74.4737,49,69.6,100,67.9
20160518233000,896.0,905.6,74.4737,49,68.6,100,67.9
20160518234500,896.0,905.6,74.4737,49,69.6,100,67.9
20160519000000,896.0,905.6,74.4737,49,69.6,100,67.9
20160519001500,896.0,905.6,74.4737,49,67.7,100,67.9
20160519003000,896.0,905.6,74.4737,49,67.7,100,67.9
20160519004500,896.0,905.6,74.4737,49,69.6,100,67.9
20160519010000,896.0,905.6,74.4737,49,68.7,100,67.9
20160519011500,896.0,921.6,75.7895,49,67.3,100,67.9
20160519013000,896.0,905.6,74.4737,49,67.3,100,67.8
20160519014500,896.0,905.6,74.4737,49,69.7,100,67.9
20160519020000,896.0,905.6,74.4737,49,68.2,100,67.9
20160519021500,896.0,905.6,74.4737,49,68.2,100,67.9
20160519023000,896.0,905.6,74.4737,49,69.6,100,67.9
20160519024500,896.0,905.6,74.4737,49,67.8,100,67.9
20160519030000,896.0,905.6,74.4737,49,67.8,100,67.8
20160519031500,896.0,905.6,74.4737,49,69.6,100,67.8
20160519033000,896.0,905.6,74.4737,49,67.7,100,67.9
20160519034500,896.0,905.6,74.4737,49,69.1,100,67.8
20160519040000,896.0,905.6,74.4737,49,68.2,100,67.7
20160519041500,896.0,905.6,74.4737,49,68.2,100,67.7
20160519043000,896.0,905.6,74.4737,49,71.0,100,67.7
20160519044500,896.0,921.6,75.7895,49,68.7,100,67.8
20160519050000,896.0,921.6,75.7895,49,71.5,100,67.8
20160519051500,896.0,912.0,75.0,49,69.2,100,67.9
20160519053000,896.0,912.0,75.0,49,69.2,100,67.9
20160519054500,896.0,912.0,75.0,49,70.8,100,67.9
20160519060000,896.0,912.0,75.0,49,68.7,100,68.0
20160519061500,896.0,912.0,75.0,49,71.4,100,68.0
20160519063000,896.0,912.0,75.0,49,69.7,100,68.1
20160519064500,896.0,921.6,75.7895,49,69.7,100,68.1
20160519070000,896.0,905.6,74.4737,49,71.5,100,68.2
20160519071500,896.0,905.6,74.4737,49,56.8,100,67.6
20160519073000,896.0,905.6,74.4737,49,58.6,100,66.8
20160519074500,896.0,905.6,74.4737,49,63.2,100,67.2
20160519080000,896.0,905.6,74.4737,49,64.8,100,67.2
20160519081500,896.0,896.0,73.6842,49,68.2,100,67.7
20160519083000,896.0,896.0,73.6842,49,68.2,100,67.8
20160519084500,896.0,886.4,72.8947,49,69.2,100,67.9
20160519090000,896.0,886.4,72.8947,49,67.7,100,68.1
20160519091500,896.0,886.4,72.8947,49,67.7,100,68.2
20160519093000,896.0,886.4,72.8947,49,58.0,0,68.0
20160519094500,896.0,886.4,72.8947,49,56.0,100,67.2
20160519100000,896.0,886.4,72.8947,49,60.3,100,67.0
20160519101500,896.0,886.4,72.8947,49,63.6,100,67.5
20160519103000,896.0,886.4,72.8947,49,63.6,100,67.6
20160519104500,896.0,873.6,71.8421,49,63.6,100,67.6
20160519110000,896.0,873.6,71.8421,49,63.6,100,67.8
20160519111500,896.0,857.6,70.5263,49,63.6,100,67.9
20160519113000,896.0,857.6,70.5263,49,63.6,100,67.9
20160519114500,896.0,857.6,70.5263,49,63.6,100,68.2
20160519120000,896.0,857.6,70.5263,49,56.8,0,68.3
20160519121500,896.0,857.6,70.5263,49,56.8,0,68.6
20160519123000,896.0,867.2,71.3158,49,56.8,0,68.3
20160519124500,896.0,886.4,72.8947,50,56.8,0,69.2
20160519130000,896.0,899.2,73.9474,50,55.9,0,68.9
20160519131500,896.0,899.2,73.9474,50,56.7,0,69.1
20160519133000,896.0,937.6,77.1053,51,56.7,0,69.3
20160519134500,896.0,937.6,77.1053,51,56.7,0,69.0
20160519140000,896.0,947.2,77.8947,51,56.7,0,68.3
20160519141500,896.0,934.4,76.8421,50,56.7,0,68.9
20160519143000,896.0,934.4,76.8421,50,56.1,0,68.2
20160519144500,896.0,934.4,76.8421,50,56.1,0,67.8
20160519150000,896.0,934.4,76.8421,50,56.1,100,67.7
20160519151500,896.0,934.4,76.8421,50,56.1,100,67.7
20160519153000,896.0,934.4,76.8421,50,56.1,100,67.6
20160519154500,896.0,934.4,76.8421,50,56.1,100,67.6
20160519160000,896.0,934.4,76.8421,50,56.1,100,67.9
20160519161500,896.0,934.4,76.8421,50,56.7,100,67.7
20160519163000,896.0,934.4,76.8421,50,56.7,100,67.5
20160519164500,896.0,934.4,76.8421,50,56.7,100,67.6
20160519170000,896.0,934.4,76.8421,50,60.8,100,67.6
20160519171500,896.0,934.4,76.8421,50,60.8,100,67.9
20160519173000,896.0,934.4,76.8421,50,60.8,100,67.8
20160519174500,896.0,934.4,76.8421,50,61.5,100,67.7
20160519180000,896.0,934.4,76.8421,50,61.5,100,67.7
20160519181500,896.0,934.4,76.8421,50,61.5,100,67.7
20160519183000,896.0,944.0,77.6316,50,62.7,100,67.8
20160519184500,896.0,944.0,77.6316,50,62.7,100,67.6
20160519190000,896.0,934.4,76.8421,50,62.7,100,67.8
20160519191500,896.0,934.4,76.8421,50,62.7,100,67.8
20160519193000,896.0,934.4,76.8421,50,62.7,100,67.7
20160519194500,896.0,934.4,76.8421,50,62.7,100,67.7
20160519200000,896.0,934.4,76.8421,50,62.7,100,67.7
20160519201500,896.0,944.0,77.6316,50,62.7,100,67.8
20160519203000,896.0,931.2,76.5789,50,63.6,100,67.7
20160519204500,896.0,931.2,76.5789,50,63.6,100,67.7
20160519210000,896.0,931.2,76.5789,50,63.6,100,67.7
20160519211500,896.0,944.0,77.6316,50,65.8,100,67.9
20160519213000,896.0,924.8,76.0526,49,66.8,100,68.0
20160519214500,896.0,924.8,76.0526,49,66.8,100,67.9
20160519220000,896.0,908.8,74.7368,49,66.8,100,67.8
20160519221500,896.0,908.8,74.7368,49,66.8,100,67.9
20160519223000,896.0,896.0,73.6842,49,66.8,100,67.9
20160519224500,896.0,880.0,72.3684,49,67.5,100,67.8
20160519230000,896.0,899.2,73.9474,49,66.8,100,67.9
20160519231500,896.0,899.2,73.9474,49,66.0,100,67.9
20160519233000,896.0,873.6,71.8421,49,57.2,0,68.2
20160519234500,896.0,902.4,74.2105,49,55.2,100,67.4
20160520000000,896.0,902.4,74.2105,49,55.9,100,67.1
20160520001500,896.0,902.4,74.2105,49,62.8,100,67.2
20160520003000,896.0,886.4,72.8947,49,62.8,100,67.2
20160520004500,896.0,886.4,72.8947,49,71.5,100,67.6
20160520010000,896.0,886.4,72.8947,49,69.2,100,67.8
20160520011500,896.0,908.8,74.7368,49,69.2,100,68.0
20160520013000,896.0,908.8,74.7368,49,70.7,100,68.0
20160520014500,896.0,886.4,72.8947,49,68.7,100,68.0
20160520020000,896.0,864.0,71.0526,49,68.7,100,68.1
20160520021500,896.0,835.2,68.6842,49,71.5,100,68.0
20160520023000,896.0,835.2,68.6842,50,69.2,100,68.2
20160520024500,896.0,835.2,68.6842,50,70.1,100,68.1
20160520030000,896.0,835.2,68.6842,51,71.1,100,68.2
20160520031500,896.0,854.4,70.2632,52,55.2,100,67.6
20160520033000,896.0,854.4,70.2632,52,58.7,100,66.8
20160520034500,896.0,854.4,70.2632,53,62.8,100,67.1
20160520040000,896.0,867.2,71.3158,53,66.7,100,67.2
20160520041500,896.0,851.2,70.0,53,71.4,100,67.7
20160520043000,896.0,864.0,71.0526,53,68.7,100,67.9
20160520044500,896.0,864.0,71.0526,53,70.5,100,68.1
20160520050000,896.0,854.4,70.2632,53,69.2,100,68.1
20160520051500,896.0,864.0,71.0526,53,69.2,100,68.1
20160520053000,896.0,883.2,72.6316,53,71.1,100,68.2
20160520054500,896.0,838.4,68.9474,53,55.2,0,67.7
20160520060000,896.0,867.2,71.3158,54,55.2,100,66.8
20160520061500,896.0,848.0,69.7368,54,62.4,100,67.0
20160520063000,896.0,848.0,69.7368,55,64.4,100,67.2
20160520064500,896.0,857.6,70.5263,55,70.3,100,67.6
20160520070000,896.0,822.4,67.6316,58,71.5,100,67.9
20160520071500,896.0,921.6,75.7895,60,71.5,100,68.0
20160520073000,896.0,912.0,75.0,60,72.5,100,68.1
20160520074500,896.0,912.0,75.0,60,70.1,100,68.2
20160520080000,896.0,953.6,78.4211,58,58.0,0,68.1
20160520081500,896.0,953.6,78.4211,57,55.2,100,67.1
20160520083000,896.0,937.6,77.1053,52,62.4,100,67.2
20160520084500,896.0,937.6,77.1053,52,62.4,100,67.4
20160520090000,896.0,937.6,77.1053,52,62.4,100,67.6
20160520091500,896.0,937.6,77.1053,52,62.4,100,67.7
20160520093000,896.0,937.6,77.1053,52,62.4,100,67.8
20160520094500,896.0,937.6,77.1053,52,62.4,100,67.9
20160520100000,896.0,921.6,75.7895,52,62.4,100,68.0
20160520101500,896.0,931.2,76.5789,52,62.4,100,68.0
20160520103000,896.0,921.6,75.7895,52,62.4,100,68.1
20160520104500,896.0,921.6,75.7895,52,63.2,100,68.2
20160520110000,896.0,944.0,77.6316,52,63.2,100,68.2
20160520111500,896.0,944.0,77.6316,52,61.9,100,68.2
20160520113000,896.0,944.0,77.6316,52,56.4,0,67.8
20160520114500,896.0,944.0,77.6316,52,56.4,100,67.5
20160520120000,896.0,944.0,77.6316,52,56.4,100,67.9
20160520121500,896.0,944.0,77.6316,52,56.4,100,67.6
20160520123000,896.0,934.4,76.8421,50,56.4,100,67.6
20160520124500,896.0,934.4,76.8421,50,56.4,100,67.7
20160520130000,896.0,944.0,77.6316,50,56.4,100,67.7
20160520131500,896.0,944.0,77.6316,50,56.4,100,67.7
20160520133000,896.0,896.0,73.6842,50,56.4,100,67.7
20160520134500,896.0,912.0,75.0,50,59.5,100,67.6
20160520140000,896.0,921.6,75.7895,50,60.7,100,67.8
20160520141500,896.0,931.2,76.5789,50,60.7,100,67.9
20160520143000,896.0,931.2,76.5789,50,60.7,100,68.2
20160520144500,896.0,944.0,77.6316,50,57.2,100,68.0
20160520150000,896.0,934.4,76.8421,50,56.0,100,67.8
20160520151500,896.0,944.0,77.6316,50,56.0,100,67.4
20160520153000,896.0,931.2,76.5789,50,56.0,100,67.7
20160520154500,896.0,931.2,76.5789,50,56.0,100,67.6
20160520160000,896.0,931.2,76.5789,50,56.8,100,67.6
20160520161500,896.0,947.2,77.8947,50,58.1,100,67.4
20160520163000,896.0,947.2,77.8947,50,60.4,100,67.7
20160520164500,896.0,947.2,77.8947,50,60.4,100,67.8
20160520170000,896.0,947.2,77.8947,50,60.4,100,67.9
20160520171500,896.0,947.2,77.8947,50,60.4,100,68.1
20160520173000,896.0,947.2,77.8947,50,60.4,100,67.9
20160520174500,896.0,947.2,77.8947,50,60.4,100,67.9
20160520180000,896.0,947.2,77.8947,50,60.4,100,67.9
20160520181500,896.0,947.2,77.8947,50,61.1,100,67.9
20160520183000,896.0,947.2,77.8947,50,61.1,100,67.9
20160520184500,896.0,947.2,77.8947,50,61.1,100,68.0
20160520190000,896.0,947.2,77.8947,50,61.1,100,68.1
20160520191500,896.0,947.2,77.8947,50,61.1,100,67.9
20160520193000,896.0,947.2,77.8947,50,61.1,100,68.0
20160520194500,896.0,947.2,77.8947,50,61.1,100,67.8
20160520200000,896.0,947.2,77.8947,50,61.9,100,67.8
20160520201500,896.0,947.2,77.8947,50,61.9,100,67.8
20160520203000,896.0,947.2,77.8947,50,61.9,100,67.8
20160520204500,896.0,947.2,77.8947,50,62.7,100,67.6
20160520210000,896.0,937.6,77.1053,50,62.7,100,67.6
20160520211500,896.0,937.6,77.1053,50,62.7,100,67.6
20160520213000,896.0,937.6,77.1053,50,62.7,100,67.7
20160520214500,896.0,937.6,77.1053,50,63.6,100,67.7
20160520220000,896.0,947.2,77.8947,50,64.9,100,67.7
20160520221500,896.0,937.6,77.1053,50,64.9,100,67.7
20160520223000,896.0,937.6,77.1053,50,66.8,100,67.7
20160520224500,896.0,937.6,77.1053,50,66.8,100,67.9
20160520230000,896.0,937.6,77.1053,50,68.1,100,67.9
20160520231500,896.0,937.6,77.1053,50,68.1,100,68.1
20160520233000,896.0,937.6,77.1053,50,66.8,100,68.1
20160520234500,896.0,937.6,77.1053,50,66.8,100,68.2
20160521000000,896.0,937.6,77.1053,50,68.1,100,68.1
20160521001500,896.0,947.2,77.8947,50,67.3,100,68.1
20160521003000,896.0,937.6,77.1053,50,66.3,100,68.0
20160521004500,896.0,937.6,77.1053,50,68.1,100,68.0
20160521010000,896.0,937.6,77.1053,50,68.1,100,68.1
20160521011500,896.0,880.0,72.3684,7,68.1,0,68.0
20160521013000,896.0,880.0,72.3684,50,56.4,100,67.6
20160521014500,896.0,880.0,72.3684,50,56.4,100,67.0
20160521020000,896.0,880.0,72.3684,50,63.2,100,67.1
20160521021500,896.0,880.0,72.3684,50,65.8,100,67.2
20160521023000,896.0,880.0,72.3684,50,68.7,100,67.6
20160521024500,896.0,880.0,72.3684,50,67.3,100,67.7
20160521030000,896.0,880.0,72.3684,50,68.6,100,67.8
20160521031500,896.0,880.0,72.3684,50,68.6,100,67.9
20160521033000,896.0,880.0,72.3684,50,67.3,100,67.9
20160521034500,896.0,880.0,72.3684,50,68.1,100,67.9
20160521040000,896.0,880.0,72.3684,50,69.0,100,67.9
20160521041500,896.0,880.0,72.3684,50,67.3,100,68.0
20160521043000,896.0,880.0,72.3684,50,67.3,100,67.9
20160521044500,896.0,880.0,72.3684,50,69.6,100,67.9
20160521050000,896.0,880.0,72.3684,50,67.3,100,68.0
20160521051500,896.0,880.0,72.3684,50,68.1,100,68.0
20160521053000,896.0,880.0,72.3684,50,69.1,100,67.9
20160521054500,896.0,880.0,72.3684,50,67.7,100,68.0
20160521060000,896.0,880.0,72.3684,50,67.7,100,68.1
20160521061500,896.0,880.0,72.3684,50,69.2,100,68.1
20160521063000,896.0,880.0,72.3684,50,67.7,100,68.1
20160521064500,896.0,889.6,73.1579,50,67.7,100,68.0
20160521070000,896.0,889.6,73.1579,50,69.6,100,68.1
20160521071500,896.0,889.6,73.1579,50,68.2,100,68.1
20160521073000,896.0,889.6,73.1579,50,68.2,100,68.1
20160521074500,896.0,889.6,73.1579,50,69.1,100,68.1
20160521080000,896.0,889.6,73.1579,50,67.3,100,68.1
20160521081500,896.0,889.6,73.1579,50,69.1,100,68.0
20160521083000,896.0,889.6,73.1579,50,68.2,100,68.1
20160521084500,896.0,889.6,73.1579,50,68.2,100,68.2
20160521090000,896.0,880.0,72.3684,50,69.7,100,68.2
20160521091500,896.0,880.0,72.3684,50,56.7,100,67.4
20160521093000,896.0,880.0,72.3684,50,58.2,100,66.8
20160521094500,896.0,880.0,72.3684,50,63.2,100,67.3
20160521100000,896.0,880.0,72.3684,50,63.2,100,67.4
20160521101500,896.0,880.0,72.3684,50,63.2,100,67.7
20160521103000,896.0,880.0,72.3684,50,63.2,100,67.7
20160521104500,896.0,880.0,72.3684,50,63.2,100,67.8
20160521110000,896.0,870.4,71.5789,50,64.0,100,67.9
20160521111500,896.0,880.0,72.3684,50,64.0,100,68.0
20160521113000,896.0,880.0,72.3684,50,64.0,100,68.2
20160521114500,896.0,880.0,72.3684,50,59.2,0,68.3
20160521120000,896.0,880.0,72.3684,50,55.9,100,67.5
20160521121500,896.0,880.0,72.3684,50,56.7,100,67.4
20160521123000,896.0,880.0,72.3684,50,57.5,100,67.4
20160521124500,896.0,870.4,71.5789,50,63.6,100,67.6
20160521130000,896.0,870.4,71.5789,50,63.6,100,67.9
20160521131500,896.0,870.4,71.5789,50,63.6,100,67.9
20160521133000,896.0,870.4,71.5789,50,63.6,100,68.1
20160521134500,896.0,870.4,71.5789,50,63.6,100,68.2
20160521140000,896.0,870.4,71.5789,50,56.9,0,67.9
20160521141500,896.0,870.4,71.5789,50,56.9,100,67.6
20160521143000,896.0,870.4,71.5789,50,56.9,100,67.6
20160521144500,896.0,870.4,71.5789,50,56.9,100,67.6
20160521150000,896.0,870.4,71.5789,50,56.9,100,67.6
20160521151500,896.0,870.4,71.5789,50,56.9,100,67.6
20160521153000,896.0,870.4,71.5789,50,56.9,100,67.7
20160521154500,896.0,870.4,71.5789,50,56.9,100,67.6
20160521160000,896.0,870.4,71.5789,50,61.9,100,67.7
20160521161500,896.0,880.0,72.3684,50,61.9,100,68.0
20160521163000,896.0,880.0,72.3684,50,61.9,100,68.1
20160521164500,896.0,880.0,72.3684,50,61.9,100,68.1
20160521170000,896.0,880.0,72.3684,50,61.9,100,68.2
20160521171500,896.0,880.0,72.3684,50,61.2,100,68.1
20160521173000,896.0,880.0,72.3684,50,61.2,100,68.2
20160521174500,896.0,880.0,72.3684,50,61.9,100,68.1
20160521180000,896.0,880.0,72.3684,50,61.9,100,68.1
20160521181500,896.0,880.0,72.3684,50,61.9,100,68.2
20160521183000,896.0,880.0,72.3684,50,61.9,100,68.2
20160521184500,896.0,880.0,72.3684,50,61.9,100,68.1
20160521190000,896.0,880.0,72.3684,50,61.9,100,68.2
20160521191500,896.0,880.0,72.3684,50,61.9,100,68.2
20160521193000,896.0,880.0,72.3684,50,57.6,0,68.1
20160521194500,896.0,880.0,72.3684,50,56.4,100,67.8
20160521200000,896.0,880.0,72.3684,50,56.4,100,67.6
20160521201500,896.0,880.0,72.3684,50,56.4,100,67.4
20160521203000,896.0,880.0,72.3684,50,56.4,100,67.3
20160521204500,896.0,880.0,72.3684,50,60.7,100,67.4
20160521210000,896.0,880.0,72.3684,50,60.7,100,67.7
20160521211500,896.0,880.0,72.3684,50,61.5,100,67.8
20160521213000,896.0,870.4,71.5789,50,61.5,100,67.8
20160521214500,896.0,870.4,71.5789,50,61.5,100,67.9
20160521220000,896.0,880.0,72.3684,50,61.5,100,67.8
20160521221500,896.0,880.0,72.3684,50,61.5,100,67.8
20160521223000,896.0,870.4,71.5789,50,61.5,100,67.7
20160521224500,896.0,870.4,71.5789,50,61.5,100,67.7
20160521230000,896.0,880.0,72.3684,50,61.5,100,67.7
20160521231500,896.0,867.2,71.3158,50,61.5,100,67.7
20160521233000,896.0,867.2,71.3158,50,62.8,100,67.7
20160521234500,896.0,867.2,71.3158,50,62.8,100,67.7
20160522000000,896.0,867.2,71.3158,50,62.8,100,67.8
20160522001500,896.0,867.2,71.3158,50,62.8,100,67.7
20160522003000,896.0,867.2,71.3158,50,62.8,100,67.7
20160522004500,896.0,867.2,71.3158,50,62.8,100,67.6
20160522010000,896.0,867.2,71.3158,50,62.8,100,67.6
20160522011500,896.0,867.2,71.3158,50,63.6,100,67.6
20160522013000,896.0,867.2,71.3158,50,63.6,100,67.7
20160522014500,896.0,867.2,71.3158,50,63.6,100,67.7
20160522020000,896.0,880.0,72.3684,50,63.6,100,67.7
20160522021500,896.0,880.0,72.3684,50,63.6,100,67.8
20160522023000,896.0,880.0,72.3684,50,63.6,100,67.8
20160522024500,896.0,880.0,72.3684,50,63.6,100,67.8
20160522030000,896.0,880.0,72.3684,50,64.4,100,67.9
20160522031500,896.0,880.0,72.3684,50,64.4,100,67.9
20160522033000,896.0,880.0,72.3684,50,64.4,100,67.8
20160522034500,896.0,870.4,71.5789,50,64.4,100,67.8
20160522040000,896.0,880.0,72.3684,50,64.4,100,67.8
20160522041500,896.0,880.0,72.3684,50,64.4,100,67.9
20160522043000,896.0,880.0,72.3684,50,64.4,100,67.9
20160522044500,896.0,880.0,72.3684,50,64.4,100,67.8
20160522050000,896.0,880.0,72.3684,50,64.4,100,67.8
20160522051500,896.0,880.0,72.3684,50,64.4,100,67.7
20160522053000,896.0,880.0,72.3684,50,64.4,100,67.7
20160522054500,896.0,880.0,72.3684,50,64.4,100,67.7
20160522060000,896.0,880.0,72.3684,50,67.0,100,67.9
20160522061500,896.0,880.0,72.3684,50,65.8,100,67.9
20160522063000,896.0,880.0,72.3684,50,66.7,100,67.9
20160522064500,896.0,880.0,72.3684,50,66.7,100,68.0
20160522070000,896.0,880.0,72.3684,50,65.8,100,67.9
20160522071500,896.0,880.0,72.3684,50,65.8,100,68.1
20160522073000,896.0,880.0,72.3684,50,67.2,100,67.9
20160522074500,896.0,880.0,72.3684,50,67.2,100,68.0
20160522080000,896.0,880.0,72.3684,50,67.2,100,68.0
20160522081500,896.0,880.0,72.3684,50,67.2,100,68.1
20160522083000,896.0,880.0,72.3684,50,65.8,100,68.0
20160522084500,896.0,880.0,72.3684,50,67.7,100,68.1
20160522090000,896.0,880.0,72.3684,50,56.8,100,67.6
20160522091500,896.0,880.0,72.3684,50,56.8,100,67.1
20160522093000,896.0,880.0,72.3684,50,62.8,100,67.4
20160522094500,896.0,880.0,72.3684,50,62.8,100,67.4
20160522100000,896.0,880.0,72.3684,50,62.8,100,67.4
20160522101500,896.0,880.0,72.3684,50,64.5,100,67.4
20160522103000,896.0,880.0,72.3684,50,69.7,100,67.7
20160522104500,896.0,880.0,72.3684,50,67.7,100,67.9
20160522110000,896.0,880.0,72.3684,50,69.1,100,68.0
20160522111500,896.0,880.0,72.3684,50,69.1,100,68.2
20160522113000,896.0,880.0,72.3684,50,68.2,100,68.2
20160522114500,896.0,880.0,72.3684,50,56.4,100,67.6
20160522120000,896.0,880.0,72.3684,50,56.4,100,67.1
20160522121500,896.0,889.6,73.1579,50,62.8,100,67.3
20160522123000,896.0,889.6,73.1579,50,62.8,100,67.5
20160522124500,896.0,889.6,73.1579,50,63.6,100,67.5
20160522130000,896.0,889.6,73.1579,50,63.6,100,67.6
20160522131500,896.0,889.6,73.1579,50,63.6,100,67.6
20160522133000,896.0,889.6,73.1579,50,65.8,100,67.6
20160522134500,896.0,889.6,73.1579,50,66.8,100,68.0
20160522140000,896.0,889.6,73.1579,50,66.8,100,68.1
20160522141500,896.0,889.6,73.1579,50,66.8,100,68.2
20160522143000,896.0,889.6,73.1579,50,65.1,100,68.2
20160522144500,896.0,889.6,73.1579,50,56.4,100,67.5
20160522150000,896.0,889.6,73.1579,50,56.4,100,67.2
20160522151500,896.0,889.6,73.1579,50,63.6,100,67.2
20160522153000,896.0,889.6,73.1579,50,63.6,100,67.6
20160522154500,896.0,889.6,73.1579,50,63.6,100,67.7
20160522160000,896.0,889.6,73.1579,50,63.6,100,67.8
20160522161500,896.0,889.6,73.1579,50,63.6,100,67.9
20160522163000,896.0,889.6,73.1579,50,63.6,100,67.9
20160522164500,896.0,889.6,73.1579,50,64.4,100,68.1
20160522170000,896.0,880.0,72.3684,50,64.4,100,67.9
20160522171500,896.0,880.0,72.3684,50,64.4,100,67.9
20160522173000,896.0,880.0,72.3684,50,63.7,100,67.9
20160522174500,896.0,880.0,72.3684,50,63.7,100,67.8
20160522180000,896.0,880.0,72.3684,50,63.7,100,67.7
20160522181500,896.0,880.0,72.3684,50,63.7,100,67.7
20160522183000,896.0,880.0,72.3684,50,63.7,100,67.6
20160522184500,896.0,870.4,71.5789,50,63.7,100,67.7
20160522190000,896.0,880.0,72.3684,50,63.7,100,67.8
20160522191500,896.0,880.0,72.3684,50,63.7,100,67.7
20160522193000,896.0,880.0,72.3684,50,63.7,100,67.6
20160522194500,896.0,880.0,72.3684,50,63.7,100,67.7
20160522200000,896.0,870.4,71.5789,50,63.7,100,67.7
20160522201500,896.0,880.0,72.3684,50,64.8,100,67.6
20160522203000,896.0,880.0,72.3684,50,67.7,100,67.7
20160522204500,896.0,880.0,72.3684,50,67.7,100,67.8
20160522210000,896.0,880.0,72.3684,50,67.7,100,67.9
20160522211500,896.0,880.0,72.3684,50,67.7,100,67.9
20160522213000,896.0,880.0,72.3684,50,66.9,100,67.9
20160522214500,896.0,880.0,72.3684,50,66.9,100,68.0
20160522220000,896.0,880.0,72.3684,50,66.9,100,67.9
20160522221500,896.0,880.0,72.3684,50,66.9,100,67.9
20160522223000,896.0,880.0,72.3684,50,68.1,100,68.0
20160522224500,896.0,880.0,72.3684,50,66.8,100,68.0
20160522230000,896.0,880.0,72.3684,50,66.8,100,68.0
20160522231500,896.0,880.0,72.3684,50,66.8,100,67.9
20160522233000,896.0,880.0,72.3684,50,66.8,100,67.9
20160522234500,896.0,889.6,73.1579,50,67.7,100,67.8
20160523000000,896.0,889.6,73.1579,50,66.8,100,67.9
20160523001500,896.0,889.6,73.1579,50,66.8,100,67.8
20160523003000,896.0,889.6,73.1579,50,67.7,100,67.8
20160523004500,896.0,889.6,73.1579,50,66.3,100,67.8
20160523010000,896.0,889.6,73.1579,50,67.7,100,67.8
20160523011500,896.0,889.6,73.1579,50,67.7,100,67.9
20160523013000,896.0,889.6,73.1579,50,66.4,100,68.0
20160523014500,896.0,880.0,72.3684,50,68.1,100,67.9
20160523020000,896.0,880.0,72.3684,50,66.8,100,67.9
20160523021500,896.0,889.6,73.1579,50,66.8,100,67.9
20160523023000,896.0,889.6,73.1579,50,67.7,100,67.9
20160523024500,896.0,889.6,73.1579,50,66.3,100,67.7
20160523030000,896.0,889.6,73.1579,50,69.6,100,67.7
20160523031500,896.0,889.6,73.1579,50,68.2,100,67.8
20160523033000,896.0,889.6,73.1579,50,68.2,100,67.8
20160523034500,896.0,889.6,73.1579,50,69.8,100,67.9
20160523040000,896.0,889.6,73.1579,50,67.7,100,67.9
20160523041500,896.0,889.6,73.1579,50,69.6,100,67.9
20160523043000,896.0,889.6,73.1579,50,68.7,100,67.9
20160523044500,896.0,889.6,73.1579,50,68.7,100,67.9
20160523050000,896.0,889.6,73.1579,50,69.7,100,67.9
20160523051500,896.0,889.6,73.1579,50,67.7,100,67.9
20160523053000,896.0,889.6,73.1579,50,70.1,100,67.9
20160523054500,896.0,889.6,73.1579,50,67.9,100,67.9
20160523060000,896.0,889.6,73.1579,50,69.5,100,67.9
20160523061500,896.0,889.6,73.1579,50,68.7,100,67.9
20160523063000,896.0,889.6,73.1579,50,68.7,100,67.9
20160523064500,896.0,889.6,73.1579,50,70.1,100,68.0
20160523070000,896.0,889.6,73.1579,50,67.7,100,68.1
20160523071500,896.0,873.6,71.8421,50,69.6,100,68.1
20160523073000,896.0,889.6,73.1579,50,69.6,100,68.0
20160523074500,896.0,889.6,73.1579,50,68.2,100,68.1
20160523080000,896.0,889.6,73.1579,50,68.2,100,68.1
20160523081500,896.0,889.6,73.1579,50,68.2,100,68.2
20160523083000,896.0,889.6,73.1579,50,68.2,100,68.2
20160523084500,896.0,889.6,73.1579,50,56.4,100,67.6
20160523090000,896.0,899.2,73.9474,50,56.4,100,67.1
20160523091500,896.0,899.2,73.9474,50,59.5,100,67.4
20160523093000,896.0,899.2,73.9474,50,63.2,100,67.6
20160523094500,896.0,899.2,73.9474,50,63.2,100,67.7
20160523100000,896.0,899.2,73.9474,50,63.2,100,67.7
20160523101500,896.0,899.2,73.9474,50,63.2,100,67.9
20160523103000,896.0,899.2,73.9474,50,63.2,100,67.8
20160523104500,896.0,912.0,75.0,50,63.2,100,67.9
20160523110000,896.0,921.6,75.7895,50,63.2,100,68.0
20160523111500,896.0,912.0,75.0,50,63.2,100,68.1
20160523113000,896.0,912.0,75.0,50,56.8,0,67.8
20160523114500,896.0,912.0,75.0,50,56.8,100,67.5
20160523120000,896.0,912.0,75.0,50,56.8,100,67.4
20160523121500,896.0,912.0,75.0,50,56.8,100,67.3
20160523123000,896.0,902.4,74.2105,50,59.9,100,67.7
20160523124500,896.0,902.4,74.2105,50,59.2,100,67.7
20160523130000,896.0,864.0,71.0526,50,60.0,100,67.9
20160523131500,896.0,912.0,75.0,50,60.0,100,67.8
20160523133000,896.0,912.0,75.0,50,59.1,100,67.7
20160523134500,896.0,912.0,75.0,50,59.1,100,67.9
20160523140000,896.0,912.0,75.0,50,59.1,100,67.9
20160523141500,896.0,912.0,75.0,50,59.1,100,68.0
20160523143000,896.0,912.0,75.0,50,59.1,100,68.1
20160523144500,896.0,921.6,75.7895,50,57.2,0,68.3
20160523150000,896.0,921.6,75.7895,50,56.4,0,67.9
20160523151500,896.0,921.6,75.7895,50,56.4,0,67.9
20160523153000,896.0,921.6,75.7895,50,56.4,0,67.9
20160523154500,896.0,908.8,74.7368,50,56.4,0,67.9
20160523160000,896.0,899.2,73.9474,50,56.4,0,67.9
20160523161500,896.0,899.2,73.9474,50,56.4,0,67.8
20160523163000,896.0,889.6,73.1579,50,56.4,0,68.0
20160523164500,896.0,873.6,71.8421,50,56.4,0,67.9
20160523170000,896.0,873.6,71.8421,50,56.4,0,68.0
20160523171500,896.0,873.6,71.8421,50,56.4,0,67.9
20160523173000,896.0,883.2,72.6316,50,56.4,100,67.7
20160523174500,896.0,883.2,72.6316,50,56.4,100,67.6
20160523180000,896.0,896.0,73.6842,50,56.4,100,67.3
20160523181500,896.0,896.0,73.6842,50,56.4,100,67.4
20160523183000,896.0,896.0,73.6842,50,62.0,100,67.4
20160523184500,896.0,912.0,75.0,50,62.0,100,67.8
20160523190000,896.0,912.0,75.0,50,62.8,100,67.9
20160523191500,896.0,921.6,75.7895,50,62.8,100,68.0
20160523193000,896.0,908.8,74.7368,50,62.8,100,68.0
20160523194500,896.0,908.8,74.7368,50,62.8,100,68.0
20160523200000,896.0,921.6,75.7895,50,62.0,100,67.9
20160523201500,896.0,921.6,75.7895,50,62.0,100,67.9
20160523203000,896.0,921.6,75.7895,50,62.0,100,67.9
20160523204500,896.0,912.0,75.0,50,62.0,100,67.8
20160523210000,896.0,912.0,75.0,50,62.8,100,67.8
20160523211500,896.0,921.6,75.7895,50,62.8,100,67.7
20160523213000,896.0,921.6,75.7895,50,62.8,100,67.7
20160523214500,896.0,912.0,75.0,50,62.8,100,67.6
20160523220000,896.0,924.8,76.0526,50,62.8,100,67.7
20160523221500,896.0,924.8,76.0526,50,62.8,100,67.6
20160523223000,896.0,924.8,76.0526,50,62.8,100,67.6
20160523224500,896.0,924.8,76.0526,50,62.8,100,67.6
20160523230000,896.0,924.8,76.0526,50,64.0,100,67.6
20160523231500,896.0,924.8,76.0526,50,65.8,100,67.7
20160523233000,896.0,924.8,76.0526,50,67.3,100,67.6
20160523234500,896.0,908.8,74.7368,50,69.1,100,67.9
20160524000000,896.0,908.8,74.7368,50,68.3,100,67.9
20160524001500,896.0,908.8,74.7368,50,67.6,100,68.0
20160524003000,896.0,908.8,74.7368,50,67.6,100,68.0
20160524004500,896.0,908.8,74.7368,50,67.6,100,68.0
20160524010000,896.0,908.8,74.7368,50,69.6,100,68.1
20160524011500,896.0,908.8,74.7368,50,69.6,100,68.1
20160524013000,896.0,908.8,74.7368,50,68.2,100,68.2
20160524014500,896.0,908.8,74.7368,50,68.2,100,68.2
20160524020000,896.0,908.8,74.7368,50,68.2,100,68.2
20160524021500,896.0,908.8,74.7368,50,69.2,100,68.1
20160524023000,896.0,908.8,74.7368,50,68.0,100,68.1
20160524024500,896.0,908.8,74.7368,50,68.0,100,68.1
20160524030000,896.0,908.8,74.7368,50,69.6,100,68.1
20160524031500,896.0,908.8,74.7368,50,68.2,100,68.2
20160524033000,896.0,908.8,74.7368,50,68.2,100,68.1
20160524034500,896.0,908.8,74.7368,50,57.6,100,67.9
20160524040000,896.0,908.8,74.7368,50,56.3,100,67.1
20160524041500,896.0,908.8,74.7368,50,62.8,100,67.2
20160524043000,896.0,908.8,74.7368,50,62.8,100,67.3
20160524044500,896.0,908.8,74.7368,50,65.3,100,67.4
20160524050000,896.0,908.8,74.7368,50,67.7,100,67.6
20160524051500,896.0,908.8,74.7368,50,67.7,100,67.7
20160524053000,896.0,908.8,74.7368,50,70.8,100,67.8
20160524054500,896.0,908.8,74.7368,50,68.7,100,67.9
20160524060000,896.0,908.8,74.7368,50,69.6,100,67.9
20160524061500,896.0,908.8,74.7368,50,70.6,100,68.1
20160524063000,896.0,908.8,74.7368,50,69.2,100,68.2
20160524064500,896.0,908.8,74.7368,50,56.0,100,67.2
20160524070000,896.0,908.8,74.7368,50,62.8,100,67.2
20160524071500,896.0,908.8,74.7368,50,63.6,100,67.3
20160524073000,896.0,908.8,74.7368,50,63.6,100,67.4
20160524074500,896.0,873.6,71.8421,50,65.8,100,67.6
20160524080000,896.0,873.6,71.8421,50,66.7,100,67.7
20160524081500,896.0,873.6,71.8421,50,66.7,100,67.9
20160524083000,896.0,873.6,71.8421,50,66.7,100,67.9
20160524084500,896.0,873.6,71.8421,50,65.8,100,68.1
20160524090000,896.0,873.6,71.8421,50,64.0,100,68.0
20160524091500,896.0,873.6,71.8421,50,62.8,100,68.1
20160524093000,896.0,873.6,71.8421,50,60.8,100,67.7
20160524094500,896.0,896.0,73.6842,50,60.8,100,67.6
20160524100000,896.0,896.0,73.6842,50,60.0,100,67.6
20160524101500,896.0,896.0,73.6842,50,60.8,100,67.6
20160524103000,896.0,883.2,72.6316,50,60.8,100,67.6
20160524104500,896.0,883.2,72.6316,50,60.0,100,67.6
20160524110000,896.0,883.2,72.6316,50,59.2,100,67.6
20160524111500,896.0,883.2,72.6316,50,60.4,100,67.8
20160524113000,896.0,912.0,75.0,50,60.4,100,67.7
20160524114500,896.0,912.0,75.0,50,59.6,100,67.7
20160524120000,896.0,912.0,75.0,50,59.6,100,67.6
20160524121500,896.0,873.6,71.8421,50,59.6,100,67.7
20160524123000,896.0,908.8,74.7368,50,61.2,100,68.1
20160524124500,896.0,908.8,74.7368,50,55.9,0,67.9
20160524130000,896.0,908.8,74.7368,50,55.9,100,67.7
20160524131500,896.0,908.8,74.7368,50,55.9,100,67.6
20160524133000,896.0,908.8,74.7368,50,55.9,100,67.4
20160524134500,896.0,908.8,74.7368,50,55.9,100,67.4
20160524140000,896.0,908.8,74.7368,50,58.7,100,67.6
20160524141500,896.0,908.8,74.7368,50,58.7,100,67.8
20160524143000,896.0,921.6,75.7895,50,60.3,100,67.8
20160524144500,896.0,912.0,75.0,50,59.2,100,67.9
20160524150000,896.0,912.0,75.0,50,58.4,100,67.9
20160524151500,896.0,912.0,75.0,50,60.3,100,67.9
20160524153000,896.0,912.0,75.0,50,58.8,100,67.8
20160524154500,896.0,912.0,75.0,50,58.0,100,67.7
20160524160000,896.0,912.0,75.0,50,59.6,100,67.7
20160524161500,896.0,912.0,75.0,50,58.8,100,67.8
20160524163000,896.0,912.0,75.0,50,61.5,100,67.8
20160524164500,896.0,912.0,75.0,50,59.6,100,67.9
20160524170000,896.0,912.0,75.0,50,60.3,100,67.9
20160524171500,896.0,912.0,75.0,50,60.3,100,68.0
20160524173000,896.0,912.0,75.0,50,60.3,100,68.0
20160524174500,896.0,912.0,75.0,50,60.3,100,68.0
20160524180000,896.0,912.0,75.0,50,60.3,100,68.0
20160524181500,896.0,912.0,75.0,50,60.3,100,67.9
20160524183000,896.0,912.0,75.0,50,60.3,100,67.9
20160524184500,896.0,912.0,75.0,50,60.3,100,67.8
20160524190000,896.0,912.0,75.0,50,60.3,100,67.7
20160524191500,896.0,902.4,74.2105,50,60.3,100,67.7
20160524193000,896.0,902.4,74.2105,50,60.3,100,67.7
20160524194500,896.0,902.4,74.2105,50,60.3,100,67.5
20160524200000,896.0,902.4,74.2105,50,60.3,100,67.6
20160524201500,896.0,902.4,74.2105,50,62.4,100,67.6
20160524203000,896.0,902.4,74.2105,50,62.4,100,67.6
20160524204500,896.0,902.4,74.2105,50,63.6,100,67.6
20160524210000,896.0,902.4,74.2105,50,64.4,100,67.8
