PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160524211500,896.0,902.4,74.2105,50,64.4,100,67.8
20160524213000,896.0,902.4,74.2105,50,64.4,100,67.8
20160524214500,896.0,902.4,74.2105,50,64.4,100,67.8
20160524220000,896.0,902.4,74.2105,50,64.4,100,67.8
20160524221500,896.0,902.4,74.2105,50,64.4,100,67.7
20160524223000,896.0,902.4,74.2105,50,64.4,100,67.7
20160524224500,896.0,902.4,74.2105,50,65.8,100,67.7
20160524230000,896.0,902.4,74.2105,50,65.8,100,67.7
20160524231500,896.0,902.4,74.2105,50,65.8,100,67.8
20160524233000,896.0,902.4,74.2105,50,65.8,100,67.8
20160524234500,896.0,902.4,74.2105,50,65.8,100,67.8
20160525000000,896.0,902.4,74.2105,50,65.8,100,67.8
20160525001500,896.0,912.0,75.0,50,65.8,100,67.8
20160525003000,896.0,912.0,75.0,50,65.8,100,67.8
20160525004500,896.0,912.0,75.0,50,65.8,100,67.9
20160525010000,896.0,912.0,75.0,50,65.8,100,67.9
20160525011500,896.0,896.0,73.6842,10,66.7,0,67.8
20160525013000,896.0,896.0,73.6842,49,56.7,100,67.5
20160525014500,896.0,896.0,73.6842,49,58.1,100,66.9
20160525020000,896.0,896.0,73.6842,49,60.9,100,66.8
20160525021500,896.0,896.0,73.6842,49,65.8,100,67.1
20160525023000,896.0,896.0,73.6842,49,68.1,100,67.4
20160525024500,896.0,896.0,73.6842,49,68.1,100,67.6
20160525030000,896.0,896.0,73.6842,49,68.1,100,67.6
20160525031500,896.0,886.4,72.8947,49,68.1,100,67.7
20160525033000,896.0,896.0,73.6842,49,68.1,100,67.8
20160525034500,896.0,896.0,73.6842,49,69.1,100,67.9
20160525040000,896.0,896.0,73.6842,49,69.1,100,67.9
20160525041500,896.0,896.0,73.6842,49,69.1,100,68.0
20160525043000,896.0,896.0,73.6842,49,69.1,100,67.9
20160525044500,896.0,896.0,73.6842,49,69.1,100,68.0
20160525050000,896.0,896.0,73.6842,49,69.1,100,68.0
20160525051500,896.0,896.0,73.6842,49,68.2,100,68.1
20160525053000,896.0,896.0,73.6842,49,69.6,100,68.1
20160525054500,896.0,896.0,73.6842,49,68.7,100,68.1
20160525060000,896.0,896.0,73.6842,49,68.7,100,68.1
20160525061500,896.0,896.0,73.6842,49,68.7,100,68.1
20160525063000,896.0,896.0,73.6842,49,56.8,100,67.6
20160525064500,896.0,896.0,73.6842,49,56.8,100,67.2
20160525070000,896.0,896.0,73.6842,49,64.7,100,67.2
20160525071500,896.0,896.0,73.6842,49,63.6,100,67.4
20160525073000,896.0,851.2,70.0,49,64.9,100,67.5
20160525074500,896.0,851.2,70.0,49,65.8,100,67.7
20160525080000,896.0,851.2,70.0,49,64.9,100,67.8
20160525081500,896.0,864.0,71.0526,49,64.9,100,67.9
20160525083000,896.0,864.0,71.0526,49,65.8,100,68.1
20160525084500,896.0,864.0,71.0526,49,65.8,100,68.1
20160525090000,896.0,854.4,70.2632,49,57.2,0,67.8
20160525091500,896.0,854.4,70.2632,49,56.4,100,67.6
20160525093000,896.0,896.0,73.6842,49,56.4,100,67.4
20160525094500,896.0,883.2,72.6316,49,56.4,100,67.3
20160525100000,896.0,883.2,72.6316,49,59.5,100,67.5
20160525101500,896.0,883.2,72.6316,49,62.0,100,67.7
20160525103000,896.0,883.2,72.6316,49,62.8,100,68.1
20160525104500,896.0,883.2,72.6316,49,62.0,100,68.1
20160525110000,896.0,873.6,71.8421,49,62.0,100,68.1
20160525111500,896.0,873.6,71.8421,49,57.2,100,68.3
20160525113000,896.0,873.6,71.8421,49,57.2,0,68.0
20160525114500,896.0,896.0,73.6842,49,56.3,0,67.8
20160525120000,896.0,896.0,73.6842,49,56.3,0,67.9
20160525121500,896.0,896.0,73.6842,49,56.3,100,67.7
20160525123000,896.0,896.0,73.6842,49,56.3,0,67.8
20160525124500,896.0,896.0,73.6842,49,56.3,0,67.9
20160525130000,896.0,896.0,73.6842,49,56.3,0,68.1
20160525131500,896.0,896.0,73.6842,49,56.3,0,68.0
20160525133000,896.0,896.0,73.6842,49,56.3,0,68.2
20160525134500,896.0,896.0,73.6842,49,56.3,0,68.1
20160525140000,896.0,896.0,73.6842,49,56.3,0,68.1
20160525141500,896.0,905.6,74.4737,49,56.3,0,68.1
20160525143000,896.0,905.6,74.4737,49,56.3,0,68.2
20160525144500,896.0,905.6,74.4737,49,56.3,0,68.1
20160525150000,896.0,905.6,74.4737,49,56.3,0,68.3
20160525151500,896.0,889.6,73.1579,49,57.1,0,68.4
20160525153000,896.0,889.6,73.1579,49,57.1,0,68.5
20160525154500,896.0,889.6,73.1579,49,57.1,0,68.6
20160525160000,896.0,889.6,73.1579,49,57.1,0,68.7
20160525161500,896.0,870.4,71.5789,49,57.1,0,68.9
20160525163000,896.0,880.0,72.3684,49,56.4,0,68.3
20160525164500,896.0,880.0,72.3684,49,56.4,0,68.3
20160525170000,896.0,880.0,72.3684,49,56.4,0,67.9
20160525171500,896.0,880.0,72.3684,49,56.4,100,67.8
20160525173000,896.0,880.0,72.3684,49,56.4,100,67.8
20160525174500,896.0,880.0,72.3684,49,56.4,100,67.6
20160525180000,896.0,880.0,72.3684,49,56.4,100,67.4
20160525181500,896.0,896.0,73.6842,49,56.4,100,67.4
20160525183000,896.0,905.6,74.4737,49,61.9,100,67.6
20160525184500,896.0,905.6,74.4737,49,61.9,100,67.8
20160525190000,896.0,905.6,74.4737,49,61.9,100,67.9
20160525191500,896.0,905.6,74.4737,49,61.9,100,67.9
20160525193000,896.0,905.6,74.4737,49,61.9,100,67.9
20160525194500,896.0,905.6,74.4737,49,61.9,100,67.8
20160525200000,896.0,905.6,74.4737,49,61.9,100,67.7
20160525201500,896.0,905.6,74.4737,49,61.9,100,67.7
20160525203000,896.0,905.6,74.4737,49,61.9,100,67.8
20160525204500,896.0,905.6,74.4737,49,62.8,100,67.6
20160525210000,896.0,905.6,74.4737,49,64.0,100,67.7
20160525211500,896.0,905.6,74.4737,49,64.0,100,67.7
20160525213000,896.0,905.6,74.4737,49,64.0,100,67.7
20160525214500,896.0,905.6,74.4737,49,63.2,100,67.7
20160525220000,896.0,905.6,74.4737,49,63.2,100,67.6
20160525221500,896.0,905.6,74.4737,49,64.0,100,67.6
20160525223000,896.0,905.6,74.4737,49,65.3,100,67.6
20160525224500,896.0,905.6,74.4737,49,66.3,100,67.7
20160525230000,896.0,905.6,74.4737,49,67.7,100,67.8
20160525231500,896.0,905.6,74.4737,49,66.2,100,67.7
20160525233000,896.0,896.0,73.6842,49,66.2,100,67.8
20160525234500,896.0,896.0,73.6842,49,67.7,100,67.9
20160526000000,896.0,896.0,73.6842,49,65.8,100,67.9
20160526001500,896.0,896.0,73.6842,49,67.3,100,67.9
20160526003000,896.0,896.0,73.6842,49,66.3,100,67.9
20160526004500,896.0,896.0,73.6842,49,66.3,100,68.1
20160526010000,896.0,896.0,73.6842,49,67.7,100,67.9
20160526011500,896.0,896.0,73.6842,49,66.3,100,67.9
20160526013000,896.0,896.0,73.6842,49,66.3,100,67.9
20160526014500,896.0,896.0,73.6842,49,67.7,100,67.8
20160526020000,896.0,896.0,73.6842,49,66.7,100,67.8
20160526021500,896.0,896.0,73.6842,49,66.7,100,67.9
20160526023000,896.0,896.0,73.6842,49,66.7,100,67.9
20160526024500,896.0,896.0,73.6842,49,66.7,100,67.9
20160526030000,896.0,896.0,73.6842,49,65.8,100,67.9
20160526031500,896.0,896.0,73.6842,49,65.8,100,67.9
20160526033000,896.0,896.0,73.6842,49,67.2,100,67.9
20160526034500,896.0,896.0,73.6842,49,65.8,100,67.9
20160526040000,896.0,896.0,73.6842,49,65.8,100,67.8
20160526041500,896.0,896.0,73.6842,49,67.7,100,67.9
20160526043000,896.0,896.0,73.6842,49,67.7,100,67.9
20160526044500,896.0,896.0,73.6842,49,67.7,100,67.9
20160526050000,896.0,896.0,73.6842,49,66.4,100,67.9
20160526051500,896.0,896.0,73.6842,49,66.4,100,67.9
20160526053000,896.0,896.0,73.6842,49,66.4,100,68.0
20160526054500,896.0,896.0,73.6842,49,66.4,100,67.8
20160526060000,896.0,896.0,73.6842,49,66.4,100,67.9
20160526061500,896.0,896.0,73.6842,49,66.4,100,67.9
20160526063000,896.0,896.0,73.6842,49,66.4,100,68.0
20160526064500,896.0,896.0,73.6842,49,67.7,100,68.0
20160526070000,896.0,896.0,73.6842,49,67.7,100,68.1
20160526071500,896.0,886.4,72.8947,49,67.7,100,68.2
20160526073000,896.0,886.4,72.8947,49,66.9,100,68.1
20160526074500,896.0,886.4,72.8947,49,66.9,100,68.2
20160526080000,896.0,873.6,71.8421,49,57.6,0,67.9
20160526081500,896.0,873.6,71.8421,49,56.5,100,67.4
20160526083000,896.0,873.6,71.8421,49,56.5,100,67.3
20160526084500,896.0,864.0,71.0526,49,58.3,100,67.2
20160526090000,896.0,851.2,70.0,49,61.5,100,67.7
20160526091500,896.0,851.2,70.0,49,60.8,100,67.8
20160526093000,896.0,851.2,70.0,49,61.5,100,67.8
20160526094500,896.0,851.2,70.0,49,61.5,100,67.9
20160526100000,896.0,851.2,70.0,49,61.5,100,67.8
20160526101500,896.0,851.2,70.0,49,61.5,100,67.9
20160526103000,896.0,851.2,70.0,49,61.5,100,67.9
20160526104500,896.0,851.2,70.0,49,61.5,100,68.1
20160526110000,896.0,851.2,70.0,49,56.4,100,67.9
20160526111500,896.0,851.2,70.0,49,55.6,100,67.6
20160526113000,896.0,851.2,70.0,49,55.6,100,67.5
20160526114500,896.0,883.2,72.6316,49,55.6,100,67.3
20160526120000,896.0,883.2,72.6316,49,55.6,100,67.3
20160526121500,896.0,883.2,72.6316,49,55.6,100,67.6
20160526123000,896.0,883.2,72.6316,49,56.3,100,67.8
20160526124500,896.0,883.2,72.6316,49,56.3,100,67.8
20160526130000,896.0,883.2,72.6316,49,56.3,100,67.9
20160526131500,896.0,848.0,69.7368,49,56.3,100,67.9
20160526133000,896.0,848.0,69.7368,49,56.3,100,67.7
20160526134500,896.0,864.0,71.0526,49,56.3,100,67.7
20160526140000,896.0,889.6,73.1579,49,56.3,100,67.6
20160526141500,896.0,889.6,73.1579,49,56.3,100,67.8
20160526143000,896.0,899.2,73.9474,49,56.3,100,67.7
20160526144500,896.0,857.6,70.5263,49,56.3,100,67.8
20160526150000,896.0,857.6,70.5263,49,56.3,100,67.6
20160526151500,896.0,867.2,71.3158,49,56.3,100,67.6
20160526153000,896.0,867.2,71.3158,49,56.3,100,67.6
20160526154500,896.0,867.2,71.3158,49,56.3,100,67.6
20160526160000,896.0,867.2,71.3158,49,56.3,100,67.4
20160526161500,896.0,867.2,71.3158,49,56.3,100,67.6
20160526163000,896.0,880.0,72.3684,49,56.3,100,67.5
20160526164500,896.0,880.0,72.3684,49,56.3,100,67.6
20160526170000,896.0,880.0,72.3684,49,56.3,100,67.6
20160526171500,896.0,880.0,72.3684,49,56.3,100,67.6
20160526173000,896.0,880.0,72.3684,49,56.3,100,67.5
20160526174500,896.0,880.0,72.3684,49,56.9,100,67.3
20160526180000,896.0,896.0,73.6842,49,57.5,100,67.2
20160526181500,896.0,896.0,73.6842,49,57.5,100,67.1
20160526183000,896.0,896.0,73.6842,49,57.5,100,67.1
20160526184500,896.0,896.0,73.6842,49,56.8,100,67.0
20160526190000,896.0,896.0,73.6842,49,56.8,100,66.8
20160526191500,896.0,896.0,73.6842,49,56.8,100,66.5
20160526193000,896.0,896.0,73.6842,49,56.8,100,66.7
20160526194500,896.0,896.0,73.6842,49,56.8,100,66.6
20160526200000,896.0,896.0,73.6842,49,56.8,100,66.6
20160526201500,896.0,896.0,73.6842,49,56.8,100,66.4
20160526203000,896.0,896.0,73.6842,49,56.8,100,66.3
20160526204500,896.0,896.0,73.6842,49,56.8,100,66.2
20160526210000,896.0,896.0,73.6842,49,56.8,100,66.3
20160526211500,896.0,896.0,73.6842,49,56.8,100,66.2
20160526213000,896.0,896.0,73.6842,49,56.8,100,66.3
20160526214500,896.0,896.0,73.6842,49,56.8,100,66.2
20160526220000,896.0,896.0,73.6842,49,56.8,100,66.2
20160526221500,896.0,896.0,73.6842,49,56.8,100,66.1
20160526223000,896.0,896.0,73.6842,49,56.8,100,66.1
20160526224500,896.0,896.0,73.6842,49,56.8,100,66.0
20160526230000,896.0,896.0,73.6842,49,56.8,100,65.9
20160526231500,896.0,896.0,73.6842,49,56.8,100,66.0
20160526233000,896.0,896.0,73.6842,49,56.8,100,65.7
20160526234500,896.0,896.0,73.6842,49,56.8,100,65.7
20160527000000,896.0,896.0,73.6842,49,56.8,100,65.6
20160527001500,896.0,896.0,73.6842,49,56.8,100,65.6
20160527003000,896.0,896.0,73.6842,49,56.8,100,65.6
20160527004500,896.0,905.6,74.4737,49,56.8,100,65.6
20160527010000,896.0,905.6,74.4737,49,56.8,100,65.7
20160527011500,896.0,905.6,74.4737,49,56.8,100,65.7
20160527013000,896.0,905.6,74.4737,49,56.8,100,65.6
20160527014500,896.0,905.6,74.4737,49,56.8,100,65.6
20160527020000,896.0,905.6,74.4737,49,56.8,100,65.6
20160527021500,896.0,905.6,74.4737,49,56.8,100,65.6
20160527023000,896.0,905.6,74.4737,49,56.8,100,65.5
20160527024500,896.0,905.6,74.4737,49,56.0,100,65.2
20160527030000,896.0,905.6,74.4737,49,56.0,100,65.2
20160527031500,896.0,905.6,74.4737,49,56.0,100,65.3
20160527033000,896.0,905.6,74.4737,49,56.0,100,65.3
20160527034500,896.0,905.6,74.4737,49,56.0,100,65.2
20160527040000,896.0,905.6,74.4737,49,56.0,100,65.0
20160527041500,896.0,905.6,74.4737,49,56.0,100,65.1
20160527043000,896.0,905.6,74.4737,49,56.0,100,65.2
20160527044500,896.0,921.6,75.7895,49,56.0,100,65.1
20160527050000,896.0,912.0,75.0,49,56.0,100,64.9
20160527051500,896.0,924.8,76.0526,49,56.0,100,65.0
20160527053000,896.0,924.8,76.0526,49,56.0,100,65.0
20160527054500,896.0,924.8,76.0526,49,56.0,100,65.0
20160527060000,896.0,924.8,76.0526,49,56.0,100,64.8
20160527061500,896.0,924.8,76.0526,49,56.0,100,65.0
20160527063000,896.0,924.8,76.0526,49,56.0,100,65.0
20160527064500,896.0,912.0,75.0,49,56.0,100,65.0
20160527070000,896.0,924.8,76.0526,49,56.0,100,64.8
20160527071500,896.0,912.0,75.0,49,56.7,100,65.0
20160527073000,896.0,896.0,73.6842,49,86.8,100,67.4
20160527074500,896.0,896.0,73.6842,49,56.8,100,67.4
20160527080000,896.0,886.4,72.8947,49,56.8,100,67.1
20160527081500,896.0,886.4,72.8947,49,64.0,100,67.2
20160527083000,896.0,873.6,71.8421,49,64.0,100,67.6
20160527084500,896.0,873.6,71.8421,49,63.2,100,68.1
20160527090000,896.0,873.6,71.8421,49,56.2,100,67.2
20160527091500,896.0,873.6,71.8421,49,62.4,100,67.0
20160527093000,896.0,873.6,71.8421,49,63.2,100,67.3
20160527094500,896.0,873.6,71.8421,49,64.1,100,67.4
20160527100000,896.0,873.6,71.8421,49,64.1,100,67.7
20160527101500,896.0,873.6,71.8421,49,64.1,100,67.7
20160527103000,896.0,873.6,71.8421,49,64.1,100,67.7
20160527104500,896.0,873.6,71.8421,49,65.3,100,67.9
20160527110000,896.0,873.6,71.8421,49,65.3,100,67.9
20160527111500,896.0,864.0,71.0526,49,65.3,100,68.1
20160527113000,896.0,899.2,73.9474,49,58.4,0,68.2
20160527114500,896.0,899.2,73.9474,49,56.8,100,67.6
20160527120000,896.0,899.2,73.9474,49,56.8,100,67.2
20160527121500,896.0,889.6,73.1579,49,56.8,100,67.3
20160527123000,896.0,889.6,73.1579,49,60.3,100,67.7
20160527124500,896.0,889.6,73.1579,49,60.3,100,67.7
20160527130000,896.0,889.6,73.1579,49,60.3,100,67.7
20160527131500,896.0,889.6,73.1579,49,59.6,100,67.8
20160527133000,896.0,889.6,73.1579,49,59.6,100,67.9
20160527134500,896.0,880.0,72.3684,49,59.6,100,67.8
20160527140000,896.0,880.0,72.3684,49,59.6,100,68.0
20160527141500,896.0,880.0,72.3684,49,59.6,100,68.2
20160527143000,896.0,880.0,72.3684,49,57.6,0,68.2
20160527144500,896.0,880.0,72.3684,49,56.4,0,67.8
20160527150000,896.0,880.0,72.3684,49,56.4,100,67.7
20160527151500,896.0,880.0,72.3684,49,56.4,100,67.6
20160527153000,896.0,870.4,71.5789,49,56.4,100,67.4
20160527154500,896.0,870.4,71.5789,49,56.4,100,67.4
20160527160000,896.0,870.4,71.5789,49,64.4,100,67.6
20160527161500,896.0,870.4,71.5789,49,64.4,100,67.9
20160527163000,896.0,870.4,71.5789,49,63.6,100,68.0
20160527164500,896.0,870.4,71.5789,49,64.4,100,68.0
20160527170000,896.0,870.4,71.5789,49,63.6,100,68.1
20160527171500,896.0,870.4,71.5789,49,63.6,100,68.1
20160527173000,896.0,870.4,71.5789,49,64.4,100,68.1
20160527174500,896.0,880.0,72.3684,49,64.4,100,68.0
20160527180000,896.0,880.0,72.3684,49,64.4,100,67.9
20160527181500,896.0,880.0,72.3684,49,63.6,100,68.0
20160527183000,896.0,880.0,72.3684,49,63.6,100,67.9
20160527184500,896.0,880.0,72.3684,49,63.6,100,67.8
20160527190000,896.0,880.0,72.3684,49,63.6,100,67.9
20160527191500,896.0,889.6,73.1579,49,63.6,100,67.9
20160527193000,896.0,889.6,73.1579,49,63.6,100,67.6
20160527194500,896.0,889.6,73.1579,49,63.6,100,67.7
20160527200000,896.0,899.2,73.9474,49,63.6,100,67.7
20160527201500,896.0,899.2,73.9474,49,63.6,100,67.7
20160527203000,896.0,899.2,73.9474,49,63.6,100,67.6
20160527204500,896.0,899.2,73.9474,49,63.6,100,67.6
20160527210000,896.0,899.2,73.9474,49,63.6,100,67.7
20160527211500,896.0,899.2,73.9474,49,64.8,100,67.6
20160527213000,896.0,899.2,73.9474,49,64.8,100,67.7
20160527214500,896.0,899.2,73.9474,49,65.8,100,67.7
20160527220000,896.0,899.2,73.9474,49,65.8,100,67.8
20160527221500,896.0,899.2,73.9474,49,65.8,100,67.7
20160527223000,896.0,899.2,73.9474,49,67.7,100,67.7
20160527224500,896.0,899.2,73.9474,49,67.7,100,67.7
20160527230000,896.0,899.2,73.9474,49,70.5,100,67.7
20160527231500,896.0,886.4,72.8947,49,70.5,100,67.9
20160527233000,896.0,896.0,73.6842,49,70.5,100,68.0
20160527234500,896.0,896.0,73.6842,49,69.7,100,68.1
20160528000000,896.0,896.0,73.6842,49,69.7,100,68.1
20160528001500,896.0,896.0,73.6842,49,69.7,100,68.2
20160528003000,896.0,896.0,73.6842,49,69.7,100,68.2
20160528004500,896.0,896.0,73.6842,49,69.7,100,68.2
20160528010000,896.0,896.0,73.6842,49,69.7,100,68.2
20160528011500,896.0,883.2,72.6316,11,71.1,0,68.1
20160528013000,896.0,864.0,71.0526,49,56.7,100,67.5
20160528014500,896.0,854.4,70.2632,49,59.9,100,66.7
20160528020000,896.0,854.4,70.2632,49,64.0,100,67.2
20160528021500,896.0,854.4,70.2632,49,66.5,100,67.3
20160528023000,896.0,854.4,70.2632,49,70.1,100,67.6
20160528024500,896.0,854.4,70.2632,49,70.1,100,67.7
20160528030000,896.0,854.4,70.2632,49,70.1,100,67.9
20160528031500,896.0,854.4,70.2632,49,70.1,100,68.0
20160528033000,896.0,854.4,70.2632,49,70.1,100,68.1
20160528034500,896.0,854.4,70.2632,49,70.1,100,68.1
20160528040000,896.0,854.4,70.2632,49,70.1,100,68.2
20160528041500,896.0,854.4,70.2632,49,69.2,100,68.2
20160528043000,896.0,854.4,70.2632,49,69.2,100,68.2
20160528044500,896.0,854.4,70.2632,49,69.2,100,68.2
20160528050000,896.0,854.4,70.2632,49,69.2,100,68.2
20160528051500,896.0,854.4,70.2632,49,56.8,100,67.4
20160528053000,896.0,854.4,70.2632,49,59.7,100,66.9
20160528054500,896.0,854.4,70.2632,49,65.3,100,67.4
20160528060000,896.0,854.4,70.2632,49,64.4,100,67.5
20160528061500,896.0,854.4,70.2632,49,65.8,100,67.4
20160528063000,896.0,854.4,70.2632,49,68.1,100,67.6
20160528064500,896.0,854.4,70.2632,49,68.1,100,67.7
20160528070000,896.0,841.6,69.2105,49,68.1,100,67.7
20160528071500,896.0,851.2,70.0,49,69.6,100,67.7
20160528073000,896.0,851.2,70.0,49,69.6,100,67.9
20160528074500,896.0,851.2,70.0,49,69.6,100,68.1
20160528080000,896.0,851.2,70.0,49,69.6,100,68.2
20160528081500,896.0,851.2,70.0,49,68.7,100,68.2
20160528083000,896.0,851.2,70.0,49,57.2,100,67.7
20160528084500,896.0,851.2,70.0,49,57.2,100,67.2
20160528090000,896.0,851.2,70.0,49,64.8,100,67.2
20160528091500,896.0,867.2,71.3158,49,64.8,100,67.3
20160528093000,896.0,851.2,70.0,49,64.8,100,67.5
20160528094500,896.0,864.0,71.0526,49,64.8,100,67.6
20160528100000,896.0,864.0,71.0526,49,64.8,100,67.7
20160528101500,896.0,864.0,71.0526,49,64.8,100,67.9
20160528103000,896.0,854.4,70.2632,49,64.8,100,67.9
20160528104500,896.0,854.4,70.2632,49,64.8,100,68.1
20160528110000,896.0,854.4,70.2632,49,64.8,100,68.1
20160528111500,896.0,854.4,70.2632,49,64.8,100,68.2
20160528113000,896.0,854.4,70.2632,49,64.8,100,68.2
20160528114500,896.0,854.4,70.2632,49,57.2,100,67.7
20160528120000,896.0,854.4,70.2632,49,57.2,100,67.7
20160528121500,896.0,854.4,70.2632,49,57.2,100,67.6
20160528123000,896.0,841.6,69.2105,49,57.2,100,67.5
20160528124500,896.0,851.2,70.0,49,57.2,100,67.3
20160528130000,896.0,851.2,70.0,49,60.3,100,67.6
20160528131500,896.0,851.2,70.0,49,60.3,100,67.8
20160528133000,896.0,851.2,70.0,49,60.3,100,67.9
20160528134500,896.0,851.2,70.0,49,60.3,100,67.7
20160528140000,896.0,851.2,70.0,49,60.3,100,67.9
20160528141500,896.0,851.2,70.0,49,60.3,100,67.9
20160528143000,896.0,851.2,70.0,49,60.3,100,68.0
20160528144500,896.0,851.2,70.0,49,60.3,100,68.1
20160528150000,896.0,864.0,71.0526,49,59.6,100,67.9
20160528151500,896.0,864.0,71.0526,49,59.6,100,67.9
20160528153000,896.0,864.0,71.0526,49,60.4,100,68.0
20160528154500,896.0,864.0,71.0526,49,60.4,100,68.2
20160528160000,896.0,864.0,71.0526,49,60.4,100,68.2
20160528161500,896.0,864.0,71.0526,49,59.6,0,68.3
20160528163000,896.0,864.0,71.0526,49,57.4,0,68.1
20160528164500,896.0,854.4,70.2632,49,57.4,0,68.0
20160528170000,896.0,854.4,70.2632,49,56.8,0,67.8
20160528171500,896.0,854.4,70.2632,49,56.8,100,67.7
20160528173000,896.0,854.4,70.2632,49,56.8,100,67.7
20160528174500,896.0,854.4,70.2632,49,56.8,100,67.7
20160528180000,896.0,854.4,70.2632,49,56.8,100,67.6
20160528181500,896.0,864.0,71.0526,49,56.8,100,67.6
20160528183000,896.0,864.0,71.0526,49,56.8,100,67.6
20160528184500,896.0,864.0,71.0526,49,56.8,100,67.5
20160528190000,896.0,864.0,71.0526,49,56.8,100,67.5
20160528191500,896.0,864.0,71.0526,49,62.3,100,67.8
20160528193000,896.0,864.0,71.0526,49,62.3,100,67.8
20160528194500,896.0,864.0,71.0526,49,62.3,100,67.9
20160528200000,896.0,864.0,71.0526,49,62.3,100,67.9
20160528201500,896.0,864.0,71.0526,49,62.3,100,67.7
20160528203000,896.0,864.0,71.0526,49,62.3,100,67.9
20160528204500,896.0,854.4,70.2632,49,62.3,100,67.8
20160528210000,896.0,854.4,70.2632,49,62.3,100,67.8
20160528211500,896.0,864.0,71.0526,49,62.3,100,67.7
20160528213000,896.0,864.0,71.0526,49,62.3,100,67.8
20160528214500,896.0,864.0,71.0526,49,64.4,100,67.8
20160528220000,896.0,864.0,71.0526,49,64.4,100,67.8
20160528221500,896.0,864.0,71.0526,49,64.4,100,67.9
20160528223000,896.0,864.0,71.0526,49,64.4,100,67.8
20160528224500,896.0,864.0,71.0526,49,64.4,100,67.7
20160528230000,896.0,864.0,71.0526,49,64.4,100,67.8
20160528231500,896.0,864.0,71.0526,49,64.4,100,67.7
20160528233000,896.0,864.0,71.0526,49,64.4,100,67.7
20160528234500,896.0,864.0,71.0526,49,64.4,100,67.7
20160529000000,896.0,864.0,71.0526,49,64.4,100,67.7
20160529001500,896.0,873.6,71.8421,49,64.4,100,67.6
20160529003000,896.0,873.6,71.8421,49,64.4,100,67.5
20160529004500,896.0,873.6,71.8421,49,66.3,100,67.7
20160529010000,896.0,873.6,71.8421,49,66.3,100,67.7
20160529011500,896.0,873.6,71.8421,49,68.1,100,67.7
20160529013000,896.0,873.6,71.8421,49,68.1,100,67.9
20160529014500,896.0,873.6,71.8421,49,68.1,100,68.0
20160529020000,896.0,873.6,71.8421,49,68.1,100,68.0
20160529021500,896.0,873.6,71.8421,49,67.3,100,68.1
20160529023000,896.0,873.6,71.8421,49,67.3,100,68.1
20160529024500,896.0,873.6,71.8421,49,67.3,100,68.1
20160529030000,896.0,873.6,71.8421,49,67.3,100,68.1
20160529031500,896.0,873.6,71.8421,49,67.3,100,68.0
20160529033000,896.0,873.6,71.8421,49,67.3,100,68.1
20160529034500,896.0,873.6,71.8421,49,67.3,100,68.1
20160529040000,896.0,873.6,71.8421,49,67.3,100,68.1
20160529041500,896.0,873.6,71.8421,49,67.3,100,68.1
20160529043000,896.0,873.6,71.8421,49,67.3,100,68.1
20160529044500,896.0,873.6,71.8421,49,67.3,100,68.1
20160529050000,896.0,873.6,71.8421,49,67.3,100,68.0
20160529051500,896.0,873.6,71.8421,49,68.6,100,68.1
20160529053000,896.0,873.6,71.8421,49,68.6,100,67.9
20160529054500,896.0,873.6,71.8421,49,67.7,100,67.9
20160529060000,896.0,873.6,71.8421,49,67.7,100,67.8
20160529061500,896.0,873.6,71.8421,49,67.7,100,67.9
20160529063000,896.0,873.6,71.8421,49,67.7,100,67.9
20160529064500,896.0,873.6,71.8421,49,67.7,100,67.9
20160529070000,896.0,873.6,71.8421,49,67.7,100,68.0
20160529071500,896.0,873.6,71.8421,49,67.7,100,67.9
20160529073000,896.0,873.6,71.8421,49,68.6,100,68.0
20160529074500,896.0,873.6,71.8421,49,68.6,100,68.0
20160529080000,896.0,873.6,71.8421,49,68.6,100,68.0
20160529081500,896.0,873.6,71.8421,49,68.6,100,68.1
20160529083000,896.0,873.6,71.8421,49,68.6,100,68.1
20160529084500,896.0,873.6,71.8421,49,68.6,100,68.2
20160529090000,896.0,873.6,71.8421,49,60.0,0,68.2
20160529091500,896.0,873.6,71.8421,49,57.2,100,67.3
20160529093000,896.0,873.6,71.8421,49,60.3,100,66.9
20160529094500,896.0,873.6,71.8421,49,64.9,100,67.6
20160529100000,896.0,857.6,70.5263,49,64.9,100,67.9
20160529101500,896.0,857.6,70.5263,49,64.9,100,67.9
20160529103000,896.0,857.6,70.5263,49,64.9,100,68.1
20160529104500,896.0,857.6,70.5263,49,64.9,100,68.2
20160529110000,896.0,857.6,70.5263,49,58.0,0,67.9
20160529111500,896.0,857.6,70.5263,49,57.1,100,67.3
20160529113000,896.0,857.6,70.5263,49,57.1,100,67.4
20160529114500,896.0,857.6,70.5263,49,59.5,100,67.3
20160529120000,896.0,857.6,70.5263,49,63.2,100,67.8
20160529121500,896.0,857.6,70.5263,49,63.2,100,68.0
20160529123000,896.0,867.2,71.3158,49,63.2,100,68.1
20160529124500,896.0,867.2,71.3158,49,63.2,100,68.2
20160529130000,896.0,857.6,70.5263,49,57.6,0,68.0
20160529131500,896.0,857.6,70.5263,49,56.8,0,67.8
20160529133000,896.0,870.4,71.5789,49,56.8,100,67.6
20160529134500,896.0,857.6,70.5263,49,56.8,100,67.5
20160529140000,896.0,867.2,71.3158,49,56.8,100,67.6
20160529141500,896.0,867.2,71.3158,49,59.1,100,67.3
20160529143000,896.0,867.2,71.3158,49,64.0,100,67.9
20160529144500,896.0,867.2,71.3158,49,64.0,100,68.1
20160529150000,896.0,867.2,71.3158,49,60.0,0,68.2
20160529151500,896.0,867.2,71.3158,49,57.6,0,67.9
20160529153000,896.0,867.2,71.3158,49,57.6,0,67.8
20160529154500,896.0,867.2,71.3158,49,57.6,0,67.7
20160529160000,896.0,867.2,71.3158,49,57.6,0,67.9
20160529161500,896.0,867.2,71.3158,49,57.6,0,68.1
20160529163000,896.0,867.2,71.3158,49,57.6,0,67.8
20160529164500,896.0,867.2,71.3158,49,56.8,0,67.8
20160529170000,896.0,867.2,71.3158,49,56.8,0,67.9
20160529171500,896.0,867.2,71.3158,49,56.8,100,67.6
20160529173000,896.0,867.2,71.3158,49,56.8,100,67.8
20160529174500,896.0,854.4,70.2632,49,56.8,100,67.7
20160529180000,896.0,854.4,70.2632,49,56.8,100,67.7
20160529181500,896.0,854.4,70.2632,49,56.8,100,67.6
20160529183000,896.0,854.4,70.2632,49,56.8,100,67.5
20160529184500,896.0,854.4,70.2632,49,56.8,100,67.5
20160529190000,896.0,854.4,70.2632,49,57.5,100,68.0
20160529191500,896.0,870.4,71.5789,49,57.5,100,67.9
20160529193000,896.0,886.4,72.8947,49,57.5,100,67.5
20160529194500,896.0,886.4,72.8947,49,60.3,100,67.7
20160529200000,896.0,886.4,72.8947,49,60.3,100,67.7
20160529201500,896.0,886.4,72.8947,49,62.4,100,67.9
20160529203000,896.0,886.4,72.8947,49,62.4,100,68.1
20160529204500,896.0,886.4,72.8947,49,62.4,100,68.1
20160529210000,896.0,886.4,72.8947,49,62.4,100,68.1
20160529211500,896.0,886.4,72.8947,49,62.4,100,68.0
20160529213000,896.0,886.4,72.8947,49,62.4,100,68.0
20160529214500,896.0,886.4,72.8947,49,62.4,100,67.9
20160529220000,896.0,886.4,72.8947,49,62.4,100,67.8
20160529221500,896.0,886.4,72.8947,49,62.4,100,67.8
20160529223000,896.0,886.4,72.8947,49,63.6,100,67.7
20160529224500,896.0,886.4,72.8947,49,63.6,100,67.8
20160529230000,896.0,886.4,72.8947,49,63.6,100,67.7
20160529231500,896.0,886.4,72.8947,49,63.6,100,67.8
20160529233000,896.0,886.4,72.8947,49,64.4,100,67.6
20160529234500,896.0,886.4,72.8947,49,64.4,100,67.7
20160530000000,896.0,886.4,72.8947,49,64.4,100,67.7
20160530001500,896.0,886.4,72.8947,49,64.4,100,67.7
20160530003000,896.0,886.4,72.8947,49,64.4,100,67.7
20160530004500,896.0,896.0,73.6842,49,64.4,100,67.6
20160530010000,896.0,896.0,73.6842,49,65.3,100,67.7
20160530011500,896.0,896.0,73.6842,49,65.3,100,67.6
20160530013000,896.0,896.0,73.6842,49,67.3,100,67.7
20160530014500,896.0,886.4,72.8947,49,67.3,100,67.7
20160530020000,896.0,886.4,72.8947,49,67.3,100,67.9
20160530021500,896.0,886.4,72.8947,49,67.3,100,67.9
20160530023000,896.0,886.4,72.8947,49,68.1,100,67.9
20160530024500,896.0,886.4,72.8947,49,68.1,100,68.0
20160530030000,896.0,886.4,72.8947,49,68.1,100,68.0
20160530031500,896.0,886.4,72.8947,49,67.2,100,68.1
20160530033000,896.0,886.4,72.8947,49,67.2,100,68.1
20160530034500,896.0,886.4,72.8947,49,68.0,100,68.0
20160530040000,896.0,886.4,72.8947,49,68.0,100,68.1
20160530041500,896.0,886.4,72.8947,49,68.0,100,67.9
20160530043000,896.0,886.4,72.8947,49,68.0,100,68.0
20160530044500,896.0,886.4,72.8947,49,68.0,100,67.9
20160530050000,896.0,886.4,72.8947,49,68.0,100,68.0
20160530051500,896.0,886.4,72.8947,49,67.2,100,67.9
20160530053000,896.0,886.4,72.8947,49,67.2,100,67.9
20160530054500,896.0,886.4,72.8947,49,66.3,100,67.8
20160530060000,896.0,886.4,72.8947,49,66.3,100,67.8
20160530061500,896.0,896.0,73.6842,49,66.3,100,67.8
20160530063000,896.0,886.4,72.8947,49,64.9,100,67.7
20160530064500,896.0,896.0,73.6842,49,64.9,100,67.6
20160530070000,896.0,896.0,73.6842,49,66.2,100,67.5
20160530071500,896.0,896.0,73.6842,49,66.2,100,67.7
20160530073000,896.0,851.2,70.0,49,63.2,100,67.6
20160530074500,896.0,851.2,70.0,49,67.3,100,68.1
20160530080000,896.0,851.2,70.0,49,63.6,100,67.9
20160530081500,896.0,851.2,70.0,49,61.6,100,67.7
20160530083000,896.0,851.2,70.0,49,62.9,0,68.3
20160530084500,896.0,851.2,70.0,49,56.4,100,67.4
20160530090000,896.0,851.2,70.0,49,56.4,100,67.2
20160530091500,896.0,851.2,70.0,49,64.0,100,67.6
20160530093000,896.0,838.4,68.9474,49,64.0,100,67.9
20160530094500,896.0,873.6,71.8421,49,64.0,100,67.9
20160530100000,896.0,883.2,72.6316,49,64.0,100,67.9
20160530101500,896.0,883.2,72.6316,49,63.2,100,68.1
20160530103000,896.0,883.2,72.6316,49,63.2,100,68.2
20160530104500,896.0,883.2,72.6316,49,63.2,0,68.3
20160530110000,896.0,883.2,72.6316,49,57.2,0,67.9
20160530111500,896.0,883.2,72.6316,49,57.2,100,67.6
20160530113000,896.0,883.2,72.6316,49,57.2,100,67.6
20160530114500,896.0,883.2,72.6316,49,56.4,100,67.6
20160530120000,896.0,873.6,71.8421,49,56.4,100,67.6
20160530121500,896.0,873.6,71.8421,49,57.1,100,67.7
20160530123000,896.0,873.6,71.8421,49,57.1,100,67.5
20160530124500,896.0,873.6,71.8421,49,57.1,100,67.6
20160530130000,896.0,873.6,71.8421,49,57.9,100,67.9
20160530131500,896.0,873.6,71.8421,49,57.2,100,68.0
20160530133000,896.0,864.0,71.0526,49,57.2,100,68.0
20160530134500,896.0,864.0,71.0526,49,57.2,100,68.2
20160530140000,896.0,889.6,73.1579,49,57.2,100,67.9
20160530141500,896.0,889.6,73.1579,49,57.2,100,68.0
20160530143000,896.0,889.6,73.1579,49,57.2,100,67.9
20160530144500,896.0,889.6,73.1579,49,57.2,100,67.9
20160530150000,896.0,899.2,73.9474,49,57.2,100,67.9
20160530151500,896.0,899.2,73.9474,49,57.2,100,68.1
20160530153000,896.0,899.2,73.9474,49,56.4,100,67.8
20160530154500,896.0,899.2,73.9474,49,56.4,100,67.9
20160530160000,896.0,899.2,73.9474,49,57.1,100,68.1
20160530161500,896.0,889.6,73.1579,49,57.1,100,68.1
20160530163000,896.0,889.6,73.1579,49,57.1,0,68.2
20160530164500,896.0,889.6,73.1579,49,57.1,0,68.0
20160530170000,896.0,889.6,73.1579,49,57.1,0,67.9
20160530171500,896.0,889.6,73.1579,49,57.1,0,68.1
20160530173000,896.0,889.6,73.1579,49,57.1,0,68.1
20160530174500,896.0,889.6,73.1579,49,56.4,0,67.9
20160530180000,896.0,889.6,73.1579,49,56.4,0,68.0
20160530181500,896.0,889.6,73.1579,49,56.4,0,67.9
20160530183000,896.0,889.6,73.1579,49,56.4,0,67.7
20160530184500,896.0,889.6,73.1579,49,56.4,100,67.8
20160530190000,896.0,889.6,73.1579,49,56.4,100,67.7
20160530191500,896.0,902.4,74.2105,49,57.1,100,67.6
20160530193000,896.0,902.4,74.2105,49,57.1,100,67.3
20160530194500,896.0,902.4,74.2105,49,59.9,100,67.4
20160530200000,896.0,902.4,74.2105,49,62.0,100,67.7
20160530201500,896.0,902.4,74.2105,49,62.0,100,67.9
20160530203000,896.0,902.4,74.2105,49,62.0,100,67.9
20160530204500,896.0,902.4,74.2105,49,62.0,100,67.9
20160530210000,896.0,902.4,74.2105,49,62.0,100,67.8
20160530211500,896.0,902.4,74.2105,49,62.0,100,67.8
20160530213000,896.0,902.4,74.2105,49,62.0,100,67.8
20160530214500,896.0,902.4,74.2105,49,62.0,100,67.7
20160530220000,896.0,902.4,74.2105,49,62.0,100,67.7
20160530221500,896.0,902.4,74.2105,49,63.2,100,67.7
20160530223000,896.0,902.4,74.2105,49,63.2,100,67.8
20160530224500,896.0,902.4,74.2105,49,63.2,100,67.7
20160530230000,896.0,902.4,74.2105,49,64.4,100,67.6
20160530231500,896.0,902.4,74.2105,49,64.4,100,67.4
20160530233000,896.0,902.4,74.2105,49,65.9,100,67.6
20160530234500,896.0,902.4,74.2105,49,66.8,100,67.7
20160531000000,896.0,889.6,73.1579,49,66.8,100,67.7
20160531001500,896.0,899.2,73.9474,49,68.6,100,67.7
20160531003000,896.0,899.2,73.9474,49,67.7,100,67.9
20160531004500,896.0,899.2,73.9474,49,67.7,100,67.8
20160531010000,896.0,889.6,73.1579,49,67.7,100,67.9
20160531011500,896.0,889.6,73.1579,49,67.7,100,67.7
20160531013000,896.0,889.6,73.1579,49,68.6,100,67.8
20160531014500,896.0,889.6,73.1579,49,68.6,100,67.8
20160531020000,896.0,889.6,73.1579,49,68.6,100,67.9
20160531021500,896.0,889.6,73.1579,49,67.7,100,68.1
20160531023000,896.0,889.6,73.1579,49,67.7,100,68.1
20160531024500,896.0,889.6,73.1579,49,67.7,100,68.1
20160531030000,896.0,889.6,73.1579,49,67.7,100,67.9
20160531031500,896.0,889.6,73.1579,49,67.7,100,68.1
20160531033000,896.0,889.6,73.1579,49,67.7,100,67.9
20160531034500,896.0,889.6,73.1579,49,67.7,100,67.9
20160531040000,896.0,889.6,73.1579,49,67.7,100,67.9
20160531041500,896.0,889.6,73.1579,49,68.6,100,67.9
20160531043000,896.0,889.6,73.1579,49,68.6,100,67.9
20160531044500,896.0,889.6,73.1579,49,68.6,100,67.8
20160531050000,896.0,889.6,73.1579,49,68.6,100,67.9
20160531051500,896.0,889.6,73.1579,49,68.6,100,67.8
20160531053000,896.0,889.6,73.1579,49,68.6,100,67.8
20160531054500,896.0,889.6,73.1579,49,68.6,100,67.7
20160531060000,896.0,889.6,73.1579,49,68.6,100,67.9
20160531061500,896.0,889.6,73.1579,49,67.7,100,67.9
20160531063000,896.0,889.6,73.1579,49,67.7,100,68.0
20160531064500,896.0,889.6,73.1579,49,67.7,100,68.0
20160531070000,896.0,889.6,73.1579,49,67.7,100,68.1
20160531071500,896.0,851.2,70.0,49,68.7,100,68.1
20160531073000,896.0,851.2,70.0,49,68.7,100,68.1
20160531074500,896.0,838.4,68.9474,49,68.7,100,68.2
20160531080000,896.0,851.2,70.0,49,56.8,100,67.7
20160531081500,896.0,851.2,70.0,49,56.8,100,67.3
20160531083000,896.0,851.2,70.0,49,56.8,100,67.2
20160531084500,896.0,851.2,70.0,49,64.0,100,67.7
20160531090000,896.0,880.0,72.3684,49,64.0,100,68.0
20160531091500,896.0,880.0,72.3684,49,64.8,100,68.2
20160531093000,896.0,870.4,71.5789,49,64.8,100,68.1
20160531094500,896.0,870.4,71.5789,49,64.8,0,68.3
20160531100000,896.0,870.4,71.5789,49,57.2,0,67.9
20160531101500,896.0,870.4,71.5789,49,57.2,0,67.7
20160531103000,896.0,851.2,70.0,49,57.2,100,67.8
20160531104500,896.0,841.6,69.2105,49,57.2,100,67.7
20160531110000,896.0,841.6,69.2105,49,57.2,100,67.8
20160531111500,896.0,851.2,70.0,49,57.2,100,67.8
20160531113000,896.0,851.2,70.0,49,57.2,100,67.8
20160531114500,896.0,841.6,69.2105,49,57.2,100,68.1
20160531120000,896.0,851.2,70.0,49,57.2,100,68.0
20160531121500,896.0,851.2,70.0,49,56.4,100,67.9
20160531123000,896.0,851.2,70.0,49,56.4,100,67.8
20160531124500,896.0,851.2,70.0,49,56.4,100,68.0
20160531130000,896.0,864.0,71.0526,49,56.4,100,68.1
20160531131500,896.0,864.0,71.0526,49,56.4,100,68.0
20160531133000,896.0,854.4,70.2632,49,56.4,100,67.8
20160531134500,896.0,864.0,71.0526,49,56.4,100,67.8
20160531140000,896.0,864.0,71.0526,49,56.4,100,67.9
20160531141500,896.0,864.0,71.0526,49,56.4,100,68.1
20160531143000,896.0,864.0,71.0526,49,56.4,100,68.2
20160531144500,896.0,864.0,71.0526,49,56.4,0,68.1
20160531150000,896.0,864.0,71.0526,49,56.4,0,68.2
20160531151500,896.0,864.0,71.0526,49,56.4,0,68.3
20160531153000,896.0,864.0,71.0526,49,56.4,0,68.2
20160531154500,896.0,864.0,71.0526,49,56.4,0,68.5
20160531160000,896.0,854.4,70.2632,49,56.4,0,68.3
20160531161500,896.0,864.0,71.0526,49,56.4,0,68.1
20160531163000,896.0,854.4,70.2632,49,56.4,0,68.1
20160531164500,896.0,864.0,71.0526,49,56.4,0,68.2
20160531170000,896.0,864.0,71.0526,49,56.4,0,67.9
20160531171500,896.0,864.0,71.0526,49,56.4,0,68.2
20160531173000,896.0,864.0,71.0526,49,56.4,0,67.9
20160531174500,896.0,864.0,71.0526,49,56.4,0,67.9
20160531180000,896.0,864.0,71.0526,49,56.4,100,67.7
20160531181500,896.0,873.6,71.8421,49,56.4,100,67.7
20160531183000,896.0,883.2,72.6316,49,56.4,100,67.6
20160531184500,896.0,883.2,72.6316,49,57.1,100,67.6
20160531190000,896.0,883.2,72.6316,49,57.1,100,67.6
20160531191500,896.0,896.0,73.6842,49,57.1,100,67.5
20160531193000,896.0,896.0,73.6842,49,58.8,100,67.5
20160531194500,896.0,896.0,73.6842,49,59.6,100,67.6
20160531200000,896.0,896.0,73.6842,49,61.6,100,67.6
20160531201500,896.0,896.0,73.6842,49,63.2,100,67.6
20160531203000,896.0,896.0,73.6842,49,64.4,100,67.8
20160531204500,896.0,896.0,73.6842,49,64.4,100,68.0
20160531210000,896.0,896.0,73.6842,49,64.4,100,67.9
20160531211500,896.0,896.0,73.6842,49,64.4,100,67.8
20160531213000,896.0,896.0,73.6842,49,64.4,100,67.8
20160531214500,896.0,896.0,73.6842,49,64.4,100,67.9
20160531220000,896.0,896.0,73.6842,49,64.4,100,67.8
20160531221500,896.0,896.0,73.6842,49,64.4,100,67.6
20160531223000,896.0,896.0,73.6842,49,64.4,100,67.7
20160531224500,896.0,886.4,72.8947,49,64.4,100,67.7
20160531230000,896.0,886.4,72.8947,49,64.4,100,67.7
20160531231500,896.0,896.0,73.6842,49,64.4,100,67.6
20160531233000,896.0,886.4,72.8947,49,66.3,100,67.7
20160531234500,896.0,886.4,72.8947,49,67.2,100,67.7
20160601000000,896.0,886.4,72.8947,49,69.1,100,67.8
20160601001500,896.0,899.2,73.9474,49,69.1,100,67.8
20160601003000,896.0,886.4,72.8947,49,69.1,100,67.9
20160601004500,896.0,896.0,73.6842,49,69.1,100,67.9
20160601010000,896.0,886.4,72.8947,49,70.1,100,68.0
20160601011500,896.0,886.4,72.8947,6,69.2,0,68.1
20160601013000,896.0,870.4,71.5789,49,56.8,100,67.5
20160601014500,896.0,880.0,72.3684,49,56.8,100,67.1
20160601020000,896.0,880.0,72.3684,49,64.0,100,67.2
20160601021500,896.0,880.0,72.3684,49,64.0,100,67.3
20160601023000,896.0,880.0,72.3684,49,64.8,100,67.4
20160601024500,896.0,870.4,71.5789,49,69.1,100,67.6
20160601030000,896.0,870.4,71.5789,49,69.1,100,67.9
20160601031500,896.0,870.4,71.5789,49,69.1,100,67.9
20160601033000,896.0,870.4,71.5789,49,69.1,100,68.1
20160601034500,896.0,870.4,71.5789,49,68.2,100,68.1
20160601040000,896.0,870.4,71.5789,49,69.1,100,68.1
20160601041500,896.0,870.4,71.5789,49,69.1,100,68.2
20160601043000,896.0,870.4,71.5789,49,68.2,100,68.1
20160601044500,896.0,870.4,71.5789,49,69.6,100,68.1
20160601050000,896.0,870.4,71.5789,49,68.2,100,68.1
20160601051500,896.0,870.4,71.5789,49,69.6,100,68.1
20160601053000,896.0,870.4,71.5789,49,68.2,100,68.1
20160601054500,896.0,870.4,71.5789,49,69.1,100,68.1
20160601060000,896.0,870.4,71.5789,49,69.1,100,68.1
20160601061500,896.0,870.4,71.5789,49,68.2,100,68.2
20160601063000,896.0,870.4,71.5789,49,69.1,100,68.2
20160601064500,896.0,870.4,71.5789,49,68.2,100,68.1
20160601070000,896.0,870.4,71.5789,49,68.2,100,68.2
20160601071500,896.0,870.4,71.5789,49,56.8,100,67.5
20160601073000,896.0,870.4,71.5789,49,56.8,100,67.2
20160601074500,896.0,870.4,71.5789,49,63.2,100,67.3
20160601080000,896.0,870.4,71.5789,49,63.2,100,67.6
20160601081500,896.0,870.4,71.5789,49,63.2,100,67.6
20160601083000,896.0,857.6,70.5263,49,64.0,100,67.8
20160601084500,896.0,857.6,70.5263,49,64.0,100,67.8
20160601090000,896.0,857.6,70.5263,49,64.0,100,67.9
20160601091500,896.0,867.2,71.3158,49,64.0,100,68.0
20160601093000,896.0,867.2,71.3158,49,64.0,100,68.2
20160601094500,896.0,867.2,71.3158,49,64.0,100,68.1
20160601100000,896.0,867.2,71.3158,49,62.8,100,68.1
20160601101500,896.0,857.6,70.5263,49,62.0,100,68.0
20160601103000,896.0,857.6,70.5263,49,60.8,100,67.8
20160601104500,896.0,857.6,70.5263,49,60.0,100,67.7
20160601110000,896.0,867.2,71.3158,49,58.8,100,67.6
20160601111500,896.0,867.2,71.3158,49,58.8,100,67.4
20160601113000,896.0,867.2,71.3158,49,58.8,100,67.5
20160601114500,896.0,867.2,71.3158,49,58.8,100,67.3
20160601120000,896.0,867.2,71.3158,49,58.8,100,67.6
20160601121500,896.0,867.2,71.3158,49,58.0,100,67.4
20160601123000,896.0,867.2,71.3158,49,58.0,100,67.4
20160601124500,896.0,867.2,71.3158,49,58.0,100,67.2
20160601130000,896.0,867.2,71.3158,49,58.0,100,67.3
20160601131500,896.0,867.2,71.3158,49,58.0,100,67.4
20160601133000,896.0,867.2,71.3158,49,57.2,100,67.3
20160601134500,896.0,867.2,71.3158,49,57.2,100,67.1
20160601140000,896.0,867.2,71.3158,49,57.2,100,67.2
20160601141500,896.0,857.6,70.5263,49,76.8,100,67.9
20160601143000,896.0,870.4,71.5789,49,56.8,100,67.6
20160601144500,896.0,870.4,71.5789,49,56.8,100,67.2
20160601150000,896.0,870.4,71.5789,49,56.8,100,67.4
20160601151500,896.0,870.4,71.5789,49,62.0,100,67.7
20160601153000,896.0,870.4,71.5789,49,62.0,100,67.8
20160601154500,896.0,870.4,71.5789,49,62.0,100,68.0
20160601160000,896.0,857.6,70.5263,49,62.0,100,68.1
20160601161500,896.0,857.6,70.5263,49,62.0,100,68.0
20160601163000,896.0,867.2,71.3158,49,62.0,100,68.0
20160601164500,896.0,867.2,71.3158,49,62.0,100,68.1
20160601170000,896.0,867.2,71.3158,49,62.0,100,67.9
20160601171500,896.0,867.2,71.3158,49,62.0,100,67.9
20160601173000,896.0,883.2,72.6316,49,62.0,100,68.0
20160601174500,896.0,883.2,72.6316,49,62.0,100,67.8
20160601180000,896.0,899.2,73.9474,49,61.2,100,67.7
20160601181500,896.0,899.2,73.9474,49,61.2,100,67.7
20160601183000,896.0,899.2,73.9474,49,61.2,100,67.5
20160601184500,896.0,899.2,73.9474,49,63.6,100,67.7
20160601190000,896.0,889.6,73.1579,49,63.6,100,67.7
20160601191500,896.0,889.6,73.1579,49,63.6,100,67.7
20160601193000,896.0,889.6,73.1579,49,63.6,100,67.6
20160601194500,896.0,889.6,73.1579,49,63.6,100,67.6
20160601200000,896.0,902.4,74.2105,49,63.6,100,67.6
20160601201500,896.0,902.4,74.2105,49,63.6,100,67.6
20160601203000,896.0,902.4,74.2105,49,65.8,100,67.6
20160601204500,896.0,902.4,74.2105,49,67.2,100,67.7
20160601210000,896.0,902.4,74.2105,49,67.2,100,67.7
20160601211500,896.0,902.4,74.2105,49,67.2,100,67.7
20160601213000,896.0,902.4,74.2105,49,68.0,100,67.8
20160601214500,896.0,902.4,74.2105,49,68.0,100,68.0
20160601220000,896.0,902.4,74.2105,49,68.7,100,68.1
20160601221500,896.0,902.4,74.2105,49,67.7,100,68.1
20160601223000,896.0,902.4,74.2105,49,68.8,100,68.2
20160601224500,896.0,902.4,74.2105,49,56.0,100,67.3
20160601230000,896.0,902.4,74.2105,49,62.8,100,67.1
20160601231500,896.0,902.4,74.2105,49,63.6,100,67.4
20160601233000,896.0,902.4,74.2105,49,63.6,100,67.4
20160601234500,896.0,902.4,74.2105,49,65.0,100,67.3
20160602000000,896.0,902.4,74.2105,49,69.1,100,67.6
20160602001500,896.0,902.4,74.2105,49,70.6,100,67.8
20160602003000,896.0,902.4,74.2105,49,69.1,100,67.8
20160602004500,896.0,902.4,74.2105,49,71.0,100,67.9
20160602010000,896.0,902.4,74.2105,49,68.7,100,68.1
20160602011500,896.0,902.4,74.2105,49,71.0,100,68.2
20160602013000,896.0,902.4,74.2105,49,56.4,100,67.3
20160602014500,896.0,902.4,74.2105,49,57.9,100,66.9
20160602020000,896.0,902.4,74.2105,49,63.6,100,67.3
20160602021500,896.0,902.4,74.2105,49,63.6,100,67.2
20160602023000,896.0,902.4,74.2105,49,70.6,100,67.4
20160602024500,896.0,902.4,74.2105,49,69.2,100,67.7
20160602030000,896.0,902.4,74.2105,49,71.5,100,67.9
20160602031500,896.0,902.4,74.2105,49,69.1,100,67.9
20160602033000,896.0,902.4,74.2105,49,71.1,100,68.1
20160602034500,896.0,902.4,74.2105,49,69.1,100,68.0
20160602040000,896.0,902.4,74.2105,49,71.0,100,68.0
20160602041500,896.0,902.4,74.2105,49,69.2,100,68.0
20160602043000,896.0,902.4,74.2105,49,71.5,100,68.1
20160602044500,896.0,902.4,74.2105,49,69.2,100,68.1
20160602050000,896.0,902.4,74.2105,49,71.5,100,68.1
20160602051500,896.0,902.4,74.2105,49,69.2,100,68.1
20160602053000,896.0,902.4,74.2105,49,71.1,100,68.2
20160602054500,896.0,902.4,74.2105,49,69.7,100,68.1
20160602060000,896.0,902.4,74.2105,49,71.5,100,68.1
20160602061500,896.0,902.4,74.2105,49,63.7,0,68.2
20160602063000,896.0,902.4,74.2105,49,56.2,100,67.4
20160602064500,896.0,902.4,74.2105,49,63.2,100,66.9
20160602070000,896.0,902.4,74.2105,49,63.2,100,67.3
20160602071500,896.0,902.4,74.2105,49,63.2,100,67.4
20160602073000,896.0,902.4,74.2105,49,64.8,100,67.6
20160602074500,896.0,870.4,71.5789,49,64.8,100,67.7
20160602080000,896.0,870.4,71.5789,49,64.8,100,67.8
20160602081500,896.0,870.4,71.5789,49,64.8,100,67.9
20160602083000,896.0,870.4,71.5789,49,64.8,100,68.0
20160602084500,896.0,870.4,71.5789,49,64.8,100,68.1
20160602090000,896.0,857.6,70.5263,49,64.8,100,68.1
20160602091500,896.0,857.6,70.5263,49,57.2,100,67.9
20160602093000,896.0,857.6,70.5263,49,56.4,100,67.4
20160602094500,896.0,857.6,70.5263,49,56.4,100,67.2
20160602100000,896.0,857.6,70.5263,49,61.5,100,67.2
20160602101500,896.0,857.6,70.5263,49,63.2,100,67.8
20160602103000,896.0,857.6,70.5263,49,63.2,100,67.9
20160602104500,896.0,857.6,70.5263,49,63.2,100,68.0
20160602110000,896.0,857.6,70.5263,49,63.2,100,68.0
20160602111500,896.0,857.6,70.5263,49,60.0,0,68.2
20160602113000,896.0,857.6,70.5263,49,56.8,100,67.5
20160602114500,896.0,867.2,71.3158,49,56.8,100,67.4
20160602120000,896.0,857.6,70.5263,49,56.8,100,67.2
20160602121500,896.0,857.6,70.5263,49,61.2,100,67.6
20160602123000,896.0,857.6,70.5263,49,61.2,100,67.9
20160602124500,896.0,857.6,70.5263,49,59.2,0,68.3
20160602130000,896.0,857.6,70.5263,49,56.8,0,67.8
20160602131500,896.0,857.6,70.5263,49,56.8,0,67.9
20160602133000,896.0,857.6,70.5263,49,56.8,0,67.8
20160602134500,896.0,848.0,69.7368,49,56.8,0,67.9
20160602140000,896.0,848.0,69.7368,49,56.8,0,67.9
20160602141500,896.0,848.0,69.7368,49,56.8,0,68.0
20160602143000,896.0,864.0,71.0526,49,56.8,0,68.1
20160602144500,896.0,864.0,71.0526,49,56.8,0,67.9
20160602150000,896.0,864.0,71.0526,49,56.8,100,67.6
20160602151500,896.0,864.0,71.0526,49,56.8,100,67.8
20160602153000,896.0,864.0,71.0526,49,56.8,100,67.7
20160602154500,896.0,864.0,71.0526,49,56.8,100,67.6
20160602160000,896.0,851.2,70.0,49,56.8,100,67.7
20160602161500,896.0,851.2,70.0,49,56.8,100,67.7
20160602163000,896.0,851.2,70.0,49,56.8,100,67.8
20160602164500,896.0,864.0,71.0526,49,56.8,100,67.6
20160602170000,896.0,864.0,71.0526,49,56.8,100,67.5
20160602171500,896.0,864.0,71.0526,49,61.5,100,67.4
20160602173000,896.0,864.0,71.0526,49,61.5,100,67.8
20160602174500,896.0,886.4,72.8947,49,61.5,100,67.9
20160602180000,896.0,902.4,74.2105,49,61.5,100,67.9
20160602181500,896.0,902.4,74.2105,49,61.5,100,67.8
20160602183000,896.0,902.4,74.2105,49,61.5,100,67.9
20160602184500,896.0,902.4,74.2105,49,61.5,100,67.8
20160602190000,896.0,902.4,74.2105,49,61.5,100,67.8
20160602191500,896.0,902.4,74.2105,49,61.5,100,67.8
20160602193000,896.0,902.4,74.2105,49,61.5,100,67.8
20160602194500,896.0,902.4,74.2105,49,61.5,100,67.7
20160602200000,896.0,902.4,74.2105,49,62.8,100,67.6
20160602201500,896.0,902.4,74.2105,49,63.6,100,67.6
20160602203000,896.0,902.4,74.2105,49,63.6,100,67.6
20160602204500,896.0,902.4,74.2105,49,63.6,100,67.7
20160602210000,896.0,902.4,74.2105,49,63.6,100,67.7
20160602211500,896.0,902.4,74.2105,49,63.6,100,67.7
20160602213000,896.0,902.4,74.2105,49,64.4,100,67.7
20160602214500,896.0,902.4,74.2105,49,64.4,100,67.7
20160602220000,896.0,902.4,74.2105,49,66.1,100,67.7
20160602221500,896.0,902.4,74.2105,49,68.1,100,67.8
20160602223000,896.0,902.4,74.2105,49,67.3,100,67.9
20160602224500,896.0,902.4,74.2105,49,67.3,100,67.9
20160602230000,896.0,902.4,74.2105,49,67.3,100,68.0
20160602231500,896.0,902.4,74.2105,49,67.3,100,67.9
20160602233000,896.0,902.4,74.2105,49,68.1,100,68.0
20160602234500,896.0,902.4,74.2105,49,68.1,100,68.0
20160603000000,896.0,902.4,74.2105,49,66.8,100,68.0
20160603001500,896.0,902.4,74.2105,49,68.6,100,68.0
20160603003000,896.0,902.4,74.2105,49,67.3,100,68.1
20160603004500,896.0,902.4,74.2105,49,68.1,100,68.0
20160603010000,896.0,902.4,74.2105,49,68.1,100,68.1
20160603011500,896.0,902.4,74.2105,49,67.3,100,68.1
20160603013000,896.0,902.4,74.2105,49,68.1,100,67.9
20160603014500,896.0,902.4,74.2105,49,67.3,100,67.9
20160603020000,896.0,902.4,74.2105,49,67.3,100,67.9
20160603021500,896.0,902.4,74.2105,49,68.1,100,67.9
20160603023000,896.0,902.4,74.2105,49,67.2,100,68.0
20160603024500,896.0,902.4,74.2105,49,68.1,100,68.0
20160603030000,896.0,902.4,74.2105,49,67.3,100,68.1
20160603031500,896.0,902.4,74.2105,49,67.3,100,67.9
20160603033000,896.0,902.4,74.2105,49,68.1,100,68.0
20160603034500,896.0,902.4,74.2105,49,67.3,100,67.9
20160603040000,896.0,902.4,74.2105,49,67.3,100,67.9
20160603041500,896.0,902.4,74.2105,49,68.1,100,67.9
20160603043000,896.0,902.4,74.2105,49,66.9,100,68.0
20160603044500,896.0,902.4,74.2105,49,66.9,100,67.9
20160603050000,896.0,902.4,74.2105,49,67.9,100,67.9
20160603051500,896.0,902.4,74.2105,49,66.8,100,67.9
20160603053000,896.0,902.4,74.2105,49,66.8,100,67.9
20160603054500,896.0,902.4,74.2105,49,67.5,100,67.9
20160603060000,896.0,902.4,74.2105,49,66.8,100,67.9
20160603061500,896.0,902.4,74.2105,49,68.1,100,68.1
20160603063000,896.0,902.4,74.2105,49,67.3,100,68.2
20160603064500,896.0,902.4,74.2105,49,56.4,100,67.7
20160603070000,896.0,902.4,74.2105,49,56.4,100,67.3
20160603071500,896.0,902.4,74.2105,49,62.8,100,67.1
20160603073000,896.0,902.4,74.2105,49,64.1,100,67.5
20160603074500,896.0,889.6,73.1579,49,64.1,100,67.8
20160603080000,896.0,889.6,73.1579,49,64.1,100,68.0
20160603081500,896.0,889.6,73.1579,49,64.1,100,68.1
20160603083000,896.0,873.6,71.8421,49,64.8,100,68.2
20160603084500,896.0,873.6,71.8421,49,56.8,0,67.8
20160603090000,896.0,873.6,71.8421,49,56.8,100,67.6
20160603091500,896.0,873.6,71.8421,49,56.0,100,67.5
20160603093000,896.0,864.0,71.0526,49,56.0,100,67.4
20160603094500,896.0,864.0,71.0526,49,61.5,100,67.4
20160603100000,896.0,864.0,71.0526,49,62.4,100,68.0
20160603101500,896.0,864.0,71.0526,49,62.4,100,68.2
20160603103000,896.0,864.0,71.0526,49,57.2,0,67.9
20160603104500,896.0,864.0,71.0526,49,57.2,0,67.9
20160603110000,896.0,854.4,70.2632,49,57.2,0,67.8
20160603111500,896.0,864.0,71.0526,49,56.4,100,67.7
20160603113000,896.0,864.0,71.0526,49,56.4,100,67.6
20160603114500,896.0,864.0,71.0526,49,56.4,100,67.9
20160603120000,896.0,854.4,70.2632,49,56.4,100,67.8
20160603121500,896.0,854.4,70.2632,49,56.4,100,67.8
20160603123000,896.0,854.4,70.2632,49,57.1,100,67.8
20160603124500,896.0,854.4,70.2632,49,56.5,0,68.0
20160603130000,896.0,854.4,70.2632,49,56.5,0,67.8
20160603131500,896.0,854.4,70.2632,49,56.5,0,68.0
20160603133000,896.0,854.4,70.2632,49,56.5,0,67.8
