PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160603134500,896.0,854.4,70.2632,49,56.5,0,67.8
20160603140000,896.0,854.4,70.2632,49,56.5,0,67.8
20160603141500,896.0,854.4,70.2632,49,56.5,0,67.8
20160603143000,896.0,854.4,70.2632,49,56.5,100,67.6
20160603144500,896.0,854.4,70.2632,49,56.5,100,67.7
20160603150000,896.0,867.2,71.3158,49,56.5,100,67.7
20160603151500,896.0,867.2,71.3158,49,56.5,100,67.4
20160603153000,896.0,867.2,71.3158,49,56.5,100,67.5
20160603154500,896.0,867.2,71.3158,49,58.7,100,67.3
20160603160000,896.0,867.2,71.3158,49,61.9,100,67.8
20160603161500,896.0,867.2,71.3158,49,61.9,100,67.9
20160603163000,896.0,867.2,71.3158,49,61.9,100,67.9
20160603164500,896.0,902.4,74.2105,49,61.9,100,67.7
20160603170000,896.0,902.4,74.2105,49,61.9,100,67.8
20160603171500,896.0,902.4,74.2105,49,61.2,100,67.8
20160603173000,896.0,902.4,74.2105,49,61.2,100,67.6
20160603174500,896.0,902.4,74.2105,49,61.2,100,67.7
20160603180000,896.0,902.4,74.2105,49,63.6,100,67.7
20160603181500,896.0,902.4,74.2105,49,63.6,100,67.7
20160603183000,896.0,902.4,74.2105,49,63.6,100,67.7
20160603184500,896.0,902.4,74.2105,49,63.6,100,67.7
20160603190000,896.0,902.4,74.2105,49,63.6,100,67.7
20160603191500,896.0,902.4,74.2105,49,62.9,100,67.6
20160603193000,896.0,902.4,74.2105,49,64.1,100,67.7
20160603194500,896.0,902.4,74.2105,49,64.1,100,67.7
20160603200000,896.0,902.4,74.2105,49,64.1,100,67.8
20160603201500,896.0,902.4,74.2105,49,64.1,100,67.8
20160603203000,896.0,902.4,74.2105,49,64.1,100,67.8
20160603204500,896.0,902.4,74.2105,49,64.1,100,67.8
20160603210000,896.0,902.4,74.2105,49,64.1,100,67.7
20160603211500,896.0,902.4,74.2105,49,64.1,100,67.7
20160603213000,896.0,889.6,73.1579,49,66.3,100,67.7
20160603214500,896.0,899.2,73.9474,49,66.3,100,67.8
20160603220000,896.0,899.2,73.9474,49,66.3,100,67.8
20160603221500,896.0,899.2,73.9474,49,69.2,100,67.9
20160603223000,896.0,899.2,73.9474,49,72.0,100,68.2
20160603224500,896.0,899.2,73.9474,49,63.4,0,68.2
20160603230000,896.0,899.2,73.9474,49,56.4,100,67.2
20160603231500,896.0,899.2,73.9474,49,63.6,100,67.0
20160603233000,896.0,908.8,74.7368,49,63.6,100,67.4
20160603234500,896.0,899.2,73.9474,49,64.4,100,67.3
20160604000000,896.0,899.2,73.9474,49,67.7,100,67.5
20160604001500,896.0,899.2,73.9474,49,67.7,100,67.7
20160604003000,896.0,899.2,73.9474,49,68.6,100,67.7
20160604004500,896.0,899.2,73.9474,49,68.6,100,67.9
20160604010000,896.0,899.2,73.9474,49,68.6,100,67.9
20160604011500,896.0,867.2,71.3158,10,70.5,0,68.0
20160604013000,896.0,854.4,70.2632,49,56.4,100,67.4
20160604014500,896.0,854.4,70.2632,49,62.6,100,66.7
20160604020000,896.0,854.4,70.2632,49,64.0,100,67.2
20160604021500,896.0,854.4,70.2632,49,66.2,100,67.4
20160604023000,896.0,854.4,70.2632,49,66.2,100,67.6
20160604024500,896.0,854.4,70.2632,49,68.6,100,67.7
20160604030000,896.0,854.4,70.2632,49,67.3,100,67.8
20160604031500,896.0,854.4,70.2632,49,68.0,100,67.8
20160604033000,896.0,854.4,70.2632,49,68.0,100,67.9
20160604034500,896.0,854.4,70.2632,49,67.3,100,67.9
20160604040000,896.0,854.4,70.2632,49,68.1,100,67.9
20160604041500,896.0,854.4,70.2632,49,66.8,100,67.9
20160604043000,896.0,854.4,70.2632,49,68.1,100,67.9
20160604044500,896.0,854.4,70.2632,49,66.8,100,67.9
20160604050000,896.0,854.4,70.2632,49,67.7,100,67.8
20160604051500,896.0,841.6,69.2105,49,67.7,100,67.9
20160604053000,896.0,851.2,70.0,49,67.7,100,67.9
20160604054500,896.0,851.2,70.0,49,67.7,100,67.8
20160604060000,896.0,851.2,70.0,49,66.8,100,67.8
20160604061500,896.0,851.2,70.0,49,67.7,100,67.8
20160604063000,896.0,851.2,70.0,49,67.7,100,67.9
20160604064500,896.0,851.2,70.0,49,67.7,100,67.9
20160604070000,896.0,851.2,70.0,49,67.7,100,67.9
20160604071500,896.0,851.2,70.0,49,67.7,100,67.9
20160604073000,896.0,851.2,70.0,49,67.7,100,68.0
20160604074500,896.0,851.2,70.0,49,67.7,100,68.1
20160604080000,896.0,851.2,70.0,49,68.6,100,68.1
20160604081500,896.0,851.2,70.0,49,67.3,100,68.1
20160604083000,896.0,851.2,70.0,49,68.1,100,68.0
20160604084500,896.0,851.2,70.0,49,68.1,100,68.1
20160604090000,896.0,851.2,70.0,49,68.1,100,68.1
20160604091500,896.0,851.2,70.0,49,68.1,100,68.1
20160604093000,896.0,851.2,70.0,49,67.3,100,68.0
20160604094500,896.0,851.2,70.0,49,68.1,100,68.1
20160604100000,896.0,838.4,68.9474,49,68.1,100,68.2
20160604101500,896.0,851.2,70.0,49,57.2,100,67.6
20160604103000,896.0,851.2,70.0,49,57.2,100,67.1
20160604104500,896.0,851.2,70.0,49,65.3,100,67.1
20160604110000,896.0,851.2,70.0,49,64.5,100,67.6
20160604111500,896.0,851.2,70.0,49,64.5,100,67.7
20160604113000,896.0,841.6,69.2105,49,65.3,100,67.8
20160604114500,896.0,841.6,69.2105,49,65.3,100,67.9
20160604120000,896.0,841.6,69.2105,49,64.6,100,67.8
20160604121500,896.0,851.2,70.0,49,64.6,100,67.7
20160604123000,896.0,841.6,69.2105,49,64.6,100,67.6
20160604124500,896.0,851.2,70.0,49,65.3,100,67.6
20160604130000,896.0,851.2,70.0,49,66.8,100,67.6
20160604131500,896.0,851.2,70.0,49,65.8,100,67.7
20160604133000,896.0,851.2,70.0,49,66.7,100,67.9
20160604134500,896.0,851.2,70.0,49,65.6,100,67.7
20160604140000,896.0,851.2,70.0,49,66.7,100,67.8
20160604141500,896.0,851.2,70.0,49,65.8,100,67.8
20160604143000,896.0,864.0,71.0526,49,66.7,100,67.9
20160604144500,896.0,854.4,70.2632,49,65.3,100,67.8
20160604150000,896.0,854.4,70.2632,49,66.9,100,67.9
20160604151500,896.0,854.4,70.2632,49,66.2,100,67.9
20160604153000,896.0,854.4,70.2632,49,66.2,100,67.9
20160604154500,896.0,854.4,70.2632,49,66.2,100,67.9
20160604160000,896.0,854.4,70.2632,49,66.2,100,67.9
20160604161500,896.0,854.4,70.2632,49,66.2,100,67.8
20160604163000,896.0,854.4,70.2632,49,69.6,100,67.7
20160604164500,896.0,864.0,71.0526,49,69.6,100,67.8
20160604170000,896.0,864.0,71.0526,49,70.6,100,67.9
20160604171500,896.0,864.0,71.0526,49,69.6,100,68.0
20160604173000,896.0,864.0,71.0526,49,70.6,100,68.0
20160604174500,896.0,864.0,71.0526,49,69.6,100,68.1
20160604180000,896.0,864.0,71.0526,49,69.6,100,68.1
20160604181500,896.0,864.0,71.0526,49,69.6,100,68.1
20160604183000,896.0,864.0,71.0526,49,69.6,100,68.1
20160604184500,896.0,864.0,71.0526,49,70.5,100,68.1
20160604190000,896.0,864.0,71.0526,49,70.5,100,68.1
20160604191500,896.0,854.4,70.2632,49,70.5,100,68.1
20160604193000,896.0,854.4,70.2632,49,70.5,100,68.1
20160604194500,896.0,854.4,70.2632,49,70.5,100,68.1
20160604200000,896.0,854.4,70.2632,49,70.5,100,68.1
20160604201500,896.0,854.4,70.2632,49,69.6,100,68.1
20160604203000,896.0,854.4,70.2632,49,70.5,100,68.2
20160604204500,896.0,854.4,70.2632,49,69.2,100,68.2
20160604210000,896.0,854.4,70.2632,49,70.6,100,68.1
20160604211500,896.0,854.4,70.2632,49,68.7,100,68.0
20160604213000,896.0,854.4,70.2632,49,70.5,100,68.1
20160604214500,896.0,854.4,70.2632,49,68.7,100,68.1
20160604220000,896.0,854.4,70.2632,49,70.1,100,68.1
20160604221500,896.0,854.4,70.2632,49,69.2,100,68.2
20160604223000,896.0,854.4,70.2632,49,70.5,100,68.2
20160604224500,896.0,854.4,70.2632,49,68.7,100,68.1
20160604230000,896.0,854.4,70.2632,49,70.5,100,68.1
20160604231500,896.0,864.0,71.0526,49,68.7,100,68.1
20160604233000,896.0,864.0,71.0526,49,70.6,100,68.1
20160604234500,896.0,864.0,71.0526,49,68.9,100,68.1
20160605000000,896.0,864.0,71.0526,49,70.5,100,68.1
20160605001500,896.0,864.0,71.0526,49,69.1,100,68.1
20160605003000,896.0,864.0,71.0526,49,71.1,100,68.2
20160605004500,896.0,864.0,71.0526,49,69.2,100,68.2
20160605010000,896.0,854.4,70.2632,49,71.0,100,68.2
20160605011500,896.0,864.0,71.0526,49,69.2,100,68.2
20160605013000,896.0,854.4,70.2632,49,70.6,100,68.2
20160605014500,896.0,854.4,70.2632,49,70.6,100,68.2
20160605020000,896.0,854.4,70.2632,49,69.7,100,68.2
20160605021500,896.0,854.4,70.2632,49,70.4,100,68.1
20160605023000,896.0,854.4,70.2632,49,70.4,100,68.2
20160605024500,896.0,854.4,70.2632,49,69.6,100,68.1
20160605030000,896.0,854.4,70.2632,49,69.6,100,68.2
20160605031500,896.0,864.0,71.0526,49,69.6,100,68.1
20160605033000,896.0,864.0,71.0526,49,69.6,100,68.1
20160605034500,896.0,854.4,70.2632,49,70.5,100,68.0
20160605040000,896.0,867.2,71.3158,49,69.2,100,68.1
20160605041500,896.0,851.2,70.0,49,70.5,100,68.1
20160605043000,896.0,851.2,70.0,49,69.2,100,68.1
20160605044500,896.0,851.2,70.0,49,70.5,100,68.1
20160605050000,896.0,851.2,70.0,49,69.2,100,68.1
20160605051500,896.0,851.2,70.0,49,70.5,100,68.1
20160605053000,896.0,851.2,70.0,49,69.2,100,68.1
20160605054500,896.0,851.2,70.0,49,70.5,100,68.1
20160605060000,896.0,851.2,70.0,49,69.2,100,68.1
20160605061500,896.0,851.2,70.0,49,70.5,100,68.2
20160605063000,896.0,851.2,70.0,49,68.7,100,68.1
20160605064500,896.0,851.2,70.0,49,70.5,100,68.2
20160605070000,896.0,851.2,70.0,49,57.1,100,67.2
20160605071500,896.0,851.2,70.0,49,65.0,100,67.1
20160605073000,896.0,864.0,71.0526,49,64.0,100,67.2
20160605074500,896.0,851.2,70.0,49,67.2,100,67.4
20160605080000,896.0,851.2,70.0,49,65.8,100,67.5
20160605081500,896.0,851.2,70.0,49,68.2,100,67.7
20160605083000,896.0,851.2,70.0,49,67.4,100,67.8
20160605084500,896.0,851.2,70.0,49,68.7,100,67.9
20160605090000,896.0,851.2,70.0,49,67.7,100,67.9
20160605091500,896.0,851.2,70.0,49,69.1,100,68.1
20160605093000,896.0,851.2,70.0,49,67.7,100,68.1
20160605094500,896.0,851.2,70.0,49,69.1,100,68.2
20160605100000,896.0,851.2,70.0,49,56.8,100,67.4
20160605101500,896.0,851.2,70.0,49,56.8,100,66.9
20160605103000,896.0,851.2,70.0,49,64.9,100,67.5
20160605104500,896.0,851.2,70.0,49,64.9,100,67.7
20160605110000,896.0,851.2,70.0,49,64.9,100,67.9
20160605111500,896.0,851.2,70.0,49,64.9,100,67.9
20160605113000,896.0,851.2,70.0,49,64.9,100,67.9
20160605114500,896.0,851.2,70.0,49,64.9,100,67.9
20160605120000,896.0,851.2,70.0,49,64.9,100,68.1
20160605121500,896.0,851.2,70.0,49,64.9,100,68.1
20160605123000,896.0,851.2,70.0,49,61.6,0,68.2
20160605124500,896.0,851.2,70.0,49,57.2,100,67.6
20160605130000,896.0,851.2,70.0,49,57.2,100,67.2
20160605131500,896.0,851.2,70.0,49,64.0,100,67.3
20160605133000,896.0,851.2,70.0,49,64.8,100,67.8
20160605134500,896.0,851.2,70.0,49,64.0,100,68.0
20160605140000,896.0,851.2,70.0,49,64.0,100,68.1
20160605141500,896.0,851.2,70.0,49,64.0,100,68.2
20160605143000,896.0,851.2,70.0,49,64.0,100,68.2
20160605144500,896.0,851.2,70.0,49,57.6,0,68.1
20160605150000,896.0,867.2,71.3158,49,57.6,100,67.8
20160605151500,896.0,867.2,71.3158,49,57.6,100,67.6
20160605153000,896.0,867.2,71.3158,49,57.6,100,67.5
20160605154500,896.0,867.2,71.3158,49,57.6,100,67.7
20160605160000,896.0,867.2,71.3158,49,57.6,100,67.5
20160605161500,896.0,867.2,71.3158,49,62.8,100,67.4
20160605163000,896.0,867.2,71.3158,49,64.0,100,67.9
20160605164500,896.0,867.2,71.3158,49,64.0,100,68.0
20160605170000,896.0,867.2,71.3158,49,64.0,100,68.2
20160605171500,896.0,867.2,71.3158,49,64.0,100,68.1
20160605173000,896.0,867.2,71.3158,49,64.0,100,68.1
20160605174500,896.0,883.2,72.6316,49,57.6,0,67.9
20160605180000,896.0,873.6,71.8421,49,57.6,100,67.6
20160605181500,896.0,873.6,71.8421,49,57.6,100,67.3
20160605183000,896.0,873.6,71.8421,49,57.6,100,67.2
20160605184500,896.0,873.6,71.8421,49,61.9,100,67.5
20160605190000,896.0,873.6,71.8421,49,63.6,100,67.7
20160605191500,896.0,873.6,71.8421,49,63.6,100,67.8
20160605193000,896.0,864.0,71.0526,49,63.6,100,67.8
20160605194500,896.0,864.0,71.0526,49,63.6,100,67.9
20160605200000,896.0,864.0,71.0526,49,63.6,100,67.8
20160605201500,896.0,873.6,71.8421,49,63.6,100,67.8
20160605203000,896.0,873.6,71.8421,49,63.6,100,67.8
20160605204500,896.0,873.6,71.8421,49,63.6,100,67.8
20160605210000,896.0,873.6,71.8421,49,62.8,100,67.8
20160605211500,896.0,873.6,71.8421,49,62.8,100,67.7
20160605213000,896.0,864.0,71.0526,49,62.8,100,67.6
20160605214500,896.0,864.0,71.0526,49,64.4,100,67.6
20160605220000,896.0,864.0,71.0526,49,64.4,100,67.6
20160605221500,896.0,864.0,71.0526,49,63.6,100,67.7
20160605223000,896.0,864.0,71.0526,49,64.4,100,67.6
20160605224500,896.0,864.0,71.0526,49,64.4,100,67.6
20160605230000,896.0,864.0,71.0526,49,64.4,100,67.7
20160605231500,896.0,864.0,71.0526,49,67.2,100,67.7
20160605233000,896.0,864.0,71.0526,49,67.2,100,67.7
20160605234500,896.0,864.0,71.0526,49,67.2,100,67.9
20160606000000,896.0,864.0,71.0526,49,67.2,100,67.9
20160606001500,896.0,873.6,71.8421,49,67.2,100,68.0
20160606003000,896.0,873.6,71.8421,49,67.2,100,68.0
20160606004500,896.0,873.6,71.8421,49,66.3,100,68.0
20160606010000,896.0,873.6,71.8421,49,67.9,100,68.0
20160606011500,896.0,873.6,71.8421,49,67.9,100,68.0
20160606013000,896.0,873.6,71.8421,49,66.8,100,68.1
20160606014500,896.0,873.6,71.8421,49,66.8,100,67.9
20160606020000,896.0,873.6,71.8421,49,66.8,100,68.1
20160606021500,896.0,873.6,71.8421,49,67.7,100,68.0
20160606023000,896.0,864.0,71.0526,49,67.7,100,68.1
20160606024500,896.0,873.6,71.8421,49,67.7,100,68.0
20160606030000,896.0,873.6,71.8421,49,67.7,100,68.1
20160606031500,896.0,873.6,71.8421,49,67.7,100,68.0
20160606033000,896.0,873.6,71.8421,49,67.7,100,68.1
20160606034500,896.0,873.6,71.8421,49,66.8,100,68.0
20160606040000,896.0,873.6,71.8421,49,67.7,100,67.9
20160606041500,896.0,873.6,71.8421,49,66.8,100,68.0
20160606043000,896.0,873.6,71.8421,49,66.8,100,67.9
20160606044500,896.0,873.6,71.8421,49,66.8,100,67.9
20160606050000,896.0,873.6,71.8421,49,66.8,100,67.9
20160606051500,896.0,873.6,71.8421,49,67.7,100,67.9
20160606053000,896.0,873.6,71.8421,49,66.3,100,67.9
20160606054500,896.0,873.6,71.8421,49,67.7,100,68.0
20160606060000,896.0,873.6,71.8421,49,66.4,100,67.9
20160606061500,896.0,864.0,71.0526,49,67.2,100,67.9
20160606063000,896.0,864.0,71.0526,49,67.2,100,68.2
20160606064500,896.0,864.0,71.0526,49,66.4,100,68.1
20160606070000,896.0,848.0,69.7368,49,68.1,100,68.2
20160606071500,896.0,848.0,69.7368,49,56.8,100,67.6
20160606073000,896.0,848.0,69.7368,49,56.8,100,67.2
20160606074500,896.0,848.0,69.7368,49,64.8,100,67.4
20160606080000,896.0,848.0,69.7368,49,64.8,100,67.8
20160606081500,896.0,848.0,69.7368,49,64.8,100,67.8
20160606083000,896.0,848.0,69.7368,49,64.8,100,68.0
20160606084500,896.0,848.0,69.7368,49,64.8,100,68.1
20160606090000,896.0,848.0,69.7368,49,64.8,100,68.1
20160606091500,896.0,867.2,71.3158,49,60.8,0,68.2
20160606093000,896.0,867.2,71.3158,49,56.8,100,67.6
20160606094500,896.0,867.2,71.3158,49,56.8,100,67.4
20160606100000,896.0,867.2,71.3158,49,56.8,100,67.2
20160606101500,896.0,867.2,71.3158,49,64.0,100,67.7
20160606103000,896.0,867.2,71.3158,49,64.0,100,68.0
20160606104500,896.0,867.2,71.3158,49,64.0,100,68.1
20160606110000,896.0,867.2,71.3158,49,64.0,100,68.2
20160606111500,896.0,867.2,71.3158,49,56.8,100,67.7
20160606113000,896.0,867.2,71.3158,49,56.8,100,67.7
20160606114500,896.0,867.2,71.3158,49,56.8,100,67.4
20160606120000,896.0,867.2,71.3158,49,56.8,100,67.5
20160606121500,896.0,867.2,71.3158,49,59.1,100,67.4
20160606123000,896.0,867.2,71.3158,49,60.3,100,67.8
20160606124500,896.0,867.2,71.3158,49,60.3,100,68.1
20160606130000,896.0,896.0,73.6842,49,57.2,0,68.1
20160606131500,896.0,896.0,73.6842,49,57.2,0,68.1
20160606133000,896.0,896.0,73.6842,49,57.2,0,67.9
20160606134500,896.0,886.4,72.8947,49,56.4,0,68.1
20160606140000,896.0,896.0,73.6842,49,56.4,0,68.1
20160606141500,896.0,896.0,73.6842,49,56.4,0,68.2
20160606143000,896.0,896.0,73.6842,49,56.4,0,68.1
20160606144500,896.0,886.4,72.8947,49,56.4,0,68.5
20160606150000,896.0,886.4,72.8947,49,56.4,0,68.2
20160606151500,896.0,886.4,72.8947,49,56.4,0,68.0
20160606153000,896.0,886.4,72.8947,49,56.4,0,68.2
20160606154500,896.0,870.4,71.5789,49,56.4,0,68.2
20160606160000,896.0,870.4,71.5789,49,56.4,0,68.1
20160606161500,896.0,870.4,71.5789,49,57.1,0,68.2
20160606163000,896.0,870.4,71.5789,49,57.1,0,68.2
20160606164500,896.0,870.4,71.5789,49,57.1,0,68.3
20160606170000,896.0,870.4,71.5789,49,57.1,0,68.2
20160606171500,896.0,870.4,71.5789,49,57.1,0,68.1
20160606173000,896.0,870.4,71.5789,49,57.1,0,67.9
20160606174500,896.0,870.4,71.5789,49,57.1,0,68.0
20160606180000,896.0,857.6,70.5263,49,57.1,0,68.0
20160606181500,896.0,857.6,70.5263,49,57.1,0,68.0
20160606183000,896.0,857.6,70.5263,49,57.1,0,67.9
20160606184500,896.0,857.6,70.5263,49,57.1,0,67.8
20160606190000,896.0,857.6,70.5263,49,57.1,0,67.8
20160606191500,896.0,857.6,70.5263,49,57.1,0,67.8
20160606193000,896.0,880.0,72.3684,49,56.4,100,67.7
20160606194500,896.0,880.0,72.3684,49,56.4,100,67.4
20160606200000,896.0,889.6,73.1579,49,56.4,100,67.4
20160606201500,896.0,889.6,73.1579,49,56.4,100,67.3
20160606203000,896.0,889.6,73.1579,49,62.0,100,67.8
20160606204500,896.0,889.6,73.1579,49,62.0,100,67.9
20160606210000,896.0,889.6,73.1579,49,62.0,100,67.8
20160606211500,896.0,889.6,73.1579,49,62.0,100,67.9
20160606213000,896.0,889.6,73.1579,49,62.0,100,67.9
20160606214500,896.0,889.6,73.1579,49,62.0,100,67.9
20160606220000,896.0,889.6,73.1579,49,62.0,100,67.7
20160606221500,896.0,889.6,73.1579,49,62.0,100,67.7
20160606223000,896.0,889.6,73.1579,49,63.2,100,67.7
20160606224500,896.0,889.6,73.1579,49,64.0,100,67.7
20160606230000,896.0,889.6,73.1579,49,64.0,100,67.7
20160606231500,896.0,889.6,73.1579,49,64.0,100,67.8
20160606233000,896.0,889.6,73.1579,49,64.0,100,67.7
20160606234500,896.0,889.6,73.1579,49,64.7,100,67.7
20160607000000,896.0,889.6,73.1579,49,64.0,100,67.7
20160607001500,896.0,889.6,73.1579,49,64.0,100,67.7
20160607003000,896.0,899.2,73.9474,49,64.0,100,67.7
20160607004500,896.0,899.2,73.9474,49,64.8,100,67.6
20160607010000,896.0,899.2,73.9474,49,65.8,100,67.7
20160607011500,896.0,899.2,73.9474,49,67.7,100,67.6
20160607013000,896.0,899.2,73.9474,49,69.2,100,68.0
20160607014500,896.0,889.6,73.1579,49,68.3,100,68.0
20160607020000,896.0,899.2,73.9474,49,70.1,100,68.1
20160607021500,896.0,889.6,73.1579,49,70.1,100,68.2
20160607023000,896.0,889.6,73.1579,49,68.7,100,68.2
20160607024500,896.0,889.6,73.1579,49,56.8,100,67.4
20160607030000,896.0,889.6,73.1579,49,56.8,100,67.1
20160607031500,896.0,889.6,73.1579,49,64.0,100,67.4
20160607033000,896.0,889.6,73.1579,49,64.0,100,67.5
20160607034500,896.0,889.6,73.1579,49,64.0,100,67.6
20160607040000,896.0,889.6,73.1579,49,64.7,100,67.6
20160607041500,896.0,889.6,73.1579,49,64.7,100,67.7
20160607043000,896.0,889.6,73.1579,49,65.8,100,67.7
20160607044500,896.0,899.2,73.9474,49,68.2,100,67.7
20160607050000,896.0,889.6,73.1579,49,69.1,100,67.9
20160607051500,896.0,889.6,73.1579,49,69.1,100,67.9
20160607053000,896.0,902.4,74.2105,49,68.2,100,68.1
20160607054500,896.0,886.4,72.8947,49,69.1,100,68.1
20160607060000,896.0,886.4,72.8947,49,70.1,100,68.2
20160607061500,896.0,886.4,72.8947,49,57.2,0,67.8
20160607063000,896.0,886.4,72.8947,49,57.2,100,67.2
20160607064500,896.0,886.4,72.8947,49,63.2,100,67.1
20160607070000,896.0,857.6,70.5263,49,64.9,100,67.6
20160607071500,896.0,857.6,70.5263,49,64.0,100,67.7
20160607073000,896.0,857.6,70.5263,49,64.8,100,67.7
20160607074500,896.0,857.6,70.5263,49,64.8,100,67.9
20160607080000,896.0,857.6,70.5263,49,64.8,100,67.9
20160607081500,896.0,857.6,70.5263,49,64.8,100,68.1
20160607083000,896.0,857.6,70.5263,49,64.8,100,68.1
20160607084500,896.0,870.4,71.5789,49,57.6,0,67.9
20160607090000,896.0,870.4,71.5789,49,56.8,100,67.4
20160607091500,896.0,880.0,72.3684,49,56.8,100,67.2
20160607093000,896.0,880.0,72.3684,49,56.8,100,67.4
20160607094500,896.0,880.0,72.3684,49,62.0,100,67.5
20160607100000,896.0,880.0,72.3684,49,61.2,100,67.8
20160607101500,896.0,880.0,72.3684,49,60.4,100,67.8
20160607103000,896.0,880.0,72.3684,49,59.6,100,67.9
20160607104500,896.0,880.0,72.3684,49,62.4,100,68.0
20160607110000,896.0,880.0,72.3684,49,59.6,0,68.3
20160607111500,896.0,880.0,72.3684,49,56.8,0,68.2
20160607113000,896.0,880.0,72.3684,49,56.8,0,68.1
20160607114500,896.0,870.4,71.5789,49,56.8,0,67.8
20160607120000,896.0,870.4,71.5789,49,56.8,0,68.1
20160607121500,896.0,870.4,71.5789,49,56.8,0,68.0
20160607123000,896.0,870.4,71.5789,49,56.8,0,68.1
20160607124500,896.0,857.6,70.5263,49,56.8,0,68.2
20160607130000,896.0,857.6,70.5263,49,56.8,0,68.2
20160607131500,896.0,857.6,70.5263,49,56.8,0,68.3
20160607133000,896.0,857.6,70.5263,49,56.8,0,68.1
20160607134500,896.0,857.6,70.5263,49,56.8,0,68.2
20160607140000,896.0,857.6,70.5263,49,56.8,0,68.2
20160607141500,896.0,857.6,70.5263,49,56.8,0,68.4
20160607143000,896.0,857.6,70.5263,49,56.8,0,68.5
20160607144500,896.0,857.6,70.5263,49,56.8,0,68.4
20160607150000,896.0,857.6,70.5263,49,56.8,0,68.6
20160607151500,896.0,857.6,70.5263,49,56.8,0,68.7
20160607153000,896.0,870.4,71.5789,49,56.8,0,69.1
20160607154500,896.0,870.4,71.5789,49,56.8,0,69.1
20160607160000,896.0,883.2,72.6316,49,56.8,0,68.8
20160607161500,896.0,883.2,72.6316,49,56.8,0,68.7
20160607163000,896.0,883.2,72.6316,49,56.8,0,68.6
20160607164500,896.0,883.2,72.6316,49,56.8,0,68.7
20160607170000,896.0,896.0,73.6842,49,56.8,0,68.5
20160607171500,896.0,886.4,72.8947,49,56.8,0,68.3
20160607173000,896.0,886.4,72.8947,49,56.8,0,68.3
20160607174500,896.0,886.4,72.8947,49,56.8,0,68.3
20160607180000,896.0,886.4,72.8947,49,56.2,0,68.3
20160607181500,896.0,902.4,74.2105,49,56.2,0,68.1
20160607183000,896.0,902.4,74.2105,49,55.6,0,67.9
20160607184500,896.0,902.4,74.2105,49,55.6,0,67.9
20160607190000,896.0,902.4,74.2105,49,55.6,0,67.9
20160607191500,896.0,902.4,74.2105,49,55.6,100,67.6
20160607193000,896.0,924.8,76.0526,49,55.6,100,67.7
20160607194500,896.0,912.0,75.0,49,55.6,100,67.5
20160607200000,896.0,924.8,76.0526,49,56.3,100,67.3
20160607201500,896.0,924.8,76.0526,49,61.5,100,67.5
20160607203000,896.0,924.8,76.0526,49,61.5,100,67.8
20160607204500,896.0,924.8,76.0526,49,61.5,100,67.7
20160607210000,896.0,924.8,76.0526,49,61.5,100,67.7
20160607211500,896.0,908.8,74.7368,49,61.5,100,67.7
20160607213000,896.0,921.6,75.7895,49,63.2,100,67.8
20160607214500,896.0,921.6,75.7895,49,63.2,100,67.8
20160607220000,896.0,921.6,75.7895,49,63.2,100,67.8
20160607221500,896.0,921.6,75.7895,49,63.2,100,67.9
20160607223000,896.0,912.0,75.0,49,63.2,100,67.7
20160607224500,896.0,921.6,75.7895,49,63.2,100,67.7
20160607230000,896.0,908.8,74.7368,49,63.2,100,67.6
20160607231500,896.0,921.6,75.7895,49,63.2,100,67.6
20160607233000,896.0,908.8,74.7368,49,63.2,100,67.5
20160607234500,896.0,908.8,74.7368,49,69.1,100,67.9
20160608000000,896.0,921.6,75.7895,49,69.1,100,68.1
20160608001500,896.0,921.6,75.7895,49,69.1,100,68.1
20160608003000,896.0,912.0,75.0,49,69.1,100,68.2
20160608004500,896.0,921.6,75.7895,49,69.1,100,68.1
20160608010000,896.0,908.8,74.7368,49,69.1,100,68.2
20160608011500,896.0,880.0,72.3684,5,69.1,0,68.2
20160608013000,896.0,867.2,71.3158,49,57.1,100,67.6
20160608014500,896.0,886.4,72.8947,49,56.3,100,67.1
20160608020000,896.0,886.4,72.8947,49,64.0,100,67.2
20160608021500,896.0,886.4,72.8947,49,64.0,100,67.4
20160608023000,896.0,886.4,72.8947,49,64.0,100,67.4
20160608024500,896.0,886.4,72.8947,49,67.2,100,67.4
20160608030000,896.0,886.4,72.8947,49,68.1,100,67.7
20160608031500,896.0,886.4,72.8947,49,68.1,100,67.8
20160608033000,896.0,886.4,72.8947,49,68.1,100,67.9
20160608034500,896.0,886.4,72.8947,49,68.1,100,67.9
20160608040000,896.0,886.4,72.8947,49,68.1,100,68.1
20160608041500,896.0,886.4,72.8947,49,68.1,100,68.1
20160608054500,896.0,889.6,73.1579,49,63.2,100,67.1
20160608060000,896.0,889.6,73.1579,49,67.2,100,67.3
20160608061500,896.0,889.6,73.1579,49,68.1,100,67.6
20160608063000,896.0,889.6,73.1579,49,68.1,100,67.9
20160608064500,896.0,889.6,73.1579,49,68.1,100,68.1
20160608070000,896.0,880.0,72.3684,49,68.1,100,68.1
20160608071500,896.0,880.0,72.3684,49,57.6,100,67.9
20160608073000,896.0,889.6,73.1579,49,56.4,100,67.4
20160608074500,896.0,889.6,73.1579,49,56.4,100,67.2
20160608080000,896.0,873.6,71.8421,49,62.4,100,67.4
20160608081500,896.0,873.6,71.8421,49,62.4,100,67.7
20160608083000,896.0,873.6,71.8421,49,62.4,100,67.9
20160608084500,896.0,864.0,71.0526,49,63.2,100,68.0
20160608090000,896.0,864.0,71.0526,49,63.2,100,68.1
20160608091500,896.0,864.0,71.0526,49,63.2,100,68.1
20160608093000,896.0,864.0,71.0526,49,61.1,0,68.3
20160608094500,896.0,864.0,71.0526,49,56.8,0,67.9
20160608100000,896.0,864.0,71.0526,49,56.8,0,67.9
20160608101500,896.0,864.0,71.0526,49,56.8,0,67.9
20160608103000,896.0,864.0,71.0526,49,56.8,0,67.9
20160608104500,896.0,864.0,71.0526,49,56.8,0,68.1
20160608110000,896.0,854.4,70.2632,49,56.8,0,67.9
20160608111500,896.0,944.0,77.6316,51,56.8,0,68.7
20160608113000,896.0,944.0,77.6316,51,56.0,0,68.4
20160608114500,896.0,944.0,77.6316,51,56.0,0,68.3
20160608120000,896.0,944.0,77.6316,51,56.0,0,68.2
20160608121500,896.0,944.0,77.6316,51,56.0,0,68.2
20160608123000,896.0,934.4,76.8421,51,56.0,0,68.2
20160608124500,896.0,934.4,76.8421,51,56.0,0,68.5
20160608130000,896.0,934.4,76.8421,51,56.0,0,68.1
20160608131500,896.0,934.4,76.8421,51,56.0,0,68.3
20160608133000,896.0,921.6,75.7895,51,56.7,0,68.3
20160608134500,896.0,944.0,77.6316,51,56.7,0,68.3
20160608140000,896.0,944.0,77.6316,50,56.7,0,68.2
20160608141500,896.0,944.0,77.6316,50,56.0,0,68.2
20160608143000,896.0,944.0,77.6316,50,56.0,0,68.1
20160608144500,896.0,944.0,77.6316,50,56.0,0,68.1
20160608150000,896.0,944.0,77.6316,50,56.0,0,68.2
20160608151500,896.0,934.4,76.8421,50,56.7,0,68.4
20160608153000,896.0,934.4,76.8421,50,56.7,0,68.4
20160608154500,896.0,934.4,76.8421,50,56.0,0,68.4
20160608160000,896.0,934.4,76.8421,50,56.0,0,68.5
20160608161500,896.0,908.8,74.7368,50,56.0,0,68.6
20160608163000,896.0,921.6,75.7895,50,56.0,0,68.6
20160608164500,896.0,921.6,75.7895,50,56.0,0,68.5
20160608170000,896.0,931.2,76.5789,50,56.0,0,68.2
20160608171500,896.0,931.2,76.5789,50,56.0,0,68.0
20160608173000,896.0,950.4,78.1579,50,56.0,0,68.1
20160608174500,896.0,950.4,78.1579,50,56.0,100,67.7
20160608180000,896.0,950.4,78.1579,50,56.0,100,67.7
20160608181500,896.0,931.2,76.5789,49,56.0,100,67.5
20160608183000,896.0,931.2,76.5789,49,56.0,100,67.6
20160608184500,896.0,931.2,76.5789,49,56.0,100,67.4
20160608190000,896.0,931.2,76.5789,49,56.7,100,67.5
20160608191500,896.0,931.2,76.5789,49,56.7,100,67.3
20160608193000,896.0,921.6,75.7895,49,61.9,100,67.8
20160608194500,896.0,921.6,75.7895,49,61.9,100,68.2
20160608200000,896.0,921.6,75.7895,49,61.9,100,68.0
20160608201500,896.0,921.6,75.7895,49,61.2,100,68.0
20160608203000,896.0,921.6,75.7895,49,61.2,100,67.8
20160608204500,896.0,921.6,75.7895,49,61.2,100,67.7
20160608210000,896.0,921.6,75.7895,49,61.2,100,67.7
20160608211500,896.0,931.2,76.5789,49,61.2,100,67.7
20160608213000,896.0,931.2,76.5789,49,62.4,100,67.7
20160608214500,896.0,931.2,76.5789,49,62.4,100,67.6
20160608220000,896.0,931.2,76.5789,49,63.2,100,67.7
20160608221500,896.0,921.6,75.7895,49,63.2,100,67.7
20160608223000,896.0,921.6,75.7895,49,63.2,100,67.7
20160608224500,896.0,921.6,75.7895,49,63.2,100,67.6
20160608230000,896.0,921.6,75.7895,49,63.2,100,67.6
20160608231500,896.0,921.6,75.7895,49,63.2,100,67.5
20160608233000,896.0,921.6,75.7895,49,64.8,100,67.6
20160608234500,896.0,921.6,75.7895,49,65.8,100,67.6
20160609000000,896.0,912.0,75.0,49,65.8,100,67.7
20160609001500,896.0,912.0,75.0,49,65.8,100,67.8
20160609003000,896.0,912.0,75.0,49,65.8,100,67.8
20160609004500,896.0,912.0,75.0,49,65.8,100,67.8
20160609010000,896.0,921.6,75.7895,49,65.8,100,67.7
20160609011500,896.0,912.0,75.0,49,65.8,100,67.8
20160609013000,896.0,912.0,75.0,49,65.8,100,67.7
20160609014500,896.0,921.6,75.7895,49,67.2,100,67.7
20160609020000,896.0,912.0,75.0,49,67.2,100,67.8
20160609021500,896.0,912.0,75.0,49,67.2,100,67.8
20160609023000,896.0,912.0,75.0,49,67.2,100,67.8
20160609024500,896.0,912.0,75.0,49,67.2,100,67.9
20160609030000,896.0,912.0,75.0,49,67.2,100,67.9
20160609031500,896.0,924.8,76.0526,49,67.2,100,67.9
20160609033000,896.0,924.8,76.0526,49,67.2,100,67.9
20160609034500,896.0,924.8,76.0526,49,67.2,100,67.9
20160609040000,896.0,912.0,75.0,49,67.2,100,68.1
20160609041500,896.0,912.0,75.0,49,67.2,100,68.0
20160609043000,896.0,912.0,75.0,49,67.2,100,68.0
20160609044500,896.0,921.6,75.7895,49,67.2,100,68.0
20160609050000,896.0,921.6,75.7895,49,67.2,100,68.1
20160609051500,896.0,921.6,75.7895,49,67.2,100,68.1
20160609053000,896.0,908.8,74.7368,49,67.2,100,68.1
20160609054500,896.0,921.6,75.7895,49,67.2,100,67.8
20160609060000,896.0,921.6,75.7895,49,67.2,100,67.9
20160609061500,896.0,921.6,75.7895,49,67.2,100,67.9
20160609063000,896.0,921.6,75.7895,49,67.2,100,68.1
20160609064500,896.0,905.6,74.4737,49,67.2,100,68.1
20160609070000,896.0,905.6,74.4737,49,67.2,100,68.2
20160609071500,896.0,905.6,74.4737,49,67.2,100,68.2
20160609073000,896.0,905.6,74.4737,49,58.8,100,68.1
20160609074500,896.0,905.6,74.4737,49,56.8,100,67.6
20160609080000,896.0,905.6,74.4737,49,56.8,100,67.3
20160609081500,896.0,870.4,71.5789,49,56.8,100,67.3
20160609083000,896.0,870.4,71.5789,49,60.7,100,67.6
20160609084500,896.0,870.4,71.5789,49,60.7,100,67.7
20160609090000,896.0,880.0,72.3684,49,62.4,100,67.7
20160609091500,896.0,880.0,72.3684,49,62.4,100,68.0
20160609093000,896.0,880.0,72.3684,49,62.4,100,68.1
20160609094500,896.0,880.0,72.3684,49,56.8,100,67.9
20160609100000,896.0,880.0,72.3684,49,56.0,100,67.6
20160609101500,896.0,880.0,72.3684,49,56.7,100,67.8
20160609103000,896.0,880.0,72.3684,49,56.7,100,67.7
20160609104500,896.0,880.0,72.3684,49,56.7,100,68.1
20160609110000,896.0,880.0,72.3684,49,56.7,100,67.9
20160609111500,896.0,880.0,72.3684,49,56.7,100,67.9
20160609113000,896.0,880.0,72.3684,49,56.7,100,68.0
20160609114500,896.0,880.0,72.3684,49,56.7,100,68.0
20160609120000,896.0,864.0,71.0526,49,56.7,100,68.1
20160609121500,896.0,873.6,71.8421,49,56.7,100,67.9
20160609123000,896.0,886.4,72.8947,49,56.7,100,67.9
20160609124500,896.0,886.4,72.8947,49,56.7,100,67.7
20160609130000,896.0,886.4,72.8947,49,56.0,100,68.0
20160609131500,896.0,873.6,71.8421,49,56.0,100,68.1
20160609133000,896.0,873.6,71.8421,49,56.0,100,67.9
20160609134500,896.0,873.6,71.8421,49,56.7,100,68.0
20160609140000,896.0,873.6,71.8421,49,56.7,0,68.6
20160609141500,896.0,873.6,71.8421,49,56.7,0,68.5
20160609143000,896.0,873.6,71.8421,49,56.7,0,68.6
20160609144500,896.0,873.6,71.8421,49,56.7,0,68.7
20160609150000,896.0,873.6,71.8421,49,56.7,0,68.8
20160609151500,896.0,902.4,74.2105,42,56.7,0,68.7
20160609153000,896.0,921.6,75.7895,42,56.0,0,68.3
20160609154500,896.0,912.0,75.0,42,56.0,0,68.3
20160609160000,896.0,912.0,75.0,42,56.0,0,68.3
20160609161500,896.0,921.6,75.7895,42,56.0,0,68.4
20160609163000,896.0,921.6,75.7895,42,56.0,0,68.2
20160609164500,896.0,912.0,75.0,42,56.0,0,68.1
20160609170000,896.0,921.6,75.7895,42,56.0,0,68.3
20160609171500,896.0,921.6,75.7895,42,56.0,0,67.9
20160609173000,896.0,921.6,75.7895,42,56.0,0,67.9
20160609174500,896.0,912.0,75.0,42,56.0,100,67.7
20160609180000,896.0,912.0,75.0,42,56.0,0,67.7
20160609181500,896.0,912.0,75.0,42,56.0,0,67.9
20160609183000,896.0,912.0,75.0,42,56.0,0,68.0
20160609184500,896.0,912.0,75.0,42,56.0,0,67.8
20160609190000,896.0,902.4,74.2105,42,56.0,0,67.8
20160609191500,896.0,902.4,74.2105,42,56.0,0,67.9
20160609193000,896.0,902.4,74.2105,42,56.0,100,67.7
20160609194500,896.0,921.6,75.7895,42,56.0,100,67.6
20160609200000,896.0,912.0,75.0,42,56.0,100,67.4
20160609201500,896.0,924.8,76.0526,42,56.0,100,67.3
20160609203000,896.0,905.6,74.4737,42,62.4,100,67.6
20160609204500,896.0,905.6,74.4737,42,62.4,100,67.8
20160609210000,896.0,905.6,74.4737,42,62.4,100,67.8
20160609211500,896.0,921.6,75.7895,42,62.4,100,67.8
20160609213000,896.0,921.6,75.7895,42,62.4,100,67.8
20160609214500,896.0,905.6,74.4737,42,62.4,100,67.6
20160609220000,896.0,905.6,74.4737,42,62.4,100,67.7
20160609221500,896.0,905.6,74.4737,42,63.2,100,67.6
20160609223000,896.0,905.6,74.4737,42,63.2,100,67.6
20160609224500,896.0,905.6,74.4737,42,64.4,100,67.5
20160609230000,896.0,905.6,74.4737,42,67.4,100,67.7
20160609231500,896.0,905.6,74.4737,42,67.4,100,67.8
20160609233000,896.0,905.6,74.4737,42,67.4,100,67.8
20160609234500,896.0,905.6,74.4737,42,67.4,100,67.8
20160610000000,896.0,905.6,74.4737,42,67.4,100,67.7
20160610001500,896.0,905.6,74.4737,42,67.4,100,67.8
20160610003000,896.0,905.6,74.4737,42,67.4,100,67.8
20160610004500,896.0,905.6,74.4737,42,67.4,100,67.9
20160610010000,896.0,905.6,74.4737,42,67.4,100,67.9
20160610011500,896.0,905.6,74.4737,42,67.4,100,68.0
20160610013000,896.0,905.6,74.4737,42,67.4,100,67.9
20160610014500,896.0,905.6,74.4737,42,68.1,100,67.8
20160610020000,896.0,905.6,74.4737,42,68.1,100,67.9
20160610021500,896.0,905.6,74.4737,42,68.1,100,67.9
20160610023000,896.0,905.6,74.4737,42,68.1,100,67.9
20160610024500,896.0,905.6,74.4737,42,67.3,100,67.9
20160610030000,896.0,905.6,74.4737,42,67.3,100,67.8
20160610031500,896.0,905.6,74.4737,42,67.3,100,67.8
20160610033000,896.0,905.6,74.4737,42,67.3,100,67.8
20160610034500,896.0,905.6,74.4737,42,67.3,100,67.8
20160610040000,896.0,905.6,74.4737,42,67.3,100,67.8
20160610041500,896.0,905.6,74.4737,42,67.3,100,67.8
20160610043000,896.0,905.6,74.4737,42,67.3,100,67.8
20160610044500,896.0,905.6,74.4737,42,67.3,100,67.9
20160610050000,896.0,905.6,74.4737,42,67.3,100,67.7
20160610051500,896.0,905.6,74.4737,42,67.3,100,67.7
20160610053000,896.0,905.6,74.4737,42,70.1,100,67.7
20160610054500,896.0,905.6,74.4737,42,70.1,100,67.9
20160610060000,896.0,905.6,74.4737,42,70.1,100,68.1
20160610061500,896.0,905.6,74.4737,42,70.1,100,68.2
20160610063000,896.0,905.6,74.4737,42,56.4,100,67.2
20160610064500,896.0,905.6,74.4737,42,63.2,100,67.0
20160610070000,896.0,905.6,74.4737,42,63.2,100,67.5
20160610071500,896.0,905.6,74.4737,42,63.2,100,67.4
20160610073000,896.0,905.6,74.4737,42,64.4,100,67.6
20160610074500,896.0,896.0,73.6842,42,64.4,100,67.8
20160610080000,896.0,883.2,72.6316,42,64.4,100,67.9
20160610081500,896.0,883.2,72.6316,42,64.4,100,68.0
20160610083000,896.0,870.4,71.5789,42,64.4,100,68.2
20160610084500,896.0,870.4,71.5789,42,57.6,100,68.0
20160610090000,896.0,870.4,71.5789,42,56.8,100,67.7
20160610091500,896.0,870.4,71.5789,42,56.8,100,67.5
20160610093000,896.0,857.6,70.5263,42,56.8,100,67.7
20160610094500,896.0,867.2,71.3158,42,56.8,100,67.6
20160610100000,896.0,867.2,71.3158,42,56.8,100,67.7
20160610101500,896.0,867.2,71.3158,42,56.8,100,67.5
20160610103000,896.0,867.2,71.3158,42,58.8,100,67.7
20160610104500,896.0,867.2,71.3158,42,58.8,100,67.8
20160610110000,896.0,867.2,71.3158,42,58.8,100,67.8
20160610111500,896.0,867.2,71.3158,42,58.8,100,67.8
20160610113000,896.0,857.6,70.5263,42,58.8,100,67.9
20160610114500,896.0,870.4,71.5789,42,58.8,100,68.2
20160610120000,896.0,870.4,71.5789,42,59.5,100,68.1
20160610121500,896.0,870.4,71.5789,42,59.5,100,68.1
20160610123000,896.0,870.4,71.5789,42,57.5,0,68.2
20160610124500,896.0,889.6,73.1579,42,56.4,0,68.0
20160610130000,896.0,889.6,73.1579,42,56.4,0,67.9
20160610131500,896.0,889.6,73.1579,42,56.4,0,68.1
20160610133000,896.0,899.2,73.9474,42,57.1,0,67.9
20160610134500,896.0,899.2,73.9474,42,57.1,0,68.0
20160610140000,896.0,899.2,73.9474,42,57.1,0,68.1
20160610141500,896.0,899.2,73.9474,42,57.1,0,68.2
20160610143000,896.0,899.2,73.9474,42,57.1,0,68.3
20160610144500,896.0,899.2,73.9474,42,57.1,0,68.2
20160610150000,896.0,899.2,73.9474,42,57.1,0,68.1
20160610151500,896.0,899.2,73.9474,42,57.1,0,68.1
20160610153000,896.0,912.0,75.0,42,56.4,0,68.0
20160610154500,896.0,912.0,75.0,42,56.4,0,68.1
20160610160000,896.0,896.0,73.6842,42,57.1,0,68.2
20160610161500,896.0,883.2,72.6316,42,57.1,0,68.4
20160610163000,896.0,883.2,72.6316,42,57.1,0,68.5
20160610164500,896.0,883.2,72.6316,42,57.1,0,68.6
20160610170000,896.0,883.2,72.6316,42,57.1,0,68.7
20160610171500,896.0,883.2,72.6316,42,57.1,0,68.7
20160610173000,896.0,883.2,72.6316,42,57.1,0,68.8
20160610174500,896.0,883.2,72.6316,42,57.1,0,68.7
20160610180000,896.0,896.0,73.6842,42,57.1,0,68.7
20160610181500,896.0,896.0,73.6842,42,57.1,0,68.6
20160610183000,896.0,896.0,73.6842,42,57.1,0,68.9
20160610184500,896.0,896.0,73.6842,42,56.4,0,68.7
20160610190000,896.0,896.0,73.6842,42,56.4,0,68.6
20160610191500,896.0,905.6,74.4737,42,56.4,0,68.6
20160610193000,896.0,905.6,74.4737,42,56.4,0,68.6
20160610194500,896.0,905.6,74.4737,42,56.4,0,68.6
20160610200000,896.0,905.6,74.4737,42,56.4,0,68.2
20160610201500,896.0,924.8,76.0526,42,56.4,0,67.9
20160610203000,896.0,924.8,76.0526,42,56.4,100,67.7
20160610204500,896.0,924.8,76.0526,42,56.4,100,67.4
20160610210000,896.0,924.8,76.0526,42,57.1,100,67.1
20160610211500,896.0,924.8,76.0526,42,63.2,100,67.6
20160610213000,896.0,924.8,76.0526,42,63.2,100,67.7
20160610214500,896.0,924.8,76.0526,42,63.2,100,67.7
20160610220000,896.0,924.8,76.0526,42,63.2,100,67.7
20160610221500,896.0,924.8,76.0526,42,63.2,100,67.7
20160610223000,896.0,924.8,76.0526,42,63.2,100,67.7
20160610224500,896.0,924.8,76.0526,42,63.2,100,67.6
20160610230000,896.0,924.8,76.0526,42,63.2,100,67.6
20160610231500,896.0,924.8,76.0526,42,63.2,100,67.6
20160610233000,896.0,924.8,76.0526,42,64.0,100,67.6
20160610234500,896.0,924.8,76.0526,42,64.0,100,67.7
20160611000000,896.0,924.8,76.0526,42,67.2,100,67.6
20160611001500,896.0,912.0,75.0,42,67.2,100,67.9
20160611003000,896.0,924.8,76.0526,42,67.2,100,67.9
20160611004500,896.0,924.8,76.0526,42,67.2,100,67.9
20160611010000,896.0,924.8,76.0526,42,67.2,100,67.9
20160611011500,896.0,854.4,70.2632,9,68.7,0,68.0
20160611013000,896.0,867.2,71.3158,49,57.2,100,67.6
20160611014500,896.0,867.2,71.3158,49,56.4,100,67.1
20160611020000,896.0,867.2,71.3158,49,64.0,100,67.2
20160611021500,896.0,880.0,72.3684,49,64.0,100,67.5
20160611023000,896.0,880.0,72.3684,49,64.0,100,67.5
20160611024500,896.0,880.0,72.3684,49,65.8,100,67.5
20160611030000,896.0,880.0,72.3684,49,65.8,100,67.6
20160611031500,896.0,880.0,72.3684,49,67.2,100,67.7
20160611033000,896.0,880.0,72.3684,49,67.2,100,67.9
20160611034500,896.0,880.0,72.3684,49,67.2,100,67.9
20160611040000,896.0,880.0,72.3684,49,67.2,100,67.8
20160611041500,896.0,870.4,71.5789,49,67.2,100,67.8
20160611043000,896.0,870.4,71.5789,49,67.2,100,67.8
20160611044500,896.0,870.4,71.5789,49,67.2,100,67.7
20160611050000,896.0,870.4,71.5789,49,67.2,100,67.8
20160611051500,896.0,870.4,71.5789,49,66.3,100,67.9
20160611053000,896.0,870.4,71.5789,49,66.3,100,67.8
20160611054500,896.0,870.4,71.5789,49,66.3,100,67.9
20160611060000,896.0,870.4,71.5789,49,67.2,100,67.9
20160611061500,896.0,870.4,71.5789,49,67.2,100,68.1
20160611063000,896.0,870.4,71.5789,49,67.2,100,68.0
20160611064500,896.0,870.4,71.5789,49,67.2,100,68.1
20160611070000,896.0,870.4,71.5789,49,67.2,100,68.1
20160611071500,896.0,870.4,71.5789,49,67.2,100,68.1
20160611073000,896.0,870.4,71.5789,49,67.2,100,68.1
20160611074500,896.0,870.4,71.5789,49,67.2,100,68.1
20160611080000,896.0,870.4,71.5789,49,67.2,100,68.2
20160611081500,896.0,870.4,71.5789,49,67.2,100,68.2
20160611083000,896.0,870.4,71.5789,49,57.6,100,67.7
20160611084500,896.0,870.4,71.5789,49,57.6,100,67.3
20160611090000,896.0,870.4,71.5789,49,57.6,100,67.1
20160611091500,896.0,854.4,70.2632,49,64.0,100,67.6
20160611093000,896.0,864.0,71.0526,49,64.0,100,67.8
20160611094500,896.0,864.0,71.0526,49,64.0,100,67.8
20160611100000,896.0,864.0,71.0526,49,62.8,100,67.9
20160611101500,896.0,854.4,70.2632,49,62.8,100,68.0
20160611103000,896.0,854.4,70.2632,49,62.8,100,67.9
20160611104500,896.0,854.4,70.2632,49,62.8,100,68.3
20160611110000,896.0,864.0,71.0526,49,57.2,0,67.9
20160611111500,896.0,864.0,71.0526,49,57.2,100,67.7
20160611113000,896.0,864.0,71.0526,49,57.2,100,67.6
20160611114500,896.0,864.0,71.0526,49,57.2,100,67.5
20160611120000,896.0,864.0,71.0526,49,57.2,100,67.4
20160611121500,896.0,864.0,71.0526,49,59.9,100,67.6
20160611123000,896.0,864.0,71.0526,49,59.9,100,67.8
20160611124500,896.0,864.0,71.0526,49,59.2,100,67.8
20160611130000,896.0,864.0,71.0526,49,60.0,100,68.1
20160611131500,896.0,864.0,71.0526,49,60.0,100,67.9
20160611133000,896.0,864.0,71.0526,49,60.0,100,68.1
20160611134500,896.0,864.0,71.0526,49,59.2,100,68.0
20160611140000,896.0,864.0,71.0526,49,60.3,100,68.0
20160611141500,896.0,864.0,71.0526,49,59.5,100,68.1
20160611143000,896.0,864.0,71.0526,49,59.5,100,68.0
20160611144500,896.0,864.0,71.0526,49,58.0,100,68.1
20160611150000,896.0,864.0,71.0526,49,56.8,100,68.1
20160611151500,896.0,864.0,71.0526,49,56.8,100,68.0
20160611153000,896.0,864.0,71.0526,49,56.8,100,68.0
20160611154500,896.0,864.0,71.0526,49,56.8,100,68.1
20160611160000,896.0,864.0,71.0526,49,56.8,100,68.1
20160611161500,896.0,864.0,71.0526,49,56.8,100,68.2
20160611163000,896.0,864.0,71.0526,49,56.8,100,68.1
20160611164500,896.0,851.2,70.0,49,56.8,100,68.2
20160611170000,896.0,864.0,71.0526,49,56.8,100,68.2
20160611171500,896.0,864.0,71.0526,49,56.8,100,68.1
20160611173000,896.0,864.0,71.0526,49,56.8,100,68.1
20160611174500,896.0,864.0,71.0526,49,56.8,100,67.9
20160611180000,896.0,864.0,71.0526,49,56.8,100,68.0
20160611181500,896.0,864.0,71.0526,49,56.8,100,67.8
20160611183000,896.0,864.0,71.0526,49,56.8,100,67.8
20160611184500,896.0,864.0,71.0526,49,56.8,100,67.8
20160611190000,896.0,864.0,71.0526,49,56.8,100,67.7
20160611191500,896.0,851.2,70.0,49,56.8,100,67.7
20160611193000,896.0,851.2,70.0,49,56.8,100,67.5
20160611194500,896.0,867.2,71.3158,49,56.8,100,67.7
20160611200000,896.0,883.2,72.6316,49,56.8,100,67.4
20160611201500,896.0,883.2,72.6316,49,58.3,100,67.4
20160611203000,896.0,883.2,72.6316,49,62.8,100,67.7
20160611204500,896.0,896.0,73.6842,49,62.8,100,68.0
20160611210000,896.0,896.0,73.6842,49,62.8,100,67.8
20160611211500,896.0,896.0,73.6842,49,62.8,100,67.9
20160611213000,896.0,896.0,73.6842,49,62.8,100,67.9
20160611214500,896.0,896.0,73.6842,49,62.8,100,67.9
20160611220000,896.0,896.0,73.6842,49,62.8,100,67.9
20160611221500,896.0,896.0,73.6842,49,62.8,100,67.7
20160611223000,896.0,896.0,73.6842,49,62.8,100,67.8
20160611224500,896.0,896.0,73.6842,49,62.8,100,67.8
20160611230000,896.0,896.0,73.6842,49,62.8,100,67.9
20160611231500,896.0,896.0,73.6842,49,62.8,100,67.7
20160611233000,896.0,896.0,73.6842,49,62.8,100,67.8
20160611234500,896.0,896.0,73.6842,49,62.8,100,67.8
20160612000000,896.0,896.0,73.6842,49,62.8,100,67.7
20160612001500,896.0,896.0,73.6842,49,62.8,100,67.7
20160612003000,896.0,896.0,73.6842,49,64.0,100,67.6
20160612004500,896.0,896.0,73.6842,49,64.0,100,67.6
20160612010000,896.0,896.0,73.6842,49,64.0,100,67.4
20160612011500,896.0,896.0,73.6842,49,64.8,100,67.7
20160612013000,896.0,896.0,73.6842,49,64.8,100,67.7
20160612014500,896.0,896.0,73.6842,49,64.8,100,67.8
20160612020000,896.0,896.0,73.6842,49,64.8,100,67.8
20160612021500,896.0,896.0,73.6842,49,64.8,100,67.7
20160612023000,896.0,896.0,73.6842,49,64.8,100,67.8
20160612024500,896.0,896.0,73.6842,49,64.8,100,67.8
20160612030000,896.0,896.0,73.6842,49,64.8,100,67.8
20160612031500,896.0,896.0,73.6842,49,64.8,100,67.7
20160612033000,896.0,896.0,73.6842,49,64.8,100,67.7
20160612034500,896.0,896.0,73.6842,49,64.8,100,67.7
20160612040000,896.0,896.0,73.6842,49,66.2,100,67.7
20160612041500,896.0,896.0,73.6842,49,67.3,100,67.7
20160612043000,896.0,896.0,73.6842,49,67.3,100,67.9
20160612044500,896.0,896.0,73.6842,49,67.3,100,67.9
20160612050000,896.0,896.0,73.6842,49,67.3,100,67.9
20160612051500,896.0,896.0,73.6842,49,67.3,100,67.9
20160612053000,896.0,896.0,73.6842,49,67.3,100,68.0
20160612054500,896.0,896.0,73.6842,49,67.3,100,68.1
20160612060000,896.0,896.0,73.6842,49,67.3,100,68.1
20160612061500,896.0,896.0,73.6842,49,67.3,100,68.2
20160612063000,896.0,896.0,73.6842,49,57.2,100,67.6
20160612064500,896.0,896.0,73.6842,49,57.2,100,67.2
20160612070000,896.0,896.0,73.6842,49,64.4,100,67.3
20160612071500,896.0,896.0,73.6842,49,64.4,100,67.5
20160612073000,896.0,896.0,73.6842,49,63.6,100,67.5
20160612074500,896.0,896.0,73.6842,49,64.4,100,67.6
20160612080000,896.0,896.0,73.6842,49,65.3,100,67.5
20160612081500,896.0,896.0,73.6842,49,66.7,100,67.8
20160612083000,896.0,886.4,72.8947,49,66.7,100,67.8
20160612084500,896.0,886.4,72.8947,49,66.7,100,67.9
20160612090000,896.0,896.0,73.6842,49,66.7,100,67.9
20160612091500,896.0,896.0,73.6842,49,66.7,100,68.1
20160612093000,896.0,896.0,73.6842,49,66.7,100,68.0
20160612094500,896.0,883.2,72.6316,49,66.7,100,68.1
20160612100000,896.0,883.2,72.6316,49,66.7,100,68.2
20160612101500,896.0,883.2,72.6316,49,57.2,100,67.7
20160612103000,896.0,883.2,72.6316,49,57.2,100,67.5
20160612104500,896.0,883.2,72.6316,49,56.4,100,67.4
20160612110000,896.0,883.2,72.6316,49,62.4,100,67.2
20160612111500,896.0,883.2,72.6316,49,63.6,100,67.6
20160612113000,896.0,883.2,72.6316,49,63.6,100,67.8
20160612114500,896.0,883.2,72.6316,49,63.6,100,67.9
20160612120000,896.0,883.2,72.6316,49,64.7,100,68.2
20160612121500,896.0,883.2,72.6316,49,58.0,0,68.1
20160612123000,896.0,883.2,72.6316,49,57.2,100,67.7
20160612124500,896.0,883.2,72.6316,49,57.2,100,67.4
20160612130000,896.0,883.2,72.6316,49,57.2,100,67.2
20160612131500,896.0,883.2,72.6316,49,63.6,100,67.6
20160612133000,896.0,883.2,72.6316,49,63.6,100,67.7
20160612134500,896.0,883.2,72.6316,49,63.6,100,67.8
20160612140000,896.0,883.2,72.6316,49,63.6,100,67.9
20160612141500,896.0,883.2,72.6316,49,63.6,100,67.9
20160612143000,896.0,883.2,72.6316,49,63.6,100,67.9
20160612144500,896.0,883.2,72.6316,49,63.6,100,67.8
20160612150000,896.0,873.6,71.8421,49,63.6,100,67.8
20160612151500,896.0,873.6,71.8421,49,63.6,100,67.8
20160612153000,896.0,873.6,71.8421,49,63.6,100,67.8
20160612154500,896.0,873.6,71.8421,49,63.6,100,68.2
20160612160000,896.0,873.6,71.8421,49,57.2,0,67.8
20160612161500,896.0,883.2,72.6316,49,57.2,100,67.2
20160612163000,896.0,873.6,71.8421,49,59.5,100,67.1
20160612164500,896.0,873.6,71.8421,49,63.6,100,67.6
20160612170000,896.0,873.6,71.8421,49,63.6,100,67.5
20160612171500,896.0,873.6,71.8421,49,63.6,100,67.7
20160612173000,896.0,873.6,71.8421,49,63.6,100,67.6
20160612174500,896.0,873.6,71.8421,49,63.6,100,67.7
20160612180000,896.0,873.6,71.8421,49,63.6,100,67.7
20160612181500,896.0,873.6,71.8421,49,63.6,100,67.7
20160612183000,896.0,883.2,72.6316,49,63.6,100,67.7
20160612184500,896.0,883.2,72.6316,49,63.6,100,67.6
20160612190000,896.0,883.2,72.6316,49,64.4,100,67.6
20160612191500,896.0,883.2,72.6316,49,66.7,100,67.7
20160612193000,896.0,883.2,72.6316,49,66.7,100,67.9
20160612194500,896.0,883.2,72.6316,49,66.7,100,67.9
20160612200000,896.0,883.2,72.6316,49,66.7,100,67.9
20160612201500,896.0,883.2,72.6316,49,66.7,100,67.9
20160612203000,896.0,883.2,72.6316,49,66.7,100,67.9
20160612204500,896.0,883.2,72.6316,49,66.7,100,68.0
20160612210000,896.0,883.2,72.6316,49,66.7,100,68.1
20160612211500,896.0,883.2,72.6316,49,66.7,100,68.1
20160612213000,896.0,883.2,72.6316,49,66.7,100,68.0
20160612214500,896.0,883.2,72.6316,49,66.7,100,68.0
20160612220000,896.0,883.2,72.6316,49,66.7,100,67.9
20160612221500,896.0,883.2,72.6316,49,66.7,100,68.0
20160612223000,896.0,896.0,73.6842,49,66.7,100,67.9
20160612224500,896.0,880.0,72.3684,49,66.7,100,68.1
20160612230000,896.0,880.0,72.3684,49,66.7,100,68.1
20160612231500,896.0,880.0,72.3684,49,66.7,100,68.1
20160612233000,896.0,880.0,72.3684,49,66.7,100,68.1
20160612234500,896.0,880.0,72.3684,49,66.7,100,67.8
20160613000000,896.0,880.0,72.3684,49,66.7,100,67.8
20160613001500,896.0,880.0,72.3684,49,66.7,100,67.8
20160613003000,896.0,880.0,72.3684,49,66.7,100,67.8
20160613004500,896.0,880.0,72.3684,49,66.7,100,67.8
20160613010000,896.0,880.0,72.3684,49,66.7,100,67.9
20160613011500,896.0,880.0,72.3684,49,66.7,100,67.9
20160613013000,896.0,880.0,72.3684,49,66.7,100,67.8
20160613014500,896.0,880.0,72.3684,49,66.7,100,67.8
20160613020000,896.0,889.6,73.1579,49,66.7,100,67.9
20160613021500,896.0,889.6,73.1579,49,66.7,100,67.7
20160613023000,896.0,889.6,73.1579,49,69.7,100,67.8
20160613024500,896.0,889.6,73.1579,49,69.7,100,68.1
20160613030000,896.0,889.6,73.1579,49,69.7,100,68.2
20160613031500,896.0,889.6,73.1579,49,56.8,100,67.6
20160613033000,896.0,889.6,73.1579,49,56.8,100,66.9
20160613034500,896.0,889.6,73.1579,49,63.7,100,67.3
20160613040000,896.0,889.6,73.1579,49,63.7,100,67.3
20160613041500,896.0,889.6,73.1579,49,64.4,100,67.5
20160613043000,896.0,889.6,73.1579,49,65.3,100,67.6
20160613044500,896.0,889.6,73.1579,49,66.7,100,67.7
20160613050000,896.0,880.0,72.3684,49,66.7,100,67.8
20160613051500,896.0,880.0,72.3684,49,66.7,100,67.8
20160613053000,896.0,880.0,72.3684,49,66.7,100,67.9
20160613054500,896.0,880.0,72.3684,49,66.7,100,67.8
20160613060000,896.0,880.0,72.3684,49,66.7,100,67.9
20160613061500,896.0,880.0,72.3684,49,66.7,100,67.9
20160613063000,896.0,880.0,72.3684,49,66.7,100,68.0
20160613064500,896.0,880.0,72.3684,49,66.7,100,68.1
20160613070000,896.0,880.0,72.3684,49,66.7,100,68.2
20160613071500,896.0,880.0,72.3684,49,66.7,100,67.9
20160613073000,896.0,880.0,72.3684,49,66.7,100,68.1
20160613074500,896.0,841.6,69.2105,49,66.7,100,68.2
20160613080000,896.0,851.2,70.0,49,66.7,100,68.2
20160613081500,896.0,864.0,71.0526,49,57.9,0,68.0
20160613083000,896.0,864.0,71.0526,49,56.4,100,67.5
