PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160613084500,896.0,864.0,71.0526,49,56.4,100,67.4
20160613090000,896.0,889.6,73.1579,49,56.4,100,67.3
20160613091500,896.0,889.6,73.1579,49,56.4,100,67.5
20160613093000,896.0,889.6,73.1579,49,62.0,100,68.0
20160613094500,896.0,889.6,73.1579,49,60.8,100,68.1
20160613100000,896.0,889.6,73.1579,49,59.2,0,68.3
20160613101500,896.0,889.6,73.1579,49,56.8,0,68.1
20160613103000,896.0,889.6,73.1579,49,56.8,0,67.8
20160613104500,896.0,889.6,73.1579,49,56.0,100,67.7
20160613110000,896.0,889.6,73.1579,49,56.0,100,67.7
20160613111500,896.0,889.6,73.1579,49,56.0,100,67.8
20160613113000,896.0,899.2,73.9474,49,56.0,100,67.6
20160613114500,896.0,899.2,73.9474,49,56.0,100,67.3
20160613120000,896.0,899.2,73.9474,49,61.5,100,67.4
20160613121500,896.0,899.2,73.9474,49,62.8,100,67.8
20160613123000,896.0,899.2,73.9474,49,62.8,100,67.9
20160613124500,896.0,889.6,73.1579,49,62.8,100,67.9
20160613130000,896.0,889.6,73.1579,49,62.8,100,68.1
20160613131500,896.0,889.6,73.1579,49,62.8,100,68.1
20160613133000,896.0,889.6,73.1579,49,62.8,100,68.2
20160613134500,896.0,889.6,73.1579,49,62.8,100,68.2
20160613140000,896.0,889.6,73.1579,49,62.8,100,68.2
20160613141500,896.0,889.6,73.1579,49,56.8,0,67.9
20160613143000,896.0,889.6,73.1579,49,56.8,100,67.7
20160613144500,896.0,889.6,73.1579,49,56.8,100,67.7
20160613150000,896.0,889.6,73.1579,49,56.8,100,67.4
20160613151500,896.0,889.6,73.1579,49,56.8,100,67.4
20160613153000,896.0,889.6,73.1579,49,57.5,100,67.3
20160613154500,896.0,889.6,73.1579,49,62.8,100,67.9
20160613160000,896.0,889.6,73.1579,49,61.9,100,67.9
20160613161500,896.0,889.6,73.1579,49,61.9,100,68.1
20160613163000,896.0,889.6,73.1579,49,61.9,100,68.1
20160613164500,896.0,889.6,73.1579,49,61.2,100,68.1
20160613170000,896.0,889.6,73.1579,49,62.0,100,68.1
20160613171500,896.0,889.6,73.1579,49,61.2,100,68.0
20160613173000,896.0,889.6,73.1579,49,61.9,100,67.9
20160613174500,896.0,889.6,73.1579,49,61.0,100,68.0
20160613180000,896.0,889.6,73.1579,49,61.0,100,67.8
20160613181500,896.0,889.6,73.1579,49,61.0,100,67.8
20160613183000,896.0,889.6,73.1579,49,61.0,100,67.7
20160613184500,896.0,889.6,73.1579,49,61.0,100,67.6
20160613190000,896.0,889.6,73.1579,49,64.8,100,67.7
20160613191500,896.0,889.6,73.1579,49,64.0,100,67.7
20160613193000,896.0,880.0,72.3684,49,64.0,100,67.7
20160613194500,896.0,880.0,72.3684,49,64.0,100,67.7
20160613200000,896.0,880.0,72.3684,49,64.0,100,67.8
20160613201500,896.0,880.0,72.3684,49,62.8,100,67.6
20160613203000,896.0,889.6,73.1579,49,63.6,100,67.6
20160613204500,896.0,889.6,73.1579,49,66.2,100,67.5
20160613210000,896.0,889.6,73.1579,49,66.2,100,67.7
20160613211500,896.0,889.6,73.1579,49,66.2,100,67.8
20160613213000,896.0,889.6,73.1579,49,66.2,100,67.8
20160613214500,896.0,889.6,73.1579,49,66.2,100,67.8
20160613220000,896.0,889.6,73.1579,49,66.2,100,67.8
20160613221500,896.0,889.6,73.1579,49,66.2,100,67.9
20160613223000,896.0,889.6,73.1579,49,66.2,100,67.8
20160613224500,896.0,889.6,73.1579,49,66.2,100,67.8
20160613230000,896.0,889.6,73.1579,49,66.2,100,67.8
20160613231500,896.0,889.6,73.1579,49,66.2,100,67.9
20160613233000,896.0,889.6,73.1579,49,66.2,100,67.9
20160613234500,896.0,889.6,73.1579,49,66.9,100,68.0
20160614000000,896.0,889.6,73.1579,49,66.9,100,68.0
20160614001500,896.0,889.6,73.1579,49,66.9,100,68.0
20160614003000,896.0,889.6,73.1579,49,66.9,100,67.9
20160614004500,896.0,889.6,73.1579,49,66.9,100,67.9
20160614010000,896.0,889.6,73.1579,49,66.9,100,67.9
20160614011500,896.0,889.6,73.1579,49,66.9,100,67.9
20160614013000,896.0,889.6,73.1579,49,66.9,100,67.9
20160614014500,896.0,889.6,73.1579,49,66.9,100,67.9
20160614020000,896.0,889.6,73.1579,49,66.9,100,67.8
20160614021500,896.0,889.6,73.1579,49,66.9,100,67.7
20160614023000,896.0,889.6,73.1579,49,66.9,100,67.8
20160614024500,896.0,889.6,73.1579,49,66.9,100,67.8
20160614030000,896.0,889.6,73.1579,49,66.9,100,67.8
20160614031500,896.0,889.6,73.1579,49,66.9,100,67.7
20160614033000,896.0,889.6,73.1579,49,68.1,100,67.9
20160614034500,896.0,889.6,73.1579,49,68.1,100,67.9
20160614040000,896.0,889.6,73.1579,49,68.1,100,68.0
20160614041500,896.0,889.6,73.1579,49,68.1,100,68.1
20160614043000,896.0,889.6,73.1579,49,68.1,100,68.1
20160614044500,896.0,889.6,73.1579,49,68.1,100,68.1
20160614050000,896.0,889.6,73.1579,49,68.1,100,68.1
20160614051500,896.0,889.6,73.1579,49,68.1,100,68.1
20160614053000,896.0,889.6,73.1579,49,68.1,100,68.0
20160614054500,896.0,889.6,73.1579,49,68.1,100,68.0
20160614060000,896.0,889.6,73.1579,49,68.1,100,67.9
20160614061500,896.0,889.6,73.1579,49,68.1,100,68.1
20160614063000,896.0,889.6,73.1579,49,68.1,100,68.2
20160614064500,896.0,889.6,73.1579,49,57.6,0,68.1
20160614070000,896.0,851.2,70.0,49,56.8,100,67.3
20160614071500,896.0,851.2,70.0,49,61.5,100,67.0
20160614073000,896.0,851.2,70.0,49,64.4,100,67.4
20160614074500,896.0,851.2,70.0,49,64.4,100,67.7
20160614080000,896.0,851.2,70.0,49,64.4,100,67.8
20160614081500,896.0,851.2,70.0,49,63.2,100,67.9
20160614083000,896.0,851.2,70.0,49,63.2,100,68.2
20160614084500,896.0,851.2,70.0,49,57.2,100,67.9
20160614090000,896.0,864.0,71.0526,49,56.0,100,68.0
20160614091500,896.0,864.0,71.0526,49,56.0,100,67.7
20160614093000,896.0,864.0,71.0526,49,56.0,100,68.1
20160614094500,896.0,864.0,71.0526,49,56.0,100,68.1
20160614100000,896.0,864.0,71.0526,49,56.0,100,67.9
20160614101500,896.0,848.0,69.7368,49,56.7,100,67.9
20160614103000,896.0,848.0,69.7368,49,56.7,100,68.1
20160614104500,896.0,848.0,69.7368,49,56.7,100,68.1
20160614110000,896.0,848.0,69.7368,49,56.7,0,68.4
20160614111500,896.0,848.0,69.7368,49,56.7,0,68.4
20160614113000,896.0,848.0,69.7368,49,56.7,0,68.4
20160614114500,896.0,848.0,69.7368,49,56.7,0,68.4
20160614120000,896.0,848.0,69.7368,49,56.7,0,68.4
20160614121500,896.0,857.6,70.5263,49,56.7,0,68.6
20160614123000,896.0,857.6,70.5263,49,56.7,0,68.6
20160614124500,896.0,857.6,70.5263,49,56.7,0,68.7
20160614130000,896.0,857.6,70.5263,49,56.0,0,68.6
20160614131500,896.0,857.6,70.5263,49,56.0,0,68.6
20160614133000,896.0,848.0,69.7368,49,56.0,0,68.6
20160614134500,896.0,848.0,69.7368,49,56.0,0,68.7
20160614140000,896.0,848.0,69.7368,49,56.0,0,68.7
20160614141500,896.0,848.0,69.7368,49,56.0,0,68.7
20160614143000,896.0,857.6,70.5263,49,56.0,0,68.7
20160614144500,896.0,857.6,70.5263,49,56.0,0,68.7
20160614150000,896.0,857.6,70.5263,49,56.0,0,68.8
20160614151500,896.0,857.6,70.5263,49,56.0,0,68.9
20160614153000,896.0,857.6,70.5263,49,56.0,0,69.3
20160614154500,896.0,857.6,70.5263,49,56.0,0,69.0
20160614160000,896.0,857.6,70.5263,49,56.0,0,69.0
20160614161500,896.0,857.6,70.5263,49,56.0,0,69.1
20160614163000,896.0,857.6,70.5263,49,56.0,0,68.9
20160614164500,896.0,889.6,73.1579,49,56.0,0,68.5
20160614170000,896.0,889.6,73.1579,49,56.0,0,68.2
20160614171500,896.0,889.6,73.1579,49,56.0,0,67.9
20160614173000,896.0,889.6,73.1579,49,56.0,100,67.7
20160614174500,896.0,889.6,73.1579,49,56.0,100,67.6
20160614180000,896.0,899.2,73.9474,49,56.0,100,67.3
20160614181500,896.0,899.2,73.9474,49,56.7,100,67.5
20160614183000,896.0,886.4,72.8947,49,61.5,100,67.3
20160614184500,896.0,886.4,72.8947,49,63.6,100,68.0
20160614190000,896.0,886.4,72.8947,49,63.6,100,68.1
20160614191500,896.0,886.4,72.8947,49,63.6,100,68.2
20160614193000,896.0,886.4,72.8947,49,57.2,100,68.0
20160614194500,896.0,886.4,72.8947,49,56.4,100,67.7
20160614200000,896.0,896.0,73.6842,49,56.4,100,67.4
20160614201500,896.0,896.0,73.6842,49,61.1,100,67.2
20160614203000,896.0,896.0,73.6842,49,62.4,100,67.7
20160614204500,896.0,896.0,73.6842,49,62.4,100,67.9
20160614210000,896.0,886.4,72.8947,49,62.4,100,67.8
20160614211500,896.0,886.4,72.8947,49,62.4,100,67.7
20160614213000,896.0,886.4,72.8947,49,62.4,100,67.7
20160614214500,896.0,886.4,72.8947,49,62.4,100,67.8
20160614220000,896.0,886.4,72.8947,49,62.4,100,67.9
20160614221500,896.0,886.4,72.8947,49,62.4,100,67.9
20160614223000,896.0,886.4,72.8947,49,62.4,100,67.8
20160614224500,896.0,886.4,72.8947,49,62.4,100,67.7
20160614230000,896.0,886.4,72.8947,49,62.4,100,67.7
20160614231500,896.0,886.4,72.8947,49,62.4,100,67.6
20160614233000,896.0,886.4,72.8947,49,64.4,100,67.6
20160614234500,896.0,886.4,72.8947,49,64.4,100,67.7
20160615000000,896.0,886.4,72.8947,49,63.3,100,67.6
20160615001500,896.0,886.4,72.8947,49,64.0,100,67.6
20160615003000,896.0,886.4,72.8947,49,66.7,100,67.6
20160615004500,896.0,886.4,72.8947,49,65.8,100,67.7
20160615010000,896.0,886.4,72.8947,49,67.7,100,67.8
20160615011500,896.0,886.4,72.8947,10,68.6,0,68.0
20160615013000,896.0,857.6,70.5263,49,56.8,100,67.6
20160615014500,896.0,880.0,72.3684,49,56.8,100,67.1
20160615020000,896.0,899.2,73.9474,49,64.4,100,67.2
20160615021500,896.0,886.4,72.8947,49,64.4,100,67.3
20160615023000,896.0,886.4,72.8947,49,65.8,100,67.4
20160615024500,896.0,896.0,73.6842,49,67.7,100,67.7
20160615030000,896.0,896.0,73.6842,49,66.8,100,67.8
20160615031500,896.0,896.0,73.6842,49,66.8,100,67.9
20160615033000,896.0,886.4,72.8947,49,68.1,100,67.9
20160615034500,896.0,886.4,72.8947,49,66.9,100,68.0
20160615040000,896.0,886.4,72.8947,49,66.9,100,67.9
20160615041500,896.0,886.4,72.8947,49,67.7,100,68.0
20160615043000,896.0,886.4,72.8947,49,67.7,100,67.9
20160615044500,896.0,886.4,72.8947,49,66.8,100,68.0
20160615050000,896.0,886.4,72.8947,49,67.7,100,68.0
20160615051500,896.0,886.4,72.8947,49,67.7,100,68.1
20160615053000,896.0,886.4,72.8947,49,66.7,100,68.1
20160615054500,896.0,886.4,72.8947,49,67.7,100,68.1
20160615060000,896.0,886.4,72.8947,49,66.8,100,68.1
20160615061500,896.0,886.4,72.8947,49,66.8,100,68.2
20160615063000,896.0,886.4,72.8947,49,58.1,0,68.1
20160615064500,896.0,886.4,72.8947,49,56.8,100,67.4
20160615070000,896.0,886.4,72.8947,49,56.8,100,67.2
20160615071500,896.0,886.4,72.8947,49,62.8,100,67.4
20160615073000,896.0,870.4,71.5789,49,64.0,100,67.8
20160615074500,896.0,870.4,71.5789,49,64.0,100,68.0
20160615080000,896.0,854.4,70.2632,49,64.0,100,68.3
20160615081500,896.0,854.4,70.2632,49,57.2,0,67.8
20160615083000,896.0,854.4,70.2632,49,57.2,0,67.8
20160615084500,896.0,854.4,70.2632,49,57.2,0,67.9
20160615090000,896.0,838.4,68.9474,49,57.2,0,67.9
20160615091500,896.0,848.0,69.7368,49,57.2,0,67.9
20160615093000,896.0,848.0,69.7368,49,57.2,0,68.1
20160615094500,896.0,848.0,69.7368,49,57.2,0,68.2
20160615100000,896.0,848.0,69.7368,49,57.2,0,68.3
20160615101500,896.0,848.0,69.7368,49,57.2,0,68.4
20160615103000,896.0,848.0,69.7368,49,57.2,0,68.3
20160615104500,896.0,848.0,69.7368,49,57.2,0,68.6
20160615110000,896.0,848.0,69.7368,49,57.2,0,68.4
20160615111500,896.0,857.6,70.5263,49,57.2,0,68.6
20160615113000,896.0,857.6,70.5263,49,57.2,0,68.7
20160615114500,896.0,857.6,70.5263,49,57.2,0,68.6
20160615120000,896.0,867.2,71.3158,49,57.2,0,68.7
20160615121500,896.0,857.6,70.5263,49,57.2,0,68.8
20160615123000,896.0,841.6,69.2105,49,57.2,0,68.8
20160615124500,896.0,864.0,71.0526,49,57.2,0,68.8
20160615130000,896.0,864.0,71.0526,49,56.4,0,69.1
20160615131500,896.0,883.2,72.6316,49,56.4,0,68.9
20160615133000,896.0,873.6,71.8421,49,56.4,0,69.0
20160615134500,896.0,873.6,71.8421,49,56.4,0,68.8
20160615140000,896.0,886.4,72.8947,49,56.4,0,69.1
20160615141500,896.0,854.4,70.2632,49,56.4,0,69.1
20160615143000,896.0,854.4,70.2632,49,56.4,0,69.3
20160615144500,896.0,937.6,77.1053,61,56.4,0,69.1
20160615150000,896.0,928.0,76.3158,61,55.2,0,68.7
20160615151500,896.0,944.0,77.6316,52,55.2,0,68.8
20160615153000,896.0,841.6,69.2105,41,56.3,0,69.5
20160615154500,896.0,883.2,72.6316,41,56.3,0,69.7
20160615160000,896.0,896.0,73.6842,41,56.3,0,69.6
20160615161500,896.0,896.0,73.6842,41,56.3,0,69.7
20160615163000,896.0,896.0,73.6842,41,56.3,0,69.8
20160615164500,896.0,896.0,73.6842,41,56.3,0,69.3
20160615170000,896.0,896.0,73.6842,41,56.3,0,69.1
20160615171500,896.0,896.0,73.6842,41,56.3,0,69.2
20160615173000,896.0,896.0,73.6842,41,56.3,0,69.0
20160615174500,896.0,896.0,73.6842,41,56.3,0,68.8
20160615180000,896.0,896.0,73.6842,41,56.3,0,68.9
20160615181500,896.0,896.0,73.6842,41,56.3,0,68.8
20160615183000,896.0,896.0,73.6842,41,56.3,0,68.5
20160615184500,896.0,896.0,73.6842,41,56.3,0,68.4
20160615190000,896.0,896.0,73.6842,41,56.3,0,68.1
20160615191500,896.0,896.0,73.6842,41,56.3,0,68.1
20160615193000,896.0,896.0,73.6842,41,56.3,0,68.1
20160615194500,896.0,905.6,74.4737,41,56.3,0,68.0
20160615200000,896.0,905.6,74.4737,41,56.3,100,67.7
20160615201500,896.0,905.6,74.4737,41,55.6,100,67.6
20160615203000,896.0,905.6,74.4737,41,56.3,100,67.4
20160615204500,896.0,896.0,73.6842,41,57.1,100,67.2
20160615210000,896.0,896.0,73.6842,41,61.5,100,67.4
20160615211500,896.0,896.0,73.6842,41,63.3,100,67.9
20160615213000,896.0,896.0,73.6842,41,63.3,100,67.9
20160615214500,896.0,896.0,73.6842,41,63.3,100,67.9
20160615220000,896.0,896.0,73.6842,41,63.3,100,67.9
20160615221500,896.0,896.0,73.6842,41,62.4,100,67.9
20160615223000,896.0,896.0,73.6842,41,62.4,100,67.9
20160615224500,896.0,896.0,73.6842,41,62.4,100,67.8
20160615230000,896.0,896.0,73.6842,41,62.4,100,67.9
20160615231500,896.0,896.0,73.6842,41,62.4,100,67.8
20160615233000,896.0,896.0,73.6842,41,62.4,100,67.8
20160615234500,896.0,896.0,73.6842,41,62.4,100,67.8
20160616000000,896.0,896.0,73.6842,41,62.4,100,67.8
20160616001500,896.0,896.0,73.6842,41,62.4,100,67.7
20160616003000,896.0,896.0,73.6842,41,62.4,100,67.7
20160616004500,896.0,896.0,73.6842,41,62.4,100,67.6
20160616010000,896.0,896.0,73.6842,41,64.4,100,67.6
20160616011500,896.0,896.0,73.6842,41,64.4,100,67.7
20160616013000,896.0,896.0,73.6842,41,63.6,100,67.6
20160616014500,896.0,896.0,73.6842,41,64.4,100,67.6
20160616020000,896.0,896.0,73.6842,41,64.4,100,67.6
20160616021500,896.0,896.0,73.6842,41,65.8,100,67.7
20160616023000,896.0,896.0,73.6842,41,65.8,100,67.7
20160616024500,896.0,896.0,73.6842,41,66.7,100,67.8
20160616030000,896.0,896.0,73.6842,41,66.7,100,67.9
20160616031500,896.0,896.0,73.6842,41,66.7,100,67.9
20160616033000,896.0,896.0,73.6842,41,66.7,100,67.9
20160616034500,896.0,896.0,73.6842,41,66.7,100,67.9
20160616040000,896.0,896.0,73.6842,41,66.7,100,67.9
20160616041500,896.0,896.0,73.6842,41,66.7,100,67.9
20160616043000,896.0,896.0,73.6842,41,66.7,100,67.9
20160616044500,896.0,896.0,73.6842,41,66.7,100,67.9
20160616050000,896.0,896.0,73.6842,41,66.7,100,67.9
20160616051500,896.0,896.0,73.6842,41,66.7,100,67.9
20160616053000,896.0,896.0,73.6842,41,66.7,100,68.0
20160616054500,896.0,896.0,73.6842,41,66.7,100,67.9
20160616060000,896.0,896.0,73.6842,41,66.7,100,67.9
20160616061500,896.0,896.0,73.6842,41,66.7,100,67.9
20160616063000,896.0,896.0,73.6842,41,66.7,100,68.1
20160616064500,896.0,896.0,73.6842,41,65.8,100,68.1
20160616070000,896.0,886.4,72.8947,41,67.2,100,68.2
20160616071500,896.0,886.4,72.8947,41,58.4,0,68.1
20160616073000,896.0,886.4,72.8947,41,57.2,100,67.6
20160616074500,896.0,886.4,72.8947,41,57.2,100,67.5
20160616080000,896.0,854.4,70.2632,41,57.2,100,67.4
20160616081500,896.0,854.4,70.2632,41,57.2,100,67.4
20160616083000,896.0,854.4,70.2632,41,62.0,100,67.9
20160616084500,896.0,854.4,70.2632,41,62.0,100,68.1
20160616090000,896.0,854.4,70.2632,41,62.0,100,68.1
20160616091500,896.0,854.4,70.2632,41,58.0,0,68.3
20160616093000,896.0,854.4,70.2632,41,57.4,0,68.4
20160616094500,896.0,854.4,70.2632,41,57.4,0,68.2
20160616100000,896.0,854.4,70.2632,41,56.8,0,68.3
20160616101500,896.0,854.4,70.2632,41,56.8,0,68.2
20160616103000,896.0,864.0,71.0526,41,56.8,0,68.2
20160616104500,896.0,864.0,71.0526,41,56.8,0,68.2
20160616110000,896.0,851.2,70.0,41,56.8,0,68.5
20160616111500,896.0,870.4,71.5789,41,56.8,0,68.6
20160616113000,896.0,870.4,71.5789,41,56.8,0,68.5
20160616114500,896.0,889.6,73.1579,41,56.8,0,68.6
20160616120000,896.0,889.6,73.1579,41,56.8,0,68.6
20160616121500,896.0,889.6,73.1579,41,56.8,0,68.8
20160616123000,896.0,880.0,72.3684,41,56.8,0,68.9
20160616124500,896.0,880.0,72.3684,41,56.8,0,68.9
20160616130000,896.0,880.0,72.3684,41,56.8,0,68.7
20160616131500,896.0,880.0,72.3684,41,56.8,0,68.9
20160616133000,896.0,880.0,72.3684,41,56.8,0,68.8
20160616134500,896.0,880.0,72.3684,41,56.8,0,68.9
20160616140000,896.0,870.4,71.5789,42,56.8,0,68.9
20160616141500,896.0,870.4,71.5789,42,56.8,0,69.0
20160616143000,896.0,880.0,72.3684,42,56.8,0,69.0
20160616144500,896.0,880.0,72.3684,42,56.8,0,69.4
20160616150000,896.0,880.0,72.3684,42,56.8,0,69.4
20160616151500,896.0,880.0,72.3684,42,56.8,0,69.4
20160616153000,896.0,921.6,75.7895,42,56.8,0,69.5
20160616154500,896.0,873.6,71.8421,42,56.8,0,69.7
20160616160000,896.0,873.6,71.8421,42,56.8,0,69.7
20160616161500,896.0,873.6,71.8421,42,56.8,0,69.7
20160616163000,896.0,886.4,72.8947,42,56.8,0,69.6
20160616164500,896.0,896.0,73.6842,42,56.8,0,69.3
20160616170000,896.0,896.0,73.6842,42,56.0,0,69.1
20160616171500,896.0,896.0,73.6842,42,56.0,0,68.9
20160616173000,896.0,905.6,74.4737,42,56.0,0,68.8
20160616174500,896.0,905.6,74.4737,42,56.0,0,68.6
20160616180000,896.0,924.8,76.0526,42,56.0,0,68.6
20160616181500,896.0,924.8,76.0526,42,56.0,0,68.4
20160616183000,896.0,924.8,76.0526,42,56.0,0,68.3
20160616184500,896.0,912.0,75.0,42,56.0,0,68.1
20160616190000,896.0,912.0,75.0,42,56.0,0,68.1
20160616191500,896.0,912.0,75.0,42,56.0,0,68.0
20160616193000,896.0,931.2,76.5789,42,56.0,0,67.9
20160616194500,896.0,931.2,76.5789,42,56.0,100,67.7
20160616200000,896.0,912.0,75.0,42,56.0,0,67.8
20160616201500,896.0,921.6,75.7895,42,56.0,100,67.5
20160616203000,896.0,921.6,75.7895,42,56.0,100,67.5
20160616204500,896.0,912.0,75.0,42,56.0,100,67.4
20160616210000,896.0,912.0,75.0,42,57.9,100,67.3
20160616211500,896.0,912.0,75.0,42,61.3,100,67.7
20160616213000,896.0,921.6,75.7895,42,61.3,100,67.7
20160616214500,896.0,912.0,75.0,42,61.3,100,68.0
20160616220000,896.0,912.0,75.0,42,61.3,100,67.8
20160616221500,896.0,912.0,75.0,42,61.3,100,67.9
20160616223000,896.0,912.0,75.0,42,61.3,100,67.9
20160616224500,896.0,912.0,75.0,42,61.3,100,67.8
20160616230000,896.0,912.0,75.0,42,61.3,100,67.8
20160616231500,896.0,921.6,75.7895,42,61.3,100,67.9
20160616233000,896.0,908.8,74.7368,42,61.3,100,67.8
20160616234500,896.0,908.8,74.7368,42,61.3,100,67.8
20160617000000,896.0,908.8,74.7368,42,61.3,100,67.7
20160617001500,896.0,921.6,75.7895,42,61.3,100,67.7
20160617003000,896.0,912.0,75.0,42,61.3,100,67.8
20160617004500,896.0,912.0,75.0,42,61.3,100,67.7
20160617010000,896.0,912.0,75.0,42,63.6,100,67.8
20160617011500,896.0,912.0,75.0,42,63.6,100,67.8
20160617013000,896.0,912.0,75.0,42,63.6,100,67.8
20160617014500,896.0,921.6,75.7895,42,63.6,100,67.8
20160617020000,896.0,912.0,75.0,42,63.6,100,67.7
20160617021500,896.0,924.8,76.0526,42,63.6,100,67.7
20160617023000,896.0,924.8,76.0526,42,63.6,100,67.7
20160617024500,896.0,924.8,76.0526,42,63.6,100,67.7
20160617030000,896.0,908.8,74.7368,42,63.6,100,67.6
20160617031500,896.0,908.8,74.7368,42,63.6,100,67.7
20160617033000,896.0,908.8,74.7368,42,63.6,100,67.7
20160617034500,896.0,908.8,74.7368,42,63.6,100,67.7
20160617040000,896.0,908.8,74.7368,42,64.4,100,67.7
20160617041500,896.0,908.8,74.7368,42,63.6,100,67.7
20160617043000,896.0,908.8,74.7368,42,64.8,100,67.8
20160617044500,896.0,908.8,74.7368,42,64.8,100,67.9
20160617050000,896.0,908.8,74.7368,42,64.8,100,67.9
20160617051500,896.0,908.8,74.7368,42,64.8,100,67.9
20160617053000,896.0,908.8,74.7368,42,64.8,100,67.8
20160617054500,896.0,908.8,74.7368,42,64.8,100,67.9
20160617060000,896.0,908.8,74.7368,42,64.8,100,67.9
20160617061500,896.0,908.8,74.7368,42,64.8,100,68.1
20160617063000,896.0,908.8,74.7368,42,64.8,100,68.1
20160617064500,896.0,908.8,74.7368,42,64.8,100,68.2
20160617070000,896.0,908.8,74.7368,42,65.8,100,68.1
20160617071500,896.0,908.8,74.7368,42,64.9,100,68.2
20160617073000,896.0,908.8,74.7368,42,57.2,0,68.0
20160617074500,896.0,896.0,73.6842,42,57.2,100,67.7
20160617080000,896.0,896.0,73.6842,42,57.2,100,67.6
20160617081500,896.0,883.2,72.6316,42,57.2,100,67.7
20160617083000,896.0,883.2,72.6316,42,57.2,100,67.7
20160617084500,896.0,883.2,72.6316,42,57.2,100,67.6
20160617090000,896.0,883.2,72.6316,42,57.2,100,67.6
20160617091500,896.0,883.2,72.6316,42,57.2,100,67.9
20160617093000,896.0,883.2,72.6316,42,57.2,100,68.1
20160617094500,896.0,873.6,71.8421,42,57.2,100,68.0
20160617100000,896.0,873.6,71.8421,42,57.2,100,68.2
20160617101500,896.0,873.6,71.8421,42,57.2,0,68.3
20160617103000,896.0,873.6,71.8421,42,57.2,0,68.8
20160617104500,896.0,947.2,77.8947,43,57.2,0,68.8
20160617110000,896.0,947.2,77.8947,43,57.2,0,68.5
20160617111500,896.0,937.6,77.1053,43,56.4,0,68.5
20160617113000,896.0,953.6,78.4211,43,56.4,0,68.5
20160617114500,896.0,953.6,78.4211,43,56.4,0,68.6
20160617120000,896.0,928.0,76.3158,43,56.4,0,68.8
20160617121500,896.0,928.0,76.3158,43,56.4,0,68.7
20160617123000,896.0,928.0,76.3158,43,56.4,0,69.1
20160617124500,896.0,928.0,76.3158,43,56.4,0,68.9
20160617130000,896.0,928.0,76.3158,43,56.4,0,68.9
20160617131500,896.0,928.0,76.3158,43,56.4,0,68.9
20160617133000,896.0,928.0,76.3158,43,56.4,0,69.2
20160617134500,896.0,928.0,76.3158,43,56.4,0,69.2
20160617140000,896.0,944.0,77.6316,43,56.4,0,69.1
20160617141500,896.0,944.0,77.6316,43,56.4,0,69.1
20160617143000,896.0,934.4,76.8421,43,56.4,0,69.3
20160617144500,896.0,934.4,76.8421,43,56.4,0,69.5
20160617150000,896.0,934.4,76.8421,43,56.4,0,69.8
20160617151500,896.0,934.4,76.8421,43,56.4,0,69.7
20160617153000,896.0,934.4,76.8421,43,56.4,0,69.8
20160617154500,896.0,934.4,76.8421,43,56.4,0,69.8
20160617160000,896.0,934.4,76.8421,43,56.4,0,69.8
20160617161500,896.0,944.0,77.6316,43,56.4,0,69.7
20160617163000,896.0,944.0,77.6316,43,56.4,0,69.7
20160617164500,896.0,944.0,77.6316,43,56.4,0,69.8
20160617170000,896.0,953.6,78.4211,43,56.4,0,69.7
20160617171500,896.0,937.6,77.1053,43,56.4,0,69.4
20160617173000,896.0,937.6,77.1053,43,56.4,0,69.2
20160617174500,896.0,937.6,77.1053,43,56.4,0,68.9
20160617180000,896.0,937.6,77.1053,43,56.4,0,68.7
20160617181500,896.0,947.2,77.8947,43,56.4,0,68.5
20160617183000,896.0,947.2,77.8947,43,56.4,0,68.3
20160617184500,896.0,947.2,77.8947,42,56.4,0,68.2
20160617190000,896.0,947.2,77.8947,42,56.4,0,68.0
20160617191500,896.0,947.2,77.8947,42,56.4,0,67.9
20160617193000,896.0,947.2,77.8947,42,56.4,0,68.0
20160617194500,896.0,947.2,77.8947,42,56.4,0,67.9
20160617200000,896.0,947.2,77.8947,42,56.4,0,67.9
20160617201500,896.0,947.2,77.8947,42,56.4,100,67.7
20160617203000,896.0,947.2,77.8947,42,56.4,100,67.6
20160617204500,896.0,947.2,77.8947,42,56.4,100,67.6
20160617210000,896.0,937.6,77.1053,42,56.4,100,67.6
20160617211500,896.0,947.2,77.8947,42,56.4,100,67.4
20160617213000,896.0,947.2,77.8947,42,57.1,100,67.4
20160617214500,896.0,947.2,77.8947,42,61.2,100,67.8
20160617220000,896.0,947.2,77.8947,42,61.2,100,67.8
20160617221500,896.0,947.2,77.8947,42,61.2,100,67.7
20160617223000,896.0,937.6,77.1053,42,60.4,100,67.8
20160617224500,896.0,937.6,77.1053,42,60.4,100,67.8
20160617230000,896.0,937.6,77.1053,42,60.4,100,67.7
20160617231500,896.0,937.6,77.1053,42,60.4,100,67.8
20160617233000,896.0,937.6,77.1053,42,60.4,100,67.8
20160617234500,896.0,937.6,77.1053,42,61.1,100,67.6
20160618000000,896.0,937.6,77.1053,42,62.4,100,67.7
20160618001500,896.0,937.6,77.1053,42,62.4,100,67.8
20160618003000,896.0,937.6,77.1053,42,62.4,100,67.7
20160618004500,896.0,937.6,77.1053,42,62.4,100,67.7
20160618010000,896.0,937.6,77.1053,42,62.4,100,67.8
20160618011500,896.0,870.4,71.5789,6,64.1,100,67.6
20160618013000,896.0,880.0,72.3684,50,56.8,100,67.6
20160618014500,896.0,880.0,72.3684,50,56.8,100,67.3
20160618020000,896.0,896.0,73.6842,50,61.9,100,67.4
20160618021500,896.0,886.4,72.8947,50,63.6,100,67.4
20160618023000,896.0,886.4,72.8947,50,63.6,100,67.6
20160618024500,896.0,886.4,72.8947,50,63.6,100,67.6
20160618030000,896.0,886.4,72.8947,50,63.6,100,67.7
20160618031500,896.0,886.4,72.8947,50,63.6,100,67.6
20160618033000,896.0,886.4,72.8947,50,64.8,100,67.7
20160618034500,896.0,896.0,73.6842,50,64.8,100,67.7
20160618040000,896.0,886.4,72.8947,50,66.7,100,67.8
20160618041500,896.0,886.4,72.8947,50,66.7,100,67.9
20160618043000,896.0,886.4,72.8947,50,66.7,100,68.1
20160618044500,896.0,886.4,72.8947,50,65.8,100,68.1
20160618050000,896.0,886.4,72.8947,50,65.8,100,68.1
20160618051500,896.0,886.4,72.8947,50,65.8,100,68.1
20160618053000,896.0,886.4,72.8947,50,65.8,100,68.1
20160618054500,896.0,896.0,73.6842,50,65.8,100,68.1
20160618060000,896.0,896.0,73.6842,50,65.8,100,68.1
20160618061500,896.0,896.0,73.6842,50,65.8,100,68.0
20160618063000,896.0,886.4,72.8947,50,65.8,100,68.1
20160618064500,896.0,886.4,72.8947,50,56.8,100,67.6
20160618070000,896.0,886.4,72.8947,50,56.8,100,67.1
20160618071500,896.0,886.4,72.8947,50,62.8,100,67.2
20160618073000,896.0,886.4,72.8947,50,63.6,100,67.7
20160618074500,896.0,886.4,72.8947,50,63.6,100,67.8
20160618080000,896.0,886.4,72.8947,50,63.6,100,67.9
20160618081500,896.0,886.4,72.8947,50,63.6,100,68.0
20160618083000,896.0,886.4,72.8947,50,63.6,100,68.0
20160618084500,896.0,886.4,72.8947,50,63.6,100,68.1
20160618090000,896.0,886.4,72.8947,50,63.6,100,68.1
20160618091500,896.0,886.4,72.8947,50,58.1,0,68.2
20160618093000,896.0,886.4,72.8947,50,57.2,100,67.6
20160618094500,896.0,886.4,72.8947,50,57.2,100,67.3
20160618100000,896.0,886.4,72.8947,50,57.8,100,67.1
20160618101500,896.0,886.4,72.8947,50,63.6,100,67.6
20160618103000,896.0,886.4,72.8947,50,63.6,100,67.9
20160618104500,896.0,886.4,72.8947,50,63.6,100,67.9
20160618110000,896.0,886.4,72.8947,50,63.6,100,68.1
20160618111500,896.0,886.4,72.8947,50,63.6,100,68.0
20160618113000,896.0,886.4,72.8947,50,63.6,100,68.2
20160618114500,896.0,886.4,72.8947,50,62.4,100,68.1
20160618120000,896.0,886.4,72.8947,50,63.6,100,68.1
20160618121500,896.0,886.4,72.8947,50,58.4,0,68.2
20160618123000,896.0,886.4,72.8947,50,56.4,100,67.6
20160618124500,896.0,886.4,72.8947,50,56.4,100,67.5
20160618130000,896.0,886.4,72.8947,50,56.4,100,67.1
20160618131500,896.0,886.4,72.8947,50,63.2,100,67.6
20160618133000,896.0,886.4,72.8947,50,63.2,100,67.7
20160618134500,896.0,886.4,72.8947,50,63.2,100,67.7
20160618140000,896.0,886.4,72.8947,50,63.2,100,67.8
20160618141500,896.0,886.4,72.8947,50,63.2,100,67.9
20160618143000,896.0,886.4,72.8947,50,63.2,100,67.9
20160618144500,896.0,886.4,72.8947,50,63.2,100,67.9
20160618150000,896.0,886.4,72.8947,50,63.2,100,67.9
20160618151500,896.0,886.4,72.8947,50,63.2,100,67.9
20160618153000,896.0,886.4,72.8947,50,63.2,100,67.9
20160618154500,896.0,886.4,72.8947,50,63.2,100,67.9
20160618160000,896.0,886.4,72.8947,50,63.2,100,67.9
20160618161500,896.0,886.4,72.8947,50,63.2,100,67.9
20160618163000,896.0,886.4,72.8947,50,63.2,100,67.9
20160618164500,896.0,886.4,72.8947,50,63.2,100,67.8
20160618170000,896.0,886.4,72.8947,50,63.2,100,67.8
20160618171500,896.0,886.4,72.8947,50,63.2,100,67.8
20160618173000,896.0,886.4,72.8947,50,63.2,100,67.7
20160618174500,896.0,886.4,72.8947,50,63.2,100,67.8
20160618180000,896.0,886.4,72.8947,50,63.2,100,67.8
20160618181500,896.0,886.4,72.8947,50,63.2,100,67.8
20160618183000,896.0,886.4,72.8947,50,63.2,100,67.8
20160618184500,896.0,886.4,72.8947,50,63.2,100,67.7
20160618190000,896.0,886.4,72.8947,50,63.2,100,67.7
20160618191500,896.0,886.4,72.8947,50,63.2,100,67.6
20160618193000,896.0,886.4,72.8947,50,63.2,100,67.7
20160618194500,896.0,886.4,72.8947,50,63.2,100,67.7
20160618200000,896.0,886.4,72.8947,50,63.2,100,67.6
20160618201500,896.0,886.4,72.8947,50,63.2,100,67.5
20160618203000,896.0,886.4,72.8947,50,65.8,100,67.7
20160618204500,896.0,873.6,71.8421,50,65.8,100,67.7
20160618210000,896.0,883.2,72.6316,50,65.8,100,67.7
20160618211500,896.0,873.6,71.8421,50,68.6,100,67.8
20160618213000,896.0,886.4,72.8947,50,68.6,100,67.9
20160618214500,896.0,886.4,72.8947,50,68.6,100,68.0
20160618220000,896.0,886.4,72.8947,50,67.3,100,68.1
20160618221500,896.0,886.4,72.8947,50,67.3,100,68.1
20160618223000,896.0,886.4,72.8947,50,67.3,100,68.1
20160618224500,896.0,886.4,72.8947,50,67.3,100,68.1
20160618230000,896.0,886.4,72.8947,50,68.2,100,68.1
20160618231500,896.0,886.4,72.8947,50,68.2,100,68.1
20160618233000,896.0,886.4,72.8947,50,69.1,100,68.1
20160618234500,896.0,886.4,72.8947,50,69.1,100,68.0
20160619000000,896.0,886.4,72.8947,50,69.1,100,68.1
20160619001500,896.0,896.0,73.6842,50,68.1,100,68.0
20160619003000,896.0,896.0,73.6842,50,67.1,100,68.1
20160619004500,896.0,896.0,73.6842,50,67.1,100,68.0
20160619010000,896.0,896.0,73.6842,50,67.1,100,68.1
20160619011500,896.0,896.0,73.6842,50,68.2,100,68.1
20160619013000,896.0,896.0,73.6842,50,68.2,100,68.1
20160619014500,896.0,896.0,73.6842,50,68.2,100,68.0
20160619020000,896.0,886.4,72.8947,50,67.2,100,68.1
20160619021500,896.0,896.0,73.6842,50,67.2,100,68.0
20160619023000,896.0,886.4,72.8947,50,67.2,100,67.9
20160619024500,896.0,896.0,73.6842,50,67.2,100,68.0
20160619030000,896.0,896.0,73.6842,50,68.2,100,67.9
20160619031500,896.0,896.0,73.6842,50,68.2,100,67.9
20160619033000,896.0,896.0,73.6842,50,68.2,100,67.8
20160619034500,896.0,896.0,73.6842,50,67.2,100,67.9
20160619040000,896.0,896.0,73.6842,50,67.2,100,67.7
20160619041500,896.0,905.6,74.4737,50,67.2,100,67.8
20160619043000,896.0,905.6,74.4737,50,68.6,100,67.8
20160619044500,896.0,905.6,74.4737,50,67.7,100,67.9
20160619050000,896.0,905.6,74.4737,50,67.7,100,67.9
20160619051500,896.0,896.0,73.6842,50,67.7,100,67.8
20160619053000,896.0,896.0,73.6842,50,67.7,100,67.8
20160619054500,896.0,896.0,73.6842,50,67.7,100,67.7
20160619060000,896.0,905.6,74.4737,50,66.7,100,67.9
20160619061500,896.0,905.6,74.4737,50,66.7,100,67.8
20160619063000,896.0,905.6,74.4737,50,66.7,100,67.9
20160619064500,896.0,905.6,74.4737,50,66.7,100,67.8
20160619070000,896.0,905.6,74.4737,50,66.7,100,67.9
20160619071500,896.0,905.6,74.4737,50,66.7,100,67.8
20160619073000,896.0,896.0,73.6842,50,66.7,100,67.9
20160619074500,896.0,896.0,73.6842,50,66.7,100,67.9
20160619080000,896.0,896.0,73.6842,50,66.7,100,68.0
20160619081500,896.0,896.0,73.6842,50,68.2,100,68.1
20160619083000,896.0,896.0,73.6842,50,68.2,100,68.0
20160619084500,896.0,896.0,73.6842,50,68.2,100,68.1
20160619090000,896.0,896.0,73.6842,50,66.8,100,68.1
20160619091500,896.0,896.0,73.6842,50,66.8,100,68.0
20160619093000,896.0,896.0,73.6842,50,67.7,100,67.9
20160619094500,896.0,896.0,73.6842,50,66.8,100,68.1
20160619100000,896.0,896.0,73.6842,50,66.8,100,68.2
20160619101500,896.0,896.0,73.6842,50,68.5,100,68.2
20160619103000,896.0,896.0,73.6842,50,65.8,100,68.1
20160619104500,896.0,896.0,73.6842,50,64.2,0,68.2
20160619110000,896.0,896.0,73.6842,50,56.4,100,67.3
20160619111500,896.0,896.0,73.6842,50,56.4,100,67.2
20160619113000,896.0,896.0,73.6842,50,62.8,100,67.3
20160619114500,896.0,896.0,73.6842,50,64.4,100,67.9
20160619120000,896.0,896.0,73.6842,50,64.4,100,67.9
20160619121500,896.0,896.0,73.6842,50,63.6,100,67.9
20160619123000,896.0,896.0,73.6842,50,63.6,100,68.0
20160619124500,896.0,896.0,73.6842,50,63.6,100,68.1
20160619130000,896.0,896.0,73.6842,50,63.6,100,68.2
20160619131500,896.0,896.0,73.6842,50,63.6,100,68.0
20160619133000,896.0,886.4,72.8947,50,63.6,100,68.0
20160619134500,896.0,886.4,72.8947,50,63.6,100,68.1
20160619140000,896.0,886.4,72.8947,50,63.6,100,68.1
20160619141500,896.0,896.0,73.6842,50,62.8,100,68.1
20160619143000,896.0,896.0,73.6842,50,62.8,100,68.1
20160619144500,896.0,896.0,73.6842,50,62.8,100,68.0
20160619150000,896.0,896.0,73.6842,50,64.0,100,68.2
20160619151500,896.0,886.4,72.8947,50,58.0,0,68.1
20160619153000,896.0,886.4,72.8947,50,57.2,100,67.7
20160619154500,896.0,886.4,72.8947,50,57.2,100,67.7
20160619160000,896.0,886.4,72.8947,50,57.2,100,67.6
20160619161500,896.0,886.4,72.8947,50,57.2,100,67.5
20160619163000,896.0,886.4,72.8947,50,57.2,100,67.7
20160619164500,896.0,886.4,72.8947,50,62.0,100,67.4
20160619170000,896.0,886.4,72.8947,50,62.0,100,67.7
20160619171500,896.0,886.4,72.8947,50,62.0,100,67.7
20160619173000,896.0,886.4,72.8947,50,62.0,100,67.8
20160619174500,896.0,886.4,72.8947,50,62.8,100,67.8
20160619180000,896.0,886.4,72.8947,50,62.8,100,67.9
20160619181500,896.0,886.4,72.8947,50,62.8,100,67.8
20160619183000,896.0,886.4,72.8947,50,62.8,100,67.9
20160619184500,896.0,886.4,72.8947,50,62.8,100,67.7
20160619190000,896.0,886.4,72.8947,50,62.1,100,67.7
20160619191500,896.0,886.4,72.8947,50,62.8,100,67.7
20160619193000,896.0,886.4,72.8947,50,63.6,100,67.8
20160619194500,896.0,886.4,72.8947,50,63.6,100,67.7
20160619200000,896.0,886.4,72.8947,50,63.6,100,67.7
20160619201500,896.0,886.4,72.8947,50,63.6,100,67.8
20160619203000,896.0,886.4,72.8947,50,63.6,100,67.7
20160619204500,896.0,886.4,72.8947,50,63.6,100,67.9
20160619210000,896.0,873.6,71.8421,50,63.6,100,67.7
20160619211500,896.0,873.6,71.8421,50,63.6,100,67.7
20160619213000,896.0,873.6,71.8421,50,63.6,100,67.7
20160619214500,896.0,873.6,71.8421,50,63.6,100,67.6
20160619220000,896.0,873.6,71.8421,50,64.9,100,67.6
20160619221500,896.0,883.2,72.6316,50,66.2,100,67.8
20160619223000,896.0,873.6,71.8421,50,66.2,100,67.9
20160619224500,896.0,873.6,71.8421,50,66.2,100,67.8
20160619230000,896.0,873.6,71.8421,50,66.2,100,67.7
20160619231500,896.0,883.2,72.6316,50,66.2,100,67.8
20160619233000,896.0,883.2,72.6316,50,65.3,100,67.8
20160619234500,896.0,883.2,72.6316,50,65.3,100,67.9
20160620000000,896.0,896.0,73.6842,50,65.3,100,67.9
20160620001500,896.0,896.0,73.6842,50,66.3,100,68.0
20160620003000,896.0,896.0,73.6842,50,65.3,100,68.0
20160620004500,896.0,896.0,73.6842,50,65.3,100,67.9
20160620010000,896.0,896.0,73.6842,50,65.3,100,67.9
20160620011500,896.0,896.0,73.6842,50,66.2,100,68.0
20160620013000,896.0,896.0,73.6842,50,65.3,100,67.8
20160620014500,896.0,896.0,73.6842,50,65.3,100,67.8
20160620020000,896.0,896.0,73.6842,50,65.3,100,67.8
20160620021500,896.0,896.0,73.6842,50,65.3,100,67.7
20160620023000,896.0,896.0,73.6842,50,65.3,100,67.8
20160620024500,896.0,896.0,73.6842,50,65.3,100,67.7
20160620030000,896.0,896.0,73.6842,50,65.3,100,67.7
20160620031500,896.0,896.0,73.6842,50,66.2,100,67.7
20160620033000,896.0,896.0,73.6842,50,67.7,100,67.9
20160620034500,896.0,896.0,73.6842,50,66.7,100,67.8
20160620040000,896.0,896.0,73.6842,50,68.2,100,67.9
20160620041500,896.0,896.0,73.6842,50,66.8,100,67.9
20160620043000,896.0,896.0,73.6842,50,67.9,100,67.9
20160620044500,896.0,896.0,73.6842,50,66.4,100,67.9
20160620050000,896.0,896.0,73.6842,50,68.1,100,68.0
20160620051500,896.0,896.0,73.6842,50,66.7,100,67.9
20160620053000,896.0,896.0,73.6842,50,68.1,100,67.9
20160620054500,896.0,896.0,73.6842,50,66.8,100,68.0
20160620060000,896.0,896.0,73.6842,50,68.1,100,67.9
20160620061500,896.0,896.0,73.6842,50,67.3,100,68.1
20160620063000,896.0,896.0,73.6842,50,67.3,100,68.0
20160620064500,896.0,896.0,73.6842,50,67.3,100,68.2
20160620070000,896.0,896.0,73.6842,50,67.3,100,68.2
20160620071500,896.0,896.0,73.6842,50,61.5,0,68.3
20160620073000,896.0,896.0,73.6842,50,56.8,100,67.5
20160620074500,896.0,880.0,72.3684,50,56.8,100,67.4
20160620080000,896.0,880.0,72.3684,50,56.8,100,67.2
20160620081500,896.0,870.4,71.5789,50,61.9,100,67.6
20160620083000,896.0,870.4,71.5789,50,61.9,100,67.9
20160620084500,896.0,870.4,71.5789,50,61.9,100,67.9
20160620090000,896.0,870.4,71.5789,50,60.8,0,68.3
20160620091500,896.0,870.4,71.5789,50,56.8,100,67.7
20160620093000,896.0,870.4,71.5789,50,56.8,100,67.6
20160620094500,896.0,870.4,71.5789,50,56.8,100,67.5
20160620100000,896.0,870.4,71.5789,50,56.8,100,67.5
20160620101500,896.0,870.4,71.5789,50,56.8,100,67.4
20160620103000,896.0,870.4,71.5789,50,56.8,100,67.5
20160620104500,896.0,857.6,70.5263,50,56.8,100,67.7
20160620110000,896.0,873.6,71.8421,50,57.5,100,67.5
20160620111500,896.0,873.6,71.8421,50,58.4,100,67.7
20160620113000,896.0,864.0,71.0526,50,58.4,100,67.8
20160620114500,896.0,864.0,71.0526,50,58.4,100,67.9
20160620120000,896.0,873.6,71.8421,50,58.4,100,67.8
20160620121500,896.0,873.6,71.8421,50,58.4,100,68.1
20160620123000,896.0,873.6,71.8421,50,58.4,100,68.0
20160620124500,896.0,873.6,71.8421,50,58.4,0,68.4
20160620130000,896.0,873.6,71.8421,50,56.6,0,68.2
20160620131500,896.0,873.6,71.8421,50,56.6,0,68.1
20160620133000,896.0,873.6,71.8421,50,56.6,0,68.0
20160620134500,896.0,857.6,70.5263,50,56.6,0,68.2
20160620140000,896.0,870.4,71.5789,50,57.2,0,68.3
20160620141500,896.0,870.4,71.5789,50,57.2,0,68.4
20160620143000,896.0,870.4,71.5789,50,57.2,0,68.6
20160620144500,896.0,870.4,71.5789,50,57.2,0,68.4
20160620150000,896.0,870.4,71.5789,50,57.2,0,68.4
20160620151500,896.0,870.4,71.5789,50,57.2,0,68.6
20160620153000,896.0,870.4,71.5789,50,57.2,0,68.6
20160620154500,896.0,870.4,71.5789,50,57.2,0,68.7
20160620160000,896.0,870.4,71.5789,50,57.2,0,68.8
20160620161500,896.0,870.4,71.5789,50,57.2,0,68.7
20160620163000,896.0,880.0,72.3684,50,57.2,0,68.8
20160620164500,896.0,896.0,73.6842,50,56.4,0,68.8
20160620170000,896.0,896.0,73.6842,50,56.4,0,68.8
20160620171500,896.0,928.0,76.3158,50,56.4,0,68.5
20160620173000,896.0,928.0,76.3158,50,56.4,0,68.2
20160620174500,896.0,928.0,76.3158,50,56.4,0,68.1
20160620180000,896.0,928.0,76.3158,50,56.4,0,67.8
20160620181500,896.0,928.0,76.3158,50,56.4,100,67.5
20160620183000,896.0,928.0,76.3158,50,56.4,100,67.4
20160620184500,896.0,928.0,76.3158,50,56.4,100,67.3
20160620190000,896.0,928.0,76.3158,50,61.1,100,67.5
20160620191500,896.0,912.0,75.0,50,61.1,100,67.8
20160620193000,896.0,912.0,75.0,50,61.1,100,67.8
20160620194500,896.0,924.8,76.0526,50,61.1,100,67.8
20160620200000,896.0,912.0,75.0,50,61.1,100,67.7
20160620201500,896.0,912.0,75.0,50,61.1,100,67.8
20160620203000,896.0,912.0,75.0,50,61.1,100,67.7
20160620204500,896.0,912.0,75.0,50,61.1,100,67.7
20160620210000,896.0,921.6,75.7895,50,61.1,100,67.6
20160620211500,896.0,921.6,75.7895,50,63.2,100,67.7
20160620213000,896.0,908.8,74.7368,50,63.2,100,67.7
20160620214500,896.0,908.8,74.7368,50,63.2,100,67.6
20160620220000,896.0,908.8,74.7368,50,63.2,100,67.6
20160620221500,896.0,908.8,74.7368,50,64.4,100,67.6
20160620223000,896.0,908.8,74.7368,50,65.3,100,67.7
20160620224500,896.0,921.6,75.7895,50,65.3,100,67.8
20160620230000,896.0,921.6,75.7895,50,66.7,100,67.7
20160620231500,896.0,912.0,75.0,50,66.7,100,67.7
20160620233000,896.0,924.8,76.0526,50,66.7,100,67.9
20160620234500,896.0,912.0,75.0,50,66.7,100,67.9
20160621000000,896.0,912.0,75.0,50,68.2,100,67.9
20160621001500,896.0,921.6,75.7895,50,68.2,100,67.9
20160621003000,896.0,908.8,74.7368,50,66.7,100,67.9
20160621004500,896.0,908.8,74.7368,50,66.7,100,68.0
20160621010000,896.0,908.8,74.7368,50,66.7,100,68.0
20160621011500,896.0,908.8,74.7368,50,67.7,100,67.9
20160621013000,896.0,921.6,75.7895,50,67.7,100,67.9
20160621014500,896.0,921.6,75.7895,50,66.3,100,68.0
20160621020000,896.0,921.6,75.7895,50,66.3,100,68.0
20160621021500,896.0,921.6,75.7895,50,66.3,100,68.0
20160621023000,896.0,921.6,75.7895,50,67.3,100,67.9
20160621024500,896.0,912.0,75.0,50,68.1,100,68.1
20160621030000,896.0,912.0,75.0,50,68.1,100,67.9
20160621031500,896.0,921.6,75.7895,50,66.7,100,67.9
20160621033000,896.0,921.6,75.7895,50,66.7,100,68.0
20160621034500,896.0,921.6,75.7895,50,67.7,100,68.0
20160621040000,896.0,908.8,74.7368,50,67.7,100,68.0
20160621041500,896.0,908.8,74.7368,50,67.7,100,68.0
20160621043000,896.0,908.8,74.7368,50,67.7,100,68.1
20160621044500,896.0,908.8,74.7368,50,67.7,100,68.1
20160621050000,896.0,908.8,74.7368,50,68.7,100,68.2
20160621051500,896.0,908.8,74.7368,50,68.7,100,68.1
20160621053000,896.0,908.8,74.7368,50,67.2,100,68.0
20160621054500,896.0,908.8,74.7368,50,66.3,100,68.0
20160621060000,896.0,908.8,74.7368,50,66.3,100,68.0
20160621061500,896.0,908.8,74.7368,50,67.3,100,68.1
20160621063000,896.0,921.6,75.7895,50,67.3,100,68.2
20160621064500,896.0,921.6,75.7895,50,68.6,100,68.2
20160621070000,896.0,921.6,75.7895,50,58.4,0,68.1
20160621071500,896.0,905.6,74.4737,50,56.8,100,67.4
20160621073000,896.0,905.6,74.4737,50,56.8,100,67.2
20160621074500,896.0,905.6,74.4737,50,62.4,100,67.4
20160621080000,896.0,886.4,72.8947,50,63.2,100,67.7
20160621081500,896.0,886.4,72.8947,50,63.2,100,67.8
20160621083000,896.0,873.6,71.8421,50,63.2,100,68.0
20160621084500,896.0,873.6,71.8421,50,62.4,100,68.1
20160621090000,896.0,886.4,72.8947,50,62.4,100,68.1
20160621091500,896.0,886.4,72.8947,50,58.0,100,68.1
20160621093000,896.0,870.4,71.5789,50,56.4,100,67.8
20160621094500,896.0,870.4,71.5789,50,56.4,100,67.5
20160621100000,896.0,870.4,71.5789,50,55.6,100,67.6
20160621101500,896.0,870.4,71.5789,50,55.6,100,67.4
20160621103000,896.0,870.4,71.5789,50,55.6,100,67.7
20160621104500,896.0,870.4,71.5789,50,56.7,100,67.4
20160621110000,896.0,870.4,71.5789,50,57.6,100,67.4
20160621111500,896.0,870.4,71.5789,50,57.6,100,67.7
20160621113000,896.0,870.4,71.5789,50,57.6,100,67.7
20160621114500,896.0,870.4,71.5789,50,57.6,100,67.9
20160621120000,896.0,870.4,71.5789,50,56.8,100,67.9
20160621121500,896.0,870.4,71.5789,50,56.8,100,67.9
20160621123000,896.0,857.6,70.5263,50,62.4,100,68.2
20160621124500,896.0,867.2,71.3158,50,56.4,0,68.2
20160621130000,896.0,857.6,70.5263,50,56.4,0,68.0
20160621131500,896.0,867.2,71.3158,50,56.4,0,67.9
20160621133000,896.0,867.2,71.3158,50,56.4,0,68.2
20160621134500,896.0,896.0,73.6842,50,56.4,0,68.1
20160621140000,896.0,896.0,73.6842,50,56.4,0,68.1
20160621141500,896.0,896.0,73.6842,50,56.4,0,68.2
20160621143000,896.0,896.0,73.6842,50,56.4,0,68.7
20160621144500,896.0,896.0,73.6842,51,56.4,0,69.2
20160621150000,896.0,912.0,75.0,51,56.4,0,69.0
20160621151500,896.0,912.0,75.0,51,56.4,0,68.6
20160621153000,896.0,912.0,75.0,51,56.4,0,68.3
20160621154500,896.0,912.0,75.0,51,56.4,0,68.3
20160621160000,896.0,921.6,75.7895,51,56.4,0,68.2
20160621161500,896.0,921.6,75.7895,51,56.4,0,68.4
20160621163000,896.0,908.8,74.7368,51,56.4,0,68.6
20160621164500,896.0,908.8,74.7368,51,56.4,0,68.7
20160621170000,896.0,921.6,75.7895,51,56.4,0,68.5
20160621171500,896.0,921.6,75.7895,51,56.4,0,68.4
20160621173000,896.0,934.4,76.8421,51,55.6,0,68.2
20160621174500,896.0,934.4,76.8421,51,55.6,0,67.9
20160621180000,896.0,950.4,78.1579,51,55.6,0,67.9
20160621181500,896.0,950.4,78.1579,51,55.6,100,67.7
20160621183000,896.0,950.4,78.1579,51,55.6,100,67.5
20160621184500,896.0,928.0,76.3158,50,55.6,100,67.6
20160621190000,896.0,928.0,76.3158,50,56.3,100,67.5
20160621191500,896.0,937.6,77.1053,50,56.3,100,67.3
20160621193000,896.0,928.0,76.3158,50,60.5,100,67.6
20160621194500,896.0,928.0,76.3158,50,60.5,100,67.7
20160621200000,896.0,928.0,76.3158,50,60.5,100,67.8
20160621201500,896.0,928.0,76.3158,50,60.5,100,67.9
20160621203000,896.0,928.0,76.3158,50,60.5,100,67.7
20160621204500,896.0,928.0,76.3158,50,61.5,100,67.7
20160621210000,896.0,928.0,76.3158,50,61.5,100,67.7
20160621211500,896.0,928.0,76.3158,50,62.8,100,67.8
20160621213000,896.0,928.0,76.3158,50,62.8,100,67.7
20160621214500,896.0,928.0,76.3158,50,62.8,100,67.7
20160621220000,896.0,928.0,76.3158,50,62.8,100,67.7
20160621221500,896.0,928.0,76.3158,50,62.8,100,67.7
20160621223000,896.0,928.0,76.3158,50,62.8,100,67.7
20160621224500,896.0,928.0,76.3158,50,62.8,100,67.6
20160621230000,896.0,928.0,76.3158,50,65.8,100,67.7
20160621231500,896.0,928.0,76.3158,50,65.8,100,67.7
20160621233000,896.0,928.0,76.3158,50,65.8,100,67.8
20160621234500,896.0,928.0,76.3158,50,65.8,100,67.7
20160622000000,896.0,928.0,76.3158,50,65.8,100,67.8
20160622001500,896.0,928.0,76.3158,50,64.7,100,67.7
20160622003000,896.0,928.0,76.3158,50,64.7,100,67.7
20160622004500,896.0,912.0,75.0,50,64.7,100,67.7
20160622010000,896.0,924.8,76.0526,50,64.7,100,67.7
20160622011500,896.0,864.0,71.0526,10,67.7,0,67.9
20160622013000,896.0,864.0,71.0526,49,57.1,100,67.6
20160622014500,896.0,886.4,72.8947,49,57.1,100,66.8
20160622020000,896.0,886.4,72.8947,49,64.0,100,67.2
20160622021500,896.0,902.4,74.2105,49,64.0,100,67.3
20160622023000,896.0,902.4,74.2105,49,66.8,100,67.4
20160622024500,896.0,902.4,74.2105,49,66.8,100,67.7
20160622030000,896.0,902.4,74.2105,49,66.8,100,67.8
20160622031500,896.0,902.4,74.2105,49,66.8,100,67.9
20160622033000,896.0,902.4,74.2105,49,66.8,100,67.9
20160622034500,896.0,889.6,73.1579,49,66.8,100,68.1
20160622040000,896.0,889.6,73.1579,49,65.8,100,68.1
20160622041500,896.0,889.6,73.1579,49,65.8,100,68.1
20160622043000,896.0,889.6,73.1579,49,66.7,100,68.1
20160622044500,896.0,889.6,73.1579,49,66.7,100,68.1
20160622050000,896.0,889.6,73.1579,49,66.7,100,68.0
20160622051500,896.0,889.6,73.1579,49,66.7,100,67.8
20160622053000,896.0,889.6,73.1579,49,66.7,100,67.8
20160622054500,896.0,889.6,73.1579,49,66.7,100,67.8
20160622060000,896.0,899.2,73.9474,49,66.7,100,67.9
20160622061500,896.0,899.2,73.9474,49,66.7,100,68.1
20160622063000,896.0,889.6,73.1579,49,66.7,100,68.2
20160622064500,896.0,889.6,73.1579,49,56.8,100,67.3
20160622070000,896.0,889.6,73.1579,49,56.8,100,67.1
20160622071500,896.0,889.6,73.1579,49,63.8,100,67.4
20160622073000,896.0,880.0,72.3684,49,63.8,100,67.7
20160622074500,896.0,867.2,71.3158,49,64.8,100,67.9
20160622080000,896.0,867.2,71.3158,49,63.6,0,68.3
20160622081500,896.0,867.2,71.3158,49,57.2,0,67.8
20160622083000,896.0,857.6,70.5263,49,57.2,100,67.7
20160622084500,896.0,857.6,70.5263,49,57.2,100,67.7
20160622090000,896.0,857.6,70.5263,49,57.2,100,68.0
20160622091500,896.0,857.6,70.5263,49,57.2,100,68.1
20160622093000,896.0,857.6,70.5263,49,57.2,100,67.8
20160622094500,896.0,857.6,70.5263,49,57.2,100,67.8
20160622100000,896.0,857.6,70.5263,49,57.2,100,68.1
20160622101500,896.0,857.6,70.5263,49,57.2,100,68.1
20160622103000,896.0,857.6,70.5263,49,57.2,0,68.2
20160622104500,896.0,857.6,70.5263,49,57.2,0,68.4
20160622110000,896.0,857.6,70.5263,49,56.4,0,68.3
20160622111500,896.0,857.6,70.5263,49,56.4,0,68.3
20160622113000,896.0,857.6,70.5263,49,56.4,0,68.3
20160622114500,896.0,857.6,70.5263,49,56.4,0,68.4
20160622120000,896.0,857.6,70.5263,49,56.4,0,68.6
20160622121500,896.0,857.6,70.5263,49,56.4,0,68.5
20160622123000,896.0,857.6,70.5263,49,56.4,0,68.7
20160622124500,896.0,937.6,77.1053,51,56.4,0,68.8
20160622130000,896.0,950.4,78.1579,51,56.4,0,68.5
20160622131500,896.0,937.6,77.1053,51,56.4,0,68.4
20160622133000,896.0,947.2,77.8947,51,56.4,0,68.3
20160622134500,896.0,937.6,77.1053,51,56.4,0,68.6
20160622140000,896.0,912.0,75.0,51,56.4,0,68.5
20160622141500,896.0,912.0,75.0,51,56.4,0,68.7
20160622143000,896.0,912.0,75.0,51,56.4,0,68.7
20160622144500,896.0,912.0,75.0,51,56.4,0,68.7
20160622150000,896.0,931.2,76.5789,42,55.5,0,68.7
20160622151500,896.0,931.2,76.5789,42,56.1,0,68.9
20160622153000,896.0,921.6,75.7895,42,56.1,0,68.9
20160622154500,896.0,937.6,77.1053,42,56.1,0,68.9
20160622160000,896.0,937.6,77.1053,42,56.1,0,68.8
20160622161500,896.0,937.6,77.1053,42,56.7,0,68.9
20160622163000,896.0,937.6,77.1053,42,56.7,0,68.8
20160622164500,896.0,937.6,77.1053,42,56.0,0,68.8
20160622170000,896.0,937.6,77.1053,42,56.0,0,68.7
20160622171500,896.0,937.6,77.1053,42,56.0,0,68.6
20160622173000,896.0,937.6,77.1053,42,56.0,0,68.4
20160622174500,896.0,937.6,77.1053,42,56.0,0,68.3
20160622180000,896.0,937.6,77.1053,42,56.0,0,68.1
20160622181500,896.0,950.4,78.1579,42,56.0,0,68.1
20160622183000,896.0,950.4,78.1579,42,56.0,0,67.9
20160622184500,896.0,950.4,78.1579,42,56.0,0,67.8
20160622190000,896.0,950.4,78.1579,42,56.6,100,67.8
20160622191500,896.0,937.6,77.1053,42,56.6,100,67.7
20160622193000,896.0,937.6,77.1053,42,56.6,100,67.6
20160622194500,896.0,937.6,77.1053,42,56.6,100,67.5
20160622200000,896.0,937.6,77.1053,42,56.6,100,67.3
20160622201500,896.0,937.6,77.1053,42,62.4,100,67.9
20160622203000,896.0,937.6,77.1053,42,62.4,100,68.0
20160622204500,896.0,937.6,77.1053,42,62.4,100,68.0
20160622210000,896.0,937.6,77.1053,42,62.4,100,68.0
20160622211500,896.0,937.6,77.1053,42,62.4,100,68.0
20160622213000,896.0,937.6,77.1053,42,62.4,100,67.9
20160622214500,896.0,937.6,77.1053,42,62.4,100,67.9
20160622220000,896.0,937.6,77.1053,42,62.4,100,67.9
20160622221500,896.0,937.6,77.1053,42,62.4,100,67.9
20160622223000,896.0,937.6,77.1053,42,62.4,100,67.9
20160622224500,896.0,937.6,77.1053,42,62.4,100,67.8
20160622230000,896.0,928.0,76.3158,42,62.4,100,67.7
20160622231500,896.0,928.0,76.3158,42,62.4,100,67.7
20160622233000,896.0,944.0,77.6316,42,62.4,100,67.7
20160622234500,896.0,934.4,76.8421,42,63.6,100,67.7
20160623000000,896.0,934.4,76.8421,42,63.6,100,67.7
20160623001500,896.0,934.4,76.8421,42,62.8,100,67.7
20160623003000,896.0,934.4,76.8421,42,62.8,100,67.6
20160623004500,896.0,934.4,76.8421,42,62.8,100,67.6
20160623010000,896.0,947.2,77.8947,42,64.4,100,67.6
20160623011500,896.0,937.6,77.1053,42,64.4,100,67.8
20160623013000,896.0,937.6,77.1053,42,64.4,100,67.8
20160623014500,896.0,937.6,77.1053,42,64.4,100,67.9
20160623020000,896.0,937.6,77.1053,42,64.4,100,67.9
20160623021500,896.0,937.6,77.1053,42,64.4,100,67.8
