PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160623023000,896.0,937.6,77.1053,42,64.4,100,67.9
20160623024500,896.0,937.6,77.1053,42,64.4,100,68.1
20160623030000,896.0,937.6,77.1053,42,64.4,100,68.0
20160623031500,896.0,937.6,77.1053,42,64.4,100,68.0
20160623033000,896.0,937.6,77.1053,42,64.4,100,68.0
20160623034500,896.0,950.4,78.1579,42,64.4,100,67.9
20160623040000,896.0,931.2,76.5789,42,63.6,100,67.9
20160623041500,896.0,931.2,76.5789,42,63.6,100,67.9
20160623043000,896.0,931.2,76.5789,42,63.6,100,67.9
20160623044500,896.0,931.2,76.5789,42,64.4,100,67.9
20160623050000,896.0,931.2,76.5789,42,64.4,100,67.9
20160623051500,896.0,931.2,76.5789,42,64.4,100,67.8
20160623053000,896.0,931.2,76.5789,42,63.6,100,67.8
20160623054500,896.0,944.0,77.6316,42,63.6,100,67.8
20160623060000,896.0,944.0,77.6316,42,63.6,100,67.7
20160623061500,896.0,931.2,76.5789,42,64.4,100,67.8
20160623063000,896.0,931.2,76.5789,42,64.4,100,67.9
20160623064500,896.0,931.2,76.5789,42,64.4,100,68.0
20160623070000,896.0,931.2,76.5789,42,63.7,100,68.0
20160623071500,896.0,931.2,76.5789,42,63.7,100,68.0
20160623073000,896.0,931.2,76.5789,42,63.7,100,68.1
20160623074500,896.0,931.2,76.5789,42,63.7,100,68.1
20160623080000,896.0,921.6,75.7895,42,59.3,0,68.2
20160623081500,896.0,912.0,75.0,42,56.8,100,67.6
20160623083000,896.0,921.6,75.7895,42,56.8,100,67.5
20160623084500,896.0,912.0,75.0,42,56.8,100,67.4
20160623090000,896.0,912.0,75.0,42,56.8,100,67.4
20160623091500,896.0,912.0,75.0,42,56.8,100,67.5
20160623093000,896.0,896.0,73.6842,42,56.8,100,67.9
20160623094500,896.0,896.0,73.6842,42,56.8,100,67.8
20160623100000,896.0,896.0,73.6842,42,56.8,100,67.8
20160623101500,896.0,896.0,73.6842,42,56.8,100,68.0
20160623103000,896.0,896.0,73.6842,42,56.8,100,68.0
20160623104500,896.0,896.0,73.6842,42,56.8,100,67.9
20160623110000,896.0,896.0,73.6842,42,56.8,100,67.9
20160623111500,896.0,896.0,73.6842,42,56.8,100,67.9
20160623113000,896.0,880.0,72.3684,42,56.8,100,68.1
20160623114500,896.0,928.0,76.3158,42,56.8,0,68.4
20160623120000,896.0,928.0,76.3158,42,56.8,0,68.1
20160623121500,896.0,928.0,76.3158,42,56.8,0,68.2
20160623123000,896.0,928.0,76.3158,42,56.8,0,68.2
20160623124500,896.0,928.0,76.3158,42,56.8,0,68.2
20160623130000,896.0,928.0,76.3158,42,56.8,0,68.4
20160623131500,896.0,928.0,76.3158,42,56.8,0,68.3
20160623133000,896.0,912.0,75.0,42,56.8,0,68.5
20160623134500,896.0,912.0,75.0,42,56.8,0,68.5
20160623140000,896.0,896.0,73.6842,42,56.8,0,68.6
20160623141500,896.0,896.0,73.6842,42,56.8,0,68.7
20160623143000,896.0,896.0,73.6842,42,56.8,0,68.8
20160623144500,896.0,896.0,73.6842,42,56.8,0,69.0
20160623150000,896.0,921.6,75.7895,42,56.8,0,68.9
20160623151500,896.0,921.6,75.7895,42,56.8,0,69.0
20160623153000,896.0,934.4,76.8421,56,56.8,0,69.2
20160623154500,896.0,905.6,74.4737,41,55.6,0,69.2
20160623160000,896.0,905.6,74.4737,41,56.3,0,69.1
20160623161500,896.0,905.6,74.4737,41,56.3,0,69.1
20160623163000,896.0,905.6,74.4737,41,56.3,0,69.1
20160623164500,896.0,896.0,73.6842,41,56.3,0,68.7
20160623170000,896.0,896.0,73.6842,41,56.3,0,68.5
20160623171500,896.0,896.0,73.6842,41,56.3,0,68.5
20160623173000,896.0,896.0,73.6842,41,56.3,0,68.3
20160623174500,896.0,896.0,73.6842,41,56.3,0,68.2
20160623180000,896.0,896.0,73.6842,41,56.3,0,68.3
20160623181500,896.0,896.0,73.6842,41,56.3,0,68.3
20160623183000,896.0,896.0,73.6842,41,56.3,0,68.2
20160623184500,896.0,896.0,73.6842,41,56.3,0,68.1
20160623190000,896.0,886.4,72.8947,41,56.3,0,68.0
20160623191500,896.0,886.4,72.8947,41,56.3,0,67.9
20160623193000,896.0,896.0,73.6842,41,56.3,0,67.8
20160623194500,896.0,896.0,73.6842,41,56.3,0,67.8
20160623200000,896.0,905.6,74.4737,41,56.3,100,67.7
20160623201500,896.0,905.6,74.4737,41,56.3,100,67.6
20160623203000,896.0,905.6,74.4737,41,56.3,100,67.3
20160623204500,896.0,905.6,74.4737,41,57.1,100,67.3
20160623210000,896.0,905.6,74.4737,41,61.4,100,67.6
20160623211500,896.0,905.6,74.4737,41,61.4,100,67.8
20160623213000,896.0,905.6,74.4737,41,61.4,100,67.8
20160623214500,896.0,896.0,73.6842,41,61.4,100,67.9
20160623220000,896.0,896.0,73.6842,41,61.4,100,67.8
20160623221500,896.0,896.0,73.6842,41,61.4,100,67.9
20160623223000,896.0,896.0,73.6842,41,61.4,100,67.8
20160623224500,896.0,896.0,73.6842,41,61.4,100,67.7
20160623230000,896.0,896.0,73.6842,41,61.4,100,67.7
20160623231500,896.0,896.0,73.6842,41,61.4,100,67.6
20160623233000,896.0,896.0,73.6842,41,62.8,100,67.6
20160623234500,896.0,896.0,73.6842,41,62.8,100,67.8
20160624000000,896.0,896.0,73.6842,41,62.8,100,67.7
20160624001500,896.0,896.0,73.6842,41,64.0,100,67.7
20160624003000,896.0,896.0,73.6842,41,64.0,100,67.7
20160624004500,896.0,896.0,73.6842,41,64.0,100,67.8
20160624010000,896.0,896.0,73.6842,41,64.0,100,67.7
20160624011500,896.0,896.0,73.6842,41,64.0,100,67.7
20160624013000,896.0,896.0,73.6842,41,64.0,100,67.6
20160624014500,896.0,896.0,73.6842,41,64.8,100,67.6
20160624020000,896.0,896.0,73.6842,41,64.8,100,67.7
20160624021500,896.0,896.0,73.6842,41,64.8,100,67.7
20160624023000,896.0,896.0,73.6842,41,65.8,100,67.8
20160624024500,896.0,886.4,72.8947,41,65.8,100,67.9
20160624030000,896.0,886.4,72.8947,41,65.8,100,68.1
20160624031500,896.0,899.2,73.9474,41,65.8,100,68.1
20160624033000,896.0,889.6,73.1579,41,65.8,100,68.1
20160624034500,896.0,899.2,73.9474,41,65.8,100,68.1
20160624040000,896.0,889.6,73.1579,41,65.8,100,68.1
20160624041500,896.0,889.6,73.1579,41,65.8,100,68.1
20160624043000,896.0,889.6,73.1579,41,65.8,100,68.1
20160624044500,896.0,889.6,73.1579,41,65.8,100,68.0
20160624050000,896.0,889.6,73.1579,41,65.8,100,68.1
20160624051500,896.0,889.6,73.1579,41,65.8,100,68.0
20160624053000,896.0,889.6,73.1579,41,65.8,100,68.0
20160624054500,896.0,889.6,73.1579,41,65.8,100,68.0
20160624060000,896.0,899.2,73.9474,41,65.8,100,68.0
20160624061500,896.0,899.2,73.9474,41,65.8,100,68.0
20160624063000,896.0,889.6,73.1579,41,65.8,100,68.1
20160624064500,896.0,899.2,73.9474,41,65.8,100,68.2
20160624070000,896.0,889.6,73.1579,41,64.9,100,67.9
20160624071500,896.0,889.6,73.1579,41,64.9,100,68.2
20160624073000,896.0,889.6,73.1579,41,60.0,0,68.2
20160624074500,896.0,889.6,73.1579,41,56.4,100,67.6
20160624080000,896.0,889.6,73.1579,41,56.4,100,67.3
20160624081500,896.0,889.6,73.1579,41,57.5,100,67.5
20160624083000,896.0,889.6,73.1579,41,57.5,100,67.7
20160624084500,896.0,880.0,72.3684,41,57.5,100,67.5
20160624090000,896.0,880.0,72.3684,41,58.3,100,67.7
20160624091500,896.0,870.4,71.5789,41,59.1,100,68.0
20160624093000,896.0,870.4,71.5789,41,59.1,100,68.2
20160624094500,896.0,870.4,71.5789,41,57.2,0,68.2
20160624100000,896.0,857.6,70.5263,41,57.2,0,68.1
20160624101500,896.0,857.6,70.5263,41,57.2,0,68.2
20160624103000,896.0,857.6,70.5263,41,57.2,0,68.2
20160624104500,896.0,848.0,69.7368,41,57.2,0,68.1
20160624110000,896.0,848.0,69.7368,41,57.2,0,68.1
20160624111500,896.0,848.0,69.7368,41,57.2,0,68.1
20160624113000,896.0,848.0,69.7368,41,57.2,0,68.5
20160624114500,896.0,848.0,69.7368,41,57.2,0,68.6
20160624120000,896.0,848.0,69.7368,41,57.2,0,68.7
20160624121500,896.0,848.0,69.7368,41,57.2,0,68.8
20160624123000,896.0,848.0,69.7368,41,57.2,0,68.7
20160624124500,896.0,848.0,69.7368,41,57.2,0,68.7
20160624130000,896.0,899.2,73.9474,41,57.2,0,68.7
20160624131500,896.0,899.2,73.9474,41,57.2,0,68.9
20160624133000,896.0,899.2,73.9474,41,57.2,0,69.1
20160624134500,896.0,899.2,73.9474,41,57.2,0,69.2
20160624140000,896.0,883.2,72.6316,41,57.2,0,69.1
20160624141500,896.0,883.2,72.6316,41,57.2,0,69.2
20160624143000,896.0,883.2,72.6316,41,57.2,0,69.4
20160624144500,896.0,864.0,71.0526,41,57.2,0,69.5
20160624150000,896.0,864.0,71.0526,41,57.2,0,69.4
20160624151500,896.0,864.0,71.0526,41,57.2,0,69.3
20160624153000,896.0,864.0,71.0526,41,56.6,0,69.5
20160624154500,896.0,896.0,73.6842,41,56.6,0,68.9
20160624160000,896.0,896.0,73.6842,41,56.6,0,68.7
20160624161500,896.0,896.0,73.6842,41,56.6,0,68.5
20160624163000,896.0,896.0,73.6842,41,56.6,0,68.4
20160624164500,896.0,896.0,73.6842,41,56.6,0,68.2
20160624170000,896.0,896.0,73.6842,41,56.6,0,68.3
20160624171500,896.0,896.0,73.6842,41,56.6,0,68.1
20160624173000,896.0,896.0,73.6842,41,56.6,0,68.2
20160624174500,896.0,896.0,73.6842,41,56.6,0,68.2
20160624180000,896.0,896.0,73.6842,41,56.6,0,68.1
20160624181500,896.0,896.0,73.6842,41,56.6,0,68.1
20160624183000,896.0,896.0,73.6842,41,56.6,0,68.2
20160624184500,896.0,896.0,73.6842,41,56.6,0,68.1
20160624190000,896.0,896.0,73.6842,41,56.6,0,68.1
20160624191500,896.0,896.0,73.6842,41,56.6,0,67.9
20160624193000,896.0,896.0,73.6842,41,56.6,0,68.0
20160624194500,896.0,896.0,73.6842,41,56.6,0,67.9
20160624200000,896.0,905.6,74.4737,41,56.6,0,68.0
20160624201500,896.0,905.6,74.4737,41,56.6,0,67.8
20160624203000,896.0,905.6,74.4737,41,56.6,100,67.6
20160624204500,896.0,905.6,74.4737,41,56.6,100,67.4
20160624210000,896.0,905.6,74.4737,41,56.6,100,67.3
20160624211500,896.0,905.6,74.4737,41,61.9,100,67.7
20160624213000,896.0,905.6,74.4737,41,61.9,100,67.8
20160624214500,896.0,905.6,74.4737,41,61.9,100,67.9
20160624220000,896.0,905.6,74.4737,41,61.9,100,67.9
20160624221500,896.0,905.6,74.4737,41,61.9,100,67.9
20160624223000,896.0,905.6,74.4737,41,61.2,100,67.9
20160624224500,896.0,896.0,73.6842,41,61.2,100,67.8
20160624230000,896.0,896.0,73.6842,41,61.2,100,67.8
20160624231500,896.0,896.0,73.6842,41,61.2,100,67.8
20160624233000,896.0,896.0,73.6842,41,61.2,100,67.8
20160624234500,896.0,896.0,73.6842,41,61.2,100,67.6
20160625000000,896.0,896.0,73.6842,41,61.2,100,67.6
20160625001500,896.0,896.0,73.6842,41,63.2,100,67.7
20160625003000,896.0,896.0,73.6842,41,63.2,100,67.7
20160625004500,896.0,896.0,73.6842,41,62.4,100,67.7
20160625010000,896.0,896.0,73.6842,41,62.4,100,67.7
20160625011500,896.0,867.2,71.3158,9,64.5,100,67.6
20160625013000,896.0,854.4,70.2632,49,56.8,100,67.5
20160625014500,896.0,867.2,71.3158,49,56.8,100,67.1
20160625020000,896.0,867.2,71.3158,49,64.0,100,67.4
20160625021500,896.0,854.4,70.2632,49,64.8,100,67.6
20160625023000,896.0,854.4,70.2632,49,64.8,100,67.7
20160625024500,896.0,854.4,70.2632,49,64.8,100,67.7
20160625030000,896.0,854.4,70.2632,49,64.8,100,67.7
20160625031500,896.0,854.4,70.2632,49,64.8,100,67.7
20160625033000,896.0,854.4,70.2632,49,64.0,100,67.7
20160625034500,896.0,854.4,70.2632,49,64.0,100,67.8
20160625040000,896.0,854.4,70.2632,49,64.0,100,67.7
20160625041500,896.0,854.4,70.2632,49,64.0,100,67.7
20160625043000,896.0,854.4,70.2632,49,64.0,100,67.7
20160625044500,896.0,854.4,70.2632,49,64.7,100,67.7
20160625050000,896.0,854.4,70.2632,49,64.7,100,67.7
20160625051500,896.0,854.4,70.2632,49,64.0,100,67.7
20160625053000,896.0,854.4,70.2632,49,64.0,100,67.8
20160625054500,896.0,854.4,70.2632,49,64.0,100,67.9
20160625060000,896.0,854.4,70.2632,49,65.3,100,67.9
20160625061500,896.0,854.4,70.2632,49,65.3,100,67.8
20160625063000,896.0,854.4,70.2632,49,65.3,100,67.8
20160625064500,896.0,854.4,70.2632,49,64.0,100,67.8
20160625070000,896.0,854.4,70.2632,49,64.8,100,67.9
20160625071500,896.0,854.4,70.2632,49,64.8,100,67.9
20160625073000,896.0,854.4,70.2632,49,64.8,100,67.9
20160625074500,896.0,854.4,70.2632,49,64.8,100,67.8
20160625080000,896.0,854.4,70.2632,49,64.8,100,68.1
20160625081500,896.0,854.4,70.2632,49,64.8,100,68.1
20160625083000,896.0,854.4,70.2632,49,64.8,100,68.1
20160625084500,896.0,854.4,70.2632,49,64.8,100,68.2
20160625090000,896.0,854.4,70.2632,49,64.8,100,68.1
20160625091500,896.0,854.4,70.2632,49,60.8,0,68.3
20160625093000,896.0,841.6,69.2105,49,57.2,100,67.6
20160625094500,896.0,851.2,70.0,49,57.2,100,67.4
20160625100000,896.0,851.2,70.0,49,57.2,100,67.4
20160625101500,896.0,851.2,70.0,49,57.2,100,67.3
20160625103000,896.0,851.2,70.0,49,64.0,100,67.9
20160625104500,896.0,851.2,70.0,49,62.8,100,68.0
20160625110000,896.0,851.2,70.0,49,62.8,100,68.1
20160625111500,896.0,851.2,70.0,49,62.8,100,68.1
20160625113000,896.0,851.2,70.0,49,60.0,0,68.2
20160625114500,896.0,851.2,70.0,49,57.2,0,67.9
20160625120000,896.0,841.6,69.2105,49,57.2,0,67.8
20160625121500,896.0,851.2,70.0,49,57.2,100,67.7
20160625123000,896.0,851.2,70.0,49,57.2,100,67.6
20160625124500,896.0,851.2,70.0,49,57.2,100,67.7
20160625130000,896.0,851.2,70.0,49,57.2,100,67.7
20160625131500,896.0,851.2,70.0,49,57.2,100,67.8
20160625133000,896.0,851.2,70.0,49,57.2,100,67.8
20160625134500,896.0,851.2,70.0,49,57.2,100,67.9
20160625140000,896.0,851.2,70.0,49,57.2,100,67.9
20160625141500,896.0,851.2,70.0,49,57.2,100,67.8
20160625143000,896.0,851.2,70.0,49,57.2,100,67.9
20160625144500,896.0,851.2,70.0,49,57.2,100,67.6
20160625150000,896.0,851.2,70.0,49,57.2,100,67.7
20160625151500,896.0,851.2,70.0,49,57.2,100,67.4
20160625153000,896.0,851.2,70.0,49,59.1,100,67.5
20160625154500,896.0,851.2,70.0,49,61.2,100,67.5
20160625160000,896.0,851.2,70.0,49,63.6,100,67.9
20160625161500,896.0,851.2,70.0,49,63.6,100,68.2
20160625163000,896.0,851.2,70.0,49,57.6,0,67.9
20160625164500,896.0,851.2,70.0,49,57.6,0,67.9
20160625170000,896.0,841.6,69.2105,49,57.6,100,67.7
20160625171500,896.0,841.6,69.2105,49,57.6,100,67.7
20160625173000,896.0,851.2,70.0,49,57.6,0,67.8
20160625174500,896.0,851.2,70.0,49,57.6,100,67.6
20160625180000,896.0,841.6,69.2105,49,56.8,100,67.7
20160625181500,896.0,851.2,70.0,49,56.8,100,67.5
20160625183000,896.0,851.2,70.0,49,56.8,100,67.4
20160625184500,896.0,851.2,70.0,49,56.8,100,67.5
20160625190000,896.0,851.2,70.0,49,60.7,100,67.6
20160625191500,896.0,851.2,70.0,49,61.6,100,67.8
20160625193000,896.0,851.2,70.0,49,61.6,100,67.9
20160625194500,896.0,851.2,70.0,49,61.6,100,67.9
20160625200000,896.0,851.2,70.0,49,61.6,100,68.0
20160625201500,896.0,851.2,70.0,49,61.6,100,67.9
20160625203000,896.0,851.2,70.0,49,61.6,100,67.9
20160625204500,896.0,851.2,70.0,49,61.6,100,67.9
20160625210000,896.0,851.2,70.0,49,61.6,100,67.9
20160625211500,896.0,851.2,70.0,49,61.6,100,67.8
20160625213000,896.0,851.2,70.0,49,61.6,100,67.9
20160625214500,896.0,851.2,70.0,49,61.6,100,67.7
20160625220000,896.0,851.2,70.0,49,61.6,100,67.7
20160625221500,896.0,851.2,70.0,49,62.8,100,67.7
20160625223000,896.0,851.2,70.0,49,62.8,100,67.8
20160625224500,896.0,851.2,70.0,49,62.8,100,67.8
20160625230000,896.0,851.2,70.0,49,62.8,100,67.9
20160625231500,896.0,851.2,70.0,49,62.8,100,67.9
20160625233000,896.0,851.2,70.0,49,62.8,100,67.9
20160625234500,896.0,851.2,70.0,49,62.8,100,67.8
20160626000000,896.0,851.2,70.0,49,62.8,100,67.7
20160626001500,896.0,851.2,70.0,49,62.8,100,67.7
20160626003000,896.0,851.2,70.0,49,64.0,100,67.7
20160626004500,896.0,851.2,70.0,49,64.0,100,67.7
20160626010000,896.0,851.2,70.0,49,64.0,100,67.8
20160626011500,896.0,851.2,70.0,49,64.0,100,67.7
20160626013000,896.0,851.2,70.0,49,64.0,100,67.8
20160626014500,896.0,851.2,70.0,49,64.0,100,67.7
20160626020000,896.0,851.2,70.0,49,64.0,100,67.7
20160626021500,896.0,864.0,71.0526,49,64.0,100,67.7
20160626023000,896.0,864.0,71.0526,49,64.0,100,67.7
20160626024500,896.0,864.0,71.0526,49,64.0,100,67.8
20160626030000,896.0,864.0,71.0526,49,64.0,100,67.8
20160626031500,896.0,864.0,71.0526,49,64.0,100,67.8
20160626033000,896.0,864.0,71.0526,49,64.0,100,67.8
20160626034500,896.0,864.0,71.0526,49,64.0,100,67.9
20160626040000,896.0,864.0,71.0526,49,64.0,100,67.7
20160626041500,896.0,864.0,71.0526,49,64.0,100,67.7
20160626043000,896.0,864.0,71.0526,49,64.0,100,67.6
20160626044500,896.0,864.0,71.0526,49,64.0,100,67.6
20160626050000,896.0,864.0,71.0526,49,67.2,100,67.7
20160626051500,896.0,864.0,71.0526,49,67.2,100,67.8
20160626053000,896.0,864.0,71.0526,49,66.3,100,68.0
20160626054500,896.0,864.0,71.0526,49,67.2,100,67.9
20160626060000,896.0,864.0,71.0526,49,66.3,100,68.0
20160626061500,896.0,864.0,71.0526,49,67.7,100,68.1
20160626063000,896.0,864.0,71.0526,49,67.7,100,68.2
20160626064500,896.0,864.0,71.0526,49,57.2,0,67.8
20160626070000,896.0,864.0,71.0526,49,56.4,100,67.3
20160626071500,896.0,864.0,71.0526,49,61.1,100,67.2
20160626073000,896.0,864.0,71.0526,49,63.6,100,67.6
20160626074500,896.0,864.0,71.0526,49,62.9,100,67.6
20160626080000,896.0,864.0,71.0526,49,64.8,100,67.7
20160626081500,896.0,851.2,70.0,49,64.8,100,67.8
20160626083000,896.0,851.2,70.0,49,64.8,100,67.9
20160626084500,896.0,851.2,70.0,49,64.8,100,68.0
20160626090000,896.0,851.2,70.0,49,64.8,100,68.0
20160626091500,896.0,851.2,70.0,49,64.8,100,68.1
20160626093000,896.0,851.2,70.0,49,64.8,100,68.2
20160626094500,896.0,851.2,70.0,49,58.0,0,68.1
20160626100000,896.0,851.2,70.0,49,57.2,100,67.7
20160626101500,896.0,851.2,70.0,49,57.2,100,67.6
20160626103000,896.0,851.2,70.0,49,57.2,100,67.6
20160626104500,896.0,851.2,70.0,49,57.2,100,67.3
20160626110000,896.0,851.2,70.0,49,57.2,100,67.3
20160626111500,896.0,851.2,70.0,49,61.5,100,67.7
20160626113000,896.0,851.2,70.0,49,61.5,100,68.7
20160626114500,896.0,934.4,76.8421,51,56.7,0,67.9
20160626120000,896.0,934.4,76.8421,51,56.7,100,67.6
20160626121500,896.0,934.4,76.8421,51,56.7,100,67.6
20160626123000,896.0,934.4,76.8421,51,56.7,100,67.5
20160626124500,896.0,944.0,77.6316,51,56.7,100,67.5
20160626130000,896.0,944.0,77.6316,51,56.7,100,67.5
20160626131500,896.0,934.4,76.8421,51,58.7,100,67.6
20160626133000,896.0,934.4,76.8421,51,58.7,100,67.9
20160626134500,896.0,944.0,77.6316,51,58.7,100,67.9
20160626140000,896.0,944.0,77.6316,51,58.7,100,68.1
20160626141500,896.0,944.0,77.6316,51,58.7,100,67.9
20160626143000,896.0,944.0,77.6316,51,58.7,100,68.1
20160626144500,896.0,944.0,77.6316,51,58.7,100,68.1
20160626150000,896.0,944.0,77.6316,51,56.9,0,68.3
20160626151500,896.0,944.0,77.6316,51,56.9,0,68.3
20160626153000,896.0,934.4,76.8421,51,56.9,0,68.1
20160626154500,896.0,944.0,77.6316,51,56.9,0,68.0
20160626160000,896.0,944.0,77.6316,51,56.9,0,68.0
20160626161500,896.0,944.0,77.6316,51,56.9,0,68.0
20160626163000,896.0,944.0,77.6316,51,56.9,0,68.1
20160626164500,896.0,944.0,77.6316,51,56.9,0,68.0
20160626170000,896.0,944.0,77.6316,51,56.9,0,68.2
20160626171500,896.0,944.0,77.6316,51,56.9,0,68.3
20160626173000,896.0,944.0,77.6316,51,56.9,0,68.6
20160626174500,896.0,944.0,77.6316,51,56.9,0,68.4
20160626180000,896.0,944.0,77.6316,51,56.9,0,68.6
20160626181500,896.0,953.6,78.4211,51,56.0,0,68.3
20160626183000,896.0,944.0,77.6316,51,56.0,0,68.1
20160626184500,896.0,944.0,77.6316,50,56.0,0,67.9
20160626190000,896.0,944.0,77.6316,50,56.0,0,67.9
20160626191500,896.0,944.0,77.6316,50,57.1,0,67.8
20160626193000,896.0,944.0,77.6316,50,57.1,0,67.9
20160626194500,896.0,944.0,77.6316,50,57.1,0,67.8
20160626200000,896.0,944.0,77.6316,50,57.1,100,67.6
20160626201500,896.0,944.0,77.6316,50,57.1,100,67.4
20160626203000,896.0,944.0,77.6316,50,57.1,100,67.5
20160626204500,896.0,944.0,77.6316,50,57.1,100,67.3
20160626210000,896.0,944.0,77.6316,50,61.5,100,67.8
20160626211500,896.0,944.0,77.6316,50,61.5,100,67.7
20160626213000,896.0,944.0,77.6316,50,60.8,100,67.9
20160626214500,896.0,944.0,77.6316,50,60.8,100,68.1
20160626220000,896.0,944.0,77.6316,50,60.8,100,67.8
20160626221500,896.0,944.0,77.6316,50,60.8,100,67.8
20160626223000,896.0,944.0,77.6316,50,60.8,100,67.7
20160626224500,896.0,944.0,77.6316,50,60.8,100,67.8
20160626230000,896.0,944.0,77.6316,50,61.6,100,67.6
20160626231500,896.0,944.0,77.6316,50,62.8,100,67.9
20160626233000,896.0,934.4,76.8421,50,62.8,100,67.9
20160626234500,896.0,934.4,76.8421,50,62.8,100,67.8
20160627000000,896.0,944.0,77.6316,50,62.8,100,67.9
20160627001500,896.0,944.0,77.6316,50,62.8,100,67.8
20160627003000,896.0,944.0,77.6316,50,62.8,100,67.9
20160627004500,896.0,944.0,77.6316,50,62.8,100,67.8
20160627010000,896.0,944.0,77.6316,50,62.8,100,67.7
20160627011500,896.0,944.0,77.6316,50,62.8,100,67.6
20160627013000,896.0,944.0,77.6316,50,62.8,100,67.7
20160627014500,896.0,944.0,77.6316,50,62.8,100,67.7
20160627020000,896.0,944.0,77.6316,50,62.8,100,67.7
20160627021500,896.0,944.0,77.6316,50,63.6,100,67.7
20160627023000,896.0,944.0,77.6316,50,63.6,100,67.7
20160627024500,896.0,944.0,77.6316,50,64.3,100,67.7
20160627030000,896.0,944.0,77.6316,50,64.3,100,67.7
20160627031500,896.0,944.0,77.6316,50,65.7,100,67.8
20160627033000,896.0,944.0,77.6316,50,65.7,100,67.8
20160627034500,896.0,931.2,76.5789,50,64.9,100,67.8
20160627040000,896.0,931.2,76.5789,50,66.3,100,68.0
20160627041500,896.0,931.2,76.5789,50,66.3,100,68.1
20160627043000,896.0,931.2,76.5789,50,66.3,100,68.0
20160627044500,896.0,931.2,76.5789,50,64.9,100,68.0
20160627050000,896.0,931.2,76.5789,50,65.8,100,68.0
20160627051500,896.0,931.2,76.5789,50,65.8,100,68.0
20160627053000,896.0,944.0,77.6316,50,64.9,100,68.1
20160627054500,896.0,934.4,76.8421,50,64.9,100,68.1
20160627060000,896.0,934.4,76.8421,50,64.9,100,68.1
20160627061500,896.0,934.4,76.8421,50,65.8,100,68.2
20160627063000,896.0,934.4,76.8421,50,66.7,100,68.2
20160627064500,896.0,934.4,76.8421,50,65.3,100,68.1
20160627070000,896.0,934.4,76.8421,50,65.3,100,68.2
20160627071500,896.0,944.0,77.6316,50,59.2,0,68.2
20160627073000,896.0,944.0,77.6316,50,56.0,100,67.6
20160627074500,896.0,944.0,77.6316,50,56.0,100,67.1
20160627080000,896.0,886.4,72.8947,50,61.5,100,67.4
20160627081500,896.0,886.4,72.8947,50,61.5,100,67.7
20160627083000,896.0,886.4,72.8947,50,61.5,100,67.8
20160627084500,896.0,886.4,72.8947,50,61.5,100,68.0
20160627090000,896.0,886.4,72.8947,50,61.5,100,68.1
20160627091500,896.0,886.4,72.8947,50,57.2,0,68.2
20160627093000,896.0,886.4,72.8947,50,57.2,0,67.8
20160627094500,896.0,886.4,72.8947,50,57.2,100,67.7
20160627100000,896.0,886.4,72.8947,50,57.2,0,67.8
20160627101500,896.0,886.4,72.8947,50,57.2,100,67.7
20160627103000,896.0,886.4,72.8947,50,57.2,0,67.9
20160627104500,896.0,886.4,72.8947,50,57.2,0,67.8
20160627110000,896.0,896.0,73.6842,50,57.2,0,67.9
20160627111500,896.0,896.0,73.6842,50,57.2,100,67.8
20160627113000,896.0,934.4,76.8421,50,56.4,100,67.8
20160627114500,896.0,934.4,76.8421,50,56.4,100,67.7
20160627120000,896.0,934.4,76.8421,50,56.4,100,67.8
20160627121500,896.0,924.8,76.0526,50,56.4,100,67.9
20160627123000,896.0,924.8,76.0526,50,56.4,100,68.1
20160627124500,896.0,924.8,76.0526,50,57.1,100,68.2
20160627130000,896.0,924.8,76.0526,50,57.1,0,68.5
20160627131500,896.0,908.8,74.7368,50,57.1,0,68.4
20160627133000,896.0,908.8,74.7368,50,57.1,0,68.2
20160627134500,896.0,889.6,73.1579,50,57.1,0,68.4
20160627140000,896.0,889.6,73.1579,50,57.1,0,68.6
20160627141500,896.0,880.0,72.3684,50,57.1,0,68.6
20160627143000,896.0,880.0,72.3684,50,57.1,0,68.8
20160627144500,896.0,880.0,72.3684,50,57.1,0,68.7
20160627150000,896.0,880.0,72.3684,50,56.4,0,68.7
20160627151500,896.0,880.0,72.3684,50,56.4,0,69.1
20160627153000,896.0,889.6,73.1579,50,57.1,0,69.2
20160627154500,896.0,889.6,73.1579,50,57.1,0,69.3
20160627160000,896.0,889.6,73.1579,50,57.1,0,69.4
20160627161500,896.0,889.6,73.1579,50,57.1,0,69.2
20160627163000,896.0,889.6,73.1579,50,57.1,0,69.3
20160627164500,896.0,902.4,74.2105,50,57.1,0,69.4
20160627170000,896.0,748.8,61.5789,51,56.0,0,68.9
20160627171500,896.0,902.4,74.2105,51,56.0,0,68.8
20160627173000,896.0,931.2,76.5789,50,56.0,0,68.3
20160627174500,896.0,873.6,71.8421,50,56.0,0,68.5
20160627180000,896.0,883.2,72.6316,50,56.0,0,68.2
20160627181500,896.0,899.2,73.9474,50,56.0,0,68.1
20160627183000,896.0,899.2,73.9474,50,56.0,0,68.1
20160627184500,896.0,899.2,73.9474,50,56.0,0,68.0
20160627190000,896.0,899.2,73.9474,50,56.0,0,68.1
20160627191500,896.0,908.8,74.7368,50,56.0,0,68.1
20160627193000,896.0,896.0,73.6842,50,56.0,0,68.0
20160627194500,896.0,905.6,74.4737,50,56.0,0,67.9
20160627200000,896.0,886.4,72.8947,50,56.0,0,67.8
20160627201500,896.0,899.2,73.9474,50,56.0,0,67.8
20160627203000,896.0,883.2,72.6316,50,56.0,0,67.8
20160627204500,896.0,883.2,72.6316,50,56.0,100,67.7
20160627210000,896.0,883.2,72.6316,50,56.0,100,67.3
20160627211500,896.0,870.4,71.5789,50,61.9,100,67.3
20160627213000,896.0,851.2,70.0,50,61.9,100,67.7
20160627214500,896.0,851.2,70.0,51,61.9,100,67.9
20160627220000,896.0,870.4,71.5789,52,61.9,100,67.9
20160627221500,896.0,870.4,71.5789,54,61.9,100,67.9
20160627223000,896.0,851.2,70.0,56,61.9,100,68.0
20160627224500,896.0,841.6,69.2105,57,61.9,100,67.9
20160627230000,896.0,841.6,69.2105,57,61.9,100,67.9
20160627231500,896.0,864.0,71.0526,58,61.9,100,67.8
20160627233000,896.0,854.4,70.2632,58,61.9,100,67.8
20160627234500,896.0,867.2,71.3158,58,61.9,100,67.8
20160628000000,896.0,851.2,70.0,58,61.9,100,67.7
20160628001500,896.0,851.2,70.0,58,62.8,100,67.7
20160628003000,896.0,841.6,69.2105,58,62.8,100,67.8
20160628004500,896.0,854.4,70.2632,58,62.8,100,67.8
20160628010000,896.0,873.6,71.8421,58,62.8,100,67.9
20160628011500,896.0,873.6,71.8421,58,62.8,100,67.9
20160628013000,896.0,854.4,70.2632,58,62.8,100,67.8
20160628014500,896.0,854.4,70.2632,58,62.8,100,67.8
20160628020000,896.0,854.4,70.2632,59,62.8,100,67.9
20160628021500,896.0,854.4,70.2632,59,62.8,100,67.7
20160628023000,896.0,867.2,71.3158,59,62.8,100,67.8
20160628024500,896.0,838.4,68.9474,60,62.8,100,67.7
20160628030000,896.0,854.4,70.2632,61,63.6,100,67.8
20160628031500,896.0,854.4,70.2632,62,63.6,100,67.9
20160628033000,896.0,854.4,70.2632,62,63.6,100,67.9
20160628034500,896.0,854.4,70.2632,62,63.6,100,67.9
20160628040000,896.0,880.0,72.3684,62,62.8,100,67.7
20160628041500,896.0,880.0,72.3684,62,62.8,100,67.7
20160628043000,896.0,867.2,71.3158,62,63.6,100,67.7
20160628044500,896.0,848.0,69.7368,62,63.6,100,67.6
20160628050000,896.0,864.0,71.0526,62,64.9,100,67.8
20160628051500,896.0,864.0,71.0526,62,64.9,100,67.9
20160628053000,896.0,950.4,78.1579,62,64.9,100,67.8
20160628054500,896.0,883.2,72.6316,62,64.9,100,67.7
20160628060000,896.0,883.2,72.6316,62,64.0,100,67.8
20160628061500,896.0,912.0,75.0,62,64.0,100,67.9
20160628063000,896.0,841.6,69.2105,62,64.8,100,67.9
20160628064500,896.0,854.4,70.2632,62,64.8,100,67.9
20160628070000,896.0,854.4,70.2632,62,64.8,100,68.0
20160628071500,896.0,854.4,70.2632,62,64.8,100,68.1
20160628073000,896.0,854.4,70.2632,66,64.8,100,68.2
20160628074500,896.0,870.4,71.5789,66,56.0,0,68.0
20160628080000,896.0,908.8,74.7368,66,56.0,100,67.6
20160628081500,896.0,867.2,71.3158,66,56.0,100,67.4
20160628083000,896.0,988.8,81.3158,48,58.0,100,67.9
20160628084500,896.0,937.6,77.1053,42,56.4,100,67.7
20160628090000,896.0,937.6,77.1053,42,59.5,100,67.4
20160628091500,896.0,937.6,77.1053,42,60.3,100,67.9
20160628093000,896.0,937.6,77.1053,42,60.3,100,68.0
20160628094500,896.0,928.0,76.3158,42,60.3,100,68.4
20160628100000,896.0,928.0,76.3158,42,56.8,0,68.4
20160628101500,896.0,928.0,76.3158,42,56.8,0,67.8
20160628103000,896.0,928.0,76.3158,42,56.8,0,68.1
20160628104500,896.0,908.8,74.7368,42,56.8,0,68.1
20160628110000,896.0,908.8,74.7368,42,56.8,0,68.0
20160628111500,896.0,908.8,74.7368,42,56.8,0,68.1
20160628113000,896.0,908.8,74.7368,42,56.8,0,68.2
20160628114500,896.0,883.2,72.6316,42,56.8,0,68.2
20160628120000,896.0,912.0,75.0,42,56.8,0,68.3
20160628121500,896.0,912.0,75.0,42,56.8,0,68.2
20160628123000,896.0,912.0,75.0,42,56.8,0,68.4
20160628124500,896.0,912.0,75.0,42,56.8,0,68.5
20160628130000,896.0,912.0,75.0,42,56.8,0,68.7
20160628131500,896.0,912.0,75.0,42,56.8,0,68.6
20160628133000,896.0,921.6,75.7895,42,56.8,0,68.8
20160628134500,896.0,908.8,74.7368,42,56.8,0,68.4
20160628140000,896.0,908.8,74.7368,42,56.8,0,68.7
20160628141500,896.0,908.8,74.7368,42,55.9,0,68.8
20160628143000,896.0,924.8,76.0526,42,55.9,0,68.6
20160628144500,896.0,924.8,76.0526,42,55.9,0,68.2
20160628150000,896.0,924.8,76.0526,42,55.9,0,68.1
20160628151500,896.0,924.8,76.0526,42,55.9,0,68.2
20160628153000,896.0,924.8,76.0526,42,55.9,0,68.0
20160628154500,896.0,924.8,76.0526,42,55.9,0,67.8
20160628160000,896.0,924.8,76.0526,42,55.9,100,67.7
20160628161500,896.0,924.8,76.0526,42,55.9,100,67.6
20160628163000,896.0,924.8,76.0526,42,55.9,100,67.6
20160628164500,896.0,924.8,76.0526,42,55.9,100,67.3
20160628170000,896.0,924.8,76.0526,42,62.8,100,67.4
20160628171500,896.0,937.6,77.1053,42,62.8,100,67.6
20160628173000,896.0,937.6,77.1053,42,62.8,100,67.7
20160628174500,896.0,937.6,77.1053,42,62.8,100,67.6
20160628180000,896.0,937.6,77.1053,42,62.8,100,67.8
20160628181500,896.0,937.6,77.1053,42,62.8,100,67.7
20160628183000,896.0,937.6,77.1053,42,62.8,100,67.7
20160628184500,896.0,937.6,77.1053,42,62.8,100,67.6
20160628190000,896.0,937.6,77.1053,42,62.8,100,67.7
20160628191500,896.0,937.6,77.1053,42,62.8,100,67.6
20160628193000,896.0,937.6,77.1053,42,63.7,100,67.7
20160628194500,896.0,937.6,77.1053,42,63.7,100,67.7
20160628200000,896.0,937.6,77.1053,42,64.9,100,67.7
20160628201500,896.0,937.6,77.1053,42,65.8,100,67.8
20160628203000,896.0,937.6,77.1053,42,64.9,100,67.8
20160628204500,896.0,937.6,77.1053,42,64.9,100,67.9
20160628210000,896.0,937.6,77.1053,42,66.2,100,67.9
20160628211500,896.0,937.6,77.1053,42,65.3,100,68.1
20160628213000,896.0,937.6,77.1053,42,65.3,100,67.9
20160628214500,896.0,937.6,77.1053,42,65.3,100,68.0
20160628220000,896.0,937.6,77.1053,42,65.3,100,67.9
20160628221500,896.0,937.6,77.1053,42,66.7,100,67.9
20160628223000,896.0,937.6,77.1053,42,66.7,100,67.9
20160628224500,896.0,947.2,77.8947,42,66.7,100,67.9
20160628230000,896.0,947.2,77.8947,42,64.9,100,67.8
20160628231500,896.0,947.2,77.8947,42,66.3,100,67.8
20160628233000,896.0,937.6,77.1053,42,66.3,100,67.7
20160628234500,896.0,937.6,77.1053,42,66.3,100,67.7
20160629000000,896.0,937.6,77.1053,42,64.9,100,67.8
20160629001500,896.0,937.6,77.1053,42,64.9,100,67.7
20160629003000,896.0,937.6,77.1053,42,66.3,100,67.8
20160629004500,896.0,937.6,77.1053,42,66.3,100,67.9
20160629010000,896.0,937.6,77.1053,42,67.7,100,67.9
20160629011500,896.0,883.2,72.6316,10,68.7,0,67.9
20160629013000,896.0,854.4,70.2632,49,56.8,100,67.6
20160629014500,896.0,867.2,71.3158,49,56.8,100,67.0
20160629020000,896.0,867.2,71.3158,49,64.4,100,67.2
20160629021500,896.0,867.2,71.3158,49,64.4,100,67.4
20160629023000,896.0,867.2,71.3158,49,64.4,100,67.4
20160629024500,896.0,867.2,71.3158,49,66.3,100,67.6
20160629030000,896.0,867.2,71.3158,49,66.3,100,67.7
20160629031500,896.0,867.2,71.3158,49,66.3,100,67.9
20160629033000,896.0,854.4,70.2632,49,66.3,100,67.9
20160629034500,896.0,854.4,70.2632,49,66.3,100,67.9
20160629040000,896.0,854.4,70.2632,49,67.3,100,67.9
20160629041500,896.0,854.4,70.2632,49,67.3,100,67.9
20160629043000,896.0,854.4,70.2632,49,68.1,100,67.9
20160629044500,896.0,854.4,70.2632,49,67.2,100,67.9
20160629050000,896.0,854.4,70.2632,49,66.2,100,67.9
20160629051500,896.0,854.4,70.2632,49,66.9,100,68.0
20160629053000,896.0,854.4,70.2632,49,66.9,100,68.1
20160629054500,896.0,854.4,70.2632,49,66.9,100,68.1
20160629060000,896.0,854.4,70.2632,49,66.2,100,68.1
20160629061500,896.0,854.4,70.2632,49,66.2,100,68.1
20160629063000,896.0,854.4,70.2632,49,65.2,100,68.0
20160629064500,896.0,854.4,70.2632,49,65.9,100,67.9
20160629070000,896.0,854.4,70.2632,49,65.9,100,68.1
20160629071500,896.0,854.4,70.2632,49,65.9,100,68.0
20160629073000,896.0,854.4,70.2632,49,65.9,100,68.1
20160629074500,896.0,854.4,70.2632,49,65.9,100,68.1
20160629080000,896.0,854.4,70.2632,49,65.9,100,68.1
20160629081500,896.0,864.0,71.0526,49,65.9,100,68.0
20160629083000,896.0,864.0,71.0526,49,65.9,100,68.0
20160629084500,896.0,896.0,73.6842,49,65.9,100,68.1
20160629090000,896.0,896.0,73.6842,49,64.9,100,68.1
20160629091500,896.0,896.0,73.6842,49,60.4,0,68.3
20160629093000,896.0,886.4,72.8947,49,57.1,100,67.6
20160629094500,896.0,886.4,72.8947,49,57.1,100,67.4
20160629100000,896.0,873.6,71.8421,49,57.1,100,67.4
20160629101500,896.0,883.2,72.6316,49,57.1,100,67.4
20160629103000,896.0,873.6,71.8421,49,57.1,100,67.6
20160629104500,896.0,848.0,69.7368,49,57.1,100,67.7
20160629110000,896.0,886.4,72.8947,49,59.1,100,67.8
20160629111500,896.0,886.4,72.8947,49,59.9,100,67.7
20160629113000,896.0,886.4,72.8947,49,62.4,100,68.1
20160629114500,896.0,886.4,72.8947,49,62.4,100,68.2
20160629120000,896.0,886.4,72.8947,49,56.8,0,68.1
20160629121500,896.0,886.4,72.8947,49,56.8,0,67.9
20160629123000,896.0,886.4,72.8947,49,56.8,0,67.9
20160629124500,896.0,886.4,72.8947,49,56.8,0,67.9
20160629130000,896.0,886.4,72.8947,49,56.8,0,68.1
20160629131500,896.0,851.2,70.0,49,56.8,0,68.1
20160629133000,896.0,873.6,71.8421,49,56.8,0,68.0
20160629134500,896.0,864.0,71.0526,49,56.8,0,68.1
20160629140000,896.0,864.0,71.0526,49,56.8,0,68.0
20160629141500,896.0,864.0,71.0526,49,56.8,0,68.1
20160629143000,896.0,864.0,71.0526,49,56.8,0,68.2
20160629144500,896.0,864.0,71.0526,49,56.8,0,68.3
20160629150000,896.0,873.6,71.8421,49,56.8,0,68.4
20160629151500,896.0,908.8,74.7368,49,56.8,0,69.1
20160629153000,896.0,908.8,74.7368,49,56.8,0,68.6
20160629154500,896.0,889.6,73.1579,49,56.8,0,68.8
20160629160000,896.0,889.6,73.1579,49,56.8,0,68.5
20160629161500,896.0,889.6,73.1579,49,56.8,0,68.7
20160629163000,896.0,889.6,73.1579,49,56.8,0,68.5
20160629164500,896.0,889.6,73.1579,49,56.0,0,68.4
20160629170000,896.0,905.6,74.4737,49,56.0,0,67.8
20160629171500,896.0,905.6,74.4737,49,56.0,0,67.8
20160629173000,896.0,924.8,76.0526,49,56.0,100,67.7
20160629174500,896.0,924.8,76.0526,49,56.0,100,67.5
20160629180000,896.0,912.0,75.0,49,56.7,100,67.4
20160629181500,896.0,912.0,75.0,49,56.7,100,67.3
20160629183000,896.0,912.0,75.0,49,60.3,100,67.4
20160629184500,896.0,921.6,75.7895,49,62.0,100,67.7
20160629190000,896.0,908.8,74.7368,49,62.0,100,67.8
20160629191500,896.0,908.8,74.7368,49,62.0,100,67.7
20160629193000,896.0,908.8,74.7368,49,62.0,100,67.7
20160629194500,896.0,908.8,74.7368,49,62.0,100,67.7
20160629200000,896.0,908.8,74.7368,49,62.0,100,67.8
20160629201500,896.0,908.8,74.7368,49,62.0,100,67.7
20160629203000,896.0,908.8,74.7368,49,62.0,100,67.7
20160629204500,896.0,908.8,74.7368,49,62.8,100,67.6
20160629210000,896.0,908.8,74.7368,49,62.8,100,67.6
20160629211500,896.0,908.8,74.7368,49,63.6,100,67.5
20160629213000,896.0,908.8,74.7368,49,64.8,100,67.6
20160629214500,896.0,908.8,74.7368,49,64.8,100,67.7
20160629220000,896.0,908.8,74.7368,49,64.8,100,67.7
20160629221500,896.0,908.8,74.7368,49,66.7,100,67.8
20160629223000,896.0,908.8,74.7368,49,64.9,100,67.9
20160629224500,896.0,908.8,74.7368,49,64.9,100,67.7
20160629230000,896.0,908.8,74.7368,49,64.9,100,67.7
20160629231500,896.0,908.8,74.7368,49,64.9,100,67.6
20160629233000,896.0,908.8,74.7368,49,65.8,100,67.7
20160629234500,896.0,908.8,74.7368,49,65.8,100,67.7
20160630000000,896.0,908.8,74.7368,49,65.8,100,67.7
20160630001500,896.0,908.8,74.7368,49,65.8,100,67.8
20160630003000,896.0,908.8,74.7368,49,65.8,100,67.8
20160630004500,896.0,908.8,74.7368,49,65.8,100,67.9
20160630010000,896.0,908.8,74.7368,49,65.8,100,67.8
20160630011500,896.0,908.8,74.7368,49,65.8,100,67.9
20160630013000,896.0,908.8,74.7368,49,64.9,100,67.8
20160630014500,896.0,908.8,74.7368,49,64.9,100,67.7
20160630020000,896.0,908.8,74.7368,49,64.9,100,67.7
20160630021500,896.0,908.8,74.7368,49,64.9,100,67.8
20160630023000,896.0,908.8,74.7368,49,66.2,100,67.9
20160630024500,896.0,908.8,74.7368,49,66.2,100,67.8
20160630030000,896.0,908.8,74.7368,49,66.2,100,67.9
20160630031500,896.0,908.8,74.7368,49,65.3,100,67.8
20160630033000,896.0,908.8,74.7368,49,65.3,100,67.8
20160630034500,896.0,908.8,74.7368,49,66.2,100,67.8
20160630040000,896.0,908.8,74.7368,49,66.2,100,67.8
20160630041500,896.0,908.8,74.7368,49,66.2,100,67.8
20160630043000,896.0,908.8,74.7368,49,66.2,100,67.8
20160630044500,896.0,908.8,74.7368,49,66.2,100,67.8
20160630050000,896.0,908.8,74.7368,49,66.2,100,67.8
20160630051500,896.0,908.8,74.7368,49,66.2,100,67.7
20160630053000,896.0,908.8,74.7368,49,66.2,100,67.8
20160630054500,896.0,908.8,74.7368,49,67.2,100,67.7
20160630060000,896.0,908.8,74.7368,49,67.2,100,67.8
20160630061500,896.0,908.8,74.7368,49,57.7,0,68.1
20160630063000,896.0,908.8,74.7368,49,56.3,100,67.2
20160630064500,896.0,908.8,74.7368,49,62.4,100,66.9
20160630070000,896.0,908.8,74.7368,49,63.6,100,67.4
20160630071500,896.0,908.8,74.7368,49,63.6,100,67.5
20160630073000,896.0,908.8,74.7368,49,63.6,100,67.6
20160630074500,896.0,908.8,74.7368,49,63.6,100,67.7
20160630080000,896.0,899.2,73.9474,49,63.6,100,67.8
20160630081500,896.0,899.2,73.9474,49,63.6,100,68.0
20160630083000,896.0,889.6,73.1579,49,63.6,100,68.1
20160630084500,896.0,889.6,73.1579,49,63.6,100,68.1
20160630090000,896.0,889.6,73.1579,49,63.6,100,68.1
20160630091500,896.0,873.6,71.8421,49,57.2,0,67.9
20160630093000,896.0,857.6,70.5263,49,57.2,100,67.7
20160630094500,896.0,867.2,71.3158,49,57.2,100,67.6
20160630100000,896.0,857.6,70.5263,49,57.2,100,67.6
20160630101500,896.0,857.6,70.5263,49,57.2,100,67.6
20160630103000,896.0,867.2,71.3158,49,57.2,100,67.5
20160630104500,896.0,867.2,71.3158,49,57.2,100,67.7
20160630110000,896.0,867.2,71.3158,49,57.2,100,67.9
20160630111500,896.0,867.2,71.3158,49,57.2,100,68.0
20160630113000,896.0,867.2,71.3158,49,57.2,100,68.1
20160630114500,896.0,867.2,71.3158,49,57.2,100,68.0
20160630120000,896.0,857.6,70.5263,49,57.2,100,68.0
20160630121500,896.0,857.6,70.5263,49,57.2,100,68.1
20160630123000,896.0,883.2,72.6316,49,57.2,0,68.2
20160630124500,896.0,883.2,72.6316,49,57.2,0,68.1
20160630130000,896.0,883.2,72.6316,49,57.2,0,68.2
20160630131500,896.0,883.2,72.6316,49,56.4,0,68.1
20160630133000,896.0,883.2,72.6316,49,57.5,0,68.4
20160630134500,896.0,883.2,72.6316,49,56.8,0,68.7
20160630140000,896.0,883.2,72.6316,49,56.8,0,68.7
20160630141500,896.0,883.2,72.6316,49,56.8,0,68.7
20160630143000,896.0,864.0,71.0526,49,56.8,0,68.8
20160630144500,896.0,864.0,71.0526,49,56.8,0,68.5
20160630150000,896.0,864.0,71.0526,49,56.8,0,68.4
20160630151500,896.0,864.0,71.0526,49,56.8,0,68.3
20160630153000,896.0,912.0,75.0,49,56.8,0,68.1
20160630154500,896.0,912.0,75.0,49,56.8,0,68.2
20160630160000,896.0,912.0,75.0,49,56.8,0,68.3
20160630161500,896.0,912.0,75.0,49,56.8,0,68.6
20160630163000,896.0,912.0,75.0,49,56.8,0,68.6
20160630164500,896.0,902.4,74.2105,49,56.8,0,68.6
20160630170000,896.0,912.0,75.0,49,56.8,0,68.2
20160630171500,896.0,912.0,75.0,49,56.8,0,68.2
20160630173000,896.0,912.0,75.0,49,56.8,0,67.9
20160630174500,896.0,912.0,75.0,49,56.8,0,67.9
20160630180000,896.0,912.0,75.0,49,56.8,0,67.9
20160630181500,896.0,912.0,75.0,49,56.8,0,67.9
20160630183000,896.0,912.0,75.0,49,56.8,100,67.7
20160630184500,896.0,912.0,75.0,49,56.8,100,67.6
20160630190000,896.0,912.0,75.0,49,56.8,100,67.5
20160630191500,896.0,912.0,75.0,49,56.8,100,67.5
20160630193000,896.0,912.0,75.0,49,56.8,100,67.4
20160630194500,896.0,912.0,75.0,49,59.8,100,67.4
20160630200000,896.0,912.0,75.0,49,61.5,100,67.8
20160630201500,896.0,912.0,75.0,49,61.5,100,67.9
20160630203000,896.0,912.0,75.0,49,61.5,100,68.0
20160630204500,896.0,912.0,75.0,49,60.8,100,67.9
20160630210000,896.0,902.4,74.2105,49,60.8,100,67.9
20160630211500,896.0,902.4,74.2105,49,60.8,100,67.8
20160630213000,896.0,902.4,74.2105,49,60.8,100,67.9
20160630214500,896.0,902.4,74.2105,49,61.5,100,67.7
20160630220000,896.0,902.4,74.2105,49,61.5,100,67.9
20160630221500,896.0,912.0,75.0,49,61.5,100,67.8
20160630223000,896.0,912.0,75.0,49,61.5,100,67.7
20160630224500,896.0,912.0,75.0,49,61.5,100,67.6
20160630230000,896.0,912.0,75.0,49,62.8,100,67.8
20160630231500,896.0,912.0,75.0,49,62.8,100,67.8
20160630233000,896.0,912.0,75.0,49,62.8,100,67.7
20160630234500,896.0,912.0,75.0,49,62.8,100,67.7
20160701000000,896.0,912.0,75.0,49,64.0,100,67.7
20160701001500,896.0,912.0,75.0,49,64.0,100,67.8
20160701003000,896.0,912.0,75.0,49,64.0,100,67.8
20160701004500,896.0,912.0,75.0,49,64.0,100,67.7
20160701010000,896.0,912.0,75.0,49,64.0,100,67.7
20160701011500,896.0,912.0,75.0,49,64.0,100,67.6
20160701013000,896.0,912.0,75.0,49,64.0,100,67.6
20160701014500,896.0,912.0,75.0,49,64.0,100,67.6
20160701020000,896.0,912.0,75.0,49,65.8,100,67.7
20160701021500,896.0,912.0,75.0,49,66.7,100,67.8
20160701023000,896.0,912.0,75.0,49,65.8,100,67.9
20160701024500,896.0,912.0,75.0,49,65.8,100,67.9
20160701030000,896.0,912.0,75.0,49,65.8,100,67.9
20160701031500,896.0,912.0,75.0,49,65.8,100,67.9
20160701033000,896.0,912.0,75.0,49,66.7,100,67.9
20160701034500,896.0,912.0,75.0,49,66.7,100,67.9
20160701040000,896.0,912.0,75.0,49,65.3,100,67.9
20160701041500,896.0,912.0,75.0,49,65.3,100,67.9
20160701043000,896.0,912.0,75.0,49,65.3,100,67.8
20160701044500,896.0,912.0,75.0,49,65.3,100,67.9
20160701050000,896.0,912.0,75.0,49,65.3,100,67.7
20160701051500,896.0,912.0,75.0,49,66.2,100,67.7
20160701053000,896.0,912.0,75.0,49,68.1,100,67.8
20160701054500,896.0,912.0,75.0,49,66.8,100,67.8
20160701060000,896.0,912.0,75.0,49,66.8,100,67.9
20160701061500,896.0,921.6,75.7895,49,68.6,100,68.2
20160701063000,896.0,908.8,74.7368,49,66.3,100,67.9
20160701064500,896.0,908.8,74.7368,49,66.3,100,68.1
20160701070000,896.0,908.8,74.7368,49,67.8,100,68.1
20160701071500,896.0,867.2,71.3158,49,67.8,100,68.2
20160701073000,896.0,867.2,71.3158,49,56.8,100,67.4
20160701074500,896.0,867.2,71.3158,49,56.8,100,67.1
20160701080000,896.0,867.2,71.3158,49,64.8,100,67.4
20160701081500,896.0,867.2,71.3158,49,64.0,100,67.8
20160701083000,896.0,867.2,71.3158,49,64.0,100,68.1
20160701084500,896.0,867.2,71.3158,49,64.0,100,68.2
20160701090000,896.0,908.8,74.7368,49,56.4,100,67.7
20160701091500,896.0,908.8,74.7368,49,56.4,100,67.5
20160701093000,896.0,851.2,70.0,49,56.4,100,67.6
20160701094500,896.0,851.2,70.0,49,57.5,100,67.8
20160701100000,896.0,851.2,70.0,49,57.5,100,67.8
20160701101500,896.0,851.2,70.0,49,57.5,100,67.9
20160701103000,896.0,851.2,70.0,49,57.5,100,67.9
20160701104500,896.0,851.2,70.0,49,57.5,100,68.1
20160701110000,896.0,851.2,70.0,49,57.5,0,68.4
20160701111500,896.0,851.2,70.0,49,57.5,0,68.3
20160701113000,896.0,886.4,72.8947,49,56.8,0,68.2
20160701114500,896.0,886.4,72.8947,49,56.8,0,68.3
20160701120000,896.0,886.4,72.8947,49,56.8,0,68.5
20160701121500,896.0,886.4,72.8947,49,56.8,0,68.7
20160701123000,896.0,896.0,73.6842,49,56.8,0,68.7
20160701124500,896.0,896.0,73.6842,49,56.8,0,68.8
20160701130000,896.0,851.2,70.0,49,56.8,0,68.9
20160701131500,896.0,851.2,70.0,49,56.8,0,68.9
20160701133000,896.0,851.2,70.0,49,56.8,0,68.8
20160701134500,896.0,851.2,70.0,49,56.8,0,69.1
20160701140000,896.0,851.2,70.0,49,56.8,0,69.2
20160701141500,896.0,851.2,70.0,49,56.8,0,69.2
20160701143000,896.0,851.2,70.0,49,56.8,0,69.2
20160701144500,896.0,851.2,70.0,49,56.8,0,69.2
20160701150000,896.0,851.2,70.0,49,56.8,0,69.2
20160701151500,896.0,864.0,71.0526,49,56.8,0,69.3
20160701153000,896.0,854.4,70.2632,49,56.8,0,69.6
20160701154500,896.0,854.4,70.2632,49,56.8,0,69.7
20160701160000,896.0,864.0,71.0526,49,56.8,0,69.7
20160701161500,896.0,880.0,72.3684,49,56.8,0,69.8
20160701163000,896.0,880.0,72.3684,49,56.8,0,69.8
20160701164500,896.0,880.0,72.3684,49,56.8,0,69.8
20160701170000,896.0,880.0,72.3684,49,56.8,0,69.9
20160701171500,896.0,880.0,72.3684,49,56.8,0,69.8
20160701173000,896.0,880.0,72.3684,49,56.8,0,70.1
20160701174500,896.0,896.0,73.6842,49,56.8,0,70.2
20160701180000,896.0,896.0,73.6842,49,56.8,0,70.2
20160701181500,896.0,896.0,73.6842,49,56.8,0,69.9
20160701183000,896.0,905.6,74.4737,49,56.8,0,69.8
20160701184500,896.0,905.6,74.4737,49,56.8,0,69.7
20160701190000,896.0,928.0,76.3158,49,56.8,0,69.3
20160701191500,896.0,928.0,76.3158,49,56.8,0,68.8
20160701193000,896.0,928.0,76.3158,49,56.8,0,68.7
20160701194500,896.0,928.0,76.3158,49,56.8,0,68.5
20160701200000,896.0,912.0,75.0,49,56.8,0,68.5
20160701201500,896.0,924.8,76.0526,49,56.8,0,68.4
20160701203000,896.0,924.8,76.0526,49,56.8,0,68.2
20160701204500,896.0,924.8,76.0526,49,56.8,0,67.9
20160701210000,896.0,924.8,76.0526,49,56.0,0,67.8
20160701211500,896.0,924.8,76.0526,49,56.7,100,67.7
20160701213000,896.0,924.8,76.0526,49,56.7,100,67.6
20160701214500,896.0,924.8,76.0526,49,56.7,100,67.4
20160701220000,896.0,924.8,76.0526,49,56.7,100,67.4
20160701221500,896.0,912.0,75.0,49,56.7,100,67.4
20160701223000,896.0,921.6,75.7895,49,61.5,100,67.7
20160701224500,896.0,908.8,74.7368,49,61.5,100,67.8
20160701230000,896.0,908.8,74.7368,49,61.5,100,67.9
20160701231500,896.0,908.8,74.7368,49,61.5,100,67.9
20160701233000,896.0,908.8,74.7368,49,61.5,100,67.9
20160701234500,896.0,908.8,74.7368,49,61.5,100,67.9
20160702000000,896.0,908.8,74.7368,49,60.8,100,67.8
20160702001500,896.0,924.8,76.0526,49,60.8,100,67.9
20160702003000,896.0,908.8,74.7368,49,61.5,100,67.7
20160702004500,896.0,908.8,74.7368,49,60.8,100,67.7
20160702010000,896.0,908.8,74.7368,49,62.4,100,67.6
20160702011500,896.0,873.6,71.8421,10,57.5,100,67.3
20160702013000,896.0,857.6,70.5263,49,56.8,100,67.4
20160702014500,896.0,857.6,70.5263,49,56.8,100,67.2
20160702020000,896.0,857.6,70.5263,49,64.0,100,67.6
20160702021500,896.0,857.6,70.5263,49,62.8,100,67.7
20160702023000,896.0,857.6,70.5263,49,62.8,100,67.6
20160702024500,896.0,857.6,70.5263,49,64.0,100,67.8
20160702030000,896.0,857.6,70.5263,49,64.0,100,67.9
20160702031500,896.0,867.2,71.3158,49,64.0,100,67.9
20160702033000,896.0,854.4,70.2632,49,63.2,100,67.8
20160702034500,896.0,854.4,70.2632,49,63.2,100,67.8
20160702040000,896.0,854.4,70.2632,49,63.2,100,67.8
20160702041500,896.0,867.2,71.3158,49,63.2,100,67.8
20160702043000,896.0,867.2,71.3158,49,63.2,100,67.7
20160702044500,896.0,867.2,71.3158,49,64.8,100,67.7
20160702050000,896.0,867.2,71.3158,49,64.8,100,67.7
20160702051500,896.0,867.2,71.3158,49,64.0,100,67.8
20160702053000,896.0,867.2,71.3158,49,64.0,100,67.8
20160702054500,896.0,867.2,71.3158,49,64.8,100,67.9
20160702060000,896.0,867.2,71.3158,49,64.1,100,68.0
20160702061500,896.0,867.2,71.3158,49,64.8,100,68.1
20160702063000,896.0,867.2,71.3158,49,64.8,100,68.2
20160702064500,896.0,867.2,71.3158,49,64.8,100,68.2
20160702070000,896.0,867.2,71.3158,49,64.8,100,68.3
20160702071500,896.0,867.2,71.3158,49,57.2,100,67.6
20160702073000,896.0,867.2,71.3158,49,57.2,100,67.1
20160702074500,896.0,867.2,71.3158,49,62.4,100,67.4
20160702080000,896.0,867.2,71.3158,49,62.4,100,67.7
20160702081500,896.0,867.2,71.3158,49,62.4,100,67.8
20160702083000,896.0,854.4,70.2632,49,62.4,100,67.9
20160702084500,896.0,854.4,70.2632,49,62.4,100,67.9
20160702090000,896.0,854.4,70.2632,49,58.4,0,68.1
20160702091500,896.0,854.4,70.2632,49,57.6,100,67.6
20160702093000,896.0,854.4,70.2632,49,57.6,100,67.5
20160702094500,896.0,854.4,70.2632,49,57.6,100,67.6
20160702100000,896.0,854.4,70.2632,49,57.6,100,67.4
20160702101500,896.0,854.4,70.2632,49,57.6,100,67.6
20160702103000,896.0,854.4,70.2632,49,61.9,100,67.9
20160702104500,896.0,854.4,70.2632,49,62.8,100,68.0
20160702110000,896.0,854.4,70.2632,49,62.8,100,68.2
20160702111500,896.0,854.4,70.2632,49,58.8,0,68.2
20160702113000,896.0,854.4,70.2632,49,57.9,0,67.9
20160702114500,896.0,854.4,70.2632,49,57.9,0,68.1
20160702120000,896.0,854.4,70.2632,49,57.2,0,68.1
20160702121500,896.0,854.4,70.2632,49,57.2,0,67.9
20160702123000,896.0,854.4,70.2632,49,57.2,0,67.9
20160702124500,896.0,854.4,70.2632,49,57.2,0,67.8
20160702130000,896.0,854.4,70.2632,49,57.2,0,67.8
20160702131500,896.0,854.4,70.2632,49,57.2,0,67.9
20160702133000,896.0,854.4,70.2632,49,57.2,0,67.9
20160702134500,896.0,854.4,70.2632,49,57.2,0,68.1
20160702140000,896.0,854.4,70.2632,49,57.2,0,68.2
20160702141500,896.0,854.4,70.2632,49,57.2,0,68.3
20160702143000,896.0,841.6,69.2105,49,57.2,0,68.3
20160702144500,896.0,841.6,69.2105,49,57.2,0,68.5
20160702150000,896.0,841.6,69.2105,49,57.2,0,68.6
20160702151500,896.0,841.6,69.2105,49,57.2,0,68.7
20160702153000,896.0,841.6,69.2105,49,57.2,0,68.6
20160702154500,896.0,851.2,70.0,49,57.2,0,68.7
20160702160000,896.0,851.2,70.0,49,57.2,0,68.7
20160702161500,896.0,841.6,69.2105,49,57.2,0,68.7
20160702163000,896.0,841.6,69.2105,49,57.2,0,68.7
20160702164500,896.0,841.6,69.2105,49,57.2,0,68.8
20160702170000,896.0,851.2,70.0,49,57.2,0,68.9
20160702171500,896.0,851.2,70.0,49,57.2,0,68.7
20160702173000,896.0,851.2,70.0,49,57.2,0,68.8
20160702174500,896.0,851.2,70.0,49,57.2,0,68.8
20160702180000,896.0,851.2,70.0,49,57.2,0,68.8
20160702181500,896.0,851.2,70.0,49,57.2,0,68.7
20160702183000,896.0,851.2,70.0,49,57.2,0,68.8
20160702184500,896.0,851.2,70.0,49,57.2,0,68.7
20160702190000,896.0,851.2,70.0,49,57.2,0,68.7
20160702191500,896.0,851.2,70.0,49,57.2,0,68.7
20160702193000,896.0,851.2,70.0,49,57.2,0,68.6
20160702194500,896.0,851.2,70.0,49,57.2,0,68.5
20160702200000,896.0,867.2,71.3158,49,57.2,0,68.4
20160702201500,896.0,867.2,71.3158,49,57.2,0,68.4
20160702203000,896.0,880.0,72.3684,49,57.2,0,68.3
20160702204500,896.0,896.0,73.6842,49,57.2,0,68.1
20160702210000,896.0,896.0,73.6842,49,57.2,0,67.9
20160702211500,896.0,896.0,73.6842,49,57.2,0,67.8
20160702213000,896.0,886.4,72.8947,49,57.2,0,67.8
20160702214500,896.0,886.4,72.8947,49,57.2,100,67.5
20160702220000,896.0,896.0,73.6842,49,57.2,100,67.6
20160702221500,896.0,896.0,73.6842,49,57.2,100,67.5
20160702223000,896.0,886.4,72.8947,49,57.2,100,67.3
