PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160702224500,896.0,886.4,72.8947,49,58.7,100,67.6
20160702230000,896.0,886.4,72.8947,49,61.1,100,67.7
20160702231500,896.0,886.4,72.8947,49,61.1,100,67.9
20160702233000,896.0,886.4,72.8947,49,61.1,100,67.8
20160702234500,896.0,886.4,72.8947,49,61.1,100,67.9
20160703000000,896.0,886.4,72.8947,49,61.1,100,68.0
20160703001500,896.0,886.4,72.8947,49,61.1,100,67.9
20160703003000,896.0,886.4,72.8947,49,61.1,100,67.9
20160703004500,896.0,886.4,72.8947,49,61.1,100,67.9
20160703010000,896.0,886.4,72.8947,49,61.1,100,67.9
20160703011500,896.0,886.4,72.8947,49,61.1,100,67.8
20160703013000,896.0,886.4,72.8947,49,61.1,100,67.7
20160703014500,896.0,886.4,72.8947,49,61.1,100,67.7
20160703020000,896.0,886.4,72.8947,49,61.1,100,67.7
20160703021500,896.0,886.4,72.8947,49,64.0,100,67.8
20160703023000,896.0,886.4,72.8947,49,64.0,100,67.9
20160703024500,896.0,886.4,72.8947,49,64.0,100,67.9
20160703030000,896.0,886.4,72.8947,49,64.0,100,67.9
20160703031500,896.0,886.4,72.8947,49,64.0,100,67.9
20160703033000,896.0,886.4,72.8947,49,64.0,100,67.9
20160703034500,896.0,886.4,72.8947,49,64.0,100,67.9
20160703040000,896.0,886.4,72.8947,49,64.0,100,67.9
20160703041500,896.0,886.4,72.8947,49,64.0,100,67.8
20160703043000,896.0,873.6,71.8421,49,64.0,100,67.9
20160703044500,896.0,883.2,72.6316,49,64.0,100,67.9
20160703050000,896.0,883.2,72.6316,49,64.0,100,67.8
20160703051500,896.0,883.2,72.6316,49,64.0,100,67.8
20160703053000,896.0,883.2,72.6316,49,64.0,100,67.8
20160703054500,896.0,883.2,72.6316,49,64.0,100,67.9
20160703060000,896.0,883.2,72.6316,49,64.0,100,68.0
20160703061500,896.0,883.2,72.6316,49,64.0,100,68.1
20160703063000,896.0,883.2,72.6316,49,64.0,100,68.1
20160703064500,896.0,883.2,72.6316,49,64.0,100,68.0
20160703070000,896.0,883.2,72.6316,49,64.8,100,68.0
20160703071500,896.0,883.2,72.6316,49,64.0,100,67.9
20160703073000,896.0,883.2,72.6316,49,64.0,100,68.1
20160703074500,896.0,883.2,72.6316,49,64.8,100,68.0
20160703080000,896.0,883.2,72.6316,49,64.8,100,68.2
20160703081500,896.0,883.2,72.6316,49,64.0,100,68.1
20160703083000,896.0,883.2,72.6316,49,64.0,100,68.1
20160703084500,896.0,883.2,72.6316,49,64.0,100,68.1
20160703090000,896.0,883.2,72.6316,49,64.8,100,68.1
20160703091500,896.0,883.2,72.6316,49,64.8,100,68.2
20160703093000,896.0,883.2,72.6316,49,64.0,100,68.2
20160703094500,896.0,870.4,71.5789,49,58.8,0,68.2
20160703100000,896.0,880.0,72.3684,49,57.5,0,67.8
20160703101500,896.0,880.0,72.3684,49,56.8,100,67.6
20160703103000,896.0,880.0,72.3684,49,56.8,100,67.4
20160703104500,896.0,880.0,72.3684,49,56.8,100,67.6
20160703110000,896.0,870.4,71.5789,49,56.8,100,67.4
20160703111500,896.0,870.4,71.5789,49,57.9,100,67.6
20160703113000,896.0,880.0,72.3684,49,57.9,100,67.7
20160703114500,896.0,880.0,72.3684,49,57.9,100,67.7
20160703120000,896.0,880.0,72.3684,49,57.9,100,67.9
20160703121500,896.0,880.0,72.3684,49,57.2,100,67.9
20160703123000,896.0,870.4,71.5789,49,57.2,100,67.9
20160703124500,896.0,870.4,71.5789,49,57.2,100,67.8
20160703130000,896.0,870.4,71.5789,49,57.2,100,67.8
20160703131500,896.0,880.0,72.3684,49,57.2,100,67.9
20160703133000,896.0,870.4,71.5789,49,57.2,100,67.8
20160703134500,896.0,880.0,72.3684,49,57.2,100,68.0
20160703140000,896.0,880.0,72.3684,49,57.2,100,68.0
20160703141500,896.0,880.0,72.3684,49,57.2,100,68.2
20160703143000,896.0,864.0,71.0526,49,57.2,0,68.3
20160703144500,896.0,864.0,71.0526,49,57.2,0,68.4
20160703150000,896.0,854.4,70.2632,49,57.2,0,68.4
20160703151500,896.0,854.4,70.2632,49,57.2,0,68.4
20160703153000,896.0,854.4,70.2632,49,57.2,0,68.4
20160703154500,896.0,841.6,69.2105,49,57.9,0,68.6
20160703160000,896.0,841.6,69.2105,49,57.9,0,68.7
20160703161500,896.0,841.6,69.2105,49,57.9,0,68.8
20160703163000,896.0,841.6,69.2105,49,57.9,0,68.8
20160703164500,896.0,841.6,69.2105,49,57.9,0,68.7
20160703170000,896.0,841.6,69.2105,49,57.9,0,68.8
20160703171500,896.0,841.6,69.2105,49,57.9,0,68.9
20160703173000,896.0,841.6,69.2105,49,57.9,0,68.9
20160703174500,896.0,841.6,69.2105,49,57.9,0,68.9
20160703180000,896.0,841.6,69.2105,49,57.9,0,68.8
20160703181500,896.0,841.6,69.2105,49,57.1,0,68.6
20160703183000,896.0,841.6,69.2105,49,57.1,0,68.6
20160703184500,896.0,841.6,69.2105,49,57.1,0,68.6
20160703190000,896.0,851.2,70.0,49,57.1,0,68.5
20160703191500,896.0,841.6,69.2105,49,57.1,0,68.6
20160703193000,896.0,854.4,70.2632,49,57.1,0,68.3
20160703194500,896.0,854.4,70.2632,49,57.1,0,68.4
20160703200000,896.0,870.4,71.5789,49,57.1,0,68.4
20160703201500,896.0,880.0,72.3684,49,57.1,0,68.2
20160703203000,896.0,880.0,72.3684,49,57.1,0,68.0
20160703204500,896.0,880.0,72.3684,49,57.1,0,67.9
20160703210000,896.0,889.6,73.1579,49,57.1,0,67.8
20160703211500,896.0,889.6,73.1579,49,57.1,100,67.5
20160703213000,896.0,889.6,73.1579,49,57.1,100,67.5
20160703214500,896.0,889.6,73.1579,49,57.1,100,67.4
20160703220000,896.0,889.6,73.1579,49,57.1,100,67.4
20160703221500,896.0,889.6,73.1579,49,61.1,100,67.6
20160703223000,896.0,889.6,73.1579,49,61.1,100,67.9
20160703224500,896.0,889.6,73.1579,49,61.9,100,67.9
20160703230000,896.0,889.6,73.1579,49,61.2,100,68.0
20160703231500,896.0,889.6,73.1579,49,61.2,100,68.0
20160703233000,896.0,889.6,73.1579,49,61.2,100,67.9
20160703234500,896.0,889.6,73.1579,49,61.2,100,67.9
20160704000000,896.0,889.6,73.1579,49,61.2,100,67.9
20160704001500,896.0,889.6,73.1579,49,61.2,100,67.9
20160704003000,896.0,889.6,73.1579,49,61.2,100,67.8
20160704004500,896.0,889.6,73.1579,49,61.9,100,67.7
20160704010000,896.0,889.6,73.1579,49,61.2,100,67.7
20160704011500,896.0,889.6,73.1579,49,61.2,100,67.7
20160704013000,896.0,880.0,72.3684,49,63.2,100,67.7
20160704014500,896.0,880.0,72.3684,49,63.2,100,67.7
20160704020000,896.0,880.0,72.3684,49,63.2,100,67.8
20160704021500,896.0,880.0,72.3684,49,63.2,100,67.8
20160704023000,896.0,880.0,72.3684,49,63.2,100,67.8
20160704024500,896.0,880.0,72.3684,49,63.2,100,67.8
20160704030000,896.0,880.0,72.3684,49,63.2,100,67.9
20160704031500,896.0,880.0,72.3684,49,63.2,100,67.8
20160704033000,896.0,880.0,72.3684,49,63.2,100,67.8
20160704034500,896.0,880.0,72.3684,49,64.0,100,67.8
20160704040000,896.0,880.0,72.3684,49,64.0,100,67.9
20160704041500,896.0,880.0,72.3684,49,63.2,100,67.9
20160704043000,896.0,880.0,72.3684,49,63.2,100,67.9
20160704044500,896.0,880.0,72.3684,49,63.2,100,67.9
20160704050000,896.0,880.0,72.3684,49,64.0,100,67.9
20160704051500,896.0,880.0,72.3684,49,63.2,100,67.9
20160704053000,896.0,880.0,72.3684,49,63.2,100,67.9
20160704054500,896.0,880.0,72.3684,49,63.2,100,67.9
20160704060000,896.0,880.0,72.3684,49,64.0,100,67.9
20160704061500,896.0,880.0,72.3684,49,64.0,100,68.1
20160704063000,896.0,880.0,72.3684,49,64.0,100,68.1
20160704064500,896.0,880.0,72.3684,49,64.0,100,68.1
20160704070000,896.0,880.0,72.3684,49,64.0,100,68.1
20160704071500,896.0,880.0,72.3684,49,63.2,100,68.2
20160704073000,896.0,880.0,72.3684,49,63.2,100,68.2
20160704074500,896.0,880.0,72.3684,49,57.6,0,67.9
20160704080000,896.0,880.0,72.3684,49,57.6,0,67.8
20160704081500,896.0,880.0,72.3684,49,56.8,100,67.5
20160704083000,896.0,880.0,72.3684,49,56.8,100,67.5
20160704084500,896.0,880.0,72.3684,49,57.5,100,67.4
20160704090000,896.0,880.0,72.3684,49,57.5,100,67.5
20160704091500,896.0,880.0,72.3684,49,59.5,100,67.6
20160704093000,896.0,880.0,72.3684,49,59.5,100,67.8
20160704094500,896.0,880.0,72.3684,49,59.5,100,67.8
20160704100000,896.0,880.0,72.3684,49,59.5,100,68.0
20160704101500,896.0,880.0,72.3684,49,59.5,100,68.0
20160704103000,896.0,870.4,71.5789,49,59.5,100,68.1
20160704104500,896.0,880.0,72.3684,49,58.8,100,68.1
20160704110000,896.0,870.4,71.5789,49,58.8,100,68.2
20160704111500,896.0,880.0,72.3684,49,56.8,0,68.1
20160704113000,896.0,880.0,72.3684,49,56.8,0,67.8
20160704114500,896.0,880.0,72.3684,49,56.8,0,68.0
20160704120000,896.0,870.4,71.5789,49,56.8,0,67.9
20160704121500,896.0,870.4,71.5789,49,56.8,0,68.1
20160704123000,896.0,870.4,71.5789,49,56.8,0,68.0
20160704124500,896.0,870.4,71.5789,49,56.8,0,68.2
20160704130000,896.0,870.4,71.5789,49,57.5,0,68.2
20160704131500,896.0,870.4,71.5789,49,57.5,0,68.3
20160704133000,896.0,870.4,71.5789,49,57.5,0,68.4
20160704134500,896.0,870.4,71.5789,49,57.5,0,68.4
20160704140000,896.0,870.4,71.5789,49,57.5,0,68.5
20160704141500,896.0,870.4,71.5789,49,57.5,0,68.5
20160704143000,896.0,870.4,71.5789,49,57.5,0,68.7
20160704144500,896.0,870.4,71.5789,49,57.5,0,68.6
20160704150000,896.0,854.4,70.2632,49,57.5,0,68.7
20160704151500,896.0,854.4,70.2632,49,57.5,0,68.7
20160704153000,896.0,854.4,70.2632,49,57.5,0,68.8
20160704154500,896.0,841.6,69.2105,49,57.5,0,68.9
20160704160000,896.0,841.6,69.2105,49,57.5,0,68.8
20160704161500,896.0,841.6,69.2105,49,57.5,0,68.9
20160704163000,896.0,841.6,69.2105,49,57.5,0,68.9
20160704164500,896.0,841.6,69.2105,49,57.5,0,68.9
20160704170000,896.0,851.2,70.0,49,57.5,0,68.7
20160704171500,896.0,838.4,68.9474,49,57.5,0,68.7
20160704173000,896.0,848.0,69.7368,49,57.5,0,68.6
20160704174500,896.0,848.0,69.7368,49,57.5,0,68.8
20160704180000,896.0,848.0,69.7368,49,57.5,0,68.6
20160704181500,896.0,848.0,69.7368,49,57.5,0,68.6
20160704183000,896.0,848.0,69.7368,49,57.5,0,68.4
20160704184500,896.0,848.0,69.7368,49,57.5,0,68.5
20160704190000,896.0,848.0,69.7368,49,57.5,0,68.4
20160704191500,896.0,864.0,71.0526,49,56.8,0,68.3
20160704193000,896.0,864.0,71.0526,49,56.8,0,68.3
20160704194500,896.0,873.6,71.8421,49,56.8,0,68.2
20160704200000,896.0,883.2,72.6316,49,56.8,0,68.1
20160704201500,896.0,883.2,72.6316,49,56.8,0,68.0
20160704203000,896.0,883.2,72.6316,49,56.8,0,67.9
20160704204500,896.0,883.2,72.6316,49,56.8,100,67.7
20160704210000,896.0,883.2,72.6316,49,56.8,100,67.7
20160704211500,896.0,883.2,72.6316,49,56.8,100,67.5
20160704213000,896.0,883.2,72.6316,49,56.8,100,67.4
20160704214500,896.0,883.2,72.6316,49,56.8,100,67.4
20160704220000,896.0,883.2,72.6316,49,61.5,100,67.5
20160704221500,896.0,883.2,72.6316,49,62.4,100,67.9
20160704223000,896.0,883.2,72.6316,49,62.4,100,68.0
20160704224500,896.0,883.2,72.6316,49,62.4,100,68.1
20160704230000,896.0,883.2,72.6316,49,62.4,100,68.1
20160704231500,896.0,883.2,72.6316,49,62.4,100,68.1
20160704233000,896.0,883.2,72.6316,49,62.4,100,68.1
20160704234500,896.0,883.2,72.6316,49,62.4,100,68.0
20160705000000,896.0,883.2,72.6316,49,62.4,100,68.1
20160705001500,896.0,883.2,72.6316,49,62.4,100,68.0
20160705003000,896.0,883.2,72.6316,49,62.4,100,68.1
20160705004500,896.0,883.2,72.6316,49,62.4,100,68.0
20160705010000,896.0,883.2,72.6316,49,62.4,100,67.9
20160705011500,896.0,883.2,72.6316,49,62.4,100,68.0
20160705013000,896.0,883.2,72.6316,49,62.4,100,67.9
20160705014500,896.0,883.2,72.6316,49,62.4,100,67.9
20160705020000,896.0,883.2,72.6316,49,62.4,100,68.1
20160705021500,896.0,883.2,72.6316,49,62.4,100,67.9
20160705023000,896.0,883.2,72.6316,49,62.4,100,67.9
20160705024500,896.0,883.2,72.6316,49,62.4,100,67.8
20160705030000,896.0,883.2,72.6316,49,62.4,100,67.8
20160705031500,896.0,883.2,72.6316,49,62.4,100,67.7
20160705033000,896.0,883.2,72.6316,49,62.4,100,67.7
20160705034500,896.0,883.2,72.6316,49,62.4,100,67.7
20160705040000,896.0,883.2,72.6316,49,62.4,100,67.7
20160705041500,896.0,883.2,72.6316,49,62.4,100,67.7
20160705043000,896.0,883.2,72.6316,49,64.0,100,67.7
20160705044500,896.0,883.2,72.6316,49,64.0,100,67.8
20160705050000,896.0,883.2,72.6316,49,64.0,100,67.8
20160705051500,896.0,883.2,72.6316,49,64.0,100,67.9
20160705053000,896.0,883.2,72.6316,49,64.0,100,67.9
20160705054500,896.0,883.2,72.6316,49,64.0,100,68.1
20160705060000,896.0,883.2,72.6316,49,64.0,100,68.1
20160705061500,896.0,883.2,72.6316,49,64.0,100,68.2
20160705063000,896.0,883.2,72.6316,49,57.6,0,67.9
20160705064500,896.0,883.2,72.6316,49,57.6,100,67.6
20160705070000,896.0,883.2,72.6316,49,57.6,100,67.5
20160705071500,896.0,873.6,71.8421,49,57.6,100,67.8
20160705073000,896.0,873.6,71.8421,49,57.6,100,67.6
20160705074500,896.0,854.4,70.2632,49,57.6,100,67.8
20160705080000,896.0,854.4,70.2632,49,57.6,100,68.1
20160705081500,896.0,841.6,69.2105,49,57.6,100,68.2
20160705083000,896.0,841.6,69.2105,49,57.6,0,68.3
20160705084500,896.0,841.6,69.2105,49,57.6,0,68.3
20160705090000,896.0,857.6,70.5263,49,57.6,0,68.3
20160705091500,896.0,857.6,70.5263,49,57.6,0,68.6
20160705093000,896.0,857.6,70.5263,49,57.6,0,68.7
20160705094500,896.0,857.6,70.5263,49,56.8,0,68.6
20160705100000,896.0,857.6,70.5263,49,56.8,0,68.8
20160705101500,896.0,870.4,71.5789,49,56.8,0,68.8
20160705103000,896.0,870.4,71.5789,49,56.8,0,68.7
20160705104500,896.0,870.4,71.5789,49,56.8,0,68.6
20160705110000,896.0,870.4,71.5789,49,56.8,0,68.6
20160705111500,896.0,870.4,71.5789,49,56.8,0,68.6
20160705113000,896.0,870.4,71.5789,49,56.8,0,68.4
20160705114500,896.0,870.4,71.5789,49,56.8,0,68.6
20160705120000,896.0,870.4,71.5789,49,56.8,0,68.4
20160705121500,896.0,857.6,70.5263,49,56.8,0,68.7
20160705123000,896.0,857.6,70.5263,49,56.8,0,69.0
20160705124500,896.0,857.6,70.5263,49,56.8,0,69.0
20160705130000,896.0,857.6,70.5263,49,56.8,0,69.2
20160705131500,896.0,857.6,70.5263,49,56.8,0,69.3
20160705133000,896.0,857.6,70.5263,49,56.8,0,69.4
20160705134500,896.0,873.6,71.8421,50,56.8,0,69.6
20160705140000,896.0,873.6,71.8421,50,56.8,0,69.5
20160705141500,896.0,873.6,71.8421,50,56.8,0,69.8
20160705143000,896.0,873.6,71.8421,50,56.8,0,69.3
20160705144500,896.0,873.6,71.8421,50,56.8,0,69.4
20160705150000,896.0,883.2,72.6316,50,56.8,0,69.4
20160705151500,896.0,873.6,71.8421,50,56.8,0,69.4
20160705153000,896.0,873.6,71.8421,50,56.8,0,69.4
20160705154500,896.0,873.6,71.8421,50,56.8,0,69.1
20160705160000,896.0,873.6,71.8421,50,56.8,0,69.4
20160705161500,896.0,873.6,71.8421,50,56.8,0,69.3
20160705163000,896.0,896.0,73.6842,50,56.8,0,69.6
20160705164500,896.0,896.0,73.6842,50,56.8,0,69.6
20160705170000,896.0,908.8,74.7368,50,56.8,0,69.4
20160705171500,896.0,908.8,74.7368,50,56.8,0,69.4
20160705173000,896.0,908.8,74.7368,50,56.8,0,69.5
20160705174500,896.0,921.6,75.7895,50,56.8,0,69.7
20160705180000,896.0,921.6,75.7895,50,56.8,0,69.7
20160705181500,896.0,921.6,75.7895,50,56.8,0,69.6
20160705183000,896.0,934.4,76.8421,50,56.8,0,69.6
20160705184500,896.0,934.4,76.8421,50,56.8,0,69.7
20160705190000,896.0,934.4,76.8421,50,56.1,0,69.4
20160705191500,896.0,934.4,76.8421,50,56.1,0,69.6
20160705193000,896.0,934.4,76.8421,50,56.1,0,69.4
20160705194500,896.0,934.4,76.8421,50,56.1,0,69.2
20160705200000,896.0,934.4,76.8421,50,56.1,0,69.1
20160705201500,896.0,934.4,76.8421,50,56.1,0,68.8
20160705203000,896.0,934.4,76.8421,50,56.1,0,68.6
20160705204500,896.0,934.4,76.8421,50,56.1,0,68.2
20160705210000,896.0,934.4,76.8421,50,56.1,0,67.9
20160705211500,896.0,921.6,75.7895,50,56.1,0,67.9
20160705213000,896.0,921.6,75.7895,50,56.1,100,67.7
20160705214500,896.0,921.6,75.7895,50,56.1,100,67.6
20160705220000,896.0,921.6,75.7895,50,56.1,100,67.5
20160705221500,896.0,931.2,76.5789,50,56.7,100,67.4
20160705223000,896.0,912.0,75.0,50,56.7,100,67.4
20160705224500,896.0,921.6,75.7895,50,62.8,100,67.8
20160705230000,896.0,921.6,75.7895,50,62.8,100,68.1
20160705231500,896.0,921.6,75.7895,50,62.8,100,68.0
20160705233000,896.0,921.6,75.7895,50,62.8,100,68.0
20160705234500,896.0,921.6,75.7895,50,62.8,100,68.1
20160706000000,896.0,921.6,75.7895,50,62.8,100,68.1
20160706001500,896.0,921.6,75.7895,50,62.8,100,68.1
20160706003000,896.0,921.6,75.7895,50,62.8,100,68.1
20160706004500,896.0,921.6,75.7895,50,62.8,100,68.1
20160706010000,1600.0,947.2,77.8947,0,62.0,0,68.0
20160706011500,896.0,905.6,74.4737,8,63.6,0,67.9
20160706013000,896.0,870.4,71.5789,50,56.8,0,68.0
20160706014500,896.0,870.4,71.5789,50,56.8,100,67.4
20160706020000,896.0,870.4,71.5789,50,56.8,100,67.4
20160706021500,896.0,870.4,71.5789,50,56.8,100,67.2
20160706023000,896.0,880.0,72.3684,50,62.3,100,67.5
20160706024500,896.0,880.0,72.3684,50,62.3,100,67.6
20160706030000,896.0,880.0,72.3684,50,63.6,100,67.7
20160706031500,896.0,870.4,71.5789,50,63.6,100,67.9
20160706033000,896.0,870.4,71.5789,50,63.6,100,67.9
20160706034500,896.0,883.2,72.6316,50,62.9,100,68.0
20160706040000,896.0,883.2,72.6316,50,62.9,100,67.9
20160706041500,896.0,883.2,72.6316,50,62.9,100,67.9
20160706043000,896.0,883.2,72.6316,50,62.9,100,68.0
20160706044500,896.0,928.0,76.3158,9,69.1,0,69.1
20160706050000,896.0,969.6,79.7368,9,65.8,0,69.1
20160706051500,896.0,934.4,76.8421,50,57.8,0,68.5
20160706053000,896.0,899.2,73.9474,50,56.7,100,67.6
20160706054500,896.0,928.0,76.3158,50,56.7,100,67.1
20160706060000,896.0,937.6,77.1053,50,61.9,100,67.3
20160706061500,896.0,937.6,77.1053,50,61.9,100,67.7
20160706063000,896.0,928.0,76.3158,50,61.9,100,67.9
20160706064500,896.0,928.0,76.3158,50,61.9,100,68.1
20160706070000,896.0,928.0,76.3158,50,61.9,100,68.1
20160706071500,896.0,928.0,76.3158,50,61.9,100,68.2
20160706073000,896.0,928.0,76.3158,50,61.9,100,68.1
20160706074500,896.0,928.0,76.3158,50,61.9,100,68.2
20160706080000,896.0,902.4,74.2105,50,61.9,100,68.2
20160706081500,896.0,902.4,74.2105,50,57.5,0,68.1
20160706083000,896.0,883.2,72.6316,50,57.5,0,67.8
20160706084500,896.0,873.6,71.8421,50,56.8,0,67.9
20160706090000,896.0,873.6,71.8421,50,56.8,0,67.9
20160706091500,896.0,873.6,71.8421,50,56.8,0,67.8
20160706093000,896.0,873.6,71.8421,50,56.8,0,67.9
20160706094500,896.0,873.6,71.8421,50,56.8,0,68.0
20160706100000,896.0,873.6,71.8421,50,56.8,0,67.9
20160706101500,896.0,873.6,71.8421,50,56.8,0,67.9
20160706103000,896.0,873.6,71.8421,50,56.8,0,68.0
20160706104500,896.0,873.6,71.8421,50,56.8,0,68.1
20160706110000,896.0,889.6,73.1579,50,56.8,0,67.9
20160706111500,896.0,902.4,74.2105,50,56.8,0,67.9
20160706113000,896.0,902.4,74.2105,50,56.8,0,67.9
20160706114500,896.0,902.4,74.2105,50,56.0,100,67.7
20160706120000,896.0,921.6,75.7895,50,56.0,100,67.9
20160706121500,896.0,908.8,74.7368,50,56.7,100,67.9
20160706123000,896.0,899.2,73.9474,50,56.7,100,68.1
20160706124500,896.0,928.0,76.3158,50,56.7,0,68.4
20160706130000,896.0,928.0,76.3158,50,56.0,0,68.5
20160706131500,896.0,928.0,76.3158,50,56.0,0,68.7
20160706133000,896.0,928.0,76.3158,50,56.0,0,68.7
20160706134500,896.0,928.0,76.3158,50,56.0,0,68.7
20160706140000,896.0,928.0,76.3158,50,56.0,0,68.8
20160706141500,896.0,883.2,72.6316,50,56.0,0,69.1
20160706143000,896.0,883.2,72.6316,50,56.7,0,69.2
20160706144500,896.0,883.2,72.6316,50,56.7,0,69.2
20160706150000,896.0,883.2,72.6316,50,56.7,0,69.2
20160706151500,896.0,883.2,72.6316,50,56.7,0,69.2
20160706153000,896.0,883.2,72.6316,50,56.7,0,69.1
20160706154500,896.0,924.8,76.0526,50,56.0,0,69.1
20160706160000,896.0,924.8,76.0526,50,56.0,0,69.1
20160706161500,896.0,924.8,76.0526,50,56.0,0,69.2
20160706163000,896.0,934.4,76.8421,50,56.0,0,69.2
20160706164500,896.0,934.4,76.8421,50,56.0,0,69.1
20160706170000,896.0,934.4,76.8421,50,56.0,0,68.8
20160706171500,896.0,924.8,76.0526,50,56.0,0,68.6
20160706173000,896.0,924.8,76.0526,50,56.0,0,68.9
20160706174500,896.0,937.6,77.1053,50,56.0,0,68.5
20160706180000,896.0,937.6,77.1053,50,56.0,0,68.3
20160706181500,896.0,937.6,77.1053,50,56.0,0,68.1
20160706183000,896.0,937.6,77.1053,50,56.0,0,68.1
20160706184500,896.0,937.6,77.1053,50,56.0,0,67.9
20160706190000,896.0,937.6,77.1053,50,56.0,100,67.7
20160706191500,896.0,937.6,77.1053,50,56.0,100,67.7
20160706193000,896.0,937.6,77.1053,50,56.0,100,67.7
20160706194500,896.0,937.6,77.1053,50,56.0,100,67.6
20160706200000,896.0,928.0,76.3158,50,56.0,100,67.4
20160706201500,896.0,928.0,76.3158,50,57.1,100,67.3
20160706203000,896.0,928.0,76.3158,50,60.8,100,67.8
20160706204500,896.0,928.0,76.3158,50,60.8,100,67.8
20160706210000,896.0,928.0,76.3158,50,60.8,100,67.9
20160706211500,896.0,928.0,76.3158,50,60.8,100,68.0
20160706213000,896.0,928.0,76.3158,50,60.8,100,68.0
20160706214500,896.0,928.0,76.3158,50,60.8,100,67.9
20160706220000,896.0,928.0,76.3158,50,60.8,100,67.7
20160706221500,896.0,928.0,76.3158,50,60.8,100,67.6
20160706223000,896.0,928.0,76.3158,50,62.0,100,67.7
20160706224500,896.0,937.6,77.1053,50,63.2,100,67.8
20160706230000,896.0,924.8,76.0526,50,63.2,100,67.8
20160706231500,896.0,924.8,76.0526,50,63.2,100,67.9
20160706233000,896.0,924.8,76.0526,50,63.2,100,67.9
20160706234500,896.0,924.8,76.0526,50,63.2,100,67.9
20160707000000,896.0,924.8,76.0526,50,63.2,100,67.9
20160707001500,896.0,924.8,76.0526,50,63.2,100,67.8
20160707003000,896.0,924.8,76.0526,50,63.2,100,67.8
20160707004500,896.0,924.8,76.0526,50,63.2,100,67.8
20160707010000,896.0,924.8,76.0526,50,63.2,100,67.8
20160707011500,896.0,924.8,76.0526,50,63.2,100,67.7
20160707013000,896.0,924.8,76.0526,50,63.2,100,67.7
20160707014500,896.0,924.8,76.0526,50,63.2,100,67.6
20160707020000,896.0,924.8,76.0526,50,63.2,100,67.6
20160707021500,896.0,924.8,76.0526,50,63.2,100,67.7
20160707023000,896.0,924.8,76.0526,50,63.2,100,67.8
20160707024500,896.0,924.8,76.0526,50,63.2,100,67.7
20160707030000,896.0,924.8,76.0526,50,65.3,100,67.8
20160707031500,896.0,934.4,76.8421,50,65.3,100,67.8
20160707033000,896.0,934.4,76.8421,50,65.3,100,67.8
20160707034500,896.0,934.4,76.8421,50,65.3,100,67.8
20160707040000,896.0,934.4,76.8421,50,65.3,100,67.9
20160707041500,896.0,934.4,76.8421,50,65.3,100,68.1
20160707043000,896.0,934.4,76.8421,50,65.3,100,68.1
20160707044500,896.0,934.4,76.8421,50,65.3,100,68.1
20160707050000,896.0,934.4,76.8421,50,65.3,100,68.0
20160707051500,896.0,934.4,76.8421,50,65.3,100,68.1
20160707053000,896.0,934.4,76.8421,50,65.3,100,67.9
20160707054500,896.0,934.4,76.8421,50,64.4,100,68.1
20160707060000,896.0,934.4,76.8421,50,65.3,100,68.0
20160707061500,896.0,934.4,76.8421,50,66.3,100,68.2
20160707063000,896.0,934.4,76.8421,50,64.5,100,68.1
20160707064500,896.0,934.4,76.8421,50,64.5,100,68.2
20160707070000,896.0,934.4,76.8421,50,57.6,0,68.1
20160707071500,896.0,880.0,72.3684,50,56.4,100,67.6
20160707073000,896.0,889.6,73.1579,50,56.4,100,67.3
20160707074500,896.0,889.6,73.1579,50,57.1,100,67.5
20160707080000,896.0,889.6,73.1579,50,60.9,100,67.4
20160707081500,896.0,889.6,73.1579,50,60.9,100,67.6
20160707083000,896.0,889.6,73.1579,50,60.9,100,67.9
20160707084500,896.0,873.6,71.8421,50,60.9,100,68.1
20160707090000,896.0,873.6,71.8421,50,60.9,100,67.9
20160707091500,896.0,873.6,71.8421,50,60.9,100,68.2
20160707093000,896.0,889.6,73.1579,50,56.8,0,67.8
20160707094500,896.0,902.4,74.2105,50,56.8,100,67.7
20160707100000,896.0,902.4,74.2105,50,56.8,100,67.7
20160707101500,896.0,902.4,74.2105,50,56.8,100,67.9
20160707103000,896.0,924.8,76.0526,50,56.8,100,67.9
20160707104500,896.0,902.4,74.2105,50,56.8,100,67.8
20160707110000,896.0,902.4,74.2105,50,56.8,100,67.8
20160707111500,896.0,902.4,74.2105,50,56.8,100,67.6
20160707113000,896.0,902.4,74.2105,50,56.8,100,67.9
20160707114500,896.0,902.4,74.2105,50,56.8,100,67.9
20160707120000,896.0,902.4,74.2105,50,56.8,100,67.9
20160707121500,896.0,889.6,73.1579,50,56.8,100,67.9
20160707123000,896.0,889.6,73.1579,50,56.8,100,68.2
20160707124500,896.0,880.0,72.3684,50,56.8,0,68.3
20160707130000,896.0,880.0,72.3684,50,56.8,0,68.6
20160707131500,896.0,880.0,72.3684,50,56.8,0,68.6
20160707133000,896.0,880.0,72.3684,50,56.8,0,68.8
20160707134500,896.0,880.0,72.3684,50,56.8,0,68.8
20160707140000,896.0,880.0,72.3684,50,56.8,0,69.0
20160707141500,896.0,880.0,72.3684,50,56.8,0,68.9
20160707143000,896.0,880.0,72.3684,50,56.8,0,69.2
20160707144500,896.0,880.0,72.3684,50,56.8,0,69.3
20160707150000,896.0,896.0,73.6842,50,56.8,0,69.1
20160707151500,896.0,883.2,72.6316,50,56.8,0,69.0
20160707153000,896.0,883.2,72.6316,50,56.8,0,69.0
20160707154500,896.0,873.6,71.8421,50,56.8,0,69.3
20160707160000,896.0,886.4,72.8947,50,56.0,0,69.3
20160707161500,896.0,886.4,72.8947,50,56.8,0,69.5
20160707163000,896.0,886.4,72.8947,50,56.8,0,69.4
20160707164500,896.0,896.0,73.6842,50,56.8,0,69.3
20160707170000,896.0,896.0,73.6842,50,56.8,0,68.8
20160707171500,896.0,896.0,73.6842,50,56.8,0,68.8
20160707173000,896.0,912.0,75.0,50,56.8,0,68.6
20160707174500,896.0,921.6,75.7895,50,56.8,0,68.3
20160707180000,896.0,921.6,75.7895,50,56.8,0,68.4
20160707181500,896.0,931.2,76.5789,50,56.8,0,68.2
20160707183000,896.0,931.2,76.5789,50,56.8,0,67.9
20160707184500,896.0,931.2,76.5789,50,56.8,0,67.8
20160707190000,896.0,931.2,76.5789,50,56.8,0,67.8
20160707191500,896.0,931.2,76.5789,50,56.8,0,67.8
20160707193000,896.0,931.2,76.5789,50,56.8,0,67.9
20160707194500,896.0,931.2,76.5789,50,56.1,100,67.6
20160707200000,896.0,931.2,76.5789,50,56.7,100,67.5
20160707201500,896.0,931.2,76.5789,50,56.7,100,67.6
20160707203000,896.0,931.2,76.5789,50,56.7,100,67.4
20160707204500,896.0,931.2,76.5789,50,59.1,100,67.4
20160707210000,896.0,931.2,76.5789,50,62.4,100,67.7
20160707211500,896.0,931.2,76.5789,50,62.4,100,67.9
20160707213000,896.0,931.2,76.5789,50,62.4,100,67.9
20160707214500,896.0,931.2,76.5789,50,62.4,100,67.7
20160707220000,896.0,931.2,76.5789,50,62.4,100,67.7
20160707221500,896.0,931.2,76.5789,50,62.4,100,67.6
20160707223000,896.0,931.2,76.5789,50,63.2,100,67.8
20160707224500,896.0,931.2,76.5789,50,63.2,100,67.9
20160707230000,896.0,931.2,76.5789,50,63.2,100,67.7
20160707231500,896.0,931.2,76.5789,50,63.2,100,67.9
20160707233000,896.0,931.2,76.5789,50,63.2,100,67.7
20160707234500,896.0,931.2,76.5789,50,63.2,100,67.6
20160708000000,896.0,931.2,76.5789,50,63.2,100,67.7
20160708001500,896.0,931.2,76.5789,50,63.2,100,67.7
20160708003000,896.0,931.2,76.5789,50,63.2,100,67.6
20160708004500,896.0,931.2,76.5789,50,63.2,100,67.7
20160708010000,896.0,931.2,76.5789,50,63.2,100,67.7
20160708011500,896.0,931.2,76.5789,50,63.2,100,67.7
20160708013000,896.0,931.2,76.5789,50,64.8,100,67.6
20160708014500,896.0,912.0,75.0,50,65.8,100,67.8
20160708020000,896.0,921.6,75.7895,50,65.8,100,67.9
20160708021500,896.0,921.6,75.7895,50,65.8,100,68.0
20160708023000,896.0,921.6,75.7895,50,65.8,100,68.1
20160708024500,896.0,921.6,75.7895,50,65.8,100,68.1
20160708030000,896.0,921.6,75.7895,50,65.8,100,68.1
20160708031500,896.0,921.6,75.7895,50,65.8,100,68.2
20160708033000,896.0,921.6,75.7895,50,65.8,100,68.2
20160708034500,896.0,921.6,75.7895,50,65.8,100,68.2
20160708040000,896.0,921.6,75.7895,50,65.8,100,68.2
20160708041500,896.0,921.6,75.7895,50,65.8,100,68.2
20160708043000,896.0,921.6,75.7895,50,65.8,100,68.2
20160708044500,896.0,921.6,75.7895,50,64.9,100,68.1
20160708050000,896.0,921.6,75.7895,50,65.8,100,68.2
20160708051500,896.0,921.6,75.7895,50,65.8,100,68.2
20160708053000,896.0,921.6,75.7895,50,65.8,100,68.2
20160708054500,896.0,934.4,76.8421,50,56.4,100,67.6
20160708060000,896.0,934.4,76.8421,50,56.4,100,67.2
20160708061500,896.0,934.4,76.8421,50,62.4,100,67.3
20160708063000,896.0,934.4,76.8421,50,63.2,100,67.6
20160708064500,896.0,934.4,76.8421,50,63.2,100,67.7
20160708070000,896.0,934.4,76.8421,50,63.2,100,67.9
20160708071500,896.0,934.4,76.8421,50,64.0,100,67.8
20160708073000,896.0,921.6,75.7895,50,64.0,100,67.8
20160708074500,896.0,908.8,74.7368,50,64.0,100,68.0
20160708080000,896.0,899.2,73.9474,50,64.0,100,68.1
20160708081500,896.0,899.2,73.9474,50,64.0,100,68.2
20160708083000,896.0,899.2,73.9474,50,64.0,100,68.1
20160708084500,896.0,899.2,73.9474,50,56.8,0,67.9
20160708090000,896.0,899.2,73.9474,50,56.8,0,67.8
20160708091500,896.0,899.2,73.9474,50,56.8,100,67.8
20160708093000,896.0,886.4,72.8947,50,56.8,100,67.9
20160708094500,896.0,886.4,72.8947,50,56.8,100,68.0
20160708100000,896.0,886.4,72.8947,50,56.8,100,68.1
20160708101500,896.0,886.4,72.8947,50,56.8,100,68.1
20160708103000,896.0,886.4,72.8947,50,56.8,0,68.2
20160708104500,896.0,886.4,72.8947,50,56.8,0,68.2
20160708110000,896.0,886.4,72.8947,50,56.8,0,68.3
20160708111500,896.0,886.4,72.8947,50,56.8,0,68.5
20160708113000,896.0,886.4,72.8947,50,56.8,0,68.5
20160708114500,896.0,886.4,72.8947,50,56.8,0,68.3
20160708120000,896.0,873.6,71.8421,50,56.8,0,68.6
20160708121500,896.0,873.6,71.8421,50,56.8,0,68.6
20160708123000,896.0,883.2,72.6316,50,56.8,0,68.8
20160708124500,896.0,883.2,72.6316,50,56.8,0,68.7
20160708130000,896.0,883.2,72.6316,50,56.8,0,68.8
20160708131500,896.0,883.2,72.6316,50,56.8,0,68.9
20160708133000,896.0,883.2,72.6316,50,56.8,0,69.0
20160708134500,896.0,883.2,72.6316,50,56.8,0,69.2
20160708140000,896.0,883.2,72.6316,50,56.8,0,69.3
20160708141500,896.0,883.2,72.6316,50,56.8,0,69.4
20160708143000,896.0,883.2,72.6316,50,56.8,0,69.6
20160708144500,896.0,883.2,72.6316,50,56.8,0,69.4
20160708150000,896.0,896.0,73.6842,50,56.8,0,69.5
20160708151500,896.0,896.0,73.6842,50,56.8,0,69.6
20160708153000,896.0,886.4,72.8947,50,56.8,0,69.6
20160708154500,896.0,899.2,73.9474,50,56.8,0,69.3
20160708160000,896.0,899.2,73.9474,50,56.8,0,69.3
20160708161500,896.0,899.2,73.9474,50,56.8,0,69.1
20160708163000,896.0,899.2,73.9474,50,56.8,0,68.8
20160708164500,896.0,924.8,76.0526,50,56.8,0,68.9
20160708170000,896.0,924.8,76.0526,50,56.8,0,68.9
20160708171500,896.0,924.8,76.0526,50,56.8,0,68.8
20160708173000,896.0,924.8,76.0526,50,56.8,0,68.7
20160708174500,896.0,924.8,76.0526,50,56.8,0,68.7
20160708180000,896.0,924.8,76.0526,50,56.8,0,68.5
20160708181500,896.0,924.8,76.0526,50,56.8,0,68.6
20160708183000,896.0,924.8,76.0526,50,56.8,0,68.5
20160708184500,896.0,924.8,76.0526,50,56.8,0,68.3
20160708190000,896.0,924.8,76.0526,50,56.8,0,68.3
20160708191500,896.0,924.8,76.0526,50,56.8,0,68.1
20160708193000,896.0,934.4,76.8421,50,56.8,0,67.9
20160708194500,896.0,934.4,76.8421,50,56.8,0,67.8
20160708200000,896.0,934.4,76.8421,50,56.0,0,67.9
20160708201500,896.0,934.4,76.8421,50,56.0,100,67.7
20160708203000,896.0,934.4,76.8421,50,56.0,100,67.5
20160708204500,896.0,934.4,76.8421,50,56.7,100,67.4
20160708210000,896.0,934.4,76.8421,50,56.7,100,67.4
20160708211500,896.0,934.4,76.8421,50,60.7,100,67.6
20160708213000,896.0,944.0,77.6316,50,60.7,100,67.6
20160708214500,896.0,934.4,76.8421,50,62.0,100,67.8
20160708220000,896.0,934.4,76.8421,50,62.0,100,67.7
20160708221500,896.0,934.4,76.8421,50,62.8,100,67.9
20160708223000,896.0,944.0,77.6316,50,62.8,100,67.9
20160708224500,896.0,931.2,76.5789,50,62.8,100,68.0
20160708230000,896.0,931.2,76.5789,50,62.8,100,68.0
20160708231500,896.0,931.2,76.5789,50,62.8,100,68.0
20160708233000,896.0,931.2,76.5789,50,62.8,100,68.0
20160708234500,896.0,931.2,76.5789,50,62.8,100,67.9
20160709000000,896.0,931.2,76.5789,50,62.8,100,67.9
20160709001500,896.0,931.2,76.5789,50,62.8,100,67.9
20160709003000,896.0,931.2,76.5789,50,62.8,100,67.9
20160709004500,896.0,931.2,76.5789,50,62.8,100,67.9
20160709010000,896.0,931.2,76.5789,50,62.8,100,67.8
20160709011500,896.0,883.2,72.6316,11,64.0,100,67.7
20160709013000,896.0,867.2,71.3158,49,57.5,100,67.7
20160709014500,896.0,867.2,71.3158,49,56.4,100,67.3
20160709020000,896.0,867.2,71.3158,49,57.1,100,67.1
20160709021500,896.0,867.2,71.3158,49,64.0,100,67.5
20160709023000,896.0,867.2,71.3158,49,64.0,100,67.7
20160709024500,896.0,867.2,71.3158,49,64.0,100,67.7
20160709030000,896.0,867.2,71.3158,49,64.0,100,67.9
20160709031500,896.0,867.2,71.3158,49,64.0,100,67.9
20160709033000,896.0,867.2,71.3158,49,63.2,100,67.8
20160709034500,896.0,867.2,71.3158,49,63.2,100,67.7
20160709040000,896.0,867.2,71.3158,49,64.4,100,67.8
20160709041500,896.0,867.2,71.3158,49,63.2,100,67.8
20160709043000,896.0,867.2,71.3158,49,63.2,100,67.7
20160709044500,896.0,867.2,71.3158,49,63.2,100,67.6
20160709050000,896.0,867.2,71.3158,49,64.0,100,67.7
20160709051500,896.0,867.2,71.3158,49,64.0,100,67.7
20160709053000,896.0,867.2,71.3158,49,64.0,100,67.7
20160709054500,896.0,867.2,71.3158,49,64.0,100,67.7
20160709060000,896.0,880.0,72.3684,49,64.0,100,67.8
20160709061500,896.0,880.0,72.3684,49,64.0,100,67.9
20160709063000,896.0,870.4,71.5789,49,64.0,100,67.9
20160709064500,896.0,870.4,71.5789,49,64.0,100,68.0
20160709070000,896.0,870.4,71.5789,49,64.0,100,68.0
20160709071500,896.0,870.4,71.5789,49,64.0,100,67.9
20160709073000,896.0,870.4,71.5789,49,64.0,100,67.9
20160709074500,896.0,870.4,71.5789,49,64.0,100,68.2
20160709080000,896.0,870.4,71.5789,49,61.3,0,68.2
20160709081500,896.0,870.4,71.5789,49,57.2,100,67.6
20160709083000,896.0,870.4,71.5789,49,57.2,100,67.3
20160709084500,896.0,870.4,71.5789,49,57.2,100,67.2
20160709090000,896.0,870.4,71.5789,49,64.4,100,67.7
20160709091500,896.0,870.4,71.5789,49,64.4,100,67.9
20160709093000,896.0,870.4,71.5789,49,64.4,100,68.1
20160709094500,896.0,870.4,71.5789,49,64.4,100,68.2
20160709100000,896.0,870.4,71.5789,49,57.2,0,67.8
20160709101500,896.0,870.4,71.5789,49,57.2,100,67.7
20160709103000,896.0,870.4,71.5789,49,57.2,100,67.7
20160709104500,896.0,870.4,71.5789,49,57.2,100,67.5
20160709110000,896.0,870.4,71.5789,49,57.2,100,67.6
20160709111500,896.0,870.4,71.5789,49,57.2,100,67.6
20160709113000,896.0,857.6,70.5263,49,57.2,100,67.7
20160709114500,896.0,867.2,71.3158,49,57.2,100,67.8
20160709120000,896.0,867.2,71.3158,49,57.2,100,67.9
20160709121500,896.0,867.2,71.3158,49,57.2,100,67.8
20160709123000,896.0,867.2,71.3158,49,57.2,100,67.9
20160709124500,896.0,867.2,71.3158,49,57.2,100,67.9
20160709130000,896.0,857.6,70.5263,49,57.2,100,68.0
20160709131500,896.0,857.6,70.5263,49,57.2,100,68.0
20160709133000,896.0,867.2,71.3158,49,57.2,100,67.9
20160709134500,896.0,867.2,71.3158,49,57.2,100,67.8
20160709140000,896.0,867.2,71.3158,49,57.2,100,67.8
20160709141500,896.0,867.2,71.3158,49,57.2,100,67.8
20160709143000,896.0,867.2,71.3158,49,57.2,100,67.8
20160709144500,896.0,867.2,71.3158,49,57.2,100,67.7
20160709150000,896.0,867.2,71.3158,49,57.2,100,67.9
20160709151500,896.0,867.2,71.3158,49,57.9,100,67.8
20160709153000,896.0,854.4,70.2632,49,57.9,100,67.9
20160709154500,896.0,854.4,70.2632,49,57.9,100,68.0
20160709160000,896.0,864.0,71.0526,49,57.9,100,68.1
20160709161500,896.0,864.0,71.0526,49,57.2,100,68.1
20160709163000,896.0,864.0,71.0526,49,57.2,100,68.1
20160709164500,896.0,864.0,71.0526,49,57.2,100,68.1
20160709170000,896.0,864.0,71.0526,49,57.2,100,68.1
20160709171500,896.0,864.0,71.0526,49,57.2,100,68.0
20160709173000,896.0,854.4,70.2632,49,57.2,100,68.0
20160709174500,896.0,854.4,70.2632,49,57.2,100,68.0
20160709180000,896.0,854.4,70.2632,49,57.2,100,67.9
20160709181500,896.0,854.4,70.2632,49,57.2,100,67.8
20160709183000,896.0,854.4,70.2632,49,57.2,100,67.6
20160709184500,896.0,854.4,70.2632,49,57.2,100,67.7
20160709190000,896.0,854.4,70.2632,49,61.1,100,67.7
20160709191500,896.0,854.4,70.2632,49,61.1,100,68.0
20160709193000,896.0,854.4,70.2632,49,61.9,100,68.1
20160709194500,896.0,854.4,70.2632,49,61.9,100,68.1
20160709200000,896.0,854.4,70.2632,49,58.0,0,68.2
20160709201500,896.0,854.4,70.2632,49,56.8,0,67.9
20160709203000,896.0,854.4,70.2632,49,56.8,100,67.7
20160709204500,896.0,854.4,70.2632,49,56.8,100,67.4
20160709210000,896.0,854.4,70.2632,49,56.8,100,67.5
20160709211500,896.0,854.4,70.2632,49,56.8,100,67.4
20160709213000,896.0,854.4,70.2632,49,62.4,100,67.4
20160709214500,896.0,854.4,70.2632,49,62.4,100,67.8
20160709220000,896.0,854.4,70.2632,49,63.2,100,67.9
20160709221500,896.0,854.4,70.2632,49,63.2,100,68.0
20160709223000,896.0,854.4,70.2632,49,62.4,100,68.0
20160709224500,896.0,854.4,70.2632,49,63.2,100,68.1
20160709230000,896.0,854.4,70.2632,49,63.2,100,68.1
20160709231500,896.0,854.4,70.2632,49,63.2,100,67.9
20160709233000,896.0,854.4,70.2632,49,63.2,100,68.0
20160709234500,896.0,854.4,70.2632,49,63.2,100,67.9
20160710000000,896.0,854.4,70.2632,49,63.2,100,67.9
20160710001500,896.0,854.4,70.2632,49,63.2,100,68.0
20160710003000,896.0,854.4,70.2632,49,62.4,100,67.8
20160710004500,896.0,854.4,70.2632,49,63.2,100,68.0
20160710010000,896.0,864.0,71.0526,49,63.2,100,67.9
20160710011500,896.0,854.4,70.2632,49,63.2,100,67.9
20160710013000,896.0,854.4,70.2632,49,62.4,100,67.8
20160710014500,896.0,854.4,70.2632,49,62.4,100,67.9
20160710020000,896.0,854.4,70.2632,49,62.4,100,67.8
20160710021500,896.0,854.4,70.2632,49,62.4,100,67.8
20160710023000,896.0,854.4,70.2632,49,62.4,100,67.8
20160710024500,896.0,854.4,70.2632,49,63.2,100,67.8
20160710030000,896.0,854.4,70.2632,49,63.2,100,67.9
20160710031500,896.0,854.4,70.2632,49,63.2,100,67.8
20160710033000,896.0,854.4,70.2632,49,62.4,100,67.8
20160710034500,896.0,854.4,70.2632,49,62.4,100,67.9
20160710040000,896.0,854.4,70.2632,49,62.4,100,67.9
20160710041500,896.0,854.4,70.2632,49,62.4,100,67.8
20160710043000,896.0,854.4,70.2632,49,62.4,100,67.8
20160710044500,896.0,854.4,70.2632,49,62.4,100,67.7
20160710050000,896.0,854.4,70.2632,49,62.4,100,67.7
20160710051500,896.0,854.4,70.2632,49,62.4,100,67.7
20160710053000,896.0,854.4,70.2632,49,62.4,100,67.8
20160710054500,896.0,854.4,70.2632,49,62.4,100,67.7
20160710060000,896.0,854.4,70.2632,49,63.2,100,67.8
20160710061500,896.0,854.4,70.2632,49,63.2,100,67.8
20160710063000,896.0,854.4,70.2632,49,63.2,100,67.9
20160710064500,896.0,854.4,70.2632,49,62.4,100,67.9
20160710070000,896.0,854.4,70.2632,49,62.4,100,67.8
20160710071500,896.0,854.4,70.2632,49,62.4,100,67.8
20160710073000,896.0,854.4,70.2632,49,63.2,100,67.8
20160710074500,896.0,854.4,70.2632,49,63.2,100,67.9
20160710080000,896.0,854.4,70.2632,49,63.2,100,67.9
20160710081500,896.0,854.4,70.2632,49,63.2,100,67.9
20160710083000,896.0,854.4,70.2632,49,63.2,100,68.0
20160710084500,896.0,854.4,70.2632,49,63.2,100,68.1
20160710090000,896.0,854.4,70.2632,49,63.2,100,68.1
20160710091500,896.0,854.4,70.2632,49,63.2,100,68.1
20160710093000,896.0,854.4,70.2632,49,63.2,100,68.2
20160710094500,896.0,854.4,70.2632,49,63.2,100,68.1
20160710100000,896.0,864.0,71.0526,49,63.2,100,68.2
20160710101500,896.0,864.0,71.0526,49,63.2,100,68.1
20160710103000,896.0,864.0,71.0526,49,63.2,100,68.0
20160710104500,896.0,864.0,71.0526,49,63.2,100,67.9
20160710110000,896.0,864.0,71.0526,49,63.2,100,68.0
20160710111500,896.0,864.0,71.0526,49,63.2,100,68.0
20160710113000,896.0,854.4,70.2632,49,63.2,100,68.1
20160710114500,896.0,854.4,70.2632,49,63.2,100,68.2
20160710120000,896.0,854.4,70.2632,49,57.6,100,67.8
20160710121500,896.0,854.4,70.2632,49,57.6,100,67.6
20160710123000,896.0,854.4,70.2632,49,57.6,100,67.4
20160710124500,896.0,854.4,70.2632,49,57.6,100,67.4
20160710130000,896.0,854.4,70.2632,49,57.6,100,67.5
20160710131500,896.0,854.4,70.2632,49,61.2,100,67.6
20160710133000,896.0,854.4,70.2632,49,61.2,100,68.0
20160710134500,896.0,854.4,70.2632,49,61.2,100,67.9
20160710140000,896.0,854.4,70.2632,49,61.2,100,67.9
20160710141500,896.0,854.4,70.2632,49,61.2,100,67.9
20160710143000,896.0,854.4,70.2632,49,60.4,100,68.0
20160710144500,896.0,854.4,70.2632,49,60.4,100,67.9
20160710150000,896.0,854.4,70.2632,49,61.1,100,68.1
20160710151500,896.0,864.0,71.0526,49,57.6,0,68.2
20160710153000,896.0,864.0,71.0526,49,57.6,0,68.0
20160710154500,896.0,864.0,71.0526,49,57.6,100,67.7
20160710160000,896.0,864.0,71.0526,49,56.8,100,67.6
20160710161500,896.0,864.0,71.0526,49,56.8,100,67.6
20160710163000,896.0,864.0,71.0526,49,56.8,100,67.4
20160710164500,896.0,864.0,71.0526,49,57.5,100,67.5
20160710170000,896.0,864.0,71.0526,49,61.1,100,67.6
20160710171500,896.0,864.0,71.0526,49,61.9,100,67.9
20160710173000,896.0,854.4,70.2632,49,61.2,100,67.9
20160710174500,896.0,864.0,71.0526,49,61.2,100,68.0
20160710180000,896.0,864.0,71.0526,49,61.2,100,68.1
20160710181500,896.0,864.0,71.0526,49,61.2,100,67.9
20160710183000,896.0,864.0,71.0526,49,61.2,100,68.0
20160710184500,896.0,864.0,71.0526,49,61.2,100,67.9
20160710190000,896.0,864.0,71.0526,49,61.2,100,68.1
20160710191500,896.0,864.0,71.0526,49,61.2,100,68.0
20160710193000,896.0,864.0,71.0526,49,61.2,100,67.9
20160710194500,896.0,864.0,71.0526,49,61.2,100,67.8
20160710200000,896.0,864.0,71.0526,49,61.2,100,67.8
20160710201500,896.0,864.0,71.0526,49,61.2,100,67.7
20160710203000,896.0,854.4,70.2632,49,61.2,100,67.7
20160710204500,896.0,854.4,70.2632,49,62.7,100,67.7
20160710210000,896.0,854.4,70.2632,49,63.4,100,67.8
20160710211500,896.0,864.0,71.0526,49,63.4,100,67.8
20160710213000,896.0,854.4,70.2632,49,63.4,100,67.9
20160710214500,896.0,854.4,70.2632,49,63.4,100,67.8
20160710220000,896.0,854.4,70.2632,49,63.4,100,67.8
20160710221500,896.0,854.4,70.2632,49,63.4,100,67.7
20160710223000,896.0,854.4,70.2632,49,63.4,100,67.9
20160710224500,896.0,854.4,70.2632,49,64.4,100,67.9
20160710230000,896.0,854.4,70.2632,49,64.4,100,67.9
20160710231500,896.0,854.4,70.2632,49,64.4,100,67.8
20160710233000,896.0,854.4,70.2632,49,64.4,100,67.9
20160710234500,896.0,854.4,70.2632,49,64.4,100,67.9
20160711000000,896.0,854.4,70.2632,49,64.4,100,68.0
20160711001500,896.0,854.4,70.2632,49,64.4,100,68.1
20160711003000,896.0,854.4,70.2632,49,64.4,100,68.1
20160711004500,896.0,864.0,71.0526,49,64.4,100,68.1
20160711010000,896.0,864.0,71.0526,49,63.6,100,68.2
20160711011500,896.0,864.0,71.0526,49,64.4,100,68.1
20160711013000,896.0,854.4,70.2632,49,64.4,100,68.1
20160711014500,896.0,854.4,70.2632,49,64.4,100,68.1
20160711020000,896.0,854.4,70.2632,49,64.4,100,67.9
20160711021500,896.0,854.4,70.2632,49,64.4,100,68.1
20160711023000,896.0,854.4,70.2632,49,64.4,100,68.0
20160711024500,896.0,854.4,70.2632,49,64.4,100,68.0
20160711030000,896.0,854.4,70.2632,49,64.4,100,68.0
20160711031500,896.0,864.0,71.0526,49,64.4,100,68.0
20160711033000,896.0,864.0,71.0526,49,64.4,100,67.9
20160711034500,896.0,864.0,71.0526,49,64.4,100,67.9
20160711040000,896.0,864.0,71.0526,49,64.4,100,67.9
20160711041500,896.0,854.4,70.2632,49,64.4,100,67.9
20160711043000,896.0,854.4,70.2632,49,64.4,100,67.9
20160711044500,896.0,854.4,70.2632,49,64.4,100,68.1
20160711050000,896.0,854.4,70.2632,49,64.4,100,68.1
20160711051500,896.0,854.4,70.2632,49,64.4,100,68.1
20160711053000,896.0,854.4,70.2632,49,64.4,100,68.0
20160711054500,896.0,854.4,70.2632,49,63.6,100,67.8
20160711060000,896.0,864.0,71.0526,49,64.8,100,67.9
20160711061500,896.0,864.0,71.0526,49,64.0,100,68.0
20160711063000,896.0,864.0,71.0526,49,64.0,100,68.1
20160711064500,896.0,864.0,71.0526,49,64.0,100,67.9
20160711070000,896.0,854.4,70.2632,49,64.0,100,68.0
20160711071500,896.0,854.4,70.2632,49,64.0,100,67.9
20160711073000,896.0,854.4,70.2632,49,64.0,100,68.0
20160711074500,896.0,854.4,70.2632,49,64.0,100,68.0
20160711080000,896.0,854.4,70.2632,49,64.8,100,68.2
20160711081500,896.0,854.4,70.2632,49,60.8,0,68.2
20160711083000,896.0,854.4,70.2632,49,57.2,0,67.9
20160711084500,896.0,854.4,70.2632,49,57.2,100,67.6
20160711090000,896.0,854.4,70.2632,49,57.2,100,67.7
20160711091500,896.0,854.4,70.2632,49,57.2,100,67.7
20160711093000,896.0,854.4,70.2632,49,57.2,100,67.8
20160711094500,896.0,854.4,70.2632,49,57.2,100,67.8
20160711100000,896.0,854.4,70.2632,49,57.2,100,67.8
20160711101500,896.0,854.4,70.2632,49,57.2,100,67.8
20160711103000,896.0,854.4,70.2632,49,57.2,100,67.7
20160711104500,896.0,854.4,70.2632,49,57.2,100,67.8
20160711110000,896.0,854.4,70.2632,49,57.2,100,68.0
20160711111500,896.0,854.4,70.2632,49,57.2,100,68.1
20160711113000,896.0,854.4,70.2632,49,57.2,0,68.4
20160711114500,896.0,854.4,70.2632,49,57.2,0,68.6
20160711120000,896.0,854.4,70.2632,49,57.2,0,68.6
20160711121500,896.0,854.4,70.2632,49,57.2,0,68.4
20160711123000,896.0,864.0,71.0526,49,57.2,0,68.5
20160711124500,896.0,864.0,71.0526,49,57.2,0,68.7
20160711130000,896.0,864.0,71.0526,49,57.2,0,68.8
20160711131500,896.0,851.2,70.0,49,57.2,0,68.9
20160711133000,896.0,851.2,70.0,49,57.2,0,68.9
20160711134500,896.0,851.2,70.0,49,57.2,0,68.9
20160711140000,896.0,851.2,70.0,49,57.2,0,69.2
20160711141500,896.0,864.0,71.052632,49,57.200001,0,69.300003
20160711143000,896.0,883.200012,72.63158,49,56.599998,0,69.199997
20160711144500,896.0,883.200012,72.63158,49,56.599998,0,69.199997
20160711150000,896.0,883.200012,72.63158,49,56.599998,0,68.900002
20160711151500,896.0,902.400024,74.210528,49,56.599998,0,68.599998
20160711153000,896.0,902.400024,74.210528,49,56.599998,0,68.400002
20160711154500,896.0,902.400024,74.210528,49,56.599998,0,68.199997
20160711160000,896.0,902.400024,74.210528,49,56.599998,0,68.0
20160711161500,896.0,902.400024,74.210528,49,56.599998,0,67.900002
20160711163000,896.0,902.400024,74.210528,49,56.599998,100,67.5
20160711164500,896.0,902.400024,74.210528,49,56.599998,100,67.699997
20160711170000,896.0,902.400024,74.210528,49,56.599998,100,67.400002
20160711171500,896.0,902.400024,74.210528,49,57.5,100,67.199997
20160711173000,896.0,902.400024,74.210528,49,63.200001,100,67.699997
20160711174500,896.0,902.400024,74.210528,49,63.200001,100,67.900002
20160711180000,896.0,902.400024,74.210528,49,63.200001,100,68.099998
20160711181500,896.0,889.599976,73.157893,49,63.200001,100,68.199997
20160711183000,896.0,889.599976,73.157893,49,57.200001,0,68.099998
20160711184500,896.0,899.200012,73.947369,49,57.200001,100,67.699997
20160711190000,896.0,899.200012,73.947369,49,56.400002,100,67.599998
20160711191500,896.0,899.200012,73.947369,49,56.400002,100,67.199997
20160711193000,896.0,899.200012,73.947369,49,61.900002,100,67.199997
20160711194500,896.0,889.599976,73.157893,49,61.900002,100,67.599998
20160711200000,896.0,889.599976,73.157893,49,61.900002,100,67.599998
20160711201500,896.0,889.599976,73.157893,49,63.599998,100,67.800003
20160711203000,896.0,889.599976,73.157893,49,63.599998,100,67.699997
20160711204500,896.0,899.200012,73.947369,49,63.599998,100,67.800003
20160711210000,896.0,899.200012,73.947369,49,63.599998,100,67.800003
20160711211500,896.0,899.200012,73.947369,49,64.800003,100,67.900002
20160711213000,896.0,886.400024,72.894739,49,64.800003,100,67.900002
20160711214500,896.0,902.400024,74.210528,49,64.0,100,67.900002
20160711220000,896.0,902.400024,74.210528,49,63.200001,100,67.800003
20160711221500,896.0,902.400024,74.210528,49,64.400002,100,67.699997
20160711223000,896.0,902.400024,74.210528,49,64.400002,100,67.699997
20160711224500,896.0,902.400024,74.210528,49,63.599998,100,67.599998
20160711230000,896.0,902.400024,74.210528,49,63.599998,100,67.699997
20160711231500,896.0,902.400024,74.210528,49,64.400002,100,67.599998
20160711233000,896.0,902.400024,74.210528,49,64.400002,100,67.800003
20160711234500,896.0,902.400024,74.210528,49,64.400002,100,67.599998
20160712000000,896.0,902.400024,74.210528,49,66.800003,100,67.900002
20160712001500,896.0,902.400024,74.210528,49,68.599998,100,68.0
20160712003000,896.0,902.400024,74.210528,49,67.699997,100,68.099998
20160712004500,896.0,889.599976,73.157893,49,66.800003,100,68.099998
20160712010000,896.0,899.200012,73.947369,49,66.800003,100,68.0
20160712011500,896.0,899.200012,73.947369,49,69.199997,100,68.099998
20160712013000,896.0,899.200012,73.947369,49,67.300003,100,68.099998
20160712014500,896.0,899.200012,73.947369,49,67.300003,100,68.099998
20160712020000,896.0,899.200012,73.947369,49,68.599998,100,67.900002
20160712021500,896.0,889.599976,73.157893,49,68.599998,100,68.099998
20160712023000,896.0,899.200012,73.947369,49,67.300003,100,68.099998
20160712024500,896.0,899.200012,73.947369,49,67.300003,100,68.0
20160712030000,896.0,899.200012,73.947369,49,69.099998,100,68.0
20160712031500,896.0,899.200012,73.947369,49,67.699997,100,68.099998
20160712033000,896.0,899.200012,73.947369,49,67.699997,100,68.099998
20160712034500,896.0,899.200012,73.947369,49,66.800003,100,68.099998
20160712040000,896.0,899.200012,73.947369,49,68.599998,100,68.099998
20160712041500,896.0,899.200012,73.947369,49,67.699997,100,68.099998
20160712043000,896.0,899.200012,73.947369,49,66.5,100,68.099998
20160712044500,896.0,899.200012,73.947369,49,68.099998,100,68.0
20160712050000,896.0,899.200012,73.947369,49,67.300003,100,68.099998
20160712051500,896.0,899.200012,73.947369,49,68.099998,100,67.900002
20160712053000,896.0,899.200012,73.947369,49,68.099998,100,68.0
20160712054500,896.0,899.200012,73.947369,49,68.099998,100,68.099998
20160712060000,896.0,899.200012,73.947369,49,67.300003,100,68.099998
20160712061500,896.0,899.200012,73.947369,49,68.900002,100,68.199997
20160712063000,896.0,899.200012,73.947369,49,57.200001,100,67.699997
20160712064500,896.0,899.200012,73.947369,49,57.200001,100,67.199997
20160712070000,896.0,899.200012,73.947369,49,64.0,100,67.199997
20160712071500,896.0,867.200012,71.31579,49,64.0,100,67.599998
20160712073000,896.0,867.200012,71.31579,49,64.0,100,67.800003
20160712074500,896.0,867.200012,71.31579,49,64.800003,100,67.900002
20160712080000,896.0,867.200012,71.31579,49,64.800003,100,67.900002
20160712081500,896.0,867.200012,71.31579,49,64.800003,100,68.199997
20160712083000,896.0,854.400024,70.26316,49,64.800003,100,68.199997
20160712084500,896.0,864.0,71.052632,49,56.799999,0,67.900002
20160712090000,896.0,864.0,71.052632,49,56.799999,100,67.599998
20160712091500,896.0,864.0,71.052632,49,56.799999,100,67.900002
20160712093000,896.0,854.400024,70.26316,49,56.799999,100,67.699997
20160712094500,896.0,864.0,71.052632,49,56.799999,100,67.800003
