PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160712100000,896.0,854.400024,70.26316,49,56.799999,100,67.599998
20160712101500,896.0,854.400024,70.26316,49,56.799999,100,67.800003
20160712103000,896.0,854.400024,70.26316,49,56.799999,100,67.900002
20160712104500,896.0,854.400024,70.26316,49,56.799999,100,67.900002
20160712110000,896.0,854.400024,70.26316,49,56.799999,0,68.300003
20160712111500,896.0,854.400024,70.26316,49,56.799999,0,68.300003
20160712113000,896.0,854.400024,70.26316,49,56.799999,0,68.300003
20160712114500,896.0,854.400024,70.26316,49,56.799999,0,68.800003
20160712120000,896.0,854.400024,70.26316,49,56.799999,0,68.599998
20160712121500,896.0,854.400024,70.26316,49,56.799999,0,68.699997
20160712123000,896.0,854.400024,70.26316,49,56.799999,0,68.400002
20160712124500,896.0,854.400024,70.26316,49,56.799999,0,68.300003
20160712130000,896.0,886.400024,72.894739,49,56.799999,0,68.599998
20160712131500,896.0,886.400024,72.894739,49,56.799999,0,68.599998
20160712133000,896.0,886.400024,72.894739,49,56.799999,0,68.800003
20160712134500,896.0,886.400024,72.894739,49,56.799999,0,69.099998
20160712140000,896.0,886.400024,72.894739,49,56.799999,0,69.099998
20160712141500,896.0,873.599976,71.842103,49,56.799999,0,69.300003
20160712143000,896.0,864.0,71.052632,49,56.799999,0,69.599998
20160712144500,896.0,864.0,71.052632,49,56.799999,0,69.800003
20160712150000,896.0,851.200012,70.000001,49,56.799999,0,69.800003
20160712151500,896.0,864.0,71.052632,49,56.799999,0,69.800003
20160712153000,896.0,864.0,71.052632,49,56.799999,0,70.0
20160712154500,896.0,864.0,71.052632,49,56.799999,0,69.900002
20160712160000,896.0,864.0,71.052632,49,56.799999,0,70.099998
20160712161500,896.0,886.400024,72.894739,50,56.799999,0,70.0
20160712163000,896.0,886.400024,72.894739,50,56.799999,0,69.900002
20160712164500,896.0,886.400024,72.894739,50,56.799999,0,69.599998
20160712170000,896.0,886.400024,72.894739,50,56.799999,0,69.599998
20160712171500,896.0,886.400024,72.894739,50,56.799999,0,69.199997
20160712173000,896.0,886.400024,72.894739,50,56.799999,0,68.800003
20160712174500,896.0,902.400024,74.210528,50,56.799999,0,68.800003
20160712180000,896.0,902.400024,74.210528,50,56.799999,0,68.599998
20160712181500,896.0,902.400024,74.210528,50,56.799999,0,68.699997
20160712183000,896.0,902.400024,74.210528,50,56.799999,0,68.699997
20160712184500,896.0,902.400024,74.210528,50,56.799999,0,68.599998
20160712190000,896.0,902.400024,74.210528,50,56.799999,0,68.599998
20160712191500,896.0,902.400024,74.210528,50,56.799999,0,68.400002
20160712193000,896.0,902.400024,74.210528,50,56.799999,0,68.199997
20160712194500,896.0,902.400024,74.210528,50,56.799999,0,68.099998
20160712200000,896.0,931.200012,76.578948,50,56.799999,0,67.900002
20160712201500,896.0,931.200012,76.578948,50,56.799999,0,68.0
20160712203000,896.0,921.599976,75.789472,50,56.799999,0,67.800003
20160712204500,896.0,921.599976,75.789472,50,56.799999,100,67.599998
20160712210000,896.0,921.599976,75.789472,50,56.799999,100,67.5
20160712211500,896.0,921.599976,75.789472,50,56.799999,100,67.400002
20160712213000,896.0,921.599976,75.789472,50,58.299999,100,67.400002
20160712214500,896.0,921.599976,75.789472,50,62.799999,100,67.800003
20160712220000,896.0,912.0,75.0,50,62.799999,100,67.900002
20160712221500,896.0,924.799988,76.052631,50,62.799999,100,67.800003
20160712223000,896.0,924.799988,76.052631,50,62.799999,100,68.099998
20160712224500,896.0,924.799988,76.052631,50,62.799999,100,67.900002
20160712230000,896.0,912.0,75.0,50,62.799999,100,67.900002
20160712231500,896.0,921.599976,75.789472,50,62.799999,100,67.900002
20160712233000,896.0,908.799988,74.736841,50,62.099998,100,67.900002
20160712234500,896.0,908.799988,74.736841,50,62.099998,100,67.900002
20160713000000,896.0,908.799988,74.736841,50,62.099998,100,67.800003
20160713001500,896.0,908.799988,74.736841,50,62.099998,100,67.800003
20160713003000,896.0,908.799988,74.736841,50,62.099998,100,67.800003
20160713004500,896.0,908.799988,74.736841,50,62.099998,100,67.800003
20160713010000,896.0,908.799988,74.736841,50,62.099998,100,67.699997
20160713011500,896.0,880.0,72.368421,9,57.900002,100,67.599998
20160713013000,896.0,867.200012,71.31579,49,56.400002,100,67.400002
20160713014500,896.0,899.200012,73.947369,49,56.400002,100,67.300003
20160713020000,896.0,899.200012,73.947369,49,63.200001,100,67.300003
20160713021500,896.0,908.799988,74.736841,49,64.0,100,67.599998
20160713023000,896.0,908.799988,74.736841,49,64.0,100,67.599998
20160713024500,896.0,908.799988,74.736841,49,64.0,100,67.699997
20160713030000,896.0,908.799988,74.736841,49,64.0,100,67.699997
20160713031500,896.0,908.799988,74.736841,49,64.0,100,67.699997
20160713033000,896.0,908.799988,74.736841,49,64.0,100,67.800003
20160713034500,896.0,908.799988,74.736841,49,64.0,100,67.699997
20160713040000,896.0,908.799988,74.736841,49,64.0,100,67.699997
20160713041500,896.0,908.799988,74.736841,49,63.200001,100,67.599998
20160713043000,896.0,908.799988,74.736841,49,63.200001,100,67.599998
20160713044500,896.0,908.799988,74.736841,49,64.0,100,67.599998
20160713050000,896.0,908.799988,74.736841,49,64.900002,100,67.699997
20160713051500,896.0,908.799988,74.736841,49,64.900002,100,67.699997
20160713053000,896.0,908.799988,74.736841,49,64.900002,100,67.900002
20160713054500,896.0,908.799988,74.736841,49,64.900002,100,67.800003
20160713060000,896.0,908.799988,74.736841,49,64.900002,100,67.900002
20160713061500,896.0,908.799988,74.736841,49,64.900002,100,68.099998
20160713063000,896.0,908.799988,74.736841,49,64.900002,100,68.099998
20160713064500,896.0,908.799988,74.736841,49,64.900002,100,68.199997
20160713070000,896.0,908.799988,74.736841,49,56.799999,100,67.699997
20160713071500,896.0,870.400024,71.578949,49,56.799999,100,67.400002
20160713073000,896.0,880.0,72.368421,49,56.799999,100,67.400002
20160713074500,896.0,870.400024,71.578949,49,56.799999,100,67.400002
20160713080000,896.0,880.0,72.368421,49,61.599998,100,67.800003
20160713081500,896.0,870.400024,71.578949,49,61.599998,100,67.900002
20160713083000,896.0,870.400024,71.578949,49,61.599998,100,67.900002
20160713084500,896.0,870.400024,71.578949,49,61.599998,100,68.099998
20160713090000,896.0,899.200012,73.947369,49,61.599998,0,68.300003
20160713091500,896.0,899.200012,73.947369,49,57.200001,0,67.900002
20160713093000,896.0,912.0,75.0,49,57.200001,0,68.099998
20160713094500,896.0,912.0,75.0,49,57.200001,0,68.300003
20160713100000,896.0,899.200012,73.947369,49,57.200001,0,68.199997
20160713101500,896.0,899.200012,73.947369,49,57.200001,0,68.099998
20160713103000,896.0,899.200012,73.947369,49,57.200001,0,68.199997
20160713104500,896.0,899.200012,73.947369,49,57.200001,0,68.099998
20160713110000,896.0,886.400024,72.894739,49,57.200001,0,68.300003
20160713111500,896.0,928.0,76.315789,50,56.299999,0,68.199997
20160713113000,896.0,928.0,76.315789,50,56.299999,0,68.099998
20160713114500,896.0,928.0,76.315789,50,56.299999,0,68.300003
20160713120000,896.0,928.0,76.315789,50,56.299999,0,68.5
20160713121500,896.0,928.0,76.315789,50,56.299999,0,68.599998
20160713123000,896.0,905.599976,74.473682,50,56.299999,0,68.699997
20160713124500,896.0,905.599976,74.473682,50,56.299999,0,68.800003
20160713130000,896.0,905.599976,74.473682,50,57.099998,0,69.099998
20160713131500,896.0,934.400024,76.842107,51,57.099998,0,69.5
20160713133000,896.0,934.400024,76.842107,51,57.099998,0,69.199997
20160713134500,896.0,934.400024,76.842107,51,57.099998,0,69.300003
20160713140000,896.0,950.400024,78.157897,51,57.099998,0,68.900002
20160713141500,896.0,937.599976,77.105261,51,57.099998,0,68.800003
20160713143000,896.0,937.599976,77.105261,51,57.099998,0,69.0
20160713144500,896.0,937.599976,77.105261,51,56.400002,0,68.900002
20160713150000,896.0,947.200012,77.894738,51,56.400002,0,68.900002
20160713151500,896.0,947.200012,77.894738,50,57.0,0,68.900002
20160713153000,896.0,934.400024,76.842107,50,57.0,0,68.900002
20160713154500,896.0,934.400024,76.842107,50,56.400002,0,68.699997
20160713160000,896.0,950.400024,78.157897,50,56.400002,0,68.599998
20160713161500,896.0,960.0,78.947368,50,56.400002,0,68.5
20160713163000,896.0,924.799988,76.052631,50,56.400002,0,68.699997
20160713164500,896.0,924.799988,76.052631,50,56.400002,0,68.699997
20160713170000,896.0,947.200012,77.894738,50,56.400002,0,68.400002
20160713171500,896.0,947.200012,77.894738,50,56.400002,0,68.400002
20160713173000,896.0,937.599976,77.105261,50,56.400002,0,68.199997
20160713174500,896.0,937.599976,77.105261,50,56.400002,0,68.0
20160713180000,896.0,937.599976,77.105261,50,56.400002,0,68.0
20160713181500,896.0,937.599976,77.105261,50,56.400002,0,68.0
20160713183000,896.0,937.599976,77.105261,50,56.400002,100,67.699997
20160713184500,896.0,937.599976,77.105261,50,56.400002,100,67.699997
20160713190000,896.0,937.599976,77.105261,50,56.400002,100,67.599998
20160713191500,896.0,937.599976,77.105261,50,56.400002,100,67.599998
20160713193000,896.0,937.599976,77.105261,50,56.400002,100,67.5
20160713194500,896.0,928.0,76.315789,50,56.400002,100,67.400002
20160713200000,896.0,928.0,76.315789,50,56.400002,100,67.5
20160713201500,896.0,928.0,76.315789,50,56.400002,100,67.400002
20160713203000,896.0,928.0,76.315789,50,59.599998,100,67.699997
20160713204500,896.0,928.0,76.315789,50,60.299999,100,67.699997
20160713210000,896.0,928.0,76.315789,50,60.299999,100,67.900002
20160713211500,896.0,928.0,76.315789,50,60.299999,100,67.800003
20160713213000,896.0,937.599976,77.105261,50,59.599998,100,67.699997
20160713214500,896.0,928.0,76.315789,50,61.599998,100,67.699997
20160713220000,896.0,928.0,76.315789,50,62.799999,100,67.699997
20160713221500,896.0,928.0,76.315789,50,62.799999,100,67.699997
20160713223000,896.0,928.0,76.315789,50,62.799999,100,67.800003
20160713224500,896.0,928.0,76.315789,50,62.799999,100,67.800003
20160713230000,896.0,928.0,76.315789,50,63.599998,100,67.900002
20160713231500,896.0,928.0,76.315789,50,63.599998,100,67.900002
20160713233000,896.0,928.0,76.315789,50,62.799999,100,67.900002
20160713234500,896.0,928.0,76.315789,50,62.799999,100,67.800003
20160714000000,896.0,928.0,76.315789,50,62.799999,100,67.800003
20160714001500,896.0,928.0,76.315789,50,62.799999,100,67.699997
20160714003000,896.0,928.0,76.315789,50,62.799999,100,67.699997
20160714004500,896.0,928.0,76.315789,50,62.799999,100,67.699997
20160714010000,896.0,928.0,76.315789,50,63.599998,100,67.699997
20160714011500,896.0,928.0,76.315789,50,63.599998,100,67.699997
20160714013000,896.0,928.0,76.315789,50,63.599998,100,67.5
20160714014500,896.0,928.0,76.315789,50,65.300003,100,67.699997
20160714020000,896.0,937.599976,77.105261,50,66.199997,100,67.800003
20160714021500,896.0,937.599976,77.105261,50,65.300003,100,67.800003
20160714023000,896.0,937.599976,77.105261,50,65.300003,100,67.800003
20160714024500,896.0,937.599976,77.105261,50,65.300003,100,67.699997
20160714030000,896.0,937.599976,77.105261,50,66.199997,100,67.800003
20160714031500,896.0,937.599976,77.105261,50,64.900002,100,67.900002
20160714033000,896.0,928.0,76.315789,50,64.900002,100,67.900002
20160714034500,896.0,928.0,76.315789,50,64.900002,100,67.900002
20160714040000,896.0,928.0,76.315789,50,64.900002,100,67.900002
20160714041500,896.0,928.0,76.315789,50,64.900002,100,67.900002
20160714043000,896.0,928.0,76.315789,50,64.900002,100,67.900002
20160714044500,896.0,928.0,76.315789,50,66.099998,100,67.800003
20160714050000,896.0,928.0,76.315789,50,66.099998,100,67.900002
20160714051500,896.0,928.0,76.315789,50,66.099998,100,67.900002
20160714053000,896.0,928.0,76.315789,50,65.300003,100,68.0
20160714054500,896.0,928.0,76.315789,50,65.300003,100,67.900002
20160714060000,896.0,928.0,76.315789,50,66.699997,100,67.900002
20160714061500,896.0,928.0,76.315789,50,65.900002,100,67.900002
20160714063000,896.0,937.599976,77.105261,50,65.900002,100,67.900002
20160714064500,896.0,928.0,76.315789,50,65.0,100,68.0
20160714070000,896.0,928.0,76.315789,50,66.199997,100,68.0
20160714071500,896.0,928.0,76.315789,50,65.300003,100,68.099998
20160714073000,896.0,928.0,76.315789,50,65.300003,100,68.300003
20160714074500,896.0,928.0,76.315789,50,57.599998,100,67.699997
20160714080000,896.0,912.0,75.0,50,56.799999,100,67.300003
20160714081500,896.0,921.599976,75.789472,50,56.799999,100,67.300003
20160714083000,896.0,905.599976,74.473682,50,61.099998,100,67.5
20160714084500,896.0,905.599976,74.473682,50,61.099998,100,67.800003
20160714090000,896.0,905.599976,74.473682,50,61.099998,100,67.900002
20160714091500,896.0,905.599976,74.473682,50,61.099998,100,68.099998
20160714093000,896.0,883.200012,72.63158,50,61.099998,100,68.199997
20160714094500,896.0,883.200012,72.63158,50,57.599998,100,68.0
20160714100000,896.0,883.200012,72.63158,50,57.599998,100,67.800003
20160714101500,896.0,883.200012,72.63158,50,57.599998,100,67.800003
20160714103000,896.0,883.200012,72.63158,50,57.599998,100,67.900002
20160714104500,896.0,883.200012,72.63158,50,56.799999,100,67.900002
20160714110000,896.0,883.200012,72.63158,50,56.799999,100,67.800003
20160714111500,896.0,883.200012,72.63158,50,56.799999,100,67.900002
20160714113000,896.0,883.200012,72.63158,50,56.799999,100,68.099998
20160714114500,896.0,883.200012,72.63158,50,56.799999,0,68.300003
20160714120000,896.0,883.200012,72.63158,50,56.799999,0,68.300003
20160714121500,896.0,883.200012,72.63158,50,56.799999,0,68.300003
20160714123000,896.0,883.200012,72.63158,50,56.799999,0,68.400002
20160714124500,896.0,883.200012,72.63158,50,56.799999,0,68.300003
20160714130000,896.0,934.400024,76.842107,50,56.0,0,68.099998
20160714131500,896.0,934.400024,76.842107,50,56.0,0,68.099998
20160714133000,896.0,921.599976,75.789472,50,56.700001,0,68.099998
20160714134500,896.0,921.599976,75.789472,50,56.700001,0,68.0
20160714140000,896.0,921.599976,75.789472,50,56.700001,0,67.900002
20160714141500,896.0,880.0,72.368421,50,56.700001,0,68.099998
20160714143000,896.0,880.0,72.368421,50,56.700001,0,67.900002
20160714144500,896.0,880.0,72.368421,50,56.700001,0,68.099998
20160714150000,896.0,934.400024,76.842107,50,56.700001,0,67.900002
20160714151500,896.0,934.400024,76.842107,50,56.700001,0,67.900002
20160714153000,896.0,934.400024,76.842107,50,56.700001,0,67.900002
20160714154500,896.0,934.400024,76.842107,50,56.700001,0,67.800003
20160714160000,896.0,883.200012,72.63158,50,56.700001,0,67.900002
20160714161500,896.0,883.200012,72.63158,50,56.700001,0,67.800003
20160714163000,896.0,883.200012,72.63158,50,56.700001,100,67.599998
20160714164500,896.0,883.200012,72.63158,50,56.700001,100,67.5
20160714170000,896.0,899.200012,73.947369,50,56.700001,100,67.300003
20160714171500,896.0,899.200012,73.947369,50,60.700001,100,67.300003
20160714173000,896.0,899.200012,73.947369,50,60.700001,100,67.699997
20160714174500,896.0,921.599976,75.789472,50,60.700001,100,67.699997
20160714180000,896.0,934.400024,76.842107,50,60.700001,100,67.699997
20160714181500,896.0,934.400024,76.842107,50,62.400002,100,67.699997
20160714183000,896.0,934.400024,76.842107,50,62.400002,100,67.800003
20160714184500,896.0,924.799988,76.052631,50,62.400002,100,67.800003
20160714190000,896.0,924.799988,76.052631,50,62.400002,100,67.800003
20160714191500,896.0,937.599976,77.105261,50,62.400002,100,67.800003
20160714193000,896.0,924.799988,76.052631,50,62.400002,100,67.699997
20160714194500,896.0,924.799988,76.052631,50,62.400002,100,67.800003
20160714200000,896.0,924.799988,76.052631,50,63.200001,100,67.699997
20160714201500,896.0,924.799988,76.052631,50,63.200001,100,67.900002
20160714203000,896.0,924.799988,76.052631,50,63.200001,100,67.900002
20160714204500,896.0,924.799988,76.052631,50,63.200001,100,67.900002
20160714210000,896.0,924.799988,76.052631,50,63.200001,100,67.900002
20160714211500,896.0,924.799988,76.052631,50,63.200001,100,67.900002
20160714213000,896.0,924.799988,76.052631,50,63.200001,100,67.800003
20160714214500,896.0,934.400024,76.842107,50,63.200001,100,67.800003
20160714220000,896.0,934.400024,76.842107,50,63.200001,100,67.800003
20160714221500,896.0,934.400024,76.842107,50,63.200001,100,67.699997
20160714223000,896.0,934.400024,76.842107,50,64.0,100,67.800003
20160714224500,896.0,934.400024,76.842107,50,64.0,100,67.800003
20160714230000,896.0,934.400024,76.842107,50,64.0,100,67.800003
20160714231500,896.0,934.400024,76.842107,50,63.200001,100,67.599998
20160714233000,896.0,934.400024,76.842107,50,63.200001,100,67.699997
20160714234500,896.0,934.400024,76.842107,50,63.200001,100,67.599998
20160715000000,896.0,934.400024,76.842107,50,64.400002,100,67.699997
20160715001500,896.0,934.400024,76.842107,50,64.400002,100,67.699997
20160715003000,896.0,934.400024,76.842107,50,64.400002,100,67.800003
20160715004500,896.0,934.400024,76.842107,50,64.400002,100,67.800003
20160715010000,896.0,934.400024,76.842107,50,64.400002,100,67.699997
20160715011500,896.0,934.400024,76.842107,50,65.5,100,67.800003
20160715013000,896.0,934.400024,76.842107,50,65.5,100,67.800003
20160715014500,896.0,934.400024,76.842107,50,64.400002,100,67.699997
20160715020000,896.0,934.400024,76.842107,50,68.199997,100,67.699997
20160715021500,896.0,934.400024,76.842107,50,67.300003,100,68.0
20160715023000,896.0,934.400024,76.842107,50,67.300003,100,68.099998
20160715024500,896.0,934.400024,76.842107,50,68.199997,100,68.199997
20160715030000,896.0,934.400024,76.842107,50,67.099998,100,68.099998
20160715031500,896.0,924.799988,76.052631,50,68.599998,100,68.199997
20160715033000,896.0,934.400024,76.842107,50,67.699997,100,68.199997
20160715034500,896.0,934.400024,76.842107,50,61.599998,0,68.199997
20160715040000,896.0,934.400024,76.842107,50,56.799999,100,67.400002
20160715041500,896.0,944.0,77.631579,50,56.799999,100,67.099998
20160715043000,896.0,934.400024,76.842107,50,63.200001,100,67.300003
20160715044500,896.0,934.400024,76.842107,50,63.200001,100,67.199997
20160715050000,896.0,934.400024,76.842107,50,64.800003,100,67.400002
20160715051500,896.0,934.400024,76.842107,50,68.099998,100,67.599998
20160715053000,896.0,934.400024,76.842107,50,67.099998,100,67.699997
20160715054500,896.0,934.400024,76.842107,50,67.099998,100,67.699997
20160715060000,896.0,934.400024,76.842107,50,69.599998,100,68.0
20160715061500,896.0,934.400024,76.842107,50,57.200001,100,67.800003
20160715063000,896.0,934.400024,76.842107,50,57.200001,100,67.199997
20160715064500,896.0,934.400024,76.842107,50,62.400002,100,67.199997
20160715070000,896.0,934.400024,76.842107,50,63.200001,100,67.400002
20160715071500,896.0,934.400024,76.842107,50,63.200001,100,67.400002
20160715073000,896.0,924.799988,76.052631,50,66.300003,100,67.599998
20160715074500,896.0,924.799988,76.052631,50,68.099998,100,67.800003
20160715080000,896.0,908.799988,74.736841,50,67.300003,100,68.099998
20160715081500,896.0,908.799988,74.736841,50,65.0,0,68.300003
20160715083000,896.0,908.799988,74.736841,50,56.799999,100,67.699997
20160715084500,896.0,896.0,73.684211,50,56.799999,100,67.300003
20160715090000,896.0,896.0,73.684211,50,56.799999,100,67.099998
20160715091500,896.0,896.0,73.684211,50,63.599998,100,67.5
20160715093000,896.0,896.0,73.684211,50,63.599998,100,67.800003
20160715094500,896.0,883.200012,72.63158,50,63.599998,100,68.099998
20160715100000,896.0,883.200012,72.63158,50,58.799999,0,68.300003
20160715101500,896.0,883.200012,72.63158,50,56.799999,0,67.800003
20160715103000,896.0,883.200012,72.63158,50,56.799999,0,67.699997
20160715104500,896.0,883.200012,72.63158,50,56.799999,0,67.900002
20160715110000,896.0,883.200012,72.63158,50,56.799999,100,67.699997
20160715111500,896.0,883.200012,72.63158,50,56.799999,100,67.699997
20160715113000,896.0,883.200012,72.63158,50,56.799999,100,68.099998
20160715114500,896.0,921.599976,75.789472,50,56.799999,100,67.699997
20160715120000,896.0,921.599976,75.789472,50,56.799999,100,67.400002
20160715121500,896.0,921.599976,75.789472,50,56.799999,100,67.400002
20160715123000,896.0,921.599976,75.789472,50,56.799999,100,67.699997
20160715124500,896.0,921.599976,75.789472,50,56.799999,100,67.400002
20160715130000,896.0,931.200012,76.578948,50,61.799999,100,67.800003
20160715131500,896.0,944.0,77.631579,50,61.799999,100,68.099998
20160715133000,896.0,921.599976,75.789472,50,61.799999,100,68.0
20160715134500,896.0,921.599976,75.789472,50,61.799999,100,67.900002
20160715140000,896.0,921.599976,75.789472,50,61.799999,100,68.0
20160715141500,896.0,912.0,75.0,50,61.799999,100,68.099998
20160715143000,896.0,912.0,75.0,50,61.799999,100,68.099998
20160715144500,896.0,912.0,75.0,50,61.799999,100,68.199997
20160715150000,896.0,912.0,75.0,50,61.799999,100,68.0
20160715151500,896.0,902.400024,74.210528,50,61.799999,100,68.099998
20160715153000,896.0,902.400024,74.210528,50,61.799999,100,68.199997
20160715154500,896.0,902.400024,74.210528,50,61.799999,100,68.199997
20160715160000,896.0,902.400024,74.210528,50,61.799999,100,68.0
20160715161500,896.0,902.400024,74.210528,50,61.799999,100,67.900002
20160715163000,896.0,902.400024,74.210528,50,61.799999,100,68.0
20160715164500,896.0,902.400024,74.210528,50,61.799999,100,67.900002
20160715170000,896.0,902.400024,74.210528,50,61.799999,100,67.900002
20160715171500,896.0,912.0,75.0,50,61.799999,100,68.0
20160715173000,896.0,921.599976,75.789472,50,61.799999,100,67.900002
20160715174500,896.0,931.200012,76.578948,50,61.799999,100,67.900002
20160715180000,896.0,931.200012,76.578948,50,61.099998,100,67.699997
20160715181500,896.0,931.200012,76.578948,50,62.200001,100,67.699997
20160715183000,896.0,931.200012,76.578948,50,62.200001,100,67.699997
20160715184500,896.0,931.200012,76.578948,50,62.200001,100,67.699997
20160715190000,896.0,931.200012,76.578948,50,63.200001,100,67.699997
20160715191500,896.0,931.200012,76.578948,50,63.200001,100,67.800003
20160715193000,896.0,931.200012,76.578948,50,63.200001,100,67.800003
20160715194500,896.0,931.200012,76.578948,50,63.200001,100,67.800003
20160715200000,896.0,931.200012,76.578948,50,63.200001,100,67.800003
20160715201500,896.0,931.200012,76.578948,50,63.200001,100,67.800003
20160715203000,896.0,921.599976,75.789472,50,63.200001,100,67.800003
20160715204500,896.0,921.599976,75.789472,50,63.200001,100,67.699997
20160715210000,896.0,921.599976,75.789472,50,63.200001,100,67.800003
20160715211500,896.0,931.200012,76.578948,50,63.200001,100,67.800003
20160715213000,896.0,931.200012,76.578948,50,63.200001,100,67.699997
20160715214500,896.0,931.200012,76.578948,50,63.200001,100,67.699997
20160715220000,896.0,931.200012,76.578948,50,63.200001,100,67.699997
20160715221500,896.0,931.200012,76.578948,50,63.200001,100,67.800003
20160715223000,896.0,931.200012,76.578948,50,63.200001,100,67.599998
20160715224500,896.0,931.200012,76.578948,50,63.200001,100,67.800003
20160715230000,896.0,931.200012,76.578948,50,63.200001,100,67.699997
20160715231500,896.0,931.200012,76.578948,50,63.200001,100,67.699997
20160715233000,896.0,931.200012,76.578948,50,64.800003,100,67.699997
20160715234500,896.0,931.200012,76.578948,50,64.800003,100,67.900002
20160716000000,896.0,931.200012,76.578948,50,64.800003,100,67.900002
20160716001500,896.0,931.200012,76.578948,50,64.800003,100,67.900002
20160716003000,896.0,931.200012,76.578948,50,64.800003,100,67.800003
20160716004500,896.0,931.200012,76.578948,50,64.800003,100,67.900002
20160716010000,896.0,931.200012,76.578948,50,64.800003,100,67.900002
20160716011500,896.0,854.400024,70.26316,9,67.199997,0,67.900002
20160716013000,896.0,854.400024,70.26316,49,56.700001,100,67.5
20160716014500,896.0,902.400024,74.210528,49,56.700001,100,67.099998
20160716020000,896.0,902.400024,74.210528,49,63.900002,100,67.099998
20160716021500,896.0,912.0,75.0,49,63.900002,100,67.199997
20160716023000,896.0,912.0,75.0,49,67.699997,100,67.599998
20160716024500,896.0,912.0,75.0,49,67.699997,100,67.699997
20160716030000,896.0,912.0,75.0,49,69.599998,100,67.900002
20160716031500,896.0,912.0,75.0,49,66.800003,100,67.900002
20160716033000,896.0,912.0,75.0,49,66.800003,100,67.900002
20160716034500,896.0,912.0,75.0,49,69.599998,100,68.099998
20160716040000,896.0,912.0,75.0,49,67.300003,100,68.0
20160716041500,896.0,912.0,75.0,49,67.300003,100,68.0
20160716043000,896.0,921.599976,75.789472,49,69.199997,100,68.099998
20160716044500,896.0,912.0,75.0,49,66.800003,100,68.0
20160716050000,896.0,912.0,75.0,49,69.099998,100,68.099998
20160716051500,896.0,912.0,75.0,49,67.199997,100,68.099998
20160716053000,896.0,902.400024,74.210528,49,69.099998,100,68.099998
20160716054500,896.0,902.400024,74.210528,49,67.300003,100,68.199997
20160716060000,896.0,902.400024,74.210528,49,69.099998,100,68.099998
20160716061500,896.0,902.400024,74.210528,49,68.199997,100,68.199997
20160716063000,896.0,912.0,75.0,49,67.300003,100,68.199997
20160716064500,896.0,912.0,75.0,49,68.599998,100,68.099998
20160716070000,896.0,912.0,75.0,49,68.599998,100,68.099998
20160716071500,896.0,902.400024,74.210528,49,68.599998,100,68.199997
20160716073000,896.0,902.400024,74.210528,49,68.599998,100,68.199997
20160716074500,896.0,902.400024,74.210528,49,68.599998,100,68.199997
20160716080000,896.0,902.400024,74.210528,49,57.200001,0,67.900002
20160716081500,896.0,902.400024,74.210528,49,57.200001,100,67.199997
20160716083000,896.0,902.400024,74.210528,49,59.900002,100,67.099998
20160716084500,896.0,902.400024,74.210528,49,64.5,100,67.400002
20160716090000,896.0,902.400024,74.210528,49,64.5,100,67.5
20160716091500,896.0,902.400024,74.210528,49,63.599998,100,67.5
20160716093000,896.0,902.400024,74.210528,49,65.800003,100,67.599998
20160716094500,896.0,902.400024,74.210528,49,66.800003,100,67.699997
20160716100000,896.0,902.400024,74.210528,49,65.800003,100,68.0
20160716101500,896.0,902.400024,74.210528,49,65.800003,100,68.0
20160716103000,896.0,902.400024,74.210528,49,64.0,100,68.0
20160716104500,896.0,902.400024,74.210528,49,64.900002,100,68.199997
20160716110000,896.0,902.400024,74.210528,49,66.699997,100,68.099998
20160716111500,896.0,902.400024,74.210528,49,65.300003,100,68.199997
20160716113000,896.0,902.400024,74.210528,49,57.599998,0,67.900002
20160716114500,896.0,902.400024,74.210528,49,57.599998,100,67.400002
20160716120000,896.0,889.599976,73.157893,49,57.599998,100,67.400002
20160716121500,896.0,889.599976,73.157893,49,60.299999,100,67.199997
20160716123000,896.0,889.599976,73.157893,49,63.200001,100,67.599998
20160716124500,896.0,889.599976,73.157893,49,63.200001,100,67.599998
20160716130000,896.0,889.599976,73.157893,49,63.200001,100,67.800003
20160716131500,896.0,889.599976,73.157893,49,64.0,100,67.900002
20160716133000,896.0,899.200012,73.947369,49,64.0,100,68.099998
20160716134500,896.0,899.200012,73.947369,49,64.0,100,67.900002
20160716140000,896.0,899.200012,73.947369,49,64.0,100,68.099998
20160716141500,896.0,899.200012,73.947369,49,64.0,100,67.900002
20160716143000,896.0,889.599976,73.157893,49,64.0,100,67.900002
20160716144500,896.0,889.599976,73.157893,49,64.0,100,67.800003
20160716150000,896.0,889.599976,73.157893,49,64.0,100,67.699997
20160716151500,896.0,889.599976,73.157893,49,64.0,100,67.699997
20160716153000,896.0,902.400024,74.210528,49,64.0,100,67.599998
20160716154500,896.0,902.400024,74.210528,49,64.0,100,67.599998
20160716160000,896.0,902.400024,74.210528,49,64.800003,100,67.599998
20160716161500,896.0,902.400024,74.210528,49,64.800003,100,67.699997
20160716163000,896.0,889.599976,73.157893,49,65.800003,100,67.699997
20160716164500,896.0,889.599976,73.157893,49,67.699997,100,67.900002
20160716170000,896.0,889.599976,73.157893,49,66.800003,100,68.099998
20160716171500,896.0,889.599976,73.157893,49,66.800003,100,68.099998
20160716173000,896.0,889.599976,73.157893,49,62.599998,0,68.199997
20160716174500,896.0,889.599976,73.157893,49,57.299999,100,67.599998
20160716180000,896.0,889.599976,73.157893,49,57.299999,100,67.300003
20160716181500,896.0,889.599976,73.157893,49,57.299999,100,67.099998
20160716183000,896.0,889.599976,73.157893,49,64.0,100,67.400002
20160716184500,896.0,889.599976,73.157893,49,64.0,100,67.400002
20160716190000,896.0,889.599976,73.157893,49,64.0,100,67.400002
20160716191500,896.0,889.599976,73.157893,49,65.800003,100,67.599998
20160716193000,896.0,889.599976,73.157893,49,65.800003,100,67.699997
20160716194500,896.0,889.599976,73.157893,49,64.400002,100,67.699997
20160716200000,896.0,889.599976,73.157893,49,67.199997,100,67.699997
20160716201500,896.0,889.599976,73.157893,49,67.199997,100,67.800003
20160716203000,896.0,889.599976,73.157893,49,68.599998,100,67.900002
20160716204500,896.0,889.599976,73.157893,49,67.699997,100,68.099998
20160716210000,896.0,889.599976,73.157893,49,67.699997,100,68.099998
20160716211500,896.0,889.599976,73.157893,49,67.699997,100,68.199997
20160716213000,896.0,889.599976,73.157893,49,67.699997,100,68.099998
20160716214500,896.0,899.200012,73.947369,49,67.699997,100,68.099998
20160716220000,896.0,899.200012,73.947369,49,67.699997,100,68.099998
20160716221500,896.0,899.200012,73.947369,49,67.699997,100,68.099998
20160716223000,896.0,889.599976,73.157893,49,68.900002,100,68.099998
20160716224500,896.0,889.599976,73.157893,49,67.699997,100,68.099998
20160716230000,896.0,889.599976,73.157893,49,67.699997,100,68.099998
20160716231500,896.0,889.599976,73.157893,49,67.699997,100,68.0
20160716233000,896.0,889.599976,73.157893,49,68.599998,100,68.099998
20160716234500,896.0,889.599976,73.157893,49,67.300003,100,68.099998
20160717000000,896.0,889.599976,73.157893,49,67.300003,100,68.099998
20160717001500,896.0,902.400024,74.210528,49,68.199997,100,68.099998
20160717003000,896.0,902.400024,74.210528,49,66.800003,100,68.0
20160717004500,896.0,902.400024,74.210528,49,69.099998,100,68.099998
20160717010000,896.0,902.400024,74.210528,49,67.300003,100,68.099998
20160717011500,896.0,902.400024,74.210528,49,68.099998,100,68.0
20160717013000,896.0,886.400024,72.894739,49,68.099998,100,68.0
20160717014500,896.0,886.400024,72.894739,49,67.300003,100,68.099998
20160717020000,896.0,896.0,73.684211,49,68.199997,100,68.0
20160717021500,896.0,896.0,73.684211,49,68.199997,100,68.0
20160717023000,896.0,896.0,73.684211,49,68.199997,100,68.0
20160717024500,896.0,896.0,73.684211,49,68.199997,100,68.099998
20160717030000,896.0,896.0,73.684211,49,67.199997,100,68.0
20160717031500,896.0,896.0,73.684211,49,67.199997,100,68.0
20160717033000,896.0,896.0,73.684211,49,67.199997,100,68.0
20160717034500,896.0,896.0,73.684211,49,67.199997,100,67.900002
20160717040000,896.0,896.0,73.684211,49,67.199997,100,68.0
20160717041500,896.0,896.0,73.684211,49,67.199997,100,68.0
20160717043000,896.0,905.599976,74.473682,49,68.099998,100,68.099998
20160717044500,896.0,905.599976,74.473682,49,67.300003,100,68.0
20160717050000,896.0,905.599976,74.473682,49,68.099998,100,67.900002
20160717051500,896.0,905.599976,74.473682,49,67.199997,100,67.900002
20160717053000,896.0,905.599976,74.473682,49,66.300003,100,67.800003
20160717054500,896.0,905.599976,74.473682,49,68.599998,100,67.900002
20160717060000,896.0,905.599976,74.473682,49,66.199997,100,67.800003
20160717061500,896.0,905.599976,74.473682,49,68.099998,100,67.900002
20160717063000,896.0,905.599976,74.473682,49,66.800003,100,67.800003
20160717064500,896.0,905.599976,74.473682,49,66.800003,100,67.900002
20160717070000,896.0,896.0,73.684211,49,67.699997,100,67.900002
20160717071500,896.0,896.0,73.684211,49,66.800003,100,67.900002
20160717073000,896.0,896.0,73.684211,49,68.099998,100,67.800003
20160717074500,896.0,896.0,73.684211,49,67.300003,100,67.900002
20160717080000,896.0,896.0,73.684211,49,66.300003,100,68.099998
20160717081500,896.0,896.0,73.684211,49,68.699997,100,68.099998
20160717083000,896.0,896.0,73.684211,49,66.800003,100,68.199997
20160717084500,896.0,896.0,73.684211,49,58.0,0,68.0
20160717090000,896.0,896.0,73.684211,49,57.200001,100,67.300003
20160717091500,896.0,896.0,73.684211,49,57.200001,100,67.099998
20160717093000,896.0,896.0,73.684211,49,64.0,100,67.599998
20160717094500,896.0,896.0,73.684211,49,64.0,100,67.599998
20160717100000,896.0,896.0,73.684211,49,64.800003,100,67.900002
20160717101500,896.0,896.0,73.684211,49,57.599998,0,67.900002
20160717103000,896.0,896.0,73.684211,49,56.799999,100,67.199997
20160717104500,896.0,896.0,73.684211,49,61.5,100,67.099998
20160717110000,896.0,896.0,73.684211,49,63.599998,100,67.400002
20160717111500,896.0,896.0,73.684211,49,63.599998,100,67.599998
20160717113000,896.0,896.0,73.684211,49,63.599998,100,67.800003
20160717114500,896.0,896.0,73.684211,49,63.599998,100,67.800003
20160717120000,896.0,896.0,73.684211,49,63.599998,100,67.699997
20160717121500,896.0,896.0,73.684211,49,63.599998,100,67.800003
20160717123000,896.0,896.0,73.684211,49,64.400002,100,67.900002
20160717124500,896.0,896.0,73.684211,49,64.400002,100,67.699997
20160717130000,896.0,896.0,73.684211,49,63.599998,100,67.699997
20160717131500,896.0,896.0,73.684211,49,63.599998,100,67.699997
20160717133000,896.0,896.0,73.684211,49,63.599998,100,67.800003
20160717134500,896.0,896.0,73.684211,49,63.599998,100,67.800003
20160717140000,896.0,896.0,73.684211,49,63.599998,100,67.900002
20160717141500,896.0,896.0,73.684211,49,63.599998,100,67.800003
20160717143000,896.0,886.400024,72.894739,49,64.400002,100,67.800003
20160717144500,896.0,886.400024,72.894739,49,63.599998,100,67.900002
20160717150000,896.0,886.400024,72.894739,49,63.599998,100,67.900002
20160717151500,896.0,886.400024,72.894739,49,63.599998,100,67.900002
20160717153000,896.0,886.400024,72.894739,49,64.400002,100,67.800003
20160717154500,896.0,886.400024,72.894739,49,63.599998,100,67.900002
20160717160000,896.0,886.400024,72.894739,49,63.599998,100,67.900002
20160717161500,896.0,886.400024,72.894739,49,63.599998,100,68.0
20160717163000,896.0,886.400024,72.894739,49,63.599998,100,67.800003
20160717164500,896.0,886.400024,72.894739,49,62.799999,100,67.800003
20160717170000,896.0,886.400024,72.894739,49,63.599998,100,67.800003
20160717171500,896.0,886.400024,72.894739,49,62.799999,100,67.699997
20160717173000,896.0,886.400024,72.894739,49,62.799999,100,67.800003
20160717174500,896.0,886.400024,72.894739,49,63.599998,100,67.699997
20160717180000,896.0,886.400024,72.894739,49,63.599998,100,67.800003
20160717181500,896.0,886.400024,72.894739,49,63.599998,100,67.699997
20160717183000,896.0,886.400024,72.894739,49,63.599998,100,67.800003
20160717184500,896.0,886.400024,72.894739,49,63.599998,100,67.699997
20160717190000,896.0,886.400024,72.894739,49,63.599998,100,67.699997
20160717191500,896.0,886.400024,72.894739,49,63.599998,100,67.699997
20160717193000,896.0,886.400024,72.894739,49,64.400002,100,67.699997
20160717194500,896.0,886.400024,72.894739,49,64.400002,100,67.800003
20160717200000,896.0,886.400024,72.894739,49,64.400002,100,67.699997
20160717201500,896.0,886.400024,72.894739,49,64.400002,100,67.800003
20160717203000,896.0,886.400024,72.894739,49,65.300003,100,67.800003
20160717204500,896.0,886.400024,72.894739,49,64.400002,100,67.900002
20160717210000,896.0,886.400024,72.894739,49,64.400002,100,67.800003
20160717211500,896.0,896.0,73.684211,49,64.400002,100,67.800003
20160717213000,896.0,896.0,73.684211,49,65.300003,100,67.800003
20160717214500,896.0,896.0,73.684211,49,65.300003,100,67.699997
20160717220000,896.0,896.0,73.684211,49,65.300003,100,67.699997
20160717221500,896.0,886.400024,72.894739,49,66.400002,100,67.699997
20160717223000,896.0,886.400024,72.894739,49,67.699997,100,67.900002
20160717224500,896.0,886.400024,72.894739,49,66.800003,100,67.900002
20160717230000,896.0,886.400024,72.894739,49,66.800003,100,68.099998
20160717231500,896.0,896.0,73.684211,49,68.599998,100,67.900002
20160717233000,896.0,886.400024,72.894739,49,67.699997,100,68.099998
20160717234500,896.0,886.400024,72.894739,49,66.800003,100,68.099998
20160718000000,896.0,886.400024,72.894739,49,66.800003,100,68.099998
20160718001500,896.0,886.400024,72.894739,49,68.699997,100,68.099998
20160718003000,896.0,886.400024,72.894739,49,66.800003,100,68.099998
20160718004500,896.0,886.400024,72.894739,49,66.800003,100,68.099998
20160718010000,896.0,886.400024,72.894739,49,67.699997,100,68.199997
20160718011500,896.0,886.400024,72.894739,49,66.300003,100,68.099998
20160718013000,896.0,896.0,73.684211,49,66.300003,100,68.099998
20160718014500,896.0,896.0,73.684211,49,68.599998,100,68.099998
20160718020000,896.0,896.0,73.684211,49,67.400002,100,68.099998
20160718021500,896.0,896.0,73.684211,49,66.599998,100,68.099998
20160718023000,896.0,896.0,73.684211,49,66.599998,100,68.099998
20160718024500,896.0,896.0,73.684211,49,68.699997,100,68.199997
20160718030000,896.0,896.0,73.684211,49,66.699997,100,68.099998
20160718031500,896.0,896.0,73.684211,49,66.699997,100,67.900002
20160718033000,896.0,896.0,73.684211,49,67.699997,100,68.099998
20160718034500,896.0,896.0,73.684211,49,66.300003,100,68.099998
20160718040000,896.0,896.0,73.684211,49,67.199997,100,68.0
20160718041500,896.0,896.0,73.684211,49,68.199997,100,68.0
20160718043000,896.0,896.0,73.684211,49,66.800003,100,67.900002
20160718044500,896.0,896.0,73.684211,49,66.800003,100,67.900002
20160718050000,896.0,896.0,73.684211,49,68.599998,100,67.900002
20160718051500,896.0,896.0,73.684211,49,66.800003,100,68.0
20160718053000,896.0,896.0,73.684211,49,67.699997,100,68.0
20160718054500,896.0,896.0,73.684211,49,67.699997,100,68.099998
20160718060000,896.0,896.0,73.684211,49,67.699997,100,68.099998
20160718061500,896.0,896.0,73.684211,49,67.699997,100,68.199997
20160718063000,896.0,896.0,73.684211,49,56.799999,100,67.5
20160718064500,896.0,873.599976,71.842103,49,56.799999,100,67.099998
20160718070000,896.0,873.599976,71.842103,49,64.0,100,67.5
20160718071500,896.0,873.599976,71.842103,49,64.0,100,67.599998
20160718073000,896.0,873.599976,71.842103,49,64.0,100,67.699997
20160718074500,896.0,873.599976,71.842103,49,64.0,100,67.699997
20160718080000,896.0,864.0,71.052632,49,64.0,100,68.0
20160718081500,896.0,851.200012,70.000001,49,64.0,100,68.199997
20160718083000,896.0,851.200012,70.000001,49,60.799999,100,68.199997
20160718084500,896.0,864.0,71.052632,49,57.200001,100,67.699997
20160718090000,896.0,864.0,71.052632,49,57.200001,100,67.599998
20160718091500,896.0,864.0,71.052632,49,57.200001,100,67.400002
20160718093000,896.0,854.400024,70.26316,49,57.200001,100,67.5
20160718094500,896.0,854.400024,70.26316,49,57.200001,100,67.599998
20160718100000,896.0,854.400024,70.26316,49,58.700001,100,67.5
20160718101500,896.0,896.0,73.684211,49,60.400002,100,67.900002
20160718103000,896.0,896.0,73.684211,49,60.400002,100,68.0
20160718104500,896.0,896.0,73.684211,49,60.400002,100,68.099998
20160718110000,896.0,896.0,73.684211,49,57.599998,0,68.199997
20160718111500,896.0,896.0,73.684211,49,56.799999,0,67.900002
20160718113000,896.0,854.400024,70.26316,49,56.799999,0,68.099998
20160718114500,896.0,854.400024,70.26316,49,56.799999,0,68.199997
20160718120000,896.0,854.400024,70.26316,49,57.5,0,68.300003
20160718121500,896.0,902.400024,74.210528,49,56.799999,0,68.400002
20160718123000,896.0,902.400024,74.210528,49,56.799999,0,68.5
20160718124500,896.0,886.400024,72.894739,49,57.5,0,68.699997
20160718130000,896.0,886.400024,72.894739,49,57.5,0,68.599998
20160718131500,896.0,854.400024,70.26316,49,57.5,0,68.699997
20160718133000,896.0,854.400024,70.26316,49,57.5,0,68.599998
20160718134500,896.0,854.400024,70.26316,49,57.5,0,68.699997
20160718140000,896.0,854.400024,70.26316,49,57.5,0,68.699997
20160718141500,896.0,854.400024,70.26316,49,57.5,0,68.900002
20160718143000,896.0,864.0,71.052632,49,57.5,0,68.599998
20160718144500,896.0,883.200012,72.63158,49,56.799999,0,68.5
20160718150000,896.0,883.200012,72.63158,49,56.799999,0,68.199997
20160718151500,896.0,883.200012,72.63158,49,56.799999,0,68.300003
20160718153000,896.0,896.0,73.684211,49,56.799999,0,68.099998
20160718154500,896.0,896.0,73.684211,49,56.799999,0,67.800003
20160718160000,896.0,896.0,73.684211,49,56.799999,100,67.599998
20160718161500,896.0,896.0,73.684211,49,56.799999,100,67.699997
20160718163000,896.0,896.0,73.684211,49,56.799999,100,67.699997
20160718164500,896.0,896.0,73.684211,49,56.799999,100,67.800003
20160718170000,896.0,896.0,73.684211,49,56.799999,100,67.699997
20160718171500,896.0,896.0,73.684211,49,56.799999,100,67.599998
20160718173000,896.0,896.0,73.684211,49,56.799999,100,67.599998
20160718174500,896.0,896.0,73.684211,49,56.799999,100,67.599998
20160718180000,896.0,905.599976,74.473682,49,56.799999,100,67.599998
20160718181500,896.0,889.599976,73.157893,49,56.799999,100,67.5
20160718183000,896.0,902.400024,74.210528,49,61.200001,100,67.900002
20160718184500,896.0,902.400024,74.210528,49,61.900002,100,68.0
20160718190000,896.0,902.400024,74.210528,49,61.900002,100,68.099998
20160718191500,896.0,902.400024,74.210528,49,60.0,0,68.199997
20160718193000,896.0,902.400024,74.210528,49,56.799999,100,67.699997
20160718194500,896.0,902.400024,74.210528,49,56.799999,100,67.400002
20160718200000,896.0,902.400024,74.210528,49,56.799999,100,67.199997
20160718201500,896.0,902.400024,74.210528,49,62.799999,100,67.5
20160718203000,896.0,902.400024,74.210528,49,62.799999,100,67.599998
20160718204500,896.0,889.599976,73.157893,49,62.799999,100,67.699997
20160718210000,896.0,889.599976,73.157893,49,63.599998,100,67.699997
20160718211500,896.0,889.599976,73.157893,49,63.599998,100,67.599998
20160718213000,896.0,899.200012,73.947369,49,63.599998,100,67.599998
20160718214500,896.0,899.200012,73.947369,49,63.599998,100,67.599998
20160718220000,896.0,899.200012,73.947369,49,63.599998,100,67.800003
20160718221500,896.0,899.200012,73.947369,49,64.400002,100,67.699997
20160718223000,896.0,899.200012,73.947369,49,64.400002,100,67.699997
20160718224500,896.0,899.200012,73.947369,49,64.400002,100,67.699997
20160718230000,896.0,899.200012,73.947369,49,64.400002,100,67.800003
20160718231500,896.0,899.200012,73.947369,49,65.300003,100,67.699997
20160718233000,896.0,899.200012,73.947369,49,65.300003,100,67.699997
20160718234500,896.0,899.200012,73.947369,49,65.300003,100,67.800003
20160719000000,896.0,899.200012,73.947369,49,65.300003,100,67.800003
20160719001500,896.0,899.200012,73.947369,49,65.300003,100,67.800003
20160719003000,896.0,899.200012,73.947369,49,65.300003,100,67.800003
20160719004500,896.0,899.200012,73.947369,49,65.300003,100,67.800003
20160719010000,896.0,899.200012,73.947369,49,65.300003,100,67.699997
20160719011500,896.0,899.200012,73.947369,49,65.300003,100,67.800003
20160719013000,896.0,899.200012,73.947369,49,65.300003,100,67.800003
20160719014500,896.0,899.200012,73.947369,49,65.300003,100,67.800003
20160719020000,896.0,899.200012,73.947369,49,65.300003,100,67.699997
20160719021500,896.0,899.200012,73.947369,49,65.300003,100,67.800003
20160719023000,896.0,899.200012,73.947369,49,65.300003,100,67.800003
20160719024500,896.0,899.200012,73.947369,49,65.300003,100,67.800003
20160719030000,896.0,899.200012,73.947369,49,65.300003,100,67.800003
20160719031500,896.0,899.200012,73.947369,49,65.300003,100,67.800003
20160719033000,896.0,899.200012,73.947369,49,65.300003,100,67.800003
20160719034500,896.0,899.200012,73.947369,49,65.300003,100,67.699997
20160719040000,896.0,899.200012,73.947369,49,67.300003,100,67.800003
20160719041500,896.0,899.200012,73.947369,49,66.300003,100,67.800003
20160719043000,896.0,899.200012,73.947369,49,66.300003,100,67.800003
20160719044500,896.0,899.200012,73.947369,49,67.199997,100,67.900002
20160719050000,896.0,899.200012,73.947369,49,66.300003,100,67.900002
20160719051500,896.0,899.200012,73.947369,49,66.300003,100,67.900002
20160719053000,896.0,908.799988,74.736841,49,66.300003,100,67.900002
20160719054500,896.0,908.799988,74.736841,49,67.300003,100,67.800003
20160719060000,896.0,908.799988,74.736841,49,66.300003,100,67.800003
20160719061500,896.0,908.799988,74.736841,49,65.300003,100,67.900002
20160719063000,896.0,908.799988,74.736841,49,65.300003,100,67.900002
20160719064500,896.0,908.799988,74.736841,49,67.699997,100,68.099998
20160719070000,896.0,908.799988,74.736841,49,66.800003,100,68.199997
20160719071500,896.0,880.0,72.368421,49,58.400002,0,68.099998
20160719073000,896.0,880.0,72.368421,49,56.799999,100,67.599998
20160719074500,896.0,864.0,71.052632,49,56.799999,100,67.199997
20160719080000,896.0,864.0,71.052632,49,58.700001,100,67.300003
20160719081500,896.0,864.0,71.052632,49,63.200001,100,67.900002
20160719083000,896.0,854.400024,70.26316,49,63.200001,100,68.099998
20160719084500,896.0,854.400024,70.26316,49,63.200001,100,68.199997
20160719090000,896.0,854.400024,70.26316,49,57.200001,0,67.900002
20160719091500,896.0,854.400024,70.26316,49,57.200001,0,68.099998
20160719093000,896.0,854.400024,70.26316,49,57.200001,0,68.099998
20160719094500,896.0,854.400024,70.26316,49,57.200001,0,67.900002
20160719100000,896.0,854.400024,70.26316,49,57.200001,0,68.0
20160719101500,896.0,854.400024,70.26316,49,57.200001,0,67.900002
20160719103000,896.0,854.400024,70.26316,49,57.200001,0,67.900002
20160719104500,896.0,854.400024,70.26316,49,57.200001,0,67.900002
20160719110000,896.0,854.400024,70.26316,49,57.200001,0,68.0
20160719111500,896.0,854.400024,70.26316,49,57.200001,0,67.800003
20160719113000,896.0,854.400024,70.26316,49,56.0,0,68.099998
20160719114500,896.0,854.400024,70.26316,49,56.799999,0,68.099998
20160719120000,896.0,854.400024,70.26316,49,56.799999,0,68.099998
20160719121500,896.0,854.400024,70.26316,49,56.799999,0,68.099998
20160719123000,896.0,854.400024,70.26316,49,56.799999,0,68.199997
20160719124500,896.0,854.400024,70.26316,49,56.799999,0,68.5
20160719130000,896.0,854.400024,70.26316,49,56.799999,0,68.599998
20160719131500,896.0,854.400024,70.26316,49,56.799999,0,68.599998
20160719133000,896.0,864.0,71.052632,49,56.799999,0,68.199997
20160719134500,896.0,864.0,71.052632,49,56.799999,0,68.099998
20160719140000,896.0,864.0,71.052632,49,56.799999,0,68.0
20160719141500,896.0,864.0,71.052632,49,56.799999,0,68.199997
20160719143000,896.0,864.0,71.052632,49,56.799999,0,68.199997
20160719144500,896.0,864.0,71.052632,49,56.799999,0,68.199997
20160719150000,896.0,864.0,71.052632,49,56.799999,0,68.199997
20160719151500,896.0,864.0,71.052632,49,56.799999,0,68.300003
20160719153000,896.0,864.0,71.052632,49,57.5,0,68.5
20160719154500,896.0,864.0,71.052632,49,57.5,0,68.099998
20160719160000,896.0,864.0,71.052632,49,57.5,0,68.300003
20160719161500,896.0,864.0,71.052632,49,57.5,0,68.5
20160719163000,896.0,864.0,71.052632,49,57.5,0,68.300003
20160719164500,896.0,864.0,71.052632,49,56.799999,0,68.099998
20160719170000,896.0,864.0,71.052632,49,56.799999,0,67.900002
20160719171500,896.0,864.0,71.052632,49,56.799999,0,67.900002
20160719173000,896.0,864.0,71.052632,49,56.799999,0,68.0
20160719174500,896.0,864.0,71.052632,49,56.799999,0,67.900002
20160719180000,896.0,864.0,71.052632,49,56.799999,0,67.800003
20160719181500,896.0,864.0,71.052632,49,56.799999,0,67.800003
20160719183000,896.0,864.0,71.052632,49,56.799999,0,67.900002
20160719184500,896.0,864.0,71.052632,49,56.799999,100,67.699997
20160719190000,896.0,864.0,71.052632,49,56.799999,100,67.699997
20160719191500,896.0,864.0,71.052632,49,56.799999,100,67.699997
20160719193000,896.0,880.0,72.368421,49,56.799999,100,67.599998
20160719194500,896.0,896.0,73.684211,49,56.799999,100,67.400002
20160719200000,896.0,908.799988,74.736841,49,56.799999,100,67.400002
20160719201500,896.0,908.799988,74.736841,49,61.900002,100,67.599998
20160719203000,896.0,908.799988,74.736841,49,61.900002,100,67.900002
20160719204500,896.0,899.200012,73.947369,49,61.200001,100,67.900002
20160719210000,896.0,899.200012,73.947369,49,61.200001,100,67.800003
20160719211500,896.0,899.200012,73.947369,49,61.900002,100,67.800003
20160719213000,896.0,899.200012,73.947369,49,61.900002,100,67.800003
20160719214500,896.0,899.200012,73.947369,49,61.200001,100,67.800003
20160719220000,896.0,899.200012,73.947369,49,61.200001,100,67.699997
20160719221500,896.0,899.200012,73.947369,49,61.200001,100,67.699997
20160719223000,896.0,899.200012,73.947369,49,61.200001,100,67.699997
20160719224500,896.0,899.200012,73.947369,49,62.400002,100,67.699997
20160719230000,896.0,899.200012,73.947369,49,62.400002,100,67.800003
20160719231500,896.0,899.200012,73.947369,49,62.400002,100,67.800003
20160719233000,896.0,899.200012,73.947369,49,62.400002,100,67.699997
20160719234500,896.0,899.200012,73.947369,49,63.200001,100,67.599998
