PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160720000000,896.0,899.200012,73.947369,49,63.200001,100,67.599998
20160720001500,896.0,899.200012,73.947369,49,63.200001,100,67.599998
20160720003000,896.0,899.200012,73.947369,49,64.0,100,67.599998
20160720004500,896.0,899.200012,73.947369,49,64.0,100,67.699997
20160720010000,896.0,899.200012,73.947369,49,65.800003,100,67.699997
20160720011500,896.0,854.400024,70.26316,9,65.800003,0,67.900002
20160720013000,896.0,870.400024,71.578949,49,56.799999,100,67.699997
20160720014500,896.0,870.400024,71.578949,49,56.799999,100,67.199997
20160720020000,896.0,870.400024,71.578949,49,62.5,100,67.099998
20160720021500,896.0,870.400024,71.578949,49,63.599998,100,67.400002
20160720023000,896.0,870.400024,71.578949,49,63.599998,100,67.599998
20160720024500,896.0,870.400024,71.578949,49,63.599998,100,67.599998
20160720030000,896.0,880.0,72.368421,49,63.599998,100,67.800003
20160720031500,896.0,880.0,72.368421,49,63.599998,100,67.800003
20160720033000,896.0,880.0,72.368421,49,63.599998,100,67.800003
20160720034500,896.0,880.0,72.368421,49,63.599998,100,67.900002
20160720040000,896.0,880.0,72.368421,49,63.599998,100,68.099998
20160720041500,896.0,880.0,72.368421,49,63.599998,100,67.800003
20160720043000,896.0,880.0,72.368421,49,63.599998,100,67.900002
20160720044500,896.0,880.0,72.368421,49,63.599998,100,67.900002
20160720050000,896.0,870.400024,71.578949,49,63.599998,100,67.800003
20160720051500,896.0,870.400024,71.578949,49,63.599998,100,67.699997
20160720053000,896.0,870.400024,71.578949,49,65.300003,100,67.599998
20160720054500,896.0,870.400024,71.578949,49,65.300003,100,67.699997
20160720060000,896.0,880.0,72.368421,49,66.800003,100,67.900002
20160720061500,896.0,880.0,72.368421,49,65.400002,100,68.199997
20160720063000,896.0,880.0,72.368421,49,56.799999,100,67.699997
20160720064500,896.0,880.0,72.368421,49,56.799999,100,67.199997
20160720070000,896.0,880.0,72.368421,49,61.900002,100,67.099998
20160720071500,896.0,880.0,72.368421,49,63.599998,100,67.400002
20160720073000,896.0,880.0,72.368421,49,64.400002,100,67.599998
20160720074500,896.0,864.0,71.052632,49,64.400002,100,67.800003
20160720080000,896.0,864.0,71.052632,49,64.400002,100,68.099998
20160720081500,896.0,864.0,71.052632,49,64.400002,100,68.099998
20160720083000,896.0,864.0,71.052632,49,58.0,0,68.300003
20160720084500,896.0,864.0,71.052632,49,57.200001,0,67.800003
20160720090000,896.0,864.0,71.052632,49,57.200001,100,67.699997
20160720091500,896.0,864.0,71.052632,49,57.200001,100,67.900002
20160720093000,896.0,864.0,71.052632,49,57.200001,100,67.699997
20160720094500,896.0,864.0,71.052632,49,57.200001,100,67.800003
20160720100000,896.0,864.0,71.052632,49,57.200001,100,67.800003
20160720101500,896.0,864.0,71.052632,49,57.200001,100,67.599998
20160720103000,896.0,864.0,71.052632,49,57.200001,100,67.900002
20160720104500,896.0,864.0,71.052632,49,57.200001,100,68.0
20160720110000,896.0,864.0,71.052632,49,56.5,100,68.0
20160720111500,896.0,905.599976,74.473682,49,56.5,100,67.900002
20160720113000,896.0,905.599976,74.473682,49,57.099998,100,68.099998
20160720114500,896.0,905.599976,74.473682,49,57.099998,100,68.099998
20160720120000,896.0,905.599976,74.473682,49,57.099998,100,68.099998
20160720121500,896.0,905.599976,74.473682,49,56.400002,0,68.400002
20160720123000,896.0,905.599976,74.473682,49,57.099998,0,68.300003
20160720124500,896.0,905.599976,74.473682,49,57.099998,0,68.5
20160720130000,896.0,905.599976,74.473682,49,57.099998,0,68.5
20160720131500,896.0,905.599976,74.473682,49,57.099998,0,69.099998
20160720133000,896.0,905.599976,74.473682,49,57.099998,0,68.699997
20160720134500,896.0,905.599976,74.473682,49,57.099998,0,68.400002
20160720140000,896.0,905.599976,74.473682,49,57.099998,0,68.599998
20160720141500,896.0,905.599976,74.473682,49,57.099998,0,68.400002
20160720143000,896.0,905.599976,74.473682,49,57.099998,0,68.400002
20160720144500,896.0,896.0,73.684211,49,57.099998,0,68.599998
20160720150000,896.0,896.0,73.684211,49,57.099998,0,68.699997
20160720151500,896.0,896.0,73.684211,49,57.099998,0,68.599998
20160720153000,896.0,896.0,73.684211,49,57.099998,0,68.699997
20160720154500,896.0,896.0,73.684211,49,57.099998,0,68.699997
20160720160000,896.0,886.400024,72.894739,49,57.099998,0,68.599998
20160720161500,896.0,886.400024,72.894739,49,57.099998,0,68.800003
20160720163000,896.0,886.400024,72.894739,49,57.099998,0,68.599998
20160720164500,896.0,873.599976,71.842103,49,57.099998,0,69.0
20160720170000,896.0,873.599976,71.842103,49,57.099998,0,68.599998
20160720171500,896.0,873.599976,71.842103,49,57.099998,0,68.800003
20160720173000,896.0,883.200012,72.63158,49,57.099998,0,68.599998
20160720174500,896.0,883.200012,72.63158,49,57.099998,0,68.5
20160720180000,896.0,899.200012,73.947369,49,57.099998,0,68.5
20160720181500,896.0,899.200012,73.947369,49,56.400002,0,68.300003
20160720183000,896.0,908.799988,74.736841,49,56.400002,0,68.099998
20160720184500,896.0,921.599976,75.789472,49,56.400002,0,68.099998
20160720190000,896.0,921.599976,75.789472,49,56.400002,0,68.099998
20160720191500,896.0,921.599976,75.789472,49,56.400002,0,68.0
20160720193000,896.0,908.799988,74.736841,49,56.400002,0,67.900002
20160720194500,896.0,921.599976,75.789472,49,56.400002,100,67.699997
20160720200000,896.0,921.599976,75.789472,49,56.400002,100,67.599998
20160720201500,896.0,912.0,75.0,49,56.400002,100,67.599998
20160720203000,896.0,912.0,75.0,49,56.400002,100,67.599998
20160720204500,896.0,912.0,75.0,49,56.400002,100,67.400002
20160720210000,896.0,912.0,75.0,49,57.099998,100,67.400002
20160720211500,896.0,912.0,75.0,49,62.400002,100,67.699997
20160720213000,896.0,912.0,75.0,49,62.400002,100,67.900002
20160720214500,896.0,912.0,75.0,49,62.400002,100,68.0
20160720220000,896.0,912.0,75.0,49,62.400002,100,67.900002
20160720221500,896.0,912.0,75.0,49,62.400002,100,68.0
20160720223000,896.0,912.0,75.0,49,62.400002,100,67.900002
20160720224500,896.0,912.0,75.0,49,62.400002,100,67.800003
20160720230000,896.0,912.0,75.0,49,62.400002,100,67.800003
20160720231500,896.0,912.0,75.0,49,62.400002,100,67.699997
20160720233000,896.0,912.0,75.0,49,62.400002,100,67.699997
20160720234500,896.0,912.0,75.0,49,62.400002,100,67.699997
20160721000000,896.0,912.0,75.0,49,63.599998,100,67.800003
20160721001500,896.0,912.0,75.0,49,63.599998,100,67.900002
20160721003000,896.0,902.400024,74.210528,49,63.599998,100,67.900002
20160721004500,896.0,902.400024,74.210528,49,63.599998,100,67.900002
20160721010000,896.0,902.400024,74.210528,49,63.599998,100,67.800003
20160721011500,896.0,902.400024,74.210528,49,63.599998,100,67.900002
20160721013000,896.0,902.400024,74.210528,49,63.599998,100,67.900002
20160721014500,896.0,902.400024,74.210528,49,64.400002,100,67.900002
20160721020000,896.0,902.400024,74.210528,49,64.400002,100,67.800003
20160721021500,896.0,902.400024,74.210528,49,64.400002,100,67.800003
20160721023000,896.0,902.400024,74.210528,49,64.400002,100,67.699997
20160721024500,896.0,902.400024,74.210528,49,64.400002,100,67.800003
20160721030000,896.0,902.400024,74.210528,49,64.400002,100,67.800003
20160721031500,896.0,902.400024,74.210528,49,64.400002,100,67.800003
20160721033000,896.0,902.400024,74.210528,49,64.400002,100,67.800003
20160721034500,896.0,902.400024,74.210528,49,64.400002,100,67.800003
20160721040000,896.0,902.400024,74.210528,49,64.400002,100,67.800003
20160721041500,896.0,902.400024,74.210528,49,64.400002,100,67.800003
20160721043000,896.0,902.400024,74.210528,49,64.400002,100,67.699997
20160721044500,896.0,902.400024,74.210528,49,64.400002,100,67.699997
20160721050000,896.0,902.400024,74.210528,49,64.400002,100,67.900002
20160721051500,896.0,902.400024,74.210528,49,63.700001,100,68.099998
20160721053000,896.0,902.400024,74.210528,49,63.700001,100,68.0
20160721054500,896.0,902.400024,74.210528,49,63.700001,100,67.800003
20160721060000,896.0,902.400024,74.210528,49,63.700001,100,67.699997
20160721061500,896.0,902.400024,74.210528,49,63.700001,100,67.800003
20160721063000,896.0,902.400024,74.210528,49,63.700001,100,67.900002
20160721064500,896.0,902.400024,74.210528,49,64.400002,100,68.099998
20160721070000,896.0,902.400024,74.210528,49,63.599998,100,68.099998
20160721071500,896.0,902.400024,74.210528,49,63.599998,100,68.099998
20160721073000,896.0,902.400024,74.210528,49,63.599998,100,68.199997
20160721074500,896.0,902.400024,74.210528,49,62.0,100,68.199997
20160721080000,896.0,902.400024,74.210528,49,57.200001,0,67.900002
20160721081500,896.0,902.400024,74.210528,49,57.200001,100,67.699997
20160721083000,896.0,902.400024,74.210528,49,57.200001,100,67.699997
20160721084500,896.0,902.400024,74.210528,49,57.200001,100,67.699997
20160721090000,896.0,902.400024,74.210528,49,57.200001,100,67.699997
20160721091500,896.0,902.400024,74.210528,49,57.200001,100,67.599998
20160721093000,896.0,889.599976,73.157893,49,57.200001,100,67.800003
20160721094500,896.0,889.599976,73.157893,49,57.200001,100,67.699997
20160721100000,896.0,889.599976,73.157893,49,57.200001,100,67.599998
20160721101500,896.0,889.599976,73.157893,49,57.200001,100,67.900002
20160721103000,896.0,899.200012,73.947369,49,57.200001,100,68.0
20160721104500,896.0,899.200012,73.947369,49,57.200001,100,67.900002
20160721110000,896.0,899.200012,73.947369,49,57.200001,100,68.0
20160721111500,896.0,867.200012,71.31579,49,57.200001,100,67.900002
20160721113000,896.0,867.200012,71.31579,49,57.200001,100,68.099998
20160721114500,896.0,956.799988,78.68421,51,57.200001,0,69.199997
20160721120000,896.0,934.400024,76.842107,50,57.200001,0,68.400002
20160721121500,896.0,934.400024,76.842107,50,57.200001,0,68.199997
20160721123000,896.0,934.400024,76.842107,50,57.200001,0,68.199997
20160721124500,896.0,934.400024,76.842107,50,56.400002,0,68.199997
20160721130000,896.0,934.400024,76.842107,50,56.400002,0,69.0
20160721131500,896.0,934.400024,76.842107,50,56.400002,0,68.699997
20160721133000,896.0,924.799988,76.052631,50,57.099998,0,68.800003
20160721134500,896.0,924.799988,76.052631,50,57.099998,0,68.800003
20160721140000,896.0,937.599976,77.105261,50,56.400002,0,68.900002
20160721141500,896.0,928.0,76.315789,50,56.400002,0,68.800003
20160721143000,896.0,928.0,76.315789,50,56.400002,0,68.699997
20160721144500,896.0,928.0,76.315789,50,56.400002,0,68.699997
20160721150000,896.0,928.0,76.315789,50,56.400002,0,68.599998
20160721151500,896.0,928.0,76.315789,50,57.099998,0,68.900002
20160721153000,896.0,912.0,75.0,50,57.099998,0,68.800003
20160721154500,896.0,912.0,75.0,50,57.099998,0,68.900002
20160721160000,896.0,924.799988,76.052631,50,57.099998,0,68.599998
20160721161500,896.0,924.799988,76.052631,50,57.099998,0,68.599998
20160721163000,896.0,944.0,77.631579,49,57.099998,0,68.800003
20160721164500,896.0,934.400024,76.842107,49,57.099998,0,69.099998
20160721170000,896.0,934.400024,76.842107,49,57.099998,0,68.800003
20160721171500,896.0,944.0,77.631579,49,57.099998,0,68.800003
20160721173000,896.0,944.0,77.631579,49,56.400002,0,68.599998
20160721174500,896.0,944.0,77.631579,49,56.400002,0,68.400002
20160721180000,896.0,944.0,77.631579,49,56.400002,0,68.199997
20160721181500,896.0,944.0,77.631579,49,56.400002,0,68.099998
20160721183000,896.0,934.400024,76.842107,49,56.400002,0,68.0
20160721184500,896.0,934.400024,76.842107,49,56.400002,0,67.800003
20160721190000,896.0,944.0,77.631579,49,56.400002,100,67.699997
20160721191500,896.0,931.200012,76.578948,49,56.400002,100,67.599998
20160721193000,896.0,931.200012,76.578948,49,56.400002,100,67.5
20160721194500,896.0,931.200012,76.578948,49,56.400002,100,67.5
20160721200000,896.0,931.200012,76.578948,49,57.099998,100,67.300003
20160721201500,896.0,931.200012,76.578948,49,59.900002,100,67.599998
20160721203000,896.0,931.200012,76.578948,49,59.900002,100,67.800003
20160721204500,896.0,931.200012,76.578948,49,59.900002,100,67.900002
20160721210000,896.0,931.200012,76.578948,49,59.900002,100,67.900002
20160721211500,896.0,931.200012,76.578948,49,59.900002,100,67.900002
20160721213000,896.0,931.200012,76.578948,49,59.900002,100,67.800003
20160721214500,896.0,931.200012,76.578948,49,59.900002,100,67.800003
20160721220000,896.0,931.200012,76.578948,49,59.900002,100,67.699997
20160721221500,896.0,931.200012,76.578948,49,61.099998,100,67.599998
20160721223000,896.0,931.200012,76.578948,49,61.099998,100,67.900002
20160721224500,896.0,931.200012,76.578948,49,61.099998,100,67.900002
20160721230000,896.0,931.200012,76.578948,49,62.0,100,67.900002
20160721231500,896.0,931.200012,76.578948,49,62.0,100,67.900002
20160721233000,896.0,931.200012,76.578948,49,62.0,100,67.900002
20160721234500,896.0,931.200012,76.578948,49,62.0,100,67.900002
20160722000000,896.0,921.599976,75.789472,49,62.0,100,67.800003
20160722001500,896.0,931.200012,76.578948,49,62.799999,100,67.699997
20160722003000,896.0,931.200012,76.578948,49,62.799999,100,67.800003
20160722004500,896.0,931.200012,76.578948,49,62.799999,100,67.900002
20160722010000,896.0,931.200012,76.578948,49,62.799999,100,67.699997
20160722011500,896.0,931.200012,76.578948,49,62.799999,100,67.800003
20160722013000,896.0,931.200012,76.578948,49,63.599998,100,67.900002
20160722014500,896.0,931.200012,76.578948,49,64.300003,100,68.0
20160722020000,896.0,931.200012,76.578948,49,64.300003,100,67.900002
20160722021500,896.0,931.200012,76.578948,49,63.599998,100,67.900002
20160722023000,896.0,931.200012,76.578948,49,63.599998,100,67.900002
20160722024500,896.0,931.200012,76.578948,49,63.599998,100,67.900002
20160722030000,896.0,931.200012,76.578948,49,63.599998,100,67.900002
20160722031500,896.0,931.200012,76.578948,49,63.599998,100,67.900002
20160722033000,896.0,921.599976,75.789472,49,63.599998,100,68.0
20160722034500,896.0,912.0,75.0,49,63.599998,100,68.0
20160722040000,896.0,924.799988,76.052631,49,63.599998,100,67.900002
20160722041500,896.0,924.799988,76.052631,49,63.599998,100,67.900002
20160722043000,896.0,912.0,75.0,49,63.599998,100,67.900002
20160722044500,896.0,921.599976,75.789472,49,63.599998,100,67.900002
20160722050000,896.0,912.0,75.0,49,63.599998,100,67.800003
20160722051500,896.0,921.599976,75.789472,49,63.599998,100,68.099998
20160722053000,896.0,921.599976,75.789472,49,63.599998,100,68.199997
20160722054500,896.0,921.599976,75.789472,49,63.599998,100,68.199997
20160722060000,896.0,912.0,75.0,49,63.599998,100,68.099998
20160722061500,896.0,921.599976,75.789472,49,63.599998,100,68.099998
20160722063000,896.0,921.599976,75.789472,49,63.599998,100,68.199997
20160722064500,896.0,921.599976,75.789472,49,63.599998,100,68.099998
20160722070000,896.0,921.599976,75.789472,49,63.599998,100,68.199997
20160722071500,896.0,880.0,72.368421,49,63.599998,100,68.099998
20160722073000,896.0,880.0,72.368421,49,63.599998,100,68.099998
20160722074500,896.0,880.0,72.368421,49,58.799999,0,68.199997
20160722080000,896.0,889.599976,73.157893,49,56.799999,100,67.599998
20160722081500,896.0,889.599976,73.157893,49,56.799999,100,67.400002
20160722083000,896.0,880.0,72.368421,49,56.799999,100,67.599998
20160722084500,896.0,880.0,72.368421,49,56.799999,100,67.300003
20160722090000,896.0,880.0,72.368421,49,64.0,100,67.800003
20160722091500,896.0,880.0,72.368421,49,64.0,100,68.199997
20160722093000,896.0,880.0,72.368421,49,57.200001,0,67.800003
20160722094500,896.0,908.799988,74.736841,49,57.200001,100,67.800003
20160722100000,896.0,928.0,76.315789,49,57.200001,100,67.800003
20160722101500,896.0,928.0,76.315789,49,56.599998,0,67.900002
20160722103000,896.0,928.0,76.315789,49,56.599998,100,67.699997
20160722104500,896.0,928.0,76.315789,49,56.599998,100,67.599998
20160722110000,896.0,928.0,76.315789,49,56.599998,100,67.599998
20160722111500,896.0,928.0,76.315789,49,56.599998,100,67.900002
20160722113000,896.0,928.0,76.315789,49,56.599998,100,68.099998
20160722114500,896.0,928.0,76.315789,49,56.599998,100,68.199997
20160722120000,896.0,912.0,75.0,49,56.599998,0,68.300003
20160722121500,896.0,912.0,75.0,49,56.0,0,68.300003
20160722123000,896.0,902.400024,74.210528,49,56.700001,0,68.199997
20160722124500,896.0,902.400024,74.210528,49,56.700001,0,68.599998
20160722130000,896.0,902.400024,74.210528,49,56.700001,0,68.599998
20160722131500,896.0,902.400024,74.210528,49,56.700001,0,68.400002
20160722133000,896.0,912.0,75.0,49,56.700001,0,68.199997
20160722134500,896.0,912.0,75.0,49,56.700001,0,68.099998
20160722140000,896.0,928.0,76.315789,49,56.700001,0,68.199997
20160722141500,896.0,928.0,76.315789,49,56.700001,0,68.300003
20160722143000,896.0,928.0,76.315789,49,56.700001,0,68.300003
20160722144500,896.0,928.0,76.315789,49,56.700001,0,68.400002
20160722150000,896.0,928.0,76.315789,49,56.700001,0,68.199997
20160722151500,896.0,928.0,76.315789,49,56.700001,0,68.300003
20160722153000,896.0,928.0,76.315789,49,56.700001,0,68.300003
20160722154500,896.0,928.0,76.315789,49,56.700001,0,68.199997
20160722160000,896.0,928.0,76.315789,49,56.700001,0,67.900002
20160722161500,896.0,928.0,76.315789,49,56.700001,100,67.800003
20160722163000,896.0,928.0,76.315789,49,56.700001,0,67.800003
20160722164500,896.0,928.0,76.315789,49,56.700001,100,67.699997
20160722170000,896.0,928.0,76.315789,49,56.700001,100,67.5
20160722171500,896.0,928.0,76.315789,49,56.700001,100,67.5
20160722173000,896.0,928.0,76.315789,49,56.700001,100,67.400002
20160722174500,896.0,928.0,76.315789,49,60.299999,100,67.5
20160722180000,896.0,928.0,76.315789,49,60.299999,100,67.900002
20160722181500,896.0,928.0,76.315789,49,60.299999,100,67.900002
20160722183000,896.0,928.0,76.315789,49,60.299999,100,68.099998
20160722184500,896.0,928.0,76.315789,49,60.299999,100,68.0
20160722190000,896.0,928.0,76.315789,49,61.099998,100,67.900002
20160722191500,896.0,928.0,76.315789,49,61.099998,100,67.900002
20160722193000,896.0,928.0,76.315789,49,61.099998,100,67.800003
20160722194500,896.0,928.0,76.315789,49,61.099998,100,67.800003
20160722200000,896.0,928.0,76.315789,49,61.099998,100,67.800003
20160722201500,896.0,928.0,76.315789,49,61.099998,100,67.800003
20160722203000,896.0,928.0,76.315789,49,61.099998,100,67.900002
20160722204500,896.0,928.0,76.315789,49,61.099998,100,67.800003
20160722210000,896.0,928.0,76.315789,49,61.099998,100,67.699997
20160722211500,896.0,928.0,76.315789,49,60.400002,100,67.699997
20160722213000,896.0,928.0,76.315789,49,60.400002,100,67.599998
20160722214500,896.0,928.0,76.315789,49,62.400002,100,67.699997
20160722220000,896.0,928.0,76.315789,49,63.599998,100,67.800003
20160722221500,896.0,928.0,76.315789,49,63.599998,100,67.699997
20160722223000,896.0,928.0,76.315789,49,63.599998,100,67.800003
20160722224500,896.0,928.0,76.315789,49,63.599998,100,67.800003
20160722230000,896.0,928.0,76.315789,49,63.599998,100,67.699997
20160722231500,896.0,928.0,76.315789,49,63.599998,100,67.699997
20160722233000,896.0,928.0,76.315789,49,63.599998,100,67.699997
20160722234500,896.0,928.0,76.315789,49,63.599998,100,67.699997
20160723000000,896.0,928.0,76.315789,49,63.599998,100,67.900002
20160723001500,896.0,928.0,76.315789,49,63.599998,100,68.0
20160723003000,896.0,928.0,76.315789,49,63.599998,100,67.900002
20160723004500,896.0,928.0,76.315789,49,63.599998,100,67.900002
20160723010000,896.0,928.0,76.315789,49,63.599998,100,68.0
20160723011500,896.0,867.200012,71.31579,8,63.599998,0,68.0
20160723013000,896.0,867.200012,71.31579,49,57.599998,0,67.800003
20160723014500,896.0,857.599976,70.526314,49,57.599998,100,67.599998
20160723020000,896.0,857.599976,70.526314,49,57.599998,100,67.199997
20160723021500,896.0,857.599976,70.526314,49,57.599998,100,67.199997
20160723023000,896.0,857.599976,70.526314,49,64.400002,100,67.400002
20160723024500,896.0,857.599976,70.526314,49,64.400002,100,67.5
20160723030000,896.0,857.599976,70.526314,49,63.200001,100,67.800003
20160723031500,896.0,857.599976,70.526314,49,63.200001,100,67.699997
20160723033000,896.0,857.599976,70.526314,49,63.200001,100,67.900002
20160723034500,896.0,857.599976,70.526314,49,63.200001,100,67.800003
20160723040000,896.0,857.599976,70.526314,49,64.400002,100,67.900002
20160723041500,896.0,857.599976,70.526314,49,64.400002,100,68.099998
20160723043000,896.0,857.599976,70.526314,49,64.400002,100,68.099998
20160723044500,896.0,857.599976,70.526314,49,64.400002,100,68.099998
20160723050000,896.0,857.599976,70.526314,49,64.400002,100,68.099998
20160723051500,896.0,857.599976,70.526314,49,64.400002,100,68.099998
20160723053000,896.0,857.599976,70.526314,49,63.599998,100,67.900002
20160723054500,896.0,857.599976,70.526314,49,63.599998,100,67.900002
20160723060000,896.0,857.599976,70.526314,49,63.599998,100,67.800003
20160723061500,896.0,857.599976,70.526314,49,63.599998,100,67.800003
20160723063000,896.0,857.599976,70.526314,49,63.599998,100,68.099998
20160723064500,896.0,857.599976,70.526314,49,63.599998,100,68.0
20160723070000,896.0,857.599976,70.526314,49,63.599998,100,68.199997
20160723071500,896.0,857.599976,70.526314,49,63.599998,100,68.199997
20160723073000,896.0,857.599976,70.526314,49,60.0,0,68.199997
20160723074500,896.0,857.599976,70.526314,49,57.200001,100,67.699997
20160723080000,896.0,857.599976,70.526314,49,57.200001,100,67.400002
20160723081500,896.0,857.599976,70.526314,49,57.200001,100,67.400002
20160723083000,896.0,857.599976,70.526314,49,61.099998,100,67.400002
20160723084500,896.0,857.599976,70.526314,49,61.099998,100,67.699997
20160723090000,896.0,848.0,69.736842,49,61.099998,100,67.699997
20160723091500,896.0,848.0,69.736842,49,61.099998,100,67.699997
20160723093000,896.0,848.0,69.736842,49,61.099998,100,67.699997
20160723094500,896.0,848.0,69.736842,49,61.099998,100,68.0
20160723100000,896.0,848.0,69.736842,49,61.900002,100,68.099998
20160723101500,896.0,848.0,69.736842,49,58.0,0,68.300003
20160723103000,896.0,857.599976,70.526314,49,57.200001,0,67.900002
20160723104500,896.0,857.599976,70.526314,49,57.200001,100,67.699997
20160723110000,896.0,848.0,69.736842,49,57.200001,100,67.699997
20160723111500,896.0,848.0,69.736842,49,57.200001,100,67.599998
20160723113000,896.0,848.0,69.736842,49,57.200001,100,67.400002
20160723114500,896.0,857.599976,70.526314,49,57.900002,100,67.300003
20160723120000,896.0,857.599976,70.526314,49,61.599998,100,67.699997
20160723121500,896.0,857.599976,70.526314,49,61.599998,100,67.900002
20160723123000,896.0,857.599976,70.526314,49,62.400002,100,68.099998
20160723124500,896.0,857.599976,70.526314,49,58.0,0,68.099998
20160723130000,896.0,857.599976,70.526314,49,58.0,100,67.699997
20160723131500,896.0,857.599976,70.526314,49,58.0,100,67.599998
20160723133000,896.0,857.599976,70.526314,49,58.0,100,67.5
20160723134500,896.0,857.599976,70.526314,49,58.0,100,67.599998
20160723140000,896.0,857.599976,70.526314,49,57.200001,100,67.599998
20160723141500,896.0,857.599976,70.526314,49,57.200001,100,67.5
20160723143000,896.0,857.599976,70.526314,49,57.200001,100,67.599998
20160723144500,896.0,867.200012,71.31579,49,61.5,100,67.699997
20160723150000,896.0,867.200012,71.31579,49,61.5,100,67.900002
20160723151500,896.0,867.200012,71.31579,49,61.5,100,68.0
20160723153000,896.0,867.200012,71.31579,49,61.5,100,68.199997
20160723154500,896.0,867.200012,71.31579,49,58.0,0,68.199997
20160723160000,896.0,867.200012,71.31579,49,58.0,0,67.900002
20160723161500,896.0,867.200012,71.31579,49,58.0,0,68.0
20160723163000,896.0,867.200012,71.31579,49,58.0,0,67.900002
20160723164500,896.0,867.200012,71.31579,49,58.0,0,68.099998
20160723170000,896.0,857.599976,70.526314,49,58.0,0,68.0
20160723171500,896.0,857.599976,70.526314,49,57.200001,0,67.900002
20160723173000,896.0,867.200012,71.31579,49,57.200001,0,67.900002
20160723174500,896.0,867.200012,71.31579,49,57.200001,0,67.900002
20160723180000,896.0,867.200012,71.31579,49,57.200001,0,67.800003
20160723181500,896.0,867.200012,71.31579,49,57.200001,100,67.699997
20160723183000,896.0,857.599976,70.526314,49,57.200001,100,67.400002
20160723184500,896.0,867.200012,71.31579,49,57.200001,100,67.5
20160723190000,896.0,867.200012,71.31579,49,57.200001,100,67.599998
20160723191500,896.0,867.200012,71.31579,49,59.099998,100,67.300003
20160723193000,896.0,867.200012,71.31579,49,61.200001,100,67.900002
20160723194500,896.0,867.200012,71.31579,49,61.200001,100,67.900002
20160723200000,896.0,867.200012,71.31579,49,61.900002,100,68.099998
20160723201500,896.0,867.200012,71.31579,49,61.900002,100,68.199997
20160723203000,896.0,867.200012,71.31579,49,61.900002,100,68.199997
20160723204500,896.0,857.599976,70.526314,49,61.900002,100,68.199997
20160723210000,896.0,867.200012,71.31579,49,61.900002,100,68.199997
20160723211500,896.0,867.200012,71.31579,49,61.900002,100,68.300003
20160723213000,896.0,867.200012,71.31579,49,57.599998,100,67.699997
20160723214500,896.0,867.200012,71.31579,49,57.599998,100,67.5
20160723220000,896.0,867.200012,71.31579,49,57.599998,100,67.400002
20160723221500,896.0,867.200012,71.31579,49,57.599998,100,67.400002
20160723223000,896.0,867.200012,71.31579,49,61.900002,100,67.400002
20160723224500,896.0,867.200012,71.31579,49,63.599998,100,67.800003
20160723230000,896.0,867.200012,71.31579,49,63.599998,100,67.900002
20160723231500,896.0,867.200012,71.31579,49,63.599998,100,68.0
20160723233000,896.0,880.0,72.368421,49,63.599998,100,68.099998
20160723234500,896.0,880.0,72.368421,49,63.599998,100,68.099998
20160724000000,896.0,880.0,72.368421,49,62.799999,100,68.0
20160724001500,896.0,880.0,72.368421,49,62.799999,100,67.900002
20160724003000,896.0,880.0,72.368421,49,62.799999,100,68.0
20160724004500,896.0,880.0,72.368421,49,62.799999,100,67.900002
20160724010000,896.0,880.0,72.368421,49,62.799999,100,67.800003
20160724011500,896.0,880.0,72.368421,49,62.799999,100,67.900002
20160724013000,896.0,880.0,72.368421,49,62.799999,100,67.699997
20160724014500,896.0,880.0,72.368421,49,62.799999,100,67.900002
20160724020000,896.0,880.0,72.368421,49,62.799999,100,67.900002
20160724021500,896.0,880.0,72.368421,49,63.599998,100,68.099998
20160724023000,896.0,880.0,72.368421,49,63.599998,100,68.099998
20160724024500,896.0,880.0,72.368421,49,62.400002,100,68.099998
20160724030000,896.0,880.0,72.368421,49,63.200001,100,68.099998
20160724031500,896.0,880.0,72.368421,49,63.200001,100,67.900002
20160724033000,896.0,880.0,72.368421,49,62.400002,100,67.900002
20160724034500,896.0,880.0,72.368421,49,62.400002,100,67.800003
20160724040000,896.0,880.0,72.368421,49,62.400002,100,67.900002
20160724041500,896.0,880.0,72.368421,49,63.200001,100,67.900002
20160724043000,896.0,880.0,72.368421,49,63.200001,100,68.0
20160724044500,896.0,880.0,72.368421,49,63.200001,100,68.099998
20160724050000,896.0,880.0,72.368421,49,63.200001,100,68.099998
20160724051500,896.0,880.0,72.368421,49,63.200001,100,68.099998
20160724053000,896.0,880.0,72.368421,49,63.200001,100,68.0
20160724054500,896.0,880.0,72.368421,49,63.200001,100,68.099998
20160724060000,896.0,880.0,72.368421,49,63.200001,100,68.0
20160724061500,896.0,880.0,72.368421,49,63.200001,100,68.099998
20160724063000,896.0,870.400024,71.578949,49,63.200001,100,68.099998
20160724064500,896.0,880.0,72.368421,49,63.200001,100,68.099998
20160724070000,896.0,880.0,72.368421,49,63.200001,100,68.099998
20160724071500,896.0,880.0,72.368421,49,63.200001,100,68.199997
20160724073000,896.0,880.0,72.368421,49,63.200001,100,68.099998
20160724074500,896.0,880.0,72.368421,49,63.200001,100,68.099998
20160724080000,896.0,880.0,72.368421,49,63.200001,100,68.099998
20160724081500,896.0,880.0,72.368421,49,63.200001,100,68.099998
20160724083000,896.0,880.0,72.368421,49,63.200001,100,68.199997
20160724084500,896.0,880.0,72.368421,49,56.799999,100,67.599998
20160724090000,896.0,880.0,72.368421,49,56.799999,100,67.400002
20160724091500,896.0,880.0,72.368421,49,56.799999,100,67.199997
20160724093000,896.0,880.0,72.368421,49,62.799999,100,67.599998
20160724094500,896.0,880.0,72.368421,49,62.799999,100,67.900002
20160724100000,896.0,880.0,72.368421,49,62.799999,100,67.900002
20160724101500,896.0,880.0,72.368421,49,62.799999,100,68.099998
20160724103000,896.0,880.0,72.368421,49,58.099998,100,68.199997
20160724104500,896.0,880.0,72.368421,49,57.200001,100,67.900002
20160724110000,896.0,880.0,72.368421,49,57.200001,100,67.599998
20160724111500,896.0,880.0,72.368421,49,57.200001,100,67.5
20160724113000,896.0,880.0,72.368421,49,57.200001,100,67.5
20160724114500,896.0,880.0,72.368421,49,57.200001,100,67.5
20160724120000,896.0,880.0,72.368421,49,60.799999,100,67.699997
20160724121500,896.0,880.0,72.368421,49,60.799999,100,68.0
20160724123000,896.0,880.0,72.368421,49,60.799999,100,68.199997
20160724124500,896.0,880.0,72.368421,49,57.200001,0,68.099998
20160724130000,896.0,880.0,72.368421,49,57.200001,0,68.0
20160724131500,896.0,880.0,72.368421,49,57.200001,0,67.900002
20160724133000,896.0,880.0,72.368421,49,57.200001,0,68.0
20160724134500,896.0,880.0,72.368421,49,57.200001,0,67.800003
20160724140000,896.0,880.0,72.368421,49,57.200001,0,67.900002
20160724141500,896.0,889.599976,73.157893,49,57.200001,0,67.900002
20160724143000,896.0,889.599976,73.157893,49,57.200001,0,67.900002
20160724144500,896.0,889.599976,73.157893,49,57.200001,0,67.800003
20160724150000,896.0,889.599976,73.157893,49,57.200001,0,67.800003
20160724151500,896.0,889.599976,73.157893,49,57.200001,100,67.699997
20160724153000,896.0,889.599976,73.157893,49,57.200001,100,67.699997
20160724154500,896.0,889.599976,73.157893,49,57.200001,100,67.599998
20160724160000,896.0,873.599976,71.842103,49,57.200001,100,67.699997
20160724161500,896.0,899.200012,73.947369,49,57.200001,100,67.599998
20160724163000,896.0,889.599976,73.157893,49,57.200001,100,67.5
20160724164500,896.0,889.599976,73.157893,49,57.200001,100,67.5
20160724170000,896.0,889.599976,73.157893,49,61.099998,100,67.699997
20160724171500,896.0,889.599976,73.157893,49,61.099998,100,67.900002
20160724173000,896.0,889.599976,73.157893,49,61.099998,100,68.0
20160724174500,896.0,889.599976,73.157893,49,61.900002,100,68.099998
20160724180000,896.0,889.599976,73.157893,49,61.900002,100,68.099998
20160724181500,896.0,889.599976,73.157893,49,58.0,0,68.099998
20160724183000,896.0,889.599976,73.157893,49,57.200001,100,67.699997
20160724184500,896.0,889.599976,73.157893,49,57.200001,100,67.599998
20160724190000,896.0,889.599976,73.157893,49,57.200001,100,67.400002
20160724191500,896.0,889.599976,73.157893,49,57.200001,100,67.400002
20160724193000,896.0,889.599976,73.157893,49,59.900002,100,67.400002
20160724194500,896.0,889.599976,73.157893,49,63.599998,100,67.800003
20160724200000,896.0,889.599976,73.157893,49,63.599998,100,67.900002
20160724201500,896.0,889.599976,73.157893,49,63.599998,100,68.0
20160724203000,896.0,889.599976,73.157893,49,63.599998,100,68.199997
20160724204500,896.0,889.599976,73.157893,49,57.200001,0,67.800003
20160724210000,896.0,889.599976,73.157893,49,57.200001,100,67.5
20160724211500,896.0,889.599976,73.157893,49,57.200001,100,67.400002
20160724213000,896.0,889.599976,73.157893,49,57.200001,100,67.300003
20160724214500,896.0,889.599976,73.157893,49,63.200001,100,67.699997
20160724220000,896.0,889.599976,73.157893,49,63.200001,100,67.800003
20160724221500,896.0,889.599976,73.157893,49,63.200001,100,68.0
20160724223000,896.0,889.599976,73.157893,49,63.200001,100,67.900002
20160724224500,896.0,889.599976,73.157893,49,63.200001,100,67.900002
20160724230000,896.0,889.599976,73.157893,49,63.200001,100,67.800003
20160724231500,896.0,873.599976,71.842103,49,63.200001,100,67.800003
20160724233000,896.0,883.200012,72.63158,49,63.200001,100,67.900002
20160724234500,896.0,883.200012,72.63158,49,63.200001,100,67.900002
20160725000000,896.0,883.200012,72.63158,49,63.200001,100,67.900002
20160725001500,896.0,883.200012,72.63158,49,63.200001,100,68.099998
20160725003000,896.0,883.200012,72.63158,49,63.200001,100,68.099998
20160725004500,896.0,883.200012,72.63158,49,63.200001,100,68.099998
20160725010000,896.0,883.200012,72.63158,49,63.200001,100,68.099998
20160725011500,896.0,883.200012,72.63158,49,63.200001,100,68.099998
20160725013000,896.0,883.200012,72.63158,49,63.200001,100,68.099998
20160725014500,896.0,883.200012,72.63158,49,63.200001,100,68.099998
20160725020000,896.0,873.599976,71.842103,49,63.200001,100,68.099998
20160725021500,896.0,873.599976,71.842103,49,62.400002,100,67.900002
20160725023000,896.0,873.599976,71.842103,49,62.400002,100,67.900002
20160725024500,896.0,873.599976,71.842103,49,62.400002,100,67.900002
20160725030000,896.0,873.599976,71.842103,49,62.400002,100,67.800003
20160725031500,896.0,873.599976,71.842103,49,62.400002,100,67.900002
20160725033000,896.0,873.599976,71.842103,49,62.400002,100,67.900002
20160725034500,896.0,873.599976,71.842103,49,62.400002,100,67.900002
20160725040000,896.0,873.599976,71.842103,49,62.400002,100,68.0
20160725041500,896.0,873.599976,71.842103,49,62.400002,100,68.0
20160725043000,896.0,873.599976,71.842103,49,62.400002,100,68.099998
20160725044500,896.0,873.599976,71.842103,49,62.400002,100,68.099998
20160725050000,896.0,873.599976,71.842103,49,62.400002,100,68.099998
20160725051500,896.0,883.200012,72.63158,49,62.400002,100,68.099998
20160725053000,896.0,873.599976,71.842103,49,62.400002,100,68.099998
20160725054500,896.0,873.599976,71.842103,49,62.400002,100,68.099998
20160725060000,896.0,873.599976,71.842103,49,62.400002,100,68.099998
20160725061500,896.0,883.200012,72.63158,49,62.400002,100,68.199997
20160725063000,896.0,883.200012,72.63158,49,56.900002,100,67.900002
20160725064500,896.0,873.599976,71.842103,49,56.900002,100,67.699997
20160725070000,896.0,873.599976,71.842103,49,56.900002,100,67.400002
20160725071500,896.0,873.599976,71.842103,49,56.900002,100,67.400002
20160725073000,896.0,873.599976,71.842103,49,56.900002,100,67.400002
20160725074500,896.0,854.400024,70.26316,49,61.200001,100,67.599998
20160725080000,896.0,854.400024,70.26316,49,61.200001,100,67.699997
20160725081500,896.0,867.200012,71.31579,49,61.200001,100,67.900002
20160725083000,896.0,857.599976,70.526314,49,61.200001,100,68.099998
20160725084500,896.0,857.599976,70.526314,49,61.200001,100,68.199997
20160725090000,896.0,867.200012,71.31579,49,57.599998,0,68.199997
20160725091500,896.0,867.200012,71.31579,49,57.599998,0,68.0
20160725093000,896.0,867.200012,71.31579,49,57.599998,0,68.099998
20160725094500,896.0,867.200012,71.31579,49,57.599998,100,67.699997
20160725100000,896.0,867.200012,71.31579,49,57.599998,0,67.800003
20160725101500,896.0,867.200012,71.31579,49,57.599998,0,67.900002
20160725103000,896.0,867.200012,71.31579,49,57.599998,0,68.099998
20160725104500,896.0,867.200012,71.31579,49,57.599998,0,67.900002
20160725110000,896.0,867.200012,71.31579,49,56.799999,0,67.900002
20160725111500,896.0,867.200012,71.31579,49,56.799999,0,68.300003
20160725113000,896.0,867.200012,71.31579,49,56.799999,0,68.199997
20160725114500,896.0,867.200012,71.31579,49,56.799999,0,68.300003
20160725120000,896.0,880.0,72.368421,49,56.799999,0,68.400002
20160725121500,896.0,870.400024,71.578949,49,56.799999,0,68.599998
20160725123000,896.0,870.400024,71.578949,49,56.799999,0,68.699997
20160725124500,896.0,870.400024,71.578949,49,56.799999,0,68.900002
20160725130000,896.0,870.400024,71.578949,49,57.599998,0,69.099998
20160725131500,896.0,870.400024,71.578949,49,57.599998,0,68.699997
20160725133000,896.0,857.599976,70.526314,49,57.599998,0,68.800003
20160725134500,896.0,873.599976,71.842103,50,57.599998,0,69.099998
20160725140000,896.0,883.200012,72.63158,50,56.799999,0,68.800003
20160725141500,896.0,873.599976,71.842103,50,56.799999,0,68.900002
20160725143000,896.0,886.400024,72.894739,50,56.799999,0,69.099998
20160725144500,896.0,886.400024,72.894739,50,56.799999,0,69.099998
20160725150000,896.0,899.200012,73.947369,50,56.799999,0,68.900002
20160725151500,896.0,889.599976,73.157893,50,56.799999,0,68.800003
20160725153000,896.0,880.0,72.368421,50,56.799999,0,69.0
20160725154500,896.0,880.0,72.368421,50,56.799999,0,69.0
20160725160000,896.0,880.0,72.368421,50,56.799999,0,69.199997
20160725161500,896.0,880.0,72.368421,50,56.799999,0,69.199997
20160725163000,896.0,899.200012,73.947369,50,56.799999,0,69.0
20160725164500,896.0,899.200012,73.947369,50,56.799999,0,68.699997
20160725170000,896.0,912.0,75.0,50,56.799999,0,68.599998
20160725171500,896.0,921.599976,75.789472,50,56.799999,0,68.300003
20160725173000,896.0,921.599976,75.789472,50,56.799999,0,68.199997
20160725174500,896.0,921.599976,75.789472,50,56.799999,0,67.900002
20160725180000,896.0,921.599976,75.789472,50,56.799999,0,67.900002
20160725181500,896.0,921.599976,75.789472,50,56.799999,100,67.599998
20160725183000,896.0,931.200012,76.578948,50,56.799999,100,67.599998
20160725184500,896.0,931.200012,76.578948,50,56.799999,100,67.5
20160725190000,896.0,931.200012,76.578948,50,56.799999,100,67.400002
20160725191500,896.0,931.200012,76.578948,50,59.900002,100,67.400002
20160725193000,896.0,931.200012,76.578948,50,61.099998,100,67.699997
20160725194500,896.0,931.200012,76.578948,50,61.099998,100,67.900002
20160725200000,896.0,931.200012,76.578948,50,61.099998,100,68.0
20160725201500,896.0,931.200012,76.578948,50,61.099998,100,67.900002
20160725203000,896.0,931.200012,76.578948,50,61.099998,100,68.0
20160725204500,896.0,931.200012,76.578948,50,60.400002,100,67.900002
20160725210000,896.0,931.200012,76.578948,50,60.400002,100,67.800003
20160725211500,896.0,921.599976,75.789472,50,60.400002,100,67.699997
20160725213000,896.0,921.599976,75.789472,50,61.099998,100,67.699997
20160725214500,896.0,921.599976,75.789472,50,61.099998,100,67.699997
20160725220000,896.0,921.599976,75.789472,50,63.200001,100,67.699997
20160725221500,896.0,921.599976,75.789472,50,63.200001,100,67.800003
20160725223000,896.0,921.599976,75.789472,50,63.200001,100,67.800003
20160725224500,896.0,921.599976,75.789472,50,63.200001,100,67.800003
20160725230000,896.0,921.599976,75.789472,50,63.200001,100,67.800003
20160725231500,896.0,908.799988,74.736841,50,63.200001,100,67.800003
20160725233000,896.0,908.799988,74.736841,50,63.200001,100,67.900002
20160725234500,896.0,921.599976,75.789472,50,63.200001,100,67.900002
20160726000000,896.0,921.599976,75.789472,50,63.200001,100,67.900002
20160726001500,896.0,921.599976,75.789472,50,63.200001,100,67.900002
20160726003000,896.0,921.599976,75.789472,50,63.200001,100,67.900002
20160726004500,896.0,908.799988,74.736841,50,63.200001,100,68.0
20160726010000,896.0,908.799988,74.736841,50,63.200001,100,67.900002
20160726011500,896.0,908.799988,74.736841,50,63.200001,100,67.699997
20160726013000,896.0,924.799988,76.052631,50,63.200001,100,67.800003
20160726014500,896.0,924.799988,76.052631,50,63.200001,100,67.800003
20160726020000,896.0,924.799988,76.052631,50,63.200001,100,67.800003
20160726021500,896.0,924.799988,76.052631,50,63.200001,100,67.800003
20160726023000,896.0,924.799988,76.052631,50,63.200001,100,67.800003
20160726024500,896.0,924.799988,76.052631,50,63.200001,100,67.900002
20160726030000,896.0,924.799988,76.052631,50,63.200001,100,67.800003
20160726031500,896.0,924.799988,76.052631,50,63.200001,100,67.699997
20160726033000,896.0,912.0,75.0,50,64.0,100,67.699997
20160726034500,896.0,921.599976,75.789472,50,64.0,100,67.800003
20160726040000,896.0,921.599976,75.789472,50,64.0,100,67.699997
20160726041500,896.0,912.0,75.0,50,64.0,100,67.699997
20160726043000,896.0,912.0,75.0,50,64.0,100,67.699997
20160726044500,896.0,912.0,75.0,50,63.200001,100,67.800003
20160726050000,896.0,924.799988,76.052631,50,63.200001,100,67.800003
20160726051500,896.0,924.799988,76.052631,50,63.200001,100,67.699997
20160726053000,896.0,924.799988,76.052631,50,63.200001,100,67.800003
20160726054500,896.0,912.0,75.0,50,63.200001,100,67.800003
20160726060000,896.0,912.0,75.0,50,63.200001,100,67.900002
20160726061500,896.0,912.0,75.0,50,63.200001,100,67.900002
20160726063000,896.0,921.599976,75.789472,50,63.200001,100,67.900002
20160726064500,896.0,912.0,75.0,50,63.200001,100,67.800003
20160726070000,896.0,912.0,75.0,50,63.200001,100,67.900002
20160726071500,896.0,870.400024,71.578949,50,64.0,100,67.800003
20160726073000,896.0,870.400024,71.578949,50,64.0,100,68.0
20160726074500,896.0,870.400024,71.578949,50,64.0,100,68.199997
20160726080000,896.0,870.400024,71.578949,50,56.799999,0,68.0
20160726081500,896.0,870.400024,71.578949,50,56.799999,100,67.400002
20160726083000,896.0,870.400024,71.578949,50,56.799999,100,67.400002
20160726084500,896.0,870.400024,71.578949,50,56.799999,100,67.900002
20160726090000,896.0,870.400024,71.578949,50,56.799999,100,67.699997
20160726091500,896.0,870.400024,71.578949,50,56.799999,100,67.699997
20160726093000,896.0,870.400024,71.578949,50,56.799999,100,67.800003
20160726094500,896.0,870.400024,71.578949,50,56.799999,100,68.0
20160726100000,896.0,870.400024,71.578949,50,56.799999,100,68.0
20160726101500,896.0,870.400024,71.578949,50,56.799999,100,68.0
20160726103000,896.0,880.0,72.368421,50,56.799999,100,68.0
20160726104500,896.0,880.0,72.368421,50,56.799999,100,67.900002
20160726110000,896.0,880.0,72.368421,50,56.799999,100,68.0
20160726111500,896.0,880.0,72.368421,50,56.799999,100,68.0
20160726113000,896.0,880.0,72.368421,50,56.799999,100,67.800003
20160726114500,896.0,880.0,72.368421,50,56.799999,100,67.900002
20160726120000,896.0,880.0,72.368421,50,56.799999,100,67.800003
20160726121500,896.0,880.0,72.368421,50,56.799999,100,67.800003
20160726123000,896.0,880.0,72.368421,50,56.799999,100,67.900002
20160726124500,896.0,880.0,72.368421,50,56.799999,100,68.099998
20160726130000,896.0,880.0,72.368421,50,56.799999,100,68.199997
20160726131500,896.0,880.0,72.368421,50,56.799999,100,68.0
20160726133000,896.0,880.0,72.368421,50,56.799999,100,68.099998
20160726134500,896.0,880.0,72.368421,50,56.799999,100,68.0
20160726140000,896.0,880.0,72.368421,50,56.799999,100,68.0
20160726141500,896.0,880.0,72.368421,50,56.799999,100,68.099998
20160726143000,896.0,889.599976,73.157893,50,56.799999,100,67.900002
20160726144500,896.0,889.599976,73.157893,50,56.799999,100,68.099998
20160726150000,896.0,870.400024,71.578949,50,56.799999,100,67.800003
20160726151500,896.0,880.0,72.368421,50,56.799999,100,67.800003
20160726153000,896.0,880.0,72.368421,50,56.799999,100,67.900002
20160726154500,896.0,880.0,72.368421,50,56.799999,100,67.800003
20160726160000,896.0,880.0,72.368421,50,56.799999,100,67.599998
20160726161500,896.0,889.599976,73.157893,50,61.0,100,67.599998
20160726163000,896.0,889.599976,73.157893,50,61.0,100,67.699997
20160726164500,896.0,889.599976,73.157893,50,61.0,100,68.0
20160726170000,896.0,899.200012,73.947369,50,61.0,100,68.099998
20160726171500,896.0,899.200012,73.947369,50,61.0,100,67.900002
20160726173000,896.0,912.0,75.0,50,61.0,100,67.900002
20160726174500,896.0,924.799988,76.052631,50,61.0,100,68.0
20160726180000,896.0,924.799988,76.052631,50,61.0,100,67.900002
20160726181500,896.0,924.799988,76.052631,50,61.0,100,67.900002
20160726183000,896.0,924.799988,76.052631,50,61.0,100,67.900002
20160726184500,896.0,924.799988,76.052631,50,61.0,100,67.800003
20160726190000,896.0,924.799988,76.052631,50,61.0,100,67.800003
20160726191500,896.0,924.799988,76.052631,50,61.0,100,67.699997
20160726193000,896.0,924.799988,76.052631,50,61.900002,100,67.699997
20160726194500,896.0,924.799988,76.052631,50,63.099998,100,67.699997
20160726200000,896.0,912.0,75.0,50,63.099998,100,67.800003
20160726201500,896.0,924.799988,76.052631,50,63.099998,100,67.900002
20160726203000,896.0,924.799988,76.052631,50,63.099998,100,67.900002
20160726204500,896.0,912.0,75.0,50,63.099998,100,68.099998
20160726210000,896.0,924.799988,76.052631,50,63.099998,100,68.099998
20160726211500,896.0,912.0,75.0,50,63.099998,100,67.699997
20160726213000,896.0,924.799988,76.052631,50,63.099998,100,67.900002
20160726214500,896.0,924.799988,76.052631,50,63.099998,100,67.800003
20160726220000,896.0,912.0,75.0,50,63.099998,100,67.900002
20160726221500,896.0,924.799988,76.052631,50,63.099998,100,67.800003
20160726223000,896.0,924.799988,76.052631,50,63.099998,100,67.699997
20160726224500,896.0,924.799988,76.052631,50,63.099998,100,67.699997
20160726230000,896.0,924.799988,76.052631,50,63.099998,100,67.699997
20160726231500,896.0,912.0,75.0,50,63.099998,100,67.699997
20160726233000,896.0,924.799988,76.052631,50,63.099998,100,67.599998
20160726234500,896.0,912.0,75.0,50,63.099998,100,67.699997
20160727000000,896.0,924.799988,76.052631,50,63.099998,100,67.699997
20160727001500,896.0,924.799988,76.052631,50,64.400002,100,67.699997
20160727003000,896.0,924.799988,76.052631,50,66.699997,100,67.599998
20160727004500,896.0,924.799988,76.052631,50,66.699997,100,67.900002
20160727010000,896.0,924.799988,76.052631,50,66.699997,100,68.0
20160727011500,896.0,870.400024,71.578949,7,68.199997,0,68.099998
20160727013000,896.0,883.200012,72.63158,49,57.0,0,67.800003
20160727014500,896.0,883.200012,72.63158,49,57.0,100,67.199997
20160727020000,896.0,896.0,73.684211,49,61.5,100,66.900002
20160727021500,896.0,896.0,73.684211,49,63.700001,100,67.199997
20160727023000,896.0,896.0,73.684211,49,63.700001,100,67.599998
20160727024500,896.0,896.0,73.684211,49,63.700001,100,67.900002
20160727030000,896.0,896.0,73.684211,49,63.700001,100,68.0
20160727031500,896.0,896.0,73.684211,49,64.400002,100,68.099998
20160727033000,896.0,896.0,73.684211,49,64.400002,100,67.900002
20160727034500,896.0,896.0,73.684211,49,63.599998,100,67.699997
20160727040000,896.0,896.0,73.684211,49,63.599998,100,67.5
20160727041500,896.0,896.0,73.684211,49,65.300003,100,67.699997
20160727043000,896.0,896.0,73.684211,49,65.300003,100,67.699997
20160727044500,896.0,896.0,73.684211,49,64.400002,100,67.699997
20160727050000,896.0,896.0,73.684211,49,67.300003,100,67.699997
20160727051500,896.0,896.0,73.684211,49,67.300003,100,67.900002
20160727053000,896.0,896.0,73.684211,49,68.599998,100,67.900002
20160727054500,896.0,896.0,73.684211,49,66.300003,100,67.900002
20160727060000,896.0,896.0,73.684211,49,68.599998,100,68.0
20160727061500,896.0,896.0,73.684211,49,67.699997,100,68.099998
20160727063000,896.0,896.0,73.684211,49,59.0,0,68.199997
20160727064500,896.0,896.0,73.684211,49,56.799999,100,67.400002
20160727070000,896.0,896.0,73.684211,49,56.799999,100,67.199997
20160727071500,896.0,896.0,73.684211,49,63.599998,100,67.199997
20160727073000,896.0,896.0,73.684211,49,62.799999,100,67.400002
20160727074500,896.0,883.200012,72.63158,49,64.0,100,67.5
20160727080000,896.0,883.200012,72.63158,49,64.900002,100,67.599998
20160727081500,896.0,873.599976,71.842103,49,64.900002,100,67.800003
20160727083000,896.0,873.599976,71.842103,49,64.900002,100,67.699997
20160727084500,896.0,873.599976,71.842103,49,64.900002,100,67.900002
20160727090000,896.0,873.599976,71.842103,49,64.900002,100,68.0
20160727091500,896.0,873.599976,71.842103,49,61.700001,0,68.199997
20160727093000,896.0,873.599976,71.842103,49,57.200001,0,67.800003
20160727094500,896.0,873.599976,71.842103,49,57.200001,100,67.400002
20160727100000,896.0,873.599976,71.842103,49,57.200001,100,67.300003
20160727101500,896.0,873.599976,71.842103,49,63.200001,100,67.400002
20160727103000,896.0,864.0,71.052632,49,64.0,100,67.900002
20160727104500,896.0,864.0,71.052632,49,64.0,100,67.900002
20160727110000,896.0,864.0,71.052632,49,64.0,100,68.0
20160727111500,896.0,873.599976,71.842103,49,64.0,100,68.099998
20160727113000,896.0,873.599976,71.842103,49,57.200001,0,67.900002
20160727114500,896.0,873.599976,71.842103,49,57.200001,100,67.400002
20160727120000,896.0,902.400024,74.210528,49,57.200001,100,67.300003
20160727121500,896.0,902.400024,74.210528,49,62.799999,100,67.300003
20160727123000,896.0,902.400024,74.210528,49,63.599998,100,67.699997
20160727124500,896.0,912.0,75.0,49,63.599998,100,67.900002
20160727130000,896.0,912.0,75.0,49,63.599998,100,67.900002
20160727131500,896.0,912.0,75.0,49,63.599998,100,68.0
20160727133000,896.0,921.599976,75.789472,49,63.599998,100,67.900002
20160727134500,896.0,921.599976,75.789472,49,62.799999,100,67.800003
20160727140000,896.0,912.0,75.0,49,63.599998,100,67.800003
20160727141500,896.0,912.0,75.0,49,63.599998,100,67.900002
20160727143000,896.0,912.0,75.0,49,63.599998,100,68.099998
20160727144500,896.0,902.400024,74.210528,49,63.599998,100,68.099998
20160727150000,896.0,902.400024,74.210528,49,63.599998,100,68.099998
20160727151500,896.0,902.400024,74.210528,49,63.599998,100,68.199997
20160727153000,896.0,902.400024,74.210528,49,63.599998,100,68.099998
