PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160727154500,896.0,902.400024,74.210528,49,63.599998,100,68.099998
20160727160000,896.0,902.400024,74.210528,49,63.599998,100,68.0
20160727161500,896.0,902.400024,74.210528,49,63.599998,100,68.099998
20160727163000,896.0,902.400024,74.210528,49,63.599998,100,68.099998
20160727164500,896.0,902.400024,74.210528,49,63.599998,100,68.0
20160727170000,896.0,902.400024,74.210528,49,63.599998,100,68.099998
20160727171500,896.0,902.400024,74.210528,49,63.599998,100,68.099998
20160727173000,896.0,902.400024,74.210528,49,63.599998,100,68.199997
20160727174500,896.0,912.0,75.0,49,63.599998,100,68.099998
20160727180000,896.0,912.0,75.0,49,63.599998,100,68.0
20160727181500,896.0,912.0,75.0,49,63.599998,100,67.900002
20160727183000,896.0,912.0,75.0,49,63.599998,100,67.900002
20160727184500,896.0,912.0,75.0,49,63.599998,100,68.0
20160727190000,896.0,921.599976,75.789472,49,63.599998,100,68.0
20160727191500,896.0,912.0,75.0,49,63.599998,100,68.199997
20160727193000,896.0,912.0,75.0,49,63.599998,100,68.099998
20160727194500,896.0,912.0,75.0,49,63.599998,100,68.199997
20160727200000,896.0,912.0,75.0,49,63.599998,100,67.900002
20160727201500,896.0,912.0,75.0,49,63.599998,100,67.800003
20160727203000,896.0,912.0,75.0,49,63.599998,100,67.800003
20160727204500,896.0,912.0,75.0,49,62.799999,100,67.699997
20160727210000,896.0,912.0,75.0,49,62.799999,100,67.800003
20160727211500,896.0,912.0,75.0,49,62.799999,100,67.699997
20160727213000,896.0,912.0,75.0,49,62.799999,100,67.800003
20160727214500,896.0,912.0,75.0,49,62.799999,100,67.800003
20160727220000,896.0,912.0,75.0,49,62.799999,100,67.699997
20160727221500,896.0,912.0,75.0,49,62.799999,100,67.800003
20160727223000,896.0,912.0,75.0,49,62.799999,100,67.699997
20160727224500,896.0,912.0,75.0,49,62.799999,100,67.599998
20160727230000,896.0,912.0,75.0,49,62.799999,100,67.599998
20160727231500,896.0,912.0,75.0,49,63.599998,100,67.699997
20160727233000,896.0,912.0,75.0,49,63.599998,100,67.699997
20160727234500,896.0,912.0,75.0,49,63.599998,100,67.699997
20160728000000,896.0,912.0,75.0,49,63.599998,100,67.599998
20160728001500,896.0,912.0,75.0,49,63.599998,100,67.699997
20160728003000,896.0,902.400024,74.210528,49,63.599998,100,67.800003
20160728004500,896.0,902.400024,74.210528,49,63.599998,100,67.900002
20160728010000,896.0,902.400024,74.210528,49,63.599998,100,67.900002
20160728011500,896.0,902.400024,74.210528,49,63.599998,100,68.0
20160728013000,896.0,902.400024,74.210528,49,63.599998,100,68.099998
20160728014500,896.0,912.0,75.0,49,63.599998,100,68.0
20160728020000,896.0,912.0,75.0,49,63.599998,100,68.099998
20160728021500,896.0,912.0,75.0,49,63.599998,100,68.099998
20160728023000,896.0,912.0,75.0,49,63.599998,100,68.099998
20160728024500,896.0,912.0,75.0,49,63.599998,100,68.099998
20160728030000,896.0,912.0,75.0,49,63.599998,100,68.099998
20160728031500,896.0,912.0,75.0,49,63.599998,100,68.0
20160728033000,896.0,912.0,75.0,49,63.599998,100,67.900002
20160728034500,896.0,912.0,75.0,49,63.599998,100,68.0
20160728040000,896.0,912.0,75.0,49,63.599998,100,67.900002
20160728041500,896.0,912.0,75.0,49,63.599998,100,67.900002
20160728043000,896.0,912.0,75.0,49,63.599998,100,67.699997
20160728044500,896.0,912.0,75.0,49,64.400002,100,67.699997
20160728050000,896.0,902.400024,74.210528,49,64.400002,100,67.800003
20160728051500,896.0,902.400024,74.210528,49,64.400002,100,67.800003
20160728053000,896.0,912.0,75.0,49,64.400002,100,67.599998
20160728054500,896.0,912.0,75.0,49,67.199997,100,67.699997
20160728060000,896.0,912.0,75.0,49,68.599998,100,67.900002
20160728061500,896.0,912.0,75.0,49,67.300003,100,68.099998
20160728063000,896.0,912.0,75.0,49,68.099998,100,68.199997
20160728064500,896.0,912.0,75.0,49,62.400002,0,68.199997
20160728070000,896.0,912.0,75.0,49,57.099998,100,67.599998
20160728071500,896.0,902.400024,74.210528,49,57.099998,100,67.199997
20160728073000,896.0,902.400024,74.210528,49,57.099998,100,67.300003
20160728074500,896.0,902.400024,74.210528,49,63.599998,100,67.5
20160728080000,896.0,902.400024,74.210528,49,63.599998,100,67.699997
20160728081500,896.0,902.400024,74.210528,49,63.599998,100,67.800003
20160728083000,896.0,902.400024,74.210528,49,63.599998,100,68.0
20160728084500,896.0,902.400024,74.210528,49,63.599998,100,68.199997
20160728090000,896.0,902.400024,74.210528,49,63.599998,100,68.199997
20160728091500,896.0,902.400024,74.210528,49,57.200001,0,68.0
20160728093000,896.0,889.599976,73.157893,49,57.200001,0,67.800003
20160728094500,896.0,889.599976,73.157893,49,56.400002,100,67.599998
20160728100000,896.0,889.599976,73.157893,49,56.400002,100,67.5
20160728101500,896.0,889.599976,73.157893,49,56.400002,100,67.599998
20160728103000,896.0,880.0,72.368421,49,57.099998,100,67.699997
20160728104500,896.0,880.0,72.368421,49,57.099998,100,67.900002
20160728110000,896.0,880.0,72.368421,49,57.099998,100,67.800003
20160728111500,896.0,880.0,72.368421,49,57.099998,100,68.0
20160728113000,896.0,864.0,71.052632,49,57.099998,100,68.099998
20160728114500,896.0,864.0,71.052632,49,57.099998,100,68.099998
20160728120000,896.0,864.0,71.052632,49,57.099998,0,68.199997
20160728121500,896.0,864.0,71.052632,49,57.099998,0,68.0
20160728123000,896.0,864.0,71.052632,49,57.099998,0,68.300003
20160728124500,896.0,864.0,71.052632,49,57.099998,0,68.300003
20160728130000,896.0,864.0,71.052632,49,57.099998,0,68.400002
20160728131500,896.0,864.0,71.052632,49,57.099998,0,68.5
20160728133000,896.0,864.0,71.052632,49,57.099998,0,68.400002
20160728134500,896.0,854.400024,70.26316,49,56.400002,0,68.5
20160728140000,896.0,864.0,71.052632,49,56.400002,0,68.199997
20160728141500,896.0,905.599976,74.473682,49,56.400002,0,68.199997
20160728143000,896.0,905.599976,74.473682,49,57.099998,0,68.099998
20160728144500,896.0,905.599976,74.473682,49,57.099998,0,68.199997
20160728150000,896.0,905.599976,74.473682,49,57.099998,0,68.099998
20160728151500,896.0,905.599976,74.473682,49,57.099998,0,68.199997
20160728153000,896.0,905.599976,74.473682,49,57.099998,0,68.300003
20160728154500,896.0,905.599976,74.473682,49,56.400002,0,68.0
20160728160000,896.0,905.599976,74.473682,49,56.400002,0,68.099998
20160728161500,896.0,905.599976,74.473682,49,56.400002,0,67.900002
20160728163000,896.0,905.599976,74.473682,49,56.400002,0,67.800003
20160728164500,896.0,905.599976,74.473682,49,56.400002,0,67.800003
20160728170000,896.0,905.599976,74.473682,49,56.400002,100,67.699997
20160728171500,896.0,905.599976,74.473682,49,56.400002,100,67.699997
20160728173000,896.0,905.599976,74.473682,49,56.400002,100,67.699997
20160728174500,896.0,905.599976,74.473682,49,56.400002,100,67.599998
20160728180000,896.0,905.599976,74.473682,49,56.400002,100,67.5
20160728181500,896.0,905.599976,74.473682,49,57.299999,100,67.400002
20160728183000,896.0,924.799988,76.052631,49,60.400002,100,67.699997
20160728184500,896.0,912.0,75.0,49,60.400002,100,67.800003
20160728190000,896.0,924.799988,76.052631,49,60.400002,100,67.900002
20160728191500,896.0,924.799988,76.052631,49,60.400002,100,68.0
20160728193000,896.0,924.799988,76.052631,49,60.400002,100,67.900002
20160728194500,896.0,924.799988,76.052631,49,60.400002,100,68.0
20160728200000,896.0,924.799988,76.052631,49,60.400002,100,68.0
20160728201500,896.0,924.799988,76.052631,49,60.400002,100,67.900002
20160728203000,896.0,924.799988,76.052631,49,60.400002,100,67.800003
20160728204500,896.0,924.799988,76.052631,49,60.400002,100,67.699997
20160728210000,896.0,912.0,75.0,49,60.400002,100,67.800003
20160728211500,896.0,912.0,75.0,49,61.5,100,67.800003
20160728213000,896.0,912.0,75.0,49,62.799999,100,67.800003
20160728214500,896.0,921.599976,75.789472,49,62.799999,100,67.900002
20160728220000,896.0,912.0,75.0,49,62.799999,100,67.900002
20160728221500,896.0,912.0,75.0,49,63.599998,100,67.900002
20160728223000,896.0,912.0,75.0,49,63.599998,100,67.900002
20160728224500,896.0,912.0,75.0,49,63.599998,100,67.900002
20160728230000,896.0,921.599976,75.789472,49,63.599998,100,67.800003
20160728231500,896.0,912.0,75.0,49,63.599998,100,67.800003
20160728233000,896.0,912.0,75.0,49,63.599998,100,67.699997
20160728234500,896.0,912.0,75.0,49,63.599998,100,67.599998
20160729000000,896.0,912.0,75.0,49,63.599998,100,67.599998
20160729001500,896.0,921.599976,75.789472,49,66.199997,100,67.599998
20160729003000,896.0,912.0,75.0,49,65.300003,100,67.699997
20160729004500,896.0,921.599976,75.789472,49,65.300003,100,67.800003
20160729010000,896.0,912.0,75.0,49,65.300003,100,67.900002
20160729011500,896.0,912.0,75.0,49,65.300003,100,67.900002
20160729013000,896.0,912.0,75.0,49,66.699997,100,68.199997
20160729014500,896.0,912.0,75.0,49,57.599998,0,68.099998
20160729020000,896.0,912.0,75.0,49,56.799999,100,67.400002
20160729021500,896.0,912.0,75.0,49,56.799999,100,67.300003
20160729023000,896.0,912.0,75.0,49,63.299999,100,67.400002
20160729024500,896.0,912.0,75.0,49,63.299999,100,67.699997
20160729030000,896.0,912.0,75.0,49,63.299999,100,67.699997
20160729031500,896.0,912.0,75.0,49,63.299999,100,67.599998
20160729033000,896.0,912.0,75.0,49,63.299999,100,67.599998
20160729034500,896.0,912.0,75.0,49,63.299999,100,67.599998
20160729040000,896.0,912.0,75.0,49,64.800003,100,67.5
20160729041500,896.0,912.0,75.0,49,66.199997,100,67.699997
20160729043000,896.0,912.0,75.0,49,66.199997,100,67.599998
20160729044500,896.0,912.0,75.0,49,66.199997,100,67.699997
20160729050000,896.0,912.0,75.0,49,66.199997,100,67.800003
20160729051500,896.0,912.0,75.0,49,66.199997,100,67.800003
20160729053000,896.0,912.0,75.0,49,66.199997,100,67.900002
20160729054500,896.0,912.0,75.0,49,66.199997,100,68.0
20160729060000,896.0,912.0,75.0,49,66.199997,100,68.0
20160729061500,896.0,912.0,75.0,49,66.199997,100,68.199997
20160729063000,896.0,912.0,75.0,49,66.199997,100,68.199997
20160729064500,896.0,912.0,75.0,49,57.599998,0,67.800003
20160729070000,896.0,912.0,75.0,49,56.700001,100,67.199997
20160729071500,896.0,870.400024,71.578949,49,60.700001,100,67.099998
20160729073000,896.0,870.400024,71.578949,49,64.0,100,67.599998
20160729074500,896.0,870.400024,71.578949,49,64.0,100,67.699997
20160729080000,896.0,889.599976,73.157893,49,64.0,100,67.900002
20160729081500,896.0,889.599976,73.157893,49,64.0,100,68.099998
20160729083000,896.0,889.599976,73.157893,49,64.0,100,68.099998
20160729084500,896.0,889.599976,73.157893,49,64.0,100,68.099998
20160729090000,896.0,889.599976,73.157893,49,64.0,100,68.199997
20160729091500,896.0,889.599976,73.157893,49,57.599998,0,68.0
20160729093000,896.0,873.599976,71.842103,49,57.599998,100,67.800003
20160729094500,896.0,883.200012,72.63158,49,57.599998,100,67.599998
20160729100000,896.0,883.200012,72.63158,49,57.599998,100,67.800003
20160729101500,896.0,873.599976,71.842103,49,57.599998,100,67.900002
20160729103000,896.0,873.599976,71.842103,49,57.599998,100,67.900002
20160729104500,896.0,873.599976,71.842103,49,57.599998,100,68.0
20160729110000,896.0,873.599976,71.842103,49,57.599998,100,68.099998
20160729111500,896.0,873.599976,71.842103,49,57.0,100,68.099998
20160729113000,896.0,873.599976,71.842103,49,56.400002,0,68.099998
20160729114500,896.0,873.599976,71.842103,49,56.400002,0,67.900002
20160729120000,896.0,873.599976,71.842103,49,57.099998,0,68.199997
20160729121500,896.0,873.599976,71.842103,49,57.099998,0,68.400002
20160729123000,896.0,873.599976,71.842103,49,57.099998,0,68.5
20160729124500,896.0,873.599976,71.842103,49,57.099998,0,68.800003
20160729130000,896.0,864.0,71.052632,49,57.099998,0,68.900002
20160729131500,896.0,864.0,71.052632,49,56.400002,0,68.5
20160729133000,896.0,864.0,71.052632,49,56.400002,0,68.599998
20160729134500,896.0,864.0,71.052632,49,56.400002,0,68.5
20160729140000,896.0,864.0,71.052632,49,56.400002,0,68.300003
20160729141500,896.0,864.0,71.052632,49,56.400002,0,68.400002
20160729143000,896.0,864.0,71.052632,49,57.099998,0,68.400002
20160729144500,896.0,864.0,71.052632,49,57.099998,0,68.599998
20160729150000,896.0,864.0,71.052632,49,57.099998,0,68.400002
20160729151500,896.0,864.0,71.052632,49,57.099998,0,68.400002
20160729153000,896.0,864.0,71.052632,49,57.099998,0,68.599998
20160729154500,896.0,864.0,71.052632,49,57.099998,0,68.400002
20160729160000,896.0,873.599976,71.842103,49,57.099998,0,68.5
20160729161500,896.0,873.599976,71.842103,49,57.099998,0,68.400002
20160729163000,896.0,873.599976,71.842103,49,57.099998,0,68.400002
20160729164500,896.0,873.599976,71.842103,49,57.099998,0,68.5
20160729170000,896.0,873.599976,71.842103,49,57.099998,0,68.300003
20160729171500,896.0,873.599976,71.842103,49,57.099998,0,68.199997
20160729173000,896.0,883.200012,72.63158,49,57.099998,0,68.099998
20160729174500,896.0,873.599976,71.842103,49,57.099998,0,68.0
20160729180000,896.0,886.400024,72.894739,49,57.099998,0,68.099998
20160729181500,896.0,886.400024,72.894739,49,57.099998,0,67.900002
20160729183000,896.0,886.400024,72.894739,49,57.099998,0,67.800003
20160729184500,896.0,886.400024,72.894739,49,57.099998,0,67.800003
20160729190000,896.0,905.599976,74.473682,49,57.099998,0,67.800003
20160729191500,896.0,921.599976,75.789472,49,57.099998,100,67.699997
20160729193000,896.0,921.599976,75.789472,49,57.099998,100,67.400002
20160729194500,896.0,921.599976,75.789472,49,57.099998,100,67.599998
20160729200000,896.0,921.599976,75.789472,49,57.099998,100,67.400002
20160729201500,896.0,931.200012,76.578948,49,57.099998,100,67.400002
20160729203000,896.0,931.200012,76.578948,49,62.799999,100,67.699997
20160729204500,896.0,931.200012,76.578948,49,62.799999,100,67.900002
20160729210000,896.0,931.200012,76.578948,49,62.799999,100,68.099998
20160729211500,896.0,931.200012,76.578948,49,62.799999,100,68.0
20160729213000,896.0,931.200012,76.578948,49,62.799999,100,68.0
20160729214500,896.0,931.200012,76.578948,49,62.799999,100,68.099998
20160729220000,896.0,921.599976,75.789472,49,62.799999,100,68.199997
20160729221500,896.0,921.599976,75.789472,49,62.799999,100,68.199997
20160729223000,896.0,921.599976,75.789472,49,62.799999,100,68.099998
20160729224500,896.0,921.599976,75.789472,49,62.799999,100,68.099998
20160729230000,896.0,921.599976,75.789472,49,62.799999,100,67.900002
20160729231500,896.0,921.599976,75.789472,49,62.799999,100,67.900002
20160729233000,896.0,921.599976,75.789472,49,62.799999,100,67.699997
20160729234500,896.0,912.0,75.0,49,62.799999,100,67.699997
20160730000000,896.0,912.0,75.0,49,62.799999,100,67.699997
20160730001500,896.0,912.0,75.0,49,62.799999,100,67.699997
20160730003000,896.0,912.0,75.0,49,62.799999,100,67.699997
20160730004500,896.0,912.0,75.0,49,63.599998,100,67.699997
20160730010000,896.0,912.0,75.0,49,63.599998,100,67.699997
20160730011500,896.0,883.200012,72.63158,3,59.599998,0,67.800003
20160730013000,896.0,873.599976,71.842103,49,56.400002,100,67.699997
20160730014500,896.0,883.200012,72.63158,49,56.400002,100,67.300003
20160730020000,896.0,883.200012,72.63158,49,57.900002,100,67.0
20160730021500,896.0,883.200012,72.63158,49,63.200001,100,67.400002
20160730023000,896.0,883.200012,72.63158,49,63.200001,100,67.599998
20160730024500,896.0,883.200012,72.63158,49,63.200001,100,67.599998
20160730030000,896.0,883.200012,72.63158,49,63.200001,100,67.599998
20160730031500,896.0,883.200012,72.63158,49,64.0,100,67.699997
20160730033000,896.0,883.200012,72.63158,49,64.0,100,67.800003
20160730034500,896.0,883.200012,72.63158,49,64.0,100,67.900002
20160730040000,896.0,883.200012,72.63158,49,64.0,100,68.099998
20160730041500,896.0,883.200012,72.63158,49,64.0,100,68.099998
20160730043000,896.0,883.200012,72.63158,49,64.0,100,68.199997
20160730044500,896.0,883.200012,72.63158,49,64.0,100,68.199997
20160730050000,896.0,883.200012,72.63158,49,57.5,0,68.0
20160730051500,896.0,883.200012,72.63158,49,56.400002,100,67.300003
20160730053000,896.0,883.200012,72.63158,49,56.400002,100,67.099998
20160730054500,896.0,883.200012,72.63158,49,62.799999,100,67.5
20160730060000,896.0,883.200012,72.63158,49,62.799999,100,67.699997
20160730061500,896.0,883.200012,72.63158,49,62.799999,100,67.800003
20160730063000,896.0,883.200012,72.63158,49,62.799999,100,67.900002
20160730064500,896.0,883.200012,72.63158,49,62.799999,100,67.900002
20160730070000,896.0,883.200012,72.63158,49,62.799999,100,68.0
20160730071500,896.0,883.200012,72.63158,49,62.799999,100,68.099998
20160730073000,896.0,883.200012,72.63158,49,62.799999,100,68.099998
20160730074500,896.0,883.200012,72.63158,49,63.599998,100,68.099998
20160730080000,896.0,883.200012,72.63158,49,63.599998,100,68.099998
20160730081500,896.0,883.200012,72.63158,49,63.599998,100,68.099998
20160730083000,896.0,883.200012,72.63158,49,63.599998,100,68.099998
20160730084500,896.0,883.200012,72.63158,49,63.599998,100,68.099998
20160730090000,896.0,883.200012,72.63158,49,62.799999,100,67.900002
20160730091500,896.0,883.200012,72.63158,49,62.799999,100,67.900002
20160730093000,896.0,883.200012,72.63158,49,62.799999,100,67.800003
20160730094500,896.0,883.200012,72.63158,49,62.799999,100,67.900002
20160730100000,896.0,883.200012,72.63158,49,62.799999,100,68.199997
20160730101500,896.0,883.200012,72.63158,49,58.0,0,67.900002
20160730103000,896.0,883.200012,72.63158,49,58.0,0,67.900002
20160730104500,896.0,883.200012,72.63158,49,56.799999,100,67.699997
20160730110000,896.0,883.200012,72.63158,49,56.799999,100,67.400002
20160730111500,896.0,883.200012,72.63158,49,56.799999,100,67.300003
20160730113000,896.0,883.200012,72.63158,49,62.400002,100,67.400002
20160730114500,896.0,883.200012,72.63158,49,63.599998,100,67.800003
20160730120000,896.0,883.200012,72.63158,49,63.599998,100,68.099998
20160730121500,896.0,883.200012,72.63158,49,62.299999,0,68.300003
20160730123000,896.0,883.200012,72.63158,49,57.200001,0,67.900002
20160730124500,896.0,883.200012,72.63158,49,57.200001,0,67.800003
20160730130000,896.0,883.200012,72.63158,49,57.200001,100,67.699997
20160730131500,896.0,883.200012,72.63158,49,57.200001,100,67.699997
20160730133000,896.0,883.200012,72.63158,49,57.200001,100,67.5
20160730134500,896.0,883.200012,72.63158,49,57.200001,100,67.599998
20160730140000,896.0,883.200012,72.63158,49,57.200001,100,67.699997
20160730141500,896.0,883.200012,72.63158,49,57.200001,100,67.800003
20160730143000,896.0,873.599976,71.842103,49,57.200001,100,67.699997
20160730144500,896.0,873.599976,71.842103,49,57.200001,100,67.699997
20160730150000,896.0,873.599976,71.842103,49,57.200001,100,67.699997
20160730151500,896.0,873.599976,71.842103,49,57.200001,100,67.599998
20160730153000,896.0,873.599976,71.842103,49,57.200001,100,67.699997
20160730154500,896.0,873.599976,71.842103,49,57.200001,100,67.599998
20160730160000,896.0,883.200012,72.63158,49,61.5,100,67.900002
20160730161500,896.0,883.200012,72.63158,49,61.5,100,68.199997
20160730163000,896.0,883.200012,72.63158,49,61.5,100,68.099998
20160730164500,896.0,883.200012,72.63158,49,61.5,100,68.099998
20160730170000,896.0,883.200012,72.63158,49,57.599998,100,68.099998
20160730171500,896.0,883.200012,72.63158,49,57.599998,100,67.699997
20160730173000,896.0,873.599976,71.842103,49,57.599998,100,67.599998
20160730174500,896.0,886.400024,72.894739,49,57.599998,100,67.599998
20160730180000,896.0,873.599976,71.842103,49,57.599998,100,67.400002
20160730181500,896.0,873.599976,71.842103,49,57.599998,100,67.400002
20160730183000,896.0,873.599976,71.842103,49,61.5,100,67.5
20160730184500,896.0,873.599976,71.842103,49,63.200001,100,68.0
20160730190000,896.0,873.599976,71.842103,49,63.200001,100,68.199997
20160730191500,896.0,873.599976,71.842103,49,57.200001,100,67.699997
20160730193000,896.0,873.599976,71.842103,49,57.200001,100,67.5
20160730194500,896.0,873.599976,71.842103,49,57.200001,100,67.199997
20160730200000,896.0,873.599976,71.842103,49,64.0,100,67.5
20160730201500,896.0,873.599976,71.842103,49,64.0,100,67.800003
20160730203000,896.0,873.599976,71.842103,49,64.0,100,68.0
20160730204500,896.0,873.599976,71.842103,49,64.0,100,68.099998
20160730210000,896.0,873.599976,71.842103,49,63.200001,100,68.0
20160730211500,896.0,873.599976,71.842103,49,63.200001,100,68.099998
20160730213000,896.0,873.599976,71.842103,49,63.200001,100,68.099998
20160730214500,896.0,873.599976,71.842103,49,64.0,100,68.199997
20160730220000,896.0,873.599976,71.842103,49,64.0,100,68.199997
20160730221500,896.0,873.599976,71.842103,49,64.0,100,68.199997
20160730223000,896.0,873.599976,71.842103,49,57.599998,0,68.0
20160730224500,896.0,873.599976,71.842103,49,56.799999,100,67.5
20160730230000,896.0,883.200012,72.63158,49,56.799999,100,67.300003
20160730231500,896.0,873.599976,71.842103,49,63.599998,100,67.199997
20160730233000,896.0,873.599976,71.842103,49,63.599998,100,67.599998
20160730234500,896.0,873.599976,71.842103,49,63.599998,100,67.699997
20160731000000,896.0,873.599976,71.842103,49,63.599998,100,67.699997
20160731001500,896.0,873.599976,71.842103,49,63.599998,100,67.900002
20160731003000,896.0,873.599976,71.842103,49,63.599998,100,67.800003
20160731004500,896.0,873.599976,71.842103,49,63.599998,100,68.099998
20160731010000,896.0,873.599976,71.842103,49,63.599998,100,68.099998
20160731011500,896.0,873.599976,71.842103,49,63.599998,100,68.099998
20160731013000,896.0,873.599976,71.842103,49,63.599998,100,68.099998
20160731014500,896.0,873.599976,71.842103,49,63.599998,100,68.099998
20160731020000,896.0,873.599976,71.842103,49,63.599998,100,68.199997
20160731021500,896.0,873.599976,71.842103,49,63.599998,100,68.199997
20160731023000,896.0,873.599976,71.842103,49,63.599998,100,68.099998
20160731024500,896.0,873.599976,71.842103,49,63.599998,100,68.099998
20160731030000,896.0,873.599976,71.842103,49,63.599998,100,68.099998
20160731031500,896.0,883.200012,72.63158,49,63.599998,100,68.099998
20160731033000,896.0,873.599976,71.842103,49,63.599998,100,68.199997
20160731034500,896.0,873.599976,71.842103,49,63.599998,100,68.199997
20160731040000,896.0,873.599976,71.842103,49,63.599998,100,68.199997
20160731041500,896.0,873.599976,71.842103,49,63.599998,100,68.199997
20160731043000,896.0,873.599976,71.842103,49,63.599998,100,68.099998
20160731044500,896.0,873.599976,71.842103,49,63.599998,100,68.099998
20160731050000,896.0,873.599976,71.842103,49,63.599998,100,68.199997
20160731051500,896.0,873.599976,71.842103,49,63.599998,100,68.199997
20160731053000,896.0,873.599976,71.842103,49,63.599998,100,68.199997
20160731054500,896.0,873.599976,71.842103,49,63.599998,100,68.199997
20160731060000,896.0,873.599976,71.842103,49,63.599998,100,68.199997
20160731061500,896.0,873.599976,71.842103,49,63.599998,100,68.199997
20160731063000,896.0,873.599976,71.842103,49,63.599998,100,68.099998
20160731064500,896.0,873.599976,71.842103,49,63.599998,100,68.099998
20160731070000,896.0,873.599976,71.842103,49,63.599998,100,68.099998
20160731071500,896.0,873.599976,71.842103,49,63.599998,100,68.099998
20160731073000,896.0,873.599976,71.842103,49,63.599998,100,68.199997
20160731074500,896.0,873.599976,71.842103,49,63.599998,100,68.099998
20160731080000,896.0,873.599976,71.842103,49,63.599998,100,68.099998
20160731081500,896.0,873.599976,71.842103,49,63.599998,100,68.199997
20160731083000,896.0,873.599976,71.842103,49,58.0,0,68.099998
20160731084500,896.0,873.599976,71.842103,49,57.400002,100,67.5
20160731090000,896.0,873.599976,71.842103,49,57.400002,100,67.300003
20160731091500,896.0,873.599976,71.842103,49,58.299999,100,67.199997
20160731093000,896.0,873.599976,71.842103,49,63.200001,100,67.599998
20160731094500,896.0,873.599976,71.842103,49,63.200001,100,67.900002
20160731100000,896.0,873.599976,71.842103,49,63.200001,100,67.900002
20160731101500,896.0,873.599976,71.842103,49,63.200001,100,68.099998
20160731103000,896.0,873.599976,71.842103,49,63.200001,100,68.199997
20160731104500,896.0,873.599976,71.842103,49,57.599998,100,68.099998
20160731110000,896.0,873.599976,71.842103,49,56.799999,100,67.800003
20160731111500,896.0,873.599976,71.842103,49,56.799999,100,67.599998
20160731113000,896.0,873.599976,71.842103,49,56.799999,100,67.5
20160731114500,896.0,873.599976,71.842103,49,56.799999,100,67.599998
20160731120000,896.0,873.599976,71.842103,49,56.799999,100,67.599998
20160731121500,896.0,873.599976,71.842103,49,56.799999,100,67.5
20160731123000,896.0,873.599976,71.842103,49,61.299999,100,67.599998
20160731124500,896.0,873.599976,71.842103,49,62.0,100,67.699997
20160731130000,896.0,873.599976,71.842103,49,61.200001,100,67.900002
20160731131500,896.0,873.599976,71.842103,49,62.799999,100,67.900002
20160731133000,896.0,873.599976,71.842103,49,62.799999,100,68.099998
20160731134500,896.0,873.599976,71.842103,49,62.799999,100,68.099998
20160731140000,896.0,873.599976,71.842103,49,62.0,100,68.199997
20160731141500,896.0,873.599976,71.842103,49,62.0,100,68.199997
20160731143000,896.0,873.599976,71.842103,49,62.0,100,68.199997
20160731144500,896.0,873.599976,71.842103,49,62.0,100,68.199997
20160731150000,896.0,873.599976,71.842103,49,62.799999,100,68.199997
20160731151500,896.0,873.599976,71.842103,49,62.799999,100,68.199997
20160731153000,896.0,873.599976,71.842103,49,62.799999,100,68.199997
20160731154500,896.0,873.599976,71.842103,49,57.200001,0,68.0
20160731160000,896.0,873.599976,71.842103,49,57.200001,100,67.400002
20160731161500,896.0,873.599976,71.842103,49,57.200001,100,67.199997
20160731163000,896.0,873.599976,71.842103,49,63.799999,100,67.199997
20160731164500,896.0,873.599976,71.842103,49,63.799999,100,67.800003
20160731170000,896.0,873.599976,71.842103,49,63.799999,100,67.800003
20160731171500,896.0,873.599976,71.842103,49,63.799999,100,67.800003
20160731173000,896.0,873.599976,71.842103,49,63.799999,100,67.900002
20160731174500,896.0,873.599976,71.842103,49,63.799999,100,68.0
20160731180000,896.0,873.599976,71.842103,49,63.799999,100,68.099998
20160731181500,896.0,873.599976,71.842103,49,63.799999,100,68.099998
20160731183000,896.0,873.599976,71.842103,49,63.799999,100,68.199997
20160731184500,896.0,873.599976,71.842103,49,63.799999,100,68.199997
20160731190000,896.0,873.599976,71.842103,49,63.799999,100,68.199997
20160731191500,896.0,873.599976,71.842103,49,57.200001,0,67.800003
20160731193000,896.0,873.599976,71.842103,49,57.200001,100,67.599998
20160731194500,896.0,873.599976,71.842103,49,57.200001,100,67.199997
20160731200000,896.0,873.599976,71.842103,49,62.799999,100,67.300003
20160731201500,896.0,873.599976,71.842103,49,62.799999,100,67.5
20160731203000,896.0,873.599976,71.842103,49,64.0,100,67.599998
20160731204500,896.0,873.599976,71.842103,49,64.0,100,67.800003
20160731210000,896.0,873.599976,71.842103,49,64.0,100,67.900002
20160731211500,896.0,873.599976,71.842103,49,64.0,100,67.900002
20160731213000,896.0,873.599976,71.842103,49,64.0,100,67.900002
20160731214500,896.0,873.599976,71.842103,49,64.0,100,68.099998
20160731220000,896.0,873.599976,71.842103,49,64.0,100,68.0
20160731221500,896.0,873.599976,71.842103,49,64.0,100,68.099998
20160731223000,896.0,873.599976,71.842103,49,64.0,100,68.0
20160731224500,896.0,873.599976,71.842103,49,64.0,100,68.0
20160731230000,896.0,873.599976,71.842103,49,64.0,100,68.099998
20160731231500,896.0,873.599976,71.842103,49,64.0,100,68.0
20160731233000,896.0,873.599976,71.842103,49,64.0,100,68.099998
20160731234500,896.0,873.599976,71.842103,49,64.0,100,68.099998
20160801000000,896.0,873.599976,71.842103,49,64.0,100,68.099998
20160801001500,896.0,873.599976,71.842103,49,64.0,100,68.0
20160801003000,896.0,873.599976,71.842103,49,64.0,100,68.099998
20160801004500,896.0,873.599976,71.842103,49,64.0,100,68.0
20160801010000,896.0,873.599976,71.842103,49,64.0,100,68.099998
20160801011500,896.0,873.599976,71.842103,49,64.0,100,67.900002
20160801013000,896.0,873.599976,71.842103,49,64.0,100,68.0
20160801014500,896.0,873.599976,71.842103,49,64.0,100,68.0
20160801020000,896.0,873.599976,71.842103,49,64.0,100,68.0
20160801021500,896.0,873.599976,71.842103,49,64.0,100,67.900002
20160801023000,896.0,873.599976,71.842103,49,64.0,100,68.0
20160801024500,896.0,873.599976,71.842103,49,64.0,100,68.099998
20160801030000,896.0,873.599976,71.842103,49,64.0,100,67.900002
20160801031500,896.0,873.599976,71.842103,49,64.0,100,67.900002
20160801033000,896.0,873.599976,71.842103,49,64.0,100,67.800003
20160801034500,896.0,873.599976,71.842103,49,64.0,100,67.900002
20160801040000,896.0,873.599976,71.842103,49,64.0,100,67.800003
20160801041500,896.0,873.599976,71.842103,49,64.0,100,67.900002
20160801043000,896.0,873.599976,71.842103,49,64.0,100,67.800003
20160801044500,896.0,873.599976,71.842103,49,63.299999,100,67.800003
20160801050000,896.0,873.599976,71.842103,49,64.0,100,67.900002
20160801051500,896.0,873.599976,71.842103,49,64.0,100,67.900002
20160801053000,896.0,873.599976,71.842103,49,64.0,100,68.099998
20160801054500,896.0,873.599976,71.842103,49,64.0,100,68.0
20160801060000,896.0,873.599976,71.842103,49,64.0,100,68.0
20160801061500,896.0,873.599976,71.842103,49,64.0,100,68.099998
20160801063000,896.0,873.599976,71.842103,49,64.0,100,68.199997
20160801064500,896.0,873.599976,71.842103,49,64.0,100,68.199997
20160801070000,896.0,873.599976,71.842103,49,64.0,100,68.300003
20160801071500,896.0,857.599976,70.526314,49,57.5,100,67.599998
20160801073000,896.0,857.599976,70.526314,49,57.5,100,67.300003
20160801074500,896.0,857.599976,70.526314,49,57.5,100,67.400002
20160801080000,896.0,857.599976,70.526314,49,57.5,100,67.5
20160801081500,896.0,857.599976,70.526314,49,61.599998,100,67.699997
20160801083000,896.0,857.599976,70.526314,49,61.599998,100,67.900002
20160801084500,896.0,857.599976,70.526314,49,61.599998,100,68.0
20160801090000,896.0,857.599976,70.526314,49,61.599998,100,68.199997
20160801091500,896.0,867.200012,71.31579,49,57.599998,0,68.199997
20160801093000,896.0,867.200012,71.31579,49,57.599998,0,68.0
20160801094500,896.0,857.599976,70.526314,49,57.599998,0,68.099998
20160801100000,896.0,857.599976,70.526314,49,56.799999,0,67.800003
20160801101500,896.0,857.599976,70.526314,49,56.799999,0,67.800003
20160801103000,896.0,912.0,75.0,49,56.799999,0,67.900002
20160801104500,896.0,880.0,72.368421,49,56.799999,0,67.900002
20160801110000,896.0,880.0,72.368421,49,56.799999,0,67.800003
20160801111500,896.0,880.0,72.368421,49,56.799999,0,67.900002
20160801113000,896.0,880.0,72.368421,49,56.799999,0,67.900002
20160801114500,896.0,857.599976,70.526314,49,56.799999,100,67.699997
20160801120000,896.0,857.599976,70.526314,49,56.799999,0,67.900002
20160801121500,896.0,870.400024,71.578949,49,56.799999,0,67.900002
20160801123000,896.0,908.799988,74.736841,49,56.799999,0,67.800003
20160801124500,896.0,908.799988,74.736841,49,56.799999,0,67.900002
20160801130000,896.0,908.799988,74.736841,49,56.799999,100,67.699997
20160801131500,896.0,857.599976,70.526314,49,56.799999,100,67.699997
20160801133000,896.0,902.400024,74.210528,49,56.799999,100,67.599998
20160801134500,896.0,902.400024,74.210528,49,56.799999,100,67.599998
20160801140000,896.0,902.400024,74.210528,49,56.799999,100,67.400002
20160801141500,896.0,902.400024,74.210528,49,60.700001,100,67.400002
20160801143000,896.0,902.400024,74.210528,49,61.5,100,67.800003
20160801144500,896.0,902.400024,74.210528,49,61.5,100,68.0
20160801150000,896.0,902.400024,74.210528,49,58.0,0,68.099998
20160801151500,896.0,902.400024,74.210528,49,56.799999,0,67.800003
20160801153000,896.0,902.400024,74.210528,49,56.799999,100,67.699997
20160801154500,896.0,902.400024,74.210528,49,56.799999,100,67.699997
20160801160000,896.0,902.400024,74.210528,49,56.799999,100,67.599998
20160801161500,896.0,889.599976,73.157893,49,56.799999,100,67.699997
20160801163000,896.0,889.599976,73.157893,49,56.799999,100,67.800003
20160801164500,896.0,889.599976,73.157893,49,56.799999,100,67.900002
20160801170000,896.0,889.599976,73.157893,49,56.799999,100,67.800003
20160801171500,896.0,889.599976,73.157893,49,57.5,100,67.900002
20160801173000,896.0,889.599976,73.157893,49,57.5,100,67.699997
20160801174500,896.0,899.200012,73.947369,49,56.799999,100,67.5
20160801180000,896.0,899.200012,73.947369,49,58.299999,100,67.400002
20160801181500,896.0,899.200012,73.947369,49,62.400002,100,67.800003
20160801183000,896.0,899.200012,73.947369,49,62.400002,100,67.900002
20160801184500,896.0,899.200012,73.947369,49,62.400002,100,68.0
20160801190000,896.0,899.200012,73.947369,49,62.400002,100,68.0
20160801191500,896.0,899.200012,73.947369,49,62.400002,100,68.099998
20160801193000,896.0,899.200012,73.947369,49,62.400002,100,68.099998
20160801194500,896.0,908.799988,74.736841,49,62.400002,100,68.099998
20160801200000,896.0,908.799988,74.736841,49,62.400002,100,68.099998
20160801201500,896.0,908.799988,74.736841,49,62.400002,100,68.099998
20160801203000,896.0,908.799988,74.736841,49,62.400002,100,67.900002
20160801204500,896.0,908.799988,74.736841,49,62.400002,100,68.0
20160801210000,896.0,908.799988,74.736841,49,62.400002,100,67.800003
20160801211500,896.0,908.799988,74.736841,49,62.400002,100,67.900002
20160801213000,896.0,908.799988,74.736841,49,62.400002,100,67.900002
20160801214500,896.0,908.799988,74.736841,49,62.400002,100,67.900002
20160801220000,896.0,908.799988,74.736841,49,62.400002,100,67.699997
20160801221500,896.0,908.799988,74.736841,49,62.400002,100,67.699997
20160801223000,896.0,908.799988,74.736841,49,62.400002,100,67.699997
20160801224500,896.0,908.799988,74.736841,49,62.400002,100,67.800003
20160801230000,896.0,908.799988,74.736841,49,62.400002,100,67.699997
20160801231500,896.0,908.799988,74.736841,49,63.900002,100,67.699997
20160801233000,896.0,908.799988,74.736841,49,63.900002,100,67.699997
20160801234500,896.0,908.799988,74.736841,49,63.900002,100,67.5
20160802000000,896.0,908.799988,74.736841,49,63.900002,100,67.599998
20160802001500,896.0,908.799988,74.736841,49,67.199997,100,67.599998
20160802003000,896.0,899.200012,73.947369,49,67.199997,100,67.800003
20160802004500,896.0,899.200012,73.947369,49,68.0,100,67.900002
20160802010000,896.0,899.200012,73.947369,49,68.0,100,67.900002
20160802011500,896.0,899.200012,73.947369,49,68.0,100,67.900002
20160802013000,896.0,899.200012,73.947369,49,67.199997,100,68.099998
20160802014500,896.0,899.200012,73.947369,49,67.199997,100,68.099998
20160802020000,896.0,908.799988,74.736841,49,67.199997,100,68.099998
20160802021500,896.0,908.799988,74.736841,49,67.199997,100,68.199997
20160802023000,896.0,908.799988,74.736841,49,57.299999,0,67.900002
20160802024500,896.0,908.799988,74.736841,49,57.299999,100,67.199997
20160802030000,896.0,908.799988,74.736841,49,62.299999,100,66.900002
20160802031500,896.0,908.799988,74.736841,49,63.799999,100,67.599998
20160802033000,896.0,908.799988,74.736841,49,63.799999,100,67.699997
20160802034500,896.0,908.799988,74.736841,49,63.799999,100,67.699997
20160802040000,896.0,908.799988,74.736841,49,63.799999,100,67.699997
20160802041500,896.0,896.0,73.684211,49,63.799999,100,67.599998
20160802043000,896.0,896.0,73.684211,49,63.799999,100,67.5
20160802044500,896.0,896.0,73.684211,49,65.0,100,67.400002
20160802050000,896.0,896.0,73.684211,49,65.800003,100,67.599998
20160802051500,896.0,896.0,73.684211,49,67.099998,100,67.699997
20160802053000,896.0,896.0,73.684211,49,69.199997,100,67.900002
20160802054500,896.0,896.0,73.684211,49,70.099998,100,67.900002
20160802060000,896.0,896.0,73.684211,49,68.599998,100,68.099998
20160802061500,896.0,896.0,73.684211,49,56.799999,0,67.800003
20160802063000,896.0,896.0,73.684211,49,56.799999,100,67.199997
20160802064500,896.0,896.0,73.684211,49,59.900002,100,67.099998
20160802070000,896.0,896.0,73.684211,49,64.199997,100,67.599998
20160802071500,896.0,896.0,73.684211,49,64.199997,100,67.699997
20160802073000,896.0,896.0,73.684211,49,64.199997,100,67.900002
20160802074500,896.0,870.400024,71.578949,49,64.199997,100,68.099998
20160802080000,896.0,870.400024,71.578949,49,64.199997,100,68.099998
20160802081500,896.0,870.400024,71.578949,49,57.599998,0,68.099998
20160802083000,896.0,870.400024,71.578949,49,57.599998,100,67.699997
20160802084500,896.0,870.400024,71.578949,49,57.599998,0,67.900002
20160802090000,896.0,870.400024,71.578949,49,57.599998,100,67.800003
20160802091500,896.0,870.400024,71.578949,49,57.599998,100,67.699997
20160802093000,896.0,857.599976,70.526314,49,57.599998,0,68.099998
20160802094500,896.0,857.599976,70.526314,49,57.599998,0,67.900002
20160802100000,896.0,857.599976,70.526314,49,57.599998,0,67.900002
20160802101500,896.0,857.599976,70.526314,49,57.599998,0,68.099998
20160802103000,896.0,857.599976,70.526314,49,57.599998,0,68.300003
20160802104500,896.0,857.599976,70.526314,49,57.599998,0,68.300003
20160802110000,896.0,857.599976,70.526314,49,56.799999,0,68.099998
20160802111500,896.0,857.599976,70.526314,49,56.799999,0,68.099998
20160802113000,896.0,857.599976,70.526314,49,57.5,0,68.199997
20160802114500,896.0,857.599976,70.526314,49,57.5,0,68.199997
20160802120000,896.0,857.599976,70.526314,49,57.5,0,68.400002
20160802121500,896.0,902.400024,74.210528,49,56.799999,0,68.5
20160802123000,896.0,902.400024,74.210528,49,56.799999,0,68.699997
20160802124500,896.0,902.400024,74.210528,49,56.799999,0,68.900002
20160802130000,896.0,902.400024,74.210528,49,56.799999,0,68.900002
20160802131500,896.0,902.400024,74.210528,49,56.799999,0,69.0
20160802133000,896.0,889.599976,73.157893,49,56.799999,0,69.099998
20160802134500,896.0,864.0,71.052632,49,56.799999,0,69.099998
20160802140000,896.0,864.0,71.052632,49,56.799999,0,69.0
20160802141500,896.0,854.400024,70.26316,49,56.799999,0,68.900002
20160802143000,896.0,864.0,71.052632,49,56.799999,0,68.800003
20160802144500,896.0,883.200012,72.63158,50,56.799999,0,68.900002
20160802150000,896.0,883.200012,72.63158,50,56.799999,0,68.699997
20160802151500,896.0,883.200012,72.63158,50,56.799999,0,68.699997
20160802153000,896.0,883.200012,72.63158,50,56.799999,0,68.699997
20160802154500,896.0,883.200012,72.63158,50,56.799999,0,68.599998
20160802160000,896.0,883.200012,72.63158,50,56.799999,0,68.400002
20160802161500,896.0,883.200012,72.63158,50,56.799999,0,68.599998
20160802163000,896.0,883.200012,72.63158,50,57.5,0,68.900002
20160802164500,896.0,873.599976,71.842103,50,57.5,0,68.900002
20160802170000,896.0,883.200012,72.63158,50,57.5,0,68.800003
20160802171500,896.0,905.599976,74.473682,50,57.5,0,68.699997
20160802173000,896.0,905.599976,74.473682,50,56.799999,0,68.5
20160802174500,896.0,905.599976,74.473682,50,56.799999,0,68.5
20160802180000,896.0,937.599976,77.105261,50,56.799999,0,68.199997
20160802181500,896.0,937.599976,77.105261,50,56.0,0,67.900002
20160802183000,896.0,937.599976,77.105261,50,56.0,100,67.699997
20160802184500,896.0,937.599976,77.105261,50,56.0,100,67.599998
20160802190000,896.0,937.599976,77.105261,50,56.700001,100,67.400002
20160802191500,896.0,937.599976,77.105261,50,56.700001,100,67.400002
20160802193000,896.0,924.799988,76.052631,50,56.700001,100,67.400002
20160802194500,896.0,924.799988,76.052631,50,61.099998,100,67.699997
20160802200000,896.0,924.799988,76.052631,50,61.099998,100,68.0
20160802201500,896.0,924.799988,76.052631,50,61.099998,100,67.900002
20160802203000,896.0,924.799988,76.052631,50,61.099998,100,68.099998
20160802204500,896.0,934.400024,76.842107,50,61.099998,100,68.0
20160802210000,896.0,934.400024,76.842107,50,61.099998,100,68.099998
20160802211500,896.0,934.400024,76.842107,50,61.099998,100,67.900002
20160802213000,896.0,934.400024,76.842107,50,61.099998,100,67.900002
20160802214500,896.0,934.400024,76.842107,50,61.099998,100,67.900002
20160802220000,896.0,934.400024,76.842107,50,61.099998,100,68.0
20160802221500,896.0,934.400024,76.842107,50,61.099998,100,67.900002
20160802223000,896.0,934.400024,76.842107,50,61.099998,100,67.800003
20160802224500,896.0,934.400024,76.842107,50,61.099998,100,67.900002
20160802230000,896.0,934.400024,76.842107,50,61.099998,100,67.699997
20160802231500,896.0,934.400024,76.842107,50,61.099998,100,67.800003
20160802233000,896.0,934.400024,76.842107,50,61.099998,100,67.800003
20160802234500,896.0,934.400024,76.842107,50,61.099998,100,67.800003
20160803000000,896.0,924.799988,76.052631,50,61.099998,100,67.699997
20160803001500,896.0,924.799988,76.052631,50,61.099998,100,67.699997
20160803003000,896.0,924.799988,76.052631,50,61.099998,100,67.699997
20160803004500,896.0,924.799988,76.052631,50,61.099998,100,67.699997
20160803010000,1600.0,924.799988,76.052631,0,62.400002,0,68.0
20160803011500,896.0,880.0,72.368421,10,64.400002,100,67.699997
20160803013000,896.0,870.400024,71.578949,50,56.799999,100,67.599998
20160803014500,896.0,870.400024,71.578949,50,56.799999,100,67.199997
20160803020000,896.0,883.200012,72.63158,50,60.700001,100,67.099998
20160803021500,896.0,883.200012,72.63158,50,63.599998,100,67.400002
20160803023000,896.0,873.599976,71.842103,50,63.599998,100,67.599998
20160803024500,896.0,873.599976,71.842103,50,63.599998,100,67.699997
20160803030000,896.0,873.599976,71.842103,50,63.599998,100,67.800003
20160803031500,896.0,883.200012,72.63158,50,63.599998,100,67.900002
20160803033000,896.0,883.200012,72.63158,50,63.599998,100,67.900002
20160803034500,896.0,883.200012,72.63158,50,63.599998,100,67.900002
20160803040000,896.0,883.200012,72.63158,50,63.599998,100,68.099998
20160803041500,896.0,873.599976,71.842103,50,63.599998,100,68.099998
20160803043000,896.0,883.200012,72.63158,50,63.599998,100,68.199997
20160803044500,896.0,873.599976,71.842103,50,56.799999,100,67.599998
20160803050000,896.0,873.599976,71.842103,50,56.799999,100,67.300003
20160803051500,896.0,873.599976,71.842103,50,57.900002,100,67.199997
20160803053000,896.0,873.599976,71.842103,50,62.799999,100,67.599998
20160803054500,896.0,873.599976,71.842103,50,62.799999,100,67.599998
20160803060000,896.0,873.599976,71.842103,50,62.799999,100,67.599998
20160803061500,896.0,873.599976,71.842103,50,63.599998,100,67.900002
20160803063000,896.0,873.599976,71.842103,50,63.599998,100,68.0
20160803064500,896.0,873.599976,71.842103,50,63.599998,100,68.099998
20160803070000,896.0,864.0,71.052632,50,63.599998,100,68.199997
20160803071500,896.0,864.0,71.052632,50,63.599998,100,68.199997
20160803073000,896.0,864.0,71.052632,50,56.799999,100,67.699997
20160803074500,896.0,864.0,71.052632,50,56.799999,100,67.400002
20160803080000,896.0,864.0,71.052632,50,56.799999,100,67.5
20160803081500,896.0,864.0,71.052632,50,57.5,100,67.300003
20160803083000,896.0,864.0,71.052632,50,61.400002,100,67.599998
20160803084500,896.0,864.0,71.052632,50,61.400002,100,67.900002
20160803090000,896.0,864.0,71.052632,50,61.400002,100,68.099998
20160803091500,896.0,864.0,71.052632,50,61.400002,100,68.199997
20160803093000,896.0,864.0,71.052632,50,57.599998,0,68.300003
20160803094500,896.0,854.400024,70.26316,50,57.599998,0,68.199997
20160803100000,896.0,854.400024,70.26316,50,57.599998,0,68.300003
20160803101500,896.0,870.400024,71.578949,50,56.0,0,68.0
20160803103000,896.0,857.599976,70.526314,50,57.099998,0,68.0
20160803104500,896.0,870.400024,71.578949,50,56.299999,100,67.699997
20160803110000,896.0,883.200012,72.63158,50,56.299999,100,67.599998
20160803111500,896.0,908.799988,74.736841,50,56.299999,100,67.599998
20160803113000,896.0,908.799988,74.736841,50,56.299999,100,67.400002
20160803114500,896.0,921.599976,75.789472,50,57.5,100,67.599998
20160803120000,896.0,921.599976,75.789472,50,56.0,100,67.599998
20160803121500,896.0,921.599976,75.789472,50,60.700001,100,67.599998
20160803123000,896.0,912.0,75.0,50,60.700001,100,67.800003
20160803124500,896.0,921.599976,75.789472,50,60.700001,100,68.0
20160803130000,896.0,908.799988,74.736841,50,63.200001,100,68.199997
20160803131500,896.0,908.799988,74.736841,50,58.400002,0,68.199997
20160803133000,896.0,896.0,73.684211,50,58.400002,0,68.0
20160803134500,896.0,896.0,73.684211,50,56.299999,100,67.699997
20160803140000,896.0,896.0,73.684211,50,56.299999,100,67.699997
20160803141500,896.0,896.0,73.684211,50,56.299999,0,68.0
20160803143000,896.0,886.400024,72.894739,50,57.099998,0,68.0
20160803144500,896.0,886.400024,72.894739,50,57.099998,0,68.0
20160803150000,896.0,873.599976,71.842103,50,57.099998,0,68.099998
20160803151500,896.0,873.599976,71.842103,50,57.099998,0,68.099998
20160803153000,896.0,873.599976,71.842103,50,57.099998,0,68.099998
20160803154500,896.0,873.599976,71.842103,50,57.099998,0,68.0
20160803160000,896.0,873.599976,71.842103,50,57.099998,0,68.199997
20160803161500,896.0,873.599976,71.842103,50,57.099998,0,68.0
20160803163000,896.0,873.599976,71.842103,50,57.099998,0,68.099998
20160803164500,896.0,883.200012,72.63158,50,57.099998,0,67.900002
20160803170000,896.0,883.200012,72.63158,50,57.099998,0,67.900002
20160803171500,896.0,896.0,73.684211,50,57.099998,0,67.699997
20160803173000,896.0,896.0,73.684211,50,57.099998,100,67.599998
20160803174500,896.0,896.0,73.684211,50,57.099998,100,67.400002
20160803180000,896.0,924.799988,76.052631,50,57.099998,100,67.199997
20160803181500,896.0,912.0,75.0,50,59.900002,100,67.400002
20160803183000,896.0,921.599976,75.789472,50,61.099998,100,67.699997
20160803184500,896.0,921.599976,75.789472,50,61.099998,100,67.699997
20160803190000,896.0,912.0,75.0,50,61.099998,100,67.800003
20160803191500,896.0,921.599976,75.789472,50,61.099998,100,68.0
20160803193000,896.0,908.799988,74.736841,50,61.099998,100,67.900002
20160803194500,896.0,908.799988,74.736841,50,61.099998,100,68.099998
20160803200000,896.0,908.799988,74.736841,50,61.099998,100,68.0
20160803201500,896.0,908.799988,74.736841,50,61.099998,100,68.099998
20160803203000,896.0,908.799988,74.736841,50,61.099998,100,67.900002
20160803204500,896.0,924.799988,76.052631,50,61.099998,100,68.0
20160803210000,896.0,924.799988,76.052631,50,61.099998,100,67.800003
20160803211500,896.0,924.799988,76.052631,50,60.400002,100,67.800003
20160803213000,896.0,924.799988,76.052631,50,60.400002,100,67.699997
20160803214500,896.0,912.0,75.0,50,61.099998,100,67.800003
20160803220000,896.0,912.0,75.0,50,61.099998,100,67.800003
20160803221500,896.0,912.0,75.0,50,61.099998,100,67.699997
20160803223000,896.0,924.799988,76.052631,50,62.400002,100,67.699997
20160803224500,896.0,924.799988,76.052631,50,63.599998,100,67.699997
20160803230000,896.0,908.799988,74.736841,50,63.599998,100,67.900002
20160803231500,896.0,924.799988,76.052631,50,62.799999,100,67.800003
20160803233000,896.0,924.799988,76.052631,50,62.799999,100,67.800003
20160803234500,896.0,924.799988,76.052631,50,62.799999,100,67.699997
20160804000000,896.0,924.799988,76.052631,50,62.799999,100,67.800003
20160804001500,896.0,924.799988,76.052631,50,62.799999,100,67.800003
20160804003000,896.0,912.0,75.0,50,62.0,100,67.699997
20160804004500,896.0,912.0,75.0,50,63.599998,100,67.800003
20160804010000,896.0,921.599976,75.789472,50,63.599998,100,67.900002
20160804011500,896.0,912.0,75.0,50,62.799999,100,67.900002
20160804013000,896.0,921.599976,75.789472,50,62.799999,100,67.900002
20160804014500,896.0,908.799988,74.736841,50,62.799999,100,67.800003
20160804020000,896.0,921.599976,75.789472,50,62.799999,100,67.699997
20160804021500,896.0,921.599976,75.789472,50,62.799999,100,67.800003
20160804023000,896.0,912.0,75.0,50,62.799999,100,67.599998
20160804024500,896.0,924.799988,76.052631,50,62.799999,100,67.800003
20160804030000,896.0,912.0,75.0,50,62.799999,100,67.800003
20160804031500,896.0,912.0,75.0,50,62.799999,100,67.800003
20160804033000,896.0,912.0,75.0,50,62.799999,100,67.800003
20160804034500,896.0,912.0,75.0,50,62.799999,100,67.800003
20160804040000,896.0,921.599976,75.789472,50,62.799999,100,67.699997
20160804041500,896.0,905.599976,74.473682,50,62.799999,100,67.800003
20160804043000,896.0,905.599976,74.473682,50,62.799999,100,67.699997
20160804044500,896.0,905.599976,74.473682,50,62.799999,100,67.800003
20160804050000,896.0,905.599976,74.473682,50,62.799999,100,67.800003
20160804051500,896.0,905.599976,74.473682,50,62.799999,100,67.900002
20160804053000,896.0,905.599976,74.473682,50,62.799999,100,67.800003
20160804054500,896.0,905.599976,74.473682,50,63.599998,100,67.699997
20160804060000,896.0,905.599976,74.473682,50,63.599998,100,67.699997
20160804061500,896.0,905.599976,74.473682,50,63.599998,100,67.699997
20160804063000,896.0,889.599976,73.157893,50,63.599998,100,67.800003
20160804064500,896.0,902.400024,74.210528,50,64.400002,100,67.900002
20160804070000,896.0,902.400024,74.210528,50,63.599998,100,67.900002
20160804071500,896.0,902.400024,74.210528,50,63.599998,100,67.900002
20160804073000,896.0,902.400024,74.210528,50,63.599998,100,68.099998
