PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160804074500,896.0,902.400024,74.210528,50,63.599998,100,68.099998
20160804080000,896.0,902.400024,74.210528,50,63.599998,100,68.199997
20160804081500,896.0,902.400024,74.210528,50,57.200001,0,68.0
20160804083000,896.0,886.400024,72.894739,50,57.200001,100,67.699997
20160804084500,896.0,886.400024,72.894739,50,57.200001,100,67.599998
20160804090000,896.0,870.400024,71.578949,50,57.200001,100,67.699997
20160804091500,896.0,835.200012,68.684212,50,57.200001,100,68.0
20160804093000,896.0,931.200012,76.578948,50,56.400002,100,67.599998
20160804094500,896.0,931.200012,76.578948,50,57.200001,100,67.699997
20160804100000,896.0,931.200012,76.578948,50,57.200001,100,67.699997
20160804101500,896.0,931.200012,76.578948,50,57.200001,100,67.699997
20160804103000,896.0,931.200012,76.578948,50,57.200001,100,67.699997
20160804104500,896.0,931.200012,76.578948,50,57.200001,100,67.599998
20160804110000,896.0,931.200012,76.578948,50,57.200001,100,67.900002
20160804111500,896.0,931.200012,76.578948,50,57.200001,100,68.0
20160804113000,896.0,931.200012,76.578948,50,57.200001,100,68.0
20160804114500,896.0,931.200012,76.578948,50,57.200001,100,68.0
20160804120000,896.0,931.200012,76.578948,50,57.200001,100,68.099998
20160804121500,896.0,931.200012,76.578948,50,57.200001,0,68.300003
20160804123000,896.0,912.0,75.0,50,57.200001,0,68.199997
20160804124500,896.0,912.0,75.0,50,57.200001,0,68.199997
20160804130000,896.0,912.0,75.0,50,57.200001,0,68.400002
20160804131500,896.0,934.400024,76.842107,50,57.200001,0,68.300003
20160804133000,896.0,934.400024,76.842107,50,57.200001,0,68.400002
20160804134500,896.0,934.400024,76.842107,50,56.400002,0,68.800003
20160804140000,896.0,921.599976,75.789472,50,56.400002,0,68.699997
20160804141500,896.0,921.599976,75.789472,50,56.400002,0,68.800003
20160804143000,896.0,908.799988,74.736841,50,56.400002,0,69.0
20160804144500,896.0,883.200012,72.63158,50,57.099998,0,69.0
20160804150000,896.0,883.200012,72.63158,50,57.099998,0,69.0
20160804151500,896.0,931.200012,76.578948,50,56.400002,0,68.900002
20160804153000,896.0,921.599976,75.789472,50,56.400002,0,69.099998
20160804154500,896.0,950.400024,78.157897,51,56.400002,0,69.099998
20160804160000,896.0,937.599976,77.105261,50,56.400002,0,68.900002
20160804161500,896.0,950.400024,78.157897,50,56.400002,0,68.699997
20160804163000,896.0,950.400024,78.157897,50,57.099998,0,68.599998
20160804164500,896.0,924.799988,76.052631,50,57.099998,0,68.900002
20160804170000,896.0,934.400024,76.842107,50,57.099998,0,68.900002
20160804171500,896.0,934.400024,76.842107,50,56.400002,0,68.800003
20160804173000,896.0,934.400024,76.842107,50,56.400002,0,68.599998
20160804174500,896.0,944.0,77.631579,50,56.400002,0,68.400002
20160804180000,896.0,944.0,77.631579,50,56.400002,0,68.099998
20160804181500,896.0,953.599976,78.421051,50,56.400002,0,67.800003
20160804183000,896.0,953.599976,78.421051,50,56.400002,0,67.800003
20160804184500,896.0,953.599976,78.421051,50,56.400002,0,67.800003
20160804190000,896.0,953.599976,78.421051,50,56.400002,100,67.699997
20160804191500,896.0,931.200012,76.578948,50,56.400002,100,67.599998
20160804193000,896.0,931.200012,76.578948,50,56.400002,100,67.5
20160804194500,896.0,921.599976,75.789472,50,56.400002,100,67.300003
20160804200000,896.0,921.599976,75.789472,50,56.400002,100,67.400002
20160804201500,896.0,921.599976,75.789472,50,62.400002,100,67.699997
20160804203000,896.0,921.599976,75.789472,50,62.400002,100,67.800003
20160804204500,896.0,921.599976,75.789472,50,62.400002,100,68.0
20160804210000,896.0,921.599976,75.789472,50,62.400002,100,68.0
20160804211500,896.0,921.599976,75.789472,50,62.400002,100,68.099998
20160804213000,896.0,934.400024,76.842107,50,62.400002,100,68.099998
20160804214500,896.0,934.400024,76.842107,50,62.400002,100,68.099998
20160804220000,896.0,934.400024,76.842107,50,62.400002,100,68.0
20160804221500,896.0,934.400024,76.842107,50,62.400002,100,68.099998
20160804223000,896.0,934.400024,76.842107,50,62.400002,100,68.099998
20160804224500,896.0,921.599976,75.789472,50,62.400002,100,68.099998
20160804230000,896.0,921.599976,75.789472,50,62.400002,100,68.0
20160804231500,896.0,921.599976,75.789472,50,62.400002,100,68.099998
20160804233000,896.0,921.599976,75.789472,50,62.400002,100,68.0
20160804234500,896.0,921.599976,75.789472,50,62.400002,100,67.900002
20160805000000,896.0,921.599976,75.789472,50,62.400002,100,67.900002
20160805001500,896.0,921.599976,75.789472,50,62.400002,100,67.900002
20160805003000,896.0,921.599976,75.789472,50,62.400002,100,67.800003
20160805004500,896.0,921.599976,75.789472,50,62.400002,100,67.800003
20160805010000,896.0,921.599976,75.789472,50,62.400002,100,67.800003
20160805011500,896.0,921.599976,75.789472,50,62.400002,100,67.699997
20160805013000,896.0,921.599976,75.789472,50,62.400002,100,67.800003
20160805014500,896.0,921.599976,75.789472,50,61.599998,100,67.800003
20160805020000,896.0,921.599976,75.789472,50,61.599998,100,67.599998
20160805021500,896.0,921.599976,75.789472,50,62.400002,100,67.599998
20160805023000,896.0,921.599976,75.789472,50,62.400002,100,67.699997
20160805024500,896.0,921.599976,75.789472,50,62.400002,100,67.699997
20160805030000,896.0,921.599976,75.789472,50,62.400002,100,67.699997
20160805031500,896.0,921.599976,75.789472,50,62.400002,100,67.699997
20160805033000,896.0,921.599976,75.789472,50,63.599998,100,67.599998
20160805034500,896.0,921.599976,75.789472,50,63.599998,100,67.699997
20160805040000,896.0,921.599976,75.789472,50,64.400002,100,67.699997
20160805041500,896.0,921.599976,75.789472,50,64.400002,100,67.800003
20160805043000,896.0,921.599976,75.789472,50,65.300003,100,67.800003
20160805044500,896.0,912.0,75.0,50,65.300003,100,67.900002
20160805050000,896.0,924.799988,76.052631,50,64.400002,100,67.900002
20160805051500,896.0,924.799988,76.052631,50,64.400002,100,68.0
20160805053000,896.0,924.799988,76.052631,50,65.5,100,68.099998
20160805054500,896.0,924.799988,76.052631,50,64.400002,100,67.900002
20160805060000,896.0,924.799988,76.052631,50,64.400002,100,68.0
20160805061500,896.0,924.799988,76.052631,50,64.400002,100,68.0
20160805063000,896.0,924.799988,76.052631,50,66.199997,100,68.099998
20160805064500,896.0,924.799988,76.052631,50,65.199997,100,68.099998
20160805070000,896.0,924.799988,76.052631,50,65.199997,100,68.199997
20160805071500,896.0,924.799988,76.052631,50,64.400002,100,68.099998
20160805073000,896.0,867.200012,71.31579,50,58.0,100,68.0
20160805074500,896.0,867.200012,71.31579,50,56.5,100,67.400002
20160805080000,896.0,867.200012,71.31579,50,56.5,100,67.300003
20160805081500,896.0,867.200012,71.31579,50,57.200001,100,67.599998
20160805083000,896.0,867.200012,71.31579,50,57.200001,100,67.400002
20160805084500,896.0,924.799988,76.052631,50,58.400002,100,67.599998
20160805090000,896.0,908.799988,74.736841,50,61.5,100,67.599998
20160805091500,896.0,908.799988,74.736841,50,62.799999,100,68.099998
20160805093000,896.0,908.799988,74.736841,50,62.799999,100,68.199997
20160805094500,896.0,908.799988,74.736841,50,56.799999,0,68.199997
20160805100000,896.0,908.799988,74.736841,50,56.799999,0,68.099998
20160805101500,896.0,908.799988,74.736841,50,56.799999,0,68.0
20160805103000,896.0,908.799988,74.736841,50,56.799999,0,68.199997
20160805104500,896.0,908.799988,74.736841,50,56.799999,0,68.099998
20160805110000,896.0,908.799988,74.736841,50,56.799999,0,68.0
20160805111500,896.0,908.799988,74.736841,50,56.799999,0,68.0
20160805113000,896.0,908.799988,74.736841,50,56.799999,0,68.199997
20160805114500,896.0,908.799988,74.736841,50,56.799999,0,68.300003
20160805120000,896.0,908.799988,74.736841,50,56.799999,0,68.400002
20160805121500,896.0,896.0,73.684211,50,56.799999,0,68.599998
20160805123000,896.0,880.0,72.368421,50,56.799999,0,68.900002
20160805124500,896.0,880.0,72.368421,50,56.799999,0,69.199997
20160805130000,896.0,870.400024,71.578949,50,56.799999,0,69.199997
20160805131500,896.0,889.599976,73.157893,50,56.0,0,69.199997
20160805133000,896.0,928.0,76.315789,50,56.0,0,68.900002
20160805134500,896.0,928.0,76.315789,50,56.700001,0,68.900002
20160805140000,896.0,937.599976,77.105261,50,56.700001,0,68.699997
20160805141500,896.0,928.0,76.315789,50,56.700001,0,68.599998
20160805143000,896.0,928.0,76.315789,50,56.700001,0,68.599998
20160805144500,896.0,928.0,76.315789,50,56.700001,0,68.5
20160805150000,896.0,928.0,76.315789,50,56.700001,0,68.599998
20160805151500,896.0,883.200012,72.63158,50,56.700001,0,68.5
20160805153000,896.0,883.200012,72.63158,50,56.700001,0,68.300003
20160805154500,896.0,883.200012,72.63158,50,56.700001,0,67.900002
20160805160000,896.0,883.200012,72.63158,50,56.0,0,67.699997
20160805161500,896.0,883.200012,72.63158,50,56.0,100,67.599998
20160805173000,896.0,912.0,75.0,50,59.5,100,67.199997
20160805174500,896.0,912.0,75.0,50,62.799999,100,67.400002
20160805180000,896.0,921.599976,75.789472,50,62.799999,100,67.800003
20160805181500,896.0,905.599976,74.473682,50,63.900002,100,67.900002
20160805183000,896.0,905.599976,74.473682,50,63.200001,100,67.800003
20160805184500,896.0,905.599976,74.473682,50,63.200001,100,67.900002
20160805190000,896.0,905.599976,74.473682,50,64.0,100,67.900002
20160805191500,896.0,905.599976,74.473682,50,62.799999,100,68.0
20160805193000,896.0,921.599976,75.789472,50,63.599998,100,68.0
20160805194500,896.0,912.0,75.0,50,63.599998,100,68.0
20160805200000,896.0,912.0,75.0,50,62.799999,100,67.900002
20160805201500,896.0,912.0,75.0,50,63.599998,100,68.0
20160805203000,896.0,921.599976,75.789472,50,63.599998,100,67.900002
20160805204500,896.0,908.799988,74.736841,50,62.799999,100,67.800003
20160805210000,896.0,908.799988,74.736841,50,63.599998,100,67.699997
20160805211500,896.0,908.799988,74.736841,50,62.400002,100,67.699997
20160805213000,896.0,908.799988,74.736841,50,63.599998,100,67.699997
20160805214500,896.0,924.799988,76.052631,50,62.799999,100,67.800003
20160805220000,896.0,924.799988,76.052631,50,62.799999,100,67.900002
20160805221500,896.0,908.799988,74.736841,50,62.799999,100,67.800003
20160805223000,896.0,921.599976,75.789472,50,62.799999,100,68.0
20160805224500,896.0,908.799988,74.736841,50,62.799999,100,67.800003
20160805230000,896.0,921.599976,75.789472,50,62.799999,100,67.900002
20160805231500,896.0,912.0,75.0,50,62.799999,100,67.699997
20160805233000,896.0,912.0,75.0,50,62.799999,100,67.800003
20160805234500,896.0,924.799988,76.052631,50,62.799999,100,67.699997
20160806000000,896.0,908.799988,74.736841,50,62.799999,100,67.699997
20160806001500,896.0,908.799988,74.736841,50,63.599998,100,67.699997
20160806003000,896.0,908.799988,74.736841,50,62.799999,100,67.699997
20160806004500,896.0,908.799988,74.736841,50,63.599998,100,67.599998
20160806010000,896.0,908.799988,74.736841,50,63.599998,100,67.699997
20160806011500,896.0,883.200012,72.63158,8,62.799999,0,67.699997
20160806013000,896.0,854.400024,70.26316,49,56.799999,100,67.400002
20160806014500,896.0,854.400024,70.26316,49,56.799999,100,67.0
20160806020000,896.0,854.400024,70.26316,49,63.200001,100,67.199997
20160806021500,896.0,864.0,71.052632,49,64.599998,100,67.400002
20160806023000,896.0,864.0,71.052632,49,64.599998,100,67.5
20160806024500,896.0,864.0,71.052632,49,64.599998,100,67.800003
20160806030000,896.0,864.0,71.052632,49,65.300003,100,67.900002
20160806031500,896.0,864.0,71.052632,49,64.0,100,68.0
20160806033000,896.0,854.400024,70.26316,49,64.900002,100,68.099998
20160806034500,896.0,864.0,71.052632,49,64.900002,100,68.0
20160806040000,896.0,864.0,71.052632,49,64.900002,100,68.0
20160806041500,896.0,864.0,71.052632,49,64.900002,100,68.0
20160806043000,896.0,864.0,71.052632,49,64.0,100,67.900002
20160806044500,896.0,864.0,71.052632,49,65.300003,100,68.0
20160806050000,896.0,864.0,71.052632,49,64.400002,100,67.900002
20160806051500,896.0,854.400024,70.26316,49,64.400002,100,68.0
20160806053000,896.0,867.200012,71.31579,49,64.400002,100,67.900002
20160806054500,896.0,854.400024,70.26316,49,64.400002,100,67.699997
20160806060000,896.0,854.400024,70.26316,49,64.400002,100,67.900002
20160806061500,896.0,854.400024,70.26316,49,64.400002,100,68.0
20160806063000,896.0,854.400024,70.26316,49,64.400002,100,68.0
20160806064500,896.0,854.400024,70.26316,49,65.300003,100,68.099998
20160806070000,896.0,854.400024,70.26316,49,64.400002,100,68.099998
20160806071500,896.0,854.400024,70.26316,49,64.400002,100,68.099998
20160806073000,896.0,854.400024,70.26316,49,65.300003,100,68.199997
20160806074500,896.0,854.400024,70.26316,49,64.400002,100,68.099998
20160806080000,896.0,854.400024,70.26316,49,64.400002,100,68.099998
20160806081500,896.0,854.400024,70.26316,49,64.400002,100,68.199997
20160806083000,896.0,854.400024,70.26316,49,64.400002,100,68.199997
20160806084500,896.0,854.400024,70.26316,49,57.200001,0,67.900002
20160806090000,896.0,854.400024,70.26316,49,57.200001,100,67.5
20160806091500,896.0,854.400024,70.26316,49,57.200001,100,67.599998
20160806093000,896.0,854.400024,70.26316,49,57.200001,100,67.400002
20160806094500,896.0,854.400024,70.26316,49,57.200001,100,67.5
20160806100000,896.0,854.400024,70.26316,49,57.900002,100,67.599998
20160806101500,896.0,854.400024,70.26316,49,57.900002,100,67.699997
20160806103000,896.0,854.400024,70.26316,49,61.099998,100,67.800003
20160806104500,896.0,854.400024,70.26316,49,61.099998,100,68.099998
20160806110000,896.0,854.400024,70.26316,49,58.0,0,68.099998
20160806111500,896.0,854.400024,70.26316,49,57.200001,0,68.0
20160806113000,896.0,854.400024,70.26316,49,57.200001,0,67.800003
20160806114500,896.0,854.400024,70.26316,49,57.200001,0,67.900002
20160806120000,896.0,854.400024,70.26316,49,57.200001,0,67.900002
20160806121500,896.0,854.400024,70.26316,49,57.200001,100,67.800003
20160806123000,896.0,854.400024,70.26316,49,57.200001,100,67.699997
20160806124500,896.0,854.400024,70.26316,49,57.200001,100,67.699997
20160806130000,896.0,854.400024,70.26316,49,57.200001,100,67.900002
20160806131500,896.0,854.400024,70.26316,49,57.200001,100,67.800003
20160806133000,896.0,854.400024,70.26316,49,57.200001,100,67.900002
20160806134500,896.0,854.400024,70.26316,49,57.200001,100,67.800003
20160806140000,896.0,854.400024,70.26316,49,57.200001,100,68.0
20160806141500,896.0,854.400024,70.26316,49,57.200001,100,68.099998
20160806143000,896.0,854.400024,70.26316,49,57.200001,100,68.0
20160806144500,896.0,854.400024,70.26316,49,57.200001,100,68.099998
20160806150000,896.0,854.400024,70.26316,49,57.200001,100,68.199997
20160806151500,896.0,854.400024,70.26316,49,57.200001,100,68.099998
20160806153000,896.0,864.0,71.052632,49,57.200001,100,68.199997
20160806154500,896.0,864.0,71.052632,49,57.200001,0,68.199997
20160806160000,896.0,864.0,71.052632,49,57.200001,0,68.199997
20160806161500,896.0,864.0,71.052632,49,57.200001,0,68.300003
20160806163000,896.0,864.0,71.052632,49,57.200001,0,68.300003
20160806164500,896.0,864.0,71.052632,49,57.200001,0,68.199997
20160806170000,896.0,864.0,71.052632,49,57.200001,0,68.199997
20160806171500,896.0,864.0,71.052632,49,57.200001,0,68.400002
20160806173000,896.0,864.0,71.052632,49,57.200001,0,68.199997
20160806174500,896.0,864.0,71.052632,49,57.200001,0,68.300003
20160806180000,896.0,864.0,71.052632,49,57.200001,0,68.400002
20160806181500,896.0,864.0,71.052632,49,57.200001,0,68.199997
20160806183000,896.0,864.0,71.052632,49,57.200001,0,68.199997
20160806184500,896.0,854.400024,70.26316,49,57.200001,0,67.900002
20160806190000,896.0,867.200012,71.31579,49,57.200001,0,68.0
20160806191500,896.0,867.200012,71.31579,49,57.200001,0,67.800003
20160806193000,896.0,883.200012,72.63158,49,57.200001,100,67.800003
20160806194500,896.0,899.200012,73.947369,49,56.5,100,67.599998
20160806200000,896.0,899.200012,73.947369,49,56.5,100,67.699997
20160806201500,896.0,899.200012,73.947369,49,56.5,100,67.400002
20160806203000,896.0,899.200012,73.947369,49,57.099998,100,67.400002
20160806204500,896.0,899.200012,73.947369,49,59.099998,100,67.300003
20160806210000,896.0,899.200012,73.947369,49,62.799999,100,67.900002
20160806211500,896.0,899.200012,73.947369,49,62.799999,100,68.0
20160806213000,896.0,899.200012,73.947369,49,62.799999,100,68.099998
20160806214500,896.0,899.200012,73.947369,49,62.799999,100,67.900002
20160806220000,896.0,899.200012,73.947369,49,62.799999,100,67.900002
20160806221500,896.0,899.200012,73.947369,49,62.799999,100,68.0
20160806223000,896.0,899.200012,73.947369,49,62.799999,100,68.0
20160806224500,896.0,899.200012,73.947369,49,62.799999,100,68.099998
20160806230000,896.0,899.200012,73.947369,49,63.599998,100,68.099998
20160806231500,896.0,899.200012,73.947369,49,63.599998,100,68.099998
20160806233000,896.0,899.200012,73.947369,49,62.900002,100,68.099998
20160806234500,896.0,899.200012,73.947369,49,62.900002,100,68.099998
20160807000000,896.0,899.200012,73.947369,49,62.900002,100,68.099998
20160807001500,896.0,899.200012,73.947369,49,63.599998,100,68.0
20160807003000,896.0,899.200012,73.947369,49,63.599998,100,68.099998
20160807004500,896.0,886.400024,72.894739,49,63.599998,100,68.0
20160807010000,896.0,896.0,73.684211,49,62.799999,100,67.900002
20160807011500,896.0,896.0,73.684211,49,62.799999,100,67.800003
20160807013000,896.0,896.0,73.684211,49,62.799999,100,67.900002
20160807014500,896.0,896.0,73.684211,49,63.599998,100,67.599998
20160807020000,896.0,886.400024,72.894739,49,62.799999,100,67.800003
20160807021500,896.0,896.0,73.684211,49,63.599998,100,67.599998
20160807023000,896.0,896.0,73.684211,49,64.800003,100,67.800003
20160807024500,896.0,896.0,73.684211,49,64.0,100,67.699997
20160807030000,896.0,896.0,73.684211,49,64.0,100,67.900002
20160807031500,896.0,896.0,73.684211,49,64.800003,100,67.900002
20160807033000,896.0,896.0,73.684211,49,64.0,100,67.900002
20160807034500,896.0,896.0,73.684211,49,64.0,100,67.900002
20160807040000,896.0,896.0,73.684211,49,64.800003,100,68.0
20160807041500,896.0,896.0,73.684211,49,64.0,100,68.099998
20160807043000,896.0,896.0,73.684211,49,64.0,100,68.099998
20160807044500,896.0,896.0,73.684211,49,64.699997,100,68.0
20160807050000,896.0,896.0,73.684211,49,64.0,100,67.900002
20160807051500,896.0,896.0,73.684211,49,64.0,100,67.900002
20160807053000,896.0,896.0,73.684211,49,64.0,100,67.599998
20160807054500,896.0,896.0,73.684211,49,64.0,100,67.900002
20160807060000,896.0,896.0,73.684211,49,63.299999,100,67.800003
20160807061500,896.0,896.0,73.684211,49,64.400002,100,67.900002
20160807063000,896.0,896.0,73.684211,49,64.400002,100,67.800003
20160807064500,896.0,896.0,73.684211,49,63.200001,100,67.900002
20160807070000,896.0,896.0,73.684211,49,63.200001,100,67.800003
20160807071500,896.0,896.0,73.684211,49,64.0,100,67.699997
20160807073000,896.0,896.0,73.684211,49,64.0,100,67.900002
20160807074500,896.0,896.0,73.684211,49,64.0,100,68.0
20160807080000,896.0,886.400024,72.894739,49,64.0,100,68.099998
20160807081500,896.0,886.400024,72.894739,49,63.200001,100,68.199997
20160807083000,896.0,886.400024,72.894739,49,60.700001,0,68.300003
20160807084500,896.0,896.0,73.684211,49,57.200001,100,67.699997
20160807090000,896.0,886.400024,72.894739,49,57.200001,100,67.400002
20160807091500,896.0,886.400024,72.894739,49,57.200001,100,67.199997
20160807093000,896.0,886.400024,72.894739,49,61.200001,100,67.400002
20160807094500,896.0,886.400024,72.894739,49,61.200001,100,67.699997
20160807100000,896.0,886.400024,72.894739,49,62.799999,100,67.800003
20160807101500,896.0,886.400024,72.894739,49,62.799999,100,67.900002
20160807103000,896.0,886.400024,72.894739,49,62.799999,100,68.099998
20160807104500,896.0,886.400024,72.894739,49,63.599998,100,68.199997
20160807110000,896.0,886.400024,72.894739,49,57.599998,0,68.099998
20160807111500,896.0,886.400024,72.894739,49,57.599998,0,68.0
20160807113000,896.0,864.0,71.052632,49,57.599998,0,68.0
20160807114500,896.0,851.200012,70.000001,49,57.599998,0,68.400002
20160807120000,896.0,851.200012,70.000001,49,57.599998,0,68.5
20160807121500,896.0,851.200012,70.000001,49,57.599998,0,68.5
20160807123000,896.0,851.200012,70.000001,49,57.599998,0,68.300003
20160807124500,896.0,864.0,71.052632,49,57.599998,0,68.300003
20160807130000,896.0,864.0,71.052632,49,57.599998,0,68.300003
20160807131500,896.0,864.0,71.052632,49,57.599998,0,68.199997
20160807133000,896.0,864.0,71.052632,49,57.599998,0,68.199997
20160807134500,896.0,864.0,71.052632,49,56.799999,0,67.900002
20160807140000,896.0,873.599976,71.842103,49,56.799999,0,67.800003
20160807141500,896.0,873.599976,71.842103,49,56.799999,100,67.699997
20160807143000,896.0,873.599976,71.842103,49,56.799999,100,67.5
20160807144500,896.0,873.599976,71.842103,49,56.799999,100,67.400002
20160807150000,896.0,873.599976,71.842103,49,59.900002,100,67.400002
20160807151500,896.0,873.599976,71.842103,49,61.900002,100,67.599998
20160807153000,896.0,873.599976,71.842103,49,61.900002,100,67.699997
20160807154500,896.0,873.599976,71.842103,49,61.200001,100,67.800003
20160807160000,896.0,873.599976,71.842103,49,61.200001,100,67.699997
20160807161500,896.0,883.200012,72.63158,49,61.900002,100,67.699997
20160807163000,896.0,883.200012,72.63158,49,64.0,100,67.599998
20160807164500,896.0,883.200012,72.63158,49,64.0,100,67.900002
20160807170000,896.0,883.200012,72.63158,49,64.800003,100,67.699997
20160807171500,896.0,883.200012,72.63158,49,64.0,100,67.900002
20160807173000,896.0,883.200012,72.63158,49,64.0,100,67.800003
20160807174500,896.0,883.200012,72.63158,49,64.0,100,67.800003
20160807180000,896.0,883.200012,72.63158,49,64.0,100,67.800003
20160807181500,896.0,883.200012,72.63158,49,64.0,100,67.699997
20160807183000,896.0,883.200012,72.63158,49,64.0,100,67.800003
20160807184500,896.0,883.200012,72.63158,49,64.0,100,67.900002
20160807190000,896.0,883.200012,72.63158,49,64.0,100,68.0
20160807191500,896.0,883.200012,72.63158,49,64.0,100,68.0
20160807193000,896.0,883.200012,72.63158,49,64.0,100,67.900002
20160807194500,896.0,883.200012,72.63158,49,64.0,100,68.0
20160807200000,896.0,883.200012,72.63158,49,64.0,100,67.900002
20160807201500,896.0,883.200012,72.63158,49,64.0,100,67.699997
20160807203000,896.0,883.200012,72.63158,49,64.0,100,67.800003
20160807204500,896.0,883.200012,72.63158,49,64.0,100,67.800003
20160807210000,896.0,883.200012,72.63158,49,64.0,100,67.800003
20160807211500,896.0,883.200012,72.63158,49,64.0,100,68.0
20160807213000,896.0,883.200012,72.63158,49,64.0,100,68.0
20160807214500,896.0,883.200012,72.63158,49,64.0,100,68.099998
20160807220000,896.0,896.0,73.684211,49,64.800003,100,68.099998
20160807221500,896.0,886.400024,72.894739,49,64.0,100,68.099998
20160807223000,896.0,886.400024,72.894739,49,64.0,100,68.099998
20160807224500,896.0,896.0,73.684211,49,64.800003,100,68.099998
20160807230000,896.0,896.0,73.684211,49,64.0,100,67.900002
20160807231500,896.0,896.0,73.684211,49,64.0,100,67.800003
20160807233000,896.0,896.0,73.684211,49,64.0,100,67.800003
20160807234500,896.0,886.400024,72.894739,49,64.0,100,67.699997
20160808000000,896.0,896.0,73.684211,49,64.0,100,67.900002
20160808001500,896.0,896.0,73.684211,49,64.0,100,67.699997
20160808003000,896.0,896.0,73.684211,49,64.0,100,67.900002
20160808004500,896.0,896.0,73.684211,49,64.0,100,67.900002
20160808010000,896.0,896.0,73.684211,49,64.0,100,67.900002
20160808011500,896.0,886.400024,72.894739,49,64.0,100,67.900002
20160808013000,896.0,886.400024,72.894739,49,64.0,100,67.900002
20160808014500,896.0,886.400024,72.894739,49,64.800003,100,67.900002
20160808020000,896.0,896.0,73.684211,49,64.0,100,67.900002
20160808021500,896.0,886.400024,72.894739,49,64.800003,100,67.900002
20160808023000,896.0,886.400024,72.894739,49,64.0,100,68.0
20160808024500,896.0,886.400024,72.894739,49,64.800003,100,68.0
20160808030000,896.0,886.400024,72.894739,49,63.599998,100,68.0
20160808031500,896.0,886.400024,72.894739,49,64.400002,100,68.0
20160808033000,896.0,896.0,73.684211,49,63.599998,100,67.900002
20160808034500,896.0,896.0,73.684211,49,63.599998,100,67.900002
20160808040000,896.0,896.0,73.684211,49,63.599998,100,67.900002
20160808041500,896.0,896.0,73.684211,49,63.599998,100,67.900002
20160808043000,896.0,896.0,73.684211,49,63.599998,100,67.800003
20160808044500,896.0,896.0,73.684211,49,63.599998,100,67.800003
20160808050000,896.0,896.0,73.684211,49,64.400002,100,67.900002
20160808051500,896.0,883.200012,72.63158,49,63.200001,100,67.699997
20160808053000,896.0,883.200012,72.63158,49,63.200001,100,67.699997
20160808054500,896.0,883.200012,72.63158,49,63.200001,100,67.5
20160808060000,896.0,883.200012,72.63158,49,64.900002,100,67.699997
20160808061500,896.0,883.200012,72.63158,49,64.900002,100,67.900002
20160808063000,896.0,883.200012,72.63158,49,65.800003,100,67.900002
20160808064500,896.0,883.200012,72.63158,49,65.0,100,67.900002
20160808070000,896.0,883.200012,72.63158,49,65.0,100,67.900002
20160808071500,896.0,883.200012,72.63158,49,65.800003,100,67.900002
20160808073000,896.0,883.200012,72.63158,49,65.800003,100,68.0
20160808074500,896.0,896.0,73.684211,49,64.400002,100,68.199997
20160808080000,896.0,886.400024,72.894739,49,66.199997,100,68.099998
20160808081500,896.0,841.599976,69.210524,49,57.5,0,68.099998
20160808083000,896.0,841.599976,69.210524,49,57.5,100,67.599998
20160808084500,896.0,841.599976,69.210524,49,57.5,100,67.5
20160808090000,896.0,841.599976,69.210524,49,56.799999,100,67.400002
20160808091500,896.0,841.599976,69.210524,49,56.799999,100,67.400002
20160808093000,896.0,854.400024,70.26316,49,63.599998,100,67.599998
20160808094500,896.0,854.400024,70.26316,49,63.599998,100,67.900002
20160808100000,896.0,854.400024,70.26316,49,63.599998,100,68.199997
20160808101500,896.0,896.0,73.684211,49,57.799999,0,68.199997
20160808103000,896.0,867.200012,71.31579,49,56.799999,0,67.800003
20160808104500,896.0,889.599976,73.157893,41,56.799999,100,67.599998
20160808110000,896.0,905.599976,74.473682,41,56.799999,100,67.599998
20160808111500,896.0,905.599976,74.473682,41,56.799999,100,67.300003
20160808113000,896.0,905.599976,74.473682,41,57.400002,100,67.599998
20160808114500,896.0,905.599976,74.473682,41,57.400002,100,67.599998
20160808120000,896.0,905.599976,74.473682,41,57.400002,100,67.699997
20160808121500,896.0,896.0,73.684211,41,57.400002,100,68.099998
20160808123000,896.0,905.599976,74.473682,41,57.400002,100,68.099998
20160808124500,896.0,873.599976,71.842103,41,57.400002,0,68.300003
20160808130000,896.0,886.400024,72.894739,41,57.400002,0,68.099998
20160808131500,896.0,896.0,73.684211,41,57.400002,0,68.199997
20160808133000,896.0,896.0,73.684211,41,57.400002,0,68.199997
20160808134500,896.0,896.0,73.684211,41,56.799999,0,68.099998
20160808140000,896.0,896.0,73.684211,41,56.799999,0,68.199997
20160808141500,896.0,851.200012,70.000001,41,56.799999,0,68.199997
20160808143000,896.0,851.200012,70.000001,41,56.799999,0,68.300003
20160808144500,896.0,851.200012,70.000001,41,56.799999,0,68.099998
20160808150000,896.0,864.0,71.052632,41,56.799999,0,68.0
20160808151500,896.0,864.0,71.052632,41,56.799999,0,68.099998
20160808153000,896.0,864.0,71.052632,41,56.799999,0,68.099998
20160808154500,896.0,854.400024,70.26316,41,56.799999,0,68.099998
20160808160000,896.0,854.400024,70.26316,41,56.799999,0,68.199997
20160808161500,896.0,854.400024,70.26316,41,56.799999,0,68.199997
20160808163000,896.0,864.0,71.052632,41,56.799999,0,68.099998
20160808164500,896.0,864.0,71.052632,41,56.799999,0,68.199997
20160808170000,896.0,864.0,71.052632,41,56.799999,0,68.099998
20160808171500,896.0,873.599976,71.842103,41,56.799999,0,68.0
20160808173000,896.0,889.599976,73.157893,41,56.799999,0,67.900002
20160808174500,896.0,889.599976,73.157893,41,56.799999,100,67.699997
20160808180000,896.0,889.599976,73.157893,41,56.799999,100,67.599998
20160808181500,896.0,889.599976,73.157893,41,56.799999,100,67.699997
20160808183000,896.0,899.200012,73.947369,41,56.799999,100,67.599998
20160808184500,896.0,899.200012,73.947369,41,56.799999,100,67.599998
20160808190000,896.0,899.200012,73.947369,41,57.5,100,67.599998
20160808191500,896.0,899.200012,73.947369,41,57.5,100,67.599998
20160808193000,896.0,899.200012,73.947369,41,57.5,100,67.599998
20160808194500,896.0,899.200012,73.947369,41,62.799999,100,67.599998
20160808200000,896.0,889.599976,73.157893,41,62.799999,100,67.900002
20160808201500,896.0,889.599976,73.157893,41,62.799999,100,67.900002
20160808203000,896.0,889.599976,73.157893,41,62.799999,100,67.900002
20160808204500,896.0,902.400024,74.210528,41,62.799999,100,67.900002
20160808210000,896.0,902.400024,74.210528,41,62.799999,100,68.0
20160808211500,896.0,902.400024,74.210528,41,62.799999,100,68.0
20160808213000,896.0,902.400024,74.210528,41,62.799999,100,68.0
20160808214500,896.0,902.400024,74.210528,41,62.799999,100,67.900002
20160808220000,896.0,902.400024,74.210528,41,62.799999,100,67.699997
20160808221500,896.0,902.400024,74.210528,41,62.799999,100,67.699997
20160808223000,896.0,889.599976,73.157893,41,63.599998,100,67.699997
20160808224500,896.0,889.599976,73.157893,41,63.599998,100,67.699997
20160808230000,896.0,899.200012,73.947369,41,63.599998,100,67.699997
20160808231500,896.0,889.599976,73.157893,41,63.599998,100,67.699997
20160808233000,896.0,889.599976,73.157893,41,63.599998,100,67.599998
20160808234500,896.0,889.599976,73.157893,41,63.599998,100,67.599998
20160809000000,896.0,899.200012,73.947369,41,63.599998,100,67.699997
20160809001500,896.0,899.200012,73.947369,41,64.800003,100,67.699997
20160809003000,896.0,889.599976,73.157893,41,64.800003,100,67.900002
20160809004500,896.0,899.200012,73.947369,41,63.599998,100,67.900002
20160809010000,896.0,889.599976,73.157893,41,63.599998,100,67.800003
20160809011500,896.0,889.599976,73.157893,41,64.800003,100,67.900002
20160809013000,896.0,889.599976,73.157893,41,64.099998,100,68.199997
20160809014500,896.0,889.599976,73.157893,41,64.099998,100,68.099998
20160809020000,896.0,889.599976,73.157893,41,64.099998,100,68.099998
20160809021500,896.0,889.599976,73.157893,41,64.800003,100,68.0
20160809023000,896.0,889.599976,73.157893,41,64.0,100,67.900002
20160809024500,896.0,889.599976,73.157893,41,64.0,100,67.900002
20160809030000,896.0,889.599976,73.157893,41,64.0,100,67.699997
20160809031500,896.0,889.599976,73.157893,41,64.0,100,67.800003
20160809033000,896.0,889.599976,73.157893,41,64.0,100,67.699997
20160809034500,896.0,899.200012,73.947369,41,64.0,100,67.900002
20160809040000,896.0,899.200012,73.947369,41,63.200001,100,67.599998
20160809041500,896.0,899.200012,73.947369,41,68.099998,100,67.599998
20160809043000,896.0,899.200012,73.947369,41,71.0,100,67.900002
20160809044500,896.0,899.200012,73.947369,41,69.0,100,68.099998
20160809050000,896.0,889.599976,73.157893,41,67.699997,100,68.199997
20160809051500,896.0,889.599976,73.157893,41,56.799999,0,67.800003
20160809053000,896.0,889.599976,73.157893,41,56.799999,100,67.300003
20160809054500,896.0,899.200012,73.947369,41,57.799999,100,67.099998
20160809060000,896.0,899.200012,73.947369,41,63.200001,100,67.5
20160809061500,896.0,889.599976,73.157893,41,63.200001,100,67.699997
20160809063000,896.0,889.599976,73.157893,41,63.200001,100,67.699997
20160809064500,896.0,889.599976,73.157893,41,64.099998,100,67.599998
20160809070000,896.0,899.200012,73.947369,41,64.099998,100,67.599998
20160809071500,896.0,899.200012,73.947369,41,64.099998,100,67.699997
20160809073000,896.0,886.400024,72.894739,41,64.099998,100,67.699997
20160809074500,896.0,886.400024,72.894739,41,63.200001,100,67.800003
20160809080000,896.0,864.0,71.052632,41,63.200001,100,67.900002
20160809081500,896.0,854.400024,70.26316,41,63.200001,100,68.0
20160809083000,896.0,854.400024,70.26316,41,63.200001,100,68.199997
20160809084500,896.0,854.400024,70.26316,41,57.599998,0,68.199997
20160809090000,896.0,854.400024,70.26316,41,57.599998,0,68.099998
20160809091500,896.0,854.400024,70.26316,41,56.799999,0,68.0
20160809093000,896.0,854.400024,70.26316,41,56.799999,0,67.900002
20160809094500,896.0,886.400024,72.894739,41,56.799999,0,67.900002
20160809100000,896.0,886.400024,72.894739,41,56.799999,0,68.0
20160809101500,896.0,886.400024,72.894739,41,56.799999,0,68.099998
20160809103000,896.0,886.400024,72.894739,41,56.799999,0,68.199997
20160809104500,896.0,886.400024,72.894739,41,56.799999,0,68.400002
20160809110000,896.0,873.599976,71.842103,41,56.799999,0,68.5
20160809111500,896.0,873.599976,71.842103,41,56.799999,0,68.599998
20160809113000,896.0,873.599976,71.842103,41,56.799999,0,68.5
20160809114500,896.0,848.0,69.736842,41,56.799999,0,68.5
20160809120000,896.0,848.0,69.736842,41,56.799999,0,68.5
20160809121500,896.0,848.0,69.736842,41,56.799999,0,68.5
20160809123000,896.0,848.0,69.736842,41,56.799999,0,68.5
20160809124500,896.0,883.200012,72.63158,41,56.799999,0,68.599998
20160809130000,896.0,896.0,73.684211,41,56.799999,0,68.599998
20160809131500,896.0,896.0,73.684211,41,56.799999,0,68.400002
20160809133000,896.0,896.0,73.684211,41,56.799999,0,68.5
20160809134500,896.0,896.0,73.684211,41,56.799999,0,68.800003
20160809140000,896.0,896.0,73.684211,41,56.799999,0,68.599998
20160809141500,896.0,896.0,73.684211,41,56.799999,0,68.5
20160809143000,896.0,886.400024,72.894739,41,56.799999,0,68.300003
20160809144500,896.0,886.400024,72.894739,41,56.799999,0,68.199997
20160809150000,896.0,886.400024,72.894739,41,56.799999,0,68.099998
20160809151500,896.0,886.400024,72.894739,41,56.799999,0,68.199997
20160809153000,896.0,886.400024,72.894739,41,56.799999,0,68.199997
20160809154500,896.0,886.400024,72.894739,41,56.799999,0,68.199997
20160809160000,896.0,886.400024,72.894739,41,56.799999,0,68.300003
20160809161500,896.0,886.400024,72.894739,41,56.799999,0,68.400002
20160809163000,896.0,886.400024,72.894739,41,56.799999,0,68.199997
20160809164500,896.0,873.599976,71.842103,41,56.799999,0,68.300003
20160809170000,896.0,886.400024,72.894739,41,56.799999,0,68.199997
20160809171500,896.0,886.400024,72.894739,41,56.799999,0,68.0
20160809173000,896.0,886.400024,72.894739,41,56.799999,0,67.699997
20160809174500,896.0,896.0,73.684211,41,56.799999,100,67.699997
20160809180000,896.0,896.0,73.684211,41,56.799999,100,67.599998
20160809181500,896.0,896.0,73.684211,41,56.799999,100,67.599998
20160809183000,896.0,896.0,73.684211,41,56.799999,100,67.400002
20160809184500,896.0,896.0,73.684211,41,56.799999,100,67.400002
20160809190000,896.0,896.0,73.684211,41,57.900002,100,67.400002
20160809191500,896.0,896.0,73.684211,41,61.200001,100,67.800003
20160809193000,896.0,896.0,73.684211,41,61.200001,100,68.0
20160809194500,896.0,896.0,73.684211,41,61.200001,100,68.0
20160809200000,896.0,886.400024,72.894739,41,61.200001,100,68.099998
20160809201500,896.0,899.200012,73.947369,41,61.200001,100,67.900002
20160809203000,896.0,889.599976,73.157893,41,61.200001,100,67.900002
20160809204500,896.0,899.200012,73.947369,41,61.200001,100,67.699997
20160809210000,896.0,899.200012,73.947369,41,61.200001,100,67.699997
20160809211500,896.0,899.200012,73.947369,41,63.200001,100,67.699997
20160809213000,896.0,899.200012,73.947369,41,63.200001,100,67.699997
20160809214500,896.0,899.200012,73.947369,41,63.200001,100,67.699997
20160809220000,896.0,889.599976,73.157893,41,63.200001,100,67.599998
20160809221500,896.0,899.200012,73.947369,41,64.0,100,67.699997
20160809223000,896.0,899.200012,73.947369,41,64.0,100,67.699997
20160809224500,896.0,899.200012,73.947369,41,64.0,100,67.900002
20160809230000,896.0,899.200012,73.947369,41,64.0,100,67.900002
20160809231500,896.0,889.599976,73.157893,41,64.0,100,67.900002
20160809233000,896.0,889.599976,73.157893,41,64.0,100,67.699997
20160809234500,896.0,889.599976,73.157893,41,64.0,100,67.599998
20160810000000,896.0,889.599976,73.157893,41,63.200001,100,67.599998
20160810001500,896.0,889.599976,73.157893,41,63.200001,100,67.5
20160810003000,896.0,889.599976,73.157893,41,65.300003,100,67.699997
20160810004500,896.0,889.599976,73.157893,41,67.199997,100,67.699997
20160810010000,896.0,889.599976,73.157893,41,66.300003,100,67.800003
20160810011500,896.0,889.599976,73.157893,9,66.300003,0,68.0
20160810013000,896.0,870.400024,71.578949,49,56.400002,100,67.599998
20160810014500,896.0,886.400024,72.894739,49,56.400002,100,67.199997
20160810020000,896.0,873.599976,71.842103,49,63.200001,100,67.099998
20160810021500,896.0,873.599976,71.842103,49,64.0,100,67.400002
20160810023000,896.0,873.599976,71.842103,49,63.200001,100,67.400002
20160810024500,896.0,873.599976,71.842103,49,64.0,100,67.400002
20160810030000,896.0,873.599976,71.842103,49,68.099998,100,67.699997
20160810031500,896.0,873.599976,71.842103,49,66.800003,100,67.800003
20160810033000,896.0,873.599976,71.842103,49,66.800003,100,68.0
20160810034500,896.0,873.599976,71.842103,49,67.699997,100,68.099998
20160810040000,896.0,873.599976,71.842103,49,66.800003,100,68.199997
20160810041500,896.0,873.599976,71.842103,49,66.800003,100,68.199997
20160810054500,896.0,883.200012,72.63158,49,63.200001,100,67.300003
20160810060000,896.0,883.200012,72.63158,49,64.800003,100,67.400002
20160810061500,896.0,883.200012,72.63158,49,66.800003,100,67.699997
20160810063000,896.0,870.400024,71.578949,49,68.699997,100,68.0
20160810064500,896.0,870.400024,71.578949,49,59.200001,0,68.099998
20160810070000,896.0,870.400024,71.578949,49,56.799999,100,67.400002
20160810071500,896.0,880.0,72.368421,49,56.799999,100,67.400002
20160810073000,896.0,880.0,72.368421,49,62.400002,100,67.099998
20160810074500,896.0,870.400024,71.578949,49,62.400002,100,67.699997
20160810080000,896.0,870.400024,71.578949,49,62.400002,100,68.0
20160810081500,896.0,870.400024,71.578949,49,63.599998,100,68.199997
20160810083000,896.0,870.400024,71.578949,49,57.200001,0,68.099998
20160810084500,896.0,870.400024,71.578949,49,57.200001,0,68.0
20160810090000,896.0,870.400024,71.578949,49,57.200001,0,68.0
20160810091500,896.0,870.400024,71.578949,49,57.200001,0,68.199997
20160810093000,896.0,870.400024,71.578949,49,57.200001,0,68.0
20160810094500,896.0,870.400024,71.578949,49,57.200001,0,68.099998
20160810100000,896.0,870.400024,71.578949,49,57.200001,0,67.800003
20160810101500,896.0,857.599976,70.526314,49,57.200001,0,68.199997
20160810103000,896.0,867.200012,71.31579,49,57.200001,0,68.199997
20160810104500,896.0,867.200012,71.31579,49,56.400002,0,68.099998
20160810110000,896.0,867.200012,71.31579,49,56.400002,0,67.900002
20160810111500,896.0,867.200012,71.31579,49,56.400002,0,67.800003
20160810113000,896.0,867.200012,71.31579,49,56.400002,100,67.699997
20160810114500,896.0,857.599976,70.526314,49,56.400002,100,67.699997
20160810120000,896.0,857.599976,70.526314,49,56.400002,100,67.699997
20160810121500,896.0,857.599976,70.526314,49,56.400002,100,67.5
20160810123000,896.0,857.599976,70.526314,49,56.400002,100,67.699997
20160810124500,896.0,896.0,73.684211,49,56.400002,100,67.800003
20160810130000,896.0,896.0,73.684211,49,56.400002,100,68.0
20160810131500,896.0,905.599976,74.473682,49,56.400002,100,67.900002
20160810133000,896.0,905.599976,74.473682,49,56.400002,100,67.699997
20160810134500,896.0,905.599976,74.473682,49,56.400002,100,67.699997
20160810140000,896.0,870.400024,71.578949,49,56.400002,100,67.699997
20160810141500,896.0,896.0,73.684211,49,56.400002,100,67.699997
20160810143000,896.0,896.0,73.684211,49,56.400002,100,67.599998
20160810144500,896.0,896.0,73.684211,49,62.799999,100,67.599998
20160810150000,896.0,896.0,73.684211,49,62.799999,100,67.800003
20160810151500,896.0,908.799988,74.736841,49,62.799999,100,67.800003
20160810153000,896.0,908.799988,74.736841,49,62.799999,100,68.0
20160810154500,896.0,908.799988,74.736841,49,62.0,100,67.900002
20160810160000,896.0,908.799988,74.736841,49,62.0,100,67.900002
20160810161500,896.0,908.799988,74.736841,49,62.0,100,67.900002
20160810163000,896.0,908.799988,74.736841,49,62.799999,100,67.900002
20160810164500,896.0,908.799988,74.736841,49,62.799999,100,68.099998
20160810170000,896.0,921.599976,75.789472,49,62.799999,100,67.900002
20160810171500,896.0,908.799988,74.736841,49,62.799999,100,67.800003
20160810173000,896.0,908.799988,74.736841,49,62.799999,100,67.699997
20160810174500,896.0,921.599976,75.789472,49,62.0,100,67.699997
20160810180000,896.0,908.799988,74.736841,49,62.799999,100,67.599998
20160810181500,896.0,908.799988,74.736841,49,63.599998,100,67.800003
20160810183000,896.0,908.799988,74.736841,49,63.599998,100,67.800003
20160810184500,896.0,908.799988,74.736841,49,63.599998,100,67.800003
20160810190000,896.0,908.799988,74.736841,49,63.599998,100,68.0
20160810191500,896.0,908.799988,74.736841,49,63.599998,100,67.900002
20160810193000,896.0,908.799988,74.736841,49,63.599998,100,67.900002
20160810194500,896.0,908.799988,74.736841,49,63.599998,100,67.900002
20160810200000,896.0,908.799988,74.736841,49,63.599998,100,67.900002
20160810201500,896.0,908.799988,74.736841,49,62.799999,100,67.699997
20160810203000,896.0,908.799988,74.736841,49,62.799999,100,67.599998
20160810204500,896.0,908.799988,74.736841,49,64.0,100,67.599998
20160810210000,896.0,908.799988,74.736841,49,66.300003,100,67.599998
20160810211500,896.0,908.799988,74.736841,49,66.300003,100,67.699997
20160810213000,896.0,908.799988,74.736841,49,68.199997,100,67.900002
20160810214500,896.0,908.799988,74.736841,49,66.300003,100,68.099998
20160810220000,896.0,908.799988,74.736841,49,68.599998,100,68.199997
20160810221500,896.0,908.799988,74.736841,49,66.800003,100,68.199997
20160810223000,896.0,908.799988,74.736841,49,66.800003,100,68.099998
20160810224500,896.0,908.799988,74.736841,49,66.800003,100,68.199997
20160810230000,896.0,908.799988,74.736841,49,65.800003,100,68.199997
20160810231500,896.0,908.799988,74.736841,49,68.199997,100,68.199997
20160810233000,896.0,908.799988,74.736841,49,66.300003,100,68.199997
20160810234500,896.0,908.799988,74.736841,49,67.699997,100,68.199997
20160811000000,896.0,908.799988,74.736841,49,64.5,0,68.300003
20160811001500,896.0,908.799988,74.736841,49,56.400002,100,67.400002
20160811003000,896.0,908.799988,74.736841,49,56.400002,100,67.099998
20160811004500,896.0,908.799988,74.736841,49,63.599998,100,67.300003
20160811010000,896.0,908.799988,74.736841,49,63.599998,100,67.5
20160811011500,896.0,908.799988,74.736841,49,63.599998,100,67.5
20160811013000,896.0,908.799988,74.736841,49,63.599998,100,67.599998
20160811014500,896.0,908.799988,74.736841,49,63.599998,100,67.699997
20160811020000,896.0,908.799988,74.736841,49,63.599998,100,67.699997
20160811021500,896.0,908.799988,74.736841,49,63.599998,100,67.800003
20160811023000,896.0,908.799988,74.736841,49,63.599998,100,67.699997
20160811024500,896.0,908.799988,74.736841,49,64.400002,100,67.800003
20160811030000,896.0,908.799988,74.736841,49,64.400002,100,67.699997
20160811031500,896.0,908.799988,74.736841,49,65.300003,100,67.699997
20160811033000,896.0,908.799988,74.736841,49,64.099998,100,67.800003
20160811034500,896.0,908.799988,74.736841,49,64.800003,100,67.699997
20160811040000,896.0,908.799988,74.736841,49,64.800003,100,67.800003
20160811041500,896.0,908.799988,74.736841,49,64.800003,100,67.699997
20160811043000,896.0,908.799988,74.736841,49,64.800003,100,67.800003
20160811044500,896.0,908.799988,74.736841,49,64.0,100,67.699997
20160811050000,896.0,908.799988,74.736841,49,66.699997,100,67.800003
20160811051500,896.0,908.799988,74.736841,49,65.300003,100,67.900002
20160811053000,896.0,908.799988,74.736841,49,64.400002,100,67.800003
20160811054500,896.0,908.799988,74.736841,49,65.800003,100,67.800003
20160811060000,896.0,908.799988,74.736841,49,65.800003,100,67.800003
20160811061500,896.0,908.799988,74.736841,49,65.800003,100,68.099998
20160811063000,896.0,908.799988,74.736841,49,64.900002,100,68.099998
20160811064500,896.0,908.799988,74.736841,49,64.900002,100,68.199997
20160811070000,896.0,908.799988,74.736841,49,64.900002,100,68.099998
20160811071500,896.0,908.799988,74.736841,49,64.900002,100,68.199997
20160811073000,896.0,908.799988,74.736841,49,64.900002,100,68.199997
20160811074500,896.0,908.799988,74.736841,49,64.900002,100,68.199997
20160811080000,896.0,908.799988,74.736841,49,56.799999,0,67.900002
20160811081500,896.0,908.799988,74.736841,49,56.799999,100,67.599998
20160811083000,896.0,867.200012,71.31579,49,56.799999,100,67.5
20160811084500,896.0,867.200012,71.31579,49,56.799999,100,67.199997
20160811090000,896.0,867.200012,71.31579,49,59.099998,100,67.5
20160811091500,896.0,867.200012,71.31579,49,59.099998,100,67.699997
20160811093000,896.0,867.200012,71.31579,49,59.099998,100,67.800003
20160811094500,896.0,867.200012,71.31579,49,59.099998,100,67.699997
20160811100000,896.0,867.200012,71.31579,49,59.099998,100,68.0
20160811101500,896.0,867.200012,71.31579,49,59.099998,100,67.900002
20160811103000,896.0,867.200012,71.31579,49,59.099998,100,68.0
20160811104500,896.0,867.200012,71.31579,49,59.099998,100,68.099998
20160811110000,896.0,867.200012,71.31579,49,59.099998,100,67.900002
20160811111500,896.0,867.200012,71.31579,49,59.099998,100,67.900002
20160811113000,896.0,867.200012,71.31579,49,59.099998,100,67.900002
20160811114500,896.0,857.599976,70.526314,49,59.099998,100,67.800003
20160811120000,896.0,857.599976,70.526314,49,59.099998,100,67.800003
20160811121500,896.0,857.599976,70.526314,49,59.099998,100,67.699997
20160811123000,896.0,857.599976,70.526314,49,59.099998,100,67.699997
20160811124500,896.0,867.200012,71.31579,49,61.099998,100,67.699997
20160811130000,896.0,867.200012,71.31579,49,61.099998,100,68.0
20160811131500,896.0,867.200012,71.31579,49,61.900002,100,68.0
20160811133000,896.0,867.200012,71.31579,49,61.900002,100,68.199997
20160811134500,896.0,857.599976,70.526314,49,60.0,100,68.199997
20160811140000,896.0,889.599976,73.157893,49,56.400002,100,67.900002
20160811141500,896.0,889.599976,73.157893,49,56.400002,100,67.699997
20160811143000,896.0,889.599976,73.157893,49,56.400002,100,67.5
20160811144500,896.0,902.400024,74.210528,49,56.400002,100,67.300003
20160811150000,896.0,902.400024,74.210528,49,62.799999,100,67.400002
20160811151500,896.0,902.400024,74.210528,49,62.799999,100,67.599998
20160811153000,896.0,902.400024,74.210528,49,62.799999,100,67.800003
20160811154500,896.0,902.400024,74.210528,49,62.799999,100,67.900002
20160811160000,896.0,912.0,75.0,49,63.599998,100,68.0
20160811161500,896.0,921.599976,75.789472,49,63.599998,100,68.099998
20160811163000,896.0,912.0,75.0,49,57.200001,0,67.800003
20160811164500,896.0,912.0,75.0,49,56.299999,100,67.300003
20160811170000,896.0,912.0,75.0,49,56.299999,100,67.199997
20160811171500,896.0,912.0,75.0,49,62.700001,100,67.5
20160811173000,896.0,912.0,75.0,49,62.700001,100,67.800003
20160811174500,896.0,912.0,75.0,49,61.599998,100,67.800003
20160811180000,896.0,902.400024,74.210528,49,62.400002,100,67.800003
20160811181500,896.0,902.400024,74.210528,49,62.400002,100,67.900002
20160811183000,896.0,902.400024,74.210528,49,61.599998,100,67.800003
20160811184500,896.0,902.400024,74.210528,49,62.400002,100,67.699997
20160811190000,896.0,902.400024,74.210528,49,62.400002,100,67.699997
20160811191500,896.0,902.400024,74.210528,49,63.200001,100,67.699997
20160811193000,896.0,902.400024,74.210528,49,63.200001,100,67.699997
20160811194500,896.0,912.0,75.0,49,63.200001,100,67.699997
20160811200000,896.0,912.0,75.0,49,63.200001,100,67.699997
20160811201500,896.0,912.0,75.0,49,63.200001,100,67.699997
20160811203000,896.0,912.0,75.0,49,63.200001,100,67.699997
20160811204500,896.0,912.0,75.0,49,63.200001,100,67.599998
20160811210000,896.0,912.0,75.0,49,64.400002,100,67.599998
20160811211500,896.0,912.0,75.0,49,67.300003,100,67.699997
20160811213000,896.0,912.0,75.0,49,67.300003,100,67.900002
20160811214500,896.0,912.0,75.0,49,69.099998,100,68.0
20160811220000,896.0,912.0,75.0,49,67.699997,100,68.099998
20160811221500,896.0,912.0,75.0,49,56.799999,0,67.800003
20160811223000,896.0,912.0,75.0,49,56.799999,100,67.400002
20160811224500,896.0,912.0,75.0,49,56.799999,100,67.0
20160811230000,896.0,912.0,75.0,49,62.799999,100,67.400002
20160811231500,896.0,912.0,75.0,49,62.799999,100,67.300003
20160811233000,896.0,912.0,75.0,49,66.199997,100,67.400002
20160811234500,896.0,912.0,75.0,49,66.199997,100,67.599998
20160812000000,896.0,912.0,75.0,49,66.199997,100,67.699997
20160812001500,896.0,902.400024,74.210528,49,64.800003,100,67.699997
20160812003000,896.0,902.400024,74.210528,49,64.800003,100,67.800003
20160812004500,896.0,902.400024,74.210528,49,64.800003,100,67.800003
