PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160812010000,896.0,902.400024,74.210528,49,64.800003,100,67.800003
20160812011500,896.0,902.400024,74.210528,49,64.800003,100,67.800003
20160812013000,896.0,902.400024,74.210528,49,64.800003,100,67.800003
20160812014500,896.0,902.400024,74.210528,49,64.800003,100,67.800003
20160812020000,896.0,902.400024,74.210528,49,66.800003,100,67.900002
20160812021500,896.0,902.400024,74.210528,49,66.800003,100,67.900002
20160812023000,896.0,902.400024,74.210528,49,66.800003,100,68.0
20160812024500,896.0,902.400024,74.210528,49,64.900002,100,68.0
20160812030000,896.0,902.400024,74.210528,49,65.800003,100,68.099998
20160812031500,896.0,902.400024,74.210528,49,66.699997,100,68.099998
20160812033000,896.0,902.400024,74.210528,49,65.800003,100,68.199997
20160812034500,896.0,902.400024,74.210528,49,65.800003,100,68.099998
20160812040000,896.0,902.400024,74.210528,49,64.900002,100,68.0
20160812041500,896.0,902.400024,74.210528,49,64.900002,100,67.900002
20160812043000,896.0,902.400024,74.210528,49,64.900002,100,67.900002
20160812044500,896.0,902.400024,74.210528,49,64.900002,100,67.800003
20160812050000,896.0,902.400024,74.210528,49,64.900002,100,67.800003
20160812051500,896.0,902.400024,74.210528,49,65.800003,100,67.800003
20160812053000,896.0,902.400024,74.210528,49,64.900002,100,67.900002
20160812054500,896.0,902.400024,74.210528,49,64.900002,100,67.900002
20160812060000,896.0,902.400024,74.210528,49,64.900002,100,68.099998
20160812061500,896.0,902.400024,74.210528,49,64.900002,100,68.199997
20160812063000,896.0,902.400024,74.210528,49,57.200001,0,67.900002
20160812064500,896.0,902.400024,74.210528,49,57.200001,100,67.199997
20160812070000,896.0,902.400024,74.210528,49,57.200001,100,67.099998
20160812071500,896.0,864.0,71.052632,49,64.0,100,67.599998
20160812073000,896.0,908.799988,74.736841,49,64.0,100,67.699997
20160812074500,896.0,908.799988,74.736841,49,63.299999,100,67.699997
20160812080000,896.0,908.799988,74.736841,49,63.299999,100,67.900002
20160812081500,896.0,899.200012,73.947369,49,64.0,100,68.0
20160812083000,896.0,864.0,71.052632,49,63.200001,100,68.0
20160812084500,896.0,864.0,71.052632,49,63.200001,100,68.0
20160812090000,896.0,864.0,71.052632,49,63.200001,100,68.0
20160812091500,896.0,905.599976,74.473682,49,63.200001,100,68.099998
20160812093000,896.0,870.400024,71.578949,49,65.400002,100,68.099998
20160812094500,896.0,870.400024,71.578949,49,62.799999,100,67.900002
20160812100000,896.0,899.200012,73.947369,49,63.599998,100,67.900002
20160812101500,896.0,899.200012,73.947369,49,62.799999,100,67.900002
20160812103000,896.0,899.200012,73.947369,49,62.799999,100,67.900002
20160812104500,896.0,908.799988,74.736841,49,63.599998,100,67.900002
20160812110000,896.0,908.799988,74.736841,49,63.599998,100,67.900002
20160812111500,896.0,908.799988,74.736841,49,63.599998,100,67.900002
20160812113000,896.0,899.200012,73.947369,49,63.599998,100,67.900002
20160812114500,896.0,889.599976,73.157893,49,63.599998,100,67.800003
20160812120000,896.0,889.599976,73.157893,49,63.599998,100,67.900002
20160812121500,896.0,899.200012,73.947369,49,63.599998,100,68.0
20160812123000,896.0,899.200012,73.947369,49,63.599998,100,68.0
20160812124500,896.0,899.200012,73.947369,49,63.599998,100,67.900002
20160812130000,896.0,899.200012,73.947369,49,63.599998,100,67.800003
20160812131500,896.0,889.599976,73.157893,49,63.599998,100,67.800003
20160812133000,896.0,902.400024,74.210528,49,63.599998,100,67.599998
20160812134500,896.0,902.400024,74.210528,49,62.799999,100,67.599998
20160812140000,896.0,902.400024,74.210528,49,64.0,100,67.599998
20160812141500,896.0,902.400024,74.210528,49,65.699997,100,67.599998
20160812143000,896.0,902.400024,74.210528,49,65.699997,100,67.900002
20160812144500,896.0,902.400024,74.210528,49,66.699997,100,67.800003
20160812150000,896.0,921.599976,75.789472,49,64.900002,100,67.800003
20160812151500,896.0,908.799988,74.736841,49,65.800003,100,67.800003
20160812153000,896.0,921.599976,75.789472,49,65.800003,100,67.699997
20160812154500,896.0,908.799988,74.736841,49,65.800003,100,67.699997
20160812160000,896.0,908.799988,74.736841,49,70.099998,100,67.699997
20160812161500,896.0,908.799988,74.736841,49,67.699997,100,68.0
20160812163000,896.0,908.799988,74.736841,49,70.599998,100,68.0
20160812164500,896.0,908.799988,74.736841,49,67.699997,100,68.099998
20160812170000,896.0,921.599976,75.789472,49,68.699997,100,68.099998
20160812171500,896.0,912.0,75.0,49,70.099998,100,68.099998
20160812173000,896.0,912.0,75.0,49,67.300003,100,68.099998
20160812174500,896.0,912.0,75.0,49,69.199997,100,68.199997
20160812180000,896.0,912.0,75.0,49,69.199997,100,68.199997
20160812181500,896.0,912.0,75.0,49,67.300003,100,68.199997
20160812183000,896.0,912.0,75.0,49,56.400002,0,67.699997
20160812184500,896.0,912.0,75.0,49,56.400002,100,67.099998
20160812190000,896.0,912.0,75.0,49,60.700001,100,67.199997
20160812191500,896.0,912.0,75.0,49,64.0,100,67.400002
20160812193000,896.0,912.0,75.0,49,63.200001,100,67.300003
20160812194500,896.0,912.0,75.0,49,68.699997,100,67.400002
20160812200000,896.0,912.0,75.0,49,72.900002,100,67.900002
20160812201500,896.0,912.0,75.0,49,68.699997,100,68.099998
20160812203000,896.0,912.0,75.0,49,71.599998,100,68.099998
20160812204500,896.0,912.0,75.0,49,70.5,100,68.199997
20160812210000,896.0,912.0,75.0,49,56.700001,100,67.5
20160812211500,896.0,921.599976,75.789472,49,58.799999,100,66.800003
20160812213000,896.0,912.0,75.0,49,62.799999,100,67.300003
20160812214500,896.0,912.0,75.0,49,62.799999,100,67.300003
20160812220000,896.0,912.0,75.0,49,65.300003,100,67.400002
20160812221500,896.0,912.0,75.0,49,65.300003,100,67.699997
20160812223000,896.0,912.0,75.0,49,66.800003,100,67.699997
20160812224500,896.0,912.0,75.0,49,69.099998,100,67.699997
20160812230000,896.0,912.0,75.0,49,67.300003,100,67.800003
20160812231500,896.0,912.0,75.0,49,70.099998,100,67.900002
20160812233000,896.0,912.0,75.0,49,67.199997,100,67.900002
20160812234500,896.0,912.0,75.0,49,68.199997,100,68.0
20160813000000,896.0,912.0,75.0,49,69.599998,100,68.099998
20160813001500,896.0,912.0,75.0,49,66.800003,100,68.099998
20160813003000,896.0,912.0,75.0,49,70.099998,100,68.099998
20160813004500,896.0,912.0,75.0,49,67.199997,100,68.099998
20160813010000,896.0,912.0,75.0,49,67.199997,100,68.099998
20160813011500,896.0,857.599976,70.526314,7,69.5,0,68.099998
20160813013000,896.0,867.200012,71.31579,49,56.400002,100,67.400002
20160813014500,896.0,867.200012,71.31579,49,57.5,100,66.900002
20160813020000,896.0,867.200012,71.31579,49,63.299999,100,67.199997
20160813021500,896.0,854.400024,70.26316,49,64.400002,100,67.300003
20160813023000,896.0,854.400024,70.26316,49,68.199997,100,67.599998
20160813024500,896.0,854.400024,70.26316,49,68.199997,100,67.699997
20160813030000,896.0,854.400024,70.26316,49,67.300003,100,68.0
20160813031500,896.0,854.400024,70.26316,49,69.099998,100,68.0
20160813033000,896.0,854.400024,70.26316,49,66.800003,100,67.900002
20160813034500,896.0,854.400024,70.26316,49,68.699997,100,68.0
20160813040000,896.0,854.400024,70.26316,49,67.199997,100,67.800003
20160813041500,896.0,867.200012,71.31579,49,67.199997,100,67.900002
20160813043000,896.0,867.200012,71.31579,49,68.699997,100,67.800003
20160813044500,896.0,867.200012,71.31579,49,67.199997,100,68.0
20160813050000,896.0,867.200012,71.31579,49,69.099998,100,67.900002
20160813051500,896.0,867.200012,71.31579,49,69.099998,100,67.900002
20160813053000,896.0,867.200012,71.31579,49,67.699997,100,67.900002
20160813054500,896.0,867.200012,71.31579,49,67.699997,100,67.900002
20160813060000,896.0,857.599976,70.526314,49,66.400002,100,68.0
20160813061500,896.0,857.599976,70.526314,49,66.400002,100,67.900002
20160813063000,896.0,857.599976,70.526314,49,66.400002,100,67.900002
20160813064500,896.0,857.599976,70.526314,49,69.099998,100,67.900002
20160813070000,896.0,857.599976,70.526314,49,69.099998,100,68.099998
20160813071500,896.0,857.599976,70.526314,49,67.699997,100,68.099998
20160813073000,896.0,857.599976,70.526314,49,69.0,100,68.099998
20160813074500,896.0,857.599976,70.526314,49,66.300003,100,68.099998
20160813080000,896.0,857.599976,70.526314,49,66.300003,100,68.099998
20160813081500,896.0,857.599976,70.526314,49,69.0,100,68.0
20160813083000,896.0,857.599976,70.526314,49,69.0,100,68.199997
20160813084500,896.0,857.599976,70.526314,49,69.0,100,68.099998
20160813090000,896.0,857.599976,70.526314,49,67.800003,100,68.199997
20160813091500,896.0,857.599976,70.526314,49,69.199997,100,68.199997
20160813093000,896.0,857.599976,70.526314,49,56.799999,100,67.599998
20160813094500,896.0,857.599976,70.526314,49,56.799999,100,66.900002
20160813100000,896.0,857.599976,70.526314,49,62.0,100,67.300003
20160813101500,896.0,857.599976,70.526314,49,63.200001,100,67.5
20160813103000,896.0,857.599976,70.526314,49,63.900002,100,67.599998
20160813104500,896.0,857.599976,70.526314,49,63.900002,100,67.699997
20160813110000,896.0,857.599976,70.526314,49,63.900002,100,67.599998
20160813111500,896.0,857.599976,70.526314,49,64.800003,100,67.599998
20160813113000,896.0,857.599976,70.526314,49,66.199997,100,67.699997
20160813114500,896.0,857.599976,70.526314,49,66.199997,100,67.599998
20160813120000,896.0,857.599976,70.526314,49,67.300003,100,67.900002
20160813121500,896.0,857.599976,70.526314,49,65.800003,100,67.900002
20160813123000,896.0,857.599976,70.526314,49,65.800003,100,68.0
20160813124500,896.0,857.599976,70.526314,49,64.900002,100,67.800003
20160813130000,896.0,857.599976,70.526314,49,66.699997,100,67.800003
20160813131500,896.0,857.599976,70.526314,49,66.699997,100,67.900002
20160813133000,896.0,857.599976,70.526314,49,64.900002,100,67.800003
20160813134500,896.0,857.599976,70.526314,49,64.900002,100,67.800003
20160813140000,896.0,857.599976,70.526314,49,67.199997,100,67.900002
20160813141500,896.0,857.599976,70.526314,49,65.800003,100,67.900002
20160813143000,896.0,857.599976,70.526314,49,65.800003,100,67.800003
20160813144500,896.0,857.599976,70.526314,49,65.800003,100,67.900002
20160813150000,896.0,857.599976,70.526314,49,65.800003,100,67.699997
20160813151500,896.0,857.599976,70.526314,49,66.699997,100,67.800003
20160813153000,896.0,857.599976,70.526314,49,66.699997,100,67.900002
20160813154500,896.0,867.200012,71.31579,49,66.699997,100,67.800003
20160813160000,896.0,867.200012,71.31579,49,65.300003,100,67.699997
20160813161500,896.0,857.599976,70.526314,49,67.699997,100,67.900002
20160813163000,896.0,857.599976,70.526314,49,67.699997,100,68.0
20160813164500,896.0,857.599976,70.526314,49,67.699997,100,68.0
20160813170000,896.0,857.599976,70.526314,49,69.099998,100,68.199997
20160813171500,896.0,857.599976,70.526314,49,56.799999,100,67.599998
20160813173000,896.0,867.200012,71.31579,49,56.799999,100,67.099998
20160813174500,896.0,867.200012,71.31579,49,63.599998,100,67.099998
20160813180000,896.0,867.200012,71.31579,49,62.799999,100,67.300003
20160813181500,896.0,857.599976,70.526314,49,65.699997,100,67.300003
20160813183000,896.0,857.599976,70.526314,49,72.0,100,67.599998
20160813184500,896.0,857.599976,70.526314,49,74.800003,100,68.099998
20160813190000,896.0,857.599976,70.526314,49,69.900002,0,68.300003
20160813191500,896.0,867.200012,71.31579,49,56.400002,100,67.199997
20160813193000,896.0,867.200012,71.31579,49,63.200001,100,66.900002
20160813194500,896.0,867.200012,71.31579,49,63.200001,100,67.300003
20160813200000,896.0,867.200012,71.31579,49,64.400002,100,67.400002
20160813201500,896.0,867.200012,71.31579,49,67.699997,100,67.699997
20160813203000,896.0,867.200012,71.31579,49,66.699997,100,67.599998
20160813204500,896.0,867.200012,71.31579,49,68.099998,100,67.699997
20160813210000,896.0,867.200012,71.31579,49,68.800003,100,67.900002
20160813211500,896.0,867.200012,71.31579,49,69.599998,100,67.900002
20160813213000,896.0,857.599976,70.526314,49,69.599998,100,68.099998
20160813214500,896.0,857.599976,70.526314,49,67.699997,100,68.099998
20160813220000,896.0,857.599976,70.526314,49,66.800003,100,68.099998
20160813221500,896.0,867.200012,71.31579,49,66.800003,100,68.099998
20160813223000,896.0,867.200012,71.31579,49,65.900002,100,68.099998
20160813224500,896.0,867.200012,71.31579,49,68.099998,100,68.099998
20160813230000,896.0,867.200012,71.31579,49,70.099998,100,68.199997
20160813231500,896.0,867.200012,71.31579,49,69.199997,100,68.199997
20160813233000,896.0,867.200012,71.31579,49,68.199997,100,68.199997
20160813234500,896.0,867.200012,71.31579,49,59.599998,0,68.099998
20160814000000,896.0,867.200012,71.31579,49,56.799999,100,67.199997
20160814001500,896.0,867.200012,71.31579,49,62.799999,100,67.099998
20160814003000,896.0,867.200012,71.31579,49,62.799999,100,67.300003
20160814004500,896.0,867.200012,71.31579,49,64.400002,100,67.300003
20160814010000,896.0,867.200012,71.31579,49,68.199997,100,67.5
20160814011500,896.0,867.200012,71.31579,49,67.300003,100,67.699997
20160814013000,896.0,867.200012,71.31579,49,67.300003,100,67.900002
20160814014500,896.0,867.200012,71.31579,49,66.300003,100,67.900002
20160814020000,896.0,867.200012,71.31579,49,66.300003,100,67.900002
20160814021500,896.0,867.200012,71.31579,49,68.099998,100,67.900002
20160814023000,896.0,867.200012,71.31579,49,68.099998,100,68.0
20160814024500,896.0,867.200012,71.31579,49,66.800003,100,67.900002
20160814030000,896.0,867.200012,71.31579,49,65.800003,100,67.900002
20160814031500,896.0,867.200012,71.31579,49,65.800003,100,67.900002
20160814033000,896.0,867.200012,71.31579,49,67.199997,100,67.900002
20160814034500,896.0,867.200012,71.31579,49,67.199997,100,68.099998
20160814040000,896.0,867.200012,71.31579,49,67.199997,100,68.099998
20160814041500,896.0,867.200012,71.31579,49,66.199997,100,68.0
20160814043000,896.0,867.200012,71.31579,49,66.199997,100,67.900002
20160814044500,896.0,867.200012,71.31579,49,67.199997,100,67.900002
20160814050000,896.0,867.200012,71.31579,49,68.699997,100,67.800003
20160814051500,896.0,867.200012,71.31579,49,66.800003,100,67.900002
20160814053000,896.0,867.200012,71.31579,49,66.800003,100,67.800003
20160814054500,896.0,880.0,72.368421,49,66.800003,100,67.800003
20160814060000,896.0,870.400024,71.578949,49,68.599998,100,67.699997
20160814061500,896.0,870.400024,71.578949,49,66.800003,100,67.800003
20160814063000,896.0,870.400024,71.578949,49,68.599998,100,67.800003
20160814064500,896.0,870.400024,71.578949,49,67.300003,100,67.900002
20160814070000,896.0,870.400024,71.578949,49,69.199997,100,67.900002
20160814071500,896.0,870.400024,71.578949,49,68.099998,100,67.900002
20160814073000,896.0,870.400024,71.578949,49,68.099998,100,67.900002
20160814074500,896.0,870.400024,71.578949,49,66.800003,100,67.900002
20160814080000,896.0,870.400024,71.578949,49,66.800003,100,67.900002
20160814081500,896.0,870.400024,71.578949,49,67.5,100,67.900002
20160814083000,896.0,870.400024,71.578949,49,67.5,100,68.0
20160814084500,896.0,857.599976,70.526314,49,69.5,100,68.099998
20160814090000,896.0,857.599976,70.526314,49,66.800003,100,68.199997
20160814091500,896.0,857.599976,70.526314,49,68.699997,100,68.199997
20160814093000,896.0,857.599976,70.526314,49,68.699997,100,68.099998
20160814094500,896.0,857.599976,70.526314,49,67.300003,100,68.099998
20160814100000,896.0,857.599976,70.526314,49,69.199997,100,68.099998
20160814101500,896.0,857.599976,70.526314,49,67.199997,100,68.199997
20160814103000,896.0,857.599976,70.526314,49,57.099998,100,67.599998
20160814104500,896.0,857.599976,70.526314,49,57.099998,100,67.0
20160814110000,896.0,857.599976,70.526314,49,64.400002,100,67.199997
20160814111500,896.0,857.599976,70.526314,49,63.599998,100,67.5
20160814113000,896.0,857.599976,70.526314,49,63.599998,100,67.5
20160814114500,896.0,857.599976,70.526314,49,64.400002,100,67.5
20160814120000,896.0,857.599976,70.526314,49,64.400002,100,67.599998
20160814121500,896.0,857.599976,70.526314,49,64.400002,100,67.800003
20160814123000,896.0,857.599976,70.526314,49,65.300003,100,67.699997
20160814124500,896.0,857.599976,70.526314,49,65.300003,100,67.800003
20160814130000,896.0,857.599976,70.526314,49,65.300003,100,67.699997
20160814131500,896.0,857.599976,70.526314,49,65.300003,100,67.800003
20160814133000,896.0,857.599976,70.526314,49,67.199997,100,68.099998
20160814134500,896.0,857.599976,70.526314,49,65.800003,100,68.199997
20160814140000,896.0,857.599976,70.526314,49,57.200001,100,67.800003
20160814141500,896.0,857.599976,70.526314,49,57.200001,100,67.199997
20160814143000,896.0,857.599976,70.526314,49,62.099998,100,67.199997
20160814144500,896.0,857.599976,70.526314,49,62.099998,100,67.5
20160814150000,896.0,857.599976,70.526314,49,64.0,100,67.599998
20160814151500,896.0,857.599976,70.526314,49,64.0,100,67.599998
20160814153000,896.0,857.599976,70.526314,49,63.200001,100,67.599998
20160814154500,896.0,857.599976,70.526314,49,63.200001,100,67.699997
20160814160000,896.0,857.599976,70.526314,49,64.0,100,67.699997
20160814161500,896.0,857.599976,70.526314,49,64.0,100,67.800003
20160814163000,896.0,857.599976,70.526314,49,64.0,100,67.900002
20160814164500,896.0,857.599976,70.526314,49,64.0,100,67.900002
20160814170000,896.0,857.599976,70.526314,49,64.0,100,67.900002
20160814171500,896.0,857.599976,70.526314,49,64.0,100,67.800003
20160814173000,896.0,857.599976,70.526314,49,63.200001,100,67.599998
20160814174500,896.0,857.599976,70.526314,49,65.300003,100,67.800003
20160814180000,896.0,857.599976,70.526314,49,65.300003,100,67.800003
20160814181500,896.0,857.599976,70.526314,49,65.300003,100,67.800003
20160814183000,896.0,857.599976,70.526314,49,64.0,100,67.900002
20160814184500,896.0,857.599976,70.526314,49,65.300003,100,67.800003
20160814190000,896.0,857.599976,70.526314,49,64.0,100,67.900002
20160814191500,896.0,857.599976,70.526314,49,65.300003,100,67.800003
20160814193000,896.0,857.599976,70.526314,49,64.400002,100,67.900002
20160814194500,896.0,857.599976,70.526314,49,65.800003,100,67.900002
20160814200000,896.0,857.599976,70.526314,49,64.400002,100,68.0
20160814201500,896.0,857.599976,70.526314,49,65.599998,100,68.0
20160814203000,896.0,857.599976,70.526314,49,64.400002,100,67.900002
20160814204500,896.0,857.599976,70.526314,49,64.400002,100,68.0
20160814210000,896.0,857.599976,70.526314,49,65.800003,100,67.699997
20160814211500,896.0,857.599976,70.526314,49,66.800003,100,67.699997
20160814213000,896.0,857.599976,70.526314,49,68.199997,100,67.900002
20160814214500,896.0,857.599976,70.526314,49,68.199997,100,68.0
20160814220000,896.0,857.599976,70.526314,49,66.400002,100,68.099998
20160814221500,896.0,857.599976,70.526314,49,68.199997,100,68.0
20160814223000,896.0,857.599976,70.526314,49,66.900002,100,68.0
20160814224500,896.0,857.599976,70.526314,49,67.699997,100,67.900002
20160814230000,896.0,857.599976,70.526314,49,67.699997,100,68.0
20160814231500,896.0,857.599976,70.526314,49,66.800003,100,68.0
20160814233000,896.0,857.599976,70.526314,49,69.099998,100,68.0
20160814234500,896.0,857.599976,70.526314,49,66.300003,100,67.900002
20160815000000,896.0,867.200012,71.31579,49,67.699997,100,67.900002
20160815001500,896.0,867.200012,71.31579,49,65.800003,100,68.0
20160815003000,896.0,867.200012,71.31579,49,68.199997,100,67.900002
20160815004500,896.0,867.200012,71.31579,49,66.699997,100,67.900002
20160815010000,896.0,867.200012,71.31579,49,66.699997,100,68.099998
20160815011500,896.0,867.200012,71.31579,49,68.699997,100,68.099998
20160815013000,896.0,867.200012,71.31579,49,68.699997,100,68.199997
20160815014500,896.0,867.200012,71.31579,49,66.699997,100,68.099998
20160815020000,896.0,867.200012,71.31579,49,67.699997,100,68.099998
20160815021500,896.0,867.200012,71.31579,49,68.599998,100,68.099998
20160815023000,896.0,867.200012,71.31579,49,66.800003,100,68.199997
20160815024500,896.0,867.200012,71.31579,49,68.900002,100,68.199997
20160815030000,896.0,867.200012,71.31579,49,56.799999,100,67.300003
20160815031500,896.0,867.200012,71.31579,49,61.900002,100,66.900002
20160815033000,896.0,867.200012,71.31579,49,64.0,100,67.400002
20160815034500,896.0,867.200012,71.31579,49,63.200001,100,67.5
20160815040000,896.0,867.200012,71.31579,49,64.0,100,67.599998
20160815041500,896.0,867.200012,71.31579,49,64.0,100,67.599998
20160815043000,896.0,867.200012,71.31579,49,64.0,100,67.699997
20160815044500,896.0,867.200012,71.31579,49,66.800003,100,67.699997
20160815050000,896.0,867.200012,71.31579,49,64.900002,100,67.800003
20160815051500,896.0,867.200012,71.31579,49,65.800003,100,67.800003
20160815053000,896.0,867.200012,71.31579,49,65.800003,100,67.800003
20160815054500,896.0,867.200012,71.31579,49,64.800003,100,67.800003
20160815060000,896.0,867.200012,71.31579,49,66.300003,100,68.0
20160815061500,896.0,867.200012,71.31579,49,66.300003,100,68.0
20160815063000,896.0,857.599976,70.526314,49,65.300003,100,68.099998
20160815064500,896.0,867.200012,71.31579,49,65.300003,100,68.0
20160815070000,896.0,857.599976,70.526314,49,65.300003,100,68.099998
20160815071500,896.0,857.599976,70.526314,49,65.300003,100,68.099998
20160815073000,896.0,857.599976,70.526314,49,66.699997,100,68.099998
20160815074500,896.0,857.599976,70.526314,49,65.800003,100,68.099998
20160815080000,896.0,857.599976,70.526314,49,65.800003,100,68.099998
20160815081500,896.0,857.599976,70.526314,49,67.199997,100,68.099998
20160815083000,896.0,857.599976,70.526314,49,67.199997,100,68.199997
20160815084500,896.0,848.0,69.736842,49,57.200001,100,67.699997
20160815090000,896.0,848.0,69.736842,49,57.200001,100,67.400002
20160815091500,896.0,848.0,69.736842,49,57.200001,100,67.099998
20160815093000,896.0,848.0,69.736842,49,62.799999,100,67.400002
20160815094500,896.0,857.599976,70.526314,49,62.799999,100,67.699997
20160815100000,896.0,857.599976,70.526314,49,62.799999,100,67.900002
20160815101500,896.0,857.599976,70.526314,49,62.799999,100,68.099998
20160815103000,896.0,857.599976,70.526314,49,57.599998,0,68.099998
20160815104500,896.0,848.0,69.736842,49,57.599998,100,67.699997
20160815110000,896.0,848.0,69.736842,49,57.599998,100,67.599998
20160815111500,896.0,848.0,69.736842,49,57.599998,100,67.5
20160815113000,896.0,848.0,69.736842,49,57.599998,100,67.699997
20160815114500,896.0,848.0,69.736842,49,57.599998,100,67.599998
20160815120000,896.0,848.0,69.736842,49,57.599998,100,67.599998
20160815121500,896.0,848.0,69.736842,49,57.599998,100,67.699997
20160815123000,896.0,848.0,69.736842,49,57.599998,100,67.599998
20160815124500,896.0,848.0,69.736842,49,57.599998,100,67.699997
20160815130000,896.0,848.0,69.736842,49,57.599998,100,67.800003
20160815131500,896.0,848.0,69.736842,49,57.599998,100,67.800003
20160815133000,896.0,848.0,69.736842,49,57.599998,100,67.699997
20160815134500,896.0,848.0,69.736842,49,57.599998,100,67.699997
20160815140000,896.0,848.0,69.736842,49,57.599998,100,67.900002
20160815141500,896.0,848.0,69.736842,49,57.599998,100,67.900002
20160815143000,896.0,848.0,69.736842,49,57.599998,100,67.800003
20160815144500,896.0,848.0,69.736842,49,56.799999,100,68.099998
20160815150000,896.0,848.0,69.736842,49,56.799999,100,67.800003
20160815151500,896.0,848.0,69.736842,49,56.799999,100,67.800003
20160815153000,896.0,848.0,69.736842,49,57.5,100,67.900002
20160815154500,896.0,848.0,69.736842,49,57.5,100,68.099998
20160815160000,896.0,848.0,69.736842,49,56.799999,100,67.699997
20160815161500,896.0,848.0,69.736842,49,61.200001,100,67.800003
20160815163000,896.0,848.0,69.736842,49,62.0,100,68.099998
20160815164500,896.0,848.0,69.736842,49,62.0,100,68.199997
20160815170000,896.0,864.0,71.052632,49,57.200001,0,68.099998
20160815171500,896.0,864.0,71.052632,49,57.200001,0,67.800003
20160815173000,896.0,864.0,71.052632,49,56.400002,100,67.400002
20160815174500,896.0,864.0,71.052632,49,56.400002,100,67.400002
20160815180000,896.0,883.200012,72.63158,49,56.400002,100,67.300003
20160815181500,896.0,896.0,73.684211,49,61.5,100,67.599998
20160815183000,896.0,896.0,73.684211,49,61.5,100,67.699997
20160815184500,896.0,896.0,73.684211,49,61.5,100,67.699997
20160815190000,896.0,896.0,73.684211,49,61.5,100,67.699997
20160815191500,896.0,896.0,73.684211,49,61.5,100,67.699997
20160815193000,896.0,896.0,73.684211,49,61.5,100,67.699997
20160815194500,896.0,896.0,73.684211,49,62.400002,100,67.699997
20160815200000,896.0,896.0,73.684211,49,62.400002,100,67.800003
20160815201500,896.0,896.0,73.684211,49,62.400002,100,67.699997
20160815203000,896.0,896.0,73.684211,49,62.400002,100,67.699997
20160815204500,896.0,896.0,73.684211,49,63.200001,100,67.699997
20160815210000,896.0,886.400024,72.894739,49,63.200001,100,67.699997
20160815211500,896.0,896.0,73.684211,49,63.200001,100,67.699997
20160815213000,896.0,896.0,73.684211,49,63.200001,100,67.699997
20160815214500,896.0,896.0,73.684211,49,63.200001,100,67.699997
20160815220000,896.0,896.0,73.684211,49,64.0,100,67.699997
20160815221500,896.0,896.0,73.684211,49,63.200001,100,67.900002
20160815223000,896.0,896.0,73.684211,49,63.200001,100,67.900002
20160815224500,896.0,896.0,73.684211,49,63.200001,100,68.0
20160815230000,896.0,896.0,73.684211,49,63.200001,100,67.800003
20160815231500,896.0,896.0,73.684211,49,63.900002,100,67.900002
20160815233000,896.0,896.0,73.684211,49,63.900002,100,67.900002
20160815234500,896.0,886.400024,72.894739,49,63.900002,100,67.800003
20160816000000,896.0,896.0,73.684211,49,63.900002,100,67.699997
20160816001500,896.0,896.0,73.684211,49,63.900002,100,67.699997
20160816003000,896.0,886.400024,72.894739,49,64.900002,100,67.699997
20160816004500,896.0,886.400024,72.894739,49,64.900002,100,67.800003
20160816010000,896.0,886.400024,72.894739,49,67.199997,100,67.900002
20160816011500,896.0,886.400024,72.894739,49,67.199997,100,68.099998
20160816013000,896.0,896.0,73.684211,49,66.300003,100,68.099998
20160816014500,896.0,896.0,73.684211,49,66.300003,100,68.199997
20160816020000,896.0,896.0,73.684211,49,65.300003,100,68.099998
20160816021500,896.0,896.0,73.684211,49,65.300003,100,68.099998
20160816023000,896.0,896.0,73.684211,49,64.400002,100,68.099998
20160816024500,896.0,896.0,73.684211,49,64.400002,100,68.099998
20160816030000,896.0,896.0,73.684211,49,65.800003,100,68.099998
20160816031500,896.0,896.0,73.684211,49,65.800003,100,68.0
20160816033000,896.0,886.400024,72.894739,49,67.199997,100,68.099998
20160816034500,896.0,886.400024,72.894739,49,67.199997,100,68.199997
20160816040000,896.0,886.400024,72.894739,49,65.800003,100,68.199997
20160816041500,896.0,896.0,73.684211,49,64.900002,100,68.199997
20160816043000,896.0,896.0,73.684211,49,64.900002,100,68.199997
20160816044500,896.0,896.0,73.684211,49,65.800003,100,68.199997
20160816050000,896.0,896.0,73.684211,49,67.0,100,68.199997
20160816051500,896.0,886.400024,72.894739,49,65.300003,100,68.199997
20160816053000,896.0,886.400024,72.894739,49,66.199997,100,68.199997
20160816054500,896.0,896.0,73.684211,49,66.199997,100,68.199997
20160816060000,896.0,886.400024,72.894739,49,65.400002,100,68.199997
20160816061500,896.0,886.400024,72.894739,49,58.0,0,68.099998
20160816063000,896.0,886.400024,72.894739,49,56.0,100,67.199997
20160816064500,896.0,886.400024,72.894739,49,60.299999,100,67.099998
20160816070000,896.0,896.0,73.684211,49,62.400002,100,67.5
20160816071500,896.0,896.0,73.684211,49,63.599998,100,67.699997
20160816073000,896.0,883.200012,72.63158,49,62.5,100,67.699997
20160816074500,896.0,873.599976,71.842103,49,63.5,100,67.599998
20160816080000,896.0,873.599976,71.842103,49,64.800003,100,67.900002
20160816081500,896.0,873.599976,71.842103,49,64.0,100,68.099998
20160816083000,896.0,857.599976,70.526314,49,64.0,100,68.199997
20160816084500,896.0,848.0,69.736842,49,64.0,100,68.199997
20160816090000,896.0,848.0,69.736842,49,57.200001,0,68.0
20160816091500,896.0,848.0,69.736842,49,57.200001,100,67.699997
20160816093000,896.0,848.0,69.736842,49,56.400002,100,67.599998
20160816094500,896.0,848.0,69.736842,49,57.099998,100,67.400002
20160816100000,896.0,848.0,69.736842,49,57.099998,100,67.599998
20160816101500,896.0,848.0,69.736842,49,57.099998,100,67.599998
20160816103000,896.0,848.0,69.736842,49,57.099998,100,67.599998
20160816104500,896.0,848.0,69.736842,49,57.099998,100,67.5
20160816110000,896.0,848.0,69.736842,49,60.799999,100,67.699997
20160816111500,896.0,848.0,69.736842,49,60.799999,100,68.099998
20160816113000,896.0,848.0,69.736842,49,60.799999,100,68.199997
20160816114500,896.0,848.0,69.736842,49,57.299999,0,68.099998
20160816120000,896.0,848.0,69.736842,49,57.299999,0,68.099998
20160816121500,896.0,848.0,69.736842,49,57.299999,0,67.900002
20160816123000,896.0,848.0,69.736842,49,57.299999,0,68.0
20160816124500,896.0,848.0,69.736842,49,57.299999,0,68.099998
20160816130000,896.0,848.0,69.736842,49,57.299999,0,68.099998
20160816131500,896.0,848.0,69.736842,49,56.299999,0,68.0
20160816133000,896.0,848.0,69.736842,49,56.299999,0,67.800003
20160816134500,896.0,848.0,69.736842,49,56.299999,100,67.699997
20160816140000,896.0,848.0,69.736842,49,56.299999,0,67.800003
20160816141500,896.0,857.599976,70.526314,49,56.299999,100,67.599998
20160816143000,896.0,857.599976,70.526314,49,56.299999,100,67.400002
20160816144500,896.0,857.599976,70.526314,49,56.299999,100,67.400002
20160816150000,896.0,857.599976,70.526314,49,57.099998,100,67.599998
20160816151500,896.0,867.200012,71.31579,49,57.099998,100,67.599998
20160816153000,896.0,867.200012,71.31579,49,57.099998,100,67.699997
20160816154500,896.0,854.400024,70.26316,49,57.099998,100,68.0
20160816160000,896.0,854.400024,70.26316,49,57.099998,100,67.699997
20160816161500,896.0,854.400024,70.26316,49,61.299999,100,67.699997
20160816163000,896.0,854.400024,70.26316,49,61.299999,100,67.900002
20160816164500,896.0,854.400024,70.26316,49,61.299999,100,68.099998
20160816170000,896.0,854.400024,70.26316,49,61.299999,100,68.199997
20160816171500,896.0,864.0,71.052632,49,61.299999,100,68.099998
20160816173000,896.0,864.0,71.052632,49,61.299999,100,68.199997
20160816174500,896.0,864.0,71.052632,49,61.299999,100,68.099998
20160816180000,896.0,873.599976,71.842103,49,61.299999,100,68.099998
20160816181500,896.0,873.599976,71.842103,49,61.299999,100,68.099998
20160816183000,896.0,896.0,73.684211,49,61.299999,100,67.900002
20160816184500,896.0,896.0,73.684211,49,61.299999,100,67.800003
20160816190000,896.0,896.0,73.684211,49,61.299999,100,67.699997
20160816191500,896.0,896.0,73.684211,49,61.299999,100,67.699997
20160816193000,896.0,886.400024,72.894739,49,62.799999,100,67.699997
20160816194500,896.0,896.0,73.684211,49,62.799999,100,67.699997
20160816200000,896.0,896.0,73.684211,49,62.0,100,67.599998
20160816201500,896.0,886.400024,72.894739,49,63.700001,100,67.800003
20160816203000,896.0,896.0,73.684211,49,63.700001,100,67.699997
20160816204500,896.0,896.0,73.684211,49,63.700001,100,67.699997
20160816210000,896.0,896.0,73.684211,49,63.700001,100,67.599998
20160816211500,896.0,886.400024,72.894739,49,63.700001,100,67.699997
20160816213000,896.0,896.0,73.684211,49,62.799999,100,67.699997
20160816214500,896.0,896.0,73.684211,49,62.799999,100,67.599998
20160816220000,896.0,896.0,73.684211,49,63.599998,100,67.800003
20160816221500,896.0,896.0,73.684211,49,63.599998,100,67.800003
20160816223000,896.0,896.0,73.684211,49,63.599998,100,67.900002
20160816224500,896.0,896.0,73.684211,49,63.599998,100,67.900002
20160816230000,896.0,896.0,73.684211,49,63.599998,100,67.900002
20160816231500,896.0,896.0,73.684211,49,63.599998,100,67.800003
20160816233000,896.0,886.400024,72.894739,49,63.599998,100,67.800003
20160816234500,896.0,886.400024,72.894739,49,63.599998,100,67.800003
20160817000000,896.0,886.400024,72.894739,49,63.599998,100,67.900002
20160817001500,896.0,886.400024,72.894739,49,63.599998,100,67.800003
20160817003000,896.0,899.200012,73.947369,49,63.599998,100,67.699997
20160817004500,896.0,886.400024,72.894739,49,63.599998,100,67.699997
20160817010000,896.0,896.0,73.684211,49,67.199997,100,67.599998
20160817011500,896.0,854.400024,70.26316,10,63.200001,0,67.800003
20160817013000,896.0,870.400024,71.578949,49,56.400002,100,67.400002
20160817014500,896.0,896.0,73.684211,49,57.900002,100,66.900002
20160817020000,896.0,896.0,73.684211,49,63.200001,100,67.199997
20160817021500,896.0,896.0,73.684211,49,64.400002,100,67.300003
20160817023000,896.0,896.0,73.684211,49,65.699997,100,67.5
20160817024500,896.0,896.0,73.684211,49,68.099998,100,67.699997
20160817030000,896.0,896.0,73.684211,49,65.800003,100,67.800003
20160817031500,896.0,896.0,73.684211,49,68.699997,100,68.0
20160817033000,896.0,896.0,73.684211,49,66.800003,100,68.099998
20160817034500,896.0,896.0,73.684211,49,67.699997,100,68.199997
20160817040000,896.0,896.0,73.684211,49,66.300003,100,68.199997
20160817041500,896.0,896.0,73.684211,49,67.699997,100,68.099998
20160817043000,896.0,896.0,73.684211,49,66.699997,100,68.099998
20160817044500,896.0,896.0,73.684211,49,67.699997,100,68.199997
20160817050000,896.0,896.0,73.684211,49,66.699997,100,68.199997
20160817051500,896.0,896.0,73.684211,49,68.099998,100,68.199997
20160817053000,896.0,896.0,73.684211,49,56.799999,100,67.599998
20160817054500,896.0,896.0,73.684211,49,56.799999,100,66.900002
20160817060000,896.0,886.400024,72.894739,49,62.799999,100,67.199997
20160817061500,896.0,886.400024,72.894739,49,62.799999,100,67.5
20160817063000,896.0,886.400024,72.894739,49,63.599998,100,67.5
20160817064500,896.0,886.400024,72.894739,49,63.599998,100,67.599998
20160817070000,896.0,886.400024,72.894739,49,63.599998,100,67.699997
20160817071500,896.0,873.599976,71.842103,49,63.599998,100,67.699997
20160817073000,896.0,883.200012,72.63158,49,63.599998,100,67.699997
20160817074500,896.0,883.200012,72.63158,49,66.699997,100,68.099998
20160817080000,896.0,873.599976,71.842103,49,66.699997,100,68.099998
20160817081500,896.0,873.599976,71.842103,49,66.699997,100,68.199997
20160817083000,896.0,873.599976,71.842103,49,56.799999,0,67.800003
20160817084500,896.0,873.599976,71.842103,49,56.799999,100,67.599998
20160817090000,896.0,873.599976,71.842103,49,56.799999,100,67.599998
20160817091500,896.0,873.599976,71.842103,49,56.799999,100,67.5
20160817093000,896.0,864.0,71.052632,49,56.799999,100,67.400002
20160817094500,896.0,864.0,71.052632,49,63.200001,100,67.5
20160817100000,896.0,864.0,71.052632,49,63.200001,100,67.900002
20160817101500,896.0,864.0,71.052632,49,63.200001,100,68.199997
20160817103000,896.0,864.0,71.052632,49,57.400002,100,68.0
20160817104500,896.0,873.599976,71.842103,49,56.799999,100,68.099998
20160817110000,896.0,873.599976,71.842103,49,56.799999,100,67.599998
20160817111500,896.0,873.599976,71.842103,49,56.799999,100,68.099998
20160817113000,896.0,864.0,71.052632,49,56.799999,100,67.400002
20160817114500,896.0,864.0,71.052632,49,56.799999,100,67.599998
20160817120000,896.0,899.200012,73.947369,49,56.799999,100,67.5
20160817121500,896.0,921.599976,75.789472,49,56.799999,100,67.400002
20160817123000,896.0,908.799988,74.736841,49,60.700001,100,67.800003
20160817124500,896.0,883.200012,72.63158,49,60.700001,100,68.099998
20160817130000,896.0,902.400024,74.210528,49,57.200001,0,68.199997
20160817131500,896.0,912.0,75.0,49,57.200001,0,68.099998
20160817133000,896.0,912.0,75.0,49,57.200001,0,68.099998
20160817134500,896.0,912.0,75.0,49,57.200001,0,67.900002
20160817140000,896.0,924.799988,76.052631,49,56.0,0,67.800003
20160817141500,896.0,912.0,75.0,49,56.799999,100,67.699997
20160817143000,896.0,924.799988,76.052631,49,56.799999,100,67.599998
20160817144500,896.0,912.0,75.0,49,56.799999,100,67.5
20160817150000,896.0,921.599976,75.789472,49,56.799999,100,67.599998
20160817151500,896.0,912.0,75.0,49,56.799999,100,67.599998
20160817153000,896.0,921.599976,75.789472,49,56.799999,100,67.5
20160817154500,896.0,921.599976,75.789472,49,57.5,100,67.599998
20160817160000,896.0,912.0,75.0,49,61.5,100,67.5
20160817161500,896.0,912.0,75.0,49,62.799999,100,68.0
20160817163000,896.0,912.0,75.0,49,62.799999,100,68.199997
20160817164500,896.0,912.0,75.0,49,57.200001,0,68.099998
20160817170000,896.0,912.0,75.0,49,57.200001,100,67.699997
20160817171500,896.0,912.0,75.0,49,57.200001,100,67.599998
20160817173000,896.0,912.0,75.0,49,57.200001,100,67.5
20160817174500,896.0,912.0,75.0,49,57.200001,100,67.300003
20160817180000,896.0,912.0,75.0,49,62.400002,100,67.599998
20160817181500,896.0,912.0,75.0,49,62.400002,100,67.699997
20160817183000,896.0,912.0,75.0,49,62.400002,100,67.900002
20160817184500,896.0,912.0,75.0,49,62.400002,100,67.699997
20160817190000,896.0,921.599976,75.789472,49,62.400002,100,67.699997
20160817191500,896.0,921.599976,75.789472,49,62.400002,100,67.599998
20160817193000,896.0,921.599976,75.789472,49,62.400002,100,67.699997
20160817194500,896.0,912.0,75.0,49,62.400002,100,67.599998
20160817200000,896.0,921.599976,75.789472,49,62.400002,100,67.599998
20160817201500,896.0,908.799988,74.736841,49,63.200001,100,67.599998
20160817203000,896.0,908.799988,74.736841,49,64.0,100,67.599998
20160817204500,896.0,921.599976,75.789472,49,63.200001,100,67.699997
20160817210000,896.0,921.599976,75.789472,49,65.300003,100,67.699997
20160817211500,896.0,905.599976,74.473682,49,66.300003,100,67.900002
20160817213000,896.0,921.599976,75.789472,49,64.900002,100,67.900002
20160817214500,896.0,921.599976,75.789472,49,64.900002,100,67.900002
20160817220000,896.0,921.599976,75.789472,49,64.900002,100,67.900002
20160817221500,896.0,912.0,75.0,49,66.699997,100,67.800003
20160817223000,896.0,921.599976,75.789472,49,65.300003,100,67.900002
20160817224500,896.0,921.599976,75.789472,49,65.300003,100,67.800003
20160817230000,896.0,912.0,75.0,49,66.300003,100,67.900002
20160817231500,896.0,912.0,75.0,49,64.5,100,67.900002
20160817233000,896.0,921.599976,75.789472,49,66.199997,100,68.0
20160817234500,896.0,921.599976,75.789472,49,65.300003,100,67.900002
20160818000000,896.0,912.0,75.0,49,64.400002,100,67.900002
20160818001500,896.0,912.0,75.0,49,65.800003,100,67.900002
20160818003000,896.0,912.0,75.0,49,65.800003,100,68.0
20160818004500,896.0,912.0,75.0,49,64.900002,100,68.099998
20160818010000,896.0,921.599976,75.789472,49,66.800003,100,68.099998
20160818011500,896.0,912.0,75.0,49,64.900002,100,67.900002
20160818013000,896.0,912.0,75.0,49,66.699997,100,67.900002
20160818014500,896.0,921.599976,75.789472,49,65.300003,100,67.900002
20160818020000,896.0,921.599976,75.789472,49,65.300003,100,67.800003
20160818021500,896.0,908.799988,74.736841,49,66.800003,100,68.0
20160818023000,896.0,924.799988,76.052631,49,65.300003,100,67.900002
20160818024500,896.0,924.799988,76.052631,49,66.699997,100,68.0
20160818030000,896.0,924.799988,76.052631,49,65.800003,100,68.099998
20160818031500,896.0,924.799988,76.052631,49,65.800003,100,68.099998
20160818033000,896.0,912.0,75.0,49,65.800003,100,68.099998
20160818034500,896.0,924.799988,76.052631,49,64.900002,100,67.900002
20160818040000,896.0,924.799988,76.052631,49,66.699997,100,67.900002
20160818041500,896.0,912.0,75.0,49,65.5,100,67.900002
20160818043000,896.0,912.0,75.0,49,65.5,100,67.900002
20160818044500,896.0,912.0,75.0,49,66.300003,100,67.900002
20160818050000,896.0,921.599976,75.789472,49,66.300003,100,68.0
20160818051500,896.0,921.599976,75.789472,49,65.300003,100,67.800003
20160818053000,896.0,921.599976,75.789472,49,65.300003,100,68.0
20160818054500,896.0,921.599976,75.789472,49,65.300003,100,67.900002
20160818060000,896.0,912.0,75.0,49,65.300003,100,68.0
20160818061500,896.0,921.599976,75.789472,49,66.699997,100,67.900002
20160818063000,896.0,921.599976,75.789472,49,65.800003,100,68.099998
20160818064500,896.0,921.599976,75.789472,49,66.699997,100,68.099998
20160818070000,896.0,908.799988,74.736841,49,65.300003,100,68.199997
20160818071500,896.0,908.799988,74.736841,49,57.200001,100,67.699997
20160818073000,896.0,908.799988,74.736841,49,56.400002,100,67.300003
20160818074500,896.0,924.799988,76.052631,49,57.5,100,67.099998
20160818080000,896.0,873.599976,71.842103,49,64.0,100,67.400002
20160818081500,896.0,873.599976,71.842103,49,64.0,100,67.900002
20160818083000,896.0,873.599976,71.842103,49,64.0,100,68.0
20160818084500,896.0,864.0,71.052632,49,64.0,100,68.099998
20160818090000,896.0,864.0,71.052632,49,57.200001,0,68.099998
20160818091500,896.0,864.0,71.052632,49,57.200001,100,67.599998
20160818093000,896.0,864.0,71.052632,49,57.200001,100,67.5
20160818094500,896.0,864.0,71.052632,49,57.200001,100,67.300003
20160818100000,896.0,864.0,71.052632,49,56.400002,100,67.599998
20160818101500,896.0,864.0,71.052632,49,56.400002,100,67.599998
20160818103000,896.0,864.0,71.052632,49,61.5,100,67.900002
20160818104500,896.0,864.0,71.052632,49,61.5,100,68.199997
20160818110000,896.0,864.0,71.052632,49,61.5,100,68.199997
20160818111500,896.0,864.0,71.052632,49,56.799999,0,67.900002
20160818113000,896.0,864.0,71.052632,49,56.799999,100,67.699997
20160818114500,896.0,864.0,71.052632,49,56.799999,100,67.599998
20160818120000,896.0,886.400024,72.894739,49,56.799999,100,67.5
20160818121500,896.0,896.0,73.684211,49,56.799999,100,67.300003
20160818123000,896.0,908.799988,74.736841,49,56.799999,100,67.5
20160818124500,896.0,908.799988,74.736841,49,58.700001,100,67.900002
20160818130000,896.0,908.799988,74.736841,49,58.700001,100,68.0
20160818131500,896.0,908.799988,74.736841,49,58.700001,100,68.099998
20160818133000,896.0,908.799988,74.736841,49,58.700001,100,68.099998
20160818134500,896.0,908.799988,74.736841,49,58.0,100,68.099998
20160818140000,896.0,908.799988,74.736841,49,58.0,100,68.099998
20160818141500,896.0,908.799988,74.736841,49,58.0,100,67.900002
20160818143000,896.0,908.799988,74.736841,49,58.0,100,67.699997
20160818144500,896.0,908.799988,74.736841,49,58.700001,100,67.699997
20160818150000,896.0,899.200012,73.947369,49,58.700001,100,67.800003
20160818151500,896.0,899.200012,73.947369,49,61.5,100,67.800003
20160818153000,896.0,899.200012,73.947369,49,61.5,100,68.099998
20160818154500,896.0,908.799988,74.736841,49,61.5,100,68.099998
20160818160000,896.0,908.799988,74.736841,49,57.200001,0,68.0
20160818161500,896.0,908.799988,74.736841,49,57.200001,100,67.699997
20160818163000,896.0,921.599976,75.789472,49,57.200001,100,67.400002
20160818164500,896.0,912.0,75.0,49,57.200001,100,67.400002
20160818170000,896.0,912.0,75.0,49,61.599998,100,67.099998
20160818171500,896.0,912.0,75.0,49,62.799999,100,67.5
20160818173000,896.0,912.0,75.0,49,63.599998,100,67.599998
20160818174500,896.0,912.0,75.0,49,62.799999,100,67.699997
20160818180000,896.0,912.0,75.0,49,62.799999,100,67.599998
20160818181500,896.0,912.0,75.0,49,62.799999,100,67.699997
20160818183000,896.0,912.0,75.0,49,62.799999,100,67.599998
20160818184500,896.0,912.0,75.0,49,64.400002,100,67.699997
20160818190000,896.0,921.599976,75.789472,49,63.200001,100,67.699997
20160818191500,896.0,912.0,75.0,49,63.200001,100,67.699997
20160818193000,896.0,912.0,75.0,49,64.0,100,67.699997
20160818194500,896.0,912.0,75.0,49,66.5,100,67.699997
20160818200000,896.0,921.599976,75.789472,49,67.699997,100,68.0
20160818201500,896.0,912.0,75.0,49,66.199997,100,68.0
20160818203000,896.0,921.599976,75.789472,49,68.099998,100,68.199997
20160818204500,896.0,921.599976,75.789472,49,66.199997,100,68.0
20160818210000,896.0,921.599976,75.789472,49,67.699997,100,68.099998
20160818211500,896.0,912.0,75.0,49,66.5,100,68.199997
20160818213000,896.0,912.0,75.0,49,66.5,100,68.199997
20160818214500,896.0,921.599976,75.789472,49,68.199997,100,68.199997
20160818220000,896.0,921.599976,75.789472,49,66.300003,100,68.199997
20160818221500,896.0,921.599976,75.789472,49,68.599998,100,68.199997
20160818223000,896.0,912.0,75.0,49,66.300003,100,68.199997
20160818224500,896.0,912.0,75.0,49,68.599998,100,68.199997
20160818230000,896.0,912.0,75.0,49,65.900002,100,68.099998
20160818231500,896.0,921.599976,75.789472,49,67.699997,100,68.199997
20160818233000,896.0,912.0,75.0,49,66.199997,100,67.900002
20160818234500,896.0,921.599976,75.789472,49,66.199997,100,68.0
20160819000000,896.0,921.599976,75.789472,49,68.099998,100,67.900002
20160819001500,896.0,921.599976,75.789472,49,66.300003,100,68.0
20160819003000,896.0,921.599976,75.789472,49,68.599998,100,67.900002
20160819004500,896.0,912.0,75.0,49,66.300003,100,68.099998
20160819010000,896.0,924.799988,76.052631,49,68.599998,100,68.0
20160819011500,896.0,912.0,75.0,49,65.800003,100,67.900002
20160819013000,896.0,921.599976,75.789472,49,68.199997,100,68.0
20160819014500,896.0,921.599976,75.789472,49,66.300003,100,67.900002
20160819020000,896.0,912.0,75.0,49,66.300003,100,68.0
20160819021500,896.0,924.799988,76.052631,49,68.099998,100,67.900002
20160819023000,896.0,924.799988,76.052631,49,66.300003,100,68.0
20160819024500,896.0,924.799988,76.052631,49,69.099998,100,68.099998
20160819030000,896.0,924.799988,76.052631,49,66.300003,100,68.199997
20160819031500,896.0,924.799988,76.052631,49,68.199997,100,68.199997
20160819033000,896.0,924.799988,76.052631,49,66.699997,100,68.199997
20160819034500,896.0,908.799988,74.736841,49,56.799999,100,67.400002
20160819040000,896.0,908.799988,74.736841,49,56.799999,100,67.0
20160819041500,896.0,908.799988,74.736841,49,63.200001,100,67.199997
20160819043000,896.0,908.799988,74.736841,49,64.0,100,67.300003
20160819044500,896.0,908.799988,74.736841,49,66.699997,100,67.400002
20160819050000,896.0,908.799988,74.736841,49,70.099998,100,67.800003
20160819051500,896.0,908.799988,74.736841,49,69.199997,100,67.900002
20160819053000,896.0,908.799988,74.736841,49,67.300003,100,68.0
20160819054500,896.0,908.799988,74.736841,49,67.300003,100,68.099998
20160819060000,896.0,908.799988,74.736841,49,66.300003,100,68.099998
20160819061500,896.0,908.799988,74.736841,49,66.300003,100,68.199997
20160819063000,896.0,908.799988,74.736841,49,67.099998,100,68.099998
20160819064500,896.0,908.799988,74.736841,49,70.900002,100,68.199997
20160819070000,896.0,908.799988,74.736841,49,56.400002,100,67.300003
20160819071500,896.0,908.799988,74.736841,49,62.799999,100,66.900002
20160819073000,896.0,864.0,71.052632,49,63.599998,100,67.400002
20160819074500,896.0,864.0,71.052632,49,63.599998,100,67.599998
20160819080000,896.0,864.0,71.052632,49,63.599998,100,67.599998
20160819081500,896.0,864.0,71.052632,49,63.599998,100,67.599998
20160819083000,896.0,896.0,73.684211,49,62.900002,100,67.800003
20160819084500,896.0,912.0,75.0,49,62.900002,100,67.800003
20160819090000,896.0,896.0,73.684211,49,62.900002,100,68.099998
20160819091500,896.0,905.599976,74.473682,49,62.0,100,68.0
20160819093000,896.0,905.599976,74.473682,49,61.200001,100,68.099998
20160819094500,896.0,905.599976,74.473682,49,60.0,100,68.099998
20160819100000,896.0,889.599976,73.157893,49,59.200001,100,68.099998
20160819101500,896.0,889.599976,73.157893,49,58.0,100,67.900002
20160819103000,896.0,889.599976,73.157893,49,58.0,100,67.800003
20160819104500,896.0,889.599976,73.157893,49,57.200001,100,67.900002
20160819110000,896.0,889.599976,73.157893,49,57.200001,100,68.0
20160819111500,896.0,889.599976,73.157893,49,57.200001,100,68.099998
20160819113000,896.0,880.0,72.368421,49,62.099998,100,68.199997
20160819114500,896.0,880.0,72.368421,49,56.799999,0,68.099998
20160819120000,896.0,880.0,72.368421,49,56.799999,0,68.199997
20160819121500,896.0,880.0,72.368421,49,56.799999,0,68.300003
20160819123000,896.0,880.0,72.368421,49,56.799999,0,68.199997
20160819124500,896.0,902.400024,74.210528,49,56.799999,0,68.300003
20160819130000,896.0,902.400024,74.210528,49,56.799999,0,68.300003
20160819131500,896.0,902.400024,74.210528,49,56.799999,0,68.400002
20160819133000,896.0,902.400024,74.210528,49,56.799999,0,68.5
20160819134500,896.0,870.400024,71.578949,49,56.799999,0,68.400002
20160819140000,896.0,883.200012,72.63158,49,56.799999,0,68.400002
20160819141500,896.0,873.599976,71.842103,49,56.799999,0,68.199997
20160819143000,896.0,873.599976,71.842103,49,56.799999,0,68.400002
20160819144500,896.0,883.200012,72.63158,49,56.799999,0,68.400002
20160819150000,896.0,873.599976,71.842103,49,56.799999,0,68.5
20160819151500,896.0,873.599976,71.842103,49,56.799999,0,68.699997
20160819153000,896.0,886.400024,72.894739,49,56.799999,0,68.599998
20160819154500,896.0,886.400024,72.894739,49,56.799999,0,68.599998
20160819160000,896.0,899.200012,73.947369,49,56.799999,0,68.400002
20160819161500,896.0,899.200012,73.947369,49,56.799999,0,68.400002
20160819163000,896.0,899.200012,73.947369,49,56.799999,0,68.400002
20160819164500,896.0,899.200012,73.947369,49,56.799999,0,68.099998
