PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160819170000,896.0,908.799988,74.736841,49,56.799999,0,68.099998
20160819171500,896.0,908.799988,74.736841,49,56.799999,0,68.0
20160819173000,896.0,908.799988,74.736841,49,56.799999,100,67.699997
20160819174500,896.0,928.0,76.315789,49,56.0,100,67.599998
20160819180000,896.0,928.0,76.315789,49,56.0,100,67.400002
20160819181500,896.0,928.0,76.315789,49,56.700001,100,67.300003
20160819183000,896.0,928.0,76.315789,49,61.5,100,67.599998
20160819184500,896.0,928.0,76.315789,49,61.5,100,67.699997
20160819190000,896.0,928.0,76.315789,49,61.5,100,67.800003
20160819191500,896.0,928.0,76.315789,49,61.5,100,67.800003
20160819193000,896.0,912.0,75.0,49,60.799999,100,67.800003
20160819194500,896.0,924.799988,76.052631,49,60.799999,100,67.699997
20160819200000,896.0,924.799988,76.052631,49,60.799999,100,67.800003
20160819201500,896.0,912.0,75.0,49,60.799999,100,67.699997
20160819203000,896.0,921.599976,75.789472,49,62.5,100,67.699997
20160819204500,896.0,921.599976,75.789472,49,62.5,100,67.800003
20160819210000,896.0,921.599976,75.789472,49,62.5,100,67.699997
20160819211500,896.0,921.599976,75.789472,49,62.5,100,67.800003
20160819213000,896.0,921.599976,75.789472,49,62.5,100,67.599998
20160819214500,896.0,921.599976,75.789472,49,63.200001,100,67.699997
20160819220000,896.0,921.599976,75.789472,49,63.200001,100,67.599998
20160819221500,896.0,921.599976,75.789472,49,63.200001,100,67.599998
20160819223000,896.0,912.0,75.0,49,64.0,100,67.5
20160819224500,896.0,912.0,75.0,49,67.699997,100,67.699997
20160819230000,896.0,912.0,75.0,49,67.699997,100,68.099998
20160819231500,896.0,912.0,75.0,49,66.300003,100,68.199997
20160819233000,896.0,921.599976,75.789472,49,58.400002,0,68.099998
20160819234500,896.0,921.599976,75.789472,49,56.700001,100,67.300003
20160820000000,896.0,912.0,75.0,49,56.700001,100,67.0
20160820001500,896.0,924.799988,76.052631,49,62.799999,100,67.300003
20160820003000,896.0,912.0,75.0,49,63.700001,100,67.599998
20160820004500,896.0,921.599976,75.789472,49,63.700001,100,67.699997
20160820010000,896.0,921.599976,75.789472,49,63.700001,100,67.699997
20160820011500,896.0,870.400024,71.578949,10,60.400002,0,67.800003
20160820013000,896.0,854.400024,70.26316,49,56.400002,100,67.400002
20160820014500,896.0,854.400024,70.26316,49,57.299999,100,66.900002
20160820020000,896.0,867.200012,71.31579,49,62.799999,100,67.300003
20160820021500,896.0,867.200012,71.31579,49,63.599998,100,67.400002
20160820023000,896.0,867.200012,71.31579,49,63.599998,100,67.599998
20160820024500,896.0,867.200012,71.31579,49,63.599998,100,67.599998
20160820030000,896.0,867.200012,71.31579,49,64.699997,100,67.699997
20160820031500,896.0,867.200012,71.31579,49,64.0,100,67.699997
20160820033000,896.0,867.200012,71.31579,49,64.0,100,67.800003
20160820034500,896.0,867.200012,71.31579,49,64.0,100,67.900002
20160820040000,896.0,867.200012,71.31579,49,63.200001,100,67.699997
20160820041500,896.0,867.200012,71.31579,49,64.400002,100,67.800003
20160820043000,896.0,867.200012,71.31579,49,63.599998,100,67.800003
20160820044500,896.0,867.200012,71.31579,49,64.400002,100,67.800003
20160820050000,896.0,867.200012,71.31579,49,64.400002,100,67.900002
20160820051500,896.0,857.599976,70.526314,49,63.599998,100,67.800003
20160820053000,896.0,857.599976,70.526314,49,63.599998,100,67.900002
20160820054500,896.0,857.599976,70.526314,49,63.599998,100,67.800003
20160820060000,896.0,857.599976,70.526314,49,63.599998,100,67.900002
20160820061500,896.0,857.599976,70.526314,49,63.599998,100,67.900002
20160820063000,896.0,857.599976,70.526314,49,63.599998,100,68.0
20160820064500,896.0,857.599976,70.526314,49,63.599998,100,68.0
20160820070000,896.0,857.599976,70.526314,49,63.599998,100,67.900002
20160820071500,896.0,857.599976,70.526314,49,64.400002,100,67.900002
20160820073000,896.0,857.599976,70.526314,49,63.599998,100,67.900002
20160820074500,896.0,857.599976,70.526314,49,64.5,100,67.900002
20160820080000,896.0,857.599976,70.526314,49,64.5,100,68.0
20160820081500,896.0,857.599976,70.526314,49,64.5,100,68.099998
20160820083000,896.0,857.599976,70.526314,49,64.5,100,67.900002
20160820084500,896.0,857.599976,70.526314,49,64.5,100,68.199997
20160820090000,896.0,857.599976,70.526314,49,64.5,100,68.199997
20160820091500,896.0,857.599976,70.526314,49,57.599998,100,68.0
20160820093000,896.0,857.599976,70.526314,49,56.400002,100,67.300003
20160820094500,896.0,848.0,69.736842,49,57.099998,100,67.0
20160820100000,896.0,848.0,69.736842,49,63.799999,100,67.599998
20160820101500,896.0,848.0,69.736842,49,63.799999,100,67.900002
20160820103000,896.0,848.0,69.736842,49,63.799999,100,68.199997
20160820104500,896.0,857.599976,70.526314,49,59.200001,0,68.099998
20160820110000,896.0,857.599976,70.526314,49,57.200001,0,67.800003
20160820111500,896.0,857.599976,70.526314,49,57.200001,100,67.599998
20160820113000,896.0,857.599976,70.526314,49,57.200001,100,67.400002
20160820114500,896.0,857.599976,70.526314,49,57.200001,100,67.400002
20160820120000,896.0,857.599976,70.526314,49,60.299999,100,67.400002
20160820121500,896.0,857.599976,70.526314,49,61.900002,100,67.900002
20160820123000,896.0,857.599976,70.526314,49,61.900002,100,68.099998
20160820124500,896.0,857.599976,70.526314,49,60.799999,100,68.099998
20160820130000,896.0,857.599976,70.526314,49,61.900002,100,68.199997
20160820131500,896.0,857.599976,70.526314,49,58.799999,0,68.199997
20160820133000,896.0,857.599976,70.526314,49,57.200001,0,67.900002
20160820134500,896.0,838.400024,68.94737,49,57.200001,100,67.699997
20160820140000,896.0,848.0,69.736842,49,57.200001,0,67.800003
20160820141500,896.0,848.0,69.736842,49,57.200001,100,67.5
20160820143000,896.0,848.0,69.736842,49,56.400002,100,67.599998
20160820144500,896.0,848.0,69.736842,49,56.400002,100,67.400002
20160820150000,896.0,848.0,69.736842,49,56.400002,100,67.300003
20160820151500,896.0,848.0,69.736842,49,58.799999,100,67.5
20160820153000,896.0,848.0,69.736842,49,58.799999,100,67.800003
20160820154500,896.0,848.0,69.736842,49,58.799999,100,67.900002
20160820160000,896.0,848.0,69.736842,49,58.799999,100,67.800003
20160820161500,896.0,848.0,69.736842,49,58.799999,100,67.800003
20160820163000,896.0,848.0,69.736842,49,58.799999,100,67.900002
20160820164500,896.0,848.0,69.736842,49,58.799999,100,67.900002
20160820170000,896.0,848.0,69.736842,49,58.799999,100,67.800003
20160820171500,896.0,848.0,69.736842,49,58.799999,100,67.800003
20160820173000,896.0,857.599976,70.526314,49,58.799999,100,67.699997
20160820174500,896.0,857.599976,70.526314,49,61.5,100,67.900002
20160820180000,896.0,857.599976,70.526314,49,61.5,100,68.0
20160820181500,896.0,857.599976,70.526314,49,60.799999,100,68.0
20160820183000,896.0,857.599976,70.526314,49,60.799999,100,67.900002
20160820184500,896.0,857.599976,70.526314,49,61.5,100,67.900002
20160820190000,896.0,857.599976,70.526314,49,61.5,100,68.0
20160820191500,896.0,857.599976,70.526314,49,61.5,100,68.099998
20160820193000,896.0,857.599976,70.526314,49,61.5,100,68.099998
20160820194500,896.0,857.599976,70.526314,49,61.5,100,68.0
20160820200000,896.0,848.0,69.736842,49,60.799999,100,68.0
20160820201500,896.0,848.0,69.736842,49,60.799999,100,68.0
20160820203000,896.0,848.0,69.736842,49,60.799999,100,67.900002
20160820204500,896.0,848.0,69.736842,49,60.799999,100,67.900002
20160820210000,896.0,848.0,69.736842,49,60.799999,100,67.800003
20160820211500,896.0,848.0,69.736842,49,60.799999,100,67.800003
20160820213000,896.0,848.0,69.736842,49,61.5,100,67.800003
20160820214500,896.0,848.0,69.736842,49,61.5,100,67.900002
20160820220000,896.0,848.0,69.736842,49,60.799999,100,67.699997
20160820221500,896.0,848.0,69.736842,49,61.900002,100,67.699997
20160820223000,896.0,864.0,71.052632,49,62.799999,100,67.699997
20160820224500,896.0,864.0,71.052632,49,62.799999,100,67.699997
20160820230000,896.0,864.0,71.052632,49,62.799999,100,67.800003
20160820231500,896.0,864.0,71.052632,49,62.799999,100,67.800003
20160820233000,896.0,864.0,71.052632,49,62.799999,100,67.800003
20160820234500,896.0,864.0,71.052632,49,62.799999,100,67.800003
20160821000000,896.0,864.0,71.052632,49,62.799999,100,67.900002
20160821001500,896.0,864.0,71.052632,49,62.799999,100,67.800003
20160821003000,896.0,873.599976,71.842103,49,62.799999,100,67.800003
20160821004500,896.0,873.599976,71.842103,49,62.799999,100,67.699997
20160821010000,896.0,873.599976,71.842103,49,62.799999,100,67.699997
20160821011500,896.0,873.599976,71.842103,49,62.799999,100,67.800003
20160821013000,896.0,873.599976,71.842103,49,63.599998,100,67.800003
20160821014500,896.0,873.599976,71.842103,49,63.599998,100,67.900002
20160821020000,896.0,873.599976,71.842103,49,63.599998,100,67.800003
20160821021500,896.0,873.599976,71.842103,49,63.599998,100,67.900002
20160821023000,896.0,864.0,71.052632,49,63.599998,100,67.699997
20160821024500,896.0,864.0,71.052632,49,63.599998,100,67.900002
20160821030000,896.0,864.0,71.052632,49,63.599998,100,67.900002
20160821031500,896.0,864.0,71.052632,49,63.599998,100,67.900002
20160821033000,896.0,864.0,71.052632,49,62.799999,100,67.900002
20160821034500,896.0,864.0,71.052632,49,63.599998,100,67.900002
20160821040000,896.0,864.0,71.052632,49,62.799999,100,67.800003
20160821041500,896.0,873.599976,71.842103,49,63.599998,100,67.699997
20160821043000,896.0,873.599976,71.842103,49,62.799999,100,67.800003
20160821044500,896.0,873.599976,71.842103,49,62.799999,100,67.699997
20160821050000,896.0,873.599976,71.842103,49,62.799999,100,67.699997
20160821051500,896.0,873.599976,71.842103,49,62.799999,100,67.699997
20160821053000,896.0,873.599976,71.842103,49,63.599998,100,67.699997
20160821054500,896.0,873.599976,71.842103,49,63.599998,100,67.699997
20160821060000,896.0,873.599976,71.842103,49,63.599998,100,67.699997
20160821061500,896.0,873.599976,71.842103,49,63.599998,100,67.699997
20160821063000,896.0,873.599976,71.842103,49,63.599998,100,67.699997
20160821064500,896.0,873.599976,71.842103,49,63.599998,100,67.800003
20160821070000,896.0,873.599976,71.842103,49,64.800003,100,67.599998
20160821071500,896.0,873.599976,71.842103,49,64.800003,100,67.900002
20160821073000,896.0,873.599976,71.842103,49,64.800003,100,67.800003
20160821074500,896.0,873.599976,71.842103,49,64.800003,100,67.900002
20160821080000,896.0,873.599976,71.842103,49,64.800003,100,68.0
20160821081500,896.0,873.599976,71.842103,49,64.800003,100,68.099998
20160821083000,896.0,873.599976,71.842103,49,64.800003,100,68.199997
20160821084500,896.0,864.0,71.052632,49,59.599998,0,68.199997
20160821090000,896.0,864.0,71.052632,49,56.799999,100,67.5
20160821091500,896.0,864.0,71.052632,49,56.799999,100,67.0
20160821093000,896.0,864.0,71.052632,49,63.200001,100,67.5
20160821094500,896.0,864.0,71.052632,49,63.200001,100,67.699997
20160821100000,896.0,864.0,71.052632,49,63.200001,100,67.900002
20160821101500,896.0,864.0,71.052632,49,63.200001,100,68.0
20160821103000,896.0,864.0,71.052632,49,63.200001,100,68.099998
20160821104500,896.0,864.0,71.052632,49,62.0,100,68.099998
20160821110000,896.0,864.0,71.052632,49,57.200001,0,68.0
20160821111500,896.0,864.0,71.052632,49,56.400002,100,67.5
20160821113000,896.0,864.0,71.052632,49,57.099998,100,67.400002
20160821114500,896.0,864.0,71.052632,49,57.099998,100,67.400002
20160821120000,896.0,864.0,71.052632,49,57.099998,100,67.5
20160821121500,896.0,864.0,71.052632,49,59.5,100,67.400002
20160821123000,896.0,864.0,71.052632,49,62.799999,100,67.900002
20160821124500,896.0,864.0,71.052632,49,63.599998,100,68.199997
20160821130000,896.0,864.0,71.052632,49,57.200001,0,67.900002
20160821131500,896.0,864.0,71.052632,49,57.200001,0,67.800003
20160821133000,896.0,864.0,71.052632,49,57.200001,100,67.699997
20160821134500,896.0,864.0,71.052632,49,57.200001,100,67.599998
20160821140000,896.0,864.0,71.052632,49,57.200001,100,67.5
20160821141500,896.0,864.0,71.052632,49,57.200001,100,67.5
20160821143000,896.0,864.0,71.052632,49,57.200001,100,67.599998
20160821144500,896.0,864.0,71.052632,49,57.200001,100,67.400002
20160821150000,896.0,864.0,71.052632,49,61.0,100,67.699997
20160821151500,896.0,864.0,71.052632,49,61.0,100,67.900002
20160821153000,896.0,864.0,71.052632,49,61.0,100,67.800003
20160821154500,896.0,864.0,71.052632,49,61.0,100,68.0
20160821160000,896.0,864.0,71.052632,49,61.0,100,68.199997
20160821161500,896.0,864.0,71.052632,49,57.200001,0,67.800003
20160821163000,896.0,864.0,71.052632,49,57.200001,100,67.699997
20160821164500,896.0,864.0,71.052632,49,57.200001,100,67.400002
20160821170000,896.0,864.0,71.052632,49,57.200001,100,67.400002
20160821171500,896.0,864.0,71.052632,49,57.200001,100,67.5
20160821173000,896.0,864.0,71.052632,49,61.5,100,67.699997
20160821174500,896.0,864.0,71.052632,49,61.5,100,67.900002
20160821180000,896.0,864.0,71.052632,49,61.5,100,67.900002
20160821181500,896.0,864.0,71.052632,49,61.5,100,67.900002
20160821183000,896.0,864.0,71.052632,49,61.5,100,67.900002
20160821184500,896.0,864.0,71.052632,49,61.5,100,67.900002
20160821190000,896.0,854.400024,70.26316,49,60.700001,100,67.800003
20160821191500,896.0,864.0,71.052632,49,60.700001,100,67.599998
20160821193000,896.0,864.0,71.052632,49,62.400002,100,67.699997
20160821194500,896.0,864.0,71.052632,49,62.400002,100,67.800003
20160821200000,896.0,864.0,71.052632,49,63.200001,100,68.0
20160821201500,896.0,864.0,71.052632,49,62.400002,100,67.800003
20160821203000,896.0,864.0,71.052632,49,62.400002,100,67.699997
20160821204500,896.0,864.0,71.052632,49,62.400002,100,67.800003
20160821210000,896.0,864.0,71.052632,49,62.400002,100,67.699997
20160821211500,896.0,864.0,71.052632,49,62.400002,100,67.699997
20160821213000,896.0,864.0,71.052632,49,62.400002,100,67.699997
20160821214500,896.0,864.0,71.052632,49,63.200001,100,67.800003
20160821220000,896.0,864.0,71.052632,49,63.200001,100,67.699997
20160821221500,896.0,864.0,71.052632,49,62.5,100,67.699997
20160821223000,896.0,864.0,71.052632,49,62.5,100,67.699997
20160821224500,896.0,864.0,71.052632,49,63.200001,100,67.800003
20160821230000,896.0,873.599976,71.842103,49,63.200001,100,67.800003
20160821231500,896.0,873.599976,71.842103,49,63.200001,100,67.800003
20160821233000,896.0,873.599976,71.842103,49,63.200001,100,67.900002
20160821234500,896.0,873.599976,71.842103,49,64.0,100,67.900002
20160822000000,896.0,873.599976,71.842103,49,63.200001,100,67.900002
20160822001500,896.0,873.599976,71.842103,49,63.200001,100,67.699997
20160822003000,896.0,873.599976,71.842103,49,63.200001,100,67.699997
20160822004500,896.0,873.599976,71.842103,49,64.400002,100,67.5
20160822010000,896.0,873.599976,71.842103,49,63.599998,100,67.599998
20160822011500,896.0,883.200012,72.63158,49,64.300003,100,67.599998
20160822013000,896.0,873.599976,71.842103,49,65.800003,100,67.699997
20160822014500,896.0,873.599976,71.842103,49,64.900002,100,67.800003
20160822020000,896.0,883.200012,72.63158,49,66.699997,100,67.900002
20160822021500,896.0,883.200012,72.63158,49,65.300003,100,68.0
20160822023000,896.0,883.200012,72.63158,49,64.5,100,67.900002
20160822024500,896.0,883.200012,72.63158,49,66.199997,100,68.0
20160822030000,896.0,883.200012,72.63158,49,64.900002,100,68.0
20160822031500,896.0,883.200012,72.63158,49,64.900002,100,67.900002
20160822033000,896.0,883.200012,72.63158,49,65.800003,100,68.099998
20160822034500,896.0,883.200012,72.63158,49,64.400002,100,68.0
20160822040000,896.0,883.200012,72.63158,49,64.400002,100,68.099998
20160822041500,896.0,873.599976,71.842103,49,66.300003,100,68.099998
20160822043000,896.0,873.599976,71.842103,49,64.400002,100,68.099998
20160822044500,896.0,883.200012,72.63158,49,66.800003,100,67.900002
20160822050000,896.0,883.200012,72.63158,49,65.599998,100,67.900002
20160822051500,896.0,873.599976,71.842103,49,65.599998,100,67.900002
20160822053000,896.0,873.599976,71.842103,49,65.599998,100,67.699997
20160822054500,896.0,873.599976,71.842103,49,64.900002,100,67.900002
20160822060000,896.0,873.599976,71.842103,49,64.900002,100,67.800003
20160822061500,896.0,883.200012,72.63158,49,66.300003,100,68.0
20160822063000,896.0,873.599976,71.842103,49,64.900002,100,67.900002
20160822064500,896.0,873.599976,71.842103,49,66.800003,100,68.0
20160822070000,896.0,873.599976,71.842103,49,65.300003,100,68.099998
20160822071500,896.0,857.599976,70.526314,49,67.300003,100,68.099998
20160822073000,896.0,857.599976,70.526314,49,65.800003,100,68.099998
20160822074500,896.0,857.599976,70.526314,49,67.699997,100,68.199997
20160822080000,896.0,857.599976,70.526314,49,65.800003,100,68.199997
20160822081500,896.0,848.0,69.736842,49,57.599998,0,68.0
20160822083000,896.0,848.0,69.736842,49,56.700001,100,67.300003
20160822084500,896.0,848.0,69.736842,49,56.700001,100,67.300003
20160822090000,896.0,848.0,69.736842,49,62.799999,100,67.300003
20160822091500,896.0,838.400024,68.94737,49,62.799999,100,67.900002
20160822093000,896.0,838.400024,68.94737,49,63.599998,100,68.099998
20160822094500,896.0,838.400024,68.94737,49,63.599998,100,68.199997
20160822100000,896.0,838.400024,68.94737,49,57.200001,100,67.699997
20160822101500,896.0,838.400024,68.94737,49,57.200001,100,67.599998
20160822103000,896.0,838.400024,68.94737,49,57.200001,100,67.599998
20160822104500,896.0,838.400024,68.94737,49,57.200001,100,67.699997
20160822110000,896.0,848.0,69.736842,49,57.200001,100,67.599998
20160822111500,896.0,848.0,69.736842,49,57.200001,100,67.599998
20160822113000,896.0,848.0,69.736842,49,57.200001,100,67.599998
20160822114500,896.0,838.400024,68.94737,49,57.200001,100,67.800003
20160822120000,896.0,838.400024,68.94737,49,57.200001,100,67.699997
20160822121500,896.0,857.599976,70.526314,50,57.200001,100,67.699997
20160822123000,896.0,908.799988,74.736841,50,57.200001,100,67.699997
20160822124500,896.0,908.799988,74.736841,50,56.400002,100,67.800003
20160822130000,896.0,908.799988,74.736841,50,56.400002,100,67.699997
20160822131500,896.0,908.799988,74.736841,50,56.400002,100,67.699997
20160822133000,896.0,908.799988,74.736841,50,60.700001,100,67.599998
20160822134500,896.0,908.799988,74.736841,50,62.0,100,68.0
20160822140000,896.0,908.799988,74.736841,50,62.0,100,68.099998
20160822141500,896.0,908.799988,74.736841,50,62.0,100,68.099998
20160822143000,896.0,908.799988,74.736841,50,62.0,100,68.099998
20160822144500,896.0,908.799988,74.736841,50,62.0,100,68.0
20160822150000,896.0,908.799988,74.736841,50,62.0,100,68.0
20160822151500,896.0,908.799988,74.736841,50,62.0,100,68.099998
20160822153000,896.0,899.200012,73.947369,50,58.400002,0,68.300003
20160822154500,896.0,899.200012,73.947369,50,56.799999,100,67.599998
20160822160000,896.0,899.200012,73.947369,50,56.799999,100,67.400002
20160822161500,896.0,899.200012,73.947369,50,56.799999,100,67.300003
20160822163000,896.0,899.200012,73.947369,50,56.799999,100,67.400002
20160822164500,896.0,899.200012,73.947369,50,56.799999,100,67.599998
20160822170000,896.0,899.200012,73.947369,50,60.700001,100,67.699997
20160822171500,896.0,899.200012,73.947369,50,60.700001,100,67.900002
20160822173000,896.0,908.799988,74.736841,50,60.700001,100,67.900002
20160822174500,896.0,908.799988,74.736841,50,60.700001,100,67.800003
20160822180000,896.0,908.799988,74.736841,50,60.700001,100,67.900002
20160822181500,896.0,908.799988,74.736841,50,60.700001,100,68.0
20160822183000,896.0,908.799988,74.736841,50,60.700001,100,67.800003
20160822184500,896.0,908.799988,74.736841,50,60.700001,100,67.800003
20160822190000,896.0,908.799988,74.736841,50,60.700001,100,67.800003
20160822191500,896.0,908.799988,74.736841,50,60.700001,100,67.699997
20160822193000,896.0,908.799988,74.736841,50,62.400002,100,67.699997
20160822194500,896.0,908.799988,74.736841,50,62.400002,100,67.699997
20160822200000,896.0,899.200012,73.947369,50,62.400002,100,67.699997
20160822201500,896.0,899.200012,73.947369,50,63.599998,100,67.699997
20160822203000,896.0,899.200012,73.947369,50,62.799999,100,67.800003
20160822204500,896.0,899.200012,73.947369,50,62.799999,100,67.699997
20160822210000,896.0,899.200012,73.947369,50,62.799999,100,67.699997
20160822211500,896.0,899.200012,73.947369,50,62.799999,100,67.699997
20160822213000,896.0,899.200012,73.947369,50,62.799999,100,67.599998
20160822214500,896.0,899.200012,73.947369,50,63.599998,100,67.5
20160822220000,896.0,899.200012,73.947369,50,64.400002,100,67.5
20160822221500,896.0,899.200012,73.947369,50,68.699997,100,68.0
20160822223000,896.0,899.200012,73.947369,50,68.699997,100,68.099998
20160822224500,896.0,899.200012,73.947369,50,60.099998,0,68.300003
20160822230000,896.0,899.200012,73.947369,50,56.400002,100,67.300003
20160822231500,896.0,899.200012,73.947369,50,58.5,100,66.900002
20160822233000,896.0,912.0,75.0,50,63.0,100,67.400002
20160822234500,896.0,912.0,75.0,50,63.0,100,67.5
20160823000000,896.0,912.0,75.0,50,63.0,100,67.5
20160823001500,896.0,912.0,75.0,50,63.0,100,67.5
20160823003000,896.0,902.400024,74.210528,50,64.400002,100,67.699997
20160823004500,896.0,902.400024,74.210528,50,64.400002,100,67.699997
20160823010000,896.0,902.400024,74.210528,50,66.699997,100,67.599998
20160823011500,896.0,902.400024,74.210528,50,66.699997,100,67.800003
20160823013000,896.0,902.400024,74.210528,50,68.599998,100,67.900002
20160823014500,896.0,902.400024,74.210528,50,66.900002,100,68.0
20160823020000,896.0,902.400024,74.210528,50,68.599998,100,68.0
20160823021500,896.0,902.400024,74.210528,50,66.300003,100,68.099998
20160823023000,896.0,902.400024,74.210528,50,68.199997,100,68.099998
20160823024500,896.0,902.400024,74.210528,50,65.800003,100,68.099998
20160823030000,896.0,902.400024,74.210528,50,68.199997,100,68.099998
20160823031500,896.0,902.400024,74.210528,50,66.199997,100,68.099998
20160823033000,896.0,902.400024,74.210528,50,66.199997,100,68.099998
20160823034500,896.0,902.400024,74.210528,50,68.099998,100,68.099998
20160823040000,896.0,902.400024,74.210528,50,66.0,100,68.199997
20160823041500,896.0,902.400024,74.210528,50,67.300003,100,68.199997
20160823043000,896.0,902.400024,74.210528,50,66.199997,100,68.099998
20160823044500,896.0,902.400024,74.210528,50,67.300003,100,68.099998
20160823050000,896.0,902.400024,74.210528,50,67.300003,100,68.0
20160823051500,896.0,902.400024,74.210528,50,67.300003,100,68.0
20160823053000,896.0,902.400024,74.210528,50,65.300003,100,68.0
20160823054500,896.0,912.0,75.0,50,66.699997,100,67.900002
20160823060000,896.0,867.200012,71.31579,50,68.699997,100,68.099998
20160823061500,896.0,905.599976,74.473682,50,66.900002,100,68.199997
20160823063000,896.0,905.599976,74.473682,50,66.900002,100,68.199997
20160823064500,896.0,905.599976,74.473682,50,57.200001,0,67.900002
20160823070000,896.0,905.599976,74.473682,50,56.400002,100,67.199997
20160823071500,896.0,905.599976,74.473682,50,62.400002,100,67.0
20160823073000,896.0,867.200012,71.31579,50,63.200001,100,67.300003
20160823074500,896.0,867.200012,71.31579,50,63.200001,100,67.400002
20160823080000,896.0,867.200012,71.31579,50,64.400002,100,67.599998
20160823081500,896.0,867.200012,71.31579,50,64.400002,100,67.900002
20160823083000,896.0,867.200012,71.31579,50,67.099998,100,68.0
20160823084500,896.0,867.200012,71.31579,50,59.200001,0,68.400002
20160823090000,896.0,857.599976,70.526314,50,58.0,0,68.099998
20160823091500,896.0,857.599976,70.526314,50,56.299999,0,67.900002
20160823093000,896.0,905.599976,74.473682,50,56.299999,100,67.5
20160823094500,896.0,870.400024,71.578949,50,56.299999,100,67.599998
20160823100000,896.0,883.200012,72.63158,50,56.299999,100,67.5
20160823101500,896.0,883.200012,72.63158,50,56.299999,100,67.699997
20160823103000,896.0,883.200012,72.63158,50,56.299999,100,67.599998
20160823104500,896.0,899.200012,73.947369,50,56.900002,100,67.400002
20160823110000,896.0,899.200012,73.947369,50,62.400002,100,67.699997
20160823111500,896.0,899.200012,73.947369,50,62.400002,100,68.099998
20160823113000,896.0,899.200012,73.947369,50,59.900002,0,68.199997
20160823114500,896.0,899.200012,73.947369,50,56.799999,0,67.900002
20160823120000,896.0,899.200012,73.947369,50,56.799999,0,67.900002
20160823121500,896.0,908.799988,74.736841,50,56.799999,100,67.699997
20160823123000,896.0,908.799988,74.736841,50,56.799999,0,67.800003
20160823124500,896.0,908.799988,74.736841,50,56.799999,0,68.099998
20160823130000,896.0,908.799988,74.736841,50,56.799999,0,68.099998
20160823131500,896.0,854.400024,70.26316,50,56.799999,0,68.300003
20160823133000,896.0,854.400024,70.26316,50,56.799999,0,68.199997
20160823134500,896.0,870.400024,71.578949,50,56.799999,0,68.099998
20160823140000,896.0,883.200012,72.63158,50,56.799999,0,68.199997
20160823141500,896.0,899.200012,73.947369,50,56.799999,0,67.900002
20160823143000,896.0,899.200012,73.947369,50,56.799999,0,67.900002
20160823144500,896.0,899.200012,73.947369,50,56.799999,0,67.800003
20160823150000,896.0,908.799988,74.736841,50,56.799999,0,67.900002
20160823151500,896.0,908.799988,74.736841,50,56.799999,0,67.900002
20160823153000,896.0,908.799988,74.736841,50,56.799999,0,67.900002
20160823154500,896.0,908.799988,74.736841,50,56.799999,0,67.800003
20160823160000,896.0,908.799988,74.736841,50,56.799999,0,67.800003
20160823161500,896.0,908.799988,74.736841,50,56.799999,0,68.099998
20160823163000,896.0,908.799988,74.736841,50,56.799999,0,68.099998
20160823164500,896.0,908.799988,74.736841,50,56.799999,0,68.0
20160823170000,896.0,908.799988,74.736841,50,56.799999,0,67.900002
20160823171500,896.0,908.799988,74.736841,50,56.799999,100,67.699997
20160823173000,896.0,908.799988,74.736841,50,56.799999,100,67.699997
20160823174500,896.0,908.799988,74.736841,50,56.799999,100,67.599998
20160823180000,896.0,921.599976,75.789472,50,56.799999,100,67.5
20160823181500,896.0,908.799988,74.736841,50,56.799999,100,67.5
20160823183000,896.0,908.799988,74.736841,50,56.799999,100,67.5
20160823184500,896.0,908.799988,74.736841,50,60.799999,100,67.900002
20160823190000,896.0,908.799988,74.736841,50,60.799999,100,67.900002
20160823191500,896.0,921.599976,75.789472,50,60.799999,100,67.900002
20160823193000,896.0,921.599976,75.789472,50,60.799999,100,67.800003
20160823194500,896.0,921.599976,75.789472,50,60.0,100,67.800003
20160823200000,896.0,921.599976,75.789472,50,60.0,100,67.900002
20160823201500,896.0,921.599976,75.789472,50,60.0,100,67.800003
20160823203000,896.0,921.599976,75.789472,50,60.0,100,67.699997
20160823204500,896.0,921.599976,75.789472,50,60.0,100,67.699997
20160823210000,896.0,921.599976,75.789472,50,62.099998,100,67.699997
20160823211500,896.0,912.0,75.0,50,62.799999,100,67.699997
20160823213000,896.0,912.0,75.0,50,62.799999,100,67.699997
20160823214500,896.0,912.0,75.0,50,62.799999,100,67.699997
20160823220000,896.0,912.0,75.0,50,62.799999,100,67.800003
20160823221500,896.0,902.400024,74.210528,50,62.799999,100,67.800003
20160823223000,896.0,902.400024,74.210528,50,62.799999,100,67.699997
20160823224500,896.0,902.400024,74.210528,50,62.799999,100,67.699997
20160823230000,896.0,912.0,75.0,50,62.799999,100,67.599998
20160823231500,896.0,912.0,75.0,50,62.799999,100,67.699997
20160823233000,896.0,912.0,75.0,50,62.799999,100,67.599998
20160823234500,896.0,912.0,75.0,50,64.400002,100,67.599998
20160824000000,896.0,912.0,75.0,50,64.400002,100,67.699997
20160824001500,896.0,908.799988,74.736841,50,65.300003,100,67.699997
20160824003000,896.0,908.799988,74.736841,50,66.199997,100,67.800003
20160824004500,896.0,908.799988,74.736841,50,64.900002,100,67.800003
20160824010000,896.0,908.799988,74.736841,50,64.900002,100,67.900002
20160824011500,896.0,873.599976,71.842103,7,67.199997,0,67.900002
20160824013000,896.0,841.599976,69.210524,49,56.799999,100,67.699997
20160824014500,896.0,851.200012,70.000001,49,56.799999,100,67.099998
20160824020000,896.0,841.599976,69.210524,49,63.599998,100,67.400002
20160824021500,896.0,841.599976,69.210524,49,63.599998,100,67.5
20160824023000,896.0,841.599976,69.210524,49,64.400002,100,67.599998
20160824024500,896.0,841.599976,69.210524,49,63.599998,100,67.699997
20160824030000,896.0,841.599976,69.210524,49,63.599998,100,67.800003
20160824031500,896.0,841.599976,69.210524,49,63.599998,100,67.699997
20160824033000,896.0,841.599976,69.210524,49,63.599998,100,67.800003
20160824034500,896.0,841.599976,69.210524,49,63.599998,100,67.900002
20160824040000,896.0,841.599976,69.210524,49,63.599998,100,67.699997
20160824041500,896.0,841.599976,69.210524,49,63.599998,100,67.800003
20160824043000,896.0,841.599976,69.210524,49,63.599998,100,67.699997
20160824044500,896.0,841.599976,69.210524,49,64.400002,100,67.800003
20160824050000,896.0,841.599976,69.210524,49,63.700001,100,67.800003
20160824051500,896.0,841.599976,69.210524,49,63.700001,100,67.800003
20160824053000,896.0,841.599976,69.210524,49,63.700001,100,67.699997
20160824054500,896.0,841.599976,69.210524,49,64.400002,100,67.699997
20160824060000,896.0,867.200012,71.31579,49,63.599998,100,67.800003
20160824061500,896.0,867.200012,71.31579,49,63.599998,100,67.699997
20160824063000,896.0,889.599976,73.157893,49,63.599998,100,67.599998
20160824064500,896.0,902.400024,74.210528,49,64.400002,100,67.900002
20160824070000,896.0,889.599976,73.157893,49,64.400002,100,67.900002
20160824071500,896.0,889.599976,73.157893,49,64.400002,100,67.900002
20160824073000,896.0,889.599976,73.157893,49,64.400002,100,68.0
20160824074500,896.0,889.599976,73.157893,49,64.400002,100,67.900002
20160824080000,896.0,908.799988,74.736841,49,63.700001,100,67.800003
20160824081500,896.0,908.799988,74.736841,49,63.700001,100,67.900002
20160824083000,896.0,908.799988,74.736841,49,65.300003,100,68.099998
20160824084500,896.0,857.599976,70.526314,49,65.300003,100,68.199997
20160824090000,896.0,857.599976,70.526314,49,57.599998,0,68.0
20160824091500,896.0,905.599976,74.473682,49,56.799999,100,67.599998
20160824093000,896.0,896.0,73.684211,49,56.799999,100,67.400002
20160824094500,896.0,896.0,73.684211,49,56.799999,100,67.300003
20160824100000,896.0,896.0,73.684211,49,61.099998,100,67.699997
20160824101500,896.0,886.400024,72.894739,49,61.099998,100,67.900002
20160824103000,896.0,886.400024,72.894739,49,61.099998,100,68.099998
20160824104500,896.0,873.599976,71.842103,49,58.0,0,68.099998
20160824110000,896.0,873.599976,71.842103,49,56.799999,0,68.199997
20160824111500,896.0,854.400024,70.26316,49,56.799999,0,68.099998
20160824113000,896.0,854.400024,70.26316,49,56.799999,0,67.900002
20160824114500,896.0,854.400024,70.26316,49,56.799999,0,67.900002
20160824120000,896.0,854.400024,70.26316,49,56.799999,0,67.900002
20160824121500,896.0,854.400024,70.26316,49,56.799999,100,67.699997
20160824123000,896.0,864.0,71.052632,49,56.799999,0,68.099998
20160824124500,896.0,864.0,71.052632,49,56.799999,0,67.900002
20160824130000,896.0,886.400024,72.894739,49,56.799999,0,68.0
20160824131500,896.0,886.400024,72.894739,49,56.799999,0,67.900002
20160824133000,896.0,899.200012,73.947369,49,56.799999,0,68.0
20160824134500,896.0,899.200012,73.947369,49,56.799999,0,68.099998
20160824140000,896.0,886.400024,72.894739,49,56.799999,0,67.900002
20160824141500,896.0,896.0,73.684211,49,56.799999,0,67.900002
20160824143000,896.0,896.0,73.684211,49,56.799999,0,67.900002
20160824144500,896.0,896.0,73.684211,49,56.799999,0,67.900002
20160824150000,896.0,896.0,73.684211,49,56.799999,100,67.699997
20160824151500,896.0,880.0,72.368421,49,56.799999,100,67.800003
20160824153000,896.0,880.0,72.368421,49,56.799999,100,68.0
20160824154500,896.0,880.0,72.368421,49,56.799999,100,67.800003
20160824160000,896.0,880.0,72.368421,49,56.799999,100,67.900002
20160824161500,896.0,880.0,72.368421,49,56.799999,100,67.699997
20160824163000,896.0,889.599976,73.157893,49,56.799999,100,67.800003
20160824164500,896.0,889.599976,73.157893,49,56.799999,100,67.900002
20160824170000,896.0,905.599976,74.473682,49,56.799999,100,67.599998
20160824171500,896.0,905.599976,74.473682,49,56.799999,100,67.5
20160824173000,896.0,905.599976,74.473682,49,56.799999,100,67.199997
20160824174500,896.0,905.599976,74.473682,49,61.900002,100,67.599998
20160824180000,896.0,905.599976,74.473682,49,61.900002,100,68.0
20160824181500,896.0,905.599976,74.473682,49,61.900002,100,68.099998
20160824183000,896.0,905.599976,74.473682,49,61.900002,100,68.099998
20160824184500,896.0,905.599976,74.473682,49,61.900002,100,68.199997
20160824190000,896.0,905.599976,74.473682,49,61.900002,100,68.099998
20160824191500,896.0,905.599976,74.473682,49,61.900002,100,68.099998
20160824193000,896.0,905.599976,74.473682,49,61.900002,100,68.099998
20160824194500,896.0,905.599976,74.473682,49,61.900002,100,68.199997
20160824200000,896.0,905.599976,74.473682,49,61.900002,100,68.099998
20160824201500,896.0,905.599976,74.473682,49,61.900002,100,67.900002
20160824203000,896.0,905.599976,74.473682,49,61.900002,100,67.900002
20160824204500,896.0,905.599976,74.473682,49,61.900002,100,67.800003
20160824210000,896.0,905.599976,74.473682,49,61.900002,100,67.699997
20160824211500,896.0,905.599976,74.473682,49,61.900002,100,67.599998
20160824213000,896.0,905.599976,74.473682,49,62.799999,100,67.699997
20160824214500,896.0,896.0,73.684211,49,62.799999,100,67.699997
20160824220000,896.0,896.0,73.684211,49,62.799999,100,67.599998
20160824221500,896.0,908.799988,74.736841,49,63.599998,100,67.599998
20160824223000,896.0,908.799988,74.736841,49,63.599998,100,67.699997
20160824224500,896.0,908.799988,74.736841,49,63.599998,100,67.699997
20160824230000,896.0,899.200012,73.947369,49,64.400002,100,67.699997
20160824231500,896.0,899.200012,73.947369,49,64.400002,100,67.800003
20160824233000,896.0,899.200012,73.947369,49,63.5,100,67.699997
20160824234500,896.0,899.200012,73.947369,49,63.5,100,67.699997
20160825000000,896.0,899.200012,73.947369,49,64.400002,100,67.699997
20160825001500,896.0,899.200012,73.947369,49,67.900002,100,67.699997
20160825003000,896.0,899.200012,73.947369,49,68.699997,100,68.099998
20160825004500,896.0,899.200012,73.947369,49,66.800003,100,68.199997
20160825010000,896.0,912.0,75.0,49,69.199997,100,68.099998
20160825011500,896.0,912.0,75.0,49,66.300003,100,68.099998
20160825013000,896.0,912.0,75.0,49,66.300003,0,68.300003
20160825014500,896.0,912.0,75.0,49,56.799999,100,67.599998
20160825020000,896.0,912.0,75.0,49,56.799999,100,67.300003
20160825021500,896.0,912.0,75.0,49,60.700001,100,67.099998
20160825023000,896.0,912.0,75.0,49,63.099998,100,67.5
20160825024500,896.0,921.599976,75.789472,49,63.099998,100,67.699997
20160825030000,896.0,912.0,75.0,49,63.099998,100,67.599998
20160825031500,896.0,921.599976,75.789472,49,63.099998,100,67.599998
20160825033000,896.0,921.599976,75.789472,49,64.800003,100,67.400002
20160825034500,896.0,908.799988,74.736841,49,66.800003,100,67.699997
20160825040000,896.0,921.599976,75.789472,49,66.800003,100,67.699997
20160825041500,896.0,912.0,75.0,49,66.800003,100,67.699997
20160825043000,896.0,912.0,75.0,49,67.699997,100,67.800003
20160825044500,896.0,921.599976,75.789472,49,66.800003,100,67.900002
20160825050000,896.0,912.0,75.0,49,68.599998,100,68.0
20160825051500,896.0,912.0,75.0,49,67.699997,100,68.099998
20160825053000,896.0,921.599976,75.789472,49,66.300003,100,68.0
20160825054500,896.0,921.599976,75.789472,49,66.300003,100,68.0
20160825060000,896.0,921.599976,75.789472,49,68.199997,100,68.0
20160825061500,896.0,921.599976,75.789472,49,68.199997,100,68.199997
20160825063000,896.0,921.599976,75.789472,49,59.200001,0,68.199997
20160825064500,896.0,912.0,75.0,49,56.400002,100,67.400002
20160825070000,896.0,912.0,75.0,49,56.400002,100,67.0
20160825071500,896.0,912.0,75.0,49,64.0,100,67.400002
20160825073000,896.0,896.0,73.684211,49,64.0,100,67.699997
20160825074500,896.0,896.0,73.684211,49,63.200001,100,67.800003
20160825080000,896.0,912.0,75.0,49,63.200001,100,67.800003
20160825081500,896.0,912.0,75.0,49,64.0,100,68.0
20160825083000,896.0,912.0,75.0,49,64.0,100,68.199997
20160825084500,896.0,902.400024,74.210528,49,57.200001,0,67.900002
20160825090000,896.0,902.400024,74.210528,49,56.5,100,67.599998
20160825091500,896.0,902.400024,74.210528,49,56.5,100,67.400002
20160825093000,896.0,902.400024,74.210528,49,56.5,100,67.400002
20160825094500,896.0,889.599976,73.157893,49,61.900002,100,67.300003
20160825100000,896.0,899.200012,73.947369,49,61.900002,100,67.900002
20160825101500,896.0,899.200012,73.947369,49,61.900002,100,68.199997
20160825103000,896.0,889.599976,73.157893,49,58.599998,0,68.300003
20160825104500,896.0,889.599976,73.157893,49,56.799999,0,68.099998
20160825110000,896.0,889.599976,73.157893,49,56.799999,0,67.900002
20160825111500,896.0,880.0,72.368421,49,56.799999,100,67.699997
20160825113000,896.0,880.0,72.368421,49,56.799999,100,67.800003
20160825114500,896.0,880.0,72.368421,49,56.799999,100,67.900002
20160825120000,896.0,870.400024,71.578949,49,56.799999,100,67.900002
20160825121500,896.0,870.400024,71.578949,49,56.799999,100,68.0
20160825123000,896.0,870.400024,71.578949,49,56.799999,100,67.900002
20160825124500,896.0,870.400024,71.578949,49,56.799999,100,67.699997
20160825130000,896.0,870.400024,71.578949,49,56.799999,100,67.5
20160825131500,896.0,870.400024,71.578949,49,56.799999,100,67.400002
20160825133000,896.0,857.599976,70.526314,49,56.799999,100,67.400002
20160825134500,896.0,870.400024,71.578949,49,61.900002,100,67.400002
20160825140000,896.0,870.400024,71.578949,49,61.900002,100,67.900002
20160825141500,896.0,886.400024,72.894739,50,61.900002,100,68.099998
20160825143000,896.0,924.799988,76.052631,50,61.900002,100,68.199997
20160825144500,896.0,924.799988,76.052631,50,61.900002,100,68.0
20160825150000,896.0,924.799988,76.052631,50,61.900002,100,67.900002
20160825151500,896.0,934.400024,76.842107,50,61.900002,100,67.800003
20160825153000,896.0,934.400024,76.842107,50,61.900002,100,67.800003
20160825154500,896.0,934.400024,76.842107,50,61.900002,100,67.800003
20160825160000,896.0,921.599976,75.789472,50,61.900002,100,67.800003
20160825161500,896.0,921.599976,75.789472,50,61.900002,100,67.800003
20160825163000,896.0,921.599976,75.789472,50,61.900002,100,67.800003
20160825164500,896.0,921.599976,75.789472,50,61.900002,100,67.699997
20160825170000,896.0,921.599976,75.789472,50,61.900002,100,67.599998
20160825171500,896.0,921.599976,75.789472,50,63.200001,100,67.699997
20160825173000,896.0,921.599976,75.789472,50,63.200001,100,67.699997
20160825174500,896.0,921.599976,75.789472,50,62.400002,100,67.699997
20160825180000,896.0,921.599976,75.789472,50,62.400002,100,67.599998
20160825181500,896.0,921.599976,75.789472,50,63.599998,100,67.599998
20160825183000,896.0,934.400024,76.842107,50,64.900002,100,67.699997
20160825184500,896.0,924.799988,76.052631,50,64.900002,100,67.699997
20160825190000,896.0,924.799988,76.052631,50,67.599998,100,67.900002
20160825191500,896.0,924.799988,76.052631,50,66.699997,100,68.099998
20160825193000,896.0,924.799988,76.052631,50,65.300003,100,68.099998
20160825194500,896.0,934.400024,76.842107,50,67.699997,100,68.099998
20160825200000,896.0,934.400024,76.842107,50,66.800003,100,68.099998
20160825201500,896.0,934.400024,76.842107,50,65.300003,100,68.0
20160825203000,896.0,934.400024,76.842107,50,65.300003,100,68.0
20160825204500,896.0,934.400024,76.842107,50,68.099998,100,68.0
20160825210000,896.0,934.400024,76.842107,50,65.800003,100,68.099998
20160825211500,896.0,924.799988,76.052631,50,65.800003,100,68.0
20160825213000,896.0,924.799988,76.052631,50,67.699997,100,68.099998
20160825214500,896.0,924.799988,76.052631,50,65.800003,100,68.099998
20160825220000,896.0,924.799988,76.052631,50,67.0,100,67.900002
20160825221500,896.0,924.799988,76.052631,50,67.0,100,67.900002
20160825223000,896.0,924.799988,76.052631,50,65.300003,100,68.0
20160825224500,896.0,924.799988,76.052631,50,67.699997,100,67.900002
20160825230000,896.0,924.799988,76.052631,50,65.300003,100,67.900002
20160825231500,896.0,924.799988,76.052631,50,67.199997,100,67.800003
20160825233000,896.0,924.799988,76.052631,50,66.300003,100,68.0
20160825234500,896.0,908.799988,74.736841,50,66.300003,100,67.800003
20160826000000,896.0,924.799988,76.052631,50,67.699997,100,67.900002
20160826001500,896.0,924.799988,76.052631,50,66.300003,100,67.900002
20160826003000,896.0,924.799988,76.052631,50,68.599998,100,68.0
20160826004500,896.0,924.799988,76.052631,50,66.699997,100,68.099998
20160826010000,896.0,924.799988,76.052631,50,67.699997,100,68.0
20160826011500,896.0,924.799988,76.052631,50,67.699997,100,68.099998
20160826013000,896.0,924.799988,76.052631,50,65.800003,100,68.099998
20160826014500,896.0,924.799988,76.052631,50,68.099998,100,68.099998
20160826020000,896.0,924.799988,76.052631,50,66.599998,100,68.099998
20160826021500,896.0,924.799988,76.052631,50,66.599998,100,68.099998
20160826023000,896.0,924.799988,76.052631,50,67.300003,100,68.099998
20160826024500,896.0,924.799988,76.052631,50,66.099998,100,68.099998
20160826030000,896.0,924.799988,76.052631,50,67.199997,100,68.099998
20160826031500,896.0,924.799988,76.052631,50,66.300003,100,68.0
20160826033000,896.0,924.799988,76.052631,50,65.300003,100,67.900002
20160826034500,896.0,924.799988,76.052631,50,68.099998,100,67.900002
20160826040000,896.0,924.799988,76.052631,50,66.800003,100,68.0
20160826041500,896.0,924.799988,76.052631,50,65.800003,100,68.0
20160826043000,896.0,924.799988,76.052631,50,68.099998,100,68.0
20160826044500,896.0,924.799988,76.052631,50,66.300003,100,68.0
20160826050000,896.0,924.799988,76.052631,50,67.199997,100,68.099998
20160826051500,896.0,924.799988,76.052631,50,67.199997,100,68.099998
20160826053000,896.0,934.400024,76.842107,50,65.300003,100,68.0
20160826054500,896.0,924.799988,76.052631,50,67.699997,100,68.199997
20160826060000,896.0,924.799988,76.052631,50,66.699997,100,67.900002
20160826061500,896.0,924.799988,76.052631,50,66.699997,100,68.199997
20160826063000,896.0,924.799988,76.052631,50,66.699997,100,68.099998
20160826064500,896.0,924.799988,76.052631,50,66.699997,100,68.099998
20160826070000,896.0,905.599976,74.473682,50,66.699997,100,68.099998
20160826071500,896.0,905.599976,74.473682,50,67.699997,100,68.099998
20160826073000,896.0,921.599976,75.789472,50,66.300003,100,68.099998
20160826074500,896.0,921.599976,75.789472,50,56.799999,0,67.800003
20160826080000,896.0,908.799988,74.736841,50,56.799999,100,67.099998
20160826081500,896.0,908.799988,74.736841,50,62.799999,100,67.300003
20160826083000,896.0,908.799988,74.736841,50,63.599998,100,67.599998
20160826084500,896.0,899.200012,73.947369,50,63.599998,100,67.800003
20160826090000,896.0,899.200012,73.947369,50,62.799999,100,67.900002
20160826091500,896.0,899.200012,73.947369,50,63.599998,100,68.0
20160826093000,896.0,899.200012,73.947369,50,57.200001,0,68.0
20160826094500,896.0,899.200012,73.947369,50,57.200001,0,67.800003
20160826100000,896.0,886.400024,72.894739,50,56.400002,100,67.599998
20160826101500,896.0,886.400024,72.894739,50,56.400002,100,67.300003
20160826103000,896.0,873.599976,71.842103,50,57.099998,100,67.300003
20160826104500,896.0,873.599976,71.842103,50,61.900002,100,67.5
20160826110000,896.0,873.599976,71.842103,50,61.900002,100,67.800003
20160826111500,896.0,873.599976,71.842103,50,62.799999,100,68.0
20160826113000,896.0,873.599976,71.842103,50,62.799999,100,68.099998
20160826114500,896.0,873.599976,71.842103,50,62.799999,100,68.099998
20160826120000,896.0,883.200012,72.63158,50,62.799999,100,68.199997
20160826121500,896.0,883.200012,72.63158,50,62.799999,100,68.199997
20160826123000,896.0,883.200012,72.63158,50,57.200001,0,67.900002
20160826124500,896.0,883.200012,72.63158,50,57.200001,100,67.599998
20160826130000,896.0,921.599976,75.789472,50,57.200001,100,67.099998
20160826131500,896.0,921.599976,75.789472,50,63.599998,100,67.400002
20160826133000,896.0,921.599976,75.789472,50,63.599998,100,67.699997
20160826134500,896.0,921.599976,75.789472,50,62.799999,100,67.800003
20160826140000,896.0,908.799988,74.736841,50,63.599998,100,67.900002
20160826141500,896.0,908.799988,74.736841,50,63.599998,100,67.900002
20160826143000,896.0,908.799988,74.736841,50,62.799999,100,68.099998
20160826144500,896.0,908.799988,74.736841,50,62.799999,100,68.199997
20160826150000,896.0,908.799988,74.736841,50,57.200001,100,68.099998
20160826151500,896.0,908.799988,74.736841,50,56.400002,100,67.400002
20160826153000,896.0,908.799988,74.736841,50,56.400002,100,67.199997
20160826154500,896.0,908.799988,74.736841,50,61.900002,100,67.400002
20160826160000,896.0,908.799988,74.736841,50,61.900002,100,67.800003
20160826161500,896.0,921.599976,75.789472,50,63.200001,100,68.0
20160826163000,896.0,921.599976,75.789472,50,63.200001,100,68.099998
20160826164500,896.0,921.599976,75.789472,50,62.0,100,68.0
20160826170000,896.0,921.599976,75.789472,50,62.0,100,68.099998
20160826171500,896.0,921.599976,75.789472,50,62.799999,100,68.099998
20160826173000,896.0,921.599976,75.789472,50,62.799999,100,68.099998
20160826174500,896.0,912.0,75.0,50,62.799999,100,68.099998
20160826180000,896.0,912.0,75.0,50,62.799999,100,67.900002
20160826181500,896.0,912.0,75.0,50,62.799999,100,67.900002
20160826183000,896.0,921.599976,75.789472,50,62.799999,100,67.900002
20160826184500,896.0,921.599976,75.789472,50,62.799999,100,67.900002
20160826190000,896.0,921.599976,75.789472,50,62.799999,100,67.800003
20160826191500,896.0,921.599976,75.789472,50,62.799999,100,67.699997
20160826193000,896.0,921.599976,75.789472,50,62.799999,100,67.800003
20160826194500,896.0,931.200012,76.578948,50,62.799999,100,67.699997
20160826200000,896.0,921.599976,75.789472,50,62.799999,100,67.699997
20160826201500,896.0,921.599976,75.789472,50,62.799999,100,67.699997
20160826203000,896.0,921.599976,75.789472,50,62.799999,100,67.699997
20160826204500,896.0,921.599976,75.789472,50,62.799999,100,67.599998
20160826210000,896.0,921.599976,75.789472,50,62.799999,100,67.599998
20160826211500,896.0,921.599976,75.789472,50,62.799999,100,67.599998
20160826213000,896.0,921.599976,75.789472,50,62.799999,100,67.599998
20160826214500,896.0,931.200012,76.578948,50,64.400002,100,67.699997
20160826220000,896.0,931.200012,76.578948,50,64.400002,100,67.699997
20160826221500,896.0,931.200012,76.578948,50,64.400002,100,67.699997
20160826223000,896.0,931.200012,76.578948,50,64.400002,100,67.800003
20160826224500,896.0,921.599976,75.789472,50,64.400002,100,67.900002
20160826230000,896.0,921.599976,75.789472,50,64.400002,100,67.900002
20160826231500,896.0,921.599976,75.789472,50,64.400002,100,68.0
20160826233000,896.0,921.599976,75.789472,50,65.300003,100,68.0
20160826234500,896.0,921.599976,75.789472,50,64.0,100,67.900002
20160827000000,896.0,921.599976,75.789472,50,64.800003,100,67.800003
20160827001500,896.0,921.599976,75.789472,50,64.800003,100,67.800003
20160827003000,896.0,921.599976,75.789472,50,64.800003,100,67.699997
20160827004500,896.0,921.599976,75.789472,50,66.800003,100,67.599998
20160827010000,896.0,921.599976,75.789472,50,66.800003,100,67.699997
20160827011500,896.0,873.599976,71.842103,3,70.699997,0,68.099998
20160827013000,896.0,857.599976,70.526314,49,56.400002,100,67.599998
20160827014500,896.0,883.200012,72.63158,49,56.400002,100,66.800003
20160827020000,896.0,899.200012,73.947369,49,63.599998,100,67.199997
20160827021500,896.0,908.799988,74.736841,49,63.599998,100,67.300003
20160827023000,896.0,908.799988,74.736841,49,67.199997,100,67.5
20160827024500,896.0,908.799988,74.736841,49,65.800003,100,67.699997
20160827030000,896.0,908.799988,74.736841,49,67.699997,100,67.900002
20160827031500,896.0,908.799988,74.736841,49,66.699997,100,68.0
20160827033000,896.0,908.799988,74.736841,49,66.699997,100,68.099998
20160827034500,896.0,908.799988,74.736841,49,67.699997,100,68.099998
20160827040000,896.0,899.200012,73.947369,49,66.0,100,68.199997
20160827041500,896.0,899.200012,73.947369,49,68.599998,100,68.199997
20160827043000,896.0,899.200012,73.947369,49,66.300003,100,68.099998
20160827044500,896.0,908.799988,74.736841,49,67.300003,100,68.0
20160827050000,896.0,908.799988,74.736841,49,66.300003,100,68.099998
20160827051500,896.0,908.799988,74.736841,49,67.699997,100,67.900002
20160827053000,896.0,908.799988,74.736841,49,67.699997,100,68.099998
20160827054500,896.0,908.799988,74.736841,49,65.800003,100,68.0
20160827060000,896.0,908.799988,74.736841,49,67.699997,100,68.0
20160827061500,896.0,908.799988,74.736841,49,67.699997,100,68.099998
20160827063000,896.0,908.799988,74.736841,49,68.699997,100,68.199997
20160827064500,896.0,908.799988,74.736841,49,56.799999,100,67.300003
