PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160827070000,896.0,896.0,73.684211,49,61.5,100,66.900002
20160827071500,896.0,896.0,73.684211,49,63.200001,100,67.300003
20160827073000,896.0,896.0,73.684211,49,63.200001,100,67.300003
20160827074500,896.0,896.0,73.684211,49,67.699997,100,67.5
20160827080000,896.0,896.0,73.684211,49,67.699997,100,67.800003
20160827081500,896.0,896.0,73.684211,49,66.300003,100,67.900002
20160827083000,896.0,896.0,73.684211,49,66.300003,100,68.0
20160827084500,896.0,896.0,73.684211,49,67.099998,100,68.099998
20160827090000,896.0,896.0,73.684211,49,68.599998,100,68.099998
20160827091500,896.0,896.0,73.684211,49,68.599998,100,68.099998
20160827093000,896.0,896.0,73.684211,49,67.699997,100,68.099998
20160827094500,896.0,896.0,73.684211,49,67.699997,100,68.199997
20160827100000,896.0,896.0,73.684211,49,65.800003,100,68.199997
20160827101500,896.0,896.0,73.684211,49,68.199997,100,68.199997
20160827103000,896.0,896.0,73.684211,49,68.199997,100,68.300003
20160827104500,896.0,896.0,73.684211,49,56.799999,100,67.300003
20160827110000,896.0,886.400024,72.894739,49,56.799999,100,67.0
20160827111500,896.0,886.400024,72.894739,49,62.799999,100,67.400002
20160827113000,896.0,886.400024,72.894739,49,62.799999,100,67.5
20160827114500,896.0,886.400024,72.894739,49,63.599998,100,67.400002
20160827120000,896.0,896.0,73.684211,49,63.599998,100,67.5
20160827121500,896.0,896.0,73.684211,49,64.900002,100,67.599998
20160827123000,896.0,896.0,73.684211,49,64.0,100,67.699997
20160827124500,896.0,896.0,73.684211,49,65.800003,100,67.800003
20160827130000,896.0,896.0,73.684211,49,65.800003,100,67.900002
20160827131500,896.0,896.0,73.684211,49,68.599998,100,68.199997
20160827133000,896.0,896.0,73.684211,49,65.800003,100,68.199997
20160827134500,896.0,896.0,73.684211,49,57.200001,0,67.900002
20160827140000,896.0,896.0,73.684211,49,57.200001,100,67.199997
20160827141500,896.0,896.0,73.684211,49,61.900002,100,67.099998
20160827143000,896.0,896.0,73.684211,49,62.799999,100,67.5
20160827144500,896.0,896.0,73.684211,49,62.799999,100,67.599998
20160827150000,896.0,896.0,73.684211,49,62.799999,100,67.5
20160827151500,896.0,896.0,73.684211,49,63.599998,100,67.699997
20160827153000,896.0,896.0,73.684211,49,63.599998,100,67.800003
20160827154500,896.0,896.0,73.684211,49,63.599998,100,67.900002
20160827160000,896.0,896.0,73.684211,49,63.599998,100,67.900002
20160827161500,896.0,896.0,73.684211,49,63.599998,100,67.800003
20160827163000,896.0,896.0,73.684211,49,63.599998,100,67.699997
20160827164500,896.0,896.0,73.684211,49,62.799999,100,67.699997
20160827170000,896.0,896.0,73.684211,49,63.599998,100,67.699997
20160827171500,896.0,896.0,73.684211,49,63.599998,100,67.699997
20160827173000,896.0,883.200012,72.63158,49,63.599998,100,67.699997
20160827174500,896.0,883.200012,72.63158,49,63.599998,100,67.699997
20160827180000,896.0,883.200012,72.63158,49,63.599998,100,67.699997
20160827181500,896.0,883.200012,72.63158,49,64.400002,100,67.900002
20160827183000,896.0,883.200012,72.63158,49,64.400002,100,67.800003
20160827184500,896.0,883.200012,72.63158,49,63.599998,100,67.900002
20160827190000,896.0,883.200012,72.63158,49,65.699997,100,67.800003
20160827191500,896.0,883.200012,72.63158,49,64.400002,100,67.800003
20160827193000,896.0,883.200012,72.63158,49,65.300003,100,67.800003
20160827194500,896.0,883.200012,72.63158,49,65.300003,100,67.800003
20160827200000,896.0,883.200012,72.63158,49,64.400002,100,67.800003
20160827201500,896.0,883.200012,72.63158,49,64.400002,100,67.800003
20160827203000,896.0,883.200012,72.63158,49,65.300003,100,67.900002
20160827204500,896.0,883.200012,72.63158,49,64.400002,100,67.800003
20160827210000,896.0,883.200012,72.63158,49,64.400002,100,67.900002
20160827211500,896.0,883.200012,72.63158,49,63.700001,100,67.800003
20160827213000,896.0,896.0,73.684211,49,63.700001,100,67.900002
20160827214500,896.0,886.400024,72.894739,49,64.400002,100,67.699997
20160827220000,896.0,886.400024,72.894739,49,66.199997,100,67.800003
20160827221500,896.0,899.200012,73.947369,49,66.199997,100,68.0
20160827223000,896.0,899.200012,73.947369,49,64.900002,100,67.900002
20160827224500,896.0,899.200012,73.947369,49,65.699997,100,67.900002
20160827230000,896.0,899.200012,73.947369,49,65.699997,100,67.900002
20160827231500,896.0,899.200012,73.947369,49,65.699997,100,67.900002
20160827233000,896.0,899.200012,73.947369,49,64.900002,100,67.800003
20160827234500,896.0,899.200012,73.947369,49,66.300003,100,67.800003
20160828000000,896.0,899.200012,73.947369,49,66.300003,100,67.900002
20160828001500,896.0,899.200012,73.947369,49,64.0,100,67.699997
20160828003000,896.0,899.200012,73.947369,49,66.699997,100,67.699997
20160828004500,896.0,899.200012,73.947369,49,66.699997,100,67.699997
20160828010000,896.0,899.200012,73.947369,49,65.800003,100,67.900002
20160828011500,896.0,899.200012,73.947369,49,64.400002,100,67.699997
20160828013000,896.0,899.200012,73.947369,49,66.199997,100,67.699997
20160828014500,896.0,899.200012,73.947369,49,67.199997,100,67.800003
20160828020000,896.0,899.200012,73.947369,49,66.300003,100,67.800003
20160828021500,896.0,899.200012,73.947369,49,66.300003,100,67.900002
20160828023000,896.0,899.200012,73.947369,49,66.300003,100,67.800003
20160828024500,896.0,899.200012,73.947369,49,66.300003,100,67.699997
20160828030000,896.0,899.200012,73.947369,49,67.300003,100,67.800003
20160828031500,896.0,899.200012,73.947369,49,67.300003,100,67.800003
20160828033000,896.0,912.0,75.0,49,67.300003,100,67.800003
20160828034500,896.0,902.400024,74.210528,49,67.300003,100,67.800003
20160828040000,896.0,912.0,75.0,49,65.800003,100,67.800003
20160828041500,896.0,912.0,75.0,49,65.800003,100,67.800003
20160828043000,896.0,912.0,75.0,49,67.699997,100,67.900002
20160828044500,896.0,912.0,75.0,49,68.400002,100,68.099998
20160828050000,896.0,912.0,75.0,49,65.800003,100,67.900002
20160828051500,896.0,912.0,75.0,49,66.900002,100,68.0
20160828053000,896.0,912.0,75.0,49,65.800003,100,68.0
20160828054500,896.0,896.0,73.684211,49,67.300003,100,68.099998
20160828060000,896.0,896.0,73.684211,49,65.699997,100,68.099998
20160828061500,896.0,896.0,73.684211,49,66.800003,100,68.099998
20160828063000,896.0,896.0,73.684211,49,68.599998,100,68.199997
20160828064500,896.0,896.0,73.684211,49,66.300003,100,68.099998
20160828070000,896.0,896.0,73.684211,49,67.699997,100,68.199997
20160828071500,896.0,905.599976,74.473682,49,67.699997,100,68.199997
20160828073000,896.0,905.599976,74.473682,49,56.799999,100,67.5
20160828074500,896.0,905.599976,74.473682,49,56.799999,100,67.099998
20160828080000,896.0,905.599976,74.473682,49,63.200001,100,67.300003
20160828081500,896.0,905.599976,74.473682,49,63.200001,100,67.400002
20160828083000,896.0,905.599976,74.473682,49,63.200001,100,67.400002
20160828084500,896.0,905.599976,74.473682,49,66.800003,100,67.5
20160828090000,896.0,905.599976,74.473682,49,68.099998,100,67.699997
20160828091500,896.0,905.599976,74.473682,49,66.800003,100,68.0
20160828093000,896.0,905.599976,74.473682,49,69.099998,100,68.199997
20160828094500,896.0,905.599976,74.473682,49,58.400002,0,68.0
20160828100000,896.0,896.0,73.684211,49,56.799999,100,67.300003
20160828101500,896.0,896.0,73.684211,49,58.700001,100,67.099998
20160828103000,896.0,896.0,73.684211,49,62.400002,100,67.5
20160828104500,896.0,896.0,73.684211,49,62.400002,100,67.699997
20160828110000,896.0,896.0,73.684211,49,63.599998,100,67.900002
20160828111500,896.0,896.0,73.684211,49,62.0,100,67.900002
20160828113000,896.0,886.400024,72.894739,49,62.799999,100,68.099998
20160828114500,896.0,886.400024,72.894739,49,62.0,100,67.900002
20160828120000,896.0,886.400024,72.894739,49,63.200001,100,68.099998
20160828121500,896.0,886.400024,72.894739,49,62.0,100,67.900002
20160828123000,896.0,886.400024,72.894739,49,62.0,100,68.099998
20160828124500,896.0,886.400024,72.894739,49,63.599998,100,68.0
20160828130000,896.0,886.400024,72.894739,49,62.400002,100,68.0
20160828131500,896.0,886.400024,72.894739,49,63.599998,100,68.099998
20160828133000,896.0,886.400024,72.894739,49,62.400002,100,68.099998
20160828134500,896.0,886.400024,72.894739,49,62.400002,100,68.199997
20160828140000,896.0,886.400024,72.894739,49,62.400002,100,68.0
20160828141500,896.0,886.400024,72.894739,49,62.400002,100,68.099998
20160828143000,896.0,886.400024,72.894739,49,63.200001,100,68.199997
20160828144500,896.0,886.400024,72.894739,49,62.400002,100,68.199997
20160828150000,896.0,886.400024,72.894739,49,57.599998,0,68.0
20160828151500,896.0,886.400024,72.894739,49,56.900002,100,67.5
20160828153000,896.0,886.400024,72.894739,49,56.900002,100,67.400002
20160828154500,896.0,886.400024,72.894739,49,57.5,100,67.5
20160828160000,896.0,886.400024,72.894739,49,57.5,100,67.400002
20160828161500,896.0,886.400024,72.894739,49,61.099998,100,67.599998
20160828163000,896.0,886.400024,72.894739,49,60.400002,100,67.800003
20160828164500,896.0,886.400024,72.894739,49,60.400002,100,67.699997
20160828170000,896.0,886.400024,72.894739,49,60.400002,100,67.699997
20160828171500,896.0,886.400024,72.894739,49,61.200001,100,67.900002
20160828173000,896.0,886.400024,72.894739,49,61.200001,100,67.800003
20160828174500,896.0,886.400024,72.894739,49,61.200001,100,67.900002
20160828180000,896.0,886.400024,72.894739,49,60.400002,100,67.699997
20160828181500,896.0,886.400024,72.894739,49,61.599998,100,67.699997
20160828183000,896.0,886.400024,72.894739,49,61.599998,100,67.900002
20160828184500,896.0,886.400024,72.894739,49,61.599998,100,67.800003
20160828190000,896.0,886.400024,72.894739,49,61.599998,100,67.900002
20160828191500,896.0,886.400024,72.894739,49,61.599998,100,67.699997
20160828193000,896.0,873.599976,71.842103,49,61.599998,100,67.800003
20160828194500,896.0,873.599976,71.842103,49,62.400002,100,67.699997
20160828200000,896.0,873.599976,71.842103,49,62.400002,100,67.800003
20160828201500,896.0,873.599976,71.842103,49,62.400002,100,67.800003
20160828203000,896.0,873.599976,71.842103,49,61.599998,100,67.800003
20160828204500,896.0,873.599976,71.842103,49,62.799999,100,67.699997
20160828210000,896.0,883.200012,72.63158,49,62.799999,100,67.800003
20160828211500,896.0,870.400024,71.578949,49,62.799999,100,67.800003
20160828213000,896.0,870.400024,71.578949,49,62.799999,100,67.699997
20160828214500,896.0,870.400024,71.578949,49,62.799999,100,67.800003
20160828220000,896.0,870.400024,71.578949,49,64.0,100,67.699997
20160828221500,896.0,870.400024,71.578949,49,64.0,100,67.699997
20160828223000,896.0,870.400024,71.578949,49,64.0,100,67.699997
20160828224500,896.0,880.0,72.368421,49,63.200001,100,67.699997
20160828230000,896.0,880.0,72.368421,49,63.200001,100,67.599998
20160828231500,896.0,880.0,72.368421,49,63.200001,100,67.699997
20160828233000,896.0,880.0,72.368421,49,64.400002,100,67.699997
20160828234500,896.0,880.0,72.368421,49,64.400002,100,67.800003
20160829000000,896.0,880.0,72.368421,49,64.400002,100,67.800003
20160829001500,896.0,880.0,72.368421,49,63.599998,100,67.900002
20160829003000,896.0,880.0,72.368421,49,64.400002,100,67.900002
20160829004500,896.0,889.599976,73.157893,49,63.599998,100,67.900002
20160829010000,896.0,889.599976,73.157893,49,64.400002,100,67.800003
20160829011500,896.0,889.599976,73.157893,49,63.599998,100,67.800003
20160829013000,896.0,889.599976,73.157893,49,63.599998,100,67.800003
20160829014500,896.0,889.599976,73.157893,49,64.400002,100,67.699997
20160829020000,896.0,889.599976,73.157893,49,63.599998,100,67.699997
20160829021500,896.0,889.599976,73.157893,49,64.400002,100,67.699997
20160829023000,896.0,889.599976,73.157893,49,66.199997,100,67.699997
20160829024500,896.0,889.599976,73.157893,49,66.199997,100,67.800003
20160829030000,896.0,889.599976,73.157893,49,68.099998,100,67.800003
20160829031500,896.0,889.599976,73.157893,49,66.300003,100,67.800003
20160829033000,896.0,899.200012,73.947369,49,67.699997,100,67.900002
20160829034500,896.0,899.200012,73.947369,49,67.699997,100,67.900002
20160829040000,896.0,899.200012,73.947369,49,66.400002,100,68.099998
20160829041500,896.0,889.599976,73.157893,49,68.599998,100,68.099998
20160829043000,896.0,889.599976,73.157893,49,66.300003,100,68.099998
20160829044500,896.0,889.599976,73.157893,49,67.699997,100,68.099998
20160829050000,896.0,889.599976,73.157893,49,67.699997,100,68.099998
20160829051500,896.0,889.599976,73.157893,49,66.800003,100,68.099998
20160829053000,896.0,899.200012,73.947369,49,66.800003,100,68.099998
20160829054500,896.0,899.200012,73.947369,49,65.800003,100,68.099998
20160829060000,896.0,899.200012,73.947369,49,65.800003,100,68.199997
20160829061500,896.0,899.200012,73.947369,49,57.599998,0,68.0
20160829063000,896.0,899.200012,73.947369,49,56.799999,100,67.300003
20160829064500,896.0,899.200012,73.947369,49,61.900002,100,66.900002
20160829070000,896.0,899.200012,73.947369,49,63.599998,100,67.400002
20160829071500,896.0,889.599976,73.157893,49,62.400002,100,67.400002
20160829073000,896.0,889.599976,73.157893,49,63.200001,100,67.5
20160829074500,896.0,889.599976,73.157893,49,64.400002,100,67.699997
20160829080000,896.0,873.599976,71.842103,49,64.400002,100,67.900002
20160829081500,896.0,873.599976,71.842103,49,63.0,100,67.900002
20160829083000,896.0,873.599976,71.842103,49,63.0,100,67.900002
20160829084500,896.0,864.0,71.052632,49,64.0,100,67.900002
20160829090000,896.0,854.400024,70.26316,49,64.0,100,68.099998
20160829091500,896.0,854.400024,70.26316,49,64.0,100,68.199997
20160829093000,896.0,854.400024,70.26316,49,56.400002,0,67.800003
20160829094500,896.0,867.200012,71.31579,49,56.400002,100,67.599998
20160829100000,896.0,867.200012,71.31579,49,57.099998,100,67.400002
20160829101500,896.0,867.200012,71.31579,49,57.099998,100,67.400002
20160829103000,896.0,857.599976,70.526314,49,60.799999,100,67.400002
20160829104500,896.0,857.599976,70.526314,49,61.599998,100,67.599998
20160829110000,896.0,867.200012,71.31579,49,61.599998,100,67.599998
20160829111500,896.0,899.200012,73.947369,49,62.799999,100,67.599998
20160829113000,896.0,899.200012,73.947369,49,62.799999,100,67.800003
20160829114500,896.0,899.200012,73.947369,49,62.799999,100,67.900002
20160829120000,896.0,899.200012,73.947369,49,62.799999,100,68.099998
20160829121500,896.0,899.200012,73.947369,49,62.799999,100,68.199997
20160829123000,896.0,899.200012,73.947369,49,57.200001,0,68.099998
20160829124500,896.0,899.200012,73.947369,49,56.400002,0,67.800003
20160829130000,896.0,899.200012,73.947369,49,56.400002,100,67.400002
20160829131500,896.0,899.200012,73.947369,49,56.400002,100,67.300003
20160829133000,896.0,899.200012,73.947369,49,61.599998,100,67.199997
20160829134500,896.0,899.200012,73.947369,49,63.0,100,67.599998
20160829140000,896.0,899.200012,73.947369,49,63.0,100,67.599998
20160829141500,896.0,889.599976,73.157893,49,64.0,100,67.699997
20160829143000,896.0,889.599976,73.157893,49,64.0,100,67.699997
20160829144500,896.0,889.599976,73.157893,49,62.799999,100,67.699997
20160829150000,896.0,889.599976,73.157893,49,62.799999,100,67.699997
20160829151500,896.0,857.599976,70.526314,49,63.599998,100,67.699997
20160829153000,896.0,857.599976,70.526314,49,63.599998,100,67.699997
20160829154500,896.0,867.200012,71.31579,49,63.599998,100,67.800003
20160829160000,896.0,908.799988,74.736841,49,62.400002,100,67.699997
20160829161500,896.0,899.200012,73.947369,49,63.599998,100,67.800003
20160829163000,896.0,899.200012,73.947369,49,63.599998,100,67.900002
20160829164500,896.0,899.200012,73.947369,49,63.599998,100,67.800003
20160829170000,896.0,908.799988,74.736841,49,63.599998,100,67.800003
20160829171500,896.0,908.799988,74.736841,49,62.799999,100,67.699997
20160829173000,896.0,908.799988,74.736841,49,64.0,100,67.800003
20160829174500,896.0,908.799988,74.736841,49,64.0,100,67.800003
20160829180000,896.0,908.799988,74.736841,49,62.799999,100,67.800003
20160829181500,896.0,908.799988,74.736841,49,64.0,100,67.800003
20160829183000,896.0,908.799988,74.736841,49,64.0,100,67.800003
20160829184500,896.0,908.799988,74.736841,49,62.799999,100,67.800003
20160829190000,896.0,908.799988,74.736841,49,64.0,100,67.699997
20160829191500,896.0,908.799988,74.736841,49,63.200001,100,67.699997
20160829193000,896.0,908.799988,74.736841,49,64.0,100,67.699997
20160829194500,896.0,908.799988,74.736841,49,66.699997,100,67.800003
20160829200000,896.0,908.799988,74.736841,49,65.800003,100,67.900002
20160829201500,896.0,908.799988,74.736841,49,64.400002,100,67.900002
20160829203000,896.0,908.799988,74.736841,49,66.199997,100,67.800003
20160829204500,896.0,908.799988,74.736841,49,64.900002,100,67.800003
20160829210000,896.0,908.799988,74.736841,49,64.900002,100,67.800003
20160829211500,896.0,908.799988,74.736841,49,66.199997,100,67.699997
20160829213000,896.0,908.799988,74.736841,49,64.900002,100,67.800003
20160829214500,896.0,908.799988,74.736841,49,66.699997,100,67.800003
20160829220000,896.0,908.799988,74.736841,49,65.199997,100,67.800003
20160829221500,896.0,908.799988,74.736841,49,65.199997,100,67.699997
20160829223000,896.0,908.799988,74.736841,49,66.300003,100,67.800003
20160829224500,896.0,908.799988,74.736841,49,64.400002,100,67.800003
20160829230000,896.0,908.799988,74.736841,49,66.800003,100,67.900002
20160829231500,896.0,908.799988,74.736841,49,65.800003,100,67.900002
20160829233000,896.0,908.799988,74.736841,49,64.900002,100,67.800003
20160829234500,896.0,908.799988,74.736841,49,66.300003,100,67.800003
20160830000000,896.0,908.799988,74.736841,49,65.300003,100,67.800003
20160830001500,896.0,908.799988,74.736841,49,65.300003,100,67.699997
20160830003000,896.0,908.799988,74.736841,49,67.199997,100,67.800003
20160830004500,896.0,908.799988,74.736841,49,65.800003,100,67.800003
20160830010000,896.0,908.799988,74.736841,49,68.800003,100,67.900002
20160830011500,896.0,908.799988,74.736841,49,66.300003,100,67.900002
20160830013000,896.0,908.799988,74.736841,49,65.300003,100,67.900002
20160830014500,896.0,908.799988,74.736841,49,67.199997,100,67.800003
20160830020000,896.0,921.599976,75.789472,49,68.699997,100,67.900002
20160830021500,896.0,912.0,75.0,49,67.699997,100,67.900002
20160830023000,896.0,912.0,75.0,49,65.900002,100,67.900002
20160830024500,896.0,912.0,75.0,49,68.599998,100,67.900002
20160830030000,896.0,912.0,75.0,49,69.599998,100,68.0
20160830031500,896.0,912.0,75.0,49,66.800003,100,68.099998
20160830033000,896.0,912.0,75.0,49,65.800003,100,67.900002
20160830034500,896.0,912.0,75.0,49,65.800003,100,68.0
20160830040000,896.0,912.0,75.0,49,69.099998,100,67.900002
20160830041500,896.0,912.0,75.0,49,69.099998,100,68.0
20160830043000,896.0,912.0,75.0,49,66.800003,100,67.900002
20160830044500,896.0,912.0,75.0,49,66.800003,100,67.900002
20160830050000,896.0,912.0,75.0,49,66.800003,100,67.900002
20160830051500,896.0,912.0,75.0,49,67.5,100,67.900002
20160830053000,896.0,912.0,75.0,49,66.5,100,67.900002
20160830054500,896.0,912.0,75.0,49,68.5,100,67.900002
20160830060000,896.0,902.400024,74.210528,49,66.800003,100,67.900002
20160830061500,896.0,902.400024,74.210528,49,68.599998,100,68.0
20160830063000,896.0,902.400024,74.210528,49,68.599998,100,68.0
20160830064500,896.0,912.0,75.0,49,66.300003,100,68.0
20160830070000,896.0,912.0,75.0,49,68.199997,100,68.199997
20160830071500,896.0,912.0,75.0,49,66.699997,100,68.099998
20160830073000,896.0,912.0,75.0,49,68.099998,100,68.199997
20160830074500,896.0,899.200012,73.947369,49,68.099998,100,68.199997
20160830080000,896.0,899.200012,73.947369,49,66.300003,100,68.199997
20160830081500,896.0,908.799988,74.736841,49,57.099998,0,68.0
20160830083000,896.0,896.0,73.684211,49,56.400002,100,67.300003
20160830084500,896.0,896.0,73.684211,49,56.400002,100,67.199997
20160830090000,896.0,896.0,73.684211,49,61.900002,100,67.400002
20160830091500,896.0,886.400024,72.894739,49,62.799999,100,67.699997
20160830093000,896.0,873.599976,71.842103,49,62.799999,100,68.099998
20160830094500,896.0,873.599976,71.842103,49,62.799999,100,68.099998
20160830100000,896.0,873.599976,71.842103,49,56.799999,0,67.900002
20160830101500,896.0,873.599976,71.842103,49,56.799999,0,67.800003
20160830103000,896.0,873.599976,71.842103,49,56.799999,100,67.800003
20160830104500,896.0,864.0,71.052632,49,56.799999,0,67.800003
20160830110000,896.0,864.0,71.052632,49,56.799999,0,67.800003
20160830111500,896.0,864.0,71.052632,49,56.799999,0,67.900002
20160830113000,896.0,864.0,71.052632,49,56.799999,0,68.0
20160830114500,896.0,864.0,71.052632,49,56.799999,0,67.699997
20160830120000,896.0,864.0,71.052632,49,56.799999,0,67.900002
20160830121500,896.0,864.0,71.052632,49,56.799999,0,68.099998
20160830123000,896.0,864.0,71.052632,49,56.799999,0,67.900002
20160830124500,896.0,864.0,71.052632,49,56.799999,0,67.900002
20160830130000,896.0,864.0,71.052632,49,56.799999,0,68.099998
20160830131500,896.0,864.0,71.052632,49,56.799999,0,68.0
20160830133000,896.0,864.0,71.052632,49,56.799999,0,68.099998
20160830134500,896.0,864.0,71.052632,49,56.799999,0,68.099998
20160830140000,896.0,864.0,71.052632,49,56.799999,0,68.199997
20160830141500,896.0,864.0,71.052632,49,56.799999,0,68.400002
20160830143000,896.0,864.0,71.052632,49,56.799999,0,68.300003
20160830144500,896.0,864.0,71.052632,49,56.799999,0,67.900002
20160830150000,896.0,864.0,71.052632,49,56.799999,0,68.099998
20160830151500,896.0,864.0,71.052632,49,56.799999,0,68.0
20160830153000,896.0,864.0,71.052632,49,56.799999,0,68.099998
20160830154500,896.0,864.0,71.052632,49,56.799999,0,68.099998
20160830160000,896.0,864.0,71.052632,49,56.799999,0,68.199997
20160830161500,896.0,873.599976,71.842103,49,56.799999,0,68.099998
20160830163000,896.0,873.599976,71.842103,49,56.799999,0,67.800003
20160830164500,896.0,873.599976,71.842103,49,56.799999,0,67.800003
20160830170000,896.0,883.200012,72.63158,49,56.799999,0,67.900002
20160830171500,896.0,883.200012,72.63158,49,56.799999,0,68.099998
20160830173000,896.0,883.200012,72.63158,49,56.799999,100,67.699997
20160830174500,896.0,883.200012,72.63158,49,56.799999,100,68.099998
20160830180000,896.0,883.200012,72.63158,49,56.799999,100,67.900002
20160830181500,896.0,896.0,73.684211,49,56.799999,100,67.599998
20160830183000,896.0,896.0,73.684211,49,56.799999,100,67.599998
20160830184500,896.0,896.0,73.684211,49,56.799999,100,67.400002
20160830190000,896.0,896.0,73.684211,49,61.900002,100,67.5
20160830191500,896.0,896.0,73.684211,49,62.799999,100,67.800003
20160830193000,896.0,896.0,73.684211,49,62.799999,100,68.099998
20160830194500,896.0,896.0,73.684211,49,62.799999,100,68.099998
20160830200000,896.0,896.0,73.684211,49,62.799999,100,68.199997
20160830201500,896.0,896.0,73.684211,49,62.0,100,68.099998
20160830203000,896.0,896.0,73.684211,49,62.0,100,68.099998
20160830204500,896.0,896.0,73.684211,49,62.0,100,68.0
20160830210000,896.0,896.0,73.684211,49,62.0,100,67.800003
20160830211500,896.0,896.0,73.684211,49,62.0,100,67.800003
20160830213000,896.0,896.0,73.684211,49,62.0,100,67.699997
20160830214500,896.0,896.0,73.684211,49,62.0,100,67.699997
20160830220000,896.0,896.0,73.684211,49,62.799999,100,67.699997
20160830221500,896.0,896.0,73.684211,49,62.799999,100,67.699997
20160830223000,896.0,896.0,73.684211,49,62.799999,100,67.599998
20160830224500,896.0,896.0,73.684211,49,64.0,100,67.599998
20160830230000,896.0,896.0,73.684211,49,64.0,100,67.699997
20160830231500,896.0,896.0,73.684211,49,63.200001,100,67.699997
20160830233000,896.0,896.0,73.684211,49,63.200001,100,67.599998
20160830234500,896.0,896.0,73.684211,49,64.400002,100,67.599998
20160831000000,896.0,896.0,73.684211,49,67.699997,100,67.900002
20160831001500,896.0,896.0,73.684211,49,65.800003,100,67.900002
20160831003000,896.0,896.0,73.684211,49,67.699997,100,67.900002
20160831004500,896.0,896.0,73.684211,49,66.800003,100,68.0
20160831010000,1600.0,908.799988,74.736841,0,65.800003,0,68.0
20160831011500,896.0,873.599976,71.842103,10,67.300003,0,68.099998
20160831013000,896.0,873.599976,71.842103,50,56.400002,100,67.699997
20160831014500,896.0,873.599976,71.842103,50,56.400002,100,66.900002
20160831020000,896.0,873.599976,71.842103,50,62.799999,100,67.199997
20160831021500,896.0,857.599976,70.526314,50,62.799999,100,67.300003
20160831023000,896.0,857.599976,70.526314,50,64.099998,100,67.5
20160831024500,896.0,867.200012,71.31579,50,64.099998,100,67.599998
20160831030000,896.0,867.200012,71.31579,50,65.300003,100,67.800003
20160831031500,896.0,857.599976,70.526314,50,64.400002,100,67.900002
20160831033000,896.0,870.400024,71.578949,50,65.300003,100,68.0
20160831034500,896.0,854.400024,70.26316,50,64.400002,100,67.900002
20160831040000,896.0,870.400024,71.578949,50,64.400002,100,67.900002
20160831041500,896.0,857.599976,70.526314,50,64.400002,100,67.800003
20160831043000,896.0,857.599976,70.526314,50,64.400002,100,67.800003
20160831044500,896.0,867.200012,71.31579,50,64.400002,100,67.900002
20160831050000,896.0,854.400024,70.26316,50,64.400002,100,67.699997
20160831051500,896.0,867.200012,71.31579,50,65.199997,100,67.699997
20160831053000,896.0,867.200012,71.31579,50,65.199997,100,67.800003
20160831054500,896.0,867.200012,71.31579,50,65.199997,100,67.900002
20160831060000,896.0,867.200012,71.31579,50,66.699997,100,67.900002
20160831061500,896.0,867.200012,71.31579,50,65.800003,100,67.900002
20160831063000,896.0,867.200012,71.31579,50,65.800003,100,68.0
20160831064500,896.0,867.200012,71.31579,50,65.800003,100,68.099998
20160831070000,896.0,867.200012,71.31579,50,65.800003,100,68.099998
20160831071500,896.0,867.200012,71.31579,50,66.699997,100,68.199997
20160831073000,896.0,867.200012,71.31579,50,57.0,100,67.699997
20160831074500,896.0,867.200012,71.31579,50,57.0,100,67.099998
20160831080000,896.0,867.200012,71.31579,50,63.799999,100,67.400002
20160831081500,896.0,854.400024,70.26316,50,62.799999,100,68.0
20160831083000,896.0,854.400024,70.26316,50,62.799999,100,68.099998
20160831084500,896.0,867.200012,71.31579,50,62.799999,100,68.199997
20160831090000,896.0,857.599976,70.526314,50,62.799999,100,68.199997
20160831091500,896.0,857.599976,70.526314,50,62.799999,100,68.199997
20160831093000,896.0,867.200012,71.31579,50,62.799999,100,68.199997
20160831094500,896.0,867.200012,71.31579,50,62.799999,100,68.199997
20160831100000,896.0,867.200012,71.31579,50,57.200001,0,67.900002
20160831101500,896.0,867.200012,71.31579,50,57.200001,100,67.599998
20160831103000,896.0,867.200012,71.31579,50,57.200001,100,67.400002
20160831104500,896.0,854.400024,70.26316,50,57.200001,100,67.400002
20160831110000,896.0,864.0,71.052632,50,57.200001,100,67.599998
20160831111500,896.0,864.0,71.052632,50,57.200001,100,67.599998
20160831113000,896.0,864.0,71.052632,50,60.299999,100,67.599998
20160831114500,896.0,864.0,71.052632,50,60.299999,100,68.099998
20160831120000,896.0,864.0,71.052632,50,56.799999,0,68.099998
20160831121500,896.0,864.0,71.052632,50,56.799999,0,68.199997
20160831123000,896.0,864.0,71.052632,50,56.799999,0,68.0
20160831124500,896.0,864.0,71.052632,50,56.799999,0,67.900002
20160831130000,896.0,864.0,71.052632,50,56.799999,0,67.900002
20160831131500,896.0,864.0,71.052632,50,56.799999,0,67.900002
20160831133000,896.0,864.0,71.052632,50,56.799999,100,67.800003
20160831134500,896.0,864.0,71.052632,50,56.799999,0,67.900002
20160831140000,896.0,864.0,71.052632,50,56.0,100,67.699997
20160831141500,896.0,864.0,71.052632,50,56.700001,0,68.0
20160831143000,896.0,864.0,71.052632,50,56.700001,0,67.900002
20160831144500,896.0,864.0,71.052632,50,56.700001,0,68.099998
20160831150000,896.0,864.0,71.052632,50,56.700001,0,68.099998
20160831151500,896.0,864.0,71.052632,50,56.700001,0,68.0
20160831153000,896.0,873.599976,71.842103,50,56.700001,0,68.099998
20160831154500,896.0,873.599976,71.842103,50,56.700001,0,68.099998
20160831160000,896.0,873.599976,71.842103,50,56.700001,0,68.099998
20160831161500,896.0,873.599976,71.842103,50,56.700001,0,68.099998
20160831163000,896.0,873.599976,71.842103,50,56.700001,0,68.0
20160831164500,896.0,873.599976,71.842103,50,56.700001,0,67.900002
20160831170000,896.0,873.599976,71.842103,50,56.700001,0,67.900002
20160831171500,896.0,873.599976,71.842103,50,56.700001,0,68.0
20160831173000,896.0,873.599976,71.842103,50,56.700001,0,68.099998
20160831174500,896.0,873.599976,71.842103,50,56.700001,0,68.0
20160831180000,896.0,873.599976,71.842103,50,56.700001,0,67.900002
20160831181500,896.0,873.599976,71.842103,50,56.700001,0,67.800003
20160831183000,896.0,873.599976,71.842103,50,56.700001,100,67.699997
20160831184500,896.0,873.599976,71.842103,50,56.700001,100,67.599998
20160831190000,896.0,873.599976,71.842103,50,56.700001,100,67.599998
20160831191500,896.0,873.599976,71.842103,50,56.700001,100,67.5
20160831193000,896.0,873.599976,71.842103,50,56.700001,100,67.300003
20160831194500,896.0,883.200012,72.63158,50,61.200001,100,67.699997
20160831200000,896.0,883.200012,72.63158,50,61.200001,100,67.699997
20160831201500,896.0,883.200012,72.63158,50,61.200001,100,67.800003
20160831203000,896.0,883.200012,72.63158,50,61.200001,100,67.699997
20160831204500,896.0,883.200012,72.63158,50,61.200001,100,67.699997
20160831210000,896.0,883.200012,72.63158,50,61.200001,100,67.599998
20160831211500,896.0,883.200012,72.63158,50,62.0,100,67.699997
20160831213000,896.0,883.200012,72.63158,50,62.0,100,67.699997
20160831214500,896.0,883.200012,72.63158,50,62.0,100,67.800003
20160831220000,896.0,883.200012,72.63158,50,62.0,100,67.599998
20160831221500,896.0,883.200012,72.63158,50,62.799999,100,67.699997
20160831223000,896.0,883.200012,72.63158,50,63.599998,100,67.800003
20160831224500,896.0,883.200012,72.63158,50,63.599998,100,67.800003
20160831230000,896.0,883.200012,72.63158,50,62.900002,100,67.900002
20160831231500,896.0,883.200012,72.63158,50,62.900002,100,67.800003
20160831233000,896.0,883.200012,72.63158,50,62.900002,100,67.699997
20160831234500,896.0,883.200012,72.63158,50,62.900002,100,67.699997
20160901000000,896.0,883.200012,72.63158,50,62.900002,100,67.699997
20160901001500,896.0,883.200012,72.63158,50,62.900002,100,67.5
20160901003000,896.0,899.200012,73.947369,50,62.900002,100,67.599998
20160901004500,896.0,899.200012,73.947369,50,64.0,100,67.699997
20160901010000,896.0,899.200012,73.947369,50,64.0,100,67.699997
20160901011500,896.0,899.200012,73.947369,50,64.0,100,67.699997
20160901013000,896.0,899.200012,73.947369,50,65.300003,100,67.800003
20160901014500,896.0,899.200012,73.947369,50,66.199997,100,67.900002
20160901020000,896.0,899.200012,73.947369,50,64.900002,100,68.099998
20160901021500,896.0,899.200012,73.947369,50,64.900002,100,68.099998
20160901023000,896.0,899.200012,73.947369,50,65.800003,100,68.199997
20160901024500,896.0,899.200012,73.947369,50,65.800003,100,68.199997
20160901030000,896.0,899.200012,73.947369,50,65.800003,100,68.099998
20160901031500,896.0,899.200012,73.947369,50,64.900002,100,68.099998
20160901033000,896.0,899.200012,73.947369,50,66.699997,100,68.0
20160901034500,896.0,899.200012,73.947369,50,65.800003,100,68.0
20160901040000,896.0,908.799988,74.736841,50,64.900002,100,67.900002
20160901041500,896.0,908.799988,74.736841,50,66.199997,100,67.900002
20160901043000,896.0,908.799988,74.736841,50,66.199997,100,68.099998
20160901044500,896.0,908.799988,74.736841,50,64.900002,100,68.0
20160901050000,896.0,908.799988,74.736841,50,64.900002,100,68.099998
20160901051500,896.0,908.799988,74.736841,50,66.800003,100,68.0
20160901053000,896.0,908.799988,74.736841,50,65.800003,100,68.0
20160901054500,896.0,921.599976,75.789472,50,64.800003,100,68.0
20160901060000,896.0,912.0,75.0,50,65.800003,100,68.0
20160901061500,896.0,924.799988,76.052631,50,64.400002,100,68.0
20160901063000,896.0,924.799988,76.052631,50,65.800003,100,67.900002
20160901064500,896.0,912.0,75.0,50,65.800003,100,68.099998
20160901070000,896.0,912.0,75.0,50,65.800003,100,68.199997
20160901071500,896.0,873.599976,71.842103,50,56.799999,100,67.699997
20160901073000,896.0,873.599976,71.842103,50,56.799999,100,67.099998
20160901074500,896.0,864.0,71.052632,50,63.200001,100,67.300003
20160901080000,896.0,912.0,75.0,50,63.200001,100,67.599998
20160901081500,896.0,912.0,75.0,50,63.200001,100,67.900002
20160901083000,896.0,912.0,75.0,50,63.200001,100,68.199997
20160901084500,896.0,912.0,75.0,50,64.0,100,68.099998
20160901090000,896.0,899.200012,73.947369,50,56.799999,0,67.900002
20160901091500,896.0,899.200012,73.947369,50,56.799999,100,67.5
20160901093000,896.0,889.599976,73.157893,50,56.799999,100,67.300003
20160901094500,896.0,889.599976,73.157893,50,58.299999,100,67.300003
20160901100000,896.0,889.599976,73.157893,50,62.0,100,67.800003
20160901101500,896.0,889.599976,73.157893,50,62.799999,100,68.099998
20160901103000,896.0,889.599976,73.157893,50,57.200001,0,68.099998
20160901104500,896.0,889.599976,73.157893,50,56.400002,0,67.900002
20160901110000,896.0,889.599976,73.157893,50,56.400002,100,67.699997
20160901111500,896.0,889.599976,73.157893,50,56.400002,100,67.699997
20160901113000,896.0,880.0,72.368421,50,56.400002,100,67.599998
20160901114500,896.0,854.400024,70.26316,50,57.099998,100,67.599998
20160901120000,896.0,864.0,71.052632,50,57.099998,100,67.599998
20160901121500,896.0,864.0,71.052632,50,57.099998,100,67.699997
20160901123000,896.0,864.0,71.052632,50,57.099998,100,67.800003
20160901124500,896.0,864.0,71.052632,50,57.099998,100,67.900002
20160901130000,896.0,864.0,71.052632,50,57.099998,100,68.099998
20160901131500,896.0,864.0,71.052632,50,57.099998,100,68.099998
20160901133000,896.0,864.0,71.052632,50,57.099998,100,68.199997
20160901134500,896.0,864.0,71.052632,50,57.099998,100,68.099998
20160901140000,896.0,908.799988,74.736841,50,57.099998,0,68.199997
20160901141500,896.0,908.799988,74.736841,50,57.099998,0,68.099998
20160901143000,896.0,908.799988,74.736841,50,57.099998,0,68.099998
20160901144500,896.0,908.799988,74.736841,50,57.099998,0,68.199997
20160901150000,896.0,908.799988,74.736841,50,56.400002,0,68.300003
20160901151500,896.0,908.799988,74.736841,50,56.400002,0,68.099998
20160901153000,896.0,908.799988,74.736841,50,57.099998,0,68.099998
20160901154500,896.0,908.799988,74.736841,50,57.099998,0,68.300003
20160901160000,896.0,908.799988,74.736841,50,57.099998,0,68.099998
20160901161500,896.0,908.799988,74.736841,50,57.099998,0,68.099998
20160901163000,896.0,908.799988,74.736841,50,57.099998,0,68.199997
20160901164500,896.0,921.599976,75.789472,50,57.099998,0,68.199997
20160901170000,896.0,912.0,75.0,50,57.099998,0,68.199997
20160901171500,896.0,912.0,75.0,50,56.5,0,68.0
20160901173000,896.0,912.0,75.0,50,56.5,0,68.099998
20160901174500,896.0,912.0,75.0,50,56.5,0,67.800003
20160901180000,896.0,912.0,75.0,50,56.5,100,67.699997
20160901181500,896.0,921.599976,75.789472,50,56.5,100,67.599998
20160901183000,896.0,912.0,75.0,50,56.5,100,67.5
20160901184500,896.0,921.599976,75.789472,50,56.5,100,67.300003
20160901190000,896.0,921.599976,75.789472,50,62.0,100,67.699997
20160901191500,896.0,921.599976,75.789472,50,62.0,100,68.099998
20160901193000,896.0,921.599976,75.789472,50,62.0,100,68.0
20160901194500,896.0,912.0,75.0,50,62.0,100,68.099998
20160901200000,896.0,912.0,75.0,50,62.0,100,68.0
20160901201500,896.0,912.0,75.0,50,62.0,100,67.900002
20160901203000,896.0,912.0,75.0,50,62.0,100,68.0
20160901204500,896.0,912.0,75.0,50,62.0,100,67.900002
20160901210000,896.0,912.0,75.0,50,62.0,100,67.900002
20160901211500,896.0,912.0,75.0,50,62.0,100,67.800003
20160901213000,896.0,912.0,75.0,50,62.0,100,67.800003
20160901214500,896.0,912.0,75.0,50,62.0,100,67.900002
20160901220000,896.0,912.0,75.0,50,62.0,100,67.800003
20160901221500,896.0,912.0,75.0,50,62.0,100,67.699997
20160901223000,896.0,912.0,75.0,50,62.0,100,67.699997
20160901224500,896.0,912.0,75.0,50,62.0,100,67.599998
20160901230000,896.0,921.599976,75.789472,50,62.799999,100,67.599998
20160901231500,896.0,908.799988,74.736841,50,63.599998,100,67.699997
20160901233000,896.0,921.599976,75.789472,50,62.799999,100,67.699997
20160901234500,896.0,921.599976,75.789472,50,62.799999,100,67.699997
20160902000000,896.0,912.0,75.0,50,63.599998,100,67.599998
20160902001500,896.0,912.0,75.0,50,63.599998,100,67.599998
20160902003000,896.0,912.0,75.0,50,64.400002,100,67.699997
20160902004500,896.0,912.0,75.0,50,66.699997,100,67.699997
20160902010000,896.0,912.0,75.0,50,64.900002,100,67.800003
20160902011500,896.0,912.0,75.0,50,64.900002,100,67.800003
20160902013000,896.0,912.0,75.0,50,64.900002,100,68.0
20160902014500,896.0,912.0,75.0,50,64.900002,100,68.099998
20160902020000,896.0,912.0,75.0,50,66.199997,100,68.099998
20160902021500,896.0,912.0,75.0,50,64.900002,100,68.099998
20160902023000,896.0,912.0,75.0,50,64.900002,100,68.099998
20160902024500,896.0,902.400024,74.210528,50,66.0,100,68.099998
20160902030000,896.0,902.400024,74.210528,50,64.400002,100,68.099998
20160902031500,896.0,902.400024,74.210528,50,66.199997,100,67.900002
20160902033000,896.0,902.400024,74.210528,50,64.900002,100,67.900002
20160902034500,896.0,902.400024,74.210528,50,64.900002,100,67.900002
20160902040000,896.0,902.400024,74.210528,50,64.900002,100,67.900002
20160902041500,896.0,902.400024,74.210528,50,64.900002,100,67.800003
20160902043000,896.0,902.400024,74.210528,50,66.300003,100,67.800003
20160902044500,896.0,902.400024,74.210528,50,64.900002,100,67.900002
20160902050000,896.0,902.400024,74.210528,50,66.199997,100,67.900002
20160902051500,896.0,902.400024,74.210528,50,65.300003,100,67.900002
20160902053000,896.0,902.400024,74.210528,50,66.199997,100,67.900002
20160902054500,896.0,902.400024,74.210528,50,66.199997,100,67.900002
20160902060000,896.0,902.400024,74.210528,50,64.900002,100,67.900002
20160902061500,896.0,902.400024,74.210528,50,64.900002,100,67.900002
20160902063000,896.0,912.0,75.0,50,64.900002,100,67.900002
20160902064500,896.0,912.0,75.0,50,64.900002,100,67.900002
20160902070000,896.0,912.0,75.0,50,64.900002,100,67.900002
20160902071500,896.0,880.0,72.368421,50,64.900002,100,67.900002
20160902073000,896.0,880.0,72.368421,50,66.699997,100,67.900002
20160902074500,896.0,902.400024,74.210528,50,66.699997,100,68.099998
20160902080000,896.0,902.400024,74.210528,50,58.799999,0,68.199997
20160902081500,896.0,902.400024,74.210528,50,56.400002,100,67.699997
20160902083000,896.0,902.400024,74.210528,50,56.400002,100,67.300003
20160902084500,896.0,857.599976,70.526314,50,56.400002,100,67.199997
20160902090000,896.0,857.599976,70.526314,50,62.799999,100,67.599998
20160902091500,896.0,857.599976,70.526314,50,62.799999,100,67.900002
20160902093000,896.0,857.599976,70.526314,50,62.799999,100,68.099998
20160902094500,896.0,857.599976,70.526314,50,62.799999,100,68.199997
20160902100000,896.0,857.599976,70.526314,50,58.0,0,68.199997
20160902101500,896.0,870.400024,71.578949,50,56.799999,100,67.699997
20160902103000,896.0,889.599976,73.157893,50,56.799999,100,67.699997
20160902104500,896.0,899.200012,73.947369,50,56.799999,100,67.599998
20160902110000,896.0,899.200012,73.947369,50,56.799999,100,67.699997
20160902111500,896.0,899.200012,73.947369,50,56.799999,100,67.699997
20160902113000,896.0,899.200012,73.947369,50,56.799999,100,67.599998
20160902114500,896.0,899.200012,73.947369,50,56.799999,100,67.800003
20160902120000,896.0,899.200012,73.947369,50,56.799999,100,67.699997
20160902121500,896.0,899.200012,73.947369,50,56.799999,100,67.699997
20160902123000,896.0,899.200012,73.947369,50,56.799999,100,68.099998
20160902124500,896.0,899.200012,73.947369,50,56.799999,100,67.900002
20160902130000,896.0,899.200012,73.947369,50,56.799999,100,68.199997
20160902131500,896.0,899.200012,73.947369,50,56.799999,100,68.099998
20160902133000,896.0,899.200012,73.947369,50,56.799999,100,68.099998
20160902134500,896.0,889.599976,73.157893,50,56.799999,100,67.900002
20160902140000,896.0,889.599976,73.157893,50,56.799999,100,67.800003
20160902141500,896.0,889.599976,73.157893,50,56.0,100,68.0
20160902143000,896.0,889.599976,73.157893,50,56.700001,100,68.0
20160902144500,896.0,889.599976,73.157893,50,56.700001,100,68.099998
20160902150000,896.0,899.200012,73.947369,50,56.700001,100,67.900002
20160902151500,896.0,899.200012,73.947369,50,56.700001,0,68.300003
20160902153000,896.0,899.200012,73.947369,50,56.700001,0,68.199997
20160902154500,896.0,899.200012,73.947369,50,56.700001,0,68.199997
20160902160000,896.0,908.799988,74.736841,50,56.700001,0,68.099998
20160902161500,896.0,908.799988,74.736841,50,56.700001,0,67.900002
20160902163000,896.0,908.799988,74.736841,50,56.700001,0,67.900002
20160902164500,896.0,908.799988,74.736841,50,56.700001,100,67.699997
20160902170000,896.0,908.799988,74.736841,50,56.700001,100,67.599998
20160902171500,896.0,908.799988,74.736841,50,56.700001,100,67.699997
20160902173000,896.0,921.599976,75.789472,50,56.700001,100,67.5
20160902174500,896.0,921.599976,75.789472,50,56.700001,100,67.400002
20160902180000,896.0,921.599976,75.789472,50,56.700001,100,67.5
20160902181500,896.0,908.799988,74.736841,50,57.5,100,67.599998
20160902183000,896.0,908.799988,74.736841,50,59.5,100,67.599998
20160902184500,896.0,908.799988,74.736841,50,61.900002,100,68.0
20160902190000,896.0,908.799988,74.736841,50,61.900002,100,67.900002
20160902191500,896.0,908.799988,74.736841,50,61.900002,100,68.199997
20160902193000,896.0,908.799988,74.736841,50,61.900002,100,68.099998
20160902194500,896.0,921.599976,75.789472,50,61.900002,100,68.199997
20160902200000,896.0,912.0,75.0,50,61.900002,100,68.099998
20160902201500,896.0,912.0,75.0,50,61.900002,100,67.900002
20160902203000,896.0,912.0,75.0,50,61.200001,100,67.800003
20160902204500,896.0,912.0,75.0,50,61.200001,100,67.800003
20160902210000,896.0,912.0,75.0,50,61.200001,100,67.800003
20160902211500,896.0,912.0,75.0,50,61.200001,100,67.699997
20160902213000,896.0,912.0,75.0,50,61.200001,100,67.699997
20160902214500,896.0,912.0,75.0,50,63.200001,100,67.699997
20160902220000,896.0,921.599976,75.789472,50,63.200001,100,67.699997
20160902221500,896.0,908.799988,74.736841,50,63.200001,100,67.699997
20160902223000,896.0,908.799988,74.736841,50,62.200001,100,67.599998
20160902224500,896.0,908.799988,74.736841,50,62.200001,100,67.699997
20160902230000,896.0,908.799988,74.736841,50,63.599998,100,67.599998
20160902231500,896.0,908.799988,74.736841,50,64.400002,100,67.599998
20160902233000,896.0,908.799988,74.736841,50,65.300003,100,67.699997
20160902234500,896.0,908.799988,74.736841,50,65.300003,100,67.699997
20160903000000,896.0,908.799988,74.736841,50,67.199997,100,67.800003
20160903001500,896.0,908.799988,74.736841,50,66.300003,100,67.800003
20160903003000,896.0,908.799988,74.736841,50,65.300003,100,67.800003
20160903004500,896.0,908.799988,74.736841,50,65.300003,100,67.699997
20160903010000,896.0,947.200012,77.894738,0,65.300003,0,67.900002
20160903011500,896.0,905.599976,74.473682,10,65.300003,0,68.099998
20160903013000,896.0,857.599976,70.526314,49,56.799999,100,67.699997
20160903014500,896.0,857.599976,70.526314,49,56.799999,100,67.199997
20160903020000,896.0,857.599976,70.526314,49,62.799999,100,67.099998
20160903021500,896.0,857.599976,70.526314,49,62.799999,100,67.300003
20160903023000,896.0,870.400024,71.578949,49,62.799999,100,67.400002
20160903024500,896.0,870.400024,71.578949,49,65.699997,100,67.599998
20160903030000,896.0,870.400024,71.578949,49,64.900002,100,67.800003
20160903031500,896.0,870.400024,71.578949,49,64.0,100,67.699997
20160903033000,896.0,870.400024,71.578949,49,65.300003,100,67.699997
20160903034500,896.0,870.400024,71.578949,49,64.400002,100,67.800003
20160903040000,896.0,870.400024,71.578949,49,64.400002,100,67.800003
20160903041500,896.0,870.400024,71.578949,49,65.300003,100,67.699997
20160903043000,896.0,870.400024,71.578949,49,66.400002,100,67.699997
20160903044500,896.0,870.400024,71.578949,49,66.400002,100,67.900002
20160903050000,896.0,870.400024,71.578949,49,66.400002,100,67.800003
20160903051500,896.0,870.400024,71.578949,49,68.599998,100,67.800003
20160903053000,896.0,870.400024,71.578949,49,68.599998,100,67.900002
20160903054500,896.0,870.400024,71.578949,49,67.699997,100,68.099998
20160903060000,896.0,870.400024,71.578949,49,67.699997,100,68.099998
20160903061500,896.0,870.400024,71.578949,49,65.800003,0,68.300003
20160903063000,896.0,870.400024,71.578949,49,56.799999,100,67.300003
20160903064500,896.0,870.400024,71.578949,49,56.799999,100,67.099998
20160903070000,896.0,870.400024,71.578949,49,63.599998,100,67.400002
20160903071500,896.0,870.400024,71.578949,49,63.599998,100,67.5
20160903073000,896.0,870.400024,71.578949,49,63.599998,100,67.599998
20160903074500,896.0,870.400024,71.578949,49,63.599998,100,67.599998
20160903080000,896.0,870.400024,71.578949,49,63.599998,100,67.599998
20160903081500,896.0,870.400024,71.578949,49,63.599998,100,67.699997
20160903083000,896.0,870.400024,71.578949,49,63.599998,100,67.699997
20160903084500,896.0,870.400024,71.578949,49,65.800003,100,67.900002
20160903090000,896.0,870.400024,71.578949,49,64.900002,100,68.0
20160903091500,896.0,870.400024,71.578949,49,65.800003,100,68.099998
20160903093000,896.0,870.400024,71.578949,49,64.900002,100,68.199997
20160903094500,896.0,870.400024,71.578949,49,56.799999,0,68.0
20160903100000,896.0,870.400024,71.578949,49,56.799999,100,67.400002
20160903101500,896.0,870.400024,71.578949,49,56.799999,100,67.300003
20160903103000,896.0,870.400024,71.578949,49,61.900002,100,67.300003
20160903104500,896.0,870.400024,71.578949,49,63.200001,100,67.699997
20160903110000,896.0,870.400024,71.578949,49,63.200001,100,67.900002
20160903111500,896.0,857.599976,70.526314,49,62.400002,100,68.0
20160903113000,896.0,857.599976,70.526314,49,56.799999,100,67.699997
20160903114500,896.0,857.599976,70.526314,49,56.799999,100,67.5
20160903120000,896.0,857.599976,70.526314,49,56.799999,100,67.400002
20160903121500,896.0,857.599976,70.526314,49,58.200001,100,67.199997
20160903123000,896.0,857.599976,70.526314,49,63.200001,100,67.800003
20160903124500,896.0,857.599976,70.526314,49,62.400002,100,68.199997
20160903130000,896.0,857.599976,70.526314,49,58.0,0,68.099998
20160903131500,896.0,857.599976,70.526314,49,57.200001,100,67.699997
20160903133000,896.0,857.599976,70.526314,49,57.200001,100,67.599998
20160903134500,896.0,857.599976,70.526314,49,57.200001,100,67.599998
20160903140000,896.0,857.599976,70.526314,49,57.200001,100,67.5
20160903141500,896.0,857.599976,70.526314,49,57.200001,100,67.5
20160903143000,896.0,857.599976,70.526314,49,57.200001,100,67.800003
20160903144500,896.0,857.599976,70.526314,49,57.200001,100,67.699997
20160903150000,896.0,857.599976,70.526314,49,60.400002,100,67.699997
20160903151500,896.0,857.599976,70.526314,49,60.400002,100,68.199997
20160903153000,896.0,857.599976,70.526314,49,60.400002,100,68.099998
20160903154500,896.0,857.599976,70.526314,49,60.400002,100,68.0
20160903160000,896.0,873.599976,71.842103,49,60.400002,100,68.300003
20160903161500,896.0,864.0,71.052632,49,56.799999,0,67.900002
20160903163000,896.0,864.0,71.052632,49,56.799999,100,67.699997
20160903164500,896.0,864.0,71.052632,49,56.799999,100,67.400002
20160903170000,896.0,864.0,71.052632,49,56.799999,100,67.300003
20160903171500,896.0,864.0,71.052632,49,61.900002,100,67.400002
20160903173000,896.0,864.0,71.052632,49,61.900002,100,67.800003
20160903174500,896.0,864.0,71.052632,49,61.900002,100,67.900002
20160903180000,896.0,864.0,71.052632,49,62.799999,100,67.900002
20160903181500,896.0,864.0,71.052632,49,62.799999,100,67.900002
20160903183000,896.0,864.0,71.052632,49,62.799999,100,67.800003
20160903184500,896.0,864.0,71.052632,49,62.799999,100,67.900002
20160903190000,896.0,864.0,71.052632,49,62.799999,100,67.900002
20160903191500,896.0,864.0,71.052632,49,62.799999,100,67.800003
20160903193000,896.0,864.0,71.052632,49,62.799999,100,67.800003
20160903194500,896.0,864.0,71.052632,49,62.799999,100,67.800003
20160903200000,896.0,864.0,71.052632,49,62.799999,100,67.699997
20160903201500,896.0,864.0,71.052632,49,62.799999,100,67.699997
20160903203000,896.0,864.0,71.052632,49,62.0,100,67.599998
20160903204500,896.0,864.0,71.052632,49,63.599998,100,67.699997
20160903210000,896.0,864.0,71.052632,49,63.599998,100,67.800003
20160903211500,896.0,864.0,71.052632,49,63.599998,100,67.800003
20160903213000,896.0,864.0,71.052632,49,63.599998,100,67.900002
20160903214500,896.0,864.0,71.052632,49,62.799999,100,67.900002
20160903220000,896.0,864.0,71.052632,49,63.599998,100,67.900002
20160903221500,896.0,864.0,71.052632,49,62.900002,100,67.900002
