PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160903223000,896.0,864.0,71.052632,49,62.900002,100,67.699997
20160903224500,896.0,864.0,71.052632,49,63.599998,100,67.800003
20160903230000,896.0,864.0,71.052632,49,63.599998,100,67.800003
20160903231500,896.0,864.0,71.052632,49,63.599998,100,67.900002
20160903233000,896.0,864.0,71.052632,49,63.599998,100,67.900002
20160903234500,896.0,864.0,71.052632,49,63.599998,100,67.900002
20160904000000,896.0,864.0,71.052632,49,63.599998,100,67.900002
20160904001500,896.0,873.599976,71.842103,49,62.799999,100,67.699997
20160904003000,896.0,873.599976,71.842103,49,63.599998,100,67.800003
20160904004500,896.0,873.599976,71.842103,49,62.799999,100,67.699997
20160904010000,896.0,873.599976,71.842103,49,63.599998,100,67.800003
20160904011500,896.0,873.599976,71.842103,49,62.799999,100,67.599998
20160904013000,896.0,873.599976,71.842103,49,63.599998,100,67.800003
20160904014500,896.0,873.599976,71.842103,49,62.799999,100,67.699997
20160904020000,896.0,873.599976,71.842103,49,62.799999,100,67.800003
20160904021500,896.0,873.599976,71.842103,49,62.799999,100,67.699997
20160904023000,896.0,873.599976,71.842103,49,62.799999,100,67.699997
20160904024500,896.0,873.599976,71.842103,49,63.700001,100,67.599998
20160904030000,896.0,873.599976,71.842103,49,64.800003,100,67.599998
20160904031500,896.0,873.599976,71.842103,49,66.699997,100,67.800003
20160904033000,896.0,873.599976,71.842103,49,65.099998,100,67.900002
20160904034500,896.0,873.599976,71.842103,49,66.699997,100,67.900002
20160904040000,896.0,873.599976,71.842103,49,64.900002,100,67.900002
20160904041500,896.0,873.599976,71.842103,49,65.800003,100,68.099998
20160904043000,896.0,873.599976,71.842103,49,65.800003,100,67.900002
20160904044500,896.0,873.599976,71.842103,49,65.800003,100,68.0
20160904050000,896.0,873.599976,71.842103,49,65.800003,100,67.900002
20160904051500,896.0,873.599976,71.842103,49,65.800003,100,67.900002
20160904053000,896.0,873.599976,71.842103,49,65.800003,100,67.900002
20160904054500,896.0,873.599976,71.842103,49,66.699997,100,67.900002
20160904060000,896.0,873.599976,71.842103,49,65.300003,100,67.900002
20160904061500,896.0,873.599976,71.842103,49,64.5,100,67.800003
20160904063000,896.0,873.599976,71.842103,49,64.5,100,67.900002
20160904064500,896.0,873.599976,71.842103,49,64.5,100,67.900002
20160904070000,896.0,873.599976,71.842103,49,65.300003,100,67.900002
20160904071500,896.0,873.599976,71.842103,49,66.800003,100,68.099998
20160904073000,896.0,873.599976,71.842103,49,66.800003,100,68.0
20160904074500,896.0,873.599976,71.842103,49,65.800003,100,68.099998
20160904080000,896.0,873.599976,71.842103,49,65.800003,100,68.199997
20160904081500,896.0,873.599976,71.842103,49,61.599998,0,68.300003
20160904083000,896.0,864.0,71.052632,49,56.400002,100,67.400002
20160904084500,896.0,864.0,71.052632,49,56.400002,100,67.0
20160904090000,896.0,864.0,71.052632,49,62.799999,100,67.5
20160904091500,896.0,864.0,71.052632,49,62.799999,100,67.699997
20160904093000,896.0,854.400024,70.26316,49,62.799999,100,67.699997
20160904094500,896.0,864.0,71.052632,49,62.799999,100,67.699997
20160904100000,896.0,864.0,71.052632,49,62.799999,100,67.800003
20160904101500,896.0,864.0,71.052632,49,62.799999,100,67.900002
20160904103000,896.0,864.0,71.052632,49,62.799999,100,68.0
20160904104500,896.0,864.0,71.052632,49,62.799999,100,68.199997
20160904110000,896.0,864.0,71.052632,49,62.799999,100,68.099998
20160904111500,896.0,864.0,71.052632,49,62.799999,100,68.099998
20160904113000,896.0,864.0,71.052632,49,63.599998,100,68.099998
20160904114500,896.0,854.400024,70.26316,49,62.400002,100,68.099998
20160904120000,896.0,854.400024,70.26316,49,63.200001,100,68.199997
20160904121500,896.0,867.200012,71.31579,49,57.200001,0,68.0
20160904123000,896.0,867.200012,71.31579,49,57.200001,100,67.599998
20160904124500,896.0,857.599976,70.526314,49,57.200001,100,67.599998
20160904130000,896.0,857.599976,70.526314,49,57.200001,100,67.599998
20160904131500,896.0,857.599976,70.526314,49,57.200001,100,67.400002
20160904133000,896.0,857.599976,70.526314,49,57.200001,100,67.300003
20160904134500,896.0,857.599976,70.526314,49,61.200001,100,67.800003
20160904140000,896.0,857.599976,70.526314,49,61.200001,100,67.900002
20160904141500,896.0,857.599976,70.526314,49,61.200001,100,67.900002
20160904143000,896.0,857.599976,70.526314,49,61.200001,100,67.900002
20160904144500,896.0,867.200012,71.31579,49,61.200001,100,68.199997
20160904150000,896.0,867.200012,71.31579,49,61.200001,100,68.199997
20160904151500,896.0,867.200012,71.31579,49,61.900002,100,68.300003
20160904153000,896.0,867.200012,71.31579,49,56.799999,0,68.099998
20160904154500,896.0,867.200012,71.31579,49,56.799999,0,67.800003
20160904160000,896.0,867.200012,71.31579,49,56.799999,100,67.800003
20160904161500,896.0,867.200012,71.31579,49,56.799999,100,67.699997
20160904163000,896.0,867.200012,71.31579,49,56.799999,100,67.900002
20160904164500,896.0,867.200012,71.31579,49,56.799999,100,67.800003
20160904170000,896.0,867.200012,71.31579,49,56.799999,100,67.800003
20160904171500,896.0,867.200012,71.31579,49,56.799999,100,67.599998
20160904173000,896.0,867.200012,71.31579,49,56.799999,100,67.400002
20160904174500,896.0,867.200012,71.31579,49,56.799999,100,67.300003
20160904180000,896.0,867.200012,71.31579,49,60.400002,100,67.599998
20160904181500,896.0,867.200012,71.31579,49,60.400002,100,67.699997
20160904183000,896.0,867.200012,71.31579,49,60.400002,100,67.699997
20160904184500,896.0,857.599976,70.526314,49,61.099998,100,67.800003
20160904190000,896.0,857.599976,70.526314,49,61.099998,100,67.800003
20160904191500,896.0,857.599976,70.526314,49,61.099998,100,67.800003
20160904193000,896.0,857.599976,70.526314,49,61.099998,100,67.699997
20160904194500,896.0,857.599976,70.526314,49,61.099998,100,67.800003
20160904200000,896.0,857.599976,70.526314,49,61.099998,100,67.800003
20160904201500,896.0,867.200012,71.31579,49,61.099998,100,67.800003
20160904203000,896.0,867.200012,71.31579,49,62.400002,100,67.699997
20160904204500,896.0,867.200012,71.31579,49,64.0,100,67.800003
20160904210000,896.0,867.200012,71.31579,49,64.0,100,67.800003
20160904211500,896.0,867.200012,71.31579,49,63.200001,100,67.800003
20160904213000,896.0,867.200012,71.31579,49,63.200001,100,67.800003
20160904214500,896.0,867.200012,71.31579,49,63.200001,100,67.699997
20160904220000,896.0,867.200012,71.31579,49,64.0,100,67.699997
20160904221500,896.0,867.200012,71.31579,49,63.200001,100,67.599998
20160904223000,896.0,867.200012,71.31579,49,63.200001,100,67.599998
20160904224500,896.0,880.0,72.368421,49,64.0,100,67.599998
20160904230000,896.0,880.0,72.368421,49,64.0,100,67.699997
20160904231500,896.0,880.0,72.368421,49,65.300003,100,67.699997
20160904233000,896.0,880.0,72.368421,49,65.300003,100,67.900002
20160904234500,896.0,880.0,72.368421,49,64.400002,100,68.0
20160905000000,896.0,880.0,72.368421,49,64.400002,100,67.900002
20160905001500,896.0,880.0,72.368421,49,65.300003,100,67.900002
20160905003000,896.0,880.0,72.368421,49,65.300003,100,67.900002
20160905004500,896.0,880.0,72.368421,49,65.300003,100,67.900002
20160905010000,896.0,880.0,72.368421,49,64.0,100,67.800003
20160905011500,896.0,880.0,72.368421,49,65.199997,100,67.900002
20160905013000,896.0,880.0,72.368421,49,65.199997,100,67.900002
20160905014500,896.0,880.0,72.368421,49,64.400002,100,68.0
20160905020000,896.0,880.0,72.368421,49,65.300003,100,67.800003
20160905021500,896.0,880.0,72.368421,49,65.300003,100,68.0
20160905023000,896.0,880.0,72.368421,49,64.400002,100,68.0
20160905024500,896.0,880.0,72.368421,49,64.400002,100,67.900002
20160905030000,896.0,880.0,72.368421,49,65.300003,100,67.800003
20160905031500,896.0,880.0,72.368421,49,65.300003,100,67.900002
20160905033000,896.0,880.0,72.368421,49,65.300003,100,67.800003
20160905034500,896.0,880.0,72.368421,49,64.400002,100,67.900002
20160905040000,896.0,880.0,72.368421,49,65.800003,100,67.900002
20160905041500,896.0,889.599976,73.157893,49,65.0,100,68.0
20160905043000,896.0,889.599976,73.157893,49,64.0,100,68.0
20160905044500,896.0,889.599976,73.157893,49,65.800003,100,67.900002
20160905050000,896.0,889.599976,73.157893,49,64.800003,100,68.0
20160905051500,896.0,889.599976,73.157893,49,64.800003,100,67.900002
20160905053000,896.0,889.599976,73.157893,49,64.800003,100,67.900002
20160905054500,896.0,889.599976,73.157893,49,64.800003,100,67.800003
20160905060000,896.0,873.599976,71.842103,49,64.800003,100,67.900002
20160905061500,896.0,873.599976,71.842103,49,64.800003,100,68.0
20160905063000,896.0,873.599976,71.842103,49,64.800003,100,68.099998
20160905064500,896.0,873.599976,71.842103,49,64.800003,100,68.099998
20160905070000,896.0,873.599976,71.842103,49,64.800003,100,68.099998
20160905071500,896.0,873.599976,71.842103,49,64.800003,100,68.0
20160905073000,896.0,873.599976,71.842103,49,65.800003,100,68.099998
20160905074500,896.0,873.599976,71.842103,49,64.400002,100,68.099998
20160905080000,896.0,873.599976,71.842103,49,65.300003,100,68.099998
20160905081500,896.0,873.599976,71.842103,49,64.599998,100,68.099998
20160905083000,896.0,864.0,71.052632,49,64.599998,100,68.0
20160905084500,896.0,864.0,71.052632,49,65.300003,100,68.099998
20160905090000,896.0,873.599976,71.842103,49,58.0,0,68.099998
20160905091500,896.0,873.599976,71.842103,49,56.400002,100,67.599998
20160905093000,896.0,873.599976,71.842103,49,57.099998,100,67.400002
20160905094500,896.0,873.599976,71.842103,49,57.099998,100,67.199997
20160905100000,896.0,873.599976,71.842103,49,62.400002,100,67.5
20160905101500,896.0,873.599976,71.842103,49,63.599998,100,67.800003
20160905103000,896.0,873.599976,71.842103,49,63.599998,100,67.800003
20160905104500,896.0,873.599976,71.842103,49,62.799999,100,67.800003
20160905110000,896.0,873.599976,71.842103,49,62.799999,100,67.800003
20160905111500,896.0,873.599976,71.842103,49,62.799999,100,67.900002
20160905113000,896.0,873.599976,71.842103,49,62.799999,100,67.900002
20160905114500,896.0,873.599976,71.842103,49,62.799999,100,67.900002
20160905120000,896.0,883.200012,72.63158,49,62.799999,100,67.900002
20160905121500,896.0,883.200012,72.63158,49,62.799999,100,68.0
20160905123000,896.0,873.599976,71.842103,49,62.799999,100,67.800003
20160905124500,896.0,873.599976,71.842103,49,62.799999,100,68.0
20160905130000,896.0,873.599976,71.842103,49,62.799999,100,67.800003
20160905131500,896.0,873.599976,71.842103,49,62.799999,100,67.800003
20160905133000,896.0,873.599976,71.842103,49,62.799999,100,67.800003
20160905134500,896.0,873.599976,71.842103,49,62.799999,100,67.900002
20160905140000,896.0,873.599976,71.842103,49,62.799999,100,67.900002
20160905141500,896.0,873.599976,71.842103,49,62.799999,100,67.900002
20160905143000,896.0,873.599976,71.842103,49,62.799999,100,67.900002
20160905144500,896.0,873.599976,71.842103,49,62.799999,100,67.800003
20160905150000,896.0,873.599976,71.842103,49,62.799999,100,67.800003
20160905151500,896.0,873.599976,71.842103,49,62.799999,100,67.800003
20160905153000,896.0,873.599976,71.842103,49,62.799999,100,67.900002
20160905154500,896.0,873.599976,71.842103,49,62.799999,100,67.800003
20160905160000,896.0,873.599976,71.842103,49,62.799999,100,67.800003
20160905161500,896.0,873.599976,71.842103,49,62.799999,100,67.699997
20160905163000,896.0,873.599976,71.842103,49,62.0,100,67.699997
20160905164500,896.0,873.599976,71.842103,49,63.599998,100,67.599998
20160905170000,896.0,873.599976,71.842103,49,62.799999,100,67.699997
20160905171500,896.0,873.599976,71.842103,49,63.599998,100,67.699997
20160905173000,896.0,873.599976,71.842103,49,63.599998,100,67.800003
20160905174500,896.0,873.599976,71.842103,49,63.599998,100,67.800003
20160905180000,896.0,873.599976,71.842103,49,63.599998,100,67.800003
20160905181500,896.0,873.599976,71.842103,49,63.599998,100,67.900002
20160905183000,896.0,873.599976,71.842103,49,63.599998,100,67.699997
20160905184500,896.0,873.599976,71.842103,49,62.799999,100,67.800003
20160905190000,896.0,873.599976,71.842103,49,62.799999,100,67.800003
20160905191500,896.0,873.599976,71.842103,49,62.799999,100,67.800003
20160905193000,896.0,873.599976,71.842103,49,63.599998,100,67.800003
20160905194500,896.0,873.599976,71.842103,49,63.599998,100,67.800003
20160905200000,896.0,873.599976,71.842103,49,63.599998,100,67.800003
20160905201500,896.0,873.599976,71.842103,49,62.799999,100,67.599998
20160905203000,896.0,873.599976,71.842103,49,63.5,100,67.599998
20160905204500,896.0,873.599976,71.842103,49,63.5,100,67.599998
20160905210000,896.0,873.599976,71.842103,49,69.099998,100,67.699997
20160905211500,896.0,873.599976,71.842103,49,66.800003,100,67.800003
20160905213000,896.0,873.599976,71.842103,49,69.199997,100,67.900002
20160905214500,896.0,873.599976,71.842103,49,66.300003,100,67.900002
20160905220000,896.0,873.599976,71.842103,49,69.099998,100,67.900002
20160905221500,896.0,883.200012,72.63158,49,66.800003,100,68.0
20160905223000,896.0,883.200012,72.63158,49,68.199997,100,68.099998
20160905224500,896.0,883.200012,72.63158,49,68.199997,100,68.099998
20160905230000,896.0,883.200012,72.63158,49,66.800003,100,68.099998
20160905231500,896.0,883.200012,72.63158,49,69.199997,100,68.099998
20160905233000,896.0,883.200012,72.63158,49,68.199997,100,68.099998
20160905234500,896.0,883.200012,72.63158,49,67.300003,100,68.199997
20160906000000,896.0,883.200012,72.63158,49,69.099998,100,68.099998
20160906001500,896.0,883.200012,72.63158,49,67.300003,100,68.199997
20160906003000,896.0,883.200012,72.63158,49,57.599998,0,67.900002
20160906004500,896.0,883.200012,72.63158,49,56.700001,100,67.099998
20160906010000,896.0,883.200012,72.63158,49,62.900002,100,67.199997
20160906011500,896.0,883.200012,72.63158,49,62.900002,100,67.400002
20160906013000,896.0,883.200012,72.63158,49,62.900002,100,67.5
20160906014500,896.0,883.200012,72.63158,49,64.300003,100,67.5
20160906020000,896.0,883.200012,72.63158,49,64.300003,100,67.599998
20160906021500,896.0,883.200012,72.63158,49,66.699997,100,67.599998
20160906023000,896.0,883.200012,72.63158,49,65.800003,100,67.699997
20160906024500,896.0,896.0,73.684211,49,68.699997,100,67.699997
20160906030000,896.0,886.400024,72.894739,49,68.699997,100,67.699997
20160906031500,896.0,896.0,73.684211,49,68.699997,100,68.0
20160906033000,896.0,896.0,73.684211,49,71.0,100,67.900002
20160906034500,896.0,896.0,73.684211,49,67.699997,100,68.099998
20160906040000,896.0,886.400024,72.894739,49,69.699997,100,68.199997
20160906041500,896.0,886.400024,72.894739,49,57.200001,0,67.800003
20160906043000,896.0,886.400024,72.894739,49,56.400002,100,66.900002
20160906044500,896.0,886.400024,72.894739,49,63.599998,100,67.300003
20160906050000,896.0,886.400024,72.894739,49,62.799999,100,67.400002
20160906051500,896.0,886.400024,72.894739,49,63.599998,100,67.400002
20160906053000,896.0,886.400024,72.894739,49,66.699997,100,67.5
20160906054500,896.0,886.400024,72.894739,49,66.699997,100,67.699997
20160906060000,896.0,864.0,71.052632,49,66.699997,100,67.800003
20160906061500,896.0,864.0,71.052632,49,66.699997,100,67.900002
20160906063000,896.0,905.599976,74.473682,49,65.5,100,68.099998
20160906064500,896.0,905.599976,74.473682,49,66.199997,100,68.199997
20160906070000,896.0,905.599976,74.473682,49,56.400002,100,67.599998
20160906071500,896.0,905.599976,74.473682,49,56.400002,100,67.099998
20160906073000,896.0,905.599976,74.473682,49,64.0,100,67.300003
20160906074500,896.0,905.599976,74.473682,49,64.0,100,67.300003
20160906080000,896.0,905.599976,74.473682,49,64.0,100,67.599998
20160906081500,896.0,905.599976,74.473682,49,63.200001,100,67.699997
20160906083000,896.0,905.599976,74.473682,49,63.200001,100,67.800003
20160906084500,896.0,905.599976,74.473682,49,63.200001,100,67.699997
20160906090000,896.0,905.599976,74.473682,42,62.0,100,68.099998
20160906091500,896.0,905.599976,74.473682,42,62.799999,100,68.0
20160906093000,896.0,851.200012,70.000001,42,61.599998,0,68.300003
20160906094500,896.0,851.200012,70.000001,42,56.799999,100,67.599998
20160906100000,896.0,851.200012,70.000001,42,56.799999,100,67.400002
20160906101500,896.0,851.200012,70.000001,42,56.799999,100,67.599998
20160906103000,896.0,851.200012,70.000001,42,56.799999,100,67.400002
20160906104500,896.0,851.200012,70.000001,42,56.799999,100,67.599998
20160906110000,896.0,851.200012,70.000001,42,62.799999,100,67.900002
20160906111500,896.0,851.200012,70.000001,42,62.799999,100,68.199997
20160906113000,896.0,851.200012,70.000001,42,57.200001,0,68.599998
20160906114500,896.0,851.200012,70.000001,42,57.200001,0,68.0
20160906120000,896.0,851.200012,70.000001,42,57.200001,0,67.900002
20160906121500,896.0,851.200012,70.000001,42,57.200001,0,67.800003
20160906123000,896.0,867.200012,71.31579,42,56.400002,0,67.800003
20160906124500,896.0,867.200012,71.31579,42,56.400002,0,67.900002
20160906130000,896.0,896.0,73.684211,42,56.400002,0,67.800003
20160906131500,896.0,896.0,73.684211,42,56.400002,0,67.900002
20160906133000,896.0,896.0,73.684211,42,57.099998,0,67.900002
20160906134500,896.0,896.0,73.684211,42,57.099998,0,67.900002
20160906140000,896.0,896.0,73.684211,42,57.099998,0,67.800003
20160906141500,896.0,896.0,73.684211,42,57.099998,0,67.699997
20160906143000,896.0,896.0,73.684211,42,57.099998,0,67.900002
20160906144500,896.0,896.0,73.684211,42,57.099998,0,67.900002
20160906150000,896.0,896.0,73.684211,42,57.099998,0,67.800003
20160906151500,896.0,896.0,73.684211,42,57.099998,0,67.900002
20160906153000,896.0,857.599976,70.526314,42,57.099998,0,68.199997
20160906154500,896.0,857.599976,70.526314,42,57.099998,0,68.099998
20160906160000,896.0,857.599976,70.526314,42,57.099998,0,67.900002
20160906161500,896.0,857.599976,70.526314,42,57.099998,100,67.699997
20160906163000,896.0,857.599976,70.526314,42,56.400002,100,67.400002
20160906164500,896.0,867.200012,71.31579,42,56.400002,100,67.599998
20160906170000,896.0,908.799988,74.736841,42,57.099998,100,67.400002
20160906171500,896.0,908.799988,74.736841,42,57.099998,100,67.400002
20160906173000,896.0,908.799988,74.736841,42,61.200001,100,67.699997
20160906174500,896.0,908.799988,74.736841,42,61.200001,100,68.0
20160906180000,896.0,908.799988,74.736841,42,61.200001,100,68.099998
20160906181500,896.0,908.799988,74.736841,42,61.200001,100,68.099998
20160906183000,896.0,908.799988,74.736841,42,60.400002,100,68.0
20160906184500,896.0,908.799988,74.736841,42,60.400002,100,67.900002
20160906190000,896.0,908.799988,74.736841,42,61.099998,100,67.900002
20160906191500,896.0,908.799988,74.736841,42,61.099998,100,67.900002
20160906193000,896.0,908.799988,74.736841,42,61.099998,100,67.900002
20160906194500,896.0,908.799988,74.736841,42,61.099998,100,67.900002
20160906200000,896.0,908.799988,74.736841,42,61.099998,100,67.800003
20160906201500,896.0,908.799988,74.736841,42,61.099998,100,67.699997
20160906203000,896.0,908.799988,74.736841,42,62.400002,100,67.599998
20160906204500,896.0,908.799988,74.736841,42,63.200001,100,67.699997
20160906210000,896.0,908.799988,74.736841,42,63.200001,100,67.699997
20160906211500,896.0,908.799988,74.736841,42,63.200001,100,67.699997
20160906213000,896.0,908.799988,74.736841,42,62.400002,100,67.699997
20160906214500,896.0,908.799988,74.736841,42,62.400002,100,67.599998
20160906220000,896.0,908.799988,74.736841,42,64.900002,100,67.599998
20160906221500,896.0,908.799988,74.736841,42,64.900002,100,67.800003
20160906223000,896.0,899.200012,73.947369,42,64.0,100,67.699997
20160906224500,896.0,899.200012,73.947369,42,64.800003,100,67.699997
20160906230000,896.0,899.200012,73.947369,42,66.699997,100,67.800003
20160906231500,896.0,899.200012,73.947369,42,66.699997,100,67.800003
20160906233000,896.0,899.200012,73.947369,42,65.300003,100,67.800003
20160906234500,896.0,899.200012,73.947369,42,65.300003,100,67.800003
20160907000000,896.0,899.200012,73.947369,42,65.300003,100,67.699997
20160907001500,896.0,899.200012,73.947369,42,66.199997,100,67.699997
20160907003000,896.0,899.200012,73.947369,42,66.199997,100,67.800003
20160907004500,896.0,899.200012,73.947369,42,67.300003,100,67.699997
20160907010000,896.0,947.200012,77.894738,2,69.599998,0,67.900002
20160907011500,896.0,867.200012,71.31579,14,69.599998,0,68.199997
20160907013000,896.0,867.200012,71.31579,49,56.0,100,67.699997
20160907014500,896.0,867.200012,71.31579,49,56.0,100,66.800003
20160907020000,896.0,867.200012,71.31579,49,63.200001,100,67.199997
20160907021500,896.0,867.200012,71.31579,49,63.200001,100,67.199997
20160907023000,896.0,867.200012,71.31579,49,65.800003,100,67.5
20160907024500,896.0,867.200012,71.31579,49,67.300003,100,67.599998
20160907030000,896.0,867.200012,71.31579,49,66.300003,100,67.800003
20160907031500,896.0,867.200012,71.31579,49,65.300003,100,67.800003
20160907033000,896.0,867.200012,71.31579,49,67.199997,100,67.900002
20160907034500,896.0,857.599976,70.526314,49,65.800003,100,68.099998
20160907040000,896.0,857.599976,70.526314,49,64.800003,100,68.0
20160907041500,896.0,857.599976,70.526314,49,67.199997,100,67.900002
20160907054500,896.0,880.0,72.368421,10,67.699997,0,68.699997
20160907060000,896.0,896.0,73.684211,12,66.199997,0,68.300003
20160907061500,896.0,867.200012,71.31579,49,57.900002,100,67.599998
20160907063000,896.0,867.200012,71.31579,49,57.900002,100,66.800003
20160907064500,896.0,867.200012,71.31579,49,63.200001,100,67.199997
20160907070000,896.0,867.200012,71.31579,49,64.699997,100,67.199997
20160907071500,896.0,867.200012,71.31579,49,66.800003,100,67.599998
20160907073000,896.0,867.200012,71.31579,49,65.800003,100,67.699997
20160907074500,896.0,854.400024,70.26316,49,67.300003,100,67.900002
20160907080000,896.0,854.400024,70.26316,49,66.199997,100,68.099998
20160907081500,896.0,854.400024,70.26316,49,67.199997,100,68.0
20160907083000,896.0,854.400024,70.26316,49,67.199997,100,68.199997
20160907084500,896.0,854.400024,70.26316,49,58.400002,0,68.099998
20160907090000,896.0,854.400024,70.26316,49,56.799999,100,67.5
20160907091500,896.0,854.400024,70.26316,49,56.799999,100,67.300003
20160907093000,896.0,854.400024,70.26316,49,62.799999,100,67.300003
20160907094500,896.0,854.400024,70.26316,49,62.799999,100,67.699997
20160907100000,896.0,854.400024,70.26316,49,62.799999,100,67.900002
20160907101500,896.0,854.400024,70.26316,49,62.799999,100,67.900002
20160907103000,896.0,854.400024,70.26316,49,62.799999,100,68.099998
20160907104500,896.0,854.400024,70.26316,49,60.400002,100,68.199997
20160907110000,896.0,854.400024,70.26316,49,57.599998,100,67.900002
20160907111500,896.0,854.400024,70.26316,49,57.599998,100,67.699997
20160907113000,896.0,864.0,71.052632,49,56.799999,100,67.5
20160907114500,896.0,864.0,71.052632,49,56.799999,100,67.5
20160907120000,896.0,864.0,71.052632,49,56.799999,100,67.400002
20160907121500,896.0,864.0,71.052632,49,56.799999,100,67.599998
20160907123000,896.0,864.0,71.052632,49,57.5,100,67.699997
20160907124500,896.0,864.0,71.052632,49,57.5,100,67.800003
20160907130000,896.0,864.0,71.052632,49,57.5,100,67.599998
20160907131500,896.0,864.0,71.052632,49,63.200001,100,67.699997
20160907133000,896.0,864.0,71.052632,49,63.200001,100,68.099998
20160907134500,896.0,864.0,71.052632,49,57.599998,0,68.199997
20160907140000,896.0,864.0,71.052632,49,56.799999,0,67.900002
20160907141500,896.0,864.0,71.052632,49,56.799999,0,67.900002
20160907143000,896.0,864.0,71.052632,49,57.5,0,67.900002
20160907144500,896.0,864.0,71.052632,49,57.5,0,67.900002
20160907150000,896.0,864.0,71.052632,49,57.5,0,67.800003
20160907151500,896.0,864.0,71.052632,49,57.5,0,68.0
20160907153000,896.0,864.0,71.052632,49,57.5,0,68.099998
20160907154500,896.0,864.0,71.052632,49,57.5,0,68.199997
20160907160000,896.0,851.200012,70.000001,49,56.799999,0,68.0
20160907161500,896.0,851.200012,70.000001,49,56.799999,0,68.0
20160907163000,896.0,851.200012,70.000001,49,56.799999,0,67.800003
20160907164500,896.0,851.200012,70.000001,49,56.799999,0,67.800003
20160907170000,896.0,851.200012,70.000001,49,56.799999,100,67.699997
20160907171500,896.0,851.200012,70.000001,49,56.799999,0,67.900002
20160907173000,896.0,851.200012,70.000001,49,56.799999,0,67.800003
20160907174500,896.0,864.0,71.052632,49,56.799999,0,67.900002
20160907180000,896.0,854.400024,70.26316,49,56.799999,0,67.900002
20160907181500,896.0,854.400024,70.26316,49,56.799999,0,67.900002
20160907183000,896.0,864.0,71.052632,49,56.799999,0,67.800003
20160907184500,896.0,864.0,71.052632,49,56.799999,0,67.800003
20160907190000,896.0,864.0,71.052632,49,56.799999,0,67.800003
20160907191500,896.0,864.0,71.052632,49,56.799999,100,67.599998
20160907193000,896.0,864.0,71.052632,49,56.799999,100,67.5
20160907194500,896.0,864.0,71.052632,49,56.799999,100,67.599998
20160907200000,896.0,864.0,71.052632,49,56.799999,100,67.300003
20160907201500,896.0,873.599976,71.842103,49,61.200001,100,67.400002
20160907203000,896.0,873.599976,71.842103,49,63.200001,100,67.800003
20160907204500,896.0,873.599976,71.842103,49,63.200001,100,67.900002
20160907210000,896.0,873.599976,71.842103,49,63.200001,100,68.099998
20160907211500,896.0,873.599976,71.842103,49,63.200001,100,68.099998
20160907213000,896.0,864.0,71.052632,49,63.200001,100,68.199997
20160907214500,896.0,864.0,71.052632,49,56.799999,0,67.800003
20160907220000,896.0,864.0,71.052632,49,56.799999,100,67.400002
20160907221500,896.0,864.0,71.052632,49,57.5,100,67.199997
20160907223000,896.0,864.0,71.052632,49,63.599998,100,67.300003
20160907224500,896.0,864.0,71.052632,49,64.800003,100,67.699997
20160907230000,896.0,864.0,71.052632,49,64.0,100,68.0
20160907231500,896.0,864.0,71.052632,49,64.0,100,68.099998
20160907233000,896.0,864.0,71.052632,49,64.0,100,68.0
20160907234500,896.0,864.0,71.052632,49,64.0,100,68.099998
20160908000000,896.0,864.0,71.052632,49,64.0,100,67.900002
20160908001500,896.0,880.0,72.368421,49,64.0,100,67.900002
20160908003000,896.0,880.0,72.368421,49,64.0,100,67.800003
20160908004500,896.0,880.0,72.368421,49,64.0,100,67.800003
20160908010000,896.0,880.0,72.368421,49,64.0,100,67.900002
20160908011500,896.0,880.0,72.368421,49,64.0,100,67.900002
20160908013000,896.0,880.0,72.368421,49,64.0,100,67.900002
20160908014500,896.0,880.0,72.368421,49,64.0,100,68.0
20160908020000,896.0,880.0,72.368421,49,64.800003,100,67.900002
20160908021500,896.0,880.0,72.368421,49,64.800003,100,67.900002
20160908023000,896.0,880.0,72.368421,49,64.800003,100,67.900002
20160908024500,896.0,870.400024,71.578949,49,64.0,100,67.900002
20160908030000,896.0,880.0,72.368421,49,64.0,100,67.900002
20160908031500,896.0,880.0,72.368421,49,64.0,100,67.900002
20160908033000,896.0,880.0,72.368421,49,64.0,100,67.900002
20160908034500,896.0,880.0,72.368421,49,64.0,100,67.800003
20160908040000,896.0,880.0,72.368421,49,64.0,100,67.699997
20160908041500,896.0,880.0,72.368421,49,64.0,100,67.699997
20160908043000,896.0,880.0,72.368421,49,64.0,100,67.699997
20160908044500,896.0,880.0,72.368421,49,64.0,100,67.699997
20160908050000,896.0,880.0,72.368421,49,65.800003,100,67.699997
20160908051500,896.0,880.0,72.368421,49,64.0,100,67.699997
20160908053000,896.0,880.0,72.368421,49,64.0,100,67.599998
20160908054500,896.0,889.599976,73.157893,49,65.300003,100,67.599998
20160908060000,896.0,889.599976,73.157893,49,65.300003,100,67.699997
20160908061500,896.0,889.599976,73.157893,49,64.400002,100,67.699997
20160908063000,896.0,889.599976,73.157893,49,65.800003,100,67.699997
20160908064500,896.0,889.599976,73.157893,49,68.599998,100,67.699997
20160908070000,896.0,889.599976,73.157893,49,68.599998,100,68.0
20160908071500,896.0,889.599976,73.157893,49,68.599998,100,68.099998
20160908073000,896.0,889.599976,73.157893,49,66.400002,100,68.300003
20160908074500,896.0,889.599976,73.157893,49,55.200001,100,67.400002
20160908080000,896.0,889.599976,73.157893,49,58.299999,100,66.900002
20160908081500,896.0,889.599976,73.157893,49,64.0,100,67.099998
20160908083000,896.0,899.200012,73.947369,49,66.199997,100,67.300003
20160908084500,896.0,889.599976,73.157893,49,67.300003,100,67.699997
20160908090000,896.0,889.599976,73.157893,49,67.300003,100,68.099998
20160908091500,896.0,889.599976,73.157893,49,56.400002,0,68.099998
20160908093000,896.0,889.599976,73.157893,49,55.599998,100,67.300003
20160908094500,896.0,889.599976,73.157893,49,55.599998,100,67.199997
20160908100000,896.0,880.0,72.368421,49,64.0,100,67.400002
20160908101500,896.0,880.0,72.368421,49,63.200001,100,67.699997
20160908103000,896.0,880.0,72.368421,49,63.200001,100,68.099998
20160908104500,896.0,880.0,72.368421,49,56.0,0,68.099998
20160908110000,896.0,870.400024,71.578949,49,56.0,100,67.699997
20160908111500,896.0,870.400024,71.578949,49,56.0,100,67.599998
20160908113000,896.0,870.400024,71.578949,49,56.0,100,67.699997
20160908114500,896.0,870.400024,71.578949,49,56.0,100,67.599998
20160908120000,896.0,870.400024,71.578949,49,56.0,100,67.300003
20160908121500,896.0,870.400024,71.578949,49,56.0,100,67.400002
20160908123000,896.0,870.400024,71.578949,49,62.799999,100,67.5
20160908124500,896.0,870.400024,71.578949,49,62.799999,100,67.900002
20160908130000,896.0,870.400024,71.578949,49,57.200001,0,68.199997
20160908131500,896.0,870.400024,71.578949,49,56.5,0,67.900002
20160908133000,896.0,870.400024,71.578949,49,56.5,100,67.699997
20160908134500,896.0,870.400024,71.578949,49,56.5,100,67.599998
20160908140000,896.0,870.400024,71.578949,49,56.5,100,67.800003
20160908141500,896.0,870.400024,71.578949,49,55.900002,100,67.599998
20160908143000,896.0,870.400024,71.578949,49,55.900002,100,67.599998
20160908144500,896.0,870.400024,71.578949,49,55.900002,100,67.400002
20160908150000,896.0,870.400024,71.578949,49,57.099998,100,67.5
20160908151500,896.0,870.400024,71.578949,49,58.299999,100,67.699997
20160908153000,896.0,854.400024,70.26316,49,58.299999,100,67.699997
20160908154500,896.0,854.400024,70.26316,49,61.099998,100,67.699997
20160908160000,896.0,854.400024,70.26316,49,61.099998,100,67.900002
20160908161500,896.0,854.400024,70.26316,49,61.099998,100,68.0
20160908163000,896.0,864.0,71.052632,49,61.099998,100,68.0
20160908164500,896.0,864.0,71.052632,49,61.900002,100,68.099998
20160908170000,896.0,864.0,71.052632,49,61.200001,100,68.199997
20160908171500,896.0,864.0,71.052632,49,61.200001,100,68.099998
20160908173000,896.0,864.0,71.052632,49,61.200001,100,68.099998
20160908174500,896.0,864.0,71.052632,49,61.200001,100,68.0
20160908180000,896.0,864.0,71.052632,49,61.200001,100,68.199997
20160908181500,896.0,864.0,71.052632,49,57.200001,0,68.099998
20160908183000,896.0,864.0,71.052632,49,56.0,100,67.699997
20160908184500,896.0,864.0,71.052632,49,56.0,100,67.599998
20160908190000,896.0,864.0,71.052632,49,56.0,100,67.300003
20160908191500,896.0,864.0,71.052632,49,59.900002,100,67.199997
20160908193000,896.0,873.599976,71.842103,49,62.0,100,67.699997
20160908194500,896.0,873.599976,71.842103,49,62.0,100,67.900002
20160908200000,896.0,873.599976,71.842103,49,62.0,100,67.800003
20160908201500,896.0,873.599976,71.842103,49,62.0,100,67.900002
20160908203000,896.0,873.599976,71.842103,49,62.0,100,67.900002
20160908204500,896.0,873.599976,71.842103,49,62.0,100,67.800003
20160908210000,896.0,873.599976,71.842103,49,62.0,100,67.800003
20160908211500,896.0,873.599976,71.842103,49,62.0,100,67.699997
20160908213000,896.0,873.599976,71.842103,49,62.0,100,67.599998
20160908214500,896.0,873.599976,71.842103,49,63.200001,100,67.599998
20160908220000,896.0,873.599976,71.842103,49,63.200001,100,67.699997
20160908221500,896.0,873.599976,71.842103,49,63.200001,100,67.699997
20160908223000,896.0,873.599976,71.842103,49,62.400002,100,67.699997
20160908224500,896.0,873.599976,71.842103,49,62.400002,100,67.699997
20160908230000,896.0,873.599976,71.842103,49,63.599998,100,67.699997
20160908231500,896.0,873.599976,71.842103,49,63.599998,100,67.699997
20160908233000,896.0,873.599976,71.842103,49,64.800003,100,67.699997
20160908234500,896.0,873.599976,71.842103,49,64.0,100,67.900002
20160909000000,896.0,873.599976,71.842103,49,64.0,100,67.900002
20160909001500,896.0,873.599976,71.842103,49,64.800003,100,67.900002
20160909003000,896.0,873.599976,71.842103,49,64.800003,100,67.900002
20160909004500,896.0,873.599976,71.842103,49,64.800003,100,67.900002
20160909010000,896.0,873.599976,71.842103,49,64.800003,100,68.0
20160909011500,896.0,873.599976,71.842103,49,63.599998,100,67.900002
20160909013000,896.0,873.599976,71.842103,49,63.599998,100,67.900002
20160909014500,896.0,883.200012,72.63158,49,65.300003,100,67.900002
20160909020000,896.0,873.599976,71.842103,49,65.300003,100,67.900002
20160909021500,896.0,873.599976,71.842103,49,64.400002,100,67.900002
20160909023000,896.0,883.200012,72.63158,49,63.400002,100,67.800003
20160909024500,896.0,883.200012,72.63158,49,63.400002,100,67.699997
20160909030000,896.0,883.200012,72.63158,49,66.699997,100,67.699997
20160909031500,896.0,883.200012,72.63158,49,66.699997,100,67.800003
20160909033000,896.0,883.200012,72.63158,49,66.699997,100,67.900002
20160909034500,896.0,883.200012,72.63158,49,64.900002,100,67.900002
20160909040000,896.0,883.200012,72.63158,49,64.0,100,67.800003
20160909041500,896.0,883.200012,72.63158,49,66.199997,100,67.800003
20160909043000,896.0,883.200012,72.63158,49,66.199997,100,67.699997
20160909044500,896.0,883.200012,72.63158,49,66.199997,100,67.800003
20160909050000,896.0,883.200012,72.63158,49,67.699997,100,67.800003
20160909051500,896.0,883.200012,72.63158,49,65.300003,100,67.900002
20160909053000,896.0,883.200012,72.63158,49,66.699997,100,67.800003
20160909054500,896.0,883.200012,72.63158,49,66.699997,100,67.699997
20160909060000,896.0,883.200012,72.63158,49,66.699997,100,67.900002
20160909061500,896.0,883.200012,72.63158,49,67.599998,100,68.0
20160909063000,896.0,883.200012,72.63158,49,68.699997,100,68.199997
20160909064500,896.0,883.200012,72.63158,49,71.0,100,68.199997
20160909070000,896.0,883.200012,72.63158,49,56.0,100,67.599998
20160909071500,896.0,883.200012,72.63158,49,56.0,100,67.0
20160909073000,896.0,883.200012,72.63158,49,62.799999,100,67.099998
20160909074500,896.0,883.200012,72.63158,49,64.900002,100,67.199997
20160909080000,896.0,883.200012,72.63158,49,66.300003,100,67.599998
20160909081500,896.0,883.200012,72.63158,49,67.699997,100,67.800003
20160909083000,896.0,873.599976,71.842103,49,67.699997,100,67.900002
20160909084500,896.0,873.599976,71.842103,49,67.699997,100,68.199997
20160909090000,896.0,873.599976,71.842103,49,61.599998,0,68.300003
20160909091500,896.0,873.599976,71.842103,49,56.400002,0,67.800003
20160909093000,896.0,873.599976,71.842103,49,56.400002,100,67.400002
20160909094500,896.0,873.599976,71.842103,49,56.400002,100,67.400002
20160909100000,896.0,873.599976,71.842103,49,56.400002,100,67.400002
20160909101500,896.0,873.599976,71.842103,49,63.200001,100,67.599998
20160909103000,896.0,873.599976,71.842103,49,62.400002,100,67.900002
20160909104500,896.0,873.599976,71.842103,49,62.400002,100,68.099998
20160909110000,896.0,873.599976,71.842103,49,56.900002,0,68.0
20160909111500,896.0,873.599976,71.842103,49,56.0,100,67.699997
20160909113000,896.0,873.599976,71.842103,49,56.0,100,67.5
20160909114500,896.0,873.599976,71.842103,49,56.0,100,67.599998
20160909120000,896.0,873.599976,71.842103,49,56.0,100,67.800003
20160909121500,896.0,873.599976,71.842103,49,56.0,100,67.800003
20160909123000,896.0,873.599976,71.842103,49,56.0,100,67.599998
20160909124500,896.0,873.599976,71.842103,49,56.0,100,67.699997
20160909130000,896.0,873.599976,71.842103,49,56.0,100,67.800003
20160909131500,896.0,857.599976,70.526314,49,56.0,100,67.900002
20160909133000,896.0,857.599976,70.526314,49,56.0,100,67.900002
20160909134500,896.0,857.599976,70.526314,49,56.0,100,67.800003
20160909140000,896.0,857.599976,70.526314,49,56.0,100,67.599998
20160909141500,896.0,857.599976,70.526314,49,57.099998,100,67.5
20160909143000,896.0,857.599976,70.526314,49,59.5,100,67.5
20160909144500,896.0,857.599976,70.526314,49,61.599998,100,68.300003
20160909150000,896.0,857.599976,70.526314,49,56.400002,0,68.099998
20160909151500,896.0,857.599976,70.526314,49,56.400002,0,67.699997
20160909153000,896.0,857.599976,70.526314,49,56.400002,100,67.699997
20160909154500,896.0,857.599976,70.526314,49,56.400002,100,67.800003
20160909160000,896.0,857.599976,70.526314,49,56.400002,100,67.599998
20160909161500,896.0,867.200012,71.31579,49,56.400002,100,67.300003
20160909163000,896.0,867.200012,71.31579,49,56.400002,100,67.400002
20160909164500,896.0,867.200012,71.31579,49,57.099998,100,67.699997
20160909170000,896.0,867.200012,71.31579,49,56.299999,100,67.599998
20160909171500,896.0,867.200012,71.31579,49,61.900002,100,67.599998
20160909173000,896.0,867.200012,71.31579,49,61.900002,100,67.800003
20160909174500,896.0,880.0,72.368421,49,61.900002,100,67.800003
20160909180000,896.0,880.0,72.368421,49,61.900002,100,67.900002
20160909181500,896.0,880.0,72.368421,49,61.900002,100,68.099998
20160909183000,896.0,880.0,72.368421,49,62.799999,100,68.199997
20160909184500,896.0,880.0,72.368421,49,57.200001,0,68.199997
20160909190000,896.0,880.0,72.368421,49,56.400002,100,67.699997
20160909191500,896.0,880.0,72.368421,49,56.400002,100,67.5
20160909193000,896.0,880.0,72.368421,49,56.400002,100,67.400002
20160909194500,896.0,880.0,72.368421,49,56.400002,100,67.400002
20160909200000,896.0,880.0,72.368421,49,61.900002,100,67.5
20160909201500,896.0,880.0,72.368421,49,61.900002,100,67.699997
20160909203000,896.0,880.0,72.368421,49,61.900002,100,67.699997
20160909204500,896.0,870.400024,71.578949,49,61.900002,100,67.699997
20160909210000,896.0,880.0,72.368421,49,61.900002,100,67.699997
20160909211500,896.0,880.0,72.368421,49,61.900002,100,67.699997
20160909213000,896.0,880.0,72.368421,49,63.599998,100,67.800003
20160909214500,896.0,880.0,72.368421,49,63.599998,100,67.800003
20160909220000,896.0,880.0,72.368421,49,62.799999,100,67.699997
20160909221500,896.0,880.0,72.368421,49,62.799999,100,67.800003
20160909223000,896.0,880.0,72.368421,49,62.799999,100,67.699997
20160909224500,896.0,880.0,72.368421,49,64.0,100,67.800003
20160909230000,896.0,880.0,72.368421,49,64.0,100,67.800003
20160909231500,896.0,880.0,72.368421,49,64.0,100,67.900002
20160909233000,896.0,880.0,72.368421,49,64.0,100,67.900002
20160909234500,896.0,880.0,72.368421,49,64.0,100,67.800003
20160910000000,896.0,880.0,72.368421,49,63.200001,100,67.800003
20160910001500,896.0,880.0,72.368421,49,63.200001,100,67.800003
20160910003000,896.0,880.0,72.368421,49,63.200001,100,67.800003
20160910004500,896.0,880.0,72.368421,49,64.0,100,67.699997
20160910010000,896.0,880.0,72.368421,49,64.0,100,67.699997
20160910011500,896.0,880.0,72.368421,49,64.0,100,67.699997
20160910013000,896.0,880.0,72.368421,49,64.0,100,67.599998
20160910014500,896.0,880.0,72.368421,49,63.200001,100,67.599998
20160910020000,896.0,880.0,72.368421,49,63.200001,100,67.699997
20160910021500,896.0,880.0,72.368421,10,63.200001,0,67.800003
20160910023000,896.0,857.599976,70.526314,49,56.400002,100,67.5
20160910024500,896.0,857.599976,70.526314,49,56.400002,100,66.900002
20160910030000,896.0,857.599976,70.526314,49,63.200001,100,67.199997
20160910031500,896.0,857.599976,70.526314,49,63.200001,100,67.400002
20160910033000,896.0,857.599976,70.526314,49,63.200001,100,67.5
20160910034500,896.0,857.599976,70.526314,49,63.200001,100,67.599998
20160910040000,896.0,857.599976,70.526314,49,63.200001,100,67.699997
20160910041500,896.0,848.0,69.736842,49,64.0,100,67.800003
20160910043000,896.0,848.0,69.736842,49,64.0,100,67.900002
20160910044500,896.0,848.0,69.736842,49,64.0,100,67.900002
20160910050000,896.0,848.0,69.736842,49,63.200001,100,67.900002
20160910051500,896.0,848.0,69.736842,49,63.200001,100,67.900002
20160910053000,896.0,848.0,69.736842,49,64.0,100,67.900002
20160910054500,896.0,848.0,69.736842,49,64.0,100,67.800003
20160910060000,896.0,848.0,69.736842,49,64.0,100,67.800003
20160910061500,896.0,848.0,69.736842,49,63.200001,100,67.900002
20160910063000,896.0,848.0,69.736842,49,62.5,100,67.800003
20160910064500,896.0,848.0,69.736842,49,64.0,100,67.800003
20160910070000,896.0,848.0,69.736842,49,63.200001,100,67.800003
20160910071500,896.0,848.0,69.736842,49,63.200001,100,67.699997
20160910073000,896.0,848.0,69.736842,49,68.099998,100,67.699997
20160910074500,896.0,848.0,69.736842,49,69.099998,100,68.0
20160910080000,896.0,848.0,69.736842,49,66.800003,100,68.199997
20160910081500,896.0,848.0,69.736842,49,65.800003,100,68.199997
20160910083000,896.0,848.0,69.736842,49,65.800003,100,68.199997
20160910084500,896.0,848.0,69.736842,49,68.599998,100,68.199997
20160910090000,896.0,848.0,69.736842,49,56.400002,100,67.699997
20160910091500,896.0,857.599976,70.526314,49,56.400002,100,67.400002
20160910093000,896.0,857.599976,70.526314,49,56.400002,100,67.199997
20160910094500,896.0,857.599976,70.526314,49,62.400002,100,67.300003
20160910100000,896.0,857.599976,70.526314,49,63.200001,100,67.699997
20160910101500,896.0,867.200012,71.31579,49,63.200001,100,67.900002
20160910103000,896.0,867.200012,71.31579,49,63.200001,100,68.099998
20160910104500,896.0,867.200012,71.31579,49,63.200001,100,68.199997
20160910110000,896.0,867.200012,71.31579,49,56.400002,0,68.099998
20160910111500,896.0,867.200012,71.31579,49,56.400002,100,67.699997
20160910113000,896.0,867.200012,71.31579,49,55.599998,100,67.699997
20160910114500,896.0,867.200012,71.31579,49,55.599998,100,67.599998
20160910120000,896.0,867.200012,71.31579,49,55.599998,100,67.400002
20160910121500,896.0,867.200012,71.31579,49,55.599998,100,67.300003
20160910123000,896.0,867.200012,71.31579,49,60.799999,100,67.599998
20160910124500,896.0,867.200012,71.31579,49,63.599998,100,67.900002
20160910130000,896.0,867.200012,71.31579,49,62.400002,100,68.099998
20160910131500,896.0,857.599976,70.526314,49,63.200001,100,68.099998
20160910133000,896.0,857.599976,70.526314,49,62.400002,100,68.199997
20160910134500,896.0,857.599976,70.526314,49,61.200001,100,68.099998
20160910140000,896.0,867.200012,71.31579,49,57.599998,0,68.199997
20160910141500,896.0,867.200012,71.31579,49,56.799999,0,68.099998
20160910143000,896.0,867.200012,71.31579,49,55.599998,100,67.699997
20160910144500,896.0,867.200012,71.31579,49,55.599998,100,67.599998
20160910150000,896.0,867.200012,71.31579,49,56.400002,100,67.5
20160910151500,896.0,867.200012,71.31579,49,56.400002,100,67.599998
20160910153000,896.0,857.599976,70.526314,49,56.400002,100,67.599998
20160910154500,896.0,857.599976,70.526314,49,56.400002,100,67.800003
20160910160000,896.0,857.599976,70.526314,49,56.400002,100,67.900002
20160910161500,896.0,867.200012,71.31579,49,56.400002,100,67.699997
20160910163000,896.0,857.599976,70.526314,49,56.400002,100,67.599998
20160910164500,896.0,857.599976,70.526314,49,56.400002,100,67.699997
20160910170000,896.0,857.599976,70.526314,49,59.900002,100,67.599998
20160910171500,896.0,857.599976,70.526314,49,60.700001,100,67.800003
20160910173000,896.0,857.599976,70.526314,49,60.700001,100,67.800003
20160910174500,896.0,867.200012,71.31579,49,60.700001,100,68.099998
20160910180000,896.0,867.200012,71.31579,49,60.700001,100,68.099998
20160910181500,896.0,857.599976,70.526314,49,60.700001,100,67.900002
20160910183000,896.0,857.599976,70.526314,49,60.700001,100,67.900002
20160910184500,896.0,857.599976,70.526314,49,60.700001,100,67.800003
20160910190000,896.0,857.599976,70.526314,49,60.700001,100,67.900002
20160910191500,896.0,857.599976,70.526314,49,60.700001,100,67.900002
20160910193000,896.0,857.599976,70.526314,49,60.700001,100,68.0
20160910194500,896.0,857.599976,70.526314,49,60.700001,100,67.900002
20160910200000,896.0,857.599976,70.526314,49,60.0,100,67.699997
20160910201500,896.0,857.599976,70.526314,49,63.599998,100,67.800003
20160910203000,896.0,857.599976,70.526314,49,63.599998,100,67.900002
20160910204500,896.0,857.599976,70.526314,49,63.599998,100,67.900002
20160910210000,896.0,857.599976,70.526314,49,63.599998,100,68.0
20160910211500,896.0,857.599976,70.526314,49,62.799999,100,67.900002
20160910213000,896.0,848.0,69.736842,49,62.799999,100,67.900002
20160910214500,896.0,848.0,69.736842,49,62.799999,100,68.0
20160910220000,896.0,857.599976,70.526314,49,62.799999,100,68.0
20160910221500,896.0,857.599976,70.526314,49,62.799999,100,67.900002
20160910223000,896.0,857.599976,70.526314,49,62.799999,100,67.900002
20160910224500,896.0,857.599976,70.526314,49,63.599998,100,67.800003
20160910230000,896.0,857.599976,70.526314,49,63.599998,100,67.800003
20160910231500,896.0,857.599976,70.526314,49,62.400002,100,67.800003
20160910233000,896.0,857.599976,70.526314,49,62.400002,100,67.699997
20160910234500,896.0,857.599976,70.526314,49,62.400002,100,67.699997
20160911000000,896.0,857.599976,70.526314,49,62.400002,100,67.699997
20160911001500,896.0,857.599976,70.526314,49,62.400002,100,67.599998
20160911003000,896.0,857.599976,70.526314,49,64.0,100,67.599998
20160911004500,896.0,857.599976,70.526314,49,64.0,100,67.699997
20160911010000,896.0,857.599976,70.526314,49,64.0,100,67.800003
20160911011500,896.0,857.599976,70.526314,49,64.0,100,67.800003
20160911013000,896.0,857.599976,70.526314,49,65.099998,100,67.800003
20160911014500,896.0,857.599976,70.526314,49,65.099998,100,67.800003
20160911020000,896.0,857.599976,70.526314,49,64.0,100,67.900002
20160911021500,896.0,857.599976,70.526314,49,63.200001,100,67.800003
20160911023000,896.0,857.599976,70.526314,49,64.400002,100,67.699997
20160911024500,896.0,857.599976,70.526314,49,65.300003,100,67.800003
20160911030000,896.0,857.599976,70.526314,49,64.0,100,67.800003
20160911031500,896.0,857.599976,70.526314,49,64.0,100,67.699997
20160911033000,896.0,857.599976,70.526314,49,64.0,100,67.699997
20160911034500,896.0,857.599976,70.526314,49,66.699997,100,67.699997
20160911040000,896.0,857.599976,70.526314,49,66.699997,100,67.800003
20160911041500,896.0,857.599976,70.526314,49,66.699997,100,67.900002
20160911043000,896.0,857.599976,70.526314,49,65.800003,100,68.099998
20160911044500,896.0,857.599976,70.526314,49,68.599998,100,68.099998
20160911050000,896.0,857.599976,70.526314,49,68.599998,100,68.099998
20160911051500,896.0,857.599976,70.526314,49,65.800003,100,68.199997
20160911053000,896.0,848.0,69.736842,49,65.800003,100,68.099998
20160911054500,896.0,848.0,69.736842,49,68.099998,100,68.099998
20160911060000,896.0,848.0,69.736842,49,68.099998,100,68.199997
20160911061500,896.0,848.0,69.736842,49,66.300003,100,68.199997
20160911063000,896.0,857.599976,70.526314,49,68.599998,100,68.199997
20160911064500,896.0,857.599976,70.526314,49,65.900002,100,68.099998
20160911070000,896.0,857.599976,70.526314,49,67.300003,100,68.199997
20160911071500,896.0,857.599976,70.526314,49,68.599998,100,68.199997
20160911073000,896.0,857.599976,70.526314,49,66.5,100,68.199997
20160911074500,896.0,857.599976,70.526314,49,66.5,100,68.199997
20160911080000,896.0,857.599976,70.526314,49,68.300003,100,68.199997
20160911081500,896.0,857.599976,70.526314,49,56.0,100,67.699997
20160911083000,896.0,857.599976,70.526314,49,56.0,100,67.099998
20160911084500,896.0,857.599976,70.526314,49,62.799999,100,67.099998
20160911090000,896.0,857.599976,70.526314,49,62.799999,100,67.400002
20160911091500,896.0,857.599976,70.526314,49,62.799999,100,67.699997
20160911093000,896.0,857.599976,70.526314,49,62.799999,100,67.699997
20160911094500,896.0,857.599976,70.526314,49,62.799999,100,67.900002
20160911100000,896.0,857.599976,70.526314,49,62.799999,100,67.800003
20160911101500,896.0,857.599976,70.526314,49,63.599998,100,67.900002
20160911103000,896.0,857.599976,70.526314,49,62.799999,100,67.900002
20160911104500,896.0,857.599976,70.526314,49,63.599998,100,67.900002
20160911110000,896.0,857.599976,70.526314,49,62.799999,100,68.099998
20160911111500,896.0,857.599976,70.526314,49,62.799999,100,68.099998
20160911113000,896.0,857.599976,70.526314,49,62.799999,100,68.199997
20160911114500,896.0,857.599976,70.526314,49,56.400002,0,67.900002
20160911120000,896.0,857.599976,70.526314,49,56.400002,100,67.599998
20160911121500,896.0,857.599976,70.526314,49,56.400002,100,67.300003
20160911123000,896.0,867.200012,71.31579,49,56.400002,100,67.599998
20160911124500,896.0,867.200012,71.31579,49,56.400002,100,67.699997
20160911130000,896.0,867.200012,71.31579,49,56.400002,100,67.699997
20160911131500,896.0,867.200012,71.31579,49,56.400002,100,67.599998
20160911133000,896.0,867.200012,71.31579,49,56.400002,100,67.699997
