PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160911134500,896.0,867.200012,71.31579,49,56.400002,100,67.599998
20160911140000,896.0,867.200012,71.31579,49,57.900002,100,67.5
20160911141500,896.0,867.200012,71.31579,49,61.200001,100,67.699997
20160911143000,896.0,867.200012,71.31579,49,62.400002,100,67.900002
20160911144500,896.0,867.200012,71.31579,49,62.400002,100,68.199997
20160911150000,896.0,857.599976,70.526314,49,56.400002,100,67.900002
20160911151500,896.0,857.599976,70.526314,49,56.400002,100,67.400002
20160911153000,896.0,857.599976,70.526314,49,55.599998,100,67.300003
20160911154500,896.0,857.599976,70.526314,49,61.5,100,67.199997
20160911160000,896.0,857.599976,70.526314,49,63.200001,100,67.699997
20160911161500,896.0,857.599976,70.526314,49,64.0,100,67.900002
20160911163000,896.0,857.599976,70.526314,49,63.200001,100,68.199997
20160911164500,896.0,857.599976,70.526314,49,63.200001,100,68.099998
20160911170000,896.0,857.599976,70.526314,49,63.200001,100,68.099998
20160911171500,896.0,857.599976,70.526314,49,63.200001,100,68.099998
20160911173000,896.0,857.599976,70.526314,49,63.200001,100,68.099998
20160911174500,896.0,857.599976,70.526314,49,63.200001,100,68.0
20160911180000,896.0,857.599976,70.526314,49,63.200001,100,68.099998
20160911181500,896.0,857.599976,70.526314,49,63.200001,100,67.900002
20160911183000,896.0,857.599976,70.526314,49,63.200001,100,67.900002
20160911184500,896.0,857.599976,70.526314,49,63.200001,100,67.900002
20160911190000,896.0,857.599976,70.526314,49,63.200001,100,67.900002
20160911191500,896.0,857.599976,70.526314,49,63.200001,100,67.800003
20160911193000,896.0,857.599976,70.526314,49,63.200001,100,67.699997
20160911194500,896.0,857.599976,70.526314,49,63.200001,100,67.699997
20160911200000,896.0,857.599976,70.526314,49,63.200001,100,67.800003
20160911201500,896.0,867.200012,71.31579,49,63.200001,100,67.800003
20160911203000,896.0,867.200012,71.31579,49,63.200001,100,67.800003
20160911204500,896.0,867.200012,71.31579,49,63.200001,100,67.699997
20160911210000,896.0,867.200012,71.31579,49,63.200001,100,67.699997
20160911211500,896.0,857.599976,70.526314,49,63.200001,100,67.599998
20160911213000,896.0,857.599976,70.526314,49,63.200001,100,67.599998
20160911214500,896.0,857.599976,70.526314,49,62.400002,100,67.599998
20160911220000,896.0,857.599976,70.526314,49,63.700001,100,67.599998
20160911221500,896.0,857.599976,70.526314,49,65.900002,100,67.699997
20160911223000,896.0,857.599976,70.526314,49,65.900002,100,67.800003
20160911224500,896.0,857.599976,70.526314,49,65.900002,100,67.900002
20160911230000,896.0,857.599976,70.526314,49,65.900002,100,68.0
20160911231500,896.0,857.599976,70.526314,49,65.900002,100,67.900002
20160911233000,896.0,857.599976,70.526314,49,64.400002,100,67.900002
20160911234500,896.0,848.0,69.736842,49,65.800003,100,67.800003
20160912000000,896.0,848.0,69.736842,49,65.800003,100,67.800003
20160912001500,896.0,848.0,69.736842,49,64.400002,100,67.900002
20160912003000,896.0,848.0,69.736842,49,64.400002,100,67.900002
20160912004500,896.0,848.0,69.736842,49,65.800003,100,67.900002
20160912010000,896.0,857.599976,70.526314,49,64.5,100,67.900002
20160912011500,896.0,857.599976,70.526314,49,64.5,100,67.900002
20160912013000,896.0,857.599976,70.526314,49,65.900002,100,67.900002
20160912014500,896.0,857.599976,70.526314,49,64.400002,100,67.800003
20160912020000,896.0,857.599976,70.526314,49,65.300003,100,67.900002
20160912021500,896.0,857.599976,70.526314,49,65.300003,100,67.800003
20160912023000,896.0,857.599976,70.526314,49,64.400002,100,67.800003
20160912024500,896.0,857.599976,70.526314,49,65.800003,100,67.900002
20160912030000,896.0,857.599976,70.526314,49,64.800003,100,67.900002
20160912031500,896.0,857.599976,70.526314,49,64.800003,100,67.800003
20160912033000,896.0,857.599976,70.526314,49,65.800003,100,67.800003
20160912034500,896.0,857.599976,70.526314,49,65.800003,100,67.699997
20160912040000,896.0,857.599976,70.526314,49,64.800003,100,67.800003
20160912041500,896.0,857.599976,70.526314,49,64.800003,100,67.800003
20160912043000,896.0,867.200012,71.31579,49,64.800003,100,67.800003
20160912044500,896.0,867.200012,71.31579,49,66.300003,100,67.800003
20160912050000,896.0,867.200012,71.31579,49,65.099998,100,67.800003
20160912051500,896.0,854.400024,70.26316,49,64.0,100,67.800003
20160912053000,896.0,867.200012,71.31579,49,66.300003,100,67.800003
20160912054500,896.0,854.400024,70.26316,49,64.400002,100,67.800003
20160912060000,896.0,864.0,71.052632,49,65.699997,100,67.699997
20160912061500,896.0,864.0,71.052632,49,66.699997,100,67.800003
20160912063000,896.0,854.400024,70.26316,49,65.300003,100,67.800003
20160912064500,896.0,854.400024,70.26316,49,64.400002,100,67.800003
20160912070000,896.0,854.400024,70.26316,49,64.400002,100,67.900002
20160912071500,896.0,854.400024,70.26316,49,64.400002,100,67.800003
20160912073000,896.0,854.400024,70.26316,49,65.300003,100,67.900002
20160912074500,896.0,854.400024,70.26316,49,65.300003,100,67.900002
20160912080000,896.0,870.400024,71.578949,49,64.199997,100,67.900002
20160912081500,896.0,870.400024,71.578949,49,64.199997,100,67.800003
20160912083000,896.0,870.400024,71.578949,49,65.300003,100,67.800003
20160912084500,896.0,883.200012,72.63158,49,66.199997,100,67.900002
20160912090000,896.0,883.200012,72.63158,49,66.199997,100,68.099998
20160912091500,896.0,883.200012,72.63158,49,57.599998,0,68.099998
20160912093000,896.0,883.200012,72.63158,49,56.0,100,67.400002
20160912100000,896.0,883.200012,72.63158,49,56.0,100,67.300003
20160912101500,896.0,896.0,73.684211,49,62.0,100,67.599998
20160912103000,896.0,896.0,73.684211,49,62.0,100,67.699997
20160912104500,896.0,896.0,73.684211,49,62.0,100,67.800003
20160912110000,896.0,905.599976,74.473682,49,62.0,100,68.099998
20160912111500,896.0,905.599976,74.473682,49,62.0,100,68.099998
20160912113000,896.0,905.599976,74.473682,49,59.599998,0,68.300003
20160912114500,896.0,905.599976,74.473682,49,56.400002,0,67.900002
20160912120000,896.0,889.599976,73.157893,49,56.400002,0,67.900002
20160912121500,896.0,889.599976,73.157893,49,56.400002,0,67.699997
20160912123000,896.0,867.200012,71.31579,49,56.400002,100,67.699997
20160912124500,896.0,867.200012,71.31579,49,56.400002,100,67.599998
20160912130000,896.0,867.200012,71.31579,49,56.400002,100,67.599998
20160912131500,896.0,867.200012,71.31579,49,56.400002,100,67.800003
20160912133000,896.0,867.200012,71.31579,49,56.400002,100,67.599998
20160912134500,896.0,867.200012,71.31579,49,56.400002,100,67.599998
20160912140000,896.0,867.200012,71.31579,49,56.400002,100,67.599998
20160912141500,896.0,867.200012,71.31579,49,60.400002,100,67.900002
20160912143000,896.0,880.0,72.368421,49,60.400002,100,67.900002
20160912144500,896.0,880.0,72.368421,49,60.400002,100,68.099998
20160912150000,896.0,880.0,72.368421,49,56.400002,0,68.0
20160912151500,896.0,896.0,73.684211,49,56.400002,0,67.800003
20160912153000,896.0,896.0,73.684211,49,56.400002,100,67.699997
20160912154500,896.0,896.0,73.684211,49,56.400002,100,67.5
20160912160000,896.0,896.0,73.684211,49,55.599998,100,67.199997
20160912161500,896.0,896.0,73.684211,49,61.5,100,67.300003
20160912163000,896.0,896.0,73.684211,49,61.5,100,67.599998
20160912164500,896.0,896.0,73.684211,49,62.799999,100,68.0
20160912170000,896.0,896.0,73.684211,49,61.700001,0,68.300003
20160912171500,896.0,896.0,73.684211,49,56.400002,0,67.900002
20160912173000,896.0,896.0,73.684211,49,56.400002,100,67.400002
20160912174500,896.0,886.400024,72.894739,49,56.400002,100,67.5
20160912180000,896.0,886.400024,72.894739,49,56.400002,100,67.400002
20160912181500,896.0,886.400024,72.894739,49,59.200001,100,67.400002
20160912183000,896.0,886.400024,72.894739,49,60.700001,100,67.800003
20160912184500,896.0,886.400024,72.894739,49,60.700001,100,67.699997
20160912190000,896.0,896.0,73.684211,49,60.700001,100,67.900002
20160912191500,896.0,905.599976,74.473682,49,60.0,100,67.900002
20160912193000,896.0,905.599976,74.473682,49,60.0,100,67.699997
20160912194500,896.0,905.599976,74.473682,49,60.700001,100,67.599998
20160912200000,896.0,924.799988,76.052631,49,62.400002,100,67.5
20160912201500,896.0,905.599976,74.473682,49,62.400002,100,67.5
20160912203000,896.0,905.599976,74.473682,49,62.400002,100,67.5
20160912204500,896.0,905.599976,74.473682,49,65.300003,100,67.699997
20160912210000,896.0,905.599976,74.473682,49,64.400002,100,67.900002
20160912211500,896.0,921.599976,75.789472,49,64.400002,100,67.900002
20160912213000,896.0,921.599976,75.789472,49,65.300003,100,68.0
20160912214500,896.0,912.0,75.0,49,64.0,100,67.900002
20160912220000,896.0,921.599976,75.789472,49,65.300003,100,67.900002
20160912221500,896.0,908.799988,74.736841,49,64.400002,100,67.900002
20160912223000,896.0,921.599976,75.789472,49,64.400002,100,67.699997
20160912224500,896.0,912.0,75.0,49,65.800003,100,67.699997
20160912230000,896.0,921.599976,75.789472,49,66.800003,100,67.800003
20160912231500,896.0,921.599976,75.789472,49,70.099998,100,67.900002
20160912233000,896.0,908.799988,74.736841,49,67.300003,100,68.099998
20160912234500,896.0,908.799988,74.736841,49,68.599998,100,68.099998
20160913000000,896.0,908.799988,74.736841,49,68.599998,100,68.199997
20160913001500,896.0,921.599976,75.789472,49,67.300003,100,68.199997
20160913003000,896.0,912.0,75.0,49,68.0,100,68.199997
20160913004500,896.0,921.599976,75.789472,49,68.0,100,68.199997
20160913010000,896.0,905.599976,74.473682,49,66.699997,100,68.199997
20160913011500,896.0,905.599976,74.473682,49,68.699997,100,68.199997
20160913013000,896.0,905.599976,74.473682,49,67.0,100,68.199997
20160913014500,896.0,905.599976,74.473682,49,67.699997,100,68.199997
20160913020000,896.0,905.599976,74.473682,49,68.699997,100,68.199997
20160913021500,896.0,905.599976,74.473682,49,55.599998,100,67.300003
20160913023000,896.0,905.599976,74.473682,49,62.299999,100,66.800003
20160913024500,896.0,905.599976,74.473682,49,62.299999,100,67.099998
20160913030000,896.0,905.599976,74.473682,49,66.199997,100,67.300003
20160913031500,896.0,905.599976,74.473682,49,67.699997,100,67.699997
20160913033000,896.0,905.599976,74.473682,49,67.699997,100,67.800003
20160913034500,896.0,905.599976,74.473682,49,70.099998,100,67.900002
20160913040000,896.0,905.599976,74.473682,49,66.800003,100,68.099998
20160913041500,896.0,905.599976,74.473682,49,66.800003,100,68.099998
20160913043000,896.0,905.599976,74.473682,49,68.599998,100,68.099998
20160913044500,896.0,905.599976,74.473682,49,70.5,100,68.199997
20160913050000,896.0,905.599976,74.473682,49,69.099998,100,68.199997
20160913051500,896.0,905.599976,74.473682,49,67.300003,100,68.199997
20160913053000,896.0,905.599976,74.473682,49,67.300003,100,68.199997
20160913054500,896.0,905.599976,74.473682,49,66.300003,100,68.199997
20160913060000,896.0,905.599976,74.473682,49,67.599998,100,68.099998
20160913061500,896.0,905.599976,74.473682,49,66.800003,100,68.199997
20160913063000,896.0,905.599976,74.473682,49,70.099998,100,68.199997
20160913064500,896.0,905.599976,74.473682,49,68.099998,100,68.199997
20160913070000,896.0,905.599976,74.473682,49,69.599998,100,68.199997
20160913071500,896.0,905.599976,74.473682,49,56.0,100,67.699997
20160913073000,896.0,905.599976,74.473682,49,56.0,100,66.900002
20160913074500,896.0,905.599976,74.473682,49,62.799999,100,67.099998
20160913080000,896.0,905.599976,74.473682,49,62.799999,100,67.199997
20160913081500,896.0,905.599976,74.473682,49,66.300003,100,67.599998
20160913083000,896.0,905.599976,74.473682,49,67.699997,100,67.699997
20160913084500,896.0,889.599976,73.157893,49,66.300003,100,68.0
20160913090000,896.0,889.599976,73.157893,49,68.099998,100,68.099998
20160913091500,896.0,889.599976,73.157893,49,56.0,0,67.900002
20160913093000,896.0,889.599976,73.157893,49,56.0,100,67.400002
20160913094500,896.0,889.599976,73.157893,49,56.0,100,67.400002
20160913100000,896.0,889.599976,73.157893,49,56.0,100,67.400002
20160913101500,896.0,889.599976,73.157893,49,57.900002,100,67.5
20160913103000,896.0,880.0,72.368421,49,62.400002,100,67.900002
20160913104500,896.0,880.0,72.368421,49,56.400002,100,68.099998
20160913110000,896.0,880.0,72.368421,49,56.400002,100,67.699997
20160913111500,896.0,870.400024,71.578949,49,56.400002,100,67.699997
20160913113000,896.0,870.400024,71.578949,49,56.400002,100,67.800003
20160913114500,896.0,870.400024,71.578949,49,56.400002,100,67.699997
20160913120000,896.0,870.400024,71.578949,49,55.599998,100,67.699997
20160913121500,896.0,857.599976,70.526314,49,56.299999,100,67.400002
20160913123000,896.0,867.200012,71.31579,49,56.299999,100,67.699997
20160913124500,896.0,867.200012,71.31579,49,56.299999,100,67.699997
20160913130000,896.0,867.200012,71.31579,49,56.299999,100,68.099998
20160913131500,896.0,867.200012,71.31579,49,56.299999,100,67.900002
20160913133000,896.0,867.200012,71.31579,49,56.299999,100,67.599998
20160913134500,896.0,880.0,72.368421,49,56.299999,100,67.400002
20160913140000,896.0,912.0,75.0,49,60.299999,100,67.699997
20160913141500,896.0,921.599976,75.789472,49,60.299999,100,67.900002
20160913143000,896.0,912.0,75.0,49,61.200001,100,68.0
20160913144500,896.0,912.0,75.0,49,61.200001,100,68.199997
20160913150000,896.0,921.599976,75.789472,49,57.200001,0,68.300003
20160913151500,896.0,921.599976,75.789472,49,55.599998,0,67.800003
20160913153000,896.0,912.0,75.0,49,55.599998,100,67.599998
20160913154500,896.0,912.0,75.0,49,55.599998,100,67.199997
20160913160000,896.0,912.0,75.0,49,56.700001,100,67.400002
20160913161500,896.0,899.200012,73.947369,49,60.299999,100,67.599998
20160913163000,896.0,899.200012,73.947369,49,60.299999,100,67.699997
20160913164500,896.0,899.200012,73.947369,49,61.200001,100,68.099998
20160913170000,896.0,899.200012,73.947369,49,61.200001,100,68.099998
20160913171500,896.0,899.200012,73.947369,49,61.200001,100,68.099998
20160913173000,896.0,899.200012,73.947369,49,61.200001,100,68.199997
20160913174500,896.0,899.200012,73.947369,49,61.200001,100,68.099998
20160913180000,896.0,899.200012,73.947369,49,60.400002,100,68.099998
20160913181500,896.0,899.200012,73.947369,49,60.400002,100,68.099998
20160913183000,896.0,899.200012,73.947369,49,60.400002,100,68.199997
20160913184500,896.0,899.200012,73.947369,49,60.400002,100,68.099998
20160913190000,896.0,908.799988,74.736841,49,60.400002,100,68.099998
20160913191500,896.0,908.799988,74.736841,49,60.400002,100,68.0
20160913193000,896.0,908.799988,74.736841,49,60.400002,100,67.900002
20160913194500,896.0,908.799988,74.736841,49,60.400002,100,67.900002
20160913200000,896.0,908.799988,74.736841,49,60.400002,100,67.699997
20160913201500,896.0,908.799988,74.736841,49,60.400002,100,67.599998
20160913203000,896.0,908.799988,74.736841,49,62.700001,100,67.699997
20160913204500,896.0,908.799988,74.736841,49,62.700001,100,67.699997
20160913210000,896.0,908.799988,74.736841,49,62.0,100,67.800003
20160913211500,896.0,908.799988,74.736841,49,62.0,100,67.900002
20160913213000,896.0,908.799988,74.736841,49,62.0,100,67.699997
20160913214500,896.0,908.799988,74.736841,49,62.799999,100,67.699997
20160913220000,896.0,908.799988,74.736841,49,62.799999,100,67.599998
20160913221500,896.0,908.799988,74.736841,49,62.799999,100,67.599998
20160913223000,896.0,924.799988,76.052631,49,62.799999,100,67.699997
20160913224500,896.0,908.799988,74.736841,49,62.799999,100,67.699997
20160913230000,896.0,908.799988,74.736841,49,62.799999,100,67.699997
20160913231500,896.0,921.599976,75.789472,49,63.599998,100,67.699997
20160913233000,896.0,908.799988,74.736841,49,64.800003,100,67.699997
20160913234500,896.0,908.799988,74.736841,49,64.800003,100,67.800003
20160914000000,896.0,921.599976,75.789472,49,64.800003,100,67.800003
20160914001500,896.0,912.0,75.0,49,64.800003,100,67.800003
20160914003000,896.0,928.0,76.315789,49,64.800003,100,67.800003
20160914004500,896.0,928.0,76.315789,49,64.800003,100,67.699997
20160914010000,896.0,908.799988,74.736841,49,64.800003,100,67.699997
20160914011500,896.0,908.799988,74.736841,49,64.800003,100,67.800003
20160914013000,896.0,908.799988,74.736841,49,64.800003,100,67.900002
20160914014500,896.0,908.799988,74.736841,49,64.800003,100,67.800003
20160914020000,896.0,908.799988,74.736841,49,64.0,100,67.800003
20160914021500,896.0,886.400024,72.894739,5,65.5,0,67.900002
20160914023000,896.0,851.200012,70.000001,49,55.599998,100,67.5
20160914024500,896.0,851.200012,70.000001,49,55.599998,100,66.900002
20160914030000,896.0,851.200012,70.000001,49,62.400002,100,67.199997
20160914031500,896.0,851.200012,70.000001,49,62.400002,100,67.300003
20160914033000,896.0,851.200012,70.000001,49,65.300003,100,67.5
20160914034500,896.0,851.200012,70.000001,49,65.300003,100,67.800003
20160914040000,896.0,851.200012,70.000001,49,66.800003,100,68.0
20160914041500,896.0,851.200012,70.000001,49,66.800003,100,68.099998
20160914043000,896.0,851.200012,70.000001,49,66.800003,100,68.199997
20160914044500,896.0,851.200012,70.000001,49,66.800003,100,68.099998
20160914050000,896.0,851.200012,70.000001,49,66.800003,100,68.199997
20160914051500,896.0,851.200012,70.000001,49,66.800003,100,68.099998
20160914053000,896.0,851.200012,70.000001,49,66.800003,100,68.099998
20160914054500,896.0,851.200012,70.000001,49,66.800003,100,68.199997
20160914060000,896.0,851.200012,70.000001,49,68.699997,100,68.199997
20160914061500,896.0,851.200012,70.000001,49,66.599998,100,68.199997
20160914063000,896.0,851.200012,70.000001,49,64.900002,100,68.099998
20160914064500,896.0,851.200012,70.000001,49,66.699997,100,68.099998
20160914070000,896.0,870.400024,71.578949,49,68.699997,100,68.099998
20160914071500,896.0,921.599976,75.789472,49,67.699997,100,68.199997
20160914073000,896.0,867.200012,71.31579,49,65.800003,100,68.199997
20160914074500,896.0,867.200012,71.31579,49,65.800003,100,68.199997
20160914080000,896.0,886.400024,72.894739,49,56.799999,0,67.900002
20160914081500,896.0,908.799988,74.736841,49,55.599998,100,67.199997
20160914083000,896.0,924.799988,76.052631,49,62.400002,100,66.900002
20160914084500,896.0,886.400024,72.894739,49,62.400002,100,67.199997
20160914090000,896.0,905.599976,74.473682,49,64.0,100,67.400002
20160914091500,896.0,905.599976,74.473682,49,64.0,100,67.800003
20160914093000,896.0,905.599976,74.473682,49,64.0,100,67.900002
20160914094500,896.0,924.799988,76.052631,49,64.0,100,68.199997
20160914100000,896.0,924.799988,76.052631,49,56.799999,100,68.099998
20160914101500,896.0,870.400024,71.578949,49,55.900002,100,67.599998
20160914103000,896.0,870.400024,71.578949,49,55.900002,100,67.599998
20160914104500,896.0,870.400024,71.578949,49,55.900002,100,67.400002
20160914110000,896.0,870.400024,71.578949,49,55.900002,100,67.5
20160914111500,896.0,870.400024,71.578949,49,62.400002,100,67.400002
20160914113000,896.0,880.0,72.368421,49,63.099998,100,67.900002
20160914114500,896.0,880.0,72.368421,49,63.099998,100,68.0
20160914120000,896.0,880.0,72.368421,49,63.099998,100,68.099998
20160914121500,896.0,880.0,72.368421,49,56.0,0,68.099998
20160914123000,896.0,880.0,72.368421,49,56.0,0,67.900002
20160914124500,896.0,880.0,72.368421,49,56.0,0,67.900002
20160914130000,896.0,880.0,72.368421,49,56.0,0,67.900002
20160914131500,896.0,921.599976,75.789472,49,56.0,0,67.800003
20160914133000,896.0,905.599976,74.473682,49,56.0,100,67.699997
20160914134500,896.0,905.599976,74.473682,49,56.599998,100,67.800003
20160914140000,896.0,905.599976,74.473682,49,56.599998,100,67.699997
20160914141500,896.0,905.599976,74.473682,49,55.900002,100,67.599998
20160914143000,896.0,905.599976,74.473682,49,55.900002,100,67.599998
20160914144500,896.0,905.599976,74.473682,49,55.900002,100,67.5
20160914150000,896.0,905.599976,74.473682,49,55.900002,100,67.699997
20160914151500,896.0,867.200012,71.31579,49,56.700001,100,67.800003
20160914153000,896.0,867.200012,71.31579,49,56.700001,100,68.0
20160914154500,896.0,867.200012,71.31579,49,56.700001,100,68.0
20160914160000,896.0,857.599976,70.526314,49,56.700001,100,67.900002
20160914161500,896.0,857.599976,70.526314,49,56.0,100,67.900002
20160914163000,896.0,857.599976,70.526314,49,56.0,100,68.0
20160914164500,896.0,857.599976,70.526314,49,56.0,100,67.800003
20160914170000,896.0,867.200012,71.31579,49,56.0,100,67.900002
20160914171500,896.0,867.200012,71.31579,49,56.799999,100,68.099998
20160914173000,896.0,867.200012,71.31579,49,55.599998,100,68.199997
20160914174500,896.0,867.200012,71.31579,49,55.599998,100,68.0
20160914180000,896.0,969.599976,79.73684,50,56.400002,0,68.199997
20160914181500,896.0,928.0,76.315789,49,55.5,100,67.699997
20160914183000,896.0,928.0,76.315789,49,55.5,100,67.599998
20160914184500,896.0,937.599976,77.105261,49,55.5,100,67.300003
20160914190000,896.0,937.599976,77.105261,49,55.5,100,67.300003
20160914191500,896.0,937.599976,77.105261,49,61.099998,100,67.400002
20160914193000,896.0,937.599976,77.105261,49,61.099998,100,67.699997
20160914194500,896.0,937.599976,77.105261,49,61.099998,100,67.699997
20160914200000,896.0,937.599976,77.105261,49,61.099998,100,67.800003
20160914201500,896.0,937.599976,77.105261,49,61.099998,100,67.800003
20160914203000,896.0,928.0,76.315789,49,61.099998,100,67.900002
20160914204500,896.0,928.0,76.315789,49,61.099998,100,67.800003
20160914210000,896.0,928.0,76.315789,49,61.099998,100,67.800003
20160914211500,896.0,928.0,76.315789,49,61.900002,100,67.900002
20160914213000,896.0,928.0,76.315789,49,61.200001,100,67.800003
20160914214500,896.0,928.0,76.315789,49,61.200001,100,67.800003
20160914220000,896.0,928.0,76.315789,49,61.200001,100,67.699997
20160914221500,896.0,928.0,76.315789,49,61.200001,100,67.699997
20160914223000,896.0,928.0,76.315789,49,62.400002,100,67.699997
20160914224500,896.0,928.0,76.315789,49,62.400002,100,67.699997
20160914230000,896.0,928.0,76.315789,49,61.200001,100,67.699997
20160914231500,896.0,912.0,75.0,49,61.200001,100,67.599998
20160914233000,896.0,928.0,76.315789,49,62.799999,100,67.599998
20160914234500,896.0,928.0,76.315789,49,64.400002,100,67.699997
20160915000000,896.0,928.0,76.315789,49,63.599998,100,67.800003
20160915001500,896.0,928.0,76.315789,49,64.800003,100,67.800003
20160915003000,896.0,928.0,76.315789,49,66.300003,100,67.900002
20160915004500,896.0,928.0,76.315789,49,64.400002,100,68.0
20160915010000,896.0,928.0,76.315789,49,63.599998,100,67.900002
20160915011500,896.0,928.0,76.315789,49,65.300003,100,67.900002
20160915013000,896.0,928.0,76.315789,49,66.699997,100,67.900002
20160915014500,896.0,937.599976,77.105261,49,64.099998,100,68.0
20160915020000,896.0,928.0,76.315789,49,64.099998,100,67.900002
20160915021500,896.0,928.0,76.315789,49,66.699997,100,67.900002
20160915023000,896.0,928.0,76.315789,49,64.900002,100,67.900002
20160915024500,896.0,928.0,76.315789,49,63.599998,100,68.0
20160915030000,896.0,928.0,76.315789,49,64.5,100,67.900002
20160915031500,896.0,928.0,76.315789,49,67.199997,100,68.0
20160915033000,896.0,928.0,76.315789,49,64.900002,100,68.0
20160915034500,896.0,928.0,76.315789,49,63.700001,100,68.0
20160915040000,896.0,928.0,76.315789,49,66.199997,100,67.900002
20160915041500,896.0,944.0,77.631579,49,66.199997,100,67.900002
20160915043000,896.0,944.0,77.631579,49,64.0,100,67.900002
20160915044500,896.0,944.0,77.631579,49,64.0,100,67.800003
20160915050000,896.0,944.0,77.631579,49,66.900002,100,67.900002
20160915051500,896.0,944.0,77.631579,49,64.400002,100,67.800003
20160915053000,896.0,944.0,77.631579,49,63.599998,100,67.800003
20160915054500,896.0,944.0,77.631579,49,66.199997,100,67.699997
20160915060000,896.0,944.0,77.631579,49,64.400002,100,67.800003
20160915061500,896.0,944.0,77.631579,49,63.599998,100,67.699997
20160915063000,896.0,944.0,77.631579,49,66.699997,100,67.699997
20160915064500,896.0,944.0,77.631579,49,65.400002,100,67.800003
20160915070000,896.0,944.0,77.631579,49,63.700001,100,67.900002
20160915071500,896.0,944.0,77.631579,49,66.699997,100,67.900002
20160915073000,896.0,944.0,77.631579,49,67.699997,100,68.099998
20160915074500,896.0,944.0,77.631579,49,65.300003,100,68.199997
20160915080000,896.0,931.200012,76.578948,49,56.0,0,68.099998
20160915081500,896.0,931.200012,76.578948,49,56.0,100,67.400002
20160915083000,896.0,931.200012,76.578948,49,56.0,100,67.099998
20160915084500,896.0,908.799988,74.736841,49,62.799999,100,67.300003
20160915090000,896.0,908.799988,74.736841,49,62.799999,100,67.599998
20160915091500,896.0,908.799988,74.736841,49,62.0,100,67.800003
20160915093000,896.0,908.799988,74.736841,49,62.0,100,67.800003
20160915094500,896.0,908.799988,74.736841,49,62.0,100,67.800003
20160915100000,896.0,908.799988,74.736841,49,62.0,100,68.099998
20160915101500,896.0,908.799988,74.736841,49,56.400002,0,68.199997
20160915103000,896.0,889.599976,73.157893,49,55.700001,0,67.800003
20160915104500,896.0,870.400024,71.578949,49,55.700001,100,67.699997
20160915110000,896.0,880.0,72.368421,49,55.700001,100,67.599998
20160915111500,896.0,880.0,72.368421,49,55.700001,100,67.400002
20160915113000,896.0,880.0,72.368421,49,55.700001,100,67.400002
20160915114500,896.0,880.0,72.368421,49,61.099998,100,67.400002
20160915120000,896.0,880.0,72.368421,49,61.099998,100,67.900002
20160915121500,896.0,880.0,72.368421,49,61.099998,100,68.199997
20160915123000,896.0,880.0,72.368421,49,56.0,0,67.900002
20160915124500,896.0,880.0,72.368421,49,56.0,0,67.800003
20160915130000,896.0,880.0,72.368421,49,56.0,0,67.800003
20160915131500,896.0,870.400024,71.578949,49,56.0,0,67.800003
20160915133000,896.0,905.599976,74.473682,49,55.099998,100,67.699997
20160915134500,896.0,921.599976,75.789472,49,55.900002,100,67.300003
20160915140000,896.0,908.799988,74.736841,49,55.900002,100,67.300003
20160915141500,896.0,908.799988,74.736841,49,60.799999,100,67.599998
20160915143000,896.0,908.799988,74.736841,49,60.799999,100,67.699997
20160915144500,896.0,908.799988,74.736841,49,61.5,100,67.900002
20160915150000,896.0,908.799988,74.736841,49,60.799999,100,68.099998
20160915151500,896.0,908.799988,74.736841,49,60.799999,100,68.099998
20160915153000,896.0,908.799988,74.736841,49,60.799999,100,68.199997
20160915154500,896.0,928.0,76.315789,49,56.299999,0,68.300003
20160915160000,896.0,928.0,76.315789,49,56.299999,0,67.800003
20160915161500,896.0,928.0,76.315789,49,55.599998,100,67.699997
20160915163000,896.0,928.0,76.315789,49,55.599998,100,67.400002
20160915164500,896.0,928.0,76.315789,49,55.599998,100,67.099998
20160915170000,896.0,928.0,76.315789,49,62.400002,100,67.400002
20160915171500,896.0,928.0,76.315789,49,62.400002,100,67.599998
20160915173000,896.0,928.0,76.315789,49,62.400002,100,67.900002
20160915174500,896.0,928.0,76.315789,49,62.400002,100,67.900002
20160915180000,896.0,928.0,76.315789,49,62.400002,100,68.099998
20160915181500,896.0,928.0,76.315789,49,62.400002,100,68.199997
20160915183000,896.0,928.0,76.315789,49,62.400002,100,68.199997
20160915184500,896.0,928.0,76.315789,49,62.400002,100,68.099998
20160915190000,896.0,928.0,76.315789,49,62.400002,100,68.099998
20160915191500,896.0,937.599976,77.105261,49,62.400002,100,67.900002
20160915193000,896.0,928.0,76.315789,49,61.599998,100,67.900002
20160915194500,896.0,928.0,76.315789,49,62.400002,100,67.800003
20160915200000,896.0,928.0,76.315789,49,61.599998,100,67.800003
20160915201500,896.0,928.0,76.315789,49,62.400002,100,67.699997
20160915203000,896.0,928.0,76.315789,49,62.400002,100,67.800003
20160915204500,896.0,928.0,76.315789,49,62.400002,100,67.699997
20160915210000,896.0,937.599976,77.105261,49,61.599998,100,67.699997
20160915211500,896.0,937.599976,77.105261,49,61.599998,100,67.599998
20160915213000,896.0,912.0,75.0,49,63.200001,100,67.400002
20160915214500,896.0,924.799988,76.052631,49,63.900002,100,67.599998
20160915220000,896.0,924.799988,76.052631,49,65.300003,100,67.699997
20160915221500,896.0,924.799988,76.052631,49,64.400002,100,67.800003
20160915223000,896.0,924.799988,76.052631,49,64.400002,100,67.800003
20160915224500,896.0,924.799988,76.052631,49,65.800003,100,67.800003
20160915230000,896.0,924.799988,76.052631,49,64.0,100,67.800003
20160915231500,896.0,924.799988,76.052631,49,65.800003,100,67.800003
20160915233000,896.0,924.799988,76.052631,49,64.0,100,67.800003
20160915234500,896.0,924.799988,76.052631,49,65.300003,100,67.800003
20160916000000,896.0,924.799988,76.052631,49,64.0,100,67.699997
20160916001500,896.0,924.799988,76.052631,49,64.0,100,67.800003
20160916003000,896.0,924.799988,76.052631,49,65.800003,100,67.800003
20160916004500,896.0,937.599976,77.105261,49,64.0,100,67.800003
20160916010000,896.0,937.599976,77.105261,49,65.300003,100,67.800003
20160916011500,896.0,928.0,76.315789,49,64.400002,100,67.800003
20160916013000,896.0,928.0,76.315789,49,65.300003,100,67.699997
20160916014500,896.0,928.0,76.315789,49,67.400002,100,67.800003
20160916020000,896.0,928.0,76.315789,49,64.900002,100,67.800003
20160916021500,896.0,928.0,76.315789,49,67.300003,100,67.900002
20160916023000,896.0,912.0,75.0,49,64.900002,100,67.900002
20160916024500,896.0,912.0,75.0,49,66.300003,100,67.900002
20160916030000,896.0,912.0,75.0,49,66.300003,100,67.900002
20160916031500,896.0,912.0,75.0,49,64.900002,100,68.0
20160916033000,896.0,924.799988,76.052631,49,67.300003,100,68.0
20160916034500,896.0,924.799988,76.052631,49,64.800003,100,68.099998
20160916040000,896.0,912.0,75.0,49,65.800003,100,68.099998
20160916041500,896.0,921.599976,75.789472,49,66.699997,100,68.099998
20160916043000,896.0,921.599976,75.789472,49,64.900002,100,68.099998
20160916044500,896.0,912.0,75.0,49,67.199997,100,68.099998
20160916050000,896.0,912.0,75.0,49,65.300003,100,68.0
20160916051500,896.0,921.599976,75.789472,49,65.300003,100,68.0
20160916053000,896.0,921.599976,75.789472,49,67.300003,100,68.0
20160916054500,896.0,921.599976,75.789472,49,65.199997,100,67.900002
20160916060000,896.0,921.599976,75.789472,49,65.199997,100,68.0
20160916061500,896.0,921.599976,75.789472,49,64.400002,100,67.900002
20160916063000,896.0,921.599976,75.789472,49,65.800003,100,67.800003
20160916064500,896.0,921.599976,75.789472,49,65.800003,100,67.800003
20160916070000,896.0,921.599976,75.789472,49,65.800003,100,68.0
20160916071500,896.0,921.599976,75.789472,49,62.799999,100,67.800003
20160916073000,896.0,921.599976,75.789472,49,67.400002,100,67.800003
20160916074500,896.0,921.599976,75.789472,49,65.800003,100,67.900002
20160916080000,896.0,921.599976,75.789472,49,65.800003,100,68.0
20160916081500,896.0,921.599976,75.789472,49,65.800003,100,67.900002
20160916083000,896.0,883.200012,72.63158,49,67.199997,100,68.099998
20160916084500,896.0,931.200012,76.578948,49,65.300003,100,68.199997
20160916090000,896.0,931.200012,76.578948,49,64.400002,100,68.199997
20160916091500,896.0,931.200012,76.578948,49,55.599998,0,67.800003
20160916093000,896.0,931.200012,76.578948,49,55.599998,100,67.400002
20160916094500,896.0,931.200012,76.578948,49,55.599998,100,67.199997
20160916100000,896.0,931.200012,76.578948,49,61.900002,100,67.199997
20160916101500,896.0,931.200012,76.578948,49,61.900002,100,67.599998
20160916103000,896.0,931.200012,76.578948,49,61.900002,100,67.699997
20160916104500,896.0,931.200012,76.578948,49,61.900002,100,68.099998
20160916110000,896.0,931.200012,76.578948,49,58.0,0,68.300003
20160916111500,896.0,931.200012,76.578948,49,55.599998,100,67.699997
20160916113000,896.0,931.200012,76.578948,49,54.700001,100,67.400002
20160916114500,896.0,931.200012,76.578948,49,54.700001,100,67.199997
20160916120000,896.0,931.200012,76.578948,49,59.0,100,67.199997
20160916121500,896.0,931.200012,76.578948,49,61.900002,100,67.800003
20160916123000,896.0,912.0,75.0,49,61.200001,100,68.099998
20160916124500,896.0,902.400024,74.210528,49,61.200001,100,68.0
20160916130000,896.0,912.0,75.0,49,61.200001,100,67.800003
20160916131500,896.0,912.0,75.0,49,61.200001,100,67.699997
20160916133000,896.0,902.400024,74.210528,49,61.200001,100,67.800003
20160916134500,896.0,902.400024,74.210528,49,61.200001,100,67.800003
20160916140000,896.0,902.400024,74.210528,49,61.200001,100,67.699997
20160916141500,896.0,912.0,75.0,49,61.200001,100,67.699997
20160916143000,896.0,912.0,75.0,49,61.200001,100,67.699997
20160916144500,896.0,912.0,75.0,49,61.200001,100,67.699997
20160916150000,896.0,912.0,75.0,49,61.200001,100,67.699997
20160916151500,896.0,921.599976,75.789472,49,61.900002,100,67.699997
20160916153000,896.0,912.0,75.0,49,61.900002,100,67.800003
20160916154500,896.0,912.0,75.0,49,62.799999,100,67.900002
20160916160000,896.0,912.0,75.0,49,62.799999,100,67.900002
20160916161500,896.0,912.0,75.0,49,61.599998,100,68.099998
20160916163000,896.0,902.400024,74.210528,49,61.599998,100,67.900002
20160916164500,896.0,902.400024,74.210528,49,61.599998,100,67.900002
20160916170000,896.0,902.400024,74.210528,49,61.599998,100,67.900002
20160916171500,896.0,902.400024,74.210528,49,62.400002,100,67.900002
20160916173000,896.0,902.400024,74.210528,49,62.400002,100,67.800003
20160916174500,896.0,912.0,75.0,49,61.200001,100,67.900002
20160916180000,896.0,912.0,75.0,49,61.200001,100,67.900002
20160916181500,896.0,912.0,75.0,49,62.400002,100,67.800003
20160916183000,896.0,921.599976,75.789472,49,61.599998,100,67.800003
20160916184500,896.0,921.599976,75.789472,49,61.599998,100,67.900002
20160916190000,896.0,931.200012,76.578948,49,61.599998,100,67.800003
20160916191500,896.0,931.200012,76.578948,49,61.599998,100,67.699997
20160916193000,896.0,931.200012,76.578948,49,61.599998,100,67.599998
20160916194500,896.0,931.200012,76.578948,49,61.599998,100,67.5
20160916200000,896.0,931.200012,76.578948,49,62.900002,100,67.599998
20160916201500,896.0,931.200012,76.578948,49,65.800003,100,67.699997
20160916203000,896.0,921.599976,75.789472,49,65.800003,100,67.699997
20160916204500,896.0,921.599976,75.789472,49,64.800003,100,67.900002
20160916210000,896.0,921.599976,75.789472,49,67.300003,100,68.0
20160916211500,896.0,921.599976,75.789472,49,66.300003,100,68.099998
20160916213000,896.0,921.599976,75.789472,49,64.400002,100,68.0
20160916214500,896.0,921.599976,75.789472,49,65.800003,100,68.0
20160916220000,896.0,921.599976,75.789472,49,65.800003,100,68.099998
20160916221500,896.0,921.599976,75.789472,49,64.0,100,68.0
20160916223000,896.0,921.599976,75.789472,49,66.199997,100,67.900002
20160916224500,896.0,921.599976,75.789472,49,67.300003,100,67.900002
20160916230000,896.0,921.599976,75.789472,49,64.900002,100,67.900002
20160916231500,896.0,921.599976,75.789472,49,64.0,100,67.900002
20160916233000,896.0,921.599976,75.789472,49,67.699997,100,67.900002
20160916234500,896.0,921.599976,75.789472,49,65.800003,100,67.900002
20160917000000,896.0,921.599976,75.789472,49,64.0,100,67.900002
20160917001500,896.0,921.599976,75.789472,49,66.199997,100,67.800003
20160917003000,896.0,921.599976,75.789472,49,66.199997,100,67.800003
20160917004500,896.0,921.599976,75.789472,49,64.400002,100,67.800003
20160917010000,896.0,921.599976,75.789472,49,64.400002,100,67.800003
20160917011500,896.0,921.599976,75.789472,49,67.699997,100,67.800003
20160917013000,896.0,921.599976,75.789472,49,64.900002,100,67.800003
20160917014500,896.0,921.599976,75.789472,49,64.900002,100,67.800003
20160917020000,896.0,921.599976,75.789472,49,68.099998,100,67.900002
20160917021500,896.0,864.0,71.052632,8,66.199997,0,67.900002
20160917023000,896.0,854.400024,70.26316,49,55.599998,100,67.599998
20160917024500,896.0,864.0,71.052632,49,55.599998,100,67.0
20160917030000,896.0,864.0,71.052632,49,63.200001,100,67.099998
20160917031500,896.0,864.0,71.052632,49,62.400002,100,67.199997
20160917033000,896.0,864.0,71.052632,49,65.5,100,67.400002
20160917034500,896.0,851.200012,70.000001,49,71.5,100,67.699997
20160917040000,896.0,851.200012,70.000001,49,67.699997,100,68.0
20160917041500,896.0,851.200012,70.000001,49,66.699997,100,68.199997
20160917043000,896.0,851.200012,70.000001,49,56.0,0,67.900002
20160917044500,896.0,841.599976,69.210524,49,56.0,100,67.199997
20160917050000,896.0,851.200012,70.000001,49,61.900002,100,67.0
20160917051500,896.0,851.200012,70.000001,49,61.900002,100,67.300003
20160917053000,896.0,851.200012,70.000001,49,63.599998,100,67.400002
20160917054500,896.0,864.0,71.052632,49,64.400002,100,67.5
20160917060000,896.0,864.0,71.052632,49,68.099998,100,67.699997
20160917061500,896.0,864.0,71.052632,49,68.099998,100,67.900002
20160917063000,896.0,854.400024,70.26316,49,65.800003,100,68.0
20160917064500,896.0,854.400024,70.26316,49,66.900002,100,68.099998
20160917070000,896.0,854.400024,70.26316,49,69.699997,100,68.099998
20160917071500,896.0,854.400024,70.26316,49,66.300003,100,68.199997
20160917073000,896.0,854.400024,70.26316,49,65.300003,100,68.199997
20160917074500,896.0,854.400024,70.26316,49,68.900002,100,68.199997
20160917080000,896.0,854.400024,70.26316,49,67.300003,100,68.300003
20160917081500,896.0,854.400024,70.26316,49,56.0,100,67.699997
20160917083000,896.0,854.400024,70.26316,49,56.0,100,67.199997
20160917084500,896.0,854.400024,70.26316,49,62.400002,100,67.099998
20160917090000,896.0,854.400024,70.26316,49,63.200001,100,67.400002
20160917091500,896.0,854.400024,70.26316,49,63.200001,100,67.599998
20160917093000,896.0,854.400024,70.26316,49,63.200001,100,67.5
20160917094500,896.0,854.400024,70.26316,49,64.400002,100,67.699997
20160917100000,896.0,864.0,71.052632,49,63.200001,100,67.699997
20160917101500,896.0,854.400024,70.26316,49,64.199997,100,67.800003
20160917103000,896.0,854.400024,70.26316,49,64.199997,100,67.900002
20160917104500,896.0,854.400024,70.26316,49,62.799999,100,67.800003
20160917110000,896.0,854.400024,70.26316,49,64.400002,100,67.900002
20160917111500,896.0,854.400024,70.26316,49,63.599998,100,68.099998
20160917113000,896.0,854.400024,70.26316,49,63.599998,100,68.099998
20160917114500,896.0,864.0,71.052632,49,64.400002,100,68.099998
20160917120000,896.0,864.0,71.052632,49,64.400002,100,68.099998
20160917121500,896.0,864.0,71.052632,49,62.799999,100,68.199997
20160917123000,896.0,851.200012,70.000001,49,62.799999,100,68.300003
20160917124500,896.0,851.200012,70.000001,49,56.0,100,67.699997
20160917130000,896.0,851.200012,70.000001,49,56.0,100,67.400002
20160917131500,896.0,851.200012,70.000001,49,56.0,100,67.199997
20160917133000,896.0,851.200012,70.000001,49,62.799999,100,67.300003
20160917134500,896.0,851.200012,70.000001,49,62.799999,100,67.699997
20160917140000,896.0,851.200012,70.000001,49,63.599998,100,67.900002
20160917141500,896.0,851.200012,70.000001,49,62.799999,100,68.099998
20160917143000,896.0,851.200012,70.000001,49,62.799999,100,68.099998
20160917144500,896.0,851.200012,70.000001,49,62.799999,100,68.0
20160917150000,896.0,851.200012,70.000001,49,62.799999,100,68.0
20160917151500,896.0,851.200012,70.000001,49,62.799999,100,68.0
20160917153000,896.0,851.200012,70.000001,49,62.799999,100,68.099998
20160917154500,896.0,851.200012,70.000001,49,63.599998,100,68.099998
20160917160000,896.0,851.200012,70.000001,49,62.799999,100,68.099998
20160917161500,896.0,864.0,71.052632,49,62.799999,100,68.099998
20160917163000,896.0,854.400024,70.26316,49,63.599998,100,68.099998
20160917164500,896.0,854.400024,70.26316,49,62.799999,100,68.099998
20160917170000,896.0,854.400024,70.26316,49,62.799999,100,68.099998
20160917171500,896.0,854.400024,70.26316,49,62.799999,100,68.199997
20160917173000,896.0,854.400024,70.26316,49,62.799999,100,68.199997
20160917174500,896.0,854.400024,70.26316,49,62.799999,100,68.199997
20160917180000,896.0,854.400024,70.26316,49,62.799999,100,68.199997
20160917181500,896.0,854.400024,70.26316,49,62.799999,100,68.199997
20160917183000,896.0,854.400024,70.26316,49,62.799999,100,68.199997
20160917184500,896.0,854.400024,70.26316,49,62.799999,100,68.099998
20160917190000,896.0,854.400024,70.26316,49,62.799999,100,68.199997
20160917191500,896.0,854.400024,70.26316,49,62.799999,100,68.099998
20160917193000,896.0,854.400024,70.26316,49,62.799999,100,68.099998
20160917194500,896.0,854.400024,70.26316,49,62.799999,100,68.099998
20160917200000,896.0,854.400024,70.26316,49,62.799999,100,68.0
20160917201500,896.0,854.400024,70.26316,49,62.799999,100,68.099998
20160917203000,896.0,854.400024,70.26316,49,62.799999,100,67.900002
20160917204500,896.0,854.400024,70.26316,49,62.799999,100,67.900002
20160917210000,896.0,854.400024,70.26316,49,62.799999,100,67.900002
20160917211500,896.0,854.400024,70.26316,49,62.799999,100,67.900002
20160917213000,896.0,854.400024,70.26316,49,62.799999,100,67.800003
20160917214500,896.0,854.400024,70.26316,49,62.0,100,67.800003
20160917220000,896.0,854.400024,70.26316,49,62.0,100,67.900002
20160917221500,896.0,854.400024,70.26316,49,63.200001,100,67.800003
20160917223000,896.0,854.400024,70.26316,49,62.400002,100,67.800003
20160917224500,896.0,854.400024,70.26316,49,62.400002,100,67.800003
20160917230000,896.0,854.400024,70.26316,49,63.200001,100,67.800003
20160917231500,896.0,854.400024,70.26316,49,63.200001,100,67.800003
20160917233000,896.0,854.400024,70.26316,49,63.200001,100,67.900002
20160917234500,896.0,854.400024,70.26316,49,63.200001,100,67.900002
20160918000000,896.0,854.400024,70.26316,49,62.400002,100,67.800003
20160918001500,896.0,854.400024,70.26316,49,62.400002,100,67.800003
20160918003000,896.0,854.400024,70.26316,49,62.400002,100,67.800003
20160918004500,896.0,854.400024,70.26316,49,62.400002,100,67.699997
20160918010000,896.0,854.400024,70.26316,49,62.400002,100,67.800003
20160918011500,896.0,854.400024,70.26316,49,62.400002,100,67.800003
20160918013000,896.0,854.400024,70.26316,49,62.400002,100,67.900002
20160918014500,896.0,854.400024,70.26316,49,62.400002,100,67.800003
20160918020000,896.0,854.400024,70.26316,49,62.400002,100,67.800003
20160918021500,896.0,864.0,71.052632,49,62.400002,100,67.800003
20160918023000,896.0,854.400024,70.26316,49,63.099998,100,67.699997
20160918024500,896.0,854.400024,70.26316,49,62.400002,100,67.699997
20160918030000,896.0,854.400024,70.26316,49,63.200001,100,67.800003
20160918031500,896.0,854.400024,70.26316,49,63.200001,100,67.900002
20160918033000,896.0,854.400024,70.26316,49,63.200001,100,67.800003
20160918034500,896.0,854.400024,70.26316,49,62.400002,100,67.699997
20160918040000,896.0,854.400024,70.26316,49,63.200001,100,67.699997
20160918041500,896.0,854.400024,70.26316,49,63.200001,100,67.699997
20160918043000,896.0,854.400024,70.26316,49,62.299999,100,67.699997
20160918044500,896.0,864.0,71.052632,49,62.299999,100,67.599998
20160918050000,896.0,851.200012,70.000001,49,63.599998,100,67.599998
20160918051500,896.0,851.200012,70.000001,49,64.800003,100,67.699997
20160918053000,896.0,851.200012,70.000001,49,63.599998,100,67.800003
20160918054500,896.0,851.200012,70.000001,49,64.900002,100,67.800003
20160918060000,896.0,851.200012,70.000001,49,64.900002,100,67.699997
20160918061500,896.0,851.200012,70.000001,49,64.0,100,67.800003
20160918063000,896.0,864.0,71.052632,49,64.0,100,67.699997
20160918064500,896.0,854.400024,70.26316,49,63.299999,100,67.800003
20160918070000,896.0,854.400024,70.26316,49,64.400002,100,67.800003
20160918071500,896.0,864.0,71.052632,49,65.300003,100,67.800003
20160918073000,896.0,864.0,71.052632,49,65.300003,100,67.900002
20160918074500,896.0,864.0,71.052632,49,64.0,100,67.900002
20160918080000,896.0,864.0,71.052632,49,64.0,100,67.900002
20160918081500,896.0,851.200012,70.000001,49,64.0,100,67.900002
20160918083000,896.0,851.200012,70.000001,49,65.300003,100,67.900002
20160918084500,896.0,851.200012,70.000001,49,65.300003,100,68.0
20160918090000,896.0,851.200012,70.000001,49,64.400002,100,68.0
20160918091500,896.0,851.200012,70.000001,49,64.400002,100,68.0
20160918093000,896.0,851.200012,70.000001,49,64.400002,100,68.099998
20160918094500,896.0,851.200012,70.000001,49,64.400002,100,68.0
20160918100000,896.0,851.200012,70.000001,49,63.599998,100,68.099998
20160918101500,896.0,851.200012,70.000001,49,63.599998,100,68.099998
20160918103000,896.0,851.200012,70.000001,49,63.599998,100,68.199997
20160918104500,896.0,851.200012,70.000001,49,62.799999,100,68.099998
20160918110000,896.0,851.200012,70.000001,49,65.300003,100,68.300003
20160918111500,896.0,864.0,71.052632,49,56.400002,0,67.900002
20160918113000,896.0,864.0,71.052632,49,55.599998,100,67.599998
20160918114500,896.0,864.0,71.052632,49,55.599998,100,67.199997
20160918120000,896.0,864.0,71.052632,49,61.099998,100,67.199997
20160918121500,896.0,864.0,71.052632,49,62.400002,100,67.800003
20160918123000,896.0,864.0,71.052632,49,62.400002,100,68.0
20160918124500,896.0,864.0,71.052632,49,60.900002,100,67.900002
20160918130000,896.0,864.0,71.052632,49,61.599998,100,68.0
20160918131500,896.0,864.0,71.052632,49,61.599998,100,68.099998
20160918133000,896.0,864.0,71.052632,49,61.599998,100,68.199997
20160918134500,896.0,864.0,71.052632,49,61.599998,100,68.199997
20160918140000,896.0,864.0,71.052632,49,62.799999,100,68.199997
20160918141500,896.0,854.400024,70.26316,49,57.200001,0,68.099998
20160918143000,896.0,854.400024,70.26316,49,56.400002,0,67.800003
20160918144500,896.0,854.400024,70.26316,49,56.400002,0,67.900002
20160918150000,896.0,854.400024,70.26316,49,55.599998,0,67.800003
20160918151500,896.0,854.400024,70.26316,49,55.599998,100,67.599998
20160918153000,896.0,854.400024,70.26316,49,55.599998,100,67.599998
20160918154500,896.0,854.400024,70.26316,49,55.599998,100,67.699997
20160918160000,896.0,854.400024,70.26316,49,56.400002,100,67.599998
20160918161500,896.0,854.400024,70.26316,49,56.400002,100,67.400002
20160918163000,896.0,854.400024,70.26316,49,57.099998,100,67.400002
20160918164500,896.0,854.400024,70.26316,49,62.400002,100,67.699997
20160918170000,896.0,854.400024,70.26316,49,62.400002,100,68.099998
20160918171500,896.0,854.400024,70.26316,49,60.400002,100,68.199997
20160918173000,896.0,854.400024,70.26316,49,58.799999,100,68.0
20160918174500,896.0,854.400024,70.26316,49,62.400002,100,68.099998
20160918180000,896.0,854.400024,70.26316,49,57.200001,0,68.199997
20160918181500,896.0,854.400024,70.26316,49,56.400002,0,67.900002
20160918183000,896.0,854.400024,70.26316,49,56.400002,0,67.800003
20160918184500,896.0,854.400024,70.26316,49,56.400002,100,67.599998
20160918190000,896.0,854.400024,70.26316,49,56.400002,100,67.599998
20160918191500,896.0,854.400024,70.26316,49,56.400002,100,67.5
20160918193000,896.0,841.599976,69.210524,49,56.400002,100,67.300003
20160918194500,896.0,854.400024,70.26316,49,60.400002,100,67.5
20160918200000,896.0,854.400024,70.26316,49,62.400002,100,67.800003
20160918201500,896.0,854.400024,70.26316,49,62.400002,100,68.0
20160918203000,896.0,854.400024,70.26316,49,61.599998,100,68.099998
20160918204500,896.0,854.400024,70.26316,49,61.599998,100,68.099998
20160918210000,896.0,854.400024,70.26316,49,61.599998,100,68.099998
20160918211500,896.0,854.400024,70.26316,49,61.599998,100,68.199997
20160918213000,896.0,854.400024,70.26316,49,61.599998,100,68.099998
20160918214500,896.0,854.400024,70.26316,49,62.400002,100,68.099998
20160918220000,896.0,854.400024,70.26316,49,62.400002,100,67.900002
20160918221500,896.0,854.400024,70.26316,49,62.400002,100,68.099998
20160918223000,896.0,854.400024,70.26316,49,62.400002,100,67.900002
20160918224500,896.0,854.400024,70.26316,49,61.599998,100,67.900002
20160918230000,896.0,854.400024,70.26316,49,61.599998,100,67.800003
20160918231500,896.0,854.400024,70.26316,49,61.599998,100,67.800003
20160918233000,896.0,854.400024,70.26316,49,61.599998,100,67.800003
20160918234500,896.0,854.400024,70.26316,49,61.599998,100,67.699997
20160919000000,896.0,854.400024,70.26316,49,61.599998,100,67.800003
20160919001500,896.0,854.400024,70.26316,49,61.599998,100,67.800003
20160919003000,896.0,854.400024,70.26316,49,61.599998,100,67.699997
20160919004500,896.0,854.400024,70.26316,49,61.599998,100,67.699997
20160919010000,896.0,854.400024,70.26316,49,61.599998,100,67.699997
20160919011500,896.0,854.400024,70.26316,49,63.599998,100,67.800003
20160919013000,896.0,854.400024,70.26316,49,62.799999,100,67.900002
20160919014500,896.0,854.400024,70.26316,49,62.799999,100,67.900002
20160919020000,896.0,864.0,71.052632,49,62.799999,100,67.900002
20160919021500,896.0,854.400024,70.26316,49,62.799999,100,67.800003
20160919023000,896.0,864.0,71.052632,49,62.799999,100,67.800003
20160919024500,896.0,864.0,71.052632,49,62.799999,100,67.800003
20160919030000,896.0,864.0,71.052632,49,62.799999,100,67.800003
20160919031500,896.0,864.0,71.052632,49,62.799999,100,67.699997
