PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160919033000,896.0,864.0,71.052632,49,62.799999,100,67.699997
20160919034500,896.0,864.0,71.052632,49,62.799999,100,67.800003
20160919040000,896.0,864.0,71.052632,49,62.799999,100,67.800003
20160919041500,896.0,864.0,71.052632,49,62.0,100,67.800003
20160919043000,896.0,864.0,71.052632,49,62.799999,100,67.699997
20160919044500,896.0,864.0,71.052632,49,62.799999,100,67.699997
20160919050000,896.0,864.0,71.052632,49,62.799999,100,67.699997
20160919051500,896.0,864.0,71.052632,49,64.400002,100,67.599998
20160919053000,896.0,864.0,71.052632,49,65.300003,100,67.599998
20160919054500,896.0,864.0,71.052632,49,64.400002,100,67.900002
20160919060000,896.0,864.0,71.052632,49,64.400002,100,67.900002
20160919061500,896.0,864.0,71.052632,49,65.300003,100,68.099998
20160919063000,896.0,864.0,71.052632,49,66.199997,100,68.099998
20160919064500,896.0,864.0,71.052632,49,64.0,100,68.099998
20160919070000,896.0,864.0,71.052632,49,66.699997,100,68.099998
20160919071500,896.0,864.0,71.052632,49,64.900002,100,68.099998
20160919073000,896.0,864.0,71.052632,49,64.900002,100,68.199997
20160919074500,896.0,864.0,71.052632,49,66.199997,100,68.099998
20160919080000,896.0,864.0,71.052632,49,64.900002,100,68.199997
20160919081500,896.0,864.0,71.052632,49,66.199997,100,68.199997
20160919083000,896.0,864.0,71.052632,49,64.900002,100,68.199997
20160919084500,896.0,864.0,71.052632,49,56.299999,0,67.900002
20160919090000,896.0,854.400024,70.26316,49,56.400002,100,67.900002
20160919091500,896.0,854.400024,70.26316,49,56.799999,100,68.0
20160919093000,896.0,854.400024,70.26316,49,57.5,100,68.099998
20160919094500,896.0,854.400024,70.26316,49,58.099998,100,68.199997
20160919100000,896.0,854.400024,70.26316,49,58.099998,100,68.199997
20160919101500,896.0,854.400024,70.26316,49,55.599998,0,68.300003
20160919103000,896.0,838.400024,68.94737,49,57.099998,0,68.199997
20160919104500,896.0,851.200012,70.000001,49,55.200001,0,68.199997
20160919110000,896.0,841.599976,69.210524,49,55.200001,0,68.199997
20160919111500,896.0,886.400024,72.894739,50,56.0,0,68.099998
20160919113000,896.0,908.799988,74.736841,50,56.0,0,67.900002
20160919114500,896.0,908.799988,74.736841,50,56.0,0,67.900002
20160919120000,896.0,908.799988,74.736841,50,56.0,100,67.699997
20160919121500,896.0,908.799988,74.736841,50,56.0,0,68.099998
20160919123000,896.0,908.799988,74.736841,50,56.0,0,67.900002
20160919124500,896.0,908.799988,74.736841,50,56.0,100,67.599998
20160919130000,896.0,908.799988,74.736841,50,56.0,100,67.599998
20160919131500,896.0,928.0,76.315789,50,56.0,0,68.699997
20160919133000,896.0,928.0,76.315789,50,56.0,0,68.300003
20160919134500,896.0,928.0,76.315789,50,56.0,0,67.900002
20160919140000,896.0,937.599976,77.105261,50,56.0,0,68.099998
20160919141500,896.0,937.599976,77.105261,50,56.0,0,67.900002
20160919143000,896.0,937.599976,77.105261,50,56.0,100,67.599998
20160919144500,896.0,937.599976,77.105261,50,56.0,100,67.699997
20160919150000,896.0,937.599976,77.105261,50,56.0,100,67.699997
20160919151500,896.0,937.599976,77.105261,50,56.0,100,67.599998
20160919153000,896.0,924.799988,76.052631,50,56.0,100,67.699997
20160919154500,896.0,924.799988,76.052631,50,56.0,100,67.599998
20160919160000,896.0,908.799988,74.736841,50,56.0,100,67.699997
20160919161500,896.0,908.799988,74.736841,50,56.0,100,67.5
20160919163000,896.0,908.799988,74.736841,50,56.0,100,67.599998
20160919164500,896.0,921.599976,75.789472,50,56.0,100,67.599998
20160919170000,896.0,921.599976,75.789472,50,60.700001,100,67.800003
20160919171500,896.0,921.599976,75.789472,50,60.0,100,68.099998
20160919173000,896.0,921.599976,75.789472,50,59.200001,100,68.199997
20160919174500,896.0,921.599976,75.789472,50,60.5,0,68.300003
20160919180000,896.0,934.400024,76.842107,50,56.0,0,67.900002
20160919181500,896.0,934.400024,76.842107,50,56.0,0,67.800003
20160919183000,896.0,934.400024,76.842107,50,56.0,100,67.599998
20160919184500,896.0,934.400024,76.842107,50,56.0,100,67.400002
20160919190000,896.0,934.400024,76.842107,50,56.0,100,67.300003
20160919191500,896.0,934.400024,76.842107,50,61.5,100,67.5
20160919193000,896.0,934.400024,76.842107,50,61.5,100,67.699997
20160919194500,896.0,934.400024,76.842107,50,61.5,100,67.900002
20160919200000,896.0,944.0,77.631579,50,61.5,100,67.900002
20160919201500,896.0,934.400024,76.842107,50,61.5,100,67.900002
20160919203000,896.0,934.400024,76.842107,50,61.5,100,68.0
20160919204500,896.0,934.400024,76.842107,50,61.5,100,67.900002
20160919210000,896.0,934.400024,76.842107,50,61.5,100,67.900002
20160919211500,896.0,934.400024,76.842107,50,61.5,100,67.800003
20160919213000,896.0,934.400024,76.842107,50,61.5,100,68.0
20160919214500,896.0,934.400024,76.842107,50,61.5,100,68.099998
20160919220000,896.0,944.0,77.631579,50,61.5,100,68.099998
20160919221500,896.0,934.400024,76.842107,50,61.5,100,68.199997
20160919223000,896.0,934.400024,76.842107,50,61.5,100,68.099998
20160919224500,896.0,934.400024,76.842107,50,61.5,100,68.099998
20160919230000,896.0,934.400024,76.842107,50,61.5,100,68.099998
20160919231500,896.0,944.0,77.631579,50,61.5,100,68.099998
20160919233000,896.0,934.400024,76.842107,50,61.5,100,68.099998
20160919234500,896.0,944.0,77.631579,50,61.5,100,68.0
20160920000000,896.0,944.0,77.631579,50,61.5,100,68.099998
20160920001500,896.0,944.0,77.631579,50,61.5,100,67.900002
20160920003000,896.0,944.0,77.631579,50,61.5,100,67.900002
20160920004500,896.0,931.200012,76.578948,50,61.5,100,67.900002
20160920010000,896.0,931.200012,76.578948,50,61.5,100,67.900002
20160920011500,896.0,931.200012,76.578948,50,60.799999,100,67.900002
20160920013000,896.0,944.0,77.631579,50,61.900002,100,67.800003
20160920014500,896.0,944.0,77.631579,50,61.900002,100,67.900002
20160920020000,896.0,944.0,77.631579,50,61.200001,100,67.900002
20160920021500,896.0,944.0,77.631579,50,61.200001,100,67.800003
20160920023000,896.0,944.0,77.631579,50,62.0,100,67.599998
20160920024500,896.0,944.0,77.631579,50,61.200001,100,67.400002
20160920030000,896.0,944.0,77.631579,50,64.800003,100,67.400002
20160920031500,896.0,944.0,77.631579,50,68.599998,100,67.699997
20160920033000,896.0,944.0,77.631579,50,64.900002,100,67.800003
20160920034500,896.0,944.0,77.631579,50,66.599998,100,67.699997
20160920040000,896.0,944.0,77.631579,50,68.199997,100,67.800003
20160920041500,896.0,944.0,77.631579,50,65.199997,100,67.900002
20160920043000,896.0,944.0,77.631579,50,67.199997,100,67.900002
20160920044500,896.0,944.0,77.631579,50,67.199997,100,67.900002
20160920050000,896.0,944.0,77.631579,50,64.900002,100,67.900002
20160920051500,896.0,944.0,77.631579,50,69.0,100,67.900002
20160920053000,896.0,944.0,77.631579,50,66.800003,100,67.900002
20160920054500,896.0,944.0,77.631579,50,64.900002,100,67.900002
20160920060000,896.0,944.0,77.631579,50,68.5,100,67.900002
20160920061500,896.0,944.0,77.631579,50,67.300003,100,68.099998
20160920063000,896.0,944.0,77.631579,50,65.300003,100,68.099998
20160920064500,896.0,944.0,77.631579,50,67.099998,100,68.199997
20160920070000,896.0,931.200012,76.578948,50,68.099998,100,68.199997
20160920071500,896.0,931.200012,76.578948,50,69.099998,100,68.199997
20160920073000,896.0,931.200012,76.578948,50,66.800003,100,68.199997
20160920074500,896.0,944.0,77.631579,50,66.800003,100,68.199997
20160920080000,896.0,944.0,77.631579,50,62.0,0,68.400002
20160920081500,896.0,928.0,76.315789,50,55.599998,100,67.599998
20160920083000,896.0,896.0,73.684211,50,55.599998,100,67.199997
20160920084500,896.0,896.0,73.684211,50,61.5,100,67.0
20160920090000,896.0,896.0,73.684211,50,62.400002,100,67.5
20160920091500,896.0,896.0,73.684211,50,62.400002,100,67.699997
20160920093000,896.0,896.0,73.684211,50,62.400002,100,67.900002
20160920094500,896.0,896.0,73.684211,50,62.400002,100,68.0
20160920100000,896.0,886.400024,72.894739,50,62.400002,100,68.199997
20160920101500,896.0,886.400024,72.894739,50,55.599998,0,68.0
20160920103000,896.0,886.400024,72.894739,50,55.599998,0,67.900002
20160920104500,896.0,886.400024,72.894739,50,55.599998,0,67.800003
20160920110000,896.0,886.400024,72.894739,50,55.599998,0,67.900002
20160920111500,896.0,886.400024,72.894739,50,55.599998,0,68.099998
20160920113000,896.0,886.400024,72.894739,50,55.599998,0,68.0
20160920114500,896.0,886.400024,72.894739,50,55.599998,0,68.099998
20160920120000,896.0,899.200012,73.947369,50,55.599998,0,67.900002
20160920121500,896.0,899.200012,73.947369,50,55.599998,0,67.900002
20160920123000,896.0,912.0,75.0,50,55.599998,0,67.800003
20160920124500,896.0,924.799988,76.052631,50,55.599998,100,67.599998
20160920130000,896.0,924.799988,76.052631,50,55.599998,100,67.699997
20160920131500,896.0,934.400024,76.842107,50,55.599998,100,67.800003
20160920133000,896.0,934.400024,76.842107,50,55.599998,100,67.599998
20160920134500,896.0,944.0,77.631579,50,55.599998,100,67.699997
20160920140000,896.0,934.400024,76.842107,50,55.599998,100,67.699997
20160920141500,896.0,934.400024,76.842107,50,55.599998,100,67.699997
20160920143000,896.0,934.400024,76.842107,50,55.599998,100,67.699997
20160920144500,896.0,934.400024,76.842107,50,55.599998,100,67.699997
20160920150000,896.0,934.400024,76.842107,50,56.299999,100,67.699997
20160920151500,896.0,924.799988,76.052631,50,56.299999,100,67.699997
20160920153000,896.0,912.0,75.0,50,56.299999,100,67.699997
20160920154500,896.0,912.0,75.0,50,55.700001,100,67.800003
20160920160000,896.0,912.0,75.0,50,56.299999,100,67.699997
20160920161500,896.0,921.599976,75.789472,50,56.299999,100,67.699997
20160920163000,896.0,912.0,75.0,50,56.299999,100,67.599998
20160920164500,896.0,921.599976,75.789472,50,60.700001,100,68.0
20160920170000,896.0,912.0,75.0,50,60.700001,100,68.199997
20160920171500,896.0,921.599976,75.789472,50,56.0,0,67.900002
20160920173000,896.0,921.599976,75.789472,50,56.0,100,67.699997
20160920174500,896.0,921.599976,75.789472,50,56.0,100,67.599998
20160920180000,896.0,912.0,75.0,50,56.0,100,67.5
20160920181500,896.0,934.400024,76.842107,50,56.0,100,67.400002
20160920183000,896.0,944.0,77.631579,50,56.0,100,67.400002
20160920184500,896.0,944.0,77.631579,50,61.099998,100,67.5
20160920190000,896.0,934.400024,76.842107,50,61.099998,100,67.699997
20160920191500,896.0,944.0,77.631579,50,61.099998,100,67.900002
20160920193000,896.0,944.0,77.631579,50,60.400002,100,67.800003
20160920194500,896.0,944.0,77.631579,50,60.400002,100,67.800003
20160920200000,896.0,944.0,77.631579,50,60.400002,100,67.699997
20160920201500,896.0,934.400024,76.842107,50,60.400002,100,67.699997
20160920203000,896.0,944.0,77.631579,50,60.400002,100,67.699997
20160920204500,896.0,944.0,77.631579,50,61.200001,100,67.699997
20160920210000,896.0,931.200012,76.578948,50,61.200001,100,67.699997
20160920211500,896.0,931.200012,76.578948,50,61.900002,100,67.800003
20160920213000,896.0,944.0,77.631579,50,61.900002,100,67.699997
20160920214500,896.0,944.0,77.631579,50,61.900002,100,67.800003
20160920220000,896.0,944.0,77.631579,50,61.900002,100,67.800003
20160920221500,896.0,944.0,77.631579,50,61.200001,100,67.800003
20160920223000,896.0,944.0,77.631579,50,61.200001,100,67.699997
20160920224500,896.0,944.0,77.631579,50,61.900002,100,67.599998
20160920230000,896.0,944.0,77.631579,50,61.900002,100,67.599998
20160920231500,896.0,944.0,77.631579,50,61.900002,100,67.699997
20160920233000,896.0,944.0,77.631579,50,61.900002,100,67.699997
20160920234500,896.0,944.0,77.631579,50,64.800003,100,67.699997
20160921000000,896.0,944.0,77.631579,50,64.0,100,67.699997
20160921001500,896.0,944.0,77.631579,50,63.200001,100,67.699997
20160921003000,896.0,944.0,77.631579,50,63.200001,100,67.800003
20160921004500,896.0,944.0,77.631579,50,63.200001,100,67.800003
20160921010000,896.0,944.0,77.631579,50,64.400002,100,67.900002
20160921011500,896.0,886.400024,72.894739,10,64.400002,0,67.900002
20160921013000,896.0,873.599976,71.842103,49,56.0,100,67.599998
20160921014500,896.0,886.400024,72.894739,49,56.0,100,67.0
20160921020000,896.0,896.0,73.684211,49,62.400002,100,67.099998
20160921021500,896.0,896.0,73.684211,49,62.400002,100,67.300003
20160921023000,896.0,896.0,73.684211,49,64.400002,100,67.5
20160921024500,896.0,896.0,73.684211,49,64.400002,100,67.699997
20160921030000,896.0,883.200012,72.63158,49,66.199997,100,67.900002
20160921031500,896.0,883.200012,72.63158,49,64.400002,100,68.0
20160921033000,896.0,883.200012,72.63158,49,64.400002,100,67.900002
20160921034500,896.0,883.200012,72.63158,49,64.400002,100,68.0
20160921040000,896.0,883.200012,72.63158,49,66.199997,100,68.0
20160921041500,896.0,883.200012,72.63158,49,64.900002,100,68.099998
20160921043000,896.0,883.200012,72.63158,49,63.599998,100,68.0
20160921044500,896.0,883.200012,72.63158,49,64.800003,100,68.0
20160921050000,896.0,883.200012,72.63158,49,65.800003,100,67.900002
20160921051500,896.0,883.200012,72.63158,49,64.0,100,68.0
20160921053000,896.0,883.200012,72.63158,49,64.0,100,67.900002
20160921054500,896.0,883.200012,72.63158,49,66.199997,100,67.900002
20160921060000,896.0,896.0,73.684211,49,64.900002,100,67.900002
20160921061500,896.0,896.0,73.684211,49,63.599998,100,67.900002
20160921063000,896.0,883.200012,72.63158,49,65.800003,100,67.900002
20160921064500,896.0,883.200012,72.63158,49,64.699997,100,67.900002
20160921070000,896.0,883.200012,72.63158,49,65.800003,100,67.900002
20160921071500,896.0,883.200012,72.63158,49,65.800003,100,68.099998
20160921073000,896.0,883.200012,72.63158,49,64.900002,100,68.099998
20160921074500,896.0,883.200012,72.63158,49,66.300003,100,68.099998
20160921080000,896.0,883.200012,72.63158,49,58.0,0,68.300003
20160921081500,896.0,873.599976,71.842103,49,56.0,100,67.599998
20160921083000,896.0,873.599976,71.842103,49,56.0,100,67.5
20160921084500,896.0,864.0,71.052632,49,56.0,100,67.699997
20160921090000,896.0,864.0,71.052632,49,56.0,100,67.699997
20160921091500,896.0,873.599976,71.842103,49,56.0,100,67.699997
20160921093000,896.0,873.599976,71.842103,49,56.0,100,67.599998
20160921094500,896.0,873.599976,71.842103,49,56.0,100,67.599998
20160921100000,896.0,864.0,71.052632,49,56.0,100,67.800003
20160921101500,896.0,864.0,71.052632,49,56.0,100,68.099998
20160921103000,896.0,886.400024,72.894739,49,56.0,100,68.099998
20160921104500,896.0,886.400024,72.894739,49,56.0,100,68.0
20160921110000,896.0,886.400024,72.894739,49,56.0,100,67.900002
20160921111500,896.0,886.400024,72.894739,49,56.0,100,68.199997
20160921113000,896.0,886.400024,72.894739,49,56.0,100,67.900002
20160921114500,896.0,886.400024,72.894739,49,56.0,100,68.099998
20160921120000,896.0,886.400024,72.894739,49,56.0,100,68.099998
20160921121500,896.0,886.400024,72.894739,49,56.0,0,68.300003
20160921123000,896.0,886.400024,72.894739,49,56.0,0,68.199997
20160921124500,896.0,886.400024,72.894739,49,56.0,0,68.199997
20160921130000,896.0,886.400024,72.894739,49,56.0,0,68.199997
20160921131500,896.0,886.400024,72.894739,49,56.0,0,68.199997
20160921133000,896.0,896.0,73.684211,49,56.700001,0,68.400002
20160921134500,896.0,883.200012,72.63158,49,56.0,0,68.699997
20160921140000,896.0,883.200012,72.63158,49,56.0,0,68.5
20160921141500,896.0,899.200012,73.947369,49,56.0,0,68.400002
20160921143000,896.0,883.200012,72.63158,49,56.0,0,68.400002
20160921144500,896.0,896.0,73.684211,49,56.0,0,68.199997
20160921150000,896.0,867.200012,71.31579,49,56.799999,0,68.400002
20160921151500,896.0,867.200012,71.31579,49,56.799999,0,68.599998
20160921153000,896.0,883.200012,72.63158,49,56.799999,0,68.300003
20160921154500,896.0,896.0,73.684211,49,56.799999,0,68.599998
20160921160000,896.0,896.0,73.684211,49,56.200001,0,68.599998
20160921161500,896.0,896.0,73.684211,49,56.200001,0,68.400002
20160921163000,896.0,896.0,73.684211,49,56.200001,0,68.400002
20160921164500,896.0,896.0,73.684211,49,55.599998,0,68.199997
20160921170000,896.0,864.0,71.052632,49,55.599998,0,68.199997
20160921171500,896.0,854.400024,70.26316,49,56.299999,0,68.199997
20160921173000,896.0,854.400024,70.26316,49,56.299999,0,68.099998
20160921174500,896.0,854.400024,70.26316,49,56.299999,0,68.0
20160921180000,896.0,854.400024,70.26316,49,55.599998,100,67.699997
20160921181500,896.0,864.0,71.052632,49,55.599998,100,67.599998
20160921183000,896.0,883.200012,72.63158,49,55.599998,100,67.400002
20160921184500,896.0,883.200012,72.63158,49,55.599998,100,67.199997
20160921190000,896.0,896.0,73.684211,49,62.400002,100,67.5
20160921191500,896.0,896.0,73.684211,49,62.400002,100,67.699997
20160921193000,896.0,896.0,73.684211,49,62.400002,100,67.699997
20160921194500,896.0,896.0,73.684211,49,62.400002,100,67.800003
20160921200000,896.0,896.0,73.684211,49,62.400002,100,67.800003
20160921201500,896.0,896.0,73.684211,49,61.599998,100,67.800003
20160921203000,896.0,896.0,73.684211,49,61.599998,100,67.900002
20160921204500,896.0,896.0,73.684211,49,62.400002,100,67.900002
20160921210000,896.0,896.0,73.684211,49,61.599998,100,68.0
20160921211500,896.0,896.0,73.684211,49,61.599998,100,67.800003
20160921213000,896.0,896.0,73.684211,49,61.599998,100,67.800003
20160921214500,896.0,896.0,73.684211,49,61.599998,100,67.800003
20160921220000,896.0,896.0,73.684211,49,61.599998,100,67.699997
20160921221500,896.0,896.0,73.684211,49,61.599998,100,67.699997
20160921223000,896.0,896.0,73.684211,49,61.599998,100,67.599998
20160921224500,896.0,896.0,73.684211,49,62.400002,100,67.599998
20160921230000,896.0,896.0,73.684211,49,62.400002,100,67.599998
20160921231500,896.0,896.0,73.684211,49,62.400002,100,67.699997
20160921233000,896.0,896.0,73.684211,49,63.099998,100,68.0
20160921234500,896.0,896.0,73.684211,49,63.099998,100,67.900002
20160922000000,896.0,896.0,73.684211,49,63.099998,100,67.699997
20160922001500,896.0,896.0,73.684211,49,63.099998,100,67.599998
20160922003000,896.0,905.599976,74.473682,49,65.599998,100,67.699997
20160922004500,896.0,905.599976,74.473682,49,64.400002,100,67.800003
20160922010000,896.0,905.599976,74.473682,49,64.400002,100,67.900002
20160922011500,896.0,905.599976,74.473682,49,65.300003,100,68.0
20160922013000,896.0,905.599976,74.473682,49,65.300003,100,67.900002
20160922014500,896.0,905.599976,74.473682,49,65.300003,100,68.0
20160922020000,896.0,905.599976,74.473682,49,65.300003,100,68.199997
20160922021500,896.0,905.599976,74.473682,49,56.299999,0,68.099998
20160922023000,896.0,905.599976,74.473682,49,55.599998,100,67.099998
20160922024500,896.0,905.599976,74.473682,49,61.900002,100,67.0
20160922030000,896.0,905.599976,74.473682,49,61.900002,100,67.199997
20160922031500,896.0,905.599976,74.473682,49,67.300003,100,67.400002
20160922033000,896.0,905.599976,74.473682,49,69.199997,100,67.699997
20160922034500,896.0,905.599976,74.473682,49,70.400002,100,67.800003
20160922040000,896.0,905.599976,74.473682,49,70.400002,100,68.099998
20160922041500,896.0,905.599976,74.473682,49,70.400002,100,68.099998
20160922043000,896.0,905.599976,74.473682,49,70.400002,100,68.199997
20160922044500,896.0,905.599976,74.473682,49,70.400002,100,68.199997
20160922050000,896.0,905.599976,74.473682,49,55.599998,100,67.599998
20160922051500,896.0,905.599976,74.473682,49,56.299999,100,66.900002
20160922053000,896.0,905.599976,74.473682,49,62.0,100,67.099998
20160922054500,896.0,905.599976,74.473682,49,64.0,100,67.199997
20160922060000,896.0,905.599976,74.473682,49,71.0,100,67.5
20160922061500,896.0,905.599976,74.473682,49,67.699997,100,67.900002
20160922063000,896.0,905.599976,74.473682,49,66.300003,100,68.099998
20160922064500,896.0,905.599976,74.473682,49,66.300003,100,68.199997
20160922070000,896.0,905.599976,74.473682,49,66.300003,100,68.199997
20160922071500,896.0,905.599976,74.473682,49,55.599998,0,67.900002
20160922073000,896.0,921.599976,75.789472,49,55.599998,100,67.300003
20160922074500,896.0,921.599976,75.789472,49,58.700001,100,67.0
20160922080000,896.0,905.599976,74.473682,49,62.799999,100,67.400002
20160922081500,896.0,905.599976,74.473682,49,62.799999,100,67.699997
20160922083000,896.0,889.599976,73.157893,49,62.799999,100,67.800003
20160922084500,896.0,889.599976,73.157893,49,62.799999,100,67.900002
20160922090000,896.0,889.599976,73.157893,49,62.799999,100,67.900002
20160922091500,896.0,889.599976,73.157893,49,62.799999,100,68.199997
20160922093000,896.0,889.599976,73.157893,49,62.799999,100,68.199997
20160922094500,896.0,889.599976,73.157893,49,56.0,0,68.099998
20160922100000,896.0,880.0,72.368421,49,56.0,0,67.900002
20160922101500,896.0,880.0,72.368421,49,56.0,0,68.0
20160922103000,896.0,880.0,72.368421,49,56.0,0,68.099998
20160922104500,896.0,880.0,72.368421,49,56.0,0,67.900002
20160922110000,896.0,870.400024,71.578949,49,56.0,0,67.900002
20160922111500,896.0,870.400024,71.578949,49,56.0,0,67.900002
20160922113000,896.0,870.400024,71.578949,49,56.0,0,68.0
20160922114500,896.0,870.400024,71.578949,49,56.0,0,68.199997
20160922120000,896.0,857.599976,70.526314,49,56.0,0,68.099998
20160922121500,896.0,857.599976,70.526314,49,56.0,0,68.400002
20160922123000,896.0,857.599976,70.526314,49,56.0,0,68.300003
20160922124500,896.0,857.599976,70.526314,49,56.0,0,68.5
20160922130000,896.0,857.599976,70.526314,49,56.0,0,68.599998
20160922131500,896.0,857.599976,70.526314,49,56.0,0,68.699997
20160922133000,896.0,867.200012,71.31579,49,56.0,0,68.699997
20160922134500,896.0,857.599976,70.526314,49,56.0,0,68.699997
20160922140000,896.0,899.200012,73.947369,49,56.0,0,68.599998
20160922141500,896.0,899.200012,73.947369,49,56.0,0,68.300003
20160922143000,896.0,908.799988,74.736841,49,56.0,0,68.199997
20160922144500,896.0,896.0,73.684211,49,55.200001,0,68.300003
20160922150000,896.0,896.0,73.684211,49,55.200001,0,67.800003
20160922151500,896.0,896.0,73.684211,49,55.200001,0,67.800003
20160922153000,896.0,896.0,73.684211,49,55.200001,100,67.5
20160922154500,896.0,908.799988,74.736841,49,55.200001,100,67.400002
20160922160000,896.0,908.799988,74.736841,49,55.900002,100,67.199997
20160922161500,896.0,899.200012,73.947369,49,62.400002,100,67.300003
20160922163000,896.0,889.599976,73.157893,49,62.400002,100,67.599998
20160922164500,896.0,889.599976,73.157893,49,62.400002,100,67.900002
20160922170000,896.0,889.599976,73.157893,49,62.400002,100,68.099998
20160922171500,896.0,889.599976,73.157893,49,62.400002,0,68.300003
20160922173000,896.0,889.599976,73.157893,49,56.099998,0,67.800003
20160922174500,896.0,889.599976,73.157893,49,56.099998,100,67.400002
20160922180000,896.0,889.599976,73.157893,49,56.099998,100,67.300003
20160922181500,896.0,889.599976,73.157893,49,61.099998,100,67.300003
20160922183000,896.0,899.200012,73.947369,49,61.099998,100,67.599998
20160922184500,896.0,899.200012,73.947369,49,61.900002,100,67.599998
20160922190000,896.0,899.200012,73.947369,49,61.900002,100,67.699997
20160922191500,896.0,899.200012,73.947369,49,61.900002,100,67.699997
20160922193000,896.0,899.200012,73.947369,49,61.900002,100,67.699997
20160922194500,896.0,899.200012,73.947369,49,61.900002,100,67.699997
20160922200000,896.0,899.200012,73.947369,49,62.799999,100,67.699997
20160922201500,896.0,899.200012,73.947369,49,62.0,100,67.699997
20160922203000,896.0,899.200012,73.947369,49,62.0,100,67.699997
20160922204500,896.0,899.200012,73.947369,49,62.799999,100,67.800003
20160922210000,896.0,899.200012,73.947369,49,62.799999,100,67.699997
20160922211500,896.0,899.200012,73.947369,49,62.799999,100,67.699997
20160922213000,896.0,899.200012,73.947369,49,62.799999,100,67.699997
20160922214500,896.0,899.200012,73.947369,49,62.799999,100,67.699997
20160922220000,896.0,899.200012,73.947369,49,64.400002,100,67.699997
20160922221500,896.0,899.200012,73.947369,49,67.199997,100,67.699997
20160922223000,896.0,899.200012,73.947369,49,69.599998,100,67.699997
20160922224500,896.0,899.200012,73.947369,49,67.199997,100,67.900002
20160922230000,896.0,899.200012,73.947369,49,69.400002,100,68.0
20160922231500,896.0,899.200012,73.947369,49,66.199997,100,68.199997
20160922233000,896.0,899.200012,73.947369,49,70.099998,100,68.199997
20160922234500,896.0,899.200012,73.947369,49,55.599998,100,67.599998
20160923000000,896.0,899.200012,73.947369,49,55.599998,100,67.099998
20160923001500,896.0,899.200012,73.947369,49,62.799999,100,67.099998
20160923003000,896.0,899.200012,73.947369,49,62.799999,100,67.400002
20160923004500,896.0,908.799988,74.736841,49,64.400002,100,67.400002
20160923010000,896.0,908.799988,74.736841,49,67.5,100,67.599998
20160923011500,896.0,908.799988,74.736841,49,67.5,100,67.800003
20160923013000,896.0,908.799988,74.736841,49,67.5,100,67.800003
20160923014500,896.0,908.799988,74.736841,49,67.5,100,67.800003
20160923020000,896.0,908.799988,74.736841,49,67.5,100,67.800003
20160923021500,896.0,908.799988,74.736841,49,66.699997,100,67.900002
20160923023000,896.0,908.799988,74.736841,49,65.300003,100,67.900002
20160923024500,896.0,908.799988,74.736841,49,66.300003,100,67.900002
20160923030000,896.0,908.799988,74.736841,49,66.300003,100,67.900002
20160923031500,896.0,921.599976,75.789472,49,66.300003,100,67.900002
20160923033000,896.0,905.599976,74.473682,49,66.300003,100,67.800003
20160923034500,896.0,905.599976,74.473682,49,66.300003,100,67.800003
20160923040000,896.0,905.599976,74.473682,49,66.300003,100,67.900002
20160923041500,896.0,905.599976,74.473682,49,66.300003,100,68.0
20160923043000,896.0,905.599976,74.473682,49,67.300003,100,68.099998
20160923044500,896.0,905.599976,74.473682,49,67.300003,100,68.099998
20160923050000,896.0,905.599976,74.473682,49,67.300003,100,67.900002
20160923051500,896.0,905.599976,74.473682,49,67.300003,100,67.900002
20160923053000,896.0,905.599976,74.473682,49,66.199997,100,68.0
20160923054500,896.0,905.599976,74.473682,49,66.199997,100,68.0
20160923060000,896.0,905.599976,74.473682,49,65.300003,100,68.099998
20160923061500,896.0,905.599976,74.473682,49,67.300003,100,68.099998
20160923063000,896.0,905.599976,74.473682,49,67.300003,100,67.900002
20160923064500,896.0,905.599976,74.473682,49,68.099998,100,67.900002
20160923070000,896.0,905.599976,74.473682,49,68.099998,100,67.900002
20160923071500,896.0,896.0,73.684211,49,68.099998,100,68.0
20160923073000,896.0,905.599976,74.473682,49,65.300003,100,68.0
20160923074500,896.0,905.599976,74.473682,49,68.099998,100,68.099998
20160923080000,896.0,905.599976,74.473682,49,67.199997,100,68.199997
20160923081500,896.0,905.599976,74.473682,49,57.200001,0,68.099998
20160923083000,896.0,896.0,73.684211,49,55.599998,100,67.5
20160923084500,896.0,896.0,73.684211,49,55.599998,100,67.300003
20160923090000,896.0,896.0,73.684211,49,56.299999,100,67.199997
20160923091500,896.0,896.0,73.684211,49,62.799999,100,67.599998
20160923093000,896.0,896.0,73.684211,49,62.799999,100,67.800003
20160923094500,896.0,896.0,73.684211,49,61.900002,100,67.900002
20160923100000,896.0,896.0,73.684211,49,63.200001,100,68.099998
20160923101500,896.0,896.0,73.684211,49,56.400002,0,68.300003
20160923103000,896.0,896.0,73.684211,49,56.400002,0,67.800003
20160923104500,896.0,896.0,73.684211,49,56.400002,0,67.900002
20160923110000,896.0,896.0,73.684211,49,56.400002,0,67.800003
20160923111500,896.0,896.0,73.684211,49,56.400002,0,67.900002
20160923113000,896.0,896.0,73.684211,49,56.400002,0,67.800003
20160923114500,896.0,886.400024,72.894739,49,56.400002,0,68.099998
20160923120000,896.0,886.400024,72.894739,49,56.400002,0,68.099998
20160923121500,896.0,886.400024,72.894739,49,56.400002,0,67.900002
20160923123000,896.0,886.400024,72.894739,49,56.400002,0,68.0
20160923124500,896.0,886.400024,72.894739,49,55.599998,0,68.0
20160923130000,896.0,886.400024,72.894739,49,55.599998,0,68.0
20160923131500,896.0,886.400024,72.894739,49,55.599998,0,68.099998
20160923133000,896.0,886.400024,72.894739,49,55.599998,0,67.900002
20160923134500,896.0,886.400024,72.894739,49,55.599998,100,67.699997
20160923140000,896.0,886.400024,72.894739,49,55.599998,0,67.800003
20160923141500,896.0,873.599976,71.842103,49,55.599998,0,67.900002
20160923143000,896.0,873.599976,71.842103,49,56.299999,0,68.0
20160923144500,896.0,886.400024,72.894739,49,56.299999,0,67.900002
20160923150000,896.0,857.599976,70.526314,49,56.299999,100,67.699997
20160923151500,896.0,867.200012,71.31579,49,56.299999,100,67.699997
20160923153000,896.0,857.599976,70.526314,49,56.299999,100,67.5
20160923154500,896.0,870.400024,71.578949,49,56.299999,100,67.400002
20160923160000,896.0,870.400024,71.578949,49,56.299999,100,67.400002
20160923161500,896.0,870.400024,71.578949,49,62.400002,100,67.699997
20160923163000,896.0,870.400024,71.578949,49,62.400002,100,68.0
20160923164500,896.0,902.400024,74.210528,49,61.400002,100,68.199997
20160923170000,896.0,902.400024,74.210528,49,56.0,0,67.900002
20160923171500,896.0,902.400024,74.210528,49,56.0,100,67.5
20160923173000,896.0,902.400024,74.210528,49,56.0,100,67.300003
20160923174500,896.0,902.400024,74.210528,49,58.599998,100,67.199997
20160923180000,896.0,902.400024,74.210528,49,61.200001,100,67.599998
20160923181500,896.0,902.400024,74.210528,49,61.200001,100,67.800003
20160923183000,896.0,902.400024,74.210528,49,61.200001,100,68.0
20160923184500,896.0,902.400024,74.210528,49,61.200001,100,67.900002
20160923190000,896.0,902.400024,74.210528,49,61.900002,100,67.800003
20160923191500,896.0,902.400024,74.210528,49,61.900002,100,67.800003
20160923193000,896.0,902.400024,74.210528,49,61.900002,100,67.900002
20160923194500,896.0,902.400024,74.210528,49,61.900002,100,67.900002
20160923200000,896.0,902.400024,74.210528,49,61.200001,100,67.800003
20160923201500,896.0,902.400024,74.210528,49,61.200001,100,67.699997
20160923203000,896.0,902.400024,74.210528,49,61.200001,100,67.900002
20160923204500,896.0,902.400024,74.210528,49,61.900002,100,67.699997
20160923210000,896.0,902.400024,74.210528,49,61.900002,100,67.900002
20160923211500,896.0,902.400024,74.210528,49,60.799999,100,67.800003
20160923213000,896.0,902.400024,74.210528,49,60.799999,100,67.699997
20160923214500,896.0,902.400024,74.210528,49,63.200001,100,67.599998
20160923220000,896.0,902.400024,74.210528,49,62.0,100,67.599998
20160923221500,896.0,902.400024,74.210528,49,62.0,100,67.599998
20160923223000,896.0,902.400024,74.210528,49,63.5,100,67.5
20160923224500,896.0,902.400024,74.210528,49,67.099998,100,67.599998
20160923230000,896.0,902.400024,74.210528,49,65.300003,100,67.800003
20160923231500,896.0,902.400024,74.210528,49,64.400002,100,67.900002
20160923233000,896.0,889.599976,73.157893,49,67.699997,100,68.0
20160923234500,896.0,889.599976,73.157893,49,67.699997,100,68.0
20160924000000,896.0,889.599976,73.157893,49,64.900002,100,68.099998
20160924001500,896.0,889.599976,73.157893,49,64.900002,100,68.0
20160924003000,896.0,889.599976,73.157893,49,68.099998,100,68.099998
20160924004500,896.0,889.599976,73.157893,49,68.099998,100,68.099998
20160924010000,896.0,889.599976,73.157893,49,65.800003,100,68.099998
20160924011500,896.0,889.599976,73.157893,3,65.800003,0,68.0
20160924013000,896.0,889.599976,73.157893,49,55.599998,100,67.699997
20160924014500,896.0,889.599976,73.157893,49,55.599998,100,67.099998
20160924020000,896.0,873.599976,71.842103,49,61.599998,100,67.099998
20160924021500,896.0,873.599976,71.842103,49,62.799999,100,67.199997
20160924023000,896.0,873.599976,71.842103,49,64.0,100,67.400002
20160924024500,896.0,873.599976,71.842103,49,70.099998,100,67.699997
20160924030000,896.0,873.599976,71.842103,49,67.699997,100,68.099998
20160924031500,896.0,873.599976,71.842103,49,66.699997,100,68.199997
20160924033000,896.0,873.599976,71.842103,49,68.199997,100,68.199997
20160924034500,896.0,883.200012,72.63158,49,56.0,0,68.0
20160924040000,896.0,883.200012,72.63158,49,56.0,100,67.300003
20160924041500,896.0,883.200012,72.63158,49,56.0,100,67.099998
20160924043000,896.0,883.200012,72.63158,49,62.799999,100,67.300003
20160924044500,896.0,873.599976,71.842103,49,62.799999,100,67.300003
20160924050000,896.0,873.599976,71.842103,49,64.400002,100,67.599998
20160924051500,896.0,883.200012,72.63158,49,64.400002,100,67.599998
20160924053000,896.0,883.200012,72.63158,49,65.599998,100,67.800003
20160924054500,896.0,873.599976,71.842103,49,66.699997,100,67.800003
20160924060000,896.0,873.599976,71.842103,49,65.400002,100,67.800003
20160924061500,896.0,873.599976,71.842103,49,64.0,100,67.900002
20160924063000,896.0,873.599976,71.842103,49,64.0,100,67.800003
20160924064500,896.0,873.599976,71.842103,49,64.0,100,67.800003
20160924070000,896.0,883.200012,72.63158,49,65.099998,100,67.699997
20160924071500,896.0,883.200012,72.63158,49,66.699997,100,67.699997
20160924073000,896.0,883.200012,72.63158,49,66.699997,100,67.800003
20160924074500,896.0,883.200012,72.63158,49,65.800003,100,67.900002
20160924080000,896.0,883.200012,72.63158,49,66.699997,100,67.900002
20160924081500,896.0,883.200012,72.63158,49,66.699997,100,68.199997
20160924083000,896.0,883.200012,72.63158,49,69.099998,100,68.199997
20160924084500,896.0,883.200012,72.63158,49,56.400002,0,67.900002
20160924090000,896.0,883.200012,72.63158,49,55.599998,100,67.199997
20160924091500,896.0,883.200012,72.63158,49,56.700001,100,67.099998
20160924093000,896.0,883.200012,72.63158,49,62.400002,100,67.400002
20160924094500,896.0,883.200012,72.63158,49,63.200001,100,67.699997
20160924100000,896.0,883.200012,72.63158,49,62.400002,100,67.800003
20160924101500,896.0,883.200012,72.63158,49,63.200001,100,67.900002
20160924103000,896.0,873.599976,71.842103,49,63.200001,100,68.199997
20160924104500,896.0,873.599976,71.842103,49,61.599998,100,68.099998
20160924110000,896.0,873.599976,71.842103,49,61.599998,100,68.199997
20160924111500,896.0,873.599976,71.842103,49,60.799999,100,68.099998
20160924113000,896.0,873.599976,71.842103,49,63.599998,100,68.300003
20160924114500,896.0,873.599976,71.842103,49,56.0,0,67.800003
20160924120000,896.0,873.599976,71.842103,49,56.0,100,67.699997
20160924121500,896.0,883.200012,72.63158,49,56.0,100,67.699997
20160924123000,896.0,883.200012,72.63158,49,56.0,100,67.5
20160924124500,896.0,873.599976,71.842103,49,56.0,100,67.300003
20160924130000,896.0,873.599976,71.842103,49,60.799999,100,67.300003
20160924131500,896.0,873.599976,71.842103,49,63.200001,100,67.599998
20160924133000,896.0,873.599976,71.842103,49,62.400002,100,68.099998
20160924134500,896.0,873.599976,71.842103,49,61.099998,100,68.099998
20160924140000,896.0,873.599976,71.842103,49,63.200001,100,68.199997
20160924141500,896.0,873.599976,71.842103,49,56.400002,0,68.099998
20160924143000,896.0,873.599976,71.842103,49,56.400002,100,67.699997
20160924144500,896.0,873.599976,71.842103,49,56.400002,100,67.599998
20160924150000,896.0,873.599976,71.842103,49,56.400002,100,67.300003
20160924151500,896.0,873.599976,71.842103,49,60.599998,100,67.099998
20160924153000,896.0,873.599976,71.842103,49,62.799999,100,67.599998
20160924154500,896.0,873.599976,71.842103,49,62.799999,100,67.800003
20160924160000,896.0,873.599976,71.842103,49,62.799999,100,67.900002
20160924161500,896.0,873.599976,71.842103,49,62.799999,100,68.0
20160924163000,896.0,883.200012,72.63158,49,62.799999,100,68.099998
20160924164500,896.0,873.599976,71.842103,49,62.799999,100,68.199997
20160924170000,896.0,873.599976,71.842103,49,62.799999,100,68.099998
20160924171500,896.0,873.599976,71.842103,49,62.799999,100,68.099998
20160924173000,896.0,873.599976,71.842103,49,62.799999,100,68.199997
20160924174500,896.0,883.200012,72.63158,49,62.799999,100,68.199997
20160924180000,896.0,873.599976,71.842103,49,56.799999,0,68.199997
20160924181500,896.0,873.599976,71.842103,49,56.799999,0,67.900002
20160924183000,896.0,873.599976,71.842103,49,56.0,100,67.5
20160924184500,896.0,873.599976,71.842103,49,56.0,100,67.300003
20160924190000,896.0,873.599976,71.842103,49,59.900002,100,67.199997
20160924191500,896.0,873.599976,71.842103,49,62.0,100,67.400002
20160924193000,896.0,873.599976,71.842103,49,62.799999,100,67.400002
20160924194500,896.0,873.599976,71.842103,49,62.799999,100,67.5
20160924200000,896.0,873.599976,71.842103,49,62.799999,100,67.699997
20160924201500,896.0,873.599976,71.842103,49,63.599998,100,67.800003
20160924203000,896.0,873.599976,71.842103,49,63.599998,100,67.900002
20160924204500,896.0,873.599976,71.842103,49,64.400002,100,67.900002
20160924210000,896.0,873.599976,71.842103,49,64.400002,100,67.900002
20160924211500,896.0,873.599976,71.842103,49,63.200001,100,67.900002
20160924213000,896.0,873.599976,71.842103,49,63.200001,100,67.900002
20160924214500,896.0,873.599976,71.842103,49,64.400002,100,67.800003
20160924220000,896.0,873.599976,71.842103,49,63.599998,100,67.800003
20160924221500,896.0,873.599976,71.842103,49,63.599998,100,67.699997
20160924223000,896.0,873.599976,71.842103,49,63.599998,100,67.800003
20160924224500,896.0,873.599976,71.842103,49,64.800003,100,67.800003
20160924230000,896.0,873.599976,71.842103,49,63.599998,100,67.800003
20160924231500,896.0,873.599976,71.842103,49,63.599998,100,67.699997
20160924233000,896.0,873.599976,71.842103,49,63.599998,100,67.800003
20160924234500,896.0,873.599976,71.842103,49,63.599998,100,67.800003
20160925000000,896.0,883.200012,72.63158,49,64.900002,100,67.699997
20160925001500,896.0,883.200012,72.63158,49,64.900002,100,67.900002
20160925003000,896.0,883.200012,72.63158,49,66.699997,100,67.900002
20160925004500,896.0,873.599976,71.842103,49,64.400002,100,67.900002
20160925010000,896.0,873.599976,71.842103,49,63.200001,100,67.900002
20160925011500,896.0,873.599976,71.842103,49,65.099998,100,67.800003
20160925013000,896.0,873.599976,71.842103,49,65.800003,100,67.800003
20160925014500,896.0,873.599976,71.842103,49,64.400002,100,67.900002
20160925020000,896.0,873.599976,71.842103,49,66.300003,100,67.900002
20160925021500,896.0,873.599976,71.842103,49,63.599998,100,67.900002
20160925023000,896.0,873.599976,71.842103,49,64.900002,100,67.800003
20160925024500,896.0,873.599976,71.842103,49,64.900002,100,67.800003
20160925030000,896.0,873.599976,71.842103,49,64.900002,100,67.800003
20160925031500,896.0,873.599976,71.842103,49,64.900002,100,67.900002
20160925033000,896.0,873.599976,71.842103,49,64.900002,100,67.800003
20160925034500,896.0,873.599976,71.842103,49,64.0,100,67.900002
20160925040000,896.0,873.599976,71.842103,49,64.800003,100,67.900002
20160925041500,896.0,883.200012,72.63158,49,64.800003,100,67.900002
20160925043000,896.0,873.599976,71.842103,49,64.800003,100,67.800003
20160925044500,896.0,873.599976,71.842103,49,66.599998,100,67.800003
20160925050000,896.0,886.400024,72.894739,49,64.400002,100,67.800003
20160925051500,896.0,873.599976,71.842103,49,64.400002,100,67.800003
20160925053000,896.0,873.599976,71.842103,49,66.699997,100,67.800003
20160925054500,896.0,873.599976,71.842103,49,64.400002,100,67.699997
20160925060000,896.0,883.200012,72.63158,49,65.800003,100,67.800003
20160925061500,896.0,883.200012,72.63158,49,67.699997,100,67.900002
20160925063000,896.0,883.200012,72.63158,49,66.199997,100,67.900002
20160925064500,896.0,883.200012,72.63158,49,67.699997,100,67.900002
20160925070000,896.0,883.200012,72.63158,49,67.699997,100,67.800003
20160925071500,896.0,883.200012,72.63158,49,66.300003,100,67.900002
20160925073000,896.0,873.599976,71.842103,49,67.300003,100,67.900002
20160925074500,896.0,873.599976,71.842103,49,66.300003,100,67.900002
20160925080000,896.0,873.599976,71.842103,49,66.300003,100,68.099998
20160925081500,896.0,873.599976,71.842103,49,56.799999,0,68.099998
20160925083000,896.0,873.599976,71.842103,49,55.900002,100,67.400002
20160925084500,896.0,873.599976,71.842103,49,55.900002,100,67.199997
20160925090000,896.0,873.599976,71.842103,49,63.200001,100,67.400002
20160925091500,896.0,873.599976,71.842103,49,63.200001,100,67.599998
20160925093000,896.0,873.599976,71.842103,49,62.099998,100,67.800003
20160925094500,896.0,873.599976,71.842103,49,63.200001,100,68.0
20160925100000,896.0,883.200012,72.63158,49,63.200001,100,68.099998
20160925101500,896.0,870.400024,71.578949,49,63.200001,100,68.0
20160925103000,896.0,870.400024,71.578949,49,62.400002,100,68.199997
20160925104500,896.0,880.0,72.368421,49,56.400002,0,68.099998
20160925110000,896.0,880.0,72.368421,49,56.400002,100,67.699997
20160925111500,896.0,880.0,72.368421,49,56.400002,100,67.5
20160925113000,896.0,880.0,72.368421,49,56.400002,100,67.5
20160925114500,896.0,880.0,72.368421,49,56.400002,100,67.599998
20160925120000,896.0,880.0,72.368421,49,56.400002,100,67.5
20160925121500,896.0,880.0,72.368421,49,56.400002,100,67.5
20160925123000,896.0,880.0,72.368421,49,61.900002,100,67.5
20160925124500,896.0,880.0,72.368421,49,61.900002,100,67.900002
20160925130000,896.0,880.0,72.368421,49,61.900002,100,67.900002
20160925131500,896.0,870.400024,71.578949,49,61.900002,100,67.900002
20160925133000,896.0,870.400024,71.578949,49,61.900002,100,68.099998
20160925134500,896.0,880.0,72.368421,49,62.900002,100,68.199997
20160925140000,896.0,880.0,72.368421,49,61.200001,100,68.099998
20160925141500,896.0,880.0,72.368421,49,62.400002,100,68.099998
20160925143000,896.0,870.400024,71.578949,49,62.400002,100,68.099998
20160925144500,896.0,870.400024,71.578949,49,60.299999,0,68.300003
20160925150000,896.0,870.400024,71.578949,49,55.599998,100,67.599998
20160925151500,896.0,870.400024,71.578949,49,55.599998,100,67.199997
20160925153000,896.0,880.0,72.368421,49,56.400002,100,67.300003
20160925154500,896.0,880.0,72.368421,49,60.400002,100,67.599998
20160925160000,896.0,870.400024,71.578949,49,60.400002,100,67.599998
20160925161500,896.0,870.400024,71.578949,49,62.400002,100,67.699997
20160925163000,896.0,870.400024,71.578949,49,62.400002,100,67.800003
20160925164500,896.0,870.400024,71.578949,49,63.200001,100,67.900002
20160925170000,896.0,870.400024,71.578949,49,63.200001,100,67.900002
20160925171500,896.0,880.0,72.368421,49,62.5,100,67.900002
20160925173000,896.0,880.0,72.368421,49,62.5,100,67.800003
20160925174500,896.0,880.0,72.368421,49,62.5,100,67.699997
20160925180000,896.0,880.0,72.368421,49,61.599998,100,67.699997
20160925181500,896.0,880.0,72.368421,49,62.400002,100,67.699997
20160925183000,896.0,880.0,72.368421,49,62.400002,100,67.699997
20160925184500,896.0,880.0,72.368421,49,62.400002,100,67.699997
20160925190000,896.0,880.0,72.368421,49,62.400002,100,67.900002
20160925191500,896.0,870.400024,71.578949,49,62.400002,100,67.800003
20160925193000,896.0,870.400024,71.578949,49,62.400002,100,67.800003
20160925194500,896.0,880.0,72.368421,49,62.400002,100,67.699997
20160925200000,896.0,870.400024,71.578949,49,65.800003,100,67.599998
20160925201500,896.0,870.400024,71.578949,49,65.800003,100,67.800003
20160925203000,896.0,870.400024,71.578949,49,63.599998,100,67.900002
20160925204500,896.0,880.0,72.368421,49,63.599998,100,67.800003
20160925210000,896.0,880.0,72.368421,49,66.699997,100,67.900002
20160925211500,896.0,880.0,72.368421,49,64.400002,100,67.900002
20160925213000,896.0,880.0,72.368421,49,63.599998,100,67.900002
20160925214500,896.0,870.400024,71.578949,49,65.300003,100,67.900002
20160925220000,896.0,870.400024,71.578949,49,65.300003,100,67.800003
20160925221500,896.0,880.0,72.368421,49,64.0,100,67.800003
20160925223000,896.0,880.0,72.368421,49,64.800003,100,67.800003
20160925224500,896.0,870.400024,71.578949,49,66.199997,100,67.800003
20160925230000,896.0,870.400024,71.578949,49,66.199997,100,67.800003
20160925231500,896.0,870.400024,71.578949,49,64.0,100,67.800003
20160925233000,896.0,870.400024,71.578949,49,66.199997,100,67.699997
20160925234500,896.0,870.400024,71.578949,49,64.5,100,67.800003
20160926000000,896.0,870.400024,71.578949,49,63.700001,100,67.699997
20160926001500,896.0,870.400024,71.578949,49,65.300003,100,67.800003
20160926003000,896.0,870.400024,71.578949,49,65.300003,100,67.699997
20160926004500,896.0,870.400024,71.578949,49,65.300003,100,67.900002
20160926010000,896.0,883.200012,72.63158,49,64.400002,100,67.900002
20160926011500,896.0,883.200012,72.63158,49,68.099998,100,67.900002
20160926013000,896.0,883.200012,72.63158,49,66.300003,100,67.900002
20160926014500,896.0,883.200012,72.63158,49,64.800003,100,67.900002
20160926020000,896.0,883.200012,72.63158,49,67.199997,100,67.900002
20160926021500,896.0,883.200012,72.63158,49,66.300003,100,67.900002
20160926023000,896.0,883.200012,72.63158,49,66.300003,100,67.800003
20160926024500,896.0,883.200012,72.63158,49,64.0,100,67.800003
20160926030000,896.0,883.200012,72.63158,49,67.699997,100,67.800003
20160926031500,896.0,883.200012,72.63158,49,67.0,100,67.900002
20160926033000,896.0,883.200012,72.63158,49,64.400002,100,67.800003
20160926034500,896.0,873.599976,71.842103,49,66.199997,100,67.800003
20160926040000,896.0,873.599976,71.842103,49,68.199997,100,67.900002
20160926041500,896.0,873.599976,71.842103,49,66.300003,100,67.900002
20160926043000,896.0,873.599976,71.842103,49,65.300003,100,67.900002
20160926044500,896.0,873.599976,71.842103,49,67.699997,100,67.800003
20160926050000,896.0,883.200012,72.63158,49,67.699997,100,67.900002
20160926051500,896.0,883.200012,72.63158,49,65.300003,100,67.900002
20160926053000,896.0,873.599976,71.842103,49,66.699997,100,67.900002
20160926054500,896.0,883.200012,72.63158,49,66.699997,100,68.0
20160926060000,896.0,883.200012,72.63158,49,66.699997,100,67.900002
20160926061500,896.0,883.200012,72.63158,49,66.699997,100,67.900002
20160926063000,896.0,883.200012,72.63158,49,64.900002,100,67.900002
20160926064500,896.0,883.200012,72.63158,49,68.199997,100,67.900002
20160926070000,896.0,883.200012,72.63158,49,68.199997,100,67.900002
20160926071500,896.0,883.200012,72.63158,49,66.800003,100,68.0
20160926073000,896.0,883.200012,72.63158,49,66.800003,100,68.199997
20160926074500,896.0,883.200012,72.63158,49,67.699997,100,68.199997
20160926080000,896.0,883.200012,72.63158,49,67.699997,100,68.099998
20160926081500,896.0,883.200012,72.63158,49,56.599998,0,68.099998
20160926083000,896.0,883.200012,72.63158,49,55.5,100,67.599998
20160926084500,896.0,883.200012,72.63158,49,55.5,100,67.599998
20160926090000,896.0,873.599976,71.842103,49,55.5,100,67.5
20160926091500,896.0,873.599976,71.842103,49,55.5,100,67.400002
20160926093000,896.0,873.599976,71.842103,49,55.5,100,67.5
20160926094500,896.0,873.599976,71.842103,49,58.0,100,67.599998
20160926100000,896.0,873.599976,71.842103,49,58.0,100,67.900002
20160926101500,896.0,873.599976,71.842103,49,58.0,100,67.900002
20160926103000,896.0,873.599976,71.842103,49,57.200001,100,67.800003
20160926104500,896.0,873.599976,71.842103,49,57.900002,100,67.800003
20160926110000,896.0,873.599976,71.842103,49,57.900002,100,68.099998
20160926111500,896.0,883.200012,72.63158,49,57.900002,100,68.099998
20160926113000,896.0,883.200012,72.63158,49,57.900002,100,68.099998
20160926114500,896.0,883.200012,72.63158,49,57.900002,100,68.199997
20160926120000,896.0,883.200012,72.63158,49,57.900002,100,68.199997
20160926121500,896.0,883.200012,72.63158,49,57.900002,100,68.199997
20160926123000,896.0,883.200012,72.63158,49,56.400002,0,68.199997
20160926124500,896.0,883.200012,72.63158,49,56.400002,0,68.0
20160926130000,896.0,873.599976,71.842103,49,55.599998,0,67.900002
20160926131500,896.0,883.200012,72.63158,49,55.599998,0,68.0
20160926133000,896.0,870.400024,71.578949,49,56.299999,0,67.900002
20160926134500,896.0,870.400024,71.578949,49,56.299999,0,67.900002
20160926140000,896.0,870.400024,71.578949,49,55.599998,0,67.800003
20160926141500,896.0,870.400024,71.578949,49,55.599998,100,67.699997
20160926143000,896.0,870.400024,71.578949,49,55.599998,0,67.900002
20160926144500,896.0,870.400024,71.578949,49,55.599998,0,67.900002
20160926150000,896.0,870.400024,71.578949,49,56.200001,0,68.099998
20160926151500,896.0,870.400024,71.578949,49,56.200001,0,68.0
20160926153000,896.0,870.400024,71.578949,49,56.200001,0,68.0
20160926154500,896.0,870.400024,71.578949,49,56.200001,0,67.900002
20160926160000,896.0,870.400024,71.578949,49,56.200001,0,68.199997
20160926161500,896.0,870.400024,71.578949,49,56.200001,0,68.099998
20160926163000,896.0,870.400024,71.578949,49,56.200001,0,68.099998
20160926164500,896.0,870.400024,71.578949,49,56.200001,0,68.0
20160926170000,896.0,870.400024,71.578949,49,56.200001,0,67.800003
20160926171500,896.0,870.400024,71.578949,49,56.200001,0,68.0
20160926173000,896.0,870.400024,71.578949,49,56.200001,0,67.900002
20160926174500,896.0,870.400024,71.578949,49,55.599998,0,67.800003
20160926180000,896.0,880.0,72.368421,49,55.599998,100,67.699997
20160926181500,896.0,880.0,72.368421,49,55.599998,100,67.599998
20160926183000,896.0,880.0,72.368421,49,55.599998,100,67.400002
