PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160926184500,896.0,880.0,72.368421,49,55.599998,100,67.5
20160926190000,896.0,880.0,72.368421,49,55.599998,100,67.300003
20160926191500,896.0,880.0,72.368421,49,61.099998,100,67.599998
20160926193000,896.0,880.0,72.368421,49,61.099998,100,67.699997
20160926194500,896.0,880.0,72.368421,49,61.900002,100,68.0
20160926200000,896.0,880.0,72.368421,49,61.200001,100,67.900002
20160926201500,896.0,880.0,72.368421,49,61.200001,100,67.900002
20160926203000,896.0,880.0,72.368421,49,62.400002,100,67.900002
20160926204500,896.0,880.0,72.368421,49,61.5,100,67.900002
20160926210000,896.0,880.0,72.368421,49,61.5,100,67.800003
20160926211500,896.0,880.0,72.368421,49,61.5,100,67.900002
20160926213000,896.0,889.599976,73.157893,49,61.5,100,67.900002
20160926214500,896.0,889.599976,73.157893,49,61.5,100,67.800003
20160926220000,896.0,880.0,72.368421,49,61.5,100,67.699997
20160926221500,896.0,880.0,72.368421,49,62.5,100,67.699997
20160926223000,896.0,880.0,72.368421,49,62.5,100,67.699997
20160926224500,896.0,880.0,72.368421,49,62.5,100,67.699997
20160926230000,896.0,880.0,72.368421,49,62.5,100,67.599998
20160926231500,896.0,880.0,72.368421,49,62.5,100,67.699997
20160926233000,896.0,880.0,72.368421,49,62.5,100,67.800003
20160926234500,896.0,880.0,72.368421,49,62.5,100,67.699997
20160927000000,896.0,880.0,72.368421,49,64.0,100,67.599998
20160927001500,896.0,880.0,72.368421,49,65.300003,100,67.800003
20160927003000,896.0,889.599976,73.157893,49,65.300003,100,67.800003
20160927004500,896.0,889.599976,73.157893,49,65.300003,100,67.800003
20160927010000,896.0,889.599976,73.157893,49,65.300003,100,67.900002
20160927011500,896.0,889.599976,73.157893,49,65.300003,100,67.900002
20160927013000,896.0,889.599976,73.157893,49,65.300003,100,67.900002
20160927014500,896.0,889.599976,73.157893,49,65.300003,100,67.900002
20160927020000,896.0,889.599976,73.157893,49,65.300003,100,67.900002
20160927021500,896.0,889.599976,73.157893,49,65.300003,100,67.900002
20160927023000,896.0,889.599976,73.157893,49,65.300003,100,67.900002
20160927024500,896.0,889.599976,73.157893,49,65.300003,100,67.900002
20160927030000,896.0,889.599976,73.157893,49,64.0,100,67.900002
20160927031500,896.0,889.599976,73.157893,49,66.199997,100,67.900002
20160927033000,896.0,889.599976,73.157893,49,65.300003,100,67.900002
20160927034500,896.0,889.599976,73.157893,49,64.400002,100,68.0
20160927040000,896.0,889.599976,73.157893,49,64.400002,100,67.800003
20160927041500,896.0,889.599976,73.157893,49,65.300003,100,67.800003
20160927043000,896.0,889.599976,73.157893,49,63.599998,100,67.800003
20160927044500,896.0,889.599976,73.157893,49,65.199997,100,67.800003
20160927050000,896.0,889.599976,73.157893,49,65.199997,100,67.900002
20160927051500,896.0,889.599976,73.157893,49,63.599998,100,67.699997
20160927053000,896.0,889.599976,73.157893,49,64.800003,100,67.800003
20160927054500,896.0,889.599976,73.157893,49,65.800003,100,67.800003
20160927060000,896.0,899.200012,73.947369,49,64.0,100,67.800003
20160927061500,896.0,899.200012,73.947369,49,64.800003,100,67.800003
20160927063000,896.0,899.200012,73.947369,49,64.800003,100,67.800003
20160927064500,896.0,899.200012,73.947369,49,64.0,100,67.900002
20160927070000,896.0,899.200012,73.947369,49,64.900002,100,68.0
20160927071500,896.0,899.200012,73.947369,49,64.900002,100,67.900002
20160927073000,896.0,899.200012,73.947369,49,64.900002,100,68.0
20160927074500,896.0,899.200012,73.947369,49,66.199997,100,68.099998
20160927080000,896.0,899.200012,73.947369,49,55.900002,0,67.900002
20160927081500,896.0,899.200012,73.947369,49,55.900002,100,67.400002
20160927083000,896.0,899.200012,73.947369,49,55.900002,100,67.400002
20160927084500,896.0,899.200012,73.947369,49,55.900002,100,67.300003
20160927090000,896.0,889.599976,73.157893,49,58.299999,100,67.400002
20160927091500,896.0,889.599976,73.157893,49,61.900002,100,67.800003
20160927093000,896.0,889.599976,73.157893,49,61.900002,100,68.099998
20160927094500,896.0,873.599976,71.842103,49,56.400002,0,68.199997
20160927100000,896.0,873.599976,71.842103,49,55.799999,0,68.0
20160927101500,896.0,873.599976,71.842103,49,55.799999,0,68.099998
20160927103000,896.0,873.599976,71.842103,49,55.799999,0,68.099998
20160927104500,896.0,873.599976,71.842103,49,55.799999,0,68.400002
20160927110000,896.0,864.0,71.052632,49,55.799999,0,68.599998
20160927111500,896.0,864.0,71.052632,49,55.799999,0,68.800003
20160927113000,896.0,864.0,71.052632,49,55.799999,0,68.900002
20160927114500,896.0,864.0,71.052632,49,56.400002,0,68.900002
20160927120000,896.0,864.0,71.052632,49,56.400002,0,68.900002
20160927121500,896.0,864.0,71.052632,49,56.400002,0,68.599998
20160927123000,896.0,880.0,72.368421,49,56.400002,0,68.400002
20160927124500,896.0,870.400024,71.578949,49,56.400002,0,68.300003
20160927130000,896.0,883.200012,72.63158,49,56.400002,0,68.300003
20160927131500,896.0,883.200012,72.63158,49,56.400002,0,68.5
20160927133000,896.0,883.200012,72.63158,49,56.400002,0,68.599998
20160927134500,896.0,873.599976,71.842103,49,56.400002,0,68.5
20160927140000,896.0,873.599976,71.842103,49,56.400002,0,68.400002
20160927141500,896.0,883.200012,72.63158,49,55.599998,0,68.599998
20160927143000,896.0,873.599976,71.842103,49,55.599998,0,68.699997
20160927144500,896.0,873.599976,71.842103,49,55.599998,0,68.699997
20160927150000,896.0,883.200012,72.63158,49,55.599998,0,68.599998
20160927151500,896.0,883.200012,72.63158,49,55.599998,0,68.699997
20160927153000,896.0,883.200012,72.63158,49,56.299999,0,68.599998
20160927154500,896.0,883.200012,72.63158,49,56.299999,0,68.800003
20160927160000,896.0,883.200012,72.63158,49,56.299999,0,68.599998
20160927161500,896.0,883.200012,72.63158,49,56.299999,0,68.400002
20160927163000,896.0,883.200012,72.63158,49,56.299999,0,68.400002
20160927164500,896.0,883.200012,72.63158,49,56.299999,0,68.400002
20160927170000,896.0,883.200012,72.63158,49,56.299999,0,68.400002
20160927171500,896.0,883.200012,72.63158,49,56.299999,0,68.400002
20160927173000,896.0,883.200012,72.63158,49,55.599998,0,68.400002
20160927174500,896.0,883.200012,72.63158,49,55.599998,0,68.300003
20160927180000,896.0,883.200012,72.63158,49,55.599998,0,67.800003
20160927181500,896.0,883.200012,72.63158,49,55.599998,100,67.699997
20160927183000,896.0,883.200012,72.63158,49,55.599998,100,67.400002
20160927184500,896.0,883.200012,72.63158,49,55.599998,100,67.300003
20160927190000,896.0,896.0,73.684211,49,55.599998,100,67.400002
20160927191500,896.0,896.0,73.684211,49,61.099998,100,67.5
20160927193000,896.0,896.0,73.684211,49,61.099998,100,67.599998
20160927194500,896.0,896.0,73.684211,49,61.099998,100,67.800003
20160927200000,896.0,896.0,73.684211,49,61.099998,100,67.900002
20160927201500,896.0,896.0,73.684211,49,61.099998,100,68.099998
20160927203000,896.0,896.0,73.684211,49,61.099998,100,67.800003
20160927204500,896.0,896.0,73.684211,49,61.900002,100,67.800003
20160927210000,896.0,896.0,73.684211,49,61.900002,100,67.699997
20160927211500,896.0,896.0,73.684211,49,61.900002,100,67.800003
20160927213000,896.0,896.0,73.684211,49,61.900002,100,67.800003
20160927214500,896.0,896.0,73.684211,49,61.900002,100,67.800003
20160927220000,896.0,896.0,73.684211,49,61.900002,100,67.699997
20160927221500,896.0,896.0,73.684211,49,62.799999,100,67.699997
20160927223000,896.0,896.0,73.684211,49,62.0,100,67.699997
20160927224500,896.0,905.599976,74.473682,49,62.799999,100,67.699997
20160927230000,896.0,905.599976,74.473682,49,62.799999,100,67.599998
20160927231500,896.0,905.599976,74.473682,49,62.799999,100,67.599998
20160927233000,896.0,905.599976,74.473682,49,66.199997,100,67.599998
20160927234500,896.0,905.599976,74.473682,49,64.900002,100,67.699997
20160928000000,896.0,905.599976,74.473682,49,63.599998,100,67.800003
20160928001500,896.0,905.599976,74.473682,49,63.599998,100,67.900002
20160928003000,896.0,905.599976,74.473682,49,66.199997,100,68.099998
20160928004500,896.0,905.599976,74.473682,49,64.0,100,68.0
20160928010000,896.0,905.599976,74.473682,49,65.800003,100,68.0
20160928011500,896.0,870.400024,71.578949,2,65.800003,0,67.900002
20160928013000,896.0,870.400024,71.578949,49,57.099998,100,67.599998
20160928014500,896.0,883.200012,72.63158,49,55.599998,100,67.099998
20160928020000,896.0,883.200012,72.63158,49,62.400002,100,67.099998
20160928021500,896.0,883.200012,72.63158,49,63.200001,100,67.199997
20160928023000,896.0,883.200012,72.63158,49,70.0,100,67.400002
20160928024500,896.0,883.200012,72.63158,49,68.199997,100,67.800003
20160928030000,896.0,883.200012,72.63158,49,66.300003,100,67.900002
20160928031500,896.0,883.200012,72.63158,49,67.699997,100,68.099998
20160928033000,896.0,896.0,73.684211,49,69.099998,100,68.199997
20160928034500,896.0,896.0,73.684211,49,67.699997,100,68.199997
20160928040000,896.0,886.400024,72.894739,49,55.599998,100,67.599998
20160928041500,896.0,896.0,73.684211,49,55.599998,100,67.199997
20160928043000,896.0,896.0,73.684211,49,61.599998,100,67.099998
20160928044500,896.0,896.0,73.684211,49,62.799999,100,67.199997
20160928050000,896.0,896.0,73.684211,49,64.900002,100,67.5
20160928051500,896.0,896.0,73.684211,49,67.699997,100,67.599998
20160928053000,896.0,896.0,73.684211,49,66.300003,100,67.800003
20160928054500,896.0,886.400024,72.894739,49,66.300003,100,67.900002
20160928060000,896.0,886.400024,72.894739,49,67.699997,100,67.900002
20160928061500,896.0,886.400024,72.894739,49,64.900002,100,68.099998
20160928063000,896.0,886.400024,72.894739,49,68.599998,100,68.199997
20160928064500,896.0,886.400024,72.894739,49,55.599998,100,67.599998
20160928070000,896.0,886.400024,72.894739,49,55.599998,100,67.400002
20160928071500,896.0,896.0,73.684211,49,55.599998,100,67.400002
20160928073000,896.0,896.0,73.684211,49,55.599998,100,67.199997
20160928074500,896.0,896.0,73.684211,49,62.0,100,67.5
20160928080000,896.0,896.0,73.684211,49,63.200001,100,67.800003
20160928081500,896.0,896.0,73.684211,49,62.400002,100,67.800003
20160928083000,896.0,896.0,73.684211,49,63.200001,100,67.900002
20160928084500,896.0,896.0,73.684211,49,63.200001,100,68.199997
20160928090000,896.0,896.0,73.684211,49,56.799999,0,68.199997
20160928091500,896.0,896.0,73.684211,49,56.099998,0,68.0
20160928093000,896.0,886.400024,72.894739,49,56.099998,0,67.900002
20160928094500,896.0,886.400024,72.894739,49,56.099998,0,67.800003
20160928100000,896.0,886.400024,72.894739,49,56.099998,100,67.599998
20160928101500,896.0,896.0,73.684211,49,56.099998,100,67.599998
20160928103000,896.0,896.0,73.684211,49,56.099998,100,67.900002
20160928104500,896.0,886.400024,72.894739,49,55.5,100,67.900002
20160928110000,896.0,886.400024,72.894739,49,55.5,100,68.099998
20160928111500,896.0,886.400024,72.894739,49,55.5,100,68.099998
20160928113000,896.0,886.400024,72.894739,49,56.200001,0,68.300003
20160928114500,896.0,896.0,73.684211,49,56.200001,0,68.300003
20160928120000,896.0,896.0,73.684211,49,57.5,0,68.400002
20160928121500,896.0,886.400024,72.894739,49,56.299999,0,68.400002
20160928123000,896.0,899.200012,73.947369,49,55.5,0,68.400002
20160928124500,896.0,880.0,72.368421,49,55.5,0,68.599998
20160928130000,896.0,880.0,72.368421,49,55.5,0,68.599998
20160928131500,896.0,880.0,72.368421,49,55.5,0,68.400002
20160928133000,896.0,880.0,72.368421,49,55.5,0,68.599998
20160928134500,896.0,880.0,72.368421,49,55.5,0,68.599998
20160928140000,896.0,870.400024,71.578949,49,56.299999,0,68.699997
20160928141500,896.0,870.400024,71.578949,49,56.299999,0,68.699997
20160928143000,896.0,870.400024,71.578949,49,55.599998,0,68.699997
20160928144500,896.0,870.400024,71.578949,49,55.599998,0,68.699997
20160928150000,896.0,870.400024,71.578949,49,56.700001,0,68.699997
20160928151500,896.0,870.400024,71.578949,49,56.0,0,68.599998
20160928153000,896.0,870.400024,71.578949,49,56.0,0,68.699997
20160928154500,896.0,870.400024,71.578949,49,56.0,0,68.599998
20160928160000,896.0,870.400024,71.578949,49,56.0,0,68.5
20160928161500,896.0,870.400024,71.578949,49,56.0,0,68.599998
20160928163000,896.0,870.400024,71.578949,49,56.0,0,68.5
20160928164500,896.0,870.400024,71.578949,49,56.0,0,68.400002
20160928170000,896.0,870.400024,71.578949,49,56.0,0,68.300003
20160928171500,896.0,870.400024,71.578949,49,56.0,0,68.400002
20160928173000,896.0,870.400024,71.578949,49,56.0,0,68.199997
20160928174500,896.0,870.400024,71.578949,49,56.0,0,68.099998
20160928180000,896.0,870.400024,71.578949,49,56.0,0,67.900002
20160928181500,896.0,870.400024,71.578949,49,56.0,100,67.599998
20160928183000,896.0,870.400024,71.578949,49,56.0,100,67.599998
20160928184500,896.0,870.400024,71.578949,49,56.0,100,67.400002
20160928190000,896.0,870.400024,71.578949,49,56.0,100,67.300003
20160928191500,896.0,883.200012,72.63158,49,61.099998,100,67.599998
20160928193000,896.0,883.200012,72.63158,49,61.099998,100,67.800003
20160928194500,896.0,883.200012,72.63158,49,62.0,100,67.900002
20160928200000,896.0,883.200012,72.63158,49,62.0,100,67.900002
20160928201500,896.0,883.200012,72.63158,49,61.299999,100,67.900002
20160928203000,896.0,883.200012,72.63158,49,61.299999,100,67.800003
20160928204500,896.0,883.200012,72.63158,49,61.299999,100,67.699997
20160928210000,896.0,883.200012,72.63158,49,61.299999,100,67.800003
20160928211500,896.0,883.200012,72.63158,49,61.299999,100,67.800003
20160928213000,896.0,883.200012,72.63158,49,61.299999,100,67.699997
20160928214500,896.0,883.200012,72.63158,49,61.299999,100,67.800003
20160928220000,896.0,883.200012,72.63158,49,61.299999,100,67.699997
20160928221500,896.0,883.200012,72.63158,49,62.799999,100,67.699997
20160928223000,896.0,883.200012,72.63158,49,62.799999,100,67.800003
20160928224500,896.0,883.200012,72.63158,49,62.799999,100,67.699997
20160928230000,896.0,896.0,73.684211,49,62.799999,100,67.699997
20160928231500,896.0,896.0,73.684211,49,62.0,100,67.599998
20160928233000,896.0,896.0,73.684211,49,62.0,100,68.0
20160928234500,896.0,896.0,73.684211,49,62.799999,100,68.099998
20160929000000,896.0,896.0,73.684211,49,62.0,100,68.0
20160929001500,896.0,896.0,73.684211,49,62.799999,100,68.099998
20160929003000,896.0,896.0,73.684211,49,62.799999,100,68.099998
20160929004500,896.0,886.400024,72.894739,49,62.799999,100,68.099998
20160929010000,896.0,896.0,73.684211,49,62.799999,100,68.199997
20160929011500,896.0,896.0,73.684211,49,62.799999,100,68.099998
20160929013000,896.0,896.0,73.684211,49,62.799999,100,68.099998
20160929014500,896.0,896.0,73.684211,49,62.0,100,68.0
20160929020000,896.0,896.0,73.684211,49,62.0,100,68.0
20160929021500,896.0,896.0,73.684211,49,62.0,100,68.099998
20160929023000,896.0,886.400024,72.894739,49,63.200001,100,68.099998
20160929024500,896.0,886.400024,72.894739,49,62.400002,100,68.199997
20160929030000,896.0,886.400024,72.894739,49,62.400002,100,68.199997
20160929031500,896.0,896.0,73.684211,49,62.400002,100,68.099998
20160929033000,896.0,896.0,73.684211,49,62.400002,100,68.0
20160929034500,896.0,896.0,73.684211,49,62.400002,100,68.099998
20160929040000,896.0,896.0,73.684211,49,62.400002,100,68.0
20160929041500,896.0,896.0,73.684211,49,61.700001,100,68.300003
20160929043000,896.0,896.0,73.684211,49,55.599998,0,67.900002
20160929044500,896.0,905.599976,74.473682,49,55.599998,100,67.699997
20160929050000,896.0,905.599976,74.473682,49,55.599998,100,67.699997
20160929051500,896.0,905.599976,74.473682,49,55.599998,100,66.900002
20160929053000,896.0,905.599976,74.473682,49,61.599998,100,67.099998
20160929054500,896.0,905.599976,74.473682,49,67.699997,100,67.199997
20160929060000,896.0,905.599976,74.473682,49,67.699997,100,67.5
20160929061500,896.0,905.599976,74.473682,49,67.699997,100,67.800003
20160929063000,896.0,905.599976,74.473682,49,68.599998,100,67.900002
20160929064500,896.0,905.599976,74.473682,49,66.800003,100,68.099998
20160929070000,896.0,870.400024,71.578949,49,70.5,100,68.0
20160929071500,896.0,912.0,75.0,49,65.800003,100,68.199997
20160929073000,896.0,924.799988,76.052631,49,69.199997,100,68.099998
20160929074500,896.0,912.0,75.0,49,65.800003,100,68.199997
20160929080000,896.0,928.0,76.315789,49,69.699997,100,68.199997
20160929081500,896.0,928.0,76.315789,49,55.599998,0,67.900002
20160929083000,896.0,928.0,76.315789,49,55.599998,100,67.699997
20160929084500,896.0,928.0,76.315789,49,55.599998,100,67.699997
20160929090000,896.0,928.0,76.315789,49,55.599998,100,67.800003
20160929091500,896.0,928.0,76.315789,49,55.599998,100,67.599998
20160929093000,896.0,928.0,76.315789,49,55.599998,100,67.699997
20160929094500,896.0,928.0,76.315789,49,55.599998,100,67.699997
20160929100000,896.0,928.0,76.315789,49,55.599998,100,67.699997
20160929101500,896.0,928.0,76.315789,49,55.599998,100,67.900002
20160929103000,896.0,928.0,76.315789,49,55.599998,100,67.900002
20160929104500,896.0,912.0,75.0,49,55.599998,100,68.099998
20160929110000,896.0,912.0,75.0,49,55.599998,100,68.300003
20160929111500,896.0,921.599976,75.789472,49,55.599998,0,68.199997
20160929113000,896.0,921.599976,75.789472,49,56.299999,0,68.099998
20160929114500,896.0,902.400024,74.210528,49,57.200001,0,68.300003
20160929120000,896.0,902.400024,74.210528,49,55.900002,0,68.300003
20160929121500,896.0,902.400024,74.210528,49,55.900002,0,68.199997
20160929123000,896.0,902.400024,74.210528,49,55.900002,0,68.099998
20160929124500,896.0,902.400024,74.210528,49,55.900002,0,68.099998
20160929130000,896.0,902.400024,74.210528,49,55.900002,0,68.099998
20160929131500,896.0,902.400024,74.210528,49,55.900002,0,67.900002
20160929133000,896.0,880.0,72.368421,49,55.900002,0,67.800003
20160929134500,896.0,880.0,72.368421,49,55.900002,0,67.800003
20160929140000,896.0,880.0,72.368421,49,55.900002,0,67.900002
20160929141500,896.0,880.0,72.368421,49,55.900002,0,68.099998
20160929143000,896.0,880.0,72.368421,49,55.900002,0,68.099998
20160929144500,896.0,870.400024,71.578949,49,55.900002,0,68.0
20160929150000,896.0,870.400024,71.578949,49,55.900002,0,67.900002
20160929151500,896.0,880.0,72.368421,49,55.900002,0,67.900002
20160929153000,896.0,880.0,72.368421,49,55.900002,0,67.900002
20160929154500,896.0,880.0,72.368421,49,55.900002,0,67.800003
20160929160000,896.0,899.200012,73.947369,49,55.900002,100,67.599998
20160929161500,896.0,908.799988,74.736841,49,55.900002,100,67.599998
20160929163000,896.0,908.799988,74.736841,49,55.900002,100,67.599998
20160929164500,896.0,908.799988,74.736841,49,55.900002,100,67.599998
20160929170000,896.0,908.799988,74.736841,49,55.900002,100,67.599998
20160929171500,896.0,908.799988,74.736841,49,55.900002,100,67.300003
20160929173000,896.0,908.799988,74.736841,49,59.5,100,67.599998
20160929174500,896.0,908.799988,74.736841,49,60.700001,100,67.599998
20160929180000,896.0,908.799988,74.736841,49,62.799999,100,67.699997
20160929181500,896.0,908.799988,74.736841,49,62.799999,100,67.800003
20160929183000,896.0,908.799988,74.736841,49,61.5,100,67.800003
20160929184500,896.0,908.799988,74.736841,49,61.5,100,67.699997
20160929190000,896.0,908.799988,74.736841,49,62.5,100,67.599998
20160929191500,896.0,908.799988,74.736841,49,62.5,100,67.599998
20160929193000,896.0,908.799988,74.736841,49,62.5,100,67.699997
20160929194500,896.0,908.799988,74.736841,49,62.5,100,67.599998
20160929200000,896.0,908.799988,74.736841,49,63.599998,100,67.599998
20160929201500,896.0,908.799988,74.736841,49,64.900002,100,67.699997
20160929203000,896.0,908.799988,74.736841,49,70.099998,100,67.800003
20160929204500,896.0,908.799988,74.736841,49,66.800003,100,68.099998
20160929210000,896.0,908.799988,74.736841,49,66.800003,100,68.099998
20160929211500,896.0,921.599976,75.789472,49,69.199997,100,68.199997
20160929213000,896.0,905.599976,74.473682,49,65.300003,100,68.099998
20160929214500,896.0,921.599976,75.789472,49,68.699997,100,68.0
20160929220000,896.0,921.599976,75.789472,49,65.300003,100,67.900002
20160929221500,896.0,921.599976,75.789472,49,65.300003,100,67.900002
20160929223000,896.0,912.0,75.0,49,69.099998,100,67.900002
20160929224500,896.0,912.0,75.0,49,65.800003,100,67.900002
20160929230000,896.0,912.0,75.0,49,68.599998,100,67.900002
20160929231500,896.0,912.0,75.0,49,66.800003,100,67.900002
20160929233000,896.0,921.599976,75.789472,49,65.300003,100,67.800003
20160929234500,896.0,921.599976,75.789472,49,65.300003,100,67.800003
20160930000000,896.0,921.599976,75.789472,49,68.599998,100,67.699997
20160930001500,896.0,921.599976,75.789472,49,65.599998,100,67.699997
20160930003000,896.0,921.599976,75.789472,49,70.699997,100,67.699997
20160930004500,896.0,921.599976,75.789472,49,67.300003,100,67.800003
20160930010000,896.0,921.599976,75.789472,49,69.5,100,67.800003
20160930011500,896.0,921.599976,75.789472,49,67.699997,100,67.800003
20160930013000,896.0,921.599976,75.789472,49,69.599998,100,67.800003
20160930014500,896.0,921.599976,75.789472,49,67.699997,100,67.900002
20160930020000,896.0,921.599976,75.789472,49,68.599998,100,67.800003
20160930021500,896.0,921.599976,75.789472,49,68.599998,100,67.800003
20160930023000,896.0,921.599976,75.789472,49,68.599998,100,67.800003
20160930024500,896.0,921.599976,75.789472,49,69.699997,100,67.800003
20160930030000,896.0,921.599976,75.789472,49,67.699997,100,67.800003
20160930031500,896.0,921.599976,75.789472,49,69.699997,100,67.800003
20160930033000,896.0,921.599976,75.789472,49,69.699997,100,67.800003
20160930034500,896.0,921.599976,75.789472,49,68.699997,100,67.900002
20160930040000,896.0,921.599976,75.789472,49,68.699997,100,67.800003
20160930041500,896.0,931.200012,76.578948,49,69.800003,100,67.900002
20160930043000,896.0,931.200012,76.578948,49,66.699997,100,67.800003
20160930044500,896.0,931.200012,76.578948,49,71.599998,100,67.699997
20160930050000,896.0,931.200012,76.578948,49,66.800003,100,67.699997
20160930051500,896.0,931.200012,76.578948,49,73.400002,100,67.800003
20160930053000,896.0,931.200012,76.578948,49,67.300003,100,67.900002
20160930054500,896.0,931.200012,76.578948,49,72.699997,100,67.800003
20160930060000,896.0,931.200012,76.578948,49,67.699997,100,67.900002
20160930061500,896.0,931.200012,76.578948,49,70.300003,100,67.900002
20160930063000,896.0,931.200012,76.578948,49,70.300003,100,67.900002
20160930064500,896.0,931.200012,76.578948,49,68.099998,100,67.900002
20160930070000,896.0,931.200012,76.578948,49,72.599998,100,67.900002
20160930071500,896.0,921.599976,75.789472,49,67.300003,100,67.900002
20160930073000,896.0,921.599976,75.789472,49,72.400002,100,67.699997
20160930074500,896.0,931.200012,76.578948,49,68.699997,100,67.900002
20160930080000,896.0,931.200012,76.578948,49,73.800003,100,67.900002
20160930081500,896.0,880.0,72.368421,49,69.699997,100,68.300003
20160930083000,896.0,880.0,72.368421,49,55.200001,100,67.400002
20160930084500,896.0,889.599976,73.157893,49,55.799999,100,67.0
20160930090000,896.0,889.599976,73.157893,49,61.900002,100,67.300003
20160930091500,896.0,889.599976,73.157893,49,61.900002,100,67.400002
20160930093000,896.0,902.400024,74.210528,49,64.0,100,67.300003
20160930094500,896.0,902.400024,74.210528,49,70.099998,100,67.599998
20160930100000,896.0,902.400024,74.210528,49,70.099998,100,67.900002
20160930101500,896.0,902.400024,74.210528,49,68.099998,100,68.099998
20160930103000,896.0,902.400024,74.210528,49,59.200001,0,68.199997
20160930104500,896.0,902.400024,74.210528,49,55.599998,100,67.599998
20160930110000,896.0,902.400024,74.210528,49,55.599998,100,67.400002
20160930111500,896.0,902.400024,74.210528,49,55.599998,100,67.400002
20160930113000,896.0,902.400024,74.210528,49,59.400002,100,67.300003
20160930114500,896.0,902.400024,74.210528,49,62.400002,100,67.5
20160930120000,896.0,902.400024,74.210528,49,62.400002,100,67.699997
20160930121500,896.0,902.400024,74.210528,49,63.200001,100,67.800003
20160930123000,896.0,889.599976,73.157893,49,63.200001,100,67.900002
20160930124500,896.0,902.400024,74.210528,49,63.200001,100,68.099998
20160930130000,896.0,902.400024,74.210528,49,63.200001,100,68.199997
20160930131500,896.0,902.400024,74.210528,49,63.200001,100,68.199997
20160930133000,896.0,902.400024,74.210528,49,57.200001,0,68.099998
20160930134500,896.0,902.400024,74.210528,49,56.299999,100,67.599998
20160930140000,896.0,902.400024,74.210528,49,56.299999,100,67.599998
20160930141500,896.0,912.0,75.0,49,56.299999,100,67.300003
20160930143000,896.0,912.0,75.0,49,57.5,100,67.199997
20160930144500,896.0,912.0,75.0,49,61.599998,100,67.699997
20160930150000,896.0,912.0,75.0,49,62.799999,100,67.800003
20160930151500,896.0,912.0,75.0,49,62.799999,100,68.0
20160930153000,896.0,912.0,75.0,49,61.900002,100,68.099998
20160930154500,896.0,902.400024,74.210528,49,61.900002,100,68.099998
20160930160000,896.0,902.400024,74.210528,49,61.900002,100,68.099998
20160930161500,896.0,902.400024,74.210528,49,61.900002,100,68.099998
20160930163000,896.0,902.400024,74.210528,49,61.900002,100,68.099998
20160930164500,896.0,902.400024,74.210528,49,61.900002,100,67.900002
20160930170000,896.0,902.400024,74.210528,49,61.900002,100,67.900002
20160930171500,896.0,902.400024,74.210528,49,61.900002,100,67.900002
20160930173000,896.0,902.400024,74.210528,49,61.900002,100,67.800003
20160930174500,896.0,902.400024,74.210528,49,61.900002,100,67.599998
20160930180000,896.0,912.0,75.0,49,61.900002,100,67.699997
20160930181500,896.0,912.0,75.0,49,63.200001,100,67.599998
20160930183000,896.0,902.400024,74.210528,49,62.400002,100,67.599998
20160930184500,896.0,902.400024,74.210528,49,62.400002,100,67.5
20160930190000,896.0,902.400024,74.210528,49,65.800003,100,67.599998
20160930191500,896.0,902.400024,74.210528,49,67.699997,100,67.699997
20160930193000,896.0,902.400024,74.210528,49,67.699997,100,67.800003
20160930194500,896.0,902.400024,74.210528,49,65.800003,100,68.0
20160930200000,896.0,902.400024,74.210528,49,65.800003,100,68.099998
20160930201500,896.0,902.400024,74.210528,49,67.699997,100,68.099998
20160930203000,896.0,889.599976,73.157893,49,68.599998,100,68.099998
20160930204500,896.0,899.200012,73.947369,49,67.699997,100,68.099998
20160930210000,896.0,899.200012,73.947369,49,66.199997,100,68.099998
20160930211500,896.0,899.200012,73.947369,49,65.300003,100,67.900002
20160930213000,896.0,899.200012,73.947369,49,66.300003,100,67.900002
20160930214500,896.0,899.200012,73.947369,49,67.300003,100,67.900002
20160930220000,896.0,899.200012,73.947369,49,67.300003,100,67.900002
20160930221500,896.0,899.200012,73.947369,49,65.800003,100,67.800003
20160930223000,896.0,899.200012,73.947369,49,65.800003,100,67.800003
20160930224500,896.0,899.200012,73.947369,49,67.900002,100,67.699997
20160930230000,896.0,899.200012,73.947369,49,66.199997,100,67.699997
20160930231500,896.0,899.200012,73.947369,49,66.199997,100,67.699997
20160930233000,896.0,899.200012,73.947369,49,66.199997,100,67.699997
20160930234500,896.0,899.200012,73.947369,49,66.199997,100,67.699997
20161001000000,896.0,899.200012,73.947369,49,69.599998,100,67.699997
20161001001500,896.0,899.200012,73.947369,49,66.800003,100,67.800003
20161001003000,896.0,899.200012,73.947369,49,71.0,100,67.800003
20161001004500,896.0,899.200012,73.947369,49,67.699997,100,67.900002
20161001010000,896.0,889.599976,73.157893,49,69.5,100,67.900002
20161001011500,896.0,873.599976,71.842103,9,69.5,0,67.900002
20161001013000,896.0,873.599976,71.842103,50,55.200001,100,67.5
20161001014500,896.0,873.599976,71.842103,50,60.700001,100,66.699997
20161001020000,896.0,873.599976,71.842103,50,63.599998,100,66.900002
20161001021500,896.0,864.0,71.052632,50,73.099998,100,67.300003
20161001023000,896.0,864.0,71.052632,50,70.599998,100,67.800003
20161001024500,896.0,873.599976,71.842103,50,74.099998,100,68.0
20161001030000,896.0,873.599976,71.842103,50,70.099998,100,68.199997
20161001031500,896.0,873.599976,71.842103,50,56.0,0,67.800003
20161001033000,896.0,873.599976,71.842103,50,55.200001,100,66.900002
20161001034500,896.0,873.599976,71.842103,50,62.400002,100,66.900002
20161001040000,896.0,873.599976,71.842103,50,68.199997,100,67.199997
20161001041500,896.0,873.599976,71.842103,50,75.800003,100,67.599998
20161001043000,896.0,873.599976,71.842103,50,69.699997,100,67.900002
20161001044500,896.0,873.599976,71.842103,50,75.300003,100,68.099998
20161001050000,896.0,873.599976,71.842103,50,69.599998,100,68.199997
20161001051500,896.0,873.599976,71.842103,50,56.0,100,67.599998
20161001053000,896.0,873.599976,71.842103,50,59.700001,100,66.800003
20161001054500,896.0,873.599976,71.842103,50,63.599998,100,66.900002
20161001060000,896.0,873.599976,71.842103,50,69.699997,100,67.300003
20161001061500,896.0,873.599976,71.842103,50,72.900002,100,67.699997
20161001063000,896.0,873.599976,71.842103,50,72.900002,100,68.0
20161001064500,896.0,873.599976,71.842103,50,70.099998,100,68.099998
20161001070000,896.0,873.599976,71.842103,50,72.900002,100,68.099998
20161001071500,896.0,873.599976,71.842103,50,71.099998,100,68.199997
20161001073000,896.0,873.599976,71.842103,50,73.900002,100,68.199997
20161001074500,896.0,873.599976,71.842103,50,56.0,100,67.400002
20161001080000,896.0,873.599976,71.842103,50,59.099998,100,66.800003
20161001081500,896.0,873.599976,71.842103,50,62.799999,100,67.400002
20161001083000,896.0,873.599976,71.842103,50,62.799999,100,67.300003
20161001084500,896.0,873.599976,71.842103,50,67.300003,100,67.400002
20161001090000,896.0,873.599976,71.842103,50,67.300003,100,67.699997
20161001091500,896.0,873.599976,71.842103,50,68.199997,100,68.0
20161001093000,896.0,873.599976,71.842103,50,67.300003,100,68.099998
20161001094500,896.0,873.599976,71.842103,50,69.099998,100,68.199997
20161001100000,896.0,873.599976,71.842103,50,55.599998,100,67.699997
20161001101500,896.0,873.599976,71.842103,50,55.599998,100,67.5
20161001103000,896.0,873.599976,71.842103,50,55.599998,100,67.300003
20161001104500,896.0,883.200012,72.63158,50,63.200001,100,67.300003
20161001110000,896.0,873.599976,71.842103,50,64.0,100,67.699997
20161001111500,896.0,873.599976,71.842103,50,64.0,100,67.800003
20161001113000,896.0,873.599976,71.842103,50,62.400002,100,67.900002
20161001114500,896.0,873.599976,71.842103,50,63.200001,100,68.0
20161001120000,896.0,873.599976,71.842103,50,64.0,100,68.099998
20161001121500,896.0,873.599976,71.842103,50,62.799999,100,68.199997
20161001123000,896.0,873.599976,71.842103,50,63.599998,100,68.199997
20161001124500,896.0,883.200012,72.63158,50,61.200001,0,68.300003
20161001130000,896.0,883.200012,72.63158,50,56.0,100,67.5
20161001131500,896.0,883.200012,72.63158,50,56.0,100,67.199997
20161001133000,896.0,883.200012,72.63158,50,61.900002,100,67.199997
20161001134500,896.0,870.400024,71.578949,50,63.200001,100,67.599998
20161001140000,896.0,880.0,72.368421,50,63.200001,100,67.699997
20161001141500,896.0,880.0,72.368421,50,62.400002,100,67.900002
20161001143000,896.0,870.400024,71.578949,50,62.400002,100,68.099998
20161001144500,896.0,883.200012,72.63158,50,62.400002,100,68.199997
20161001150000,896.0,873.599976,71.842103,50,56.400002,0,67.900002
20161001151500,896.0,873.599976,71.842103,50,56.400002,100,67.400002
20161001153000,896.0,873.599976,71.842103,50,56.400002,100,67.199997
20161001154500,896.0,873.599976,71.842103,50,61.5,100,67.300003
20161001160000,896.0,873.599976,71.842103,50,61.5,100,67.699997
20161001161500,896.0,873.599976,71.842103,50,62.799999,100,67.900002
20161001163000,896.0,873.599976,71.842103,50,62.799999,100,68.099998
20161001164500,896.0,873.599976,71.842103,50,63.599998,100,68.099998
20161001170000,896.0,873.599976,71.842103,50,58.0,0,68.199997
20161001171500,896.0,873.599976,71.842103,50,56.0,100,67.5
20161001173000,896.0,873.599976,71.842103,50,56.0,100,67.199997
20161001174500,896.0,873.599976,71.842103,50,62.799999,100,67.199997
20161001180000,896.0,873.599976,71.842103,50,62.799999,100,67.5
20161001181500,896.0,873.599976,71.842103,50,62.799999,100,67.699997
20161001183000,896.0,873.599976,71.842103,50,62.799999,100,67.699997
20161001184500,896.0,873.599976,71.842103,50,62.799999,100,67.699997
20161001190000,896.0,873.599976,71.842103,50,62.0,100,67.699997
20161001191500,896.0,873.599976,71.842103,50,62.799999,100,67.699997
20161001193000,896.0,873.599976,71.842103,50,62.799999,100,67.699997
20161001194500,896.0,873.599976,71.842103,50,62.799999,100,67.599998
20161001200000,896.0,864.0,71.052632,50,65.300003,100,67.699997
20161001201500,896.0,864.0,71.052632,50,63.599998,100,67.699997
20161001203000,896.0,864.0,71.052632,50,64.400002,100,67.699997
20161001204500,896.0,864.0,71.052632,50,67.699997,100,67.800003
20161001210000,896.0,864.0,71.052632,50,65.400002,100,67.800003
20161001211500,896.0,864.0,71.052632,50,66.699997,100,67.800003
20161001213000,896.0,864.0,71.052632,50,66.699997,100,67.900002
20161001214500,896.0,864.0,71.052632,50,65.300003,100,67.900002
20161001220000,896.0,864.0,71.052632,50,67.699997,100,67.900002
20161001221500,896.0,864.0,71.052632,50,65.300003,100,67.900002
20161001223000,896.0,864.0,71.052632,50,68.599998,100,67.900002
20161001224500,896.0,864.0,71.052632,50,65.800003,100,68.0
20161001230000,896.0,864.0,71.052632,50,67.099998,100,68.0
20161001231500,896.0,864.0,71.052632,50,67.099998,100,68.0
20161001233000,896.0,864.0,71.052632,50,65.800003,100,67.900002
20161001234500,896.0,864.0,71.052632,50,68.099998,100,67.900002
20161002000000,896.0,864.0,71.052632,50,65.300003,100,67.900002
20161002001500,896.0,864.0,71.052632,50,68.099998,100,67.900002
20161002003000,896.0,864.0,71.052632,50,65.300003,100,67.900002
20161002004500,896.0,873.599976,71.842103,50,67.199997,100,67.800003
20161002010000,896.0,873.599976,71.842103,50,66.300003,100,67.800003
20161002011500,896.0,873.599976,71.842103,50,66.300003,100,67.800003
20161002013000,896.0,873.599976,71.842103,50,67.300003,100,67.800003
20161002014500,896.0,873.599976,71.842103,50,64.900002,100,67.800003
20161002020000,896.0,873.599976,71.842103,50,68.099998,100,67.800003
20161002021500,896.0,873.599976,71.842103,50,66.300003,100,67.800003
20161002023000,896.0,873.599976,71.842103,50,66.300003,100,67.800003
20161002024500,896.0,873.599976,71.842103,50,68.199997,100,67.800003
20161002030000,896.0,873.599976,71.842103,50,65.300003,100,67.699997
20161002031500,896.0,873.599976,71.842103,50,70.099998,100,67.699997
20161002033000,896.0,873.599976,71.842103,50,66.800003,100,67.800003
20161002034500,896.0,873.599976,71.842103,50,69.099998,100,67.800003
20161002040000,896.0,873.599976,71.842103,50,67.699997,100,67.900002
20161002041500,896.0,873.599976,71.842103,50,65.800003,100,67.800003
20161002043000,896.0,873.599976,71.842103,50,67.300003,100,67.800003
20161002044500,896.0,873.599976,71.842103,50,67.300003,100,67.800003
20161002050000,896.0,873.599976,71.842103,50,67.300003,100,67.900002
20161002051500,896.0,873.599976,71.842103,50,67.300003,100,67.900002
20161002053000,896.0,873.599976,71.842103,50,69.199997,100,67.900002
20161002054500,896.0,873.599976,71.842103,50,65.800003,100,67.800003
20161002060000,896.0,873.599976,71.842103,50,71.0,100,67.900002
20161002061500,896.0,873.599976,71.842103,50,66.300003,100,67.800003
20161002063000,896.0,873.599976,71.842103,50,70.099998,100,67.800003
20161002064500,896.0,873.599976,71.842103,50,68.199997,100,67.900002
20161002070000,896.0,873.599976,71.842103,50,67.199997,100,67.900002
20161002071500,896.0,873.599976,71.842103,50,70.599998,100,68.0
20161002073000,896.0,873.599976,71.842103,50,67.699997,100,68.0
20161002074500,896.0,873.599976,71.842103,50,70.099998,100,68.0
20161002080000,896.0,873.599976,71.842103,50,68.199997,100,68.099998
20161002081500,896.0,873.599976,71.842103,50,68.199997,100,68.099998
20161002083000,896.0,873.599976,71.842103,50,70.599998,100,68.099998
20161002084500,896.0,873.599976,71.842103,50,67.300003,100,68.199997
20161002090000,896.0,873.599976,71.842103,50,71.099998,100,68.199997
20161002091500,896.0,873.599976,71.842103,50,67.300003,100,68.199997
20161002093000,896.0,873.599976,71.842103,50,56.200001,0,67.800003
20161002094500,896.0,873.599976,71.842103,50,55.5,100,67.099998
20161002100000,896.0,873.599976,71.842103,50,61.599998,100,67.0
20161002101500,896.0,873.599976,71.842103,50,63.599998,100,67.199997
20161002103000,896.0,873.599976,71.842103,50,65.800003,100,67.400002
20161002104500,896.0,873.599976,71.842103,50,70.099998,100,67.900002
20161002110000,896.0,873.599976,71.842103,50,67.699997,100,68.199997
20161002111500,896.0,873.599976,71.842103,50,56.0,0,67.800003
20161002113000,896.0,873.599976,71.842103,50,56.0,100,67.099998
20161002114500,896.0,873.599976,71.842103,50,61.5,100,67.099998
20161002120000,896.0,873.599976,71.842103,50,63.200001,100,67.599998
20161002121500,896.0,873.599976,71.842103,50,63.200001,100,67.800003
20161002123000,896.0,873.599976,71.842103,50,63.200001,100,67.900002
20161002124500,896.0,873.599976,71.842103,50,63.200001,100,68.099998
20161002130000,896.0,873.599976,71.842103,50,63.200001,100,68.099998
20161002131500,896.0,864.0,71.052632,50,63.200001,100,68.199997
20161002133000,896.0,864.0,71.052632,50,63.200001,100,68.199997
20161002134500,896.0,864.0,71.052632,50,63.200001,100,68.199997
20161002140000,896.0,864.0,71.052632,50,63.200001,100,68.099998
20161002141500,896.0,880.0,72.368421,50,58.200001,0,68.199997
20161002143000,896.0,880.0,72.368421,50,55.599998,100,67.599998
20161002144500,896.0,880.0,72.368421,50,56.299999,100,67.5
20161002150000,896.0,880.0,72.368421,50,56.299999,100,67.300003
20161002151500,896.0,880.0,72.368421,50,60.400002,100,67.400002
20161002153000,896.0,880.0,72.368421,50,63.200001,100,67.699997
20161002154500,896.0,880.0,72.368421,50,63.200001,100,67.900002
20161002160000,896.0,880.0,72.368421,50,63.200001,100,68.0
20161002161500,896.0,880.0,72.368421,50,63.200001,100,68.099998
20161002163000,896.0,880.0,72.368421,50,63.200001,100,68.099998
20161002164500,896.0,880.0,72.368421,50,63.200001,100,68.099998
20161002170000,896.0,880.0,72.368421,50,62.400002,100,68.199997
20161002171500,896.0,880.0,72.368421,50,63.200001,100,68.099998
20161002173000,896.0,880.0,72.368421,50,63.200001,100,68.0
20161002174500,896.0,880.0,72.368421,50,63.200001,100,67.900002
20161002180000,896.0,880.0,72.368421,50,62.0,100,67.800003
20161002181500,896.0,880.0,72.368421,50,62.799999,100,67.900002
20161002183000,896.0,880.0,72.368421,50,62.799999,100,67.900002
20161002184500,896.0,880.0,72.368421,50,62.799999,100,67.800003
20161002190000,896.0,880.0,72.368421,50,62.799999,100,67.800003
20161002191500,896.0,880.0,72.368421,50,62.0,100,67.800003
20161002193000,896.0,870.400024,71.578949,50,62.0,100,67.699997
20161002194500,896.0,870.400024,71.578949,50,62.0,100,67.599998
20161002200000,896.0,870.400024,71.578949,50,62.799999,100,67.599998
20161002201500,896.0,870.400024,71.578949,50,62.799999,100,67.599998
20161002203000,896.0,870.400024,71.578949,50,62.799999,100,67.599998
20161002204500,896.0,870.400024,71.578949,50,65.300003,100,67.699997
20161002210000,896.0,870.400024,71.578949,50,65.300003,100,67.800003
20161002211500,896.0,870.400024,71.578949,50,65.300003,100,67.800003
20161002213000,896.0,870.400024,71.578949,50,65.300003,100,67.800003
20161002214500,896.0,870.400024,71.578949,50,65.300003,100,67.800003
20161002220000,896.0,870.400024,71.578949,50,64.400002,100,67.800003
20161002221500,896.0,870.400024,71.578949,50,66.199997,100,67.699997
20161002223000,896.0,870.400024,71.578949,50,64.800003,100,67.800003
20161002224500,896.0,857.599976,70.526314,50,64.800003,100,67.800003
20161002230000,896.0,857.599976,70.526314,50,66.199997,100,67.800003
20161002231500,896.0,870.400024,71.578949,50,64.5,100,67.800003
20161002233000,896.0,870.400024,71.578949,50,65.800003,100,67.699997
20161002234500,896.0,870.400024,71.578949,50,65.800003,100,67.699997
20161003000000,896.0,870.400024,71.578949,50,64.400002,100,67.699997
20161003001500,896.0,870.400024,71.578949,50,67.300003,100,67.699997
20161003003000,896.0,870.400024,71.578949,50,67.300003,100,67.800003
20161003004500,896.0,870.400024,71.578949,50,65.800003,100,67.800003
20161003010000,896.0,870.400024,71.578949,50,68.300003,100,67.699997
20161003011500,896.0,870.400024,71.578949,50,66.300003,100,67.800003
20161003013000,896.0,870.400024,71.578949,50,69.099998,100,67.800003
20161003014500,896.0,870.400024,71.578949,50,66.800003,100,67.900002
20161003020000,896.0,870.400024,71.578949,50,67.699997,100,67.800003
20161003021500,896.0,870.400024,71.578949,50,67.699997,100,67.800003
20161003023000,896.0,870.400024,71.578949,50,65.800003,100,67.699997
20161003024500,896.0,870.400024,71.578949,50,68.199997,100,67.699997
20161003030000,896.0,870.400024,71.578949,50,66.300003,100,67.699997
20161003031500,896.0,870.400024,71.578949,50,72.0,100,67.800003
20161003033000,896.0,870.400024,71.578949,50,68.699997,100,68.099998
20161003034500,896.0,870.400024,71.578949,50,72.900002,100,68.099998
20161003040000,896.0,870.400024,71.578949,50,68.199997,100,68.199997
20161003041500,896.0,870.400024,71.578949,50,71.0,100,68.099998
20161003043000,896.0,870.400024,71.578949,50,68.699997,100,68.199997
20161003044500,896.0,870.400024,71.578949,50,70.400002,100,68.099998
20161003050000,896.0,880.0,72.368421,50,70.400002,100,68.199997
20161003051500,896.0,880.0,72.368421,50,58.900002,100,68.199997
20161003053000,896.0,870.400024,71.578949,50,55.599998,100,66.900002
20161003054500,896.0,870.400024,71.578949,50,62.400002,100,67.0
20161003060000,896.0,870.400024,71.578949,50,66.699997,100,67.099998
20161003061500,896.0,870.400024,71.578949,50,70.099998,100,67.599998
20161003063000,896.0,870.400024,71.578949,50,72.400002,100,67.900002
20161003064500,896.0,870.400024,71.578949,50,71.099998,100,68.199997
20161003070000,896.0,870.400024,71.578949,50,56.799999,0,68.099998
20161003071500,896.0,870.400024,71.578949,50,55.099998,100,66.900002
20161003073000,896.0,870.400024,71.578949,50,62.400002,100,66.900002
20161003074500,896.0,870.400024,71.578949,50,68.099998,100,67.199997
20161003080000,896.0,880.0,72.368421,50,69.300003,100,67.599998
20161003081500,896.0,880.0,72.368421,50,68.199997,100,68.099998
20161003083000,896.0,870.400024,71.578949,50,73.400002,100,68.199997
20161003084500,896.0,870.400024,71.578949,50,56.0,100,67.599998
20161003090000,896.0,870.400024,71.578949,50,56.0,100,67.300003
20161003091500,896.0,870.400024,71.578949,50,57.599998,100,67.099998
20161003093000,896.0,883.200012,72.63158,50,62.400002,100,67.400002
20161003094500,896.0,883.200012,72.63158,50,62.400002,100,67.699997
20161003100000,896.0,883.200012,72.63158,50,62.400002,100,67.800003
20161003101500,896.0,883.200012,72.63158,50,62.400002,100,68.0
20161003103000,896.0,902.400024,74.210528,50,62.400002,100,68.099998
20161003104500,896.0,902.400024,74.210528,50,62.400002,100,68.099998
20161003110000,896.0,902.400024,74.210528,50,62.400002,100,68.099998
20161003111500,896.0,902.400024,74.210528,50,56.700001,0,68.0
20161003113000,896.0,889.599976,73.157893,50,56.700001,100,67.699997
20161003114500,896.0,889.599976,73.157893,50,55.599998,100,67.400002
20161003120000,896.0,880.0,72.368421,50,55.599998,100,67.300003
20161003121500,896.0,880.0,72.368421,50,62.0,100,67.400002
20161003123000,896.0,889.599976,73.157893,50,62.0,100,67.800003
20161003124500,896.0,902.400024,74.210528,50,62.0,100,67.900002
20161003130000,896.0,886.400024,72.894739,50,62.0,100,68.099998
20161003131500,896.0,886.400024,72.894739,50,57.200001,0,68.199997
20161003133000,896.0,870.400024,71.578949,50,56.200001,100,67.699997
20161003134500,896.0,870.400024,71.578949,50,56.200001,100,67.699997
20161003140000,896.0,870.400024,71.578949,50,55.599998,100,67.400002
20161003141500,896.0,870.400024,71.578949,50,55.599998,100,67.400002
20161003143000,896.0,870.400024,71.578949,50,55.599998,100,67.400002
20161003144500,896.0,870.400024,71.578949,50,59.900002,100,67.5
20161003150000,896.0,870.400024,71.578949,50,59.200001,100,67.699997
20161003151500,896.0,870.400024,71.578949,50,60.0,100,67.800003
20161003153000,896.0,870.400024,71.578949,50,60.0,100,67.900002
20161003154500,896.0,870.400024,71.578949,50,60.700001,100,67.900002
20161003160000,896.0,870.400024,71.578949,50,59.599998,100,68.0
20161003161500,896.0,870.400024,71.578949,50,59.599998,100,67.900002
20161003163000,896.0,870.400024,71.578949,50,59.599998,100,67.900002
20161003164500,896.0,889.599976,73.157893,50,60.299999,100,67.800003
20161003170000,896.0,899.200012,73.947369,50,60.299999,100,67.800003
20161003171500,896.0,899.200012,73.947369,50,60.299999,100,67.900002
20161003173000,896.0,899.200012,73.947369,50,59.200001,100,67.800003
20161003174500,896.0,899.200012,73.947369,50,61.5,100,67.699997
20161003180000,896.0,908.799988,74.736841,50,61.5,100,67.699997
20161003181500,896.0,908.799988,74.736841,50,60.799999,100,67.699997
20161003183000,896.0,908.799988,74.736841,50,61.900002,100,67.699997
20161003184500,896.0,908.799988,74.736841,50,62.599998,100,67.800003
20161003190000,896.0,908.799988,74.736841,50,62.599998,100,67.699997
20161003191500,896.0,908.799988,74.736841,50,62.599998,100,67.699997
20161003193000,896.0,908.799988,74.736841,50,62.599998,100,67.699997
20161003194500,896.0,908.799988,74.736841,50,62.599998,100,67.699997
20161003200000,896.0,908.799988,74.736841,50,62.599998,100,67.699997
20161003201500,896.0,908.799988,74.736841,50,62.599998,100,67.699997
20161003203000,896.0,908.799988,74.736841,50,62.599998,100,67.699997
20161003204500,896.0,908.799988,74.736841,50,62.599998,100,67.800003
20161003210000,896.0,908.799988,74.736841,50,62.599998,100,67.699997
20161003211500,896.0,908.799988,74.736841,50,62.599998,100,67.699997
20161003213000,896.0,908.799988,74.736841,50,66.699997,100,67.900002
20161003214500,896.0,908.799988,74.736841,50,69.599998,100,68.199997
20161003220000,896.0,908.799988,74.736841,50,62.799999,0,68.300003
20161003221500,896.0,899.200012,73.947369,50,55.599998,100,67.400002
20161003223000,896.0,899.200012,73.947369,50,55.599998,100,66.900002
20161003224500,896.0,899.200012,73.947369,50,61.900002,100,67.199997
20161003230000,896.0,899.200012,73.947369,50,63.599998,100,67.300003
20161003231500,896.0,899.200012,73.947369,50,66.300003,100,67.5
20161003233000,896.0,899.200012,73.947369,50,66.300003,100,67.699997
20161003234500,896.0,899.200012,73.947369,50,69.300003,100,67.900002
20161004000000,896.0,899.200012,73.947369,50,66.800003,100,67.900002
20161004001500,896.0,899.200012,73.947369,50,65.800003,100,67.900002
20161004003000,896.0,899.200012,73.947369,50,68.5,100,67.900002
20161004004500,896.0,899.200012,73.947369,50,66.800003,100,67.900002
20161004010000,896.0,899.200012,73.947369,50,65.800003,100,68.0
20161004011500,896.0,899.200012,73.947369,50,69.599998,100,67.900002
20161004013000,896.0,899.200012,73.947369,50,67.300003,100,67.900002
20161004014500,896.0,899.200012,73.947369,50,65.800003,100,67.900002
20161004020000,896.0,899.200012,73.947369,50,69.099998,100,67.800003
20161004021500,896.0,899.200012,73.947369,50,67.699997,100,67.900002
20161004023000,896.0,899.200012,73.947369,50,65.800003,100,67.900002
20161004024500,896.0,899.200012,73.947369,50,68.300003,100,67.800003
20161004030000,896.0,899.200012,73.947369,50,68.300003,100,67.900002
20161004031500,896.0,899.200012,73.947369,50,65.800003,100,67.800003
20161004033000,896.0,899.200012,73.947369,50,67.199997,100,67.800003
20161004034500,896.0,899.200012,73.947369,50,69.199997,100,67.800003
20161004040000,896.0,899.200012,73.947369,50,66.300003,100,67.800003
20161004041500,896.0,899.200012,73.947369,50,66.300003,100,67.800003
20161004043000,896.0,899.200012,73.947369,50,69.599998,100,67.800003
20161004044500,896.0,899.200012,73.947369,50,66.800003,100,67.800003
20161004050000,896.0,899.200012,73.947369,50,66.800003,100,67.800003
20161004051500,896.0,899.200012,73.947369,50,69.599998,100,67.800003
20161004053000,896.0,908.799988,74.736841,50,67.300003,100,67.800003
20161004054500,896.0,908.799988,74.736841,50,66.300003,100,67.800003
20161004060000,896.0,908.799988,74.736841,50,69.599998,100,67.800003
20161004061500,896.0,908.799988,74.736841,50,66.300003,100,67.800003
20161004063000,896.0,899.200012,73.947369,50,69.199997,100,67.800003
20161004064500,896.0,899.200012,73.947369,50,66.300003,100,67.900002
20161004070000,896.0,889.599976,73.157893,50,68.099998,100,67.900002
20161004071500,896.0,889.599976,73.157893,50,69.199997,100,68.099998
20161004073000,896.0,899.200012,73.947369,50,66.300003,100,68.099998
20161004074500,896.0,899.200012,73.947369,50,66.300003,100,67.900002
