PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161004080000,896.0,899.200012,73.947369,50,68.699997,100,68.0
20161004081500,896.0,899.200012,73.947369,50,56.400002,0,68.099998
20161004083000,896.0,889.599976,73.157893,50,56.400002,100,67.400002
20161004084500,896.0,880.0,72.368421,50,56.400002,100,66.900002
20161004090000,896.0,880.0,72.368421,50,62.799999,100,67.300003
20161004091500,896.0,880.0,72.368421,50,62.799999,100,67.699997
20161004093000,896.0,870.400024,71.578949,50,62.799999,100,67.599998
20161004094500,896.0,870.400024,71.578949,50,62.799999,100,67.699997
20161004100000,896.0,857.599976,70.526314,50,62.799999,100,67.900002
20161004101500,896.0,857.599976,70.526314,50,62.799999,100,68.099998
20161004103000,896.0,857.599976,70.526314,50,62.799999,100,68.199997
20161004104500,896.0,857.599976,70.526314,50,62.799999,100,68.199997
20161004110000,896.0,867.200012,71.31579,50,56.299999,0,68.0
20161004111500,896.0,867.200012,71.31579,50,55.599998,100,67.699997
20161004113000,896.0,867.200012,71.31579,50,55.599998,100,67.699997
20161004114500,896.0,857.599976,70.526314,50,55.599998,100,67.599998
20161004120000,896.0,867.200012,71.31579,50,56.200001,100,67.599998
20161004121500,896.0,867.200012,71.31579,50,56.200001,100,67.5
20161004123000,896.0,867.200012,71.31579,50,56.200001,100,67.699997
20161004124500,896.0,889.599976,73.157893,50,56.200001,100,67.599998
20161004130000,896.0,889.599976,73.157893,50,56.200001,100,67.5
20161004131500,896.0,889.599976,73.157893,50,60.0,100,67.599998
20161004133000,896.0,899.200012,73.947369,50,61.900002,100,67.699997
20161004134500,896.0,899.200012,73.947369,50,61.900002,100,68.199997
20161004140000,896.0,899.200012,73.947369,50,61.200001,100,68.099998
20161004141500,896.0,889.599976,73.157893,50,61.200001,100,68.0
20161004143000,896.0,902.400024,74.210528,50,58.400002,0,68.300003
20161004144500,896.0,902.400024,74.210528,50,56.400002,0,67.800003
20161004150000,896.0,902.400024,74.210528,50,56.400002,100,67.5
20161004151500,896.0,902.400024,74.210528,50,55.599998,100,67.199997
20161004153000,896.0,902.400024,74.210528,50,59.5,100,67.199997
20161004154500,896.0,902.400024,74.210528,50,60.799999,100,67.400002
20161004160000,896.0,902.400024,74.210528,50,62.400002,100,67.800003
20161004161500,896.0,902.400024,74.210528,50,62.400002,100,67.900002
20161004163000,896.0,902.400024,74.210528,50,62.400002,100,67.900002
20161004164500,896.0,902.400024,74.210528,50,61.599998,100,68.099998
20161004170000,896.0,902.400024,74.210528,50,61.599998,100,68.099998
20161004171500,896.0,902.400024,74.210528,50,61.599998,100,68.099998
20161004173000,896.0,912.0,75.0,50,62.400002,100,68.099998
20161004174500,896.0,912.0,75.0,50,62.400002,100,68.199997
20161004180000,896.0,899.200012,73.947369,50,62.400002,100,68.099998
20161004181500,896.0,899.200012,73.947369,50,62.400002,100,68.099998
20161004183000,896.0,899.200012,73.947369,50,62.400002,100,68.099998
20161004184500,896.0,899.200012,73.947369,50,62.400002,100,68.099998
20161004190000,896.0,899.200012,73.947369,50,62.400002,100,68.099998
20161004191500,896.0,899.200012,73.947369,50,62.400002,100,68.0
20161004193000,896.0,899.200012,73.947369,50,62.400002,100,68.099998
20161004194500,896.0,899.200012,73.947369,50,62.400002,100,68.0
20161004200000,896.0,899.200012,73.947369,50,62.400002,100,67.900002
20161004201500,896.0,899.200012,73.947369,50,61.599998,100,67.900002
20161004203000,896.0,899.200012,73.947369,50,61.599998,100,67.800003
20161004204500,896.0,899.200012,73.947369,50,62.400002,100,67.900002
20161004210000,896.0,899.200012,73.947369,50,62.400002,100,67.800003
20161004211500,896.0,899.200012,73.947369,50,62.400002,100,67.699997
20161004213000,896.0,899.200012,73.947369,50,62.400002,100,67.699997
20161004214500,896.0,899.200012,73.947369,50,62.400002,100,67.699997
20161004220000,896.0,899.200012,73.947369,50,62.400002,100,67.599998
20161004221500,896.0,899.200012,73.947369,50,63.200001,100,67.599998
20161004223000,896.0,899.200012,73.947369,50,64.0,100,67.599998
20161004224500,896.0,899.200012,73.947369,50,64.800003,100,67.699997
20161004230000,896.0,899.200012,73.947369,50,64.0,100,67.800003
20161004231500,896.0,899.200012,73.947369,50,65.300003,100,67.900002
20161004233000,896.0,899.200012,73.947369,50,64.400002,100,67.900002
20161004234500,896.0,899.200012,73.947369,50,65.800003,100,68.0
20161005000000,896.0,899.200012,73.947369,50,64.300003,100,68.0
20161005001500,896.0,899.200012,73.947369,50,66.0,100,68.0
20161005003000,896.0,899.200012,73.947369,50,64.0,100,68.0
20161005004500,896.0,899.200012,73.947369,50,66.099998,100,67.900002
20161005010000,896.0,899.200012,73.947369,50,64.400002,100,68.0
20161005011500,896.0,870.400024,71.578949,10,66.599998,0,68.0
20161005013000,896.0,870.400024,71.578949,49,56.0,100,67.699997
20161005014500,896.0,870.400024,71.578949,49,56.0,100,67.099998
20161005020000,896.0,854.400024,70.26316,49,63.200001,100,67.099998
20161005021500,896.0,854.400024,70.26316,49,63.200001,100,67.400002
20161005023000,896.0,864.0,71.052632,49,63.200001,100,67.599998
20161005024500,896.0,864.0,71.052632,49,63.200001,100,67.699997
20161005030000,896.0,864.0,71.052632,49,62.0,100,67.699997
20161005031500,896.0,864.0,71.052632,49,62.0,100,67.699997
20161005033000,896.0,864.0,71.052632,49,62.0,100,67.699997
20161005034500,896.0,864.0,71.052632,49,63.200001,100,67.699997
20161005040000,896.0,864.0,71.052632,49,63.200001,100,67.699997
20161005041500,896.0,864.0,71.052632,49,63.200001,100,67.699997
20161005043000,896.0,864.0,71.052632,49,63.200001,100,67.699997
20161005044500,896.0,851.200012,70.000001,9,65.599998,0,68.199997
20161005050000,896.0,822.400024,67.631581,11,62.799999,0,68.199997
20161005051500,896.0,857.599976,70.526314,49,55.200001,0,67.800003
20161005053000,896.0,870.400024,71.578949,49,55.200001,100,67.099998
20161005054500,896.0,870.400024,71.578949,49,62.799999,100,67.0
20161005060000,896.0,870.400024,71.578949,49,62.799999,100,67.199997
20161005061500,896.0,854.400024,70.26316,49,66.699997,100,67.5
20161005063000,896.0,854.400024,70.26316,49,65.300003,100,67.800003
20161005064500,896.0,854.400024,70.26316,49,65.300003,100,68.0
20161005070000,896.0,854.400024,70.26316,49,66.300003,100,68.199997
20161005071500,896.0,867.200012,71.31579,49,64.800003,100,68.199997
20161005073000,896.0,886.400024,72.894739,49,65.800003,100,68.099998
20161005074500,896.0,899.200012,73.947369,49,64.099998,100,68.099998
20161005080000,896.0,899.200012,73.947369,49,65.800003,100,68.099998
20161005081500,896.0,883.200012,72.63158,49,57.200001,0,68.199997
20161005083000,896.0,883.200012,72.63158,50,56.0,0,67.800003
20161005084500,896.0,908.799988,74.736841,50,56.0,100,67.400002
20161005090000,896.0,908.799988,74.736841,50,56.0,100,67.199997
20161005091500,896.0,908.799988,74.736841,50,62.400002,100,67.199997
20161005093000,896.0,908.799988,74.736841,50,62.400002,100,67.599998
20161005094500,896.0,908.799988,74.736841,50,61.599998,100,67.699997
20161005100000,896.0,908.799988,74.736841,50,61.599998,100,67.900002
20161005101500,896.0,908.799988,74.736841,50,62.400002,100,67.900002
20161005103000,896.0,896.0,73.684211,50,62.400002,100,68.099998
20161005104500,896.0,886.400024,72.894739,50,61.599998,100,68.199997
20161005110000,896.0,886.400024,72.894739,50,60.799999,100,68.099998
20161005111500,896.0,896.0,73.684211,50,56.799999,0,68.199997
20161005113000,896.0,896.0,73.684211,50,55.599998,100,67.699997
20161005114500,896.0,886.400024,72.894739,50,55.599998,100,67.599998
20161005120000,896.0,886.400024,72.894739,50,55.599998,100,67.699997
20161005121500,896.0,886.400024,72.894739,50,56.299999,100,67.699997
20161005123000,896.0,896.0,73.684211,50,56.299999,100,67.599998
20161005124500,896.0,896.0,73.684211,50,56.299999,100,67.300003
20161005130000,896.0,896.0,73.684211,50,59.900002,100,67.599998
20161005131500,896.0,896.0,73.684211,50,60.799999,100,68.0
20161005133000,896.0,905.599976,74.473682,50,60.799999,100,68.099998
20161005134500,896.0,905.599976,74.473682,50,60.799999,100,68.099998
20161005140000,896.0,905.599976,74.473682,50,60.0,100,68.099998
20161005141500,896.0,905.599976,74.473682,50,60.0,100,68.199997
20161005143000,896.0,905.599976,74.473682,50,60.0,100,68.199997
20161005144500,896.0,905.599976,74.473682,50,56.400002,0,68.199997
20161005150000,896.0,896.0,73.684211,50,55.599998,0,67.900002
20161005151500,896.0,896.0,73.684211,50,55.599998,100,67.699997
20161005153000,896.0,905.599976,74.473682,50,55.599998,100,67.599998
20161005154500,896.0,905.599976,74.473682,50,56.700001,100,67.599998
20161005160000,896.0,905.599976,74.473682,50,56.0,100,67.599998
20161005161500,896.0,905.599976,74.473682,50,56.0,100,67.199997
20161005163000,896.0,905.599976,74.473682,50,61.900002,100,67.599998
20161005164500,896.0,905.599976,74.473682,50,61.900002,100,67.699997
20161005170000,896.0,905.599976,74.473682,50,61.900002,100,67.900002
20161005171500,896.0,905.599976,74.473682,50,62.799999,100,68.099998
20161005173000,896.0,921.599976,75.789472,50,61.599998,100,68.099998
20161005174500,896.0,912.0,75.0,50,61.599998,100,67.900002
20161005180000,896.0,912.0,75.0,50,61.599998,100,68.0
20161005181500,896.0,921.599976,75.789472,50,61.599998,100,68.0
20161005183000,896.0,912.0,75.0,50,61.599998,100,67.900002
20161005184500,896.0,921.599976,75.789472,50,61.599998,100,67.900002
20161005190000,896.0,921.599976,75.789472,50,61.599998,100,67.900002
20161005191500,896.0,921.599976,75.789472,50,61.599998,100,67.800003
20161005193000,896.0,908.799988,74.736841,50,61.599998,100,67.800003
20161005194500,896.0,908.799988,74.736841,50,61.599998,100,67.699997
20161005200000,896.0,908.799988,74.736841,50,61.599998,100,67.699997
20161005201500,896.0,908.799988,74.736841,50,62.400002,100,67.699997
20161005203000,896.0,908.799988,74.736841,50,62.400002,100,67.699997
20161005204500,896.0,908.799988,74.736841,50,62.400002,100,67.699997
20161005210000,896.0,908.799988,74.736841,50,61.5,100,67.599998
20161005211500,896.0,908.799988,74.736841,50,62.799999,100,67.599998
20161005213000,896.0,908.799988,74.736841,50,62.799999,100,67.599998
20161005214500,896.0,908.799988,74.736841,50,65.800003,100,67.699997
20161005220000,896.0,908.799988,74.736841,50,67.199997,100,67.800003
20161005221500,896.0,921.599976,75.789472,50,65.300003,100,68.0
20161005223000,896.0,921.599976,75.789472,50,65.300003,100,67.800003
20161005224500,896.0,921.599976,75.789472,50,65.300003,100,67.900002
20161005230000,896.0,912.0,75.0,50,64.400002,100,67.900002
20161005231500,896.0,912.0,75.0,50,65.800003,100,67.900002
20161005233000,896.0,921.599976,75.789472,50,65.800003,100,67.900002
20161005234500,896.0,908.799988,74.736841,50,63.799999,100,67.800003
20161006000000,896.0,908.799988,74.736841,50,63.799999,100,67.800003
20161006001500,896.0,921.599976,75.789472,50,65.300003,100,67.800003
20161006003000,896.0,921.599976,75.789472,50,67.199997,100,67.699997
20161006004500,896.0,921.599976,75.789472,50,64.800003,100,67.800003
20161006010000,896.0,921.599976,75.789472,50,64.800003,100,67.699997
20161006011500,896.0,912.0,75.0,50,66.699997,100,67.800003
20161006013000,896.0,921.599976,75.789472,50,66.699997,100,67.900002
20161006014500,896.0,908.799988,74.736841,50,67.699997,100,67.800003
20161006020000,896.0,908.799988,74.736841,50,65.300003,100,67.800003
20161006021500,896.0,924.799988,76.052631,50,66.599998,100,67.900002
20161006023000,896.0,924.799988,76.052631,50,66.599998,100,67.800003
20161006024500,896.0,924.799988,76.052631,50,65.800003,100,67.800003
20161006030000,896.0,912.0,75.0,50,65.800003,100,67.900002
20161006031500,896.0,912.0,75.0,50,66.800003,100,67.900002
20161006033000,896.0,921.599976,75.789472,50,66.800003,100,67.800003
20161006034500,896.0,912.0,75.0,50,65.300003,100,67.800003
20161006040000,896.0,912.0,75.0,50,66.800003,100,67.900002
20161006041500,896.0,921.599976,75.789472,50,66.800003,100,67.900002
20161006043000,896.0,912.0,75.0,50,67.699997,100,67.800003
20161006044500,896.0,921.599976,75.789472,50,67.699997,100,67.800003
20161006050000,896.0,921.599976,75.789472,50,67.699997,100,67.900002
20161006051500,896.0,921.599976,75.789472,50,67.699997,100,67.699997
20161006053000,896.0,921.599976,75.789472,50,66.800003,100,67.800003
20161006054500,896.0,921.599976,75.789472,50,69.099998,100,67.900002
20161006060000,896.0,921.599976,75.789472,50,69.099998,100,67.900002
20161006061500,896.0,931.200012,76.578948,50,69.099998,100,67.900002
20161006063000,896.0,931.200012,76.578948,50,66.300003,100,68.099998
20161006064500,896.0,931.200012,76.578948,50,66.300003,100,67.900002
20161006070000,896.0,931.200012,76.578948,50,70.099998,100,67.900002
20161006071500,896.0,931.200012,76.578948,50,66.800003,100,68.099998
20161006073000,896.0,931.200012,76.578948,50,65.400002,100,68.099998
20161006074500,896.0,931.200012,76.578948,50,66.400002,100,68.099998
20161006080000,896.0,931.200012,76.578948,50,70.400002,100,68.199997
20161006081500,896.0,931.200012,76.578948,50,56.0,0,67.900002
20161006083000,896.0,931.200012,76.578948,50,55.099998,100,67.300003
20161006084500,896.0,931.200012,76.578948,50,59.900002,100,66.900002
20161006090000,896.0,921.599976,75.789472,50,62.799999,100,67.400002
20161006091500,896.0,905.599976,74.473682,50,62.799999,100,67.5
20161006093000,896.0,886.400024,72.894739,50,62.799999,100,67.699997
20161006094500,896.0,886.400024,72.894739,50,62.799999,100,67.800003
20161006100000,896.0,886.400024,72.894739,50,62.0,100,68.0
20161006101500,896.0,873.599976,71.842103,50,62.0,100,68.199997
20161006103000,896.0,873.599976,71.842103,50,56.599998,0,68.199997
20161006104500,896.0,873.599976,71.842103,50,56.0,0,67.800003
20161006110000,896.0,873.599976,71.842103,50,56.0,100,67.699997
20161006111500,896.0,873.599976,71.842103,50,56.0,100,67.5
20161006113000,896.0,873.599976,71.842103,50,56.0,100,67.599998
20161006114500,896.0,873.599976,71.842103,50,56.0,100,67.699997
20161006120000,896.0,873.599976,71.842103,50,56.0,100,67.900002
20161006121500,896.0,873.599976,71.842103,50,56.0,100,67.5
20161006123000,896.0,873.599976,71.842103,50,56.0,100,67.599998
20161006124500,896.0,889.599976,73.157893,50,56.0,100,67.400002
20161006130000,896.0,867.200012,71.31579,50,63.200001,100,67.699997
20161006131500,896.0,867.200012,71.31579,50,63.200001,100,68.099998
20161006133000,896.0,883.200012,72.63158,50,61.599998,100,68.199997
20161006134500,896.0,883.200012,72.63158,50,60.400002,100,68.199997
20161006140000,896.0,883.200012,72.63158,50,56.799999,0,68.300003
20161006141500,896.0,883.200012,72.63158,50,56.799999,0,67.900002
20161006143000,896.0,883.200012,72.63158,50,56.799999,0,67.900002
20161006144500,896.0,883.200012,72.63158,50,56.799999,0,67.800003
20161006150000,896.0,883.200012,72.63158,50,56.799999,0,67.800003
20161006151500,896.0,883.200012,72.63158,50,56.0,100,67.599998
20161006153000,896.0,883.200012,72.63158,50,56.0,100,67.699997
20161006154500,896.0,883.200012,72.63158,50,56.0,100,67.599998
20161006160000,896.0,883.200012,72.63158,50,56.0,100,67.599998
20161006161500,896.0,905.599976,74.473682,50,56.0,100,67.400002
20161006163000,896.0,905.599976,74.473682,50,56.0,100,67.5
20161006164500,896.0,905.599976,74.473682,50,58.700001,100,67.400002
20161006170000,896.0,905.599976,74.473682,50,61.599998,100,67.699997
20161006171500,896.0,905.599976,74.473682,50,61.599998,100,67.900002
20161006173000,896.0,928.0,76.315789,50,61.599998,100,67.900002
20161006174500,896.0,928.0,76.315789,50,61.599998,100,68.0
20161006180000,896.0,912.0,75.0,50,61.599998,100,68.099998
20161006181500,896.0,912.0,75.0,50,61.599998,100,68.0
20161006183000,896.0,921.599976,75.789472,50,61.599998,100,67.900002
20161006184500,896.0,912.0,75.0,50,61.599998,100,67.900002
20161006190000,896.0,924.799988,76.052631,50,61.599998,100,68.0
20161006191500,896.0,924.799988,76.052631,50,61.599998,100,67.900002
20161006193000,896.0,924.799988,76.052631,50,61.599998,100,67.800003
20161006194500,896.0,924.799988,76.052631,50,61.599998,100,67.599998
20161006200000,896.0,924.799988,76.052631,50,62.299999,100,67.599998
20161006201500,896.0,912.0,75.0,50,62.299999,100,67.599998
20161006203000,896.0,912.0,75.0,50,61.5,100,67.400002
20161006204500,896.0,912.0,75.0,50,64.900002,100,67.599998
20161006210000,896.0,912.0,75.0,50,64.900002,100,67.699997
20161006211500,896.0,912.0,75.0,50,65.800003,100,67.800003
20161006213000,896.0,921.599976,75.789472,50,67.699997,100,68.0
20161006214500,896.0,912.0,75.0,50,65.300003,100,67.900002
20161006220000,896.0,921.599976,75.789472,50,66.699997,100,67.900002
20161006221500,896.0,921.599976,75.789472,50,66.699997,100,68.0
20161006223000,896.0,921.599976,75.789472,50,65.300003,100,68.099998
20161006224500,896.0,912.0,75.0,50,65.300003,100,68.099998
20161006230000,896.0,912.0,75.0,50,67.699997,100,68.0
20161006231500,896.0,921.599976,75.789472,50,65.800003,100,68.099998
20161006233000,896.0,912.0,75.0,50,65.800003,100,68.099998
20161006234500,896.0,924.799988,76.052631,50,68.099998,100,68.099998
20161007000000,896.0,924.799988,76.052631,50,66.0,100,68.099998
20161007001500,896.0,924.799988,76.052631,50,66.0,100,68.0
20161007003000,896.0,924.799988,76.052631,50,65.300003,100,68.0
20161007004500,896.0,912.0,75.0,50,68.599998,100,68.099998
20161007010000,896.0,924.799988,76.052631,50,65.800003,100,68.099998
20161007011500,896.0,924.799988,76.052631,50,65.800003,100,67.900002
20161007013000,896.0,924.799988,76.052631,50,65.800003,100,67.900002
20161007014500,896.0,912.0,75.0,50,67.300003,100,68.099998
20161007020000,896.0,912.0,75.0,50,64.400002,100,67.900002
20161007021500,896.0,921.599976,75.789472,50,67.199997,100,67.900002
20161007023000,896.0,902.400024,74.210528,50,66.300003,100,67.900002
20161007024500,896.0,902.400024,74.210528,50,66.300003,100,68.0
20161007030000,896.0,902.400024,74.210528,50,66.300003,100,67.900002
20161007031500,896.0,902.400024,74.210528,50,66.300003,100,67.800003
20161007033000,896.0,902.400024,74.210528,50,64.400002,100,67.800003
20161007034500,896.0,902.400024,74.210528,50,68.599998,100,67.800003
20161007040000,896.0,902.400024,74.210528,50,66.300003,100,67.900002
20161007041500,896.0,912.0,75.0,50,64.900002,100,67.699997
20161007043000,896.0,921.599976,75.789472,50,68.599998,100,67.699997
20161007044500,896.0,912.0,75.0,50,65.800003,100,67.800003
20161007050000,896.0,921.599976,75.789472,50,65.800003,100,67.699997
20161007051500,896.0,912.0,75.0,50,67.699997,100,67.800003
20161007053000,896.0,912.0,75.0,50,67.699997,100,67.900002
20161007054500,896.0,912.0,75.0,50,67.699997,100,67.900002
20161007060000,896.0,912.0,75.0,50,69.099998,100,67.900002
20161007061500,896.0,912.0,75.0,50,67.5,100,68.0
20161007063000,896.0,902.400024,74.210528,50,67.5,100,68.099998
20161007064500,896.0,912.0,75.0,50,69.699997,100,68.099998
20161007070000,896.0,870.400024,71.578949,50,67.699997,100,68.199997
20161007071500,896.0,928.0,76.315789,50,57.700001,0,68.199997
20161007073000,896.0,928.0,76.315789,50,55.5,100,67.099998
20161007074500,896.0,928.0,76.315789,50,61.099998,100,67.0
20161007080000,896.0,928.0,76.315789,50,62.799999,100,67.400002
20161007081500,896.0,867.200012,71.31579,50,61.900002,100,67.5
20161007083000,896.0,883.200012,72.63158,50,61.900002,100,67.599998
20161007084500,896.0,912.0,75.0,50,62.799999,100,67.599998
20161007090000,896.0,921.599976,75.789472,50,62.799999,100,67.800003
20161007091500,896.0,921.599976,75.789472,50,63.599998,100,67.900002
20161007093000,896.0,921.599976,75.789472,50,62.400002,100,68.0
20161007094500,896.0,921.599976,75.789472,50,60.799999,100,67.900002
20161007100000,896.0,921.599976,75.789472,50,60.799999,100,67.900002
20161007101500,896.0,921.599976,75.789472,50,62.799999,100,68.099998
20161007103000,896.0,921.599976,75.789472,50,62.799999,100,68.199997
20161007104500,896.0,912.0,75.0,50,56.0,0,68.199997
20161007110000,896.0,921.599976,75.789472,50,56.0,0,67.900002
20161007111500,896.0,912.0,75.0,50,56.0,0,67.900002
20161007113000,896.0,912.0,75.0,50,56.0,0,67.900002
20161007114500,896.0,912.0,75.0,50,56.0,0,68.199997
20161007120000,896.0,873.599976,71.842103,50,56.0,0,68.099998
20161007121500,896.0,896.0,73.684211,50,56.0,0,68.0
20161007123000,896.0,924.799988,76.052631,50,56.0,0,67.900002
20161007124500,896.0,924.799988,76.052631,50,56.0,0,67.800003
20161007130000,896.0,905.599976,74.473682,50,56.0,0,67.900002
20161007131500,896.0,905.599976,74.473682,50,56.0,0,67.900002
20161007133000,896.0,905.599976,74.473682,50,56.0,0,68.0
20161007134500,896.0,873.599976,71.842103,50,56.0,0,68.099998
20161007140000,896.0,873.599976,71.842103,50,56.0,0,68.199997
20161007141500,896.0,883.200012,72.63158,50,56.0,0,68.099998
20161007143000,896.0,873.599976,71.842103,50,56.0,0,68.099998
20161007144500,896.0,883.200012,72.63158,50,55.200001,0,68.0
20161007150000,896.0,883.200012,72.63158,50,55.200001,0,67.900002
20161007151500,896.0,883.200012,72.63158,50,55.200001,0,67.900002
20161007153000,896.0,883.200012,72.63158,50,55.200001,0,67.900002
20161007154500,896.0,896.0,73.684211,50,55.200001,0,67.800003
20161007160000,896.0,896.0,73.684211,50,55.200001,100,67.699997
20161007161500,896.0,921.599976,75.789472,50,55.200001,100,67.699997
20161007163000,896.0,908.799988,74.736841,50,55.200001,100,67.599998
20161007164500,896.0,921.599976,75.789472,50,55.799999,100,67.599998
20161007170000,896.0,921.599976,75.789472,50,55.799999,100,67.400002
20161007171500,896.0,921.599976,75.789472,50,55.799999,100,67.5
20161007173000,896.0,921.599976,75.789472,50,59.5,100,67.5
20161007174500,896.0,912.0,75.0,50,60.299999,100,67.800003
20161007180000,896.0,921.599976,75.789472,50,60.299999,100,68.0
20161007181500,896.0,912.0,75.0,50,60.299999,100,67.900002
20161007183000,896.0,912.0,75.0,50,60.299999,100,67.900002
20161007184500,896.0,921.599976,75.789472,50,60.299999,100,67.900002
20161007190000,896.0,921.599976,75.789472,50,60.299999,100,67.800003
20161007191500,896.0,912.0,75.0,50,60.299999,100,67.699997
20161007193000,896.0,912.0,75.0,50,60.299999,100,67.599998
20161007194500,896.0,912.0,75.0,50,61.599998,100,67.699997
20161007200000,896.0,912.0,75.0,50,62.400002,100,67.599998
20161007201500,896.0,912.0,75.0,50,62.400002,100,67.599998
20161007203000,896.0,912.0,75.0,50,62.400002,100,67.599998
20161007204500,896.0,912.0,75.0,50,62.400002,100,67.699997
20161007210000,896.0,912.0,75.0,50,62.400002,100,67.599998
20161007211500,896.0,912.0,75.0,50,62.400002,100,67.699997
20161007213000,896.0,921.599976,75.789472,50,64.0,100,67.699997
20161007214500,896.0,908.799988,74.736841,50,64.0,100,67.900002
20161007220000,896.0,908.799988,74.736841,50,64.0,100,67.800003
20161007221500,896.0,908.799988,74.736841,50,64.0,100,67.800003
20161007223000,896.0,908.799988,74.736841,50,65.800003,100,67.900002
20161007224500,896.0,908.799988,74.736841,50,63.299999,100,67.900002
20161007230000,896.0,908.799988,74.736841,50,65.800003,100,67.900002
20161007231500,896.0,908.799988,74.736841,50,65.0,100,67.900002
20161007233000,896.0,908.799988,74.736841,50,66.199997,100,67.900002
20161007234500,896.0,908.799988,74.736841,50,64.099998,100,67.800003
20161008000000,896.0,921.599976,75.789472,50,65.300003,100,67.800003
20161008001500,896.0,921.599976,75.789472,50,65.300003,100,67.900002
20161008003000,896.0,912.0,75.0,50,65.300003,100,67.900002
20161008004500,896.0,921.599976,75.789472,50,64.0,100,67.900002
20161008010000,896.0,921.599976,75.789472,50,65.800003,100,68.0
20161008011500,896.0,854.400024,70.26316,8,64.0,0,67.900002
20161008013000,896.0,867.200012,71.31579,49,56.400002,100,67.699997
20161008014500,896.0,867.200012,71.31579,49,56.400002,100,67.099998
20161008020000,896.0,867.200012,71.31579,49,62.400002,100,67.099998
20161008021500,896.0,867.200012,71.31579,49,64.400002,100,67.199997
20161008023000,896.0,867.200012,71.31579,49,69.199997,100,67.5
20161008024500,896.0,857.599976,70.526314,49,68.099998,100,67.800003
20161008030000,896.0,857.599976,70.526314,49,68.099998,100,67.900002
20161008031500,896.0,857.599976,70.526314,49,68.099998,100,68.099998
20161008033000,896.0,857.599976,70.526314,49,68.099998,100,68.099998
20161008034500,896.0,857.599976,70.526314,49,67.199997,100,68.099998
20161008040000,896.0,857.599976,70.526314,49,68.199997,100,68.199997
20161008041500,896.0,870.400024,71.578949,49,65.300003,100,68.099998
20161008043000,896.0,870.400024,71.578949,49,69.199997,100,68.099998
20161008044500,896.0,870.400024,71.578949,49,66.699997,100,68.199997
20161008050000,896.0,857.599976,70.526314,49,68.0,100,68.099998
20161008051500,896.0,870.400024,71.578949,49,68.0,100,68.099998
20161008053000,896.0,870.400024,71.578949,49,68.0,100,68.199997
20161008054500,896.0,870.400024,71.578949,49,68.0,100,68.0
20161008060000,896.0,870.400024,71.578949,49,66.800003,100,68.099998
20161008061500,896.0,870.400024,71.578949,49,67.699997,100,68.099998
20161008063000,896.0,870.400024,71.578949,49,66.699997,100,67.900002
20161008064500,896.0,870.400024,71.578949,49,67.699997,100,67.900002
20161008070000,896.0,870.400024,71.578949,49,66.800003,100,68.0
20161008071500,896.0,870.400024,71.578949,49,68.599998,100,67.900002
20161008073000,896.0,870.400024,71.578949,49,66.300003,100,67.900002
20161008074500,896.0,870.400024,71.578949,49,69.599998,100,68.0
20161008080000,896.0,870.400024,71.578949,49,65.300003,100,68.0
20161008081500,896.0,870.400024,71.578949,49,68.199997,100,68.199997
20161008083000,896.0,870.400024,71.578949,49,56.200001,0,67.699997
20161008084500,896.0,870.400024,71.578949,49,55.5,100,67.099998
20161008090000,896.0,870.400024,71.578949,49,62.799999,100,67.099998
20161008091500,896.0,870.400024,71.578949,49,62.799999,100,67.400002
20161008093000,896.0,880.0,72.368421,49,62.799999,100,67.400002
20161008094500,896.0,870.400024,71.578949,49,65.300003,100,67.599998
20161008100000,896.0,870.400024,71.578949,49,64.0,100,67.800003
20161008101500,896.0,870.400024,71.578949,49,64.0,100,67.900002
20161008103000,896.0,870.400024,71.578949,49,64.800003,100,68.099998
20161008104500,896.0,870.400024,71.578949,49,64.800003,100,68.099998
20161008110000,896.0,857.599976,70.526314,49,60.0,0,68.300003
20161008111500,896.0,857.599976,70.526314,49,55.599998,100,67.599998
20161008113000,896.0,870.400024,71.578949,49,55.599998,100,67.199997
20161008114500,896.0,870.400024,71.578949,49,56.400002,100,67.400002
20161008120000,896.0,870.400024,71.578949,49,63.599998,100,67.599998
20161008121500,896.0,870.400024,71.578949,49,61.900002,100,67.900002
20161008123000,896.0,870.400024,71.578949,49,61.900002,100,67.800003
20161008124500,896.0,870.400024,71.578949,49,61.900002,100,67.900002
20161008130000,896.0,870.400024,71.578949,49,61.900002,100,68.0
20161008131500,896.0,870.400024,71.578949,49,61.900002,100,68.099998
20161008133000,896.0,870.400024,71.578949,49,61.900002,100,68.099998
20161008134500,896.0,870.400024,71.578949,49,61.900002,100,68.199997
20161008140000,896.0,870.400024,71.578949,49,57.5,0,68.199997
20161008141500,896.0,870.400024,71.578949,49,56.400002,0,67.800003
20161008143000,896.0,870.400024,71.578949,49,56.400002,100,67.400002
20161008144500,896.0,870.400024,71.578949,49,56.400002,100,67.300003
20161008150000,896.0,870.400024,71.578949,49,56.400002,100,67.400002
20161008151500,896.0,870.400024,71.578949,49,60.799999,100,67.599998
20161008153000,896.0,870.400024,71.578949,49,60.799999,100,67.699997
20161008154500,896.0,870.400024,71.578949,49,60.799999,100,67.800003
20161008160000,896.0,870.400024,71.578949,49,60.799999,100,67.900002
20161008161500,896.0,870.400024,71.578949,49,61.5,100,67.900002
20161008163000,896.0,870.400024,71.578949,49,61.5,100,68.099998
20161008164500,896.0,870.400024,71.578949,49,61.5,100,68.099998
20161008170000,896.0,870.400024,71.578949,49,62.799999,100,68.199997
20161008171500,896.0,870.400024,71.578949,49,56.0,0,68.199997
20161008173000,896.0,870.400024,71.578949,49,56.0,100,67.699997
20161008174500,896.0,870.400024,71.578949,49,56.0,100,67.300003
20161008180000,896.0,870.400024,71.578949,49,59.5,100,67.099998
20161008181500,896.0,870.400024,71.578949,49,62.400002,100,67.599998
20161008183000,896.0,870.400024,71.578949,49,62.400002,100,67.5
20161008184500,896.0,870.400024,71.578949,49,62.400002,100,67.699997
20161008190000,896.0,870.400024,71.578949,49,62.400002,100,67.800003
20161008191500,896.0,870.400024,71.578949,49,61.599998,100,67.800003
20161008193000,896.0,870.400024,71.578949,49,63.200001,100,67.699997
20161008194500,896.0,870.400024,71.578949,49,62.400002,100,67.800003
20161008200000,896.0,870.400024,71.578949,49,62.400002,100,67.699997
20161008201500,896.0,870.400024,71.578949,49,62.400002,100,67.699997
20161008203000,896.0,870.400024,71.578949,49,62.400002,100,67.699997
20161008204500,896.0,870.400024,71.578949,49,63.599998,100,67.599998
20161008210000,896.0,870.400024,71.578949,49,65.300003,100,67.599998
20161008211500,896.0,870.400024,71.578949,49,67.199997,100,67.900002
20161008213000,896.0,880.0,72.368421,49,65.800003,100,67.900002
20161008214500,896.0,880.0,72.368421,49,67.699997,100,68.0
20161008220000,896.0,880.0,72.368421,49,67.699997,100,68.099998
20161008221500,896.0,880.0,72.368421,49,64.900002,100,68.0
20161008223000,896.0,880.0,72.368421,49,68.599998,100,67.900002
20161008224500,896.0,880.0,72.368421,49,66.300003,100,68.0
20161008230000,896.0,880.0,72.368421,49,65.300003,100,67.900002
20161008231500,896.0,880.0,72.368421,49,67.300003,100,67.900002
20161008233000,896.0,880.0,72.368421,49,64.900002,100,67.900002
20161008234500,896.0,880.0,72.368421,49,68.099998,100,67.800003
20161009000000,896.0,880.0,72.368421,49,64.900002,100,67.800003
20161009001500,896.0,880.0,72.368421,49,68.599998,100,67.699997
20161009003000,896.0,880.0,72.368421,49,67.699997,100,67.699997
20161009004500,896.0,880.0,72.368421,49,72.900002,100,67.900002
20161009010000,896.0,889.599976,73.157893,49,68.800003,100,68.099998
20161009011500,896.0,889.599976,73.157893,49,70.5,100,68.099998
20161009013000,896.0,889.599976,73.157893,49,69.599998,100,68.099998
20161009014500,896.0,899.200012,73.947369,49,68.599998,100,68.099998
20161009020000,896.0,899.200012,73.947369,49,70.599998,100,68.099998
20161009021500,896.0,899.200012,73.947369,49,66.699997,100,68.099998
20161009023000,896.0,899.200012,73.947369,49,72.400002,100,68.0
20161009024500,896.0,899.200012,73.947369,49,67.699997,100,68.099998
20161009030000,896.0,899.200012,73.947369,49,72.900002,100,67.900002
20161009031500,896.0,899.200012,73.947369,49,67.699997,100,68.0
20161009033000,896.0,908.799988,74.736841,49,69.900002,100,67.900002
20161009034500,896.0,908.799988,74.736841,49,68.699997,100,67.900002
20161009040000,896.0,908.799988,74.736841,49,70.0,100,67.800003
20161009041500,896.0,908.799988,74.736841,49,68.699997,100,67.900002
20161009043000,896.0,908.799988,74.736841,49,68.699997,100,67.800003
20161009044500,896.0,908.799988,74.736841,49,69.699997,100,67.900002
20161009050000,896.0,908.799988,74.736841,49,70.5,100,67.800003
20161009051500,896.0,908.799988,74.736841,49,68.199997,100,67.800003
20161009053000,896.0,908.799988,74.736841,49,70.5,100,67.699997
20161009054500,896.0,908.799988,74.736841,49,68.199997,100,67.800003
20161009060000,896.0,908.799988,74.736841,49,69.099998,100,67.699997
20161009061500,896.0,908.799988,74.736841,49,70.099998,100,67.699997
20161009063000,896.0,908.799988,74.736841,49,71.5,100,67.699997
20161009064500,896.0,908.799988,74.736841,49,71.5,100,68.0
20161009070000,896.0,908.799988,74.736841,49,74.400002,100,68.099998
20161009071500,896.0,908.799988,74.736841,49,69.599998,100,68.199997
20161009073000,896.0,908.799988,74.736841,49,76.5,100,68.199997
20161009074500,896.0,908.799988,74.736841,49,70.5,100,68.199997
20161009080000,896.0,908.799988,74.736841,49,55.5,0,67.699997
20161009081500,896.0,908.799988,74.736841,49,54.700001,100,66.900002
20161009083000,896.0,908.799988,74.736841,49,61.5,100,66.900002
20161009084500,896.0,908.799988,74.736841,49,67.699997,100,67.199997
20161009090000,896.0,908.799988,74.736841,49,74.699997,100,67.5
20161009091500,896.0,908.799988,74.736841,49,71.099998,100,67.900002
20161009093000,896.0,908.799988,74.736841,49,76.300003,100,68.099998
20161009094500,896.0,908.799988,74.736841,49,61.200001,0,68.300003
20161009100000,896.0,908.799988,74.736841,49,54.700001,100,67.199997
20161009101500,896.0,908.799988,74.736841,49,63.0,100,66.900002
20161009103000,896.0,908.799988,74.736841,49,63.0,100,67.099998
20161009104500,896.0,908.799988,74.736841,49,70.599998,100,67.5
20161009110000,896.0,908.799988,74.736841,49,67.199997,100,67.900002
20161009111500,896.0,908.799988,74.736841,49,74.400002,100,68.099998
20161009113000,896.0,908.799988,74.736841,49,59.599998,0,68.300003
20161009114500,896.0,921.599976,75.789472,49,55.200001,100,67.5
20161009120000,896.0,902.400024,74.210528,49,55.200001,100,67.0
20161009121500,896.0,902.400024,74.210528,49,62.799999,100,67.300003
20161009123000,896.0,902.400024,74.210528,49,62.799999,100,67.599998
20161009124500,896.0,902.400024,74.210528,49,61.599998,100,67.699997
20161009130000,896.0,902.400024,74.210528,49,64.400002,100,67.699997
20161009131500,896.0,902.400024,74.210528,49,63.599998,100,67.900002
20161009133000,896.0,902.400024,74.210528,49,62.799999,100,67.699997
20161009134500,896.0,902.400024,74.210528,49,62.799999,100,67.800003
20161009140000,896.0,902.400024,74.210528,49,62.799999,100,67.699997
20161009141500,896.0,902.400024,74.210528,49,63.599998,100,67.699997
20161009143000,896.0,902.400024,74.210528,49,63.599998,100,67.900002
20161009144500,896.0,902.400024,74.210528,49,62.0,100,67.900002
20161009150000,896.0,886.400024,72.894739,49,63.200001,100,67.900002
20161009151500,896.0,896.0,73.684211,49,63.200001,100,67.900002
20161009153000,896.0,896.0,73.684211,49,62.400002,100,67.900002
20161009154500,896.0,896.0,73.684211,49,64.400002,100,67.900002
20161009160000,896.0,896.0,73.684211,49,63.599998,100,68.0
20161009161500,896.0,896.0,73.684211,49,62.400002,100,67.900002
20161009163000,896.0,896.0,73.684211,49,64.0,100,67.900002
20161009164500,896.0,896.0,73.684211,49,62.799999,100,67.900002
20161009170000,896.0,896.0,73.684211,49,62.799999,100,67.800003
20161009171500,896.0,896.0,73.684211,49,62.799999,100,68.0
20161009173000,896.0,896.0,73.684211,49,62.799999,100,67.900002
20161009174500,896.0,896.0,73.684211,49,62.0,100,67.800003
20161009180000,896.0,896.0,73.684211,49,62.799999,100,67.800003
20161009181500,896.0,896.0,73.684211,49,62.799999,100,67.699997
20161009183000,896.0,896.0,73.684211,49,62.0,100,67.599998
20161009184500,896.0,896.0,73.684211,49,64.0,100,67.599998
20161009190000,896.0,896.0,73.684211,49,64.0,100,67.599998
20161009191500,896.0,896.0,73.684211,49,64.800003,100,67.699997
20161009193000,896.0,896.0,73.684211,49,65.800003,100,67.900002
20161009194500,896.0,896.0,73.684211,49,65.800003,100,67.900002
20161009200000,896.0,896.0,73.684211,49,67.300003,100,67.900002
20161009201500,896.0,896.0,73.684211,49,68.099998,100,67.900002
20161009203000,896.0,896.0,73.684211,49,65.800003,100,67.900002
20161009204500,896.0,883.200012,72.63158,49,65.800003,100,68.0
20161009210000,896.0,883.200012,72.63158,49,67.300003,100,67.900002
20161009211500,896.0,883.200012,72.63158,49,67.300003,100,67.800003
20161009213000,896.0,883.200012,72.63158,49,65.800003,100,67.800003
20161009214500,896.0,883.200012,72.63158,49,65.800003,100,67.699997
20161009220000,896.0,883.200012,72.63158,49,66.800003,100,67.800003
20161009221500,896.0,883.200012,72.63158,49,68.199997,100,67.800003
20161009223000,896.0,883.200012,72.63158,49,68.199997,100,67.699997
20161009224500,896.0,883.200012,72.63158,49,68.199997,100,67.800003
20161009230000,896.0,883.200012,72.63158,49,67.300003,100,67.900002
20161009231500,896.0,883.200012,72.63158,49,68.199997,100,67.900002
20161009233000,896.0,883.200012,72.63158,49,69.199997,100,67.800003
20161009234500,896.0,883.200012,72.63158,49,70.5,100,67.800003
20161010000000,896.0,883.200012,72.63158,49,69.599998,100,67.900002
20161010001500,896.0,873.599976,71.842103,49,68.199997,100,67.900002
20161010003000,896.0,883.200012,72.63158,49,68.199997,100,67.800003
20161010004500,896.0,883.200012,72.63158,49,69.199997,100,67.900002
20161010010000,896.0,883.200012,72.63158,49,68.099998,100,67.800003
20161010011500,896.0,883.200012,72.63158,49,68.099998,100,67.900002
20161010013000,896.0,883.200012,72.63158,49,68.099998,100,67.800003
20161010014500,896.0,883.200012,72.63158,49,69.199997,100,67.900002
20161010020000,896.0,883.200012,72.63158,49,68.5,100,67.900002
20161010021500,896.0,883.200012,72.63158,49,68.5,100,67.900002
20161010023000,896.0,873.599976,71.842103,49,68.5,100,67.900002
20161010024500,896.0,883.200012,72.63158,49,68.5,100,67.900002
20161010030000,896.0,883.200012,72.63158,49,68.5,100,67.900002
20161010031500,896.0,883.200012,72.63158,49,68.5,100,67.900002
20161010033000,896.0,873.599976,71.842103,49,67.199997,100,67.800003
20161010034500,896.0,873.599976,71.842103,49,69.699997,100,67.900002
20161010040000,896.0,873.599976,71.842103,49,67.199997,100,67.800003
20161010041500,896.0,873.599976,71.842103,49,69.199997,100,67.800003
20161010043000,896.0,873.599976,71.842103,49,67.699997,100,67.800003
20161010044500,896.0,873.599976,71.842103,49,68.699997,100,67.800003
20161010050000,896.0,873.599976,71.842103,49,68.699997,100,67.699997
20161010051500,896.0,873.599976,71.842103,49,68.699997,100,67.800003
20161010053000,896.0,873.599976,71.842103,49,68.699997,100,67.699997
20161010054500,896.0,873.599976,71.842103,49,68.699997,100,67.800003
20161010060000,896.0,873.599976,71.842103,49,67.800003,100,67.800003
20161010061500,896.0,873.599976,71.842103,49,69.699997,100,68.0
20161010063000,896.0,873.599976,71.842103,49,66.800003,100,68.0
20161010064500,896.0,873.599976,71.842103,49,71.0,100,67.900002
20161010070000,896.0,873.599976,71.842103,49,66.800003,100,68.0
20161010071500,896.0,873.599976,71.842103,49,71.0,100,67.900002
20161010073000,896.0,873.599976,71.842103,49,67.699997,100,68.0
20161010074500,896.0,873.599976,71.842103,49,71.0,100,67.900002
20161010080000,896.0,883.200012,72.63158,49,67.099998,100,67.900002
20161010081500,896.0,883.200012,72.63158,49,70.599998,100,67.900002
20161010083000,896.0,883.200012,72.63158,49,67.699997,100,68.099998
20161010084500,896.0,883.200012,72.63158,49,67.699997,100,68.199997
20161010090000,896.0,883.200012,72.63158,49,68.699997,100,68.199997
20161010091500,896.0,883.200012,72.63158,49,56.0,0,68.0
20161010093000,896.0,883.200012,72.63158,49,55.099998,100,67.599998
20161010094500,896.0,883.200012,72.63158,49,56.299999,100,67.400002
20161010100000,896.0,873.599976,71.842103,49,56.299999,100,67.300003
20161010101500,896.0,873.599976,71.842103,49,62.400002,100,67.300003
20161010103000,896.0,873.599976,71.842103,49,62.400002,100,67.5
20161010104500,896.0,873.599976,71.842103,49,63.599998,100,67.599998
20161010110000,896.0,873.599976,71.842103,49,62.0,100,67.599998
20161010111500,896.0,854.400024,70.26316,49,62.799999,100,67.800003
20161010113000,896.0,854.400024,70.26316,49,63.599998,100,68.099998
20161010114500,896.0,854.400024,70.26316,49,62.400002,100,68.099998
20161010120000,896.0,854.400024,70.26316,49,62.400002,100,68.199997
20161010121500,896.0,854.400024,70.26316,49,63.599998,100,68.199997
20161010123000,896.0,854.400024,70.26316,49,63.599998,100,68.199997
20161010124500,896.0,854.400024,70.26316,49,56.400002,0,68.0
20161010130000,896.0,854.400024,70.26316,49,56.400002,100,67.699997
20161010131500,896.0,854.400024,70.26316,49,56.400002,100,67.699997
20161010133000,896.0,854.400024,70.26316,49,56.400002,100,67.5
20161010134500,896.0,854.400024,70.26316,49,56.400002,100,67.400002
20161010140000,896.0,854.400024,70.26316,49,56.400002,100,67.599998
20161010141500,896.0,854.400024,70.26316,49,56.400002,100,67.699997
20161010143000,896.0,854.400024,70.26316,49,62.400002,100,67.400002
20161010144500,896.0,854.400024,70.26316,49,63.200001,100,67.900002
20161010150000,896.0,854.400024,70.26316,49,63.200001,100,68.099998
20161010151500,896.0,854.400024,70.26316,49,58.400002,0,68.300003
20161010153000,896.0,854.400024,70.26316,49,56.400002,100,67.699997
20161010154500,896.0,854.400024,70.26316,49,56.400002,100,67.599998
20161010160000,896.0,854.400024,70.26316,49,56.400002,100,67.400002
20161010161500,896.0,854.400024,70.26316,49,56.400002,100,67.300003
20161010163000,896.0,854.400024,70.26316,49,63.599998,100,67.5
20161010164500,896.0,880.0,72.368421,49,63.599998,100,67.699997
20161010170000,896.0,899.200012,73.947369,49,62.799999,100,67.800003
20161010171500,896.0,899.200012,73.947369,49,62.799999,100,67.900002
20161010173000,896.0,889.599976,73.157893,49,62.799999,100,67.900002
20161010174500,896.0,899.200012,73.947369,49,62.799999,100,68.0
20161010180000,896.0,899.200012,73.947369,49,62.799999,100,68.099998
20161010181500,896.0,899.200012,73.947369,49,62.799999,100,68.099998
20161010183000,896.0,899.200012,73.947369,49,62.799999,100,68.0
20161010184500,896.0,899.200012,73.947369,49,63.599998,100,68.199997
20161010190000,896.0,899.200012,73.947369,49,62.0,100,68.099998
20161010191500,896.0,899.200012,73.947369,49,62.0,100,67.900002
20161010193000,896.0,899.200012,73.947369,49,62.0,100,67.900002
20161010194500,896.0,889.599976,73.157893,49,62.799999,100,67.800003
20161010200000,896.0,889.599976,73.157893,49,64.400002,100,68.0
20161010201500,896.0,889.599976,73.157893,49,62.0,100,67.900002
20161010203000,896.0,889.599976,73.157893,49,62.0,100,67.800003
20161010204500,896.0,828.799988,68.157894,49,62.799999,100,67.800003
20161010210000,896.0,864.0,71.052632,50,62.799999,100,67.900002
20161010211500,896.0,864.0,71.052632,50,62.799999,100,67.900002
20161010213000,896.0,864.0,71.052632,50,62.0,100,67.900002
20161010214500,896.0,873.599976,71.842103,50,63.599998,100,67.800003
20161010220000,896.0,873.599976,71.842103,50,62.400002,100,67.900002
20161010221500,896.0,873.599976,71.842103,50,62.400002,100,67.800003
20161010223000,896.0,873.599976,71.842103,50,62.400002,100,67.800003
20161010224500,896.0,886.400024,72.894739,50,63.200001,100,67.800003
20161010230000,896.0,886.400024,72.894739,50,61.200001,100,67.699997
20161010231500,896.0,921.599976,75.789472,50,61.900002,100,67.5
20161010233000,896.0,921.599976,75.789472,50,63.599998,100,67.5
20161010234500,896.0,921.599976,75.789472,50,62.400002,100,67.400002
20161011000000,896.0,921.599976,75.789472,50,67.699997,100,67.599998
20161011001500,896.0,921.599976,75.789472,50,72.0,100,67.800003
20161011003000,896.0,912.0,75.0,50,66.800003,100,68.199997
20161011004500,896.0,921.599976,75.789472,50,66.800003,100,68.099998
20161011010000,896.0,912.0,75.0,50,67.699997,100,68.199997
20161011011500,896.0,912.0,75.0,50,55.200001,0,67.699997
20161011013000,896.0,931.200012,76.578948,50,55.200001,100,67.0
20161011014500,896.0,931.200012,76.578948,50,62.200001,100,67.099998
20161011020000,896.0,931.200012,76.578948,50,63.900002,100,67.099998
20161011021500,896.0,931.200012,76.578948,50,74.900002,100,67.599998
20161011023000,896.0,931.200012,76.578948,50,70.099998,100,68.099998
20161011024500,896.0,931.200012,76.578948,50,73.400002,100,68.199997
20161011030000,896.0,931.200012,76.578948,50,57.099998,100,67.699997
20161011031500,896.0,931.200012,76.578948,50,55.599998,100,66.900002
20161011033000,896.0,931.200012,76.578948,50,62.400002,100,66.800003
20161011034500,896.0,931.200012,76.578948,50,73.900002,100,67.300003
20161011040000,896.0,931.200012,76.578948,50,68.199997,100,67.699997
20161011041500,896.0,931.200012,76.578948,50,68.199997,100,67.800003
20161011043000,896.0,931.200012,76.578948,50,73.400002,100,68.099998
20161011044500,896.0,931.200012,76.578948,50,68.699997,100,68.199997
20161011050000,896.0,931.200012,76.578948,50,67.699997,100,68.199997
20161011051500,896.0,931.200012,76.578948,50,73.400002,100,68.199997
20161011053000,896.0,921.599976,75.789472,50,54.700001,100,67.400002
20161011054500,896.0,921.599976,75.789472,50,61.200001,100,66.800003
20161011060000,896.0,921.599976,75.789472,50,62.400002,100,67.099998
20161011061500,896.0,921.599976,75.789472,50,69.199997,100,67.199997
20161011063000,896.0,921.599976,75.789472,50,69.199997,100,67.699997
20161011064500,896.0,921.599976,75.789472,50,73.900002,100,68.099998
20161011070000,896.0,912.0,75.0,50,71.099998,100,68.300003
20161011071500,896.0,912.0,75.0,50,55.5,100,67.300003
20161011073000,896.0,912.0,75.0,50,61.900002,100,66.900002
20161011074500,896.0,921.599976,75.789472,50,61.900002,100,67.0
20161011080000,896.0,921.599976,75.789472,50,70.599998,100,67.300003
20161011081500,896.0,921.599976,75.789472,50,70.599998,100,68.0
20161011083000,896.0,921.599976,75.789472,50,55.200001,100,67.699997
20161011084500,896.0,921.599976,75.789472,50,55.200001,100,67.0
20161011090000,896.0,931.200012,76.578948,50,63.599998,100,67.300003
20161011091500,896.0,905.599976,74.473682,50,62.0,100,67.599998
20161011093000,896.0,905.599976,74.473682,50,62.0,100,67.599998
20161011094500,896.0,905.599976,74.473682,50,62.0,100,67.699997
20161011100000,896.0,883.200012,72.63158,50,62.0,100,68.0
20161011101500,896.0,883.200012,72.63158,50,62.799999,100,68.099998
20161011103000,896.0,883.200012,72.63158,50,62.799999,100,68.199997
20161011104500,896.0,883.200012,72.63158,50,56.400002,0,68.199997
20161011110000,896.0,883.200012,72.63158,50,56.400002,0,68.099998
20161011111500,896.0,883.200012,72.63158,50,56.400002,0,68.099998
20161011113000,896.0,883.200012,72.63158,50,56.400002,0,67.900002
20161011114500,896.0,883.200012,72.63158,50,56.400002,0,68.0
20161011120000,896.0,902.400024,74.210528,50,56.400002,100,67.699997
20161011121500,896.0,902.400024,74.210528,50,56.400002,100,67.699997
20161011123000,896.0,921.599976,75.789472,50,56.400002,100,67.699997
20161011124500,896.0,921.599976,75.789472,50,55.5,100,67.699997
20161011130000,896.0,931.200012,76.578948,50,55.5,100,67.599998
20161011131500,896.0,921.599976,75.789472,50,57.400002,100,67.400002
20161011133000,896.0,921.599976,75.789472,50,56.0,100,67.300003
20161011134500,896.0,921.599976,75.789472,50,61.599998,100,67.5
20161011140000,896.0,921.599976,75.789472,50,61.599998,100,67.800003
20161011141500,896.0,931.200012,76.578948,50,61.599998,100,68.0
20161011143000,896.0,931.200012,76.578948,50,61.599998,100,68.0
20161011144500,896.0,908.799988,74.736841,50,61.599998,100,68.099998
20161011150000,896.0,908.799988,74.736841,50,61.599998,100,68.099998
20161011151500,896.0,908.799988,74.736841,50,59.299999,0,68.300003
20161011153000,896.0,886.400024,72.894739,50,56.400002,0,68.0
20161011154500,896.0,886.400024,72.894739,50,55.5,0,67.800003
20161011160000,896.0,921.599976,75.789472,50,55.5,100,67.5
20161011161500,896.0,921.599976,75.789472,50,55.5,100,67.599998
20161011163000,896.0,912.0,75.0,50,56.200001,100,67.199997
20161011164500,896.0,912.0,75.0,50,56.200001,100,67.400002
20161011170000,896.0,912.0,75.0,50,58.0,100,67.699997
20161011171500,896.0,912.0,75.0,50,59.5,100,67.699997
20161011173000,896.0,912.0,75.0,50,58.0,100,67.699997
20161011174500,896.0,912.0,75.0,50,61.599998,100,67.699997
20161011180000,896.0,921.599976,75.789472,50,61.599998,100,67.699997
20161011181500,896.0,921.599976,75.789472,50,61.599998,100,67.800003
20161011183000,896.0,912.0,75.0,50,61.599998,100,67.800003
20161011184500,896.0,924.799988,76.052631,50,61.599998,100,67.900002
20161011190000,896.0,924.799988,76.052631,50,61.599998,100,67.800003
20161011191500,896.0,924.799988,76.052631,50,61.599998,100,67.800003
20161011193000,896.0,912.0,75.0,50,61.599998,100,67.800003
20161011194500,896.0,924.799988,76.052631,50,61.599998,100,67.800003
20161011200000,896.0,873.599976,71.842103,50,61.599998,100,67.900002
20161011201500,896.0,873.599976,71.842103,50,61.599998,100,68.099998
20161011203000,896.0,873.599976,71.842103,50,61.599998,100,67.800003
20161011204500,896.0,873.599976,71.842103,50,61.599998,100,67.699997
20161011210000,896.0,883.200012,72.63158,50,62.799999,100,67.699997
20161011211500,896.0,912.0,75.0,49,62.799999,100,67.5
20161011213000,896.0,912.0,75.0,49,62.799999,100,67.599998
20161011214500,896.0,899.200012,73.947369,49,66.800003,100,67.599998
20161011220000,896.0,899.200012,73.947369,49,68.400002,100,67.699997
20161011221500,896.0,899.200012,73.947369,49,66.400002,100,67.900002
