PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161011223000,896.0,899.200012,73.947369,49,68.199997,100,68.0
20161011224500,896.0,899.200012,73.947369,49,69.099998,100,68.0
20161011230000,896.0,899.200012,73.947369,49,66.800003,100,68.099998
20161011231500,896.0,899.200012,73.947369,49,68.199997,100,68.099998
20161011233000,896.0,899.200012,73.947369,49,68.199997,100,68.099998
20161011234500,896.0,899.200012,73.947369,49,66.800003,100,68.199997
20161012000000,896.0,899.200012,73.947369,49,68.5,100,68.199997
20161012001500,896.0,899.200012,73.947369,49,68.5,100,68.199997
20161012003000,896.0,899.200012,73.947369,49,66.699997,100,68.199997
20161012004500,896.0,899.200012,73.947369,49,67.699997,100,68.199997
20161012010000,896.0,889.599976,73.157893,49,69.300003,100,68.199997
20161012011500,896.0,867.200012,71.31579,7,68.099998,0,68.099998
20161012013000,896.0,867.200012,71.31579,49,56.0,0,67.800003
20161012014500,896.0,867.200012,71.31579,49,56.0,100,67.099998
20161012020000,896.0,867.200012,71.31579,49,62.799999,100,67.099998
20161012021500,896.0,867.200012,71.31579,49,62.799999,100,67.300003
20161012023000,896.0,867.200012,71.31579,49,63.599998,100,67.400002
20161012024500,896.0,867.200012,71.31579,49,64.400002,100,67.599998
20161012030000,896.0,867.200012,71.31579,49,64.400002,100,67.800003
20161012031500,896.0,867.200012,71.31579,49,64.400002,100,67.900002
20161012033000,896.0,867.200012,71.31579,49,65.800003,100,67.900002
20161012034500,896.0,867.200012,71.31579,49,64.0,100,67.800003
20161012040000,896.0,867.200012,71.31579,49,64.900002,100,67.800003
20161012041500,896.0,867.200012,71.31579,49,64.900002,100,67.800003
20161012043000,896.0,867.200012,71.31579,49,64.0,100,67.699997
20161012044500,896.0,867.200012,71.31579,49,64.0,100,67.699997
20161012050000,896.0,867.200012,71.31579,49,66.199997,100,67.699997
20161012051500,896.0,867.200012,71.31579,49,66.199997,100,67.800003
20161012053000,896.0,867.200012,71.31579,49,67.900002,100,67.800003
20161012054500,896.0,867.200012,71.31579,49,66.800003,100,67.900002
20161012060000,896.0,880.0,72.368421,49,66.800003,100,67.800003
20161012061500,896.0,880.0,72.368421,49,68.199997,100,67.900002
20161012063000,896.0,867.200012,71.31579,49,66.300003,100,67.900002
20161012064500,896.0,867.200012,71.31579,49,68.900002,100,68.0
20161012070000,896.0,867.200012,71.31579,49,66.800003,100,68.099998
20161012071500,896.0,880.0,72.368421,49,68.599998,100,68.199997
20161012073000,896.0,880.0,72.368421,49,66.800003,100,68.199997
20161012074500,896.0,880.0,72.368421,49,69.099998,100,68.199997
20161012080000,896.0,880.0,72.368421,49,55.599998,100,67.699997
20161012081500,896.0,880.0,72.368421,49,55.599998,100,67.300003
20161012083000,896.0,880.0,72.368421,49,56.5,100,67.099998
20161012084500,896.0,880.0,72.368421,49,62.400002,100,67.400002
20161012090000,896.0,870.400024,71.578949,49,63.599998,100,67.599998
20161012091500,896.0,880.0,72.368421,49,63.599998,100,67.699997
20161012093000,896.0,880.0,72.368421,49,63.599998,100,67.800003
20161012094500,896.0,880.0,72.368421,49,63.599998,100,68.0
20161012100000,896.0,880.0,72.368421,49,63.599998,100,68.199997
20161012101500,896.0,912.0,75.0,49,56.700001,0,68.099998
20161012103000,896.0,912.0,75.0,49,55.599998,0,67.800003
20161012104500,896.0,912.0,75.0,49,55.599998,100,67.400002
20161012110000,896.0,912.0,75.0,49,56.599998,100,67.400002
20161012111500,896.0,937.599976,77.105261,43,56.599998,100,67.699997
20161012113000,896.0,937.599976,77.105261,43,55.200001,100,67.599998
20161012114500,896.0,937.599976,77.105261,43,55.900002,100,67.5
20161012120000,896.0,937.599976,77.105261,43,60.700001,100,67.599998
20161012121500,896.0,937.599976,77.105261,43,60.700001,100,67.900002
20161012123000,896.0,937.599976,77.105261,43,60.700001,100,68.099998
20161012124500,896.0,937.599976,77.105261,43,60.700001,100,68.199997
20161012130000,896.0,937.599976,77.105261,43,60.700001,100,68.099998
20161012131500,896.0,928.0,76.315789,43,60.700001,100,68.199997
20161012133000,896.0,944.0,77.631579,43,61.599998,100,68.199997
20161012134500,896.0,944.0,77.631579,43,57.599998,0,68.199997
20161012140000,896.0,944.0,77.631579,43,56.400002,0,67.800003
20161012141500,896.0,944.0,77.631579,43,56.400002,100,67.699997
20161012143000,896.0,944.0,77.631579,43,56.400002,100,67.699997
20161012144500,896.0,934.400024,76.842107,43,56.400002,100,67.699997
20161012150000,896.0,934.400024,76.842107,43,56.400002,100,67.599998
20161012151500,896.0,934.400024,76.842107,43,56.400002,100,67.5
20161012153000,896.0,934.400024,76.842107,43,56.400002,100,67.5
20161012154500,896.0,934.400024,76.842107,43,59.5,100,67.599998
20161012160000,896.0,934.400024,76.842107,43,59.5,100,67.800003
20161012161500,896.0,934.400024,76.842107,43,59.5,100,67.900002
20161012163000,896.0,934.400024,76.842107,43,59.5,100,67.699997
20161012164500,896.0,944.0,77.631579,43,59.5,100,67.699997
20161012170000,896.0,944.0,77.631579,43,59.5,100,67.699997
20161012171500,896.0,944.0,77.631579,43,59.5,100,67.800003
20161012173000,896.0,944.0,77.631579,43,60.700001,100,67.800003
20161012174500,896.0,944.0,77.631579,43,59.900002,100,67.699997
20161012180000,896.0,934.400024,76.842107,43,60.700001,100,67.599998
20161012181500,896.0,934.400024,76.842107,43,61.599998,100,67.699997
20161012183000,896.0,934.400024,76.842107,43,61.599998,100,67.800003
20161012184500,896.0,944.0,77.631579,43,61.599998,100,67.699997
20161012190000,896.0,944.0,77.631579,43,61.599998,100,67.699997
20161012191500,896.0,931.200012,76.578948,43,61.599998,100,67.699997
20161012193000,896.0,931.200012,76.578948,43,61.599998,100,67.800003
20161012194500,896.0,931.200012,76.578948,43,61.599998,100,67.900002
20161012200000,896.0,931.200012,76.578948,43,61.599998,100,67.699997
20161012201500,896.0,931.200012,76.578948,43,61.599998,100,67.599998
20161012203000,896.0,931.200012,76.578948,43,63.200001,100,67.5
20161012204500,896.0,931.200012,76.578948,43,64.400002,100,67.699997
20161012210000,896.0,931.200012,76.578948,43,64.400002,100,67.800003
20161012211500,896.0,931.200012,76.578948,43,68.099998,100,67.900002
20161012213000,896.0,931.200012,76.578948,43,66.300003,100,68.0
20161012214500,896.0,931.200012,76.578948,43,65.300003,100,68.0
20161012220000,896.0,931.200012,76.578948,43,66.199997,100,68.0
20161012221500,896.0,931.200012,76.578948,43,68.099998,100,68.0
20161012223000,896.0,931.200012,76.578948,43,65.300003,100,68.099998
20161012224500,896.0,931.200012,76.578948,43,65.300003,100,67.900002
20161012230000,896.0,931.200012,76.578948,43,68.099998,100,67.900002
20161012231500,896.0,931.200012,76.578948,43,65.300003,100,67.900002
20161012233000,896.0,931.200012,76.578948,43,65.300003,100,67.900002
20161012234500,896.0,931.200012,76.578948,43,68.099998,100,67.900002
20161013000000,896.0,931.200012,76.578948,43,67.300003,100,67.900002
20161013001500,896.0,931.200012,76.578948,43,65.300003,100,67.900002
20161013003000,896.0,931.200012,76.578948,43,65.300003,100,67.800003
20161013004500,896.0,931.200012,76.578948,43,67.800003,100,67.800003
20161013010000,896.0,947.200012,77.894738,43,65.199997,100,67.800003
20161013011500,896.0,934.400024,76.842107,43,65.199997,100,67.699997
20161013013000,896.0,934.400024,76.842107,43,67.699997,100,67.699997
20161013014500,896.0,934.400024,76.842107,43,65.300003,100,67.800003
20161013020000,896.0,944.0,77.631579,43,67.699997,100,67.800003
20161013021500,896.0,944.0,77.631579,43,66.699997,100,67.800003
20161013023000,896.0,944.0,77.631579,43,64.900002,100,67.800003
20161013024500,896.0,944.0,77.631579,43,67.199997,100,67.699997
20161013030000,896.0,944.0,77.631579,43,67.199997,100,67.800003
20161013031500,896.0,944.0,77.631579,43,66.199997,100,67.800003
20161013033000,896.0,944.0,77.631579,43,69.699997,100,67.800003
20161013034500,896.0,944.0,77.631579,43,65.800003,100,67.900002
20161013040000,896.0,944.0,77.631579,43,68.599998,100,67.800003
20161013041500,896.0,944.0,77.631579,43,67.699997,100,67.800003
20161013043000,896.0,944.0,77.631579,43,65.5,100,67.800003
20161013044500,896.0,944.0,77.631579,43,70.099998,100,67.699997
20161013050000,896.0,944.0,77.631579,43,66.300003,100,67.800003
20161013051500,896.0,944.0,77.631579,43,68.099998,100,67.699997
20161013053000,896.0,944.0,77.631579,43,69.199997,100,67.800003
20161013054500,896.0,944.0,77.631579,43,67.300003,100,67.900002
20161013060000,896.0,944.0,77.631579,43,71.599998,100,67.900002
20161013061500,896.0,953.599976,78.421051,43,67.699997,100,68.0
20161013063000,896.0,953.599976,78.421051,43,69.099998,100,68.099998
20161013064500,896.0,953.599976,78.421051,43,71.599998,100,68.099998
20161013070000,896.0,953.599976,78.421051,43,67.699997,100,68.199997
20161013071500,896.0,953.599976,78.421051,43,69.599998,100,68.199997
20161013073000,896.0,902.400024,74.210528,43,54.700001,0,67.800003
20161013074500,896.0,902.400024,74.210528,43,54.700001,100,67.099998
20161013080000,896.0,902.400024,74.210528,43,61.599998,100,67.0
20161013081500,896.0,902.400024,74.210528,43,63.200001,100,67.300003
20161013083000,896.0,902.400024,74.210528,43,65.300003,100,67.5
20161013084500,896.0,902.400024,74.210528,43,64.400002,100,67.800003
20161013090000,896.0,902.400024,74.210528,43,64.400002,100,67.900002
20161013091500,896.0,902.400024,74.210528,43,64.400002,100,68.099998
20161013093000,896.0,902.400024,74.210528,43,56.400002,0,68.0
20161013094500,896.0,902.400024,74.210528,43,56.400002,100,67.599998
20161013100000,896.0,902.400024,74.210528,43,55.099998,100,67.400002
20161013101500,896.0,902.400024,74.210528,43,56.299999,100,67.300003
20161013103000,896.0,902.400024,74.210528,43,57.5,100,67.400002
20161013104500,896.0,902.400024,74.210528,43,62.799999,100,67.699997
20161013110000,896.0,902.400024,74.210528,43,62.799999,100,68.0
20161013111500,896.0,902.400024,74.210528,43,58.200001,0,68.400002
20161013113000,896.0,902.400024,74.210528,43,55.599998,0,68.099998
20161013114500,896.0,902.400024,74.210528,43,55.599998,0,68.0
20161013120000,896.0,889.599976,73.157893,43,55.599998,0,67.800003
20161013121500,896.0,889.599976,73.157893,43,55.599998,100,67.699997
20161013123000,896.0,902.400024,74.210528,43,55.599998,100,67.699997
20161013124500,896.0,902.400024,74.210528,43,55.599998,100,67.400002
20161013130000,896.0,902.400024,74.210528,43,55.599998,100,67.400002
20161013131500,896.0,912.0,75.0,43,55.599998,100,67.400002
20161013133000,896.0,912.0,75.0,43,61.5,100,67.699997
20161013134500,896.0,912.0,75.0,43,61.5,100,68.099998
20161013140000,896.0,912.0,75.0,43,61.5,100,68.199997
20161013141500,896.0,912.0,75.0,43,56.0,0,68.099998
20161013143000,896.0,912.0,75.0,43,56.0,0,67.900002
20161013144500,896.0,924.799988,76.052631,43,56.0,0,67.800003
20161013150000,896.0,924.799988,76.052631,43,56.0,100,67.5
20161013151500,896.0,924.799988,76.052631,43,56.0,100,67.400002
20161013153000,896.0,924.799988,76.052631,43,56.0,100,67.300003
20161013154500,896.0,944.0,77.631579,43,59.0,100,67.5
20161013160000,896.0,934.400024,76.842107,43,60.799999,100,67.699997
20161013161500,896.0,934.400024,76.842107,43,60.0,100,67.900002
20161013163000,896.0,934.400024,76.842107,43,60.0,100,67.800003
20161013164500,896.0,934.400024,76.842107,43,60.0,100,67.699997
20161013170000,896.0,934.400024,76.842107,43,60.0,100,67.800003
20161013171500,896.0,944.0,77.631579,43,60.0,100,67.800003
20161013173000,896.0,944.0,77.631579,43,60.0,100,67.800003
20161013174500,896.0,934.400024,76.842107,43,61.5,100,67.699997
20161013180000,896.0,934.400024,76.842107,43,59.599998,100,67.699997
20161013181500,896.0,934.400024,76.842107,43,61.5,100,67.599998
20161013183000,896.0,934.400024,76.842107,43,61.5,100,67.699997
20161013184500,896.0,944.0,77.631579,43,62.799999,100,67.699997
20161013190000,896.0,944.0,77.631579,43,61.599998,100,67.800003
20161013191500,896.0,944.0,77.631579,43,61.599998,100,67.699997
20161013193000,896.0,944.0,77.631579,43,61.599998,100,67.699997
20161013194500,896.0,944.0,77.631579,43,61.599998,100,67.699997
20161013200000,896.0,944.0,77.631579,43,61.599998,100,67.5
20161013201500,896.0,944.0,77.631579,43,62.799999,100,67.599998
20161013203000,896.0,944.0,77.631579,43,62.799999,100,67.699997
20161013204500,896.0,944.0,77.631579,43,64.900002,100,67.699997
20161013210000,896.0,944.0,77.631579,43,66.599998,100,67.800003
20161013211500,896.0,944.0,77.631579,43,67.5,100,67.800003
20161013213000,896.0,944.0,77.631579,43,65.300003,100,67.900002
20161013214500,896.0,944.0,77.631579,43,65.300003,100,67.900002
20161013220000,896.0,944.0,77.631579,43,66.300003,100,67.900002
20161013221500,896.0,934.400024,76.842107,43,67.199997,100,67.900002
20161013223000,896.0,934.400024,76.842107,43,65.300003,100,67.900002
20161013224500,896.0,934.400024,76.842107,43,66.800003,100,67.800003
20161013230000,896.0,934.400024,76.842107,43,66.800003,100,67.800003
20161013231500,896.0,934.400024,76.842107,43,65.300003,100,67.800003
20161013233000,896.0,934.400024,76.842107,43,65.300003,100,67.800003
20161013234500,896.0,934.400024,76.842107,43,66.900002,100,67.800003
20161014000000,896.0,934.400024,76.842107,43,67.699997,100,67.800003
20161014001500,896.0,934.400024,76.842107,43,66.199997,100,67.699997
20161014003000,896.0,934.400024,76.842107,43,65.300003,100,67.699997
20161014004500,896.0,934.400024,76.842107,43,66.300003,100,67.699997
20161014010000,896.0,934.400024,76.842107,43,68.199997,100,67.800003
20161014011500,896.0,934.400024,76.842107,43,69.400002,100,67.800003
20161014013000,896.0,934.400024,76.842107,43,67.199997,100,67.900002
20161014014500,896.0,934.400024,76.842107,43,66.300003,100,67.900002
20161014020000,896.0,934.400024,76.842107,43,66.300003,100,67.900002
20161014021500,896.0,934.400024,76.842107,43,67.699997,100,67.900002
20161014023000,896.0,934.400024,76.842107,43,69.199997,100,67.900002
20161014024500,896.0,934.400024,76.842107,43,70.099998,100,67.900002
20161014030000,896.0,934.400024,76.842107,43,68.599998,100,67.800003
20161014031500,896.0,934.400024,76.842107,43,68.599998,100,67.699997
20161014033000,896.0,934.400024,76.842107,43,67.900002,100,67.800003
20161014034500,896.0,934.400024,76.842107,43,66.300003,100,67.800003
20161014040000,896.0,934.400024,76.842107,43,66.300003,100,67.699997
20161014041500,896.0,934.400024,76.842107,43,67.699997,100,67.800003
20161014043000,896.0,944.0,77.631579,43,68.800003,100,67.800003
20161014044500,896.0,944.0,77.631579,43,70.099998,100,67.800003
20161014050000,896.0,944.0,77.631579,43,69.099998,100,67.800003
20161014051500,896.0,934.400024,76.842107,43,69.099998,100,67.699997
20161014053000,896.0,934.400024,76.842107,43,67.199997,100,67.800003
20161014054500,896.0,934.400024,76.842107,43,67.199997,100,67.800003
20161014060000,896.0,934.400024,76.842107,43,67.199997,100,67.800003
20161014061500,896.0,934.400024,76.842107,43,67.199997,100,67.800003
20161014063000,896.0,944.0,77.631579,43,67.199997,100,67.800003
20161014064500,896.0,931.200012,76.578948,43,70.099998,100,67.800003
20161014070000,896.0,931.200012,76.578948,43,66.800003,100,67.800003
20161014071500,896.0,931.200012,76.578948,43,69.099998,100,67.699997
20161014073000,896.0,931.200012,76.578948,43,68.199997,100,67.699997
20161014074500,896.0,931.200012,76.578948,43,67.400002,100,67.800003
20161014080000,896.0,944.0,77.631579,43,69.5,100,67.900002
20161014081500,896.0,944.0,77.631579,43,66.800003,100,68.099998
20161014083000,896.0,934.400024,76.842107,43,70.5,100,68.099998
20161014084500,896.0,934.400024,76.842107,43,67.300003,100,68.199997
20161014090000,896.0,934.400024,76.842107,43,56.0,0,67.900002
20161014091500,896.0,934.400024,76.842107,43,56.0,100,67.199997
20161014093000,896.0,921.599976,75.789472,43,62.400002,100,67.099998
20161014094500,896.0,921.599976,75.789472,43,62.400002,100,67.400002
20161014100000,896.0,921.599976,75.789472,43,62.400002,100,67.599998
20161014101500,896.0,921.599976,75.789472,43,61.599998,100,67.800003
20161014103000,896.0,912.0,75.0,43,62.400002,100,67.800003
20161014104500,896.0,924.799988,76.052631,43,61.599998,100,67.900002
20161014110000,896.0,924.799988,76.052631,43,61.599998,100,67.800003
20161014111500,896.0,905.599976,74.473682,43,61.599998,100,67.900002
20161014113000,896.0,905.599976,74.473682,43,61.599998,100,67.900002
20161014114500,896.0,905.599976,74.473682,43,62.400002,100,68.0
20161014120000,896.0,905.599976,74.473682,43,62.400002,100,68.099998
20161014121500,896.0,924.799988,76.052631,43,62.400002,100,68.199997
20161014123000,896.0,924.799988,76.052631,43,60.0,0,68.300003
20161014124500,896.0,924.799988,76.052631,43,55.200001,0,67.800003
20161014130000,896.0,912.0,75.0,43,55.200001,100,67.599998
20161014131500,896.0,921.599976,75.789472,43,55.200001,100,67.400002
20161014133000,896.0,908.799988,74.736841,43,55.200001,100,67.400002
20161014134500,896.0,908.799988,74.736841,43,59.900002,100,67.400002
20161014140000,896.0,908.799988,74.736841,43,61.200001,100,67.699997
20161014141500,896.0,908.799988,74.736841,43,61.200001,100,67.900002
20161014143000,896.0,908.799988,74.736841,43,61.200001,100,68.099998
20161014144500,896.0,908.799988,74.736841,43,61.200001,100,68.199997
20161014150000,896.0,908.799988,74.736841,43,61.200001,100,68.199997
20161014151500,896.0,908.799988,74.736841,43,56.799999,0,68.199997
20161014153000,896.0,908.799988,74.736841,43,55.599998,100,67.699997
20161014154500,896.0,908.799988,74.736841,43,55.599998,100,67.300003
20161014160000,896.0,908.799988,74.736841,43,57.099998,100,67.199997
20161014161500,896.0,921.599976,75.789472,43,62.400002,100,67.5
20161014163000,896.0,912.0,75.0,43,62.400002,100,67.699997
20161014164500,896.0,912.0,75.0,43,62.400002,100,67.699997
20161014170000,896.0,928.0,76.315789,43,62.400002,100,67.800003
20161014171500,896.0,928.0,76.315789,43,61.599998,100,67.900002
20161014173000,896.0,928.0,76.315789,43,61.599998,100,67.900002
20161014174500,896.0,928.0,76.315789,43,61.599998,100,67.800003
20161014180000,896.0,928.0,76.315789,43,62.799999,100,67.900002
20161014181500,896.0,928.0,76.315789,43,62.799999,100,68.0
20161014183000,896.0,928.0,76.315789,43,62.799999,100,67.900002
20161014184500,896.0,928.0,76.315789,43,61.900002,100,68.0
20161014190000,896.0,908.799988,74.736841,43,61.900002,100,67.900002
20161014191500,896.0,921.599976,75.789472,43,61.900002,100,67.800003
20161014193000,896.0,921.599976,75.789472,43,61.900002,100,67.699997
20161014194500,896.0,912.0,75.0,43,61.900002,100,67.699997
20161014200000,896.0,912.0,75.0,43,61.900002,100,67.699997
20161014201500,896.0,912.0,75.0,43,61.900002,100,67.5
20161014203000,896.0,912.0,75.0,43,62.799999,100,67.599998
20161014204500,896.0,912.0,75.0,43,63.700001,100,67.599998
20161014210000,896.0,912.0,75.0,43,63.700001,100,67.699997
20161014211500,896.0,924.799988,76.052631,43,63.700001,100,67.800003
20161014213000,896.0,912.0,75.0,43,65.800003,100,67.800003
20161014214500,896.0,912.0,75.0,43,64.900002,100,67.900002
20161014220000,896.0,921.599976,75.789472,43,64.0,100,68.0
20161014221500,896.0,921.599976,75.789472,43,65.800003,100,68.0
20161014223000,896.0,921.599976,75.789472,43,65.800003,100,67.900002
20161014224500,896.0,921.599976,75.789472,43,64.0,100,67.900002
20161014230000,896.0,921.599976,75.789472,43,66.199997,100,67.900002
20161014231500,896.0,931.200012,76.578948,43,64.900002,100,67.900002
20161014233000,896.0,931.200012,76.578948,43,64.0,100,67.800003
20161014234500,896.0,931.200012,76.578948,43,65.800003,100,67.800003
20161015000000,896.0,931.200012,76.578948,43,65.800003,100,67.800003
20161015001500,896.0,931.200012,76.578948,43,64.400002,100,67.800003
20161015003000,896.0,931.200012,76.578948,43,65.300003,100,67.699997
20161015004500,896.0,931.200012,76.578948,43,65.300003,100,67.699997
20161015010000,896.0,931.200012,76.578948,43,64.400002,100,67.800003
20161015011500,896.0,873.599976,71.842103,6,62.400002,100,67.699997
20161015013000,896.0,864.0,71.052632,49,55.099998,100,67.300003
20161015014500,896.0,883.200012,72.63158,49,61.299999,100,66.900002
20161015020000,896.0,873.599976,71.842103,49,62.400002,100,67.199997
20161015021500,896.0,873.599976,71.842103,49,66.699997,100,67.300003
20161015023000,896.0,873.599976,71.842103,49,67.800003,100,67.599998
20161015024500,896.0,873.599976,71.842103,49,72.800003,100,67.900002
20161015030000,896.0,883.200012,72.63158,49,69.699997,100,68.099998
20161015031500,896.0,873.599976,71.842103,49,61.299999,100,68.199997
20161015033000,896.0,873.599976,71.842103,49,55.200001,100,67.300003
20161015034500,896.0,873.599976,71.842103,49,59.900002,100,66.900002
20161015040000,896.0,873.599976,71.842103,49,62.0,100,67.199997
20161015041500,896.0,864.0,71.052632,49,63.599998,100,67.300003
20161015043000,896.0,864.0,71.052632,49,66.699997,100,67.5
20161015044500,896.0,864.0,71.052632,49,69.599998,100,67.699997
20161015050000,896.0,864.0,71.052632,49,69.599998,100,67.900002
20161015051500,896.0,873.599976,71.842103,49,66.800003,100,67.900002
20161015053000,896.0,873.599976,71.842103,49,71.0,100,67.900002
20161015054500,896.0,873.599976,71.842103,49,67.199997,100,68.099998
20161015060000,896.0,873.599976,71.842103,49,68.099998,100,68.099998
20161015061500,896.0,883.200012,72.63158,49,69.699997,100,68.099998
20161015063000,896.0,883.200012,72.63158,49,66.800003,100,68.099998
20161015064500,896.0,873.599976,71.842103,49,71.0,100,68.099998
20161015070000,896.0,873.599976,71.842103,49,68.199997,100,68.199997
20161015071500,896.0,873.599976,71.842103,49,67.099998,100,68.199997
20161015073000,896.0,873.599976,71.842103,49,70.599998,100,68.199997
20161015074500,896.0,873.599976,71.842103,49,66.800003,100,68.199997
20161015080000,896.0,873.599976,71.842103,49,71.0,100,68.199997
20161015081500,896.0,873.599976,71.842103,49,55.599998,100,67.699997
20161015083000,896.0,873.599976,71.842103,49,55.599998,100,67.199997
20161015084500,896.0,883.200012,72.63158,49,60.299999,100,67.099998
20161015090000,896.0,870.400024,71.578949,49,62.799999,100,67.599998
20161015091500,896.0,870.400024,71.578949,49,62.799999,100,67.800003
20161015093000,896.0,870.400024,71.578949,49,62.799999,100,67.900002
20161015094500,896.0,870.400024,71.578949,49,62.799999,100,67.900002
20161015100000,896.0,870.400024,71.578949,49,62.799999,100,67.900002
20161015101500,896.0,870.400024,71.578949,49,62.799999,100,68.099998
20161015103000,896.0,870.400024,71.578949,49,62.0,0,68.300003
20161015104500,896.0,870.400024,71.578949,49,55.599998,0,67.900002
20161015110000,896.0,870.400024,71.578949,49,55.599998,100,67.800003
20161015111500,896.0,870.400024,71.578949,49,55.599998,0,68.0
20161015113000,896.0,870.400024,71.578949,49,55.599998,100,67.699997
20161015114500,896.0,870.400024,71.578949,49,55.599998,100,67.699997
20161015120000,896.0,870.400024,71.578949,49,55.599998,100,67.599998
20161015121500,896.0,870.400024,71.578949,49,56.299999,100,67.400002
20161015123000,896.0,870.400024,71.578949,49,56.299999,100,67.300003
20161015124500,896.0,870.400024,71.578949,49,61.599998,100,67.400002
20161015130000,896.0,870.400024,71.578949,49,62.799999,100,67.699997
20161015131500,896.0,870.400024,71.578949,49,62.0,100,68.099998
20161015133000,896.0,870.400024,71.578949,49,63.200001,100,68.199997
20161015134500,896.0,870.400024,71.578949,49,56.0,0,68.099998
20161015140000,896.0,870.400024,71.578949,49,56.0,100,67.599998
20161015141500,896.0,870.400024,71.578949,49,56.0,100,67.400002
20161015143000,896.0,870.400024,71.578949,49,56.0,100,67.300003
20161015144500,896.0,870.400024,71.578949,49,62.799999,100,67.300003
20161015150000,896.0,870.400024,71.578949,49,61.599998,100,67.699997
20161015151500,896.0,870.400024,71.578949,49,61.599998,100,67.800003
20161015153000,896.0,870.400024,71.578949,49,61.599998,100,67.800003
20161015154500,896.0,870.400024,71.578949,49,62.400002,100,68.099998
20161015160000,896.0,857.599976,70.526314,49,62.400002,100,68.099998
20161015161500,896.0,857.599976,70.526314,49,63.200001,100,68.199997
20161015163000,896.0,867.200012,71.31579,49,56.0,0,67.800003
20161015164500,896.0,867.200012,71.31579,49,56.0,100,67.599998
20161015170000,896.0,867.200012,71.31579,49,56.0,100,67.5
20161015171500,896.0,857.599976,70.526314,49,56.0,100,67.300003
20161015173000,896.0,857.599976,70.526314,49,61.900002,100,67.400002
20161015174500,896.0,867.200012,71.31579,49,61.900002,100,67.699997
20161015180000,896.0,867.200012,71.31579,49,61.900002,100,67.900002
20161015181500,896.0,867.200012,71.31579,49,61.900002,100,67.900002
20161015183000,896.0,867.200012,71.31579,49,61.900002,100,67.900002
20161015184500,896.0,857.599976,70.526314,49,61.900002,100,67.900002
20161015190000,896.0,857.599976,70.526314,49,61.900002,100,67.800003
20161015191500,896.0,870.400024,71.578949,49,61.900002,100,67.699997
20161015193000,896.0,870.400024,71.578949,49,61.200001,100,67.699997
20161015194500,896.0,870.400024,71.578949,49,61.900002,100,67.699997
20161015200000,896.0,870.400024,71.578949,49,63.400002,100,67.699997
20161015201500,896.0,870.400024,71.578949,49,61.099998,100,67.800003
20161015203000,896.0,870.400024,71.578949,49,62.0,100,67.599998
20161015204500,896.0,870.400024,71.578949,49,62.0,100,67.599998
20161015210000,896.0,870.400024,71.578949,49,62.0,100,67.599998
20161015211500,896.0,870.400024,71.578949,49,63.200001,100,67.599998
20161015213000,896.0,870.400024,71.578949,49,63.200001,100,67.699997
20161015214500,896.0,870.400024,71.578949,49,63.200001,100,67.699997
20161015220000,896.0,870.400024,71.578949,49,63.200001,100,67.699997
20161015221500,896.0,870.400024,71.578949,49,64.0,100,67.800003
20161015223000,896.0,870.400024,71.578949,49,64.0,100,67.800003
20161015224500,896.0,870.400024,71.578949,49,64.0,100,67.800003
20161015230000,896.0,870.400024,71.578949,49,64.0,100,67.800003
20161015231500,896.0,870.400024,71.578949,49,64.0,100,67.800003
20161015233000,896.0,870.400024,71.578949,49,64.0,100,67.800003
20161015234500,896.0,870.400024,71.578949,49,64.0,100,67.800003
20161016000000,896.0,870.400024,71.578949,49,64.0,100,67.800003
20161016001500,896.0,870.400024,71.578949,49,64.0,100,67.699997
20161016003000,896.0,870.400024,71.578949,49,64.0,100,67.699997
20161016004500,896.0,870.400024,71.578949,49,64.0,100,67.699997
20161016010000,896.0,870.400024,71.578949,49,65.800003,100,67.800003
20161016011500,896.0,870.400024,71.578949,49,64.800003,100,67.900002
20161016013000,896.0,870.400024,71.578949,49,66.300003,100,67.900002
20161016014500,896.0,870.400024,71.578949,49,64.400002,100,67.900002
20161016020000,896.0,870.400024,71.578949,49,66.0,100,67.900002
20161016021500,896.0,870.400024,71.578949,49,64.800003,100,67.900002
20161016023000,896.0,870.400024,71.578949,49,66.199997,100,67.900002
20161016024500,896.0,870.400024,71.578949,49,64.400002,100,67.900002
20161016030000,896.0,870.400024,71.578949,49,64.400002,100,67.900002
20161016031500,896.0,870.400024,71.578949,49,64.400002,100,67.900002
20161016033000,896.0,870.400024,71.578949,49,66.199997,100,67.800003
20161016034500,896.0,870.400024,71.578949,49,64.099998,100,67.800003
20161016040000,896.0,880.0,72.368421,49,65.800003,100,67.699997
20161016041500,896.0,880.0,72.368421,49,64.900002,100,67.699997
20161016043000,896.0,880.0,72.368421,49,64.900002,100,67.699997
20161016044500,896.0,880.0,72.368421,49,69.199997,100,67.900002
20161016050000,896.0,880.0,72.368421,49,66.800003,100,67.900002
20161016051500,896.0,880.0,72.368421,49,71.5,100,68.099998
20161016053000,896.0,880.0,72.368421,49,67.699997,100,68.099998
20161016054500,896.0,880.0,72.368421,49,71.5,100,68.199997
20161016060000,896.0,880.0,72.368421,49,68.199997,100,68.199997
20161016061500,896.0,880.0,72.368421,49,56.400002,0,67.900002
20161016063000,896.0,880.0,72.368421,49,55.599998,100,67.199997
20161016064500,896.0,880.0,72.368421,49,62.0,100,67.0
20161016070000,896.0,870.400024,71.578949,49,63.200001,100,67.199997
20161016071500,896.0,880.0,72.368421,49,66.800003,100,67.400002
20161016073000,896.0,880.0,72.368421,49,69.300003,100,67.699997
20161016074500,896.0,867.200012,71.31579,49,69.300003,100,67.900002
20161016080000,896.0,867.200012,71.31579,49,69.300003,100,68.099998
20161016081500,896.0,880.0,72.368421,49,69.300003,100,68.199997
20161016083000,896.0,880.0,72.368421,49,67.300003,100,68.199997
20161016084500,896.0,880.0,72.368421,49,56.0,0,67.800003
20161016090000,896.0,880.0,72.368421,49,56.0,100,67.199997
20161016091500,896.0,880.0,72.368421,49,62.799999,100,67.0
20161016093000,896.0,870.400024,71.578949,49,62.799999,100,67.300003
20161016094500,896.0,870.400024,71.578949,49,63.599998,100,67.400002
20161016100000,896.0,880.0,72.368421,49,69.5,100,67.599998
20161016101500,896.0,880.0,72.368421,49,66.800003,100,67.900002
20161016103000,896.0,870.400024,71.578949,49,68.099998,100,68.099998
20161016104500,896.0,870.400024,71.578949,49,60.799999,0,68.300003
20161016110000,896.0,870.400024,71.578949,49,56.0,100,67.699997
20161016111500,896.0,870.400024,71.578949,49,56.0,100,67.400002
20161016113000,896.0,870.400024,71.578949,49,56.0,100,67.199997
20161016114500,896.0,870.400024,71.578949,49,61.900002,100,67.5
20161016120000,896.0,870.400024,71.578949,49,61.900002,100,67.800003
20161016121500,896.0,870.400024,71.578949,49,61.900002,100,67.900002
20161016123000,896.0,870.400024,71.578949,49,61.900002,100,68.0
20161016124500,896.0,880.0,72.368421,49,61.900002,100,68.099998
20161016130000,896.0,870.400024,71.578949,49,61.900002,100,68.099998
20161016131500,896.0,870.400024,71.578949,49,61.900002,100,68.199997
20161016133000,896.0,870.400024,71.578949,49,61.900002,100,68.199997
20161016134500,896.0,870.400024,71.578949,49,62.799999,100,68.300003
20161016140000,896.0,880.0,72.368421,49,56.0,100,67.699997
20161016141500,896.0,880.0,72.368421,49,56.0,100,67.300003
20161016143000,896.0,880.0,72.368421,49,56.0,100,67.199997
20161016144500,896.0,880.0,72.368421,49,63.099998,100,67.400002
20161016150000,896.0,880.0,72.368421,49,63.099998,100,67.800003
20161016151500,896.0,867.200012,71.31579,49,63.099998,100,68.0
20161016153000,896.0,867.200012,71.31579,49,63.099998,100,68.099998
20161016154500,896.0,867.200012,71.31579,49,62.400002,100,68.199997
20161016160000,896.0,867.200012,71.31579,49,56.799999,0,68.099998
20161016161500,896.0,867.200012,71.31579,49,56.0,100,67.699997
20161016163000,896.0,867.200012,71.31579,49,56.0,100,67.5
20161016164500,896.0,880.0,72.368421,49,56.0,100,67.199997
20161016170000,896.0,864.0,71.052632,49,56.700001,100,67.400002
20161016171500,896.0,864.0,71.052632,49,62.799999,100,67.699997
20161016173000,896.0,864.0,71.052632,49,62.799999,100,67.900002
20161016174500,896.0,864.0,71.052632,49,62.799999,100,68.0
20161016180000,896.0,873.599976,71.842103,49,62.799999,100,68.099998
20161016181500,896.0,873.599976,71.842103,49,62.799999,100,68.099998
20161016183000,896.0,873.599976,71.842103,49,62.799999,100,68.099998
20161016184500,896.0,873.599976,71.842103,49,62.799999,100,68.099998
20161016190000,896.0,873.599976,71.842103,49,62.799999,100,68.099998
20161016191500,896.0,873.599976,71.842103,49,62.799999,100,67.900002
20161016193000,896.0,873.599976,71.842103,49,62.799999,100,67.900002
20161016194500,896.0,873.599976,71.842103,49,62.0,100,67.900002
20161016200000,896.0,873.599976,71.842103,49,62.0,100,67.800003
20161016201500,896.0,864.0,71.052632,49,63.200001,100,67.800003
20161016203000,896.0,864.0,71.052632,49,63.200001,100,67.800003
20161016204500,896.0,864.0,71.052632,49,62.0,100,67.800003
20161016210000,896.0,864.0,71.052632,49,62.0,100,67.699997
20161016211500,896.0,864.0,71.052632,49,62.0,100,67.699997
20161016213000,896.0,864.0,71.052632,49,62.799999,100,67.699997
20161016214500,896.0,864.0,71.052632,49,62.799999,100,67.699997
20161016220000,896.0,864.0,71.052632,49,62.099998,100,67.599998
20161016221500,896.0,864.0,71.052632,49,62.099998,100,67.599998
20161016223000,896.0,864.0,71.052632,49,62.099998,100,67.599998
20161016224500,896.0,864.0,71.052632,49,67.0,100,67.5
20161016230000,896.0,864.0,71.052632,49,67.0,100,67.800003
20161016231500,896.0,864.0,71.052632,49,65.599998,100,67.900002
20161016233000,896.0,864.0,71.052632,49,65.599998,100,68.0
20161016234500,896.0,864.0,71.052632,49,68.099998,100,68.099998
20161017000000,896.0,864.0,71.052632,49,66.800003,100,68.099998
20161017001500,896.0,864.0,71.052632,49,65.300003,100,68.099998
20161017003000,896.0,864.0,71.052632,49,66.199997,100,68.199997
20161017004500,896.0,864.0,71.052632,49,67.699997,100,68.199997
20161017010000,896.0,864.0,71.052632,49,55.200001,100,67.699997
20161017011500,896.0,864.0,71.052632,49,55.200001,100,67.199997
20161017013000,896.0,864.0,71.052632,49,62.400002,100,67.099998
20161017014500,896.0,864.0,71.052632,49,62.400002,100,67.400002
20161017020000,896.0,864.0,71.052632,49,62.400002,100,67.5
20161017021500,896.0,864.0,71.052632,49,62.400002,100,67.5
20161017023000,896.0,864.0,71.052632,49,65.300003,100,67.599998
20161017024500,896.0,864.0,71.052632,49,64.0,100,67.699997
20161017030000,896.0,864.0,71.052632,49,64.0,100,67.699997
20161017031500,896.0,864.0,71.052632,49,68.199997,100,67.699997
20161017033000,896.0,864.0,71.052632,49,66.599998,100,67.900002
20161017034500,896.0,864.0,71.052632,49,65.300003,100,68.0
20161017040000,896.0,864.0,71.052632,49,68.099998,100,68.0
20161017041500,896.0,864.0,71.052632,49,67.300003,100,68.099998
20161017043000,896.0,864.0,71.052632,49,66.300003,100,68.0
20161017044500,896.0,864.0,71.052632,49,67.300003,100,67.900002
20161017050000,896.0,864.0,71.052632,49,68.099998,100,68.0
20161017051500,896.0,864.0,71.052632,49,66.300003,100,68.099998
20161017053000,896.0,864.0,71.052632,49,67.699997,100,68.099998
20161017054500,896.0,864.0,71.052632,49,67.699997,100,68.199997
20161017060000,896.0,854.400024,70.26316,49,66.300003,100,68.199997
20161017061500,896.0,864.0,71.052632,49,56.799999,0,68.099998
20161017063000,896.0,864.0,71.052632,49,55.599998,100,67.400002
20161017064500,896.0,864.0,71.052632,49,55.599998,100,67.099998
20161017070000,896.0,854.400024,70.26316,49,63.200001,100,67.400002
20161017071500,896.0,864.0,71.052632,49,62.400002,100,67.5
20161017073000,896.0,864.0,71.052632,49,62.400002,100,67.599998
20161017074500,896.0,864.0,71.052632,49,63.200001,100,67.599998
20161017080000,896.0,864.0,71.052632,49,63.200001,100,67.599998
20161017081500,896.0,864.0,71.052632,49,63.200001,100,67.699997
20161017083000,896.0,864.0,71.052632,49,65.800003,100,67.699997
20161017084500,896.0,864.0,71.052632,49,65.800003,100,67.800003
20161017090000,896.0,864.0,71.052632,49,65.800003,100,68.099998
20161017091500,896.0,864.0,71.052632,49,65.800003,100,68.199997
20161017093000,896.0,864.0,71.052632,49,57.200001,0,68.300003
20161017094500,896.0,864.0,71.052632,49,55.599998,0,67.800003
20161017100000,896.0,864.0,71.052632,49,55.599998,100,67.400002
20161017101500,896.0,864.0,71.052632,49,56.299999,100,67.300003
20161017103000,896.0,864.0,71.052632,49,61.5,100,67.300003
20161017104500,896.0,873.599976,71.842103,49,62.400002,100,67.699997
20161017110000,896.0,873.599976,71.842103,49,62.400002,100,67.900002
20161017111500,896.0,873.599976,71.842103,49,63.599998,100,68.099998
20161017113000,896.0,873.599976,71.842103,49,56.400002,0,68.099998
20161017114500,896.0,873.599976,71.842103,49,56.400002,0,67.800003
20161017120000,896.0,873.599976,71.842103,49,55.599998,100,67.699997
20161017121500,896.0,873.599976,71.842103,49,55.599998,100,67.599998
20161017123000,896.0,873.599976,71.842103,49,55.599998,100,67.400002
20161017124500,896.0,873.599976,71.842103,49,55.599998,100,67.400002
20161017130000,896.0,873.599976,71.842103,49,56.299999,100,67.400002
20161017131500,896.0,873.599976,71.842103,49,60.5,100,67.599998
20161017133000,896.0,873.599976,71.842103,49,60.5,100,67.900002
20161017134500,896.0,873.599976,71.842103,49,59.200001,100,68.099998
20161017140000,896.0,873.599976,71.842103,49,60.700001,100,68.199997
20161017141500,896.0,873.599976,71.842103,49,56.400002,0,67.900002
20161017143000,896.0,873.599976,71.842103,49,56.400002,0,67.900002
20161017144500,896.0,864.0,71.052632,49,55.599998,100,67.699997
20161017150000,896.0,864.0,71.052632,49,55.599998,100,67.599998
20161017151500,896.0,864.0,71.052632,49,56.400002,100,67.5
20161017153000,896.0,864.0,71.052632,49,56.400002,100,67.5
20161017154500,896.0,864.0,71.052632,49,56.400002,100,67.400002
20161017160000,896.0,864.0,71.052632,49,59.5,100,67.599998
20161017161500,896.0,864.0,71.052632,49,59.5,100,67.699997
20161017163000,896.0,864.0,71.052632,49,59.5,100,67.800003
20161017164500,896.0,864.0,71.052632,49,60.400002,100,67.900002
20161017170000,896.0,864.0,71.052632,49,59.599998,100,68.099998
20161017171500,896.0,864.0,71.052632,49,59.599998,100,68.099998
20161017173000,896.0,873.599976,71.842103,49,59.599998,100,68.199997
20161017174500,896.0,883.200012,72.63158,49,59.599998,100,68.099998
20161017180000,896.0,883.200012,72.63158,49,59.599998,100,68.099998
20161017181500,896.0,883.200012,72.63158,49,59.599998,100,67.900002
20161017183000,896.0,883.200012,72.63158,49,59.599998,100,67.800003
20161017184500,896.0,883.200012,72.63158,49,59.599998,100,67.699997
20161017190000,896.0,883.200012,72.63158,49,60.299999,100,67.699997
20161017191500,896.0,883.200012,72.63158,49,61.099998,100,67.699997
20161017193000,896.0,883.200012,72.63158,49,62.400002,100,67.699997
20161017194500,896.0,883.200012,72.63158,49,62.400002,100,67.699997
20161017200000,896.0,883.200012,72.63158,49,62.400002,100,67.699997
20161017201500,896.0,896.0,73.684211,49,62.400002,100,67.699997
20161017203000,896.0,886.400024,72.894739,49,62.400002,100,67.699997
20161017204500,896.0,886.400024,72.894739,49,62.400002,100,67.699997
20161017210000,896.0,886.400024,72.894739,49,62.400002,100,67.599998
20161017211500,896.0,896.0,73.684211,49,62.400002,100,67.699997
20161017213000,896.0,886.400024,72.894739,49,63.200001,100,67.699997
20161017214500,896.0,886.400024,72.894739,49,63.200001,100,67.800003
20161017220000,896.0,886.400024,72.894739,49,63.200001,100,67.800003
20161017221500,896.0,886.400024,72.894739,49,63.200001,100,67.699997
20161017223000,896.0,886.400024,72.894739,49,64.0,100,67.699997
20161017224500,896.0,886.400024,72.894739,49,65.800003,100,67.699997
20161017230000,896.0,886.400024,72.894739,49,64.400002,100,67.800003
20161017231500,896.0,886.400024,72.894739,49,64.400002,100,67.800003
20161017233000,896.0,886.400024,72.894739,49,65.300003,100,67.800003
20161017234500,896.0,886.400024,72.894739,49,64.0,100,67.800003
20161018000000,896.0,886.400024,72.894739,49,64.0,100,67.800003
20161018001500,896.0,886.400024,72.894739,49,65.699997,100,67.800003
20161018003000,896.0,886.400024,72.894739,49,64.400002,100,67.800003
20161018004500,896.0,886.400024,72.894739,49,64.400002,100,67.900002
20161018010000,896.0,886.400024,72.894739,49,64.400002,100,67.800003
20161018011500,896.0,886.400024,72.894739,49,64.400002,100,67.800003
20161018013000,896.0,886.400024,72.894739,49,65.300003,100,67.699997
20161018014500,896.0,896.0,73.684211,49,64.0,100,67.800003
20161018020000,896.0,896.0,73.684211,49,64.0,100,67.800003
20161018021500,896.0,896.0,73.684211,49,64.900002,100,67.699997
20161018023000,896.0,896.0,73.684211,49,67.300003,100,67.800003
20161018024500,896.0,896.0,73.684211,49,67.300003,100,67.900002
20161018030000,896.0,896.0,73.684211,49,66.199997,100,67.900002
20161018031500,896.0,896.0,73.684211,49,66.199997,100,67.900002
20161018033000,896.0,896.0,73.684211,49,67.300003,100,67.900002
20161018034500,896.0,896.0,73.684211,49,67.300003,100,67.900002
20161018040000,896.0,896.0,73.684211,49,65.300003,100,67.800003
20161018041500,896.0,896.0,73.684211,49,66.199997,100,67.800003
20161018043000,896.0,896.0,73.684211,49,66.199997,100,67.900002
20161018044500,896.0,905.599976,74.473682,49,67.199997,100,67.800003
20161018050000,896.0,905.599976,74.473682,49,65.800003,100,67.800003
20161018051500,896.0,905.599976,74.473682,49,65.800003,100,67.900002
20161018053000,896.0,905.599976,74.473682,49,65.800003,100,67.900002
20161018054500,896.0,905.599976,74.473682,49,67.300003,100,67.699997
20161018060000,896.0,905.599976,74.473682,49,64.900002,100,67.699997
20161018061500,896.0,905.599976,74.473682,49,69.099998,100,67.699997
20161018063000,896.0,905.599976,74.473682,49,69.099998,100,67.900002
20161018064500,896.0,905.599976,74.473682,49,69.099998,100,68.099998
20161018070000,896.0,905.599976,74.473682,49,71.400002,100,68.199997
20161018071500,896.0,905.599976,74.473682,49,55.599998,100,67.400002
20161018073000,896.0,905.599976,74.473682,49,56.299999,100,66.900002
20161018074500,896.0,905.599976,74.473682,49,62.0,100,67.099998
20161018080000,896.0,905.599976,74.473682,49,63.599998,100,67.300003
20161018081500,896.0,905.599976,74.473682,49,66.199997,100,67.599998
20161018083000,896.0,889.599976,73.157893,49,64.900002,100,67.800003
20161018084500,896.0,889.599976,73.157893,49,66.199997,100,67.900002
20161018090000,896.0,889.599976,73.157893,49,64.400002,100,68.099998
20161018091500,896.0,889.599976,73.157893,49,56.799999,0,68.099998
20161018093000,896.0,889.599976,73.157893,49,56.799999,100,67.699997
20161018094500,896.0,889.599976,73.157893,49,55.900002,100,67.699997
20161018100000,896.0,889.599976,73.157893,49,55.900002,100,67.599998
20161018101500,896.0,889.599976,73.157893,49,55.900002,100,67.599998
20161018103000,896.0,880.0,72.368421,49,55.900002,100,67.699997
20161018104500,896.0,870.400024,71.578949,49,55.900002,100,67.599998
20161018110000,896.0,857.599976,70.526314,49,55.900002,100,67.699997
20161018111500,896.0,857.599976,70.526314,49,55.900002,100,67.699997
20161018113000,896.0,857.599976,70.526314,49,55.900002,100,67.599998
20161018114500,896.0,857.599976,70.526314,49,55.900002,100,67.599998
20161018120000,896.0,857.599976,70.526314,49,55.900002,100,67.599998
20161018121500,896.0,867.200012,71.31579,49,57.599998,100,67.599998
20161018123000,896.0,867.200012,71.31579,49,60.299999,100,67.800003
20161018124500,896.0,867.200012,71.31579,49,60.299999,100,68.099998
20161018130000,896.0,867.200012,71.31579,49,60.299999,100,68.199997
20161018131500,896.0,867.200012,71.31579,49,61.0,0,68.300003
20161018133000,896.0,851.200012,70.000001,49,56.299999,0,68.099998
20161018134500,896.0,867.200012,71.31579,49,56.299999,0,67.900002
20161018140000,896.0,867.200012,71.31579,49,56.299999,0,67.800003
20161018141500,896.0,867.200012,71.31579,49,56.299999,0,67.699997
20161018143000,896.0,867.200012,71.31579,49,56.299999,100,67.699997
20161018144500,896.0,867.200012,71.31579,49,56.299999,100,67.5
20161018150000,896.0,867.200012,71.31579,49,56.299999,100,67.5
20161018151500,896.0,867.200012,71.31579,49,56.299999,100,67.599998
20161018153000,896.0,867.200012,71.31579,49,56.299999,100,67.599998
20161018154500,896.0,867.200012,71.31579,49,55.599998,100,67.599998
20161018160000,896.0,867.200012,71.31579,49,56.299999,100,67.599998
20161018161500,896.0,867.200012,71.31579,49,57.5,100,67.599998
20161018163000,896.0,867.200012,71.31579,49,60.299999,100,67.800003
20161018164500,896.0,867.200012,71.31579,49,60.299999,100,67.900002
20161018170000,896.0,867.200012,71.31579,49,60.299999,100,68.099998
20161018171500,896.0,867.200012,71.31579,49,60.299999,100,68.099998
20161018173000,896.0,880.0,72.368421,49,60.299999,100,68.0
20161018174500,896.0,880.0,72.368421,49,60.299999,100,68.0
20161018180000,896.0,896.0,73.684211,49,60.299999,100,67.900002
20161018181500,896.0,896.0,73.684211,49,60.299999,100,67.800003
20161018183000,896.0,905.599976,74.473682,49,60.299999,100,67.599998
20161018184500,896.0,896.0,73.684211,49,62.0,100,67.699997
20161018190000,896.0,896.0,73.684211,49,62.0,100,67.699997
20161018191500,896.0,905.599976,74.473682,49,62.0,100,67.699997
20161018193000,896.0,905.599976,74.473682,49,62.0,100,67.599998
20161018194500,896.0,905.599976,74.473682,49,62.0,100,67.599998
20161018200000,896.0,905.599976,74.473682,49,62.0,100,67.699997
20161018201500,896.0,905.599976,74.473682,49,64.400002,100,67.599998
20161018203000,896.0,905.599976,74.473682,49,64.400002,100,67.699997
20161018204500,896.0,905.599976,74.473682,49,64.400002,100,67.699997
20161018210000,896.0,905.599976,74.473682,49,64.400002,100,67.800003
20161018211500,896.0,905.599976,74.473682,49,64.400002,100,67.800003
20161018213000,896.0,905.599976,74.473682,49,65.800003,100,67.800003
20161018214500,896.0,905.599976,74.473682,49,64.599998,100,67.800003
20161018220000,896.0,896.0,73.684211,49,64.599998,100,67.800003
20161018221500,896.0,905.599976,74.473682,49,66.199997,100,67.800003
20161018223000,896.0,905.599976,74.473682,49,65.5,100,67.800003
20161018224500,896.0,905.599976,74.473682,49,64.400002,100,67.800003
20161018230000,896.0,905.599976,74.473682,49,66.199997,100,67.800003
20161018231500,896.0,905.599976,74.473682,49,66.199997,100,68.0
20161018233000,896.0,905.599976,74.473682,49,64.900002,100,67.800003
20161018234500,896.0,905.599976,74.473682,49,63.599998,100,67.699997
20161019000000,896.0,905.599976,74.473682,49,68.099998,100,67.800003
20161019001500,896.0,905.599976,74.473682,49,66.800003,100,67.900002
20161019003000,896.0,905.599976,74.473682,49,66.800003,100,68.099998
20161019004500,896.0,905.599976,74.473682,49,66.800003,100,67.900002
20161019010000,1600.0,905.599976,74.473682,0,66.800003,0,67.900002
20161019011500,896.0,870.400024,71.578949,9,66.800003,0,67.900002
20161019013000,896.0,870.400024,71.578949,49,56.700001,0,67.699997
20161019014500,896.0,857.599976,70.526314,49,55.5,100,67.099998
20161019020000,896.0,857.599976,70.526314,49,63.200001,100,67.099998
20161019021500,896.0,857.599976,70.526314,49,63.200001,100,67.199997
20161019023000,896.0,857.599976,70.526314,49,65.300003,100,67.400002
20161019024500,896.0,857.599976,70.526314,49,69.0,100,67.599998
20161019030000,896.0,857.599976,70.526314,49,66.800003,100,67.800003
20161019031500,896.0,857.599976,70.526314,49,68.099998,100,67.900002
20161019033000,896.0,857.599976,70.526314,49,68.099998,100,68.0
20161019034500,896.0,857.599976,70.526314,49,66.300003,100,68.099998
20161019040000,896.0,857.599976,70.526314,49,66.300003,100,68.099998
20161019041500,896.0,848.0,69.736842,49,70.099998,100,68.099998
20161019043000,896.0,848.0,69.736842,49,66.800003,100,68.099998
20161019044500,896.0,857.599976,70.526314,49,66.800003,100,68.0
20161019050000,896.0,857.599976,70.526314,49,66.800003,100,67.900002
20161019051500,896.0,857.599976,70.526314,49,68.099998,100,68.099998
20161019053000,896.0,857.599976,70.526314,49,68.099998,100,68.0
20161019054500,896.0,857.599976,70.526314,49,66.0,100,68.0
20161019060000,896.0,848.0,69.736842,49,68.0,100,68.099998
20161019061500,896.0,857.599976,70.526314,49,68.0,100,68.199997
20161019063000,896.0,857.599976,70.526314,49,66.800003,100,68.199997
20161019064500,896.0,857.599976,70.526314,49,55.599998,100,67.599998
20161019070000,896.0,857.599976,70.526314,49,56.700001,100,67.099998
20161019071500,896.0,857.599976,70.526314,49,61.599998,100,67.199997
20161019073000,896.0,857.599976,70.526314,49,62.5,100,67.300003
20161019074500,896.0,857.599976,70.526314,49,63.599998,100,67.400002
20161019080000,896.0,857.599976,70.526314,49,66.800003,100,67.599998
20161019081500,896.0,857.599976,70.526314,49,66.800003,100,67.800003
20161019083000,896.0,857.599976,70.526314,49,66.800003,100,68.099998
20161019084500,896.0,848.0,69.736842,49,65.800003,100,68.199997
20161019090000,896.0,848.0,69.736842,49,55.599998,0,67.900002
20161019091500,896.0,848.0,69.736842,49,55.599998,100,67.599998
20161019093000,896.0,848.0,69.736842,49,56.299999,100,67.400002
20161019094500,896.0,848.0,69.736842,49,56.299999,100,67.400002
20161019100000,896.0,848.0,69.736842,49,58.299999,100,67.199997
20161019101500,896.0,848.0,69.736842,49,62.400002,100,67.900002
20161019103000,896.0,848.0,69.736842,49,61.200001,100,67.900002
20161019104500,896.0,848.0,69.736842,49,63.599998,100,68.0
20161019110000,896.0,848.0,69.736842,49,62.0,100,68.199997
20161019111500,896.0,848.0,69.736842,49,60.799999,100,68.099998
20161019113000,896.0,848.0,69.736842,49,63.299999,100,68.199997
20161019114500,896.0,848.0,69.736842,49,56.0,0,67.900002
20161019120000,896.0,848.0,69.736842,49,56.0,100,67.699997
20161019121500,896.0,848.0,69.736842,49,56.0,100,67.699997
20161019123000,896.0,848.0,69.736842,49,56.0,100,67.800003
20161019124500,896.0,857.599976,70.526314,49,56.0,100,67.5
20161019130000,896.0,857.599976,70.526314,49,56.0,100,67.400002
