PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161019131500,896.0,867.200012,71.31579,49,57.400002,100,67.599998
20161019133000,896.0,848.0,69.736842,49,58.400002,100,67.800003
20161019134500,896.0,848.0,69.736842,49,57.599998,100,67.800003
20161019140000,896.0,848.0,69.736842,49,56.799999,100,67.699997
20161019141500,896.0,848.0,69.736842,49,61.5,100,67.800003
20161019143000,896.0,848.0,69.736842,49,60.799999,100,68.199997
20161019144500,896.0,848.0,69.736842,49,56.0,0,67.900002
20161019150000,896.0,848.0,69.736842,49,56.0,100,67.699997
20161019151500,896.0,848.0,69.736842,49,56.0,100,67.599998
20161019153000,896.0,848.0,69.736842,49,56.0,100,67.400002
20161019154500,896.0,848.0,69.736842,49,56.0,100,67.199997
20161019160000,896.0,848.0,69.736842,49,62.799999,100,67.599998
20161019161500,896.0,848.0,69.736842,49,62.799999,100,68.0
20161019163000,896.0,857.599976,70.526314,49,62.0,100,68.199997
20161019164500,896.0,857.599976,70.526314,49,62.0,100,68.199997
20161019170000,896.0,867.200012,71.31579,49,62.0,100,68.199997
20161019171500,896.0,867.200012,71.31579,49,56.0,0,68.0
20161019173000,896.0,867.200012,71.31579,49,56.0,100,67.599998
20161019174500,896.0,867.200012,71.31579,49,56.0,100,67.400002
20161019180000,896.0,886.400024,72.894739,49,56.0,100,67.199997
20161019181500,896.0,886.400024,72.894739,49,63.200001,100,67.400002
20161019183000,896.0,886.400024,72.894739,49,63.200001,100,67.800003
20161019184500,896.0,886.400024,72.894739,49,63.200001,100,67.800003
20161019190000,896.0,886.400024,72.894739,49,62.400002,100,67.800003
20161019191500,896.0,886.400024,72.894739,49,62.400002,100,67.800003
20161019193000,896.0,896.0,73.684211,49,63.200001,100,67.800003
20161019194500,896.0,896.0,73.684211,49,62.400002,100,67.800003
20161019200000,896.0,886.400024,72.894739,49,62.400002,100,67.900002
20161019201500,896.0,896.0,73.684211,49,63.200001,100,67.900002
20161019203000,896.0,886.400024,72.894739,49,62.400002,100,67.900002
20161019204500,896.0,899.200012,73.947369,49,62.400002,100,67.900002
20161019210000,896.0,889.599976,73.157893,49,62.400002,100,67.699997
20161019211500,896.0,889.599976,73.157893,49,62.400002,100,67.699997
20161019213000,896.0,889.599976,73.157893,49,63.599998,100,67.900002
20161019214500,896.0,902.400024,74.210528,49,62.0,100,67.900002
20161019220000,896.0,902.400024,74.210528,49,62.700001,100,67.900002
20161019221500,896.0,902.400024,74.210528,49,62.700001,100,67.900002
20161019223000,896.0,902.400024,74.210528,49,62.700001,100,68.099998
20161019224500,896.0,902.400024,74.210528,49,62.700001,100,68.0
20161019230000,896.0,889.599976,73.157893,49,62.700001,100,67.900002
20161019231500,896.0,889.599976,73.157893,49,62.0,100,67.900002
20161019233000,896.0,889.599976,73.157893,49,62.799999,100,67.900002
20161019234500,896.0,889.599976,73.157893,49,62.799999,100,67.699997
20161020000000,896.0,899.200012,73.947369,49,62.799999,100,67.800003
20161020001500,896.0,899.200012,73.947369,49,62.799999,100,67.699997
20161020003000,896.0,899.200012,73.947369,49,62.799999,100,67.699997
20161020004500,896.0,899.200012,73.947369,49,62.799999,100,67.599998
20161020010000,896.0,899.200012,73.947369,49,62.799999,100,67.599998
20161020011500,896.0,899.200012,73.947369,49,64.800003,100,67.599998
20161020013000,896.0,889.599976,73.157893,49,64.0,100,67.699997
20161020014500,896.0,902.400024,74.210528,49,63.200001,100,67.699997
20161020020000,896.0,902.400024,74.210528,49,64.800003,100,67.699997
20161020021500,896.0,902.400024,74.210528,49,63.799999,100,67.800003
20161020023000,896.0,902.400024,74.210528,49,64.900002,100,67.800003
20161020024500,896.0,889.599976,73.157893,49,64.900002,100,67.800003
20161020030000,896.0,889.599976,73.157893,49,64.0,100,67.800003
20161020031500,896.0,889.599976,73.157893,49,64.0,100,67.800003
20161020033000,896.0,889.599976,73.157893,49,65.300003,100,67.900002
20161020034500,896.0,889.599976,73.157893,49,64.0,100,67.800003
20161020040000,896.0,889.599976,73.157893,49,64.0,100,67.800003
20161020041500,896.0,889.599976,73.157893,49,64.800003,100,67.800003
20161020043000,896.0,889.599976,73.157893,49,64.800003,100,67.800003
20161020044500,896.0,899.200012,73.947369,49,64.800003,100,67.699997
20161020050000,896.0,899.200012,73.947369,49,64.800003,100,67.800003
20161020051500,896.0,899.200012,73.947369,49,67.199997,100,67.800003
20161020053000,896.0,899.200012,73.947369,49,65.699997,100,67.900002
20161020054500,896.0,899.200012,73.947369,49,64.400002,100,67.900002
20161020060000,896.0,899.200012,73.947369,49,64.400002,100,67.900002
20161020061500,896.0,899.200012,73.947369,49,66.300003,100,68.0
20161020063000,896.0,899.200012,73.947369,49,66.300003,100,68.0
20161020064500,896.0,899.200012,73.947369,49,66.300003,100,68.099998
20161020070000,896.0,899.200012,73.947369,49,64.900002,100,68.199997
20161020071500,896.0,889.599976,73.157893,49,64.900002,100,68.099998
20161020073000,896.0,889.599976,73.157893,49,66.199997,100,68.0
20161020074500,896.0,889.599976,73.157893,49,64.699997,100,68.0
20161020080000,896.0,889.599976,73.157893,49,65.800003,100,68.0
20161020081500,896.0,889.599976,73.157893,49,65.800003,100,68.0
20161020083000,896.0,889.599976,73.157893,49,65.800003,100,68.099998
20161020084500,896.0,889.599976,73.157893,49,64.800003,100,68.199997
20161020090000,896.0,889.599976,73.157893,49,56.400002,0,68.099998
20161020091500,896.0,880.0,72.368421,49,56.400002,100,67.599998
20161020093000,896.0,880.0,72.368421,49,56.400002,100,67.5
20161020094500,896.0,880.0,72.368421,49,56.400002,100,67.5
20161020100000,896.0,870.400024,71.578949,49,56.400002,100,67.599998
20161020101500,896.0,870.400024,71.578949,49,56.400002,100,67.400002
20161020103000,896.0,870.400024,71.578949,49,61.5,100,67.5
20161020104500,896.0,870.400024,71.578949,49,62.799999,100,67.800003
20161020110000,896.0,870.400024,71.578949,49,62.799999,100,68.0
20161020111500,896.0,870.400024,71.578949,49,56.799999,0,68.199997
20161020113000,896.0,870.400024,71.578949,49,55.599998,0,67.900002
20161020114500,896.0,848.0,69.736842,49,55.599998,0,67.900002
20161020120000,896.0,848.0,69.736842,49,56.200001,0,67.800003
20161020121500,896.0,848.0,69.736842,49,56.200001,0,67.800003
20161020123000,896.0,848.0,69.736842,49,56.200001,100,67.599998
20161020124500,896.0,848.0,69.736842,49,56.200001,100,67.400002
20161020130000,896.0,848.0,69.736842,49,56.200001,100,67.199997
20161020131500,896.0,848.0,69.736842,49,59.599998,100,67.5
20161020133000,896.0,848.0,69.736842,49,61.5,100,67.699997
20161020134500,896.0,848.0,69.736842,49,60.400002,100,67.800003
20161020140000,896.0,848.0,69.736842,49,60.400002,100,67.800003
20161020141500,896.0,848.0,69.736842,49,61.200001,100,68.099998
20161020143000,896.0,870.400024,71.578949,50,60.400002,100,68.199997
20161020144500,896.0,886.400024,72.894739,50,60.400002,100,68.0
20161020150000,896.0,905.599976,74.473682,50,60.400002,100,68.0
20161020151500,896.0,905.599976,74.473682,50,60.400002,100,68.0
20161020153000,896.0,921.599976,75.789472,50,60.400002,100,68.0
20161020154500,896.0,908.799988,74.736841,50,61.099998,100,67.900002
20161020160000,896.0,908.799988,74.736841,50,60.099998,100,67.900002
20161020161500,896.0,908.799988,74.736841,50,60.099998,100,67.900002
20161020163000,896.0,908.799988,74.736841,50,59.200001,100,67.800003
20161020164500,896.0,908.799988,74.736841,50,60.099998,100,67.800003
20161020170000,896.0,908.799988,74.736841,50,60.099998,100,67.699997
20161020171500,896.0,908.799988,74.736841,50,60.099998,100,67.800003
20161020173000,896.0,908.799988,74.736841,50,60.099998,100,67.800003
20161020174500,896.0,908.799988,74.736841,50,62.400002,100,67.599998
20161020180000,896.0,908.799988,74.736841,50,62.400002,100,67.800003
20161020181500,896.0,908.799988,74.736841,50,62.400002,100,67.800003
20161020183000,896.0,908.799988,74.736841,50,62.400002,100,67.800003
20161020184500,896.0,908.799988,74.736841,50,62.400002,100,67.699997
20161020190000,896.0,908.799988,74.736841,50,62.400002,100,67.699997
20161020191500,896.0,921.599976,75.789472,50,62.400002,100,67.699997
20161020193000,896.0,908.799988,74.736841,50,62.400002,100,67.800003
20161020194500,896.0,908.799988,74.736841,50,62.400002,100,67.900002
20161020200000,896.0,908.799988,74.736841,50,62.400002,100,67.800003
20161020201500,896.0,908.799988,74.736841,50,61.599998,100,67.699997
20161020203000,896.0,908.799988,74.736841,50,61.599998,100,67.599998
20161020204500,896.0,899.200012,73.947369,50,61.599998,100,67.5
20161020210000,896.0,908.799988,74.736841,50,65.300003,100,67.5
20161020211500,896.0,908.799988,74.736841,50,67.699997,100,67.699997
20161020213000,896.0,908.799988,74.736841,50,67.699997,100,67.800003
20161020214500,896.0,908.799988,74.736841,50,67.699997,100,67.800003
20161020220000,896.0,908.799988,74.736841,50,65.400002,100,67.900002
20161020221500,896.0,908.799988,74.736841,50,65.400002,100,68.0
20161020223000,896.0,908.799988,74.736841,50,67.699997,100,68.099998
20161020224500,896.0,908.799988,74.736841,50,66.300003,100,68.099998
20161020230000,896.0,908.799988,74.736841,50,65.300003,100,68.099998
20161020231500,896.0,908.799988,74.736841,50,68.099998,100,68.099998
20161020233000,896.0,908.799988,74.736841,50,66.800003,100,68.199997
20161020234500,896.0,908.799988,74.736841,50,64.900002,100,68.199997
20161021000000,896.0,908.799988,74.736841,50,64.900002,100,68.199997
20161021001500,896.0,908.799988,74.736841,50,68.099998,100,68.199997
20161021003000,896.0,908.799988,74.736841,50,67.199997,100,68.199997
20161021004500,896.0,921.599976,75.789472,50,65.300003,100,68.099998
20161021010000,896.0,905.599976,74.473682,50,65.300003,100,68.099998
20161021011500,896.0,905.599976,74.473682,50,67.699997,100,68.0
20161021013000,896.0,905.599976,74.473682,50,66.300003,100,67.900002
20161021014500,896.0,905.599976,74.473682,50,65.300003,100,67.900002
20161021020000,896.0,905.599976,74.473682,50,66.099998,100,67.900002
20161021021500,896.0,905.599976,74.473682,50,68.099998,100,67.900002
20161021023000,896.0,905.599976,74.473682,50,65.800003,100,67.900002
20161021024500,896.0,905.599976,74.473682,50,64.400002,100,67.800003
20161021030000,896.0,905.599976,74.473682,50,68.099998,100,67.699997
20161021031500,896.0,905.599976,74.473682,50,66.300003,100,67.800003
20161021033000,896.0,905.599976,74.473682,50,65.300003,100,67.699997
20161021034500,896.0,905.599976,74.473682,50,70.0,100,67.699997
20161021040000,896.0,921.599976,75.789472,50,67.900002,100,67.900002
20161021041500,896.0,921.599976,75.789472,50,65.300003,100,67.800003
20161021043000,896.0,912.0,75.0,50,70.099998,100,67.800003
20161021044500,896.0,912.0,75.0,50,66.900002,100,67.800003
20161021050000,896.0,924.799988,76.052631,50,66.199997,100,67.699997
20161021051500,896.0,908.799988,74.736841,50,70.199997,100,67.699997
20161021053000,896.0,921.599976,75.789472,50,67.699997,100,67.699997
20161021054500,896.0,912.0,75.0,50,66.800003,100,67.800003
20161021060000,896.0,912.0,75.0,50,70.5,100,67.800003
20161021061500,896.0,924.799988,76.052631,50,67.300003,100,67.800003
20161021063000,896.0,924.799988,76.052631,50,67.300003,100,67.699997
20161021064500,896.0,924.799988,76.052631,50,70.099998,100,67.800003
20161021070000,896.0,924.799988,76.052631,50,67.300003,100,67.900002
20161021071500,896.0,924.799988,76.052631,50,65.800003,100,67.800003
20161021073000,896.0,924.799988,76.052631,50,70.099998,100,67.699997
20161021074500,896.0,924.799988,76.052631,50,68.199997,100,67.800003
20161021080000,896.0,924.799988,76.052631,50,67.300003,100,67.900002
20161021081500,896.0,924.799988,76.052631,50,70.5,100,67.900002
20161021083000,896.0,908.799988,74.736841,50,68.699997,100,68.099998
20161021084500,896.0,908.799988,74.736841,50,67.300003,100,68.199997
20161021090000,896.0,908.799988,74.736841,50,56.0,0,68.099998
20161021091500,896.0,908.799988,74.736841,50,54.700001,100,67.5
20161021093000,896.0,908.799988,74.736841,50,55.900002,100,67.300003
20161021094500,896.0,896.0,73.684211,50,58.700001,100,67.199997
20161021100000,896.0,896.0,73.684211,50,63.200001,100,67.599998
20161021101500,896.0,896.0,73.684211,50,62.0,100,67.699997
20161021103000,896.0,896.0,73.684211,50,62.0,100,67.900002
20161021104500,896.0,896.0,73.684211,50,62.0,100,68.099998
20161021110000,896.0,883.200012,72.63158,50,63.599998,100,68.199997
20161021111500,896.0,883.200012,72.63158,50,56.0,0,68.099998
20161021113000,896.0,873.599976,71.842103,50,54.799999,0,67.800003
20161021114500,896.0,883.200012,72.63158,50,55.900002,100,67.699997
20161021120000,896.0,896.0,73.684211,50,55.200001,100,67.599998
20161021121500,896.0,896.0,73.684211,50,55.200001,100,67.599998
20161021123000,896.0,896.0,73.684211,50,55.200001,100,67.599998
20161021124500,896.0,896.0,73.684211,50,55.200001,100,67.699997
20161021130000,896.0,896.0,73.684211,50,56.900002,100,67.599998
20161021131500,896.0,896.0,73.684211,50,55.599998,100,67.699997
20161021133000,896.0,886.400024,72.894739,50,56.700001,100,67.699997
20161021134500,896.0,886.400024,72.894739,50,55.900002,100,67.699997
20161021140000,896.0,899.200012,73.947369,50,55.200001,100,67.699997
20161021141500,896.0,889.599976,73.157893,50,56.0,100,67.800003
20161021143000,896.0,889.599976,73.157893,50,57.200001,100,67.599998
20161021144500,896.0,889.599976,73.157893,50,59.099998,100,67.699997
20161021150000,896.0,889.599976,73.157893,50,60.799999,100,67.800003
20161021151500,896.0,873.599976,71.842103,50,60.799999,100,68.0
20161021153000,896.0,873.599976,71.842103,50,61.5,100,68.099998
20161021154500,896.0,896.0,73.684211,50,60.400002,100,68.199997
20161021160000,896.0,886.400024,72.894739,50,60.400002,100,68.199997
20161021161500,896.0,886.400024,72.894739,50,62.200001,100,68.099998
20161021163000,896.0,886.400024,72.894739,50,60.0,100,68.099998
20161021164500,896.0,886.400024,72.894739,50,61.099998,100,68.099998
20161021170000,896.0,886.400024,72.894739,50,60.400002,100,68.0
20161021171500,896.0,886.400024,72.894739,50,59.599998,100,67.900002
20161021173000,896.0,886.400024,72.894739,50,61.099998,100,67.900002
20161021174500,896.0,896.0,73.684211,50,61.099998,100,67.699997
20161021180000,896.0,896.0,73.684211,50,61.099998,100,67.699997
20161021181500,896.0,896.0,73.684211,50,62.599998,100,67.699997
20161021183000,896.0,896.0,73.684211,50,64.0,100,67.699997
20161021184500,896.0,908.799988,74.736841,50,61.900002,100,67.599998
20161021190000,896.0,908.799988,74.736841,50,61.900002,100,67.5
20161021191500,896.0,908.799988,74.736841,50,63.200001,100,67.599998
20161021193000,896.0,908.799988,74.736841,50,64.900002,100,67.599998
20161021194500,896.0,908.799988,74.736841,50,66.699997,100,67.699997
20161021200000,896.0,908.799988,74.736841,50,64.300003,100,67.800003
20161021201500,896.0,908.799988,74.736841,50,67.699997,100,67.800003
20161021203000,896.0,924.799988,76.052631,50,66.099998,100,67.800003
20161021204500,896.0,912.0,75.0,50,69.599998,100,67.699997
20161021210000,896.0,912.0,75.0,50,65.300003,100,67.699997
20161021211500,896.0,912.0,75.0,50,67.300003,100,67.699997
20161021213000,896.0,921.599976,75.789472,50,71.099998,100,67.800003
20161021214500,896.0,908.799988,74.736841,50,65.900002,100,67.800003
20161021220000,896.0,908.799988,74.736841,50,69.400002,100,67.800003
20161021221500,896.0,908.799988,74.736841,50,68.099998,100,67.699997
20161021223000,896.0,908.799988,74.736841,50,68.099998,100,67.699997
20161021224500,896.0,908.799988,74.736841,50,71.5,100,67.699997
20161021230000,896.0,908.799988,74.736841,50,67.300003,100,67.800003
20161021231500,896.0,908.799988,74.736841,50,67.300003,100,67.800003
20161021233000,896.0,908.799988,74.736841,50,70.099998,100,67.800003
20161021234500,896.0,908.799988,74.736841,50,67.199997,100,67.800003
20161022000000,896.0,921.599976,75.789472,50,72.900002,100,67.800003
20161022001500,896.0,912.0,75.0,50,67.699997,100,67.800003
20161022003000,896.0,902.400024,74.210528,50,70.099998,100,67.699997
20161022004500,896.0,924.799988,76.052631,50,71.900002,100,67.800003
20161022010000,896.0,912.0,75.0,50,66.800003,100,67.800003
20161022011500,896.0,912.0,75.0,9,72.0,0,67.900002
20161022013000,896.0,889.599976,73.157893,50,54.599998,100,67.5
20161022014500,896.0,889.599976,73.157893,50,60.599998,100,66.699997
20161022020000,896.0,899.200012,73.947369,50,72.400002,100,66.800003
20161022021500,896.0,899.200012,73.947369,50,72.400002,100,67.400002
20161022023000,896.0,899.200012,73.947369,50,75.699997,100,67.699997
20161022024500,896.0,899.200012,73.947369,50,76.800003,100,67.900002
20161022030000,896.0,899.200012,73.947369,50,70.099998,100,68.099998
20161022031500,896.0,899.200012,73.947369,50,72.900002,100,68.199997
20161022033000,896.0,899.200012,73.947369,50,72.900002,100,68.199997
20161022034500,896.0,899.200012,73.947369,50,69.699997,100,68.199997
20161022040000,896.0,899.200012,73.947369,50,54.700001,100,67.900002
20161022041500,896.0,899.200012,73.947369,50,54.700001,100,66.900002
20161022043000,896.0,899.200012,73.947369,50,61.599998,100,66.900002
20161022044500,896.0,889.599976,73.157893,50,75.400002,100,67.099998
20161022050000,896.0,889.599976,73.157893,50,73.199997,100,67.599998
20161022051500,896.0,889.599976,73.157893,50,76.900002,100,67.800003
20161022053000,896.0,889.599976,73.157893,50,70.900002,100,68.099998
20161022054500,896.0,889.599976,73.157893,50,78.699997,100,68.099998
20161022060000,896.0,889.599976,73.157893,50,71.199997,100,68.199997
20161022061500,896.0,889.599976,73.157893,50,55.599998,0,67.800003
20161022063000,896.0,902.400024,74.210528,50,53.900002,100,66.900002
20161022064500,896.0,902.400024,74.210528,50,62.5,100,66.699997
20161022070000,896.0,902.400024,74.210528,50,70.599998,100,67.099998
20161022071500,896.0,902.400024,74.210528,50,74.800003,100,67.5
20161022073000,896.0,902.400024,74.210528,50,72.5,100,67.699997
20161022074500,896.0,902.400024,74.210528,50,74.800003,100,67.800003
20161022080000,896.0,889.599976,73.157893,50,74.0,100,67.900002
20161022081500,896.0,889.599976,73.157893,50,72.199997,100,68.099998
20161022083000,896.0,889.599976,73.157893,50,76.699997,100,68.199997
20161022084500,896.0,899.200012,73.947369,50,56.400002,0,68.099998
20161022090000,896.0,873.599976,71.842103,50,55.099998,100,67.099998
20161022091500,896.0,873.599976,71.842103,50,60.799999,100,66.900002
20161022093000,896.0,889.599976,73.157893,50,63.200001,100,67.0
20161022094500,896.0,889.599976,73.157893,50,74.300003,100,67.400002
20161022100000,896.0,889.599976,73.157893,50,72.0,100,67.900002
20161022101500,896.0,889.599976,73.157893,50,79.099998,100,68.099998
20161022103000,896.0,889.599976,73.157893,50,60.5,0,68.300003
20161022104500,896.0,889.599976,73.157893,50,56.5,100,67.300003
20161022110000,896.0,889.599976,73.157893,50,59.599998,100,66.900002
20161022111500,896.0,889.599976,73.157893,50,60.400002,100,67.099998
20161022113000,896.0,889.599976,73.157893,50,65.199997,100,67.300003
20161022114500,896.0,899.200012,73.947369,50,69.099998,100,67.599998
20161022120000,896.0,889.599976,73.157893,50,66.800003,100,67.699997
20161022121500,896.0,889.599976,73.157893,50,69.599998,100,67.800003
20161022123000,896.0,899.200012,73.947369,50,68.599998,100,68.0
20161022124500,896.0,889.599976,73.157893,50,68.599998,100,68.0
20161022130000,896.0,880.0,72.368421,50,68.599998,100,68.099998
20161022131500,896.0,880.0,72.368421,50,65.300003,100,68.199997
20161022133000,896.0,880.0,72.368421,50,56.700001,0,67.900002
20161022134500,896.0,896.0,73.684211,50,55.299999,100,67.400002
20161022140000,896.0,880.0,72.368421,50,56.299999,100,67.199997
20161022141500,896.0,880.0,72.368421,50,61.700001,100,67.199997
20161022143000,896.0,899.200012,73.947369,50,64.400002,100,67.5
20161022144500,896.0,883.200012,72.63158,50,60.799999,100,67.599998
20161022150000,896.0,883.200012,72.63158,50,64.400002,100,67.5
20161022151500,896.0,873.599976,71.842103,50,64.400002,100,67.599998
20161022153000,896.0,889.599976,73.157893,50,64.400002,100,67.699997
20161022154500,896.0,873.599976,71.842103,50,66.800003,100,67.800003
20161022160000,896.0,873.599976,71.842103,50,64.800003,100,67.800003
20161022161500,896.0,886.400024,72.894739,50,64.800003,100,67.900002
20161022163000,896.0,886.400024,72.894739,50,64.800003,100,67.900002
20161022164500,896.0,886.400024,72.894739,50,65.5,100,67.800003
20161022170000,896.0,867.200012,71.31579,50,68.099998,100,67.800003
20161022171500,896.0,867.200012,71.31579,50,64.400002,100,67.800003
20161022173000,896.0,880.0,72.368421,50,65.800003,100,67.800003
20161022174500,896.0,880.0,72.368421,50,64.5,100,67.800003
20161022180000,896.0,880.0,72.368421,50,68.099998,100,67.699997
20161022181500,896.0,880.0,72.368421,50,64.800003,100,67.800003
20161022183000,896.0,880.0,72.368421,50,64.800003,100,67.800003
20161022184500,896.0,880.0,72.368421,50,66.300003,100,67.800003
20161022190000,896.0,870.400024,71.578949,50,63.700001,100,67.699997
20161022191500,896.0,880.0,72.368421,50,64.400002,100,67.699997
20161022193000,896.0,899.200012,73.947369,50,65.800003,100,67.800003
20161022194500,896.0,908.799988,74.736841,50,65.800003,100,67.699997
20161022200000,896.0,908.799988,74.736841,50,69.099998,100,67.699997
20161022201500,896.0,921.599976,75.789472,50,71.0,100,67.800003
20161022203000,896.0,905.599976,74.473682,50,66.800003,100,67.900002
20161022204500,896.0,905.599976,74.473682,50,70.099998,100,67.800003
20161022210000,896.0,905.599976,74.473682,50,70.099998,100,67.900002
20161022211500,896.0,896.0,73.684211,50,66.800003,100,67.900002
20161022213000,896.0,896.0,73.684211,50,70.5,100,67.800003
20161022214500,896.0,896.0,73.684211,50,70.5,100,67.900002
20161022220000,896.0,905.599976,74.473682,50,67.300003,100,67.800003
20161022221500,896.0,896.0,73.684211,50,71.0,100,67.800003
20161022223000,896.0,896.0,73.684211,50,67.800003,100,67.800003
20161022224500,896.0,896.0,73.684211,50,66.800003,100,67.800003
20161022230000,896.0,896.0,73.684211,50,71.5,100,67.699997
20161022231500,896.0,896.0,73.684211,50,69.0,100,67.699997
20161022233000,896.0,896.0,73.684211,50,69.0,100,67.699997
20161022234500,896.0,896.0,73.684211,50,75.699997,100,67.699997
20161023000000,896.0,896.0,73.684211,50,71.099998,100,67.800003
20161023001500,896.0,896.0,73.684211,50,71.099998,100,67.900002
20161023003000,896.0,896.0,73.684211,50,75.400002,100,68.0
20161023004500,896.0,905.599976,74.473682,50,69.699997,100,68.099998
20161023010000,896.0,905.599976,74.473682,50,74.199997,100,68.0
20161023011500,896.0,905.599976,74.473682,50,74.199997,100,68.0
20161023013000,896.0,905.599976,74.473682,50,69.5,100,68.0
20161023014500,896.0,905.599976,74.473682,50,75.900002,100,67.900002
20161023020000,896.0,905.599976,74.473682,50,70.800003,100,68.0
20161023021500,896.0,905.599976,74.473682,50,73.900002,100,67.900002
20161023023000,896.0,905.599976,74.473682,50,71.599998,100,68.0
20161023024500,896.0,905.599976,74.473682,50,70.599998,100,67.900002
20161023030000,896.0,905.599976,74.473682,50,77.199997,100,67.900002
20161023031500,896.0,905.599976,74.473682,50,69.300003,100,67.900002
20161023033000,896.0,905.599976,74.473682,50,72.900002,100,67.900002
20161023034500,896.0,905.599976,74.473682,50,72.0,100,67.900002
20161023040000,896.0,905.599976,74.473682,50,71.0,100,67.900002
20161023041500,896.0,905.599976,74.473682,50,75.900002,100,67.900002
20161023043000,896.0,905.599976,74.473682,50,69.699997,100,67.900002
20161023044500,896.0,905.599976,74.473682,50,76.800003,100,67.900002
20161023050000,896.0,905.599976,74.473682,50,70.599998,100,67.900002
20161023051500,896.0,905.599976,74.473682,50,76.800003,100,67.800003
20161023053000,896.0,905.599976,74.473682,50,68.900002,100,67.900002
20161023054500,896.0,905.599976,74.473682,50,75.199997,100,67.800003
20161023060000,896.0,905.599976,74.473682,50,70.699997,100,67.800003
20161023061500,896.0,905.599976,74.473682,50,74.300003,100,67.800003
20161023063000,896.0,905.599976,74.473682,50,69.699997,100,67.800003
20161023064500,896.0,905.599976,74.473682,50,77.199997,100,67.800003
20161023070000,896.0,905.599976,74.473682,50,70.099998,100,67.800003
20161023071500,896.0,905.599976,74.473682,50,74.5,100,67.800003
20161023073000,896.0,921.599976,75.789472,50,70.5,100,67.800003
20161023074500,896.0,908.799988,74.736841,50,75.199997,100,67.800003
20161023080000,896.0,908.799988,74.736841,50,69.599998,100,67.900002
20161023081500,896.0,908.799988,74.736841,50,74.0,100,67.900002
20161023083000,896.0,908.799988,74.736841,50,68.699997,100,68.0
20161023084500,896.0,908.799988,74.736841,50,76.199997,100,68.099998
20161023090000,896.0,908.799988,74.736841,50,71.699997,100,68.199997
20161023091500,896.0,908.799988,74.736841,50,56.0,0,68.099998
20161023093000,896.0,908.799988,74.736841,50,54.299999,100,67.099998
20161023094500,896.0,924.799988,76.052631,50,61.799999,100,67.0
20161023100000,896.0,924.799988,76.052631,50,61.799999,100,67.199997
20161023101500,896.0,924.799988,76.052631,50,67.699997,100,67.300003
20161023103000,896.0,908.799988,74.736841,50,67.699997,100,67.599998
20161023104500,896.0,908.799988,74.736841,50,71.900002,100,67.800003
20161023110000,896.0,908.799988,74.736841,50,71.900002,100,68.099998
20161023111500,896.0,924.799988,76.052631,50,59.200001,0,68.199997
20161023113000,896.0,899.200012,73.947369,50,54.299999,100,67.300003
20161023114500,896.0,899.200012,73.947369,50,57.900002,100,67.099998
20161023120000,896.0,899.200012,73.947369,50,61.200001,100,67.199997
20161023121500,896.0,899.200012,73.947369,50,63.200001,100,67.199997
20161023123000,896.0,908.799988,74.736841,50,70.699997,100,67.699997
20161023124500,896.0,899.200012,73.947369,50,66.300003,100,68.0
20161023130000,896.0,908.799988,74.736841,50,68.099998,100,68.099998
20161023131500,896.0,908.799988,74.736841,50,70.400002,100,68.199997
20161023133000,896.0,899.200012,73.947369,50,55.599998,100,68.0
20161023134500,896.0,880.0,72.368421,50,55.599998,100,67.400002
20161023140000,896.0,880.0,72.368421,50,57.5,100,67.300003
20161023141500,896.0,880.0,72.368421,50,62.400002,100,67.199997
20161023143000,896.0,870.400024,71.578949,50,62.400002,100,67.400002
20161023144500,896.0,870.400024,71.578949,50,65.300003,100,67.400002
20161023150000,896.0,886.400024,72.894739,50,65.300003,100,67.599998
20161023151500,896.0,870.400024,71.578949,50,65.300003,100,67.800003
20161023153000,896.0,883.200012,72.63158,50,65.300003,100,67.800003
20161023154500,896.0,883.200012,72.63158,50,65.300003,100,67.800003
20161023160000,896.0,883.200012,72.63158,50,66.800003,100,67.800003
20161023161500,896.0,870.400024,71.578949,50,63.599998,100,67.900002
20161023163000,896.0,883.200012,72.63158,50,65.300003,100,67.900002
20161023164500,896.0,883.200012,72.63158,50,65.300003,100,67.800003
20161023170000,896.0,873.599976,71.842103,50,66.699997,100,67.900002
20161023171500,896.0,873.599976,71.842103,50,64.599998,100,68.0
20161023173000,896.0,883.200012,72.63158,50,64.599998,100,67.900002
20161023174500,896.0,883.200012,72.63158,50,66.699997,100,67.800003
20161023180000,896.0,883.200012,72.63158,50,65.800003,100,67.900002
20161023181500,896.0,883.200012,72.63158,50,64.900002,100,67.800003
20161023183000,896.0,899.200012,73.947369,50,64.900002,100,67.800003
20161023184500,896.0,908.799988,74.736841,50,64.900002,100,67.699997
20161023190000,896.0,908.799988,74.736841,50,64.900002,100,67.699997
20161023191500,896.0,921.599976,75.789472,50,63.200001,100,67.699997
20161023193000,896.0,905.599976,74.473682,50,66.699997,100,67.699997
20161023194500,896.0,905.599976,74.473682,50,65.800003,100,67.800003
20161023200000,896.0,905.599976,74.473682,50,65.800003,100,67.699997
20161023201500,896.0,905.599976,74.473682,50,67.300003,100,67.800003
20161023203000,896.0,905.599976,74.473682,50,64.400002,100,67.699997
20161023204500,896.0,905.599976,74.473682,50,69.099998,100,67.699997
20161023210000,896.0,905.599976,74.473682,50,67.699997,100,67.800003
20161023211500,896.0,905.599976,74.473682,50,69.099998,100,67.800003
20161023213000,896.0,905.599976,74.473682,50,69.099998,100,67.900002
20161023214500,896.0,905.599976,74.473682,50,67.699997,100,67.900002
20161023220000,896.0,905.599976,74.473682,50,67.699997,100,67.900002
20161023221500,896.0,905.599976,74.473682,50,71.400002,100,67.900002
20161023223000,896.0,905.599976,74.473682,50,67.699997,100,68.099998
20161023224500,896.0,905.599976,74.473682,50,70.099998,100,68.0
20161023230000,896.0,905.599976,74.473682,50,69.199997,100,68.0
20161023231500,896.0,905.599976,74.473682,50,67.199997,100,67.900002
20161023233000,896.0,905.599976,74.473682,50,71.099998,100,67.900002
20161023234500,896.0,905.599976,74.473682,50,67.300003,100,67.900002
20161024000000,896.0,905.599976,74.473682,50,69.5,100,67.800003
20161024001500,896.0,905.599976,74.473682,50,69.5,100,67.800003
20161024003000,896.0,905.599976,74.473682,50,68.099998,100,67.800003
20161024004500,896.0,905.599976,74.473682,50,70.599998,100,67.800003
20161024010000,896.0,905.599976,74.473682,50,66.800003,100,67.800003
20161024011500,896.0,921.599976,75.789472,50,72.0,100,67.699997
20161024013000,896.0,912.0,75.0,50,68.199997,100,67.699997
20161024014500,896.0,912.0,75.0,50,70.099998,100,67.800003
20161024020000,896.0,912.0,75.0,50,73.300003,100,67.800003
20161024021500,896.0,912.0,75.0,50,68.699997,100,67.900002
20161024023000,896.0,921.599976,75.789472,50,71.300003,100,67.900002
20161024024500,896.0,921.599976,75.789472,50,71.300003,100,67.900002
20161024030000,896.0,908.799988,74.736841,50,68.199997,100,67.900002
20161024031500,896.0,908.799988,74.736841,50,74.0,100,67.900002
20161024033000,896.0,908.799988,74.736841,50,68.699997,100,67.900002
20161024034500,896.0,908.799988,74.736841,50,72.0,100,68.0
20161024040000,896.0,908.799988,74.736841,50,71.099998,100,68.099998
20161024041500,896.0,908.799988,74.736841,50,68.699997,100,68.0
20161024043000,896.0,908.799988,74.736841,50,74.400002,100,68.0
20161024044500,896.0,908.799988,74.736841,50,69.699997,100,68.0
20161024050000,896.0,908.799988,74.736841,50,70.5,100,67.900002
20161024051500,896.0,908.799988,74.736841,50,71.300003,100,68.0
20161024053000,896.0,908.799988,74.736841,50,68.199997,100,68.099998
20161024054500,896.0,908.799988,74.736841,50,75.099998,100,67.900002
20161024060000,896.0,921.599976,75.789472,50,69.199997,100,68.0
20161024061500,896.0,921.599976,75.789472,50,70.5,100,68.0
20161024063000,896.0,912.0,75.0,50,72.300003,100,68.099998
20161024064500,896.0,912.0,75.0,50,67.300003,100,68.099998
20161024070000,896.0,912.0,75.0,50,74.199997,100,68.099998
20161024071500,896.0,912.0,75.0,50,69.199997,100,68.099998
20161024073000,896.0,912.0,75.0,50,69.199997,100,68.0
20161024074500,896.0,912.0,75.0,50,70.599998,100,68.0
20161024080000,896.0,912.0,75.0,50,70.599998,100,68.0
20161024081500,896.0,912.0,75.0,50,73.900002,100,68.099998
20161024083000,896.0,912.0,75.0,50,65.400002,100,68.199997
20161024084500,896.0,912.0,75.0,50,55.200001,100,67.400002
20161024090000,896.0,902.400024,74.210528,50,55.900002,100,67.099998
20161024091500,896.0,902.400024,74.210528,50,61.900002,100,67.199997
20161024093000,896.0,889.599976,73.157893,50,64.400002,100,67.300003
20161024094500,896.0,889.599976,73.157893,50,64.400002,100,67.599998
20161024100000,896.0,873.599976,71.842103,50,64.400002,100,67.699997
20161024101500,896.0,873.599976,71.842103,50,65.800003,100,67.699997
20161024103000,896.0,864.0,71.052632,50,64.900002,100,67.900002
20161024104500,896.0,864.0,71.052632,50,64.900002,100,67.900002
20161024110000,896.0,864.0,71.052632,50,66.300003,100,68.099998
20161024111500,896.0,854.400024,70.26316,50,66.300003,100,68.199997
20161024113000,896.0,864.0,71.052632,50,64.699997,100,68.199997
20161024114500,896.0,864.0,71.052632,50,66.199997,100,68.199997
20161024120000,896.0,864.0,71.052632,50,59.200001,0,68.199997
20161024121500,896.0,864.0,71.052632,50,55.599998,100,67.599998
20161024123000,896.0,864.0,71.052632,50,57.099998,100,67.199997
20161024124500,896.0,864.0,71.052632,50,60.700001,100,67.099998
20161024130000,896.0,864.0,71.052632,50,61.900002,100,67.300003
20161024131500,896.0,864.0,71.052632,50,62.799999,100,67.5
20161024133000,896.0,873.599976,71.842103,50,62.799999,100,67.800003
20161024134500,896.0,873.599976,71.842103,50,62.0,100,67.800003
20161024140000,896.0,857.599976,70.526314,50,63.200001,100,67.900002
20161024141500,896.0,857.599976,70.526314,50,64.300003,100,68.099998
20161024143000,896.0,857.599976,70.526314,50,63.200001,100,68.099998
20161024144500,896.0,870.400024,71.578949,50,62.400002,100,68.099998
20161024150000,896.0,880.0,72.368421,50,62.400002,100,68.099998
20161024151500,896.0,880.0,72.368421,50,63.299999,100,68.199997
20161024153000,896.0,870.400024,71.578949,50,62.400002,100,68.099998
20161024154500,896.0,870.400024,71.578949,50,62.400002,100,68.0
20161024160000,896.0,870.400024,71.578949,50,62.400002,100,68.099998
20161024161500,896.0,870.400024,71.578949,50,62.400002,100,68.0
20161024163000,896.0,870.400024,71.578949,50,62.400002,100,68.0
20161024164500,896.0,870.400024,71.578949,50,62.400002,100,68.0
20161024170000,896.0,880.0,72.368421,50,61.599998,100,67.800003
20161024171500,896.0,880.0,72.368421,50,62.799999,100,67.599998
20161024173000,896.0,857.599976,70.526314,50,64.0,100,67.699997
20161024174500,896.0,857.599976,70.526314,50,62.799999,100,67.699997
20161024180000,896.0,857.599976,70.526314,50,64.0,100,67.599998
20161024181500,896.0,857.599976,70.526314,50,67.699997,100,67.800003
20161024183000,896.0,857.599976,70.526314,50,68.599998,100,68.0
20161024184500,896.0,857.599976,70.526314,50,66.300003,100,67.900002
20161024190000,896.0,870.400024,71.578949,50,65.300003,100,67.900002
20161024191500,896.0,880.0,72.368421,50,64.400002,100,67.800003
20161024193000,896.0,902.400024,74.210528,50,65.300003,100,67.900002
20161024194500,896.0,902.400024,74.210528,50,65.300003,100,67.699997
20161024200000,896.0,912.0,75.0,50,67.199997,100,67.699997
20161024201500,896.0,912.0,75.0,50,67.199997,100,67.900002
20161024203000,896.0,912.0,75.0,50,66.300003,100,67.800003
20161024204500,896.0,912.0,75.0,50,65.099998,100,67.699997
20161024210000,896.0,912.0,75.0,50,70.5,100,67.699997
20161024211500,896.0,912.0,75.0,50,67.300003,100,67.900002
20161024213000,896.0,912.0,75.0,50,66.300003,100,67.900002
20161024214500,896.0,912.0,75.0,50,70.099998,100,67.900002
20161024220000,896.0,912.0,75.0,50,67.300003,100,67.900002
20161024221500,896.0,912.0,75.0,50,65.800003,100,67.800003
20161024223000,896.0,912.0,75.0,50,70.099998,100,67.900002
20161024224500,896.0,902.400024,74.210528,50,67.300003,100,67.900002
20161024230000,896.0,902.400024,74.210528,50,66.199997,100,67.900002
20161024231500,896.0,902.400024,74.210528,50,69.699997,100,67.900002
20161024233000,896.0,902.400024,74.210528,50,66.300003,100,67.900002
20161024234500,896.0,902.400024,74.210528,50,67.800003,100,67.800003
20161025000000,896.0,902.400024,74.210528,50,68.699997,100,67.800003
20161025001500,896.0,912.0,75.0,50,66.300003,100,67.900002
20161025003000,896.0,912.0,75.0,50,68.599998,100,67.699997
20161025004500,896.0,921.599976,75.789472,50,68.599998,100,67.699997
20161025010000,896.0,912.0,75.0,50,68.599998,100,67.800003
20161025011500,896.0,921.599976,75.789472,50,70.5,100,67.800003
20161025013000,896.0,921.599976,75.789472,50,70.5,100,67.800003
20161025014500,896.0,912.0,75.0,50,67.300003,100,67.800003
20161025020000,896.0,921.599976,75.789472,50,72.0,100,67.699997
20161025021500,896.0,921.599976,75.789472,50,68.699997,100,67.699997
20161025023000,896.0,921.599976,75.789472,50,68.699997,100,67.699997
20161025024500,896.0,908.799988,74.736841,50,74.0,100,67.800003
20161025030000,896.0,908.799988,74.736841,50,69.199997,100,67.900002
20161025031500,896.0,921.599976,75.789472,50,69.199997,100,67.900002
20161025033000,896.0,921.599976,75.789472,50,74.0,100,67.900002
20161025034500,896.0,908.799988,74.736841,50,69.199997,100,68.0
20161025040000,896.0,921.599976,75.789472,50,70.300003,100,67.900002
20161025041500,896.0,912.0,75.0,50,72.300003,100,67.900002
20161025043000,896.0,924.799988,76.052631,50,67.800003,100,67.900002
20161025044500,896.0,912.0,75.0,50,72.400002,100,67.800003
20161025050000,896.0,912.0,75.0,50,71.099998,100,67.900002
20161025051500,896.0,912.0,75.0,50,68.199997,100,67.900002
20161025053000,896.0,912.0,75.0,50,74.099998,100,67.900002
20161025054500,896.0,912.0,75.0,50,70.599998,100,67.900002
20161025060000,896.0,921.599976,75.789472,50,68.099998,100,67.800003
20161025061500,896.0,921.599976,75.789472,50,74.800003,100,67.800003
20161025063000,896.0,921.599976,75.789472,50,68.199997,100,67.900002
20161025064500,896.0,908.799988,74.736841,50,70.099998,100,67.800003
20161025070000,896.0,908.799988,74.736841,50,71.099998,100,67.900002
20161025071500,896.0,896.0,73.684211,50,67.699997,100,67.900002
20161025073000,896.0,908.799988,74.736841,50,74.400002,100,67.900002
20161025074500,896.0,908.799988,74.736841,50,68.800003,100,68.0
20161025080000,896.0,899.200012,73.947369,50,70.099998,100,68.0
20161025081500,896.0,908.799988,74.736841,50,73.5,100,68.0
20161025083000,896.0,908.799988,74.736841,50,69.699997,100,68.199997
20161025084500,896.0,908.799988,74.736841,50,70.900002,100,68.199997
20161025090000,896.0,908.799988,74.736841,50,55.900002,0,67.800003
20161025091500,896.0,908.799988,74.736841,50,55.099998,100,67.300003
20161025093000,896.0,889.599976,73.157893,50,55.900002,100,67.099998
20161025094500,896.0,889.599976,73.157893,50,62.799999,100,67.400002
20161025100000,896.0,870.400024,71.578949,50,62.799999,100,67.599998
20161025101500,896.0,870.400024,71.578949,50,62.799999,100,67.800003
20161025103000,896.0,870.400024,71.578949,50,62.799999,100,67.900002
20161025104500,896.0,870.400024,71.578949,50,62.0,100,68.0
20161025110000,896.0,870.400024,71.578949,50,62.0,100,68.099998
20161025111500,896.0,854.400024,70.26316,50,63.200001,100,68.099998
20161025113000,896.0,867.200012,71.31579,50,63.200001,100,68.199997
20161025114500,896.0,880.0,72.368421,50,63.200001,100,68.199997
20161025120000,896.0,880.0,72.368421,50,62.0,100,68.199997
20161025121500,896.0,899.200012,73.947369,50,62.0,100,68.099998
20161025123000,896.0,899.200012,73.947369,50,63.200001,100,68.199997
20161025124500,896.0,912.0,75.0,50,62.400002,100,68.099998
20161025130000,896.0,883.200012,72.63158,50,63.200001,100,68.199997
20161025131500,896.0,867.200012,71.31579,50,55.599998,0,67.900002
20161025133000,896.0,867.200012,71.31579,50,56.299999,100,67.599998
20161025134500,896.0,867.200012,71.31579,50,56.299999,100,67.300003
20161025140000,896.0,867.200012,71.31579,50,56.299999,100,67.199997
20161025141500,896.0,867.200012,71.31579,50,62.799999,100,67.5
20161025143000,896.0,867.200012,71.31579,50,62.799999,100,67.699997
20161025144500,896.0,867.200012,71.31579,50,63.700001,100,67.800003
20161025150000,896.0,867.200012,71.31579,50,63.700001,100,67.900002
20161025151500,896.0,880.0,72.368421,50,62.0,100,68.0
20161025153000,896.0,880.0,72.368421,50,63.0,100,68.099998
20161025154500,896.0,880.0,72.368421,50,62.0,100,68.099998
20161025160000,896.0,867.200012,71.31579,50,62.0,100,68.099998
20161025161500,896.0,880.0,72.368421,50,62.0,100,68.099998
20161025163000,896.0,880.0,72.368421,50,64.0,100,68.099998
20161025164500,896.0,880.0,72.368421,50,62.400002,100,68.099998
20161025170000,896.0,880.0,72.368421,50,62.400002,100,68.0
20161025171500,896.0,880.0,72.368421,50,63.599998,100,67.900002
20161025173000,896.0,905.599976,74.473682,50,61.900002,100,67.800003
20161025174500,896.0,905.599976,74.473682,50,61.900002,100,67.800003
20161025180000,896.0,905.599976,74.473682,50,61.900002,100,67.699997
20161025181500,896.0,905.599976,74.473682,50,62.799999,100,67.699997
20161025183000,896.0,905.599976,74.473682,50,62.799999,100,67.5
20161025184500,896.0,896.0,73.684211,50,64.400002,100,67.400002
20161025190000,896.0,896.0,73.684211,50,66.199997,100,67.599998
20161025191500,896.0,905.599976,74.473682,50,66.199997,100,67.699997
20161025193000,896.0,905.599976,74.473682,50,67.300003,100,67.699997
20161025194500,896.0,905.599976,74.473682,50,68.099998,100,67.800003
20161025200000,896.0,905.599976,74.473682,50,66.699997,100,67.800003
20161025201500,896.0,905.599976,74.473682,50,65.900002,100,67.800003
20161025203000,896.0,905.599976,74.473682,50,65.900002,100,67.800003
20161025204500,896.0,905.599976,74.473682,50,66.800003,100,67.900002
20161025210000,896.0,905.599976,74.473682,50,67.699997,100,67.699997
20161025211500,896.0,905.599976,74.473682,50,66.199997,100,67.900002
20161025213000,896.0,905.599976,74.473682,50,65.300003,100,67.800003
20161025214500,896.0,905.599976,74.473682,50,65.300003,100,67.800003
20161025220000,896.0,905.599976,74.473682,50,65.300003,100,67.800003
20161025221500,896.0,905.599976,74.473682,50,66.800003,100,67.699997
20161025223000,896.0,905.599976,74.473682,50,67.900002,100,67.699997
20161025224500,896.0,905.599976,74.473682,50,70.099998,100,67.800003
20161025230000,896.0,905.599976,74.473682,50,69.099998,100,67.800003
20161025231500,896.0,905.599976,74.473682,50,68.099998,100,67.800003
20161025233000,896.0,905.599976,74.473682,50,67.199997,100,67.800003
20161025234500,896.0,921.599976,75.789472,50,66.300003,100,67.800003
20161026000000,896.0,908.799988,74.736841,50,67.699997,100,67.800003
20161026001500,896.0,908.799988,74.736841,50,68.599998,100,67.800003
20161026003000,896.0,908.799988,74.736841,50,68.599998,100,67.800003
20161026004500,896.0,908.799988,74.736841,50,66.300003,100,67.800003
20161026010000,896.0,921.599976,75.789472,50,70.599998,100,67.699997
20161026011500,896.0,886.400024,72.894739,11,67.699997,0,67.800003
20161026013000,896.0,886.400024,72.894739,50,55.5,100,67.5
20161026014500,896.0,886.400024,72.894739,50,59.400002,100,66.800003
20161026020000,896.0,873.599976,71.842103,50,62.799999,100,66.900002
20161026021500,896.0,873.599976,71.842103,50,76.800003,100,67.199997
20161026023000,896.0,873.599976,71.842103,50,70.599998,100,67.699997
20161026024500,896.0,857.599976,70.526314,50,74.099998,100,67.900002
20161026030000,896.0,867.200012,71.31579,50,74.099998,100,68.099998
20161026031500,896.0,867.200012,71.31579,50,70.599998,100,68.199997
20161026033000,896.0,867.200012,71.31579,50,55.799999,100,67.699997
20161026034500,896.0,867.200012,71.31579,50,55.799999,100,66.900002
20161026040000,896.0,867.200012,71.31579,50,61.5,100,66.900002
20161026041500,896.0,867.200012,71.31579,50,69.199997,100,67.099998
20161026043000,896.0,867.200012,71.31579,50,70.599998,100,67.599998
20161026044500,896.0,867.200012,71.31579,50,77.699997,100,67.800003
20161026050000,896.0,867.200012,71.31579,50,71.599998,100,68.0
20161026051500,896.0,867.200012,71.31579,50,71.599998,100,68.099998
20161026053000,896.0,867.200012,71.31579,50,78.699997,100,68.199997
20161026054500,896.0,867.200012,71.31579,50,55.599998,100,67.5
20161026060000,896.0,867.200012,71.31579,50,57.099998,100,66.900002
20161026061500,896.0,867.200012,71.31579,50,62.799999,100,67.099998
20161026063000,896.0,867.200012,71.31579,50,65.300003,100,67.199997
20161026064500,896.0,867.200012,71.31579,50,72.099998,100,67.5
20161026070000,896.0,857.599976,70.526314,50,70.599998,100,67.699997
20161026071500,896.0,867.200012,71.31579,50,70.599998,100,67.900002
20161026073000,896.0,867.200012,71.31579,50,74.900002,100,67.900002
20161026074500,896.0,867.200012,71.31579,50,69.699997,100,68.099998
20161026080000,896.0,867.200012,71.31579,50,74.300003,100,68.099998
20161026081500,896.0,867.200012,71.31579,50,66.5,0,68.300003
20161026083000,896.0,867.200012,71.31579,50,55.5,100,67.400002
20161026084500,896.0,889.599976,73.157893,50,55.5,100,67.199997
20161026090000,896.0,889.599976,73.157893,50,62.400002,100,67.099998
20161026091500,896.0,889.599976,73.157893,50,62.400002,100,67.400002
20161026093000,896.0,889.599976,73.157893,50,62.400002,100,67.599998
20161026094500,896.0,889.599976,73.157893,50,62.400002,100,67.699997
20161026100000,896.0,880.0,72.368421,50,63.599998,100,67.800003
20161026101500,896.0,880.0,72.368421,50,63.599998,100,67.900002
20161026103000,896.0,880.0,72.368421,50,62.799999,100,68.199997
20161026104500,896.0,880.0,72.368421,50,62.799999,100,68.199997
20161026110000,896.0,880.0,72.368421,50,55.700001,0,68.0
20161026111500,896.0,867.200012,71.31579,50,55.700001,100,67.699997
20161026113000,896.0,867.200012,71.31579,50,55.700001,100,67.599998
20161026114500,896.0,857.599976,70.526314,50,55.700001,100,67.699997
20161026120000,896.0,857.599976,70.526314,50,55.700001,100,67.599998
20161026121500,896.0,857.599976,70.526314,50,55.700001,100,67.599998
20161026123000,896.0,857.599976,70.526314,50,56.400002,100,67.300003
20161026124500,896.0,857.599976,70.526314,50,60.299999,100,67.400002
20161026130000,896.0,896.0,73.684211,50,61.599998,100,67.599998
20161026131500,896.0,883.200012,72.63158,50,62.900002,100,67.699997
20161026133000,896.0,883.200012,72.63158,50,62.900002,100,67.900002
20161026134500,896.0,883.200012,72.63158,50,62.900002,100,68.0
20161026140000,896.0,899.200012,73.947369,50,62.900002,100,68.099998
20161026141500,896.0,899.200012,73.947369,50,63.599998,100,68.199997
20161026143000,896.0,899.200012,73.947369,50,56.799999,0,68.099998
20161026144500,896.0,899.200012,73.947369,50,56.0,100,67.699997
20161026150000,896.0,899.200012,73.947369,50,56.0,100,67.400002
20161026151500,896.0,886.400024,72.894739,50,56.700001,100,67.5
20161026153000,896.0,886.400024,72.894739,50,55.900002,100,67.400002
20161026154500,896.0,886.400024,72.894739,50,60.700001,100,67.400002
20161026160000,896.0,886.400024,72.894739,50,62.299999,100,67.699997
20161026161500,896.0,896.0,73.684211,50,62.299999,100,67.900002
20161026163000,896.0,896.0,73.684211,50,62.299999,100,68.0
20161026164500,896.0,896.0,73.684211,50,62.299999,100,68.099998
20161026170000,896.0,908.799988,74.736841,50,61.599998,100,68.0
20161026171500,896.0,908.799988,74.736841,50,62.400002,100,68.0
20161026173000,896.0,899.200012,73.947369,50,61.599998,100,67.900002
20161026174500,896.0,899.200012,73.947369,50,61.599998,100,67.699997
20161026180000,896.0,899.200012,73.947369,50,62.400002,100,67.699997
20161026181500,896.0,899.200012,73.947369,50,62.400002,100,67.599998
20161026183000,896.0,908.799988,74.736841,50,63.200001,100,67.599998
20161026184500,896.0,899.200012,73.947369,50,62.0,100,67.599998
20161026190000,896.0,899.200012,73.947369,50,62.799999,100,67.5
20161026191500,896.0,899.200012,73.947369,50,65.800003,100,67.599998
20161026193000,896.0,899.200012,73.947369,50,65.800003,100,67.699997
20161026194500,896.0,899.200012,73.947369,50,64.900002,100,67.800003
20161026200000,896.0,899.200012,73.947369,50,68.099998,100,67.800003
20161026201500,896.0,899.200012,73.947369,50,66.800003,100,67.900002
20161026203000,896.0,899.200012,73.947369,50,65.300003,100,67.900002
20161026204500,896.0,899.200012,73.947369,50,68.099998,100,68.0
20161026210000,896.0,899.200012,73.947369,50,67.300003,100,68.0
20161026211500,896.0,899.200012,73.947369,50,65.599998,100,68.0
20161026213000,896.0,899.200012,73.947369,50,65.599998,100,67.800003
20161026214500,896.0,899.200012,73.947369,50,68.199997,100,67.900002
20161026220000,896.0,899.200012,73.947369,50,65.800003,100,67.900002
20161026221500,896.0,899.200012,73.947369,50,65.800003,100,67.900002
20161026223000,896.0,899.200012,73.947369,50,67.699997,100,67.900002
20161026224500,896.0,899.200012,73.947369,50,66.800003,100,67.900002
20161026230000,896.0,899.200012,73.947369,50,65.300003,100,67.900002
20161026231500,896.0,899.200012,73.947369,50,66.699997,100,67.900002
20161026233000,896.0,899.200012,73.947369,50,68.199997,100,67.900002
20161026234500,896.0,899.200012,73.947369,50,65.599998,100,68.199997
20161027000000,896.0,908.799988,74.736841,50,61.599998,0,68.300003
20161027001500,896.0,908.799988,74.736841,50,55.200001,100,67.5
20161027003000,896.0,908.799988,74.736841,50,55.900002,100,67.0
20161027004500,896.0,908.799988,74.736841,50,61.599998,100,67.199997
20161027010000,896.0,908.799988,74.736841,50,63.200001,100,67.199997
20161027011500,896.0,908.799988,74.736841,50,68.699997,100,67.400002
20161027013000,896.0,908.799988,74.736841,50,68.699997,100,67.699997
20161027014500,896.0,899.200012,73.947369,50,73.300003,100,67.900002
20161027020000,896.0,908.799988,74.736841,50,69.699997,100,68.0
20161027021500,896.0,908.799988,74.736841,50,67.699997,100,68.099998
