PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161027023000,896.0,896.0,73.684211,50,72.400002,100,68.0
20161027024500,896.0,896.0,73.684211,50,69.699997,100,68.099998
20161027030000,896.0,905.599976,74.473682,50,67.800003,100,68.199997
20161027031500,896.0,905.599976,74.473682,50,69.599998,100,68.199997
20161027033000,896.0,905.599976,74.473682,50,72.800003,100,68.199997
20161027034500,896.0,905.599976,74.473682,50,68.199997,100,68.199997
20161027040000,896.0,905.599976,74.473682,50,54.700001,100,67.300003
20161027041500,896.0,905.599976,74.473682,50,61.400002,100,66.900002
20161027043000,896.0,905.599976,74.473682,50,62.299999,100,67.300003
20161027044500,896.0,905.599976,74.473682,50,62.299999,100,67.300003
20161027050000,896.0,905.599976,74.473682,50,67.699997,100,67.400002
20161027051500,896.0,905.599976,74.473682,50,67.699997,100,67.699997
20161027053000,896.0,905.599976,74.473682,50,70.5,100,67.699997
20161027054500,896.0,905.599976,74.473682,50,69.699997,100,67.800003
20161027060000,896.0,905.599976,74.473682,50,67.599998,100,67.900002
20161027061500,896.0,905.599976,74.473682,50,71.0,100,67.900002
20161027063000,896.0,905.599976,74.473682,50,71.0,100,68.0
20161027064500,896.0,870.400024,71.578949,50,72.300003,100,68.099998
20161027070000,896.0,870.400024,71.578949,50,70.099998,100,68.300003
20161027071500,896.0,883.200012,72.63158,50,55.599998,100,67.400002
20161027073000,896.0,905.599976,74.473682,50,55.599998,100,67.099998
20161027074500,896.0,905.599976,74.473682,50,63.200001,100,67.099998
20161027080000,896.0,905.599976,74.473682,50,63.200001,100,67.300003
20161027081500,896.0,905.599976,74.473682,50,63.200001,100,67.400002
20161027083000,896.0,905.599976,74.473682,50,70.5,100,67.599998
20161027084500,896.0,905.599976,74.473682,50,70.5,100,67.800003
20161027090000,896.0,886.400024,72.894739,50,68.699997,100,68.099998
20161027091500,896.0,905.599976,74.473682,50,57.0,0,68.300003
20161027093000,896.0,905.599976,74.473682,50,55.200001,100,67.599998
20161027094500,896.0,905.599976,74.473682,50,55.900002,100,67.099998
20161027100000,896.0,905.599976,74.473682,50,62.799999,100,67.199997
20161027101500,896.0,889.599976,73.157893,50,62.799999,100,67.599998
20161027103000,896.0,889.599976,73.157893,50,62.799999,100,67.900002
20161027104500,896.0,889.599976,73.157893,50,62.799999,100,67.900002
20161027110000,896.0,889.599976,73.157893,50,62.799999,100,68.099998
20161027111500,896.0,889.599976,73.157893,50,56.0,0,68.099998
20161027113000,896.0,889.599976,73.157893,50,56.0,0,67.699997
20161027114500,896.0,851.200012,70.000001,50,56.0,100,67.599998
20161027120000,896.0,851.200012,70.000001,50,56.700001,100,67.400002
20161027121500,896.0,851.200012,70.000001,50,56.700001,100,67.400002
20161027123000,896.0,851.200012,70.000001,50,56.700001,100,67.400002
20161027124500,896.0,864.0,71.052632,50,61.200001,100,67.699997
20161027130000,896.0,864.0,71.052632,50,61.200001,100,68.0
20161027131500,896.0,864.0,71.052632,50,61.900002,100,67.900002
20161027133000,896.0,864.0,71.052632,50,61.900002,100,68.199997
20161027134500,896.0,864.0,71.052632,50,61.900002,100,68.199997
20161027140000,896.0,864.0,71.052632,50,57.200001,0,68.199997
20161027141500,896.0,854.400024,70.26316,50,56.0,0,67.800003
20161027143000,896.0,854.400024,70.26316,50,56.0,100,67.599998
20161027144500,896.0,867.200012,71.31579,50,56.0,100,67.5
20161027150000,896.0,867.200012,71.31579,50,56.0,100,67.300003
20161027151500,896.0,867.200012,71.31579,50,56.0,100,67.400002
20161027153000,896.0,867.200012,71.31579,50,58.599998,100,67.5
20161027154500,896.0,867.200012,71.31579,50,60.799999,100,67.800003
20161027160000,896.0,880.0,72.368421,50,60.799999,100,67.900002
20161027161500,896.0,880.0,72.368421,50,60.0,100,67.900002
20161027163000,896.0,889.599976,73.157893,50,60.799999,100,67.900002
20161027164500,896.0,889.599976,73.157893,50,60.799999,100,67.900002
20161027170000,896.0,889.599976,73.157893,50,60.0,100,67.900002
20161027171500,896.0,889.599976,73.157893,50,60.0,100,67.800003
20161027173000,896.0,889.599976,73.157893,50,60.0,100,67.699997
20161027174500,896.0,889.599976,73.157893,50,60.0,100,67.800003
20161027180000,896.0,889.599976,73.157893,50,60.0,100,67.800003
20161027181500,896.0,889.599976,73.157893,50,60.0,100,67.699997
20161027183000,896.0,889.599976,73.157893,50,60.0,100,67.699997
20161027184500,896.0,889.599976,73.157893,50,61.900002,100,67.699997
20161027190000,896.0,889.599976,73.157893,50,61.900002,100,67.800003
20161027191500,896.0,889.599976,73.157893,50,62.799999,100,67.800003
20161027193000,896.0,889.599976,73.157893,50,62.799999,100,67.699997
20161027194500,896.0,889.599976,73.157893,50,62.799999,100,67.699997
20161027200000,896.0,889.599976,73.157893,50,62.799999,100,67.599998
20161027201500,896.0,889.599976,73.157893,50,62.799999,100,67.5
20161027203000,896.0,889.599976,73.157893,50,64.900002,100,67.599998
20161027204500,896.0,889.599976,73.157893,50,66.199997,100,67.699997
20161027210000,896.0,889.599976,73.157893,50,66.199997,100,67.699997
20161027211500,896.0,889.599976,73.157893,50,67.199997,100,67.800003
20161027213000,896.0,889.599976,73.157893,50,68.099998,100,67.800003
20161027214500,896.0,899.200012,73.947369,50,66.699997,100,67.800003
20161027220000,896.0,899.200012,73.947369,50,65.300003,100,67.800003
20161027221500,896.0,908.799988,74.736841,50,66.900002,100,67.800003
20161027223000,896.0,908.799988,74.736841,50,65.800003,100,67.800003
20161027224500,896.0,908.799988,74.736841,50,65.800003,100,67.900002
20161027230000,896.0,899.200012,73.947369,50,64.900002,100,67.900002
20161027231500,896.0,899.200012,73.947369,50,68.599998,100,67.900002
20161027233000,896.0,899.200012,73.947369,50,66.199997,100,67.900002
20161027234500,896.0,899.200012,73.947369,50,66.199997,100,67.900002
20161028000000,896.0,899.200012,73.947369,50,68.599998,100,67.900002
20161028001500,896.0,899.200012,73.947369,50,67.699997,100,67.900002
20161028003000,896.0,899.200012,73.947369,50,65.800003,100,67.900002
20161028004500,896.0,899.200012,73.947369,50,65.800003,100,67.900002
20161028010000,896.0,899.200012,73.947369,50,68.099998,100,67.800003
20161028011500,896.0,908.799988,74.736841,50,65.800003,100,67.800003
20161028013000,896.0,908.799988,74.736841,50,66.699997,100,67.800003
20161028014500,896.0,908.799988,74.736841,50,65.800003,100,67.800003
20161028020000,896.0,908.799988,74.736841,50,68.599998,100,67.699997
20161028021500,896.0,899.200012,73.947369,50,66.099998,100,67.699997
20161028023000,896.0,899.200012,73.947369,50,69.099998,100,67.699997
20161028024500,896.0,899.200012,73.947369,50,68.199997,100,67.800003
20161028030000,896.0,899.200012,73.947369,50,66.800003,100,67.900002
20161028031500,896.0,899.200012,73.947369,50,70.5,100,67.900002
20161028033000,896.0,899.200012,73.947369,50,66.800003,100,67.900002
20161028034500,896.0,899.200012,73.947369,50,69.099998,100,67.900002
20161028040000,896.0,899.200012,73.947369,50,67.699997,100,67.900002
20161028041500,896.0,899.200012,73.947369,50,67.699997,100,67.900002
20161028043000,896.0,899.200012,73.947369,50,69.400002,100,68.0
20161028044500,896.0,899.200012,73.947369,50,66.800003,100,68.0
20161028050000,896.0,908.799988,74.736841,50,70.199997,100,67.900002
20161028051500,896.0,908.799988,74.736841,50,66.300003,100,67.900002
20161028053000,896.0,908.799988,74.736841,50,69.599998,100,67.800003
20161028054500,896.0,908.799988,74.736841,50,67.699997,100,67.900002
20161028060000,896.0,908.799988,74.736841,50,67.699997,100,67.900002
20161028061500,896.0,908.799988,74.736841,50,70.099998,100,67.900002
20161028063000,896.0,899.200012,73.947369,50,66.800003,100,67.900002
20161028064500,896.0,899.200012,73.947369,50,69.099998,100,67.900002
20161028070000,896.0,899.200012,73.947369,50,67.699997,100,68.099998
20161028071500,896.0,854.400024,70.26316,50,67.699997,100,68.0
20161028073000,896.0,908.799988,74.736841,50,71.099998,100,68.099998
20161028074500,896.0,908.799988,74.736841,50,66.800003,100,68.099998
20161028080000,896.0,908.799988,74.736841,50,67.699997,100,68.099998
20161028081500,896.0,908.799988,74.736841,50,70.099998,100,68.199997
20161028083000,896.0,908.799988,74.736841,50,59.200001,0,68.199997
20161028084500,896.0,908.799988,74.736841,50,55.599998,100,67.599998
20161028090000,896.0,908.799988,74.736841,50,55.599998,100,67.199997
20161028091500,896.0,908.799988,74.736841,50,61.099998,100,67.099998
20161028093000,896.0,857.599976,70.526314,50,62.799999,100,67.599998
20161028094500,896.0,870.400024,71.578949,50,62.799999,100,67.699997
20161028100000,896.0,870.400024,71.578949,50,62.799999,100,67.900002
20161028101500,896.0,870.400024,71.578949,50,62.799999,100,68.099998
20161028103000,896.0,870.400024,71.578949,50,62.799999,100,68.199997
20161028104500,896.0,870.400024,71.578949,50,55.599998,0,67.900002
20161028110000,896.0,889.599976,73.157893,50,55.599998,0,67.800003
20161028111500,896.0,889.599976,73.157893,50,55.599998,100,67.699997
20161028113000,896.0,889.599976,73.157893,50,55.599998,100,67.599998
20161028114500,896.0,889.599976,73.157893,50,54.900002,100,67.599998
20161028120000,896.0,857.599976,70.526314,50,55.900002,100,67.5
20161028121500,896.0,857.599976,70.526314,50,55.900002,100,67.599998
20161028123000,896.0,857.599976,70.526314,50,55.900002,100,67.5
20161028124500,896.0,857.599976,70.526314,50,56.700001,100,67.400002
20161028130000,896.0,857.599976,70.526314,50,61.099998,100,67.699997
20161028131500,896.0,867.200012,71.31579,50,61.099998,100,67.800003
20161028133000,896.0,867.200012,71.31579,50,60.400002,100,67.900002
20161028134500,896.0,880.0,72.368421,50,61.599998,100,68.199997
20161028140000,896.0,870.400024,71.578949,50,60.900002,100,68.199997
20161028141500,896.0,870.400024,71.578949,50,56.0,0,68.099998
20161028143000,896.0,870.400024,71.578949,50,56.0,0,67.900002
20161028144500,896.0,870.400024,71.578949,50,56.0,100,67.699997
20161028150000,896.0,857.599976,70.526314,50,56.0,100,67.599998
20161028151500,896.0,867.200012,71.31579,50,56.0,100,67.5
20161028153000,896.0,880.0,72.368421,50,56.0,100,67.300003
20161028154500,896.0,880.0,72.368421,50,59.900002,100,67.400002
20161028160000,896.0,880.0,72.368421,50,61.900002,100,67.699997
20161028161500,896.0,880.0,72.368421,50,61.900002,100,67.699997
20161028163000,896.0,899.200012,73.947369,50,61.900002,100,67.800003
20161028164500,896.0,899.200012,73.947369,50,61.200001,100,67.800003
20161028170000,896.0,899.200012,73.947369,50,61.900002,100,67.699997
20161028171500,896.0,899.200012,73.947369,50,63.200001,100,67.800003
20161028173000,896.0,899.200012,73.947369,50,62.400002,100,67.699997
20161028174500,896.0,899.200012,73.947369,50,62.400002,100,67.699997
20161028180000,896.0,899.200012,73.947369,50,62.400002,100,67.599998
20161028181500,896.0,899.200012,73.947369,50,62.400002,100,67.599998
20161028183000,896.0,899.200012,73.947369,50,64.800003,100,67.5
20161028184500,896.0,899.200012,73.947369,50,66.199997,100,67.699997
20161028190000,896.0,908.799988,74.736841,50,64.900002,100,67.699997
20161028191500,896.0,908.799988,74.736841,50,63.599998,100,67.699997
20161028193000,896.0,908.799988,74.736841,50,67.699997,100,67.699997
20161028194500,896.0,908.799988,74.736841,50,69.599998,100,67.900002
20161028200000,896.0,908.799988,74.736841,50,66.800003,100,68.099998
20161028201500,896.0,908.799988,74.736841,50,66.800003,100,68.099998
20161028203000,896.0,899.200012,73.947369,50,67.699997,100,68.099998
20161028204500,896.0,908.799988,74.736841,50,70.099998,100,68.099998
20161028210000,896.0,899.200012,73.947369,50,67.300003,100,68.199997
20161028211500,896.0,899.200012,73.947369,50,67.300003,100,68.199997
20161028213000,896.0,899.200012,73.947369,50,55.5,100,67.599998
20161028214500,896.0,908.799988,74.736841,50,55.5,100,67.199997
20161028220000,896.0,908.799988,74.736841,50,62.799999,100,67.199997
20161028221500,896.0,908.799988,74.736841,50,62.099998,100,67.300003
20161028223000,896.0,908.799988,74.736841,50,63.799999,100,67.400002
20161028224500,896.0,908.799988,74.736841,50,67.300003,100,67.599998
20161028230000,896.0,908.799988,74.736841,50,65.800003,100,67.800003
20161028231500,896.0,908.799988,74.736841,50,69.599998,100,67.900002
20161028233000,896.0,908.799988,74.736841,50,68.199997,100,67.900002
20161028234500,896.0,908.799988,74.736841,50,65.800003,100,68.0
20161029000000,896.0,899.200012,73.947369,50,69.099998,100,68.0
20161029001500,896.0,899.200012,73.947369,50,67.300003,100,68.0
20161029003000,896.0,899.200012,73.947369,50,65.699997,100,68.0
20161029004500,896.0,899.200012,73.947369,50,68.599998,100,67.900002
20161029010000,896.0,899.200012,73.947369,50,67.699997,100,68.0
20161029011500,896.0,883.200012,72.63158,11,66.699997,0,68.099998
20161029013000,896.0,867.200012,71.31579,49,56.0,100,67.599998
20161029014500,896.0,867.200012,71.31579,49,56.0,100,67.0
20161029020000,896.0,867.200012,71.31579,49,62.400002,100,67.0
20161029021500,896.0,867.200012,71.31579,49,66.199997,100,67.199997
20161029023000,896.0,880.0,72.368421,49,74.400002,100,67.5
20161029024500,896.0,870.400024,71.578949,49,69.699997,100,67.800003
20161029030000,896.0,880.0,72.368421,49,69.699997,100,67.900002
20161029031500,896.0,880.0,72.368421,49,74.0,100,67.900002
20161029033000,896.0,867.200012,71.31579,49,68.699997,100,68.099998
20161029034500,896.0,867.200012,71.31579,49,70.099998,100,68.099998
20161029040000,896.0,867.200012,71.31579,49,71.900002,100,68.199997
20161029041500,896.0,867.200012,71.31579,49,69.199997,100,68.199997
20161029043000,896.0,867.200012,71.31579,49,56.0,0,67.900002
20161029044500,896.0,867.200012,71.31579,49,56.0,100,67.199997
20161029050000,896.0,867.200012,71.31579,49,61.900002,100,67.0
20161029051500,896.0,867.200012,71.31579,49,61.900002,100,67.199997
20161029053000,896.0,867.200012,71.31579,49,67.0,100,67.300003
20161029054500,896.0,867.200012,71.31579,49,70.300003,100,67.599998
20161029060000,896.0,883.200012,72.63158,49,72.5,100,67.800003
20161029061500,896.0,883.200012,72.63158,49,67.900002,100,67.800003
20161029063000,896.0,883.200012,72.63158,49,72.900002,100,67.800003
20161029064500,896.0,883.200012,72.63158,49,69.699997,100,67.900002
20161029070000,896.0,873.599976,71.842103,49,68.599998,100,68.0
20161029071500,896.0,873.599976,71.842103,49,73.199997,100,67.900002
20161029073000,896.0,873.599976,71.842103,49,67.900002,100,68.0
20161029074500,896.0,873.599976,71.842103,49,72.400002,100,67.900002
20161029080000,896.0,873.599976,71.842103,49,70.599998,100,68.099998
20161029081500,896.0,873.599976,71.842103,49,68.199997,100,68.099998
20161029083000,896.0,873.599976,71.842103,49,73.900002,100,68.199997
20161029084500,896.0,873.599976,71.842103,49,55.599998,0,67.800003
20161029090000,896.0,873.599976,71.842103,49,55.599998,100,67.300003
20161029091500,896.0,873.599976,71.842103,49,59.900002,100,67.0
20161029093000,896.0,873.599976,71.842103,49,63.599998,100,67.300003
20161029094500,896.0,873.599976,71.842103,49,62.400002,100,67.599998
20161029100000,896.0,873.599976,71.842103,49,62.400002,100,67.699997
20161029101500,896.0,873.599976,71.842103,49,62.400002,100,67.699997
20161029103000,896.0,873.599976,71.842103,49,62.400002,100,67.800003
20161029104500,896.0,873.599976,71.842103,49,62.400002,100,67.900002
20161029110000,896.0,873.599976,71.842103,49,63.200001,100,68.099998
20161029111500,896.0,873.599976,71.842103,49,63.200001,100,68.199997
20161029113000,896.0,873.599976,71.842103,49,59.200001,0,68.300003
20161029114500,896.0,873.599976,71.842103,49,56.0,0,67.800003
20161029120000,896.0,873.599976,71.842103,49,56.0,100,67.599998
20161029121500,896.0,854.400024,70.26316,49,56.0,100,67.300003
20161029123000,896.0,864.0,71.052632,49,61.099998,100,67.099998
20161029124500,896.0,864.0,71.052632,49,63.099998,100,67.400002
20161029130000,896.0,864.0,71.052632,49,63.099998,100,67.400002
20161029131500,896.0,864.0,71.052632,49,63.099998,100,67.599998
20161029133000,896.0,873.599976,71.842103,49,63.099998,100,67.800003
20161029134500,896.0,873.599976,71.842103,49,63.099998,100,67.900002
20161029140000,896.0,873.599976,71.842103,49,63.099998,100,68.0
20161029141500,896.0,873.599976,71.842103,49,62.400002,100,67.900002
20161029143000,896.0,873.599976,71.842103,49,62.400002,100,67.900002
20161029144500,896.0,873.599976,71.842103,49,63.599998,100,68.0
20161029150000,896.0,883.200012,72.63158,49,63.599998,100,68.099998
20161029151500,896.0,883.200012,72.63158,49,63.599998,100,68.099998
20161029153000,896.0,873.599976,71.842103,49,63.599998,100,68.0
20161029154500,896.0,873.599976,71.842103,49,63.599998,100,68.099998
20161029160000,896.0,873.599976,71.842103,49,63.599998,100,68.0
20161029161500,896.0,873.599976,71.842103,49,63.599998,100,68.099998
20161029163000,896.0,873.599976,71.842103,49,63.599998,100,68.099998
20161029164500,896.0,873.599976,71.842103,49,63.599998,100,68.099998
20161029170000,896.0,873.599976,71.842103,49,63.599998,100,68.099998
20161029171500,896.0,873.599976,71.842103,49,64.300003,100,68.199997
20161029173000,896.0,873.599976,71.842103,49,62.799999,100,68.199997
20161029174500,896.0,873.599976,71.842103,49,63.599998,100,68.0
20161029180000,896.0,886.400024,72.894739,49,63.599998,100,67.900002
20161029181500,896.0,873.599976,71.842103,49,63.599998,100,67.900002
20161029183000,896.0,873.599976,71.842103,49,62.400002,100,67.900002
20161029184500,896.0,873.599976,71.842103,49,62.400002,100,67.699997
20161029190000,896.0,873.599976,71.842103,49,64.0,100,67.699997
20161029191500,896.0,873.599976,71.842103,49,65.300003,100,67.699997
20161029193000,896.0,873.599976,71.842103,49,64.400002,100,67.699997
20161029194500,896.0,873.599976,71.842103,49,64.400002,100,67.800003
20161029200000,896.0,873.599976,71.842103,49,66.699997,100,67.800003
20161029201500,896.0,873.599976,71.842103,49,66.699997,100,67.800003
20161029203000,896.0,873.599976,71.842103,49,64.900002,100,67.900002
20161029204500,896.0,873.599976,71.842103,49,64.900002,100,67.900002
20161029210000,896.0,873.599976,71.842103,49,66.199997,100,67.800003
20161029211500,896.0,889.599976,73.157893,49,65.300003,100,67.699997
20161029213000,896.0,905.599976,74.473682,49,64.400002,100,67.699997
20161029214500,896.0,905.599976,74.473682,49,70.099998,100,67.800003
20161029220000,896.0,905.599976,74.473682,49,66.800003,100,68.0
20161029221500,896.0,905.599976,74.473682,49,71.0,100,68.099998
20161029223000,896.0,905.599976,74.473682,49,66.800003,100,68.199997
20161029224500,896.0,905.599976,74.473682,49,70.099998,100,68.199997
20161029230000,896.0,905.599976,74.473682,49,67.699997,100,68.199997
20161029231500,896.0,905.599976,74.473682,49,69.099998,100,68.199997
20161029233000,896.0,905.599976,74.473682,49,69.099998,100,68.099998
20161029234500,896.0,905.599976,74.473682,49,66.699997,100,68.099998
20161030000000,896.0,905.599976,74.473682,49,71.0,100,68.0
20161030001500,896.0,905.599976,74.473682,49,66.800003,100,68.0
20161030003000,896.0,905.599976,74.473682,49,67.699997,100,67.900002
20161030004500,896.0,905.599976,74.473682,49,69.199997,100,68.0
20161030010000,896.0,905.599976,74.473682,49,66.800003,100,68.0
20161030011500,896.0,905.599976,74.473682,49,71.0,100,68.0
20161030013000,896.0,905.599976,74.473682,49,66.800003,100,68.099998
20161030014500,896.0,905.599976,74.473682,49,69.099998,100,67.900002
20161030020000,896.0,905.599976,74.473682,49,69.099998,100,67.900002
20161030021500,896.0,905.599976,74.473682,49,67.199997,100,67.900002
20161030023000,896.0,905.599976,74.473682,49,71.0,100,67.900002
20161030024500,896.0,905.599976,74.473682,49,66.800003,100,67.900002
20161030030000,896.0,905.599976,74.473682,49,70.5,100,67.800003
20161030031500,896.0,905.599976,74.473682,49,67.300003,100,67.800003
20161030033000,896.0,905.599976,74.473682,49,69.099998,100,67.900002
20161030034500,896.0,905.599976,74.473682,49,68.199997,100,67.900002
20161030040000,896.0,905.599976,74.473682,49,68.199997,100,67.800003
20161030041500,896.0,905.599976,74.473682,49,69.5,100,67.800003
20161030043000,896.0,905.599976,74.473682,49,65.800003,100,67.800003
20161030044500,896.0,905.599976,74.473682,49,72.900002,100,67.699997
20161030050000,896.0,905.599976,74.473682,49,67.699997,100,67.800003
20161030051500,896.0,921.599976,75.789472,49,72.0,100,67.800003
20161030053000,896.0,912.0,75.0,49,68.699997,100,67.900002
20161030054500,896.0,912.0,75.0,49,68.699997,100,67.800003
20161030060000,896.0,912.0,75.0,49,72.0,100,67.900002
20161030061500,896.0,902.400024,74.210528,49,68.199997,100,68.0
20161030063000,896.0,902.400024,74.210528,49,73.400002,100,68.099998
20161030064500,896.0,902.400024,74.210528,49,68.699997,100,68.099998
20161030070000,896.0,902.400024,74.210528,49,69.599998,100,68.099998
20161030071500,896.0,902.400024,74.210528,49,70.400002,100,68.099998
20161030073000,896.0,902.400024,74.210528,49,67.699997,100,68.199997
20161030074500,896.0,902.400024,74.210528,49,73.900002,100,68.199997
20161030080000,896.0,902.400024,74.210528,49,64.199997,100,68.199997
20161030081500,896.0,902.400024,74.210528,49,55.799999,100,67.400002
20161030083000,896.0,902.400024,74.210528,49,59.900002,100,66.900002
20161030084500,896.0,902.400024,74.210528,49,61.599998,100,67.099998
20161030090000,896.0,902.400024,74.210528,49,67.699997,100,67.199997
20161030091500,896.0,902.400024,74.210528,49,67.699997,100,67.699997
20161030093000,896.0,902.400024,74.210528,49,70.099998,100,67.900002
20161030094500,896.0,902.400024,74.210528,49,70.099998,100,68.199997
20161030100000,896.0,902.400024,74.210528,49,56.400002,0,67.900002
20161030101500,896.0,902.400024,74.210528,49,55.599998,100,67.5
20161030103000,896.0,902.400024,74.210528,49,55.599998,100,67.400002
20161030104500,896.0,902.400024,74.210528,49,55.599998,100,67.199997
20161030110000,896.0,902.400024,74.210528,49,62.799999,100,67.5
20161030111500,896.0,902.400024,74.210528,49,63.599998,100,67.800003
20161030113000,896.0,889.599976,73.157893,49,63.599998,100,68.0
20161030114500,896.0,889.599976,73.157893,49,62.400002,100,68.099998
20161030120000,896.0,889.599976,73.157893,49,64.0,100,68.099998
20161030121500,896.0,870.400024,71.578949,49,63.200001,100,68.099998
20161030123000,896.0,870.400024,71.578949,49,63.200001,100,68.199997
20161030124500,896.0,870.400024,71.578949,49,63.200001,100,68.199997
20161030130000,896.0,870.400024,71.578949,49,63.200001,100,68.199997
20161030131500,896.0,870.400024,71.578949,49,63.200001,100,68.199997
20161030133000,896.0,870.400024,71.578949,49,63.200001,100,68.199997
20161030134500,896.0,870.400024,71.578949,49,56.299999,100,67.800003
20161030140000,896.0,870.400024,71.578949,49,56.299999,100,67.5
20161030141500,896.0,870.400024,71.578949,49,56.299999,100,67.300003
20161030143000,896.0,870.400024,71.578949,49,56.299999,100,67.300003
20161030144500,896.0,870.400024,71.578949,49,63.599998,100,67.5
20161030150000,896.0,870.400024,71.578949,49,63.599998,100,67.699997
20161030151500,896.0,870.400024,71.578949,49,63.599998,100,67.900002
20161030153000,896.0,870.400024,71.578949,49,63.599998,100,68.099998
20161030154500,896.0,870.400024,71.578949,49,63.599998,100,68.199997
20161030160000,896.0,870.400024,71.578949,49,58.0,0,68.199997
20161030161500,896.0,870.400024,71.578949,49,56.0,100,67.699997
20161030163000,896.0,870.400024,71.578949,49,56.0,100,67.400002
20161030164500,896.0,880.0,72.368421,49,56.799999,100,67.300003
20161030170000,896.0,870.400024,71.578949,49,58.099998,100,67.199997
20161030171500,896.0,870.400024,71.578949,49,63.200001,100,67.599998
20161030173000,896.0,870.400024,71.578949,49,63.200001,100,67.699997
20161030174500,896.0,870.400024,71.578949,49,64.0,100,67.800003
20161030180000,896.0,870.400024,71.578949,49,62.799999,100,67.900002
20161030181500,896.0,870.400024,71.578949,49,62.799999,100,67.900002
20161030183000,896.0,870.400024,71.578949,49,62.0,100,67.699997
20161030184500,896.0,870.400024,71.578949,49,62.0,100,67.800003
20161030190000,896.0,870.400024,71.578949,49,62.799999,100,67.699997
20161030191500,896.0,857.599976,70.526314,49,62.799999,100,67.699997
20161030193000,896.0,873.599976,71.842103,49,62.799999,100,67.800003
20161030194500,896.0,873.599976,71.842103,49,62.0,100,67.699997
20161030200000,896.0,873.599976,71.842103,49,62.0,100,67.599998
20161030201500,896.0,873.599976,71.842103,49,62.799999,100,67.599998
20161030203000,896.0,873.599976,71.842103,49,62.799999,100,67.599998
20161030204500,896.0,873.599976,71.842103,49,64.400002,100,67.599998
20161030210000,896.0,873.599976,71.842103,49,66.699997,100,67.699997
20161030211500,896.0,873.599976,71.842103,49,66.699997,100,67.800003
20161030213000,896.0,883.200012,72.63158,49,67.699997,100,67.900002
20161030214500,896.0,908.799988,74.736841,49,65.800003,100,68.0
20161030220000,896.0,908.799988,74.736841,49,66.699997,100,67.900002
20161030221500,896.0,908.799988,74.736841,49,68.199997,100,68.0
20161030223000,896.0,908.799988,74.736841,49,66.199997,100,68.0
20161030224500,896.0,908.799988,74.736841,49,65.300003,100,68.0
20161030230000,896.0,899.200012,73.947369,49,68.699997,100,68.0
20161030231500,896.0,899.200012,73.947369,49,66.699997,100,68.099998
20161030233000,896.0,899.200012,73.947369,49,65.300003,100,68.099998
20161030234500,896.0,899.200012,73.947369,49,68.599998,100,68.099998
20161031000000,896.0,899.200012,73.947369,49,67.300003,100,68.099998
20161031001500,896.0,899.200012,73.947369,49,65.300003,100,68.099998
20161031003000,896.0,899.200012,73.947369,49,66.699997,100,68.099998
20161031004500,896.0,899.200012,73.947369,49,67.800003,100,68.0
20161031010000,896.0,899.200012,73.947369,49,65.300003,100,68.0
20161031011500,896.0,899.200012,73.947369,49,66.199997,100,68.0
20161031013000,896.0,899.200012,73.947369,49,67.699997,100,67.900002
20161031014500,896.0,899.200012,73.947369,49,65.699997,100,67.900002
20161031020000,896.0,908.799988,74.736841,49,65.699997,100,67.900002
20161031021500,896.0,908.799988,74.736841,49,68.199997,100,67.900002
20161031023000,896.0,908.799988,74.736841,49,65.300003,100,67.800003
20161031024500,896.0,908.799988,74.736841,49,68.0,100,67.699997
20161031030000,896.0,908.799988,74.736841,49,68.0,100,67.800003
20161031031500,896.0,908.799988,74.736841,49,64.900002,100,67.699997
20161031033000,896.0,908.799988,74.736841,49,67.599998,100,67.699997
20161031034500,896.0,908.799988,74.736841,49,66.800003,100,67.800003
20161031040000,896.0,908.799988,74.736841,49,65.300003,100,67.800003
20161031041500,896.0,908.799988,74.736841,49,66.699997,100,67.699997
20161031043000,896.0,908.799988,74.736841,49,66.699997,100,67.699997
20161031044500,896.0,908.799988,74.736841,49,66.699997,100,67.800003
20161031050000,896.0,908.799988,74.736841,49,71.5,100,67.800003
20161031051500,896.0,908.799988,74.736841,49,67.300003,100,67.900002
20161031053000,896.0,908.799988,74.736841,49,68.099998,100,68.0
20161031054500,896.0,908.799988,74.736841,49,70.099998,100,68.0
20161031060000,896.0,908.799988,74.736841,49,66.800003,100,68.099998
20161031061500,896.0,908.799988,74.736841,49,67.699997,100,67.900002
20161031063000,896.0,908.799988,74.736841,49,70.599998,100,67.900002
20161031064500,896.0,921.599976,75.789472,49,67.300003,100,67.900002
20161031070000,896.0,921.599976,75.789472,49,67.300003,100,67.900002
20161031071500,896.0,908.799988,74.736841,49,70.599998,100,67.800003
20161031073000,896.0,908.799988,74.736841,49,67.300003,100,67.900002
20161031074500,896.0,908.799988,74.736841,49,68.199997,100,67.900002
20161031080000,896.0,908.799988,74.736841,49,70.400002,100,68.099998
20161031081500,896.0,908.799988,74.736841,49,67.699997,100,68.099998
20161031083000,896.0,899.200012,73.947369,49,57.200001,100,68.099998
20161031084500,896.0,899.200012,73.947369,49,55.200001,100,67.5
20161031090000,896.0,899.200012,73.947369,49,55.200001,100,67.300003
20161031091500,896.0,899.200012,73.947369,49,59.900002,100,67.199997
20161031093000,896.0,899.200012,73.947369,49,61.599998,100,67.599998
20161031094500,896.0,899.200012,73.947369,49,61.599998,100,67.599998
20161031100000,896.0,889.599976,73.157893,49,61.599998,100,67.900002
20161031101500,896.0,902.400024,74.210528,49,61.599998,100,68.0
20161031103000,896.0,902.400024,74.210528,49,62.400002,100,68.099998
20161031104500,896.0,902.400024,74.210528,49,62.400002,100,68.199997
20161031110000,896.0,902.400024,74.210528,49,56.400002,0,68.199997
20161031111500,896.0,902.400024,74.210528,49,55.5,0,67.800003
20161031113000,896.0,902.400024,74.210528,49,56.299999,100,67.400002
20161031114500,896.0,883.200012,72.63158,49,56.299999,100,67.5
20161031120000,896.0,854.400024,70.26316,49,56.299999,100,67.300003
20161031121500,896.0,873.599976,71.842103,49,60.400002,100,67.599998
20161031123000,896.0,873.599976,71.842103,49,60.400002,100,67.599998
20161031124500,896.0,873.599976,71.842103,49,62.0,100,67.800003
20161031130000,896.0,873.599976,71.842103,49,62.0,100,67.900002
20161031131500,896.0,873.599976,71.842103,49,60.799999,100,67.900002
20161031133000,896.0,873.599976,71.842103,49,62.799999,100,67.900002
20161031134500,896.0,854.400024,70.26316,49,61.5,100,68.099998
20161031140000,896.0,864.0,71.052632,49,56.700001,0,68.099998
20161031141500,896.0,873.599976,71.842103,49,56.0,100,67.699997
20161031143000,896.0,873.599976,71.842103,49,56.0,100,67.5
20161031144500,896.0,883.200012,72.63158,49,56.0,100,67.400002
20161031150000,896.0,864.0,71.052632,49,56.0,100,67.5
20161031151500,896.0,883.200012,72.63158,49,56.0,100,67.5
20161031153000,896.0,873.599976,71.842103,49,61.5,100,67.599998
20161031154500,896.0,873.599976,71.842103,49,61.5,100,67.900002
20161031160000,896.0,873.599976,71.842103,49,61.5,100,68.099998
20161031161500,896.0,873.599976,71.842103,49,61.5,100,68.199997
20161031163000,896.0,873.599976,71.842103,49,62.400002,100,68.099998
20161031164500,896.0,873.599976,71.842103,49,62.400002,100,68.099998
20161031170000,896.0,873.599976,71.842103,49,62.400002,100,68.099998
20161031171500,896.0,883.200012,72.63158,49,62.400002,100,68.0
20161031173000,896.0,883.200012,72.63158,49,62.400002,100,67.900002
20161031174500,896.0,883.200012,72.63158,49,62.400002,100,67.900002
20161031180000,896.0,883.200012,72.63158,49,62.400002,100,67.800003
20161031181500,896.0,883.200012,72.63158,49,61.599998,100,67.699997
20161031183000,896.0,883.200012,72.63158,49,61.599998,100,67.699997
20161031184500,896.0,883.200012,72.63158,49,61.599998,100,67.699997
20161031190000,896.0,883.200012,72.63158,49,63.0,100,67.699997
20161031191500,896.0,883.200012,72.63158,49,63.0,100,67.699997
20161031193000,896.0,883.200012,72.63158,49,63.0,100,67.599998
20161031194500,896.0,883.200012,72.63158,49,63.0,100,67.599998
20161031200000,896.0,883.200012,72.63158,49,64.800003,100,67.599998
20161031201500,896.0,883.200012,72.63158,49,64.800003,100,67.800003
20161031203000,896.0,883.200012,72.63158,49,64.800003,100,67.900002
20161031204500,896.0,883.200012,72.63158,49,66.199997,100,67.900002
20161031210000,896.0,883.200012,72.63158,49,64.900002,100,67.900002
20161031211500,896.0,896.0,73.684211,49,66.300003,100,67.900002
20161031213000,896.0,896.0,73.684211,49,65.300003,100,67.900002
20161031214500,896.0,908.799988,74.736841,49,64.0,100,67.800003
20161031220000,896.0,908.799988,74.736841,49,64.900002,100,67.900002
20161031221500,896.0,908.799988,74.736841,49,64.900002,100,67.800003
20161031223000,896.0,908.799988,74.736841,49,64.900002,100,67.800003
20161031224500,896.0,908.799988,74.736841,49,64.0,100,67.699997
20161031230000,896.0,908.799988,74.736841,49,66.199997,100,67.699997
20161031231500,896.0,908.799988,74.736841,49,66.199997,100,67.800003
20161031233000,896.0,908.799988,74.736841,49,67.699997,100,67.800003
20161031234500,896.0,908.799988,74.736841,49,67.699997,100,67.900002
20161101000000,896.0,908.799988,74.736841,49,67.699997,100,67.900002
20161101001500,896.0,908.799988,74.736841,49,65.800003,100,68.0
20161101003000,896.0,908.799988,74.736841,49,67.699997,100,68.099998
20161101004500,896.0,896.0,73.684211,49,65.400002,100,68.0
20161101010000,896.0,896.0,73.684211,49,68.099998,100,67.900002
20161101011500,896.0,896.0,73.684211,49,68.099998,100,67.900002
20161101013000,896.0,905.599976,74.473682,49,65.800003,100,67.900002
20161101014500,896.0,905.599976,74.473682,49,68.099998,100,67.800003
20161101020000,896.0,905.599976,74.473682,49,67.300003,100,67.699997
20161101021500,896.0,905.599976,74.473682,49,65.300003,100,67.699997
20161101023000,896.0,905.599976,74.473682,49,71.0,100,67.699997
20161101024500,896.0,905.599976,74.473682,49,67.699997,100,67.800003
20161101030000,896.0,905.599976,74.473682,49,67.699997,100,67.900002
20161101031500,896.0,905.599976,74.473682,49,70.699997,100,67.900002
20161101033000,896.0,905.599976,74.473682,49,66.699997,100,67.900002
20161101034500,896.0,905.599976,74.473682,49,70.400002,100,67.900002
20161101040000,896.0,905.599976,74.473682,49,68.199997,100,68.0
20161101041500,896.0,905.599976,74.473682,49,67.199997,100,68.0
20161101043000,896.0,905.599976,74.473682,49,70.0,100,67.900002
20161101044500,896.0,905.599976,74.473682,49,66.800003,100,67.900002
20161101050000,896.0,905.599976,74.473682,49,71.099998,100,67.900002
20161101051500,896.0,905.599976,74.473682,49,67.300003,100,67.900002
20161101053000,896.0,905.599976,74.473682,49,67.300003,100,67.800003
20161101054500,896.0,905.599976,74.473682,49,69.699997,100,67.900002
20161101060000,896.0,905.599976,74.473682,49,66.800003,100,67.900002
20161101061500,896.0,905.599976,74.473682,49,71.5,100,67.900002
20161101063000,896.0,905.599976,74.473682,49,67.699997,100,68.0
20161101064500,896.0,905.599976,74.473682,49,67.699997,100,67.900002
20161101070000,896.0,905.599976,74.473682,49,70.199997,100,68.0
20161101071500,896.0,905.599976,74.473682,49,66.800003,100,67.900002
20161101073000,896.0,905.599976,74.473682,49,68.099998,100,67.900002
20161101074500,896.0,905.599976,74.473682,49,68.099998,100,68.0
20161101080000,896.0,905.599976,74.473682,49,67.199997,100,68.099998
20161101081500,896.0,905.599976,74.473682,49,70.099998,100,68.099998
20161101083000,896.0,896.0,73.684211,49,68.199997,100,68.199997
20161101084500,896.0,896.0,73.684211,49,56.400002,0,67.800003
20161101090000,896.0,883.200012,72.63158,49,56.400002,100,67.599998
20161101091500,896.0,873.599976,71.842103,49,55.200001,100,67.400002
20161101093000,896.0,873.599976,71.842103,49,56.299999,100,67.199997
20161101094500,896.0,857.599976,70.526314,49,64.0,100,67.5
20161101100000,896.0,857.599976,70.526314,49,63.200001,100,67.800003
20161101101500,896.0,857.599976,70.526314,49,63.200001,100,67.900002
20161101103000,896.0,857.599976,70.526314,49,63.200001,100,68.199997
20161101104500,896.0,857.599976,70.526314,49,56.799999,0,68.300003
20161101110000,896.0,857.599976,70.526314,49,55.599998,0,68.0
20161101111500,896.0,867.200012,71.31579,49,55.599998,0,67.900002
20161101113000,896.0,867.200012,71.31579,49,55.599998,0,67.800003
20161101114500,896.0,851.200012,70.000001,49,55.599998,100,67.699997
20161101120000,896.0,851.200012,70.000001,49,55.599998,100,67.599998
20161101121500,896.0,864.0,71.052632,49,56.400002,100,67.5
20161101123000,896.0,864.0,71.052632,49,56.400002,100,67.5
20161101124500,896.0,864.0,71.052632,49,58.700001,100,67.300003
20161101130000,896.0,864.0,71.052632,49,61.099998,100,67.699997
20161101131500,896.0,864.0,71.052632,49,61.099998,100,68.199997
20161101133000,896.0,873.599976,71.842103,49,56.0,100,67.900002
20161101134500,896.0,873.599976,71.842103,49,56.0,100,67.800003
20161101140000,896.0,864.0,71.052632,49,56.0,100,67.599998
20161101141500,896.0,873.599976,71.842103,49,56.0,100,67.400002
20161101143000,896.0,854.400024,70.26316,49,56.0,100,67.300003
20161101144500,896.0,867.200012,71.31579,49,56.799999,100,67.599998
20161101150000,896.0,867.200012,71.31579,49,60.299999,100,67.599998
20161101151500,896.0,867.200012,71.31579,49,61.900002,100,67.800003
20161101153000,896.0,867.200012,71.31579,49,61.900002,100,68.0
20161101154500,896.0,867.200012,71.31579,49,61.900002,100,68.099998
20161101160000,896.0,867.200012,71.31579,49,61.900002,100,68.199997
20161101161500,896.0,867.200012,71.31579,49,61.900002,100,68.199997
20161101163000,896.0,867.200012,71.31579,49,61.900002,100,68.099998
20161101164500,896.0,867.200012,71.31579,49,61.900002,100,68.099998
20161101170000,896.0,880.0,72.368421,49,61.900002,100,68.099998
20161101171500,896.0,880.0,72.368421,49,61.900002,100,68.099998
20161101173000,896.0,880.0,72.368421,49,61.900002,100,68.099998
20161101174500,896.0,880.0,72.368421,49,63.200001,100,68.099998
20161101180000,896.0,880.0,72.368421,49,62.0,100,68.099998
20161101181500,896.0,880.0,72.368421,49,61.200001,100,67.800003
20161101183000,896.0,880.0,72.368421,49,62.0,100,67.800003
20161101184500,896.0,889.599976,73.157893,49,62.0,100,67.800003
20161101190000,896.0,889.599976,73.157893,49,61.099998,100,67.599998
20161101191500,896.0,889.599976,73.157893,49,63.200001,100,67.599998
20161101193000,896.0,889.599976,73.157893,49,63.200001,100,67.699997
20161101194500,896.0,889.599976,73.157893,49,61.299999,100,67.599998
20161101200000,896.0,889.599976,73.157893,49,62.799999,100,67.599998
20161101201500,896.0,889.599976,73.157893,49,64.800003,100,67.599998
20161101203000,896.0,889.599976,73.157893,49,64.800003,100,67.699997
20161101204500,896.0,889.599976,73.157893,49,67.699997,100,67.699997
20161101210000,896.0,889.599976,73.157893,49,67.699997,100,68.0
20161101211500,896.0,902.400024,74.210528,49,67.699997,100,68.099998
20161101213000,896.0,902.400024,74.210528,49,69.699997,100,68.199997
20161101214500,896.0,902.400024,74.210528,49,59.099998,0,68.300003
20161101220000,896.0,902.400024,74.210528,49,55.5,100,67.400002
20161101221500,896.0,902.400024,74.210528,49,55.5,100,67.099998
20161101223000,896.0,902.400024,74.210528,49,62.400002,100,67.199997
20161101224500,896.0,902.400024,74.210528,49,62.400002,100,67.400002
20161101230000,896.0,902.400024,74.210528,49,63.200001,100,67.300003
20161101231500,896.0,902.400024,74.210528,49,70.900002,100,67.699997
20161101233000,896.0,902.400024,74.210528,49,69.199997,100,68.0
20161101234500,896.0,902.400024,74.210528,49,66.300003,100,68.099998
20161102000000,896.0,902.400024,74.210528,49,69.599998,100,68.099998
20161102001500,896.0,902.400024,74.210528,49,72.400002,100,68.199997
20161102003000,896.0,902.400024,74.210528,49,66.900002,100,68.199997
20161102004500,896.0,902.400024,74.210528,49,66.900002,100,68.199997
20161102010000,896.0,902.400024,74.210528,49,71.0,100,68.199997
20161102011500,896.0,880.0,72.368421,1,67.300003,0,68.199997
20161102013000,896.0,880.0,72.368421,49,55.200001,0,68.0
20161102014500,896.0,870.400024,71.578949,49,55.200001,100,67.400002
20161102020000,896.0,870.400024,71.578949,49,61.5,100,66.900002
20161102021500,896.0,870.400024,71.578949,49,62.400002,100,67.099998
20161102023000,896.0,870.400024,71.578949,49,68.099998,100,67.300003
20161102024500,896.0,870.400024,71.578949,49,72.900002,100,67.599998
20161102030000,896.0,870.400024,71.578949,49,68.199997,100,67.900002
20161102031500,896.0,870.400024,71.578949,49,66.800003,100,67.900002
20161102033000,896.0,870.400024,71.578949,49,69.099998,100,68.099998
20161102034500,896.0,870.400024,71.578949,49,69.099998,100,68.199997
20161102040000,896.0,870.400024,71.578949,49,66.800003,100,68.199997
20161102041500,896.0,870.400024,71.578949,49,55.900002,0,67.900002
20161102043000,896.0,870.400024,71.578949,49,55.099998,100,67.199997
20161102044500,896.0,870.400024,71.578949,49,61.5,100,67.0
20161102050000,896.0,870.400024,71.578949,49,61.5,100,67.199997
20161102051500,896.0,870.400024,71.578949,49,67.099998,100,67.300003
20161102053000,896.0,870.400024,71.578949,49,67.099998,100,67.599998
20161102054500,896.0,870.400024,71.578949,49,68.5,100,67.699997
20161102060000,896.0,870.400024,71.578949,49,70.800003,100,67.900002
20161102061500,896.0,880.0,72.368421,49,68.199997,100,68.099998
20161102063000,896.0,880.0,72.368421,49,67.400002,100,68.099998
20161102064500,896.0,870.400024,71.578949,49,67.400002,100,68.099998
20161102070000,896.0,870.400024,71.578949,49,70.099998,100,68.099998
20161102071500,896.0,870.400024,71.578949,49,62.0,100,68.199997
20161102073000,896.0,870.400024,71.578949,49,55.599998,100,67.400002
20161102074500,896.0,870.400024,71.578949,49,55.599998,100,67.099998
20161102080000,896.0,870.400024,71.578949,49,63.200001,100,67.199997
20161102081500,896.0,851.200012,70.000001,49,63.200001,100,67.300003
20161102083000,896.0,902.400024,74.210528,49,67.699997,100,67.5
20161102084500,896.0,902.400024,74.210528,49,67.699997,100,67.900002
20161102090000,896.0,902.400024,74.210528,49,66.300003,100,68.199997
20161102091500,896.0,902.400024,74.210528,49,56.900002,0,68.199997
20161102093000,896.0,902.400024,74.210528,49,55.599998,100,67.699997
20161102094500,896.0,902.400024,74.210528,49,55.599998,100,67.5
20161102100000,896.0,902.400024,74.210528,49,56.299999,100,67.400002
20161102101500,896.0,902.400024,74.210528,49,55.599998,100,67.400002
20161102103000,896.0,902.400024,74.210528,49,56.400002,100,67.5
20161102104500,896.0,902.400024,74.210528,49,58.0,100,67.699997
20161102110000,896.0,902.400024,74.210528,49,57.200001,100,67.699997
20161102111500,896.0,854.400024,70.26316,49,58.299999,100,67.800003
20161102113000,896.0,854.400024,70.26316,49,58.299999,100,67.900002
20161102114500,896.0,854.400024,70.26316,49,58.299999,100,68.099998
20161102120000,896.0,867.200012,71.31579,49,58.299999,100,68.0
20161102121500,896.0,867.200012,71.31579,49,58.299999,100,68.0
20161102123000,896.0,867.200012,71.31579,49,58.299999,100,67.900002
20161102124500,896.0,867.200012,71.31579,49,58.299999,100,67.900002
20161102130000,896.0,867.200012,71.31579,49,58.299999,100,67.800003
20161102131500,896.0,867.200012,71.31579,49,59.900002,100,67.699997
20161102133000,896.0,880.0,72.368421,49,59.900002,100,67.900002
20161102134500,896.0,880.0,72.368421,49,59.900002,100,68.099998
20161102140000,896.0,864.0,71.052632,49,60.799999,100,68.099998
20161102141500,896.0,864.0,71.052632,49,58.0,100,68.199997
20161102143000,896.0,864.0,71.052632,49,55.900002,100,67.800003
20161102144500,896.0,864.0,71.052632,49,56.700001,100,67.699997
20161102150000,896.0,899.200012,73.947369,49,55.799999,100,67.699997
20161102151500,896.0,899.200012,73.947369,49,55.799999,100,67.400002
20161102153000,896.0,908.799988,74.736841,49,55.799999,100,67.300003
20161102154500,896.0,854.400024,70.26316,49,58.299999,100,67.400002
20161102160000,896.0,864.0,71.052632,49,60.799999,100,67.900002
20161102161500,896.0,908.799988,74.736841,49,59.799999,100,68.0
20161102163000,896.0,908.799988,74.736841,49,59.799999,100,68.0
20161102164500,896.0,908.799988,74.736841,49,59.799999,100,67.900002
20161102170000,896.0,908.799988,74.736841,49,59.799999,100,67.900002
20161102171500,896.0,908.799988,74.736841,49,59.799999,100,67.699997
20161102173000,896.0,899.200012,73.947369,49,61.900002,100,67.699997
20161102174500,896.0,899.200012,73.947369,49,61.900002,100,67.800003
20161102180000,896.0,899.200012,73.947369,49,60.799999,100,67.699997
20161102181500,896.0,908.799988,74.736841,49,63.200001,100,67.699997
20161102183000,896.0,908.799988,74.736841,49,62.400002,100,67.599998
20161102184500,896.0,908.799988,74.736841,49,62.400002,100,67.599998
20161102190000,896.0,908.799988,74.736841,49,62.400002,100,67.599998
20161102191500,896.0,908.799988,74.736841,49,63.200001,100,67.5
20161102193000,896.0,908.799988,74.736841,49,67.199997,100,67.699997
20161102194500,896.0,908.799988,74.736841,49,66.300003,100,67.900002
20161102200000,896.0,908.799988,74.736841,49,68.099998,100,68.099998
20161102201500,896.0,908.799988,74.736841,49,65.400002,100,68.0
20161102203000,896.0,896.0,73.684211,49,66.699997,100,68.099998
20161102204500,896.0,896.0,73.684211,49,66.699997,100,68.0
20161102210000,896.0,905.599976,74.473682,49,65.800003,100,68.099998
20161102211500,896.0,905.599976,74.473682,49,65.800003,100,68.099998
20161102213000,896.0,905.599976,74.473682,49,67.199997,100,68.099998
20161102214500,896.0,905.599976,74.473682,49,67.199997,100,68.099998
20161102220000,896.0,905.599976,74.473682,49,67.199997,100,68.199997
20161102221500,896.0,905.599976,74.473682,49,66.199997,100,68.099998
20161102223000,896.0,905.599976,74.473682,49,65.300003,100,68.199997
20161102224500,896.0,905.599976,74.473682,49,67.699997,100,68.199997
20161102230000,896.0,905.599976,74.473682,49,65.800003,100,68.199997
20161102231500,896.0,905.599976,74.473682,49,65.800003,100,68.199997
20161102233000,896.0,905.599976,74.473682,49,67.699997,100,68.199997
20161102234500,896.0,905.599976,74.473682,49,65.300003,100,68.199997
20161103000000,896.0,905.599976,74.473682,49,66.300003,100,68.199997
20161103001500,896.0,905.599976,74.473682,49,67.300003,100,68.199997
20161103003000,896.0,905.599976,74.473682,49,67.300003,100,68.099998
20161103004500,896.0,905.599976,74.473682,49,65.800003,100,68.099998
20161103010000,896.0,905.599976,74.473682,49,67.199997,100,68.199997
20161103011500,896.0,905.599976,74.473682,49,56.0,0,67.800003
20161103013000,896.0,905.599976,74.473682,49,55.200001,100,67.199997
20161103014500,896.0,921.599976,75.789472,49,61.5,100,67.0
20161103020000,896.0,912.0,75.0,49,61.5,100,67.300003
20161103021500,896.0,912.0,75.0,49,63.900002,100,67.300003
20161103023000,896.0,912.0,75.0,49,68.199997,100,67.599998
20161103024500,896.0,912.0,75.0,49,67.199997,100,67.699997
20161103030000,896.0,912.0,75.0,49,67.199997,100,67.800003
20161103031500,896.0,912.0,75.0,49,69.300003,100,67.800003
20161103033000,896.0,912.0,75.0,49,69.300003,100,67.900002
20161103034500,896.0,912.0,75.0,49,66.800003,100,68.099998
20161103040000,896.0,912.0,75.0,49,69.0,100,68.099998
20161103041500,896.0,912.0,75.0,49,66.800003,100,68.099998
20161103043000,896.0,912.0,75.0,49,71.0,100,68.0
20161103044500,896.0,921.599976,75.789472,49,66.699997,100,68.0
20161103050000,896.0,912.0,75.0,49,70.099998,100,67.900002
20161103051500,896.0,921.599976,75.789472,49,67.699997,100,67.900002
20161103053000,896.0,921.599976,75.789472,49,66.699997,100,67.900002
20161103054500,896.0,921.599976,75.789472,49,70.099998,100,67.800003
20161103060000,896.0,921.599976,75.789472,49,67.300003,100,67.900002
20161103061500,896.0,921.599976,75.789472,49,67.300003,100,67.900002
20161103063000,896.0,908.799988,74.736841,49,69.699997,100,67.900002
20161103064500,896.0,908.799988,74.736841,49,66.300003,100,68.0
20161103070000,896.0,921.599976,75.789472,49,68.099998,100,68.0
20161103071500,896.0,908.799988,74.736841,49,68.099998,100,68.099998
20161103073000,896.0,908.799988,74.736841,49,70.5,100,68.199997
20161103074500,896.0,908.799988,74.736841,49,56.400002,100,67.900002
20161103080000,896.0,908.799988,74.736841,49,56.400002,100,67.400002
20161103081500,896.0,908.799988,74.736841,49,56.400002,100,67.199997
20161103083000,896.0,908.799988,74.736841,49,62.0,100,67.199997
20161103084500,896.0,908.799988,74.736841,49,62.0,100,67.400002
20161103090000,896.0,908.799988,74.736841,49,62.0,100,67.699997
20161103091500,896.0,899.200012,73.947369,49,62.0,100,67.800003
20161103093000,896.0,899.200012,73.947369,49,62.0,100,67.900002
20161103094500,896.0,886.400024,72.894739,49,62.0,100,68.099998
20161103100000,896.0,886.400024,72.894739,49,63.200001,100,68.199997
20161103101500,896.0,886.400024,72.894739,49,55.799999,100,68.0
20161103103000,896.0,886.400024,72.894739,49,55.200001,100,67.699997
20161103104500,896.0,886.400024,72.894739,49,55.900002,100,67.599998
20161103110000,896.0,886.400024,72.894739,49,55.900002,100,67.599998
20161103111500,896.0,873.599976,71.842103,49,55.900002,100,67.800003
20161103113000,896.0,864.0,71.052632,49,55.900002,100,67.900002
20161103114500,896.0,864.0,71.052632,49,55.900002,100,67.699997
20161103120000,896.0,864.0,71.052632,49,55.900002,100,67.800003
20161103121500,896.0,864.0,71.052632,49,55.900002,100,67.599998
20161103123000,896.0,864.0,71.052632,49,55.900002,100,67.599998
20161103124500,896.0,873.599976,71.842103,49,55.900002,100,67.599998
20161103130000,896.0,873.599976,71.842103,49,55.900002,100,67.5
20161103131500,896.0,864.0,71.052632,49,57.099998,100,67.599998
20161103133000,896.0,864.0,71.052632,49,57.099998,100,67.800003
20161103134500,896.0,864.0,71.052632,49,57.099998,100,67.800003
20161103140000,896.0,864.0,71.052632,49,57.099998,100,67.900002
