PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161103141500,896.0,864.0,71.052632,49,57.700001,100,67.900002
20161103143000,896.0,883.200012,72.63158,49,57.700001,100,68.099998
20161103144500,896.0,883.200012,72.63158,49,57.099998,100,67.800003
20161103150000,896.0,883.200012,72.63158,49,57.099998,100,67.699997
20161103151500,896.0,883.200012,72.63158,49,57.099998,100,67.699997
20161103153000,896.0,883.200012,72.63158,49,59.5,100,67.699997
20161103154500,896.0,883.200012,72.63158,49,59.5,100,67.699997
20161103160000,896.0,883.200012,72.63158,49,62.400002,100,67.800003
20161103161500,896.0,883.200012,72.63158,49,62.400002,100,67.900002
20161103163000,896.0,902.400024,74.210528,49,62.400002,100,68.0
20161103164500,896.0,902.400024,74.210528,49,62.400002,100,68.099998
20161103170000,896.0,902.400024,74.210528,49,62.400002,100,68.099998
20161103171500,896.0,902.400024,74.210528,49,62.400002,100,68.199997
20161103173000,896.0,902.400024,74.210528,49,55.599998,0,67.900002
20161103174500,896.0,902.400024,74.210528,49,55.599998,100,67.5
20161103180000,896.0,902.400024,74.210528,49,55.599998,100,67.300003
20161103181500,896.0,902.400024,74.210528,49,59.5,100,67.099998
20161103183000,896.0,902.400024,74.210528,49,62.0,100,67.400002
20161103184500,896.0,902.400024,74.210528,49,63.599998,100,67.599998
20161103190000,896.0,902.400024,74.210528,49,62.0,100,67.699997
20161103191500,896.0,902.400024,74.210528,49,62.0,100,67.599998
20161103193000,896.0,902.400024,74.210528,49,63.200001,100,67.599998
20161103194500,896.0,902.400024,74.210528,49,63.200001,100,67.699997
20161103200000,896.0,902.400024,74.210528,49,64.400002,100,67.599998
20161103201500,896.0,902.400024,74.210528,49,65.800003,100,67.800003
20161103203000,896.0,912.0,75.0,49,65.800003,100,67.800003
20161103204500,896.0,912.0,75.0,49,67.699997,100,67.900002
20161103210000,896.0,912.0,75.0,49,65.400002,100,67.900002
20161103211500,896.0,912.0,75.0,49,67.199997,100,67.800003
20161103213000,896.0,912.0,75.0,49,66.300003,100,68.0
20161103214500,896.0,912.0,75.0,49,65.300003,100,68.0
20161103220000,896.0,912.0,75.0,49,67.699997,100,68.0
20161103221500,896.0,912.0,75.0,49,66.800003,100,68.099998
20161103223000,896.0,912.0,75.0,49,68.099998,100,68.099998
20161103224500,896.0,912.0,75.0,49,66.300003,100,68.099998
20161103230000,896.0,912.0,75.0,49,66.300003,100,68.099998
20161103231500,896.0,912.0,75.0,49,67.699997,100,68.199997
20161103233000,896.0,912.0,75.0,49,66.300003,100,68.099998
20161103234500,896.0,912.0,75.0,49,66.300003,100,68.099998
20161104000000,896.0,912.0,75.0,49,68.099998,100,68.199997
20161104001500,896.0,912.0,75.0,49,64.900002,100,68.099998
20161104003000,896.0,912.0,75.0,49,66.199997,100,68.0
20161104004500,896.0,912.0,75.0,49,67.699997,100,68.0
20161104010000,896.0,921.599976,75.789472,49,66.300003,100,68.0
20161104011500,896.0,908.799988,74.736841,49,66.300003,100,68.0
20161104013000,896.0,908.799988,74.736841,49,68.099998,100,67.900002
20161104014500,896.0,908.799988,74.736841,49,66.300003,100,67.900002
20161104020000,896.0,921.599976,75.789472,49,65.300003,100,67.900002
20161104021500,896.0,908.799988,74.736841,49,68.099998,100,67.900002
20161104023000,896.0,908.799988,74.736841,49,65.800003,100,67.900002
20161104024500,896.0,908.799988,74.736841,49,64.900002,100,67.900002
20161104030000,896.0,908.799988,74.736841,49,67.699997,100,67.900002
20161104031500,896.0,908.799988,74.736841,49,66.300003,100,67.900002
20161104033000,896.0,908.799988,74.736841,49,64.900002,100,67.900002
20161104034500,896.0,908.799988,74.736841,49,68.099998,100,67.900002
20161104040000,896.0,908.799988,74.736841,49,65.800003,100,67.900002
20161104041500,896.0,908.799988,74.736841,49,64.900002,100,67.900002
20161104043000,896.0,908.799988,74.736841,49,67.699997,100,67.800003
20161104044500,896.0,908.799988,74.736841,49,65.800003,100,67.800003
20161104050000,896.0,908.799988,74.736841,49,65.800003,100,67.800003
20161104051500,896.0,908.799988,74.736841,49,67.699997,100,67.800003
20161104053000,896.0,921.599976,75.789472,49,66.400002,100,67.900002
20161104054500,896.0,921.599976,75.789472,49,64.900002,100,67.800003
20161104060000,896.0,921.599976,75.789472,49,67.300003,100,67.699997
20161104061500,896.0,921.599976,75.789472,49,67.300003,100,67.800003
20161104063000,896.0,921.599976,75.789472,49,66.300003,100,67.800003
20161104064500,896.0,921.599976,75.789472,49,64.900002,100,67.800003
20161104070000,896.0,921.599976,75.789472,49,69.099998,100,67.800003
20161104071500,896.0,908.799988,74.736841,49,66.400002,100,67.900002
20161104073000,896.0,908.799988,74.736841,49,65.300003,100,67.900002
20161104074500,896.0,908.799988,74.736841,49,67.699997,100,67.800003
20161104080000,896.0,908.799988,74.736841,49,67.699997,100,67.900002
20161104081500,896.0,908.799988,74.736841,49,65.800003,100,68.099998
20161104083000,896.0,908.799988,74.736841,49,65.800003,100,68.199997
20161104084500,896.0,908.799988,74.736841,49,55.900002,0,68.0
20161104090000,896.0,908.799988,74.736841,49,55.900002,100,67.5
20161104091500,896.0,908.799988,74.736841,49,55.900002,100,67.400002
20161104093000,896.0,908.799988,74.736841,49,55.900002,100,67.300003
20161104094500,896.0,908.799988,74.736841,49,61.599998,100,67.599998
20161104100000,896.0,921.599976,75.789472,49,61.599998,100,67.900002
20161104101500,896.0,912.0,75.0,49,61.599998,100,68.099998
20161104103000,896.0,912.0,75.0,49,60.099998,0,68.300003
20161104104500,896.0,912.0,75.0,49,55.900002,0,67.900002
20161104110000,896.0,899.200012,73.947369,49,55.900002,0,67.900002
20161104111500,896.0,899.200012,73.947369,49,55.900002,0,67.900002
20161104113000,896.0,864.0,71.052632,49,55.900002,0,68.099998
20161104114500,896.0,883.200012,72.63158,49,55.900002,0,68.0
20161104120000,896.0,867.200012,71.31579,49,55.900002,0,67.699997
20161104121500,896.0,867.200012,71.31579,49,55.900002,100,67.699997
20161104123000,896.0,867.200012,71.31579,49,55.900002,100,67.699997
20161104124500,896.0,867.200012,71.31579,49,55.900002,100,67.800003
20161104130000,896.0,867.200012,71.31579,49,55.900002,100,67.699997
20161104131500,896.0,867.200012,71.31579,49,55.900002,100,67.699997
20161104133000,896.0,867.200012,71.31579,49,55.900002,100,67.699997
20161104134500,896.0,880.0,72.368421,49,55.900002,100,67.699997
20161104140000,896.0,867.200012,71.31579,49,55.900002,100,67.599998
20161104141500,896.0,867.200012,71.31579,49,55.900002,100,67.599998
20161104143000,896.0,867.200012,71.31579,49,55.900002,100,67.599998
20161104144500,896.0,880.0,72.368421,49,55.900002,100,67.699997
20161104150000,896.0,880.0,72.368421,49,57.200001,100,67.699997
20161104151500,896.0,880.0,72.368421,49,57.200001,100,67.599998
20161104153000,896.0,870.400024,71.578949,49,56.299999,100,67.5
20161104154500,896.0,870.400024,71.578949,49,62.799999,100,67.900002
20161104160000,896.0,883.200012,72.63158,49,62.0,100,68.099998
20161104161500,896.0,883.200012,72.63158,49,63.200001,100,68.099998
20161104163000,896.0,883.200012,72.63158,49,63.200001,100,68.199997
20161104164500,896.0,883.200012,72.63158,49,61.599998,100,68.199997
20161104170000,896.0,883.200012,72.63158,49,62.400002,100,68.099998
20161104171500,896.0,883.200012,72.63158,49,62.400002,100,68.199997
20161104173000,896.0,883.200012,72.63158,49,56.700001,0,67.900002
20161104174500,896.0,883.200012,72.63158,49,55.200001,100,67.599998
20161104180000,896.0,883.200012,72.63158,49,55.900002,100,67.199997
20161104181500,896.0,883.200012,72.63158,49,61.900002,100,67.199997
20161104183000,896.0,883.200012,72.63158,49,63.200001,100,67.599998
20161104184500,896.0,873.599976,71.842103,49,62.400002,100,67.599998
20161104190000,896.0,873.599976,71.842103,49,63.599998,100,67.699997
20161104191500,896.0,873.599976,71.842103,49,62.700001,100,67.699997
20161104193000,896.0,873.599976,71.842103,49,62.0,100,67.699997
20161104194500,896.0,873.599976,71.842103,49,62.799999,100,67.800003
20161104200000,896.0,873.599976,71.842103,49,62.799999,100,67.800003
20161104201500,896.0,873.599976,71.842103,49,62.799999,100,67.900002
20161104203000,896.0,873.599976,71.842103,49,61.599998,100,67.800003
20161104204500,896.0,873.599976,71.842103,49,62.400002,100,67.699997
20161104210000,896.0,873.599976,71.842103,49,62.400002,100,67.699997
20161104211500,896.0,873.599976,71.842103,49,62.400002,100,67.699997
20161104213000,896.0,873.599976,71.842103,49,61.599998,100,67.699997
20161104214500,896.0,873.599976,71.842103,49,64.400002,100,67.699997
20161104220000,896.0,883.200012,72.63158,49,64.400002,100,67.699997
20161104221500,896.0,883.200012,72.63158,49,63.599998,100,67.900002
20161104223000,896.0,883.200012,72.63158,49,63.599998,100,67.800003
20161104224500,896.0,896.0,73.684211,49,64.800003,100,67.800003
20161104230000,896.0,896.0,73.684211,49,63.900002,100,67.900002
20161104231500,896.0,905.599976,74.473682,49,63.200001,100,68.0
20161104233000,896.0,905.599976,74.473682,49,64.0,100,67.800003
20161104234500,896.0,905.599976,74.473682,49,64.0,100,67.800003
20161105000000,896.0,905.599976,74.473682,49,63.200001,100,67.900002
20161105001500,896.0,905.599976,74.473682,49,63.200001,100,67.699997
20161105003000,896.0,905.599976,74.473682,49,65.300003,100,67.699997
20161105004500,896.0,905.599976,74.473682,49,65.300003,100,67.699997
20161105010000,896.0,905.599976,74.473682,49,65.300003,100,67.800003
20161105011500,896.0,889.599976,73.157893,11,67.699997,0,67.900002
20161105013000,896.0,864.0,71.052632,49,55.599998,0,67.800003
20161105014500,896.0,864.0,71.052632,49,55.599998,100,67.099998
20161105020000,896.0,864.0,71.052632,49,63.200001,100,67.099998
20161105021500,896.0,864.0,71.052632,49,63.200001,100,67.199997
20161105023000,896.0,854.400024,70.26316,49,69.099998,100,67.400002
20161105024500,896.0,854.400024,70.26316,49,70.300003,100,67.900002
20161105030000,896.0,854.400024,70.26316,49,71.599998,100,68.099998
20161105031500,896.0,854.400024,70.26316,49,72.5,100,68.199997
20161105033000,896.0,854.400024,70.26316,49,55.200001,100,67.599998
20161105034500,896.0,854.400024,70.26316,49,55.200001,100,67.099998
20161105040000,896.0,854.400024,70.26316,49,62.799999,100,67.099998
20161105041500,896.0,864.0,71.052632,49,62.799999,100,67.199997
20161105043000,896.0,864.0,71.052632,49,67.699997,100,67.300003
20161105044500,896.0,864.0,71.052632,49,69.199997,100,67.699997
20161105050000,896.0,864.0,71.052632,49,70.099998,100,67.900002
20161105051500,896.0,864.0,71.052632,49,71.400002,100,68.099998
20161105053000,896.0,864.0,71.052632,49,70.599998,100,68.099998
20161105054500,896.0,864.0,71.052632,49,67.699997,100,68.199997
20161105060000,896.0,864.0,71.052632,49,73.900002,100,68.199997
20161105061500,896.0,864.0,71.052632,49,62.900002,100,68.199997
20161105063000,896.0,864.0,71.052632,49,55.599998,100,67.300003
20161105064500,896.0,864.0,71.052632,49,57.099998,100,67.0
20161105070000,896.0,864.0,71.052632,49,62.0,100,67.199997
20161105071500,896.0,864.0,71.052632,49,66.199997,100,67.199997
20161105073000,896.0,864.0,71.052632,49,68.699997,100,67.599998
20161105074500,896.0,864.0,71.052632,49,73.099998,100,67.800003
20161105080000,896.0,864.0,71.052632,49,69.199997,100,67.900002
20161105081500,896.0,873.599976,71.842103,49,69.199997,100,68.0
20161105083000,896.0,873.599976,71.842103,49,74.0,100,68.099998
20161105084500,896.0,873.599976,71.842103,49,69.0,100,68.199997
20161105090000,896.0,873.599976,71.842103,49,56.799999,0,68.099998
20161105091500,896.0,873.599976,71.842103,49,54.799999,100,67.300003
20161105093000,896.0,873.599976,71.842103,49,56.299999,100,67.099998
20161105094500,896.0,873.599976,71.842103,49,62.799999,100,67.300003
20161105100000,896.0,873.599976,71.842103,49,62.799999,100,67.5
20161105101500,896.0,873.599976,71.842103,49,62.799999,100,67.400002
20161105103000,896.0,873.599976,71.842103,49,68.800003,100,67.599998
20161105104500,896.0,873.599976,71.842103,49,66.199997,100,67.900002
20161105110000,896.0,864.0,71.052632,49,69.599998,100,68.099998
20161105111500,896.0,864.0,71.052632,49,68.199997,100,68.199997
20161105113000,896.0,864.0,71.052632,49,56.0,100,67.599998
20161105114500,896.0,864.0,71.052632,49,56.0,100,67.300003
20161105120000,896.0,864.0,71.052632,49,56.700001,100,67.199997
20161105121500,896.0,864.0,71.052632,49,62.799999,100,67.300003
20161105123000,896.0,880.0,72.368421,49,62.799999,100,67.599998
20161105124500,896.0,870.400024,71.578949,49,64.0,100,67.699997
20161105130000,896.0,857.599976,70.526314,49,62.400002,100,67.800003
20161105131500,896.0,857.599976,70.526314,49,63.599998,100,67.800003
20161105133000,896.0,857.599976,70.526314,49,63.599998,100,67.900002
20161105134500,896.0,857.599976,70.526314,49,62.400002,100,68.099998
20161105140000,896.0,857.599976,70.526314,49,63.599998,100,68.099998
20161105141500,896.0,873.599976,71.842103,49,63.599998,100,68.099998
20161105143000,896.0,864.0,71.052632,49,62.0,100,68.099998
20161105144500,896.0,864.0,71.052632,49,63.200001,100,68.099998
20161105150000,896.0,864.0,71.052632,49,63.200001,100,68.099998
20161105151500,896.0,864.0,71.052632,49,63.200001,100,68.099998
20161105153000,896.0,864.0,71.052632,49,61.599998,100,68.099998
20161105154500,896.0,864.0,71.052632,49,62.799999,100,68.099998
20161105160000,896.0,864.0,71.052632,49,62.799999,100,68.0
20161105161500,896.0,864.0,71.052632,49,64.0,100,68.099998
20161105163000,896.0,864.0,71.052632,49,62.799999,100,68.0
20161105164500,896.0,864.0,71.052632,49,62.799999,100,67.900002
20161105170000,896.0,864.0,71.052632,49,62.799999,100,68.099998
20161105171500,896.0,864.0,71.052632,49,62.0,100,68.0
20161105173000,896.0,864.0,71.052632,49,62.700001,100,67.800003
20161105174500,896.0,864.0,71.052632,49,63.599998,100,67.800003
20161105180000,896.0,864.0,71.052632,49,62.200001,100,67.800003
20161105181500,896.0,864.0,71.052632,49,62.200001,100,67.800003
20161105183000,896.0,864.0,71.052632,49,63.599998,100,67.800003
20161105184500,896.0,873.599976,71.842103,49,62.400002,100,67.800003
20161105190000,896.0,873.599976,71.842103,49,62.400002,100,67.699997
20161105191500,896.0,873.599976,71.842103,49,62.400002,100,67.599998
20161105193000,896.0,864.0,71.052632,49,63.200001,100,67.699997
20161105194500,896.0,873.599976,71.842103,49,63.200001,100,67.599998
20161105210000,896.0,873.599976,71.842103,49,64.800003,100,67.699997
20161105211500,896.0,873.599976,71.842103,49,66.300003,100,67.699997
20161105213000,896.0,873.599976,71.842103,49,64.400002,100,67.699997
20161105214500,896.0,886.400024,72.894739,49,64.400002,100,67.699997
20161105220000,896.0,896.0,73.684211,49,66.800003,100,67.699997
20161105221500,896.0,896.0,73.684211,49,65.800003,100,67.699997
20161105223000,896.0,896.0,73.684211,49,68.599998,100,67.800003
20161105224500,896.0,896.0,73.684211,49,68.599998,100,67.900002
20161105230000,896.0,896.0,73.684211,49,66.300003,100,67.900002
20161105231500,896.0,896.0,73.684211,49,68.599998,100,67.900002
20161105233000,896.0,896.0,73.684211,49,68.599998,100,68.099998
20161105234500,896.0,896.0,73.684211,49,66.800003,100,68.0
20161106000000,896.0,896.0,73.684211,49,66.800003,100,67.900002
20161106001500,896.0,896.0,73.684211,49,71.0,100,67.900002
20161106003000,896.0,896.0,73.684211,49,67.300003,100,68.0
20161106004500,896.0,896.0,73.684211,49,67.300003,100,67.900002
20161106010000,896.0,896.0,73.684211,49,70.099998,100,67.900002
20161106011500,896.0,896.0,73.684211,49,66.800003,100,67.900002
20161106013000,896.0,896.0,73.684211,49,66.800003,100,67.800003
20161106014500,896.0,896.0,73.684211,49,70.099998,100,67.800003
20161106020000,896.0,905.599976,74.473682,49,68.199997,100,67.800003
20161106021500,896.0,905.599976,74.473682,49,66.800003,100,67.800003
20161106023000,896.0,905.599976,74.473682,49,70.5,100,67.699997
20161106024500,896.0,905.599976,74.473682,49,67.699997,100,67.699997
20161106030000,896.0,896.0,73.684211,49,72.900002,100,67.900002
20161106031500,896.0,896.0,73.684211,49,67.800003,100,68.0
20161106033000,896.0,896.0,73.684211,49,69.300003,100,67.900002
20161106034500,896.0,896.0,73.684211,49,71.599998,100,68.0
20161106040000,896.0,896.0,73.684211,49,67.800003,100,68.099998
20161106041500,896.0,896.0,73.684211,49,70.599998,100,68.099998
20161106043000,896.0,896.0,73.684211,49,70.599998,100,68.099998
20161106044500,896.0,896.0,73.684211,49,67.699997,100,68.0
20161106050000,896.0,896.0,73.684211,49,71.699997,100,67.900002
20161106051500,896.0,896.0,73.684211,49,69.699997,100,68.0
20161106053000,896.0,896.0,73.684211,49,68.199997,100,67.900002
20161106054500,896.0,896.0,73.684211,49,72.099998,100,67.900002
20161106060000,896.0,896.0,73.684211,49,67.699997,100,68.0
20161106061500,896.0,886.400024,72.894739,49,72.400002,100,67.900002
20161106063000,896.0,886.400024,72.894739,49,68.699997,100,68.0
20161106064500,896.0,896.0,73.684211,49,69.599998,100,68.0
20161106070000,896.0,883.200012,72.63158,49,71.099998,100,68.099998
20161106071500,896.0,883.200012,72.63158,49,67.699997,100,68.099998
20161106073000,896.0,883.200012,72.63158,49,73.900002,100,68.099998
20161106074500,896.0,883.200012,72.63158,49,68.699997,100,68.099998
20161106080000,896.0,883.200012,72.63158,49,68.699997,100,68.099998
20161106081500,896.0,883.200012,72.63158,49,73.0,100,68.099998
20161106083000,896.0,883.200012,72.63158,49,68.699997,100,68.099998
20161106084500,896.0,883.200012,72.63158,49,68.699997,100,68.099998
20161106090000,896.0,883.200012,72.63158,49,73.900002,100,68.199997
20161106091500,896.0,883.200012,72.63158,49,66.400002,100,68.199997
20161106093000,896.0,883.200012,72.63158,49,55.200001,100,67.400002
20161106094500,896.0,883.200012,72.63158,49,56.0,100,67.099998
20161106100000,896.0,873.599976,71.842103,49,62.799999,100,67.199997
20161106101500,896.0,873.599976,71.842103,49,64.0,100,67.300003
20161106103000,896.0,873.599976,71.842103,49,66.699997,100,67.400002
20161106104500,896.0,873.599976,71.842103,49,69.699997,100,68.0
20161106110000,896.0,873.599976,71.842103,49,57.200001,0,68.199997
20161106111500,896.0,873.599976,71.842103,49,55.5,100,67.599998
20161106113000,896.0,873.599976,71.842103,49,55.5,100,67.300003
20161106114500,896.0,873.599976,71.842103,49,57.599998,100,67.199997
20161106120000,896.0,883.200012,72.63158,49,61.599998,100,67.400002
20161106121500,896.0,883.200012,72.63158,49,63.599998,100,67.599998
20161106123000,896.0,854.400024,70.26316,49,63.599998,100,67.800003
20161106124500,896.0,854.400024,70.26316,49,63.599998,100,67.900002
20161106130000,896.0,841.599976,69.210524,49,62.400002,100,67.900002
20161106131500,896.0,854.400024,70.26316,49,64.0,100,67.900002
20161106133000,896.0,854.400024,70.26316,49,63.200001,100,67.900002
20161106134500,896.0,864.0,71.052632,49,63.200001,100,67.800003
20161106140000,896.0,864.0,71.052632,49,63.200001,100,67.699997
20161106141500,896.0,864.0,71.052632,49,63.200001,100,67.699997
20161106143000,896.0,864.0,71.052632,49,63.200001,100,67.800003
20161106144500,896.0,864.0,71.052632,49,63.200001,100,67.800003
20161106150000,896.0,864.0,71.052632,49,63.200001,100,68.0
20161106151500,896.0,864.0,71.052632,49,64.0,100,68.099998
20161106153000,896.0,864.0,71.052632,49,62.400002,100,68.099998
20161106154500,896.0,864.0,71.052632,49,63.599998,100,67.900002
20161106160000,896.0,864.0,71.052632,49,63.599998,100,67.900002
20161106161500,896.0,864.0,71.052632,49,63.599998,100,67.900002
20161106163000,896.0,854.400024,70.26316,49,63.599998,100,67.699997
20161106164500,896.0,854.400024,70.26316,49,62.799999,100,67.699997
20161106170000,896.0,854.400024,70.26316,49,62.799999,100,67.699997
20161106171500,896.0,854.400024,70.26316,49,62.799999,100,67.599998
20161106173000,896.0,864.0,71.052632,49,62.799999,100,67.599998
20161106174500,896.0,864.0,71.052632,49,64.400002,100,67.699997
20161106180000,896.0,864.0,71.052632,49,64.400002,100,67.699997
20161106181500,896.0,864.0,71.052632,49,64.400002,100,67.800003
20161106183000,896.0,864.0,71.052632,49,64.400002,100,67.800003
20161106184500,896.0,864.0,71.052632,49,63.599998,100,67.800003
20161106190000,896.0,864.0,71.052632,49,64.900002,100,67.699997
20161106191500,896.0,864.0,71.052632,49,64.199997,100,67.699997
20161106193000,896.0,864.0,71.052632,49,65.300003,100,67.800003
20161106194500,896.0,880.0,72.368421,49,63.599998,100,67.699997
20161106200000,896.0,896.0,73.684211,49,65.800003,100,67.699997
20161106201500,896.0,896.0,73.684211,49,66.699997,100,67.800003
20161106203000,896.0,896.0,73.684211,49,65.800003,100,67.900002
20161106204500,896.0,896.0,73.684211,49,69.099998,100,67.900002
20161106210000,896.0,896.0,73.684211,49,66.599998,100,68.0
20161106211500,896.0,883.200012,72.63158,49,66.599998,100,68.099998
20161106213000,896.0,873.599976,71.842103,49,68.199997,100,68.099998
20161106214500,896.0,873.599976,71.842103,49,65.800003,100,68.199997
20161106220000,896.0,883.200012,72.63158,49,68.599998,100,68.099998
20161106221500,896.0,883.200012,72.63158,49,66.800003,100,68.099998
20161106223000,896.0,883.200012,72.63158,49,65.800003,100,68.099998
20161106224500,896.0,883.200012,72.63158,49,68.199997,100,68.099998
20161106230000,896.0,883.200012,72.63158,49,65.800003,100,68.099998
20161106231500,896.0,883.200012,72.63158,49,68.599998,100,68.099998
20161106233000,896.0,883.200012,72.63158,49,66.800003,100,68.099998
20161106234500,896.0,883.200012,72.63158,49,66.800003,100,68.0
20161107000000,896.0,896.0,73.684211,49,67.699997,100,67.900002
20161107001500,896.0,886.400024,72.894739,49,65.300003,100,67.900002
20161107003000,896.0,886.400024,72.894739,49,68.099998,100,67.900002
20161107004500,896.0,886.400024,72.894739,49,65.400002,100,67.800003
20161107010000,896.0,886.400024,72.894739,49,66.400002,100,67.800003
20161107011500,896.0,899.200012,73.947369,49,67.300003,100,67.800003
20161107013000,896.0,889.599976,73.157893,49,65.300003,100,67.800003
20161107014500,896.0,889.599976,73.157893,49,68.699997,100,67.699997
20161107020000,896.0,899.200012,73.947369,49,65.800003,100,67.699997
20161107021500,896.0,886.400024,72.894739,49,71.0,100,67.800003
20161107023000,896.0,886.400024,72.894739,49,67.699997,100,67.900002
20161107024500,896.0,886.400024,72.894739,49,67.699997,100,67.900002
20161107030000,896.0,886.400024,72.894739,49,69.199997,100,67.900002
20161107031500,896.0,886.400024,72.894739,49,66.800003,100,67.900002
20161107033000,896.0,886.400024,72.894739,49,71.0,100,67.900002
20161107034500,896.0,886.400024,72.894739,49,67.300003,100,68.0
20161107040000,896.0,886.400024,72.894739,49,68.099998,100,67.900002
20161107041500,896.0,886.400024,72.894739,49,69.300003,100,68.0
20161107043000,896.0,896.0,73.684211,49,66.800003,100,67.900002
20161107044500,896.0,896.0,73.684211,49,69.400002,100,67.900002
20161107050000,896.0,896.0,73.684211,49,68.199997,100,67.900002
20161107051500,896.0,896.0,73.684211,49,66.400002,100,67.900002
20161107053000,896.0,896.0,73.684211,49,71.0,100,67.900002
20161107054500,896.0,896.0,73.684211,49,67.400002,100,67.900002
20161107060000,896.0,896.0,73.684211,49,67.400002,100,67.900002
20161107061500,896.0,896.0,73.684211,49,70.099998,100,67.900002
20161107063000,896.0,896.0,73.684211,49,67.300003,100,68.0
20161107064500,896.0,896.0,73.684211,49,69.599998,100,68.0
20161107070000,896.0,886.400024,72.894739,49,68.699997,100,68.099998
20161107071500,896.0,886.400024,72.894739,49,66.800003,100,68.099998
20161107073000,896.0,886.400024,72.894739,49,70.099998,100,68.099998
20161107074500,896.0,886.400024,72.894739,49,68.800003,100,68.099998
20161107080000,896.0,841.599976,69.210524,49,67.699997,100,68.099998
20161107081500,896.0,870.400024,71.578949,49,71.5,100,68.099998
20161107083000,896.0,896.0,73.684211,49,68.199997,100,68.099998
20161107084500,896.0,896.0,73.684211,49,68.199997,100,68.0
20161107090000,896.0,896.0,73.684211,49,68.199997,100,68.099998
20161107091500,896.0,896.0,73.684211,49,71.0,100,68.099998
20161107093000,896.0,896.0,73.684211,49,69.099998,100,68.099998
20161107094500,896.0,896.0,73.684211,49,67.699997,100,68.099998
20161107100000,896.0,896.0,73.684211,49,70.400002,100,68.099998
20161107101500,896.0,883.200012,72.63158,49,67.699997,100,68.199997
20161107103000,896.0,883.200012,72.63158,49,64.199997,0,68.300003
20161107104500,896.0,883.200012,72.63158,49,55.599998,100,67.699997
20161107110000,896.0,883.200012,72.63158,49,55.599998,100,67.400002
20161107111500,896.0,883.200012,72.63158,49,55.599998,100,67.199997
20161107113000,896.0,883.200012,72.63158,49,62.400002,100,67.199997
20161107114500,896.0,883.200012,72.63158,49,62.400002,100,67.300003
20161107120000,896.0,883.200012,72.63158,49,68.199997,100,67.400002
20161107121500,896.0,883.200012,72.63158,49,71.5,100,67.699997
20161107123000,896.0,883.200012,72.63158,49,68.199997,100,67.900002
20161107124500,896.0,883.200012,72.63158,49,71.0,100,68.0
20161107130000,896.0,883.200012,72.63158,49,69.599998,100,68.199997
20161107131500,896.0,883.200012,72.63158,49,68.0,100,68.199997
20161107133000,896.0,883.200012,72.63158,49,56.0,0,68.0
20161107134500,896.0,883.200012,72.63158,49,56.0,100,67.300003
20161107140000,896.0,883.200012,72.63158,49,57.5,100,67.0
20161107141500,896.0,896.0,73.684211,49,63.200001,100,67.199997
20161107143000,896.0,880.0,72.368421,49,63.200001,100,67.400002
20161107144500,896.0,880.0,72.368421,49,64.400002,100,67.400002
20161107150000,896.0,880.0,72.368421,49,66.300003,100,67.599998
20161107151500,896.0,880.0,72.368421,49,69.199997,100,67.699997
20161107153000,896.0,880.0,72.368421,49,66.800003,100,67.800003
20161107154500,896.0,880.0,72.368421,49,66.800003,100,67.800003
20161107160000,896.0,880.0,72.368421,49,69.199997,100,67.900002
20161107161500,896.0,880.0,72.368421,49,66.800003,100,67.900002
20161107163000,896.0,880.0,72.368421,49,66.800003,100,67.900002
20161107164500,896.0,880.0,72.368421,49,69.599998,100,68.0
20161107170000,896.0,880.0,72.368421,49,66.800003,100,68.099998
20161107171500,896.0,880.0,72.368421,49,66.800003,100,68.099998
20161107173000,896.0,880.0,72.368421,49,68.099998,100,68.099998
20161107174500,896.0,880.0,72.368421,49,68.099998,100,68.0
20161107180000,896.0,880.0,72.368421,49,65.800003,100,68.099998
20161107181500,896.0,880.0,72.368421,49,66.699997,100,68.099998
20161107183000,896.0,889.599976,73.157893,49,68.300003,100,68.099998
20161107184500,896.0,889.599976,73.157893,49,65.800003,100,68.099998
20161107190000,896.0,889.599976,73.157893,49,65.800003,100,68.099998
20161107191500,896.0,889.599976,73.157893,49,69.099998,100,68.099998
20161107193000,896.0,902.400024,74.210528,49,66.800003,100,68.099998
20161107194500,896.0,902.400024,74.210528,49,65.800003,100,68.099998
20161107200000,896.0,902.400024,74.210528,49,68.099998,100,68.0
20161107201500,896.0,902.400024,74.210528,49,68.099998,100,68.099998
20161107203000,896.0,902.400024,74.210528,49,66.300003,100,68.099998
20161107204500,896.0,902.400024,74.210528,49,68.099998,100,68.099998
20161107210000,896.0,889.599976,73.157893,49,68.099998,100,68.0
20161107211500,896.0,889.599976,73.157893,49,66.800003,100,68.099998
20161107213000,896.0,889.599976,73.157893,49,65.5,100,67.900002
20161107214500,896.0,889.599976,73.157893,49,69.099998,100,67.900002
20161107220000,896.0,889.599976,73.157893,49,66.800003,100,68.0
20161107221500,896.0,889.599976,73.157893,49,65.300003,100,67.900002
20161107223000,896.0,889.599976,73.157893,49,69.099998,100,67.900002
20161107224500,896.0,889.599976,73.157893,49,68.199997,100,68.0
20161107230000,896.0,889.599976,73.157893,49,65.300003,100,68.099998
20161107231500,896.0,889.599976,73.157893,49,67.699997,100,67.900002
20161107233000,896.0,889.599976,73.157893,49,68.699997,100,68.099998
20161107234500,896.0,889.599976,73.157893,49,65.800003,100,68.0
20161108000000,896.0,889.599976,73.157893,49,65.800003,100,68.0
20161108001500,896.0,889.599976,73.157893,49,69.099998,100,67.900002
20161108003000,896.0,889.599976,73.157893,49,66.300003,100,67.900002
20161108004500,896.0,889.599976,73.157893,49,66.300003,100,67.900002
20161108010000,896.0,889.599976,73.157893,49,69.099998,100,67.900002
20161108011500,896.0,889.599976,73.157893,49,66.800003,100,67.900002
20161108013000,896.0,889.599976,73.157893,49,65.800003,100,68.0
20161108014500,896.0,889.599976,73.157893,49,68.599998,100,67.900002
20161108020000,896.0,889.599976,73.157893,49,67.5,100,68.0
20161108021500,896.0,889.599976,73.157893,49,65.800003,100,68.0
20161108023000,896.0,873.599976,71.842103,49,67.099998,100,68.0
20161108024500,896.0,886.400024,72.894739,49,68.699997,100,68.0
20161108030000,896.0,886.400024,72.894739,49,66.0,100,68.0
20161108031500,896.0,886.400024,72.894739,49,66.0,100,68.0
20161108033000,896.0,886.400024,72.894739,49,69.599998,100,68.099998
20161108034500,896.0,886.400024,72.894739,49,66.800003,100,68.099998
20161108040000,896.0,873.599976,71.842103,49,65.300003,100,68.099998
20161108041500,896.0,883.200012,72.63158,49,68.599998,100,67.900002
20161108043000,896.0,883.200012,72.63158,49,68.599998,100,68.099998
20161108044500,896.0,873.599976,71.842103,49,65.800003,100,68.0
20161108050000,896.0,873.599976,71.842103,49,67.199997,100,67.900002
20161108051500,896.0,873.599976,71.842103,49,68.199997,100,67.900002
20161108053000,896.0,873.599976,71.842103,49,66.300003,100,68.0
20161108054500,896.0,883.200012,72.63158,49,65.300003,100,68.0
20161108060000,896.0,883.200012,72.63158,49,69.099998,100,68.0
20161108061500,896.0,873.599976,71.842103,49,67.300003,100,68.099998
20161108063000,896.0,873.599976,71.842103,49,65.400002,100,67.900002
20161108064500,896.0,873.599976,71.842103,49,67.699997,100,67.900002
20161108070000,896.0,873.599976,71.842103,49,68.599998,100,67.900002
20161108071500,896.0,873.599976,71.842103,49,66.800003,100,68.099998
20161108073000,896.0,873.599976,71.842103,49,66.800003,100,68.099998
20161108074500,896.0,873.599976,71.842103,49,69.599998,100,68.0
20161108080000,896.0,873.599976,71.842103,49,67.699997,100,68.099998
20161108081500,896.0,873.599976,71.842103,49,66.300003,100,68.099998
20161108083000,896.0,883.200012,72.63158,49,66.300003,100,68.099998
20161108084500,896.0,883.200012,72.63158,49,69.599998,100,68.0
20161108090000,896.0,883.200012,72.63158,49,68.699997,100,68.099998
20161108091500,896.0,883.200012,72.63158,49,66.800003,100,68.199997
20161108093000,896.0,883.200012,72.63158,49,56.799999,0,68.199997
20161108094500,896.0,883.200012,72.63158,49,55.200001,100,67.5
20161108100000,896.0,883.200012,72.63158,49,56.400002,100,67.300003
20161108101500,896.0,883.200012,72.63158,49,59.700001,100,67.099998
20161108103000,896.0,883.200012,72.63158,49,62.799999,100,67.400002
20161108104500,896.0,873.599976,71.842103,49,62.799999,100,67.599998
20161108110000,896.0,883.200012,72.63158,49,62.799999,100,67.699997
20161108111500,896.0,883.200012,72.63158,49,62.799999,100,67.800003
20161108113000,896.0,883.200012,72.63158,49,63.5,100,67.699997
20161108114500,896.0,873.599976,71.842103,49,63.5,100,67.900002
20161108120000,896.0,873.599976,71.842103,49,62.799999,100,67.900002
20161108121500,896.0,873.599976,71.842103,49,62.799999,100,67.900002
20161108123000,896.0,873.599976,71.842103,49,62.799999,100,67.900002
20161108124500,896.0,873.599976,71.842103,49,62.799999,100,67.900002
20161108130000,896.0,873.599976,71.842103,49,62.799999,100,67.900002
20161108131500,896.0,873.599976,71.842103,49,62.799999,100,67.900002
20161108133000,896.0,889.599976,73.157893,49,62.799999,100,68.0
20161108134500,896.0,889.599976,73.157893,49,62.799999,100,68.0
20161108140000,896.0,889.599976,73.157893,49,62.799999,100,68.099998
20161108141500,896.0,889.599976,73.157893,49,62.799999,100,68.099998
20161108143000,896.0,867.200012,71.31579,49,62.799999,100,68.199997
20161108144500,896.0,851.200012,70.000001,49,62.799999,100,68.199997
20161108150000,896.0,851.200012,70.000001,49,55.599998,0,68.099998
20161108151500,896.0,851.200012,70.000001,49,55.599998,100,67.599998
20161108153000,896.0,851.200012,70.000001,49,55.599998,100,67.199997
20161108154500,896.0,851.200012,70.000001,49,57.099998,100,67.199997
20161108160000,896.0,851.200012,70.000001,49,62.799999,100,67.5
20161108161500,896.0,851.200012,70.000001,49,62.799999,100,67.699997
20161108163000,896.0,851.200012,70.000001,49,62.799999,100,67.599998
20161108164500,896.0,851.200012,70.000001,49,62.799999,100,67.699997
20161108170000,896.0,851.200012,70.000001,49,62.799999,100,67.800003
20161108171500,896.0,851.200012,70.000001,49,62.799999,100,67.800003
20161108173000,896.0,867.200012,71.31579,49,62.799999,100,67.900002
20161108174500,896.0,867.200012,71.31579,49,62.799999,100,67.800003
20161108180000,896.0,883.200012,72.63158,49,62.799999,100,67.800003
20161108181500,896.0,883.200012,72.63158,49,62.799999,100,67.599998
20161108183000,896.0,899.200012,73.947369,49,62.799999,100,67.599998
20161108184500,896.0,889.599976,73.157893,49,64.900002,100,67.599998
20161108190000,896.0,889.599976,73.157893,49,66.800003,100,67.699997
20161108191500,896.0,889.599976,73.157893,49,71.0,100,67.900002
20161108193000,896.0,889.599976,73.157893,49,67.699997,100,68.0
20161108194500,896.0,899.200012,73.947369,49,67.699997,100,68.099998
20161108200000,896.0,899.200012,73.947369,49,70.599998,100,68.099998
20161108201500,896.0,899.200012,73.947369,49,67.699997,100,68.099998
20161108203000,896.0,899.200012,73.947369,49,71.0,100,68.099998
20161108204500,896.0,889.599976,73.157893,49,68.199997,100,68.199997
20161108210000,896.0,889.599976,73.157893,49,67.199997,100,68.199997
20161108211500,896.0,889.599976,73.157893,49,71.0,100,68.199997
20161108213000,896.0,889.599976,73.157893,49,59.200001,0,68.199997
20161108214500,896.0,889.599976,73.157893,49,55.599998,100,67.400002
20161108220000,896.0,889.599976,73.157893,49,55.599998,100,67.099998
20161108221500,896.0,889.599976,73.157893,49,62.400002,100,67.199997
20161108223000,896.0,889.599976,73.157893,49,62.400002,100,67.300003
20161108224500,896.0,889.599976,73.157893,49,70.5,100,67.400002
20161108230000,896.0,889.599976,73.157893,49,68.199997,100,67.699997
20161108231500,896.0,889.599976,73.157893,49,67.300003,100,67.900002
20161108233000,896.0,889.599976,73.157893,49,71.900002,100,68.099998
20161108234500,896.0,889.599976,73.157893,49,68.199997,100,68.199997
20161109000000,896.0,889.599976,73.157893,49,67.199997,100,68.199997
20161109001500,896.0,889.599976,73.157893,49,71.5,100,68.199997
20161109003000,896.0,889.599976,73.157893,49,67.900002,100,68.199997
20161109004500,896.0,899.200012,73.947369,49,67.900002,100,68.199997
20161109010000,896.0,899.200012,73.947369,49,71.099998,100,68.099998
20161109011500,896.0,899.200012,73.947369,49,67.699997,100,68.099998
20161109013000,896.0,889.599976,73.157893,49,66.800003,100,68.099998
20161109014500,896.0,889.599976,73.157893,49,71.0,100,68.0
20161109020000,896.0,889.599976,73.157893,49,67.699997,100,68.099998
20161109021500,896.0,889.599976,73.157893,3,66.300003,0,68.099998
20161109023000,896.0,864.0,71.052632,49,56.400002,0,67.800003
20161109024500,896.0,864.0,71.052632,49,56.400002,100,67.199997
20161109030000,896.0,873.599976,71.842103,49,62.400002,100,67.0
20161109031500,896.0,873.599976,71.842103,49,64.0,100,67.199997
20161109033000,896.0,873.599976,71.842103,49,70.099998,100,67.300003
20161109034500,896.0,873.599976,71.842103,49,72.699997,100,67.699997
20161109040000,896.0,873.599976,71.842103,49,69.199997,100,68.0
20161109041500,896.0,873.599976,71.842103,49,73.400002,100,68.099998
20161109043000,896.0,883.200012,72.63158,49,62.900002,0,68.300003
20161109044500,896.0,883.200012,72.63158,49,55.599998,100,67.5
20161109050000,896.0,883.200012,72.63158,49,55.599998,100,67.0
20161109051500,896.0,883.200012,72.63158,49,62.400002,100,67.199997
20161109053000,896.0,883.200012,72.63158,49,64.300003,100,67.199997
20161109054500,896.0,953.599976,78.421051,1,71.099998,100,68.099998
20161109060000,896.0,864.0,71.052632,11,60.299999,0,67.900002
20161109061500,896.0,873.599976,71.842103,49,55.599998,100,67.400002
20161109063000,896.0,873.599976,71.842103,49,60.700001,100,66.800003
20161109064500,896.0,873.599976,71.842103,49,64.0,100,67.0
20161109070000,896.0,873.599976,71.842103,49,71.099998,100,67.300003
20161109071500,896.0,873.599976,71.842103,49,69.599998,100,67.699997
20161109073000,896.0,864.0,71.052632,49,74.800003,100,67.900002
20161109074500,896.0,864.0,71.052632,49,71.099998,100,68.099998
20161109080000,896.0,873.599976,71.842103,49,69.099998,100,68.199997
20161109081500,896.0,873.599976,71.842103,49,55.599998,0,67.900002
20161109083000,896.0,873.599976,71.842103,49,55.599998,100,67.099998
20161109084500,896.0,873.599976,71.842103,49,61.799999,100,67.099998
20161109090000,896.0,873.599976,71.842103,49,63.599998,100,67.300003
20161109091500,896.0,873.599976,71.842103,49,63.599998,100,67.400002
20161109093000,896.0,873.599976,71.842103,49,66.699997,100,67.599998
20161109094500,896.0,864.0,71.052632,49,66.699997,100,67.900002
20161109100000,896.0,864.0,71.052632,49,65.800003,100,67.900002
20161109101500,896.0,864.0,71.052632,49,66.699997,100,68.0
20161109103000,896.0,864.0,71.052632,49,65.300003,100,68.099998
20161109104500,896.0,864.0,71.052632,49,66.800003,100,68.199997
20161109110000,896.0,864.0,71.052632,49,58.0,0,68.199997
20161109111500,896.0,864.0,71.052632,49,56.0,100,67.599998
20161109113000,896.0,864.0,71.052632,49,56.0,100,67.599998
20161109114500,896.0,864.0,71.052632,49,56.0,100,67.300003
20161109120000,896.0,864.0,71.052632,49,56.0,100,67.300003
20161109121500,896.0,864.0,71.052632,49,63.099998,100,67.5
20161109123000,896.0,864.0,71.052632,49,63.099998,100,67.699997
20161109124500,896.0,880.0,72.368421,49,64.0,100,67.800003
20161109130000,896.0,867.200012,71.31579,49,63.200001,100,67.800003
20161109131500,896.0,867.200012,71.31579,49,64.0,100,67.900002
20161109133000,896.0,880.0,72.368421,49,63.200001,100,67.900002
20161109134500,896.0,867.200012,71.31579,49,63.200001,100,68.099998
20161109140000,896.0,867.200012,71.31579,49,63.200001,100,68.0
20161109141500,896.0,867.200012,71.31579,49,63.200001,100,68.099998
20161109143000,896.0,880.0,72.368421,49,64.400002,100,68.0
20161109144500,896.0,870.400024,71.578949,49,63.400002,100,68.099998
20161109150000,896.0,870.400024,71.578949,49,63.400002,100,68.099998
20161109151500,896.0,870.400024,71.578949,49,63.400002,100,68.099998
20161109153000,896.0,883.200012,72.63158,49,63.400002,100,68.099998
20161109154500,896.0,883.200012,72.63158,49,63.400002,100,68.099998
20161109160000,896.0,870.400024,71.578949,49,63.400002,100,68.099998
20161109161500,896.0,880.0,72.368421,49,63.400002,100,68.099998
20161109163000,896.0,880.0,72.368421,49,63.400002,100,68.099998
20161109164500,896.0,867.200012,71.31579,49,63.400002,100,68.0
20161109170000,896.0,867.200012,71.31579,49,63.400002,100,68.0
20161109171500,896.0,867.200012,71.31579,49,63.400002,100,68.0
20161109173000,896.0,867.200012,71.31579,49,62.400002,100,68.0
20161109174500,896.0,867.200012,71.31579,49,63.200001,100,67.900002
20161109180000,896.0,867.200012,71.31579,49,63.200001,100,67.699997
20161109181500,896.0,867.200012,71.31579,49,63.200001,100,67.800003
20161109183000,896.0,886.400024,72.894739,49,63.200001,100,67.599998
20161109184500,896.0,886.400024,72.894739,49,62.400002,100,67.599998
20161109190000,896.0,896.0,73.684211,49,63.200001,100,67.400002
20161109191500,896.0,896.0,73.684211,49,64.900002,100,67.599998
20161109193000,896.0,896.0,73.684211,49,65.800003,100,67.599998
20161109194500,896.0,896.0,73.684211,49,71.099998,100,67.800003
20161109200000,896.0,896.0,73.684211,49,67.300003,100,67.900002
20161109201500,896.0,896.0,73.684211,49,69.0,100,68.0
20161109203000,896.0,896.0,73.684211,49,69.0,100,68.0
20161109204500,896.0,896.0,73.684211,49,70.599998,100,68.099998
20161109210000,896.0,896.0,73.684211,49,67.699997,100,68.099998
20161109211500,896.0,896.0,73.684211,49,72.099998,100,68.199997
20161109213000,896.0,896.0,73.684211,49,68.199997,100,68.199997
20161109214500,896.0,896.0,73.684211,49,56.0,100,67.599998
20161109220000,896.0,886.400024,72.894739,49,56.0,100,67.099998
20161109221500,896.0,886.400024,72.894739,49,56.0,100,67.099998
20161109223000,896.0,886.400024,72.894739,49,63.200001,100,67.199997
20161109224500,896.0,886.400024,72.894739,49,69.699997,100,67.5
20161109230000,896.0,886.400024,72.894739,49,72.400002,100,67.800003
20161109231500,896.0,886.400024,72.894739,49,70.599998,100,68.099998
20161109233000,896.0,886.400024,72.894739,49,68.199997,100,68.199997
20161109234500,896.0,886.400024,72.894739,49,73.400002,100,68.199997
20161110000000,896.0,886.400024,72.894739,49,61.599998,0,68.300003
20161110001500,896.0,886.400024,72.894739,49,54.700001,100,67.400002
20161110003000,896.0,899.200012,73.947369,49,58.299999,100,66.900002
20161110004500,896.0,899.200012,73.947369,49,62.400002,100,67.099998
20161110010000,896.0,899.200012,73.947369,49,67.199997,100,67.199997
20161110011500,896.0,899.200012,73.947369,49,73.0,100,67.599998
20161110013000,896.0,889.599976,73.157893,49,70.099998,100,68.0
20161110014500,896.0,889.599976,73.157893,49,57.200001,0,68.099998
20161110020000,896.0,889.599976,73.157893,49,55.200001,100,67.099998
20161110021500,896.0,889.599976,73.157893,49,62.400002,100,66.900002
20161110023000,896.0,889.599976,73.157893,49,62.400002,100,67.099998
20161110024500,896.0,889.599976,73.157893,49,72.5,100,67.400002
20161110030000,896.0,902.400024,74.210528,49,70.099998,100,67.800003
20161110031500,896.0,902.400024,74.210528,49,76.300003,100,68.0
20161110033000,896.0,902.400024,74.210528,49,70.699997,100,68.099998
20161110034500,896.0,902.400024,74.210528,49,70.699997,100,68.099998
20161110040000,896.0,902.400024,74.210528,49,76.300003,100,68.199997
20161110041500,896.0,902.400024,74.210528,49,70.099998,100,68.199997
20161110043000,896.0,902.400024,74.210528,49,72.900002,100,68.099998
20161110044500,896.0,912.0,75.0,49,73.900002,100,68.199997
20161110050000,896.0,912.0,75.0,49,69.699997,100,68.099998
20161110051500,896.0,912.0,75.0,49,72.900002,100,68.099998
20161110053000,896.0,902.400024,74.210528,49,72.900002,100,68.099998
20161110054500,896.0,902.400024,74.210528,49,69.199997,100,68.099998
20161110060000,896.0,902.400024,74.210528,49,73.900002,100,68.099998
20161110061500,896.0,902.400024,74.210528,49,71.599998,100,68.099998
20161110063000,896.0,902.400024,74.210528,49,68.900002,100,68.099998
20161110064500,896.0,902.400024,74.210528,49,76.900002,100,68.099998
20161110070000,896.0,902.400024,74.210528,49,69.699997,100,68.199997
20161110071500,896.0,902.400024,74.210528,49,69.699997,100,68.099998
20161110073000,896.0,902.400024,74.210528,49,76.0,100,68.199997
20161110074500,896.0,902.400024,74.210528,49,69.699997,100,68.199997
20161110080000,896.0,902.400024,74.210528,49,71.5,100,68.199997
20161110081500,896.0,902.400024,74.210528,49,73.5,100,68.199997
20161110083000,896.0,902.400024,74.210528,49,70.599998,100,68.199997
20161110084500,896.0,912.0,75.0,49,55.599998,0,67.900002
20161110090000,896.0,912.0,75.0,49,55.599998,100,67.300003
20161110091500,896.0,912.0,75.0,49,55.599998,100,67.099998
20161110093000,896.0,912.0,75.0,49,62.799999,100,67.199997
20161110094500,896.0,912.0,75.0,49,63.599998,100,67.300003
20161110100000,896.0,896.0,73.684211,49,65.300003,100,67.599998
20161110101500,896.0,896.0,73.684211,49,64.0,100,67.800003
20161110103000,896.0,896.0,73.684211,49,67.199997,100,67.900002
20161110104500,896.0,896.0,73.684211,49,65.800003,100,68.099998
20161110110000,896.0,896.0,73.684211,49,65.800003,100,68.199997
20161110111500,896.0,896.0,73.684211,49,57.200001,0,68.300003
20161110113000,896.0,896.0,73.684211,49,55.5,100,67.699997
20161110114500,896.0,886.400024,72.894739,49,55.5,100,67.5
20161110120000,896.0,896.0,73.684211,49,55.5,100,67.5
20161110121500,896.0,896.0,73.684211,49,56.700001,100,67.300003
20161110123000,896.0,896.0,73.684211,49,62.799999,100,67.400002
20161110124500,896.0,896.0,73.684211,49,62.0,100,67.699997
20161110130000,896.0,886.400024,72.894739,49,63.599998,100,67.800003
20161110131500,896.0,886.400024,72.894739,49,63.599998,100,67.900002
20161110133000,896.0,886.400024,72.894739,49,62.400002,100,68.0
20161110134500,896.0,886.400024,72.894739,49,62.400002,100,68.099998
20161110140000,896.0,857.599976,70.526314,49,63.200001,100,68.099998
20161110141500,896.0,857.599976,70.526314,49,63.200001,100,68.099998
20161110143000,896.0,870.400024,71.578949,49,63.200001,100,68.199997
20161110144500,896.0,870.400024,71.578949,49,63.200001,100,68.099998
20161110150000,896.0,870.400024,71.578949,49,63.200001,100,68.099998
20161110151500,896.0,870.400024,71.578949,49,62.400002,100,68.099998
20161110153000,896.0,870.400024,71.578949,49,62.400002,100,68.0
20161110154500,896.0,870.400024,71.578949,49,63.200001,100,67.900002
20161110160000,896.0,880.0,72.368421,49,61.700001,100,68.099998
20161110161500,896.0,870.400024,71.578949,49,61.700001,100,68.0
20161110163000,896.0,880.0,72.368421,49,62.400002,100,67.900002
20161110164500,896.0,880.0,72.368421,49,62.400002,100,67.699997
20161110170000,896.0,880.0,72.368421,49,63.200001,100,67.599998
20161110171500,896.0,899.200012,73.947369,49,62.0,100,67.599998
20161110173000,896.0,912.0,75.0,49,63.099998,100,67.599998
20161110174500,896.0,912.0,75.0,49,63.099998,100,67.599998
20161110180000,896.0,912.0,75.0,49,63.099998,100,67.699997
20161110181500,896.0,912.0,75.0,49,65.800003,100,67.699997
20161110183000,896.0,912.0,75.0,49,65.800003,100,67.800003
20161110184500,896.0,899.200012,73.947369,49,64.400002,100,67.800003
20161110190000,896.0,908.799988,74.736841,49,64.400002,100,67.699997
20161110191500,896.0,908.799988,74.736841,49,66.699997,100,67.800003
20161110193000,896.0,899.200012,73.947369,49,65.800003,100,67.699997
20161110194500,896.0,899.200012,73.947369,49,67.199997,100,67.800003
20161110200000,896.0,899.200012,73.947369,49,72.900002,100,67.800003
20161110201500,896.0,899.200012,73.947369,49,68.699997,100,67.900002
20161110203000,896.0,899.200012,73.947369,49,67.300003,100,68.0
20161110204500,896.0,899.200012,73.947369,49,72.0,100,67.900002
20161110210000,896.0,899.200012,73.947369,49,70.599998,100,67.900002
20161110211500,896.0,899.200012,73.947369,49,67.699997,100,68.0
20161110213000,896.0,899.200012,73.947369,49,70.400002,100,67.900002
20161110214500,896.0,899.200012,73.947369,49,70.400002,100,67.900002
20161110220000,896.0,899.200012,73.947369,49,66.300003,100,67.900002
20161110221500,896.0,899.200012,73.947369,49,71.0,100,67.900002
20161110223000,896.0,899.200012,73.947369,49,67.300003,100,67.900002
20161110224500,896.0,899.200012,73.947369,49,67.300003,100,67.900002
20161110230000,896.0,899.200012,73.947369,49,72.0,100,67.800003
20161110231500,896.0,899.200012,73.947369,49,66.800003,100,67.900002
20161110233000,896.0,899.200012,73.947369,49,67.699997,100,67.800003
20161110234500,896.0,899.200012,73.947369,49,71.599998,100,67.800003
20161111000000,896.0,899.200012,73.947369,49,67.300003,100,67.900002
20161111001500,896.0,899.200012,73.947369,49,68.5,100,67.900002
20161111003000,896.0,899.200012,73.947369,49,70.199997,100,67.800003
20161111004500,896.0,908.799988,74.736841,49,66.300003,100,67.800003
20161111010000,896.0,921.599976,75.789472,49,72.0,100,67.699997
20161111011500,896.0,905.599976,74.473682,49,68.800003,100,67.699997
20161111013000,896.0,905.599976,74.473682,49,69.900002,100,67.800003
20161111014500,896.0,905.599976,74.473682,49,71.599998,100,67.800003
20161111020000,896.0,905.599976,74.473682,49,68.199997,100,67.900002
20161111021500,896.0,905.599976,74.473682,49,72.900002,100,67.800003
20161111023000,896.0,905.599976,74.473682,49,70.599998,100,67.900002
20161111024500,896.0,905.599976,74.473682,49,68.599998,100,67.800003
20161111030000,896.0,905.599976,74.473682,49,74.0,100,67.800003
20161111031500,896.0,905.599976,74.473682,49,68.699997,100,67.800003
20161111033000,896.0,905.599976,74.473682,49,72.400002,100,67.800003
20161111034500,896.0,905.599976,74.473682,49,69.699997,100,67.800003
20161111040000,896.0,905.599976,74.473682,49,69.699997,100,67.800003
20161111041500,896.0,905.599976,74.473682,49,73.0,100,67.800003
20161111043000,896.0,905.599976,74.473682,49,68.199997,100,67.800003
20161111044500,896.0,905.599976,74.473682,49,70.5,100,67.800003
20161111050000,896.0,905.599976,74.473682,49,70.5,100,67.900002
20161111051500,896.0,905.599976,74.473682,49,67.699997,100,67.800003
20161111053000,896.0,905.599976,74.473682,49,74.800003,100,67.800003
