PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161111054500,896.0,905.599976,74.473682,49,69.199997,100,67.900002
20161111060000,896.0,905.599976,74.473682,49,71.099998,100,67.800003
20161111061500,896.0,905.599976,74.473682,49,71.099998,100,67.699997
20161111063000,896.0,905.599976,74.473682,49,69.099998,100,67.699997
20161111064500,896.0,905.599976,74.473682,49,74.0,100,67.699997
20161111070000,896.0,905.599976,74.473682,49,68.199997,100,67.800003
20161111071500,896.0,905.599976,74.473682,49,72.5,100,67.800003
20161111073000,896.0,905.599976,74.473682,49,69.699997,100,67.800003
20161111074500,896.0,905.599976,74.473682,49,69.0,100,67.800003
20161111080000,896.0,905.599976,74.473682,49,72.199997,100,67.900002
20161111081500,896.0,905.599976,74.473682,49,67.699997,100,67.900002
20161111083000,896.0,905.599976,74.473682,49,73.5,100,68.0
20161111084500,896.0,905.599976,74.473682,49,68.199997,100,68.099998
20161111090000,896.0,905.599976,74.473682,49,71.900002,100,68.099998
20161111091500,896.0,905.599976,74.473682,49,71.900002,100,68.099998
20161111093000,896.0,905.599976,74.473682,49,68.900002,100,68.199997
20161111094500,896.0,905.599976,74.473682,49,75.800003,100,68.199997
20161111100000,896.0,905.599976,74.473682,49,56.599998,100,67.699997
20161111101500,896.0,905.599976,74.473682,49,55.200001,100,67.099998
20161111103000,896.0,905.599976,74.473682,49,62.799999,100,67.0
20161111104500,896.0,905.599976,74.473682,49,64.800003,100,67.199997
20161111110000,896.0,905.599976,74.473682,49,67.300003,100,67.400002
20161111111500,896.0,905.599976,74.473682,49,69.900002,100,67.699997
20161111113000,896.0,905.599976,74.473682,49,70.699997,100,67.900002
20161111114500,896.0,889.599976,73.157893,49,67.300003,100,68.099998
20161111120000,896.0,880.0,72.368421,49,72.0,100,68.199997
20161111121500,896.0,880.0,72.368421,49,55.200001,0,67.800003
20161111123000,896.0,889.599976,73.157893,49,56.0,100,67.400002
20161111124500,896.0,873.599976,71.842103,49,57.0,100,67.0
20161111130000,896.0,873.599976,71.842103,49,62.400002,100,67.199997
20161111131500,896.0,889.599976,73.157893,49,64.199997,100,67.400002
20161111133000,896.0,902.400024,74.210528,49,64.199997,100,67.599998
20161111134500,896.0,902.400024,74.210528,49,65.800003,100,67.599998
20161111140000,896.0,902.400024,74.210528,49,64.400002,100,67.800003
20161111141500,896.0,902.400024,74.210528,49,65.300003,100,67.900002
20161111143000,896.0,902.400024,74.210528,49,64.0,100,67.900002
20161111144500,896.0,889.599976,73.157893,49,64.0,100,68.099998
20161111150000,896.0,889.599976,73.157893,49,63.299999,100,68.099998
20161111151500,896.0,889.599976,73.157893,49,65.699997,100,68.099998
20161111153000,896.0,889.599976,73.157893,49,65.699997,100,68.099998
20161111154500,896.0,902.400024,74.210528,49,66.699997,100,68.099998
20161111160000,896.0,902.400024,74.210528,49,64.900002,100,68.199997
20161111161500,896.0,886.400024,72.894739,49,66.699997,100,68.099998
20161111163000,896.0,873.599976,71.842103,49,64.400002,100,68.099998
20161111164500,896.0,873.599976,71.842103,49,64.400002,100,68.099998
20161111170000,896.0,864.0,71.052632,49,63.599998,100,68.199997
20161111171500,896.0,864.0,71.052632,49,64.300003,100,68.099998
20161111173000,896.0,873.599976,71.842103,49,65.800003,100,67.900002
20161111174500,896.0,873.599976,71.842103,49,63.299999,100,67.800003
20161111180000,896.0,873.599976,71.842103,49,64.400002,100,67.800003
20161111181500,896.0,873.599976,71.842103,49,63.599998,100,67.800003
20161111183000,896.0,886.400024,72.894739,49,65.300003,100,67.699997
20161111184500,896.0,908.799988,74.736841,49,64.0,100,67.699997
20161111190000,896.0,908.799988,74.736841,49,68.199997,100,67.699997
20161111191500,896.0,908.799988,74.736841,49,67.199997,100,67.800003
20161111193000,896.0,908.799988,74.736841,49,71.199997,100,67.800003
20161111194500,896.0,908.799988,74.736841,49,66.699997,100,67.800003
20161111200000,896.0,899.200012,73.947369,49,69.099998,100,67.800003
20161111201500,896.0,899.200012,73.947369,49,69.099998,100,67.800003
20161111203000,896.0,899.200012,73.947369,49,67.199997,100,67.800003
20161111204500,896.0,899.200012,73.947369,49,72.0,100,67.800003
20161111210000,896.0,889.599976,73.157893,49,66.800003,100,67.800003
20161111211500,896.0,899.200012,73.947369,49,70.5,100,67.699997
20161111213000,896.0,899.200012,73.947369,49,68.699997,100,67.800003
20161111214500,896.0,899.200012,73.947369,49,67.699997,100,67.699997
20161111220000,896.0,899.200012,73.947369,49,73.0,100,67.699997
20161111221500,896.0,899.200012,73.947369,49,67.699997,100,67.800003
20161111223000,896.0,899.200012,73.947369,49,71.5,100,67.800003
20161111224500,896.0,899.200012,73.947369,49,70.199997,100,67.800003
20161111230000,896.0,899.200012,73.947369,49,68.599998,100,67.800003
20161111231500,896.0,899.200012,73.947369,49,73.5,100,67.800003
20161111233000,896.0,899.200012,73.947369,49,69.199997,100,67.800003
20161111234500,896.0,899.200012,73.947369,49,71.0,100,67.699997
20161112000000,896.0,899.200012,73.947369,49,72.5,100,67.800003
20161112001500,896.0,899.200012,73.947369,49,69.199997,100,67.900002
20161112003000,896.0,908.799988,74.736841,49,76.800003,100,67.900002
20161112004500,896.0,896.0,73.684211,49,70.099998,100,67.900002
20161112010000,896.0,908.799988,74.736841,49,72.400002,100,67.800003
20161112011500,896.0,908.799988,74.736841,49,72.400002,100,67.800003
20161112013000,896.0,908.799988,74.736841,49,70.099998,100,67.800003
20161112014500,896.0,908.799988,74.736841,49,76.800003,100,67.800003
20161112020000,896.0,908.799988,74.736841,49,69.199997,100,67.800003
20161112021500,896.0,873.599976,71.842103,10,73.400002,100,67.699997
20161112023000,896.0,883.200012,72.63158,50,55.599998,100,67.199997
20161112024500,896.0,883.200012,72.63158,50,60.700001,100,66.599998
20161112030000,896.0,883.200012,72.63158,50,82.5,100,66.900002
20161112031500,896.0,883.200012,72.63158,50,72.0,100,67.5
20161112033000,896.0,883.200012,72.63158,50,76.800003,100,67.900002
20161112034500,896.0,883.200012,72.63158,50,67.400002,0,68.300003
20161112040000,896.0,883.200012,72.63158,50,55.099998,100,67.300003
20161112041500,896.0,883.200012,72.63158,50,59.5,100,66.800003
20161112043000,896.0,883.200012,72.63158,50,63.599998,100,66.900002
20161112044500,896.0,870.400024,71.578949,50,74.0,100,67.199997
20161112050000,896.0,870.400024,71.578949,50,70.400002,100,67.599998
20161112051500,896.0,870.400024,71.578949,50,76.900002,100,67.800003
20161112053000,896.0,870.400024,71.578949,50,70.099998,100,67.900002
20161112054500,896.0,870.400024,71.578949,50,78.300003,100,67.900002
20161112060000,896.0,870.400024,71.578949,50,69.400002,100,68.0
20161112061500,896.0,870.400024,71.578949,50,76.800003,100,68.099998
20161112063000,896.0,883.200012,72.63158,50,72.300003,100,68.099998
20161112064500,896.0,873.599976,71.842103,50,74.5,100,67.900002
20161112070000,896.0,873.599976,71.842103,50,70.5,100,67.900002
20161112071500,896.0,873.599976,71.842103,50,75.599998,100,67.900002
20161112073000,896.0,873.599976,71.842103,50,70.900002,100,67.900002
20161112074500,896.0,873.599976,71.842103,50,75.5,100,67.900002
20161112080000,896.0,873.599976,71.842103,50,69.199997,100,68.0
20161112081500,896.0,873.599976,71.842103,50,75.5,100,68.0
20161112083000,896.0,873.599976,71.842103,50,69.599998,100,68.099998
20161112084500,896.0,873.599976,71.842103,50,76.800003,100,68.199997
20161112090000,896.0,873.599976,71.842103,50,56.400002,0,68.099998
20161112091500,896.0,873.599976,71.842103,50,55.099998,100,67.300003
20161112093000,896.0,873.599976,71.842103,50,61.599998,100,66.900002
20161112094500,896.0,873.599976,71.842103,50,62.799999,100,67.0
20161112100000,896.0,873.599976,71.842103,50,66.300003,100,67.400002
20161112101500,896.0,883.200012,72.63158,50,70.5,100,67.5
20161112103000,896.0,873.599976,71.842103,50,70.5,100,67.699997
20161112104500,896.0,873.599976,71.842103,50,71.5,100,67.900002
20161112110000,896.0,873.599976,71.842103,50,74.099998,100,68.099998
20161112111500,896.0,873.599976,71.842103,50,69.400002,100,68.199997
20161112113000,896.0,873.599976,71.842103,50,56.0,0,67.900002
20161112114500,896.0,873.599976,71.842103,50,56.0,100,67.300003
20161112120000,896.0,873.599976,71.842103,50,57.099998,100,67.099998
20161112121500,896.0,883.200012,72.63158,50,63.200001,100,67.300003
20161112123000,896.0,883.200012,72.63158,50,63.200001,100,67.400002
20161112124500,896.0,873.599976,71.842103,50,63.200001,100,67.599998
20161112130000,896.0,873.599976,71.842103,50,63.200001,100,67.599998
20161112131500,896.0,883.200012,72.63158,50,67.699997,100,67.800003
20161112133000,896.0,873.599976,71.842103,50,66.300003,100,67.900002
20161112134500,896.0,883.200012,72.63158,50,64.400002,100,68.099998
20161112140000,896.0,873.599976,71.842103,50,65.800003,100,68.099998
20161112141500,896.0,873.599976,71.842103,50,64.699997,100,68.099998
20161112143000,896.0,873.599976,71.842103,50,64.699997,100,68.099998
20161112144500,896.0,873.599976,71.842103,50,66.800003,100,68.099998
20161112150000,896.0,873.599976,71.842103,50,64.400002,100,68.099998
20161112151500,896.0,873.599976,71.842103,50,64.400002,100,68.0
20161112153000,896.0,873.599976,71.842103,50,64.400002,100,67.900002
20161112154500,896.0,873.599976,71.842103,50,66.199997,100,67.800003
20161112160000,896.0,873.599976,71.842103,50,65.300003,100,67.800003
20161112161500,896.0,873.599976,71.842103,50,64.0,100,67.800003
20161112163000,896.0,873.599976,71.842103,50,64.0,100,67.699997
20161112164500,896.0,873.599976,71.842103,50,68.099998,100,67.699997
20161112170000,896.0,873.599976,71.842103,50,67.199997,100,67.699997
20161112171500,896.0,873.599976,71.842103,50,68.099998,100,67.800003
20161112173000,896.0,873.599976,71.842103,50,69.699997,100,67.900002
20161112174500,896.0,873.599976,71.842103,50,67.199997,100,67.900002
20161112180000,896.0,873.599976,71.842103,50,68.599998,100,67.900002
20161112181500,896.0,873.599976,71.842103,50,68.599998,100,67.900002
20161112183000,896.0,873.599976,71.842103,50,65.800003,100,67.900002
20161112184500,896.0,883.200012,72.63158,50,69.599998,100,67.900002
20161112190000,896.0,873.599976,71.842103,50,69.599998,100,68.0
20161112191500,896.0,883.200012,72.63158,50,66.800003,100,67.900002
20161112193000,896.0,883.200012,72.63158,50,68.599998,100,67.800003
20161112194500,896.0,883.200012,72.63158,50,68.599998,100,67.800003
20161112200000,896.0,905.599976,74.473682,50,66.300003,100,67.800003
20161112201500,896.0,905.599976,74.473682,50,71.300003,100,67.699997
20161112203000,896.0,905.599976,74.473682,50,68.099998,100,67.800003
20161112204500,896.0,905.599976,74.473682,50,69.0,100,67.800003
20161112210000,896.0,905.599976,74.473682,50,69.699997,100,67.800003
20161112211500,896.0,905.599976,74.473682,50,65.300003,100,67.900002
20161112213000,896.0,905.599976,74.473682,50,69.099998,100,67.900002
20161112214500,896.0,905.599976,74.473682,50,69.099998,100,67.900002
20161112220000,896.0,905.599976,74.473682,50,65.300003,100,67.800003
20161112221500,896.0,905.599976,74.473682,50,69.599998,100,67.699997
20161112223000,896.0,905.599976,74.473682,50,69.599998,100,67.699997
20161112224500,896.0,905.599976,74.473682,50,69.599998,100,67.800003
20161112230000,896.0,905.599976,74.473682,50,71.599998,100,67.900002
20161112231500,896.0,905.599976,74.473682,50,70.099998,100,68.0
20161112233000,896.0,905.599976,74.473682,50,76.199997,100,68.0
20161112234500,896.0,905.599976,74.473682,50,68.199997,100,68.099998
20161113000000,896.0,905.599976,74.473682,50,72.5,100,68.099998
20161113001500,896.0,905.599976,74.473682,50,70.599998,100,68.099998
20161113003000,896.0,905.599976,74.473682,50,68.199997,100,68.099998
20161113004500,896.0,905.599976,74.473682,50,76.300003,100,68.099998
20161113010000,896.0,905.599976,74.473682,50,68.199997,100,68.199997
20161113011500,896.0,905.599976,74.473682,50,72.900002,100,68.099998
20161113013000,896.0,905.599976,74.473682,50,71.099998,100,68.099998
20161113014500,896.0,905.599976,74.473682,50,68.599998,100,68.099998
20161113020000,896.0,905.599976,74.473682,50,74.0,100,68.099998
20161113021500,896.0,905.599976,74.473682,50,70.099998,100,68.099998
20161113023000,896.0,905.599976,74.473682,50,75.400002,100,68.099998
20161113024500,896.0,905.599976,74.473682,50,68.199997,100,68.099998
20161113030000,896.0,905.599976,74.473682,50,73.400002,100,68.0
20161113031500,896.0,905.599976,74.473682,50,67.699997,100,68.0
20161113033000,896.0,905.599976,74.473682,50,73.300003,100,67.900002
20161113034500,896.0,905.599976,74.473682,50,68.699997,100,67.900002
20161113040000,896.0,905.599976,74.473682,50,72.300003,100,67.800003
20161113041500,896.0,905.599976,74.473682,50,69.699997,100,67.800003
20161113043000,896.0,905.599976,74.473682,50,73.300003,100,67.800003
20161113044500,896.0,905.599976,74.473682,50,70.800003,100,67.900002
20161113050000,896.0,905.599976,74.473682,50,73.199997,100,67.800003
20161113051500,896.0,905.599976,74.473682,50,69.699997,100,67.800003
20161113053000,896.0,905.599976,74.473682,50,71.800003,100,67.800003
20161113054500,896.0,905.599976,74.473682,50,68.800003,100,67.800003
20161113060000,896.0,905.599976,74.473682,50,70.099998,100,67.800003
20161113061500,896.0,905.599976,74.473682,50,69.199997,100,67.900002
20161113063000,896.0,905.599976,74.473682,50,71.800003,100,67.800003
20161113064500,896.0,905.599976,74.473682,50,68.199997,100,67.900002
20161113070000,896.0,905.599976,74.473682,50,71.900002,100,67.800003
20161113071500,896.0,905.599976,74.473682,50,68.199997,100,67.800003
20161113073000,896.0,905.599976,74.473682,50,73.400002,100,67.800003
20161113074500,896.0,905.599976,74.473682,50,68.199997,100,67.900002
20161113080000,896.0,905.599976,74.473682,50,74.800003,100,67.800003
20161113081500,896.0,905.599976,74.473682,50,68.099998,100,67.800003
20161113083000,896.0,905.599976,74.473682,50,74.800003,100,67.800003
20161113084500,896.0,905.599976,74.473682,50,69.099998,100,67.800003
20161113090000,896.0,905.599976,74.473682,50,74.400002,100,67.800003
20161113091500,896.0,921.599976,75.789472,50,71.599998,100,67.800003
20161113093000,896.0,912.0,75.0,50,72.599998,100,67.800003
20161113094500,896.0,912.0,75.0,50,67.5,100,67.800003
20161113100000,896.0,912.0,75.0,50,76.400002,100,67.800003
20161113101500,896.0,902.400024,74.210528,50,68.199997,100,67.900002
20161113103000,896.0,902.400024,74.210528,50,74.400002,100,67.900002
20161113104500,896.0,902.400024,74.210528,50,68.699997,100,67.900002
20161113110000,896.0,902.400024,74.210528,50,72.5,100,68.0
20161113111500,896.0,902.400024,74.210528,50,70.5,100,68.0
20161113113000,896.0,902.400024,74.210528,50,69.199997,100,68.099998
20161113114500,896.0,902.400024,74.210528,50,73.400002,100,68.099998
20161113120000,896.0,902.400024,74.210528,50,73.400002,100,68.300003
20161113121500,896.0,902.400024,74.210528,50,57.099998,100,67.599998
20161113123000,896.0,902.400024,74.210528,50,57.099998,100,67.099998
20161113124500,896.0,902.400024,74.210528,50,63.200001,100,67.199997
20161113130000,896.0,902.400024,74.210528,50,60.799999,100,67.400002
20161113131500,896.0,902.400024,74.210528,50,65.300003,100,67.400002
20161113133000,896.0,902.400024,74.210528,50,65.300003,100,67.599998
20161113134500,896.0,902.400024,74.210528,50,70.5,100,67.699997
20161113140000,896.0,902.400024,74.210528,50,66.800003,100,67.699997
20161113141500,896.0,902.400024,74.210528,50,64.900002,100,67.800003
20161113143000,896.0,902.400024,74.210528,50,68.199997,100,67.800003
20161113144500,896.0,902.400024,74.210528,50,66.800003,100,67.699997
20161113150000,896.0,902.400024,74.210528,50,66.800003,100,67.800003
20161113151500,896.0,902.400024,74.210528,50,69.699997,100,67.699997
20161113153000,896.0,902.400024,74.210528,50,66.300003,100,67.699997
20161113154500,896.0,902.400024,74.210528,50,69.699997,100,67.800003
20161113160000,896.0,902.400024,74.210528,50,67.699997,100,67.900002
20161113161500,896.0,902.400024,74.210528,50,67.699997,100,67.900002
20161113163000,896.0,902.400024,74.210528,50,70.599998,100,68.099998
20161113164500,896.0,902.400024,74.210528,50,67.699997,100,68.099998
20161113170000,896.0,902.400024,74.210528,50,73.099998,100,68.099998
20161113171500,896.0,889.599976,73.157893,50,67.699997,100,68.199997
20161113173000,896.0,889.599976,73.157893,50,70.099998,100,68.099998
20161113174500,896.0,899.200012,73.947369,50,67.900002,100,68.199997
20161113180000,896.0,899.200012,73.947369,50,66.900002,100,68.199997
20161113181500,896.0,899.200012,73.947369,50,74.5,100,68.199997
20161113183000,896.0,899.200012,73.947369,50,67.699997,100,68.199997
20161113184500,896.0,899.200012,73.947369,50,68.699997,100,68.099998
20161113190000,896.0,899.200012,73.947369,50,70.599998,100,68.099998
20161113191500,896.0,899.200012,73.947369,50,67.699997,100,68.0
20161113193000,896.0,899.200012,73.947369,50,72.599998,100,68.0
20161113194500,896.0,899.200012,73.947369,50,66.800003,100,67.900002
20161113200000,896.0,899.200012,73.947369,50,72.900002,100,68.0
20161113201500,896.0,899.200012,73.947369,50,68.699997,100,68.099998
20161113203000,896.0,899.200012,73.947369,50,67.699997,100,68.0
20161113204500,896.0,899.200012,73.947369,50,72.400002,100,68.0
20161113210000,896.0,899.200012,73.947369,50,69.699997,100,68.099998
20161113211500,896.0,899.200012,73.947369,50,67.199997,100,68.0
20161113213000,896.0,889.599976,73.157893,50,71.099998,100,68.0
20161113214500,896.0,899.200012,73.947369,50,67.800003,100,67.900002
20161113220000,896.0,899.200012,73.947369,50,71.5,100,67.900002
20161113221500,896.0,886.400024,72.894739,50,68.199997,100,67.900002
20161113223000,896.0,886.400024,72.894739,50,69.099998,100,67.900002
20161113224500,896.0,899.200012,73.947369,50,72.099998,100,67.900002
20161113230000,896.0,886.400024,72.894739,50,67.699997,100,67.900002
20161113231500,896.0,886.400024,72.894739,50,69.099998,100,67.800003
20161113233000,896.0,886.400024,72.894739,50,73.099998,100,67.800003
20161113234500,896.0,896.0,73.684211,50,68.400002,100,67.800003
20161114000000,896.0,896.0,73.684211,50,72.900002,100,67.699997
20161114001500,896.0,896.0,73.684211,50,70.099998,100,67.800003
20161114003000,896.0,896.0,73.684211,50,68.599998,100,67.699997
20161114004500,896.0,896.0,73.684211,50,74.800003,100,67.699997
20161114010000,896.0,896.0,73.684211,50,70.099998,100,67.699997
20161114011500,896.0,896.0,73.684211,50,72.900002,100,67.800003
20161114013000,896.0,896.0,73.684211,50,71.599998,100,67.900002
20161114014500,896.0,896.0,73.684211,50,68.599998,100,67.900002
20161114020000,896.0,896.0,73.684211,50,74.5,100,67.900002
20161114021500,896.0,896.0,73.684211,50,68.199997,100,68.0
20161114023000,896.0,896.0,73.684211,50,76.300003,100,67.900002
20161114024500,896.0,896.0,73.684211,50,69.199997,100,67.900002
20161114030000,896.0,896.0,73.684211,50,74.300003,100,67.900002
20161114031500,896.0,896.0,73.684211,50,68.699997,100,67.900002
20161114033000,896.0,896.0,73.684211,50,73.300003,100,67.900002
20161114034500,896.0,896.0,73.684211,50,68.300003,100,67.900002
20161114040000,896.0,905.599976,74.473682,50,72.900002,100,67.699997
20161114041500,896.0,905.599976,74.473682,50,68.699997,100,67.800003
20161114043000,896.0,905.599976,74.473682,50,72.900002,100,67.699997
20161114044500,896.0,905.599976,74.473682,50,70.099998,100,67.800003
20161114050000,896.0,905.599976,74.473682,50,74.400002,100,67.800003
20161114051500,896.0,905.599976,74.473682,50,70.099998,100,67.900002
20161114053000,896.0,905.599976,74.473682,50,73.400002,100,67.900002
20161114054500,896.0,905.599976,74.473682,50,70.599998,100,67.900002
20161114060000,896.0,896.0,73.684211,50,75.300003,100,67.900002
20161114061500,896.0,896.0,73.684211,50,70.099998,100,67.900002
20161114063000,896.0,896.0,73.684211,50,77.699997,100,67.900002
20161114064500,896.0,896.0,73.684211,50,69.699997,100,67.900002
20161114070000,896.0,896.0,73.684211,50,76.800003,100,67.900002
20161114071500,896.0,896.0,73.684211,50,70.099998,100,67.900002
20161114073000,896.0,905.599976,74.473682,50,76.800003,100,67.900002
20161114074500,896.0,905.599976,74.473682,50,68.699997,100,67.900002
20161114080000,896.0,905.599976,74.473682,50,76.400002,100,67.900002
20161114081500,896.0,905.599976,74.473682,50,72.0,100,67.800003
20161114083000,896.0,905.599976,74.473682,50,69.699997,100,67.800003
20161114084500,896.0,905.599976,74.473682,50,77.599998,100,67.900002
20161114090000,896.0,905.599976,74.473682,50,70.5,100,68.099998
20161114091500,896.0,905.599976,74.473682,50,75.800003,100,68.199997
20161114093000,896.0,867.200012,71.31579,50,54.700001,100,67.699997
20161114094500,896.0,908.799988,74.736841,50,54.700001,100,67.099998
20161114100000,896.0,896.0,73.684211,50,61.799999,100,67.199997
20161114101500,896.0,896.0,73.684211,50,61.799999,100,67.199997
20161114103000,896.0,896.0,73.684211,50,65.300003,100,67.400002
20161114104500,896.0,896.0,73.684211,50,66.300003,100,67.699997
20161114110000,896.0,896.0,73.684211,50,66.300003,100,68.0
20161114111500,896.0,896.0,73.684211,50,70.099998,100,68.099998
20161114113000,896.0,896.0,73.684211,50,62.099998,0,68.400002
20161114114500,896.0,896.0,73.684211,50,56.0,100,67.599998
20161114120000,896.0,896.0,73.684211,50,55.200001,100,67.300003
20161114121500,896.0,886.400024,72.894739,50,55.799999,100,67.199997
20161114123000,896.0,899.200012,73.947369,50,64.400002,100,67.300003
20161114124500,896.0,899.200012,73.947369,50,62.400002,100,67.400002
20161114130000,896.0,889.599976,73.157893,50,62.400002,100,67.599998
20161114131500,896.0,899.200012,73.947369,50,64.699997,100,67.699997
20161114133000,896.0,899.200012,73.947369,50,62.400002,100,67.699997
20161114134500,896.0,899.200012,73.947369,50,64.099998,100,67.699997
20161114140000,896.0,886.400024,72.894739,50,61.900002,100,67.800003
20161114141500,896.0,873.599976,71.842103,50,62.799999,100,67.900002
20161114143000,896.0,873.599976,71.842103,50,62.799999,100,68.099998
20161114144500,896.0,883.200012,72.63158,50,62.799999,100,68.099998
20161114150000,896.0,867.200012,71.31579,50,64.0,100,68.099998
20161114151500,896.0,883.200012,72.63158,50,63.200001,100,68.099998
20161114153000,896.0,883.200012,72.63158,50,64.400002,100,68.099998
20161114154500,896.0,883.200012,72.63158,50,63.200001,100,68.099998
20161114160000,896.0,883.200012,72.63158,50,64.400002,100,68.099998
20161114161500,896.0,873.599976,71.842103,50,62.400002,100,68.099998
20161114163000,896.0,873.599976,71.842103,50,63.299999,100,68.0
20161114164500,896.0,873.599976,71.842103,50,64.800003,100,68.099998
20161114170000,896.0,864.0,71.052632,50,62.5,100,68.0
20161114171500,896.0,864.0,71.052632,50,62.5,100,68.099998
20161114173000,896.0,873.599976,71.842103,50,64.099998,100,67.900002
20161114174500,896.0,873.599976,71.842103,50,64.099998,100,67.800003
20161114180000,896.0,873.599976,71.842103,50,64.099998,100,67.699997
20161114181500,896.0,873.599976,71.842103,50,65.800003,100,67.800003
20161114183000,896.0,864.0,71.052632,50,68.099998,100,67.800003
20161114184500,896.0,864.0,71.052632,50,64.900002,100,67.800003
20161114190000,896.0,864.0,71.052632,50,68.099998,100,67.800003
20161114191500,896.0,899.200012,73.947369,50,66.300003,100,67.699997
20161114193000,896.0,899.200012,73.947369,50,64.800003,100,67.699997
20161114194500,896.0,899.200012,73.947369,50,69.599998,100,67.699997
20161114200000,896.0,908.799988,74.736841,50,69.599998,100,67.900002
20161114201500,896.0,908.799988,74.736841,50,68.099998,100,67.900002
20161114203000,896.0,908.799988,74.736841,50,69.599998,100,67.900002
20161114204500,896.0,908.799988,74.736841,50,68.699997,100,67.900002
20161114210000,896.0,908.799988,74.736841,50,68.699997,100,67.800003
20161114211500,896.0,908.799988,74.736841,50,72.400002,100,67.800003
20161114213000,896.0,908.799988,74.736841,50,67.300003,100,67.800003
20161114214500,896.0,908.799988,74.736841,50,67.300003,100,67.800003
20161114220000,896.0,908.799988,74.736841,50,72.400002,100,67.699997
20161114221500,896.0,908.799988,74.736841,50,67.400002,100,67.800003
20161114223000,896.0,896.0,73.684211,50,69.099998,100,67.699997
20161114224500,896.0,896.0,73.684211,50,70.699997,100,67.699997
20161114230000,896.0,896.0,73.684211,50,67.300003,100,67.800003
20161114231500,896.0,896.0,73.684211,50,72.400002,100,67.699997
20161114233000,896.0,896.0,73.684211,50,67.699997,100,67.800003
20161114234500,896.0,908.799988,74.736841,50,67.699997,100,67.699997
20161115000000,896.0,908.799988,74.736841,50,72.900002,100,67.699997
20161115001500,896.0,908.799988,74.736841,50,69.199997,100,67.699997
20161115003000,896.0,908.799988,74.736841,50,74.400002,100,67.800003
20161115004500,896.0,908.799988,74.736841,50,74.400002,100,67.900002
20161115010000,896.0,908.799988,74.736841,50,70.5,100,68.0
20161115011500,896.0,908.799988,74.736841,50,77.699997,100,68.099998
20161115013000,896.0,908.799988,74.736841,50,69.699997,100,68.099998
20161115014500,896.0,908.799988,74.736841,50,75.099998,100,68.099998
20161115020000,896.0,908.799988,74.736841,50,69.699997,100,68.199997
20161115021500,896.0,908.799988,74.736841,50,74.800003,100,68.099998
20161115023000,896.0,908.799988,74.736841,50,71.599998,100,68.199997
20161115024500,896.0,908.799988,74.736841,50,73.900002,100,68.099998
20161115030000,896.0,908.799988,74.736841,50,73.900002,100,68.099998
20161115031500,896.0,908.799988,74.736841,50,70.0,100,68.099998
20161115033000,896.0,908.799988,74.736841,50,76.599998,100,68.099998
20161115034500,896.0,908.799988,74.736841,50,69.199997,100,68.099998
20161115040000,896.0,921.599976,75.789472,50,75.800003,100,68.099998
20161115041500,896.0,912.0,75.0,50,71.599998,100,68.099998
20161115043000,896.0,912.0,75.0,50,71.599998,100,68.099998
20161115044500,896.0,912.0,75.0,50,75.599998,100,68.099998
20161115050000,896.0,912.0,75.0,50,70.5,100,68.099998
20161115051500,896.0,912.0,75.0,50,75.300003,100,68.099998
20161115053000,896.0,912.0,75.0,50,71.599998,100,68.199997
20161115054500,896.0,912.0,75.0,50,73.0,100,68.099998
20161115060000,896.0,902.400024,74.210528,50,71.300003,100,68.199997
20161115061500,896.0,902.400024,74.210528,50,70.5,100,68.199997
20161115063000,896.0,902.400024,74.210528,50,77.800003,100,68.099998
20161115064500,896.0,902.400024,74.210528,50,70.099998,100,68.199997
20161115070000,896.0,902.400024,74.210528,50,73.400002,100,68.099998
20161115071500,896.0,902.400024,74.210528,50,72.5,100,68.099998
20161115073000,896.0,902.400024,74.210528,50,72.5,100,68.099998
20161115074500,896.0,902.400024,74.210528,50,72.5,100,68.099998
20161115080000,896.0,902.400024,74.210528,50,70.900002,100,68.0
20161115081500,896.0,902.400024,74.210528,50,75.900002,100,68.0
20161115083000,896.0,902.400024,74.210528,50,70.099998,100,68.099998
20161115084500,896.0,902.400024,74.210528,50,77.199997,100,68.199997
20161115090000,896.0,902.400024,74.210528,50,55.200001,100,67.599998
20161115091500,896.0,902.400024,74.210528,50,55.200001,100,66.900002
20161115093000,896.0,889.599976,73.157893,50,61.900002,100,67.099998
20161115094500,896.0,889.599976,73.157893,50,64.0,100,67.300003
20161115100000,896.0,889.599976,73.157893,50,63.200001,100,67.5
20161115101500,896.0,873.599976,71.842103,50,63.200001,100,67.699997
20161115103000,896.0,857.599976,70.526314,50,62.0,100,67.900002
20161115104500,896.0,857.599976,70.526314,50,60.0,100,67.699997
20161115110000,896.0,857.599976,70.526314,50,58.0,100,67.599998
20161115111500,896.0,857.599976,70.526314,50,58.0,100,67.599998
20161115113000,896.0,857.599976,70.526314,50,58.0,100,67.599998
20161115114500,896.0,867.200012,71.31579,50,57.200001,100,67.400002
20161115120000,896.0,857.599976,70.526314,50,81.400002,100,67.599998
20161115121500,896.0,857.599976,70.526314,50,56.400002,0,68.599998
20161115123000,896.0,857.599976,70.526314,50,55.200001,0,67.900002
20161115124500,896.0,857.599976,70.526314,50,55.200001,100,67.5
20161115130000,896.0,857.599976,70.526314,50,55.200001,100,67.400002
20161115131500,896.0,867.200012,71.31579,50,58.200001,100,67.199997
20161115133000,896.0,198.399994,16.315789,56,62.400002,100,67.599998
20161115134500,896.0,928.0,76.315789,50,60.400002,100,67.800003
20161115140000,896.0,944.0,77.631579,50,61.299999,100,67.699997
20161115141500,896.0,934.400024,76.842107,50,62.400002,100,67.699997
20161115143000,896.0,944.0,77.631579,50,62.400002,100,67.599998
20161115144500,896.0,931.200012,76.578948,50,62.400002,100,67.599998
20161115150000,896.0,908.799988,74.736841,50,62.400002,100,67.699997
20161115151500,896.0,908.799988,74.736841,50,61.599998,100,67.699997
20161115153000,896.0,899.200012,73.947369,50,62.299999,100,67.800003
20161115154500,896.0,899.200012,73.947369,50,63.200001,100,68.0
20161115160000,896.0,899.200012,73.947369,50,62.200001,100,67.900002
20161115161500,896.0,908.799988,74.736841,50,62.200001,100,67.900002
20161115163000,896.0,908.799988,74.736841,50,62.200001,100,67.900002
20161115164500,896.0,908.799988,74.736841,50,62.200001,100,67.900002
20161115170000,896.0,924.799988,76.052631,50,62.200001,100,67.800003
20161115171500,896.0,912.0,75.0,50,62.200001,100,67.800003
20161115173000,896.0,934.400024,76.842107,50,63.200001,100,67.599998
20161115174500,896.0,944.0,77.631579,50,64.0,100,67.800003
20161115180000,896.0,944.0,77.631579,50,63.200001,100,67.699997
20161115181500,896.0,944.0,77.631579,50,65.300003,100,67.800003
20161115183000,896.0,944.0,77.631579,50,67.699997,100,67.800003
20161115184500,896.0,924.799988,76.052631,49,64.900002,100,67.800003
20161115190000,896.0,924.799988,76.052631,49,66.199997,100,67.800003
20161115191500,896.0,924.799988,76.052631,49,66.199997,100,67.800003
20161115193000,896.0,924.799988,76.052631,49,65.199997,100,67.800003
20161115194500,896.0,924.799988,76.052631,49,68.699997,100,67.800003
20161115200000,896.0,924.799988,76.052631,49,65.300003,100,67.900002
20161115201500,896.0,924.799988,76.052631,49,68.599998,100,67.800003
20161115203000,896.0,924.799988,76.052631,49,68.599998,100,67.699997
20161115204500,896.0,924.799988,76.052631,49,66.199997,100,67.900002
20161115210000,896.0,924.799988,76.052631,49,69.699997,100,67.800003
20161115211500,896.0,924.799988,76.052631,49,66.800003,100,67.900002
20161115213000,896.0,924.799988,76.052631,49,68.699997,100,67.800003
20161115214500,896.0,924.799988,76.052631,49,67.699997,100,67.800003
20161115220000,896.0,924.799988,76.052631,49,65.800003,100,67.800003
20161115221500,896.0,924.799988,76.052631,49,70.099998,100,67.699997
20161115223000,896.0,924.799988,76.052631,49,67.300003,100,67.800003
20161115224500,896.0,924.799988,76.052631,49,70.099998,100,67.800003
20161115230000,896.0,924.799988,76.052631,49,67.699997,100,67.800003
20161115231500,896.0,924.799988,76.052631,49,71.400002,100,67.800003
20161115233000,896.0,924.799988,76.052631,49,68.699997,100,67.900002
20161115234500,896.0,924.799988,76.052631,49,67.699997,100,67.900002
20161116000000,896.0,924.799988,76.052631,49,71.599998,100,67.900002
20161116001500,896.0,924.799988,76.052631,49,67.300003,100,67.900002
20161116003000,896.0,924.799988,76.052631,49,70.800003,100,67.800003
20161116004500,896.0,924.799988,76.052631,49,67.699997,100,67.900002
20161116010000,896.0,924.799988,76.052631,49,68.400002,100,67.900002
20161116011500,896.0,924.799988,76.052631,49,71.599998,100,67.900002
20161116013000,896.0,924.799988,76.052631,49,67.300003,100,67.900002
20161116014500,896.0,924.799988,76.052631,49,71.0,100,67.900002
20161116020000,896.0,924.799988,76.052631,49,68.199997,100,67.800003
20161116021500,896.0,870.400024,71.578949,8,68.199997,0,67.800003
20161116023000,896.0,870.400024,71.578949,49,56.0,100,67.599998
20161116024500,896.0,870.400024,71.578949,49,59.0,100,66.699997
20161116030000,896.0,857.599976,70.526314,49,64.900002,100,66.900002
20161116031500,896.0,867.200012,71.31579,49,70.599998,100,67.199997
20161116033000,896.0,867.200012,71.31579,49,74.800003,100,67.599998
20161116034500,896.0,867.200012,71.31579,49,74.800003,100,67.800003
20161116040000,896.0,867.200012,71.31579,49,71.099998,100,68.0
20161116041500,896.0,867.200012,71.31579,49,78.199997,100,68.099998
20161116043000,896.0,867.200012,71.31579,49,73.0,100,68.199997
20161116044500,896.0,867.200012,71.31579,49,60.0,100,68.199997
20161116050000,896.0,867.200012,71.31579,49,54.700001,100,67.099998
20161116051500,896.0,867.200012,71.31579,49,61.599998,100,66.900002
20161116053000,896.0,867.200012,71.31579,49,75.300003,100,67.0
20161116054500,896.0,867.200012,71.31579,49,71.599998,100,67.5
20161116060000,896.0,867.200012,71.31579,49,76.300003,100,67.699997
20161116061500,896.0,867.200012,71.31579,49,73.0,100,67.800003
20161116063000,896.0,867.200012,71.31579,49,71.5,100,68.0
20161116064500,896.0,867.200012,71.31579,49,78.699997,100,68.099998
20161116070000,896.0,867.200012,71.31579,49,71.099998,100,68.099998
20161116071500,896.0,867.200012,71.31579,49,76.699997,100,68.199997
20161116073000,896.0,867.200012,71.31579,49,73.0,100,68.099998
20161116074500,896.0,883.200012,72.63158,49,75.300003,100,68.099998
20161116080000,896.0,883.200012,72.63158,49,73.0,100,68.199997
20161116081500,896.0,883.200012,72.63158,49,73.0,100,68.199997
20161116083000,896.0,883.200012,72.63158,49,54.700001,100,67.699997
20161116084500,896.0,883.200012,72.63158,49,54.700001,100,67.099998
20161116090000,896.0,883.200012,72.63158,49,62.799999,100,67.0
20161116091500,896.0,873.599976,71.842103,49,62.799999,100,67.199997
20161116093000,896.0,873.599976,71.842103,49,65.300003,100,67.5
20161116094500,896.0,857.599976,70.526314,49,66.300003,100,67.699997
20161116100000,896.0,870.400024,71.578949,49,66.300003,100,67.900002
20161116101500,896.0,870.400024,71.578949,49,68.599998,100,68.0
20161116103000,896.0,883.200012,72.63158,49,65.599998,100,68.199997
20161116104500,896.0,883.200012,72.63158,49,56.799999,0,68.099998
20161116110000,896.0,902.400024,74.210528,49,55.200001,0,67.800003
20161116111500,896.0,902.400024,74.210528,49,55.900002,100,67.5
20161116113000,896.0,902.400024,74.210528,49,55.900002,100,67.400002
20161116114500,896.0,902.400024,74.210528,49,56.700001,100,67.400002
20161116120000,896.0,902.400024,74.210528,49,61.5,100,67.400002
20161116121500,896.0,889.599976,73.157893,49,61.5,100,67.699997
20161116123000,896.0,905.599976,74.473682,49,62.400002,100,67.800003
20161116124500,896.0,905.599976,74.473682,49,62.400002,100,67.800003
20161116130000,896.0,905.599976,74.473682,49,62.400002,100,67.900002
20161116131500,896.0,880.0,72.368421,49,62.400002,100,67.900002
20161116133000,896.0,857.599976,70.526314,49,61.599998,100,67.900002
20161116134500,896.0,857.599976,70.526314,49,61.599998,100,67.900002
20161116140000,896.0,857.599976,70.526314,49,61.599998,100,67.900002
20161116141500,896.0,857.599976,70.526314,49,62.799999,100,68.099998
20161116143000,896.0,857.599976,70.526314,49,62.799999,100,68.099998
20161116144500,896.0,867.200012,71.31579,49,62.799999,100,68.199997
20161116150000,896.0,867.200012,71.31579,49,58.0,0,68.300003
20161116151500,896.0,867.200012,71.31579,49,55.599998,0,67.800003
20161116153000,896.0,880.0,72.368421,49,56.400002,100,67.699997
20161116154500,896.0,880.0,72.368421,49,56.400002,100,67.400002
20161116160000,896.0,864.0,71.052632,49,56.400002,100,67.300003
20161116161500,896.0,864.0,71.052632,49,60.299999,100,67.300003
20161116163000,896.0,864.0,71.052632,49,62.0,100,67.599998
20161116164500,896.0,864.0,71.052632,49,62.900002,100,67.800003
20161116170000,896.0,864.0,71.052632,49,62.900002,100,67.900002
20161116171500,896.0,873.599976,71.842103,49,63.599998,100,67.900002
20161116173000,896.0,873.599976,71.842103,49,63.599998,100,67.900002
20161116174500,896.0,873.599976,71.842103,49,63.599998,100,67.800003
20161116180000,896.0,873.599976,71.842103,49,63.599998,100,67.800003
20161116181500,896.0,873.599976,71.842103,49,62.799999,100,67.800003
20161116183000,896.0,883.200012,72.63158,49,61.900002,100,67.699997
20161116184500,896.0,883.200012,72.63158,49,62.799999,100,67.599998
20161116190000,896.0,883.200012,72.63158,49,62.799999,100,67.599998
20161116191500,896.0,883.200012,72.63158,49,63.599998,100,67.400002
20161116193000,896.0,883.200012,72.63158,49,70.5,100,67.599998
20161116194500,896.0,883.200012,72.63158,49,67.699997,100,67.699997
20161116200000,896.0,902.400024,74.210528,49,67.699997,100,67.800003
20161116201500,896.0,902.400024,74.210528,49,69.599998,100,67.800003
20161116203000,896.0,902.400024,74.210528,49,67.300003,100,67.900002
20161116204500,896.0,902.400024,74.210528,49,65.800003,100,67.800003
20161116210000,896.0,902.400024,74.210528,49,70.300003,100,67.900002
20161116211500,896.0,902.400024,74.210528,49,67.300003,100,67.900002
20161116213000,896.0,902.400024,74.210528,49,65.800003,100,67.900002
20161116214500,896.0,902.400024,74.210528,49,70.400002,100,67.900002
20161116220000,896.0,902.400024,74.210528,49,67.699997,100,67.900002
20161116221500,896.0,902.400024,74.210528,49,66.199997,100,67.900002
20161116223000,896.0,902.400024,74.210528,49,69.400002,100,67.800003
20161116224500,896.0,902.400024,74.210528,49,67.300003,100,67.900002
20161116230000,896.0,902.400024,74.210528,49,65.800003,100,67.800003
20161116231500,896.0,902.400024,74.210528,49,70.5,100,67.699997
20161116233000,896.0,902.400024,74.210528,49,66.900002,100,67.800003
20161116234500,896.0,902.400024,74.210528,49,66.900002,100,67.699997
20161117000000,896.0,902.400024,74.210528,49,72.400002,100,67.699997
20161117001500,896.0,902.400024,74.210528,49,68.699997,100,67.800003
20161117003000,896.0,902.400024,74.210528,49,72.400002,100,67.900002
20161117004500,896.0,902.400024,74.210528,49,72.400002,100,68.0
20161117010000,896.0,902.400024,74.210528,49,68.699997,100,68.0
20161117011500,896.0,902.400024,74.210528,49,75.300003,100,68.0
20161117013000,896.0,902.400024,74.210528,49,69.699997,100,68.099998
20161117014500,896.0,902.400024,74.210528,49,70.5,100,68.099998
20161117020000,896.0,902.400024,74.210528,49,72.5,100,68.099998
20161117021500,896.0,902.400024,74.210528,49,69.199997,100,68.099998
20161117023000,896.0,902.400024,74.210528,49,75.300003,100,68.0
20161117024500,896.0,902.400024,74.210528,49,69.699997,100,68.099998
20161117030000,896.0,902.400024,74.210528,49,73.900002,100,68.0
20161117031500,896.0,902.400024,74.210528,49,70.099998,100,68.099998
20161117033000,896.0,902.400024,74.210528,49,72.400002,100,68.0
20161117034500,896.0,902.400024,74.210528,49,71.099998,100,68.099998
20161117040000,896.0,902.400024,74.210528,49,71.099998,100,68.0
20161117041500,896.0,902.400024,74.210528,49,72.5,100,68.099998
20161117043000,896.0,902.400024,74.210528,49,69.199997,100,68.0
20161117044500,896.0,902.400024,74.210528,49,76.300003,100,67.900002
20161117050000,896.0,902.400024,74.210528,49,68.199997,100,67.900002
20161117051500,896.0,902.400024,74.210528,49,75.800003,100,67.800003
20161117053000,896.0,921.599976,75.789472,49,68.199997,100,67.900002
20161117054500,896.0,905.599976,74.473682,49,75.199997,100,67.800003
20161117060000,896.0,905.599976,74.473682,49,69.199997,100,67.800003
20161117061500,896.0,905.599976,74.473682,49,74.800003,100,67.800003
20161117063000,896.0,905.599976,74.473682,49,69.699997,100,67.800003
20161117064500,896.0,905.599976,74.473682,49,73.300003,100,67.800003
20161117070000,896.0,905.599976,74.473682,49,70.300003,100,67.800003
20161117071500,896.0,905.599976,74.473682,49,71.5,100,67.800003
20161117073000,896.0,905.599976,74.473682,49,70.699997,100,67.800003
20161117074500,896.0,905.599976,74.473682,49,72.0,100,67.900002
20161117080000,896.0,905.599976,74.473682,49,70.599998,100,67.900002
20161117081500,896.0,905.599976,74.473682,49,71.400002,100,68.0
20161117083000,896.0,896.0,73.684211,49,71.400002,100,68.0
20161117084500,896.0,896.0,73.684211,49,71.400002,100,68.099998
20161117090000,896.0,896.0,73.684211,49,63.299999,0,68.300003
20161117091500,896.0,896.0,73.684211,49,55.599998,100,67.5
20161117093000,896.0,896.0,73.684211,49,55.599998,100,67.199997
20161117094500,896.0,896.0,73.684211,49,63.200001,100,67.099998
20161117100000,896.0,886.400024,72.894739,49,63.200001,100,67.5
20161117101500,896.0,870.400024,71.578949,49,63.200001,100,67.599998
20161117103000,896.0,899.200012,73.947369,49,61.099998,100,67.699997
20161117104500,896.0,899.200012,73.947369,49,62.799999,100,67.599998
20161117110000,896.0,899.200012,73.947369,49,62.799999,100,67.699997
20161117111500,896.0,899.200012,73.947369,49,62.0,100,67.900002
20161117113000,896.0,899.200012,73.947369,49,63.200001,100,68.0
20161117114500,896.0,883.200012,72.63158,49,63.200001,100,68.199997
20161117120000,896.0,883.200012,72.63158,49,56.799999,0,68.199997
20161117121500,896.0,896.0,73.684211,49,56.0,100,67.699997
20161117123000,896.0,896.0,73.684211,49,56.0,100,67.400002
20161117124500,896.0,867.200012,71.31579,49,56.0,100,67.300003
20161117130000,896.0,854.400024,70.26316,49,62.799999,100,67.300003
20161117131500,896.0,854.400024,70.26316,49,62.799999,100,67.699997
20161117133000,896.0,867.200012,71.31579,49,62.799999,100,67.800003
20161117134500,896.0,867.200012,71.31579,49,61.900002,100,67.800003
20161117140000,896.0,857.599976,70.526314,49,61.900002,100,67.800003
20161117141500,896.0,867.200012,71.31579,49,61.900002,100,68.0
20161117143000,896.0,857.599976,70.526314,49,63.200001,100,68.099998
20161117144500,896.0,857.599976,70.526314,49,63.200001,100,68.099998
20161117150000,896.0,867.200012,71.31579,49,62.5,100,68.099998
20161117151500,896.0,857.599976,70.526314,49,62.5,100,68.099998
20161117153000,896.0,867.200012,71.31579,49,62.5,100,68.199997
20161117154500,896.0,867.200012,71.31579,49,62.5,100,68.099998
20161117160000,896.0,867.200012,71.31579,49,62.5,100,68.099998
20161117161500,896.0,867.200012,71.31579,49,62.5,100,68.099998
20161117163000,896.0,867.200012,71.31579,49,62.5,100,68.0
20161117164500,896.0,867.200012,71.31579,49,62.5,100,67.900002
20161117170000,896.0,880.0,72.368421,49,62.5,100,67.699997
20161117171500,896.0,880.0,72.368421,49,62.5,100,67.800003
20161117173000,896.0,880.0,72.368421,49,61.200001,100,67.699997
20161117174500,896.0,880.0,72.368421,49,62.400002,100,67.599998
20161117180000,896.0,889.599976,73.157893,49,64.0,100,67.5
20161117181500,896.0,899.200012,73.947369,49,62.799999,100,67.5
20161117183000,896.0,899.200012,73.947369,49,66.300003,100,67.599998
20161117184500,896.0,899.200012,73.947369,49,69.099998,100,67.800003
20161117190000,896.0,899.200012,73.947369,49,69.099998,100,68.0
20161117191500,896.0,899.200012,73.947369,49,66.199997,100,67.900002
20161117193000,896.0,899.200012,73.947369,49,68.199997,100,67.900002
20161117194500,896.0,908.799988,74.736841,49,68.199997,100,67.900002
20161117200000,896.0,899.200012,73.947369,49,69.199997,100,68.099998
20161117201500,896.0,899.200012,73.947369,49,67.199997,100,68.099998
20161117203000,896.0,899.200012,73.947369,49,67.199997,100,68.099998
20161117204500,896.0,899.200012,73.947369,49,69.599998,100,68.0
20161117210000,896.0,899.200012,73.947369,49,67.300003,100,68.099998
20161117211500,896.0,899.200012,73.947369,49,67.300003,100,68.0
20161117213000,896.0,899.200012,73.947369,49,67.300003,100,68.0
20161117214500,896.0,899.200012,73.947369,49,67.300003,100,67.900002
20161117220000,896.0,899.200012,73.947369,49,71.0,100,68.0
20161117221500,896.0,899.200012,73.947369,49,67.699997,100,68.099998
20161117223000,896.0,899.200012,73.947369,49,66.699997,100,68.099998
20161117224500,896.0,899.200012,73.947369,49,70.599998,100,68.099998
20161117230000,896.0,899.200012,73.947369,49,67.300003,100,68.099998
20161117231500,896.0,899.200012,73.947369,49,67.300003,100,68.099998
20161117233000,896.0,899.200012,73.947369,49,69.099998,100,68.099998
20161117234500,896.0,899.200012,73.947369,49,66.300003,100,68.099998
20161118000000,896.0,899.200012,73.947369,49,70.099998,100,68.0
20161118001500,896.0,899.200012,73.947369,49,67.300003,100,67.900002
20161118003000,896.0,899.200012,73.947369,49,67.300003,100,67.900002
20161118004500,896.0,908.799988,74.736841,49,70.099998,100,67.900002
20161118010000,896.0,908.799988,74.736841,49,66.300003,100,67.800003
20161118011500,896.0,899.200012,73.947369,49,67.699997,100,67.800003
20161118013000,896.0,899.200012,73.947369,49,70.0,100,67.800003
20161118014500,896.0,899.200012,73.947369,49,66.300003,100,67.900002
20161118020000,896.0,899.200012,73.947369,49,70.099998,100,67.900002
20161118021500,896.0,899.200012,73.947369,49,67.300003,100,67.900002
20161118023000,896.0,899.200012,73.947369,49,67.300003,100,67.800003
20161118024500,896.0,899.200012,73.947369,49,69.0,100,67.900002
20161118030000,896.0,899.200012,73.947369,49,65.800003,100,67.800003
20161118031500,896.0,899.200012,73.947369,49,70.099998,100,67.800003
20161118033000,896.0,899.200012,73.947369,49,66.800003,100,67.800003
20161118034500,896.0,908.799988,74.736841,49,67.599998,100,67.699997
20161118040000,896.0,908.799988,74.736841,49,69.199997,100,67.699997
20161118041500,896.0,908.799988,74.736841,49,66.300003,100,67.699997
20161118043000,896.0,908.799988,74.736841,49,70.5,100,67.699997
20161118044500,896.0,908.799988,74.736841,49,66.800003,100,67.699997
20161118050000,896.0,908.799988,74.736841,49,68.599998,100,67.800003
20161118051500,896.0,908.799988,74.736841,49,71.599998,100,67.800003
20161118053000,896.0,899.200012,73.947369,49,68.199997,100,67.900002
20161118054500,896.0,899.200012,73.947369,49,72.400002,100,67.900002
20161118060000,896.0,899.200012,73.947369,49,69.199997,100,68.0
20161118061500,896.0,899.200012,73.947369,49,67.699997,100,68.0
20161118063000,896.0,899.200012,73.947369,49,72.900002,100,68.099998
20161118064500,896.0,899.200012,73.947369,49,68.699997,100,68.099998
20161118070000,896.0,899.200012,73.947369,49,68.699997,100,68.0
20161118071500,896.0,899.200012,73.947369,49,73.5,100,68.099998
20161118073000,896.0,899.200012,73.947369,49,68.699997,100,68.099998
20161118074500,896.0,899.200012,73.947369,49,69.5,100,68.099998
20161118080000,896.0,899.200012,73.947369,49,72.699997,100,68.099998
20161118081500,896.0,899.200012,73.947369,49,68.199997,100,68.099998
20161118083000,896.0,899.200012,73.947369,49,69.099998,100,68.099998
20161118084500,896.0,899.200012,73.947369,49,73.900002,100,68.199997
20161118090000,896.0,899.200012,73.947369,49,55.599998,0,67.800003
20161118091500,896.0,899.200012,73.947369,49,55.599998,100,67.400002
20161118093000,896.0,889.599976,73.157893,49,55.599998,100,67.400002
20161118094500,896.0,889.599976,73.157893,49,55.599998,100,67.599998
20161118100000,896.0,889.599976,73.157893,49,56.299999,100,67.599998
20161118101500,896.0,889.599976,73.157893,49,56.299999,100,67.599998
20161118103000,896.0,889.599976,73.157893,49,61.900002,100,67.599998
20161118104500,896.0,889.599976,73.157893,49,61.900002,100,67.900002
20161118110000,896.0,889.599976,73.157893,49,61.900002,100,68.199997
20161118111500,896.0,889.599976,73.157893,49,61.900002,100,68.199997
20161118113000,896.0,889.599976,73.157893,49,56.0,100,67.900002
20161118114500,896.0,889.599976,73.157893,49,55.099998,100,67.699997
20161118120000,896.0,889.599976,73.157893,49,55.099998,100,67.699997
20161118121500,896.0,873.599976,71.842103,49,55.099998,100,67.699997
20161118123000,896.0,857.599976,70.526314,49,56.099998,100,67.599998
20161118124500,896.0,857.599976,70.526314,49,55.5,100,67.400002
20161118130000,896.0,867.200012,71.31579,49,55.5,100,67.400002
20161118131500,896.0,867.200012,71.31579,49,57.599998,100,67.599998
20161118133000,896.0,867.200012,71.31579,49,59.5,100,67.599998
20161118134500,896.0,867.200012,71.31579,49,60.799999,100,67.900002
20161118140000,896.0,867.200012,71.31579,49,59.900002,100,67.900002
20161118141500,896.0,889.599976,73.157893,49,59.900002,100,67.900002
20161118143000,896.0,889.599976,73.157893,49,59.900002,100,68.099998
20161118144500,896.0,902.400024,74.210528,49,59.900002,100,68.099998
20161118150000,896.0,902.400024,74.210528,49,60.700001,100,68.199997
20161118151500,896.0,902.400024,74.210528,49,59.900002,100,68.199997
20161118153000,896.0,902.400024,74.210528,49,59.900002,100,68.099998
20161118154500,896.0,902.400024,74.210528,49,59.900002,100,68.199997
20161118160000,896.0,902.400024,74.210528,49,59.900002,100,68.0
20161118161500,896.0,902.400024,74.210528,49,59.900002,100,68.0
20161118163000,896.0,902.400024,74.210528,49,61.200001,100,67.900002
20161118164500,896.0,902.400024,74.210528,49,60.0,100,67.900002
