PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161118170000,896.0,902.400024,74.210528,49,61.5,100,67.599998
20161118171500,896.0,889.599976,73.157893,49,63.599998,100,67.699997
20161118173000,896.0,889.599976,73.157893,49,64.400002,100,67.699997
20161118174500,896.0,899.200012,73.947369,49,62.799999,100,67.699997
20161118180000,896.0,899.200012,73.947369,49,62.799999,100,67.599998
20161118181500,896.0,899.200012,73.947369,49,62.799999,100,67.599998
20161118183000,896.0,899.200012,73.947369,49,62.799999,100,67.599998
20161118184500,896.0,899.200012,73.947369,49,65.599998,100,67.599998
20161118190000,896.0,899.200012,73.947369,49,66.800003,100,67.800003
20161118191500,896.0,899.200012,73.947369,49,66.800003,100,68.099998
20161118193000,896.0,899.200012,73.947369,49,66.800003,100,68.099998
20161118194500,896.0,899.200012,73.947369,49,68.699997,100,68.099998
20161118200000,896.0,899.200012,73.947369,49,66.800003,100,68.199997
20161118201500,896.0,899.200012,73.947369,49,66.800003,100,68.199997
20161118203000,896.0,899.200012,73.947369,49,69.099998,100,68.099998
20161118204500,896.0,899.200012,73.947369,49,69.099998,100,68.199997
20161118210000,896.0,899.200012,73.947369,49,55.200001,100,67.5
20161118211500,896.0,899.200012,73.947369,49,55.200001,100,67.099998
20161118213000,896.0,899.200012,73.947369,49,63.599998,100,67.199997
20161118214500,896.0,899.200012,73.947369,49,62.0,100,67.5
20161118220000,896.0,899.200012,73.947369,49,61.200001,100,67.599998
20161118221500,896.0,899.200012,73.947369,49,62.599998,100,67.599998
20161118223000,896.0,899.200012,73.947369,49,62.599998,100,67.699997
20161118224500,896.0,899.200012,73.947369,49,61.599998,100,67.699997
20161118230000,896.0,899.200012,73.947369,49,62.5,100,67.699997
20161118231500,896.0,899.200012,73.947369,49,64.400002,100,67.699997
20161118233000,896.0,899.200012,73.947369,49,62.0,100,67.699997
20161118234500,896.0,899.200012,73.947369,49,66.699997,100,67.599998
20161119000000,896.0,899.200012,73.947369,49,69.199997,100,67.800003
20161119001500,896.0,908.799988,74.736841,49,66.300003,100,67.900002
20161119003000,896.0,899.200012,73.947369,49,67.199997,100,67.900002
20161119004500,896.0,899.200012,73.947369,49,70.099998,100,67.900002
20161119010000,896.0,899.200012,73.947369,49,66.800003,100,67.900002
20161119011500,896.0,899.200012,73.947369,49,65.800003,100,67.900002
20161119013000,896.0,899.200012,73.947369,49,70.099998,100,67.900002
20161119014500,896.0,899.200012,73.947369,49,67.300003,100,67.900002
20161119020000,896.0,899.200012,73.947369,49,67.300003,100,67.900002
20161119021500,896.0,880.0,72.368421,10,69.599998,0,67.900002
20161119023000,896.0,864.0,71.052632,49,55.200001,100,67.599998
20161119024500,896.0,873.599976,71.842103,49,55.200001,100,66.900002
20161119030000,896.0,873.599976,71.842103,49,62.799999,100,67.0
20161119031500,896.0,873.599976,71.842103,49,65.800003,100,67.099998
20161119033000,896.0,873.599976,71.842103,49,73.800003,100,67.400002
20161119034500,896.0,873.599976,71.842103,49,73.800003,100,67.800003
20161119040000,896.0,857.599976,70.526314,49,72.0,100,68.099998
20161119041500,896.0,867.200012,71.31579,49,77.400002,100,68.199997
20161119043000,896.0,867.200012,71.31579,49,55.599998,100,67.599998
20161119044500,896.0,867.200012,71.31579,49,55.599998,100,67.0
20161119050000,896.0,867.200012,71.31579,49,62.799999,100,67.0
20161119051500,896.0,867.200012,71.31579,49,71.300003,100,67.199997
20161119053000,896.0,880.0,72.368421,49,71.300003,100,67.5
20161119054500,896.0,889.599976,73.157893,49,72.199997,100,67.699997
20161119060000,896.0,889.599976,73.157893,49,72.199997,100,67.800003
20161119061500,896.0,889.599976,73.157893,49,72.199997,100,67.699997
20161119063000,896.0,899.200012,73.947369,49,72.199997,100,67.800003
20161119064500,896.0,899.200012,73.947369,49,74.199997,100,67.800003
20161119070000,896.0,899.200012,73.947369,49,69.699997,100,67.900002
20161119071500,896.0,899.200012,73.947369,49,75.699997,100,67.800003
20161119073000,896.0,899.200012,73.947369,49,68.699997,100,67.900002
20161119074500,896.0,899.200012,73.947369,49,75.900002,100,67.800003
20161119080000,896.0,899.200012,73.947369,49,70.099998,100,67.800003
20161119081500,896.0,899.200012,73.947369,49,74.5,100,67.800003
20161119083000,896.0,899.200012,73.947369,49,69.599998,100,67.699997
20161119084500,896.0,912.0,75.0,49,72.599998,100,67.900002
20161119090000,896.0,912.0,75.0,49,71.400002,100,67.900002
20161119091500,896.0,912.0,75.0,49,69.699997,100,68.0
20161119093000,896.0,912.0,75.0,49,72.400002,100,68.0
20161119094500,896.0,912.0,75.0,49,70.599998,100,68.099998
20161119100000,896.0,912.0,75.0,49,76.300003,100,68.199997
20161119101500,896.0,928.0,76.315789,49,69.5,100,68.300003
20161119103000,896.0,899.200012,73.947369,49,53.5,100,67.300003
20161119104500,896.0,908.799988,74.736841,49,62.799999,100,66.800003
20161119110000,896.0,908.799988,74.736841,49,64.0,100,66.900002
20161119111500,896.0,908.799988,74.736841,49,69.599998,100,67.300003
20161119113000,896.0,908.799988,74.736841,49,74.300003,100,67.599998
20161119114500,896.0,908.799988,74.736841,49,69.699997,100,67.900002
20161119120000,896.0,908.799988,74.736841,49,74.0,100,68.0
20161119121500,896.0,908.799988,74.736841,49,71.5,100,68.099998
20161119123000,896.0,908.799988,74.736841,49,69.199997,100,68.099998
20161119124500,896.0,896.0,73.684211,49,74.300003,100,68.099998
20161119130000,896.0,896.0,73.684211,49,68.199997,100,68.199997
20161119131500,896.0,896.0,73.684211,49,75.300003,100,68.199997
20161119133000,896.0,896.0,73.684211,49,64.400002,100,68.199997
20161119134500,896.0,896.0,73.684211,49,55.099998,100,67.199997
20161119140000,896.0,896.0,73.684211,49,62.799999,100,66.900002
20161119141500,896.0,896.0,73.684211,49,65.300003,100,67.099998
20161119143000,896.0,912.0,75.0,49,70.099998,100,67.400002
20161119144500,896.0,902.400024,74.210528,49,70.099998,100,67.699997
20161119150000,896.0,889.599976,73.157893,49,68.099998,100,67.900002
20161119151500,896.0,899.200012,73.947369,49,70.599998,100,68.0
20161119153000,896.0,880.0,72.368421,49,69.400002,100,68.099998
20161119154500,896.0,902.400024,74.210528,49,73.800003,100,68.099998
20161119160000,896.0,902.400024,74.210528,49,68.699997,100,68.099998
20161119161500,896.0,902.400024,74.210528,49,72.0,100,68.199997
20161119163000,896.0,902.400024,74.210528,49,66.900002,100,68.199997
20161119164500,896.0,902.400024,74.210528,49,73.300003,100,68.199997
20161119170000,896.0,902.400024,74.210528,49,68.599998,100,68.199997
20161119171500,896.0,902.400024,74.210528,49,74.400002,100,68.099998
20161119173000,896.0,902.400024,74.210528,49,69.199997,100,68.099998
20161119174500,896.0,902.400024,74.210528,49,74.800003,100,68.0
20161119180000,896.0,902.400024,74.210528,49,69.099998,100,68.0
20161119181500,896.0,902.400024,74.210528,49,72.900002,100,67.900002
20161119183000,896.0,902.400024,74.210528,49,66.5,100,67.900002
20161119184500,896.0,902.400024,74.210528,49,73.5,100,67.800003
20161119190000,896.0,912.0,75.0,49,66.800003,100,67.800003
20161119191500,896.0,902.400024,74.210528,49,72.199997,100,67.699997
20161119193000,896.0,902.400024,74.210528,49,68.099998,100,67.699997
20161119194500,896.0,902.400024,74.210528,49,74.800003,100,67.699997
20161119200000,896.0,902.400024,74.210528,49,69.099998,100,67.800003
20161119201500,896.0,902.400024,74.210528,49,78.699997,100,67.900002
20161119203000,896.0,902.400024,74.210528,49,70.099998,100,68.0
20161119204500,896.0,902.400024,74.210528,49,76.400002,100,68.0
20161119210000,896.0,902.400024,74.210528,49,69.599998,100,68.0
20161119211500,896.0,902.400024,74.210528,49,77.699997,100,68.0
20161119213000,896.0,902.400024,74.210528,49,70.900002,100,68.0
20161119214500,896.0,912.0,75.0,49,74.0,100,68.0
20161119220000,896.0,921.599976,75.789472,49,72.900002,100,67.900002
20161119221500,896.0,921.599976,75.789472,49,70.099998,100,67.900002
20161119223000,896.0,921.599976,75.789472,49,75.0,100,67.900002
20161119224500,896.0,921.599976,75.789472,49,70.199997,100,67.900002
20161119230000,896.0,912.0,75.0,49,74.5,100,67.900002
20161119231500,896.0,921.599976,75.789472,49,73.400002,100,67.800003
20161119233000,896.0,908.799988,74.736841,49,70.599998,100,67.900002
20161119234500,896.0,921.599976,75.789472,49,76.599998,100,67.800003
20161120000000,896.0,921.599976,75.789472,49,71.800003,100,67.800003
20161120001500,896.0,921.599976,75.789472,49,69.699997,100,67.800003
20161120003000,896.0,921.599976,75.789472,49,74.800003,100,67.699997
20161120004500,896.0,912.0,75.0,49,75.699997,100,67.699997
20161120010000,896.0,924.799988,76.052631,49,70.099998,100,67.800003
20161120011500,896.0,912.0,75.0,49,76.199997,100,67.699997
20161120013000,896.0,921.599976,75.789472,49,74.400002,100,67.699997
20161120014500,896.0,921.599976,75.789472,49,69.699997,100,67.800003
20161120020000,896.0,921.599976,75.789472,49,75.400002,100,67.699997
20161120021500,896.0,921.599976,75.789472,49,78.699997,100,67.699997
20161120023000,896.0,921.599976,75.789472,49,72.900002,100,67.800003
20161120024500,896.0,921.599976,75.789472,49,71.099998,100,67.800003
20161120030000,896.0,912.0,75.0,49,79.199997,100,67.699997
20161120031500,896.0,912.0,75.0,49,77.199997,100,67.699997
20161120033000,896.0,921.599976,75.789472,49,71.5,100,67.699997
20161120034500,896.0,921.599976,75.789472,49,74.099998,100,67.699997
20161120040000,896.0,921.599976,75.789472,49,85.0,100,67.699997
20161120041500,896.0,921.599976,75.789472,49,77.699997,100,67.800003
20161120043000,896.0,921.599976,75.789472,49,72.0,100,67.900002
20161120044500,896.0,931.200012,76.578948,49,77.800003,100,67.800003
20161120050000,896.0,931.200012,76.578948,49,82.699997,100,67.800003
20161120051500,896.0,931.200012,76.578948,49,74.400002,100,67.699997
20161120053000,896.0,931.200012,76.578948,49,72.0,100,67.699997
20161120054500,896.0,931.200012,76.578948,49,77.0,100,67.699997
20161120060000,896.0,931.200012,76.578948,49,89.199997,100,67.699997
20161120061500,896.0,931.200012,76.578948,49,79.300003,100,67.800003
20161120063000,896.0,931.200012,76.578948,49,73.599998,100,67.800003
20161120064500,896.0,931.200012,76.578948,49,74.900002,100,67.800003
20161120070000,896.0,931.200012,76.578948,49,86.300003,100,67.800003
20161120071500,896.0,931.200012,76.578948,49,81.5,100,67.699997
20161120073000,896.0,944.0,77.631579,49,74.900002,100,67.699997
20161120074500,896.0,934.400024,76.842107,49,73.599998,100,67.800003
20161120080000,896.0,934.400024,76.842107,49,82.099998,100,67.699997
20161120081500,896.0,934.400024,76.842107,49,86.699997,100,67.800003
20161120083000,896.0,934.400024,76.842107,49,78.300003,100,67.900002
20161120084500,896.0,934.400024,76.842107,49,76.900002,100,68.199997
20161120090000,896.0,924.799988,76.052631,49,53.5,100,67.0
20161120091500,896.0,924.799988,76.052631,49,61.700001,100,66.699997
20161120093000,896.0,924.799988,76.052631,49,74.0,100,67.0
20161120094500,896.0,908.799988,74.736841,49,78.800003,100,67.400002
20161120100000,896.0,908.799988,74.736841,49,72.900002,100,67.699997
20161120101500,896.0,908.799988,74.736841,49,74.5,100,67.900002
20161120103000,896.0,908.799988,74.736841,49,79.699997,100,68.099998
20161120104500,896.0,908.799988,74.736841,49,74.099998,100,68.199997
20161120110000,896.0,899.200012,73.947369,49,54.299999,100,67.599998
20161120111500,896.0,912.0,75.0,49,58.299999,100,66.800003
20161120113000,896.0,902.400024,74.210528,49,63.599998,100,66.900002
20161120114500,896.0,902.400024,74.210528,49,75.0,100,67.199997
20161120120000,896.0,902.400024,74.210528,49,70.0,100,67.599998
20161120121500,896.0,902.400024,74.210528,49,69.199997,100,67.800003
20161120123000,896.0,902.400024,74.210528,49,74.199997,100,67.900002
20161120124500,896.0,902.400024,74.210528,49,68.099998,100,68.0
20161120130000,896.0,902.400024,74.210528,49,72.0,100,68.199997
20161120131500,896.0,902.400024,74.210528,49,60.799999,0,68.199997
20161120133000,896.0,902.400024,74.210528,49,57.5,100,67.5
20161120134500,896.0,902.400024,74.210528,49,56.799999,100,67.0
20161120140000,896.0,883.200012,72.63158,49,62.5,100,67.199997
20161120141500,896.0,883.200012,72.63158,49,63.400002,100,67.199997
20161120143000,896.0,873.599976,71.842103,49,68.199997,100,67.400002
20161120144500,896.0,886.400024,72.894739,49,73.400002,100,67.599998
20161120150000,896.0,886.400024,72.894739,49,70.5,100,67.900002
20161120151500,896.0,902.400024,74.210528,49,72.5,100,68.0
20161120153000,896.0,902.400024,74.210528,49,70.599998,100,68.199997
20161120154500,896.0,912.0,75.0,49,59.900002,0,68.099998
20161120160000,896.0,912.0,75.0,49,54.599998,100,67.199997
20161120161500,896.0,899.200012,73.947369,49,63.200001,100,67.0
20161120163000,896.0,912.0,75.0,49,64.800003,100,67.099998
20161120164500,896.0,912.0,75.0,49,67.900002,100,67.300003
20161120170000,896.0,912.0,75.0,49,70.099998,100,67.599998
20161120171500,896.0,899.200012,73.947369,49,70.099998,100,67.800003
20161120173000,896.0,899.200012,73.947369,49,70.099998,100,67.900002
20161120174500,896.0,899.200012,73.947369,49,74.5,100,67.900002
20161120180000,896.0,899.200012,73.947369,49,69.599998,100,67.900002
20161120181500,896.0,899.200012,73.947369,49,72.400002,100,67.900002
20161120183000,896.0,899.200012,73.947369,49,67.699997,100,67.900002
20161120184500,896.0,899.200012,73.947369,49,70.5,100,67.800003
20161120190000,896.0,899.200012,73.947369,49,71.5,100,67.900002
20161120191500,896.0,899.200012,73.947369,49,67.300003,100,67.800003
20161120193000,896.0,899.200012,73.947369,49,73.0,100,67.800003
20161120194500,896.0,899.200012,73.947369,49,68.199997,100,67.699997
20161120200000,896.0,899.200012,73.947369,49,72.400002,100,67.699997
20161120201500,896.0,899.200012,73.947369,49,69.699997,100,67.800003
20161120203000,896.0,899.200012,73.947369,49,73.699997,100,67.800003
20161120204500,896.0,899.200012,73.947369,49,70.300003,100,67.800003
20161120210000,896.0,899.200012,73.947369,49,72.400002,100,67.800003
20161120211500,896.0,899.200012,73.947369,49,70.599998,100,67.800003
20161120213000,896.0,899.200012,73.947369,49,72.0,100,67.699997
20161120214500,896.0,899.200012,73.947369,49,74.199997,100,67.800003
20161120220000,896.0,899.200012,73.947369,49,74.199997,100,67.800003
20161120221500,896.0,899.200012,73.947369,49,72.0,100,67.900002
20161120223000,896.0,899.200012,73.947369,49,76.699997,100,67.699997
20161120224500,896.0,899.200012,73.947369,49,70.099998,100,67.800003
20161120230000,896.0,899.200012,73.947369,49,78.0,100,67.699997
20161120231500,896.0,899.200012,73.947369,49,70.400002,100,67.699997
20161120233000,896.0,908.799988,74.736841,49,73.5,100,67.699997
20161120234500,896.0,908.799988,74.736841,49,78.199997,100,67.699997
20161121000000,896.0,908.799988,74.736841,49,70.800003,100,67.800003
20161121001500,896.0,908.799988,74.736841,49,76.400002,100,67.699997
20161121003000,896.0,908.799988,74.736841,49,78.099998,100,67.699997
20161121004500,896.0,908.799988,74.736841,49,71.199997,100,67.699997
20161121010000,896.0,928.0,76.315789,49,74.900002,100,67.800003
20161121011500,896.0,928.0,76.315789,49,81.5,100,67.699997
20161121013000,896.0,928.0,76.315789,49,74.699997,100,67.699997
20161121014500,896.0,928.0,76.315789,49,74.699997,100,67.800003
20161121020000,896.0,928.0,76.315789,49,84.199997,100,67.800003
20161121021500,896.0,928.0,76.315789,49,73.699997,100,67.800003
20161121023000,896.0,928.0,76.315789,49,73.699997,100,67.699997
20161121024500,896.0,928.0,76.315789,49,86.800003,100,67.699997
20161121030000,896.0,928.0,76.315789,49,76.300003,100,67.699997
20161121031500,896.0,928.0,76.315789,49,73.0,100,67.699997
20161121033000,896.0,928.0,76.315789,49,79.900002,100,67.800003
20161121034500,896.0,928.0,76.315789,49,83.300003,100,67.699997
20161121040000,896.0,928.0,76.315789,49,75.800003,100,67.800003
20161121041500,896.0,928.0,76.315789,49,74.400002,100,67.800003
20161121043000,896.0,928.0,76.315789,49,88.199997,100,67.800003
20161121044500,896.0,928.0,76.315789,49,78.900002,100,67.800003
20161121050000,896.0,928.0,76.315789,49,72.5,100,67.800003
20161121051500,896.0,928.0,76.315789,49,78.5,100,67.699997
20161121053000,896.0,928.0,76.315789,49,87.300003,100,67.699997
20161121054500,896.0,928.0,76.315789,49,79.099998,100,67.699997
20161121060000,896.0,928.0,76.315789,49,73.5,100,67.800003
20161121061500,896.0,928.0,76.315789,49,79.300003,100,67.800003
20161121063000,896.0,928.0,76.315789,49,89.0,100,67.599998
20161121064500,896.0,928.0,76.315789,49,79.5,100,67.699997
20161121070000,896.0,928.0,76.315789,49,74.900002,100,67.900002
20161121071500,896.0,928.0,76.315789,49,89.5,100,67.800003
20161121073000,896.0,937.599976,77.105261,49,79.300003,100,67.800003
20161121074500,896.0,937.599976,77.105261,49,74.0,100,67.800003
20161121080000,896.0,928.0,76.315789,49,87.0,100,67.699997
20161121081500,896.0,928.0,76.315789,49,83.5,100,67.800003
20161121083000,896.0,928.0,76.315789,49,77.0,100,68.099998
20161121084500,896.0,912.0,75.0,49,77.0,0,68.400002
20161121090000,896.0,921.599976,75.789472,49,53.099998,100,67.099998
20161121091500,896.0,905.599976,74.473682,49,62.0,100,66.699997
20161121093000,896.0,905.599976,74.473682,49,74.400002,100,67.099998
20161121094500,896.0,905.599976,74.473682,49,74.400002,100,67.5
20161121100000,896.0,905.599976,74.473682,49,69.699997,100,67.900002
20161121101500,896.0,896.0,73.684211,49,79.099998,100,68.099998
20161121103000,896.0,896.0,73.684211,49,71.0,100,68.199997
20161121104500,896.0,896.0,73.684211,49,54.400002,100,67.699997
20161121110000,896.0,883.200012,72.63158,49,54.400002,100,67.400002
20161121111500,896.0,883.200012,72.63158,49,54.400002,100,67.199997
20161121113000,896.0,883.200012,72.63158,49,61.599998,100,67.300003
20161121114500,896.0,883.200012,72.63158,49,61.599998,100,67.599998
20161121120000,896.0,873.599976,71.842103,49,62.799999,100,67.599998
20161121121500,896.0,873.599976,71.842103,49,62.799999,100,67.699997
20161121123000,896.0,883.200012,72.63158,49,63.599998,100,67.699997
20161121124500,896.0,883.200012,72.63158,49,61.200001,100,67.900002
20161121130000,896.0,873.599976,71.842103,49,61.200001,100,67.699997
20161121131500,896.0,873.599976,71.842103,49,64.400002,100,67.599998
20161121133000,896.0,886.400024,72.894739,49,63.0,100,67.699997
20161121134500,896.0,896.0,73.684211,49,63.0,100,67.599998
20161121140000,896.0,870.400024,71.578949,49,64.0,100,67.699997
20161121141500,896.0,870.400024,71.578949,49,67.400002,100,67.699997
20161121143000,896.0,870.400024,71.578949,49,65.5,100,67.900002
20161121144500,896.0,886.400024,72.894739,49,64.400002,100,67.800003
20161121150000,896.0,886.400024,72.894739,49,67.699997,100,67.900002
20161121151500,896.0,886.400024,72.894739,49,65.300003,100,67.900002
20161121153000,896.0,886.400024,72.894739,49,64.400002,100,68.0
20161121154500,896.0,886.400024,72.894739,49,65.699997,100,68.0
20161121160000,896.0,886.400024,72.894739,49,65.699997,100,68.0
20161121161500,896.0,870.400024,71.578949,49,66.699997,100,68.0
20161121163000,896.0,870.400024,71.578949,49,65.800003,100,67.900002
20161121164500,896.0,870.400024,71.578949,49,66.699997,100,67.900002
20161121170000,896.0,870.400024,71.578949,49,66.699997,100,67.900002
20161121171500,896.0,870.400024,71.578949,49,66.699997,100,67.800003
20161121173000,896.0,880.0,72.368421,49,65.199997,100,67.800003
20161121174500,896.0,880.0,72.368421,49,64.5,100,67.800003
20161121180000,896.0,899.200012,73.947369,49,66.599998,100,67.699997
20161121181500,896.0,899.200012,73.947369,49,66.599998,100,67.699997
20161121183000,896.0,908.799988,74.736841,49,70.099998,100,67.699997
20161121184500,896.0,908.799988,74.736841,49,67.699997,100,67.800003
20161121190000,896.0,908.799988,74.736841,49,66.900002,100,67.800003
20161121191500,896.0,908.799988,74.736841,49,73.900002,100,67.699997
20161121193000,896.0,908.799988,74.736841,49,66.800003,100,67.800003
20161121194500,896.0,908.799988,74.736841,49,72.400002,100,67.800003
20161121200000,896.0,908.799988,74.736841,49,68.199997,100,67.800003
20161121201500,896.0,921.599976,75.789472,49,69.800003,100,67.800003
20161121203000,896.0,921.599976,75.789472,49,71.800003,100,67.800003
20161121204500,896.0,905.599976,74.473682,49,67.199997,100,67.800003
20161121210000,896.0,905.599976,74.473682,49,76.300003,100,67.599998
20161121211500,896.0,905.599976,74.473682,49,70.099998,100,67.900002
20161121213000,896.0,905.599976,74.473682,49,72.400002,100,67.900002
20161121214500,896.0,905.599976,74.473682,49,75.400002,100,67.900002
20161121220000,896.0,905.599976,74.473682,49,69.199997,100,68.0
20161121221500,896.0,905.599976,74.473682,49,76.800003,100,68.0
20161121223000,896.0,896.0,73.684211,49,71.099998,100,68.099998
20161121224500,896.0,905.599976,74.473682,49,76.300003,100,67.900002
20161121230000,896.0,905.599976,74.473682,49,71.099998,100,68.0
20161121231500,896.0,905.599976,74.473682,49,74.099998,100,67.900002
20161121233000,896.0,905.599976,74.473682,49,71.099998,100,68.0
20161121234500,896.0,905.599976,74.473682,49,73.099998,100,67.900002
20161122000000,896.0,905.599976,74.473682,49,71.699997,100,67.900002
20161122001500,896.0,905.599976,74.473682,49,71.699997,100,67.800003
20161122003000,896.0,905.599976,74.473682,49,74.099998,100,67.800003
20161122004500,896.0,905.599976,74.473682,49,70.5,100,67.800003
20161122010000,896.0,921.599976,75.789472,49,76.199997,100,67.699997
20161122011500,896.0,912.0,75.0,49,70.5,100,67.800003
20161122013000,896.0,912.0,75.0,49,76.199997,100,67.800003
20161122014500,896.0,902.400024,74.210528,49,71.0,100,67.699997
20161122020000,896.0,902.400024,74.210528,49,74.900002,100,67.699997
20161122021500,896.0,902.400024,74.210528,49,70.5,100,67.699997
20161122023000,896.0,902.400024,74.210528,49,72.599998,100,67.800003
20161122024500,896.0,902.400024,74.210528,49,72.599998,100,67.800003
20161122030000,896.0,902.400024,74.210528,49,72.599998,100,67.900002
20161122031500,896.0,902.400024,74.210528,49,70.5,100,67.800003
20161122033000,896.0,902.400024,74.210528,49,73.800003,100,67.800003
20161122034500,896.0,902.400024,74.210528,49,71.199997,100,67.800003
20161122040000,896.0,902.400024,74.210528,49,73.800003,100,67.800003
20161122041500,896.0,902.400024,74.210528,49,72.0,100,67.800003
20161122043000,896.0,902.400024,74.210528,49,72.0,100,67.800003
20161122044500,896.0,902.400024,74.210528,49,72.0,100,67.699997
20161122050000,896.0,902.400024,74.210528,49,72.0,100,67.699997
20161122051500,896.0,902.400024,74.210528,49,74.400002,100,67.699997
20161122053000,896.0,902.400024,74.210528,49,72.5,100,67.800003
20161122054500,896.0,902.400024,74.210528,49,79.5,100,67.800003
20161122060000,896.0,902.400024,74.210528,49,72.400002,100,67.900002
20161122061500,896.0,902.400024,74.210528,49,80.5,100,67.900002
20161122063000,896.0,902.400024,74.210528,49,72.599998,100,68.0
20161122064500,896.0,902.400024,74.210528,49,80.099998,100,68.0
20161122070000,896.0,902.400024,74.210528,49,71.099998,100,68.099998
20161122071500,896.0,902.400024,74.210528,49,79.599998,100,68.099998
20161122073000,896.0,902.400024,74.210528,49,70.599998,100,68.199997
20161122074500,896.0,902.400024,74.210528,49,79.099998,100,68.199997
20161122080000,896.0,902.400024,74.210528,49,64.199997,0,68.199997
20161122081500,896.0,902.400024,74.210528,49,53.900002,100,67.199997
20161122083000,896.0,902.400024,74.210528,49,63.200001,100,66.800003
20161122084500,896.0,902.400024,74.210528,49,69.099998,100,67.0
20161122090000,896.0,873.599976,71.842103,49,69.099998,100,67.5
20161122091500,896.0,883.200012,72.63158,49,69.099998,100,67.699997
20161122093000,896.0,883.200012,72.63158,49,73.5,100,67.900002
20161122094500,896.0,902.400024,74.210528,49,68.300003,100,68.099998
20161122100000,896.0,902.400024,74.210528,49,58.0,0,68.199997
20161122101500,896.0,889.599976,73.157893,49,54.700001,100,67.300003
20161122103000,896.0,899.200012,73.947369,49,55.5,100,67.099998
20161122104500,896.0,899.200012,73.947369,49,62.400002,100,67.300003
20161122110000,896.0,899.200012,73.947369,49,62.400002,100,67.599998
20161122111500,896.0,880.0,72.368421,49,62.400002,100,67.699997
20161122113000,896.0,880.0,72.368421,49,63.200001,100,67.800003
20161122114500,896.0,880.0,72.368421,49,63.200001,100,67.900002
20161122120000,896.0,880.0,72.368421,49,63.200001,100,68.099998
20161122121500,896.0,880.0,72.368421,49,63.200001,100,68.199997
20161122123000,896.0,880.0,72.368421,49,56.799999,0,68.0
20161122124500,896.0,880.0,72.368421,49,55.599998,100,67.599998
20161122130000,896.0,880.0,72.368421,49,55.599998,100,67.300003
20161122131500,896.0,880.0,72.368421,49,58.700001,100,67.099998
20161122133000,896.0,857.599976,70.526314,49,62.799999,100,67.5
20161122134500,896.0,857.599976,70.526314,49,64.0,100,67.699997
20161122140000,896.0,857.599976,70.526314,49,63.200001,100,67.800003
20161122141500,896.0,867.200012,71.31579,49,63.200001,100,67.699997
20161122143000,896.0,867.200012,71.31579,49,63.200001,100,67.800003
20161122144500,896.0,867.200012,71.31579,49,64.0,100,67.900002
20161122150000,896.0,867.200012,71.31579,49,62.799999,100,68.0
20161122151500,896.0,867.200012,71.31579,49,62.799999,100,67.900002
20161122153000,896.0,867.200012,71.31579,49,63.599998,100,67.900002
20161122154500,896.0,867.200012,71.31579,49,63.599998,100,67.900002
20161122160000,896.0,867.200012,71.31579,49,62.799999,100,67.900002
20161122161500,896.0,867.200012,71.31579,49,62.799999,100,67.800003
20161122163000,896.0,867.200012,71.31579,49,63.599998,100,67.699997
20161122164500,896.0,880.0,72.368421,49,62.799999,100,67.599998
20161122170000,896.0,889.599976,73.157893,49,62.799999,100,67.5
20161122171500,896.0,889.599976,73.157893,49,65.800003,100,67.5
20161122173000,896.0,889.599976,73.157893,49,71.0,100,67.699997
20161122174500,896.0,902.400024,74.210528,49,67.699997,100,67.900002
20161122180000,896.0,902.400024,74.210528,49,66.800003,100,67.900002
20161122181500,896.0,902.400024,74.210528,49,71.199997,100,68.0
20161122183000,896.0,902.400024,74.210528,49,67.699997,100,68.099998
20161122184500,896.0,902.400024,74.210528,49,66.300003,100,68.099998
20161122190000,896.0,902.400024,74.210528,49,69.599998,100,68.0
20161122191500,896.0,902.400024,74.210528,49,68.699997,100,68.099998
20161122193000,896.0,912.0,75.0,49,66.800003,100,68.099998
20161122194500,896.0,912.0,75.0,49,66.800003,100,68.0
20161122200000,896.0,912.0,75.0,49,69.599998,100,67.900002
20161122201500,896.0,899.200012,73.947369,49,68.199997,100,68.0
20161122203000,896.0,899.200012,73.947369,49,66.300003,100,67.900002
20161122204500,896.0,889.599976,73.157893,49,69.599998,100,67.900002
20161122210000,896.0,899.200012,73.947369,49,68.699997,100,67.900002
20161122211500,896.0,899.200012,73.947369,49,66.300003,100,67.900002
20161122213000,896.0,883.200012,72.63158,49,69.0,100,67.900002
20161122214500,896.0,883.200012,72.63158,49,69.0,100,67.900002
20161122220000,896.0,896.0,73.684211,49,66.800003,100,67.900002
20161122221500,896.0,886.400024,72.894739,49,68.599998,100,67.900002
20161122223000,896.0,886.400024,72.894739,49,71.099998,100,67.900002
20161122224500,896.0,886.400024,72.894739,49,67.0,100,67.900002
20161122230000,896.0,886.400024,72.894739,49,67.0,100,67.800003
20161122231500,896.0,886.400024,72.894739,49,71.0,100,67.800003
20161122233000,896.0,886.400024,72.894739,49,67.300003,100,67.800003
20161122234500,896.0,886.400024,72.894739,49,67.300003,100,67.800003
20161123000000,896.0,896.0,73.684211,49,71.0,100,67.699997
20161123001500,896.0,896.0,73.684211,49,68.199997,100,67.699997
20161123003000,896.0,886.400024,72.894739,49,68.199997,100,67.800003
20161123004500,896.0,896.0,73.684211,49,71.5,100,67.800003
20161123010000,896.0,896.0,73.684211,49,71.5,100,67.900002
20161123011500,896.0,896.0,73.684211,49,68.199997,100,68.0
20161123013000,896.0,896.0,73.684211,49,69.300003,100,68.099998
20161123014500,896.0,896.0,73.684211,49,55.200001,100,67.699997
20161123020000,896.0,896.0,73.684211,49,55.200001,100,67.099998
20161123021500,896.0,886.400024,72.894739,10,89.800003,0,68.400002
20161123023000,896.0,886.400024,72.894739,50,55.599998,0,68.199997
20161123024500,896.0,886.400024,72.894739,50,55.599998,100,67.199997
20161123030000,896.0,873.599976,71.842103,50,62.0,100,66.900002
20161123031500,896.0,873.599976,71.842103,50,64.800003,100,67.0
20161123033000,896.0,873.599976,71.842103,50,72.099998,100,67.400002
20161123034500,896.0,873.599976,71.842103,50,70.599998,100,67.699997
20161123040000,896.0,873.599976,71.842103,50,73.900002,100,67.900002
20161123041500,896.0,873.599976,71.842103,50,73.900002,100,68.099998
20161123043000,896.0,873.599976,71.842103,50,70.099998,100,68.199997
20161123044500,896.0,873.599976,71.842103,50,72.199997,100,68.199997
20161123050000,896.0,873.599976,71.842103,50,55.599998,0,67.699997
20161123051500,896.0,883.200012,72.63158,50,55.599998,100,66.900002
20161123053000,896.0,883.200012,72.63158,50,62.0,100,67.0
20161123054500,896.0,883.200012,72.63158,50,70.599998,100,67.099998
20161123060000,896.0,883.200012,72.63158,50,70.599998,100,67.5
20161123061500,896.0,873.599976,71.842103,50,70.599998,100,67.699997
20161123063000,896.0,883.200012,72.63158,50,76.400002,100,67.900002
20161123064500,896.0,883.200012,72.63158,50,70.099998,100,68.099998
20161123070000,896.0,883.200012,72.63158,50,70.099998,100,68.099998
20161123071500,896.0,883.200012,72.63158,50,76.300003,100,68.199997
20161123073000,896.0,883.200012,72.63158,50,55.599998,100,67.699997
20161123074500,896.0,883.200012,72.63158,50,55.599998,100,66.900002
20161123080000,896.0,883.200012,72.63158,50,63.200001,100,67.0
20161123081500,896.0,883.200012,72.63158,50,67.699997,100,67.099998
20161123083000,896.0,870.400024,71.578949,50,78.199997,100,67.5
20161123084500,896.0,908.799988,74.736841,50,71.099998,100,68.0
20161123090000,896.0,908.799988,74.736841,50,61.200001,0,68.300003
20161123091500,896.0,908.799988,74.736841,50,55.599998,100,67.400002
20161123093000,896.0,908.799988,74.736841,50,55.599998,100,67.099998
20161123094500,896.0,908.799988,74.736841,50,62.799999,100,67.199997
20161123100000,896.0,908.799988,74.736841,50,61.799999,100,67.5
20161123101500,896.0,908.799988,74.736841,50,61.799999,100,67.699997
20161123103000,896.0,896.0,73.684211,50,61.799999,100,67.900002
20161123104500,896.0,896.0,73.684211,50,61.799999,100,68.099998
20161123110000,896.0,905.599976,74.473682,50,61.799999,100,68.099998
20161123111500,896.0,905.599976,74.473682,50,62.799999,100,68.099998
20161123113000,896.0,905.599976,74.473682,50,62.799999,100,68.199997
20161123114500,896.0,905.599976,74.473682,50,56.400002,0,68.099998
20161123120000,896.0,905.599976,74.473682,50,56.400002,100,67.699997
20161123121500,896.0,873.599976,71.842103,50,56.400002,100,67.599998
20161123123000,896.0,873.599976,71.842103,50,56.400002,100,67.400002
20161123124500,896.0,873.599976,71.842103,50,56.400002,100,67.300003
20161123130000,896.0,873.599976,71.842103,50,63.599998,100,67.400002
20161123131500,896.0,873.599976,71.842103,50,62.799999,100,67.699997
20161123133000,896.0,873.599976,71.842103,50,62.799999,100,67.900002
20161123134500,896.0,864.0,71.052632,50,62.799999,100,67.900002
20161123140000,896.0,864.0,71.052632,50,62.799999,100,68.0
20161123141500,896.0,864.0,71.052632,50,62.799999,100,68.0
20161123143000,896.0,883.200012,72.63158,50,62.799999,100,68.099998
20161123144500,896.0,867.200012,71.31579,50,62.0,100,68.099998
20161123150000,896.0,867.200012,71.31579,50,63.200001,100,68.099998
20161123151500,896.0,867.200012,71.31579,50,62.400002,100,68.099998
20161123153000,896.0,867.200012,71.31579,50,63.200001,100,68.099998
20161123154500,896.0,867.200012,71.31579,50,63.200001,100,68.099998
20161123160000,896.0,867.200012,71.31579,50,63.200001,100,68.099998
20161123161500,896.0,867.200012,71.31579,50,63.200001,100,68.099998
20161123163000,896.0,867.200012,71.31579,50,63.200001,100,68.0
20161123164500,896.0,867.200012,71.31579,50,62.400002,100,68.0
20161123170000,896.0,867.200012,71.31579,50,63.200001,100,68.0
20161123171500,896.0,867.200012,71.31579,50,62.400002,100,68.099998
20161123173000,896.0,867.200012,71.31579,50,63.200001,100,67.900002
20161123174500,896.0,880.0,72.368421,50,63.200001,100,67.699997
20161123180000,896.0,867.200012,71.31579,50,62.400002,100,67.699997
20161123181500,896.0,867.200012,71.31579,50,62.400002,100,67.599998
20161123183000,896.0,880.0,72.368421,50,62.400002,100,67.400002
20161123184500,896.0,880.0,72.368421,50,67.300003,100,67.400002
20161123190000,896.0,889.599976,73.157893,50,68.599998,100,67.699997
20161123191500,896.0,902.400024,74.210528,50,73.0,100,68.0
20161123193000,896.0,902.400024,74.210528,50,67.699997,100,68.199997
20161123194500,896.0,912.0,75.0,50,72.900002,100,68.199997
20161123200000,896.0,912.0,75.0,50,60.5,0,68.300003
20161123201500,896.0,912.0,75.0,50,55.099998,100,67.300003
20161123203000,896.0,912.0,75.0,50,59.5,100,66.900002
20161123204500,896.0,912.0,75.0,50,61.799999,100,67.099998
20161123210000,896.0,912.0,75.0,50,72.800003,100,67.199997
20161123211500,896.0,912.0,75.0,50,70.099998,100,67.699997
20161123213000,896.0,912.0,75.0,50,69.199997,100,67.900002
20161123214500,896.0,912.0,75.0,50,75.300003,100,68.099998
20161123220000,896.0,912.0,75.0,50,70.099998,100,68.199997
20161123221500,896.0,912.0,75.0,50,56.0,0,67.900002
20161123223000,896.0,912.0,75.0,50,56.0,100,67.099998
20161123224500,896.0,912.0,75.0,50,62.0,100,67.0
20161123230000,896.0,921.599976,75.789472,50,63.200001,100,67.099998
20161123231500,896.0,912.0,75.0,50,75.800003,100,67.400002
20161123233000,896.0,921.599976,75.789472,50,69.400002,100,67.699997
20161123234500,896.0,921.599976,75.789472,50,71.0,100,67.900002
20161124000000,896.0,921.599976,75.789472,50,73.5,100,68.099998
20161124001500,896.0,908.799988,74.736841,50,69.099998,100,68.099998
20161124003000,896.0,908.799988,74.736841,50,73.900002,100,68.199997
20161124004500,896.0,908.799988,74.736841,50,55.599998,100,67.599998
20161124010000,896.0,908.799988,74.736841,50,56.299999,100,66.900002
20161124011500,896.0,908.799988,74.736841,50,62.400002,100,67.099998
20161124013000,896.0,908.799988,74.736841,50,65.800003,100,67.199997
20161124014500,896.0,899.200012,73.947369,50,72.0,100,67.5
20161124020000,896.0,899.200012,73.947369,50,72.800003,100,67.800003
20161124021500,896.0,899.200012,73.947369,50,69.199997,100,68.0
20161124023000,896.0,899.200012,73.947369,50,73.699997,100,68.099998
20161124024500,896.0,899.200012,73.947369,50,70.599998,100,68.199997
20161124030000,896.0,908.799988,74.736841,50,68.800003,100,68.199997
20161124031500,896.0,908.799988,74.736841,50,75.800003,100,68.199997
20161124033000,896.0,908.799988,74.736841,50,69.699997,100,68.199997
20161124034500,896.0,908.799988,74.736841,50,71.5,100,68.199997
20161124040000,896.0,908.799988,74.736841,50,71.5,100,68.199997
20161124041500,896.0,908.799988,74.736841,50,69.5,100,68.199997
20161124043000,896.0,908.799988,74.736841,50,73.400002,100,68.199997
20161124044500,896.0,908.799988,74.736841,50,68.699997,100,68.199997
20161124050000,896.0,908.799988,74.736841,50,76.199997,100,68.199997
20161124051500,896.0,908.799988,74.736841,50,68.699997,100,68.199997
20161124053000,896.0,908.799988,74.736841,50,72.0,100,68.099998
20161124054500,896.0,908.799988,74.736841,50,70.599998,100,68.199997
20161124060000,896.0,908.799988,74.736841,50,70.599998,100,68.099998
20161124061500,896.0,908.799988,74.736841,50,73.199997,100,68.099998
20161124063000,896.0,908.799988,74.736841,50,68.699997,100,68.099998
20161124064500,896.0,908.799988,74.736841,50,75.800003,100,68.099998
20161124070000,896.0,908.799988,74.736841,50,69.199997,100,68.099998
20161124071500,896.0,924.799988,76.052631,50,73.400002,100,68.099998
20161124073000,896.0,924.799988,76.052631,50,69.699997,100,68.099998
20161124074500,896.0,924.799988,76.052631,50,72.0,100,68.0
20161124080000,896.0,924.799988,76.052631,50,68.699997,100,68.099998
20161124081500,896.0,924.799988,76.052631,50,74.400002,100,68.099998
20161124083000,896.0,908.799988,74.736841,50,68.699997,100,68.099998
20161124084500,896.0,908.799988,74.736841,50,75.800003,100,68.0
20161124090000,896.0,908.799988,74.736841,50,64.099998,0,68.300003
20161124091500,896.0,908.799988,74.736841,50,54.700001,100,67.300003
20161124093000,896.0,908.799988,74.736841,50,61.099998,100,66.900002
20161124094500,896.0,908.799988,74.736841,50,61.099998,100,67.099998
20161124100000,896.0,908.799988,74.736841,50,66.800003,100,67.199997
20161124101500,896.0,908.799988,74.736841,50,70.099998,100,67.699997
20161124103000,896.0,908.799988,74.736841,50,68.699997,100,68.099998
20161124104500,896.0,908.799988,74.736841,50,66.099998,100,68.199997
20161124110000,896.0,908.799988,74.736841,50,56.0,100,67.699997
20161124111500,896.0,908.799988,74.736841,50,56.0,100,67.400002
20161124113000,896.0,908.799988,74.736841,50,56.0,100,67.199997
20161124114500,896.0,908.799988,74.736841,50,62.400002,100,67.199997
20161124120000,896.0,908.799988,74.736841,50,62.400002,100,67.599998
20161124121500,896.0,908.799988,74.736841,50,62.400002,100,67.599998
20161124123000,896.0,908.799988,74.736841,50,63.200001,100,67.699997
20161124124500,896.0,908.799988,74.736841,50,62.400002,100,67.699997
20161124130000,896.0,908.799988,74.736841,50,62.400002,100,67.800003
20161124131500,896.0,899.200012,73.947369,50,63.599998,100,67.599998
20161124133000,896.0,908.799988,74.736841,50,62.0,100,67.699997
20161124134500,896.0,899.200012,73.947369,50,62.0,100,67.599998
20161124140000,896.0,867.200012,71.31579,50,62.799999,100,67.699997
20161124141500,896.0,867.200012,71.31579,50,62.799999,100,67.699997
20161124143000,896.0,880.0,72.368421,50,62.0,100,67.699997
20161124144500,896.0,880.0,72.368421,50,64.0,100,67.699997
20161124150000,896.0,880.0,72.368421,50,63.200001,100,67.900002
20161124151500,896.0,880.0,72.368421,50,62.400002,100,67.900002
20161124153000,896.0,880.0,72.368421,50,64.0,100,67.900002
20161124154500,896.0,880.0,72.368421,50,63.200001,100,67.900002
20161124160000,896.0,867.200012,71.31579,50,63.200001,100,67.800003
20161124161500,896.0,867.200012,71.31579,50,63.200001,100,67.699997
20161124163000,896.0,867.200012,71.31579,50,66.699997,100,67.699997
20161124164500,896.0,867.200012,71.31579,50,65.300003,100,67.800003
20161124170000,896.0,867.200012,71.31579,50,65.300003,100,67.699997
20161124171500,896.0,867.200012,71.31579,50,65.300003,100,67.800003
20161124173000,896.0,867.200012,71.31579,50,66.800003,100,67.699997
20161124174500,896.0,867.200012,71.31579,50,65.800003,100,67.800003
20161124180000,896.0,867.200012,71.31579,50,66.699997,100,67.800003
20161124181500,896.0,867.200012,71.31579,50,68.699997,100,67.900002
20161124183000,896.0,867.200012,71.31579,50,65.300003,100,67.900002
20161124184500,896.0,867.200012,71.31579,50,67.699997,100,67.800003
20161124190000,896.0,867.200012,71.31579,50,67.699997,100,67.800003
20161124191500,896.0,867.200012,71.31579,50,65.800003,100,67.800003
20161124193000,896.0,867.200012,71.31579,50,65.800003,100,67.800003
20161124194500,896.0,886.400024,72.894739,50,71.599998,100,67.699997
20161124200000,896.0,905.599976,74.473682,50,67.699997,100,67.900002
20161124201500,896.0,905.599976,74.473682,50,70.099998,100,67.900002
20161124203000,896.0,905.599976,74.473682,50,71.099998,100,68.0
20161124204500,896.0,905.599976,74.473682,50,68.199997,100,68.0
20161124210000,896.0,905.599976,74.473682,50,70.199997,100,67.900002
20161124211500,896.0,905.599976,74.473682,50,70.199997,100,68.0
20161124213000,896.0,905.599976,74.473682,50,68.0,100,68.0
20161124214500,896.0,905.599976,74.473682,50,72.699997,100,67.900002
20161124220000,896.0,921.599976,75.789472,50,68.199997,100,67.900002
20161124221500,896.0,912.0,75.0,50,69.099998,100,67.800003
20161124223000,896.0,912.0,75.0,50,71.099998,100,67.699997
20161124224500,896.0,912.0,75.0,50,67.699997,100,67.699997
20161124230000,896.0,912.0,75.0,50,73.400002,100,67.800003
20161124231500,896.0,912.0,75.0,50,67.699997,100,67.800003
20161124233000,896.0,912.0,75.0,50,71.0,100,67.800003
20161124234500,896.0,912.0,75.0,50,68.699997,100,67.699997
20161125000000,896.0,912.0,75.0,50,70.5,100,67.800003
20161125001500,896.0,921.599976,75.789472,50,73.400002,100,67.900002
20161125003000,896.0,921.599976,75.789472,50,69.099998,100,67.900002
20161125004500,896.0,921.599976,75.789472,50,74.5,100,67.900002
20161125010000,896.0,921.599976,75.789472,50,68.800003,100,67.900002
20161125011500,896.0,908.799988,74.736841,50,74.099998,100,67.900002
20161125013000,896.0,921.599976,75.789472,50,69.099998,100,67.900002
20161125014500,896.0,921.599976,75.789472,50,75.099998,100,67.900002
20161125020000,896.0,921.599976,75.789472,50,69.199997,100,67.900002
20161125021500,896.0,921.599976,75.789472,50,75.400002,100,67.800003
20161125023000,896.0,921.599976,75.789472,50,68.699997,100,67.800003
20161125024500,896.0,921.599976,75.789472,50,77.599998,100,67.699997
20161125030000,896.0,921.599976,75.789472,50,69.099998,100,67.800003
20161125031500,896.0,912.0,75.0,50,78.199997,100,67.800003
20161125033000,896.0,912.0,75.0,50,70.5,100,67.900002
20161125034500,896.0,912.0,75.0,50,72.5,100,67.900002
20161125040000,896.0,912.0,75.0,50,74.400002,100,67.900002
20161125041500,896.0,912.0,75.0,50,70.599998,100,68.0
20161125043000,896.0,912.0,75.0,50,72.0,100,68.0
20161125044500,896.0,912.0,75.0,50,69.199997,100,68.099998
20161125050000,896.0,912.0,75.0,50,76.599998,100,68.099998
20161125051500,896.0,912.0,75.0,50,70.599998,100,68.099998
20161125053000,896.0,912.0,75.0,50,76.199997,100,68.099998
20161125054500,896.0,912.0,75.0,50,72.0,100,68.099998
20161125060000,896.0,912.0,75.0,50,72.0,100,68.099998
20161125061500,896.0,912.0,75.0,50,73.800003,100,68.0
20161125063000,896.0,924.799988,76.052631,50,71.300003,100,68.0
20161125064500,896.0,924.799988,76.052631,50,73.400002,100,67.900002
20161125070000,896.0,924.799988,76.052631,50,70.599998,100,67.900002
20161125071500,896.0,924.799988,76.052631,50,76.800003,100,67.900002
20161125073000,896.0,924.799988,76.052631,50,70.099998,100,67.900002
20161125074500,896.0,912.0,75.0,50,74.0,100,67.900002
20161125080000,896.0,921.599976,75.789472,50,72.900002,100,67.900002
20161125081500,896.0,921.599976,75.789472,50,69.699997,100,67.900002
20161125083000,896.0,912.0,75.0,50,78.199997,100,68.0
20161125084500,896.0,912.0,75.0,50,70.5,100,68.099998
20161125090000,896.0,902.400024,74.210528,50,77.0,100,68.199997
20161125091500,896.0,902.400024,74.210528,50,55.099998,100,67.300003
20161125093000,896.0,902.400024,74.210528,50,59.5,100,66.900002
20161125094500,896.0,902.400024,74.210528,50,61.200001,100,67.099998
20161125100000,896.0,902.400024,74.210528,50,66.199997,100,67.300003
20161125101500,896.0,902.400024,74.210528,50,65.300003,100,67.599998
20161125103000,896.0,902.400024,74.210528,50,67.699997,100,67.599998
20161125104500,896.0,902.400024,74.210528,50,68.599998,100,68.0
20161125110000,896.0,902.400024,74.210528,50,66.900002,100,68.099998
20161125111500,896.0,902.400024,74.210528,50,58.5,0,68.300003
20161125113000,896.0,902.400024,74.210528,50,55.5,100,67.599998
20161125114500,896.0,902.400024,74.210528,50,55.5,100,67.300003
20161125120000,896.0,902.400024,74.210528,50,55.5,100,67.199997
20161125121500,896.0,902.400024,74.210528,50,60.700001,100,67.400002
20161125123000,896.0,902.400024,74.210528,50,62.799999,100,67.699997
20161125124500,896.0,902.400024,74.210528,50,62.799999,100,67.800003
20161125130000,896.0,902.400024,74.210528,50,62.799999,100,67.900002
20161125131500,896.0,902.400024,74.210528,50,62.799999,100,67.800003
20161125133000,896.0,902.400024,74.210528,50,62.799999,100,67.900002
20161125134500,896.0,902.400024,74.210528,50,62.799999,100,67.900002
20161125140000,896.0,870.400024,71.578949,50,62.799999,100,68.0
20161125141500,896.0,870.400024,71.578949,50,62.799999,100,67.900002
20161125143000,896.0,870.400024,71.578949,50,62.799999,100,67.900002
20161125144500,896.0,870.400024,71.578949,50,62.799999,100,67.900002
20161125150000,896.0,870.400024,71.578949,50,62.0,100,67.800003
20161125151500,896.0,870.400024,71.578949,50,64.0,100,67.900002
20161125153000,896.0,870.400024,71.578949,50,62.799999,100,67.900002
20161125154500,896.0,870.400024,71.578949,50,62.799999,100,67.800003
20161125160000,896.0,870.400024,71.578949,50,62.799999,100,67.900002
20161125161500,896.0,880.0,72.368421,50,62.0,100,67.900002
20161125163000,896.0,880.0,72.368421,50,63.200001,100,67.800003
20161125164500,896.0,880.0,72.368421,50,63.200001,100,67.699997
20161125170000,896.0,880.0,72.368421,50,62.400002,100,67.699997
20161125171500,896.0,880.0,72.368421,50,62.400002,100,67.699997
20161125173000,896.0,880.0,72.368421,50,62.400002,100,67.599998
20161125174500,896.0,880.0,72.368421,50,62.400002,100,67.599998
20161125180000,896.0,870.400024,71.578949,50,63.200001,100,67.5
20161125181500,896.0,880.0,72.368421,50,67.699997,100,67.599998
20161125183000,896.0,880.0,72.368421,50,66.199997,100,67.699997
20161125184500,896.0,880.0,72.368421,50,71.5,100,67.800003
20161125190000,896.0,880.0,72.368421,50,66.800003,100,67.900002
20161125191500,896.0,880.0,72.368421,50,66.800003,100,67.800003
20161125193000,896.0,880.0,72.368421,50,70.599998,100,67.900002
20161125194500,896.0,880.0,72.368421,50,66.0,100,67.900002
20161125200000,896.0,880.0,72.368421,50,69.099998,100,67.800003
20161125201500,896.0,880.0,72.368421,50,67.699997,100,67.900002
20161125203000,896.0,880.0,72.368421,50,65.800003,100,67.800003
20161125204500,896.0,896.0,73.684211,50,70.5,100,67.800003
20161125210000,896.0,896.0,73.684211,50,66.800003,100,67.800003
20161125211500,896.0,912.0,75.0,50,66.800003,100,67.699997
20161125213000,896.0,912.0,75.0,50,70.099998,100,67.800003
20161125214500,896.0,912.0,75.0,50,67.699997,100,67.900002
20161125220000,896.0,912.0,75.0,50,72.400002,100,67.900002
20161125221500,896.0,912.0,75.0,50,67.699997,100,67.900002
20161125223000,896.0,912.0,75.0,50,70.5,100,67.900002
20161125224500,896.0,912.0,75.0,50,69.199997,100,68.0
20161125230000,896.0,912.0,75.0,50,66.900002,100,67.900002
20161125231500,896.0,912.0,75.0,50,72.400002,100,67.900002
20161125233000,896.0,912.0,75.0,50,67.699997,100,67.900002
20161125234500,896.0,912.0,75.0,50,67.699997,100,67.900002
20161126000000,896.0,912.0,75.0,50,72.900002,100,67.900002
20161126001500,896.0,912.0,75.0,50,68.199997,100,67.900002
20161126003000,896.0,899.200012,73.947369,50,71.0,100,67.900002
20161126004500,896.0,899.200012,73.947369,50,68.699997,100,67.900002
20161126010000,896.0,889.599976,73.157893,50,68.699997,100,67.800003
20161126011500,896.0,905.599976,74.473682,50,73.400002,100,67.800003
20161126013000,896.0,905.599976,74.473682,50,67.400002,100,67.800003
20161126014500,896.0,905.599976,74.473682,50,69.599998,100,67.800003
20161126020000,896.0,905.599976,74.473682,50,69.599998,100,67.800003
20161126021500,896.0,873.599976,71.842103,10,61.200001,100,67.699997
20161126023000,896.0,873.599976,71.842103,49,55.5,100,67.199997
20161126024500,896.0,873.599976,71.842103,49,62.799999,100,66.699997
20161126030000,896.0,873.599976,71.842103,49,74.800003,100,66.900002
20161126031500,896.0,873.599976,71.842103,49,72.5,100,67.599998
20161126033000,896.0,864.0,71.052632,49,73.699997,100,67.800003
20161126034500,896.0,864.0,71.052632,49,73.699997,100,68.099998
20161126040000,896.0,864.0,71.052632,49,74.800003,100,68.199997
20161126041500,896.0,864.0,71.052632,49,55.200001,100,67.599998
20161126043000,896.0,864.0,71.052632,49,55.900002,100,66.900002
20161126044500,896.0,864.0,71.052632,49,63.599998,100,66.900002
20161126050000,896.0,864.0,71.052632,49,70.599998,100,67.199997
20161126051500,896.0,864.0,71.052632,49,80.599998,100,67.599998
20161126053000,896.0,864.0,71.052632,49,72.900002,100,67.900002
20161126054500,896.0,854.400024,70.26316,49,81.0,100,68.099998
20161126060000,896.0,854.400024,70.26316,49,72.0,100,68.199997
20161126061500,896.0,864.0,71.052632,49,55.099998,0,67.699997
20161126063000,896.0,864.0,71.052632,49,54.299999,100,66.900002
20161126064500,896.0,864.0,71.052632,49,61.5,100,66.800003
20161126070000,896.0,880.0,72.368421,49,69.699997,100,67.099998
20161126071500,896.0,880.0,72.368421,49,79.699997,100,67.599998
20161126073000,896.0,870.400024,71.578949,49,73.400002,100,67.800003
20161126074500,896.0,870.400024,71.578949,49,75.900002,100,68.0
