PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161126080000,896.0,870.400024,71.578949,49,75.900002,100,68.099998
20161126081500,896.0,870.400024,71.578949,49,73.5,100,68.099998
20161126083000,896.0,857.599976,70.526314,49,78.900002,100,68.199997
20161126084500,896.0,867.200012,71.31579,49,55.099998,100,67.599998
20161126090000,896.0,867.200012,71.31579,49,55.099998,100,66.900002
20161126091500,896.0,867.200012,71.31579,49,62.400002,100,66.900002
20161126093000,896.0,867.200012,71.31579,49,71.099998,100,67.199997
20161126094500,896.0,867.200012,71.31579,49,78.699997,100,67.699997
20161126100000,896.0,857.599976,70.526314,49,69.699997,100,68.0
20161126101500,896.0,857.599976,70.526314,49,76.900002,100,68.099998
20161126103000,896.0,857.599976,70.526314,49,72.900002,100,68.199997
20161126104500,896.0,867.200012,71.31579,49,54.700001,100,67.599998
20161126110000,896.0,867.200012,71.31579,49,56.599998,100,66.900002
20161126111500,896.0,867.200012,71.31579,49,62.400002,100,67.0
20161126113000,896.0,883.200012,72.63158,49,66.300003,100,67.099998
20161126114500,896.0,867.200012,71.31579,49,74.900002,100,67.599998
20161126120000,896.0,867.200012,71.31579,49,69.900002,100,67.800003
20161126121500,896.0,867.200012,71.31579,49,75.400002,100,68.099998
20161126123000,896.0,867.200012,71.31579,49,58.400002,0,68.199997
20161126124500,896.0,867.200012,71.31579,49,55.200001,100,67.400002
20161126130000,896.0,867.200012,71.31579,49,55.200001,100,67.0
20161126131500,896.0,867.200012,71.31579,49,62.0,100,67.199997
20161126133000,896.0,880.0,72.368421,49,65.800003,100,67.199997
20161126134500,896.0,870.400024,71.578949,49,66.800003,100,67.599998
20161126140000,896.0,880.0,72.368421,49,70.099998,100,67.800003
20161126141500,896.0,880.0,72.368421,49,67.800003,100,68.0
20161126143000,896.0,870.400024,71.578949,49,66.800003,100,68.199997
20161126144500,896.0,870.400024,71.578949,49,71.0,100,68.199997
20161126150000,896.0,870.400024,71.578949,49,61.0,0,68.300003
20161126151500,896.0,854.400024,70.26316,49,55.0,100,67.400002
20161126153000,896.0,870.400024,71.578949,49,55.0,100,67.199997
20161126154500,896.0,857.599976,70.526314,49,62.0,100,67.199997
20161126160000,896.0,857.599976,70.526314,49,62.799999,100,67.300003
20161126161500,896.0,857.599976,70.526314,49,66.0,100,67.400002
20161126163000,896.0,867.200012,71.31579,49,69.099998,100,67.599998
20161126164500,896.0,867.200012,71.31579,49,71.5,100,67.699997
20161126170000,896.0,867.200012,71.31579,49,71.5,100,67.900002
20161126171500,896.0,867.200012,71.31579,49,68.300003,100,67.900002
20161126173000,896.0,880.0,72.368421,49,72.400002,100,67.900002
20161126174500,896.0,880.0,72.368421,49,71.099998,100,67.900002
20161126180000,896.0,880.0,72.368421,49,68.099998,100,67.900002
20161126181500,896.0,870.400024,71.578949,49,70.099998,100,67.900002
20161126183000,896.0,870.400024,71.578949,49,67.699997,100,68.0
20161126184500,896.0,883.200012,72.63158,49,67.699997,100,67.900002
20161126190000,896.0,870.400024,71.578949,49,70.5,100,67.900002
20161126191500,896.0,880.0,72.368421,49,68.699997,100,67.800003
20161126193000,896.0,880.0,72.368421,49,67.199997,100,67.800003
20161126194500,896.0,880.0,72.368421,49,70.699997,100,67.800003
20161126200000,896.0,870.400024,71.578949,49,66.300003,100,67.800003
20161126201500,896.0,870.400024,71.578949,49,69.599998,100,67.699997
20161126203000,896.0,886.400024,72.894739,49,72.800003,100,67.699997
20161126204500,896.0,886.400024,72.894739,49,67.300003,100,67.800003
20161126210000,896.0,886.400024,72.894739,49,71.900002,100,67.699997
20161126211500,896.0,886.400024,72.894739,49,69.199997,100,67.800003
20161126213000,896.0,886.400024,72.894739,49,69.199997,100,67.800003
20161126214500,896.0,873.599976,71.842103,49,75.300003,100,67.800003
20161126220000,896.0,873.599976,71.842103,49,69.199997,100,67.800003
20161126221500,896.0,873.599976,71.842103,49,73.0,100,67.800003
20161126223000,896.0,883.200012,72.63158,49,71.099998,100,67.800003
20161126224500,896.0,873.599976,71.842103,49,69.599998,100,67.800003
20161126230000,896.0,873.599976,71.842103,49,74.800003,100,67.800003
20161126231500,896.0,873.599976,71.842103,49,67.900002,100,67.900002
20161126233000,896.0,873.599976,71.842103,49,71.900002,100,67.800003
20161126234500,896.0,873.599976,71.842103,49,70.599998,100,67.800003
20161127000000,896.0,873.599976,71.842103,49,69.099998,100,67.699997
20161127001500,896.0,886.400024,72.894739,49,72.699997,100,67.699997
20161127003000,896.0,896.0,73.684211,49,69.699997,100,67.699997
20161127004500,896.0,886.400024,72.894739,49,78.300003,100,67.800003
20161127010000,896.0,886.400024,72.894739,49,69.599998,100,67.900002
20161127011500,896.0,886.400024,72.894739,49,78.300003,100,67.900002
20161127013000,896.0,886.400024,72.894739,49,70.099998,100,67.900002
20161127014500,896.0,886.400024,72.894739,49,79.099998,100,68.0
20161127020000,896.0,870.400024,71.578949,49,71.0,100,68.0
20161127021500,896.0,870.400024,71.578949,49,76.099998,100,67.900002
20161127023000,896.0,883.200012,72.63158,49,70.599998,100,68.0
20161127024500,896.0,870.400024,71.578949,49,79.099998,100,67.900002
20161127030000,896.0,880.0,72.368421,49,69.699997,100,67.900002
20161127031500,896.0,880.0,72.368421,49,79.099998,100,67.900002
20161127033000,896.0,880.0,72.368421,49,71.099998,100,67.900002
20161127034500,896.0,880.0,72.368421,49,75.699997,100,67.800003
20161127040000,896.0,880.0,72.368421,49,70.099998,100,67.900002
20161127041500,896.0,880.0,72.368421,49,76.900002,100,67.900002
20161127043000,896.0,880.0,72.368421,49,72.400002,100,67.900002
20161127044500,896.0,889.599976,73.157893,49,70.099998,100,67.800003
20161127050000,896.0,899.200012,73.947369,49,81.099998,100,67.599998
20161127051500,896.0,899.200012,73.947369,49,75.099998,100,67.800003
20161127053000,896.0,899.200012,73.947369,49,72.0,100,67.900002
20161127054500,896.0,899.200012,73.947369,49,82.0,100,67.900002
20161127060000,896.0,889.599976,73.157893,49,72.0,100,68.0
20161127061500,896.0,889.599976,73.157893,49,76.199997,100,67.900002
20161127063000,896.0,889.599976,73.157893,49,77.699997,100,67.900002
20161127064500,896.0,889.599976,73.157893,49,72.0,100,68.0
20161127070000,896.0,889.599976,73.157893,49,78.5,100,68.0
20161127071500,896.0,889.599976,73.157893,49,75.800003,100,67.900002
20161127073000,896.0,889.599976,73.157893,49,71.599998,100,68.0
20161127074500,896.0,889.599976,73.157893,49,81.5,100,67.900002
20161127080000,896.0,889.599976,73.157893,49,72.400002,100,68.0
20161127081500,896.0,889.599976,73.157893,49,72.400002,100,68.0
20161127083000,896.0,889.599976,73.157893,49,81.099998,100,68.0
20161127084500,896.0,889.599976,73.157893,49,73.800003,100,68.199997
20161127090000,896.0,889.599976,73.157893,49,54.700001,100,67.599998
20161127091500,896.0,889.599976,73.157893,49,57.099998,100,66.800003
20161127093000,896.0,880.0,72.368421,49,62.900002,100,66.900002
20161127094500,896.0,880.0,72.368421,49,70.699997,100,67.199997
20161127100000,896.0,880.0,72.368421,49,71.599998,100,67.599998
20161127101500,896.0,880.0,72.368421,49,71.599998,100,67.699997
20161127103000,896.0,889.599976,73.157893,49,71.599998,100,67.800003
20161127104500,896.0,880.0,72.368421,49,73.099998,100,67.900002
20161127110000,896.0,880.0,72.368421,49,69.199997,100,68.199997
20161127111500,896.0,880.0,72.368421,49,57.400002,0,68.099998
20161127113000,896.0,880.0,72.368421,49,57.400002,100,67.199997
20161127114500,896.0,880.0,72.368421,49,62.0,100,66.900002
20161127120000,896.0,880.0,72.368421,49,64.0,100,67.199997
20161127121500,896.0,880.0,72.368421,49,67.699997,100,67.199997
20161127123000,896.0,880.0,72.368421,49,69.199997,100,67.599998
20161127124500,896.0,880.0,72.368421,49,69.199997,100,67.800003
20161127130000,896.0,867.200012,71.31579,49,66.900002,100,68.0
20161127131500,896.0,867.200012,71.31579,49,73.900002,100,68.099998
20161127133000,896.0,880.0,72.368421,49,67.300003,100,68.099998
20161127134500,896.0,864.0,71.052632,49,70.0,100,68.099998
20161127140000,896.0,883.200012,72.63158,49,70.0,100,68.199997
20161127141500,896.0,870.400024,71.578949,49,68.099998,100,68.199997
20161127143000,896.0,870.400024,71.578949,49,57.400002,100,67.699997
20161127144500,896.0,880.0,72.368421,49,55.599998,100,67.199997
20161127150000,896.0,854.400024,70.26316,49,62.799999,100,67.099998
20161127151500,896.0,870.400024,71.578949,49,62.799999,100,67.300003
20161127153000,896.0,854.400024,70.26316,49,63.5,100,67.400002
20161127154500,896.0,864.0,71.052632,49,66.900002,100,67.599998
20161127160000,896.0,864.0,71.052632,49,66.199997,100,67.699997
20161127161500,896.0,864.0,71.052632,49,68.699997,100,67.699997
20161127163000,896.0,854.400024,70.26316,49,70.099998,100,67.800003
20161127164500,896.0,854.400024,70.26316,49,67.199997,100,67.800003
20161127170000,896.0,870.400024,71.578949,49,72.599998,100,67.900002
20161127171500,896.0,870.400024,71.578949,49,67.699997,100,68.0
20161127173000,896.0,870.400024,71.578949,49,70.5,100,68.0
20161127174500,896.0,870.400024,71.578949,49,70.5,100,68.099998
20161127180000,896.0,857.599976,70.526314,49,65.800003,100,68.099998
20161127181500,896.0,857.599976,70.526314,49,69.599998,100,68.0
20161127183000,896.0,873.599976,71.842103,49,68.199997,100,68.0
20161127184500,896.0,883.200012,72.63158,49,66.699997,100,67.900002
20161127190000,896.0,883.200012,72.63158,49,71.0,100,67.800003
20161127191500,896.0,902.400024,74.210528,49,65.800003,100,67.800003
20161127193000,896.0,902.400024,74.210528,49,68.400002,100,67.699997
20161127194500,896.0,902.400024,74.210528,49,70.099998,100,67.800003
20161127200000,896.0,902.400024,74.210528,49,65.800003,100,67.699997
20161127201500,896.0,889.599976,73.157893,49,72.900002,100,67.699997
20161127203000,896.0,899.200012,73.947369,49,68.699997,100,67.800003
20161127204500,896.0,899.200012,73.947369,49,71.5,100,67.699997
20161127210000,896.0,899.200012,73.947369,49,71.5,100,67.800003
20161127211500,896.0,899.200012,73.947369,49,73.0,100,67.900002
20161127213000,896.0,899.200012,73.947369,49,70.099998,100,68.0
20161127214500,896.0,899.200012,73.947369,49,73.400002,100,68.099998
20161127220000,896.0,889.599976,73.157893,49,72.5,100,68.099998
20161127221500,896.0,889.599976,73.157893,49,70.099998,100,68.199997
20161127223000,896.0,889.599976,73.157893,49,76.300003,100,68.199997
20161127224500,896.0,889.599976,73.157893,49,69.699997,100,68.199997
20161127230000,896.0,889.599976,73.157893,49,56.299999,100,67.199997
20161127231500,896.0,889.599976,73.157893,49,62.400002,100,66.900002
20161127233000,896.0,889.599976,73.157893,49,66.099998,100,66.900002
20161127234500,896.0,889.599976,73.157893,49,77.199997,100,67.5
20161128000000,896.0,889.599976,73.157893,49,71.5,100,67.800003
20161128001500,896.0,889.599976,73.157893,49,78.300003,100,67.900002
20161128003000,896.0,889.599976,73.157893,49,70.599998,100,68.099998
20161128004500,896.0,889.599976,73.157893,49,77.699997,100,68.099998
20161128010000,896.0,889.599976,73.157893,49,71.099998,100,68.199997
20161128011500,896.0,889.599976,73.157893,49,76.800003,100,68.199997
20161128013000,896.0,889.599976,73.157893,49,55.099998,100,67.400002
20161128014500,896.0,880.0,72.368421,49,60.299999,100,66.800003
20161128020000,896.0,880.0,72.368421,49,63.700001,100,66.900002
20161128021500,896.0,870.400024,71.578949,49,71.5,100,67.199997
20161128023000,896.0,880.0,72.368421,49,73.199997,100,67.699997
20161128024500,896.0,880.0,72.368421,49,71.099998,100,67.900002
20161128030000,896.0,880.0,72.368421,49,78.699997,100,68.099998
20161128031500,896.0,880.0,72.368421,49,72.5,100,68.199997
20161128033000,896.0,880.0,72.368421,49,71.300003,100,68.199997
20161128034500,896.0,880.0,72.368421,49,77.800003,100,68.199997
20161128040000,896.0,880.0,72.368421,49,55.599998,100,67.400002
20161128041500,896.0,870.400024,71.578949,49,58.5,100,66.900002
20161128043000,896.0,870.400024,71.578949,49,63.200001,100,66.900002
20161128044500,896.0,870.400024,71.578949,49,72.400002,100,67.199997
20161128050000,896.0,870.400024,71.578949,49,73.5,100,67.699997
20161128051500,896.0,870.400024,71.578949,49,71.900002,100,67.900002
20161128053000,896.0,870.400024,71.578949,49,76.900002,100,68.099998
20161128054500,896.0,870.400024,71.578949,49,71.099998,100,68.199997
20161128060000,896.0,870.400024,71.578949,49,56.0,0,67.900002
20161128061500,896.0,870.400024,71.578949,49,56.0,100,67.0
20161128063000,896.0,854.400024,70.26316,49,62.099998,100,66.900002
20161128064500,896.0,854.400024,70.26316,49,72.0,100,67.099998
20161128070000,896.0,854.400024,70.26316,49,70.300003,100,67.5
20161128071500,896.0,854.400024,70.26316,49,73.900002,100,67.800003
20161128073000,896.0,854.400024,70.26316,49,74.800003,100,68.0
20161128074500,896.0,854.400024,70.26316,49,72.5,100,68.099998
20161128080000,896.0,854.400024,70.26316,49,60.400002,0,68.199997
20161128081500,896.0,854.400024,70.26316,49,55.200001,100,67.300003
20161128083000,896.0,889.599976,73.157893,49,62.400002,100,66.800003
20161128084500,896.0,889.599976,73.157893,49,63.200001,100,67.0
20161128090000,896.0,889.599976,73.157893,49,75.699997,100,67.300003
20161128091500,896.0,889.599976,73.157893,49,72.0,100,67.800003
20161128093000,896.0,889.599976,73.157893,49,70.099998,100,68.199997
20161128094500,896.0,889.599976,73.157893,49,56.0,0,67.900002
20161128100000,896.0,889.599976,73.157893,49,54.700001,100,67.300003
20161128101500,896.0,880.0,72.368421,49,56.0,100,67.099998
20161128103000,896.0,880.0,72.368421,49,62.400002,100,67.300003
20161128104500,896.0,880.0,72.368421,49,62.400002,100,67.599998
20161128110000,896.0,880.0,72.368421,49,62.400002,100,67.699997
20161128111500,896.0,880.0,72.368421,49,63.5,100,67.900002
20161128113000,896.0,880.0,72.368421,49,62.400002,100,68.099998
20161128114500,896.0,880.0,72.368421,49,62.400002,100,68.199997
20161128120000,896.0,880.0,72.368421,49,63.200001,100,68.099998
20161128121500,896.0,854.400024,70.26316,49,60.799999,0,68.300003
20161128123000,896.0,854.400024,70.26316,49,56.0,0,67.900002
20161128124500,896.0,854.400024,70.26316,49,56.0,100,67.5
20161128130000,896.0,854.400024,70.26316,49,56.0,100,67.400002
20161128131500,896.0,854.400024,70.26316,49,56.0,100,67.300003
20161128133000,896.0,854.400024,70.26316,49,61.099998,100,67.400002
20161128134500,896.0,854.400024,70.26316,49,63.200001,100,67.699997
20161128140000,896.0,864.0,71.052632,49,63.200001,100,67.800003
20161128141500,896.0,873.599976,71.842103,49,63.200001,100,67.800003
20161128143000,896.0,873.599976,71.842103,49,63.200001,100,67.900002
20161128144500,896.0,873.599976,71.842103,49,63.200001,100,68.0
20161128150000,896.0,886.400024,72.894739,50,63.200001,100,68.199997
20161128151500,896.0,902.400024,74.210528,50,62.400002,100,68.199997
20161128153000,896.0,902.400024,74.210528,50,62.400002,100,68.099998
20161128154500,896.0,902.400024,74.210528,50,63.200001,100,68.099998
20161128160000,896.0,902.400024,74.210528,50,63.200001,100,68.099998
20161128161500,896.0,912.0,75.0,50,62.0,100,67.800003
20161128163000,896.0,912.0,75.0,50,62.0,100,67.599998
20161128164500,896.0,912.0,75.0,50,62.799999,100,67.699997
20161128170000,896.0,912.0,75.0,50,62.799999,100,67.800003
20161128171500,896.0,912.0,75.0,50,62.799999,100,67.800003
20161128173000,896.0,896.0,73.684211,50,62.799999,100,67.800003
20161128174500,896.0,905.599976,74.473682,50,62.799999,100,67.900002
20161128180000,896.0,905.599976,74.473682,50,62.799999,100,67.800003
20161128181500,896.0,905.599976,74.473682,50,61.700001,100,67.699997
20161128183000,896.0,905.599976,74.473682,50,61.700001,100,67.599998
20161128184500,896.0,905.599976,74.473682,50,62.799999,100,67.5
20161128190000,896.0,905.599976,74.473682,50,64.900002,100,67.599998
20161128191500,896.0,905.599976,74.473682,50,64.900002,100,67.699997
20161128193000,896.0,905.599976,74.473682,50,64.900002,100,67.800003
20161128194500,896.0,905.599976,74.473682,50,67.199997,100,67.800003
20161128200000,896.0,905.599976,74.473682,50,67.199997,100,67.900002
20161128201500,896.0,905.599976,74.473682,50,67.199997,100,67.900002
20161128203000,896.0,905.599976,74.473682,50,67.199997,100,68.0
20161128204500,896.0,921.599976,75.789472,50,67.199997,100,67.900002
20161128210000,896.0,912.0,75.0,50,64.400002,100,67.900002
20161128211500,896.0,912.0,75.0,50,66.300003,100,67.900002
20161128213000,896.0,912.0,75.0,50,64.400002,100,67.900002
20161128214500,896.0,912.0,75.0,50,66.699997,100,68.0
20161128220000,896.0,912.0,75.0,50,68.099998,100,68.099998
20161128221500,896.0,912.0,75.0,50,64.900002,100,68.099998
20161128223000,896.0,912.0,75.0,50,67.699997,100,68.099998
20161128224500,896.0,912.0,75.0,50,65.300003,100,68.099998
20161128230000,896.0,912.0,75.0,50,65.300003,100,67.900002
20161128231500,896.0,912.0,75.0,50,67.699997,100,67.900002
20161128233000,896.0,912.0,75.0,50,65.800003,100,67.900002
20161128234500,896.0,912.0,75.0,50,64.800003,100,67.900002
20161129000000,896.0,912.0,75.0,50,67.599998,100,67.900002
20161129001500,896.0,912.0,75.0,50,66.300003,100,67.900002
20161129003000,896.0,912.0,75.0,50,64.900002,100,68.0
20161129004500,896.0,921.599976,75.789472,50,67.699997,100,67.900002
20161129010000,896.0,912.0,75.0,50,66.800003,100,68.0
20161129011500,896.0,912.0,75.0,50,65.300003,100,68.0
20161129013000,896.0,921.599976,75.789472,50,66.199997,100,68.099998
20161129014500,896.0,912.0,75.0,50,68.199997,100,68.099998
20161129020000,896.0,912.0,75.0,50,65.300003,100,68.099998
20161129021500,896.0,912.0,75.0,50,65.300003,100,68.0
20161129023000,896.0,902.400024,74.210528,50,68.099998,100,68.0
20161129024500,896.0,902.400024,74.210528,50,66.300003,100,68.0
20161129030000,896.0,902.400024,74.210528,50,64.900002,100,67.900002
20161129031500,896.0,902.400024,74.210528,50,67.699997,100,68.0
20161129033000,896.0,902.400024,74.210528,50,66.300003,100,68.0
20161129034500,896.0,902.400024,74.210528,50,64.900002,100,68.0
20161129040000,896.0,902.400024,74.210528,50,66.699997,100,68.0
20161129041500,896.0,883.200012,72.63158,50,66.699997,100,68.0
20161129043000,896.0,883.200012,72.63158,50,64.900002,100,67.900002
20161129044500,896.0,883.200012,72.63158,50,66.199997,100,67.900002
20161129050000,896.0,870.400024,71.578949,50,67.699997,100,67.900002
20161129051500,896.0,883.200012,72.63158,50,65.300003,100,67.900002
20161129053000,896.0,883.200012,72.63158,50,65.300003,100,67.800003
20161129054500,896.0,883.200012,72.63158,50,68.199997,100,67.800003
20161129060000,896.0,883.200012,72.63158,50,66.0,100,67.900002
20161129061500,896.0,902.400024,74.210528,50,65.300003,100,67.800003
20161129063000,896.0,902.400024,74.210528,50,68.099998,100,67.800003
20161129064500,896.0,902.400024,74.210528,50,66.800003,100,67.699997
20161129070000,896.0,902.400024,74.210528,50,64.900002,100,67.800003
20161129071500,896.0,902.400024,74.210528,50,66.800003,100,67.800003
20161129073000,896.0,902.400024,74.210528,50,66.800003,100,67.900002
20161129074500,896.0,902.400024,74.210528,50,65.300003,100,67.900002
20161129080000,896.0,902.400024,74.210528,50,66.699997,100,68.0
20161129081500,896.0,902.400024,74.210528,50,67.699997,100,68.099998
20161129083000,896.0,864.0,71.052632,50,66.300003,100,68.099998
20161129084500,896.0,921.599976,75.789472,50,67.699997,100,68.099998
20161129090000,896.0,905.599976,74.473682,50,65.800003,100,68.199997
20161129091500,896.0,905.599976,74.473682,50,67.699997,100,68.199997
20161129093000,896.0,905.599976,74.473682,50,64.900002,100,68.300003
20161129094500,896.0,905.599976,74.473682,50,55.599998,100,67.699997
20161129100000,896.0,867.200012,71.31579,50,55.599998,100,67.400002
20161129101500,896.0,857.599976,70.526314,50,55.599998,100,67.400002
20161129103000,896.0,857.599976,70.526314,50,58.700001,100,67.199997
20161129104500,896.0,857.599976,70.526314,50,61.200001,100,67.699997
20161129110000,896.0,870.400024,71.578949,50,61.200001,100,67.800003
20161129111500,896.0,905.599976,74.473682,50,62.299999,100,68.0
20161129113000,896.0,896.0,73.684211,50,62.299999,100,68.099998
20161129114500,896.0,870.400024,71.578949,50,62.299999,100,68.199997
20161129120000,896.0,870.400024,71.578949,50,56.400002,0,68.199997
20161129121500,896.0,880.0,72.368421,50,55.599998,0,67.800003
20161129123000,896.0,880.0,72.368421,50,55.599998,100,67.699997
20161129124500,896.0,880.0,72.368421,50,55.599998,100,67.599998
20161129130000,896.0,867.200012,71.31579,50,55.599998,100,67.5
20161129131500,896.0,867.200012,71.31579,50,55.599998,100,67.400002
20161129133000,896.0,867.200012,71.31579,50,61.900002,100,67.300003
20161129134500,896.0,867.200012,71.31579,50,61.900002,100,67.800003
20161129140000,896.0,867.200012,71.31579,50,61.900002,100,68.0
20161129141500,896.0,867.200012,71.31579,50,61.900002,100,68.099998
20161129143000,896.0,867.200012,71.31579,50,61.900002,100,68.199997
20161129144500,896.0,867.200012,71.31579,50,61.900002,100,68.199997
20161129150000,896.0,857.599976,70.526314,50,61.900002,100,68.300003
20161129151500,896.0,857.599976,70.526314,50,55.599998,0,67.900002
20161129153000,896.0,870.400024,71.578949,50,55.599998,100,67.599998
20161129154500,896.0,870.400024,71.578949,50,55.599998,100,67.599998
20161129160000,896.0,870.400024,71.578949,50,55.599998,100,67.400002
20161129161500,896.0,870.400024,71.578949,50,56.200001,100,67.199997
20161129163000,896.0,870.400024,71.578949,50,61.599998,100,67.5
20161129164500,896.0,870.400024,71.578949,50,61.599998,100,67.599998
20161129170000,896.0,854.400024,70.26316,50,62.400002,100,67.699997
20161129171500,896.0,867.200012,71.31579,50,62.400002,100,67.800003
20161129173000,896.0,880.0,72.368421,50,62.400002,100,67.900002
20161129174500,896.0,880.0,72.368421,50,61.5,100,67.800003
20161129180000,896.0,880.0,72.368421,50,61.5,100,67.699997
20161129181500,896.0,880.0,72.368421,50,61.5,100,67.599998
20161129183000,896.0,880.0,72.368421,50,61.5,100,67.699997
20161129184500,896.0,896.0,73.684211,50,62.400002,100,67.599998
20161129190000,896.0,896.0,73.684211,50,62.400002,100,67.599998
20161129191500,896.0,905.599976,74.473682,50,63.799999,100,67.599998
20161129193000,896.0,905.599976,74.473682,50,66.199997,100,67.699997
20161129194500,896.0,905.599976,74.473682,50,65.300003,100,67.800003
20161129200000,896.0,889.599976,73.157893,50,67.300003,100,67.900002
20161129201500,896.0,905.599976,74.473682,50,65.800003,100,68.0
20161129203000,896.0,905.599976,74.473682,50,67.699997,100,68.0
20161129204500,896.0,905.599976,74.473682,50,66.800003,100,68.099998
20161129210000,896.0,905.599976,74.473682,50,64.900002,100,68.099998
20161129211500,896.0,905.599976,74.473682,50,67.400002,100,68.099998
20161129213000,896.0,905.599976,74.473682,50,66.300003,100,68.099998
20161129214500,896.0,905.599976,74.473682,50,64.900002,100,68.0
20161129220000,896.0,905.599976,74.473682,50,67.400002,100,68.0
20161129221500,896.0,905.599976,74.473682,50,66.300003,100,68.0
20161129223000,896.0,905.599976,74.473682,50,64.900002,100,68.0
20161129224500,896.0,905.599976,74.473682,50,67.699997,100,68.0
20161129230000,896.0,905.599976,74.473682,50,66.800003,100,68.099998
20161129231500,896.0,905.599976,74.473682,50,68.099998,100,68.199997
20161129233000,896.0,905.599976,74.473682,50,56.400002,0,67.900002
20161129234500,896.0,905.599976,74.473682,50,56.400002,100,67.400002
20161130000000,896.0,905.599976,74.473682,50,56.400002,100,67.199997
20161130001500,896.0,905.599976,74.473682,50,62.799999,100,67.199997
20161130003000,896.0,905.599976,74.473682,50,62.799999,100,67.300003
20161130004500,896.0,905.599976,74.473682,50,62.799999,100,67.400002
20161130010000,896.0,905.599976,74.473682,50,67.300003,100,67.599998
20161130011500,896.0,905.599976,74.473682,50,67.300003,100,67.900002
20161130013000,896.0,905.599976,74.473682,50,69.699997,100,68.0
20161130014500,896.0,905.599976,74.473682,50,69.699997,100,68.099998
20161130020000,896.0,905.599976,74.473682,50,67.300003,100,68.199997
20161130021500,896.0,870.400024,71.578949,3,69.199997,0,68.199997
20161130023000,896.0,886.400024,72.894739,50,56.0,0,67.800003
20161130024500,896.0,886.400024,72.894739,50,56.0,100,67.199997
20161130030000,896.0,886.400024,72.894739,50,62.299999,100,67.0
20161130031500,896.0,886.400024,72.894739,50,62.299999,100,67.199997
20161130033000,896.0,870.400024,71.578949,50,66.199997,100,67.400002
20161130034500,896.0,870.400024,71.578949,50,66.199997,100,67.699997
20161130040000,896.0,870.400024,71.578949,50,67.900002,100,67.900002
20161130041500,896.0,870.400024,71.578949,50,66.900002,100,68.099998
20161130043000,896.0,870.400024,71.578949,50,65.800003,100,68.199997
20161130044500,896.0,870.400024,71.578949,50,69.099998,100,68.199997
20161130050000,896.0,870.400024,71.578949,50,65.900002,100,68.199997
20161130051500,896.0,870.400024,71.578949,50,67.300003,100,68.199997
20161130053000,896.0,870.400024,71.578949,50,67.300003,100,68.199997
20161130054500,896.0,870.400024,71.578949,50,57.799999,0,68.199997
20161130060000,896.0,870.400024,71.578949,50,55.200001,100,67.400002
20161130061500,896.0,883.200012,72.63158,50,55.200001,100,67.099998
20161130063000,896.0,883.200012,72.63158,50,62.0,100,67.199997
20161130064500,896.0,873.599976,71.842103,50,62.0,100,67.400002
20161130070000,896.0,889.599976,73.157893,50,62.0,100,67.5
20161130071500,896.0,880.0,72.368421,50,64.199997,100,67.599998
20161130073000,896.0,880.0,72.368421,50,66.300003,100,67.699997
20161130074500,896.0,880.0,72.368421,50,66.300003,100,67.699997
20161130080000,896.0,880.0,72.368421,50,64.400002,100,67.900002
20161130081500,896.0,889.599976,73.157893,50,66.400002,100,67.800003
20161130083000,896.0,912.0,75.0,50,65.400002,100,67.800003
20161130084500,896.0,921.599976,75.789472,50,65.400002,100,67.599998
20161130090000,896.0,921.599976,75.789472,50,71.5,100,67.699997
20161130091500,896.0,864.0,71.052632,50,70.099998,100,67.900002
20161130093000,896.0,883.200012,72.63158,50,68.199997,100,68.199997
20161130094500,896.0,902.400024,74.210528,50,55.200001,0,67.900002
20161130100000,896.0,921.599976,75.789472,50,55.200001,100,67.300003
20161130101500,896.0,908.799988,74.736841,50,56.0,100,67.099998
20161130103000,896.0,908.799988,74.736841,50,61.200001,100,67.300003
20161130104500,896.0,908.799988,74.736841,50,61.900002,100,67.400002
20161130110000,896.0,908.799988,74.736841,50,64.0,100,67.5
20161130111500,896.0,908.799988,74.736841,50,64.0,100,67.699997
20161130113000,896.0,908.799988,74.736841,50,64.900002,100,67.800003
20161130114500,896.0,908.799988,74.736841,50,64.900002,100,68.099998
20161130120000,896.0,896.0,73.684211,50,64.0,100,68.199997
20161130121500,896.0,908.799988,74.736841,50,58.0,0,68.199997
20161130123000,896.0,899.200012,73.947369,50,55.900002,100,67.599998
20161130124500,896.0,899.200012,73.947369,50,55.900002,100,67.400002
20161130130000,896.0,908.799988,74.736841,50,57.5,100,67.199997
20161130131500,896.0,908.799988,74.736841,50,62.400002,100,67.199997
20161130133000,896.0,908.799988,74.736841,50,63.200001,100,67.400002
20161130134500,896.0,908.799988,74.736841,50,62.0,100,67.5
20161130140000,896.0,899.200012,73.947369,50,63.299999,100,67.699997
20161130141500,896.0,921.599976,75.789472,50,65.800003,100,67.800003
20161130143000,896.0,912.0,75.0,50,62.799999,100,67.900002
20161130144500,896.0,899.200012,73.947369,50,62.799999,100,68.099998
20161130150000,896.0,908.799988,74.736841,50,65.5,100,68.099998
20161130151500,896.0,908.799988,74.736841,50,63.599998,100,68.199997
20161130153000,896.0,908.799988,74.736841,50,61.599998,100,68.099998
20161130154500,896.0,908.799988,74.736841,50,64.699997,100,68.0
20161130160000,896.0,908.799988,74.736841,50,63.799999,100,68.0
20161130161500,896.0,908.799988,74.736841,50,62.0,100,67.900002
20161130163000,896.0,896.0,73.684211,50,64.400002,100,67.800003
20161130164500,896.0,905.599976,74.473682,50,65.599998,100,67.800003
20161130170000,896.0,905.599976,74.473682,50,62.400002,100,67.699997
20161130171500,896.0,905.599976,74.473682,50,62.400002,100,67.800003
20161130173000,896.0,905.599976,74.473682,50,63.599998,100,67.800003
20161130174500,896.0,905.599976,74.473682,50,64.300003,100,67.699997
20161130180000,896.0,905.599976,74.473682,50,69.599998,100,67.599998
20161130181500,896.0,905.599976,74.473682,50,68.699997,100,67.800003
20161130183000,896.0,905.599976,74.473682,50,67.599998,100,67.800003
20161130184500,896.0,905.599976,74.473682,50,69.599998,100,67.800003
20161130190000,896.0,905.599976,74.473682,50,64.900002,100,67.900002
20161130191500,896.0,924.799988,76.052631,50,66.300003,100,67.900002
20161130193000,896.0,924.799988,76.052631,50,68.300003,100,67.800003
20161130194500,896.0,924.799988,76.052631,50,66.5,100,67.699997
20161130200000,896.0,924.799988,76.052631,50,70.400002,100,67.699997
20161130201500,896.0,924.799988,76.052631,50,68.699997,100,67.699997
20161130203000,896.0,924.799988,76.052631,50,70.0,100,67.800003
20161130204500,896.0,912.0,75.0,50,72.5,100,67.900002
20161130210000,896.0,928.0,76.315789,50,68.400002,100,67.900002
20161130211500,896.0,928.0,76.315789,50,72.0,100,67.900002
20161130213000,896.0,928.0,76.315789,50,66.800003,100,67.900002
20161130214500,896.0,912.0,75.0,50,70.5,100,67.800003
20161130220000,896.0,912.0,75.0,50,68.300003,100,68.0
20161130221500,896.0,912.0,75.0,50,68.300003,100,67.900002
20161130223000,896.0,912.0,75.0,50,71.0,100,67.800003
20161130224500,896.0,912.0,75.0,50,68.699997,100,67.800003
20161130230000,896.0,912.0,75.0,50,74.0,100,67.800003
20161130231500,896.0,921.599976,75.789472,50,68.199997,100,67.800003
20161130233000,896.0,912.0,75.0,50,73.5,100,67.800003
20161130234500,896.0,921.599976,75.789472,50,68.199997,100,67.800003
20161201000000,896.0,912.0,75.0,50,74.400002,100,67.800003
20161201001500,896.0,921.599976,75.789472,50,68.699997,100,67.800003
20161201003000,896.0,912.0,75.0,50,73.400002,100,67.699997
20161201004500,896.0,921.599976,75.789472,50,68.099998,100,67.699997
20161201010000,896.0,921.599976,75.789472,50,78.0,100,67.699997
20161201011500,896.0,931.200012,76.578948,50,70.099998,100,67.800003
20161201013000,896.0,931.200012,76.578948,50,77.699997,100,67.800003
20161201014500,896.0,931.200012,76.578948,50,69.699997,100,67.800003
20161201020000,896.0,931.200012,76.578948,50,79.199997,100,67.699997
20161201021500,896.0,931.200012,76.578948,50,70.599998,100,67.900002
20161201023000,896.0,931.200012,76.578948,50,78.699997,100,67.800003
20161201024500,896.0,931.200012,76.578948,50,70.599998,100,67.900002
20161201030000,896.0,931.200012,76.578948,50,77.5,100,67.900002
20161201031500,896.0,931.200012,76.578948,50,70.5,100,67.800003
20161201033000,896.0,931.200012,76.578948,50,74.5,100,67.800003
20161201034500,896.0,931.200012,76.578948,50,72.900002,100,67.699997
20161201040000,896.0,931.200012,76.578948,50,72.0,100,67.800003
20161201041500,896.0,931.200012,76.578948,50,78.199997,100,67.900002
20161201043000,896.0,931.200012,76.578948,50,71.599998,100,68.0
20161201044500,896.0,931.200012,76.578948,50,78.300003,100,68.0
20161201050000,896.0,931.200012,76.578948,50,72.900002,100,68.0
20161201051500,896.0,931.200012,76.578948,50,72.900002,100,68.099998
20161201053000,896.0,931.200012,76.578948,50,77.599998,100,68.0
20161201054500,896.0,931.200012,76.578948,50,70.599998,100,68.099998
20161201060000,896.0,931.200012,76.578948,50,79.599998,100,67.900002
20161201061500,896.0,931.200012,76.578948,50,72.400002,100,67.900002
20161201063000,896.0,931.200012,76.578948,50,71.599998,100,67.800003
20161201064500,896.0,931.200012,76.578948,50,78.099998,100,67.699997
20161201070000,896.0,931.200012,76.578948,50,70.099998,100,67.699997
20161201071500,896.0,944.0,77.631579,50,74.5,100,67.699997
20161201073000,896.0,931.200012,76.578948,50,78.0,100,67.699997
20161201074500,896.0,944.0,77.631579,50,71.5,100,67.800003
20161201080000,896.0,934.400024,76.842107,50,73.5,100,67.900002
20161201081500,896.0,924.799988,76.052631,50,81.0,100,67.900002
20161201083000,896.0,924.799988,76.052631,50,74.199997,100,67.900002
20161201084500,896.0,924.799988,76.052631,50,74.199997,100,68.199997
20161201090000,896.0,924.799988,76.052631,50,54.700001,0,68.099998
20161201091500,896.0,924.799988,76.052631,50,53.099998,100,67.199997
20161201093000,896.0,924.799988,76.052631,50,60.700001,100,66.900002
20161201094500,896.0,912.0,75.0,50,60.700001,100,67.099998
20161201100000,896.0,912.0,75.0,50,73.900002,100,67.300003
20161201101500,896.0,912.0,75.0,50,67.199997,100,67.800003
20161201103000,896.0,912.0,75.0,50,71.699997,100,68.099998
20161201104500,896.0,896.0,73.684211,50,71.699997,100,68.199997
20161201110000,896.0,921.599976,75.789472,50,57.200001,100,67.699997
20161201111500,896.0,912.0,75.0,50,57.200001,100,67.400002
20161201113000,896.0,924.799988,76.052631,50,54.299999,100,67.400002
20161201114500,896.0,924.799988,76.052631,50,54.299999,100,67.400002
20161201120000,896.0,867.200012,71.31579,50,55.799999,100,67.5
20161201121500,896.0,912.0,75.0,50,63.299999,100,67.699997
20161201123000,896.0,928.0,76.315789,50,63.299999,100,67.800003
20161201124500,896.0,908.799988,74.736841,50,60.400002,100,67.800003
20161201130000,896.0,889.599976,73.157893,50,61.900002,100,67.800003
20161201131500,896.0,889.599976,73.157893,50,63.599998,100,67.800003
20161201133000,896.0,889.599976,73.157893,50,61.299999,100,67.599998
20161201134500,896.0,905.599976,74.473682,50,61.299999,100,67.5
20161201140000,896.0,905.599976,74.473682,50,63.599998,100,67.5
20161201141500,896.0,905.599976,74.473682,50,63.599998,100,67.599998
20161201143000,896.0,905.599976,74.473682,50,64.699997,100,67.699997
20161201144500,896.0,905.599976,74.473682,50,67.199997,100,67.699997
20161201150000,896.0,905.599976,74.473682,50,63.700001,100,67.800003
20161201151500,896.0,905.599976,74.473682,50,64.699997,100,67.699997
20161201153000,896.0,905.599976,74.473682,50,66.199997,100,67.800003
20161201154500,896.0,905.599976,74.473682,50,63.599998,100,67.800003
20161201160000,896.0,905.599976,74.473682,50,65.800003,100,68.0
20161201161500,896.0,905.599976,74.473682,50,65.800003,100,68.099998
20161201163000,896.0,905.599976,74.473682,50,65.800003,100,68.099998
20161201164500,896.0,905.599976,74.473682,50,63.700001,100,67.900002
20161201170000,896.0,896.0,73.684211,50,67.699997,100,67.900002
20161201171500,896.0,908.799988,74.736841,50,65.300003,100,67.800003
20161201173000,896.0,908.799988,74.736841,50,65.300003,100,67.800003
20161201174500,896.0,899.200012,73.947369,50,65.300003,100,67.699997
20161201180000,896.0,899.200012,73.947369,50,66.699997,100,67.699997
20161201181500,896.0,899.200012,73.947369,50,66.699997,100,67.800003
20161201183000,896.0,908.799988,74.736841,50,65.599998,100,67.800003
20161201184500,896.0,908.799988,74.736841,50,68.300003,100,67.800003
20161201190000,896.0,908.799988,74.736841,50,66.800003,100,67.800003
20161201191500,896.0,908.799988,74.736841,50,70.900002,100,67.800003
20161201193000,896.0,908.799988,74.736841,50,66.099998,100,67.900002
20161201194500,896.0,924.799988,76.052631,50,70.5,100,67.800003
20161201200000,896.0,905.599976,74.473682,50,65.5,100,67.699997
20161201201500,896.0,905.599976,74.473682,50,73.900002,100,67.699997
20161201203000,896.0,905.599976,74.473682,50,67.699997,100,67.900002
20161201204500,896.0,921.599976,75.789472,50,73.900002,100,67.900002
20161201210000,896.0,899.200012,73.947369,50,69.699997,100,68.0
20161201211500,896.0,912.0,75.0,50,69.699997,100,68.0
20161201213000,896.0,912.0,75.0,50,73.699997,100,68.099998
20161201214500,896.0,912.0,75.0,50,68.199997,100,68.099998
20161201220000,896.0,912.0,75.0,50,72.900002,100,68.099998
20161201221500,896.0,912.0,75.0,50,69.5,100,68.099998
20161201223000,896.0,912.0,75.0,50,68.599998,100,68.099998
20161201224500,896.0,912.0,75.0,50,74.0,100,68.099998
20161201230000,896.0,912.0,75.0,50,67.300003,100,68.099998
20161201231500,896.0,912.0,75.0,50,74.800003,100,67.900002
20161201233000,896.0,912.0,75.0,50,69.199997,100,68.0
20161201234500,896.0,912.0,75.0,50,73.5,100,68.0
20161202000000,896.0,921.599976,75.789472,50,67.300003,100,68.199997
20161202001500,896.0,921.599976,75.789472,50,74.800003,100,68.099998
20161202003000,896.0,921.599976,75.789472,50,67.699997,100,68.099998
20161202004500,896.0,921.599976,75.789472,50,74.900002,100,67.900002
20161202010000,896.0,921.599976,75.789472,50,68.599998,100,67.900002
20161202011500,896.0,921.599976,75.789472,50,70.099998,100,67.800003
20161202013000,896.0,908.799988,74.736841,50,73.400002,100,67.699997
20161202014500,896.0,908.799988,74.736841,50,70.599998,100,67.699997
20161202020000,896.0,908.799988,74.736841,50,78.699997,100,67.800003
20161202021500,896.0,921.599976,75.789472,50,70.099998,100,67.800003
20161202023000,896.0,912.0,75.0,50,75.900002,100,67.900002
20161202024500,896.0,912.0,75.0,50,71.0,100,67.900002
20161202030000,896.0,912.0,75.0,50,72.800003,100,67.900002
20161202031500,896.0,912.0,75.0,50,74.400002,100,67.900002
20161202033000,896.0,912.0,75.0,50,72.0,100,68.0
20161202034500,896.0,912.0,75.0,50,78.699997,100,68.0
20161202040000,896.0,924.799988,76.052631,50,69.699997,100,68.0
20161202041500,896.0,924.799988,76.052631,50,78.699997,100,67.900002
20161202043000,896.0,924.799988,76.052631,50,71.599998,100,67.900002
20161202044500,896.0,924.799988,76.052631,50,77.800003,100,67.900002
20161202050000,896.0,924.799988,76.052631,50,70.5,100,67.900002
20161202051500,896.0,924.799988,76.052631,50,74.599998,100,67.900002
20161202053000,896.0,924.799988,76.052631,50,73.400002,100,67.900002
20161202054500,896.0,912.0,75.0,50,74.599998,100,67.900002
20161202060000,896.0,912.0,75.0,50,72.5,100,67.900002
20161202061500,896.0,921.599976,75.789472,50,75.800003,100,67.900002
20161202063000,896.0,912.0,75.0,50,71.5,100,67.900002
20161202064500,896.0,921.599976,75.789472,50,73.5,100,67.900002
20161202070000,896.0,912.0,75.0,50,73.5,100,67.900002
20161202071500,896.0,921.599976,75.789472,50,73.5,100,68.0
20161202073000,896.0,921.599976,75.789472,50,73.5,100,67.900002
20161202074500,896.0,921.599976,75.789472,50,70.099998,100,67.900002
20161202080000,896.0,921.599976,75.789472,50,79.599998,100,67.900002
20161202081500,896.0,921.599976,75.789472,50,71.099998,100,67.900002
20161202083000,896.0,905.599976,74.473682,50,80.400002,100,67.900002
20161202084500,896.0,921.599976,75.789472,50,71.599998,100,68.099998
20161202090000,896.0,921.599976,75.789472,50,80.599998,100,68.099998
20161202091500,896.0,921.599976,75.789472,50,70.099998,100,68.199997
20161202093000,896.0,905.599976,74.473682,50,55.900002,0,68.0
20161202094500,896.0,905.599976,74.473682,50,54.0,100,67.099998
20161202100000,896.0,905.599976,74.473682,50,62.799999,100,66.900002
20161202101500,896.0,905.599976,74.473682,50,65.800003,100,67.099998
20161202103000,896.0,896.0,73.684211,50,66.599998,100,67.400002
20161202104500,896.0,896.0,73.684211,50,71.099998,100,67.800003
20161202110000,896.0,896.0,73.684211,50,67.099998,100,67.900002
20161202111500,896.0,896.0,73.684211,50,68.0,100,68.0
20161202113000,896.0,886.400024,72.894739,50,70.599998,100,68.0
20161202114500,896.0,899.200012,73.947369,50,66.699997,100,68.199997
20161202120000,896.0,883.200012,72.63158,50,55.5,0,67.900002
20161202121500,896.0,883.200012,72.63158,50,55.5,100,67.400002
20161202123000,896.0,883.200012,72.63158,50,55.5,100,67.199997
20161202124500,896.0,883.200012,72.63158,50,64.0,100,67.199997
20161202130000,896.0,902.400024,74.210528,50,64.0,100,67.599998
20161202131500,896.0,902.400024,74.210528,50,61.200001,100,67.699997
20161202133000,896.0,889.599976,73.157893,50,61.200001,100,67.699997
20161202134500,896.0,889.599976,73.157893,50,63.200001,100,67.699997
20161202140000,896.0,889.599976,73.157893,50,62.400002,100,67.699997
20161202141500,896.0,902.400024,74.210528,50,62.400002,100,67.599998
20161202143000,896.0,880.0,72.368421,50,61.599998,100,67.699997
20161202144500,896.0,880.0,72.368421,50,62.400002,100,67.699997
20161202150000,896.0,899.200012,73.947369,50,69.199997,100,67.699997
20161202151500,896.0,889.599976,73.157893,50,64.400002,100,67.900002
20161202153000,896.0,889.599976,73.157893,50,65.099998,100,67.900002
20161202154500,896.0,889.599976,73.157893,50,69.099998,100,67.900002
20161202160000,896.0,889.599976,73.157893,50,67.199997,100,68.0
20161202161500,896.0,889.599976,73.157893,50,66.300003,100,67.900002
20161202163000,896.0,889.599976,73.157893,50,66.300003,100,67.900002
20161202164500,896.0,880.0,72.368421,50,64.300003,100,67.800003
20161202170000,896.0,880.0,72.368421,50,67.199997,100,67.800003
20161202171500,896.0,896.0,73.684211,50,67.199997,100,67.800003
20161202173000,896.0,896.0,73.684211,50,67.199997,100,67.800003
20161202174500,896.0,896.0,73.684211,50,69.199997,100,67.699997
20161202180000,896.0,908.799988,74.736841,50,69.199997,100,67.699997
20161202181500,896.0,896.0,73.684211,50,73.099998,100,67.900002
20161202183000,896.0,896.0,73.684211,50,66.699997,100,67.900002
20161202184500,896.0,896.0,73.684211,50,72.400002,100,67.900002
20161202190000,896.0,896.0,73.684211,50,67.300003,100,68.0
20161202191500,896.0,896.0,73.684211,50,71.0,100,67.900002
20161202193000,896.0,896.0,73.684211,50,68.199997,100,67.900002
20161202194500,896.0,896.0,73.684211,50,69.199997,100,67.800003
20161202200000,896.0,886.400024,72.894739,50,70.599998,100,67.800003
20161202201500,896.0,886.400024,72.894739,50,66.800003,100,67.699997
20161202203000,896.0,899.200012,73.947369,50,75.400002,100,67.800003
20161202204500,896.0,889.599976,73.157893,50,68.400002,100,67.900002
20161202210000,896.0,889.599976,73.157893,50,74.800003,100,67.900002
20161202211500,896.0,889.599976,73.157893,50,71.099998,100,68.099998
20161202213000,896.0,889.599976,73.157893,50,73.400002,100,67.900002
20161202214500,896.0,880.0,72.368421,50,72.0,100,68.0
20161202220000,896.0,870.400024,71.578949,50,70.5,100,67.900002
20161202221500,896.0,870.400024,71.578949,50,73.5,100,67.900002
20161202223000,896.0,880.0,72.368421,50,69.800003,100,67.900002
20161202224500,896.0,880.0,72.368421,50,72.0,100,68.099998
20161202230000,896.0,880.0,72.368421,50,70.800003,100,68.0
20161202231500,896.0,889.599976,73.157893,50,70.800003,100,68.0
20161202233000,896.0,880.0,72.368421,50,70.800003,100,67.900002
20161202234500,896.0,889.599976,73.157893,50,70.800003,100,67.900002
20161203000000,896.0,889.599976,73.157893,50,70.0,100,67.900002
20161203001500,896.0,889.599976,73.157893,50,69.199997,100,67.900002
20161203003000,896.0,889.599976,73.157893,50,72.699997,100,67.900002
20161203004500,896.0,889.599976,73.157893,50,68.099998,100,68.0
20161203010000,896.0,889.599976,73.157893,50,74.900002,100,67.900002
20161203011500,896.0,889.599976,73.157893,50,67.699997,100,68.099998
20161203013000,896.0,889.599976,73.157893,50,73.800003,100,68.0
20161203014500,896.0,873.599976,71.842103,50,67.699997,100,68.099998
20161203020000,896.0,886.400024,72.894739,50,74.5,100,68.099998
20161203021500,896.0,873.599976,71.842103,10,69.300003,0,67.900002
20161203023000,896.0,886.400024,72.894739,49,54.900002,100,67.5
20161203024500,896.0,886.400024,72.894739,49,62.700001,100,66.699997
20161203030000,896.0,886.400024,72.894739,49,71.0,100,66.699997
20161203031500,896.0,886.400024,72.894739,49,72.0,100,67.400002
20161203033000,896.0,857.599976,70.526314,49,80.800003,100,67.699997
20161203034500,896.0,880.0,72.368421,49,71.099998,100,67.900002
20161203040000,896.0,880.0,72.368421,49,82.0,100,68.0
20161203041500,896.0,870.400024,71.578949,49,71.199997,100,68.099998
20161203043000,896.0,883.200012,72.63158,49,80.199997,100,68.199997
20161203044500,896.0,883.200012,72.63158,49,58.400002,0,68.199997
20161203050000,896.0,883.200012,72.63158,49,55.099998,100,67.0
20161203051500,896.0,870.400024,71.578949,49,61.900002,100,66.800003
20161203053000,896.0,870.400024,71.578949,49,69.699997,100,67.099998
20161203054500,896.0,870.400024,71.578949,49,75.699997,100,67.5
20161203060000,896.0,870.400024,71.578949,49,72.0,100,67.800003
20161203061500,896.0,870.400024,71.578949,49,76.199997,100,67.900002
20161203063000,896.0,883.200012,72.63158,49,71.900002,100,68.099998
20161203064500,896.0,873.599976,71.842103,49,75.300003,100,68.099998
20161203070000,896.0,873.599976,71.842103,49,72.5,100,68.199997
20161203071500,896.0,873.599976,71.842103,49,56.799999,0,68.0
20161203073000,896.0,883.200012,72.63158,49,55.5,100,66.900002
20161203074500,896.0,883.200012,72.63158,49,61.599998,100,66.900002
20161203080000,896.0,883.200012,72.63158,49,73.199997,100,67.099998
20161203081500,896.0,873.599976,71.842103,49,73.199997,100,67.5
20161203083000,896.0,873.599976,71.842103,49,76.400002,100,67.699997
20161203084500,896.0,873.599976,71.842103,49,70.599998,100,67.800003
20161203090000,896.0,873.599976,71.842103,49,79.300003,100,67.800003
20161203091500,896.0,873.599976,71.842103,49,71.099998,100,67.900002
20161203093000,896.0,873.599976,71.842103,49,79.699997,100,68.0
20161203094500,896.0,864.0,71.052632,49,71.599998,100,68.099998
20161203100000,896.0,864.0,71.052632,49,78.300003,100,68.199997
20161203101500,896.0,864.0,71.052632,49,62.900002,0,68.300003
20161203103000,896.0,873.599976,71.842103,49,55.5,100,67.099998
20161203104500,896.0,873.599976,71.842103,49,62.400002,100,66.900002
20161203110000,896.0,857.599976,70.526314,49,69.5,100,67.0
20161203111500,896.0,857.599976,70.526314,49,69.5,100,67.5
20161203113000,896.0,857.599976,70.526314,49,72.599998,100,67.599998
20161203114500,896.0,857.599976,70.526314,49,71.099998,100,67.800003
20161203120000,896.0,857.599976,70.526314,49,72.400002,100,67.800003
20161203121500,896.0,857.599976,70.526314,49,73.699997,100,67.900002
20161203123000,896.0,857.599976,70.526314,49,70.599998,100,68.0
20161203124500,896.0,857.599976,70.526314,49,77.199997,100,68.099998
20161203130000,896.0,880.0,72.368421,49,70.199997,100,68.199997
20161203131500,896.0,857.599976,70.526314,49,56.0,0,67.800003
20161203133000,896.0,867.200012,71.31579,49,56.0,100,67.099998
20161203134500,896.0,880.0,72.368421,49,62.0,100,67.0
20161203140000,896.0,880.0,72.368421,49,70.5,100,67.099998
20161203141500,896.0,867.200012,71.31579,49,70.5,100,67.5
20161203143000,896.0,867.200012,71.31579,49,77.5,100,67.900002
20161203144500,896.0,883.200012,72.63158,49,70.599998,100,68.099998
20161203150000,896.0,883.200012,72.63158,49,72.900002,100,68.099998
20161203151500,896.0,870.400024,71.578949,49,74.400002,100,68.199997
20161203153000,896.0,870.400024,71.578949,49,56.0,100,67.199997
20161203154500,896.0,883.200012,72.63158,49,62.400002,100,66.900002
20161203160000,896.0,870.400024,71.578949,49,66.199997,100,67.0
20161203161500,896.0,870.400024,71.578949,49,70.099998,100,67.400002
20161203163000,896.0,870.400024,71.578949,49,76.800003,100,67.699997
20161203164500,896.0,870.400024,71.578949,49,70.099998,100,67.900002
20161203170000,896.0,870.400024,71.578949,49,75.300003,100,68.099998
20161203171500,896.0,870.400024,71.578949,49,71.099998,100,68.199997
20161203173000,896.0,870.400024,71.578949,49,56.799999,0,68.099998
20161203174500,896.0,870.400024,71.578949,49,55.299999,100,66.800003
20161203180000,896.0,870.400024,71.578949,49,62.0,100,66.800003
20161203181500,896.0,870.400024,71.578949,49,74.5,100,67.099998
20161203183000,896.0,870.400024,71.578949,49,71.800003,100,67.699997
20161203184500,896.0,880.0,72.368421,49,76.599998,100,68.0
20161203190000,896.0,880.0,72.368421,49,71.599998,100,68.199997
20161203191500,896.0,880.0,72.368421,49,55.599998,0,67.800003
20161203193000,896.0,880.0,72.368421,49,57.5,100,66.699997
20161203194500,896.0,857.599976,70.526314,49,64.400002,100,66.800003
20161203200000,896.0,867.200012,71.31579,49,71.599998,100,67.300003
20161203201500,896.0,857.599976,70.526314,49,73.300003,100,67.599998
20161203203000,896.0,873.599976,71.842103,49,77.099998,100,67.900002
20161203204500,896.0,864.0,71.052632,49,71.099998,100,68.099998
20161203210000,896.0,864.0,71.052632,49,79.599998,100,68.199997
20161203211500,896.0,864.0,71.052632,49,55.200001,100,67.400002
20161203213000,896.0,864.0,71.052632,49,59.400002,100,66.900002
20161203214500,896.0,864.0,71.052632,49,63.599998,100,67.0
20161203220000,896.0,864.0,71.052632,49,69.099998,100,67.199997
20161203221500,896.0,864.0,71.052632,49,75.900002,100,67.599998
20161203223000,896.0,864.0,71.052632,49,70.099998,100,67.800003
20161203224500,896.0,864.0,71.052632,49,75.300003,100,67.800003
20161203230000,896.0,864.0,71.052632,49,71.099998,100,68.0
