PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161203231500,896.0,864.0,71.052632,49,74.800003,100,68.099998
20161203233000,896.0,864.0,71.052632,49,72.0,100,68.199997
20161203234500,896.0,864.0,71.052632,49,72.0,100,68.199997
20161204000000,896.0,864.0,71.052632,49,72.0,100,68.199997
20161204001500,896.0,873.599976,71.842103,49,70.699997,100,68.099998
20161204003000,896.0,857.599976,70.526314,49,75.400002,100,68.199997
20161204004500,896.0,857.599976,70.526314,49,70.099998,100,68.199997
20161204010000,896.0,857.599976,70.526314,49,56.400002,100,67.800003
20161204011500,896.0,857.599976,70.526314,49,56.400002,100,67.199997
20161204013000,896.0,857.599976,70.526314,49,61.900002,100,67.099998
20161204014500,896.0,857.599976,70.526314,49,63.299999,100,67.199997
20161204020000,896.0,857.599976,70.526314,49,66.300003,100,67.400002
20161204021500,896.0,857.599976,70.526314,49,74.400002,100,67.599998
20161204023000,896.0,857.599976,70.526314,49,68.699997,100,67.699997
20161204024500,896.0,857.599976,70.526314,49,71.099998,100,67.800003
20161204030000,896.0,857.599976,70.526314,49,70.099998,100,67.900002
20161204031500,896.0,857.599976,70.526314,49,70.099998,100,67.900002
20161204033000,896.0,867.200012,71.31579,49,72.099998,100,67.900002
20161204034500,896.0,867.200012,71.31579,49,68.199997,100,67.900002
20161204040000,896.0,867.200012,71.31579,49,73.900002,100,67.900002
20161204041500,896.0,867.200012,71.31579,49,68.199997,100,67.900002
20161204043000,896.0,867.200012,71.31579,49,73.900002,100,67.900002
20161204044500,896.0,867.200012,71.31579,49,68.699997,100,67.900002
20161204050000,896.0,867.200012,71.31579,49,71.5,100,67.900002
20161204051500,896.0,867.200012,71.31579,49,70.199997,100,68.0
20161204053000,896.0,867.200012,71.31579,49,68.599998,100,68.0
20161204054500,896.0,867.200012,71.31579,49,73.900002,100,68.0
20161204060000,896.0,867.200012,71.31579,49,68.699997,100,68.099998
20161204061500,896.0,867.200012,71.31579,49,72.900002,100,68.099998
20161204063000,896.0,867.200012,71.31579,49,69.199997,100,68.099998
20161204064500,896.0,867.200012,71.31579,49,71.0,100,68.099998
20161204070000,896.0,867.200012,71.31579,49,71.0,100,68.099998
20161204071500,896.0,867.200012,71.31579,49,68.599998,100,68.099998
20161204073000,896.0,867.200012,71.31579,49,73.5,100,68.099998
20161204074500,896.0,867.200012,71.31579,49,68.699997,100,68.099998
20161204080000,896.0,867.200012,71.31579,49,73.900002,100,68.099998
20161204081500,896.0,867.200012,71.31579,49,69.699997,100,68.199997
20161204083000,896.0,867.200012,71.31579,49,69.699997,100,68.099998
20161204084500,896.0,867.200012,71.31579,49,74.0,100,68.099998
20161204090000,896.0,867.200012,71.31579,49,69.199997,100,68.199997
20161204091500,896.0,867.200012,71.31579,49,72.900002,100,68.199997
20161204093000,896.0,867.200012,71.31579,49,69.699997,100,68.199997
20161204094500,896.0,867.200012,71.31579,49,71.300003,100,68.199997
20161204100000,896.0,867.200012,71.31579,49,71.300003,100,68.199997
20161204101500,896.0,867.200012,71.31579,49,68.199997,100,68.199997
20161204103000,896.0,867.200012,71.31579,49,73.400002,100,68.199997
20161204104500,896.0,867.200012,71.31579,49,70.099998,100,68.300003
20161204110000,896.0,857.599976,70.526314,49,55.200001,100,67.400002
20161204111500,896.0,870.400024,71.578949,49,55.900002,100,66.900002
20161204113000,896.0,870.400024,71.578949,49,62.799999,100,67.099998
20161204114500,896.0,857.599976,70.526314,49,70.099998,100,67.199997
20161204120000,896.0,857.599976,70.526314,49,74.300003,100,67.5
20161204121500,896.0,870.400024,71.578949,49,74.300003,100,67.800003
20161204123000,896.0,870.400024,71.578949,49,69.199997,100,67.900002
20161204124500,896.0,870.400024,71.578949,49,70.099998,100,67.900002
20161204130000,896.0,870.400024,71.578949,49,74.400002,100,68.0
20161204131500,896.0,883.200012,72.63158,49,68.599998,100,68.0
20161204133000,896.0,883.200012,72.63158,49,73.400002,100,67.900002
20161204134500,896.0,883.200012,72.63158,49,69.699997,100,67.900002
20161204140000,896.0,883.200012,72.63158,49,69.699997,100,67.900002
20161204141500,896.0,883.200012,72.63158,49,74.400002,100,67.900002
20161204143000,896.0,883.200012,72.63158,49,69.199997,100,67.900002
20161204144500,896.0,883.200012,72.63158,49,73.900002,100,67.900002
20161204150000,896.0,883.200012,72.63158,49,68.199997,100,67.900002
20161204151500,896.0,883.200012,72.63158,49,73.400002,100,67.900002
20161204153000,896.0,883.200012,72.63158,49,69.199997,100,67.900002
20161204154500,896.0,883.200012,72.63158,49,72.400002,100,67.900002
20161204160000,896.0,883.200012,72.63158,49,69.300003,100,68.0
20161204161500,896.0,883.200012,72.63158,49,72.400002,100,67.900002
20161204163000,896.0,883.200012,72.63158,49,69.699997,100,68.0
20161204164500,896.0,873.599976,71.842103,49,72.400002,100,67.900002
20161204170000,896.0,886.400024,72.894739,49,69.199997,100,67.900002
20161204171500,896.0,886.400024,72.894739,49,71.0,100,67.699997
20161204173000,896.0,886.400024,72.894739,49,71.0,100,67.699997
20161204174500,896.0,886.400024,72.894739,49,70.099998,100,67.699997
20161204180000,896.0,886.400024,72.894739,49,72.5,100,67.800003
20161204181500,896.0,896.0,73.684211,49,69.599998,100,67.800003
20161204183000,896.0,896.0,73.684211,49,71.599998,100,67.699997
20161204184500,896.0,896.0,73.684211,49,71.599998,100,67.699997
20161204190000,896.0,880.0,72.368421,49,75.300003,100,67.900002
20161204191500,896.0,880.0,72.368421,49,70.5,100,67.900002
20161204193000,896.0,880.0,72.368421,49,74.199997,100,67.900002
20161204194500,896.0,880.0,72.368421,49,71.5,100,68.0
20161204200000,896.0,880.0,72.368421,49,73.900002,100,68.099998
20161204201500,896.0,880.0,72.368421,49,71.0,100,68.099998
20161204203000,896.0,880.0,72.368421,49,72.900002,100,68.0
20161204204500,896.0,870.400024,71.578949,49,72.900002,100,68.0
20161204210000,896.0,880.0,72.368421,49,71.099998,100,68.099998
20161204211500,896.0,880.0,72.368421,49,74.699997,100,68.099998
20161204213000,896.0,880.0,72.368421,49,70.099998,100,68.099998
20161204214500,896.0,880.0,72.368421,49,76.800003,100,68.199997
20161204220000,896.0,880.0,72.368421,49,66.099998,100,68.199997
20161204221500,896.0,880.0,72.368421,49,55.200001,100,67.300003
20161204223000,896.0,880.0,72.368421,49,61.900002,100,66.900002
20161204224500,896.0,880.0,72.368421,49,65.300003,100,67.0
20161204230000,896.0,880.0,72.368421,49,71.5,100,67.300003
20161204231500,896.0,880.0,72.368421,49,80.699997,100,67.699997
20161204233000,896.0,880.0,72.368421,49,72.900002,100,68.0
20161204234500,896.0,880.0,72.368421,49,77.400002,100,68.199997
20161205000000,896.0,880.0,72.368421,49,55.200001,100,67.199997
20161205001500,896.0,880.0,72.368421,49,62.799999,100,66.699997
20161205003000,896.0,880.0,72.368421,49,67.800003,100,66.800003
20161205004500,896.0,880.0,72.368421,49,77.800003,100,67.400002
20161205010000,896.0,880.0,72.368421,49,74.599998,100,67.800003
20161205011500,896.0,880.0,72.368421,49,74.599998,100,68.099998
20161205013000,896.0,880.0,72.368421,49,58.0,100,68.199997
20161205014500,896.0,880.0,72.368421,49,55.0,100,67.099998
20161205020000,896.0,880.0,72.368421,49,62.400002,100,67.0
20161205021500,896.0,880.0,72.368421,49,67.699997,100,66.900002
20161205023000,896.0,880.0,72.368421,49,78.699997,100,67.400002
20161205024500,896.0,880.0,72.368421,49,72.0,100,67.699997
20161205030000,896.0,880.0,72.368421,49,79.599998,100,67.900002
20161205031500,896.0,880.0,72.368421,49,71.599998,100,68.0
20161205033000,896.0,880.0,72.368421,49,80.199997,100,68.099998
20161205034500,896.0,880.0,72.368421,49,71.599998,100,68.199997
20161205040000,896.0,880.0,72.368421,49,76.0,100,68.199997
20161205041500,896.0,880.0,72.368421,49,74.5,100,68.199997
20161205043000,896.0,880.0,72.368421,49,56.0,100,67.699997
20161205044500,896.0,880.0,72.368421,49,56.0,100,67.0
20161205050000,896.0,880.0,72.368421,49,62.400002,100,66.800003
20161205051500,896.0,880.0,72.368421,49,74.400002,100,67.199997
20161205053000,896.0,880.0,72.368421,49,75.199997,100,67.599998
20161205054500,896.0,880.0,72.368421,49,72.5,100,67.800003
20161205060000,896.0,880.0,72.368421,49,76.800003,100,67.900002
20161205061500,896.0,880.0,72.368421,49,71.099998,100,67.900002
20161205063000,896.0,880.0,72.368421,49,78.699997,100,67.900002
20161205064500,896.0,880.0,72.368421,49,71.5,100,68.099998
20161205070000,896.0,880.0,72.368421,49,74.699997,100,68.199997
20161205071500,896.0,880.0,72.368421,49,74.699997,100,68.199997
20161205073000,896.0,880.0,72.368421,49,55.599998,100,67.5
20161205074500,896.0,880.0,72.368421,49,60.200001,100,66.800003
20161205080000,896.0,880.0,72.368421,49,64.0,100,66.900002
20161205081500,896.0,889.599976,73.157893,49,71.599998,100,67.199997
20161205083000,896.0,889.599976,73.157893,49,73.5,100,67.599998
20161205084500,896.0,889.599976,73.157893,49,73.5,100,67.699997
20161205090000,896.0,889.599976,73.157893,49,73.5,100,67.900002
20161205091500,896.0,889.599976,73.157893,49,74.800003,100,67.900002
20161205093000,896.0,880.0,72.368421,49,74.800003,100,68.099998
20161205094500,896.0,880.0,72.368421,49,71.099998,100,68.199997
20161205100000,896.0,880.0,72.368421,49,55.799999,0,67.900002
20161205101500,896.0,880.0,72.368421,49,55.799999,100,67.199997
20161205103000,896.0,880.0,72.368421,49,61.900002,100,66.800003
20161205104500,896.0,870.400024,71.578949,49,68.699997,100,67.0
20161205110000,896.0,870.400024,71.578949,49,68.699997,100,67.400002
20161205111500,896.0,870.400024,71.578949,49,79.099998,100,67.699997
20161205113000,896.0,870.400024,71.578949,49,72.099998,100,67.900002
20161205114500,896.0,870.400024,71.578949,49,73.900002,100,68.099998
20161205120000,896.0,870.400024,71.578949,49,78.300003,100,68.199997
20161205121500,896.0,870.400024,71.578949,49,57.599998,0,68.199997
20161205123000,896.0,870.400024,71.578949,49,55.599998,100,67.400002
20161205124500,896.0,870.400024,71.578949,49,55.599998,100,67.0
20161205130000,896.0,870.400024,71.578949,49,62.799999,100,67.099998
20161205131500,896.0,870.400024,71.578949,49,68.099998,100,67.199997
20161205133000,896.0,870.400024,71.578949,49,76.800003,100,67.599998
20161205134500,896.0,870.400024,71.578949,49,72.5,100,67.800003
20161205140000,896.0,870.400024,71.578949,49,72.5,100,68.0
20161205141500,896.0,870.400024,71.578949,49,76.800003,100,68.099998
20161205143000,896.0,870.400024,71.578949,49,67.0,0,68.300003
20161205144500,896.0,870.400024,71.578949,49,55.5,100,67.400002
20161205150000,896.0,870.400024,71.578949,49,56.299999,100,67.0
20161205151500,896.0,857.599976,70.526314,49,63.200001,100,67.099998
20161205153000,896.0,857.599976,70.526314,49,66.699997,100,67.199997
20161205154500,896.0,857.599976,70.526314,49,69.699997,100,67.5
20161205160000,896.0,848.0,69.736842,49,72.900002,100,67.699997
20161205161500,896.0,848.0,69.736842,49,72.900002,100,67.900002
20161205163000,896.0,848.0,69.736842,49,69.699997,100,68.0
20161205164500,896.0,857.599976,70.526314,49,71.0,100,68.099998
20161205170000,896.0,857.599976,70.526314,49,74.900002,100,68.099998
20161205171500,896.0,857.599976,70.526314,49,70.099998,100,68.199997
20161205173000,896.0,857.599976,70.526314,49,68.699997,100,68.199997
20161205174500,896.0,857.599976,70.526314,49,74.400002,100,68.099998
20161205180000,896.0,857.599976,70.526314,49,69.699997,100,68.199997
20161205181500,896.0,857.599976,70.526314,49,70.5,100,68.099998
20161205183000,896.0,857.599976,70.526314,49,74.0,100,68.099998
20161205184500,896.0,870.400024,71.578949,49,69.199997,100,68.199997
20161205190000,896.0,870.400024,71.578949,49,71.5,100,68.199997
20161205191500,896.0,870.400024,71.578949,49,73.0,100,68.199997
20161205193000,896.0,870.400024,71.578949,49,69.199997,100,68.199997
20161205194500,896.0,870.400024,71.578949,49,71.5,100,68.199997
20161205200000,896.0,870.400024,71.578949,49,74.400002,100,68.199997
20161205201500,896.0,870.400024,71.578949,49,68.699997,100,68.199997
20161205203000,896.0,870.400024,71.578949,49,71.0,100,68.099998
20161205204500,896.0,870.400024,71.578949,49,71.0,100,68.099998
20161205210000,896.0,870.400024,71.578949,49,68.699997,100,68.099998
20161205211500,896.0,870.400024,71.578949,49,74.400002,100,68.099998
20161205213000,896.0,870.400024,71.578949,49,70.5,100,68.199997
20161205214500,896.0,870.400024,71.578949,49,69.199997,100,68.199997
20161205220000,896.0,870.400024,71.578949,49,56.0,0,67.900002
20161205221500,896.0,870.400024,71.578949,49,56.0,100,67.199997
20161205223000,896.0,870.400024,71.578949,49,61.599998,100,67.099998
20161205224500,896.0,870.400024,71.578949,49,63.200001,100,67.199997
20161205230000,896.0,870.400024,71.578949,49,66.699997,100,67.300003
20161205231500,896.0,870.400024,71.578949,49,69.099998,100,67.599998
20161205233000,896.0,870.400024,71.578949,49,72.0,100,67.699997
20161205234500,896.0,870.400024,71.578949,49,70.599998,100,67.699997
20161206000000,896.0,870.400024,71.578949,49,68.199997,100,67.699997
20161206001500,896.0,870.400024,71.578949,49,72.400002,100,67.699997
20161206003000,896.0,883.200012,72.63158,49,70.099998,100,67.699997
20161206004500,896.0,883.200012,72.63158,49,72.699997,100,67.699997
20161206010000,896.0,883.200012,72.63158,49,74.5,100,67.900002
20161206011500,896.0,883.200012,72.63158,49,72.599998,100,68.099998
20161206013000,896.0,883.200012,72.63158,49,76.400002,100,68.199997
20161206014500,896.0,883.200012,72.63158,49,55.599998,100,67.599998
20161206020000,896.0,883.200012,72.63158,49,56.700001,100,66.900002
20161206021500,896.0,896.0,73.684211,49,62.400002,100,67.0
20161206023000,896.0,886.400024,72.894739,49,74.800003,100,67.099998
20161206024500,896.0,886.400024,72.894739,49,72.0,100,67.699997
20161206030000,896.0,886.400024,72.894739,49,78.699997,100,67.900002
20161206031500,896.0,886.400024,72.894739,49,72.699997,100,68.199997
20161206033000,896.0,896.0,73.684211,49,75.300003,100,68.199997
20161206034500,896.0,896.0,73.684211,49,56.0,0,67.800003
20161206040000,896.0,896.0,73.684211,49,56.0,100,66.900002
20161206041500,896.0,896.0,73.684211,49,63.599998,100,66.800003
20161206043000,896.0,896.0,73.684211,49,72.0,100,67.099998
20161206044500,896.0,896.0,73.684211,49,79.900002,100,67.5
20161206050000,896.0,908.799988,74.736841,49,73.5,100,67.800003
20161206051500,896.0,899.200012,73.947369,49,81.0,100,67.900002
20161206053000,896.0,899.200012,73.947369,49,61.5,100,66.699997
20161206054500,896.0,899.200012,73.947369,49,68.199997,100,66.800003
20161206060000,896.0,899.200012,73.947369,49,76.0,100,67.300003
20161206061500,896.0,905.599976,74.473682,49,71.599998,100,67.699997
20161206063000,896.0,905.599976,74.473682,49,73.300003,100,67.800003
20161206064500,896.0,905.599976,74.473682,49,70.599998,100,67.900002
20161206070000,896.0,905.599976,74.473682,49,77.699997,100,67.900002
20161206071500,896.0,905.599976,74.473682,49,70.099998,100,68.099998
20161206073000,896.0,905.599976,74.473682,49,74.099998,100,68.099998
20161206074500,896.0,905.599976,74.473682,49,74.099998,100,68.199997
20161206080000,896.0,896.0,73.684211,49,74.099998,100,68.199997
20161206081500,896.0,896.0,73.684211,49,57.200001,0,68.0
20161206083000,896.0,896.0,73.684211,49,56.200001,100,67.099998
20161206084500,896.0,870.400024,71.578949,49,62.799999,100,66.900002
20161206090000,896.0,870.400024,71.578949,49,67.5,100,67.099998
20161206091500,896.0,880.0,72.368421,49,72.400002,100,67.400002
20161206093000,896.0,889.599976,73.157893,49,74.400002,100,67.800003
20161206094500,896.0,889.599976,73.157893,49,70.099998,100,68.099998
20161206100000,896.0,899.200012,73.947369,49,75.400002,100,68.199997
20161206101500,896.0,899.200012,73.947369,49,55.099998,100,67.400002
20161206103000,896.0,899.200012,73.947369,49,56.299999,100,67.199997
20161206104500,896.0,899.200012,73.947369,49,62.799999,100,67.199997
20161206110000,896.0,899.200012,73.947369,49,64.0,100,67.699997
20161206111500,896.0,883.200012,72.63158,49,62.799999,100,67.699997
20161206113000,896.0,896.0,73.684211,49,63.599998,100,67.699997
20161206114500,896.0,886.400024,72.894739,49,62.799999,100,67.699997
20161206120000,896.0,886.400024,72.894739,49,62.799999,100,67.699997
20161206121500,896.0,886.400024,72.894739,49,62.799999,100,67.800003
20161206123000,896.0,886.400024,72.894739,49,62.799999,100,67.900002
20161206124500,896.0,886.400024,72.894739,49,63.599998,100,67.800003
20161206130000,896.0,886.400024,72.894739,49,63.599998,100,67.800003
20161206131500,896.0,848.0,69.736842,49,63.599998,100,67.699997
20161206133000,896.0,899.200012,73.947369,49,62.799999,100,67.599998
20161206134500,896.0,899.200012,73.947369,49,62.799999,100,67.599998
20161206140000,896.0,889.599976,73.157893,49,65.300003,100,67.599998
20161206141500,896.0,889.599976,73.157893,49,64.400002,100,67.699997
20161206143000,896.0,889.599976,73.157893,49,65.300003,100,67.800003
20161206144500,896.0,889.599976,73.157893,49,66.699997,100,67.900002
20161206150000,896.0,902.400024,74.210528,49,65.300003,100,68.0
20161206151500,896.0,902.400024,74.210528,49,65.300003,100,68.0
20161206153000,896.0,873.599976,71.842103,49,67.199997,100,68.0
20161206154500,896.0,873.599976,71.842103,49,65.300003,100,68.0
20161206160000,896.0,873.599976,71.842103,49,66.699997,100,68.0
20161206161500,896.0,873.599976,71.842103,49,66.699997,100,67.900002
20161206163000,896.0,873.599976,71.842103,49,64.900002,100,67.900002
20161206164500,896.0,873.599976,71.842103,49,64.900002,100,67.699997
20161206170000,896.0,873.599976,71.842103,49,69.199997,100,67.699997
20161206171500,896.0,883.200012,72.63158,49,66.800003,100,67.800003
20161206173000,896.0,883.200012,72.63158,49,71.0,100,67.800003
20161206174500,896.0,883.200012,72.63158,49,67.699997,100,67.900002
20161206180000,896.0,896.0,73.684211,49,66.800003,100,67.800003
20161206181500,896.0,896.0,73.684211,49,71.0,100,67.900002
20161206183000,896.0,905.599976,74.473682,49,67.300003,100,67.900002
20161206184500,896.0,905.599976,74.473682,49,67.300003,100,67.800003
20161206190000,896.0,905.599976,74.473682,49,70.800003,100,67.800003
20161206191500,896.0,905.599976,74.473682,49,66.800003,100,67.800003
20161206193000,896.0,905.599976,74.473682,49,72.400002,100,67.699997
20161206194500,896.0,905.599976,74.473682,49,69.199997,100,67.800003
20161206200000,896.0,905.599976,74.473682,49,69.199997,100,67.800003
20161206201500,896.0,905.599976,74.473682,49,71.599998,100,67.800003
20161206203000,896.0,905.599976,74.473682,49,67.699997,100,67.800003
20161206204500,896.0,896.0,73.684211,49,72.900002,100,67.699997
20161206210000,896.0,896.0,73.684211,49,69.699997,100,67.800003
20161206211500,896.0,896.0,73.684211,49,68.599998,100,67.699997
20161206213000,896.0,896.0,73.684211,49,73.0,100,67.699997
20161206214500,896.0,896.0,73.684211,49,68.699997,100,67.800003
20161206220000,896.0,896.0,73.684211,49,71.099998,100,67.800003
20161206221500,896.0,896.0,73.684211,49,71.099998,100,67.800003
20161206223000,896.0,896.0,73.684211,49,68.199997,100,67.800003
20161206224500,896.0,896.0,73.684211,49,72.5,100,67.800003
20161206230000,896.0,896.0,73.684211,49,69.699997,100,67.800003
20161206231500,896.0,896.0,73.684211,49,67.300003,100,67.800003
20161206233000,896.0,896.0,73.684211,49,73.800003,100,67.800003
20161206234500,896.0,896.0,73.684211,49,69.199997,100,67.800003
20161207000000,896.0,896.0,73.684211,49,69.199997,100,67.800003
20161207001500,896.0,896.0,73.684211,49,74.400002,100,67.800003
20161207003000,896.0,896.0,73.684211,49,68.599998,100,67.900002
20161207004500,896.0,896.0,73.684211,49,71.400002,100,67.800003
20161207010000,896.0,896.0,73.684211,49,69.199997,100,67.800003
20161207011500,896.0,883.200012,72.63158,11,67.300003,0,67.800003
20161207013000,896.0,867.200012,71.31579,49,55.900002,100,67.300003
20161207014500,896.0,867.200012,71.31579,49,62.400002,100,66.699997
20161207020000,896.0,867.200012,71.31579,49,71.900002,100,66.800003
20161207021500,896.0,867.200012,71.31579,49,76.0,100,67.400002
20161207023000,896.0,867.200012,71.31579,49,71.599998,100,67.800003
20161207024500,896.0,880.0,72.368421,49,77.199997,100,67.900002
20161207030000,896.0,870.400024,71.578949,49,72.0,100,68.099998
20161207031500,896.0,870.400024,71.578949,49,75.5,100,68.099998
20161207033000,896.0,870.400024,71.578949,49,73.0,100,68.199997
20161207034500,896.0,870.400024,71.578949,49,57.900002,0,68.099998
20161207040000,896.0,870.400024,71.578949,49,55.599998,100,67.199997
20161207041500,896.0,870.400024,71.578949,49,62.0,100,67.0
20161207043000,896.0,870.400024,71.578949,49,62.799999,100,67.099998
20161207044500,896.0,870.400024,71.578949,49,70.099998,100,67.300003
20161207050000,896.0,870.400024,71.578949,49,74.400002,100,67.699997
20161207051500,896.0,870.400024,71.578949,49,70.699997,100,67.900002
20161207053000,896.0,870.400024,71.578949,49,70.699997,100,67.800003
20161207054500,896.0,870.400024,71.578949,49,76.0,100,67.900002
20161207060000,896.0,870.400024,71.578949,49,69.199997,100,67.900002
20161207061500,896.0,870.400024,71.578949,49,71.199997,100,67.800003
20161207063000,896.0,870.400024,71.578949,49,74.699997,100,67.900002
20161207064500,896.0,870.400024,71.578949,49,70.599998,100,68.0
20161207070000,896.0,870.400024,71.578949,49,72.400002,100,68.0
20161207071500,896.0,870.400024,71.578949,49,72.400002,100,68.0
20161207073000,896.0,870.400024,71.578949,49,69.699997,100,68.0
20161207074500,896.0,870.400024,71.578949,49,75.900002,100,67.900002
20161207080000,896.0,870.400024,71.578949,49,69.699997,100,67.900002
20161207081500,896.0,870.400024,71.578949,49,72.199997,100,67.900002
20161207083000,896.0,870.400024,71.578949,49,74.699997,100,68.0
20161207084500,896.0,870.400024,71.578949,49,70.099998,100,68.199997
20161207090000,896.0,870.400024,71.578949,49,57.200001,0,68.099998
20161207091500,896.0,870.400024,71.578949,49,55.599998,100,67.400002
20161207093000,896.0,870.400024,71.578949,49,56.299999,100,67.099998
20161207094500,896.0,870.400024,71.578949,49,61.700001,100,67.199997
20161207100000,896.0,870.400024,71.578949,49,63.200001,100,67.199997
20161207101500,896.0,857.599976,70.526314,49,66.300003,100,67.400002
20161207103000,896.0,857.599976,70.526314,49,66.300003,100,67.599998
20161207104500,896.0,867.200012,71.31579,49,72.199997,100,67.699997
20161207110000,896.0,867.200012,71.31579,49,68.199997,100,68.0
20161207111500,896.0,867.200012,71.31579,49,68.199997,100,68.099998
20161207113000,896.0,867.200012,71.31579,49,70.699997,100,68.099998
20161207114500,896.0,857.599976,70.526314,49,68.099998,100,68.099998
20161207120000,896.0,867.200012,71.31579,49,69.599998,100,68.099998
20161207121500,896.0,867.200012,71.31579,49,70.599998,100,68.199997
20161207123000,896.0,867.200012,71.31579,49,67.300003,100,68.199997
20161207124500,896.0,857.599976,70.526314,49,71.900002,100,68.199997
20161207130000,896.0,857.599976,70.526314,49,56.0,100,67.699997
20161207131500,896.0,857.599976,70.526314,49,56.0,100,67.199997
20161207133000,896.0,880.0,72.368421,49,62.400002,100,67.099998
20161207134500,896.0,880.0,72.368421,49,64.0,100,67.099998
20161207140000,896.0,880.0,72.368421,49,66.800003,100,67.400002
20161207141500,896.0,870.400024,71.578949,49,71.0,100,67.599998
20161207143000,896.0,870.400024,71.578949,49,68.199997,100,67.900002
20161207144500,896.0,870.400024,71.578949,49,67.300003,100,68.0
20161207150000,896.0,870.400024,71.578949,49,71.0,100,68.099998
20161207151500,896.0,870.400024,71.578949,49,68.199997,100,68.199997
20161207153000,896.0,857.599976,70.526314,49,68.199997,100,68.199997
20161207154500,896.0,870.400024,71.578949,49,71.199997,100,68.199997
20161207160000,896.0,870.400024,71.578949,49,67.300003,100,68.199997
20161207161500,896.0,883.200012,72.63158,49,67.300003,100,68.199997
20161207163000,896.0,883.200012,72.63158,49,71.199997,100,68.099998
20161207164500,896.0,883.200012,72.63158,49,66.800003,100,68.099998
20161207170000,896.0,896.0,73.684211,49,71.0,100,68.099998
20161207171500,896.0,886.400024,72.894739,49,68.199997,100,68.099998
20161207173000,896.0,886.400024,72.894739,49,67.5,100,68.099998
20161207174500,896.0,886.400024,72.894739,49,71.5,100,68.099998
20161207180000,896.0,886.400024,72.894739,49,67.300003,100,68.099998
20161207181500,896.0,899.200012,73.947369,49,70.300003,100,68.0
20161207183000,896.0,899.200012,73.947369,49,67.300003,100,68.0
20161207184500,896.0,899.200012,73.947369,49,68.599998,100,67.900002
20161207190000,896.0,899.200012,73.947369,49,69.699997,100,67.900002
20161207191500,896.0,899.200012,73.947369,49,66.800003,100,67.800003
20161207193000,896.0,899.200012,73.947369,49,70.0,100,67.699997
20161207194500,896.0,899.200012,73.947369,49,70.0,100,67.800003
20161207200000,896.0,889.599976,73.157893,49,72.300003,100,67.900002
20161207201500,896.0,899.200012,73.947369,49,75.400002,100,68.099998
20161207203000,896.0,899.200012,73.947369,49,69.599998,100,68.199997
20161207204500,896.0,899.200012,73.947369,49,74.800003,100,68.199997
20161207210000,896.0,899.200012,73.947369,49,55.599998,100,67.699997
20161207211500,896.0,889.599976,73.157893,49,55.599998,100,67.0
20161207213000,896.0,889.599976,73.157893,49,62.400002,100,66.900002
20161207214500,896.0,889.599976,73.157893,49,65.800003,100,67.099998
20161207220000,896.0,899.200012,73.947369,49,74.800003,100,67.5
20161207221500,896.0,899.200012,73.947369,49,70.400002,100,67.900002
20161207223000,896.0,899.200012,73.947369,49,70.400002,100,68.0
20161207224500,896.0,899.200012,73.947369,49,73.599998,100,68.099998
20161207230000,896.0,899.200012,73.947369,49,69.699997,100,68.099998
20161207231500,896.0,899.200012,73.947369,49,75.300003,100,68.099998
20161207233000,896.0,899.200012,73.947369,49,69.699997,100,68.199997
20161207234500,896.0,889.599976,73.157893,49,72.0,100,68.099998
20161208000000,896.0,889.599976,73.157893,49,72.0,100,68.199997
20161208001500,896.0,889.599976,73.157893,49,71.0,100,68.199997
20161208003000,896.0,880.0,72.368421,49,72.5,100,68.199997
20161208004500,896.0,899.200012,73.947369,49,58.0,0,68.199997
20161208010000,896.0,899.200012,73.947369,49,55.200001,100,67.300003
20161208011500,896.0,899.200012,73.947369,49,61.5,100,66.900002
20161208013000,896.0,899.200012,73.947369,49,62.400002,100,67.099998
20161208014500,896.0,889.599976,73.157893,49,68.199997,100,67.199997
20161208020000,896.0,902.400024,74.210528,49,74.800003,100,67.599998
20161208021500,896.0,889.599976,73.157893,49,70.099998,100,67.900002
20161208023000,896.0,899.200012,73.947369,49,73.900002,100,68.199997
20161208024500,896.0,899.200012,73.947369,49,55.200001,100,67.400002
20161208030000,896.0,899.200012,73.947369,49,61.099998,100,66.699997
20161208031500,896.0,908.799988,74.736841,49,65.199997,100,66.900002
20161208033000,896.0,908.799988,74.736841,49,69.599998,100,67.199997
20161208034500,896.0,908.799988,74.736841,49,77.800003,100,67.599998
20161208040000,896.0,908.799988,74.736841,49,70.599998,100,67.800003
20161208041500,896.0,908.799988,74.736841,49,77.800003,100,67.900002
20161208043000,896.0,908.799988,74.736841,49,70.599998,100,68.0
20161208044500,896.0,908.799988,74.736841,49,76.699997,100,68.099998
20161208050000,896.0,908.799988,74.736841,49,72.0,100,68.099998
20161208051500,896.0,908.799988,74.736841,49,75.400002,100,68.199997
20161208053000,896.0,908.799988,74.736841,49,70.900002,100,68.199997
20161208054500,896.0,908.799988,74.736841,49,76.400002,100,68.199997
20161208060000,896.0,908.799988,74.736841,49,71.0,100,68.199997
20161208061500,896.0,908.799988,74.736841,49,73.0,100,68.199997
20161208063000,896.0,899.200012,73.947369,49,56.400002,100,68.099998
20161208064500,896.0,899.200012,73.947369,49,55.599998,100,67.099998
20161208070000,896.0,899.200012,73.947369,49,62.799999,100,66.900002
20161208071500,896.0,889.599976,73.157893,49,70.699997,100,67.099998
20161208073000,896.0,889.599976,73.157893,49,78.5,100,67.5
20161208074500,896.0,889.599976,73.157893,49,71.599998,100,67.800003
20161208080000,896.0,889.599976,73.157893,49,78.699997,100,67.900002
20161208081500,896.0,899.200012,73.947369,49,72.199997,100,68.099998
20161208083000,896.0,899.200012,73.947369,49,73.5,100,68.099998
20161208084500,896.0,899.200012,73.947369,49,74.5,100,68.199997
20161208090000,896.0,899.200012,73.947369,49,54.700001,100,67.699997
20161208091500,896.0,899.200012,73.947369,49,59.599998,100,66.699997
20161208093000,896.0,899.200012,73.947369,49,66.599998,100,66.800003
20161208094500,896.0,899.200012,73.947369,49,70.599998,100,67.199997
20161208100000,896.0,899.200012,73.947369,49,77.699997,100,67.699997
20161208111500,896.0,867.200012,71.31579,9,73.099998,0,68.199997
20161208113000,896.0,905.599976,74.473682,11,80.300003,0,68.199997
20161208114500,896.0,854.400024,70.26316,49,58.400002,0,68.099998
20161208120000,896.0,854.400024,70.26316,49,54.700001,100,66.800003
20161208121500,896.0,854.400024,70.26316,49,65.0,100,66.599998
20161208123000,896.0,873.599976,71.842103,49,71.599998,100,67.099998
20161208124500,896.0,864.0,71.052632,49,80.800003,100,67.5
20161208130000,896.0,873.599976,71.842103,49,75.699997,100,67.800003
20161208131500,896.0,873.599976,71.842103,49,72.800003,100,68.0
20161208133000,896.0,873.599976,71.842103,49,81.099998,100,68.099998
20161208134500,896.0,873.599976,71.842103,49,73.900002,100,68.199997
20161208140000,896.0,873.599976,71.842103,49,55.900002,100,67.800003
20161208141500,896.0,873.599976,71.842103,49,54.299999,100,67.099998
20161208143000,896.0,873.599976,71.842103,49,62.400002,100,66.900002
20161208144500,896.0,873.599976,71.842103,49,75.300003,100,67.0
20161208150000,896.0,873.599976,71.842103,49,70.900002,100,67.400002
20161208151500,896.0,873.599976,71.842103,49,76.699997,100,67.699997
20161208153000,896.0,873.599976,71.842103,49,75.800003,100,67.900002
20161208154500,896.0,873.599976,71.842103,49,71.300003,100,68.0
20161208160000,896.0,873.599976,71.842103,49,80.099998,100,68.0
20161208161500,896.0,883.200012,72.63158,49,70.599998,100,68.099998
20161208163000,896.0,873.599976,71.842103,49,77.300003,100,68.099998
20161208164500,896.0,873.599976,71.842103,49,77.300003,100,68.099998
20161208170000,896.0,873.599976,71.842103,49,72.0,100,68.099998
20161208171500,896.0,873.599976,71.842103,49,78.5,100,68.0
20161208173000,896.0,883.200012,72.63158,49,72.800003,100,67.900002
20161208174500,896.0,883.200012,72.63158,49,72.800003,100,68.0
20161208180000,896.0,883.200012,72.63158,49,79.099998,100,68.0
20161208181500,896.0,883.200012,72.63158,49,72.400002,100,67.900002
20161208183000,896.0,883.200012,72.63158,49,74.0,100,67.900002
20161208184500,896.0,883.200012,72.63158,49,79.599998,100,67.900002
20161208190000,896.0,883.200012,72.63158,49,73.400002,100,67.900002
20161208191500,896.0,883.200012,72.63158,49,73.400002,100,67.900002
20161208193000,896.0,883.200012,72.63158,49,81.099998,100,67.900002
20161208194500,896.0,883.200012,72.63158,49,74.400002,100,68.0
20161208200000,896.0,883.200012,72.63158,49,72.0,100,68.099998
20161208201500,896.0,873.599976,71.842103,49,80.599998,100,68.0
20161208203000,896.0,886.400024,72.894739,49,74.800003,100,68.0
20161208204500,896.0,886.400024,72.894739,49,70.599998,100,68.0
20161208210000,896.0,886.400024,72.894739,49,78.800003,100,67.900002
20161208211500,896.0,896.0,73.684211,49,75.300003,100,67.900002
20161208213000,896.0,896.0,73.684211,49,71.099998,100,67.900002
20161208214500,896.0,886.400024,72.894739,49,76.199997,100,67.900002
20161208220000,896.0,886.400024,72.894739,49,78.599998,100,67.800003
20161208221500,896.0,886.400024,72.894739,49,72.0,100,67.800003
20161208223000,896.0,886.400024,72.894739,49,71.099998,100,67.699997
20161208224500,896.0,896.0,73.684211,49,76.599998,100,67.599998
20161208230000,896.0,896.0,73.684211,49,84.300003,100,67.900002
20161208231500,896.0,883.200012,72.63158,49,78.699997,100,67.900002
20161208233000,896.0,883.200012,72.63158,49,74.800003,100,68.099998
20161208234500,896.0,883.200012,72.63158,49,74.0,100,68.099998
20161209000000,896.0,902.400024,74.210528,49,82.699997,100,68.099998
20161209001500,896.0,902.400024,74.210528,49,79.900002,100,68.0
20161209003000,896.0,902.400024,74.210528,49,73.5,100,68.0
20161209004500,896.0,902.400024,74.210528,49,73.5,100,67.900002
20161209010000,896.0,902.400024,74.210528,49,81.400002,100,67.900002
20161209011500,896.0,902.400024,74.210528,49,79.900002,100,67.800003
20161209013000,896.0,902.400024,74.210528,49,75.0,100,67.699997
20161209014500,896.0,912.0,75.0,49,71.599998,100,67.699997
20161209020000,896.0,912.0,75.0,49,75.199997,100,67.699997
20161209021500,896.0,912.0,75.0,49,85.699997,100,67.699997
20161209023000,896.0,902.400024,74.210528,49,82.0,100,67.800003
20161209024500,896.0,902.400024,74.210528,49,76.900002,100,67.800003
20161209030000,896.0,902.400024,74.210528,49,73.0,100,67.900002
20161209031500,896.0,902.400024,74.210528,49,76.800003,100,67.900002
20161209033000,896.0,902.400024,74.210528,49,85.599998,100,67.800003
20161209034500,896.0,902.400024,74.210528,49,79.0,100,67.800003
20161209040000,896.0,902.400024,74.210528,49,74.800003,100,67.800003
20161209041500,896.0,902.400024,74.210528,49,72.5,100,67.800003
20161209043000,896.0,902.400024,74.210528,49,78.699997,100,67.699997
20161209044500,896.0,902.400024,74.210528,49,86.599998,100,67.699997
20161209050000,896.0,902.400024,74.210528,49,79.300003,100,67.699997
20161209051500,896.0,924.799988,76.052631,49,75.300003,100,67.699997
20161209053000,896.0,924.799988,76.052631,49,74.0,100,67.699997
20161209054500,896.0,924.799988,76.052631,49,83.800003,100,67.699997
20161209060000,896.0,924.799988,76.052631,49,90.699997,100,67.599998
20161209061500,896.0,908.799988,74.736841,49,81.900002,100,67.699997
20161209063000,896.0,921.599976,75.789472,49,75.699997,100,67.800003
20161209064500,896.0,908.799988,74.736841,49,76.599998,100,67.900002
20161209070000,896.0,921.599976,75.789472,49,88.199997,100,67.800003
20161209071500,896.0,912.0,75.0,49,86.199997,100,67.800003
20161209073000,896.0,912.0,75.0,49,77.0,100,67.900002
20161209074500,896.0,912.0,75.0,49,76.0,100,67.900002
20161209080000,896.0,912.0,75.0,49,91.099998,100,67.800003
20161209081500,896.0,912.0,75.0,49,83.199997,100,67.800003
20161209083000,896.0,912.0,75.0,49,75.800003,100,67.800003
20161209084500,896.0,912.0,75.0,49,79.099998,100,67.800003
20161209090000,896.0,912.0,75.0,49,92.099998,100,67.900002
20161209091500,896.0,912.0,75.0,49,82.099998,100,67.900002
20161209093000,896.0,902.400024,74.210528,49,75.699997,100,68.099998
20161209094500,896.0,902.400024,74.210528,49,51.5,100,67.400002
20161209100000,896.0,902.400024,74.210528,49,59.099998,100,66.599998
20161209101500,896.0,902.400024,74.210528,49,74.300003,100,66.599998
20161209103000,896.0,902.400024,74.210528,49,74.300003,100,67.300003
20161209104500,896.0,902.400024,74.210528,49,75.400002,100,67.699997
20161209110000,896.0,902.400024,74.210528,49,85.800003,100,68.0
20161209111500,896.0,902.400024,74.210528,49,56.799999,0,68.099998
20161209113000,896.0,902.400024,74.210528,49,54.299999,100,67.199997
20161209114500,896.0,889.599976,73.157893,49,62.799999,100,66.900002
20161209120000,896.0,889.599976,73.157893,49,63.599998,100,67.099998
20161209121500,896.0,889.599976,73.157893,49,74.400002,100,67.199997
20161209123000,896.0,889.599976,73.157893,49,72.400002,100,67.699997
20161209124500,896.0,880.0,72.368421,49,74.400002,100,67.900002
20161209130000,896.0,880.0,72.368421,49,81.199997,100,68.0
20161209131500,896.0,880.0,72.368421,49,81.199997,100,68.199997
20161209133000,896.0,880.0,72.368421,49,57.200001,0,68.199997
20161209134500,896.0,880.0,72.368421,49,54.700001,100,67.199997
20161209140000,896.0,880.0,72.368421,49,63.200001,100,66.900002
20161209141500,896.0,880.0,72.368421,49,69.5,100,66.900002
20161209143000,896.0,880.0,72.368421,49,77.400002,100,67.300003
20161209144500,896.0,870.400024,71.578949,49,72.400002,100,67.699997
20161209150000,896.0,870.400024,71.578949,49,72.400002,100,68.0
20161209151500,896.0,870.400024,71.578949,49,81.599998,100,68.0
20161209153000,896.0,880.0,72.368421,49,76.199997,100,68.099998
20161209154500,896.0,880.0,72.368421,49,71.5,100,68.199997
20161209160000,896.0,870.400024,71.578949,49,77.800003,100,68.300003
20161209161500,896.0,905.599976,74.473682,49,55.200001,100,67.300003
20161209163000,896.0,905.599976,74.473682,49,57.900002,100,66.900002
20161209164500,896.0,880.0,72.368421,49,64.0,100,67.099998
20161209170000,896.0,880.0,72.368421,49,70.5,100,67.199997
20161209171500,896.0,864.0,71.052632,49,69.699997,100,67.599998
20161209173000,896.0,864.0,71.052632,49,71.599998,100,67.699997
20161209174500,896.0,873.599976,71.842103,49,78.099998,100,67.5
20161209180000,896.0,886.400024,72.894739,49,72.400002,100,67.800003
20161209181500,896.0,899.200012,73.947369,49,75.800003,100,68.0
20161209183000,896.0,899.200012,73.947369,49,81.0,100,68.0
20161209184500,896.0,899.200012,73.947369,49,72.800003,100,68.099998
20161209190000,896.0,899.200012,73.947369,49,74.400002,100,68.199997
20161209191500,896.0,899.200012,73.947369,49,54.700001,100,67.699997
20161209193000,896.0,899.200012,73.947369,49,57.799999,100,66.699997
20161209194500,896.0,899.200012,73.947369,49,65.0,100,66.800003
20161209200000,896.0,899.200012,73.947369,49,77.0,100,67.199997
20161209201500,896.0,899.200012,73.947369,49,79.900002,100,67.599998
20161209203000,896.0,899.200012,73.947369,49,74.800003,100,67.699997
20161209204500,896.0,908.799988,74.736841,49,70.599998,100,67.599998
20161209210000,896.0,908.799988,74.736841,49,76.0,100,67.699997
20161209211500,896.0,899.200012,73.947369,49,82.5,100,67.800003
20161209213000,896.0,899.200012,73.947369,49,74.099998,100,67.900002
20161209214500,896.0,899.200012,73.947369,49,71.599998,100,67.900002
20161209220000,896.0,899.200012,73.947369,49,78.5,100,67.900002
20161209221500,896.0,899.200012,73.947369,49,80.900002,100,67.800003
20161209223000,896.0,908.799988,74.736841,49,74.900002,100,67.699997
20161209224500,896.0,908.799988,74.736841,49,70.099998,100,67.699997
20161209230000,896.0,908.799988,74.736841,49,74.0,100,67.699997
20161209231500,896.0,908.799988,74.736841,49,85.099998,100,67.699997
20161209233000,896.0,921.599976,75.789472,49,81.300003,100,67.699997
20161209234500,896.0,912.0,75.0,49,74.800003,100,67.800003
20161210000000,896.0,921.599976,75.789472,49,72.0,100,67.800003
20161210001500,896.0,921.599976,75.789472,49,79.0,100,67.699997
20161210003000,896.0,921.599976,75.789472,49,84.900002,100,67.599998
20161210004500,896.0,921.599976,75.789472,49,78.300003,100,67.699997
20161210010000,896.0,921.599976,75.789472,49,72.099998,100,67.699997
20161210011500,896.0,921.599976,75.789472,49,76.5,100,67.699997
20161210013000,896.0,921.599976,75.789472,49,90.400002,100,67.699997
20161210014500,896.0,921.599976,75.789472,49,82.0,100,67.800003
20161210020000,896.0,912.0,75.0,49,75.699997,100,67.900002
20161210021500,896.0,880.0,72.368421,11,75.699997,0,67.900002
20161210023000,896.0,854.400024,70.26316,49,48.700001,100,66.599998
20161210024500,896.0,854.400024,70.26316,49,75.400002,100,66.099998
20161210030000,896.0,867.200012,71.31579,49,75.400002,100,66.900002
20161210031500,896.0,857.599976,70.526314,49,78.900002,100,67.400002
20161210033000,896.0,857.599976,70.526314,49,94.800003,100,67.699997
20161210034500,896.0,857.599976,70.526314,49,87.199997,100,67.800003
20161210040000,896.0,857.599976,70.526314,49,79.199997,100,67.900002
20161210041500,896.0,857.599976,70.526314,49,76.5,100,68.099998
20161210043000,896.0,857.599976,70.526314,49,88.900002,100,68.099998
20161210044500,896.0,857.599976,70.526314,49,90.900002,100,68.099998
20161210050000,896.0,857.599976,70.526314,49,81.5,100,68.099998
20161210051500,896.0,857.599976,70.526314,49,75.699997,100,68.199997
20161210053000,896.0,857.599976,70.526314,49,83.300003,100,68.199997
20161210054500,896.0,857.599976,70.526314,49,49.200001,100,67.699997
20161210060000,896.0,857.599976,70.526314,49,55.400002,100,66.300003
20161210061500,896.0,867.200012,71.31579,49,73.400002,100,66.5
20161210063000,896.0,867.200012,71.31579,49,79.300003,100,67.099998
20161210064500,896.0,857.599976,70.526314,49,98.400002,100,67.300003
20161210070000,896.0,857.599976,70.526314,49,90.900002,100,67.599998
20161210071500,896.0,857.599976,70.526314,49,82.099998,100,67.900002
20161210073000,896.0,857.599976,70.526314,49,79.199997,100,68.099998
20161210074500,896.0,857.599976,70.526314,49,95.0,100,68.099998
20161210080000,896.0,857.599976,70.526314,49,95.0,100,68.099998
20161210081500,896.0,857.599976,70.526314,49,84.5,100,68.099998
20161210083000,896.0,857.599976,70.526314,49,79.199997,100,68.099998
20161210084500,896.0,857.599976,70.526314,49,90.699997,100,68.199997
20161210090000,896.0,857.599976,70.526314,49,98.199997,100,68.300003
20161210091500,896.0,873.599976,71.842103,49,50.200001,100,66.900002
20161210093000,896.0,873.599976,71.842103,49,64.800003,100,66.300003
20161210094500,896.0,873.599976,71.842103,49,78.800003,100,66.900002
20161210100000,896.0,864.0,71.052632,49,92.300003,100,67.400002
20161210101500,896.0,864.0,71.052632,49,85.699997,100,67.900002
20161210103000,896.0,864.0,71.052632,49,58.400002,0,68.300003
20161210104500,896.0,864.0,71.052632,49,55.099998,100,67.0
20161210110000,896.0,854.400024,70.26316,49,63.200001,100,66.699997
20161210111500,896.0,854.400024,70.26316,49,80.400002,100,67.0
20161210113000,896.0,854.400024,70.26316,49,79.0,100,67.5
20161210114500,896.0,854.400024,70.26316,49,75.300003,100,67.900002
20161210120000,896.0,854.400024,70.26316,49,58.099998,0,68.0
20161210121500,896.0,854.400024,70.26316,49,56.400002,100,67.0
20161210123000,896.0,854.400024,70.26316,49,62.0,100,66.800003
20161210124500,896.0,854.400024,70.26316,49,71.900002,100,67.0
20161210130000,896.0,841.599976,69.210524,49,76.300003,100,67.400002
20161210131500,896.0,854.400024,70.26316,49,71.400002,100,67.800003
20161210133000,896.0,883.200012,72.63158,49,82.099998,100,67.900002
20161210134500,896.0,883.200012,72.63158,49,78.900002,100,68.0
20161210140000,896.0,883.200012,72.63158,49,73.300003,100,68.099998
20161210141500,896.0,883.200012,72.63158,49,70.900002,100,68.199997
20161210143000,896.0,870.400024,71.578949,49,55.599998,0,67.699997
20161210144500,896.0,870.400024,71.578949,49,56.200001,100,67.099998
20161210150000,896.0,870.400024,71.578949,49,62.799999,100,67.0
20161210151500,896.0,870.400024,71.578949,49,66.300003,100,67.099998
20161210153000,896.0,870.400024,71.578949,49,73.5,100,67.400002
20161210154500,896.0,870.400024,71.578949,49,79.800003,100,67.699997
20161210160000,896.0,870.400024,71.578949,49,77.599998,100,67.800003
20161210161500,896.0,870.400024,71.578949,49,72.0,100,67.900002
20161210163000,896.0,883.200012,72.63158,49,71.099998,100,68.0
20161210164500,896.0,896.0,73.684211,49,77.400002,100,67.900002
20161210170000,896.0,873.599976,71.842103,49,75.699997,100,67.900002
20161210171500,896.0,883.200012,72.63158,49,71.0,100,68.0
20161210173000,896.0,883.200012,72.63158,49,71.0,100,68.099998
20161210174500,896.0,883.200012,72.63158,49,79.0,100,68.0
20161210180000,896.0,883.200012,72.63158,49,77.0,100,68.0
20161210181500,896.0,883.200012,72.63158,49,73.400002,100,67.900002
20161210183000,896.0,883.200012,72.63158,49,71.199997,100,68.0
20161210184500,896.0,883.200012,72.63158,49,76.0,100,67.900002
20161210190000,896.0,883.200012,72.63158,49,80.599998,100,67.800003
20161210191500,896.0,883.200012,72.63158,49,74.400002,100,67.699997
20161210193000,896.0,883.200012,72.63158,49,70.099998,100,67.699997
20161210194500,896.0,896.0,73.684211,49,75.5,100,67.699997
20161210200000,896.0,883.200012,72.63158,49,82.0,100,67.699997
20161210201500,896.0,883.200012,72.63158,49,73.900002,100,67.800003
20161210203000,896.0,883.200012,72.63158,49,73.0,100,67.900002
20161210204500,896.0,883.200012,72.63158,49,82.599998,100,67.900002
20161210210000,896.0,883.200012,72.63158,49,78.099998,100,67.900002
20161210211500,896.0,883.200012,72.63158,49,74.5,100,68.0
20161210213000,896.0,883.200012,72.63158,49,72.5,100,68.099998
20161210214500,896.0,896.0,73.684211,49,78.199997,100,68.0
20161210220000,896.0,896.0,73.684211,49,79.800003,100,68.0
20161210221500,896.0,896.0,73.684211,49,74.0,100,67.900002
20161210223000,896.0,886.400024,72.894739,49,70.199997,100,67.900002
20161210224500,896.0,886.400024,72.894739,49,74.099998,100,67.699997
20161210230000,896.0,896.0,73.684211,49,84.900002,100,67.599998
20161210231500,896.0,896.0,73.684211,49,78.099998,100,67.699997
20161210233000,896.0,908.799988,74.736841,49,72.900002,100,67.699997
20161210234500,896.0,908.799988,74.736841,49,74.0,100,67.699997
20161211000000,896.0,908.799988,74.736841,49,81.599998,100,67.800003
20161211001500,896.0,908.799988,74.736841,49,87.400002,100,67.800003
20161211003000,896.0,899.200012,73.947369,49,79.599998,100,67.900002
20161211004500,896.0,899.200012,73.947369,49,75.199997,100,68.0
20161211010000,896.0,899.200012,73.947369,49,75.199997,100,68.099998
20161211011500,896.0,899.200012,73.947369,49,84.599998,100,68.099998
20161211013000,896.0,899.200012,73.947369,49,86.199997,100,68.099998
20161211014500,896.0,899.200012,73.947369,49,78.900002,100,68.199997
20161211020000,896.0,899.200012,73.947369,49,53.5,100,67.400002
20161211021500,896.0,899.200012,73.947369,49,61.5,100,66.599998
20161211023000,896.0,899.200012,73.947369,49,82.699997,100,66.599998
20161211024500,896.0,899.200012,73.947369,49,80.900002,100,67.199997
20161211030000,896.0,889.599976,73.157893,49,76.300003,100,67.599998
20161211031500,896.0,889.599976,73.157893,49,74.400002,100,67.900002
20161211033000,896.0,889.599976,73.157893,49,80.800003,100,68.0
20161211034500,896.0,889.599976,73.157893,49,89.199997,100,68.099998
20161211040000,896.0,889.599976,73.157893,49,57.200001,0,68.099998
20161211041500,896.0,889.599976,73.157893,49,54.299999,100,66.800003
20161211043000,896.0,889.599976,73.157893,49,67.300003,100,66.599998
20161211044500,896.0,899.200012,73.947369,49,85.5,100,67.0
20161211050000,896.0,899.200012,73.947369,49,85.5,100,67.400002
20161211051500,896.0,886.400024,72.894739,49,79.099998,100,67.699997
20161211053000,896.0,896.0,73.684211,49,74.400002,100,68.0
20161211054500,896.0,896.0,73.684211,49,80.300003,100,68.099998
20161211060000,896.0,896.0,73.684211,49,89.800003,100,68.199997
20161211061500,896.0,896.0,73.684211,49,54.700001,100,67.199997
20161211063000,896.0,896.0,73.684211,49,61.599998,100,66.599998
20161211064500,896.0,896.0,73.684211,49,73.5,100,66.699997
20161211070000,896.0,896.0,73.684211,49,83.900002,100,67.400002
20161211071500,896.0,896.0,73.684211,49,83.900002,100,67.599998
20161211073000,896.0,886.400024,72.894739,49,78.199997,100,67.900002
20161211074500,896.0,886.400024,72.894739,49,74.400002,100,68.099998
20161211080000,896.0,886.400024,72.894739,49,78.300003,100,68.199997
20161211081500,896.0,886.400024,72.894739,49,55.099998,100,67.099998
20161211083000,896.0,886.400024,72.894739,49,61.5,100,66.699997
20161211084500,896.0,886.400024,72.894739,49,72.699997,100,66.800003
20161211090000,896.0,886.400024,72.894739,49,76.800003,100,67.5
20161211091500,896.0,896.0,73.684211,49,87.599998,100,68.0
20161211093000,896.0,883.200012,72.63158,49,80.199997,100,68.199997
20161211094500,896.0,883.200012,72.63158,49,55.099998,100,67.300003
20161211100000,896.0,883.200012,72.63158,49,58.700001,100,66.900002
20161211101500,896.0,883.200012,72.63158,49,63.599998,100,67.0
20161211103000,896.0,883.200012,72.63158,49,66.800003,100,67.300003
20161211104500,896.0,883.200012,72.63158,49,72.900002,100,67.599998
20161211110000,896.0,864.0,71.052632,49,69.099998,100,67.900002
20161211111500,896.0,864.0,71.052632,49,67.800003,100,68.199997
20161211113000,896.0,864.0,71.052632,49,56.400002,0,68.199997
20161211114500,896.0,864.0,71.052632,49,55.5,0,67.699997
20161211120000,896.0,854.400024,70.26316,49,56.400002,0,67.900002
20161211121500,896.0,864.0,71.052632,50,55.200001,100,67.699997
20161211123000,896.0,864.0,71.052632,50,55.900002,100,67.199997
20161211124500,896.0,873.599976,71.842103,50,63.200001,100,67.099998
20161211130000,896.0,886.400024,72.894739,50,63.200001,100,67.199997
20161211131500,896.0,886.400024,72.894739,50,69.099998,100,67.300003
20161211133000,896.0,886.400024,72.894739,50,68.199997,100,67.699997
20161211134500,896.0,873.599976,71.842103,50,73.900002,100,68.0
20161211140000,896.0,873.599976,71.842103,50,68.300003,100,68.300003
