PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161211141500,896.0,883.200012,72.63158,50,55.599998,100,67.5
20161211143000,896.0,870.400024,71.578949,50,55.599998,100,67.099998
20161211144500,896.0,880.0,72.368421,50,62.400002,100,67.199997
20161211150000,896.0,870.400024,71.578949,50,63.599998,100,67.199997
20161211151500,896.0,870.400024,71.578949,50,65.300003,100,67.400002
20161211153000,896.0,880.0,72.368421,50,71.5,100,67.599998
20161211154500,896.0,880.0,72.368421,50,70.400002,100,67.900002
20161211160000,896.0,870.400024,71.578949,50,68.199997,100,68.099998
20161211161500,896.0,870.400024,71.578949,50,73.900002,100,68.199997
20161211163000,896.0,880.0,72.368421,50,55.599998,100,67.599998
20161211164500,896.0,880.0,72.368421,50,56.299999,100,66.900002
20161211170000,896.0,864.0,71.052632,50,63.599998,100,67.199997
20161211171500,896.0,873.599976,71.842103,50,62.799999,100,67.199997
20161211173000,896.0,883.200012,72.63158,50,68.400002,100,67.5
20161211174500,896.0,883.200012,72.63158,50,71.099998,100,67.699997
20161211180000,896.0,873.599976,71.842103,50,66.800003,100,67.800003
20161211181500,896.0,873.599976,71.842103,50,70.099998,100,67.699997
20161211183000,896.0,873.599976,71.842103,50,67.300003,100,67.699997
20161211184500,896.0,883.200012,72.63158,50,69.099998,100,67.699997
20161211190000,896.0,883.200012,72.63158,50,73.099998,100,67.900002
20161211191500,896.0,883.200012,72.63158,50,68.699997,100,68.0
20161211193000,896.0,883.200012,72.63158,50,75.800003,100,68.0
20161211194500,896.0,905.599976,74.473682,50,68.699997,100,68.0
20161211200000,896.0,905.599976,74.473682,50,73.400002,100,68.0
20161211201500,896.0,905.599976,74.473682,50,69.699997,100,68.099998
20161211203000,896.0,905.599976,74.473682,50,69.699997,100,68.099998
20161211204500,896.0,905.599976,74.473682,50,74.400002,100,68.099998
20161211210000,896.0,921.599976,75.789472,50,68.699997,100,68.099998
20161211211500,896.0,905.599976,74.473682,50,75.800003,100,68.099998
20161211213000,896.0,905.599976,74.473682,50,69.199997,100,68.199997
20161211214500,896.0,905.599976,74.473682,50,75.300003,100,68.199997
20161211220000,896.0,905.599976,74.473682,50,55.599998,100,67.599998
20161211221500,896.0,905.599976,74.473682,50,55.599998,100,66.900002
20161211223000,896.0,905.599976,74.473682,50,63.200001,100,67.0
20161211224500,896.0,905.599976,74.473682,50,65.5,100,67.099998
20161211230000,896.0,905.599976,74.473682,50,76.800003,100,67.400002
20161211231500,896.0,905.599976,74.473682,50,71.099998,100,67.800003
20161211233000,896.0,905.599976,74.473682,50,73.400002,100,68.099998
20161211234500,896.0,905.599976,74.473682,50,73.400002,100,68.199997
20161212000000,896.0,905.599976,74.473682,50,70.099998,100,68.199997
20161212001500,896.0,905.599976,74.473682,50,55.599998,0,67.800003
20161212003000,896.0,905.599976,74.473682,50,55.599998,100,66.800003
20161212004500,896.0,905.599976,74.473682,50,61.900002,100,66.800003
20161212010000,896.0,905.599976,74.473682,50,70.099998,100,67.199997
20161212011500,896.0,889.599976,73.157893,50,74.800003,100,67.599998
20161212013000,896.0,889.599976,73.157893,50,74.800003,100,68.0
20161212014500,896.0,889.599976,73.157893,50,74.800003,100,68.199997
20161212020000,896.0,889.599976,73.157893,50,55.599998,100,67.699997
20161212021500,896.0,899.200012,73.947369,50,55.599998,100,66.900002
20161212023000,896.0,899.200012,73.947369,50,62.400002,100,66.900002
20161212024500,896.0,899.200012,73.947369,50,71.599998,100,67.199997
20161212030000,896.0,886.400024,72.894739,50,69.699997,100,67.599998
20161212031500,896.0,886.400024,72.894739,50,77.199997,100,67.800003
20161212033000,896.0,886.400024,72.894739,50,69.199997,100,68.0
20161212034500,896.0,886.400024,72.894739,50,74.400002,100,67.900002
20161212040000,896.0,886.400024,72.894739,50,71.099998,100,68.099998
20161212041500,896.0,886.400024,72.894739,50,72.0,100,68.099998
20161212043000,896.0,886.400024,72.894739,50,75.0,100,68.199997
20161212044500,896.0,886.400024,72.894739,50,64.300003,0,68.300003
20161212050000,896.0,886.400024,72.894739,50,55.599998,100,67.199997
20161212051500,896.0,886.400024,72.894739,50,62.799999,100,66.800003
20161212053000,896.0,886.400024,72.894739,50,65.800003,100,66.900002
20161212054500,896.0,899.200012,73.947369,50,77.400002,100,67.400002
20161212060000,896.0,886.400024,72.894739,50,70.599998,100,67.699997
20161212061500,896.0,896.0,73.684211,50,77.599998,100,67.900002
20161212063000,896.0,886.400024,72.894739,50,71.099998,100,68.199997
20161212064500,896.0,886.400024,72.894739,50,62.900002,100,68.199997
20161212070000,896.0,886.400024,72.894739,50,54.700001,100,67.199997
20161212071500,896.0,886.400024,72.894739,50,62.400002,100,67.0
20161212073000,896.0,886.400024,72.894739,50,62.400002,100,67.099998
20161212074500,896.0,886.400024,72.894739,50,68.699997,100,67.300003
20161212080000,896.0,886.400024,72.894739,50,68.699997,100,67.599998
20161212081500,896.0,848.0,69.736842,50,73.599998,100,67.699997
20161212083000,896.0,899.200012,73.947369,50,67.699997,100,67.900002
20161212084500,896.0,899.200012,73.947369,50,69.400002,100,67.900002
20161212090000,896.0,899.200012,73.947369,50,73.900002,100,68.099998
20161212091500,896.0,899.200012,73.947369,50,55.599998,0,67.800003
20161212093000,896.0,899.200012,73.947369,50,55.599998,100,67.300003
20161212094500,896.0,867.200012,71.31579,50,55.599998,100,67.099998
20161212100000,896.0,902.400024,74.210528,50,62.0,100,67.300003
20161212101500,896.0,902.400024,74.210528,50,62.0,100,67.5
20161212103000,896.0,867.200012,71.31579,50,63.200001,100,67.599998
20161212104500,896.0,867.200012,71.31579,50,63.200001,100,67.900002
20161212110000,896.0,886.400024,72.894739,50,63.200001,100,68.099998
20161212111500,896.0,899.200012,73.947369,50,57.700001,0,68.300003
20161212113000,896.0,899.200012,73.947369,50,57.700001,100,67.699997
20161212114500,896.0,899.200012,73.947369,50,57.700001,100,67.599998
20161212120000,896.0,899.200012,73.947369,50,55.599998,100,67.5
20161212121500,896.0,857.599976,70.526314,50,56.299999,100,67.5
20161212123000,896.0,857.599976,70.526314,50,56.299999,100,67.5
20161212124500,896.0,905.599976,74.473682,50,57.900002,100,67.300003
20161212130000,896.0,905.599976,74.473682,50,61.900002,100,67.699997
20161212131500,896.0,905.599976,74.473682,50,61.900002,100,67.900002
20161212133000,896.0,905.599976,74.473682,50,61.900002,100,67.900002
20161212134500,896.0,905.599976,74.473682,50,61.900002,100,68.199997
20161212140000,896.0,896.0,73.684211,50,61.900002,100,68.099998
20161212141500,896.0,896.0,73.684211,50,61.900002,100,68.0
20161212143000,896.0,896.0,73.684211,50,61.900002,100,68.099998
20161212144500,896.0,896.0,73.684211,50,61.900002,100,68.0
20161212150000,896.0,896.0,73.684211,50,61.900002,100,68.099998
20161212151500,896.0,867.200012,71.31579,50,61.900002,100,68.199997
20161212153000,896.0,867.200012,71.31579,50,61.200001,100,68.099998
20161212154500,896.0,880.0,72.368421,50,61.200001,100,68.0
20161212160000,896.0,880.0,72.368421,50,61.200001,100,67.900002
20161212161500,896.0,880.0,72.368421,50,61.200001,100,67.900002
20161212163000,896.0,908.799988,74.736841,50,61.200001,100,67.699997
20161212164500,896.0,908.799988,74.736841,50,61.200001,100,67.699997
20161212170000,896.0,899.200012,73.947369,50,61.200001,100,67.5
20161212171500,896.0,899.200012,73.947369,50,62.400002,100,67.5
20161212173000,896.0,908.799988,74.736841,50,61.599998,100,67.599998
20161212174500,896.0,908.799988,74.736841,50,64.800003,100,67.5
20161212180000,896.0,908.799988,74.736841,50,64.800003,100,67.599998
20161212181500,896.0,899.200012,73.947369,50,64.800003,100,67.699997
20161212183000,896.0,899.200012,73.947369,50,68.099998,100,67.800003
20161212184500,896.0,899.200012,73.947369,50,65.800003,100,67.900002
20161212190000,896.0,899.200012,73.947369,50,67.199997,100,67.900002
20161212191500,896.0,908.799988,74.736841,50,67.199997,100,67.900002
20161212193000,896.0,908.799988,74.736841,50,64.900002,100,67.800003
20161212194500,896.0,908.799988,74.736841,50,66.199997,100,67.699997
20161212200000,896.0,908.799988,74.736841,50,69.699997,100,67.699997
20161212201500,896.0,908.799988,74.736841,50,66.300003,100,67.900002
20161212203000,896.0,908.799988,74.736841,50,67.800003,100,67.900002
20161212204500,896.0,908.799988,74.736841,50,69.5,100,68.099998
20161212210000,896.0,908.799988,74.736841,50,66.300003,100,68.099998
20161212211500,896.0,908.799988,74.736841,50,68.099998,100,68.199997
20161212213000,896.0,908.799988,74.736841,50,69.300003,100,68.199997
20161212214500,896.0,896.0,73.684211,50,55.599998,100,67.699997
20161212220000,896.0,905.599976,74.473682,50,55.599998,100,67.099998
20161212221500,896.0,905.599976,74.473682,50,62.799999,100,67.099998
20161212223000,896.0,905.599976,74.473682,50,62.799999,100,67.300003
20161212224500,896.0,905.599976,74.473682,50,64.900002,100,67.400002
20161212230000,896.0,896.0,73.684211,50,67.199997,100,67.599998
20161212231500,896.0,896.0,73.684211,50,70.5,100,67.699997
20161212233000,896.0,896.0,73.684211,50,67.300003,100,67.900002
20161212234500,896.0,896.0,73.684211,50,66.300003,100,67.900002
20161213000000,896.0,896.0,73.684211,50,70.5,100,67.900002
20161213001500,896.0,896.0,73.684211,50,66.800003,100,68.099998
20161213003000,896.0,896.0,73.684211,50,66.800003,100,68.099998
20161213004500,896.0,896.0,73.684211,50,69.199997,100,68.099998
20161213010000,896.0,896.0,73.684211,50,65.800003,100,68.099998
20161213011500,896.0,896.0,73.684211,50,68.099998,100,68.099998
20161213013000,896.0,896.0,73.684211,50,68.099998,100,68.199997
20161213014500,896.0,896.0,73.684211,50,65.300003,100,68.199997
20161213020000,896.0,896.0,73.684211,50,69.599998,100,68.199997
20161213021500,896.0,896.0,73.684211,50,65.800003,100,68.199997
20161213023000,896.0,905.599976,74.473682,50,68.099998,100,68.199997
20161213024500,896.0,905.599976,74.473682,50,67.300003,100,68.199997
20161213030000,896.0,905.599976,74.473682,50,65.800003,100,68.099998
20161213031500,896.0,905.599976,74.473682,50,69.599998,100,68.0
20161213033000,896.0,905.599976,74.473682,50,67.699997,100,68.0
20161213034500,896.0,905.599976,74.473682,50,66.300003,100,68.0
20161213040000,896.0,905.599976,74.473682,50,69.599998,100,67.900002
20161213041500,896.0,905.599976,74.473682,50,66.5,100,67.900002
20161213043000,896.0,905.599976,74.473682,50,66.5,100,67.800003
20161213044500,896.0,905.599976,74.473682,50,69.199997,100,67.900002
20161213050000,896.0,905.599976,74.473682,50,65.800003,100,67.900002
20161213051500,896.0,905.599976,74.473682,50,69.099998,100,67.900002
20161213053000,896.0,905.599976,74.473682,50,67.300003,100,68.0
20161213054500,896.0,905.599976,74.473682,50,66.300003,100,68.0
20161213060000,896.0,905.599976,74.473682,50,69.699997,100,68.0
20161213061500,896.0,905.599976,74.473682,50,65.800003,100,68.099998
20161213063000,896.0,905.599976,74.473682,50,68.099998,100,68.0
20161213064500,896.0,905.599976,74.473682,50,67.300003,100,68.0
20161213070000,896.0,905.599976,74.473682,50,65.800003,100,68.0
20161213071500,896.0,905.599976,74.473682,50,70.099998,100,68.099998
20161213073000,896.0,905.599976,74.473682,50,66.800003,100,68.199997
20161213074500,896.0,905.599976,74.473682,50,56.799999,0,68.199997
20161213080000,896.0,905.599976,74.473682,50,55.599998,100,67.5
20161213081500,896.0,905.599976,74.473682,50,55.599998,100,67.300003
20161213083000,896.0,905.599976,74.473682,50,57.099998,100,67.199997
20161213084500,896.0,905.599976,74.473682,50,61.599998,100,67.5
20161213090000,896.0,905.599976,74.473682,50,61.599998,100,67.599998
20161213091500,896.0,905.599976,74.473682,50,61.599998,100,67.900002
20161213093000,896.0,896.0,73.684211,50,62.400002,100,68.0
20161213094500,896.0,896.0,73.684211,50,62.400002,100,68.199997
20161213100000,896.0,896.0,73.684211,50,62.400002,100,68.199997
20161213101500,896.0,896.0,73.684211,50,61.599998,100,68.199997
20161213103000,896.0,896.0,73.684211,50,56.0,0,68.199997
20161213104500,896.0,864.0,71.052632,50,56.0,0,68.0
20161213110000,896.0,864.0,71.052632,50,56.0,0,67.800003
20161213111500,896.0,864.0,71.052632,50,56.0,0,67.800003
20161213113000,896.0,864.0,71.052632,50,56.0,100,67.699997
20161213114500,896.0,864.0,71.052632,50,56.0,100,67.599998
20161213120000,896.0,864.0,71.052632,50,56.0,100,67.5
20161213121500,896.0,873.599976,71.842103,50,56.0,100,67.599998
20161213123000,896.0,873.599976,71.842103,50,56.0,100,67.5
20161213124500,896.0,873.599976,71.842103,50,56.0,100,67.5
20161213130000,896.0,864.0,71.052632,50,57.400002,100,67.5
20161213131500,896.0,864.0,71.052632,50,57.400002,100,67.599998
20161213133000,896.0,864.0,71.052632,50,60.799999,100,67.599998
20161213134500,896.0,864.0,71.052632,50,62.0,100,67.900002
20161213140000,896.0,864.0,71.052632,50,62.799999,100,67.900002
20161213141500,896.0,864.0,71.052632,50,62.0,100,68.0
20161213143000,896.0,873.599976,71.842103,50,63.200001,100,68.099998
20161213144500,896.0,873.599976,71.842103,50,62.400002,100,68.099998
20161213150000,896.0,873.599976,71.842103,50,62.400002,100,68.099998
20161213151500,896.0,873.599976,71.842103,50,62.400002,100,68.0
20161213153000,896.0,873.599976,71.842103,50,62.400002,100,67.900002
20161213154500,896.0,873.599976,71.842103,50,62.400002,100,67.900002
20161213160000,896.0,886.400024,72.894739,50,62.400002,100,67.900002
20161213161500,896.0,886.400024,72.894739,50,61.599998,100,67.699997
20161213163000,896.0,912.0,75.0,50,62.799999,100,67.699997
20161213164500,896.0,902.400024,74.210528,50,62.0,100,67.599998
20161213170000,896.0,902.400024,74.210528,50,62.0,100,67.599998
20161213171500,896.0,902.400024,74.210528,50,62.0,100,67.599998
20161213173000,896.0,902.400024,74.210528,50,63.599998,100,67.599998
20161213174500,896.0,902.400024,74.210528,50,63.599998,100,67.800003
20161213180000,896.0,902.400024,74.210528,50,63.599998,100,67.800003
20161213181500,896.0,912.0,75.0,50,63.599998,100,67.800003
20161213183000,896.0,912.0,75.0,50,66.699997,100,67.800003
20161213184500,896.0,912.0,75.0,50,65.800003,100,67.800003
20161213190000,896.0,912.0,75.0,50,64.0,100,67.800003
20161213191500,896.0,912.0,75.0,50,66.199997,100,67.900002
20161213193000,896.0,912.0,75.0,50,65.300003,100,67.900002
20161213194500,896.0,912.0,75.0,50,64.0,100,67.900002
20161213200000,896.0,912.0,75.0,50,64.0,100,67.900002
20161213201500,896.0,902.400024,74.210528,50,65.300003,100,67.800003
20161213203000,896.0,902.400024,74.210528,50,64.199997,100,67.900002
20161213204500,896.0,902.400024,74.210528,50,64.199997,100,67.900002
20161213210000,896.0,902.400024,74.210528,50,64.199997,100,67.900002
20161213211500,896.0,902.400024,74.210528,50,65.800003,100,67.800003
20161213213000,896.0,902.400024,74.210528,50,64.900002,100,67.900002
20161213214500,896.0,902.400024,74.210528,50,64.900002,100,67.800003
20161213220000,896.0,902.400024,74.210528,50,64.900002,100,67.800003
20161213221500,896.0,902.400024,74.210528,50,64.0,100,67.800003
20161213223000,896.0,902.400024,74.210528,50,64.0,100,67.699997
20161213224500,896.0,902.400024,74.210528,50,69.099998,100,67.699997
20161213230000,896.0,902.400024,74.210528,50,66.5,100,67.800003
20161213231500,896.0,902.400024,74.210528,50,66.5,100,67.900002
20161213233000,896.0,902.400024,74.210528,50,70.099998,100,67.900002
20161213234500,896.0,902.400024,74.210528,50,67.099998,100,67.900002
20161214000000,896.0,902.400024,74.210528,50,66.300003,100,67.900002
20161214001500,896.0,902.400024,74.210528,50,70.0,100,68.0
20161214003000,896.0,902.400024,74.210528,50,66.800003,100,68.0
20161214004500,896.0,902.400024,74.210528,50,65.800003,100,68.0
20161214010000,896.0,902.400024,74.210528,50,69.699997,100,68.0
20161214011500,896.0,880.0,72.368421,10,66.699997,0,68.0
20161214013000,896.0,880.0,72.368421,50,55.900002,100,67.699997
20161214014500,896.0,880.0,72.368421,50,55.900002,100,67.099998
20161214020000,896.0,880.0,72.368421,50,62.799999,100,67.099998
20161214021500,896.0,880.0,72.368421,50,63.599998,100,67.099998
20161214023000,896.0,870.400024,71.578949,50,73.300003,100,67.400002
20161214024500,896.0,870.400024,71.578949,50,71.099998,100,67.800003
20161214030000,896.0,870.400024,71.578949,50,71.099998,100,68.0
20161214031500,896.0,870.400024,71.578949,50,72.5,100,68.199997
20161214033000,896.0,870.400024,71.578949,50,56.799999,0,68.199997
20161214034500,896.0,870.400024,71.578949,50,55.599998,100,67.300003
20161214040000,896.0,870.400024,71.578949,50,55.599998,100,66.900002
20161214041500,896.0,870.400024,71.578949,50,61.599998,100,67.099998
20161214043000,896.0,870.400024,71.578949,50,65.800003,100,67.199997
20161214044500,896.0,870.400024,71.578949,50,68.599998,100,67.599998
20161214050000,896.0,870.400024,71.578949,50,72.5,100,67.800003
20161214051500,896.0,870.400024,71.578949,50,68.099998,100,67.900002
20161214053000,896.0,870.400024,71.578949,50,73.0,100,68.0
20161214054500,896.0,870.400024,71.578949,50,68.199997,100,68.199997
20161214060000,896.0,870.400024,71.578949,50,73.400002,100,68.199997
20161214061500,896.0,870.400024,71.578949,50,59.900002,0,68.300003
20161214063000,896.0,870.400024,71.578949,50,54.700001,100,67.199997
20161214064500,896.0,870.400024,71.578949,50,59.900002,100,66.900002
20161214070000,896.0,870.400024,71.578949,50,61.599998,100,67.199997
20161214071500,896.0,870.400024,71.578949,50,69.699997,100,67.199997
20161214073000,896.0,870.400024,71.578949,50,68.199997,100,67.5
20161214074500,896.0,870.400024,71.578949,50,73.5,100,67.699997
20161214080000,896.0,870.400024,71.578949,50,69.699997,100,67.900002
20161214081500,896.0,870.400024,71.578949,50,69.699997,100,67.900002
20161214083000,896.0,870.400024,71.578949,50,74.0,100,68.099998
20161214084500,896.0,870.400024,71.578949,50,69.199997,100,68.199997
20161214090000,896.0,870.400024,71.578949,50,56.400002,0,68.199997
20161214091500,896.0,870.400024,71.578949,50,55.200001,100,67.400002
20161214093000,896.0,870.400024,71.578949,50,55.200001,100,67.199997
20161214094500,896.0,870.400024,71.578949,50,61.900002,100,67.199997
20161214100000,896.0,870.400024,71.578949,50,61.900002,100,67.300003
20161214101500,896.0,870.400024,71.578949,50,63.599998,100,67.400002
20161214103000,896.0,870.400024,71.578949,50,65.800003,100,67.599998
20161214104500,896.0,870.400024,71.578949,50,68.599998,100,67.699997
20161214110000,896.0,870.400024,71.578949,50,67.300003,100,67.900002
20161214111500,896.0,880.0,72.368421,50,65.800003,100,67.900002
20161214113000,896.0,870.400024,71.578949,50,68.599998,100,67.900002
20161214114500,896.0,870.400024,71.578949,50,66.800003,100,68.099998
20161214120000,896.0,870.400024,71.578949,50,65.800003,100,68.199997
20161214121500,896.0,870.400024,71.578949,50,68.599998,100,68.099998
20161214123000,896.0,870.400024,71.578949,50,65.800003,100,68.099998
20161214124500,896.0,870.400024,71.578949,50,65.800003,100,68.099998
20161214130000,896.0,870.400024,71.578949,50,69.099998,100,68.199997
20161214131500,896.0,870.400024,71.578949,50,65.800003,100,68.099998
20161214133000,896.0,880.0,72.368421,50,65.800003,100,68.0
20161214134500,896.0,870.400024,71.578949,50,68.199997,100,68.099998
20161214140000,896.0,870.400024,71.578949,50,65.800003,100,68.099998
20161214141500,896.0,870.400024,71.578949,50,67.699997,100,68.0
20161214143000,896.0,870.400024,71.578949,50,66.800003,100,68.099998
20161214144500,896.0,870.400024,71.578949,50,65.300003,100,68.099998
20161214150000,896.0,870.400024,71.578949,50,68.599998,100,68.0
20161214151500,896.0,880.0,72.368421,50,64.900002,100,68.099998
20161214153000,896.0,870.400024,71.578949,50,68.099998,100,68.0
20161214154500,896.0,870.400024,71.578949,50,65.300003,100,68.099998
20161214160000,896.0,883.200012,72.63158,50,66.199997,100,68.0
20161214161500,896.0,883.200012,72.63158,50,66.199997,100,68.0
20161214163000,896.0,883.200012,72.63158,50,66.199997,100,68.0
20161214164500,896.0,883.200012,72.63158,50,66.199997,100,67.800003
20161214170000,896.0,883.200012,72.63158,50,64.800003,100,67.699997
20161214171500,896.0,883.200012,72.63158,50,71.199997,100,67.699997
20161214173000,896.0,883.200012,72.63158,50,68.099998,100,67.699997
20161214174500,896.0,896.0,73.684211,50,72.5,100,67.800003
20161214180000,896.0,896.0,73.684211,50,67.699997,100,67.699997
20161214181500,896.0,886.400024,72.894739,50,73.400002,100,67.699997
20161214183000,896.0,896.0,73.684211,50,68.199997,100,67.800003
20161214184500,896.0,905.599976,74.473682,50,73.0,100,67.699997
20161214190000,896.0,905.599976,74.473682,50,68.099998,100,67.699997
20161214191500,896.0,905.599976,74.473682,50,74.900002,100,67.800003
20161214193000,896.0,896.0,73.684211,50,69.599998,100,67.900002
20161214194500,896.0,896.0,73.684211,50,74.800003,100,67.800003
20161214200000,896.0,896.0,73.684211,50,70.5,100,67.900002
20161214201500,896.0,896.0,73.684211,50,70.5,100,67.900002
20161214203000,896.0,896.0,73.684211,50,73.400002,100,67.900002
20161214204500,896.0,896.0,73.684211,50,69.0,100,67.900002
20161214210000,896.0,896.0,73.684211,50,75.300003,100,67.900002
20161214211500,896.0,896.0,73.684211,50,69.199997,100,68.0
20161214213000,896.0,896.0,73.684211,50,74.699997,100,68.0
20161214214500,896.0,896.0,73.684211,50,70.0,100,67.900002
20161214220000,896.0,905.599976,74.473682,50,71.599998,100,67.800003
20161214221500,896.0,905.599976,74.473682,50,71.599998,100,67.699997
20161214223000,896.0,905.599976,74.473682,50,71.599998,100,67.699997
20161214224500,896.0,905.599976,74.473682,50,79.400002,100,67.800003
20161214230000,896.0,921.599976,75.789472,50,72.400002,100,67.900002
20161214231500,896.0,902.400024,74.210528,50,72.400002,100,68.0
20161214233000,896.0,902.400024,74.210528,50,78.599998,100,68.0
20161214234500,896.0,902.400024,74.210528,50,71.099998,100,68.099998
20161215000000,896.0,902.400024,74.210528,50,76.699997,100,68.099998
20161215001500,896.0,902.400024,74.210528,50,74.800003,100,68.099998
20161215003000,896.0,902.400024,74.210528,50,71.099998,100,68.099998
20161215004500,896.0,902.400024,74.210528,50,78.300003,100,68.099998
20161215010000,896.0,902.400024,74.210528,50,73.400002,100,68.099998
20161215011500,896.0,902.400024,74.210528,50,70.800003,100,68.099998
20161215013000,896.0,902.400024,74.210528,50,78.400002,100,68.099998
20161215014500,896.0,912.0,75.0,50,73.400002,100,68.099998
20161215020000,896.0,912.0,75.0,50,70.599998,100,68.099998
20161215021500,896.0,921.599976,75.789472,50,79.199997,100,68.099998
20161215023000,896.0,912.0,75.0,50,73.900002,100,68.0
20161215024500,896.0,921.599976,75.789472,50,69.699997,100,68.0
20161215030000,896.0,921.599976,75.789472,50,74.199997,100,67.900002
20161215031500,896.0,921.599976,75.789472,50,77.5,100,67.900002
20161215033000,896.0,908.799988,74.736841,50,71.5,100,67.900002
20161215034500,896.0,921.599976,75.789472,50,71.5,100,67.900002
20161215040000,896.0,912.0,75.0,50,78.800003,100,67.900002
20161215041500,896.0,912.0,75.0,50,74.400002,100,68.0
20161215043000,896.0,912.0,75.0,50,70.599998,100,68.199997
20161215044500,896.0,912.0,75.0,50,55.200001,100,67.699997
20161215050000,896.0,924.799988,76.052631,50,55.200001,100,67.0
20161215051500,896.0,912.0,75.0,50,61.200001,100,66.800003
20161215053000,896.0,912.0,75.0,50,70.0,100,67.099998
20161215054500,896.0,912.0,75.0,50,75.400002,100,67.400002
20161215060000,896.0,921.599976,75.789472,50,83.699997,100,67.699997
20161215061500,896.0,921.599976,75.789472,50,77.0,100,68.0
20161215063000,896.0,921.599976,75.789472,50,73.5,100,68.099998
20161215064500,896.0,921.599976,75.789472,50,83.199997,100,68.099998
20161215070000,896.0,921.599976,75.789472,50,76.800003,100,68.199997
20161215071500,896.0,921.599976,75.789472,50,54.700001,100,67.699997
20161215073000,896.0,921.599976,75.789472,50,54.700001,100,66.900002
20161215074500,896.0,931.200012,76.578948,50,61.200001,100,66.800003
20161215080000,896.0,921.599976,75.789472,50,72.0,100,67.0
20161215081500,896.0,921.599976,75.789472,50,74.0,100,67.400002
20161215083000,896.0,921.599976,75.789472,50,82.800003,100,67.800003
20161215084500,896.0,921.599976,75.789472,50,78.699997,100,68.0
20161215090000,896.0,905.599976,74.473682,50,73.900002,100,68.199997
20161215091500,896.0,905.599976,74.473682,50,55.200001,100,67.699997
20161215093000,896.0,905.599976,74.473682,50,55.200001,100,67.199997
20161215094500,896.0,905.599976,74.473682,50,60.700001,100,67.099998
20161215100000,896.0,921.599976,75.789472,50,62.799999,100,67.0
20161215101500,896.0,912.0,75.0,50,74.900002,100,67.199997
20161215103000,896.0,912.0,75.0,50,81.5,100,67.599998
20161215104500,896.0,912.0,75.0,50,77.699997,100,68.0
20161215110000,896.0,902.400024,74.210528,50,58.400002,0,68.300003
20161215111500,896.0,902.400024,74.210528,50,55.099998,100,67.300003
20161215113000,896.0,902.400024,74.210528,50,56.700001,100,67.099998
20161215114500,896.0,921.599976,75.789472,50,60.799999,100,67.099998
20161215120000,896.0,908.799988,74.736841,50,65.599998,100,67.099998
20161215121500,896.0,908.799988,74.736841,50,76.300003,100,67.5
20161215123000,896.0,908.799988,74.736841,50,70.5,100,67.800003
20161215124500,896.0,908.799988,74.736841,50,69.199997,100,68.0
20161215130000,896.0,908.799988,74.736841,50,76.800003,100,68.199997
20161215131500,896.0,899.200012,73.947369,50,69.5,100,68.199997
20161215133000,896.0,899.200012,73.947369,50,54.5,0,67.900002
20161215134500,896.0,899.200012,73.947369,50,56.700001,100,67.400002
20161215140000,896.0,886.400024,72.894739,50,55.5,100,67.300003
20161215141500,896.0,886.400024,72.894739,50,58.299999,100,67.199997
20161215143000,896.0,886.400024,72.894739,50,60.799999,100,67.300003
20161215144500,896.0,886.400024,72.894739,50,66.800003,100,67.199997
20161215150000,896.0,902.400024,74.210528,50,76.300003,100,67.400002
20161215151500,896.0,902.400024,74.210528,50,70.400002,100,67.699997
20161215153000,896.0,902.400024,74.210528,50,72.0,100,67.800003
20161215154500,896.0,902.400024,74.210528,50,75.800003,100,67.800003
20161215160000,896.0,902.400024,74.210528,50,71.0,100,67.900002
20161215161500,896.0,902.400024,74.210528,50,76.599998,100,68.0
20161215163000,896.0,902.400024,74.210528,50,69.699997,100,67.900002
20161215164500,896.0,902.400024,74.210528,50,75.400002,100,67.900002
20161215170000,896.0,902.400024,74.210528,50,71.5,100,67.900002
20161215171500,896.0,902.400024,74.210528,50,70.599998,100,67.900002
20161215173000,896.0,902.400024,74.210528,50,75.199997,100,67.800003
20161215174500,896.0,912.0,75.0,50,75.199997,100,67.699997
20161215180000,896.0,921.599976,75.789472,50,71.099998,100,67.699997
20161215181500,896.0,921.599976,75.789472,50,77.099998,100,67.699997
20161215183000,896.0,921.599976,75.789472,50,72.900002,100,67.699997
20161215184500,896.0,912.0,75.0,50,70.599998,100,67.699997
20161215190000,896.0,921.599976,75.789472,50,78.800003,100,67.800003
20161215191500,896.0,905.599976,74.473682,50,73.900002,100,67.900002
20161215193000,896.0,905.599976,74.473682,50,72.5,100,67.900002
20161215194500,896.0,921.599976,75.789472,50,79.699997,100,67.900002
20161215200000,896.0,912.0,75.0,50,72.0,100,68.0
20161215201500,896.0,912.0,75.0,50,72.0,100,68.099998
20161215203000,896.0,912.0,75.0,50,80.099998,100,68.0
20161215204500,896.0,921.599976,75.789472,50,73.400002,100,68.0
20161215210000,896.0,908.799988,74.736841,50,70.599998,100,67.900002
20161215211500,896.0,908.799988,74.736841,50,75.900002,100,68.0
20161215213000,896.0,908.799988,74.736841,50,77.0,100,67.900002
20161215214500,896.0,908.799988,74.736841,50,71.599998,100,68.0
20161215220000,896.0,908.799988,74.736841,50,72.699997,100,67.900002
20161215221500,896.0,908.799988,74.736841,50,78.199997,100,67.900002
20161215223000,896.0,908.799988,74.736841,50,71.900002,100,67.800003
20161215224500,896.0,908.799988,74.736841,50,73.0,100,67.800003
20161215230000,896.0,924.799988,76.052631,50,79.599998,100,67.699997
20161215231500,896.0,924.799988,76.052631,50,74.699997,100,67.699997
20161215233000,896.0,924.799988,76.052631,50,71.599998,100,67.699997
20161215234500,896.0,912.0,75.0,50,75.599998,100,67.900002
20161216000000,896.0,924.799988,76.052631,50,82.5,100,67.900002
20161216001500,896.0,908.799988,74.736841,50,76.199997,100,68.0
20161216003000,896.0,908.799988,74.736841,50,72.5,100,68.099998
20161216004500,896.0,908.799988,74.736841,50,77.5,100,68.0
20161216010000,896.0,921.599976,75.789472,50,80.300003,100,68.099998
20161216011500,896.0,921.599976,75.789472,50,74.5,100,68.099998
20161216013000,896.0,912.0,75.0,50,71.099998,100,68.0
20161216014500,896.0,924.799988,76.052631,50,76.400002,100,67.900002
20161216020000,896.0,924.799988,76.052631,50,80.5,100,67.900002
20161216021500,896.0,924.799988,76.052631,50,75.300003,100,67.800003
20161216023000,896.0,924.799988,76.052631,50,71.5,100,67.800003
20161216024500,896.0,924.799988,76.052631,50,75.400002,100,67.699997
20161216030000,896.0,924.799988,76.052631,50,81.5,100,67.699997
20161216031500,896.0,912.0,75.0,50,76.699997,100,67.900002
20161216033000,896.0,921.599976,75.789472,50,73.0,100,68.0
20161216034500,896.0,921.599976,75.789472,50,78.900002,100,68.099998
20161216040000,896.0,921.599976,75.789472,50,82.5,100,68.099998
20161216041500,896.0,905.599976,74.473682,50,75.800003,100,68.199997
20161216043000,896.0,905.599976,74.473682,50,73.900002,100,68.199997
20161216044500,896.0,905.599976,74.473682,50,77.900002,100,68.199997
20161216050000,896.0,905.599976,74.473682,50,83.099998,100,68.199997
20161216051500,896.0,905.599976,74.473682,50,55.099998,100,67.400002
20161216053000,896.0,905.599976,74.473682,50,60.299999,100,66.699997
20161216054500,896.0,905.599976,74.473682,50,73.5,100,66.800003
20161216060000,896.0,905.599976,74.473682,50,80.400002,100,67.199997
20161216061500,896.0,905.599976,74.473682,50,75.300003,100,67.599998
20161216063000,896.0,905.599976,74.473682,50,72.599998,100,67.900002
20161216064500,896.0,905.599976,74.473682,50,75.300003,100,67.900002
20161216070000,896.0,905.599976,74.473682,50,74.0,100,68.199997
20161216071500,896.0,905.599976,74.473682,50,82.599998,100,68.199997
20161216073000,896.0,873.599976,71.842103,50,80.400002,100,68.199997
20161216074500,896.0,902.400024,74.210528,50,54.700001,100,67.300003
20161216080000,896.0,902.400024,74.210528,50,61.099998,100,66.699997
20161216081500,896.0,921.599976,75.789472,50,69.099998,100,66.699997
20161216083000,896.0,908.799988,74.736841,50,71.0,100,67.300003
20161216084500,896.0,908.799988,74.736841,50,77.0,100,67.699997
20161216090000,896.0,908.799988,74.736841,50,80.099998,100,67.900002
20161216091500,896.0,908.799988,74.736841,50,64.400002,0,68.300003
20161216093000,896.0,899.200012,73.947369,50,55.900002,100,67.400002
20161216094500,896.0,899.200012,73.947369,50,54.700001,100,67.199997
20161216100000,896.0,899.200012,73.947369,50,56.799999,100,67.300003
20161216101500,896.0,899.200012,73.947369,50,62.799999,100,67.400002
20161216103000,896.0,899.200012,73.947369,50,62.799999,100,67.400002
20161216104500,896.0,899.200012,73.947369,50,62.799999,100,67.599998
20161216110000,896.0,899.200012,73.947369,50,62.799999,100,67.599998
20161216111500,896.0,886.400024,72.894739,50,62.799999,100,67.699997
20161216113000,896.0,886.400024,72.894739,50,65.099998,100,67.699997
20161216114500,896.0,886.400024,72.894739,50,65.099998,100,67.900002
20161216120000,896.0,886.400024,72.894739,50,64.400002,100,67.900002
20161216121500,896.0,857.599976,70.526314,50,67.300003,100,68.0
20161216123000,896.0,867.200012,71.31579,50,64.900002,100,68.099998
20161216124500,896.0,867.200012,71.31579,50,65.800003,100,68.099998
20161216130000,896.0,867.200012,71.31579,50,66.800003,100,68.199997
20161216131500,896.0,912.0,75.0,50,64.900002,100,68.099998
20161216133000,896.0,912.0,75.0,50,64.0,100,68.099998
20161216134500,896.0,912.0,75.0,50,66.199997,100,67.900002
20161216140000,896.0,883.200012,72.63158,50,64.900002,100,67.900002
20161216141500,896.0,873.599976,71.842103,50,64.099998,100,67.800003
20161216143000,896.0,873.599976,71.842103,50,66.699997,100,67.900002
20161216144500,896.0,873.599976,71.842103,50,64.5,100,67.900002
20161216150000,896.0,873.599976,71.842103,50,66.599998,100,67.900002
20161216151500,896.0,864.0,71.052632,50,65.800003,100,68.099998
20161216153000,896.0,873.599976,71.842103,50,64.699997,100,68.0
20161216154500,896.0,873.599976,71.842103,50,66.699997,100,67.900002
20161216160000,896.0,905.599976,74.473682,50,64.400002,100,67.900002
20161216161500,896.0,905.599976,74.473682,50,66.199997,100,67.900002
20161216163000,896.0,905.599976,74.473682,50,66.199997,100,67.900002
20161216164500,896.0,905.599976,74.473682,50,64.900002,100,67.900002
20161216170000,896.0,896.0,73.684211,50,64.900002,100,67.800003
20161216171500,896.0,905.599976,74.473682,50,64.900002,100,67.699997
20161216173000,896.0,905.599976,74.473682,50,64.0,100,67.699997
20161216174500,896.0,905.599976,74.473682,50,67.699997,100,67.699997
20161216180000,896.0,905.599976,74.473682,50,65.800003,100,67.699997
20161216181500,896.0,905.599976,74.473682,50,69.099998,100,67.800003
20161216183000,896.0,896.0,73.684211,50,65.800003,100,67.800003
20161216184500,896.0,905.599976,74.473682,50,66.699997,100,67.699997
20161216190000,896.0,905.599976,74.473682,50,68.199997,100,67.699997
20161216191500,896.0,905.599976,74.473682,50,66.300003,100,67.800003
20161216193000,896.0,905.599976,74.473682,50,71.0,100,67.800003
20161216194500,896.0,905.599976,74.473682,50,66.800003,100,67.900002
20161216200000,896.0,905.599976,74.473682,50,70.0,100,67.900002
20161216201500,896.0,896.0,73.684211,50,67.099998,100,67.900002
20161216203000,896.0,896.0,73.684211,50,69.099998,100,67.900002
20161216204500,896.0,896.0,73.684211,50,67.699997,100,68.099998
20161216210000,896.0,896.0,73.684211,50,67.699997,100,68.0
20161216211500,896.0,896.0,73.684211,50,70.5,100,68.099998
20161216213000,896.0,896.0,73.684211,50,67.300003,100,68.099998
20161216214500,896.0,896.0,73.684211,50,67.300003,100,68.099998
20161216220000,896.0,886.400024,72.894739,50,70.699997,100,68.099998
20161216221500,896.0,896.0,73.684211,50,66.800003,100,68.099998
20161216223000,896.0,886.400024,72.894739,50,68.599998,100,68.099998
20161216224500,896.0,886.400024,72.894739,50,68.599998,100,68.099998
20161216230000,896.0,886.400024,72.894739,50,69.699997,100,68.199997
20161216231500,896.0,886.400024,72.894739,50,67.099998,100,68.199997
20161216233000,896.0,886.400024,72.894739,50,70.5,100,68.099998
20161216234500,896.0,886.400024,72.894739,50,67.300003,100,68.099998
20161217000000,896.0,886.400024,72.894739,50,67.300003,100,68.099998
20161217001500,896.0,886.400024,72.894739,50,70.599998,100,68.099998
20161217003000,896.0,886.400024,72.894739,50,66.800003,100,68.099998
20161217004500,896.0,896.0,73.684211,50,69.099998,100,68.099998
20161217010000,896.0,896.0,73.684211,50,68.300003,100,68.199997
20161217011500,896.0,873.599976,71.842103,3,65.800003,0,68.099998
20161217013000,896.0,896.0,73.684211,50,56.0,0,67.800003
20161217014500,896.0,886.400024,72.894739,50,56.0,100,67.099998
20161217020000,896.0,886.400024,72.894739,50,62.0,100,67.099998
20161217021500,896.0,886.400024,72.894739,50,63.200001,100,67.199997
20161217023000,896.0,886.400024,72.894739,50,67.699997,100,67.400002
20161217024500,896.0,873.599976,71.842103,50,69.599998,100,67.699997
20161217030000,896.0,886.400024,72.894739,50,70.800003,100,68.0
20161217031500,896.0,886.400024,72.894739,50,68.199997,100,68.199997
20161217033000,896.0,886.400024,72.894739,50,73.900002,100,68.199997
20161217034500,896.0,886.400024,72.894739,50,55.099998,100,67.599998
20161217040000,896.0,886.400024,72.894739,50,55.099998,100,67.099998
20161217041500,896.0,886.400024,72.894739,50,63.200001,100,67.199997
20161217043000,896.0,886.400024,72.894739,50,61.099998,100,67.300003
20161217044500,896.0,886.400024,72.894739,50,64.0,100,67.400002
20161217050000,896.0,886.400024,72.894739,50,64.0,100,67.599998
20161217051500,896.0,886.400024,72.894739,50,67.5,100,67.699997
20161217053000,896.0,886.400024,72.894739,50,66.800003,100,67.900002
20161217054500,896.0,886.400024,72.894739,50,65.300003,100,67.900002
20161217060000,896.0,886.400024,72.894739,50,69.099998,100,68.099998
20161217061500,896.0,886.400024,72.894739,50,65.800003,100,68.099998
20161217063000,896.0,886.400024,72.894739,50,68.199997,100,68.199997
20161217064500,896.0,886.400024,72.894739,50,65.800003,100,68.099998
20161217070000,896.0,886.400024,72.894739,50,65.800003,100,68.199997
20161217071500,896.0,886.400024,72.894739,50,68.699997,100,68.199997
20161217073000,896.0,886.400024,72.894739,50,65.800003,100,68.199997
20161217074500,896.0,886.400024,72.894739,50,56.200001,100,67.699997
20161217080000,896.0,886.400024,72.894739,50,55.099998,100,67.300003
20161217081500,896.0,886.400024,72.894739,50,56.0,100,67.5
20161217083000,896.0,896.0,73.684211,50,57.299999,100,67.199997
20161217084500,896.0,896.0,73.684211,50,62.799999,100,67.5
20161217090000,896.0,896.0,73.684211,50,62.0,100,67.699997
20161217091500,896.0,896.0,73.684211,50,62.799999,100,67.699997
20161217093000,896.0,880.0,72.368421,50,62.799999,100,67.699997
20161217094500,896.0,880.0,72.368421,50,63.599998,100,67.800003
20161217100000,896.0,880.0,72.368421,50,63.599998,100,67.800003
20161217101500,896.0,880.0,72.368421,50,62.799999,100,67.900002
20161217103000,896.0,880.0,72.368421,50,62.799999,100,67.900002
20161217104500,896.0,880.0,72.368421,50,62.799999,100,67.800003
20161217110000,896.0,870.400024,71.578949,50,62.799999,100,68.0
20161217111500,896.0,889.599976,73.157893,50,62.799999,100,67.800003
20161217113000,896.0,873.599976,71.842103,50,62.799999,100,67.800003
20161217114500,896.0,886.400024,72.894739,50,62.799999,100,67.800003
20161217120000,896.0,896.0,73.684211,50,62.799999,100,67.900002
20161217121500,896.0,896.0,73.684211,50,62.799999,100,67.900002
20161217123000,896.0,896.0,73.684211,50,62.799999,100,67.900002
20161217124500,896.0,886.400024,72.894739,50,62.799999,100,67.900002
20161217130000,896.0,886.400024,72.894739,50,62.799999,100,67.900002
20161217131500,896.0,896.0,73.684211,50,62.799999,100,67.900002
20161217133000,896.0,896.0,73.684211,50,62.0,100,67.900002
20161217134500,896.0,896.0,73.684211,50,63.200001,100,67.900002
20161217140000,896.0,883.200012,72.63158,50,62.400002,100,68.099998
20161217141500,896.0,883.200012,72.63158,50,62.400002,100,68.099998
20161217143000,896.0,899.200012,73.947369,50,63.200001,100,68.0
20161217144500,896.0,889.599976,73.157893,50,63.200001,100,67.800003
20161217150000,896.0,889.599976,73.157893,50,62.400002,100,67.800003
20161217151500,896.0,889.599976,73.157893,50,62.400002,100,67.699997
20161217153000,896.0,889.599976,73.157893,50,63.200001,100,67.699997
20161217154500,896.0,889.599976,73.157893,50,63.200001,100,67.699997
20161217160000,896.0,889.599976,73.157893,50,63.200001,100,67.699997
20161217161500,896.0,902.400024,74.210528,50,62.0,100,67.699997
20161217163000,896.0,902.400024,74.210528,50,62.0,100,67.699997
20161217164500,896.0,886.400024,72.894739,50,62.0,100,67.800003
20161217170000,896.0,902.400024,74.210528,50,62.0,100,67.800003
20161217171500,896.0,902.400024,74.210528,50,62.0,100,67.699997
20161217173000,896.0,889.599976,73.157893,50,63.200001,100,67.800003
20161217174500,896.0,889.599976,73.157893,50,63.200001,100,67.699997
20161217180000,896.0,889.599976,73.157893,50,63.200001,100,67.699997
20161217181500,896.0,899.200012,73.947369,50,62.400002,100,67.699997
20161217183000,896.0,899.200012,73.947369,50,63.200001,100,67.699997
20161217184500,896.0,889.599976,73.157893,50,64.800003,100,67.699997
20161217190000,896.0,889.599976,73.157893,50,64.800003,100,67.699997
20161217191500,896.0,912.0,75.0,50,69.699997,100,67.800003
20161217193000,896.0,912.0,75.0,50,67.199997,100,67.900002
20161217194500,896.0,912.0,75.0,50,69.699997,100,68.0
20161217200000,896.0,912.0,75.0,50,69.699997,100,68.099998
20161217201500,896.0,912.0,75.0,50,66.800003,100,68.199997
20161217203000,896.0,921.599976,75.789472,50,71.0,100,68.199997
20161217204500,896.0,908.799988,74.736841,50,56.599998,100,67.599998
20161217210000,896.0,924.799988,76.052631,50,55.700001,100,67.199997
20161217211500,896.0,912.0,75.0,50,62.299999,100,67.0
20161217213000,896.0,912.0,75.0,50,62.299999,100,67.300003
20161217214500,896.0,912.0,75.0,50,62.299999,100,67.400002
20161217220000,896.0,912.0,75.0,50,65.300003,100,67.599998
20161217221500,896.0,912.0,75.0,50,64.400002,100,67.800003
20161217223000,896.0,912.0,75.0,50,65.800003,100,67.699997
20161217224500,896.0,921.599976,75.789472,50,65.800003,100,67.900002
20161217230000,896.0,912.0,75.0,50,64.400002,100,68.0
20161217231500,896.0,921.599976,75.789472,50,66.199997,100,68.0
20161217233000,896.0,921.599976,75.789472,50,64.0,100,68.0
20161217234500,896.0,921.599976,75.789472,50,64.0,100,68.0
20161218000000,896.0,921.599976,75.789472,50,66.300003,100,68.0
20161218001500,896.0,921.599976,75.789472,50,65.400002,100,68.099998
20161218003000,896.0,921.599976,75.789472,50,65.400002,100,68.0
20161218004500,896.0,921.599976,75.789472,50,65.400002,100,67.900002
20161218010000,896.0,912.0,75.0,50,63.599998,100,67.900002
20161218011500,896.0,928.0,76.315789,50,66.699997,100,67.900002
20161218013000,896.0,928.0,76.315789,50,65.300003,100,68.0
20161218014500,896.0,928.0,76.315789,50,64.599998,100,68.0
20161218020000,896.0,928.0,76.315789,50,64.599998,100,67.800003
20161218021500,896.0,928.0,76.315789,50,64.599998,100,67.900002
20161218023000,896.0,928.0,76.315789,50,64.599998,100,67.800003
20161218024500,896.0,928.0,76.315789,50,65.300003,100,67.800003
20161218030000,896.0,928.0,76.315789,50,63.599998,100,67.900002
20161218031500,896.0,928.0,76.315789,50,65.300003,100,67.800003
20161218033000,896.0,928.0,76.315789,50,65.300003,100,67.900002
20161218034500,896.0,912.0,75.0,50,65.300003,100,67.900002
20161218040000,896.0,921.599976,75.789472,50,66.199997,100,67.900002
20161218041500,896.0,921.599976,75.789472,50,64.0,100,67.900002
20161218043000,896.0,921.599976,75.789472,50,65.199997,100,67.900002
20161218044500,896.0,921.599976,75.789472,50,64.0,100,68.0
20161218050000,896.0,934.400024,76.842107,50,65.800003,100,67.900002
20161218051500,896.0,924.799988,76.052631,50,64.099998,100,67.900002
20161218053000,896.0,912.0,75.0,50,64.800003,100,67.699997
20161218054500,896.0,924.799988,76.052631,50,66.199997,100,67.599998
20161218060000,896.0,924.799988,76.052631,50,68.099998,100,67.699997
20161218061500,896.0,924.799988,76.052631,50,66.800003,100,67.699997
20161218063000,896.0,924.799988,76.052631,50,71.5,100,67.699997
20161218064500,896.0,924.799988,76.052631,50,69.199997,100,67.699997
20161218070000,896.0,924.799988,76.052631,50,76.599998,100,67.699997
20161218071500,896.0,924.799988,76.052631,50,70.099998,100,67.800003
20161218073000,896.0,924.799988,76.052631,50,73.5,100,67.800003
20161218074500,896.0,924.799988,76.052631,50,74.400002,100,67.800003
20161218080000,896.0,905.599976,74.473682,50,69.199997,100,67.800003
20161218081500,896.0,921.599976,75.789472,50,77.300003,100,67.699997
20161218083000,896.0,931.200012,76.578948,50,77.300003,100,67.599998
20161218084500,896.0,931.200012,76.578948,50,75.300003,100,67.699997
20161218090000,896.0,931.200012,76.578948,50,71.599998,100,67.800003
20161218091500,896.0,931.200012,76.578948,50,73.300003,100,67.900002
20161218093000,896.0,931.200012,76.578948,50,78.900002,100,67.900002
20161218094500,896.0,931.200012,76.578948,50,81.5,100,67.900002
20161218100000,896.0,931.200012,76.578948,50,75.800003,100,67.900002
20161218101500,896.0,931.200012,76.578948,50,72.0,100,67.900002
20161218103000,896.0,944.0,77.631579,50,72.0,100,68.0
20161218104500,896.0,928.0,76.315789,50,75.900002,100,68.099998
20161218110000,896.0,928.0,76.315789,50,82.0,100,68.099998
20161218111500,896.0,928.0,76.315789,50,78.599998,100,68.099998
20161218113000,896.0,937.599976,77.105261,50,74.599998,100,68.099998
20161218114500,896.0,937.599976,77.105261,50,71.400002,100,68.099998
20161218120000,896.0,937.599976,77.105261,50,72.300003,100,68.099998
20161218121500,896.0,937.599976,77.105261,50,78.099998,100,68.0
20161218123000,896.0,937.599976,77.105261,50,81.099998,100,67.900002
20161218124500,896.0,937.599976,77.105261,50,76.0,100,67.800003
20161218130000,896.0,937.599976,77.105261,50,71.599998,100,67.699997
20161218131500,896.0,937.599976,77.105261,50,70.599998,100,67.699997
20161218133000,896.0,937.599976,77.105261,50,73.699997,100,67.699997
20161218134500,896.0,937.599976,77.105261,50,81.699997,100,67.699997
20161218140000,896.0,937.599976,77.105261,50,83.699997,100,67.699997
20161218141500,896.0,937.599976,77.105261,50,78.099998,100,67.800003
20161218143000,896.0,937.599976,77.105261,50,73.400002,100,67.800003
20161218144500,896.0,937.599976,77.105261,50,73.400002,100,67.900002
20161218150000,896.0,937.599976,77.105261,50,83.0,100,67.800003
20161218151500,896.0,937.599976,77.105261,50,83.0,100,67.699997
20161218153000,896.0,937.599976,77.105261,50,77.199997,100,67.699997
20161218154500,896.0,937.599976,77.105261,50,72.5,100,67.699997
20161218160000,896.0,947.200012,77.894738,50,75.400002,100,67.699997
20161218161500,896.0,921.599976,75.789472,49,84.300003,100,67.699997
20161218163000,896.0,921.599976,75.789472,49,88.300003,100,67.699997
20161218164500,896.0,921.599976,75.789472,49,80.599998,100,67.699997
20161218170000,896.0,921.599976,75.789472,49,76.5,100,67.699997
20161218171500,896.0,921.599976,75.789472,49,76.5,100,67.699997
20161218173000,896.0,921.599976,75.789472,49,84.599998,100,67.800003
20161218174500,896.0,921.599976,75.789472,49,92.099998,100,67.699997
20161218180000,896.0,921.599976,75.789472,49,83.599998,100,67.699997
20161218181500,896.0,921.599976,75.789472,49,78.199997,100,67.800003
20161218183000,896.0,934.400024,76.842107,49,77.300003,100,67.800003
20161218184500,896.0,921.599976,75.789472,49,86.400002,100,67.900002
20161218190000,896.0,921.599976,75.789472,49,92.599998,100,67.900002
20161218191500,896.0,912.0,75.0,49,84.099998,100,67.900002
20161218193000,896.0,928.0,76.315789,49,78.199997,100,67.900002
20161218194500,896.0,928.0,76.315789,49,76.800003,100,67.900002
20161218200000,896.0,928.0,76.315789,49,82.699997,100,67.900002
20161218201500,896.0,912.0,75.0,49,92.900002,100,67.800003
20161218203000,896.0,928.0,76.315789,49,83.099998,100,67.699997
20161218204500,896.0,928.0,76.315789,49,79.099998,100,67.699997
20161218210000,896.0,937.599976,77.105261,49,76.400002,100,67.800003
20161218211500,896.0,937.599976,77.105261,49,82.400002,100,67.800003
20161218213000,896.0,908.799988,74.736841,49,94.699997,100,67.699997
20161218214500,896.0,931.200012,76.578948,49,86.599998,100,67.699997
20161218220000,896.0,931.200012,76.578948,49,79.599998,100,67.699997
20161218221500,896.0,931.200012,76.578948,49,75.900002,100,67.699997
20161218223000,896.0,931.200012,76.578948,49,82.300003,100,67.699997
20161218224500,896.0,908.799988,74.736841,49,95.900002,100,67.699997
20161218230000,896.0,937.599976,77.105261,49,88.199997,100,67.699997
20161218231500,896.0,937.599976,77.105261,49,80.900002,100,67.699997
20161218233000,896.0,937.599976,77.105261,49,76.199997,100,67.699997
20161218234500,896.0,937.599976,77.105261,49,83.900002,100,67.699997
20161219000000,896.0,937.599976,77.105261,49,97.800003,100,67.699997
20161219001500,896.0,937.599976,77.105261,49,88.099998,100,67.699997
20161219003000,896.0,937.599976,77.105261,49,82.0,100,67.800003
20161219004500,896.0,937.599976,77.105261,49,79.300003,100,67.800003
20161219010000,896.0,937.599976,77.105261,49,90.400002,100,67.800003
20161219011500,896.0,937.599976,77.105261,49,96.900002,100,67.800003
20161219013000,896.0,937.599976,77.105261,49,86.099998,100,67.800003
20161219014500,896.0,928.0,76.315789,49,79.800003,100,67.800003
20161219020000,896.0,928.0,76.315789,49,79.800003,100,67.699997
20161219021500,896.0,928.0,76.315789,49,97.599998,100,67.599998
20161219023000,896.0,928.0,76.315789,49,94.599998,100,67.699997
20161219024500,896.0,937.599976,77.105261,49,85.599998,100,67.699997
20161219030000,896.0,937.599976,77.105261,49,80.199997,100,67.699997
20161219031500,896.0,937.599976,77.105261,49,89.599998,100,67.699997
20161219033000,896.0,924.799988,76.052631,49,101.0,100,67.699997
20161219034500,896.0,924.799988,76.052631,49,91.800003,100,67.699997
20161219040000,896.0,924.799988,76.052631,49,83.5,100,67.800003
