PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161219041500,896.0,924.799988,76.052631,49,83.5,100,67.800003
20161219043000,896.0,924.799988,76.052631,49,102.300003,100,67.800003
20161219044500,896.0,912.0,75.0,49,92.599998,100,67.800003
20161219050000,896.0,931.200012,76.578948,49,84.800003,100,67.800003
20161219051500,896.0,931.200012,76.578948,49,83.199997,100,67.900002
20161219053000,896.0,931.200012,76.578948,49,100.5,100,67.800003
20161219054500,896.0,931.200012,76.578948,49,94.099998,100,67.800003
20161219060000,896.0,931.200012,76.578948,49,84.800003,100,67.900002
20161219061500,896.0,931.200012,76.578948,49,83.900002,100,67.699997
20161219063000,896.0,931.200012,76.578948,49,100.199997,100,67.800003
20161219064500,896.0,931.200012,76.578948,49,87.0,100,67.800003
20161219070000,896.0,931.200012,76.578948,49,82.599998,100,67.900002
20161219071500,896.0,931.200012,76.578948,49,100.400002,100,67.800003
20161219073000,896.0,931.200012,76.578948,49,89.699997,100,67.800003
20161219074500,896.0,931.200012,76.578948,49,79.800003,100,67.699997
20161219080000,896.0,931.200012,76.578948,49,95.699997,100,67.800003
20161219081500,896.0,931.200012,76.578948,49,95.699997,100,67.800003
20161219083000,896.0,921.599976,75.789472,49,84.800003,100,67.900002
20161219084500,896.0,912.0,75.0,49,83.199997,100,67.900002
20161219090000,896.0,928.0,76.315789,49,102.699997,100,67.900002
20161219091500,896.0,928.0,76.315789,49,91.300003,100,67.900002
20161219093000,896.0,928.0,76.315789,49,81.099998,100,68.0
20161219094500,896.0,928.0,76.315789,49,87.699997,100,68.199997
20161219100000,896.0,928.0,76.315789,49,50.700001,0,67.800003
20161219101500,896.0,928.0,76.315789,49,57.099998,100,66.199997
20161219103000,896.0,928.0,76.315789,49,73.5,100,66.599998
20161219104500,896.0,928.0,76.315789,49,82.199997,100,67.199997
20161219110000,896.0,928.0,76.315789,49,92.0,100,67.699997
20161219111500,896.0,928.0,76.315789,49,79.599998,100,68.099998
20161219113000,896.0,928.0,76.315789,49,79.599998,100,68.099998
20161219114500,896.0,928.0,76.315789,49,94.800003,100,68.300003
20161219120000,896.0,928.0,76.315789,49,54.700001,100,67.199997
20161219121500,896.0,928.0,76.315789,49,61.900002,100,66.599998
20161219123000,896.0,912.0,75.0,49,84.300003,100,66.699997
20161219124500,896.0,912.0,75.0,49,78.199997,100,67.400002
20161219130000,896.0,912.0,75.0,49,76.800003,100,67.800003
20161219131500,896.0,912.0,75.0,49,88.0,100,68.099998
20161219133000,896.0,912.0,75.0,49,58.0,0,68.199997
20161219134500,896.0,921.599976,75.789472,49,54.700001,100,66.900002
20161219140000,896.0,931.200012,76.578948,49,61.900002,100,66.699997
20161219141500,896.0,931.200012,76.578948,49,72.199997,100,67.099998
20161219143000,896.0,931.200012,76.578948,49,79.599998,100,67.599998
20161219144500,896.0,931.200012,76.578948,49,74.5,100,67.699997
20161219150000,896.0,908.799988,74.736841,49,82.5,100,67.900002
20161219151500,896.0,921.599976,75.789472,49,75.800003,100,67.900002
20161219153000,896.0,921.599976,75.789472,49,74.199997,100,68.0
20161219154500,896.0,908.799988,74.736841,49,84.300003,100,68.0
20161219160000,896.0,921.599976,75.789472,49,75.800003,100,68.099998
20161219161500,896.0,912.0,75.0,49,74.0,100,68.099998
20161219163000,896.0,912.0,75.0,49,80.800003,100,68.099998
20161219164500,896.0,912.0,75.0,49,77.699997,100,68.0
20161219170000,896.0,928.0,76.315789,49,72.5,100,68.0
20161219171500,896.0,928.0,76.315789,49,75.400002,100,67.900002
20161219173000,896.0,928.0,76.315789,49,82.0,100,67.800003
20161219174500,896.0,928.0,76.315789,49,76.300003,100,67.699997
20161219180000,896.0,928.0,76.315789,49,72.099998,100,67.5
20161219181500,896.0,928.0,76.315789,49,73.5,100,67.599998
20161219183000,896.0,928.0,76.315789,49,81.900002,100,67.599998
20161219184500,896.0,928.0,76.315789,49,88.099998,100,67.699997
20161219190000,896.0,928.0,76.315789,49,80.900002,100,67.699997
20161219191500,896.0,928.0,76.315789,49,74.900002,100,67.800003
20161219193000,896.0,928.0,76.315789,49,74.900002,100,67.800003
20161219194500,896.0,928.0,76.315789,49,81.400002,100,67.900002
20161219200000,896.0,928.0,76.315789,49,87.300003,100,67.800003
20161219201500,896.0,937.599976,77.105261,49,78.699997,100,67.699997
20161219203000,896.0,937.599976,77.105261,49,73.0,100,67.800003
20161219204500,896.0,921.599976,75.789472,49,75.300003,100,67.800003
20161219210000,896.0,921.599976,75.789472,49,82.800003,100,67.699997
20161219211500,896.0,921.599976,75.789472,49,86.099998,100,67.699997
20161219213000,896.0,921.599976,75.789472,49,78.599998,100,67.699997
20161219214500,896.0,921.599976,75.789472,49,73.900002,100,67.699997
20161219220000,896.0,921.599976,75.789472,49,74.900002,100,67.800003
20161219221500,896.0,921.599976,75.789472,49,83.5,100,67.800003
20161219223000,896.0,921.599976,75.789472,49,87.199997,100,67.699997
20161219224500,896.0,912.0,75.0,49,79.099998,100,67.699997
20161219230000,896.0,924.799988,76.052631,49,74.699997,100,67.699997
20161219231500,896.0,924.799988,76.052631,49,74.699997,100,67.800003
20161219233000,896.0,924.799988,76.052631,49,83.300003,100,67.699997
20161219234500,896.0,924.799988,76.052631,49,89.800003,100,67.699997
20161220000000,896.0,924.799988,76.052631,49,80.599998,100,67.699997
20161220001500,896.0,924.799988,76.052631,49,76.699997,100,67.800003
20161220003000,896.0,924.799988,76.052631,49,75.400002,100,67.900002
20161220004500,896.0,924.799988,76.052631,49,83.099998,100,67.800003
20161220010000,896.0,924.799988,76.052631,49,92.199997,100,67.800003
20161220011500,896.0,924.799988,76.052631,49,84.699997,100,67.800003
20161220013000,896.0,924.799988,76.052631,49,77.699997,100,67.800003
20161220014500,896.0,924.799988,76.052631,49,74.5,100,67.800003
20161220020000,896.0,924.799988,76.052631,49,81.099998,100,67.800003
20161220021500,896.0,924.799988,76.052631,49,92.199997,100,67.699997
20161220023000,896.0,924.799988,76.052631,49,84.300003,100,67.699997
20161220024500,896.0,924.799988,76.052631,49,77.199997,100,67.699997
20161220030000,896.0,937.599976,77.105261,49,75.599998,100,67.800003
20161220031500,896.0,937.599976,77.105261,49,87.0,100,67.699997
20161220033000,896.0,924.799988,76.052631,49,93.099998,100,67.699997
20161220034500,896.0,924.799988,76.052631,49,82.300003,100,67.699997
20161220040000,896.0,924.799988,76.052631,49,78.099998,100,67.699997
20161220041500,896.0,924.799988,76.052631,49,76.900002,100,67.699997
20161220043000,896.0,924.799988,76.052631,49,86.5,100,67.699997
20161220044500,896.0,924.799988,76.052631,49,97.099998,100,67.699997
20161220050000,896.0,937.599976,77.105261,49,86.5,100,67.699997
20161220051500,896.0,937.599976,77.105261,49,79.900002,100,67.699997
20161220053000,896.0,937.599976,77.105261,49,78.0,100,67.699997
20161220054500,896.0,937.599976,77.105261,49,87.099998,100,67.699997
20161220060000,896.0,937.599976,77.105261,49,98.400002,100,67.699997
20161220061500,896.0,937.599976,77.105261,49,86.199997,100,67.699997
20161220063000,896.0,937.599976,77.105261,49,78.599998,100,67.800003
20161220064500,896.0,937.599976,77.105261,49,87.300003,100,67.699997
20161220070000,896.0,937.599976,77.105261,49,96.400002,100,67.699997
20161220071500,896.0,937.599976,77.105261,49,83.699997,100,67.699997
20161220073000,896.0,950.400024,78.157897,49,81.099998,100,67.599998
20161220074500,896.0,950.400024,78.157897,49,98.900002,100,67.699997
20161220080000,896.0,934.400024,76.842107,49,94.099998,100,67.800003
20161220081500,896.0,934.400024,76.842107,49,81.900002,100,68.099998
20161220083000,896.0,934.400024,76.842107,49,87.699997,100,68.099998
20161220084500,896.0,934.400024,76.842107,49,48.299999,100,67.599998
20161220090000,896.0,934.400024,76.842107,49,59.099998,100,66.099998
20161220091500,896.0,896.0,73.684211,49,74.5,100,66.599998
20161220093000,896.0,934.400024,76.842107,49,93.199997,100,67.0
20161220094500,896.0,889.599976,73.157893,49,88.5,100,67.400002
20161220100000,896.0,908.799988,74.736841,49,78.699997,100,67.900002
20161220101500,896.0,928.0,76.315789,49,89.5,100,68.300003
20161220103000,896.0,928.0,76.315789,49,53.900002,100,67.099998
20161220104500,896.0,928.0,76.315789,49,60.799999,100,66.599998
20161220110000,896.0,928.0,76.315789,49,77.300003,100,67.199997
20161220111500,896.0,928.0,76.315789,49,74.400002,100,67.400002
20161220113000,896.0,912.0,75.0,49,70.5,100,67.599998
20161220114500,896.0,921.599976,75.789472,49,74.0,100,67.699997
20161220120000,896.0,912.0,75.0,49,78.099998,100,67.800003
20161220121500,896.0,902.400024,74.210528,49,71.0,100,68.0
20161220123000,896.0,902.400024,74.210528,49,78.699997,100,68.099998
20161220124500,896.0,902.400024,74.210528,49,75.800003,100,68.199997
20161220130000,896.0,889.599976,73.157893,49,55.099998,100,67.599998
20161220131500,896.0,899.200012,73.947369,49,56.799999,100,67.099998
20161220133000,896.0,899.200012,73.947369,49,63.099998,100,67.0
20161220134500,896.0,886.400024,72.894739,49,68.599998,100,67.199997
20161220140000,896.0,886.400024,72.894739,49,72.900002,100,67.5
20161220141500,896.0,886.400024,72.894739,49,70.900002,100,67.900002
20161220143000,896.0,886.400024,72.894739,49,74.800003,100,67.900002
20161220144500,896.0,886.400024,72.894739,49,70.599998,100,68.099998
20161220150000,896.0,886.400024,72.894739,49,77.699997,100,68.099998
20161220151500,896.0,886.400024,72.894739,49,69.199997,100,68.099998
20161220153000,896.0,886.400024,72.894739,49,75.900002,100,68.199997
20161220154500,896.0,886.400024,72.894739,49,57.599998,0,68.099998
20161220160000,896.0,886.400024,72.894739,49,55.599998,100,67.099998
20161220161500,896.0,886.400024,72.894739,49,62.400002,100,66.800003
20161220163000,896.0,896.0,73.684211,49,67.199997,100,67.099998
20161220164500,896.0,896.0,73.684211,49,71.099998,100,67.400002
20161220170000,896.0,896.0,73.684211,49,73.900002,100,67.599998
20161220171500,896.0,896.0,73.684211,49,70.099998,100,67.699997
20161220173000,896.0,896.0,73.684211,49,81.099998,100,67.599998
20161220174500,896.0,912.0,75.0,49,72.300003,100,67.900002
20161220180000,896.0,912.0,75.0,49,75.300003,100,68.099998
20161220181500,896.0,928.0,76.315789,49,79.300003,100,68.099998
20161220183000,896.0,928.0,76.315789,49,71.599998,100,68.199997
20161220184500,896.0,928.0,76.315789,49,79.300003,100,68.199997
20161220190000,896.0,928.0,76.315789,49,54.299999,100,67.199997
20161220191500,896.0,908.799988,74.736841,49,61.900002,100,66.699997
20161220193000,896.0,908.799988,74.736841,49,71.400002,100,66.900002
20161220194500,896.0,921.599976,75.789472,49,73.0,100,67.5
20161220200000,896.0,912.0,75.0,49,79.199997,100,67.699997
20161220201500,896.0,921.599976,75.789472,49,72.400002,100,67.900002
20161220203000,896.0,921.599976,75.789472,49,74.5,100,68.0
20161220204500,896.0,912.0,75.0,49,76.300003,100,67.900002
20161220210000,896.0,921.599976,75.789472,49,70.599998,100,67.900002
20161220211500,896.0,912.0,75.0,49,79.199997,100,67.800003
20161220213000,896.0,921.599976,75.789472,49,70.5,100,67.900002
20161220214500,896.0,912.0,75.0,49,77.800003,100,67.900002
20161220220000,896.0,924.799988,76.052631,49,72.900002,100,67.900002
20161220221500,896.0,924.799988,76.052631,49,71.400002,100,67.900002
20161220223000,896.0,924.799988,76.052631,49,77.400002,100,67.800003
20161220224500,896.0,924.799988,76.052631,49,69.199997,100,67.800003
20161220230000,896.0,912.0,75.0,49,75.599998,100,67.800003
20161220231500,896.0,921.599976,75.789472,49,75.599998,100,67.699997
20161220233000,896.0,921.599976,75.789472,49,69.199997,100,67.699997
20161220234500,896.0,921.599976,75.789472,49,75.0,100,67.699997
20161221000000,896.0,912.0,75.0,49,79.599998,100,67.699997
20161221001500,896.0,921.599976,75.789472,49,72.400002,100,67.800003
20161221003000,896.0,921.599976,75.789472,49,70.800003,100,67.800003
20161221004500,896.0,912.0,75.0,49,80.5,100,67.699997
20161221010000,896.0,921.599976,75.789472,49,75.800003,100,67.800003
20161221011500,896.0,880.0,72.368421,10,70.599998,0,67.900002
20161221013000,896.0,867.200012,71.31579,49,53.900002,100,66.900002
20161221014500,896.0,867.200012,71.31579,49,69.599998,100,66.199997
20161221020000,896.0,880.0,72.368421,49,73.0,100,67.0
20161221021500,896.0,880.0,72.368421,49,79.5,100,67.5
20161221023000,896.0,880.0,72.368421,49,85.599998,100,67.699997
20161221024500,896.0,880.0,72.368421,49,77.199997,100,67.900002
20161221030000,896.0,880.0,72.368421,49,74.0,100,68.099998
20161221031500,896.0,880.0,72.368421,49,85.400002,100,68.099998
20161221033000,896.0,880.0,72.368421,49,82.0,100,68.099998
20161221034500,896.0,880.0,72.368421,49,65.900002,0,68.300003
20161221040000,896.0,870.400024,71.578949,49,55.200001,100,67.099998
20161221041500,896.0,857.599976,70.526314,49,61.5,100,66.800003
20161221043000,896.0,857.599976,70.526314,49,69.0,100,66.900002
20161221044500,896.0,857.599976,70.526314,49,72.199997,100,67.5
20161221050000,896.0,857.599976,70.526314,49,82.5,100,67.800003
20161221051500,896.0,857.599976,70.526314,49,74.800003,100,67.900002
20161221053000,896.0,857.599976,70.526314,49,73.099998,100,67.900002
20161221054500,896.0,857.599976,70.526314,49,83.699997,100,67.900002
20161221060000,896.0,857.599976,70.526314,49,75.800003,100,68.099998
20161221061500,896.0,857.599976,70.526314,49,73.199997,100,68.199997
20161221063000,896.0,857.599976,70.526314,49,55.200001,0,67.900002
20161221064500,896.0,857.599976,70.526314,49,55.200001,100,66.900002
20161221070000,896.0,873.599976,71.842103,49,62.400002,100,66.800003
20161221071500,896.0,902.400024,74.210528,49,78.300003,100,67.099998
20161221073000,896.0,851.200012,70.000001,49,76.300003,100,67.5
20161221074500,896.0,905.599976,74.473682,49,72.099998,100,67.800003
20161221080000,896.0,905.599976,74.473682,49,83.400002,100,67.800003
20161221081500,896.0,896.0,73.684211,49,73.5,100,67.900002
20161221083000,896.0,896.0,73.684211,49,80.599998,100,68.0
20161221084500,896.0,896.0,73.684211,49,72.5,100,68.099998
20161221090000,896.0,896.0,73.684211,49,57.200001,100,68.199997
20161221091500,896.0,896.0,73.684211,49,54.400002,100,67.300003
20161221093000,896.0,886.400024,72.894739,49,59.900002,100,67.0
20161221094500,896.0,896.0,73.684211,49,63.599998,100,67.099998
20161221100000,896.0,896.0,73.684211,49,66.800003,100,67.199997
20161221101500,896.0,873.599976,71.842103,49,78.199997,100,67.599998
20161221103000,896.0,873.599976,71.842103,49,70.199997,100,67.900002
20161221104500,896.0,873.599976,71.842103,49,73.099998,100,68.099998
20161221110000,896.0,873.599976,71.842103,49,73.099998,100,68.199997
20161221111500,896.0,873.599976,71.842103,49,56.0,0,68.099998
20161221113000,896.0,873.599976,71.842103,49,56.0,100,67.199997
20161221114500,896.0,873.599976,71.842103,49,61.099998,100,66.900002
20161221120000,896.0,873.599976,71.842103,49,62.799999,100,67.199997
20161221121500,896.0,854.400024,70.26316,49,71.0,100,67.199997
20161221123000,896.0,886.400024,72.894739,49,69.699997,100,67.599998
20161221124500,896.0,886.400024,72.894739,49,69.699997,100,67.900002
20161221130000,896.0,899.200012,73.947369,49,72.0,100,68.099998
20161221131500,896.0,899.200012,73.947369,49,56.799999,100,67.900002
20161221133000,896.0,886.400024,72.894739,49,56.799999,100,67.400002
20161221134500,896.0,851.200012,70.000001,49,56.0,100,67.099998
20161221140000,896.0,851.200012,70.000001,49,63.599998,100,67.400002
20161221141500,896.0,851.200012,70.000001,49,63.599998,100,67.599998
20161221143000,896.0,851.200012,70.000001,49,61.900002,100,67.699997
20161221144500,896.0,851.200012,70.000001,49,64.0,100,67.699997
20161221150000,896.0,889.599976,73.157893,49,62.400002,100,67.699997
20161221151500,896.0,880.0,72.368421,49,63.700001,100,67.599998
20161221153000,896.0,867.200012,71.31579,49,63.700001,100,67.400002
20161221154500,896.0,857.599976,70.526314,49,67.400002,100,67.699997
20161221160000,896.0,857.599976,70.526314,49,67.400002,100,67.800003
20161221161500,896.0,857.599976,70.526314,49,68.599998,100,67.800003
20161221163000,896.0,857.599976,70.526314,49,68.599998,100,67.900002
20161221164500,896.0,857.599976,70.526314,49,66.300003,100,67.800003
20161221170000,896.0,873.599976,71.842103,49,69.599998,100,67.800003
20161221171500,896.0,873.599976,71.842103,49,65.800003,100,67.699997
20161221173000,896.0,883.200012,72.63158,49,67.699997,100,67.599998
20161221174500,896.0,883.200012,72.63158,49,67.699997,100,67.699997
20161221180000,896.0,883.200012,72.63158,49,67.699997,100,67.800003
20161221181500,896.0,896.0,73.684211,49,71.5,100,67.699997
20161221183000,896.0,896.0,73.684211,49,67.300003,100,67.800003
20161221184500,896.0,896.0,73.684211,49,69.599998,100,67.699997
20161221190000,896.0,896.0,73.684211,49,69.599998,100,67.699997
20161221191500,896.0,896.0,73.684211,49,67.800003,100,67.800003
20161221193000,896.0,896.0,73.684211,49,72.900002,100,67.699997
20161221194500,896.0,896.0,73.684211,49,69.199997,100,67.800003
20161221200000,896.0,896.0,73.684211,49,68.099998,100,67.800003
20161221201500,896.0,896.0,73.684211,49,74.400002,100,67.699997
20161221203000,896.0,896.0,73.684211,49,69.199997,100,67.800003
20161221204500,896.0,896.0,73.684211,49,70.0,100,67.800003
20161221210000,896.0,896.0,73.684211,49,73.5,100,67.699997
20161221211500,896.0,896.0,73.684211,49,68.199997,100,67.800003
20161221213000,896.0,896.0,73.684211,49,71.5,100,67.800003
20161221214500,896.0,886.400024,72.894739,49,71.5,100,67.900002
20161221220000,896.0,886.400024,72.894739,49,68.599998,100,67.900002
20161221221500,896.0,873.599976,71.842103,49,74.800003,100,67.900002
20161221223000,896.0,883.200012,72.63158,49,69.199997,100,67.900002
20161221224500,896.0,883.200012,72.63158,49,69.199997,100,67.900002
20161221230000,896.0,867.200012,71.31579,49,74.400002,100,67.900002
20161221231500,896.0,867.200012,71.31579,49,68.199997,100,67.900002
20161221233000,896.0,867.200012,71.31579,49,72.0,100,67.900002
20161221234500,896.0,867.200012,71.31579,49,70.599998,100,68.0
20161222000000,896.0,867.200012,71.31579,49,68.599998,100,67.900002
20161222001500,896.0,867.200012,71.31579,49,74.400002,100,68.0
20161222003000,896.0,867.200012,71.31579,49,68.199997,100,68.099998
20161222004500,896.0,867.200012,71.31579,49,72.900002,100,67.900002
20161222010000,896.0,867.200012,71.31579,49,69.800003,100,68.0
20161222011500,896.0,867.200012,71.31579,49,68.599998,100,67.900002
20161222013000,896.0,880.0,72.368421,49,75.300003,100,68.0
20161222014500,896.0,880.0,72.368421,49,68.199997,100,68.0
20161222020000,896.0,870.400024,71.578949,49,74.199997,100,68.0
20161222021500,896.0,870.400024,71.578949,49,68.900002,100,68.0
20161222023000,896.0,870.400024,71.578949,49,70.0,100,67.900002
20161222024500,896.0,870.400024,71.578949,49,73.900002,100,67.900002
20161222030000,896.0,880.0,72.368421,49,68.199997,100,67.900002
20161222031500,896.0,880.0,72.368421,49,73.400002,100,68.099998
20161222033000,896.0,880.0,72.368421,49,69.699997,100,68.199997
20161222034500,896.0,880.0,72.368421,49,69.699997,100,68.099998
20161222040000,896.0,880.0,72.368421,49,73.0,100,68.099998
20161222041500,896.0,880.0,72.368421,49,68.199997,100,68.199997
20161222043000,896.0,880.0,72.368421,49,73.0,100,68.099998
20161222044500,896.0,880.0,72.368421,49,68.699997,100,68.099998
20161222050000,896.0,880.0,72.368421,49,70.400002,100,68.099998
20161222051500,896.0,880.0,72.368421,49,72.199997,100,68.0
20161222053000,896.0,880.0,72.368421,49,68.199997,100,68.0
20161222054500,896.0,880.0,72.368421,49,74.400002,100,67.900002
20161222060000,896.0,880.0,72.368421,49,73.400002,100,67.900002
20161222061500,896.0,880.0,72.368421,49,73.400002,100,68.0
20161222063000,896.0,880.0,72.368421,49,68.699997,100,68.099998
20161222064500,896.0,880.0,72.368421,49,72.0,100,68.0
20161222070000,896.0,880.0,72.368421,49,72.0,100,68.099998
20161222071500,896.0,880.0,72.368421,49,67.699997,100,67.900002
20161222073000,896.0,889.599976,73.157893,49,73.300003,100,67.900002
20161222074500,896.0,889.599976,73.157893,49,71.099998,100,68.099998
20161222080000,896.0,889.599976,73.157893,49,68.199997,100,68.099998
20161222081500,896.0,880.0,72.368421,49,72.900002,100,68.099998
20161222083000,896.0,880.0,72.368421,49,70.599998,100,68.199997
20161222084500,896.0,880.0,72.368421,49,67.800003,100,68.199997
20161222090000,896.0,880.0,72.368421,49,56.799999,0,68.099998
20161222091500,896.0,880.0,72.368421,49,55.599998,100,67.400002
20161222093000,896.0,880.0,72.368421,49,55.599998,100,67.199997
20161222094500,896.0,880.0,72.368421,49,63.200001,100,67.199997
20161222100000,896.0,880.0,72.368421,49,63.200001,100,67.599998
20161222101500,896.0,867.200012,71.31579,49,63.200001,100,67.900002
20161222103000,896.0,857.599976,70.526314,49,63.200001,100,67.900002
20161222104500,896.0,848.0,69.736842,49,63.200001,100,67.900002
20161222110000,896.0,848.0,69.736842,49,62.5,100,68.0
20161222111500,896.0,848.0,69.736842,49,63.200001,100,67.900002
20161222113000,896.0,838.400024,68.94737,49,63.200001,100,67.800003
20161222114500,896.0,848.0,69.736842,49,63.200001,100,67.699997
20161222120000,896.0,848.0,69.736842,49,63.200001,100,67.800003
20161222121500,896.0,848.0,69.736842,49,62.400002,100,67.699997
20161222123000,896.0,848.0,69.736842,49,62.400002,100,67.599998
20161222124500,896.0,848.0,69.736842,49,62.400002,100,67.599998
20161222130000,896.0,848.0,69.736842,49,62.400002,100,67.599998
20161222131500,896.0,848.0,69.736842,49,64.0,100,67.699997
20161222133000,896.0,848.0,69.736842,49,63.200001,100,67.699997
20161222134500,896.0,848.0,69.736842,49,65.300003,100,67.699997
20161222140000,896.0,848.0,69.736842,49,64.400002,100,67.900002
20161222141500,896.0,848.0,69.736842,49,64.400002,100,68.099998
20161222143000,896.0,848.0,69.736842,49,65.800003,100,68.199997
20161222144500,896.0,848.0,69.736842,49,64.0,100,68.099998
20161222150000,896.0,864.0,71.052632,49,65.800003,100,68.0
20161222151500,896.0,864.0,71.052632,49,63.599998,100,68.0
20161222153000,896.0,880.0,72.368421,49,64.900002,100,68.099998
20161222154500,896.0,880.0,72.368421,49,63.900002,100,67.900002
20161222160000,896.0,880.0,72.368421,49,63.900002,100,67.900002
20161222161500,896.0,889.599976,73.157893,49,65.300003,100,67.900002
20161222163000,896.0,889.599976,73.157893,49,64.0,100,67.900002
20161222164500,896.0,889.599976,73.157893,49,64.0,100,67.900002
20161222170000,896.0,889.599976,73.157893,49,64.800003,100,67.900002
20161222171500,896.0,889.599976,73.157893,49,63.200001,100,67.900002
20161222173000,896.0,889.599976,73.157893,49,64.800003,100,67.699997
20161222174500,896.0,889.599976,73.157893,49,64.800003,100,67.699997
20161222180000,896.0,889.599976,73.157893,49,68.400002,100,67.699997
20161222181500,896.0,889.599976,73.157893,49,69.099998,100,67.699997
20161222183000,896.0,889.599976,73.157893,49,69.099998,100,67.900002
20161222184500,896.0,889.599976,73.157893,49,70.800003,100,67.800003
20161222190000,896.0,889.599976,73.157893,49,66.800003,100,67.900002
20161222191500,896.0,889.599976,73.157893,49,72.0,100,68.0
20161222193000,896.0,899.200012,73.947369,49,67.199997,100,67.900002
20161222194500,896.0,899.200012,73.947369,49,68.199997,100,67.900002
20161222200000,896.0,899.200012,73.947369,49,69.400002,100,67.900002
20161222201500,896.0,899.200012,73.947369,49,66.900002,100,67.900002
20161222203000,896.0,889.599976,73.157893,49,70.900002,100,67.800003
20161222204500,896.0,889.599976,73.157893,49,66.800003,100,67.900002
20161222210000,896.0,889.599976,73.157893,49,71.5,100,67.800003
20161222211500,896.0,889.599976,73.157893,49,66.800003,100,67.800003
20161222213000,896.0,889.599976,73.157893,49,69.699997,100,67.800003
20161222214500,896.0,889.599976,73.157893,49,66.699997,100,67.800003
20161222220000,896.0,889.599976,73.157893,49,68.900002,100,67.900002
20161222221500,896.0,889.599976,73.157893,49,68.900002,100,67.800003
20161222223000,896.0,880.0,72.368421,49,67.300003,100,67.800003
20161222224500,896.0,880.0,72.368421,49,71.0,100,67.800003
20161222230000,896.0,880.0,72.368421,49,66.800003,100,67.800003
20161222231500,896.0,880.0,72.368421,49,72.0,100,67.800003
20161222233000,896.0,880.0,72.368421,49,66.800003,100,67.800003
20161222234500,896.0,880.0,72.368421,49,70.300003,100,67.699997
20161223000000,896.0,880.0,72.368421,49,70.300003,100,67.699997
20161223001500,896.0,880.0,72.368421,49,68.699997,100,67.800003
20161223003000,896.0,880.0,72.368421,49,74.699997,100,67.800003
20161223004500,896.0,880.0,72.368421,49,68.900002,100,67.900002
20161223010000,896.0,880.0,72.368421,49,72.0,100,67.900002
20161223011500,896.0,880.0,72.368421,49,72.0,100,68.0
20161223013000,896.0,880.0,72.368421,49,68.699997,100,68.099998
20161223014500,896.0,880.0,72.368421,49,74.800003,100,68.099998
20161223020000,896.0,880.0,72.368421,49,68.699997,100,68.099998
20161223021500,896.0,880.0,72.368421,49,72.5,100,68.199997
20161223023000,896.0,880.0,72.368421,49,70.099998,100,68.199997
20161223024500,896.0,880.0,72.368421,49,70.099998,100,68.199997
20161223030000,896.0,880.0,72.368421,49,71.800003,100,68.199997
20161223031500,896.0,880.0,72.368421,49,69.199997,100,68.199997
20161223033000,896.0,880.0,72.368421,49,74.400002,100,68.099998
20161223034500,896.0,880.0,72.368421,49,68.199997,100,68.099998
20161223040000,896.0,880.0,72.368421,49,74.800003,100,68.099998
20161223041500,896.0,880.0,72.368421,49,68.199997,100,68.099998
20161223043000,896.0,889.599976,73.157893,49,74.0,100,68.0
20161223044500,896.0,889.599976,73.157893,49,68.599998,100,68.099998
20161223050000,896.0,889.599976,73.157893,49,72.0,100,68.0
20161223051500,896.0,889.599976,73.157893,49,69.300003,100,68.0
20161223053000,896.0,889.599976,73.157893,49,70.599998,100,68.0
20161223054500,896.0,880.0,72.368421,49,70.599998,100,68.0
20161223060000,896.0,880.0,72.368421,49,71.599998,100,68.099998
20161223061500,896.0,880.0,72.368421,49,68.099998,100,68.099998
20161223063000,896.0,880.0,72.368421,49,74.0,100,68.099998
20161223064500,896.0,880.0,72.368421,49,68.199997,100,68.099998
20161223070000,896.0,880.0,72.368421,49,74.699997,100,68.099998
20161223071500,896.0,880.0,72.368421,49,68.699997,100,68.199997
20161223073000,896.0,880.0,72.368421,49,71.599998,100,68.199997
20161223074500,896.0,880.0,72.368421,49,71.599998,100,68.199997
20161223080000,896.0,880.0,72.368421,49,68.699997,100,68.199997
20161223081500,896.0,880.0,72.368421,49,56.400002,0,67.900002
20161223083000,896.0,880.0,72.368421,49,56.400002,100,67.300003
20161223084500,896.0,870.400024,71.578949,49,57.900002,100,67.099998
20161223090000,896.0,870.400024,71.578949,49,62.799999,100,67.300003
20161223091500,896.0,870.400024,71.578949,49,62.799999,100,67.5
20161223093000,896.0,870.400024,71.578949,49,64.0,100,67.599998
20161223094500,896.0,870.400024,71.578949,49,62.900002,100,67.699997
20161223100000,896.0,870.400024,71.578949,49,64.0,100,67.699997
20161223101500,896.0,870.400024,71.578949,49,64.0,100,67.900002
20161223103000,896.0,854.400024,70.26316,49,64.0,100,68.0
20161223104500,896.0,854.400024,70.26316,49,64.0,100,68.099998
20161223110000,896.0,854.400024,70.26316,49,58.400002,0,68.400002
20161223111500,896.0,854.400024,70.26316,49,56.299999,0,68.099998
20161223113000,896.0,854.400024,70.26316,49,56.299999,0,67.800003
20161223114500,896.0,854.400024,70.26316,49,56.299999,0,67.800003
20161223120000,896.0,854.400024,70.26316,49,56.299999,100,67.800003
20161223121500,896.0,854.400024,70.26316,49,56.299999,100,67.699997
20161223123000,896.0,854.400024,70.26316,49,56.299999,100,67.5
20161223124500,896.0,854.400024,70.26316,49,56.299999,100,67.300003
20161223130000,896.0,864.0,71.052632,49,57.900002,100,67.199997
20161223131500,896.0,864.0,71.052632,49,63.200001,100,67.400002
20161223133000,896.0,864.0,71.052632,49,63.200001,100,67.599998
20161223134500,896.0,880.0,72.368421,49,62.400002,100,67.800003
20161223140000,896.0,867.200012,71.31579,49,63.599998,100,68.0
20161223141500,896.0,867.200012,71.31579,49,62.799999,100,67.900002
20161223143000,896.0,867.200012,71.31579,49,62.0,100,67.699997
20161223144500,896.0,867.200012,71.31579,49,63.200001,100,67.699997
20161223150000,896.0,867.200012,71.31579,49,62.400002,100,67.699997
20161223151500,896.0,867.200012,71.31579,49,63.599998,100,67.599998
20161223153000,896.0,880.0,72.368421,49,66.300003,100,67.599998
20161223154500,896.0,880.0,72.368421,49,64.900002,100,67.699997
20161223160000,896.0,880.0,72.368421,49,68.599998,100,67.800003
20161223161500,896.0,880.0,72.368421,49,65.300003,100,67.800003
20161223163000,896.0,880.0,72.368421,49,67.699997,100,67.800003
20161223164500,896.0,880.0,72.368421,49,67.699997,100,67.900002
20161223170000,896.0,880.0,72.368421,49,67.699997,100,67.900002
20161223171500,896.0,880.0,72.368421,49,64.900002,100,67.900002
20161223173000,896.0,880.0,72.368421,49,66.800003,100,67.900002
20161223174500,896.0,889.599976,73.157893,49,66.800003,100,67.900002
20161223180000,896.0,889.599976,73.157893,49,66.800003,100,67.900002
20161223181500,896.0,889.599976,73.157893,49,66.800003,100,67.900002
20161223183000,896.0,880.0,72.368421,49,66.800003,100,67.900002
20161223184500,896.0,880.0,72.368421,49,64.900002,100,67.900002
20161223190000,896.0,880.0,72.368421,49,68.599998,100,67.800003
20161223191500,896.0,880.0,72.368421,49,64.900002,100,67.699997
20161223193000,896.0,880.0,72.368421,49,68.5,100,67.699997
20161223194500,896.0,880.0,72.368421,49,67.699997,100,67.699997
20161223200000,896.0,889.599976,73.157893,49,72.400002,100,67.900002
20161223201500,896.0,889.599976,73.157893,49,67.699997,100,68.0
20161223203000,896.0,889.599976,73.157893,49,72.099998,100,68.099998
20161223204500,896.0,889.599976,73.157893,49,67.699997,100,68.099998
20161223210000,896.0,889.599976,73.157893,49,73.400002,100,68.099998
20161223211500,896.0,880.0,72.368421,49,67.699997,100,68.099998
20161223213000,896.0,880.0,72.368421,49,72.0,100,68.099998
20161223214500,896.0,880.0,72.368421,49,68.199997,100,68.199997
20161223220000,896.0,880.0,72.368421,49,71.0,100,68.199997
20161223221500,896.0,880.0,72.368421,49,68.199997,100,68.199997
20161223223000,896.0,880.0,72.368421,49,72.0,100,68.199997
20161223224500,896.0,889.599976,73.157893,49,56.400002,100,67.699997
20161223230000,896.0,889.599976,73.157893,49,56.400002,100,67.099998
20161223231500,896.0,889.599976,73.157893,49,63.200001,100,67.099998
20161223233000,896.0,889.599976,73.157893,49,63.200001,100,67.099998
20161223234500,896.0,880.0,72.368421,49,73.0,100,67.400002
20161224000000,896.0,880.0,72.368421,49,69.699997,100,67.800003
20161224001500,896.0,880.0,72.368421,49,76.300003,100,67.900002
20161224003000,896.0,880.0,72.368421,49,70.099998,100,68.099998
20161224004500,896.0,880.0,72.368421,49,56.400002,0,68.099998
20161224010000,896.0,880.0,72.368421,49,56.400002,100,67.199997
20161224011500,896.0,880.0,72.368421,11,72.900002,0,68.0
20161224013000,896.0,854.400024,70.26316,49,56.0,0,67.800003
20161224014500,896.0,854.400024,70.26316,49,56.0,100,67.099998
20161224020000,896.0,854.400024,70.26316,49,62.400002,100,67.0
20161224021500,896.0,854.400024,70.26316,49,64.599998,100,67.099998
20161224023000,896.0,854.400024,70.26316,49,68.699997,100,67.400002
20161224024500,896.0,854.400024,70.26316,49,75.800003,100,67.699997
20161224030000,896.0,854.400024,70.26316,49,69.199997,100,67.900002
20161224031500,896.0,854.400024,70.26316,49,73.900002,100,68.099998
20161224033000,896.0,854.400024,70.26316,49,70.099998,100,68.199997
20161224034500,896.0,854.400024,70.26316,49,56.799999,0,68.199997
20161224040000,896.0,854.400024,70.26316,49,55.200001,100,67.400002
20161224041500,896.0,854.400024,70.26316,49,55.900002,100,67.099998
20161224043000,896.0,854.400024,70.26316,49,62.400002,100,67.199997
20161224044500,896.0,854.400024,70.26316,49,64.400002,100,67.300003
20161224050000,896.0,854.400024,70.26316,49,69.599998,100,67.5
20161224051500,896.0,854.400024,70.26316,49,68.699997,100,67.800003
20161224053000,896.0,854.400024,70.26316,49,68.699997,100,67.800003
20161224054500,896.0,854.400024,70.26316,49,69.699997,100,67.900002
20161224060000,896.0,854.400024,70.26316,49,67.300003,100,67.900002
20161224061500,896.0,854.400024,70.26316,49,72.900002,100,67.900002
20161224063000,896.0,854.400024,70.26316,49,67.300003,100,67.900002
20161224064500,896.0,854.400024,70.26316,49,70.099998,100,67.900002
20161224070000,896.0,864.0,71.052632,49,70.099998,100,68.0
20161224071500,896.0,864.0,71.052632,49,68.099998,100,67.900002
20161224073000,896.0,864.0,71.052632,49,70.599998,100,68.0
20161224074500,896.0,854.400024,70.26316,49,66.800003,100,67.900002
20161224080000,896.0,864.0,71.052632,49,72.0,100,68.099998
20161224081500,896.0,851.200012,70.000001,49,67.699997,100,68.099998
20161224083000,896.0,851.200012,70.000001,49,71.0,100,68.099998
20161224084500,896.0,851.200012,70.000001,49,68.699997,100,68.199997
20161224090000,896.0,851.200012,70.000001,49,57.200001,0,68.099998
20161224091500,896.0,851.200012,70.000001,49,56.0,100,67.699997
20161224093000,896.0,851.200012,70.000001,49,56.0,100,67.599998
20161224094500,896.0,851.200012,70.000001,49,56.0,100,67.599998
20161224100000,896.0,851.200012,70.000001,49,56.0,100,67.599998
20161224101500,896.0,864.0,71.052632,49,56.0,100,67.599998
20161224103000,896.0,864.0,71.052632,49,56.0,100,67.699997
20161224104500,896.0,864.0,71.052632,49,56.0,100,67.699997
20161224110000,896.0,864.0,71.052632,49,56.0,100,67.699997
20161224111500,896.0,854.400024,70.26316,49,56.0,100,67.699997
20161224113000,896.0,854.400024,70.26316,49,56.0,100,67.699997
20161224114500,896.0,854.400024,70.26316,49,56.0,100,67.599998
20161224120000,896.0,854.400024,70.26316,49,61.5,100,67.699997
20161224121500,896.0,854.400024,70.26316,49,61.5,100,67.900002
20161224123000,896.0,854.400024,70.26316,49,61.5,100,67.900002
20161224124500,896.0,854.400024,70.26316,49,61.5,100,67.800003
20161224130000,896.0,854.400024,70.26316,49,61.5,100,67.800003
20161224131500,896.0,854.400024,70.26316,49,61.5,100,67.900002
20161224133000,896.0,854.400024,70.26316,49,60.799999,100,67.699997
20161224134500,896.0,854.400024,70.26316,49,60.799999,100,67.800003
20161224140000,896.0,854.400024,70.26316,49,60.799999,100,67.800003
20161224141500,896.0,854.400024,70.26316,49,61.599998,100,67.900002
20161224143000,896.0,854.400024,70.26316,49,61.599998,100,67.699997
20161224144500,896.0,864.0,71.052632,49,61.599998,100,67.699997
20161224150000,896.0,851.200012,70.000001,49,62.799999,100,67.699997
20161224151500,896.0,851.200012,70.000001,49,62.799999,100,67.699997
20161224153000,896.0,851.200012,70.000001,49,62.799999,100,67.800003
20161224154500,896.0,851.200012,70.000001,49,62.799999,100,67.800003
20161224160000,896.0,851.200012,70.000001,49,62.799999,100,67.900002
20161224161500,896.0,864.0,71.052632,49,63.700001,100,67.900002
20161224163000,896.0,864.0,71.052632,49,63.700001,100,67.900002
20161224164500,896.0,864.0,71.052632,49,63.700001,100,67.900002
20161224170000,896.0,864.0,71.052632,49,62.799999,100,67.900002
20161224171500,896.0,864.0,71.052632,49,63.900002,100,67.800003
20161224173000,896.0,864.0,71.052632,49,62.400002,100,67.800003
20161224174500,896.0,864.0,71.052632,49,63.599998,100,67.800003
20161224180000,896.0,864.0,71.052632,49,62.799999,100,67.800003
20161224181500,896.0,864.0,71.052632,49,62.799999,100,67.699997
20161224183000,896.0,864.0,71.052632,49,62.799999,100,67.699997
20161224184500,896.0,864.0,71.052632,49,62.799999,100,67.599998
20161224190000,896.0,864.0,71.052632,49,63.599998,100,67.599998
20161224191500,896.0,854.400024,70.26316,49,63.599998,100,67.599998
20161224193000,896.0,854.400024,70.26316,49,67.300003,100,67.699997
20161224194500,896.0,854.400024,70.26316,49,69.099998,100,67.800003
20161224200000,896.0,864.0,71.052632,49,66.300003,100,67.900002
20161224201500,896.0,848.0,69.736842,49,69.199997,100,67.900002
20161224203000,896.0,864.0,71.052632,49,67.699997,100,68.0
20161224204500,896.0,889.599976,73.157893,49,66.800003,100,68.0
20161224210000,896.0,889.599976,73.157893,49,67.699997,100,67.900002
20161224211500,896.0,889.599976,73.157893,49,66.300003,100,68.099998
20161224213000,896.0,889.599976,73.157893,49,69.099998,100,68.099998
20161224214500,896.0,889.599976,73.157893,49,66.800003,100,68.099998
20161224220000,896.0,889.599976,73.157893,49,67.699997,100,68.099998
20161224221500,896.0,889.599976,73.157893,49,67.699997,100,68.0
20161224223000,896.0,889.599976,73.157893,49,66.800003,100,68.099998
20161224224500,896.0,889.599976,73.157893,49,67.699997,100,68.099998
20161224230000,896.0,889.599976,73.157893,49,66.300003,100,68.099998
20161224231500,896.0,889.599976,73.157893,49,68.599998,100,68.099998
20161224233000,896.0,880.0,72.368421,49,66.300003,100,68.199997
20161224234500,896.0,880.0,72.368421,49,69.699997,100,68.099998
20161225000000,896.0,880.0,72.368421,49,66.300003,100,68.099998
20161225001500,896.0,880.0,72.368421,49,68.699997,100,68.099998
20161225003000,896.0,880.0,72.368421,49,66.300003,100,67.900002
20161225004500,896.0,880.0,72.368421,49,68.199997,100,67.900002
20161225010000,896.0,880.0,72.368421,49,69.099998,100,67.900002
20161225011500,896.0,880.0,72.368421,49,66.300003,100,67.900002
20161225013000,896.0,880.0,72.368421,49,67.699997,100,68.0
20161225014500,896.0,880.0,72.368421,49,67.699997,100,68.0
20161225020000,896.0,880.0,72.368421,49,66.300003,100,68.099998
20161225021500,896.0,880.0,72.368421,49,69.699997,100,68.099998
20161225023000,896.0,880.0,72.368421,49,66.699997,100,68.099998
20161225024500,896.0,880.0,72.368421,49,67.699997,100,68.099998
20161225030000,896.0,880.0,72.368421,49,67.699997,100,68.099998
20161225031500,896.0,880.0,72.368421,49,66.300003,100,68.099998
20161225033000,896.0,880.0,72.368421,49,69.099998,100,68.099998
20161225034500,896.0,880.0,72.368421,49,66.099998,100,68.099998
20161225040000,896.0,880.0,72.368421,49,66.800003,100,68.099998
20161225041500,896.0,880.0,72.368421,49,68.300003,100,67.900002
20161225043000,896.0,889.599976,73.157893,49,66.300003,100,67.900002
20161225044500,896.0,889.599976,73.157893,49,68.599998,100,67.900002
20161225050000,896.0,889.599976,73.157893,49,65.800003,100,67.900002
20161225051500,896.0,889.599976,73.157893,49,69.099998,100,67.900002
20161225053000,896.0,889.599976,73.157893,49,65.800003,100,67.900002
20161225054500,896.0,889.599976,73.157893,49,69.599998,100,67.900002
20161225060000,896.0,889.599976,73.157893,49,65.800003,100,67.900002
20161225061500,896.0,889.599976,73.157893,49,68.699997,100,68.0
20161225063000,896.0,889.599976,73.157893,49,65.800003,100,68.0
20161225064500,896.0,889.599976,73.157893,49,67.699997,100,68.099998
20161225070000,896.0,889.599976,73.157893,49,67.699997,100,68.0
20161225071500,896.0,889.599976,73.157893,49,66.800003,100,68.099998
20161225073000,896.0,880.0,72.368421,49,67.699997,100,68.199997
20161225074500,896.0,880.0,72.368421,49,66.800003,100,68.199997
20161225080000,896.0,880.0,72.368421,49,56.700001,0,68.099998
20161225081500,896.0,880.0,72.368421,49,55.900002,100,67.599998
20161225083000,896.0,880.0,72.368421,49,55.900002,100,67.300003
20161225084500,896.0,896.0,73.684211,49,59.299999,100,67.099998
20161225090000,896.0,886.400024,72.894739,49,63.599998,100,67.400002
20161225091500,896.0,886.400024,72.894739,49,62.0,100,67.5
20161225093000,896.0,886.400024,72.894739,49,65.300003,100,67.5
20161225094500,896.0,873.599976,71.842103,49,64.400002,100,67.699997
20161225100000,896.0,873.599976,71.842103,49,64.400002,100,67.800003
20161225101500,896.0,883.200012,72.63158,49,64.400002,100,67.900002
20161225103000,896.0,873.599976,71.842103,49,64.400002,100,68.099998
20161225104500,896.0,883.200012,72.63158,49,65.800003,100,68.099998
20161225110000,896.0,883.200012,72.63158,49,64.0,100,68.199997
20161225111500,896.0,883.200012,72.63158,49,66.0,100,68.300003
20161225113000,896.0,864.0,71.052632,49,56.400002,0,67.900002
20161225114500,896.0,851.200012,70.000001,49,56.400002,100,67.599998
20161225120000,896.0,851.200012,70.000001,49,56.400002,100,67.400002
20161225121500,896.0,851.200012,70.000001,49,56.400002,100,67.400002
20161225123000,896.0,851.200012,70.000001,49,61.900002,100,67.199997
20161225124500,896.0,851.200012,70.000001,49,63.599998,100,67.699997
20161225130000,896.0,851.200012,70.000001,49,62.700001,100,67.699997
20161225131500,896.0,851.200012,70.000001,49,62.700001,100,67.699997
20161225133000,896.0,851.200012,70.000001,49,64.0,100,67.800003
20161225134500,896.0,851.200012,70.000001,49,63.200001,100,67.900002
20161225140000,896.0,851.200012,70.000001,49,63.200001,100,67.800003
20161225141500,896.0,851.200012,70.000001,49,63.200001,100,67.699997
20161225143000,896.0,864.0,71.052632,49,62.400002,100,67.699997
20161225144500,896.0,854.400024,70.26316,49,63.200001,100,67.599998
20161225150000,896.0,854.400024,70.26316,49,63.200001,100,67.699997
20161225151500,896.0,854.400024,70.26316,49,63.200001,100,67.699997
20161225153000,896.0,854.400024,70.26316,49,64.0,100,67.699997
20161225154500,896.0,854.400024,70.26316,49,62.799999,100,67.699997
20161225160000,896.0,864.0,71.052632,49,63.599998,100,67.800003
20161225161500,896.0,854.400024,70.26316,49,63.599998,100,67.900002
20161225163000,896.0,867.200012,71.31579,49,62.799999,100,67.900002
20161225164500,896.0,867.200012,71.31579,49,64.0,100,67.900002
20161225170000,896.0,857.599976,70.526314,49,62.700001,100,67.900002
20161225171500,896.0,870.400024,71.578949,49,63.599998,100,67.800003
20161225173000,896.0,870.400024,71.578949,49,63.599998,100,67.699997
20161225174500,896.0,896.0,73.684211,49,62.799999,100,67.699997
20161225180000,896.0,896.0,73.684211,49,64.800003,100,67.699997
20161225181500,896.0,896.0,73.684211,49,64.800003,100,67.800003
20161225183000,896.0,896.0,73.684211,49,63.599998,100,68.099998
20161225184500,896.0,896.0,73.684211,49,65.199997,100,68.099998
20161225190000,896.0,883.200012,72.63158,49,65.199997,100,68.099998
20161225191500,896.0,883.200012,72.63158,49,63.200001,100,68.199997
20161225193000,896.0,883.200012,72.63158,49,65.300003,100,68.199997
20161225194500,896.0,883.200012,72.63158,49,65.300003,100,68.099998
20161225200000,896.0,873.599976,71.842103,49,64.199997,100,67.900002
20161225201500,896.0,883.200012,72.63158,49,64.199997,100,67.900002
20161225203000,896.0,870.400024,71.578949,49,64.199997,100,67.900002
20161225204500,896.0,870.400024,71.578949,49,65.300003,100,67.900002
20161225210000,896.0,880.0,72.368421,49,63.700001,100,67.900002
20161225211500,896.0,880.0,72.368421,49,63.700001,100,67.900002
20161225213000,896.0,880.0,72.368421,49,63.700001,100,67.900002
20161225214500,896.0,880.0,72.368421,49,64.400002,100,67.900002
20161225220000,896.0,880.0,72.368421,49,64.400002,100,68.0
20161225221500,896.0,870.400024,71.578949,49,63.599998,100,67.900002
20161225223000,896.0,880.0,72.368421,49,64.900002,100,68.099998
20161225224500,896.0,880.0,72.368421,49,63.200001,100,68.099998
20161225230000,896.0,880.0,72.368421,49,65.300003,100,68.099998
20161225231500,896.0,880.0,72.368421,49,63.200001,100,68.099998
20161225233000,896.0,880.0,72.368421,49,65.199997,100,68.099998
20161225234500,896.0,880.0,72.368421,49,63.200001,100,68.099998
20161226000000,896.0,880.0,72.368421,49,64.800003,100,68.099998
20161226001500,896.0,880.0,72.368421,49,63.599998,100,68.099998
20161226003000,896.0,880.0,72.368421,49,64.300003,100,68.099998
20161226004500,896.0,880.0,72.368421,49,63.599998,100,68.099998
20161226010000,896.0,880.0,72.368421,49,63.599998,100,68.099998
20161226011500,896.0,880.0,72.368421,49,64.400002,100,68.0
20161226013000,896.0,880.0,72.368421,49,64.400002,100,67.900002
20161226014500,896.0,880.0,72.368421,49,64.400002,100,67.900002
20161226020000,896.0,880.0,72.368421,49,64.400002,100,67.900002
20161226021500,896.0,880.0,72.368421,49,64.400002,100,67.900002
20161226023000,896.0,889.599976,73.157893,49,63.200001,100,67.800003
20161226024500,896.0,889.599976,73.157893,49,65.300003,100,67.800003
20161226030000,896.0,889.599976,73.157893,49,63.200001,100,67.800003
20161226031500,896.0,889.599976,73.157893,49,65.300003,100,67.800003
20161226033000,896.0,889.599976,73.157893,49,63.599998,100,67.699997
20161226034500,896.0,889.599976,73.157893,49,65.0,100,67.699997
20161226040000,896.0,889.599976,73.157893,49,63.599998,100,67.699997
20161226041500,896.0,889.599976,73.157893,49,65.0,100,67.800003
20161226043000,896.0,889.599976,73.157893,49,63.599998,100,67.800003
20161226044500,896.0,889.599976,73.157893,49,65.300003,100,67.800003
20161226050000,896.0,889.599976,73.157893,49,63.599998,100,67.800003
20161226051500,896.0,889.599976,73.157893,49,65.800003,100,67.900002
20161226053000,896.0,889.599976,73.157893,49,63.599998,100,67.900002
20161226054500,896.0,880.0,72.368421,49,65.800003,100,67.900002
20161226060000,896.0,880.0,72.368421,49,63.700001,100,68.099998
20161226061500,896.0,880.0,72.368421,49,65.800003,100,68.199997
20161226063000,896.0,880.0,72.368421,49,64.0,100,68.199997
20161226064500,896.0,889.599976,73.157893,49,64.699997,100,68.199997
20161226070000,896.0,889.599976,73.157893,49,64.699997,100,68.099998
20161226071500,896.0,889.599976,73.157893,49,63.200001,100,68.099998
20161226073000,896.0,889.599976,73.157893,49,65.300003,100,68.0
20161226074500,896.0,889.599976,73.157893,49,63.299999,100,67.900002
20161226080000,896.0,889.599976,73.157893,49,64.800003,100,67.900002
20161226081500,896.0,889.599976,73.157893,49,64.800003,100,67.900002
20161226083000,896.0,889.599976,73.157893,49,63.599998,100,67.900002
20161226084500,896.0,889.599976,73.157893,49,65.300003,100,67.900002
20161226090000,896.0,889.599976,73.157893,49,64.400002,100,67.900002
20161226091500,896.0,889.599976,73.157893,49,63.599998,100,68.0
20161226093000,896.0,889.599976,73.157893,49,63.599998,100,67.900002
20161226094500,896.0,889.599976,73.157893,49,64.400002,100,68.199997
20161226100000,896.0,889.599976,73.157893,49,64.400002,100,68.199997
20161226101500,896.0,889.599976,73.157893,49,57.200001,0,68.099998
20161226103000,896.0,889.599976,73.157893,49,56.0,0,67.900002
20161226104500,896.0,867.200012,71.31579,49,56.0,100,67.699997
20161226110000,896.0,841.599976,69.210524,49,56.0,100,67.699997
20161226111500,896.0,854.400024,70.26316,49,56.0,100,67.800003
20161226113000,896.0,854.400024,70.26316,49,56.0,100,67.900002
20161226114500,896.0,854.400024,70.26316,49,56.0,100,67.800003
20161226120000,896.0,854.400024,70.26316,49,56.0,100,67.800003
20161226121500,896.0,854.400024,70.26316,49,56.0,100,67.800003
20161226123000,896.0,854.400024,70.26316,49,56.0,100,67.699997
20161226124500,896.0,854.400024,70.26316,49,56.700001,100,67.699997
20161226130000,896.0,854.400024,70.26316,49,55.5,100,67.599998
20161226131500,896.0,854.400024,70.26316,49,56.700001,100,67.599998
20161226133000,896.0,854.400024,70.26316,49,56.700001,100,67.599998
20161226134500,896.0,854.400024,70.26316,49,56.0,100,67.5
20161226140000,896.0,854.400024,70.26316,49,56.0,100,67.599998
20161226141500,896.0,854.400024,70.26316,49,57.900002,100,67.5
20161226143000,896.0,854.400024,70.26316,49,60.299999,100,67.699997
20161226144500,896.0,854.400024,70.26316,49,60.299999,100,67.800003
20161226150000,896.0,854.400024,70.26316,49,59.599998,100,67.800003
20161226151500,896.0,854.400024,70.26316,49,59.599998,100,67.900002
20161226153000,896.0,854.400024,70.26316,49,60.400002,100,67.900002
20161226154500,896.0,854.400024,70.26316,49,60.400002,100,67.900002
20161226160000,896.0,854.400024,70.26316,49,60.400002,100,67.900002
20161226161500,896.0,864.0,71.052632,49,60.400002,100,67.900002
20161226163000,896.0,864.0,71.052632,49,60.400002,100,67.900002
20161226164500,896.0,864.0,71.052632,49,59.599998,100,67.900002
20161226170000,896.0,854.400024,70.26316,49,59.599998,100,67.800003
20161226171500,896.0,854.400024,70.26316,49,59.599998,100,67.800003
20161226173000,896.0,854.400024,70.26316,49,59.599998,100,67.699997
20161226174500,896.0,854.400024,70.26316,49,61.5,100,67.699997
20161226180000,896.0,854.400024,70.26316,49,64.900002,100,67.800003
20161226181500,896.0,854.400024,70.26316,49,63.200001,100,67.900002
20161226183000,896.0,867.200012,71.31579,49,62.400002,100,67.800003
20161226184500,896.0,857.599976,70.526314,49,62.400002,100,67.699997
20161226190000,896.0,857.599976,70.526314,49,62.400002,100,67.699997
20161226191500,896.0,857.599976,70.526314,49,62.400002,100,67.699997
20161226193000,896.0,857.599976,70.526314,49,62.400002,100,67.800003
20161226194500,896.0,857.599976,70.526314,49,62.400002,100,67.699997
