PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161226200000,896.0,867.200012,71.31579,49,62.400002,100,67.800003
20161226201500,896.0,867.200012,71.31579,49,62.400002,100,67.699997
20161226203000,896.0,867.200012,71.31579,49,62.400002,100,67.699997
20161226204500,896.0,867.200012,71.31579,49,62.400002,100,67.699997
20161226210000,896.0,867.200012,71.31579,49,62.400002,100,67.699997
20161226211500,896.0,883.200012,72.63158,49,62.400002,100,67.699997
20161226213000,896.0,883.200012,72.63158,49,62.400002,100,67.699997
20161226214500,896.0,883.200012,72.63158,49,62.400002,100,67.800003
20161226220000,896.0,883.200012,72.63158,49,63.099998,100,67.699997
20161226221500,896.0,883.200012,72.63158,49,63.099998,100,67.699997
20161226223000,896.0,883.200012,72.63158,49,63.099998,100,67.699997
20161226224500,896.0,883.200012,72.63158,49,65.800003,100,67.699997
20161226230000,896.0,883.200012,72.63158,49,64.400002,100,67.900002
20161226231500,896.0,896.0,73.684211,49,66.699997,100,67.800003
20161226233000,896.0,896.0,73.684211,49,65.300003,100,67.900002
20161226234500,896.0,896.0,73.684211,49,65.300003,100,67.900002
20161227000000,896.0,896.0,73.684211,49,66.199997,100,68.0
20161227001500,896.0,896.0,73.684211,49,64.199997,100,68.099998
20161227003000,896.0,886.400024,72.894739,49,64.199997,100,68.099998
20161227004500,896.0,886.400024,72.894739,49,66.699997,100,68.0
20161227010000,896.0,896.0,73.684211,49,64.400002,100,68.0
20161227011500,896.0,883.200012,72.63158,49,64.400002,100,67.900002
20161227013000,896.0,883.200012,72.63158,49,66.699997,100,67.900002
20161227014500,896.0,883.200012,72.63158,49,64.400002,100,67.900002
20161227020000,896.0,883.200012,72.63158,49,65.400002,100,67.900002
20161227021500,896.0,883.200012,72.63158,49,66.699997,100,67.900002
20161227023000,896.0,883.200012,72.63158,49,65.199997,100,67.800003
20161227024500,896.0,883.200012,72.63158,49,65.199997,100,67.800003
20161227030000,896.0,883.200012,72.63158,49,66.199997,100,67.800003
20161227031500,896.0,883.200012,72.63158,49,64.400002,100,67.900002
20161227033000,896.0,883.200012,72.63158,49,66.199997,100,67.900002
20161227034500,896.0,896.0,73.684211,49,65.300003,100,67.900002
20161227040000,896.0,883.200012,72.63158,49,65.300003,100,67.900002
20161227041500,896.0,883.200012,72.63158,49,65.300003,100,67.900002
20161227043000,896.0,883.200012,72.63158,49,64.5,100,67.900002
20161227044500,896.0,883.200012,72.63158,49,66.300003,100,68.0
20161227050000,896.0,883.200012,72.63158,49,64.400002,100,68.099998
20161227051500,896.0,883.200012,72.63158,49,66.300003,100,68.099998
20161227053000,896.0,883.200012,72.63158,49,64.5,100,68.099998
20161227054500,896.0,883.200012,72.63158,49,65.400002,100,68.099998
20161227060000,896.0,851.200012,70.000001,49,65.400002,100,68.199997
20161227061500,896.0,896.0,73.684211,50,65.400002,100,68.199997
20161227063000,896.0,896.0,73.684211,50,56.099998,0,68.199997
20161227064500,896.0,912.0,75.0,50,55.099998,100,67.699997
20161227070000,896.0,912.0,75.0,50,55.900002,100,67.599998
20161227071500,896.0,912.0,75.0,50,55.900002,100,67.5
20161227073000,896.0,924.799988,76.052631,50,55.900002,100,67.300003
20161227074500,896.0,924.799988,76.052631,50,62.799999,100,67.300003
20161227080000,896.0,924.799988,76.052631,50,62.799999,100,67.5
20161227081500,896.0,924.799988,76.052631,50,61.599998,100,67.599998
20161227083000,896.0,873.599976,71.842103,50,62.799999,100,67.5
20161227084500,896.0,921.599976,75.789472,50,62.799999,100,67.599998
20161227090000,896.0,908.799988,74.736841,50,62.799999,100,67.800003
20161227091500,896.0,908.799988,74.736841,50,62.799999,100,67.900002
20161227093000,896.0,899.200012,73.947369,50,62.0,100,68.099998
20161227094500,896.0,899.200012,73.947369,50,63.200001,100,68.199997
20161227100000,896.0,899.200012,73.947369,50,56.400002,0,68.199997
20161227101500,896.0,899.200012,73.947369,50,55.599998,0,68.0
20161227103000,896.0,899.200012,73.947369,50,55.599998,0,67.900002
20161227104500,896.0,899.200012,73.947369,50,56.299999,0,67.900002
20161227110000,896.0,899.200012,73.947369,50,55.599998,0,67.900002
20161227111500,896.0,883.200012,72.63158,50,55.599998,0,68.0
20161227113000,896.0,870.400024,71.578949,50,55.599998,0,67.900002
20161227114500,896.0,870.400024,71.578949,50,55.599998,0,67.699997
20161227120000,896.0,870.400024,71.578949,50,55.599998,100,67.699997
20161227121500,896.0,870.400024,71.578949,50,55.599998,100,67.599998
20161227123000,896.0,870.400024,71.578949,50,55.599998,100,67.599998
20161227124500,896.0,870.400024,71.578949,50,55.599998,100,67.599998
20161227130000,896.0,870.400024,71.578949,50,56.299999,100,67.900002
20161227131500,896.0,870.400024,71.578949,50,56.299999,100,67.900002
20161227133000,896.0,870.400024,71.578949,50,56.299999,100,67.800003
20161227134500,896.0,870.400024,71.578949,50,56.299999,100,67.900002
20161227140000,896.0,870.400024,71.578949,50,56.299999,100,67.800003
20161227141500,896.0,870.400024,71.578949,50,56.299999,100,67.800003
20161227143000,896.0,870.400024,71.578949,50,56.299999,100,67.800003
20161227144500,896.0,870.400024,71.578949,50,56.299999,100,67.699997
20161227150000,896.0,870.400024,71.578949,50,56.299999,100,67.699997
20161227151500,896.0,870.400024,71.578949,50,56.299999,100,67.599998
20161227153000,896.0,880.0,72.368421,50,56.299999,100,67.699997
20161227154500,896.0,870.400024,71.578949,50,56.299999,100,67.599998
20161227160000,896.0,870.400024,71.578949,50,61.099998,100,67.400002
20161227161500,896.0,883.200012,72.63158,50,62.400002,100,67.699997
20161227163000,896.0,883.200012,72.63158,50,62.400002,100,67.699997
20161227164500,896.0,883.200012,72.63158,50,62.400002,100,67.699997
20161227170000,896.0,899.200012,73.947369,50,62.400002,100,67.699997
20161227171500,896.0,899.200012,73.947369,50,62.400002,100,67.900002
20161227173000,896.0,899.200012,73.947369,50,62.400002,100,67.800003
20161227174500,896.0,899.200012,73.947369,50,62.400002,100,67.800003
20161227180000,896.0,899.200012,73.947369,50,62.400002,100,67.599998
20161227181500,896.0,908.799988,74.736841,50,62.400002,100,67.599998
20161227183000,896.0,908.799988,74.736841,50,62.400002,100,67.599998
20161227184500,896.0,908.799988,74.736841,50,64.0,100,67.599998
20161227190000,896.0,908.799988,74.736841,50,64.900002,100,67.699997
20161227191500,896.0,908.799988,74.736841,50,64.900002,100,67.900002
20161227193000,896.0,921.599976,75.789472,50,66.699997,100,67.900002
20161227194500,896.0,908.799988,74.736841,50,67.699997,100,68.099998
20161227200000,896.0,908.799988,74.736841,50,66.0,100,68.099998
20161227201500,896.0,908.799988,74.736841,50,68.400002,100,68.199997
20161227203000,896.0,908.799988,74.736841,50,55.200001,0,67.800003
20161227204500,896.0,921.599976,75.789472,50,55.900002,100,67.5
20161227210000,896.0,912.0,75.0,50,55.200001,100,67.300003
20161227211500,896.0,912.0,75.0,50,59.900002,100,67.099998
20161227213000,896.0,912.0,75.0,50,61.900002,100,67.199997
20161227214500,896.0,912.0,75.0,50,63.599998,100,67.300003
20161227220000,896.0,912.0,75.0,50,69.599998,100,67.599998
20161227221500,896.0,912.0,75.0,50,67.699997,100,67.699997
20161227223000,896.0,912.0,75.0,50,66.800003,100,67.800003
20161227224500,896.0,912.0,75.0,50,71.0,100,67.900002
20161227230000,896.0,912.0,75.0,50,66.800003,100,67.900002
20161227231500,896.0,912.0,75.0,50,67.699997,100,67.900002
20161227233000,896.0,921.599976,75.789472,50,67.699997,100,68.0
20161227234500,896.0,921.599976,75.789472,50,66.699997,100,68.0
20161228000000,896.0,921.599976,75.789472,50,70.099998,100,68.0
20161228001500,896.0,908.799988,74.736841,50,65.800003,100,68.0
20161228003000,896.0,908.799988,74.736841,50,71.0,100,68.099998
20161228004500,896.0,908.799988,74.736841,50,66.300003,100,68.199997
20161228010000,896.0,908.799988,74.736841,50,69.400002,100,68.199997
20161228011500,896.0,841.599976,69.210524,10,70.099998,0,68.099998
20161228013000,896.0,870.400024,71.578949,50,55.5,0,67.800003
20161228014500,896.0,870.400024,71.578949,50,55.5,100,67.199997
20161228020000,896.0,870.400024,71.578949,50,61.900002,100,67.0
20161228021500,896.0,870.400024,71.578949,50,61.900002,100,67.199997
20161228023000,896.0,870.400024,71.578949,50,66.199997,100,67.300003
20161228024500,896.0,870.400024,71.578949,50,66.199997,100,67.599998
20161228030000,896.0,857.599976,70.526314,50,66.199997,100,67.699997
20161228031500,896.0,867.200012,71.31579,50,69.599998,100,67.900002
20161228033000,896.0,867.200012,71.31579,50,66.300003,100,67.900002
20161228034500,896.0,867.200012,71.31579,50,68.099998,100,68.0
20161228040000,896.0,867.200012,71.31579,50,67.199997,100,68.0
20161228041500,896.0,867.200012,71.31579,50,67.199997,100,68.0
20161228043000,896.0,867.200012,71.31579,50,68.199997,100,68.099998
20161228044500,896.0,867.200012,71.31579,50,65.300003,100,68.099998
20161228050000,896.0,867.200012,71.31579,50,68.699997,100,68.099998
20161228051500,896.0,867.200012,71.31579,50,65.300003,100,68.099998
20161228053000,896.0,867.200012,71.31579,50,67.699997,100,68.199997
20161228054500,896.0,867.200012,71.31579,50,65.800003,100,68.199997
20161228060000,896.0,867.200012,71.31579,50,56.400002,0,68.099998
20161228061500,896.0,867.200012,71.31579,50,55.599998,100,67.599998
20161228063000,896.0,867.200012,71.31579,50,55.599998,100,67.400002
20161228064500,896.0,867.200012,71.31579,50,55.599998,100,67.099998
20161228070000,896.0,867.200012,71.31579,50,62.400002,100,67.099998
20161228071500,896.0,867.200012,71.31579,50,67.199997,100,67.300003
20161228073000,896.0,867.200012,71.31579,50,71.5,100,67.599998
20161228074500,896.0,854.400024,70.26316,50,67.699997,100,67.800003
20161228080000,896.0,854.400024,70.26316,50,71.099998,100,67.900002
20161228081500,896.0,854.400024,70.26316,50,66.800003,100,68.099998
20161228083000,896.0,854.400024,70.26316,50,56.799999,0,68.199997
20161228084500,896.0,902.400024,74.210528,50,55.099998,100,67.5
20161228090000,896.0,902.400024,74.210528,50,55.700001,100,67.400002
20161228091500,896.0,902.400024,74.210528,50,57.099998,100,67.300003
20161228093000,896.0,902.400024,74.210528,50,62.799999,100,67.400002
20161228094500,896.0,902.400024,74.210528,50,62.799999,100,67.599998
20161228100000,896.0,902.400024,74.210528,50,61.900002,100,67.699997
20161228101500,896.0,902.400024,74.210528,50,61.900002,100,67.699997
20161228103000,896.0,889.599976,73.157893,50,62.799999,100,67.699997
20161228104500,896.0,889.599976,73.157893,50,62.0,100,67.800003
20161228110000,896.0,889.599976,73.157893,50,62.900002,100,67.699997
20161228111500,896.0,889.599976,73.157893,50,62.900002,100,67.800003
20161228113000,896.0,889.599976,73.157893,50,62.0,100,67.800003
20161228114500,896.0,889.599976,73.157893,50,62.799999,100,67.900002
20161228120000,896.0,889.599976,73.157893,50,62.799999,100,67.800003
20161228121500,896.0,889.599976,73.157893,50,62.799999,100,67.900002
20161228123000,896.0,889.599976,73.157893,50,62.799999,100,67.900002
20161228124500,896.0,857.599976,70.526314,50,62.799999,100,68.0
20161228130000,896.0,857.599976,70.526314,50,62.799999,100,68.099998
20161228131500,896.0,899.200012,73.947369,50,62.799999,100,68.099998
20161228133000,896.0,899.200012,73.947369,50,62.799999,100,68.199997
20161228134500,896.0,899.200012,73.947369,50,60.0,0,68.300003
20161228140000,896.0,899.200012,73.947369,50,55.599998,0,67.900002
20161228141500,896.0,899.200012,73.947369,50,55.599998,100,67.599998
20161228143000,896.0,899.200012,73.947369,50,55.599998,100,67.5
20161228144500,896.0,899.200012,73.947369,50,56.299999,100,67.300003
20161228150000,896.0,899.200012,73.947369,50,61.900002,100,67.199997
20161228151500,896.0,889.599976,73.157893,50,61.900002,100,67.400002
20161228153000,896.0,870.400024,71.578949,50,62.599998,100,67.5
20161228154500,896.0,854.400024,70.26316,50,62.599998,100,67.599998
20161228160000,896.0,854.400024,70.26316,50,62.599998,100,67.599998
20161228161500,896.0,854.400024,70.26316,50,64.800003,100,67.699997
20161228163000,896.0,854.400024,70.26316,50,64.0,100,67.800003
20161228164500,896.0,854.400024,70.26316,50,64.0,100,67.900002
20161228170000,896.0,867.200012,71.31579,50,64.800003,100,67.800003
20161228171500,896.0,857.599976,70.526314,50,64.800003,100,67.800003
20161228173000,896.0,857.599976,70.526314,50,63.599998,100,67.800003
20161228174500,896.0,870.400024,71.578949,50,63.599998,100,67.900002
20161228180000,896.0,870.400024,71.578949,50,63.599998,100,67.699997
20161228181500,896.0,870.400024,71.578949,50,66.699997,100,67.599998
20161228183000,896.0,883.200012,72.63158,50,65.300003,100,67.800003
20161228184500,896.0,883.200012,72.63158,50,67.0,100,67.900002
20161228190000,896.0,905.599976,74.473682,50,67.0,100,67.900002
20161228191500,896.0,905.599976,74.473682,50,66.300003,100,67.900002
20161228193000,896.0,905.599976,74.473682,50,66.300003,100,67.900002
20161228194500,896.0,905.599976,74.473682,50,66.300003,100,68.0
20161228200000,896.0,905.599976,74.473682,50,65.300003,100,67.900002
20161228201500,896.0,905.599976,74.473682,50,66.800003,100,68.099998
20161228203000,896.0,905.599976,74.473682,50,70.099998,100,68.099998
20161228204500,896.0,905.599976,74.473682,50,65.300003,100,68.099998
20161228210000,896.0,905.599976,74.473682,50,68.300003,100,67.900002
20161228211500,896.0,905.599976,74.473682,50,64.900002,100,68.0
20161228213000,896.0,905.599976,74.473682,50,68.199997,100,67.900002
20161228214500,896.0,905.599976,74.473682,50,66.5,100,68.0
20161228220000,896.0,905.599976,74.473682,50,66.5,100,68.0
20161228221500,896.0,905.599976,74.473682,50,66.5,100,67.900002
20161228223000,896.0,905.599976,74.473682,50,65.300003,100,67.900002
20161228224500,896.0,905.599976,74.473682,50,66.300003,100,67.800003
20161228230000,896.0,896.0,73.684211,50,68.199997,100,67.900002
20161228231500,896.0,896.0,73.684211,50,65.300003,100,67.900002
20161228233000,896.0,896.0,73.684211,50,66.400002,100,67.900002
20161228234500,896.0,896.0,73.684211,50,66.400002,100,67.900002
20161229000000,896.0,896.0,73.684211,50,66.400002,100,67.900002
20161229001500,896.0,896.0,73.684211,50,68.599998,100,68.0
20161229003000,896.0,896.0,73.684211,50,67.400002,100,68.099998
20161229004500,896.0,886.400024,72.894739,50,68.199997,100,68.099998
20161229010000,896.0,896.0,73.684211,50,65.300003,100,68.099998
20161229011500,896.0,886.400024,72.894739,50,65.300003,100,68.099998
20161229013000,896.0,886.400024,72.894739,50,66.800003,100,68.099998
20161229014500,896.0,899.200012,73.947369,50,65.800003,100,68.099998
20161229020000,896.0,899.200012,73.947369,50,68.099998,100,68.099998
20161229021500,896.0,899.200012,73.947369,50,65.300003,100,68.099998
20161229023000,896.0,889.599976,73.157893,50,68.199997,100,68.0
20161229024500,896.0,899.200012,73.947369,50,66.199997,100,67.800003
20161229030000,896.0,899.200012,73.947369,50,66.199997,100,67.800003
20161229031500,896.0,899.200012,73.947369,50,66.199997,100,67.800003
20161229033000,896.0,899.200012,73.947369,50,70.5,100,67.800003
20161229034500,896.0,889.599976,73.157893,50,65.800003,100,67.900002
20161229040000,896.0,889.599976,73.157893,50,70.199997,100,68.199997
20161229041500,896.0,889.599976,73.157893,50,56.0,0,67.900002
20161229043000,896.0,889.599976,73.157893,50,56.0,100,67.400002
20161229044500,896.0,902.400024,74.210528,50,55.400002,100,67.099998
20161229050000,896.0,902.400024,74.210528,50,62.400002,100,67.099998
20161229051500,896.0,902.400024,74.210528,50,65.300003,100,67.199997
20161229053000,896.0,902.400024,74.210528,50,67.800003,100,67.5
20161229054500,896.0,902.400024,74.210528,50,68.900002,100,67.699997
20161229060000,896.0,902.400024,74.210528,50,66.800003,100,67.800003
20161229061500,896.0,902.400024,74.210528,50,69.599998,100,67.900002
20161229063000,896.0,902.400024,74.210528,50,69.599998,100,67.900002
20161229064500,896.0,902.400024,74.210528,50,66.300003,100,68.0
20161229070000,896.0,902.400024,74.210528,50,70.5,100,68.0
20161229071500,896.0,902.400024,74.210528,50,67.699997,100,68.099998
20161229073000,896.0,857.599976,70.526314,50,67.699997,100,68.199997
20161229074500,896.0,857.599976,70.526314,50,67.699997,0,68.300003
20161229080000,896.0,857.599976,70.526314,50,56.200001,100,67.699997
20161229081500,896.0,902.400024,74.210528,50,56.200001,100,67.300003
20161229083000,896.0,902.400024,74.210528,50,56.200001,100,67.099998
20161229084500,896.0,883.200012,72.63158,50,63.200001,100,67.400002
20161229090000,896.0,883.200012,72.63158,50,62.400002,100,67.599998
20161229091500,896.0,883.200012,72.63158,50,62.400002,100,67.699997
20161229093000,896.0,883.200012,72.63158,50,61.599998,100,67.699997
20161229094500,896.0,883.200012,72.63158,50,61.599998,100,67.699997
20161229100000,896.0,883.200012,72.63158,50,62.400002,100,67.900002
20161229101500,896.0,883.200012,72.63158,50,61.599998,100,67.900002
20161229103000,896.0,902.400024,74.210528,50,62.799999,100,68.099998
20161229104500,896.0,902.400024,74.210528,50,62.799999,100,67.900002
20161229110000,896.0,889.599976,73.157893,50,62.799999,100,67.900002
20161229111500,896.0,889.599976,73.157893,50,60.400002,100,67.800003
20161229113000,896.0,889.599976,73.157893,50,63.0,100,67.699997
20161229114500,896.0,912.0,75.0,50,63.0,100,67.699997
20161229120000,896.0,889.599976,73.157893,50,61.900002,100,67.900002
20161229121500,896.0,889.599976,73.157893,50,63.400002,100,67.800003
20161229123000,896.0,902.400024,74.210528,50,61.599998,100,67.699997
20161229124500,896.0,889.599976,73.157893,50,61.599998,100,67.699997
20161229130000,896.0,889.599976,73.157893,50,63.599998,100,67.599998
20161229131500,896.0,899.200012,73.947369,50,64.5,100,67.5
20161229133000,896.0,899.200012,73.947369,50,65.300003,100,67.699997
20161229134500,896.0,899.200012,73.947369,50,67.699997,100,67.699997
20161229140000,896.0,899.200012,73.947369,50,66.300003,100,67.800003
20161229141500,896.0,899.200012,73.947369,50,68.599998,100,68.099998
20161229143000,896.0,899.200012,73.947369,50,64.900002,0,68.300003
20161229144500,896.0,889.599976,73.157893,50,54.700001,100,67.400002
20161229150000,896.0,902.400024,74.210528,50,57.200001,100,67.099998
20161229151500,896.0,902.400024,74.210528,50,60.0,100,67.099998
20161229153000,896.0,889.599976,73.157893,50,67.199997,100,67.199997
20161229154500,896.0,899.200012,73.947369,50,68.699997,100,67.400002
20161229160000,896.0,889.599976,73.157893,50,74.0,100,67.900002
20161229161500,896.0,889.599976,73.157893,50,72.199997,100,68.199997
20161229163000,896.0,889.599976,73.157893,50,57.099998,0,67.800003
20161229164500,896.0,899.200012,73.947369,50,56.0,100,67.199997
20161229170000,896.0,899.200012,73.947369,50,60.799999,100,67.0
20161229171500,896.0,899.200012,73.947369,50,59.599998,100,67.199997
20161229173000,896.0,908.799988,74.736841,50,67.300003,100,67.199997
20161229174500,896.0,908.799988,74.736841,50,67.300003,100,67.599998
20161229180000,896.0,908.799988,74.736841,50,72.5,100,67.800003
20161229181500,896.0,921.599976,75.789472,50,67.699997,100,67.800003
20161229183000,896.0,921.599976,75.789472,50,73.900002,100,67.900002
20161229184500,896.0,908.799988,74.736841,50,69.599998,100,67.900002
20161229190000,896.0,908.799988,74.736841,50,73.5,100,67.900002
20161229191500,896.0,921.599976,75.789472,50,68.699997,100,68.099998
20161229193000,896.0,902.400024,74.210528,50,75.300003,100,68.0
20161229194500,896.0,912.0,75.0,50,68.199997,100,68.099998
20161229200000,896.0,902.400024,74.210528,50,73.5,100,68.0
20161229201500,896.0,902.400024,74.210528,50,69.099998,100,68.0
20161229203000,896.0,902.400024,74.210528,50,73.5,100,68.0
20161229204500,896.0,902.400024,74.210528,50,67.699997,100,67.900002
20161229210000,896.0,902.400024,74.210528,50,75.300003,100,67.900002
20161229211500,896.0,902.400024,74.210528,50,67.699997,100,67.900002
20161229213000,896.0,902.400024,74.210528,50,72.5,100,67.900002
20161229214500,896.0,902.400024,74.210528,50,67.199997,100,67.900002
20161229220000,896.0,902.400024,74.210528,50,74.400002,100,67.900002
20161229221500,896.0,902.400024,74.210528,50,68.5,100,67.800003
20161229223000,896.0,902.400024,74.210528,50,67.699997,100,67.800003
20161229224500,896.0,902.400024,74.210528,50,74.599998,100,67.800003
20161229230000,896.0,912.0,75.0,50,72.699997,100,67.699997
20161229231500,896.0,912.0,75.0,50,67.300003,100,67.800003
20161229233000,896.0,902.400024,74.210528,50,73.5,100,67.800003
20161229234500,896.0,902.400024,74.210528,50,71.5,100,67.800003
20161230000000,896.0,902.400024,74.210528,50,67.699997,100,67.800003
20161230001500,896.0,902.400024,74.210528,50,73.5,100,67.800003
20161230003000,896.0,912.0,75.0,50,71.0,100,67.800003
20161230004500,896.0,912.0,75.0,50,68.699997,100,67.800003
20161230010000,896.0,912.0,75.0,50,73.900002,100,67.800003
20161230011500,896.0,912.0,75.0,50,72.0,100,67.800003
20161230013000,896.0,912.0,75.0,50,68.199997,100,67.800003
20161230014500,896.0,912.0,75.0,50,69.699997,100,67.699997
20161230020000,896.0,912.0,75.0,50,74.400002,100,67.699997
20161230021500,896.0,912.0,75.0,50,73.599998,100,67.599998
20161230023000,896.0,912.0,75.0,50,70.400002,100,67.699997
20161230024500,896.0,921.599976,75.789472,50,70.400002,100,67.800003
20161230030000,896.0,921.599976,75.789472,50,77.400002,100,67.800003
20161230031500,896.0,921.599976,75.789472,50,73.900002,100,67.699997
20161230033000,896.0,921.599976,75.789472,50,69.599998,100,67.699997
20161230034500,896.0,921.599976,75.789472,50,69.599998,100,67.800003
20161230040000,896.0,921.599976,75.789472,50,77.800003,100,67.699997
20161230041500,896.0,921.599976,75.789472,50,73.0,100,67.699997
20161230043000,896.0,912.0,75.0,50,69.199997,100,67.800003
20161230044500,896.0,921.599976,75.789472,50,73.5,100,67.800003
20161230050000,896.0,921.599976,75.789472,50,78.699997,100,67.699997
20161230051500,896.0,921.599976,75.789472,50,71.5,100,67.699997
20161230053000,896.0,921.599976,75.789472,50,71.5,100,67.699997
20161230054500,896.0,921.599976,75.789472,50,75.199997,100,67.699997
20161230060000,896.0,921.599976,75.789472,50,75.199997,100,67.900002
20161230061500,896.0,921.599976,75.789472,50,81.099998,100,67.800003
20161230063000,896.0,921.599976,75.789472,50,73.900002,100,67.900002
20161230064500,896.0,912.0,75.0,50,72.0,100,68.099998
20161230070000,896.0,921.599976,75.789472,50,80.199997,100,68.099998
20161230071500,896.0,921.599976,75.789472,50,75.400002,100,68.099998
20161230073000,896.0,912.0,75.0,50,71.099998,100,68.099998
20161230074500,896.0,921.599976,75.789472,50,77.800003,100,68.199997
20161230080000,896.0,921.599976,75.789472,50,55.200001,0,68.0
20161230081500,896.0,921.599976,75.789472,50,54.299999,100,67.099998
20161230083000,896.0,883.200012,72.63158,50,62.400002,100,66.800003
20161230084500,896.0,908.799988,74.736841,50,71.900002,100,66.900002
20161230090000,896.0,908.799988,74.736841,50,72.900002,100,67.400002
20161230091500,896.0,908.799988,74.736841,50,78.5,100,67.900002
20161230093000,896.0,908.799988,74.736841,50,75.099998,100,68.199997
20161230094500,896.0,908.799988,74.736841,50,55.5,100,67.599998
20161230100000,896.0,921.599976,75.789472,50,58.299999,100,66.800003
20161230101500,896.0,921.599976,75.789472,50,62.799999,100,66.900002
20161230103000,896.0,921.599976,75.789472,50,76.300003,100,67.099998
20161230104500,896.0,908.799988,74.736841,50,70.099998,100,67.599998
20161230110000,896.0,873.599976,71.842103,50,77.699997,100,67.800003
20161230111500,896.0,899.200012,73.947369,50,69.699997,100,68.099998
20161230113000,896.0,899.200012,73.947369,50,78.300003,100,68.099998
20161230114500,896.0,889.599976,73.157893,50,70.099998,100,68.099998
20161230120000,896.0,899.200012,73.947369,50,74.900002,100,68.099998
20161230121500,896.0,889.599976,73.157893,50,72.400002,100,68.099998
20161230123000,896.0,889.599976,73.157893,50,71.599998,100,68.099998
20161230124500,896.0,899.200012,73.947369,50,77.199997,100,68.199997
20161230130000,896.0,908.799988,74.736841,50,55.900002,100,67.5
20161230131500,896.0,908.799988,74.736841,50,55.200001,100,67.099998
20161230133000,896.0,908.799988,74.736841,50,61.5,100,67.099998
20161230134500,896.0,908.799988,74.736841,50,65.400002,100,67.099998
20161230140000,896.0,908.799988,74.736841,50,78.099998,100,67.300003
20161230141500,896.0,896.0,73.684211,50,70.599998,100,67.900002
20161230143000,896.0,873.599976,71.842103,50,82.400002,100,68.099998
20161230144500,896.0,873.599976,71.842103,50,73.400002,100,68.199997
20161230150000,896.0,883.200012,72.63158,50,54.099998,100,67.5
20161230151500,896.0,883.200012,72.63158,50,58.700001,100,66.699997
20161230153000,896.0,908.799988,74.736841,50,68.099998,100,66.800003
20161230154500,896.0,864.0,71.052632,50,74.0,100,67.300003
20161230160000,896.0,864.0,71.052632,50,76.5,100,67.599998
20161230161500,896.0,880.0,72.368421,50,71.199997,100,67.800003
20161230163000,896.0,880.0,72.368421,50,79.800003,100,67.900002
20161230164500,896.0,905.599976,74.473682,50,72.900002,100,67.900002
20161230170000,896.0,905.599976,74.473682,50,70.599998,100,67.900002
20161230171500,896.0,905.599976,74.473682,50,76.400002,100,68.0
20161230173000,896.0,896.0,73.684211,50,76.400002,100,68.0
20161230174500,896.0,886.400024,72.894739,50,72.0,100,68.099998
20161230180000,896.0,899.200012,73.947369,50,72.0,100,68.199997
20161230181500,896.0,886.400024,72.894739,50,77.099998,100,68.199997
20161230183000,896.0,886.400024,72.894739,50,71.599998,100,68.199997
20161230184500,896.0,899.200012,73.947369,50,56.400002,100,67.599998
20161230190000,896.0,899.200012,73.947369,50,57.099998,100,66.800003
20161230191500,896.0,899.200012,73.947369,50,60.700001,100,66.800003
20161230193000,896.0,889.599976,73.157893,50,70.099998,100,67.199997
20161230194500,896.0,889.599976,73.157893,50,77.800003,100,67.699997
20161230200000,896.0,889.599976,73.157893,50,73.400002,100,67.800003
20161230201500,896.0,889.599976,73.157893,50,70.099998,100,68.0
20161230203000,896.0,889.599976,73.157893,50,77.300003,100,68.0
20161230204500,896.0,889.599976,73.157893,50,74.199997,100,68.099998
20161230210000,896.0,902.400024,74.210528,50,69.400002,100,68.099998
20161230211500,896.0,902.400024,74.210528,50,72.599998,100,68.099998
20161230213000,896.0,902.400024,74.210528,50,78.5,100,68.099998
20161230214500,896.0,902.400024,74.210528,50,70.5,100,68.099998
20161230220000,896.0,902.400024,74.210528,50,70.5,100,68.099998
20161230221500,896.0,902.400024,74.210528,50,77.800003,100,68.099998
20161230223000,896.0,886.400024,72.894739,50,75.199997,100,68.099998
20161230224500,896.0,886.400024,72.894739,50,71.0,100,68.099998
20161230230000,896.0,886.400024,72.894739,50,72.5,100,68.099998
20161230231500,896.0,886.400024,72.894739,50,80.099998,100,68.099998
20161230233000,896.0,886.400024,72.894739,50,75.800003,100,68.099998
20161230234500,896.0,886.400024,72.894739,50,71.599998,100,68.199997
20161231000000,896.0,896.0,73.684211,50,77.199997,100,68.199997
20161231001500,896.0,896.0,73.684211,50,55.200001,0,68.0
20161231003000,896.0,896.0,73.684211,50,54.0,100,66.900002
20161231004500,896.0,896.0,73.684211,50,62.5,100,66.699997
20161231010000,896.0,886.400024,72.894739,50,78.199997,100,67.099998
20161231011500,896.0,873.599976,71.842103,9,95.0,100,68.099998
20161231013000,896.0,857.599976,70.526314,49,54.299999,100,67.699997
20161231014500,896.0,857.599976,70.526314,49,60.400002,100,66.599998
20161231020000,896.0,867.200012,71.31579,49,69.599998,100,66.699997
20161231021500,896.0,867.200012,71.31579,49,76.900002,100,67.400002
20161231023000,896.0,867.200012,71.31579,49,79.599998,100,67.699997
20161231024500,896.0,867.200012,71.31579,49,73.800003,100,67.900002
20161231030000,896.0,857.599976,70.526314,49,74.900002,100,68.099998
20161231031500,896.0,857.599976,70.526314,49,82.400002,100,68.199997
20161231033000,896.0,870.400024,71.578949,49,54.700001,0,68.0
20161231034500,896.0,851.200012,70.000001,49,53.900002,100,66.800003
20161231040000,896.0,851.200012,70.000001,49,65.599998,100,66.699997
20161231041500,896.0,851.200012,70.000001,49,79.099998,100,67.199997
20161231043000,896.0,851.200012,70.000001,49,70.5,100,67.599998
20161231044500,896.0,851.200012,70.000001,49,75.400002,100,67.800003
20161231050000,896.0,867.200012,71.31579,49,77.699997,100,68.0
20161231051500,896.0,851.200012,70.000001,49,69.900002,100,68.099998
20161231053000,896.0,851.200012,70.000001,49,76.400002,100,68.199997
20161231054500,896.0,867.200012,71.31579,49,55.200001,100,67.300003
20161231060000,896.0,867.200012,71.31579,49,60.799999,100,66.699997
20161231061500,896.0,854.400024,70.26316,49,74.800003,100,66.900002
20161231063000,896.0,867.200012,71.31579,49,73.400002,100,67.300003
20161231064500,896.0,854.400024,70.26316,49,76.0,100,67.699997
20161231070000,896.0,864.0,71.052632,49,76.0,100,67.900002
20161231071500,896.0,864.0,71.052632,49,75.0,100,68.099998
20161231073000,896.0,864.0,71.052632,49,77.699997,100,68.099998
20161231074500,896.0,864.0,71.052632,49,60.099998,0,68.300003
20161231080000,896.0,864.0,71.052632,49,56.299999,100,67.0
20161231081500,896.0,873.599976,71.842103,49,60.900002,100,66.900002
20161231083000,896.0,864.0,71.052632,49,72.0,100,67.0
20161231084500,896.0,854.400024,70.26316,49,75.599998,100,67.400002
20161231090000,896.0,864.0,71.052632,49,70.800003,100,67.800003
20161231091500,896.0,851.200012,70.000001,49,80.699997,100,68.0
20161231093000,896.0,851.200012,70.000001,49,72.400002,100,68.199997
20161231094500,896.0,867.200012,71.31579,49,55.299999,0,67.699997
20161231100000,896.0,851.200012,70.000001,49,55.299999,100,66.900002
20161231101500,896.0,851.200012,70.000001,49,63.200001,100,67.0
20161231103000,896.0,851.200012,70.000001,49,67.0,100,67.099998
20161231104500,896.0,851.200012,70.000001,49,69.199997,100,67.599998
20161231110000,896.0,851.200012,70.000001,49,72.400002,100,67.699997
20161231111500,896.0,851.200012,70.000001,49,68.800003,100,67.900002
20161231113000,896.0,841.599976,69.210524,49,69.900002,100,68.0
20161231114500,896.0,854.400024,70.26316,49,69.900002,100,68.199997
20161231120000,896.0,854.400024,70.26316,49,56.799999,0,68.099998
20161231121500,896.0,854.400024,70.26316,49,55.599998,100,67.400002
20161231123000,896.0,854.400024,70.26316,49,56.299999,100,67.099998
20161231124500,896.0,854.400024,70.26316,49,62.400002,100,67.099998
20161231130000,896.0,854.400024,70.26316,49,63.200001,100,67.199997
20161231131500,896.0,854.400024,70.26316,49,66.800003,100,67.5
20161231133000,896.0,854.400024,70.26316,49,68.099998,100,67.699997
20161231134500,896.0,854.400024,70.26316,49,69.699997,100,67.900002
20161231140000,896.0,854.400024,70.26316,49,71.5,100,67.900002
20161231141500,896.0,854.400024,70.26316,49,68.199997,100,68.099998
20161231143000,896.0,854.400024,70.26316,49,69.400002,100,68.099998
20161231144500,896.0,854.400024,70.26316,49,69.400002,100,68.099998
20161231150000,896.0,854.400024,70.26316,49,71.0,100,68.099998
20161231151500,896.0,854.400024,70.26316,49,69.099998,100,68.199997
20161231153000,896.0,854.400024,70.26316,49,69.099998,100,68.199997
20161231154500,896.0,854.400024,70.26316,49,67.699997,100,68.099998
20161231160000,896.0,841.599976,69.210524,49,72.0,100,68.099998
20161231161500,896.0,841.599976,69.210524,49,67.300003,100,68.099998
20161231163000,896.0,841.599976,69.210524,49,67.300003,100,68.099998
20161231164500,896.0,851.200012,70.000001,49,71.599998,100,68.099998
20161231170000,896.0,851.200012,70.000001,49,67.300003,100,68.099998
20161231171500,896.0,851.200012,70.000001,49,69.599998,100,68.099998
20161231173000,896.0,851.200012,70.000001,49,70.599998,100,68.199997
20161231174500,896.0,851.200012,70.000001,49,67.699997,100,68.199997
20161231180000,896.0,851.200012,70.000001,49,68.599998,100,68.199997
20161231181500,896.0,851.200012,70.000001,49,56.400002,100,67.800003
20161231183000,896.0,851.200012,70.000001,49,55.599998,100,67.199997
20161231184500,896.0,864.0,71.052632,49,61.900002,100,67.099998
20161231190000,896.0,864.0,71.052632,49,62.799999,100,67.199997
20161231191500,896.0,864.0,71.052632,49,64.400002,100,67.400002
20161231193000,896.0,864.0,71.052632,49,68.099998,100,67.5
20161231194500,896.0,864.0,71.052632,49,69.599998,100,67.800003
20161231200000,896.0,864.0,71.052632,49,66.199997,100,67.800003
20161231201500,896.0,864.0,71.052632,49,71.0,100,67.900002
20161231203000,896.0,864.0,71.052632,49,66.800003,100,67.900002
20161231204500,896.0,864.0,71.052632,49,68.099998,100,67.900002
20161231210000,896.0,873.599976,71.842103,49,70.599998,100,68.099998
20161231211500,896.0,873.599976,71.842103,49,66.800003,100,68.099998
20161231213000,896.0,873.599976,71.842103,49,68.099998,100,68.099998
20161231214500,896.0,873.599976,71.842103,49,69.699997,100,68.099998
20161231220000,896.0,873.599976,71.842103,49,66.300003,100,68.099998
20161231221500,896.0,873.599976,71.842103,49,70.5,100,68.099998
20161231223000,896.0,873.599976,71.842103,49,66.0,100,68.0
20161231224500,896.0,873.599976,71.842103,49,68.199997,100,67.900002
20161231230000,896.0,873.599976,71.842103,49,69.699997,100,68.0
20161231231500,896.0,873.599976,71.842103,49,66.800003,100,68.099998
20161231233000,896.0,873.599976,71.842103,49,71.099998,100,68.099998
20161231234500,896.0,873.599976,71.842103,49,66.800003,100,68.099998
20170101000000,896.0,873.599976,71.842103,49,69.099998,100,68.099998
20170101001500,896.0,873.599976,71.842103,49,67.699997,100,68.099998
20170101003000,896.0,873.599976,71.842103,49,66.900002,100,68.099998
20170101004500,896.0,873.599976,71.842103,49,70.599998,100,68.099998
20170101010000,896.0,873.599976,71.842103,49,66.800003,100,68.099998
20170101011500,896.0,864.0,71.052632,49,67.699997,100,68.099998
20170101013000,896.0,864.0,71.052632,49,70.099998,100,68.199997
20170101014500,896.0,873.599976,71.842103,49,67.699997,100,68.199997
20170101020000,896.0,873.599976,71.842103,49,66.300003,100,68.199997
20170101021500,896.0,873.599976,71.842103,49,70.099998,100,68.099998
20170101023000,896.0,873.599976,71.842103,49,67.300003,100,68.099998
20170101024500,896.0,873.599976,71.842103,49,67.300003,100,68.0
20170101030000,896.0,873.599976,71.842103,49,69.199997,100,68.099998
20170101031500,896.0,873.599976,71.842103,49,66.199997,100,68.0
20170101033000,896.0,873.599976,71.842103,49,70.599998,100,68.0
20170101034500,896.0,873.599976,71.842103,49,66.800003,100,68.099998
20170101040000,896.0,873.599976,71.842103,49,68.0,100,68.0
20170101041500,896.0,873.599976,71.842103,49,69.199997,100,68.099998
20170101043000,896.0,873.599976,71.842103,49,66.300003,100,68.099998
20170101044500,896.0,873.599976,71.842103,49,69.699997,100,68.099998
20170101050000,896.0,883.200012,72.63158,49,65.800003,100,68.099998
20170101051500,896.0,883.200012,72.63158,49,71.5,100,68.099998
20170101053000,896.0,873.599976,71.842103,49,66.800003,100,68.099998
20170101054500,896.0,873.599976,71.842103,49,68.599998,100,68.0
20170101060000,896.0,873.599976,71.842103,49,68.599998,100,68.099998
20170101061500,896.0,873.599976,71.842103,49,65.300003,100,68.099998
20170101063000,896.0,873.599976,71.842103,49,71.0,100,68.099998
20170101064500,896.0,873.599976,71.842103,49,66.800003,100,68.199997
20170101070000,896.0,873.599976,71.842103,49,70.5,100,68.099998
20170101071500,896.0,873.599976,71.842103,49,67.699997,100,68.099998
20170101073000,896.0,873.599976,71.842103,49,66.800003,100,68.099998
20170101074500,896.0,873.599976,71.842103,49,71.0,100,68.0
20170101080000,896.0,873.599976,71.842103,49,66.800003,100,68.099998
20170101081500,896.0,873.599976,71.842103,49,66.800003,100,68.199997
20170101083000,896.0,873.599976,71.842103,49,56.799999,0,68.0
20170101084500,896.0,873.599976,71.842103,49,55.5,100,67.300003
20170101090000,896.0,873.599976,71.842103,49,57.5,100,67.0
20170101091500,896.0,873.599976,71.842103,49,61.599998,100,67.199997
20170101093000,896.0,873.599976,71.842103,49,65.800003,100,67.300003
20170101094500,896.0,873.599976,71.842103,49,67.699997,100,67.5
20170101100000,896.0,873.599976,71.842103,49,68.599998,100,67.699997
20170101101500,896.0,873.599976,71.842103,49,68.599998,100,67.900002
20170101103000,896.0,873.599976,71.842103,49,71.400002,100,68.099998
20170101104500,896.0,873.599976,71.842103,49,71.400002,100,68.099998
20170101110000,896.0,873.599976,71.842103,49,68.099998,100,68.199997
20170101111500,896.0,873.599976,71.842103,49,73.900002,100,68.199997
20170101113000,896.0,883.200012,72.63158,49,55.200001,100,67.599998
20170101114500,896.0,841.599976,69.210524,48,57.099998,100,67.199997
20170101120000,896.0,851.200012,70.000001,49,61.5,100,67.099998
20170101121500,896.0,880.0,72.368421,50,61.5,100,67.099998
20170101123000,896.0,880.0,72.368421,50,67.699997,100,67.300003
20170101124500,896.0,880.0,72.368421,50,72.900002,100,67.599998
20170101130000,896.0,880.0,72.368421,50,67.699997,100,67.800003
20170101131500,896.0,880.0,72.368421,50,72.400002,100,67.900002
20170101133000,896.0,880.0,72.368421,50,72.400002,100,68.099998
20170101134500,896.0,889.599976,73.157893,50,67.699997,100,68.099998
20170101140000,896.0,889.599976,73.157893,50,69.699997,100,68.199997
20170101141500,896.0,889.599976,73.157893,50,72.800003,100,68.199997
20170101143000,896.0,880.0,72.368421,50,72.800003,100,68.199997
20170101144500,896.0,880.0,72.368421,50,55.599998,100,67.5
20170101150000,896.0,880.0,72.368421,50,55.599998,100,67.0
20170101151500,896.0,880.0,72.368421,50,61.099998,100,67.0
20170101153000,896.0,880.0,72.368421,50,70.099998,100,67.199997
20170101154500,896.0,880.0,72.368421,50,67.699997,100,67.5
20170101160000,896.0,880.0,72.368421,50,69.5,100,67.699997
20170101161500,896.0,880.0,72.368421,50,71.099998,100,67.699997
20170101163000,896.0,880.0,72.368421,50,69.599998,100,67.800003
20170101164500,896.0,880.0,72.368421,50,74.900002,100,67.900002
20170101170000,896.0,880.0,72.368421,50,68.699997,100,68.099998
20170101171500,896.0,880.0,72.368421,50,76.300003,100,68.199997
20170101173000,896.0,880.0,72.368421,50,60.599998,0,68.300003
20170101174500,896.0,880.0,72.368421,50,55.599998,100,67.400002
20170101180000,896.0,880.0,72.368421,50,55.599998,100,67.099998
20170101181500,896.0,880.0,72.368421,50,62.799999,100,67.199997
20170101183000,896.0,880.0,72.368421,50,66.199997,100,67.099998
20170101184500,896.0,880.0,72.368421,50,72.900002,100,67.400002
20170101190000,896.0,880.0,72.368421,50,72.0,100,67.699997
20170101191500,896.0,880.0,72.368421,50,72.0,100,67.900002
20170101193000,896.0,880.0,72.368421,50,68.599998,100,68.0
20170101194500,896.0,880.0,72.368421,50,73.800003,100,68.099998
20170101200000,896.0,880.0,72.368421,50,67.699997,100,67.900002
20170101201500,896.0,880.0,72.368421,50,70.5,100,67.900002
20170101203000,896.0,880.0,72.368421,50,70.5,100,67.900002
20170101204500,896.0,880.0,72.368421,50,67.699997,100,67.900002
20170101210000,896.0,880.0,72.368421,50,73.400002,100,67.900002
20170101211500,896.0,880.0,72.368421,50,68.199997,100,68.0
20170101213000,896.0,880.0,72.368421,50,71.5,100,68.0
20170101214500,896.0,880.0,72.368421,50,69.699997,100,68.099998
20170101220000,896.0,880.0,72.368421,50,68.400002,100,68.099998
20170101221500,896.0,880.0,72.368421,50,72.5,100,68.099998
20170101223000,896.0,880.0,72.368421,50,67.699997,100,68.099998
20170101224500,896.0,880.0,72.368421,50,73.400002,100,68.099998
20170101230000,896.0,880.0,72.368421,50,67.699997,100,68.199997
20170101231500,896.0,880.0,72.368421,50,71.5,100,68.099998
20170101233000,896.0,880.0,72.368421,50,56.799999,0,68.099998
20170101234500,896.0,880.0,72.368421,50,55.599998,100,67.099998
20170102000000,896.0,880.0,72.368421,50,62.400002,100,66.900002
20170102001500,896.0,880.0,72.368421,50,68.599998,100,67.099998
20170102003000,896.0,880.0,72.368421,50,69.699997,100,67.5
20170102004500,896.0,880.0,72.368421,50,73.400002,100,67.699997
20170102010000,896.0,880.0,72.368421,50,72.099998,100,68.0
20170102011500,896.0,880.0,72.368421,50,69.699997,100,68.099998
20170102013000,896.0,880.0,72.368421,50,75.800003,100,68.199997
20170102014500,896.0,880.0,72.368421,50,55.599998,100,67.400002
20170102020000,896.0,880.0,72.368421,50,57.5,100,66.900002
20170102021500,896.0,880.0,72.368421,50,63.200001,100,67.0
20170102023000,896.0,880.0,72.368421,50,67.699997,100,67.199997
20170102024500,896.0,880.0,72.368421,50,75.800003,100,67.599998
20170102030000,896.0,880.0,72.368421,50,70.099998,100,67.900002
20170102031500,896.0,880.0,72.368421,50,71.0,100,68.099998
20170102033000,896.0,880.0,72.368421,50,74.0,100,68.300003
20170102034500,896.0,880.0,72.368421,50,55.599998,100,67.599998
20170102040000,896.0,880.0,72.368421,50,55.599998,100,67.099998
20170102041500,896.0,867.200012,71.31579,50,61.599998,100,67.099998
20170102043000,896.0,867.200012,71.31579,50,62.400002,100,67.199997
20170102044500,896.0,867.200012,71.31579,50,69.199997,100,67.400002
20170102050000,896.0,867.200012,71.31579,50,69.199997,100,67.599998
20170102051500,896.0,883.200012,72.63158,50,72.099998,100,67.800003
20170102053000,896.0,873.599976,71.842103,50,69.199997,100,68.099998
20170102054500,896.0,886.400024,72.894739,50,71.599998,100,68.199997
20170102060000,896.0,867.200012,71.31579,50,69.099998,100,68.199997
20170102061500,896.0,883.200012,72.63158,50,55.599998,0,67.800003
20170102063000,896.0,883.200012,72.63158,50,55.599998,100,67.099998
20170102064500,896.0,873.599976,71.842103,50,61.5,100,67.099998
20170102070000,896.0,864.0,71.052632,50,62.400002,100,67.199997
20170102071500,896.0,864.0,71.052632,50,64.400002,100,67.300003
20170102073000,896.0,864.0,71.052632,50,68.199997,100,67.599998
20170102074500,896.0,864.0,71.052632,50,65.800003,100,67.800003
20170102080000,896.0,880.0,72.368421,50,68.5,100,68.099998
20170102081500,896.0,902.400024,74.210528,50,64.900002,100,68.099998
20170102083000,896.0,902.400024,74.210528,50,67.800003,100,68.099998
20170102084500,896.0,902.400024,74.210528,50,64.900002,100,68.099998
20170102090000,896.0,883.200012,72.63158,50,68.599998,100,68.199997
20170102091500,896.0,873.599976,71.842103,50,55.700001,0,67.900002
20170102093000,896.0,883.200012,72.63158,50,55.700001,100,67.5
20170102094500,896.0,883.200012,72.63158,50,56.299999,100,67.300003
20170102100000,896.0,873.599976,71.842103,50,58.700001,100,67.199997
20170102101500,896.0,899.200012,73.947369,50,62.0,100,67.400002
20170102103000,896.0,924.799988,76.052631,50,62.0,100,67.599998
20170102104500,896.0,924.799988,76.052631,50,62.0,100,67.5
20170102110000,896.0,934.400024,76.842107,50,62.0,100,67.599998
20170102111500,896.0,921.599976,75.789472,50,63.200001,100,67.699997
20170102113000,896.0,921.599976,75.789472,50,63.200001,100,67.800003
20170102114500,896.0,921.599976,75.789472,50,64.400002,100,67.900002
20170102120000,896.0,912.0,75.0,50,63.200001,100,67.900002
20170102121500,896.0,896.0,73.684211,50,65.199997,100,68.0
20170102123000,896.0,896.0,73.684211,50,65.199997,100,68.0
20170102124500,896.0,896.0,73.684211,50,62.799999,100,68.0
20170102130000,896.0,896.0,73.684211,50,64.400002,100,67.900002
20170102131500,896.0,896.0,73.684211,50,64.400002,100,67.900002
20170102133000,896.0,896.0,73.684211,50,63.599998,100,68.0
20170102134500,896.0,896.0,73.684211,50,63.599998,100,67.900002
20170102140000,896.0,905.599976,74.473682,50,63.599998,100,67.900002
20170102141500,896.0,905.599976,74.473682,50,63.599998,100,67.699997
20170102143000,896.0,905.599976,74.473682,50,63.599998,100,67.699997
20170102144500,896.0,924.799988,76.052631,50,64.800003,100,67.699997
20170102150000,896.0,944.0,77.631579,50,64.800003,100,67.699997
20170102151500,896.0,944.0,77.631579,50,71.199997,100,67.699997
20170102153000,896.0,944.0,77.631579,50,65.800003,100,67.900002
20170102154500,896.0,944.0,77.631579,50,69.599998,100,68.0
20170102160000,896.0,944.0,77.631579,50,65.900002,100,68.0
20170102161500,896.0,944.0,77.631579,50,70.099998,100,68.099998
20170102163000,896.0,944.0,77.631579,50,66.800003,100,68.099998
20170102164500,896.0,944.0,77.631579,50,68.300003,100,68.099998
20170102170000,896.0,944.0,77.631579,50,68.300003,100,68.099998
20170102171500,896.0,931.200012,76.578948,50,65.800003,100,68.099998
20170102173000,896.0,931.200012,76.578948,50,70.099998,100,68.099998
20170102174500,896.0,944.0,77.631579,50,66.300003,100,68.0
20170102180000,896.0,944.0,77.631579,50,67.400002,100,67.900002
20170102181500,896.0,944.0,77.631579,50,67.400002,100,67.800003
20170102183000,896.0,944.0,77.631579,50,66.099998,100,67.800003
20170102184500,896.0,944.0,77.631579,50,67.699997,100,67.800003
20170102190000,896.0,944.0,77.631579,50,66.199997,100,67.800003
20170102191500,896.0,944.0,77.631579,50,69.099998,100,67.800003
20170102193000,896.0,944.0,77.631579,50,65.699997,100,67.800003
20170102194500,896.0,944.0,77.631579,50,70.5,100,67.900002
20170102200000,896.0,944.0,77.631579,50,65.800003,100,67.900002
20170102201500,896.0,931.200012,76.578948,50,68.800003,100,67.900002
20170102203000,896.0,931.200012,76.578948,50,66.800003,100,68.0
20170102204500,896.0,944.0,77.631579,50,69.099998,100,68.0
20170102210000,896.0,934.400024,76.842107,50,66.300003,100,68.0
20170102211500,896.0,934.400024,76.842107,50,68.599998,100,68.0
20170102213000,896.0,944.0,77.631579,50,66.300003,100,67.900002
20170102214500,896.0,944.0,77.631579,50,67.199997,100,67.699997
20170102220000,896.0,944.0,77.631579,50,68.199997,100,67.699997
20170102221500,896.0,944.0,77.631579,50,70.599998,100,67.800003
20170102223000,896.0,944.0,77.631579,50,69.699997,100,68.0
20170102224500,896.0,944.0,77.631579,50,69.699997,100,68.0
20170102230000,896.0,944.0,77.631579,50,72.800003,100,68.199997
20170102231500,896.0,944.0,77.631579,50,67.699997,100,68.199997
20170102233000,896.0,944.0,77.631579,50,55.200001,100,67.900002
20170102234500,896.0,944.0,77.631579,50,55.200001,100,67.099998
20170103000000,896.0,944.0,77.631579,50,61.099998,100,67.0
20170103001500,896.0,944.0,77.631579,50,62.799999,100,67.099998
20170103003000,896.0,934.400024,76.842107,50,77.199997,100,67.400002
20170103004500,896.0,944.0,77.631579,50,70.099998,100,67.900002
20170103010000,896.0,944.0,77.631579,50,73.900002,100,68.0
20170103011500,896.0,928.0,76.315789,50,70.699997,100,68.199997
20170103013000,896.0,937.599976,77.105261,50,72.300003,100,68.199997
20170103014500,896.0,937.599976,77.105261,50,55.200001,100,67.599998
20170103020000,896.0,937.599976,77.105261,50,55.200001,100,66.900002
20170103021500,896.0,937.599976,77.105261,50,61.900002,100,66.900002
20170103023000,896.0,937.599976,77.105261,50,70.5,100,67.099998
20170103024500,896.0,950.400024,78.157897,50,70.5,100,67.599998
20170103030000,896.0,950.400024,78.157897,50,74.300003,100,67.699997
20170103031500,896.0,950.400024,78.157897,50,69.699997,100,67.900002
20170103033000,896.0,937.599976,77.105261,50,76.400002,100,68.0
20170103034500,896.0,947.200012,77.894738,50,70.5,100,68.099998
20170103040000,896.0,947.200012,77.894738,50,72.599998,100,68.199997
20170103041500,896.0,937.599976,77.105261,50,72.599998,100,68.199997
20170103043000,896.0,937.599976,77.105261,50,73.5,100,68.199997
20170103044500,896.0,937.599976,77.105261,50,58.0,0,68.199997
20170103050000,896.0,937.599976,77.105261,50,55.5,100,67.0
20170103051500,896.0,937.599976,77.105261,50,60.0,100,66.800003
20170103053000,896.0,947.200012,77.894738,50,73.5,100,67.099998
20170103054500,896.0,947.200012,77.894738,50,73.5,100,67.400002
20170103060000,896.0,947.200012,77.894738,50,71.099998,100,67.800003
20170103061500,896.0,947.200012,77.894738,50,77.400002,100,67.900002
20170103063000,896.0,947.200012,77.894738,50,70.599998,100,68.099998
20170103064500,896.0,937.599976,77.105261,50,77.800003,100,68.199997
20170103070000,896.0,947.200012,77.894738,50,55.400002,100,67.5
20170103071500,896.0,947.200012,77.894738,50,60.200001,100,66.800003
20170103073000,896.0,934.400024,76.842107,50,62.0,100,66.900002
20170103074500,896.0,934.400024,76.842107,50,74.900002,100,67.300003
20170103080000,896.0,934.400024,76.842107,50,69.099998,100,67.599998
20170103081500,896.0,934.400024,76.842107,50,73.199997,100,67.800003
20170103083000,896.0,934.400024,76.842107,50,69.599998,100,68.0
20170103084500,896.0,924.799988,76.052631,50,74.400002,100,68.0
20170103090000,896.0,924.799988,76.052631,50,68.699997,100,68.199997
20170103091500,896.0,924.799988,76.052631,50,72.0,100,68.199997
20170103093000,896.0,924.799988,76.052631,50,55.200001,0,67.699997
20170103094500,896.0,912.0,75.0,50,55.200001,100,67.300003
20170103100000,896.0,912.0,75.0,50,55.900002,100,67.099998
