PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20170103101500,896.0,899.200012,73.947369,50,62.400002,100,67.5
20170103103000,896.0,899.200012,73.947369,50,62.400002,100,67.900002
20170103104500,896.0,899.200012,73.947369,50,62.400002,100,67.900002
20170103110000,896.0,899.200012,73.947369,50,62.400002,100,68.0
20170103111500,896.0,899.200012,73.947369,50,56.400002,0,68.400002
20170103113000,896.0,886.400024,72.894739,50,56.400002,0,67.800003
20170103114500,896.0,899.200012,73.947369,50,55.200001,100,67.400002
20170103120000,896.0,899.200012,73.947369,50,55.900002,100,67.199997
20170103121500,896.0,899.200012,73.947369,50,61.900002,100,67.199997
20170103123000,896.0,912.0,75.0,50,61.900002,100,67.400002
20170103124500,896.0,921.599976,75.789472,50,61.900002,100,67.5
20170103130000,896.0,921.599976,75.789472,50,61.900002,100,67.599998
20170103131500,896.0,921.599976,75.789472,50,63.200001,100,67.599998
20170103133000,896.0,902.400024,74.210528,50,62.400002,100,67.699997
20170103134500,896.0,886.400024,72.894739,50,62.400002,100,67.699997
20170103140000,896.0,886.400024,72.894739,50,64.400002,100,67.699997
20170103141500,896.0,902.400024,74.210528,50,63.200001,100,67.800003
20170103143000,896.0,902.400024,74.210528,50,64.400002,100,67.800003
20170103144500,896.0,902.400024,74.210528,50,63.599998,100,67.900002
20170103150000,896.0,902.400024,74.210528,50,63.599998,100,67.800003
20170103151500,896.0,902.400024,74.210528,50,64.400002,100,67.900002
20170103153000,896.0,902.400024,74.210528,50,63.299999,100,67.900002
20170103154500,896.0,902.400024,74.210528,50,64.400002,100,68.0
20170103160000,896.0,902.400024,74.210528,50,63.200001,100,68.0
20170103161500,896.0,912.0,75.0,50,63.200001,100,67.900002
20170103163000,896.0,921.599976,75.789472,50,63.200001,100,67.699997
20170103164500,896.0,912.0,75.0,50,64.900002,100,67.800003
20170103170000,896.0,912.0,75.0,50,66.300003,100,67.900002
20170103171500,896.0,924.799988,76.052631,50,67.699997,100,67.900002
20170103173000,896.0,934.400024,76.842107,50,65.699997,100,67.800003
20170103174500,896.0,934.400024,76.842107,50,65.699997,100,67.800003
20170103180000,896.0,934.400024,76.842107,50,67.699997,100,67.699997
20170103181500,896.0,944.0,77.631579,50,65.300003,100,67.699997
20170103183000,896.0,944.0,77.631579,50,68.699997,100,67.699997
20170103184500,896.0,944.0,77.631579,50,67.699997,100,67.900002
20170103190000,896.0,944.0,77.631579,50,69.699997,100,67.900002
20170103191500,896.0,934.400024,76.842107,50,67.199997,100,68.0
20170103193000,896.0,944.0,77.631579,50,71.199997,100,68.099998
20170103194500,896.0,944.0,77.631579,50,66.800003,100,68.099998
20170103200000,896.0,931.200012,76.578948,50,72.5,100,68.099998
20170103201500,896.0,931.200012,76.578948,50,66.800003,100,68.099998
20170103203000,896.0,931.200012,76.578948,50,70.099998,100,68.099998
20170103204500,896.0,931.200012,76.578948,50,70.099998,100,68.099998
20170103210000,896.0,931.200012,76.578948,50,59.599998,0,68.300003
20170103211500,896.0,931.200012,76.578948,50,55.200001,100,67.5
20170103213000,896.0,944.0,77.631579,50,56.599998,100,66.900002
20170103214500,896.0,934.400024,76.842107,50,61.099998,100,67.099998
20170103220000,896.0,934.400024,76.842107,50,65.800003,100,67.099998
20170103221500,896.0,944.0,77.631579,50,71.199997,100,67.400002
20170103223000,896.0,944.0,77.631579,50,70.099998,100,67.800003
20170103224500,896.0,944.0,77.631579,50,72.400002,100,67.900002
20170103230000,896.0,944.0,77.631579,50,70.099998,100,68.099998
20170103231500,896.0,944.0,77.631579,50,75.599998,100,68.099998
20170103233000,896.0,944.0,77.631579,50,68.599998,100,68.199997
20170103234500,896.0,924.799988,76.052631,50,54.700001,100,67.199997
20170104000000,896.0,924.799988,76.052631,50,61.200001,100,66.900002
20170104001500,896.0,924.799988,76.052631,50,67.199997,100,67.0
20170104003000,896.0,924.799988,76.052631,50,70.099998,100,67.400002
20170104004500,896.0,924.799988,76.052631,50,74.400002,100,67.800003
20170104010000,896.0,924.799988,76.052631,50,72.0,100,68.0
20170104011500,896.0,886.400024,72.894739,11,75.300003,0,68.099998
20170104013000,896.0,864.0,71.052632,49,56.400002,100,67.699997
20170104014500,896.0,864.0,71.052632,49,56.400002,100,66.900002
20170104020000,896.0,864.0,71.052632,49,62.400002,100,66.900002
20170104021500,896.0,864.0,71.052632,49,69.199997,100,67.199997
20170104023000,896.0,864.0,71.052632,49,79.400002,100,67.599998
20170104024500,896.0,864.0,71.052632,49,71.0,100,67.900002
20170104030000,896.0,854.400024,70.26316,49,74.400002,100,68.099998
20170104031500,896.0,854.400024,70.26316,49,75.300003,100,68.199997
20170104033000,896.0,854.400024,70.26316,49,70.599998,100,68.199997
20170104034500,896.0,854.400024,70.26316,49,55.599998,0,67.800003
20170104040000,896.0,854.400024,70.26316,49,55.599998,100,67.0
20170104041500,896.0,870.400024,71.578949,49,63.200001,100,67.0
20170104043000,896.0,870.400024,71.578949,49,65.800003,100,67.099998
20170104044500,896.0,870.400024,71.578949,49,70.599998,100,67.400002
20170104050000,896.0,870.400024,71.578949,49,77.400002,100,67.699997
20170104051500,896.0,870.400024,71.578949,49,72.699997,100,67.800003
20170104053000,896.0,854.400024,70.26316,49,70.099998,100,67.900002
20170104054500,896.0,867.200012,71.31579,49,76.800003,100,67.900002
20170104060000,896.0,867.200012,71.31579,49,69.099998,100,67.900002
20170104061500,896.0,857.599976,70.526314,49,75.0,100,68.099998
20170104063000,896.0,857.599976,70.526314,49,71.300003,100,68.199997
20170104064500,896.0,857.599976,70.526314,49,55.900002,0,67.800003
20170104070000,896.0,857.599976,70.526314,49,55.900002,100,67.099998
20170104071500,896.0,857.599976,70.526314,49,63.200001,100,67.0
20170104073000,896.0,867.200012,71.31579,49,67.099998,100,67.0
20170104074500,896.0,867.200012,71.31579,49,72.5,100,67.400002
20170104080000,896.0,889.599976,73.157893,49,75.300003,100,67.699997
20170104081500,896.0,889.599976,73.157893,49,71.099998,100,68.0
20170104083000,896.0,899.200012,73.947369,49,75.300003,100,68.099998
20170104084500,896.0,899.200012,73.947369,49,56.400002,0,67.900002
20170104090000,896.0,899.200012,73.947369,49,55.599998,100,67.400002
20170104091500,896.0,899.200012,73.947369,49,55.599998,100,67.099998
20170104093000,896.0,899.200012,73.947369,49,62.400002,100,67.199997
20170104094500,896.0,899.200012,73.947369,49,62.400002,100,67.300003
20170104100000,896.0,864.0,71.052632,49,67.699997,100,67.400002
20170104101500,896.0,851.200012,70.000001,49,71.199997,100,67.599998
20170104103000,896.0,851.200012,70.000001,49,75.599998,100,68.0
20170104104500,896.0,896.0,73.684211,49,69.5,100,68.099998
20170104110000,896.0,896.0,73.684211,49,55.599998,0,68.0
20170104111500,896.0,896.0,73.684211,49,55.599998,100,67.599998
20170104113000,896.0,896.0,73.684211,49,56.299999,100,67.300003
20170104114500,896.0,896.0,73.684211,49,56.299999,100,67.199997
20170104120000,896.0,896.0,73.684211,49,62.400002,100,67.400002
20170104121500,896.0,896.0,73.684211,49,63.200001,100,67.400002
20170104123000,896.0,883.200012,72.63158,49,63.200001,100,67.5
20170104124500,896.0,883.200012,72.63158,49,64.0,100,67.599998
20170104130000,896.0,883.200012,72.63158,49,68.599998,100,67.599998
20170104131500,896.0,883.200012,72.63158,49,67.699997,100,67.900002
20170104133000,896.0,883.200012,72.63158,49,72.400002,100,68.099998
20170104134500,896.0,896.0,73.684211,49,68.199997,100,68.199997
20170104140000,896.0,896.0,73.684211,49,57.5,0,68.099998
20170104141500,896.0,896.0,73.684211,49,57.5,100,67.400002
20170104143000,896.0,896.0,73.684211,49,55.599998,100,67.099998
20170104144500,896.0,886.400024,72.894739,49,63.599998,100,67.199997
20170104150000,896.0,896.0,73.684211,49,63.599998,100,67.300003
20170104151500,896.0,886.400024,72.894739,49,65.800003,100,67.400002
20170104153000,896.0,896.0,73.684211,49,69.699997,100,67.699997
20170104154500,896.0,896.0,73.684211,49,68.099998,100,67.900002
20170104160000,896.0,886.400024,72.894739,49,70.5,100,68.0
20170104161500,896.0,886.400024,72.894739,49,68.300003,100,68.099998
20170104163000,896.0,886.400024,72.894739,49,69.599998,100,67.900002
20170104164500,896.0,886.400024,72.894739,49,67.900002,100,68.0
20170104170000,896.0,886.400024,72.894739,49,67.900002,100,67.900002
20170104171500,896.0,899.200012,73.947369,49,69.300003,100,67.900002
20170104173000,896.0,899.200012,73.947369,49,66.099998,100,67.800003
20170104174500,896.0,899.200012,73.947369,49,72.800003,100,67.699997
20170104180000,896.0,889.599976,73.157893,49,65.800003,100,67.699997
20170104181500,896.0,889.599976,73.157893,49,75.900002,100,67.800003
20170104183000,896.0,889.599976,73.157893,49,71.5,100,67.900002
20170104184500,896.0,889.599976,73.157893,49,74.900002,100,68.099998
20170104190000,896.0,889.599976,73.157893,49,69.099998,100,68.099998
20170104191500,896.0,889.599976,73.157893,49,74.0,100,68.099998
20170104193000,896.0,889.599976,73.157893,49,71.400002,100,68.199997
20170104194500,896.0,889.599976,73.157893,49,75.0,100,68.099998
20170104200000,896.0,889.599976,73.157893,49,73.400002,100,68.0
20170104201500,896.0,899.200012,73.947369,49,73.400002,100,68.0
20170104203000,896.0,899.200012,73.947369,49,75.300003,100,68.0
20170104204500,896.0,899.200012,73.947369,49,69.199997,100,68.099998
20170104210000,896.0,889.599976,73.157893,49,75.099998,100,68.099998
20170104211500,896.0,889.599976,73.157893,49,72.300003,100,68.099998
20170104213000,896.0,889.599976,73.157893,49,70.699997,100,68.199997
20170104214500,896.0,889.599976,73.157893,49,75.800003,100,68.099998
20170104220000,896.0,889.599976,73.157893,49,69.099998,100,68.199997
20170104221500,896.0,889.599976,73.157893,49,71.400002,100,68.199997
20170104223000,896.0,896.0,73.684211,49,76.800003,100,68.099998
20170104224500,896.0,886.400024,72.894739,49,71.800003,100,68.099998
20170104230000,896.0,886.400024,72.894739,49,70.099998,100,68.199997
20170104231500,896.0,886.400024,72.894739,49,77.199997,100,68.099998
20170104233000,896.0,886.400024,72.894739,49,72.0,100,68.099998
20170104234500,896.0,886.400024,72.894739,49,69.199997,100,68.099998
20170105000000,896.0,886.400024,72.894739,49,76.300003,100,68.099998
20170105001500,896.0,886.400024,72.894739,49,73.900002,100,68.0
20170105003000,896.0,886.400024,72.894739,49,68.199997,100,68.0
20170105004500,896.0,886.400024,72.894739,49,75.400002,100,68.0
20170105010000,896.0,896.0,73.684211,49,72.900002,100,68.0
20170105011500,896.0,886.400024,72.894739,49,69.699997,100,68.0
20170105013000,896.0,886.400024,72.894739,49,74.099998,100,68.0
20170105014500,896.0,886.400024,72.894739,49,74.099998,100,67.900002
20170105020000,896.0,886.400024,72.894739,49,69.199997,100,67.900002
20170105021500,896.0,896.0,73.684211,49,72.099998,100,67.900002
20170105023000,896.0,896.0,73.684211,49,76.0,100,67.900002
20170105024500,896.0,896.0,73.684211,49,71.0,100,67.900002
20170105030000,896.0,896.0,73.684211,49,70.099998,100,67.900002
20170105031500,896.0,896.0,73.684211,49,75.900002,100,67.900002
20170105033000,896.0,896.0,73.684211,49,74.400002,100,67.800003
20170105034500,896.0,896.0,73.684211,49,68.699997,100,67.800003
20170105040000,896.0,896.0,73.684211,49,72.699997,100,67.800003
20170105041500,896.0,896.0,73.684211,49,75.199997,100,67.800003
20170105043000,896.0,896.0,73.684211,49,71.900002,100,67.800003
20170105044500,896.0,896.0,73.684211,49,70.599998,100,67.800003
20170105050000,896.0,896.0,73.684211,49,76.800003,100,67.800003
20170105051500,896.0,896.0,73.684211,49,72.900002,100,67.800003
20170105053000,896.0,896.0,73.684211,49,68.699997,100,67.800003
20170105054500,896.0,896.0,73.684211,49,75.599998,100,67.699997
20170105060000,896.0,896.0,73.684211,49,74.300003,100,67.699997
20170105061500,896.0,896.0,73.684211,49,69.199997,100,67.800003
20170105063000,896.0,896.0,73.684211,49,73.5,100,67.800003
20170105064500,896.0,896.0,73.684211,49,69.599998,100,67.800003
20170105070000,896.0,896.0,73.684211,49,73.099998,100,67.800003
20170105071500,896.0,896.0,73.684211,49,73.099998,100,67.800003
20170105073000,896.0,896.0,73.684211,49,70.599998,100,67.900002
20170105074500,896.0,896.0,73.684211,49,75.300003,100,68.0
20170105080000,896.0,896.0,73.684211,49,71.099998,100,67.900002
20170105081500,896.0,880.0,72.368421,49,77.300003,100,67.699997
20170105083000,896.0,880.0,72.368421,49,71.400002,100,67.699997
20170105084500,896.0,880.0,72.368421,49,76.800003,100,67.900002
20170105090000,896.0,880.0,72.368421,49,70.900002,100,68.099998
20170105091500,896.0,880.0,72.368421,49,70.900002,0,68.300003
20170105093000,896.0,870.400024,71.578949,49,55.900002,100,67.599998
20170105094500,896.0,870.400024,71.578949,49,56.700001,100,67.199997
20170105100000,896.0,870.400024,71.578949,49,62.299999,100,67.099998
20170105101500,896.0,870.400024,71.578949,49,62.299999,100,67.300003
20170105103000,896.0,870.400024,71.578949,49,64.400002,100,67.5
20170105104500,896.0,870.400024,71.578949,49,63.599998,100,67.5
20170105110000,896.0,870.400024,71.578949,49,63.599998,100,67.599998
20170105111500,896.0,870.400024,71.578949,49,67.300003,100,67.699997
20170105113000,896.0,870.400024,71.578949,49,65.800003,100,68.0
20170105114500,896.0,870.400024,71.578949,49,69.599998,100,68.0
20170105120000,896.0,857.599976,70.526314,49,66.800003,100,68.099998
20170105121500,896.0,857.599976,70.526314,49,66.800003,100,68.099998
20170105123000,896.0,857.599976,70.526314,49,66.800003,100,68.199997
20170105124500,896.0,857.599976,70.526314,49,56.799999,0,68.199997
20170105130000,896.0,857.599976,70.526314,49,55.900002,100,67.599998
20170105131500,896.0,857.599976,70.526314,49,55.900002,100,67.400002
20170105133000,896.0,857.599976,70.526314,49,55.900002,100,67.099998
20170105134500,896.0,857.599976,70.526314,49,63.599998,100,67.199997
20170105140000,896.0,857.599976,70.526314,49,63.599998,100,67.400002
20170105141500,896.0,867.200012,71.31579,49,64.900002,100,67.5
20170105143000,896.0,867.200012,71.31579,49,67.800003,100,67.599998
20170105144500,896.0,867.200012,71.31579,49,64.900002,100,67.699997
20170105150000,896.0,867.200012,71.31579,49,66.0,100,67.800003
20170105151500,896.0,867.200012,71.31579,49,68.099998,100,67.699997
20170105153000,896.0,867.200012,71.31579,49,66.199997,100,67.800003
20170105154500,896.0,867.200012,71.31579,49,67.300003,100,67.800003
20170105160000,896.0,880.0,72.368421,49,68.099998,100,67.900002
20170105161500,896.0,880.0,72.368421,49,65.800003,100,67.900002
20170105163000,896.0,880.0,72.368421,49,67.300003,100,67.900002
20170105164500,896.0,880.0,72.368421,49,65.599998,100,67.800003
20170105170000,896.0,880.0,72.368421,49,68.5,100,67.800003
20170105171500,896.0,880.0,72.368421,49,66.699997,100,67.800003
20170105173000,896.0,880.0,72.368421,49,65.800003,100,67.699997
20170105174500,896.0,880.0,72.368421,49,69.099998,100,67.699997
20170105180000,896.0,880.0,72.368421,49,66.300003,100,67.800003
20170105181500,896.0,880.0,72.368421,49,68.599998,100,67.800003
20170105183000,896.0,880.0,72.368421,49,66.300003,100,67.800003
20170105184500,896.0,880.0,72.368421,49,67.699997,100,67.699997
20170105190000,896.0,880.0,72.368421,49,68.699997,100,67.699997
20170105191500,896.0,880.0,72.368421,49,67.699997,100,67.800003
20170105193000,896.0,880.0,72.368421,49,69.699997,100,67.900002
20170105194500,896.0,880.0,72.368421,49,69.699997,100,68.0
20170105200000,896.0,880.0,72.368421,49,69.699997,100,67.900002
20170105201500,896.0,880.0,72.368421,49,73.0,100,68.0
20170105203000,896.0,880.0,72.368421,49,67.699997,100,68.0
20170105204500,896.0,902.400024,74.210528,49,72.0,100,68.0
20170105210000,896.0,886.400024,72.894739,49,68.400002,100,67.900002
20170105211500,896.0,886.400024,72.894739,49,73.0,100,67.900002
20170105213000,896.0,886.400024,72.894739,49,67.300003,100,67.900002
20170105214500,896.0,886.400024,72.894739,49,72.0,100,67.900002
20170105220000,896.0,896.0,73.684211,49,69.400002,100,67.800003
20170105221500,896.0,896.0,73.684211,49,68.199997,100,67.800003
20170105223000,896.0,896.0,73.684211,49,76.599998,100,67.699997
20170105224500,896.0,896.0,73.684211,49,68.699997,100,67.800003
20170105230000,896.0,896.0,73.684211,49,75.900002,100,67.900002
20170105231500,896.0,886.400024,72.894739,49,70.900002,100,67.900002
20170105233000,896.0,886.400024,72.894739,49,73.599998,100,67.900002
20170105234500,896.0,886.400024,72.894739,49,72.0,100,67.900002
20170106000000,896.0,896.0,73.684211,49,70.099998,100,67.900002
20170106001500,896.0,896.0,73.684211,49,76.300003,100,67.900002
20170106003000,896.0,896.0,73.684211,49,72.400002,100,67.900002
20170106004500,896.0,896.0,73.684211,49,69.300003,100,67.900002
20170106010000,896.0,896.0,73.684211,49,75.900002,100,67.900002
20170106011500,896.0,886.400024,72.894739,49,73.300003,100,67.900002
20170106013000,896.0,886.400024,72.894739,49,68.400002,100,67.900002
20170106014500,896.0,886.400024,72.894739,49,77.199997,100,67.800003
20170106020000,896.0,886.400024,72.894739,49,71.099998,100,67.800003
20170106021500,896.0,886.400024,72.894739,49,69.199997,100,67.800003
20170106023000,896.0,886.400024,72.894739,49,78.199997,100,67.699997
20170106024500,896.0,886.400024,72.894739,49,71.5,100,67.800003
20170106030000,896.0,886.400024,72.894739,49,71.5,100,67.699997
20170106031500,896.0,886.400024,72.894739,49,79.099998,100,67.699997
20170106033000,896.0,886.400024,72.894739,49,73.300003,100,67.699997
20170106034500,896.0,899.200012,73.947369,49,70.099998,100,67.800003
20170106040000,896.0,899.200012,73.947369,49,79.199997,100,67.699997
20170106041500,896.0,899.200012,73.947369,49,79.199997,100,67.699997
20170106043000,896.0,899.200012,73.947369,49,73.400002,100,67.900002
20170106044500,896.0,899.200012,73.947369,49,73.400002,100,68.099998
20170106050000,896.0,889.599976,73.157893,49,81.800003,100,68.099998
20170106051500,896.0,889.599976,73.157893,49,77.199997,100,68.099998
20170106053000,896.0,899.200012,73.947369,49,71.5,100,68.0
20170106054500,896.0,899.200012,73.947369,49,73.599998,100,68.0
20170106060000,896.0,886.400024,72.894739,49,82.0,100,67.900002
20170106061500,896.0,899.200012,73.947369,49,74.900002,100,67.900002
20170106063000,896.0,899.200012,73.947369,49,70.800003,100,67.900002
20170106064500,896.0,899.200012,73.947369,49,76.099998,100,67.800003
20170106070000,896.0,899.200012,73.947369,49,79.199997,100,67.699997
20170106071500,896.0,899.200012,73.947369,49,72.800003,100,67.699997
20170106073000,896.0,899.200012,73.947369,49,74.400002,100,67.699997
20170106074500,896.0,908.799988,74.736841,49,85.599998,100,67.699997
20170106080000,896.0,908.799988,74.736841,49,77.699997,100,67.699997
20170106081500,896.0,908.799988,74.736841,49,72.099998,100,67.800003
20170106083000,896.0,896.0,73.684211,49,76.800003,100,67.699997
20170106084500,896.0,905.599976,74.473682,49,87.300003,100,67.599998
20170106090000,896.0,905.599976,74.473682,49,78.699997,100,67.599998
20170106091500,896.0,921.599976,75.789472,49,74.300003,100,67.699997
20170106093000,896.0,921.599976,75.789472,49,77.900002,100,67.800003
20170106094500,896.0,921.599976,75.789472,49,89.800003,100,67.699997
20170106100000,896.0,905.599976,74.473682,49,79.599998,100,67.800003
20170106101500,896.0,905.599976,74.473682,49,74.400002,100,67.900002
20170106103000,896.0,905.599976,74.473682,49,83.400002,100,67.900002
20170106104500,896.0,905.599976,74.473682,49,86.699997,100,67.800003
20170106110000,896.0,905.599976,74.473682,49,77.0,100,68.0
20170106111500,896.0,905.599976,74.473682,49,75.400002,100,67.900002
20170106113000,896.0,905.599976,74.473682,49,89.0,100,67.800003
20170106114500,896.0,905.599976,74.473682,49,82.400002,100,67.599998
20170106120000,896.0,905.599976,74.473682,49,76.300003,100,67.599998
20170106121500,896.0,905.599976,74.473682,49,78.099998,100,67.699997
20170106123000,896.0,905.599976,74.473682,49,95.0,100,67.800003
20170106124500,896.0,905.599976,74.473682,49,84.199997,100,67.900002
20170106130000,896.0,883.200012,72.63158,49,76.800003,100,67.900002
20170106131500,896.0,899.200012,73.947369,49,81.199997,100,68.0
20170106133000,896.0,899.200012,73.947369,49,95.199997,100,68.0
20170106134500,896.0,873.599976,71.842103,49,83.099998,100,68.099998
20170106140000,896.0,883.200012,72.63158,49,76.400002,100,68.099998
20170106141500,896.0,883.200012,72.63158,49,82.199997,100,68.199997
20170106143000,896.0,896.0,73.684211,49,51.700001,100,66.400002
20170106144500,896.0,883.200012,72.63158,49,76.300003,100,66.199997
20170106150000,896.0,896.0,73.684211,49,75.400002,100,66.900002
20170106151500,896.0,905.599976,74.473682,49,84.099998,100,67.400002
20170106153000,896.0,905.599976,74.473682,49,97.099998,100,67.5
20170106154500,896.0,905.599976,74.473682,49,86.300003,100,67.699997
20170106160000,896.0,905.599976,74.473682,49,79.400002,100,67.800003
20170106161500,896.0,921.599976,75.789472,49,75.900002,100,67.800003
20170106163000,896.0,921.599976,75.789472,49,82.400002,100,67.699997
20170106164500,896.0,921.599976,75.789472,49,97.400002,100,67.599998
20170106170000,896.0,908.799988,74.736841,49,95.599998,100,67.599998
20170106171500,896.0,924.799988,76.052631,49,87.400002,100,67.699997
20170106173000,896.0,924.799988,76.052631,49,80.0,100,67.699997
20170106174500,896.0,905.599976,74.473682,49,78.699997,100,67.800003
20170106180000,896.0,905.599976,74.473682,49,85.800003,100,67.699997
20170106181500,896.0,905.599976,74.473682,49,102.199997,100,67.699997
20170106183000,896.0,905.599976,74.473682,49,94.699997,100,67.699997
20170106184500,896.0,931.200012,76.578948,49,86.699997,100,67.800003
20170106190000,896.0,908.799988,74.736841,49,79.300003,100,67.699997
20170106191500,896.0,924.799988,76.052631,49,83.400002,100,67.599998
20170106193000,896.0,908.799988,74.736841,49,102.800003,100,67.599998
20170106194500,896.0,908.799988,74.736841,49,101.099998,100,67.599998
20170106200000,896.0,924.799988,76.052631,49,90.699997,100,67.599998
20170106201500,896.0,912.0,75.0,49,81.900002,100,67.599998
20170106203000,896.0,924.799988,76.052631,49,83.800003,100,67.599998
20170106204500,896.0,924.799988,76.052631,49,101.599998,100,67.599998
20170106210000,896.0,924.799988,76.052631,49,103.0,100,67.599998
20170106211500,896.0,934.400024,76.842107,49,92.900002,100,67.599998
20170106213000,896.0,934.400024,76.842107,49,82.699997,100,67.400002
20170106214500,896.0,934.400024,76.842107,49,84.400002,100,67.400002
20170106220000,896.0,934.400024,76.842107,49,100.5,100,67.300003
20170106221500,896.0,934.400024,76.842107,49,100.5,100,67.300003
20170106223000,896.0,934.400024,76.842107,49,91.5,100,67.099998
20170106224500,896.0,921.599976,75.789472,49,81.099998,100,67.099998
20170106230000,896.0,931.200012,76.578948,49,87.199997,100,66.900002
20170106231500,896.0,931.200012,76.578948,49,106.0,100,66.900002
20170106233000,896.0,931.200012,76.578948,49,95.800003,100,66.699997
20170106234500,896.0,931.200012,76.578948,49,86.199997,100,66.599998
20170107000000,896.0,931.200012,76.578948,49,81.300003,100,66.5
20170107001500,896.0,931.200012,76.578948,49,94.900002,100,66.300003
20170107003000,896.0,931.200012,76.578948,49,102.599998,100,66.300003
20170107004500,896.0,931.200012,76.578948,49,90.599998,100,66.199997
20170107010000,896.0,931.200012,76.578948,49,80.599998,100,66.099998
20170107011500,896.0,886.400024,72.894739,3,87.0,100,66.0
20170107013000,896.0,854.400024,70.26316,49,97.699997,100,65.599998
20170107014500,896.0,854.400024,70.26316,49,96.400002,100,65.599998
20170107020000,896.0,854.400024,70.26316,49,86.5,100,65.5
20170107021500,896.0,854.400024,70.26316,49,81.099998,100,65.400002
20170107023000,896.0,867.200012,71.31579,49,97.699997,100,65.199997
20170107024500,896.0,854.400024,70.26316,49,99.0,100,65.099998
20170107030000,896.0,864.0,71.052632,49,89.0,100,65.0
20170107031500,896.0,864.0,71.052632,49,80.099998,100,64.900002
20170107033000,896.0,864.0,71.052632,49,90.800003,100,64.699997
20170107034500,896.0,864.0,71.052632,49,102.699997,100,64.699997
20170107040000,896.0,851.200012,70.000001,49,90.300003,100,64.599998
20170107041500,896.0,851.200012,70.000001,49,80.599998,100,64.5
20170107043000,896.0,867.200012,71.31579,49,85.199997,100,64.400002
20170107044500,896.0,867.200012,71.31579,49,103.099998,100,64.199997
20170107050000,896.0,867.200012,71.31579,49,91.699997,100,64.0
20170107051500,896.0,867.200012,71.31579,49,80.5,100,63.799999
20170107053000,896.0,857.599976,70.526314,49,81.699997,100,63.799999
20170107054500,896.0,857.599976,70.526314,49,103.5,100,63.599998
20170107060000,896.0,857.599976,70.526314,49,92.0,100,63.5
20170107061500,896.0,857.599976,70.526314,49,80.199997,100,63.5
20170107063000,896.0,857.599976,70.526314,49,86.599998,100,63.599998
20170107064500,896.0,857.599976,70.526314,49,101.0,100,63.5
20170107070000,896.0,857.599976,70.526314,49,89.099998,100,63.5
20170107071500,896.0,857.599976,70.526314,49,78.300003,100,63.400002
20170107073000,896.0,857.599976,70.526314,49,92.099998,100,63.299999
20170107074500,896.0,857.599976,70.526314,49,98.400002,100,63.299999
20170107080000,896.0,857.599976,70.526314,49,87.800003,100,63.299999
20170107081500,896.0,857.599976,70.526314,49,79.400002,100,63.5
20170107083000,896.0,857.599976,70.526314,49,93.699997,100,63.700001
20170107084500,896.0,857.599976,70.526314,49,101.800003,100,64.0
20170107090000,896.0,857.599976,70.526314,49,91.0,100,64.099998
20170107091500,896.0,857.599976,70.526314,49,81.300003,100,64.099998
20170107093000,896.0,857.599976,70.526314,49,85.099998,100,64.099998
20170107094500,896.0,857.599976,70.526314,49,106.0,100,64.300003
20170107100000,896.0,857.599976,70.526314,49,95.0,100,64.400002
20170107101500,896.0,857.599976,70.526314,49,86.5,100,64.5
20170107103000,896.0,857.599976,70.526314,49,83.199997,100,64.599998
20170107104500,896.0,857.599976,70.526314,49,103.099998,100,64.800003
20170107110000,896.0,857.599976,70.526314,49,103.099998,100,65.0
20170107111500,896.0,857.599976,70.526314,49,92.099998,100,65.5
20170107113000,896.0,857.599976,70.526314,49,83.099998,100,65.199997
20170107114500,896.0,857.599976,70.526314,49,86.300003,100,65.099998
20170107120000,896.0,857.599976,70.526314,49,106.5,100,65.0
20170107121500,896.0,848.0,69.736842,49,102.599998,100,65.099998
20170107123000,896.0,848.0,69.736842,49,93.599998,100,65.300003
20170107124500,896.0,848.0,69.736842,49,84.900002,100,65.300003
20170107130000,896.0,848.0,69.736842,49,88.300003,100,65.5
20170107131500,896.0,848.0,69.736842,49,108.900002,100,65.800003
20170107133000,896.0,864.0,71.052632,49,102.900002,100,66.099998
20170107134500,896.0,864.0,71.052632,49,93.099998,100,66.300003
20170107140000,896.0,864.0,71.052632,49,85.400002,100,66.400002
20170107141500,896.0,864.0,71.052632,49,88.099998,100,66.5
20170107143000,896.0,864.0,71.052632,49,106.699997,100,66.599998
20170107144500,896.0,864.0,71.052632,49,104.699997,100,66.800003
20170107150000,896.0,864.0,71.052632,49,94.699997,100,66.900002
20170107151500,896.0,864.0,71.052632,49,86.0,100,67.0
20170107153000,896.0,864.0,71.052632,49,88.599998,100,67.099998
20170107154500,896.0,864.0,71.052632,49,109.099998,100,67.099998
20170107160000,896.0,854.400024,70.26316,49,102.699997,100,67.199997
20170107161500,896.0,870.400024,71.578949,49,92.699997,100,67.199997
20170107163000,896.0,854.400024,70.26316,49,84.300003,100,67.199997
20170107164500,896.0,854.400024,70.26316,49,88.199997,100,67.199997
20170107170000,896.0,870.400024,71.578949,49,107.099998,100,67.199997
20170107171500,896.0,870.400024,71.578949,49,100.900002,100,67.099998
20170107173000,896.0,870.400024,71.578949,49,92.300003,100,67.099998
20170107174500,896.0,870.400024,71.578949,49,82.300003,100,67.099998
20170107180000,896.0,870.400024,71.578949,49,84.800003,100,66.900002
20170107181500,896.0,870.400024,71.578949,49,104.300003,100,66.900002
20170107183000,896.0,870.400024,71.578949,49,100.099998,100,66.699997
20170107184500,896.0,880.0,72.368421,49,90.900002,100,66.699997
20170107190000,896.0,880.0,72.368421,49,82.0,100,66.699997
20170107191500,896.0,880.0,72.368421,49,84.800003,100,66.599998
20170107193000,896.0,880.0,72.368421,49,104.800003,100,66.5
20170107194500,896.0,870.400024,71.578949,49,99.699997,100,66.400002
20170107200000,896.0,886.400024,72.894739,49,90.300003,100,66.400002
20170107201500,896.0,886.400024,72.894739,49,81.099998,100,66.300003
20170107203000,896.0,886.400024,72.894739,49,86.0,100,66.199997
20170107204500,896.0,886.400024,72.894739,49,106.0,100,66.199997
20170107210000,896.0,864.0,71.052632,49,99.099998,100,66.099998
20170107211500,896.0,880.0,72.368421,49,89.400002,100,66.099998
20170107213000,896.0,870.400024,71.578949,49,80.699997,100,66.099998
20170107214500,896.0,870.400024,71.578949,49,87.699997,100,66.099998
20170107220000,896.0,870.400024,71.578949,49,105.300003,100,66.0
20170107221500,896.0,880.0,72.368421,49,97.199997,100,66.0
20170107223000,896.0,880.0,72.368421,49,87.900002,100,66.0
20170107224500,896.0,880.0,72.368421,49,81.099998,100,65.900002
20170107230000,896.0,880.0,72.368421,49,90.0,100,65.900002
20170107231500,896.0,880.0,72.368421,49,105.800003,100,65.800003
20170107233000,896.0,880.0,72.368421,49,94.599998,100,65.800003
20170107234500,896.0,880.0,72.368421,49,85.400002,100,65.800003
20170108000000,896.0,880.0,72.368421,49,80.800003,100,65.800003
20170108001500,896.0,880.0,72.368421,49,95.5,100,65.699997
20170108003000,896.0,880.0,72.368421,49,102.699997,100,65.699997
20170108004500,896.0,880.0,72.368421,49,91.0,100,65.599998
20170108010000,896.0,880.0,72.368421,49,81.5,100,65.599998
20170108011500,896.0,880.0,72.368421,49,81.5,100,65.599998
20170108013000,896.0,880.0,72.368421,49,100.599998,100,65.5
20170108014500,896.0,880.0,72.368421,49,99.400002,100,65.5
20170108020000,896.0,880.0,72.368421,49,88.900002,100,65.5
20170108021500,896.0,880.0,72.368421,49,79.599998,100,65.5
20170108023000,896.0,880.0,72.368421,49,84.599998,100,65.400002
20170108024500,896.0,880.0,72.368421,49,104.300003,100,65.300003
20170108030000,896.0,880.0,72.368421,49,96.5,100,65.300003
20170108031500,896.0,880.0,72.368421,49,86.699997,100,65.199997
20170108033000,896.0,880.0,72.368421,49,78.699997,100,65.199997
20170108034500,896.0,880.0,72.368421,49,90.699997,100,65.099998
20170108040000,896.0,880.0,72.368421,49,102.699997,100,65.099998
20170108041500,896.0,880.0,72.368421,49,92.199997,100,65.099998
20170108043000,896.0,880.0,72.368421,49,83.599998,100,65.0
20170108044500,896.0,880.0,72.368421,49,80.400002,100,65.0
20170108050000,896.0,880.0,72.368421,49,97.599998,100,65.0
20170108051500,896.0,880.0,72.368421,49,98.900002,100,64.900002
20170108053000,896.0,880.0,72.368421,49,88.0,100,64.900002
20170108054500,896.0,889.599976,73.157893,49,78.699997,100,64.900002
20170108060000,896.0,889.599976,73.157893,49,89.0,100,64.800003
20170108061500,896.0,880.0,72.368421,49,100.199997,100,64.800003
20170108063000,896.0,880.0,72.368421,49,89.5,100,64.599998
20170108064500,896.0,880.0,72.368421,49,79.599998,100,64.699997
20170108070000,896.0,880.0,72.368421,49,83.300003,100,64.599998
20170108071500,896.0,880.0,72.368421,49,102.599998,100,64.599998
20170108073000,896.0,880.0,72.368421,49,93.400002,100,64.5
20170108074500,896.0,870.400024,71.578949,49,83.599998,100,64.599998
20170108080000,896.0,880.0,72.368421,49,81.099998,100,64.599998
20170108081500,896.0,880.0,72.368421,49,100.300003,100,64.800003
20170108083000,896.0,880.0,72.368421,49,99.099998,100,65.099998
20170108084500,896.0,870.400024,71.578949,49,89.599998,100,65.5
20170108090000,896.0,870.400024,71.578949,49,81.900002,100,65.599998
20170108091500,896.0,870.400024,71.578949,49,86.400002,100,65.699997
20170108093000,896.0,870.400024,71.578949,49,105.599998,100,66.0
20170108094500,896.0,870.400024,71.578949,49,102.900002,100,66.199997
20170108100000,896.0,870.400024,71.578949,49,95.300003,100,66.5
20170108101500,896.0,870.400024,71.578949,49,86.0,100,66.599998
20170108103000,896.0,870.400024,71.578949,49,89.400002,100,66.800003
20170108104500,896.0,848.0,69.736842,49,111.0,100,67.099998
20170108110000,896.0,848.0,69.736842,49,103.400002,100,67.300003
20170108111500,896.0,848.0,69.736842,49,95.900002,100,67.599998
20170108113000,896.0,848.0,69.736842,49,87.300003,100,67.599998
20170108114500,896.0,864.0,71.052632,49,90.599998,100,67.699997
20170108120000,896.0,864.0,71.052632,49,108.5,100,67.900002
20170108121500,896.0,864.0,71.052632,49,108.5,100,67.900002
20170108123000,896.0,864.0,71.052632,49,99.300003,100,68.099998
20170108124500,896.0,864.0,71.052632,49,89.800003,100,68.099998
20170108130000,896.0,864.0,71.052632,49,72.5,100,68.300003
20170108131500,896.0,864.0,71.052632,49,54.700001,100,67.099998
20170108133000,896.0,864.0,71.052632,49,62.700001,100,66.400002
20170108134500,896.0,854.400024,70.26316,49,79.599998,100,66.800003
20170108140000,896.0,854.400024,70.26316,49,77.0,100,67.300003
20170108141500,896.0,854.400024,70.26316,49,77.0,100,67.699997
20170108143000,896.0,864.0,71.052632,49,83.900002,100,67.900002
20170108144500,896.0,864.0,71.052632,49,92.300003,100,68.0
20170108150000,896.0,864.0,71.052632,49,85.400002,100,68.199997
20170108151500,896.0,864.0,71.052632,49,53.900002,100,67.300003
20170108153000,896.0,864.0,71.052632,49,62.799999,100,66.400002
20170108154500,896.0,864.0,71.052632,49,82.300003,100,66.699997
20170108160000,896.0,864.0,71.052632,49,89.800003,100,67.199997
20170108161500,896.0,864.0,71.052632,49,82.400002,100,67.599998
20170108163000,896.0,864.0,71.052632,49,77.900002,100,67.800003
20170108164500,896.0,864.0,71.052632,49,76.400002,100,67.900002
20170108170000,896.0,864.0,71.052632,49,81.800003,100,67.900002
20170108171500,896.0,854.400024,70.26316,49,91.0,100,67.900002
20170108173000,896.0,864.0,71.052632,49,82.5,100,67.900002
20170108174500,896.0,864.0,71.052632,49,76.300003,100,67.900002
20170108180000,896.0,864.0,71.052632,49,74.400002,100,67.900002
20170108181500,896.0,864.0,71.052632,49,80.300003,100,67.699997
20170108183000,896.0,864.0,71.052632,49,83.699997,100,67.699997
20170108184500,896.0,864.0,71.052632,49,78.0,100,67.599998
20170108190000,896.0,864.0,71.052632,49,74.400002,100,67.599998
20170108191500,896.0,864.0,71.052632,49,80.800003,100,67.599998
20170108193000,896.0,864.0,71.052632,49,96.800003,100,67.599998
20170108194500,896.0,864.0,71.052632,49,92.900002,100,67.699997
20170108200000,896.0,864.0,71.052632,49,84.699997,100,67.900002
20170108201500,896.0,864.0,71.052632,49,77.599998,100,68.0
20170108203000,896.0,864.0,71.052632,49,79.800003,100,68.099998
20170108204500,896.0,864.0,71.052632,49,91.5,100,68.099998
20170108210000,896.0,864.0,71.052632,49,97.800003,100,68.099998
20170108211500,896.0,864.0,71.052632,49,89.800003,100,68.099998
20170108213000,896.0,864.0,71.052632,49,82.5,100,68.099998
20170108214500,896.0,864.0,71.052632,49,77.300003,100,68.199997
20170108220000,896.0,864.0,71.052632,49,80.800003,100,68.199997
20170108221500,896.0,851.200012,70.000001,49,92.0,100,68.099998
20170108223000,896.0,851.200012,70.000001,49,53.5,100,67.800003
20170108224500,896.0,864.0,71.052632,49,58.700001,100,66.199997
20170108230000,896.0,851.200012,70.000001,49,77.300003,100,66.400002
20170108231500,896.0,851.200012,70.000001,49,77.300003,100,67.099998
20170108233000,896.0,851.200012,70.000001,49,80.699997,100,67.5
20170108234500,896.0,851.200012,70.000001,49,93.099998,100,67.699997
20170109000000,896.0,864.0,71.052632,49,97.099998,100,67.900002
20170109001500,896.0,864.0,71.052632,49,88.400002,100,67.900002
20170109003000,896.0,864.0,71.052632,49,82.0,100,68.099998
20170109004500,896.0,864.0,71.052632,49,77.800003,100,68.099998
20170109010000,896.0,864.0,71.052632,49,81.599998,100,68.099998
20170109011500,896.0,864.0,71.052632,49,96.300003,100,67.900002
20170109013000,896.0,864.0,71.052632,49,91.800003,100,67.800003
20170109014500,896.0,864.0,71.052632,49,84.699997,100,67.800003
20170109020000,896.0,864.0,71.052632,49,77.5,100,67.900002
20170109021500,896.0,864.0,71.052632,49,79.199997,100,68.0
20170109023000,896.0,864.0,71.052632,49,92.300003,100,68.0
20170109024500,896.0,864.0,71.052632,49,96.599998,100,68.0
20170109030000,896.0,864.0,71.052632,49,88.400002,100,68.099998
20170109031500,896.0,854.400024,70.26316,49,81.099998,100,68.099998
20170109033000,896.0,867.200012,71.31579,49,77.800003,100,68.199997
20170109034500,896.0,857.599976,70.526314,49,83.5,100,68.099998
20170109040000,896.0,857.599976,70.526314,49,97.900002,100,68.099998
20170109041500,896.0,857.599976,70.526314,49,93.199997,100,68.099998
20170109043000,896.0,857.599976,70.526314,49,86.199997,100,68.099998
20170109044500,896.0,857.599976,70.526314,49,79.900002,100,68.199997
20170109050000,896.0,857.599976,70.526314,49,50.299999,100,67.400002
20170109051500,896.0,870.400024,71.578949,49,57.099998,100,66.5
20170109053000,896.0,870.400024,71.578949,49,84.400002,100,66.5
20170109054500,896.0,870.400024,71.578949,49,86.900002,100,66.900002
20170109060000,896.0,870.400024,71.578949,49,83.699997,100,67.199997
20170109061500,896.0,870.400024,71.578949,49,98.5,100,67.300003
20170109063000,896.0,870.400024,71.578949,49,94.5,100,67.599998
20170109064500,896.0,870.400024,71.578949,49,82.0,100,67.800003
20170109070000,896.0,857.599976,70.526314,49,85.300003,100,68.0
20170109071500,896.0,857.599976,70.526314,49,100.599998,100,68.099998
20170109073000,896.0,857.599976,70.526314,49,89.199997,100,68.199997
20170109074500,896.0,857.599976,70.526314,49,54.700001,100,67.900002
20170109080000,896.0,857.599976,70.526314,49,61.099998,100,66.199997
20170109081500,896.0,857.599976,70.526314,49,84.900002,100,66.699997
20170109083000,896.0,848.0,69.736842,49,78.900002,100,67.400002
20170109084500,896.0,848.0,69.736842,49,77.800003,100,67.900002
20170109090000,896.0,848.0,69.736842,49,89.400002,100,68.300003
20170109091500,896.0,848.0,69.736842,49,55.0,100,67.199997
20170109093000,896.0,848.0,69.736842,49,61.900002,100,66.699997
20170109094500,896.0,848.0,69.736842,49,73.0,100,67.099998
20170109100000,896.0,864.0,71.052632,49,78.699997,100,67.199997
20170109101500,896.0,838.400024,68.94737,49,75.5,100,67.699997
20170109103000,896.0,851.200012,70.000001,49,75.5,100,68.0
20170109104500,896.0,851.200012,70.000001,49,86.699997,100,68.099998
20170109110000,896.0,851.200012,70.000001,49,53.599998,100,67.400002
20170109111500,896.0,851.200012,70.000001,49,61.900002,100,66.800003
20170109113000,896.0,851.200012,70.000001,49,64.900002,100,66.800003
20170109114500,896.0,864.0,71.052632,49,71.599998,100,67.199997
20170109120000,896.0,851.200012,70.000001,49,78.099998,100,67.599998
20170109121500,896.0,851.200012,70.000001,49,75.300003,100,67.900002
20170109123000,896.0,864.0,71.052632,49,73.5,100,68.099998
20170109124500,896.0,864.0,71.052632,49,79.199997,100,68.099998
20170109130000,896.0,848.0,69.736842,49,74.0,100,68.199997
20170109131500,896.0,848.0,69.736842,49,55.400002,100,67.599998
20170109133000,896.0,848.0,69.736842,49,54.299999,100,67.099998
20170109134500,896.0,848.0,69.736842,49,61.599998,100,67.099998
20170109140000,896.0,848.0,69.736842,49,65.800003,100,67.099998
20170109141500,896.0,848.0,69.736842,49,68.5,100,67.400002
20170109143000,896.0,848.0,69.736842,49,69.699997,100,67.699997
20170109144500,896.0,848.0,69.736842,49,74.400002,100,67.699997
20170109150000,896.0,848.0,69.736842,49,68.199997,100,67.800003
20170109151500,896.0,838.400024,68.94737,49,74.099998,100,67.800003
20170109153000,896.0,848.0,69.736842,49,72.0,100,67.900002
20170109154500,896.0,848.0,69.736842,49,69.199997,100,68.0
20170109160000,896.0,848.0,69.736842,49,75.599998,100,68.0
20170109161500,896.0,848.0,69.736842,49,70.900002,100,68.099998
20170109163000,896.0,848.0,69.736842,49,69.800003,100,68.099998
20170109164500,896.0,848.0,69.736842,49,71.800003,100,68.0
20170109170000,896.0,886.400024,72.894739,49,68.199997,100,68.0
20170109171500,896.0,886.400024,72.894739,49,72.900002,100,67.900002
20170109173000,896.0,886.400024,72.894739,49,67.699997,100,67.900002
20170109174500,896.0,886.400024,72.894739,49,71.0,100,67.900002
20170109180000,896.0,886.400024,72.894739,49,70.199997,100,67.800003
20170109181500,896.0,886.400024,72.894739,49,70.199997,100,67.800003
20170109183000,896.0,886.400024,72.894739,49,69.199997,100,67.900002
20170109184500,896.0,886.400024,72.894739,49,69.199997,100,67.900002
20170109190000,896.0,886.400024,72.894739,49,69.199997,100,68.0
20170109191500,896.0,873.599976,71.842103,49,71.400002,100,68.099998
20170109193000,896.0,873.599976,71.842103,49,68.199997,100,68.0
20170109194500,896.0,883.200012,72.63158,49,74.400002,100,67.800003
20170109200000,896.0,883.200012,72.63158,49,66.800003,100,67.800003
20170109201500,896.0,883.200012,72.63158,49,73.0,100,67.800003
20170109203000,896.0,883.200012,72.63158,49,70.400002,100,67.800003
20170109204500,896.0,883.200012,72.63158,49,68.699997,100,67.900002
20170109210000,896.0,883.200012,72.63158,49,73.400002,100,67.900002
20170109211500,896.0,883.200012,72.63158,49,70.099998,100,67.900002
20170109213000,896.0,873.599976,71.842103,49,68.199997,100,68.0
20170109214500,896.0,873.599976,71.842103,49,74.599998,100,67.900002
20170109220000,896.0,873.599976,71.842103,49,67.199997,100,67.900002
20170109221500,896.0,889.599976,73.157893,49,71.300003,100,67.900002
20170109223000,896.0,873.599976,71.842103,49,73.300003,100,67.800003
20170109224500,896.0,873.599976,71.842103,49,66.800003,100,67.900002
20170109230000,896.0,883.200012,72.63158,49,73.699997,100,67.900002
20170109231500,896.0,883.200012,72.63158,49,70.5,100,67.900002
20170109233000,896.0,883.200012,72.63158,49,69.199997,100,68.099998
20170109234500,896.0,873.599976,71.842103,49,72.300003,100,68.099998
20170110000000,896.0,873.599976,71.842103,49,70.099998,100,68.0
20170110001500,896.0,873.599976,71.842103,49,68.199997,100,68.0
20170110003000,896.0,873.599976,71.842103,49,71.699997,100,67.900002
20170110004500,896.0,864.0,71.052632,49,71.699997,100,67.900002
20170110010000,896.0,886.400024,72.894739,49,67.099998,100,67.900002
20170110011500,896.0,870.400024,71.578949,49,72.5,100,68.0
20170110013000,896.0,870.400024,71.578949,49,71.0,100,68.0
20170110014500,896.0,870.400024,71.578949,49,68.699997,100,68.099998
20170110020000,896.0,870.400024,71.578949,49,74.800003,100,68.099998
20170110021500,896.0,870.400024,71.578949,49,69.099998,100,68.0
20170110023000,896.0,870.400024,71.578949,49,70.099998,100,68.0
20170110024500,896.0,870.400024,71.578949,49,72.0,100,67.900002
20170110030000,896.0,880.0,72.368421,49,68.199997,100,67.900002
20170110031500,896.0,867.200012,71.31579,49,72.099998,100,67.900002
20170110033000,896.0,880.0,72.368421,49,68.199997,100,67.900002
20170110034500,896.0,870.400024,71.578949,49,73.0,100,67.900002
20170110040000,896.0,870.400024,71.578949,49,71.0,100,67.900002
20170110041500,896.0,870.400024,71.578949,49,69.199997,100,67.900002
20170110043000,896.0,870.400024,71.578949,49,75.0,100,67.900002
20170110044500,896.0,870.400024,71.578949,49,68.099998,100,68.0
20170110050000,896.0,870.400024,71.578949,49,71.599998,100,68.0
20170110051500,896.0,870.400024,71.578949,49,71.599998,100,68.099998
20170110053000,896.0,870.400024,71.578949,49,68.199997,100,68.099998
20170110054500,896.0,870.400024,71.578949,49,72.699997,100,68.099998
20170110060000,896.0,870.400024,71.578949,49,67.699997,100,68.099998
20170110061500,896.0,870.400024,71.578949,49,73.800003,100,68.199997
20170110063000,896.0,880.0,72.368421,49,69.400002,100,68.199997
20170110064500,896.0,870.400024,71.578949,49,70.099998,100,68.099998
20170110070000,896.0,870.400024,71.578949,49,70.099998,100,68.099998
20170110071500,896.0,857.599976,70.526314,50,70.099998,100,68.099998
20170110073000,896.0,857.599976,70.526314,50,70.099998,100,68.099998
20170110074500,896.0,899.200012,73.947369,50,72.099998,100,68.099998
20170110080000,896.0,899.200012,73.947369,50,67.800003,100,68.199997
20170110081500,896.0,886.400024,72.894739,50,57.599998,0,68.199997
20170110083000,896.0,924.799988,76.052631,50,54.299999,100,67.599998
20170110084500,896.0,889.599976,73.157893,50,55.099998,100,67.300003
20170110090000,896.0,908.799988,74.736841,50,55.099998,100,67.300003
20170110091500,896.0,883.200012,72.63158,50,61.099998,100,67.300003
20170110093000,896.0,883.200012,72.63158,50,61.900002,100,67.5
20170110094500,896.0,873.599976,71.842103,50,61.200001,100,67.699997
20170110100000,896.0,902.400024,74.210528,50,61.200001,100,67.699997
20170110101500,896.0,902.400024,74.210528,50,61.200001,100,68.0
20170110103000,896.0,902.400024,74.210528,50,61.200001,100,68.099998
20170110104500,896.0,902.400024,74.210528,50,56.400002,0,68.300003
20170110110000,896.0,902.400024,74.210528,50,55.5,0,68.300003
20170110111500,896.0,902.400024,74.210528,50,54.700001,0,67.900002
20170110113000,896.0,902.400024,74.210528,50,54.700001,100,67.699997
20170110114500,896.0,902.400024,74.210528,50,54.700001,100,67.5
20170110120000,896.0,883.200012,72.63158,50,55.5,100,67.400002
20170110121500,896.0,883.200012,72.63158,50,55.5,100,67.199997
20170110123000,896.0,883.200012,72.63158,50,61.200001,100,67.400002
20170110124500,896.0,883.200012,72.63158,50,61.200001,100,67.5
20170110130000,896.0,883.200012,72.63158,50,62.0,100,67.699997
20170110131500,896.0,883.200012,72.63158,50,62.799999,100,67.900002
20170110133000,896.0,896.0,73.684211,50,61.599998,100,67.800003
20170110134500,896.0,886.400024,72.894739,50,62.400002,100,67.800003
20170110140000,896.0,873.599976,71.842103,50,62.400002,100,67.800003
20170110141500,896.0,889.599976,73.157893,50,62.400002,100,67.800003
20170110143000,896.0,889.599976,73.157893,50,61.200001,100,67.699997
20170110144500,896.0,889.599976,73.157893,50,62.0,100,67.699997
20170110150000,896.0,889.599976,73.157893,50,62.0,100,67.699997
20170110151500,896.0,889.599976,73.157893,50,61.200001,100,67.599998
20170110153000,896.0,899.200012,73.947369,50,65.800003,100,67.699997
20170110154500,896.0,899.200012,73.947369,50,64.0,100,67.800003
20170110160000,896.0,899.200012,73.947369,50,64.0,100,67.800003
20170110161500,896.0,899.200012,73.947369,50,65.300003,100,67.699997
20170110163000,896.0,899.200012,73.947369,50,63.599998,100,67.699997
20170110164500,896.0,899.200012,73.947369,50,68.800003,100,67.699997
20170110170000,896.0,921.599976,75.789472,50,66.800003,100,67.900002
20170110171500,896.0,921.599976,75.789472,50,65.800003,100,67.900002
20170110173000,896.0,908.799988,74.736841,50,69.099998,100,67.800003
20170110174500,896.0,908.799988,74.736841,50,66.599998,100,67.800003
20170110180000,896.0,908.799988,74.736841,50,65.800003,100,67.800003
20170110181500,896.0,908.799988,74.736841,50,69.599998,100,67.699997
20170110183000,896.0,908.799988,74.736841,50,65.300003,100,67.800003
20170110184500,896.0,908.799988,74.736841,50,65.300003,100,67.800003
20170110190000,896.0,908.799988,74.736841,50,69.900002,100,67.800003
20170110191500,896.0,908.799988,74.736841,50,65.300003,100,67.800003
20170110193000,896.0,924.799988,76.052631,50,66.199997,100,67.800003
20170110194500,896.0,912.0,75.0,50,69.800003,100,67.900002
20170110200000,896.0,912.0,75.0,50,65.5,100,67.900002
20170110201500,896.0,912.0,75.0,50,68.599998,100,67.900002
20170110203000,896.0,912.0,75.0,50,67.099998,100,67.900002
20170110204500,896.0,896.0,73.684211,50,65.800003,100,67.800003
20170110210000,896.0,905.599976,74.473682,50,70.5,100,67.900002
20170110211500,896.0,905.599976,74.473682,50,65.599998,100,68.0
20170110213000,896.0,905.599976,74.473682,50,69.099998,100,67.900002
20170110214500,896.0,905.599976,74.473682,50,66.300003,100,68.0
20170110220000,896.0,905.599976,74.473682,50,67.199997,100,67.900002
20170110221500,896.0,905.599976,74.473682,50,68.199997,100,67.900002
20170110223000,896.0,905.599976,74.473682,50,65.800003,100,67.900002
20170110224500,896.0,905.599976,74.473682,50,69.599998,100,67.900002
20170110230000,896.0,905.599976,74.473682,50,65.800003,100,67.900002
20170110231500,896.0,905.599976,74.473682,50,69.0,100,67.800003
20170110233000,896.0,921.599976,75.789472,50,66.300003,100,67.800003
20170110234500,896.0,905.599976,74.473682,50,66.300003,100,67.800003
20170111000000,896.0,905.599976,74.473682,50,69.699997,100,67.800003
20170111001500,896.0,905.599976,74.473682,50,65.300003,100,67.800003
20170111003000,896.0,905.599976,74.473682,50,71.0,100,67.699997
20170111004500,896.0,905.599976,74.473682,50,67.699997,100,67.800003
