PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20170111010000,896.0,905.599976,74.473682,50,69.599998,100,67.900002
20170111011500,896.0,883.200012,72.63158,11,68.199997,0,68.0
20170111013000,896.0,857.599976,70.526314,49,56.0,100,67.599998
20170111014500,896.0,857.599976,70.526314,49,56.0,100,67.099998
20170111020000,896.0,857.599976,70.526314,49,62.200001,100,67.0
20170111021500,896.0,848.0,69.736842,49,64.400002,100,67.199997
20170111023000,896.0,848.0,69.736842,49,74.800003,100,67.400002
20170111024500,896.0,848.0,69.736842,49,68.199997,100,67.699997
20170111030000,896.0,848.0,69.736842,49,74.400002,100,67.900002
20170111031500,896.0,848.0,69.736842,49,69.699997,100,68.099998
20170111033000,896.0,848.0,69.736842,49,71.0,100,68.099998
20170111034500,896.0,838.400024,68.94737,49,72.699997,100,68.199997
20170111040000,896.0,851.200012,70.000001,49,57.599998,0,68.199997
20170111041500,896.0,851.200012,70.000001,49,54.299999,100,67.300003
20170111044500,896.0,937.599976,77.105261,1,62.799999,100,67.199997
20170111050000,896.0,867.200012,71.31579,11,79.599998,100,67.599998
20170111051500,896.0,867.200012,71.31579,49,56.700001,100,67.199997
20170111053000,896.0,880.0,72.368421,49,65.300003,100,67.0
20170111054500,896.0,880.0,72.368421,49,70.5,100,67.5
20170111060000,896.0,867.200012,71.31579,49,73.900002,100,67.699997
20170111061500,896.0,867.200012,71.31579,49,68.699997,100,67.900002
20170111063000,896.0,867.200012,71.31579,49,72.900002,100,68.0
20170111064500,896.0,867.200012,71.31579,49,68.699997,100,68.099998
20170111070000,896.0,867.200012,71.31579,49,72.400002,100,68.099998
20170111071500,896.0,867.200012,71.31579,49,70.099998,100,68.199997
20170111073000,896.0,867.200012,71.31579,49,73.300003,100,68.199997
20170111074500,896.0,867.200012,71.31579,49,56.0,0,67.800003
20170111080000,896.0,867.200012,71.31579,49,54.799999,100,67.199997
20170111081500,896.0,867.200012,71.31579,49,61.900002,100,67.0
20170111083000,896.0,867.200012,71.31579,49,61.900002,100,67.300003
20170111084500,896.0,854.400024,70.26316,49,66.199997,100,67.300003
20170111090000,896.0,854.400024,70.26316,49,68.0,100,67.599998
20170111091500,896.0,864.0,71.052632,49,68.0,100,67.900002
20170111093000,896.0,873.599976,71.842103,49,68.0,0,68.300003
20170111094500,896.0,873.599976,71.842103,50,55.599998,0,67.800003
20170111100000,896.0,924.799988,76.052631,50,54.700001,100,67.699997
20170111101500,896.0,924.799988,76.052631,50,54.700001,100,67.5
20170111103000,896.0,924.799988,76.052631,50,54.700001,100,67.400002
20170111104500,896.0,924.799988,76.052631,50,54.700001,100,67.400002
20170111110000,896.0,908.799988,74.736841,50,58.099998,100,67.800003
20170111111500,896.0,908.799988,74.736841,50,58.099998,100,68.099998
20170111113000,896.0,908.799988,74.736841,50,57.5,100,67.900002
20170111114500,896.0,921.599976,75.789472,50,57.5,100,67.800003
20170111120000,896.0,912.0,75.0,50,57.5,100,67.699997
20170111121500,896.0,912.0,75.0,50,57.5,100,67.699997
20170111123000,896.0,883.200012,72.63158,50,61.299999,100,67.699997
20170111124500,896.0,883.200012,72.63158,50,61.299999,100,67.800003
20170111130000,896.0,883.200012,72.63158,50,61.299999,100,67.800003
20170111131500,896.0,870.400024,71.578949,50,61.299999,100,67.900002
20170111133000,896.0,851.200012,70.000001,50,62.400002,100,68.099998
20170111134500,896.0,905.599976,74.473682,50,60.799999,100,68.0
20170111140000,896.0,905.599976,74.473682,50,61.5,100,67.900002
20170111141500,896.0,905.599976,74.473682,50,61.5,100,67.900002
20170111143000,896.0,905.599976,74.473682,50,61.5,100,68.0
20170111144500,896.0,905.599976,74.473682,50,61.5,100,67.900002
20170111150000,896.0,905.599976,74.473682,50,61.5,100,67.900002
20170111151500,896.0,905.599976,74.473682,50,60.700001,100,67.699997
20170111153000,896.0,905.599976,74.473682,50,60.700001,100,67.599998
20170111154500,896.0,905.599976,74.473682,50,62.0,100,67.699997
20170111160000,896.0,905.599976,74.473682,50,62.0,100,67.699997
20170111161500,896.0,905.599976,74.473682,50,60.799999,100,67.699997
20170111163000,896.0,905.599976,74.473682,50,62.400002,100,67.599998
20170111164500,896.0,905.599976,74.473682,50,63.599998,100,67.599998
20170111170000,896.0,905.599976,74.473682,50,63.599998,100,67.699997
20170111171500,896.0,905.599976,74.473682,50,63.599998,100,67.699997
20170111173000,896.0,905.599976,74.473682,50,66.300003,100,67.699997
20170111174500,896.0,928.0,76.315789,50,70.5,100,67.800003
20170111180000,896.0,928.0,76.315789,50,66.699997,100,67.900002
20170111181500,896.0,908.799988,74.736841,50,69.699997,100,67.900002
20170111183000,896.0,908.799988,74.736841,50,66.699997,100,67.900002
20170111184500,896.0,921.599976,75.789472,50,68.699997,100,67.900002
20170111190000,896.0,912.0,75.0,50,67.199997,100,67.900002
20170111191500,896.0,921.599976,75.789472,50,67.199997,100,67.900002
20170111193000,896.0,921.599976,75.789472,50,69.599998,100,67.900002
20170111194500,896.0,921.599976,75.789472,50,66.300003,100,67.900002
20170111200000,896.0,921.599976,75.789472,50,70.099998,100,67.800003
20170111201500,896.0,921.599976,75.789472,50,66.300003,100,67.900002
20170111203000,896.0,921.599976,75.789472,50,70.599998,100,67.900002
20170111204500,896.0,921.599976,75.789472,50,66.800003,100,67.900002
20170111210000,896.0,921.599976,75.789472,50,70.099998,100,67.900002
20170111211500,896.0,912.0,75.0,50,66.300003,100,67.900002
20170111213000,896.0,912.0,75.0,50,70.5,100,67.800003
20170111214500,896.0,924.799988,76.052631,50,66.300003,100,67.900002
20170111220000,896.0,924.799988,76.052631,50,69.199997,100,67.800003
20170111221500,896.0,912.0,75.0,50,66.699997,100,67.800003
20170111223000,896.0,912.0,75.0,50,68.599998,100,67.800003
20170111224500,896.0,912.0,75.0,50,67.099998,100,67.900002
20170111230000,896.0,924.799988,76.052631,50,69.0,100,67.900002
20170111231500,896.0,924.799988,76.052631,50,67.199997,100,67.900002
20170111233000,896.0,924.799988,76.052631,50,68.900002,100,68.0
20170111234500,896.0,924.799988,76.052631,50,68.099998,100,68.0
20170112000000,896.0,912.0,75.0,50,68.099998,100,68.0
20170112001500,896.0,912.0,75.0,50,69.599998,100,67.900002
20170112003000,896.0,912.0,75.0,50,66.300003,100,68.0
20170112004500,896.0,912.0,75.0,50,70.099998,100,67.900002
20170112010000,896.0,912.0,75.0,50,65.800003,100,67.900002
20170112011500,896.0,912.0,75.0,50,70.099998,100,67.800003
20170112013000,896.0,924.799988,76.052631,50,65.800003,100,67.800003
20170112014500,896.0,924.799988,76.052631,50,70.099998,100,67.800003
20170112020000,896.0,924.799988,76.052631,50,65.900002,100,67.800003
20170112021500,896.0,924.799988,76.052631,50,70.099998,100,67.800003
20170112023000,896.0,924.799988,76.052631,50,66.099998,100,67.699997
20170112024500,896.0,924.799988,76.052631,50,70.0,100,67.699997
20170112030000,896.0,924.799988,76.052631,50,67.199997,100,67.800003
20170112031500,896.0,924.799988,76.052631,50,68.699997,100,67.800003
20170112033000,896.0,924.799988,76.052631,50,66.199997,100,67.699997
20170112034500,896.0,912.0,75.0,50,70.099998,100,67.699997
20170112040000,896.0,912.0,75.0,50,68.599998,100,67.800003
20170112041500,896.0,924.799988,76.052631,50,69.699997,100,67.900002
20170112043000,896.0,912.0,75.0,50,69.699997,100,67.900002
20170112044500,896.0,921.599976,75.789472,50,71.099998,100,67.900002
20170112050000,896.0,921.599976,75.789472,50,67.699997,100,67.900002
20170112051500,896.0,912.0,75.0,50,73.199997,100,68.0
20170112053000,896.0,912.0,75.0,50,67.699997,100,68.099998
20170112054500,896.0,924.799988,76.052631,50,67.699997,100,67.900002
20170112060000,896.0,924.799988,76.052631,50,67.699997,100,68.0
20170112061500,896.0,924.799988,76.052631,50,70.099998,100,67.900002
20170112063000,896.0,924.799988,76.052631,50,68.699997,100,67.900002
20170112064500,896.0,924.799988,76.052631,50,68.699997,100,67.900002
20170112070000,896.0,924.799988,76.052631,50,71.599998,100,67.900002
20170112071500,896.0,934.400024,76.842107,50,67.300003,100,67.900002
20170112073000,896.0,924.799988,76.052631,50,72.0,100,67.900002
20170112074500,896.0,924.799988,76.052631,50,69.199997,100,68.0
20170112080000,896.0,924.799988,76.052631,50,67.699997,100,68.0
20170112081500,896.0,924.799988,76.052631,50,72.0,100,68.199997
20170112083000,896.0,924.799988,76.052631,50,55.200001,100,67.699997
20170112084500,896.0,924.799988,76.052631,50,55.200001,100,67.400002
20170112090000,896.0,924.799988,76.052631,50,55.200001,100,67.199997
20170112091500,896.0,883.200012,72.63158,50,61.5,100,67.5
20170112093000,896.0,883.200012,72.63158,50,61.5,100,67.800003
20170112094500,896.0,912.0,75.0,50,60.0,100,68.099998
20170112100000,896.0,912.0,75.0,50,61.900002,100,68.199997
20170112101500,896.0,924.799988,76.052631,50,55.200001,0,68.099998
20170112103000,896.0,905.599976,74.473682,50,55.200001,0,68.0
20170112104500,896.0,905.599976,74.473682,50,55.200001,0,67.900002
20170112110000,896.0,921.599976,75.789472,50,55.200001,0,68.0
20170112111500,896.0,896.0,73.684211,50,55.200001,0,68.0
20170112113000,896.0,886.400024,72.894739,50,55.200001,0,67.900002
20170112114500,896.0,896.0,73.684211,50,55.200001,0,67.900002
20170112120000,896.0,883.200012,72.63158,50,55.200001,100,67.699997
20170112121500,896.0,883.200012,72.63158,50,55.200001,100,67.699997
20170112123000,896.0,883.200012,72.63158,50,55.900002,100,67.599998
20170112124500,896.0,883.200012,72.63158,50,55.900002,100,67.400002
20170112130000,896.0,883.200012,72.63158,50,55.900002,100,67.400002
20170112131500,896.0,883.200012,72.63158,50,60.400002,100,67.599998
20170112133000,896.0,883.200012,72.63158,50,60.400002,100,67.900002
20170112134500,896.0,883.200012,72.63158,50,60.400002,100,68.0
20170112140000,896.0,883.200012,72.63158,50,60.400002,100,68.099998
20170112141500,896.0,883.200012,72.63158,50,60.400002,100,68.099998
20170112143000,896.0,883.200012,72.63158,50,60.400002,100,68.199997
20170112144500,896.0,902.400024,74.210528,50,55.599998,100,67.900002
20170112150000,896.0,886.400024,72.894739,50,55.599998,100,67.599998
20170112151500,896.0,870.400024,71.578949,50,55.599998,100,67.300003
20170112153000,896.0,924.799988,76.052631,50,59.5,100,67.099998
20170112154500,896.0,912.0,75.0,50,61.5,100,67.400002
20170112160000,896.0,924.799988,76.052631,50,61.5,100,67.5
20170112161500,896.0,924.799988,76.052631,50,61.5,100,67.599998
20170112163000,896.0,924.799988,76.052631,50,61.5,100,67.599998
20170112164500,896.0,924.799988,76.052631,50,67.599998,100,67.699997
20170112170000,896.0,924.799988,76.052631,50,65.300003,100,67.900002
20170112171500,896.0,924.799988,76.052631,50,65.300003,100,68.099998
20170112173000,896.0,924.799988,76.052631,50,66.800003,100,68.199997
20170112174500,896.0,924.799988,76.052631,50,64.900002,100,68.199997
20170112180000,896.0,924.799988,76.052631,50,64.0,100,68.199997
20170112181500,896.0,924.799988,76.052631,50,66.300003,100,68.099998
20170112183000,896.0,924.799988,76.052631,50,66.300003,100,68.199997
20170112184500,896.0,924.799988,76.052631,50,67.199997,100,68.099998
20170112190000,896.0,924.799988,76.052631,50,64.400002,100,68.199997
20170112191500,896.0,924.799988,76.052631,50,55.200001,100,67.699997
20170112193000,896.0,924.799988,76.052631,50,55.200001,100,67.400002
20170112194500,896.0,924.799988,76.052631,50,55.200001,100,67.099998
20170112200000,896.0,924.799988,76.052631,50,60.799999,100,67.199997
20170112201500,896.0,924.799988,76.052631,50,62.0,100,67.400002
20170112203000,896.0,924.799988,76.052631,50,62.0,100,67.5
20170112204500,896.0,912.0,75.0,50,66.800003,100,67.699997
20170112210000,896.0,921.599976,75.789472,50,64.199997,100,67.800003
20170112211500,896.0,921.599976,75.789472,50,65.5,100,67.800003
20170112213000,896.0,921.599976,75.789472,50,66.300003,100,67.900002
20170112214500,896.0,921.599976,75.789472,50,64.0,100,67.900002
20170112220000,896.0,921.599976,75.789472,50,66.699997,100,67.800003
20170112221500,896.0,921.599976,75.789472,50,64.900002,100,67.900002
20170112223000,896.0,921.599976,75.789472,50,64.900002,100,67.900002
20170112224500,896.0,912.0,75.0,50,66.800003,100,68.0
20170112230000,896.0,924.799988,76.052631,50,64.0,100,67.900002
20170112231500,896.0,924.799988,76.052631,50,67.199997,100,67.900002
20170112233000,896.0,924.799988,76.052631,50,64.0,100,67.800003
20170112234500,896.0,924.799988,76.052631,50,66.699997,100,67.800003
20170113000000,896.0,924.799988,76.052631,50,64.900002,100,67.800003
20170113001500,896.0,924.799988,76.052631,50,64.900002,100,67.699997
20170113003000,896.0,924.799988,76.052631,50,66.099998,100,67.699997
20170113004500,896.0,912.0,75.0,50,64.0,100,67.699997
20170113010000,896.0,924.799988,76.052631,50,69.099998,100,67.800003
20170113011500,896.0,924.799988,76.052631,50,65.300003,100,67.900002
20170113013000,896.0,924.799988,76.052631,50,68.699997,100,67.900002
20170113014500,896.0,908.799988,74.736841,50,67.0,100,68.099998
20170113020000,896.0,908.799988,74.736841,50,66.199997,100,68.099998
20170113021500,896.0,908.799988,74.736841,50,69.699997,100,68.099998
20170113023000,896.0,921.599976,75.789472,50,65.300003,100,68.099998
20170113024500,896.0,921.599976,75.789472,50,68.099998,100,68.0
20170113030000,896.0,905.599976,74.473682,50,66.800003,100,68.0
20170113031500,896.0,928.0,76.315789,50,65.800003,100,68.0
20170113033000,896.0,928.0,76.315789,50,68.199997,100,68.0
20170113034500,896.0,928.0,76.315789,50,65.300003,100,68.0
20170113040000,896.0,928.0,76.315789,50,69.0,100,68.0
20170113041500,896.0,912.0,75.0,50,66.300003,100,68.099998
20170113043000,896.0,921.599976,75.789472,50,66.300003,100,68.0
20170113044500,896.0,912.0,75.0,50,68.699997,100,67.900002
20170113050000,896.0,921.599976,75.789472,50,66.199997,100,67.900002
20170113051500,896.0,912.0,75.0,50,68.199997,100,67.900002
20170113053000,896.0,921.599976,75.789472,50,65.300003,100,67.900002
20170113054500,896.0,921.599976,75.789472,50,69.599998,100,67.900002
20170113060000,896.0,921.599976,75.789472,50,65.800003,100,68.0
20170113061500,896.0,912.0,75.0,50,67.199997,100,68.0
20170113063000,896.0,921.599976,75.789472,50,67.199997,100,68.099998
20170113064500,896.0,912.0,75.0,50,65.300003,100,68.099998
20170113070000,896.0,924.799988,76.052631,50,69.099998,100,68.099998
20170113071500,896.0,924.799988,76.052631,50,65.400002,100,68.199997
20170113073000,896.0,912.0,75.0,50,67.199997,100,68.199997
20170113074500,896.0,912.0,75.0,50,68.199997,100,68.199997
20170113080000,896.0,912.0,75.0,50,63.099998,0,68.300003
20170113081500,896.0,912.0,75.0,50,55.200001,100,67.599998
20170113083000,896.0,899.200012,73.947369,50,55.200001,100,67.199997
20170113084500,896.0,899.200012,73.947369,50,61.099998,100,67.099998
20170113090000,896.0,899.200012,73.947369,50,61.099998,100,67.400002
20170113091500,896.0,899.200012,73.947369,50,61.099998,100,67.5
20170113093000,896.0,883.200012,72.63158,50,62.700001,100,67.699997
20170113094500,896.0,883.200012,72.63158,50,62.700001,100,67.699997
20170113100000,896.0,883.200012,72.63158,50,62.0,100,67.800003
20170113101500,896.0,883.200012,72.63158,50,62.0,100,68.099998
20170113103000,896.0,896.0,73.684211,50,62.0,100,68.099998
20170113104500,896.0,896.0,73.684211,50,58.400002,0,68.300003
20170113110000,896.0,896.0,73.684211,50,55.599998,0,67.900002
20170113111500,896.0,896.0,73.684211,50,55.599998,0,67.900002
20170113113000,896.0,912.0,75.0,50,54.700001,100,67.699997
20170113114500,896.0,912.0,75.0,50,54.700001,100,67.599998
20170113120000,896.0,931.200012,76.578948,50,55.900002,100,67.400002
20170113121500,896.0,931.200012,76.578948,50,55.900002,100,67.400002
20170113123000,896.0,908.799988,74.736841,50,61.099998,100,67.199997
20170113124500,896.0,896.0,73.684211,50,62.400002,100,67.800003
20170113130000,896.0,880.0,72.368421,50,62.400002,100,67.900002
20170113131500,896.0,870.400024,71.578949,50,61.599998,100,67.900002
20170113133000,896.0,883.200012,72.63158,50,61.599998,100,68.099998
20170113134500,896.0,883.200012,72.63158,50,61.599998,100,68.099998
20170113140000,896.0,873.599976,71.842103,50,62.400002,100,68.099998
20170113141500,896.0,883.200012,72.63158,50,62.400002,100,68.199997
20170113143000,896.0,883.200012,72.63158,50,56.0,0,68.0
20170113144500,896.0,883.200012,72.63158,50,54.700001,100,67.5
20170113150000,896.0,883.200012,72.63158,50,54.700001,100,67.300003
20170113151500,896.0,883.200012,72.63158,50,58.099998,100,67.099998
20170113153000,896.0,899.200012,73.947369,50,62.799999,100,67.5
20170113154500,896.0,899.200012,73.947369,50,61.5,100,67.599998
20170113160000,896.0,889.599976,73.157893,50,61.5,100,67.599998
20170113161500,896.0,889.599976,73.157893,50,61.5,100,67.5
20170113163000,896.0,889.599976,73.157893,50,63.200001,100,67.599998
20170113164500,896.0,889.599976,73.157893,50,63.200001,100,67.699997
20170113170000,896.0,889.599976,73.157893,50,64.400002,100,67.800003
20170113171500,896.0,889.599976,73.157893,50,63.200001,100,67.699997
20170113173000,896.0,889.599976,73.157893,50,66.199997,100,67.699997
20170113174500,896.0,899.200012,73.947369,50,64.0,100,67.900002
20170113180000,896.0,899.200012,73.947369,50,66.199997,100,67.699997
20170113181500,896.0,899.200012,73.947369,50,64.400002,100,67.699997
20170113183000,896.0,899.200012,73.947369,50,68.099998,100,67.800003
20170113184500,896.0,912.0,75.0,50,64.900002,100,67.900002
20170113190000,896.0,924.799988,76.052631,50,65.800003,100,67.800003
20170113191500,896.0,924.799988,76.052631,50,65.800003,100,67.800003
20170113193000,896.0,912.0,75.0,50,64.900002,100,67.900002
20170113194500,896.0,921.599976,75.789472,50,67.699997,100,67.800003
20170113200000,896.0,921.599976,75.789472,50,64.900002,100,67.900002
20170113201500,896.0,912.0,75.0,50,67.300003,100,67.900002
20170113203000,896.0,912.0,75.0,50,64.300003,100,67.800003
20170113204500,896.0,921.599976,75.789472,50,66.199997,100,67.900002
20170113210000,896.0,912.0,75.0,50,67.300003,100,67.900002
20170113211500,896.0,924.799988,76.052631,50,65.800003,100,67.900002
20170113213000,896.0,924.799988,76.052631,50,64.800003,100,67.900002
20170113214500,896.0,924.799988,76.052631,50,67.199997,100,67.800003
20170113220000,896.0,934.400024,76.842107,50,64.400002,100,67.699997
20170113221500,896.0,934.400024,76.842107,50,69.699997,100,67.800003
20170113223000,896.0,934.400024,76.842107,50,65.800003,100,67.800003
20170113224500,896.0,934.400024,76.842107,50,70.900002,100,67.900002
20170113230000,896.0,924.799988,76.052631,50,65.800003,100,67.900002
20170113231500,896.0,924.799988,76.052631,50,67.199997,100,67.900002
20170113233000,896.0,924.799988,76.052631,50,66.300003,100,67.900002
20170113234500,896.0,924.799988,76.052631,50,67.199997,100,67.800003
20170114000000,896.0,924.799988,76.052631,50,67.199997,100,67.900002
20170114001500,896.0,924.799988,76.052631,50,67.199997,100,67.800003
20170114003000,896.0,924.799988,76.052631,50,68.699997,100,67.900002
20170114004500,896.0,924.799988,76.052631,50,65.300003,100,67.900002
20170114010000,896.0,924.799988,76.052631,50,70.099998,100,67.800003
20170114011500,896.0,883.200012,72.63158,11,66.099998,0,67.900002
20170114013000,896.0,864.0,71.052632,49,54.700001,100,67.599998
20170114014500,896.0,864.0,71.052632,49,55.5,100,67.0
20170114020000,896.0,854.400024,70.26316,49,61.5,100,66.900002
20170114021500,896.0,854.400024,70.26316,49,67.599998,100,67.099998
20170114023000,896.0,854.400024,70.26316,49,73.599998,100,67.5
20170114024500,896.0,854.400024,70.26316,49,71.5,100,67.900002
20170114030000,896.0,854.400024,70.26316,49,74.800003,100,68.099998
20170114031500,896.0,854.400024,70.26316,49,69.199997,100,68.199997
20170114033000,896.0,854.400024,70.26316,49,73.5,100,68.199997
20170114034500,896.0,854.400024,70.26316,49,55.200001,100,67.5
20170114040000,896.0,854.400024,70.26316,49,56.299999,100,66.900002
20170114041500,896.0,854.400024,70.26316,49,61.599998,100,67.099998
20170114043000,896.0,854.400024,70.26316,49,67.699997,100,67.199997
20170114044500,896.0,854.400024,70.26316,49,69.099998,100,67.5
20170114050000,896.0,854.400024,70.26316,49,69.099998,100,67.800003
20170114051500,896.0,854.400024,70.26316,49,70.5,100,67.900002
20170114053000,896.0,854.400024,70.26316,49,68.900002,100,68.099998
20170114054500,896.0,854.400024,70.26316,49,71.699997,100,68.099998
20170114060000,896.0,854.400024,70.26316,49,69.900002,100,68.199997
20170114061500,896.0,854.400024,70.26316,49,71.0,100,68.199997
20170114063000,896.0,854.400024,70.26316,49,55.200001,100,67.699997
20170114064500,896.0,854.400024,70.26316,49,55.200001,100,66.900002
20170114070000,896.0,854.400024,70.26316,49,62.0,100,66.900002
20170114071500,896.0,854.400024,70.26316,49,70.5,100,67.099998
20170114073000,896.0,854.400024,70.26316,49,72.099998,100,67.599998
20170114074500,896.0,854.400024,70.26316,49,73.800003,100,67.800003
20170114080000,896.0,854.400024,70.26316,49,70.099998,100,68.099998
20170114081500,896.0,864.0,71.052632,49,75.300003,100,68.199997
20170114083000,896.0,864.0,71.052632,49,55.599998,0,67.800003
20170114084500,896.0,873.599976,71.842103,49,55.599998,100,67.300003
20170114090000,896.0,873.599976,71.842103,49,57.099998,100,67.0
20170114091500,896.0,873.599976,71.842103,49,61.200001,100,67.099998
20170114093000,896.0,873.599976,71.842103,49,66.800003,100,67.300003
20170114094500,896.0,864.0,71.052632,49,66.800003,100,67.599998
20170114100000,896.0,864.0,71.052632,49,70.099998,100,67.699997
20170114101500,896.0,864.0,71.052632,49,66.800003,100,68.0
20170114103000,896.0,864.0,71.052632,49,70.400002,100,68.099998
20170114104500,896.0,864.0,71.052632,49,66.800003,100,68.199997
20170114110000,896.0,864.0,71.052632,49,68.599998,100,68.199997
20170114111500,896.0,873.599976,71.842103,49,56.0,0,68.0
20170114113000,896.0,873.599976,71.842103,49,56.0,100,67.300003
20170114114500,896.0,873.599976,71.842103,49,56.0,100,67.199997
20170114120000,896.0,864.0,71.052632,49,61.599998,100,67.300003
20170114121500,896.0,854.400024,70.26316,49,61.599998,100,67.599998
20170114123000,896.0,854.400024,70.26316,49,62.400002,100,67.699997
20170114124500,896.0,854.400024,70.26316,49,61.200001,100,68.099998
20170114130000,896.0,867.200012,71.31579,49,61.200001,100,67.900002
20170114131500,896.0,867.200012,71.31579,49,63.200001,100,68.099998
20170114133000,896.0,867.200012,71.31579,49,63.200001,100,68.0
20170114134500,896.0,867.200012,71.31579,49,61.900002,100,67.800003
20170114140000,896.0,854.400024,70.26316,49,61.900002,100,67.800003
20170114141500,896.0,867.200012,71.31579,49,61.900002,100,67.900002
20170114143000,896.0,851.200012,70.000001,49,61.900002,100,67.800003
20170114144500,896.0,864.0,71.052632,49,61.900002,100,67.800003
20170114150000,896.0,864.0,71.052632,49,61.900002,100,67.900002
20170114151500,896.0,864.0,71.052632,49,61.900002,100,67.800003
20170114153000,896.0,864.0,71.052632,49,61.900002,100,67.800003
20170114154500,896.0,864.0,71.052632,49,61.900002,100,67.900002
20170114160000,896.0,864.0,71.052632,49,61.900002,100,67.699997
20170114161500,896.0,864.0,71.052632,49,61.900002,100,67.699997
20170114163000,896.0,864.0,71.052632,49,61.900002,100,67.599998
20170114164500,896.0,864.0,71.052632,49,63.200001,100,67.5
20170114170000,896.0,864.0,71.052632,49,63.200001,100,67.599998
20170114171500,896.0,864.0,71.052632,49,68.199997,100,67.699997
20170114173000,896.0,864.0,71.052632,49,65.300003,100,67.699997
20170114174500,896.0,864.0,71.052632,49,66.699997,100,67.699997
20170114180000,896.0,864.0,71.052632,49,70.5,100,67.900002
20170114181500,896.0,864.0,71.052632,49,67.300003,100,68.0
20170114183000,896.0,864.0,71.052632,49,67.300003,100,67.900002
20170114184500,896.0,864.0,71.052632,49,70.099998,100,68.0
20170114190000,896.0,864.0,71.052632,49,67.300003,100,68.099998
20170114191500,896.0,864.0,71.052632,49,68.599998,100,68.099998
20170114193000,896.0,864.0,71.052632,49,68.599998,100,68.099998
20170114194500,896.0,864.0,71.052632,49,67.199997,100,68.099998
20170114200000,896.0,880.0,72.368421,49,70.099998,100,68.099998
20170114201500,896.0,880.0,72.368421,49,66.300003,100,68.099998
20170114203000,896.0,899.200012,73.947369,49,70.5,100,68.0
20170114204500,896.0,883.200012,72.63158,49,67.199997,100,68.099998
20170114210000,896.0,896.0,73.684211,49,66.300003,100,68.0
20170114211500,896.0,896.0,73.684211,49,66.300003,100,68.099998
20170114213000,896.0,896.0,73.684211,49,71.0,100,68.099998
20170114214500,896.0,896.0,73.684211,49,66.800003,100,68.099998
20170114220000,896.0,896.0,73.684211,49,69.099998,100,68.0
20170114221500,896.0,896.0,73.684211,49,67.300003,100,68.0
20170114223000,896.0,896.0,73.684211,49,68.099998,100,67.900002
20170114224500,896.0,896.0,73.684211,49,68.099998,100,67.900002
20170114230000,896.0,896.0,73.684211,49,67.199997,100,67.900002
20170114231500,896.0,886.400024,72.894739,49,70.099998,100,67.900002
20170114233000,896.0,886.400024,72.894739,49,66.300003,100,67.900002
20170114234500,896.0,886.400024,72.894739,49,67.699997,100,67.900002
20170115000000,896.0,886.400024,72.894739,49,69.699997,100,67.900002
20170115001500,896.0,886.400024,72.894739,49,65.800003,100,67.900002
20170115003000,896.0,886.400024,72.894739,49,71.0,100,67.900002
20170115004500,896.0,886.400024,72.894739,49,66.800003,100,68.0
20170115010000,896.0,886.400024,72.894739,49,71.0,100,68.0
20170115011500,896.0,886.400024,72.894739,49,65.800003,100,68.0
20170115013000,896.0,886.400024,72.894739,49,70.599998,100,67.900002
20170115014500,896.0,886.400024,72.894739,49,66.199997,100,67.900002
20170115020000,896.0,870.400024,71.578949,49,70.199997,100,67.900002
20170115021500,896.0,880.0,72.368421,49,66.800003,100,67.900002
20170115023000,896.0,870.400024,71.578949,49,71.5,100,67.900002
20170115024500,896.0,880.0,72.368421,49,66.800003,100,67.900002
20170115030000,896.0,880.0,72.368421,49,70.099998,100,67.900002
20170115031500,896.0,867.200012,71.31579,49,67.300003,100,68.0
20170115033000,896.0,867.200012,71.31579,49,68.599998,100,68.0
20170115034500,896.0,883.200012,72.63158,49,68.599998,100,68.0
20170115040000,896.0,870.400024,71.578949,49,68.599998,100,68.0
20170115041500,896.0,870.400024,71.578949,49,67.699997,100,68.099998
20170115043000,896.0,870.400024,71.578949,49,67.699997,100,68.099998
20170115044500,896.0,870.400024,71.578949,49,67.699997,100,68.099998
20170115050000,896.0,870.400024,71.578949,49,67.699997,100,68.099998
20170115051500,896.0,870.400024,71.578949,49,67.699997,100,68.0
20170115053000,896.0,870.400024,71.578949,49,66.900002,100,67.900002
20170115054500,896.0,870.400024,71.578949,49,68.699997,100,67.900002
20170115060000,896.0,880.0,72.368421,49,66.800003,100,67.800003
20170115061500,896.0,867.200012,71.31579,49,70.099998,100,67.900002
20170115063000,896.0,867.200012,71.31579,49,67.199997,100,67.900002
20170115064500,896.0,867.200012,71.31579,49,69.199997,100,67.900002
20170115070000,896.0,867.200012,71.31579,49,66.900002,100,67.900002
20170115071500,896.0,867.200012,71.31579,49,69.199997,100,67.900002
20170115073000,896.0,867.200012,71.31579,49,66.199997,100,67.900002
20170115074500,896.0,867.200012,71.31579,49,69.699997,100,67.900002
20170115080000,896.0,867.200012,71.31579,49,66.199997,100,68.0
20170115081500,896.0,867.200012,71.31579,49,70.400002,100,67.900002
20170115083000,896.0,867.200012,71.31579,49,66.800003,100,68.099998
20170115084500,896.0,867.200012,71.31579,49,68.599998,100,68.099998
20170115090000,896.0,867.200012,71.31579,49,66.300003,100,68.099998
20170115091500,896.0,867.200012,71.31579,49,70.099998,100,68.199997
20170115093000,896.0,883.200012,72.63158,49,66.300003,100,68.199997
20170115094500,896.0,883.200012,72.63158,49,55.599998,100,67.699997
20170115100000,896.0,867.200012,71.31579,49,55.599998,100,67.400002
20170115101500,896.0,880.0,72.368421,49,55.599998,100,67.099998
20170115103000,896.0,880.0,72.368421,49,61.799999,100,67.199997
20170115104500,896.0,880.0,72.368421,49,61.799999,100,67.400002
20170115110000,896.0,880.0,72.368421,49,61.799999,100,67.599998
20170115111500,896.0,880.0,72.368421,49,61.799999,100,67.699997
20170115113000,896.0,880.0,72.368421,49,61.799999,100,67.900002
20170115114500,896.0,880.0,72.368421,49,61.799999,100,67.699997
20170115120000,896.0,880.0,72.368421,49,61.799999,100,67.900002
20170115121500,896.0,880.0,72.368421,49,61.799999,100,67.900002
20170115123000,896.0,880.0,72.368421,49,61.799999,100,68.0
20170115124500,896.0,851.200012,70.000001,49,61.799999,100,67.900002
20170115130000,896.0,841.599976,69.210524,49,61.799999,100,67.900002
20170115131500,896.0,841.599976,69.210524,49,61.799999,100,67.900002
20170115133000,896.0,857.599976,70.526314,49,63.200001,100,67.900002
20170115134500,896.0,857.599976,70.526314,49,62.400002,100,67.900002
20170115140000,896.0,857.599976,70.526314,49,62.400002,100,67.900002
20170115141500,896.0,857.599976,70.526314,49,62.400002,100,67.699997
20170115143000,896.0,857.599976,70.526314,49,64.0,100,67.800003
20170115144500,896.0,857.599976,70.526314,49,62.799999,100,67.800003
20170115150000,896.0,857.599976,70.526314,49,63.599998,100,67.699997
20170115151500,896.0,867.200012,71.31579,49,64.900002,100,67.699997
20170115153000,896.0,857.599976,70.526314,49,67.0,100,67.800003
20170115154500,896.0,857.599976,70.526314,49,67.0,100,67.900002
20170115160000,896.0,867.200012,71.31579,49,67.0,100,67.900002
20170115161500,896.0,867.200012,71.31579,49,65.800003,100,67.900002
20170115163000,896.0,867.200012,71.31579,49,67.699997,100,67.900002
20170115164500,896.0,867.200012,71.31579,49,65.800003,100,68.0
20170115170000,896.0,854.400024,70.26316,49,68.099998,100,67.900002
20170115171500,896.0,854.400024,70.26316,49,65.300003,100,67.900002
20170115173000,896.0,854.400024,70.26316,49,68.199997,100,67.900002
20170115174500,896.0,870.400024,71.578949,49,65.300003,100,67.900002
20170115180000,896.0,870.400024,71.578949,49,67.699997,100,68.0
20170115181500,896.0,870.400024,71.578949,49,65.300003,100,67.900002
20170115183000,896.0,886.400024,72.894739,49,66.800003,100,67.800003
20170115184500,896.0,886.400024,72.894739,49,64.900002,100,67.699997
20170115190000,896.0,886.400024,72.894739,49,68.699997,100,67.800003
20170115191500,896.0,886.400024,72.894739,49,67.699997,100,67.699997
20170115193000,896.0,886.400024,72.894739,49,67.699997,100,67.900002
20170115194500,896.0,899.200012,73.947369,49,71.0,100,68.0
20170115200000,896.0,889.599976,73.157893,49,66.800003,100,68.0
20170115201500,896.0,899.200012,73.947369,49,69.599998,100,67.900002
20170115203000,896.0,899.200012,73.947369,49,66.800003,100,67.900002
20170115204500,896.0,886.400024,72.894739,49,69.599998,100,67.699997
20170115210000,896.0,886.400024,72.894739,49,66.800003,100,67.800003
20170115211500,896.0,886.400024,72.894739,49,69.599998,100,67.699997
20170115213000,896.0,896.0,73.684211,49,67.300003,100,67.800003
20170115214500,896.0,896.0,73.684211,49,68.099998,100,67.800003
20170115220000,896.0,886.400024,72.894739,49,69.699997,100,67.900002
20170115221500,896.0,886.400024,72.894739,49,66.800003,100,67.900002
20170115223000,896.0,886.400024,72.894739,49,71.0,100,67.900002
20170115224500,896.0,886.400024,72.894739,49,65.800003,100,67.800003
20170115230000,896.0,896.0,73.684211,49,71.0,100,67.800003
20170115231500,896.0,896.0,73.684211,49,66.800003,100,67.800003
20170115233000,896.0,886.400024,72.894739,49,70.099998,100,67.800003
20170115234500,896.0,886.400024,72.894739,49,67.300003,100,67.900002
20170116000000,896.0,886.400024,72.894739,49,67.300003,100,67.800003
20170116001500,896.0,886.400024,72.894739,49,71.099998,100,67.800003
20170116003000,896.0,886.400024,72.894739,49,66.300003,100,67.800003
20170116004500,896.0,886.400024,72.894739,49,69.599998,100,67.800003
20170116010000,896.0,886.400024,72.894739,49,67.5,100,67.900002
20170116011500,896.0,886.400024,72.894739,49,69.099998,100,67.800003
20170116013000,896.0,896.0,73.684211,49,66.800003,100,67.800003
20170116014500,896.0,896.0,73.684211,49,68.199997,100,67.699997
20170116020000,896.0,886.400024,72.894739,49,69.300003,100,67.800003
20170116021500,896.0,886.400024,72.894739,49,70.099998,100,67.900002
20170116023000,896.0,886.400024,72.894739,49,70.099998,100,67.900002
20170116024500,896.0,886.400024,72.894739,49,68.599998,100,67.900002
20170116030000,896.0,886.400024,72.894739,49,70.699997,100,68.0
20170116031500,896.0,886.400024,72.894739,49,71.800003,100,68.0
20170116033000,896.0,873.599976,71.842103,49,68.800003,100,68.099998
20170116034500,896.0,873.599976,71.842103,49,69.5,100,68.0
20170116040000,896.0,873.599976,71.842103,49,69.5,100,68.099998
20170116041500,896.0,886.400024,72.894739,49,68.599998,100,68.0
20170116043000,896.0,886.400024,72.894739,49,69.400002,100,68.099998
20170116044500,896.0,873.599976,71.842103,49,68.699997,100,68.0
20170116050000,896.0,883.200012,72.63158,49,72.5,100,68.099998
20170116051500,896.0,883.200012,72.63158,49,68.400002,100,68.099998
20170116053000,896.0,883.200012,72.63158,49,73.0,100,68.099998
20170116054500,896.0,883.200012,72.63158,49,68.699997,100,68.099998
20170116060000,896.0,883.200012,72.63158,49,71.400002,100,68.099998
20170116061500,896.0,883.200012,72.63158,49,71.400002,100,68.099998
20170116063000,896.0,883.200012,72.63158,49,71.400002,100,68.199997
20170116064500,896.0,883.200012,72.63158,49,55.599998,0,67.800003
20170116070000,896.0,883.200012,72.63158,49,55.599998,100,67.199997
20170116071500,896.0,883.200012,72.63158,49,61.5,100,67.099998
20170116073000,896.0,883.200012,72.63158,49,61.5,100,67.300003
20170116074500,896.0,841.599976,69.210524,49,64.400002,100,67.300003
20170116080000,896.0,902.400024,74.210528,50,73.400002,100,67.599998
20170116081500,896.0,902.400024,74.210528,50,69.199997,100,67.900002
20170116083000,896.0,902.400024,74.210528,50,69.199997,100,68.099998
20170116084500,896.0,886.400024,72.894739,50,55.200001,0,67.900002
20170116090000,896.0,886.400024,72.894739,50,55.200001,100,67.599998
20170116091500,896.0,886.400024,72.894739,50,54.299999,100,67.599998
20170116093000,896.0,873.599976,71.842103,50,55.5,100,67.599998
20170116094500,896.0,873.599976,71.842103,50,55.5,100,67.699997
20170116100000,896.0,873.599976,71.842103,50,55.5,100,67.699997
20170116101500,896.0,873.599976,71.842103,50,54.700001,100,67.400002
20170116103000,896.0,873.599976,71.842103,50,59.599998,100,67.400002
20170116104500,896.0,873.599976,71.842103,50,59.599998,100,67.599998
20170116110000,896.0,883.200012,72.63158,50,60.299999,100,67.900002
20170116111500,896.0,902.400024,74.210528,50,60.299999,100,68.099998
20170116113000,896.0,902.400024,74.210528,50,60.299999,100,67.900002
20170116114500,896.0,902.400024,74.210528,50,60.299999,100,67.800003
20170116120000,896.0,902.400024,74.210528,50,59.599998,100,67.900002
20170116121500,896.0,902.400024,74.210528,50,59.599998,100,67.800003
20170116123000,896.0,880.0,72.368421,50,59.599998,100,67.699997
20170116124500,896.0,880.0,72.368421,50,61.5,100,67.800003
20170116130000,896.0,870.400024,71.578949,50,61.5,100,67.900002
20170116131500,896.0,870.400024,71.578949,50,61.5,100,68.099998
20170116133000,896.0,870.400024,71.578949,50,61.5,100,68.099998
20170116134500,896.0,870.400024,71.578949,50,61.5,100,68.099998
20170116140000,896.0,857.599976,70.526314,50,62.400002,100,68.099998
20170116141500,896.0,870.400024,71.578949,50,61.5,100,68.199997
20170116143000,896.0,870.400024,71.578949,50,61.5,100,68.199997
20170116144500,896.0,870.400024,71.578949,50,61.5,100,68.199997
20170116150000,896.0,870.400024,71.578949,50,60.700001,100,68.199997
20170116151500,896.0,870.400024,71.578949,50,61.599998,100,68.0
20170116153000,896.0,870.400024,71.578949,50,61.599998,100,68.099998
20170116154500,896.0,905.599976,74.473682,50,60.799999,100,67.900002
20170116160000,896.0,889.599976,73.157893,50,60.799999,100,67.599998
20170116161500,896.0,899.200012,73.947369,50,60.799999,100,67.699997
20170116163000,896.0,899.200012,73.947369,50,60.799999,100,67.599998
20170116164500,896.0,899.200012,73.947369,50,63.599998,100,67.5
20170116170000,896.0,899.200012,73.947369,50,64.800003,100,67.699997
20170116171500,896.0,908.799988,74.736841,50,63.599998,100,67.699997
20170116173000,896.0,908.799988,74.736841,50,66.699997,100,67.800003
20170116174500,896.0,899.200012,73.947369,50,65.800003,100,68.0
20170116180000,896.0,899.200012,73.947369,50,64.400002,100,68.099998
20170116181500,896.0,899.200012,73.947369,50,66.800003,100,68.099998
20170116183000,896.0,899.200012,73.947369,50,64.900002,100,68.099998
20170116184500,896.0,899.200012,73.947369,50,68.099998,100,68.099998
20170116190000,896.0,899.200012,73.947369,50,66.199997,100,68.099998
20170116191500,896.0,908.799988,74.736841,50,64.900002,100,68.099998
20170116193000,896.0,908.799988,74.736841,50,65.900002,100,68.0
20170116194500,896.0,908.799988,74.736841,50,65.900002,100,68.099998
20170116200000,896.0,886.400024,72.894739,50,64.900002,100,68.099998
20170116201500,896.0,899.200012,73.947369,50,66.300003,100,68.199997
20170116203000,896.0,899.200012,73.947369,50,65.300003,100,68.199997
20170116204500,896.0,899.200012,73.947369,50,55.599998,100,68.099998
20170116210000,896.0,899.200012,73.947369,50,54.700001,100,67.400002
20170116211500,896.0,899.200012,73.947369,50,55.5,100,67.099998
20170116213000,896.0,899.200012,73.947369,50,60.400002,100,67.099998
20170116214500,896.0,899.200012,73.947369,50,62.799999,100,67.300003
20170116220000,896.0,899.200012,73.947369,50,66.699997,100,67.5
20170116221500,896.0,899.200012,73.947369,50,65.300003,100,67.699997
20170116223000,896.0,899.200012,73.947369,50,64.5,100,67.800003
20170116224500,896.0,899.200012,73.947369,50,67.300003,100,67.800003
20170116230000,896.0,899.200012,73.947369,50,64.400002,100,67.900002
20170116231500,896.0,899.200012,73.947369,50,65.800003,100,67.900002
20170116233000,896.0,899.200012,73.947369,50,66.800003,100,67.900002
20170116234500,896.0,899.200012,73.947369,50,65.300003,100,67.900002
20170117000000,896.0,899.200012,73.947369,50,65.300003,100,67.900002
20170117001500,896.0,886.400024,72.894739,50,67.699997,100,67.900002
20170117003000,896.0,896.0,73.684211,50,64.400002,100,67.800003
20170117004500,896.0,896.0,73.684211,50,65.300003,100,67.699997
20170117010000,896.0,896.0,73.684211,50,69.199997,100,67.699997
20170117011500,896.0,896.0,73.684211,50,65.800003,100,67.900002
20170117013000,896.0,896.0,73.684211,50,66.699997,100,67.900002
20170117014500,896.0,908.799988,74.736841,50,68.199997,100,67.800003
20170117020000,896.0,899.200012,73.947369,50,65.300003,100,67.800003
20170117021500,896.0,899.200012,73.947369,50,68.599998,100,67.800003
20170117023000,896.0,899.200012,73.947369,50,65.900002,100,67.800003
20170117024500,896.0,899.200012,73.947369,50,66.699997,100,67.800003
20170117030000,896.0,889.599976,73.157893,50,68.699997,100,67.900002
20170117031500,896.0,899.200012,73.947369,50,65.300003,100,67.900002
20170117033000,896.0,899.200012,73.947369,50,69.099998,100,67.800003
20170117034500,896.0,899.200012,73.947369,50,67.699997,100,67.800003
20170117040000,896.0,899.200012,73.947369,50,66.699997,100,67.699997
20170117041500,896.0,889.599976,73.157893,50,68.199997,100,67.699997
20170117043000,896.0,889.599976,73.157893,50,66.300003,100,67.800003
20170117044500,896.0,889.599976,73.157893,50,68.599998,100,67.800003
20170117050000,896.0,889.599976,73.157893,50,67.300003,100,67.800003
20170117051500,896.0,889.599976,73.157893,50,67.300003,100,67.900002
20170117053000,896.0,889.599976,73.157893,50,69.599998,100,67.900002
20170117054500,896.0,889.599976,73.157893,50,65.800003,100,67.900002
20170117060000,896.0,889.599976,73.157893,50,66.699997,100,67.900002
20170117061500,896.0,899.200012,73.947369,50,70.099998,100,68.0
20170117063000,896.0,899.200012,73.947369,50,65.800003,100,68.0
20170117064500,896.0,889.599976,73.157893,50,67.699997,100,68.0
20170117070000,896.0,899.200012,73.947369,50,67.699997,100,68.099998
20170117071500,896.0,899.200012,73.947369,50,65.800003,100,68.099998
20170117073000,896.0,899.200012,73.947369,50,65.800003,100,68.099998
20170117074500,896.0,899.200012,73.947369,50,69.199997,100,68.199997
20170117080000,896.0,899.200012,73.947369,50,66.800003,100,68.199997
20170117081500,896.0,889.599976,73.157893,50,55.5,100,67.599998
20170117083000,896.0,889.599976,73.157893,50,55.5,100,67.300003
20170117084500,896.0,889.599976,73.157893,50,60.700001,100,67.0
20170117090000,896.0,889.599976,73.157893,50,62.400002,100,67.5
20170117091500,896.0,889.599976,73.157893,50,61.200001,100,67.699997
20170117093000,896.0,889.599976,73.157893,50,61.200001,100,67.699997
20170117094500,896.0,889.599976,73.157893,50,61.200001,100,67.599998
20170117100000,896.0,889.599976,73.157893,50,61.200001,100,67.699997
20170117101500,896.0,864.0,71.052632,50,61.900002,100,67.699997
20170117103000,896.0,864.0,71.052632,50,61.900002,100,67.800003
20170117104500,896.0,908.799988,74.736841,50,61.099998,100,67.900002
20170117110000,896.0,908.799988,74.736841,50,61.099998,100,67.699997
20170117111500,896.0,908.799988,74.736841,50,61.099998,100,68.099998
20170117113000,896.0,908.799988,74.736841,50,61.099998,100,68.199997
20170117114500,896.0,908.799988,74.736841,50,55.599998,0,68.199997
20170117120000,896.0,908.799988,74.736841,50,54.900002,0,67.900002
20170117121500,896.0,908.799988,74.736841,50,54.900002,100,67.699997
20170117123000,896.0,870.400024,71.578949,50,55.5,100,67.599998
20170117124500,896.0,870.400024,71.578949,50,55.5,100,67.599998
20170117130000,896.0,870.400024,71.578949,50,55.5,100,67.400002
20170117131500,896.0,870.400024,71.578949,50,56.299999,100,67.300003
20170117133000,896.0,870.400024,71.578949,50,61.5,100,67.599998
20170117134500,896.0,870.400024,71.578949,50,61.5,100,67.800003
20170117140000,896.0,870.400024,71.578949,50,61.5,100,67.800003
20170117141500,896.0,870.400024,71.578949,50,61.5,100,68.099998
20170117143000,896.0,870.400024,71.578949,50,61.5,100,68.099998
20170117144500,896.0,870.400024,71.578949,50,61.5,100,68.099998
20170117150000,896.0,870.400024,71.578949,50,61.5,100,68.199997
20170117151500,896.0,870.400024,71.578949,50,61.5,100,68.199997
20170117153000,896.0,857.599976,70.526314,50,56.0,100,67.900002
20170117154500,896.0,912.0,75.0,50,54.700001,100,67.400002
20170117160000,896.0,912.0,75.0,50,55.5,100,67.0
20170117161500,896.0,899.200012,73.947369,50,61.200001,100,67.300003
20170117163000,896.0,899.200012,73.947369,50,61.200001,100,67.300003
20170117164500,896.0,899.200012,73.947369,50,63.200001,100,67.5
20170117170000,896.0,908.799988,74.736841,50,65.300003,100,67.599998
20170117171500,896.0,908.799988,74.736841,50,64.0,100,67.800003
20170117173000,896.0,908.799988,74.736841,50,65.300003,100,67.800003
20170117174500,896.0,908.799988,74.736841,50,66.699997,100,67.900002
20170117180000,896.0,908.799988,74.736841,50,66.699997,100,67.900002
20170117181500,896.0,908.799988,74.736841,50,65.300003,100,67.800003
20170117183000,896.0,908.799988,74.736841,50,62.900002,100,67.699997
20170117184500,896.0,908.799988,74.736841,50,69.199997,100,67.699997
20170117190000,896.0,908.799988,74.736841,50,65.300003,100,67.900002
20170117191500,896.0,908.799988,74.736841,50,70.099998,100,68.0
20170117193000,896.0,908.799988,74.736841,50,66.300003,100,68.099998
20170117194500,896.0,908.799988,74.736841,50,71.099998,100,68.199997
20170117200000,896.0,908.799988,74.736841,50,54.700001,100,67.599998
20170117201500,896.0,899.200012,73.947369,50,54.700001,100,67.099998
20170117203000,896.0,899.200012,73.947369,50,60.700001,100,67.0
20170117204500,896.0,899.200012,73.947369,50,62.400002,100,67.199997
20170117210000,896.0,899.200012,73.947369,50,67.699997,100,67.400002
20170117211500,896.0,899.200012,73.947369,50,66.300003,100,67.699997
20170117213000,896.0,899.200012,73.947369,50,69.599998,100,67.800003
20170117214500,896.0,899.200012,73.947369,50,65.800003,100,67.900002
20170117220000,896.0,899.200012,73.947369,50,69.199997,100,67.900002
20170117221500,896.0,899.200012,73.947369,50,65.800003,100,68.0
20170117223000,896.0,899.200012,73.947369,50,65.800003,100,68.0
20170117224500,896.0,899.200012,73.947369,50,68.699997,100,68.099998
20170117230000,896.0,899.200012,73.947369,50,65.800003,100,68.099998
20170117231500,896.0,899.200012,73.947369,50,69.599998,100,68.099998
20170117233000,896.0,899.200012,73.947369,50,66.300003,100,68.199997
20170117234500,896.0,899.200012,73.947369,50,70.5,100,68.199997
20170118000000,896.0,899.200012,73.947369,50,55.200001,100,67.699997
20170118001500,896.0,899.200012,73.947369,50,55.200001,100,67.099998
20170118003000,896.0,899.200012,73.947369,50,61.599998,100,67.099998
20170118004500,896.0,899.200012,73.947369,50,61.599998,100,67.199997
20170118010000,896.0,899.200012,73.947369,50,67.699997,100,67.400002
20170118011500,896.0,873.599976,71.842103,11,71.0,0,68.300003
20170118013000,896.0,873.599976,71.842103,49,56.0,0,67.800003
20170118014500,896.0,873.599976,71.842103,49,56.0,100,67.099998
20170118020000,896.0,864.0,71.052632,49,61.599998,100,67.099998
20170118021500,896.0,864.0,71.052632,49,64.800003,100,67.099998
20170118023000,896.0,864.0,71.052632,49,68.199997,100,67.400002
20170118024500,896.0,864.0,71.052632,49,72.0,100,67.699997
20170118030000,896.0,864.0,71.052632,49,67.300003,100,67.900002
20170118031500,896.0,864.0,71.052632,49,72.0,100,68.099998
20170118033000,896.0,864.0,71.052632,49,67.300003,100,68.199997
20170118034500,896.0,864.0,71.052632,49,58.0,100,68.199997
20170118040000,896.0,864.0,71.052632,49,55.200001,100,67.5
20170118041500,896.0,864.0,71.052632,49,55.200001,100,67.199997
20170118043000,896.0,864.0,71.052632,49,61.900002,100,67.099998
20170118044500,896.0,864.0,71.052632,49,61.900002,100,67.300003
20170118050000,896.0,864.0,71.052632,49,63.299999,100,67.400002
20170118051500,896.0,873.599976,71.842103,49,68.599998,100,67.599998
20170118053000,896.0,873.599976,71.842103,49,65.5,100,67.800003
20170118054500,896.0,873.599976,71.842103,49,68.599998,100,67.800003
20170118060000,896.0,864.0,71.052632,49,65.800003,100,67.800003
20170118061500,896.0,864.0,71.052632,49,65.800003,100,67.800003
20170118063000,896.0,864.0,71.052632,49,68.599998,100,67.900002
20170118064500,896.0,873.599976,71.842103,49,65.800003,100,67.800003
20170118070000,896.0,873.599976,71.842103,49,65.800003,100,67.900002
20170118071500,896.0,873.599976,71.842103,49,68.599998,100,67.900002
20170118073000,896.0,854.400024,70.26316,49,66.800003,100,68.099998
20170118074500,896.0,899.200012,73.947369,49,65.800003,100,68.099998
20170118080000,896.0,899.200012,73.947369,49,66.699997,100,68.0
20170118081500,896.0,899.200012,73.947369,49,67.699997,100,68.099998
20170118083000,896.0,889.599976,73.157893,49,65.800003,100,68.199997
20170118084500,896.0,880.0,72.368421,49,65.800003,100,68.199997
20170118090000,896.0,880.0,72.368421,49,55.599998,0,67.900002
20170118091500,896.0,854.400024,70.26316,49,55.599998,100,67.400002
20170118093000,896.0,854.400024,70.26316,49,55.599998,100,67.099998
20170118094500,896.0,854.400024,70.26316,49,61.599998,100,67.300003
20170118100000,896.0,854.400024,70.26316,49,61.599998,100,67.5
20170118101500,896.0,864.0,71.052632,49,62.799999,100,67.800003
20170118103000,896.0,864.0,71.052632,49,62.0,100,67.900002
20170118104500,896.0,851.200012,70.000001,49,62.0,100,67.800003
20170118110000,896.0,864.0,71.052632,49,62.0,100,68.099998
20170118111500,896.0,864.0,71.052632,49,62.0,100,68.099998
20170118113000,896.0,864.0,71.052632,49,61.200001,100,67.900002
20170118114500,896.0,873.599976,71.842103,49,61.900002,100,68.0
20170118120000,896.0,873.599976,71.842103,49,61.900002,100,67.900002
20170118121500,896.0,908.799988,74.736841,49,61.900002,100,68.199997
20170118123000,896.0,886.400024,72.894739,49,61.200001,100,68.099998
20170118124500,896.0,886.400024,72.894739,49,62.0,100,68.099998
20170118130000,896.0,864.0,71.052632,49,56.799999,0,68.199997
20170118131500,896.0,864.0,71.052632,49,56.0,0,67.900002
20170118133000,896.0,864.0,71.052632,49,56.0,100,67.599998
20170118134500,896.0,864.0,71.052632,49,56.0,100,67.400002
20170118140000,896.0,864.0,71.052632,49,56.0,100,67.199997
20170118141500,896.0,864.0,71.052632,49,61.900002,100,67.300003
20170118143000,896.0,864.0,71.052632,49,62.799999,100,67.599998
20170118144500,896.0,864.0,71.052632,49,62.0,100,67.800003
20170118150000,896.0,864.0,71.052632,49,62.0,100,68.0
20170118151500,896.0,864.0,71.052632,49,62.0,100,68.099998
20170118153000,896.0,864.0,71.052632,49,62.0,100,68.199997
