PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20170118154500,896.0,864.0,71.052632,49,55.5,0,67.900002
20170118160000,896.0,873.599976,71.842103,49,55.5,100,67.5
20170118161500,896.0,883.200012,72.63158,49,55.5,100,67.199997
20170118163000,896.0,854.400024,70.26316,49,61.099998,100,67.099998
20170118164500,896.0,854.400024,70.26316,49,61.099998,100,67.400002
20170118170000,896.0,867.200012,71.31579,49,62.0,100,67.599998
20170118171500,896.0,880.0,72.368421,49,62.0,100,67.599998
20170118173000,896.0,899.200012,73.947369,49,62.799999,100,67.599998
20170118174500,896.0,908.799988,74.736841,49,64.300003,100,67.599998
20170118180000,896.0,908.799988,74.736841,49,65.300003,100,67.699997
20170118181500,896.0,899.200012,73.947369,49,65.300003,100,67.699997
20170118183000,896.0,899.200012,73.947369,49,64.400002,100,67.900002
20170118184500,896.0,899.200012,73.947369,49,66.199997,100,67.800003
20170118190000,896.0,899.200012,73.947369,49,66.199997,100,67.800003
20170118191500,896.0,899.200012,73.947369,49,66.199997,100,67.900002
20170118193000,896.0,899.200012,73.947369,49,64.900002,100,67.900002
20170118194500,896.0,899.200012,73.947369,49,64.900002,100,68.0
20170118200000,896.0,899.200012,73.947369,49,67.199997,100,68.099998
20170118201500,896.0,899.200012,73.947369,49,65.099998,100,68.099998
20170118203000,896.0,899.200012,73.947369,49,64.0,100,68.099998
20170118204500,896.0,899.200012,73.947369,49,64.0,100,68.099998
20170118210000,896.0,889.599976,73.157893,49,65.800003,100,68.0
20170118211500,896.0,889.599976,73.157893,49,64.5,100,68.099998
20170118213000,896.0,889.599976,73.157893,49,66.199997,100,68.0
20170118214500,896.0,889.599976,73.157893,49,66.199997,100,68.099998
20170118220000,896.0,889.599976,73.157893,49,64.0,100,68.099998
20170118221500,896.0,899.200012,73.947369,49,65.800003,100,68.099998
20170118223000,896.0,899.200012,73.947369,49,65.800003,100,68.199997
20170118224500,896.0,899.200012,73.947369,49,64.400002,100,68.199997
20170118230000,896.0,889.599976,73.157893,49,66.199997,100,68.199997
20170118231500,896.0,889.599976,73.157893,49,66.199997,100,68.199997
20170118233000,896.0,889.599976,73.157893,49,64.400002,100,68.199997
20170118234500,896.0,889.599976,73.157893,49,66.699997,100,68.099998
20170119000000,896.0,889.599976,73.157893,49,65.300003,100,68.199997
20170119001500,896.0,899.200012,73.947369,49,64.0,100,68.199997
20170119003000,896.0,899.200012,73.947369,49,55.599998,0,67.900002
20170119004500,896.0,899.200012,73.947369,49,55.599998,100,67.400002
20170119010000,896.0,899.200012,73.947369,49,55.599998,100,67.0
20170119011500,896.0,886.400024,72.894739,49,62.400002,100,67.300003
20170119013000,896.0,896.0,73.684211,49,61.599998,100,67.5
20170119014500,896.0,896.0,73.684211,49,61.599998,100,67.599998
20170119020000,896.0,896.0,73.684211,49,62.799999,100,67.599998
20170119021500,896.0,896.0,73.684211,49,62.799999,100,67.599998
20170119023000,896.0,896.0,73.684211,49,66.699997,100,67.599998
20170119024500,896.0,896.0,73.684211,49,66.699997,100,67.699997
20170119030000,896.0,886.400024,72.894739,49,66.699997,100,67.800003
20170119031500,896.0,886.400024,72.894739,49,66.699997,100,67.900002
20170119033000,896.0,886.400024,72.894739,49,65.699997,100,68.0
20170119034500,896.0,886.400024,72.894739,49,68.300003,100,68.0
20170119040000,896.0,867.200012,71.31579,49,68.300003,100,68.099998
20170119041500,896.0,867.200012,71.31579,49,67.199997,100,68.099998
20170119043000,896.0,883.200012,72.63158,49,67.199997,100,68.099998
20170119044500,896.0,896.0,73.684211,49,65.800003,100,68.0
20170119050000,896.0,905.599976,74.473682,49,65.800003,100,67.900002
20170119051500,896.0,905.599976,74.473682,49,67.699997,100,67.900002
20170119053000,896.0,896.0,73.684211,49,65.800003,100,68.0
20170119054500,896.0,886.400024,72.894739,49,64.900002,100,67.900002
20170119060000,896.0,896.0,73.684211,49,68.099998,100,67.900002
20170119061500,896.0,896.0,73.684211,49,65.300003,100,68.099998
20170119063000,896.0,883.200012,72.63158,49,67.699997,100,68.199997
20170119064500,896.0,883.200012,72.63158,49,67.699997,100,68.199997
20170119070000,896.0,896.0,73.684211,49,54.700001,0,67.699997
20170119071500,896.0,896.0,73.684211,49,54.700001,100,67.199997
20170119073000,896.0,896.0,73.684211,49,61.099998,100,67.099998
20170119074500,896.0,896.0,73.684211,49,61.900002,100,67.199997
20170119080000,896.0,896.0,73.684211,49,63.200001,100,67.400002
20170119081500,896.0,896.0,73.684211,49,65.800003,100,67.599998
20170119083000,896.0,896.0,73.684211,49,65.800003,100,67.800003
20170119084500,896.0,896.0,73.684211,49,64.400002,100,67.900002
20170119090000,896.0,896.0,73.684211,49,65.800003,100,68.0
20170119091500,896.0,857.599976,70.526314,49,58.0,0,68.199997
20170119093000,896.0,857.599976,70.526314,49,55.200001,100,67.599998
20170119094500,896.0,867.200012,71.31579,49,55.200001,100,67.099998
20170119100000,896.0,867.200012,71.31579,49,61.599998,100,67.099998
20170119101500,896.0,908.799988,74.736841,49,62.400002,100,67.300003
20170119103000,896.0,886.400024,72.894739,49,63.900002,100,67.5
20170119104500,896.0,908.799988,74.736841,49,65.300003,100,67.599998
20170119110000,896.0,908.799988,74.736841,49,69.699997,100,68.0
20170119111500,896.0,908.799988,74.736841,49,57.200001,0,67.800003
20170119113000,896.0,908.799988,74.736841,49,58.700001,100,66.800003
20170119114500,896.0,908.799988,74.736841,49,62.200001,100,67.099998
20170119120000,896.0,896.0,73.684211,49,65.199997,100,67.199997
20170119121500,896.0,896.0,73.684211,49,70.800003,100,67.599998
20170119123000,896.0,896.0,73.684211,49,67.699997,100,67.699997
20170119124500,896.0,896.0,73.684211,49,70.099998,100,67.800003
20170119130000,896.0,883.200012,72.63158,49,69.199997,100,67.900002
20170119131500,896.0,883.200012,72.63158,49,67.699997,100,67.900002
20170119133000,896.0,883.200012,72.63158,49,68.699997,100,68.099998
20170119134500,896.0,883.200012,72.63158,49,66.800003,100,68.099998
20170119140000,896.0,883.200012,72.63158,49,70.099998,100,68.0
20170119141500,896.0,883.200012,72.63158,49,62.299999,100,68.099998
20170119143000,896.0,883.200012,72.63158,49,55.200001,100,67.099998
20170119144500,896.0,883.200012,72.63158,49,62.0,100,67.099998
20170119150000,896.0,896.0,73.684211,49,62.0,100,67.0
20170119151500,896.0,870.400024,71.578949,49,71.099998,100,67.599998
20170119153000,896.0,880.0,72.368421,49,67.699997,100,67.800003
20170119154500,896.0,880.0,72.368421,49,71.5,100,67.800003
20170119160000,896.0,880.0,72.368421,49,68.199997,100,68.199997
20170119161500,896.0,889.599976,73.157893,49,70.599998,100,68.0
20170119163000,896.0,889.599976,73.157893,49,67.699997,100,68.0
20170119164500,896.0,899.200012,73.947369,49,72.900002,100,67.800003
20170119170000,896.0,899.200012,73.947369,49,69.199997,100,67.900002
20170119171500,896.0,912.0,75.0,49,66.300003,100,67.699997
20170119173000,896.0,912.0,75.0,49,71.5,100,67.699997
20170119174500,896.0,912.0,75.0,49,67.800003,100,67.900002
20170119180000,896.0,902.400024,74.210528,49,72.0,100,67.900002
20170119181500,896.0,902.400024,74.210528,49,68.300003,100,68.099998
20170119183000,896.0,902.400024,74.210528,49,66.300003,100,67.900002
20170119184500,896.0,902.400024,74.210528,49,66.300003,100,67.699997
20170119190000,896.0,902.400024,74.210528,49,69.400002,100,67.800003
20170119191500,896.0,889.599976,73.157893,49,70.5,100,67.699997
20170119193000,896.0,899.200012,73.947369,49,67.699997,100,67.900002
20170119194500,896.0,899.200012,73.947369,49,68.800003,100,67.800003
20170119200000,896.0,899.200012,73.947369,49,67.199997,100,67.900002
20170119201500,896.0,899.200012,73.947369,49,68.199997,100,67.699997
20170119203000,896.0,899.200012,73.947369,49,68.199997,100,67.800003
20170119204500,896.0,899.200012,73.947369,49,68.199997,100,67.599998
20170119210000,896.0,899.200012,73.947369,49,65.800003,100,67.599998
20170119211500,896.0,899.200012,73.947369,49,72.5,100,67.800003
20170119213000,896.0,912.0,75.0,49,69.199997,100,67.800003
20170119214500,896.0,902.400024,74.210528,49,67.699997,100,67.900002
20170119220000,896.0,902.400024,74.210528,49,73.400002,100,68.0
20170119221500,896.0,902.400024,74.210528,49,67.300003,100,68.0
20170119223000,896.0,902.400024,74.210528,49,73.900002,100,68.099998
20170119224500,896.0,902.400024,74.210528,49,72.400002,100,68.099998
20170119230000,896.0,902.400024,74.210528,49,55.599998,100,67.0
20170119231500,896.0,902.400024,74.210528,49,61.599998,100,66.900002
20170119233000,896.0,902.400024,74.210528,49,72.5,100,67.199997
20170119234500,896.0,902.400024,74.210528,49,67.300003,100,67.5
20170120000000,896.0,902.400024,74.210528,49,72.400002,100,67.599998
20170120001500,896.0,902.400024,74.210528,49,68.400002,100,67.800003
20170120003000,896.0,902.400024,74.210528,49,73.599998,100,68.099998
20170120004500,896.0,902.400024,74.210528,49,68.800003,100,68.099998
20170120010000,896.0,902.400024,74.210528,49,68.800003,0,68.300003
20170120011500,896.0,902.400024,74.210528,49,55.200001,100,66.900002
20170120013000,896.0,902.400024,74.210528,49,62.400002,100,66.900002
20170120014500,896.0,902.400024,74.210528,49,66.300003,100,67.199997
20170120020000,896.0,902.400024,74.210528,49,77.199997,100,67.5
20170120021500,896.0,902.400024,74.210528,49,69.699997,100,67.699997
20170120023000,896.0,902.400024,74.210528,49,75.800003,100,67.800003
20170120024500,896.0,902.400024,74.210528,49,70.599998,100,68.099998
20170120030000,896.0,902.400024,74.210528,49,73.400002,100,68.0
20170120031500,896.0,902.400024,74.210528,49,72.0,100,68.199997
20170120033000,896.0,902.400024,74.210528,49,72.0,100,68.099998
20170120034500,896.0,889.599976,73.157893,49,55.200001,100,67.099998
20170120040000,896.0,899.200012,73.947369,49,61.200001,100,66.800003
20170120041500,896.0,899.200012,73.947369,49,70.5,100,67.0
20170120043000,896.0,899.200012,73.947369,49,69.199997,100,67.5
20170120044500,896.0,899.200012,73.947369,49,74.599998,100,67.900002
20170120050000,896.0,899.200012,73.947369,49,69.699997,100,68.0
20170120051500,896.0,899.200012,73.947369,49,75.099998,100,68.199997
20170120053000,896.0,899.200012,73.947369,49,69.199997,100,68.099998
20170120054500,896.0,899.200012,73.947369,49,76.199997,100,68.099998
20170120060000,896.0,899.200012,73.947369,49,69.699997,100,68.199997
20170120061500,896.0,899.200012,73.947369,49,56.0,100,67.400002
20170120063000,896.0,899.200012,73.947369,49,62.400002,100,67.0
20170120064500,896.0,899.200012,73.947369,49,61.5,100,66.900002
20170120070000,896.0,899.200012,73.947369,49,66.300003,100,67.400002
20170120071500,896.0,899.200012,73.947369,49,70.300003,100,67.599998
20170120073000,896.0,889.599976,73.157893,49,70.300003,100,67.699997
20170120074500,896.0,889.599976,73.157893,49,75.699997,100,68.0
20170120080000,896.0,889.599976,73.157893,49,60.599998,0,68.199997
20170120081500,896.0,889.599976,73.157893,49,55.900002,100,66.900002
20170120083000,896.0,889.599976,73.157893,49,61.599998,100,67.199997
20170120084500,896.0,889.599976,73.157893,49,63.200001,100,67.199997
20170120090000,896.0,889.599976,73.157893,49,64.699997,100,67.5
20170120091500,896.0,889.599976,73.157893,49,67.699997,100,67.599998
20170120093000,896.0,889.599976,73.157893,49,67.699997,100,67.900002
20170120094500,896.0,889.599976,73.157893,49,67.699997,100,68.099998
20170120100000,896.0,889.599976,73.157893,49,66.599998,100,68.199997
20170120101500,896.0,889.599976,73.157893,49,55.200001,100,67.599998
20170120103000,896.0,873.599976,71.842103,49,55.200001,100,67.199997
20170120104500,896.0,873.599976,71.842103,49,62.400002,100,67.5
20170120110000,896.0,857.599976,70.526314,49,60.799999,100,67.800003
20170120111500,896.0,857.599976,70.526314,49,60.799999,100,67.800003
20170120113000,896.0,857.599976,70.526314,49,60.799999,100,68.099998
20170120114500,896.0,857.599976,70.526314,49,60.799999,100,68.099998
20170120120000,896.0,857.599976,70.526314,49,60.799999,100,68.099998
20170120121500,896.0,857.599976,70.526314,49,60.799999,100,67.900002
20170120123000,896.0,857.599976,70.526314,49,60.799999,100,67.800003
20170120124500,896.0,867.200012,71.31579,49,60.799999,100,67.699997
20170120130000,896.0,867.200012,71.31579,49,60.0,100,67.599998
20170120131500,896.0,867.200012,71.31579,49,60.799999,100,67.699997
20170120133000,896.0,867.200012,71.31579,49,60.799999,100,67.599998
20170120134500,896.0,867.200012,71.31579,49,61.900002,100,67.900002
20170120140000,896.0,867.200012,71.31579,49,61.900002,100,67.800003
20170120141500,896.0,867.200012,71.31579,49,61.900002,100,67.900002
20170120143000,896.0,867.200012,71.31579,49,61.900002,100,67.900002
20170120144500,896.0,867.200012,71.31579,49,60.799999,100,67.800003
20170120150000,896.0,867.200012,71.31579,49,61.900002,100,67.800003
20170120151500,896.0,867.200012,71.31579,49,61.200001,100,67.599998
20170120153000,896.0,867.200012,71.31579,49,62.400002,100,67.5
20170120154500,896.0,857.599976,70.526314,49,62.400002,100,67.599998
20170120160000,896.0,857.599976,70.526314,49,62.400002,100,67.699997
20170120161500,896.0,867.200012,71.31579,49,64.599998,100,67.699997
20170120163000,896.0,867.200012,71.31579,49,63.599998,100,67.699997
20170120164500,896.0,867.200012,71.31579,49,67.300003,100,67.800003
20170120170000,896.0,867.200012,71.31579,49,64.900002,100,67.800003
20170120171500,896.0,880.0,72.368421,49,64.900002,100,67.699997
20170120173000,896.0,896.0,73.684211,49,70.599998,100,68.0
20170120174500,896.0,896.0,73.684211,49,56.0,100,67.599998
20170120180000,896.0,908.799988,74.736841,49,60.799999,100,66.699997
20170120181500,896.0,908.799988,74.736841,49,62.900002,100,67.099998
20170120183000,896.0,896.0,73.684211,49,65.800003,100,67.199997
20170120184500,896.0,896.0,73.684211,49,77.5,100,68.300003
20170120190000,896.0,896.0,73.684211,49,55.299999,100,66.800003
20170120191500,896.0,896.0,73.684211,49,61.900002,100,66.900002
20170120193000,896.0,896.0,73.684211,49,64.800003,100,67.099998
20170120194500,896.0,896.0,73.684211,49,77.199997,100,68.199997
20170120200000,896.0,896.0,73.684211,49,55.200001,100,66.800003
20170120201500,896.0,908.799988,74.736841,49,62.400002,100,66.800003
20170120203000,896.0,908.799988,74.736841,49,70.5,100,67.300003
20170120204500,896.0,908.799988,74.736841,49,66.800003,100,67.5
20170120210000,896.0,908.799988,74.736841,49,70.800003,100,67.900002
20170120211500,896.0,908.799988,74.736841,49,67.300003,100,68.0
20170120213000,896.0,899.200012,73.947369,49,68.300003,0,68.199997
20170120214500,896.0,899.200012,73.947369,49,56.0,100,67.099998
20170120220000,896.0,899.200012,73.947369,49,61.5,100,67.099998
20170120221500,896.0,899.200012,73.947369,49,61.5,100,67.099998
20170120223000,896.0,899.200012,73.947369,49,66.300003,100,67.300003
20170120224500,896.0,899.200012,73.947369,49,68.099998,100,67.599998
20170120230000,896.0,899.200012,73.947369,49,68.099998,100,67.800003
20170120231500,896.0,889.599976,73.157893,49,70.099998,100,67.900002
20170120233000,896.0,889.599976,73.157893,49,67.699997,100,68.0
20170120234500,896.0,889.599976,73.157893,49,66.800003,100,68.0
20170121000000,896.0,899.200012,73.947369,49,71.5,100,68.199997
20170121001500,896.0,899.200012,73.947369,49,67.300003,100,68.199997
20170121003000,896.0,899.200012,73.947369,49,68.099998,100,68.099998
20170121004500,896.0,899.200012,73.947369,49,62.5,0,68.199997
20170121010000,896.0,899.200012,73.947369,49,55.200001,100,67.0
20170121011500,896.0,889.599976,73.157893,10,69.900002,0,68.099998
20170121013000,896.0,857.599976,70.526314,49,55.900002,100,67.300003
20170121014500,896.0,857.599976,70.526314,49,62.400002,100,67.0
20170121020000,896.0,857.599976,70.526314,49,62.400002,100,67.199997
20170121021500,896.0,857.599976,70.526314,49,65.300003,100,67.300003
20170121023000,896.0,873.599976,71.842103,49,66.300003,100,67.599998
20170121024500,896.0,873.599976,71.842103,49,69.099998,100,67.699997
20170121030000,896.0,873.599976,71.842103,49,66.300003,100,67.699997
20170121031500,896.0,873.599976,71.842103,49,69.599998,100,67.800003
20170121033000,896.0,873.599976,71.842103,49,67.699997,100,67.900002
20170121034500,896.0,873.599976,71.842103,49,68.599998,100,68.099998
20170121040000,896.0,873.599976,71.842103,49,67.099998,100,68.099998
20170121041500,896.0,873.599976,71.842103,49,69.599998,100,68.099998
20170121043000,896.0,873.599976,71.842103,49,68.199997,100,68.099998
20170121044500,896.0,854.400024,70.26316,49,66.699997,100,68.099998
20170121050000,896.0,864.0,71.052632,49,70.199997,100,68.099998
20170121051500,896.0,864.0,71.052632,49,66.300003,100,68.099998
20170121053000,896.0,854.400024,70.26316,49,69.0,100,68.0
20170121054500,896.0,864.0,71.052632,49,66.300003,100,67.900002
20170121060000,896.0,864.0,71.052632,49,69.599998,100,67.900002
20170121061500,896.0,864.0,71.052632,49,67.599998,100,67.900002
20170121063000,896.0,864.0,71.052632,49,70.099998,100,67.900002
20170121064500,896.0,864.0,71.052632,49,66.699997,100,67.800003
20170121070000,896.0,864.0,71.052632,49,69.699997,100,67.800003
20170121071500,896.0,883.200012,72.63158,49,71.199997,100,67.800003
20170121073000,896.0,896.0,73.684211,49,68.300003,100,67.900002
20170121074500,896.0,896.0,73.684211,49,70.199997,100,67.800003
20170121080000,896.0,896.0,73.684211,49,68.199997,100,67.900002
20170121081500,896.0,896.0,73.684211,49,72.0,100,68.0
20170121083000,896.0,896.0,73.684211,49,67.699997,100,68.0
20170121084500,896.0,896.0,73.684211,49,72.400002,100,68.099998
20170121090000,896.0,896.0,73.684211,49,68.599998,100,67.900002
20170121091500,896.0,896.0,73.684211,49,67.699997,100,67.900002
20170121093000,896.0,896.0,73.684211,49,70.5,100,68.0
20170121094500,896.0,896.0,73.684211,49,67.699997,100,68.199997
20170121100000,896.0,896.0,73.684211,49,71.5,100,68.199997
20170121101500,896.0,896.0,73.684211,49,67.699997,100,68.199997
20170121103000,896.0,896.0,73.684211,49,55.599998,100,67.300003
20170121104500,896.0,896.0,73.684211,49,61.900002,100,66.900002
20170121110000,896.0,896.0,73.684211,49,63.200001,100,67.199997
20170121111500,896.0,886.400024,72.894739,49,65.800003,100,67.300003
20170121113000,896.0,886.400024,72.894739,49,65.800003,100,67.5
20170121114500,896.0,886.400024,72.894739,49,73.400002,100,68.0
20170121120000,896.0,886.400024,72.894739,49,71.300003,0,68.300003
20170121121500,896.0,886.400024,72.894739,49,55.200001,100,67.0
20170121123000,896.0,896.0,73.684211,49,61.700001,100,67.099998
20170121124500,896.0,896.0,73.684211,49,62.799999,100,67.300003
20170121130000,896.0,896.0,73.684211,49,64.400002,100,67.300003
20170121131500,896.0,867.200012,71.31579,49,66.800003,100,67.699997
20170121133000,896.0,867.200012,71.31579,49,70.099998,100,68.0
20170121134500,896.0,854.400024,70.26316,49,66.800003,100,68.099998
20170121140000,896.0,864.0,71.052632,49,69.099998,100,68.0
20170121141500,896.0,864.0,71.052632,49,69.099998,100,68.199997
20170121143000,896.0,864.0,71.052632,49,55.599998,100,67.0
20170121144500,896.0,864.0,71.052632,49,62.400002,100,67.099998
20170121150000,896.0,864.0,71.052632,49,62.400002,100,67.199997
20170121151500,896.0,864.0,71.052632,49,68.099998,100,67.300003
20170121153000,896.0,883.200012,72.63158,49,67.300003,100,67.699997
20170121154500,896.0,873.599976,71.842103,49,66.300003,100,67.800003
20170121160000,896.0,873.599976,71.842103,49,68.599998,100,67.900002
20170121161500,896.0,873.599976,71.842103,49,68.599998,100,68.199997
20170121163000,896.0,873.599976,71.842103,49,66.300003,100,68.099998
20170121164500,896.0,873.599976,71.842103,49,67.599998,100,67.900002
20170121170000,896.0,873.599976,71.842103,49,69.800003,100,68.0
20170121171500,896.0,857.599976,70.526314,49,66.400002,100,68.0
20170121173000,896.0,857.599976,70.526314,49,67.199997,100,67.900002
20170121174500,896.0,857.599976,70.526314,49,69.199997,100,68.0
20170121180000,896.0,857.599976,70.526314,49,67.699997,100,68.0
20170121181500,896.0,857.599976,70.526314,49,66.199997,100,67.900002
20170121183000,896.0,857.599976,70.526314,49,64.900002,100,67.699997
20170121184500,896.0,870.400024,71.578949,49,68.599998,100,67.800003
20170121190000,896.0,889.599976,73.157893,49,65.800003,100,67.699997
20170121191500,896.0,902.400024,74.210528,49,72.400002,100,67.699997
20170121193000,896.0,902.400024,74.210528,49,70.900002,0,68.300003
20170121194500,896.0,902.400024,74.210528,49,55.900002,100,67.0
20170121200000,896.0,902.400024,74.210528,49,60.799999,100,66.900002
20170121201500,896.0,889.599976,73.157893,49,64.800003,100,67.199997
20170121203000,896.0,889.599976,73.157893,49,68.099998,100,67.5
20170121204500,896.0,889.599976,73.157893,49,68.099998,100,67.800003
20170121210000,896.0,889.599976,73.157893,49,72.0,100,68.0
20170121211500,896.0,889.599976,73.157893,49,68.199997,100,68.099998
20170121213000,896.0,889.599976,73.157893,49,68.199997,100,68.099998
20170121214500,896.0,889.599976,73.157893,49,71.099998,100,68.099998
20170121220000,896.0,899.200012,73.947369,49,67.300003,100,68.199997
20170121221500,896.0,899.200012,73.947369,49,55.599998,100,67.400002
20170121223000,896.0,899.200012,73.947369,49,61.5,100,66.800003
20170121224500,896.0,899.200012,73.947369,49,61.5,100,67.099998
20170121230000,896.0,899.200012,73.947369,49,70.5,100,67.400002
20170121231500,896.0,899.200012,73.947369,49,67.300003,100,67.599998
20170121233000,896.0,899.200012,73.947369,49,69.099998,100,67.699997
20170121234500,896.0,899.200012,73.947369,49,70.099998,100,67.900002
20170122000000,896.0,899.200012,73.947369,49,67.300003,100,67.900002
20170122001500,896.0,899.200012,73.947369,49,70.5,100,67.900002
20170122003000,896.0,889.599976,73.157893,49,70.5,100,68.099998
20170122004500,896.0,889.599976,73.157893,49,67.300003,100,68.099998
20170122010000,896.0,899.200012,73.947369,49,72.0,100,68.099998
20170122011500,896.0,899.200012,73.947369,49,65.099998,100,68.199997
20170122013000,896.0,899.200012,73.947369,49,55.599998,100,67.099998
20170122014500,896.0,889.599976,73.157893,49,62.799999,100,67.0
20170122020000,896.0,889.599976,73.157893,49,62.799999,100,67.199997
20170122021500,896.0,899.200012,73.947369,49,72.400002,100,67.400002
20170122023000,896.0,899.200012,73.947369,49,68.699997,100,67.699997
20170122024500,896.0,899.200012,73.947369,49,68.699997,100,67.800003
20170122030000,896.0,899.200012,73.947369,49,73.5,100,67.900002
20170122031500,896.0,899.200012,73.947369,49,68.199997,100,68.0
20170122033000,896.0,899.200012,73.947369,49,71.0,100,67.900002
20170122034500,896.0,899.200012,73.947369,49,71.0,100,68.099998
20170122040000,896.0,899.200012,73.947369,49,67.699997,100,68.0
20170122041500,896.0,899.200012,73.947369,49,73.199997,100,68.199997
20170122043000,896.0,880.0,72.368421,49,67.699997,100,68.099998
20170122044500,896.0,880.0,72.368421,49,72.0,100,68.099998
20170122050000,896.0,902.400024,74.210528,49,69.400002,100,68.300003
20170122051500,896.0,902.400024,74.210528,49,69.400002,100,68.099998
20170122053000,896.0,902.400024,74.210528,49,71.099998,100,68.199997
20170122054500,896.0,902.400024,74.210528,49,67.699997,100,68.099998
20170122060000,896.0,902.400024,74.210528,49,73.5,100,68.099998
20170122061500,896.0,902.400024,74.210528,49,67.699997,100,67.900002
20170122063000,896.0,912.0,75.0,49,72.400002,100,67.800003
20170122064500,896.0,912.0,75.0,49,68.199997,100,67.900002
20170122070000,896.0,912.0,75.0,49,70.0,100,67.800003
20170122071500,896.0,912.0,75.0,49,70.0,100,67.900002
20170122073000,896.0,912.0,75.0,49,70.0,100,67.699997
20170122074500,896.0,902.400024,74.210528,49,70.0,100,67.900002
20170122080000,896.0,902.400024,74.210528,49,67.699997,100,67.699997
20170122081500,896.0,902.400024,74.210528,49,73.900002,100,67.800003
20170122083000,896.0,902.400024,74.210528,49,67.699997,100,67.800003
20170122084500,896.0,902.400024,74.210528,49,71.5,100,67.800003
20170122090000,896.0,902.400024,74.210528,49,69.699997,100,68.0
20170122091500,896.0,902.400024,74.210528,49,56.900002,0,67.900002
20170122093000,896.0,902.400024,74.210528,49,54.700001,100,67.099998
20170122094500,896.0,902.400024,74.210528,49,60.400002,100,67.099998
20170122100000,896.0,902.400024,74.210528,49,61.599998,100,67.5
20170122101500,896.0,886.400024,72.894739,49,61.599998,100,67.5
20170122103000,896.0,886.400024,72.894739,49,61.599998,100,67.599998
20170122104500,896.0,899.200012,73.947369,49,63.200001,100,67.599998
20170122110000,896.0,889.599976,73.157893,49,62.200001,100,67.900002
20170122111500,896.0,889.599976,73.157893,49,62.200001,100,67.900002
20170122113000,896.0,889.599976,73.157893,49,64.900002,100,68.099998
20170122114500,896.0,899.200012,73.947369,49,54.299999,100,67.599998
20170122120000,896.0,889.599976,73.157893,49,54.299999,100,67.599998
20170122121500,896.0,889.599976,73.157893,49,57.099998,100,67.699997
20170122123000,896.0,889.599976,73.157893,49,56.0,100,67.5
20170122124500,896.0,889.599976,73.157893,49,62.299999,100,67.400002
20170122130000,896.0,902.400024,74.210528,49,63.599998,100,67.300003
20170122131500,896.0,889.599976,73.157893,49,64.900002,100,67.5
20170122133000,896.0,889.599976,73.157893,49,64.900002,100,67.599998
20170122134500,896.0,889.599976,73.157893,49,66.900002,100,67.699997
20170122140000,896.0,889.599976,73.157893,49,70.699997,100,67.900002
20170122141500,896.0,889.599976,73.157893,49,64.900002,100,67.900002
20170122143000,896.0,889.599976,73.157893,49,68.699997,100,68.099998
20170122144500,896.0,899.200012,73.947369,49,67.699997,100,68.199997
20170122150000,896.0,899.200012,73.947369,49,69.300003,100,68.300003
20170122151500,896.0,889.599976,73.157893,49,54.299999,100,67.199997
20170122153000,896.0,889.599976,73.157893,49,62.799999,100,66.900002
20170122154500,896.0,902.400024,74.210528,49,64.400002,100,67.0
20170122160000,896.0,889.599976,73.157893,49,68.699997,100,67.400002
20170122161500,896.0,889.599976,73.157893,49,67.800003,100,67.699997
20170122163000,896.0,880.0,72.368421,49,70.300003,100,67.800003
20170122164500,896.0,896.0,73.684211,49,73.900002,100,68.099998
20170122170000,896.0,896.0,73.684211,49,70.099998,100,68.099998
20170122171500,896.0,896.0,73.684211,49,75.800003,100,68.099998
20170122173000,896.0,896.0,73.684211,49,70.099998,100,68.199997
20170122174500,896.0,896.0,73.684211,49,69.099998,100,68.099998
20170122180000,896.0,896.0,73.684211,49,74.800003,100,68.099998
20170122181500,896.0,886.400024,72.894739,49,69.199997,100,68.099998
20170122183000,896.0,886.400024,72.894739,49,70.5,100,67.900002
20170122184500,896.0,886.400024,72.894739,49,68.099998,100,68.099998
20170122190000,896.0,896.0,73.684211,49,71.199997,100,68.099998
20170122191500,896.0,883.200012,72.63158,49,67.699997,100,68.099998
20170122193000,896.0,883.200012,72.63158,49,71.099998,100,68.099998
20170122194500,896.0,883.200012,72.63158,49,71.099998,100,67.800003
20170122200000,896.0,896.0,73.684211,49,64.900002,100,67.800003
20170122201500,896.0,896.0,73.684211,49,70.599998,100,67.900002
20170122203000,896.0,880.0,72.368421,49,70.599998,100,67.699997
20170122204500,896.0,889.599976,73.157893,49,66.800003,100,67.800003
20170122210000,896.0,889.599976,73.157893,49,70.599998,100,68.0
20170122211500,896.0,902.400024,74.210528,49,69.199997,100,68.0
20170122213000,896.0,902.400024,74.210528,49,68.199997,100,67.900002
20170122214500,896.0,886.400024,72.894739,49,72.599998,100,67.900002
20170122220000,896.0,896.0,73.684211,49,66.699997,100,67.699997
20170122221500,896.0,896.0,73.684211,49,69.199997,100,67.699997
20170122223000,896.0,896.0,73.684211,49,71.0,100,67.599998
20170122224500,896.0,905.599976,74.473682,49,72.900002,100,67.800003
20170122230000,896.0,905.599976,74.473682,49,69.699997,100,68.0
20170122231500,896.0,905.599976,74.473682,49,75.400002,100,68.099998
20170122233000,896.0,905.599976,74.473682,49,57.099998,100,67.599998
20170122234500,896.0,905.599976,74.473682,49,61.200001,100,66.699997
20170123000000,896.0,905.599976,74.473682,49,68.599998,100,66.900002
20170123001500,896.0,889.599976,73.157893,49,77.699997,100,67.400002
20170123003000,896.0,902.400024,74.210528,49,69.199997,100,67.699997
20170123004500,896.0,870.400024,71.578949,49,73.5,100,67.900002
20170123010000,896.0,883.200012,72.63158,49,75.800003,100,67.900002
20170123011500,896.0,883.200012,72.63158,49,75.800003,100,67.900002
20170123013000,896.0,902.400024,74.210528,49,68.699997,100,68.099998
20170123014500,896.0,886.400024,72.894739,49,71.099998,100,68.0
20170123020000,896.0,902.400024,74.210528,49,72.900002,100,68.099998
20170123021500,896.0,902.400024,74.210528,49,75.800003,100,67.900002
20170123023000,896.0,902.400024,74.210528,49,71.5,100,67.900002
20170123024500,896.0,902.400024,74.210528,49,70.099998,100,67.900002
20170123030000,896.0,889.599976,73.157893,49,72.800003,100,68.099998
20170123031500,896.0,889.599976,73.157893,49,77.199997,100,67.900002
20170123033000,896.0,902.400024,74.210528,49,75.800003,100,67.800003
20170123034500,896.0,902.400024,74.210528,49,73.400002,100,67.800003
20170123040000,896.0,902.400024,74.210528,49,71.5,100,67.699997
20170123041500,896.0,902.400024,74.210528,49,70.599998,100,67.900002
20170123043000,896.0,902.400024,74.210528,49,77.300003,100,67.900002
20170123044500,896.0,902.400024,74.210528,49,75.800003,100,67.800003
20170123050000,896.0,902.400024,74.210528,49,74.800003,100,67.900002
20170123051500,896.0,902.400024,74.210528,49,71.0,100,67.800003
20170123053000,896.0,902.400024,74.210528,49,71.0,100,67.800003
20170123054500,896.0,902.400024,74.210528,49,71.0,100,67.900002
20170123060000,896.0,902.400024,74.210528,49,76.900002,100,67.900002
20170123061500,896.0,902.400024,74.210528,49,76.900002,100,67.800003
20170123063000,896.0,902.400024,74.210528,49,71.900002,100,67.599998
20170123064500,896.0,902.400024,74.210528,49,68.599998,100,67.699997
20170123070000,896.0,902.400024,74.210528,49,70.599998,100,67.699997
20170123071500,896.0,902.400024,74.210528,49,77.099998,100,67.800003
20170123073000,896.0,902.400024,74.210528,49,76.300003,100,67.800003
20170123074500,896.0,902.400024,74.210528,49,70.5,100,67.800003
20170123080000,896.0,902.400024,74.210528,49,72.5,100,67.800003
20170123081500,896.0,902.400024,74.210528,49,63.599998,0,68.400002
20170123083000,896.0,902.400024,74.210528,49,54.700001,100,67.099998
20170123084500,896.0,902.400024,74.210528,49,62.400002,100,67.099998
20170123090000,896.0,902.400024,74.210528,49,61.099998,100,66.900002
20170123091500,896.0,902.400024,74.210528,49,64.400002,100,67.599998
20170123093000,896.0,883.200012,72.63158,49,66.099998,100,67.800003
20170123094500,896.0,883.200012,72.63158,49,67.699997,100,67.800003
20170123100000,896.0,883.200012,72.63158,49,63.200001,100,67.900002
20170123101500,896.0,883.200012,72.63158,49,65.900002,100,68.099998
20170123103000,896.0,896.0,73.684211,49,67.400002,0,68.300003
20170123104500,896.0,896.0,73.684211,49,56.400002,100,67.599998
20170123110000,896.0,896.0,73.684211,49,56.400002,100,67.300003
20170123111500,896.0,896.0,73.684211,49,63.200001,100,67.0
20170123113000,896.0,896.0,73.684211,49,63.200001,100,67.400002
20170123114500,896.0,886.400024,72.894739,49,63.200001,100,67.400002
20170123120000,896.0,886.400024,72.894739,49,67.099998,100,67.900002
20170123121500,896.0,886.400024,72.894739,49,63.599998,100,67.900002
20170123123000,896.0,873.599976,71.842103,49,66.800003,100,68.199997
20170123124500,896.0,873.599976,71.842103,49,56.700001,0,67.900002
20170123130000,896.0,864.0,71.052632,49,53.900002,100,67.300003
20170123131500,896.0,864.0,71.052632,49,57.900002,100,67.099998
20170123133000,896.0,864.0,71.052632,49,61.200001,100,67.400002
20170123134500,896.0,873.599976,71.842103,49,63.200001,100,67.599998
20170123140000,896.0,896.0,73.684211,49,61.200001,100,67.599998
20170123141500,896.0,886.400024,72.894739,49,62.400002,100,67.599998
20170123143000,896.0,886.400024,72.894739,49,63.599998,100,67.699997
20170123144500,896.0,886.400024,72.894739,49,62.0,100,67.699997
20170123150000,896.0,886.400024,72.894739,49,65.599998,100,67.699997
20170123151500,896.0,899.200012,73.947369,49,64.900002,100,67.800003
20170123153000,896.0,899.200012,73.947369,49,65.800003,100,68.0
20170123154500,896.0,880.0,72.368421,49,65.800003,100,67.800003
20170123160000,896.0,889.599976,73.157893,49,64.900002,100,67.900002
20170123161500,896.0,889.599976,73.157893,49,67.699997,100,67.800003
20170123163000,896.0,905.599976,74.473682,49,66.300003,100,67.699997
20170123164500,896.0,905.599976,74.473682,49,71.5,100,67.900002
20170123170000,896.0,905.599976,74.473682,49,66.300003,100,67.800003
20170123171500,896.0,905.599976,74.473682,49,68.900002,100,67.800003
20170123173000,896.0,905.599976,74.473682,49,68.900002,100,67.900002
20170123174500,896.0,905.599976,74.473682,49,65.300003,100,67.699997
20170123180000,896.0,905.599976,74.473682,49,70.199997,100,67.699997
20170123181500,896.0,905.599976,74.473682,49,70.199997,100,67.800003
20170123183000,896.0,896.0,73.684211,49,70.199997,100,67.900002
20170123184500,896.0,896.0,73.684211,49,70.199997,100,67.699997
20170123190000,896.0,896.0,73.684211,49,70.199997,100,67.900002
20170123191500,896.0,896.0,73.684211,49,70.199997,100,67.599998
20170123193000,896.0,896.0,73.684211,49,70.199997,100,67.800003
20170123194500,896.0,896.0,73.684211,49,72.900002,100,67.699997
20170123200000,896.0,896.0,73.684211,49,70.300003,100,67.900002
20170123201500,896.0,896.0,73.684211,49,72.400002,100,67.599998
20170123203000,896.0,896.0,73.684211,49,70.300003,100,67.699997
20170123204500,896.0,896.0,73.684211,49,70.300003,100,67.900002
20170123210000,896.0,896.0,73.684211,49,71.099998,100,68.099998
20170123211500,896.0,896.0,73.684211,49,73.699997,100,68.099998
20170123213000,896.0,896.0,73.684211,49,77.300003,100,68.0
20170123214500,896.0,905.599976,74.473682,49,77.300003,100,68.0
20170123220000,896.0,896.0,73.684211,49,69.699997,100,68.099998
20170123221500,896.0,896.0,73.684211,49,51.900002,100,66.699997
20170123223000,896.0,905.599976,74.473682,49,64.0,100,66.5
20170123224500,896.0,905.599976,74.473682,49,72.0,100,67.099998
20170123230000,896.0,905.599976,74.473682,49,70.599998,100,67.400002
20170123231500,896.0,905.599976,74.473682,49,68.900002,100,67.599998
20170123233000,896.0,905.599976,74.473682,49,79.099998,100,67.900002
20170123234500,896.0,905.599976,74.473682,49,52.700001,100,66.800003
20170124000000,896.0,921.599976,75.789472,49,65.800003,100,66.5
20170124001500,896.0,912.0,75.0,49,77.699997,100,67.099998
20170124003000,896.0,912.0,75.0,49,79.099998,100,67.599998
20170124004500,896.0,902.400024,74.210528,49,72.900002,100,67.599998
20170124010000,896.0,902.400024,74.210528,49,75.300003,100,67.699997
20170124011500,896.0,902.400024,74.210528,49,78.199997,100,67.699997
20170124013000,896.0,902.400024,74.210528,49,75.0,100,67.900002
20170124014500,896.0,902.400024,74.210528,49,76.800003,100,67.699997
20170124020000,896.0,902.400024,74.210528,49,79.5,100,68.0
20170124021500,896.0,902.400024,74.210528,49,78.300003,100,68.099998
20170124023000,896.0,902.400024,74.210528,49,75.5,100,68.099998
20170124024500,896.0,902.400024,74.210528,49,73.5,100,68.099998
20170124030000,896.0,902.400024,74.210528,49,73.5,100,68.0
20170124031500,896.0,902.400024,74.210528,49,72.0,100,67.900002
20170124033000,896.0,902.400024,74.210528,49,70.599998,100,67.800003
20170124034500,896.0,902.400024,74.210528,49,71.5,100,67.699997
20170124040000,896.0,902.400024,74.210528,49,77.699997,100,67.900002
20170124041500,896.0,902.400024,74.210528,49,80.099998,100,68.099998
20170124043000,896.0,902.400024,74.210528,49,80.099998,100,68.099998
20170124044500,896.0,912.0,75.0,49,80.099998,100,68.099998
20170124050000,896.0,912.0,75.0,49,80.099998,100,68.099998
20170124051500,896.0,912.0,75.0,49,71.099998,100,67.800003
20170124053000,896.0,924.799988,76.052631,49,74.699997,100,67.699997
20170124054500,896.0,924.799988,76.052631,49,79.099998,100,67.800003
20170124060000,896.0,924.799988,76.052631,49,72.0,100,67.800003
20170124061500,896.0,912.0,75.0,49,83.5,100,67.800003
20170124063000,896.0,924.799988,76.052631,49,71.599998,100,67.900002
20170124064500,896.0,924.799988,76.052631,49,76.300003,100,67.800003
20170124070000,896.0,924.799988,76.052631,49,75.5,100,68.099998
20170124071500,896.0,924.799988,76.052631,49,74.400002,100,67.800003
20170124073000,896.0,908.799988,74.736841,49,80.699997,100,68.099998
20170124074500,896.0,921.599976,75.789472,49,80.699997,100,68.199997
20170124080000,896.0,912.0,75.0,49,57.5,100,66.400002
20170124081500,896.0,912.0,75.0,49,61.200001,100,67.199997
20170124083000,896.0,902.400024,74.210528,49,67.699997,100,67.400002
20170124084500,896.0,902.400024,74.210528,49,67.699997,100,67.599998
20170124090000,896.0,902.400024,74.210528,49,67.699997,100,68.099998
20170124091500,896.0,902.400024,74.210528,49,70.599998,100,68.300003
20170124093000,896.0,902.400024,74.210528,49,54.299999,100,67.400002
20170124094500,896.0,880.0,72.368421,49,55.299999,100,67.199997
20170124100000,896.0,880.0,72.368421,49,59.900002,100,67.5
20170124101500,896.0,867.200012,71.31579,49,59.900002,100,67.699997
20170124103000,896.0,867.200012,71.31579,49,59.900002,100,67.599998
20170124104500,896.0,867.200012,71.31579,49,59.200001,100,67.800003
20170124110000,896.0,867.200012,71.31579,49,59.900002,100,67.900002
20170124111500,896.0,857.599976,70.526314,49,61.099998,100,67.900002
20170124113000,896.0,857.599976,70.526314,49,62.299999,100,67.699997
20170124114500,896.0,867.200012,71.31579,49,61.599998,100,67.900002
20170124120000,896.0,867.200012,71.31579,49,63.200001,100,68.099998
20170124121500,896.0,867.200012,71.31579,49,62.099998,100,67.800003
20170124123000,896.0,867.200012,71.31579,49,61.200001,100,67.800003
20170124124500,896.0,886.400024,72.894739,49,62.099998,100,67.900002
20170124130000,896.0,896.0,73.684211,49,61.400002,100,67.900002
20170124131500,896.0,896.0,73.684211,49,62.400002,100,67.900002
20170124133000,896.0,896.0,73.684211,49,62.400002,100,67.800003
20170124134500,896.0,886.400024,72.894739,49,62.400002,100,67.900002
20170124140000,896.0,886.400024,72.894739,49,61.599998,100,68.099998
20170124141500,896.0,896.0,73.684211,49,62.799999,100,67.900002
20170124143000,896.0,870.400024,71.578949,49,62.799999,100,68.099998
20170124144500,896.0,857.599976,70.526314,49,61.599998,100,67.900002
20170124150000,896.0,870.400024,71.578949,49,63.200001,100,67.900002
20170124151500,896.0,870.400024,71.578949,49,63.200001,100,67.900002
20170124153000,896.0,870.400024,71.578949,49,63.200001,100,67.699997
20170124154500,896.0,870.400024,71.578949,49,61.599998,100,67.599998
20170124160000,896.0,870.400024,71.578949,49,63.200001,100,67.599998
20170124161500,896.0,857.599976,70.526314,49,62.0,100,67.599998
20170124163000,896.0,870.400024,71.578949,49,64.300003,100,67.400002
20170124164500,896.0,870.400024,71.578949,49,66.300003,100,67.699997
20170124170000,896.0,880.0,72.368421,49,68.199997,100,67.699997
20170124171500,896.0,880.0,72.368421,49,68.199997,100,67.599998
20170124173000,896.0,889.599976,73.157893,49,70.099998,100,67.900002
20170124174500,896.0,899.200012,73.947369,49,70.099998,100,67.800003
20170124180000,896.0,899.200012,73.947369,49,68.199997,100,67.900002
20170124181500,896.0,899.200012,73.947369,49,70.099998,100,67.699997
20170124183000,896.0,899.200012,73.947369,49,68.099998,100,67.699997
20170124184500,896.0,899.200012,73.947369,49,72.5,100,67.900002
20170124190000,896.0,899.200012,73.947369,49,70.5,100,67.900002
20170124191500,896.0,899.200012,73.947369,49,68.699997,100,68.0
20170124193000,896.0,899.200012,73.947369,49,72.900002,100,68.099998
20170124194500,896.0,899.200012,73.947369,49,69.300003,100,68.099998
20170124200000,896.0,899.200012,73.947369,49,71.699997,100,68.199997
20170124201500,896.0,899.200012,73.947369,49,71.699997,100,68.099998
20170124203000,896.0,899.200012,73.947369,49,69.199997,100,68.199997
20170124204500,896.0,899.200012,73.947369,49,56.400002,100,67.699997
20170124210000,896.0,899.200012,73.947369,49,61.5,100,66.699997
20170124211500,896.0,899.200012,73.947369,49,64.800003,100,67.0
20170124213000,896.0,899.200012,73.947369,49,66.199997,100,67.300003
20170124214500,896.0,899.200012,73.947369,49,71.599998,100,67.699997
20170124220000,896.0,889.599976,73.157893,49,74.900002,100,67.900002
20170124221500,896.0,889.599976,73.157893,49,70.099998,100,68.099998
20170124223000,896.0,889.599976,73.157893,49,72.300003,0,68.300003
20170124224500,896.0,889.599976,73.157893,49,55.599998,100,66.800003
20170124230000,896.0,889.599976,73.157893,49,63.200001,100,66.900002
20170124231500,896.0,889.599976,73.157893,49,67.699997,100,67.099998
20170124233000,896.0,889.599976,73.157893,49,68.699997,100,67.5
20170124234500,896.0,889.599976,73.157893,49,71.5,100,67.599998
20170125000000,896.0,880.0,72.368421,49,69.699997,100,67.800003
20170125001500,896.0,880.0,72.368421,49,72.300003,100,68.099998
20170125003000,896.0,880.0,72.368421,49,72.300003,100,68.099998
20170125004500,896.0,880.0,72.368421,49,70.099998,100,68.199997
20170125010000,896.0,867.200012,71.31579,49,74.300003,100,68.199997
20170125011500,896.0,867.200012,71.31579,9,69.599998,0,68.099998
20170125013000,896.0,854.400024,70.26316,49,55.200001,100,67.400002
20170125014500,896.0,854.400024,70.26316,49,62.400002,100,66.800003
20170125020000,896.0,854.400024,70.26316,49,64.400002,100,66.900002
20170125021500,896.0,864.0,71.052632,49,73.0,100,67.400002
20170125023000,896.0,854.400024,70.26316,49,69.599998,100,67.599998
20170125024500,896.0,854.400024,70.26316,49,72.599998,100,67.800003
20170125030000,896.0,854.400024,70.26316,49,71.0,100,67.699997
20170125031500,896.0,854.400024,70.26316,49,70.099998,100,67.900002
20170125033000,896.0,854.400024,70.26316,49,76.400002,100,68.099998
20170125034500,896.0,854.400024,70.26316,49,58.0,100,67.900002
20170125040000,896.0,854.400024,70.26316,49,59.5,100,66.699997
20170125041500,896.0,854.400024,70.26316,49,63.200001,100,67.0
20170125043000,896.0,854.400024,70.26316,49,66.900002,100,67.300003
20170125044500,896.0,854.400024,70.26316,49,78.199997,100,67.699997
20170125050000,896.0,854.400024,70.26316,49,72.099998,100,68.099998
20170125051500,896.0,854.400024,70.26316,49,71.0,100,68.199997
20170125053000,896.0,854.400024,70.26316,49,55.200001,100,67.199997
20170125054500,896.0,854.400024,70.26316,49,61.599998,100,66.800003
20170125060000,896.0,921.599976,75.789472,50,66.300003,100,66.900002
20170125061500,896.0,921.599976,75.789472,50,77.199997,100,67.599998
20170125063000,896.0,912.0,75.0,50,72.5,100,67.699997
20170125064500,896.0,921.599976,75.789472,50,69.599998,100,67.699997
20170125070000,896.0,921.599976,75.789472,50,75.400002,100,67.800003
20170125071500,896.0,921.599976,75.789472,50,69.699997,100,68.099998
20170125073000,896.0,921.599976,75.789472,50,67.900002,100,67.900002
20170125074500,896.0,912.0,75.0,50,73.0,100,68.099998
20170125080000,896.0,921.599976,75.789472,50,56.400002,100,67.699997
20170125081500,896.0,908.799988,74.736841,50,56.400002,100,66.900002
20170125083000,896.0,908.799988,74.736841,50,61.200001,100,67.300003
20170125084500,896.0,908.799988,74.736841,50,61.200001,100,67.5
20170125090000,896.0,908.799988,74.736841,50,61.200001,100,67.699997
20170125091500,896.0,908.799988,74.736841,50,61.900002,100,67.800003
20170125093000,896.0,908.799988,74.736841,50,61.900002,100,67.900002
20170125094500,896.0,896.0,73.684211,50,61.900002,100,68.099998
20170125100000,896.0,896.0,73.684211,50,55.200001,100,67.699997
20170125101500,896.0,896.0,73.684211,50,55.200001,100,67.699997
20170125103000,896.0,908.799988,74.736841,50,55.200001,100,67.199997
20170125104500,896.0,908.799988,74.736841,50,55.200001,100,67.599998
20170125110000,896.0,908.799988,74.736841,50,59.5,100,67.5
20170125111500,896.0,889.599976,73.157893,50,59.5,100,67.800003
20170125113000,896.0,870.400024,71.578949,50,59.5,100,67.699997
20170125114500,896.0,870.400024,71.578949,50,60.400002,100,67.800003
20170125120000,896.0,870.400024,71.578949,50,60.400002,100,67.900002
20170125121500,896.0,870.400024,71.578949,50,60.400002,100,68.0
20170125123000,896.0,870.400024,71.578949,50,60.400002,100,67.900002
20170125124500,896.0,883.200012,72.63158,50,60.400002,100,67.699997
20170125130000,896.0,867.200012,71.31579,50,61.599998,100,67.800003
20170125131500,896.0,867.200012,71.31579,50,61.599998,100,67.900002
20170125133000,896.0,867.200012,71.31579,50,61.599998,100,67.900002
20170125134500,896.0,867.200012,71.31579,50,60.0,100,67.599998
20170125140000,896.0,867.200012,71.31579,50,61.200001,100,67.699997
20170125141500,896.0,867.200012,71.31579,50,59.900002,100,67.5
20170125143000,896.0,857.599976,70.526314,50,63.599998,100,67.699997
20170125144500,896.0,873.599976,71.842103,50,63.599998,100,67.699997
20170125150000,896.0,873.599976,71.842103,50,63.599998,100,68.0
20170125151500,896.0,873.599976,71.842103,50,63.599998,100,68.0
20170125153000,896.0,864.0,71.052632,50,63.599998,100,67.900002
20170125154500,896.0,864.0,71.052632,50,64.400002,100,68.099998
20170125160000,896.0,864.0,71.052632,50,64.400002,100,67.699997
20170125161500,896.0,880.0,72.368421,50,63.299999,100,67.599998
20170125163000,896.0,880.0,72.368421,50,64.0,100,67.699997
20170125164500,896.0,880.0,72.368421,50,65.800003,100,67.699997
20170125170000,896.0,880.0,72.368421,50,68.199997,100,68.0
20170125171500,896.0,880.0,72.368421,50,65.800003,100,68.099998
20170125173000,896.0,880.0,72.368421,50,67.699997,100,68.0
20170125174500,896.0,880.0,72.368421,50,65.300003,100,67.800003
20170125180000,896.0,880.0,72.368421,50,68.099998,100,67.900002
20170125181500,896.0,880.0,72.368421,50,65.400002,100,67.800003
20170125183000,896.0,880.0,72.368421,50,68.599998,100,67.900002
20170125184500,896.0,880.0,72.368421,50,64.900002,100,67.699997
20170125190000,896.0,880.0,72.368421,50,68.599998,100,67.699997
20170125191500,896.0,902.400024,74.210528,50,66.400002,100,67.900002
20170125193000,896.0,902.400024,74.210528,50,66.400002,100,67.699997
20170125194500,896.0,902.400024,74.210528,50,68.699997,100,67.800003
20170125200000,896.0,902.400024,74.210528,50,68.699997,100,68.099998
20170125201500,896.0,902.400024,74.210528,50,55.200001,100,67.099998
20170125203000,896.0,902.400024,74.210528,50,61.099998,100,66.900002
20170125204500,896.0,912.0,75.0,50,64.099998,100,67.0
20170125210000,896.0,912.0,75.0,50,68.099998,100,67.400002
20170125211500,896.0,912.0,75.0,50,66.300003,100,67.599998
20170125213000,896.0,924.799988,76.052631,50,72.0,100,67.699997
20170125214500,896.0,924.799988,76.052631,50,67.300003,100,67.900002
20170125220000,896.0,924.799988,76.052631,50,72.099998,100,68.0
20170125221500,896.0,924.799988,76.052631,50,67.300003,100,68.0
20170125223000,896.0,924.799988,76.052631,50,70.5,100,67.900002
20170125224500,896.0,924.799988,76.052631,50,68.699997,100,68.099998
20170125230000,896.0,908.799988,74.736841,50,68.699997,100,68.0
20170125231500,896.0,908.799988,74.736841,50,72.0,100,68.099998
20170125233000,896.0,908.799988,74.736841,50,66.800003,100,67.900002
20170125234500,896.0,921.599976,75.789472,50,70.5,100,67.900002
20170126000000,896.0,921.599976,75.789472,50,67.699997,100,68.099998
20170126001500,896.0,921.599976,75.789472,50,67.699997,100,68.0
20170126003000,896.0,921.599976,75.789472,50,71.099998,100,67.900002
20170126004500,896.0,921.599976,75.789472,50,66.800003,100,67.800003
20170126010000,896.0,912.0,75.0,50,70.900002,100,67.699997
20170126011500,896.0,921.599976,75.789472,50,69.199997,100,67.800003
20170126013000,896.0,921.599976,75.789472,50,67.199997,100,67.699997
20170126014500,896.0,921.599976,75.789472,50,74.0,100,67.800003
20170126020000,896.0,921.599976,75.789472,50,68.099998,100,67.800003
20170126021500,896.0,912.0,75.0,50,74.800003,100,67.800003
20170126023000,896.0,921.599976,75.789472,50,68.199997,100,67.800003
20170126024500,896.0,921.599976,75.789472,50,73.400002,100,67.800003
20170126030000,896.0,908.799988,74.736841,50,68.199997,100,67.800003
20170126031500,896.0,908.799988,74.736841,50,72.0,100,67.699997
20170126033000,896.0,921.599976,75.789472,50,69.900002,100,67.800003
20170126034500,896.0,921.599976,75.789472,50,69.900002,100,67.599998
20170126040000,896.0,934.400024,76.842107,50,69.900002,100,67.900002
20170126041500,896.0,934.400024,76.842107,50,78.400002,100,68.0
20170126043000,896.0,934.400024,76.842107,50,71.300003,100,67.900002
20170126044500,896.0,924.799988,76.052631,50,75.400002,100,68.099998
