PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20170126050000,896.0,924.799988,76.052631,50,72.900002,100,67.900002
20170126051500,896.0,924.799988,76.052631,50,71.599998,100,68.099998
20170126053000,896.0,924.799988,76.052631,50,75.699997,100,67.900002
20170126054500,896.0,924.799988,76.052631,50,69.800003,100,68.0
20170126060000,896.0,924.799988,76.052631,50,77.900002,100,67.900002
20170126061500,896.0,924.799988,76.052631,50,71.0,100,67.800003
20170126063000,896.0,924.799988,76.052631,50,71.0,100,67.800003
20170126064500,896.0,912.0,75.0,50,78.699997,100,67.800003
20170126070000,896.0,924.799988,76.052631,50,71.0,100,67.599998
20170126071500,896.0,924.799988,76.052631,50,73.599998,100,68.0
20170126073000,896.0,924.799988,76.052631,50,77.900002,100,67.800003
20170126074500,896.0,924.799988,76.052631,50,70.599998,100,67.900002
20170126080000,896.0,924.799988,76.052631,50,80.199997,100,68.0
20170126081500,896.0,924.799988,76.052631,50,73.800003,100,67.900002
20170126083000,896.0,908.799988,74.736841,50,63.900002,0,68.300003
20170126084500,896.0,908.799988,74.736841,50,57.900002,100,66.599998
20170126090000,896.0,921.599976,75.789472,50,66.199997,100,66.699997
20170126091500,896.0,908.799988,74.736841,50,76.400002,100,67.199997
20170126093000,896.0,908.799988,74.736841,50,74.199997,100,67.599998
20170126094500,896.0,908.799988,74.736841,50,74.199997,100,68.199997
20170126100000,896.0,924.799988,76.052631,50,53.5,100,67.0
20170126101500,896.0,924.799988,76.052631,50,63.599998,100,66.599998
20170126103000,896.0,908.799988,74.736841,50,70.099998,100,67.199997
20170126104500,896.0,908.799988,74.736841,50,70.099998,100,67.5
20170126110000,896.0,908.799988,74.736841,50,71.0,100,67.900002
20170126111500,896.0,908.799988,74.736841,50,61.200001,0,68.099998
20170126113000,896.0,908.799988,74.736841,50,54.700001,100,66.900002
20170126114500,896.0,908.799988,74.736841,50,61.900002,100,67.0
20170126120000,896.0,908.799988,74.736841,50,64.0,100,67.300003
20170126121500,896.0,908.799988,74.736841,50,74.599998,100,67.599998
20170126123000,896.0,908.799988,74.736841,50,69.199997,100,68.0
20170126124500,896.0,908.799988,74.736841,50,71.0,100,68.0
20170126130000,896.0,908.799988,74.736841,50,69.599998,100,68.099998
20170126131500,896.0,908.799988,74.736841,50,69.599998,100,68.0
20170126133000,896.0,908.799988,74.736841,50,72.199997,100,68.199997
20170126134500,896.0,899.200012,73.947369,50,67.699997,100,68.099998
20170126140000,896.0,899.200012,73.947369,50,74.400002,100,68.199997
20170126141500,896.0,899.200012,73.947369,50,54.700001,100,67.0
20170126143000,896.0,889.599976,73.157893,50,61.200001,100,67.0
20170126144500,896.0,889.599976,73.157893,50,66.199997,100,67.199997
20170126150000,896.0,889.599976,73.157893,50,66.199997,100,67.400002
20170126151500,896.0,889.599976,73.157893,50,75.300003,100,67.699997
20170126153000,896.0,889.599976,73.157893,50,69.699997,100,68.0
20170126154500,896.0,889.599976,73.157893,50,75.699997,100,68.0
20170126160000,896.0,889.599976,73.157893,50,69.699997,100,68.099998
20170126161500,896.0,889.599976,73.157893,50,72.0,100,67.900002
20170126163000,896.0,889.599976,73.157893,50,73.300003,100,67.900002
20170126164500,896.0,905.599976,74.473682,50,71.099998,100,67.900002
20170126170000,896.0,905.599976,74.473682,50,67.699997,100,67.699997
20170126171500,896.0,921.599976,75.789472,50,74.400002,100,67.699997
20170126173000,896.0,912.0,75.0,50,67.300003,100,67.599998
20170126174500,896.0,921.599976,75.789472,50,76.300003,100,67.800003
20170126180000,896.0,912.0,75.0,50,77.199997,100,68.099998
20170126181500,896.0,912.0,75.0,50,77.199997,100,68.0
20170126183000,896.0,912.0,75.0,50,74.5,100,68.099998
20170126184500,896.0,912.0,75.0,50,69.199997,100,67.800003
20170126190000,896.0,921.599976,75.789472,50,71.599998,100,67.900002
20170126191500,896.0,908.799988,74.736841,50,74.800003,100,67.800003
20170126193000,896.0,908.799988,74.736841,50,75.800003,100,67.800003
20170126194500,896.0,908.799988,74.736841,50,74.900002,100,67.900002
20170126200000,896.0,908.799988,74.736841,50,74.900002,100,68.199997
20170126201500,896.0,908.799988,74.736841,50,75.900002,100,68.0
20170126203000,896.0,921.599976,75.789472,50,73.5,100,67.900002
20170126204500,896.0,912.0,75.0,50,59.5,0,68.099998
20170126210000,896.0,921.599976,75.789472,50,59.5,100,66.199997
20170126211500,896.0,921.599976,75.789472,50,73.0,100,67.099998
20170126213000,896.0,921.599976,75.789472,50,73.0,100,67.5
20170126214500,896.0,921.599976,75.789472,50,71.099998,100,67.599998
20170126220000,896.0,921.599976,75.789472,50,71.099998,100,67.699997
20170126221500,896.0,921.599976,75.789472,50,73.199997,100,67.699997
20170126223000,896.0,921.599976,75.789472,50,77.199997,100,67.699997
20170126224500,896.0,921.599976,75.789472,50,75.900002,100,67.800003
20170126230000,896.0,921.599976,75.789472,50,75.900002,100,67.599998
20170126231500,896.0,921.599976,75.789472,50,70.099998,100,67.599998
20170126233000,896.0,921.599976,75.789472,50,80.099998,100,67.800003
20170126234500,896.0,921.599976,75.789472,50,80.099998,100,67.900002
20170127000000,896.0,921.599976,75.789472,50,81.099998,100,68.099998
20170127001500,896.0,931.200012,76.578948,50,76.400002,100,68.199997
20170127003000,896.0,931.200012,76.578948,50,72.5,100,68.099998
20170127004500,896.0,931.200012,76.578948,50,51.0,100,67.199997
20170127010000,896.0,931.200012,76.578948,50,70.099998,100,66.5
20170127011500,896.0,931.200012,76.578948,50,75.900002,100,67.199997
20170127013000,896.0,931.200012,76.578948,50,75.900002,100,67.5
20170127014500,896.0,931.200012,76.578948,50,73.0,100,67.699997
20170127020000,896.0,931.200012,76.578948,50,73.0,100,67.5
20170127021500,896.0,931.200012,76.578948,50,80.599998,100,67.699997
20170127023000,896.0,931.200012,76.578948,50,82.0,100,67.900002
20170127024500,896.0,931.200012,76.578948,50,80.699997,100,68.099998
20170127030000,896.0,931.200012,76.578948,50,79.0,100,68.199997
20170127031500,896.0,931.200012,76.578948,50,57.5,100,66.300003
20170127033000,896.0,931.200012,76.578948,50,74.400002,100,66.800003
20170127034500,896.0,931.200012,76.578948,50,76.800003,100,67.300003
20170127040000,896.0,931.200012,76.578948,50,77.800003,100,67.699997
20170127041500,896.0,931.200012,76.578948,50,73.300003,100,67.599998
20170127043000,896.0,931.200012,76.578948,50,79.699997,100,67.599998
20170127044500,896.0,931.200012,76.578948,50,81.099998,100,67.800003
20170127050000,896.0,931.200012,76.578948,50,81.099998,100,68.0
20170127051500,896.0,931.200012,76.578948,50,75.199997,100,68.0
20170127053000,896.0,931.200012,76.578948,50,49.900002,100,66.900002
20170127054500,896.0,931.200012,76.578948,50,71.5,100,66.5
20170127060000,896.0,931.200012,76.578948,50,72.900002,100,67.0
20170127061500,896.0,931.200012,76.578948,50,68.5,100,66.900002
20170127063000,896.0,931.200012,76.578948,50,78.400002,100,67.400002
20170127064500,896.0,931.200012,76.578948,50,80.099998,100,67.599998
20170127070000,896.0,931.200012,76.578948,50,82.0,100,67.800003
20170127071500,896.0,931.200012,76.578948,50,80.199997,100,68.099998
20170127073000,896.0,931.200012,76.578948,50,80.199997,100,68.099998
20170127074500,896.0,931.200012,76.578948,50,48.400002,100,66.400002
20170127080000,896.0,931.200012,76.578948,50,72.900002,100,66.400002
20170127081500,896.0,931.200012,76.578948,50,77.300003,100,67.199997
20170127083000,896.0,931.200012,76.578948,50,72.699997,100,67.400002
20170127084500,896.0,912.0,75.0,50,79.599998,100,67.699997
20170127090000,896.0,928.0,76.315789,50,70.300003,0,68.300003
20170127091500,896.0,912.0,75.0,50,57.099998,100,66.300003
20170127093000,896.0,921.599976,75.789472,50,65.800003,100,66.800003
20170127094500,896.0,921.599976,75.789472,50,74.400002,100,67.199997
20170127100000,896.0,921.599976,75.789472,50,78.699997,100,67.599998
20170127101500,896.0,921.599976,75.789472,50,79.699997,100,68.099998
20170127103000,896.0,931.200012,76.578948,50,51.900002,100,66.800003
20170127104500,896.0,931.200012,76.578948,50,63.200001,100,66.699997
20170127110000,896.0,921.599976,75.789472,50,71.599998,100,67.400002
20170127111500,896.0,838.400024,68.94737,47,73.0,100,68.099998
20170127113000,896.0,848.0,69.736842,48,74.800003,100,68.0
20170127114500,896.0,848.0,69.736842,48,73.5,100,68.0
20170127120000,896.0,848.0,69.736842,48,70.0,100,68.199997
20170127121500,896.0,848.0,69.736842,48,53.900002,100,66.599998
20170127123000,896.0,838.400024,68.94737,48,64.0,100,66.900002
20170127124500,896.0,854.400024,70.26316,48,69.199997,100,67.199997
20170127130000,896.0,854.400024,70.26316,48,72.900002,100,67.599998
20170127131500,896.0,838.400024,68.94737,48,71.800003,100,68.0
20170127133000,896.0,857.599976,70.526314,49,71.800003,100,68.099998
20170127134500,896.0,857.599976,70.526314,49,54.700001,0,67.800003
20170127140000,896.0,857.599976,70.526314,49,54.099998,100,66.800003
20170127141500,896.0,857.599976,70.526314,49,61.099998,100,67.0
20170127143000,896.0,857.599976,70.526314,49,64.400002,100,67.300003
20170127144500,896.0,857.599976,70.526314,49,74.400002,100,67.5
20170127150000,896.0,857.599976,70.526314,49,74.400002,100,67.800003
20170127151500,896.0,857.599976,70.526314,49,74.400002,100,67.800003
20170127153000,896.0,857.599976,70.526314,49,74.400002,100,67.900002
20170127154500,896.0,886.400024,72.894739,49,73.400002,100,67.699997
20170127160000,896.0,841.599976,69.210524,49,75.300003,100,67.599998
20170127161500,896.0,870.400024,71.578949,49,76.699997,100,67.900002
20170127163000,896.0,886.400024,72.894739,49,73.0,100,67.800003
20170127164500,896.0,886.400024,72.894739,49,71.099998,100,67.800003
20170127170000,896.0,886.400024,72.894739,49,75.5,100,67.800003
20170127171500,896.0,886.400024,72.894739,49,76.300003,100,67.900002
20170127173000,896.0,886.400024,72.894739,49,76.300003,100,67.900002
20170127174500,896.0,886.400024,72.894739,49,76.300003,100,68.0
20170127180000,896.0,886.400024,72.894739,49,76.300003,100,67.800003
20170127181500,896.0,886.400024,72.894739,49,76.300003,100,67.699997
20170127183000,896.0,886.400024,72.894739,49,76.300003,100,67.699997
20170127184500,896.0,886.400024,72.894739,49,77.300003,100,67.800003
20170127190000,896.0,886.400024,72.894739,49,77.300003,100,67.900002
20170127191500,896.0,886.400024,72.894739,49,77.300003,100,67.800003
20170127193000,896.0,896.0,73.684211,49,77.300003,100,67.900002
20170127194500,896.0,896.0,73.684211,49,75.0,100,67.800003
20170127200000,896.0,896.0,73.684211,49,72.5,100,67.800003
20170127201500,896.0,896.0,73.684211,49,71.099998,100,67.699997
20170127203000,896.0,896.0,73.684211,49,72.0,100,67.900002
20170127204500,896.0,886.400024,72.894739,49,76.699997,100,68.099998
20170127210000,896.0,886.400024,72.894739,49,51.099998,100,66.900002
20170127211500,896.0,886.400024,72.894739,49,63.400002,100,66.5
20170127213000,896.0,886.400024,72.894739,49,75.300003,100,67.099998
20170127214500,896.0,886.400024,72.894739,49,75.300003,100,67.599998
20170127220000,896.0,886.400024,72.894739,49,75.300003,100,67.599998
20170127221500,896.0,886.400024,72.894739,49,80.099998,100,67.900002
20170127223000,896.0,896.0,73.684211,49,79.199997,100,67.900002
20170127224500,896.0,886.400024,72.894739,49,75.400002,100,68.099998
20170127230000,896.0,896.0,73.684211,49,73.5,100,68.0
20170127231500,896.0,886.400024,72.894739,49,73.5,100,68.099998
20170127233000,896.0,896.0,73.684211,49,74.800003,100,67.900002
20170127234500,896.0,883.200012,72.63158,49,79.099998,100,68.0
20170128000000,896.0,883.200012,72.63158,49,80.099998,100,68.099998
20170128001500,896.0,883.200012,72.63158,49,80.099998,100,68.199997
20170128003000,896.0,883.200012,72.63158,49,55.5,100,66.199997
20170128004500,896.0,883.200012,72.63158,49,74.0,100,66.900002
20170128010000,896.0,896.0,73.684211,49,72.699997,100,67.199997
20170128011500,896.0,870.400024,71.578949,7,80.199997,0,68.599998
20170128013000,896.0,889.599976,73.157893,49,51.5,100,66.099998
20170128014500,896.0,889.599976,73.157893,49,71.099998,100,66.699997
20170128020000,896.0,889.599976,73.157893,49,75.400002,100,67.300003
20170128021500,896.0,889.599976,73.157893,49,73.5,100,67.599998
20170128023000,896.0,889.599976,73.157893,49,73.5,100,67.800003
20170128024500,896.0,889.599976,73.157893,49,76.800003,100,67.900002
20170128030000,896.0,889.599976,73.157893,49,80.599998,100,68.0
20170128031500,896.0,889.599976,73.157893,49,80.599998,100,68.099998
20170128033000,896.0,870.400024,71.578949,49,80.599998,100,68.099998
20170128034500,896.0,880.0,72.368421,49,80.599998,100,68.099998
20170128040000,896.0,880.0,72.368421,49,75.400002,100,68.099998
20170128041500,896.0,880.0,72.368421,49,72.900002,100,67.900002
20170128043000,896.0,880.0,72.368421,49,78.199997,100,67.900002
20170128044500,896.0,880.0,72.368421,49,79.900002,100,68.0
20170128050000,896.0,880.0,72.368421,49,79.900002,100,68.0
20170128051500,896.0,889.599976,73.157893,49,79.900002,100,67.900002
20170128053000,896.0,889.599976,73.157893,49,72.5,100,67.800003
20170128054500,896.0,889.599976,73.157893,49,79.599998,100,67.699997
20170128060000,896.0,889.599976,73.157893,49,74.400002,100,68.099998
20170128061500,896.0,889.599976,73.157893,49,73.5,100,67.800003
20170128063000,896.0,889.599976,73.157893,49,75.199997,100,67.800003
20170128064500,896.0,880.0,72.368421,49,80.099998,100,67.800003
20170128070000,896.0,880.0,72.368421,49,79.199997,100,67.900002
20170128071500,896.0,880.0,72.368421,49,74.599998,100,67.900002
20170128073000,896.0,880.0,72.368421,49,75.800003,100,67.800003
20170128074500,896.0,880.0,72.368421,49,79.099998,100,67.900002
20170128080000,896.0,880.0,72.368421,49,79.099998,100,68.0
20170128081500,896.0,880.0,72.368421,49,75.800003,100,68.099998
20170128083000,896.0,880.0,72.368421,49,75.800003,100,67.900002
20170128084500,896.0,880.0,72.368421,49,75.800003,100,67.699997
20170128090000,896.0,880.0,72.368421,49,69.199997,100,67.300003
20170128091500,896.0,880.0,72.368421,49,73.5,100,67.400002
20170128093000,896.0,880.0,72.368421,49,81.099998,100,67.599998
20170128094500,896.0,880.0,72.368421,49,76.599998,100,67.599998
20170128100000,896.0,880.0,72.368421,49,72.5,100,67.599998
20170128101500,896.0,880.0,72.368421,49,72.5,100,67.800003
20170128103000,896.0,880.0,72.368421,49,74.0,100,67.900002
20170128104500,896.0,880.0,72.368421,49,81.599998,100,67.900002
20170128110000,896.0,880.0,72.368421,49,78.199997,100,68.099998
20170128111500,896.0,880.0,72.368421,49,54.700001,100,66.400002
20170128113000,896.0,880.0,72.368421,49,65.800003,100,66.699997
20170128114500,896.0,880.0,72.368421,49,72.099998,100,67.300003
20170128120000,896.0,880.0,72.368421,49,78.699997,100,67.400002
20170128121500,896.0,880.0,72.368421,49,72.400002,100,67.599998
20170128123000,896.0,880.0,72.368421,49,72.400002,100,67.900002
20170128124500,896.0,880.0,72.368421,49,78.199997,100,68.099998
20170128130000,896.0,880.0,72.368421,49,78.199997,100,68.099998
20170128131500,896.0,880.0,72.368421,49,53.099998,100,66.599998
20170128133000,896.0,880.0,72.368421,49,70.5,100,66.599998
20170128134500,896.0,880.0,72.368421,49,75.800003,100,67.199997
20170128140000,896.0,880.0,72.368421,49,72.800003,100,67.5
20170128141500,896.0,880.0,72.368421,49,71.800003,100,67.800003
20170128143000,896.0,880.0,72.368421,49,77.699997,100,67.900002
20170128144500,896.0,880.0,72.368421,49,69.699997,100,67.900002
20170128150000,896.0,880.0,72.368421,49,68.699997,100,67.699997
20170128151500,896.0,880.0,72.368421,49,72.5,100,67.699997
20170128153000,896.0,880.0,72.368421,49,78.599998,100,67.900002
20170128154500,896.0,870.400024,71.578949,49,77.699997,100,68.0
20170128160000,896.0,880.0,72.368421,49,71.099998,100,68.099998
20170128161500,896.0,880.0,72.368421,49,77.5,100,68.099998
20170128163000,896.0,880.0,72.368421,49,77.5,100,68.0
20170128164500,896.0,880.0,72.368421,49,70.599998,100,67.900002
20170128170000,896.0,880.0,72.368421,49,76.199997,100,68.099998
20170128171500,896.0,880.0,72.368421,49,78.400002,100,68.099998
20170128173000,896.0,880.0,72.368421,49,74.199997,100,67.800003
20170128174500,896.0,880.0,72.368421,49,69.699997,100,67.800003
20170128180000,896.0,880.0,72.368421,49,72.0,100,67.800003
20170128181500,896.0,880.0,72.368421,49,77.199997,100,67.699997
20170128183000,896.0,880.0,72.368421,49,72.0,100,67.699997
20170128184500,896.0,880.0,72.368421,49,72.0,100,67.900002
20170128190000,896.0,880.0,72.368421,49,77.699997,100,67.699997
20170128191500,896.0,880.0,72.368421,49,72.5,100,67.599998
20170128193000,896.0,880.0,72.368421,49,71.599998,100,67.699997
20170128194500,896.0,880.0,72.368421,49,76.400002,100,67.900002
20170128200000,896.0,880.0,72.368421,49,78.199997,100,67.699997
20170128201500,896.0,880.0,72.368421,49,71.0,100,67.699997
20170128203000,896.0,889.599976,73.157893,49,75.400002,100,67.800003
20170128204500,896.0,889.599976,73.157893,49,79.599998,100,67.699997
20170128210000,896.0,889.599976,73.157893,49,71.699997,100,67.699997
20170128211500,896.0,902.400024,74.210528,49,54.799999,0,67.800003
20170128213000,896.0,886.400024,72.894739,49,60.299999,100,66.300003
20170128214500,896.0,886.400024,72.894739,49,78.599998,100,66.900002
20170128220000,896.0,886.400024,72.894739,49,70.5,100,67.300003
20170128221500,896.0,886.400024,72.894739,49,81.099998,100,67.400002
20170128223000,896.0,899.200012,73.947369,49,74.699997,100,67.300003
20170128224500,896.0,899.200012,73.947369,49,73.099998,100,67.599998
20170128230000,896.0,899.200012,73.947369,49,81.5,100,67.599998
20170128231500,896.0,889.599976,73.157893,49,77.199997,100,67.599998
20170128233000,896.0,889.599976,73.157893,49,74.400002,100,67.599998
20170128234500,896.0,899.200012,73.947369,49,82.800003,100,67.800003
20170129000000,896.0,886.400024,72.894739,49,77.699997,100,67.699997
20170129001500,896.0,896.0,73.684211,49,72.0,100,67.800003
20170129003000,896.0,886.400024,72.894739,49,74.400002,100,67.800003
20170129004500,896.0,886.400024,72.894739,49,81.5,100,67.699997
20170129010000,896.0,896.0,73.684211,49,74.800003,100,67.599998
20170129011500,896.0,886.400024,72.894739,49,72.0,100,67.699997
20170129013000,896.0,886.400024,72.894739,49,72.0,100,67.800003
20170129014500,896.0,896.0,73.684211,49,75.400002,100,67.900002
20170129020000,896.0,896.0,73.684211,49,83.199997,0,68.400002
20170129021500,896.0,896.0,73.684211,49,57.099998,100,66.199997
20170129023000,896.0,896.0,73.684211,49,69.199997,100,66.800003
20170129024500,896.0,896.0,73.684211,49,78.699997,100,67.199997
20170129030000,896.0,896.0,73.684211,49,74.800003,100,67.099998
20170129031500,896.0,896.0,73.684211,49,72.300003,100,67.400002
20170129033000,896.0,896.0,73.684211,49,93.199997,100,68.300003
20170129034500,896.0,905.599976,74.473682,49,61.599998,100,65.900002
20170129040000,896.0,905.599976,74.473682,49,68.599998,100,66.400002
20170129041500,896.0,905.599976,74.473682,49,80.599998,100,66.800003
20170129043000,896.0,905.599976,74.473682,49,78.599998,100,66.900002
20170129044500,896.0,905.599976,74.473682,49,72.599998,100,67.199997
20170129050000,896.0,905.599976,74.473682,49,74.0,100,67.400002
20170129051500,896.0,905.599976,74.473682,49,83.699997,100,67.599998
20170129053000,896.0,905.599976,74.473682,49,82.0,100,67.5
20170129054500,896.0,905.599976,74.473682,49,89.900002,100,67.900002
20170129060000,896.0,905.599976,74.473682,49,51.700001,100,66.199997
20170129061500,896.0,905.599976,74.473682,49,66.699997,100,66.099998
20170129063000,896.0,905.599976,74.473682,49,73.5,100,66.599998
20170129064500,896.0,905.599976,74.473682,49,83.699997,100,66.900002
20170129070000,896.0,905.599976,74.473682,49,82.099998,100,67.199997
20170129071500,896.0,905.599976,74.473682,49,79.099998,100,67.199997
20170129073000,896.0,905.599976,74.473682,49,74.699997,100,67.199997
20170129074500,896.0,905.599976,74.473682,49,73.0,100,67.300003
20170129080000,896.0,896.0,73.684211,49,75.099998,100,67.5
20170129081500,896.0,896.0,73.684211,49,81.5,100,67.900002
20170129083000,896.0,896.0,73.684211,49,84.300003,100,68.300003
20170129084500,896.0,905.599976,74.473682,49,55.900002,100,66.400002
20170129090000,896.0,889.599976,73.157893,49,65.800003,100,66.599998
20170129091500,896.0,889.599976,73.157893,49,69.699997,100,67.199997
20170129093000,896.0,889.599976,73.157893,49,73.599998,100,67.599998
20170129094500,896.0,889.599976,73.157893,49,76.800003,100,67.900002
20170129100000,896.0,889.599976,73.157893,49,75.300003,100,68.099998
20170129101500,896.0,889.599976,73.157893,49,54.099998,100,66.900002
20170129103000,896.0,889.599976,73.157893,49,61.099998,100,66.800003
20170129104500,896.0,889.599976,73.157893,49,65.300003,100,67.099998
20170129110000,896.0,889.599976,73.157893,49,66.199997,100,67.5
20170129111500,896.0,889.599976,73.157893,49,66.199997,100,67.599998
20170129113000,896.0,889.599976,73.157893,49,70.599998,100,67.900002
20170129114500,896.0,889.599976,73.157893,49,73.400002,100,68.099998
20170129120000,896.0,873.599976,71.842103,49,68.199997,100,68.099998
20170129121500,896.0,883.200012,72.63158,49,74.0,100,68.300003
20170129123000,896.0,883.200012,72.63158,49,56.0,100,67.099998
20170129124500,896.0,883.200012,72.63158,49,62.400002,100,67.099998
20170129130000,896.0,902.400024,74.210528,49,61.400002,100,67.199997
20170129131500,896.0,886.400024,72.894739,49,66.199997,100,67.400002
20170129133000,896.0,886.400024,72.894739,49,70.599998,100,67.900002
20170129134500,896.0,896.0,73.684211,49,73.400002,100,68.099998
20170129140000,896.0,896.0,73.684211,49,55.599998,100,67.5
20170129141500,896.0,886.400024,72.894739,49,55.599998,100,67.099998
20170129143000,896.0,886.400024,72.894739,49,61.799999,100,67.199997
20170129144500,896.0,873.599976,71.842103,49,61.799999,100,67.400002
20170129150000,896.0,886.400024,72.894739,49,68.099998,100,67.400002
20170129151500,896.0,896.0,73.684211,49,66.300003,100,67.599998
20170129153000,896.0,896.0,73.684211,49,69.099998,100,67.699997
20170129154500,896.0,905.599976,74.473682,49,68.199997,100,67.800003
20170129160000,896.0,896.0,73.684211,49,72.400002,100,67.900002
20170129161500,896.0,908.799988,74.736841,49,70.800003,100,68.199997
20170129163000,896.0,908.799988,74.736841,49,55.599998,100,67.599998
20170129164500,896.0,908.799988,74.736841,49,62.299999,100,66.699997
20170129170000,896.0,908.799988,74.736841,49,65.300003,100,66.900002
20170129171500,896.0,908.799988,74.736841,49,76.300003,100,67.400002
20170129173000,896.0,921.599976,75.789472,49,70.099998,100,67.699997
20170129174500,896.0,908.799988,74.736841,49,76.800003,100,67.699997
20170129180000,896.0,921.599976,75.789472,49,69.099998,100,67.699997
20170129181500,896.0,921.599976,75.789472,49,76.099998,100,67.800003
20170129183000,896.0,908.799988,74.736841,49,71.300003,100,67.699997
20170129184500,896.0,908.799988,74.736841,49,72.5,100,67.900002
20170129190000,896.0,908.799988,74.736841,49,72.5,100,67.699997
20170129191500,896.0,908.799988,74.736841,49,71.099998,100,67.900002
20170129193000,896.0,921.599976,75.789472,49,73.400002,100,67.699997
20170129194500,896.0,912.0,75.0,49,73.400002,100,67.800003
20170129200000,896.0,924.799988,76.052631,49,70.400002,100,67.699997
20170129201500,896.0,924.799988,76.052631,49,74.900002,100,67.900002
20170129203000,896.0,908.799988,74.736841,49,72.400002,100,67.699997
20170129204500,896.0,908.799988,74.736841,49,70.099998,100,67.800003
20170129210000,896.0,908.799988,74.736841,49,80.0,100,67.699997
20170129211500,896.0,908.799988,74.736841,49,71.300003,100,67.800003
20170129213000,896.0,908.799988,74.736841,49,79.300003,100,67.900002
20170129214500,896.0,908.799988,74.736841,49,71.099998,100,67.800003
20170129220000,896.0,908.799988,74.736841,49,77.0,100,67.900002
20170129221500,896.0,908.799988,74.736841,49,79.300003,100,67.800003
20170129223000,896.0,908.799988,74.736841,49,79.300003,100,68.0
20170129224500,896.0,908.799988,74.736841,49,50.599998,100,66.300003
20170129230000,896.0,908.799988,74.736841,49,73.400002,100,66.599998
20170129231500,896.0,908.799988,74.736841,49,79.900002,100,67.199997
20170129233000,896.0,908.799988,74.736841,49,79.900002,100,67.699997
20170129234500,896.0,908.799988,74.736841,49,73.300003,100,67.800003
20170130000000,896.0,908.799988,74.736841,49,78.0,100,67.5
20170130001500,896.0,908.799988,74.736841,49,71.400002,100,67.599998
20170130003000,896.0,908.799988,74.736841,49,73.5,100,67.800003
20170130004500,896.0,908.799988,74.736841,49,84.900002,100,68.0
20170130010000,896.0,908.799988,74.736841,49,76.699997,100,67.800003
20170130011500,896.0,908.799988,74.736841,49,80.699997,100,68.099998
20170130013000,896.0,908.799988,74.736841,49,73.5,100,68.099998
20170130014500,896.0,908.799988,74.736841,49,83.5,100,67.900002
20170130020000,896.0,908.799988,74.736841,49,79.099998,100,68.0
20170130021500,896.0,908.799988,74.736841,49,79.099998,100,67.699997
20170130023000,896.0,908.799988,74.736841,49,81.5,100,67.900002
20170130024500,896.0,908.799988,74.736841,49,72.599998,100,67.900002
20170130030000,896.0,921.599976,75.789472,49,79.800003,100,67.800003
20170130031500,896.0,921.599976,75.789472,49,82.0,100,68.0
20170130033000,896.0,921.599976,75.789472,49,82.0,100,68.099998
20170130034500,896.0,921.599976,75.789472,49,81.099998,100,68.0
20170130040000,896.0,912.0,75.0,49,81.099998,100,67.900002
20170130041500,896.0,921.599976,75.789472,49,79.699997,100,67.800003
20170130043000,896.0,912.0,75.0,49,71.099998,100,67.699997
20170130044500,896.0,912.0,75.0,49,76.0,100,67.599998
20170130050000,896.0,921.599976,75.789472,49,81.300003,100,67.900002
20170130051500,896.0,912.0,75.0,49,81.300003,100,68.0
20170130053000,896.0,912.0,75.0,49,81.300003,100,68.0
20170130054500,896.0,921.599976,75.789472,49,78.300003,100,67.800003
20170130060000,896.0,921.599976,75.789472,49,81.5,100,67.900002
20170130061500,896.0,912.0,75.0,49,80.099998,100,67.900002
20170130063000,896.0,912.0,75.0,49,78.300003,100,68.0
20170130064500,896.0,912.0,75.0,49,73.900002,100,67.699997
20170130070000,896.0,912.0,75.0,49,80.599998,100,67.599998
20170130071500,896.0,912.0,75.0,49,81.599998,100,67.900002
20170130073000,896.0,912.0,75.0,49,83.099998,100,68.199997
20170130074500,896.0,921.599976,75.789472,49,53.900002,0,67.800003
20170130080000,896.0,921.599976,75.789472,49,61.299999,100,66.400002
20170130081500,896.0,912.0,75.0,49,70.099998,100,67.199997
20170130083000,896.0,912.0,75.0,49,74.300003,100,67.699997
20170130084500,896.0,912.0,75.0,49,68.699997,100,68.0
20170130090000,896.0,902.400024,74.210528,49,53.5,100,67.400002
20170130091500,896.0,880.0,72.368421,49,54.700001,100,67.099998
20170130093000,896.0,880.0,72.368421,49,61.599998,100,67.599998
20170130094500,896.0,870.400024,71.578949,49,61.599998,100,67.800003
20170130100000,896.0,870.400024,71.578949,49,61.599998,100,68.099998
20170130101500,896.0,880.0,72.368421,49,61.599998,100,68.199997
20170130103000,896.0,908.799988,74.736841,49,61.599998,100,68.099998
20170130104500,896.0,908.799988,74.736841,49,55.599998,100,67.599998
20170130110000,896.0,908.799988,74.736841,49,55.599998,100,67.400002
20170130111500,896.0,908.799988,74.736841,49,55.599998,100,67.199997
20170130113000,896.0,908.799988,74.736841,49,61.900002,100,67.5
20170130114500,896.0,908.799988,74.736841,49,60.0,100,67.699997
20170130120000,896.0,908.799988,74.736841,49,63.099998,100,67.599998
20170130121500,896.0,908.799988,74.736841,49,61.200001,100,67.699997
20170130123000,896.0,908.799988,74.736841,49,61.900002,100,67.699997
20170130124500,896.0,908.799988,74.736841,49,61.099998,100,67.800003
20170130130000,896.0,908.799988,74.736841,49,63.200001,100,68.0
20170130131500,896.0,899.200012,73.947369,49,61.400002,100,68.0
20170130133000,896.0,899.200012,73.947369,49,61.400002,100,67.699997
20170130134500,896.0,899.200012,73.947369,49,61.400002,100,67.800003
20170130140000,896.0,889.599976,73.157893,49,62.200001,100,67.900002
20170130141500,896.0,880.0,72.368421,49,62.200001,100,68.0
20170130143000,896.0,880.0,72.368421,49,62.200001,100,67.900002
20170130144500,896.0,870.400024,71.578949,49,62.200001,100,67.900002
20170130150000,896.0,870.400024,71.578949,49,62.200001,100,67.800003
20170130151500,896.0,880.0,72.368421,49,62.200001,100,67.699997
20170130153000,896.0,880.0,72.368421,49,62.200001,100,67.699997
20170130154500,896.0,880.0,72.368421,49,62.200001,100,67.699997
20170130160000,896.0,880.0,72.368421,49,62.200001,100,67.699997
20170130161500,896.0,880.0,72.368421,49,62.200001,100,67.599998
20170130163000,896.0,867.200012,71.31579,49,68.099998,100,67.900002
20170130164500,896.0,880.0,72.368421,49,64.099998,100,67.900002
20170130170000,896.0,880.0,72.368421,49,64.800003,100,67.800003
20170130171500,896.0,870.400024,71.578949,49,68.599998,100,67.699997
20170130173000,896.0,870.400024,71.578949,49,66.800003,100,67.800003
20170130174500,896.0,870.400024,71.578949,49,68.099998,100,67.800003
20170130180000,896.0,880.0,72.368421,49,68.800003,100,67.900002
20170130181500,896.0,880.0,72.368421,49,67.199997,100,67.900002
20170130183000,896.0,880.0,72.368421,49,70.099998,100,67.800003
20170130184500,896.0,889.599976,73.157893,49,65.800003,100,67.699997
20170130190000,896.0,899.200012,73.947369,49,74.400002,100,67.699997
20170130191500,896.0,908.799988,74.736841,49,69.699997,100,68.0
20170130193000,896.0,908.799988,74.736841,49,69.699997,100,67.900002
20170130194500,896.0,908.799988,74.736841,49,75.300003,100,68.099998
20170130200000,896.0,908.799988,74.736841,49,70.099998,100,68.099998
20170130201500,896.0,908.799988,74.736841,49,69.199997,100,68.099998
20170130203000,896.0,908.799988,74.736841,49,74.300003,100,68.099998
20170130204500,896.0,908.799988,74.736841,49,69.699997,100,68.099998
20170130210000,896.0,908.799988,74.736841,49,71.5,100,68.0
20170130211500,896.0,908.799988,74.736841,49,69.699997,100,68.099998
20170130213000,896.0,908.799988,74.736841,49,71.5,100,68.0
20170130214500,896.0,908.799988,74.736841,49,70.599998,100,68.099998
20170130220000,896.0,908.799988,74.736841,49,69.599998,100,68.0
20170130221500,896.0,908.799988,74.736841,49,74.0,100,68.0
20170130223000,896.0,908.799988,74.736841,49,68.699997,100,67.900002
20170130224500,896.0,908.799988,74.736841,49,73.400002,100,67.800003
20170130230000,896.0,908.799988,74.736841,49,69.199997,100,67.800003
20170130231500,896.0,908.799988,74.736841,49,72.900002,100,67.699997
20170130233000,896.0,908.799988,74.736841,49,68.699997,100,67.800003
20170130234500,896.0,908.799988,74.736841,49,72.400002,100,67.699997
20170131000000,896.0,908.799988,74.736841,49,69.199997,100,67.800003
20170131001500,896.0,908.799988,74.736841,49,72.800003,100,67.699997
20170131003000,896.0,908.799988,74.736841,49,69.199997,100,67.699997
20170131004500,896.0,908.799988,74.736841,49,72.400002,100,67.699997
20170131010000,896.0,908.799988,74.736841,49,72.400002,100,67.900002
20170131011500,896.0,908.799988,74.736841,49,69.599998,100,67.800003
20170131013000,896.0,908.799988,74.736841,49,76.400002,100,67.900002
20170131014500,896.0,908.799988,74.736841,49,69.199997,100,67.900002
20170131020000,896.0,908.799988,74.736841,49,77.199997,100,67.900002
20170131021500,896.0,908.799988,74.736841,49,69.599998,100,67.699997
20170131023000,896.0,908.799988,74.736841,49,76.800003,100,67.800003
20170131024500,896.0,908.799988,74.736841,49,69.699997,100,67.699997
20170131030000,896.0,908.799988,74.736841,49,76.800003,100,67.800003
20170131031500,896.0,908.799988,74.736841,49,70.099998,100,67.800003
20170131033000,896.0,908.799988,74.736841,49,74.400002,100,67.699997
20170131034500,896.0,908.799988,74.736841,49,70.0,100,67.800003
20170131040000,896.0,908.799988,74.736841,49,74.699997,100,67.699997
20170131041500,896.0,908.799988,74.736841,49,70.099998,100,67.800003
20170131043000,896.0,908.799988,74.736841,49,73.400002,100,67.699997
20170131044500,896.0,908.799988,74.736841,49,70.599998,100,67.800003
20170131050000,896.0,908.799988,74.736841,49,76.699997,100,67.800003
