PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160212183000,150.0,149.4,49.8,35,55.9,0,67.1,68.0,53.0
20160212184500,150.0,149.4,49.8,35,55.9,0,67.1,68.0,53.0
20160212190000,150.0,149.4,49.8,35,55.9,0,67.1,68.0,53.0
20160212191500,150.0,149.4,49.8,35,55.9,0,67.0,68.0,53.0
20160212193000,150.0,151.2,50.4,35,55.9,0,66.9,68.0,53.0
20160212194500,150.0,153.0,51.0,35,55.2,0,66.9,68.0,53.0
20160212200000,150.0,151.2,50.4,35,55.2,0,66.9,68.0,53.0
20160212201500,150.0,151.2,50.4,35,55.2,0,66.9,68.0,53.0
20160212203000,150.0,149.4,49.8,35,55.2,0,66.9,68.0,53.0
20160212204500,150.0,149.4,49.8,35,55.2,0,66.9,68.0,53.0
20160212210000,150.0,149.4,49.8,35,55.2,0,66.9,68.0,53.0
20160212211500,150.0,149.4,49.8,35,55.2,0,66.8,68.0,53.0
20160212213000,150.0,151.2,50.4,35,55.2,0,66.8,68.0,53.0
20160212214500,150.0,151.2,50.4,35,55.2,0,66.8,68.0,53.0
20160212220000,150.0,149.4,49.8,35,55.2,0,66.8,68.0,53.0
20160212221500,150.0,149.4,49.8,35,55.9,0,66.8,68.0,53.0
20160212223000,150.0,149.4,49.8,35,55.9,0,66.8,68.0,53.0
20160212224500,150.0,151.2,50.4,35,55.9,0,66.8,68.0,53.0
20160212230000,150.0,151.2,50.4,35,55.9,0,66.8,68.0,53.0
20160212231500,150.0,151.2,50.4,35,55.9,0,66.7,68.0,53.0
20160212233000,150.0,151.2,50.4,35,55.2,0,66.7,68.0,53.0
20160212234500,150.0,153.0,51.0,35,55.2,0,66.7,68.0,53.0
20160213000000,150.0,151.2,50.4,35,55.2,0,66.7,68.0,53.0
20160213001500,150.0,153.0,51.0,35,55.2,0,66.7,68.0,53.0
20160213003000,150.0,153.0,51.0,35,55.2,0,66.7,68.0,53.0
20160213004500,150.0,153.0,51.0,35,55.2,0,66.6,68.0,53.0
20160213010000,150.0,153.0,51.0,35,55.2,0,66.6,68.0,53.0
20160213011500,150.0,147.6,49.2,36,55.9,0,66.6,68.0,53.0
20160213013000,150.0,150.6,50.2,36,55.9,0,66.6,68.0,53.0
20160213014500,150.0,150.6,50.2,36,55.2,0,66.5,68.0,53.0
20160213020000,150.0,150.6,50.2,36,55.9,0,66.5,68.0,53.0
20160213021500,150.0,150.6,50.2,36,55.2,0,66.4,68.0,53.0
20160213023000,150.0,153.6,51.2,36,55.2,0,66.3,68.0,53.0
20160213024500,150.0,153.6,51.2,36,55.2,0,66.3,68.0,53.0
20160213030000,150.0,156.0,52.0,36,55.8,0,66.2,68.0,53.0
20160213031500,150.0,153.6,51.2,36,55.8,0,66.2,68.0,53.0
20160213033000,150.0,150.6,50.2,36,55.8,0,66.1,68.0,53.0
20160213034500,150.0,153.0,51.0,36,55.8,0,66.1,68.0,53.0
20160213040000,150.0,150.6,50.2,36,55.8,0,66.0,68.0,53.0
20160213041500,150.0,150.6,50.2,36,54.7,0,66.0,68.0,53.0
20160213043000,150.0,150.6,50.2,36,54.7,0,66.0,68.0,53.0
20160213044500,150.0,150.6,50.2,36,55.5,0,65.9,68.0,53.0
20160213050000,150.0,153.0,51.0,36,55.5,0,65.8,68.0,53.0
20160213051500,150.0,153.0,51.0,36,55.5,0,65.8,68.0,53.0
20160213053000,150.0,153.0,51.0,36,54.3,0,65.7,68.0,53.0
20160213054500,150.0,153.0,51.0,36,54.3,0,65.7,68.0,53.0
20160213060000,150.0,151.2,50.4,36,55.4,0,65.6,68.0,53.0
20160213061500,150.0,153.6,51.2,36,55.4,0,65.6,68.0,53.0
20160213063000,150.0,153.6,51.2,36,55.4,0,65.5,68.0,53.0
20160213064500,150.0,151.2,50.4,36,54.3,0,65.5,68.0,53.0
20160213070000,150.0,151.2,50.4,36,55.1,0,65.4,68.0,53.0
20160213071500,150.0,153.6,51.2,36,55.9,0,65.3,68.0,53.0
20160213073000,150.0,153.6,51.2,36,55.2,0,65.3,68.0,53.0
20160213074500,150.0,153.6,51.2,36,54.3,0,65.3,68.0,53.0
20160213080000,150.0,153.6,51.2,36,55.9,0,65.3,68.0,53.0
20160213081500,150.0,153.6,51.2,36,54.7,0,65.3,68.0,53.0
20160213083000,150.0,153.6,51.2,36,54.7,0,65.2,68.0,53.0
20160213084500,150.0,153.6,51.2,36,54.7,0,65.3,68.0,53.0
20160213090000,150.0,150.6,50.2,36,55.4,0,65.2,68.0,53.0
20160213091500,150.0,154.2,51.4,36,55.4,0,65.2,68.0,53.0
20160213093000,150.0,151.2,50.4,36,55.4,0,65.2,68.0,53.0
20160213094500,150.0,151.2,50.4,36,55.4,0,65.3,68.0,53.0
20160213100000,150.0,151.2,50.4,36,55.4,0,65.3,68.0,53.0
20160213101500,150.0,154.2,51.4,36,55.4,0,65.3,68.0,53.0
20160213103000,150.0,150.6,50.2,36,55.4,0,65.3,68.0,53.0
20160213104500,150.0,150.6,50.2,36,55.4,0,65.4,68.0,53.0
20160213110000,150.0,153.0,51.0,36,56.3,0,65.4,68.0,53.0
20160213111500,150.0,151.2,50.4,36,54.7,0,65.5,68.0,53.0
20160213113000,150.0,153.6,51.2,36,56.7,0,65.5,68.0,53.0
20160213114500,150.0,153.6,51.2,36,55.4,0,65.5,68.0,53.0
20160213120000,150.0,153.6,51.2,36,55.4,0,65.6,68.0,53.0
20160213121500,150.0,151.2,50.4,36,57.1,0,65.6,68.0,53.0
20160213123000,150.0,149.4,49.8,36,56.2,0,65.7,68.0,53.0
20160213124500,150.0,149.4,49.8,36,55.6,0,65.8,68.0,53.0
20160213130000,150.0,153.0,51.0,36,55.6,0,65.8,68.0,53.0
20160213131500,150.0,153.0,51.0,36,57.1,0,65.9,68.0,53.0
20160213133000,150.0,149.4,49.8,36,55.8,0,66.0,68.0,53.0
20160213134500,150.0,149.4,49.8,36,55.2,0,66.0,68.0,53.0
20160213140000,150.0,151.2,50.4,36,56.4,0,66.0,68.0,53.0
20160213141500,150.0,151.2,50.4,36,57.1,0,66.1,68.0,53.0
20160213143000,150.0,151.2,50.4,36,57.1,0,66.1,68.0,53.0
20160213144500,150.0,151.2,50.4,36,55.6,0,66.2,68.0,53.0
20160213150000,150.0,151.2,50.4,36,55.6,0,66.2,68.0,53.0
20160213151500,150.0,153.0,51.0,36,56.8,0,66.2,68.0,53.0
20160213153000,150.0,153.0,51.0,36,56.8,0,66.3,68.0,53.0
20160213154500,150.0,148.8,49.6,36,55.5,0,66.3,68.0,53.0
20160213160000,150.0,150.6,50.2,36,55.5,0,66.3,68.0,53.0
20160213161500,150.0,150.6,50.2,36,55.5,0,66.3,68.0,53.0
20160213163000,150.0,153.0,51.0,36,57.1,0,66.4,68.0,53.0
20160213164500,150.0,149.4,49.8,36,56.0,0,66.4,68.0,53.0
20160213170000,150.0,149.4,49.8,36,56.0,0,66.4,68.0,53.0
20160213171500,150.0,151.2,50.4,36,56.0,0,66.4,68.0,53.0
20160213173000,150.0,153.0,51.0,36,56.8,0,66.4,68.0,53.0
20160213174500,150.0,149.4,49.8,36,56.0,0,66.5,68.0,53.0
20160213180000,150.0,149.4,49.8,36,55.2,0,66.5,68.0,53.0
20160213181500,150.0,153.0,51.0,36,56.3,0,66.5,68.0,53.0
20160213183000,150.0,150.6,50.2,36,54.7,0,66.6,68.0,53.0
20160213184500,150.0,150.6,50.2,36,56.3,0,66.5,68.0,53.0
20160213190000,150.0,148.8,49.6,36,54.7,0,66.6,68.0,53.0
20160213191500,150.0,148.8,49.6,36,55.9,0,66.5,68.0,53.0
20160213193000,150.0,151.2,50.4,36,55.1,0,66.5,68.0,53.0
20160213194500,150.0,151.2,50.4,36,56.2,0,66.5,68.0,53.0
20160213200000,150.0,151.2,50.4,36,55.2,0,66.5,68.0,53.0
20160213201500,150.0,151.2,50.4,36,55.2,0,66.5,68.0,53.0
20160213203000,150.0,153.0,51.0,36,55.9,0,66.4,68.0,53.0
20160213204500,150.0,151.2,50.4,36,54.7,0,66.4,68.0,53.0
20160213210000,150.0,151.2,50.4,36,54.7,0,66.4,68.0,53.0
20160213211500,150.0,153.0,51.0,36,56.3,0,66.3,68.0,53.0
20160213213000,150.0,153.0,51.0,36,54.7,0,66.3,68.0,53.0
20160213214500,150.0,151.2,50.4,36,54.7,0,66.3,68.0,53.0
20160213220000,150.0,149.4,49.8,36,54.7,0,66.2,68.0,53.0
20160213221500,150.0,154.2,51.4,36,56.1,0,66.2,68.0,53.0
20160213223000,150.0,154.2,51.4,36,55.2,0,66.2,68.0,53.0
20160213224500,150.0,154.2,51.4,36,55.2,0,66.2,68.0,53.0
20160213230000,150.0,151.2,50.4,36,54.6,0,66.1,68.0,53.0
20160213231500,150.0,153.6,51.2,36,55.3,0,66.1,68.0,53.0
20160213233000,150.0,157.2,52.4,36,56.0,0,66.1,68.0,53.0
20160213234500,150.0,157.2,52.4,36,56.0,0,66.0,68.0,53.0
20160214000000,150.0,160.2,53.4,36,54.7,0,66.0,68.0,53.0
20160214001500,150.0,157.8,52.6,36,54.7,0,66.0,68.0,53.0
20160214003000,150.0,157.8,52.6,36,54.7,0,65.9,68.0,53.0
20160214004500,150.0,156.0,52.0,36,54.7,0,65.9,68.0,53.0
20160214010000,150.0,156.0,52.0,36,54.7,0,65.8,68.0,53.0
20160214011500,150.0,156.0,52.0,36,54.7,0,65.8,68.0,53.0
20160214013000,150.0,156.0,52.0,36,54.7,0,65.8,68.0,53.0
20160214014500,150.0,154.2,51.4,36,54.7,0,65.7,68.0,53.0
20160214020000,150.0,156.0,52.0,36,54.7,0,65.7,68.0,53.0
20160214021500,150.0,159.0,53.0,36,53.9,0,65.7,68.0,53.0
20160214023000,150.0,159.0,53.0,36,53.9,0,65.6,68.0,53.0
20160214024500,150.0,159.0,53.0,36,53.9,0,65.6,68.0,53.0
20160214030000,150.0,159.0,53.0,36,53.9,0,65.5,68.0,53.0
20160214031500,150.0,159.0,53.0,36,54.5,0,65.5,68.0,53.0
20160214033000,150.0,159.0,53.0,36,55.5,0,65.5,68.0,53.0
20160214034500,150.0,156.0,52.0,36,55.5,0,65.5,68.0,53.0
20160214040000,150.0,156.0,52.0,36,53.9,0,65.4,68.0,53.0
20160214041500,150.0,156.0,52.0,36,53.9,0,65.4,68.0,53.0
20160214043000,150.0,159.0,53.0,36,53.9,0,65.4,68.0,53.0
20160214044500,150.0,157.2,52.4,36,55.9,0,65.3,68.0,53.0
20160214050000,150.0,157.2,52.4,36,54.7,0,65.3,68.0,53.0
20160214051500,150.0,157.2,52.4,36,54.7,0,65.3,68.0,53.0
20160214053000,150.0,157.2,52.4,36,53.9,0,65.3,68.0,53.0
20160214054500,150.0,157.2,52.4,36,53.9,0,65.3,68.0,53.0
20160214060000,150.0,157.2,52.4,36,55.6,0,65.2,68.0,53.0
20160214061500,150.0,157.2,52.4,36,54.7,0,65.2,68.0,53.0
20160214063000,150.0,157.2,52.4,36,53.9,0,65.2,68.0,53.0
20160214064500,150.0,157.2,52.4,36,53.9,0,65.2,68.0,53.0
20160214070000,150.0,159.0,53.0,36,54.7,0,65.1,68.0,53.0
20160214071500,150.0,159.0,53.0,36,55.9,0,65.1,68.0,53.0
20160214073000,150.0,156.0,52.0,36,55.1,0,65.1,68.0,53.0
20160214074500,150.0,156.0,52.0,36,55.1,0,65.1,68.0,53.0
20160214080000,150.0,156.0,52.0,36,54.3,0,65.1,68.0,53.0
20160214081500,150.0,156.0,52.0,36,54.3,0,65.1,68.0,53.0
20160214083000,150.0,156.0,52.0,36,54.3,0,65.1,68.0,53.0
20160214084500,150.0,156.0,52.0,36,54.3,0,65.2,68.0,53.0
20160214090000,150.0,156.0,52.0,36,54.3,0,65.3,68.0,53.0
20160214091500,150.0,156.0,52.0,36,54.3,0,65.3,68.0,53.0
20160214093000,150.0,151.2,50.4,36,55.5,0,65.4,68.0,53.0
20160214094500,150.0,149.4,49.8,36,55.5,0,65.5,68.0,53.0
20160214100000,150.0,153.6,51.2,36,56.7,0,65.6,68.0,53.0
20160214101500,150.0,153.6,51.2,36,56.0,0,65.7,68.0,53.0
20160214103000,150.0,153.6,51.2,36,56.0,0,65.8,68.0,53.0
20160214104500,150.0,151.2,50.4,36,56.0,0,65.9,68.0,53.0
20160214110000,150.0,153.0,51.0,36,56.0,0,66.0,68.0,53.0
20160214111500,150.0,150.6,50.2,36,56.0,0,66.1,68.0,53.0
20160214113000,150.0,150.6,50.2,36,56.0,0,66.2,68.0,53.0
20160214114500,150.0,150.6,50.2,36,56.7,0,66.2,68.0,53.0
20160214120000,150.0,150.6,50.2,36,55.6,0,66.3,68.0,53.0
20160214121500,150.0,150.6,50.2,36,56.4,0,66.4,68.0,53.0
20160214123000,150.0,148.8,49.6,36,56.4,0,66.5,68.0,53.0
20160214124500,150.0,148.8,49.6,36,56.4,0,66.5,68.0,53.0
20160214130000,150.0,148.8,49.6,36,56.4,0,66.6,68.0,53.0
20160214131500,150.0,148.8,49.6,36,56.4,0,66.6,68.0,53.0
20160214133000,150.0,150.6,50.2,36,55.6,0,66.7,68.0,53.0
20160214134500,150.0,150.6,50.2,36,55.6,0,66.7,68.0,53.0
20160214140000,150.0,150.6,50.2,36,56.6,0,66.8,68.0,53.0
20160214141500,150.0,148.8,49.6,36,56.6,0,66.8,68.0,53.0
20160214143000,150.0,148.8,49.6,36,55.9,0,66.8,68.0,53.0
20160214144500,150.0,148.8,49.6,36,55.9,0,66.9,68.0,53.0
20160214150000,150.0,148.8,49.6,36,55.9,0,66.9,68.0,53.0
20160214151500,150.0,148.8,49.6,36,55.9,0,66.9,68.0,53.0
20160214153000,150.0,150.6,50.2,36,55.9,0,67.1,68.0,53.0
20160214154500,150.0,150.6,50.2,36,55.9,0,67.1,68.0,53.0
20160214160000,150.0,150.6,50.2,36,55.9,0,67.1,68.0,53.0
20160214161500,150.0,150.6,50.2,36,55.9,0,67.1,68.0,53.0
20160214163000,150.0,150.6,50.2,36,55.9,0,67.1,68.0,53.0
20160214164500,150.0,150.6,50.2,36,55.9,0,67.1,68.0,53.0
20160214170000,150.0,150.6,50.2,36,55.9,0,67.1,68.0,53.0
20160214171500,150.0,148.8,49.6,36,55.9,0,67.0,68.0,53.0
20160214173000,150.0,148.8,49.6,36,55.9,0,67.0,68.0,53.0
20160214174500,150.0,148.8,49.6,36,55.9,0,67.0,68.0,53.0
20160214180000,150.0,148.8,49.6,36,55.9,0,67.0,68.0,53.0
20160214181500,150.0,148.8,49.6,36,55.9,0,67.1,68.0,53.0
20160214183000,150.0,148.8,49.6,36,55.9,0,67.1,68.0,53.0
20160214184500,150.0,148.8,49.6,36,55.9,0,67.0,68.0,53.0
20160214190000,150.0,148.8,49.6,36,55.9,0,66.9,68.0,53.0
20160214191500,150.0,148.8,49.6,36,55.9,0,66.9,68.0,53.0
20160214193000,150.0,148.8,49.6,36,55.9,0,66.9,68.0,53.0
20160214194500,150.0,148.8,49.6,36,55.9,0,66.9,68.0,53.0
20160214200000,150.0,148.8,49.6,36,55.9,0,66.8,68.0,53.0
20160214201500,150.0,148.8,49.6,36,55.9,0,66.8,68.0,53.0
20160214203000,150.0,148.8,49.6,36,55.9,0,66.9,68.0,53.0
20160214204500,150.0,148.8,49.6,36,55.9,0,66.8,68.0,53.0
20160214210000,150.0,148.8,49.6,36,55.9,0,66.8,68.0,53.0
20160214211500,150.0,148.8,49.6,36,55.9,0,66.8,68.0,53.0
20160214213000,150.0,148.8,49.6,36,55.9,0,66.8,68.0,53.0
20160214214500,150.0,148.8,49.6,36,55.9,0,66.8,68.0,53.0
20160214220000,150.0,148.8,49.6,36,55.9,0,66.8,68.0,53.0
20160214221500,150.0,148.8,49.6,36,55.9,0,66.8,68.0,53.0
20160214223000,150.0,148.8,49.6,36,55.9,0,66.8,68.0,53.0
20160214224500,150.0,148.8,49.6,36,55.9,0,66.8,68.0,53.0
20160214230000,150.0,148.8,49.6,36,55.9,0,66.8,68.0,53.0
20160214231500,150.0,148.8,49.6,36,55.9,0,66.8,68.0,53.0
20160214233000,150.0,148.8,49.6,36,55.9,0,66.8,68.0,53.0
20160214234500,150.0,148.8,49.6,36,55.9,0,66.8,68.0,53.0
20160215000000,150.0,150.6,50.2,36,55.9,0,66.8,68.0,53.0
20160215001500,150.0,150.6,50.2,36,55.9,0,66.8,68.0,53.0
20160215003000,150.0,150.6,50.2,36,55.9,0,66.9,68.0,53.0
20160215004500,150.0,148.8,49.6,36,55.9,0,66.8,68.0,53.0
20160215010000,150.0,148.8,49.6,36,55.9,0,66.8,68.0,53.0
20160215011500,150.0,148.8,49.6,36,55.9,0,66.8,68.0,53.0
20160215013000,150.0,150.6,50.2,36,55.9,0,66.7,68.0,53.0
20160215014500,150.0,150.6,50.2,36,55.9,0,66.7,68.0,53.0
20160215020000,150.0,150.6,50.2,36,55.9,0,66.7,68.0,53.0
20160215021500,150.0,150.6,50.2,36,55.9,0,66.8,68.0,53.0
20160215023000,150.0,148.8,49.6,36,55.9,0,66.7,68.0,53.0
20160215024500,150.0,148.8,49.6,36,55.9,0,66.7,68.0,53.0
20160215030000,150.0,148.8,49.6,36,55.9,0,66.7,68.0,53.0
20160215031500,150.0,148.8,49.6,36,55.9,0,66.7,68.0,53.0
20160215033000,150.0,148.8,49.6,36,55.9,0,66.7,68.0,53.0
20160215034500,150.0,148.8,49.6,36,55.9,0,66.7,68.0,53.0
20160215040000,150.0,148.8,49.6,36,55.9,0,66.7,68.0,53.0
20160215041500,150.0,148.8,49.6,36,55.9,0,66.7,68.0,53.0
20160215043000,150.0,148.8,49.6,36,55.9,0,66.8,68.0,53.0
20160215044500,150.0,148.8,49.6,36,55.9,0,66.7,68.0,53.0
20160215050000,150.0,148.8,49.6,36,55.9,0,66.7,68.0,53.0
20160215051500,150.0,148.8,49.6,36,55.9,0,66.7,68.0,53.0
20160215053000,150.0,148.8,49.6,36,55.9,0,66.7,68.0,53.0
20160215054500,150.0,148.8,49.6,36,55.9,0,66.7,68.0,53.0
20160215060000,150.0,148.8,49.6,36,55.9,0,66.7,68.0,53.0
20160215061500,150.0,150.6,50.2,36,55.9,0,66.7,68.0,53.0
20160215063000,150.0,150.6,50.2,36,55.9,0,66.7,68.0,53.0
20160215064500,150.0,148.8,49.6,36,55.9,0,66.7,68.0,53.0
20160215070000,150.0,148.8,49.6,36,55.9,0,66.7,68.0,53.0
20160215071500,150.0,148.8,49.6,36,55.9,0,66.7,68.0,53.0
20160215073000,150.0,148.8,49.6,36,55.9,0,66.7,68.0,53.0
20160215074500,150.0,148.8,49.6,36,55.9,0,66.7,68.0,53.0
20160215080000,150.0,148.8,49.6,36,55.9,0,66.7,68.0,53.0
20160215081500,150.0,148.8,49.6,36,55.9,0,66.7,68.0,53.0
20160215083000,150.0,148.8,49.6,36,55.9,0,66.7,68.0,53.0
20160215084500,150.0,150.6,50.2,36,55.9,0,66.7,68.0,53.0
20160215090000,150.0,150.6,50.2,36,55.9,0,66.7,68.0,53.0
20160215091500,150.0,150.6,50.2,36,55.9,0,66.7,68.0,53.0
20160215093000,150.0,150.6,50.2,36,55.9,0,66.7,68.0,53.0
20160215094500,150.0,150.6,50.2,36,55.9,0,66.7,68.0,53.0
20160215100000,150.0,153.0,51.0,36,55.9,0,66.7,68.0,53.0
20160215101500,150.0,153.0,51.0,36,55.9,0,66.7,68.0,53.0
20160215103000,150.0,153.0,51.0,36,55.9,0,66.7,68.0,53.0
20160215104500,150.0,153.0,51.0,36,55.9,0,66.7,68.0,53.0
20160215110000,150.0,151.2,50.4,36,55.9,0,66.7,68.0,53.0
20160215111500,150.0,153.0,51.0,36,55.9,0,66.7,68.0,53.0
20160215113000,150.0,151.2,50.4,36,55.9,0,66.8,68.0,53.0
20160215114500,150.0,153.6,51.2,36,55.9,0,66.8,68.0,53.0
20160215120000,150.0,153.6,51.2,36,55.9,0,66.8,68.0,53.0
20160215121500,150.0,151.2,50.4,36,55.9,0,66.9,68.0,53.0
20160215123000,150.0,153.0,51.0,36,55.9,0,66.9,68.0,53.0
20160215124500,150.0,153.0,51.0,36,55.9,0,66.9,68.0,53.0
20160215130000,150.0,155.4,51.8,36,55.9,0,66.8,68.0,53.0
20160215131500,150.0,155.4,51.8,36,55.9,0,66.9,68.0,53.0
20160215133000,150.0,155.4,51.8,36,55.9,0,66.9,68.0,53.0
20160215134500,150.0,147.6,49.2,36,55.9,0,66.9,68.0,53.0
20160215140000,150.0,153.6,51.2,36,55.9,0,66.9,68.0,53.0
20160215141500,150.0,153.6,51.2,36,55.9,0,66.8,68.0,53.0
20160215143000,150.0,153.6,51.2,36,55.9,0,66.9,68.0,53.0
20160215144500,150.0,153.6,51.2,36,55.9,0,66.9,68.0,53.0
20160215150000,150.0,153.6,51.2,36,55.9,0,67.0,68.0,53.0
20160215151500,150.0,156.0,52.0,36,55.9,0,67.0,68.0,53.0
20160215153000,150.0,156.0,52.0,36,55.9,0,67.0,68.0,53.0
20160215154500,150.0,154.2,51.4,36,55.9,0,67.0,68.0,53.0
20160215160000,150.0,156.0,52.0,36,55.9,0,67.0,68.0,53.0
20160215161500,150.0,154.2,51.4,36,55.9,0,67.0,68.0,53.0
20160215163000,150.0,156.0,52.0,36,55.9,0,66.9,68.0,53.0
20160215164500,150.0,156.0,52.0,36,55.9,0,66.9,68.0,53.0
20160215170000,150.0,157.8,52.6,36,55.9,0,66.8,68.0,53.0
20160215171500,150.0,155.4,51.8,36,55.9,0,66.8,68.0,53.0
20160215173000,150.0,155.4,51.8,36,55.9,0,66.8,68.0,53.0
20160215174500,150.0,157.2,52.4,36,55.9,0,66.7,68.0,53.0
20160215180000,150.0,157.2,52.4,36,55.2,0,66.7,68.0,53.0
20160215181500,150.0,155.4,51.8,36,55.2,0,66.6,68.0,53.0
20160215183000,150.0,157.2,52.4,36,55.2,0,66.6,68.0,53.0
20160215184500,150.0,157.2,52.4,36,55.8,0,66.6,68.0,53.0
20160215190000,150.0,157.2,52.4,36,55.8,0,66.6,68.0,53.0
20160215191500,150.0,157.2,52.4,36,55.2,0,66.5,68.0,53.0
20160215193000,150.0,157.2,52.4,36,55.2,0,66.5,68.0,53.0
20160215194500,150.0,159.0,53.0,36,55.2,0,66.5,68.0,53.0
20160215200000,150.0,157.2,52.4,36,55.2,0,66.4,68.0,53.0
20160215201500,150.0,157.2,52.4,36,55.2,0,66.4,68.0,53.0
20160215203000,150.0,157.2,52.4,36,55.2,0,66.3,68.0,53.0
20160215204500,150.0,157.2,52.4,36,55.2,0,66.3,68.0,53.0
20160215210000,150.0,157.2,52.4,36,55.2,0,66.3,68.0,53.0
20160215211500,150.0,157.2,52.4,36,55.2,0,66.3,68.0,53.0
20160215213000,150.0,157.2,52.4,36,55.2,0,66.2,68.0,53.0
20160215214500,150.0,155.4,51.8,36,55.2,0,66.2,68.0,53.0
20160215220000,150.0,155.4,51.8,36,55.2,0,66.2,68.0,53.0
20160215221500,150.0,157.8,52.6,36,55.2,0,66.2,68.0,53.0
20160215223000,150.0,156.0,52.0,36,55.2,0,66.2,68.0,53.0
20160215224500,150.0,156.0,52.0,36,55.2,0,66.2,68.0,53.0
20160215230000,150.0,156.0,52.0,36,55.2,0,66.1,68.0,53.0
20160215231500,150.0,157.8,52.6,36,55.2,0,66.1,68.0,53.0
20160215233000,150.0,157.8,52.6,36,55.2,0,66.1,68.0,53.0
20160215234500,150.0,157.8,52.6,36,55.2,0,66.1,68.0,53.0
20160216000000,150.0,157.8,52.6,36,55.2,0,66.0,68.0,53.0
20160216001500,150.0,157.8,52.6,36,55.2,0,66.0,68.0,53.0
20160216003000,150.0,160.2,53.4,36,55.2,0,65.9,68.0,53.0
20160216004500,150.0,160.2,53.4,36,55.2,0,65.9,68.0,53.0
20160216010000,150.0,157.2,52.4,36,55.2,0,65.8,68.0,53.0
20160216011500,150.0,157.2,52.4,36,55.2,0,65.8,68.0,53.0
20160216013000,150.0,160.8,53.6,36,55.2,0,65.8,68.0,53.0
20160216014500,150.0,157.8,52.6,35,55.2,0,65.8,68.0,53.0
20160216020000,150.0,157.8,52.6,35,55.2,0,65.8,68.0,53.0
20160216021500,150.0,157.8,52.6,35,55.2,0,65.8,68.0,53.0
20160216023000,150.0,157.8,52.6,35,55.2,0,65.8,68.0,53.0
20160216024500,150.0,157.8,52.6,35,55.2,0,65.7,68.0,53.0
20160216030000,150.0,157.8,52.6,35,55.2,0,65.7,68.0,53.0
20160216031500,150.0,157.8,52.6,35,55.2,0,65.6,68.0,53.0
20160216033000,150.0,157.8,52.6,35,55.2,0,65.6,68.0,53.0
20160216034500,150.0,157.8,52.6,35,55.2,0,65.6,68.0,53.0
20160216040000,150.0,157.8,52.6,35,55.2,0,65.6,68.0,53.0
20160216041500,150.0,157.8,52.6,35,55.2,0,65.6,68.0,53.0
20160216043000,150.0,157.8,52.6,35,55.2,0,65.5,68.0,53.0
20160216044500,150.0,157.8,52.6,35,55.2,0,65.5,68.0,53.0
20160216050000,150.0,157.8,52.6,35,55.2,0,65.4,68.0,53.0
20160216051500,150.0,157.8,52.6,35,55.2,0,65.4,68.0,53.0
20160216053000,150.0,157.8,52.6,35,55.2,0,65.3,68.0,53.0
20160216054500,150.0,157.8,52.6,35,55.2,0,65.3,68.0,53.0
20160216060000,150.0,157.8,52.6,35,55.2,0,65.3,68.0,53.0
20160216061500,150.0,157.8,52.6,35,54.3,0,65.3,68.0,53.0
20160216063000,150.0,157.8,52.6,35,54.3,0,65.2,68.0,53.0
20160216064500,150.0,160.2,53.4,35,55.5,0,65.2,68.0,53.0
20160216070000,150.0,156.0,52.0,35,54.3,0,65.1,68.0,53.0
20160216071500,150.0,160.2,53.4,35,54.3,0,65.1,68.0,53.0
20160216073000,150.0,160.2,53.4,35,55.5,0,65.1,68.0,53.0
20160216074500,150.0,157.2,52.4,35,53.9,0,65.1,68.0,53.0
20160216080000,150.0,157.2,52.4,35,55.6,0,65.1,68.0,53.0
20160216081500,150.0,155.4,51.8,35,54.7,0,65.2,68.0,53.0
20160216083000,150.0,155.4,51.8,35,54.7,0,65.3,68.0,53.0
20160216084500,150.0,155.4,51.8,35,55.5,0,65.3,68.0,53.0
20160216090000,150.0,155.4,51.8,35,55.5,0,65.4,68.0,53.0
20160216091500,150.0,155.4,51.8,35,55.5,0,65.5,68.0,53.0
20160216093000,150.0,155.4,51.8,35,55.5,0,65.7,68.0,53.0
20160216094500,150.0,150.6,50.2,35,55.5,0,66.0,68.0,53.0
20160216100000,150.0,148.8,49.6,35,55.5,0,66.1,68.0,53.0
20160216101500,150.0,148.8,49.6,35,55.5,0,66.1,68.0,53.0
20160216103000,150.0,148.8,49.6,35,55.5,0,66.1,68.0,53.0
20160216104500,150.0,148.8,49.6,35,55.5,0,66.1,68.0,53.0
20160216110000,150.0,148.8,49.6,35,56.3,0,66.1,68.0,53.0
20160216111500,150.0,150.6,50.2,35,56.3,0,66.1,68.0,53.0
20160216113000,150.0,150.6,50.2,35,55.6,0,66.1,68.0,53.0
20160216114500,150.0,148.8,49.6,35,56.4,0,66.2,68.0,53.0
20160216120000,150.0,148.8,49.6,35,55.6,0,66.2,68.0,53.0
20160216121500,150.0,148.8,49.6,35,55.6,0,66.2,68.0,53.0
20160216123000,150.0,150.6,50.2,35,55.6,0,66.2,68.0,53.0
20160216124500,150.0,150.6,50.2,35,55.6,0,66.3,68.0,53.0
20160216130000,150.0,150.6,50.2,35,55.6,0,66.3,68.0,53.0
20160216131500,150.0,150.6,50.2,35,56.7,0,66.3,68.0,53.0
20160216133000,150.0,150.6,50.2,35,56.0,0,66.3,68.0,53.0
20160216134500,150.0,148.8,49.6,35,56.0,0,66.3,68.0,53.0
20160216140000,150.0,150.6,50.2,35,56.7,0,66.4,68.0,53.0
20160216141500,150.0,157.8,52.6,35,56.7,0,66.4,68.0,53.0
20160216143000,150.0,151.2,50.4,35,56.7,0,66.4,68.0,53.0
20160216144500,150.0,153.0,51.0,35,56.7,0,66.4,68.0,53.0
20160216150000,150.0,153.0,51.0,35,56.8,0,66.5,68.0,53.0
20160216151500,150.0,153.0,51.0,35,56.8,0,66.5,68.0,53.0
20160216153000,150.0,153.0,51.0,35,56.8,0,66.5,68.0,53.0
20160216154500,150.0,155.4,51.8,35,56.8,0,66.6,68.0,53.0
20160216160000,150.0,149.4,49.8,35,55.9,0,66.6,68.0,53.0
20160216161500,150.0,149.4,49.8,35,55.9,0,66.7,68.0,53.0
20160216163000,150.0,149.4,49.8,35,56.7,0,66.7,68.0,53.0
20160216164500,150.0,149.4,49.8,35,55.9,0,66.8,68.0,53.0
20160216170000,150.0,149.4,49.8,35,55.9,0,66.9,68.0,53.0
20160216171500,150.0,149.4,49.8,35,55.9,0,67.0,68.0,53.0
20160216173000,150.0,151.2,50.4,35,55.9,0,66.9,68.0,53.0
20160216174500,150.0,153.6,51.2,35,55.9,0,66.9,68.0,53.0
20160216180000,150.0,153.6,51.2,35,55.9,0,66.9,68.0,53.0
20160216181500,150.0,155.4,51.8,35,55.9,0,66.8,68.0,53.0
20160216183000,150.0,155.4,51.8,35,55.9,0,66.7,68.0,53.0
20160216184500,150.0,155.4,51.8,35,55.2,0,66.7,68.0,53.0
20160216190000,150.0,155.4,51.8,35,55.9,0,66.7,68.0,53.0
20160216191500,150.0,155.4,51.8,35,55.9,0,66.7,68.0,53.0
20160216193000,150.0,155.4,51.8,35,55.9,0,66.7,68.0,53.0
20160216194500,150.0,157.2,52.4,35,55.9,0,66.7,68.0,53.0
20160216200000,150.0,154.2,51.4,35,55.9,0,66.6,68.0,53.0
20160216201500,150.0,156.0,52.0,35,55.2,0,66.6,68.0,53.0
20160216203000,150.0,156.0,52.0,35,55.2,0,66.6,68.0,53.0
20160216204500,150.0,156.0,52.0,35,55.2,0,66.6,68.0,53.0
20160216210000,150.0,156.0,52.0,35,55.2,0,66.6,68.0,53.0
20160216211500,150.0,154.2,51.4,35,55.2,0,66.6,68.0,53.0
20160216213000,150.0,154.2,51.4,35,55.2,0,66.6,68.0,53.0
20160216214500,150.0,154.2,51.4,35,55.2,0,66.6,68.0,53.0
20160216220000,150.0,154.2,51.4,35,55.2,0,66.5,68.0,53.0
20160216221500,150.0,154.2,51.4,35,55.2,0,66.5,68.0,53.0
20160216223000,150.0,154.2,51.4,35,55.2,0,66.5,68.0,53.0
20160216224500,150.0,154.2,51.4,35,55.2,0,66.5,68.0,53.0
20160216230000,150.0,154.2,51.4,35,55.2,0,66.4,68.0,53.0
20160216231500,150.0,154.2,51.4,35,55.2,0,66.4,68.0,53.0
20160216233000,150.0,156.0,52.0,35,55.2,0,66.4,68.0,53.0
20160216234500,150.0,154.2,51.4,35,55.2,0,66.4,68.0,53.0
20160217000000,150.0,154.2,51.4,35,55.2,0,66.4,68.0,53.0
20160217001500,150.0,154.2,51.4,35,55.2,0,66.4,68.0,53.0
20160217003000,150.0,156.0,52.0,35,55.2,0,66.3,68.0,53.0
20160217004500,150.0,156.0,52.0,35,55.2,0,66.3,68.0,53.0
20160217010000,150.0,156.0,52.0,35,55.2,0,66.3,68.0,53.0
20160217011500,150.0,145.2,48.4,35,55.2,0,66.3,68.0,53.0
20160217013000,150.0,148.8,49.6,35,55.8,0,66.3,68.0,53.0
20160217014500,150.0,148.8,49.6,35,54.7,0,66.3,68.0,53.0
20160217020000,150.0,150.6,50.2,35,54.7,0,66.2,68.0,53.0
20160217021500,150.0,153.6,51.2,35,54.7,0,66.2,68.0,53.0
20160217023000,150.0,151.2,50.4,35,54.7,0,66.1,68.0,53.0
20160217024500,150.0,154.2,51.4,35,54.7,0,66.1,68.0,53.0
20160217030000,150.0,151.2,50.4,35,54.7,0,66.1,68.0,53.0
20160217031500,150.0,153.0,51.0,35,54.7,0,66.1,68.0,53.0
20160217033000,150.0,148.8,49.6,35,55.5,0,66.1,68.0,53.0
20160217034500,150.0,148.8,49.6,35,54.7,0,66.0,68.0,53.0
20160217040000,150.0,148.8,49.6,35,54.7,0,66.0,68.0,53.0
20160217041500,150.0,148.8,49.6,35,55.6,0,66.0,68.0,53.0
20160217043000,150.0,148.8,49.6,35,55.6,0,65.9,68.0,53.0
20160217044500,150.0,246.6,82.2,49,53.1,0,66.0,68.0,53.0
20160217050000,150.0,145.2,48.4,34,55.9,0,65.7,68.0,53.0
20160217051500,150.0,147.0,49.0,34,54.5,0,65.7,68.0,53.0
20160217053000,150.0,155.4,51.8,44,55.4,0,65.8,68.0,53.0
20160217054500,150.0,155.4,51.8,44,54.7,0,65.6,68.0,53.0
20160217060000,150.0,155.4,51.8,44,54.7,0,65.6,68.0,53.0
20160217061500,150.0,153.6,51.2,44,54.7,0,65.4,68.0,53.0
20160217063000,150.0,153.6,51.2,44,54.7,0,65.3,68.0,53.0
20160217064500,150.0,153.6,51.2,44,54.7,0,65.3,68.0,53.0
20160217070000,150.0,153.6,51.2,44,55.9,0,65.3,68.0,53.0
20160217071500,150.0,153.6,51.2,44,54.3,0,65.2,68.0,53.0
20160217073000,150.0,153.6,51.2,44,54.3,0,65.2,68.0,53.0
20160217074500,150.0,153.6,51.2,44,55.5,0,65.1,68.0,53.0
20160217080000,150.0,153.6,51.2,44,54.3,0,65.1,68.0,53.0
20160217081500,150.0,153.6,51.2,44,54.3,0,65.1,68.0,53.0
20160217083000,150.0,155.4,51.8,44,54.3,0,65.1,68.0,53.0
20160217084500,150.0,155.4,51.8,44,55.2,0,65.1,68.0,53.0
20160217090000,150.0,155.4,51.8,44,55.2,0,65.1,68.0,53.0
20160217091500,150.0,155.4,51.8,44,55.2,0,65.1,68.0,53.0
20160217093000,150.0,155.4,51.8,44,56.0,0,65.1,68.0,53.0
20160217094500,150.0,155.4,51.8,44,56.0,0,65.1,68.0,53.0
20160217100000,150.0,153.6,51.2,44,56.0,0,65.2,68.0,53.0
20160217101500,150.0,153.6,51.2,44,56.0,0,65.2,68.0,53.0
20160217103000,150.0,150.6,50.2,44,55.2,0,65.2,68.0,53.0
20160217104500,150.0,154.2,51.4,44,56.3,0,65.3,68.0,53.0
20160217110000,150.0,150.6,50.2,44,55.2,0,65.3,68.0,53.0
20160217111500,150.0,150.6,50.2,44,56.3,0,65.4,68.0,53.0
20160217113000,150.0,150.6,50.2,44,55.6,0,65.5,68.0,53.0
20160217114500,150.0,150.6,50.2,44,56.3,0,65.5,68.0,53.0
20160217120000,150.0,150.6,50.2,44,55.4,0,65.6,68.0,53.0
20160217121500,150.0,154.2,51.4,44,56.5,0,65.6,68.0,53.0
20160217123000,150.0,151.2,50.4,44,55.6,0,65.6,68.0,53.0
20160217124500,150.0,154.2,51.4,44,55.6,0,65.7,68.0,53.0
20160217130000,150.0,154.2,51.4,44,57.1,0,65.7,68.0,53.0
20160217131500,150.0,151.2,50.4,44,55.9,0,65.7,68.0,53.0
20160217133000,150.0,153.0,51.0,44,55.9,0,65.8,68.0,53.0
20160217134500,150.0,153.0,51.0,44,55.9,0,65.8,68.0,53.0
20160217140000,150.0,153.0,51.0,44,56.8,0,65.8,68.0,53.0
20160217141500,150.0,153.0,51.0,44,56.8,0,65.9,68.0,53.0
20160217143000,150.0,151.2,50.4,44,56.0,0,65.9,68.0,53.0
20160217144500,150.0,160.8,53.6,44,56.0,0,65.9,68.0,53.0
20160217150000,150.0,159.0,53.0,44,56.0,0,65.9,68.0,53.0
20160217151500,150.0,157.2,52.4,44,56.0,0,65.9,68.0,53.0
20160217153000,150.0,159.0,53.0,44,56.6,0,65.9,68.0,53.0
20160217154500,150.0,159.0,53.0,44,56.6,0,65.9,68.0,53.0
20160217160000,150.0,159.0,53.0,44,56.6,0,66.0,68.0,53.0
20160217161500,150.0,159.0,53.0,44,56.6,0,66.0,68.0,53.0
20160217163000,150.0,156.0,52.0,44,56.6,0,66.0,68.0,53.0
20160217164500,150.0,154.2,51.4,44,55.9,0,66.1,68.0,53.0
20160217170000,150.0,154.2,51.4,44,55.9,0,66.1,68.0,53.0
20160217171500,150.0,154.2,51.4,44,55.9,0,66.1,68.0,53.0
20160217173000,150.0,154.2,51.4,44,55.9,0,66.1,68.0,53.0
20160217174500,150.0,157.8,52.6,44,55.9,0,66.1,68.0,53.0
20160217180000,150.0,157.8,52.6,43,55.9,0,66.1,68.0,53.0
20160217181500,150.0,156.0,52.0,43,55.9,0,66.1,68.0,53.0
20160217183000,150.0,154.2,51.4,43,55.1,0,66.1,68.0,53.0
20160217184500,150.0,154.2,51.4,43,55.1,0,66.1,68.0,53.0
20160217190000,150.0,154.2,51.4,43,56.4,0,66.1,68.0,53.0
20160217191500,150.0,154.2,51.4,43,55.5,0,66.1,68.0,53.0
20160217193000,150.0,154.2,51.4,43,55.5,0,66.1,68.0,53.0
20160217194500,150.0,154.2,51.4,43,55.5,0,66.2,68.0,53.0
20160217200000,150.0,154.2,51.4,43,55.5,0,66.2,68.0,53.0
20160217201500,150.0,154.2,51.4,43,55.5,0,66.2,68.0,53.0
20160217203000,150.0,156.0,52.0,43,55.5,0,66.2,68.0,53.0
20160217204500,150.0,153.6,51.2,43,54.8,0,66.2,68.0,53.0
20160217210000,150.0,153.6,51.2,43,56.3,0,66.2,68.0,53.0
20160217211500,150.0,153.6,51.2,43,55.2,0,66.2,68.0,53.0
20160217213000,150.0,153.6,51.2,43,55.2,0,66.2,68.0,53.0
20160217214500,150.0,155.4,51.8,43,56.3,0,66.2,68.0,53.0
20160217220000,150.0,155.4,51.8,43,55.2,0,66.2,68.0,53.0
20160217221500,150.0,153.6,51.2,43,55.2,0,66.2,68.0,53.0
20160217223000,150.0,153.6,51.2,43,55.9,0,66.2,68.0,53.0
20160217224500,150.0,153.6,51.2,43,54.7,0,66.1,68.0,53.0
20160217230000,150.0,153.6,51.2,43,55.9,0,66.1,68.0,53.0
20160217231500,150.0,153.6,51.2,43,55.9,0,66.1,68.0,53.0
20160217233000,150.0,153.6,51.2,43,54.7,0,66.1,68.0,53.0
20160217234500,150.0,153.6,51.2,43,54.7,0,66.1,68.0,53.0
20160218000000,150.0,155.4,51.8,43,56.0,0,66.0,68.0,53.0
20160218001500,150.0,155.4,51.8,43,54.9,0,66.0,68.0,53.0
20160218003000,150.0,155.4,51.8,43,54.3,0,66.0,68.0,53.0
20160218004500,150.0,153.0,51.0,43,54.3,0,66.0,68.0,53.0
20160218010000,150.0,153.0,51.0,43,55.8,0,65.9,68.0,53.0
20160218011500,150.0,156.0,52.0,43,55.8,0,65.9,68.0,53.0
20160218013000,150.0,156.0,52.0,43,55.2,0,65.8,68.0,53.0
20160218014500,150.0,154.2,51.4,43,54.3,0,65.8,68.0,53.0
20160218020000,150.0,154.2,51.4,43,54.3,0,65.8,68.0,53.0
20160218021500,150.0,154.2,51.4,43,55.9,0,65.7,68.0,53.0
20160218023000,150.0,157.2,52.4,43,55.9,0,65.7,68.0,53.0
20160218024500,150.0,157.2,52.4,43,55.1,0,65.7,68.0,53.0
20160218030000,150.0,154.2,51.4,43,54.4,0,65.7,68.0,53.0
20160218031500,150.0,154.2,51.4,43,54.4,0,65.6,68.0,53.0
20160218033000,150.0,154.2,51.4,43,54.4,0,65.6,68.0,53.0
20160218034500,150.0,154.2,51.4,43,54.4,0,65.6,68.0,53.0
20160218040000,150.0,159.0,53.0,43,55.5,0,65.6,68.0,53.0
20160218041500,150.0,159.0,53.0,43,55.5,0,65.5,68.0,53.0
20160218043000,150.0,159.0,53.0,43,55.5,0,65.5,68.0,53.0
20160218044500,150.0,156.0,52.0,43,54.7,0,65.4,68.0,53.0
20160218050000,150.0,156.0,52.0,43,54.0,0,65.4,68.0,53.0
20160218051500,150.0,156.0,52.0,43,54.0,0,65.3,68.0,53.0
20160218053000,150.0,156.0,52.0,43,54.0,0,65.3,68.0,53.0
20160218054500,150.0,156.0,52.0,43,54.0,0,65.3,68.0,53.0
20160218060000,150.0,156.0,52.0,43,54.7,0,65.2,68.0,53.0
20160218061500,150.0,156.0,52.0,43,54.7,0,65.2,68.0,53.0
20160218063000,150.0,160.2,53.4,43,55.5,0,65.2,68.0,53.0
20160218064500,150.0,160.2,53.4,43,55.5,0,65.2,68.0,53.0
20160218070000,150.0,157.8,52.6,43,55.5,0,65.1,68.0,53.0
20160218071500,150.0,157.8,52.6,43,55.5,0,65.1,68.0,53.0
20160218073000,150.0,157.8,52.6,43,55.5,0,65.1,68.0,53.0
20160218074500,150.0,155.4,51.8,43,55.5,0,65.1,68.0,53.0
20160218080000,150.0,155.4,51.8,43,54.7,0,65.1,68.0,53.0
20160218081500,150.0,155.4,51.8,43,54.7,0,65.1,68.0,53.0
20160218083000,150.0,155.4,51.8,43,54.7,0,65.2,68.0,53.0
20160218084500,150.0,153.0,51.0,43,54.7,0,65.2,68.0,53.0
20160218090000,150.0,153.0,51.0,43,54.7,0,65.2,68.0,53.0
20160218091500,150.0,153.0,51.0,43,54.7,0,65.4,68.0,53.0
20160218093000,150.0,153.0,51.0,43,54.7,0,65.5,68.0,53.0
20160218094500,150.0,149.4,49.8,43,55.6,0,65.5,68.0,53.0
20160218100000,150.0,149.4,49.8,43,55.6,0,65.6,68.0,53.0
20160218101500,150.0,149.4,49.8,43,55.6,0,65.7,68.0,53.0
20160218103000,150.0,151.2,50.4,43,56.7,0,65.8,68.0,53.0
20160218104500,150.0,151.2,50.4,43,56.0,0,65.8,68.0,53.0
20160218110000,150.0,149.4,49.8,43,56.0,0,65.9,68.0,53.0
20160218111500,150.0,149.4,49.8,43,56.0,0,66.0,68.0,53.0
20160218113000,150.0,149.4,49.8,43,56.7,0,66.0,68.0,53.0
20160218114500,150.0,149.4,49.8,43,56.7,0,66.1,68.0,53.0
20160218120000,150.0,149.4,49.8,43,55.6,0,66.1,68.0,53.0
20160218121500,150.0,147.6,49.2,43,56.3,0,66.2,68.0,53.0
20160218123000,150.0,149.4,49.8,43,56.3,0,66.2,68.0,53.0
20160218124500,150.0,145.2,48.4,43,56.3,0,66.3,68.0,53.0
20160218130000,150.0,151.2,50.4,43,56.3,0,66.4,68.0,53.0
20160218131500,150.0,151.2,50.4,43,56.3,0,66.4,68.0,53.0
20160218133000,150.0,154.2,51.4,43,56.3,0,66.4,68.0,53.0
20160218134500,150.0,154.2,51.4,43,56.3,0,66.4,68.0,53.0
20160218140000,150.0,147.0,49.0,43,56.3,0,66.5,68.0,53.0
20160218141500,150.0,155.4,51.8,43,56.3,0,66.4,68.0,53.0
20160218143000,150.0,155.4,51.8,43,56.3,0,66.5,68.0,53.0
20160218144500,150.0,153.6,51.2,43,56.3,0,66.6,68.0,53.0
20160218150000,150.0,155.4,51.8,43,56.3,0,66.6,68.0,53.0
20160218151500,150.0,155.4,51.8,43,56.3,0,66.6,68.0,53.0
20160218153000,150.0,157.8,52.6,43,56.3,0,66.7,68.0,53.0
20160218154500,150.0,154.2,51.4,43,56.3,0,66.7,68.0,53.0
20160218160000,150.0,154.2,51.4,43,56.3,0,66.7,68.0,53.0
20160218161500,150.0,157.2,52.4,43,56.3,0,66.8,68.0,53.0
20160218163000,150.0,155.4,51.8,43,56.3,0,66.8,68.0,53.0
20160218164500,150.0,155.4,51.8,43,56.3,0,66.8,68.0,53.0
20160218170000,150.0,155.4,51.8,43,56.3,0,66.8,68.0,53.0
20160218171500,150.0,155.4,51.8,43,56.3,0,66.8,68.0,53.0
20160218173000,150.0,157.2,52.4,43,56.3,0,66.9,68.0,53.0
20160218174500,150.0,153.6,51.2,43,56.3,0,66.9,68.0,53.0
20160218180000,150.0,155.4,51.8,43,56.3,0,66.8,68.0,53.0
20160218181500,150.0,155.4,51.8,43,55.6,0,66.7,68.0,53.0
20160218183000,150.0,153.0,51.0,43,55.6,0,66.7,68.0,53.0
20160218184500,150.0,153.0,51.0,43,55.6,0,66.7,68.0,53.0
20160218190000,150.0,155.4,51.8,43,55.6,0,66.7,68.0,53.0
20160218191500,150.0,155.4,51.8,43,55.6,0,66.6,68.0,53.0
20160218193000,150.0,155.4,51.8,43,55.6,0,66.6,68.0,53.0
20160218194500,150.0,155.4,51.8,43,55.6,0,66.6,68.0,53.0
20160218200000,150.0,155.4,51.8,43,55.6,0,66.6,68.0,53.0
20160218201500,150.0,153.6,51.2,43,55.6,0,66.6,68.0,53.0
20160218203000,150.0,153.6,51.2,43,55.6,0,66.6,68.0,53.0
20160218204500,150.0,153.6,51.2,43,55.6,0,66.6,68.0,53.0
20160218210000,150.0,153.6,51.2,43,55.6,0,66.6,68.0,53.0
20160218211500,150.0,153.6,51.2,43,55.6,0,66.6,68.0,53.0
20160218213000,150.0,155.4,51.8,43,55.6,0,66.6,68.0,53.0
20160218214500,150.0,155.4,51.8,43,55.6,0,66.6,68.0,53.0
20160218220000,150.0,155.4,51.8,43,55.6,0,66.6,68.0,53.0
20160218221500,150.0,155.4,51.8,43,55.6,0,66.5,68.0,53.0
20160218223000,150.0,153.0,51.0,43,55.6,0,66.5,68.0,53.0
20160218224500,150.0,153.0,51.0,43,55.6,0,66.5,68.0,53.0
20160218230000,150.0,153.0,51.0,43,55.6,0,66.4,68.0,53.0
20160218231500,150.0,153.0,51.0,43,55.6,0,66.5,68.0,53.0
20160218233000,150.0,153.0,51.0,43,55.6,0,66.4,68.0,53.0
20160218234500,150.0,153.0,51.0,43,55.6,0,66.4,68.0,53.0
20160219000000,150.0,153.0,51.0,43,55.6,0,66.4,68.0,53.0
20160219001500,150.0,153.0,51.0,43,55.6,0,66.4,68.0,53.0
20160219003000,150.0,153.0,51.0,43,55.6,0,66.4,68.0,53.0
20160219004500,150.0,155.4,51.8,43,55.6,0,66.4,68.0,53.0
20160219010000,150.0,153.6,51.2,43,55.6,0,66.3,68.0,53.0
20160219011500,150.0,153.6,51.2,43,55.6,0,66.3,68.0,53.0
20160219013000,150.0,153.6,51.2,43,55.6,0,66.3,68.0,53.0
20160219014500,150.0,155.4,51.8,43,55.6,0,66.3,68.0,53.0
20160219020000,150.0,153.6,51.2,43,55.6,0,66.2,68.0,53.0
20160219021500,150.0,153.6,51.2,43,55.6,0,66.2,68.0,53.0
20160219023000,150.0,153.6,51.2,43,55.6,0,66.2,68.0,53.0
20160219024500,150.0,153.6,51.2,43,55.6,0,66.2,68.0,53.0
20160219030000,150.0,153.6,51.2,43,55.6,0,66.2,68.0,53.0
20160219031500,150.0,155.4,51.8,43,55.6,0,66.2,68.0,53.0
20160219033000,150.0,155.4,51.8,43,55.6,0,66.2,68.0,53.0
20160219034500,150.0,155.4,51.8,43,55.6,0,66.1,68.0,53.0
20160219040000,150.0,155.4,51.8,43,55.6,0,66.1,68.0,53.0
20160219041500,150.0,155.4,51.8,43,55.6,0,66.1,68.0,53.0
20160219043000,150.0,155.4,51.8,43,55.6,0,66.1,68.0,53.0
20160219044500,150.0,155.4,51.8,43,55.6,0,66.1,68.0,53.0
20160219050000,150.0,157.2,52.4,43,55.6,0,66.1,68.0,53.0
20160219051500,150.0,155.4,51.8,43,55.6,0,66.1,68.0,53.0
20160219053000,150.0,155.4,51.8,43,55.6,0,66.1,68.0,53.0
20160219054500,150.0,155.4,51.8,43,55.6,0,66.1,68.0,53.0
20160219060000,150.0,155.4,51.8,43,55.6,0,66.1,68.0,53.0
20160219061500,150.0,153.6,51.2,43,55.6,0,66.1,68.0,53.0
20160219063000,150.0,153.6,51.2,43,55.6,0,66.1,68.0,53.0
20160219064500,150.0,153.6,51.2,43,55.6,0,66.1,68.0,53.0
20160219070000,150.0,153.6,51.2,43,55.6,0,66.1,68.0,53.0
20160219071500,150.0,153.6,51.2,43,55.6,0,66.1,68.0,53.0
20160219073000,150.0,153.6,51.2,43,55.6,0,66.1,68.0,53.0
20160219074500,150.0,153.6,51.2,43,55.6,0,66.1,68.0,53.0
20160219080000,150.0,153.6,51.2,43,55.6,0,66.1,68.0,53.0
20160219081500,150.0,153.6,51.2,43,55.6,0,66.1,68.0,53.0
20160219083000,150.0,153.6,51.2,43,55.6,0,66.1,68.0,53.0
20160219084500,150.0,153.6,51.2,43,55.6,0,66.2,68.0,53.0
20160219090000,150.0,153.6,51.2,43,55.6,0,66.2,68.0,53.0
20160219091500,150.0,153.6,51.2,43,55.6,0,66.2,68.0,53.0
20160219093000,150.0,153.6,51.2,43,55.6,0,66.2,68.0,53.0
20160219094500,150.0,153.6,51.2,43,55.6,0,66.2,68.0,53.0
20160219100000,150.0,151.2,50.4,43,55.6,0,66.5,68.0,53.0
20160219101500,150.0,153.0,51.0,43,55.6,0,66.3,68.0,53.0
20160219103000,150.0,153.0,51.0,43,55.6,0,66.3,68.0,53.0
20160219104500,150.0,153.0,51.0,43,55.6,0,66.6,68.0,53.0
20160219110000,150.0,153.0,51.0,43,55.6,0,66.5,68.0,53.0
20160219111500,150.0,149.4,49.8,43,55.6,0,66.5,68.0,53.0
20160219113000,150.0,149.4,49.8,43,56.3,0,66.5,68.0,53.0
20160219114500,150.0,149.4,49.8,43,56.3,0,66.6,68.0,53.0
20160219120000,150.0,149.4,49.8,43,56.3,0,66.6,68.0,53.0
20160219121500,150.0,151.2,50.4,43,56.3,0,66.7,68.0,53.0
20160219123000,150.0,149.4,49.8,43,56.3,0,66.6,68.0,53.0
20160219124500,150.0,149.4,49.8,43,56.3,0,66.8,68.0,53.0
20160219130000,150.0,149.4,49.8,43,56.3,0,66.8,68.0,53.0
20160219131500,150.0,149.4,49.8,43,56.3,0,66.8,68.0,53.0
20160219133000,150.0,147.0,49.0,43,56.3,0,66.8,68.0,53.0
20160219134500,150.0,147.0,49.0,43,56.3,0,66.8,68.0,53.0
20160219140000,150.0,147.0,49.0,43,56.3,0,66.8,68.0,53.0
20160219141500,150.0,147.0,49.0,43,56.3,0,66.9,68.0,53.0
20160219143000,150.0,145.2,48.4,43,56.3,0,66.9,68.0,53.0
20160219144500,150.0,147.6,49.2,43,56.3,0,66.9,68.0,53.0
20160219150000,150.0,147.6,49.2,43,56.3,0,66.9,68.0,53.0
20160219151500,150.0,147.6,49.2,43,56.3,0,66.9,68.0,53.0
20160219153000,150.0,149.4,49.8,43,56.3,0,67.0,68.0,53.0
20160219154500,150.0,149.4,49.8,43,56.3,0,67.1,68.0,53.0
20160219160000,150.0,149.4,49.8,43,56.3,0,67.1,68.0,53.0
20160219161500,150.0,149.4,49.8,43,56.3,0,67.1,68.0,53.0
20160219163000,150.0,149.4,49.8,43,56.3,0,67.2,68.0,53.0
20160219164500,150.0,149.4,49.8,43,56.3,0,67.2,68.0,53.0
20160219170000,150.0,149.4,49.8,43,56.3,0,67.1,68.0,53.0
20160219171500,150.0,149.4,49.8,43,56.3,0,67.1,68.0,53.0
20160219173000,150.0,149.4,49.8,43,56.3,0,67.2,68.0,53.0
20160219174500,150.0,149.4,49.8,43,56.3,0,67.2,68.0,53.0
20160219180000,150.0,151.2,50.4,43,56.3,0,67.2,68.0,53.0
20160219181500,150.0,153.0,51.0,43,56.3,0,67.2,68.0,53.0
20160219183000,150.0,150.6,50.2,43,56.3,0,67.1,68.0,53.0
20160219184500,150.0,154.2,51.4,43,56.3,0,67.1,68.0,53.0
20160219190000,150.0,154.2,51.4,43,56.3,0,67.0,68.0,53.0
20160219191500,150.0,154.2,51.4,43,56.3,0,66.9,68.0,53.0
20160219193000,150.0,151.2,50.4,43,55.6,0,66.9,68.0,53.0
20160219194500,150.0,153.0,51.0,43,55.6,0,66.8,68.0,53.0
20160219200000,150.0,151.2,50.4,43,55.6,0,66.8,68.0,53.0
20160219201500,150.0,151.2,50.4,43,55.6,0,66.7,68.0,53.0
20160219203000,150.0,151.2,50.4,43,55.6,0,66.7,68.0,53.0
20160219204500,150.0,151.2,50.4,43,55.6,0,66.7,68.0,53.0
20160219210000,150.0,151.2,50.4,43,55.6,0,66.7,68.0,53.0
20160219211500,150.0,151.2,50.4,43,55.6,0,66.7,68.0,53.0
20160219213000,150.0,149.4,49.8,43,55.6,0,66.7,68.0,53.0
20160219214500,150.0,151.2,50.4,43,55.6,0,66.7,68.0,53.0
20160219220000,150.0,151.2,50.4,43,55.6,0,66.7,68.0,53.0
20160219221500,150.0,151.2,50.4,43,55.6,0,66.7,68.0,53.0
20160219223000,150.0,151.2,50.4,43,55.6,0,66.7,68.0,53.0
20160219224500,150.0,153.0,51.0,43,55.6,0,66.7,68.0,53.0
20160219230000,150.0,150.6,50.2,43,55.6,0,66.6,68.0,53.0
20160219231500,150.0,150.6,50.2,43,55.6,0,66.6,68.0,53.0
20160219233000,150.0,150.6,50.2,43,55.6,0,66.6,68.0,53.0
20160219234500,150.0,150.6,50.2,43,55.6,0,66.5,68.0,53.0
20160220000000,150.0,153.0,51.0,43,55.6,0,66.5,68.0,53.0
20160220001500,150.0,151.2,50.4,43,55.6,0,66.5,68.0,53.0
20160220003000,150.0,151.2,50.4,43,55.6,0,66.5,68.0,53.0
20160220004500,150.0,151.2,50.4,43,55.6,0,66.4,68.0,53.0
20160220010000,150.0,151.2,50.4,43,55.6,0,66.4,68.0,53.0
20160220011500,150.0,145.2,48.4,43,55.6,0,66.5,68.0,53.0
20160220013000,150.0,147.6,49.2,43,55.6,0,66.5,68.0,53.0
20160220014500,150.0,147.6,49.2,43,55.6,0,66.5,68.0,53.0
20160220020000,150.0,147.6,49.2,43,55.6,0,66.5,68.0,53.0
20160220021500,150.0,147.6,49.2,43,55.6,0,66.4,68.0,53.0
20160220023000,150.0,147.6,49.2,43,55.6,0,66.4,68.0,53.0
20160220024500,150.0,149.4,49.8,43,55.6,0,66.4,68.0,53.0
20160220030000,150.0,149.4,49.8,43,55.6,0,66.3,68.0,53.0
20160220031500,150.0,147.6,49.2,43,55.6,0,66.3,68.0,53.0
20160220033000,150.0,147.6,49.2,43,55.6,0,66.3,68.0,53.0
20160220034500,150.0,147.6,49.2,43,55.6,0,66.3,68.0,53.0
20160220040000,150.0,147.6,49.2,43,55.6,0,66.3,68.0,53.0
20160220041500,150.0,147.6,49.2,43,55.6,0,66.4,68.0,53.0
20160220043000,150.0,147.6,49.2,43,55.6,0,66.3,68.0,53.0
20160220044500,150.0,147.6,49.2,43,55.6,0,66.4,68.0,53.0
20160220050000,150.0,147.6,49.2,43,55.6,0,66.4,68.0,53.0
20160220051500,150.0,147.6,49.2,43,55.6,0,66.4,68.0,53.0
20160220053000,150.0,147.6,49.2,43,55.6,0,66.3,68.0,53.0
20160220054500,150.0,147.6,49.2,43,55.6,0,66.3,68.0,53.0
20160220060000,150.0,147.6,49.2,43,55.6,0,66.3,68.0,53.0
20160220061500,150.0,147.6,49.2,43,55.6,0,66.3,68.0,53.0
20160220063000,150.0,147.6,49.2,43,55.6,0,66.3,68.0,53.0
20160220064500,150.0,147.6,49.2,43,55.6,0,66.2,68.0,53.0
20160220070000,150.0,149.4,49.8,43,55.6,0,66.2,68.0,53.0
20160220071500,150.0,149.4,49.8,43,55.6,0,66.2,68.0,53.0
20160220073000,150.0,149.4,49.8,43,55.6,0,66.2,68.0,53.0
20160220074500,150.0,149.4,49.8,43,55.6,0,66.2,68.0,53.0
20160220080000,150.0,149.4,49.8,43,55.6,0,66.2,68.0,53.0
20160220081500,150.0,149.4,49.8,43,55.6,0,66.2,68.0,53.0
20160220083000,150.0,149.4,49.8,43,55.6,0,66.2,68.0,53.0
20160220084500,150.0,147.0,49.0,43,55.6,0,66.2,68.0,53.0
20160220090000,150.0,149.4,49.8,43,55.6,0,66.3,68.0,53.0
20160220091500,150.0,149.4,49.8,43,55.6,0,66.3,68.0,53.0
20160220093000,150.0,147.6,49.2,43,55.6,0,66.3,68.0,53.0
20160220094500,150.0,147.6,49.2,43,55.6,0,66.3,68.0,53.0
20160220100000,150.0,147.6,49.2,43,56.3,0,66.4,68.0,53.0
20160220101500,150.0,147.6,49.2,43,56.3,0,66.4,68.0,53.0
20160220103000,150.0,147.6,49.2,43,56.3,0,66.4,68.0,53.0
20160220104500,150.0,147.6,49.2,43,56.3,0,66.4,68.0,53.0
20160220110000,150.0,147.6,49.2,43,56.3,0,66.4,68.0,53.0
20160220111500,150.0,147.6,49.2,43,55.6,0,66.4,68.0,53.0
20160220113000,150.0,147.6,49.2,43,55.6,0,66.7,68.0,53.0
20160220114500,150.0,147.6,49.2,43,56.3,0,66.7,68.0,53.0
20160220120000,150.0,147.6,49.2,43,56.3,0,66.7,68.0,53.0
20160220121500,150.0,147.6,49.2,43,56.3,0,66.7,68.0,53.0
20160220123000,150.0,147.6,49.2,43,56.3,0,66.8,68.0,53.0
20160220124500,150.0,147.6,49.2,43,56.3,0,66.8,68.0,53.0
20160220130000,150.0,147.6,49.2,43,56.3,0,66.9,68.0,53.0
20160220131500,150.0,147.6,49.2,43,56.3,0,66.9,68.0,53.0
20160220133000,150.0,147.6,49.2,43,56.3,0,66.9,68.0,53.0
20160220134500,150.0,147.6,49.2,43,56.3,0,66.9,68.0,53.0
20160220140000,150.0,147.6,49.2,43,56.3,0,66.9,68.0,53.0
20160220141500,150.0,147.6,49.2,43,56.3,0,67.0,68.0,53.0
20160220143000,150.0,147.6,49.2,43,56.3,0,67.0,68.0,53.0
20160220144500,150.0,147.6,49.2,43,56.3,0,67.0,68.0,53.0
20160220150000,150.0,145.2,48.4,43,56.3,0,67.1,68.0,53.0
20160220151500,150.0,147.6,49.2,43,56.3,0,67.1,68.0,53.0
20160220153000,150.0,145.2,48.4,43,56.3,0,67.1,68.0,53.0
20160220154500,150.0,145.2,48.4,43,56.3,0,67.1,68.0,53.0
20160220160000,150.0,147.0,49.0,43,56.3,0,67.1,68.0,53.0
20160220161500,150.0,147.0,49.0,43,56.3,0,67.1,68.0,53.0
20160220163000,150.0,147.0,49.0,43,56.3,0,67.1,68.0,53.0
20160220164500,150.0,147.0,49.0,43,56.3,0,67.0,68.0,53.0
20160220170000,150.0,147.0,49.0,43,56.3,0,67.0,68.0,53.0
20160220171500,150.0,147.0,49.0,43,56.3,0,66.9,68.0,53.0
20160220173000,150.0,147.0,49.0,43,56.3,0,67.0,68.0,53.0
20160220174500,150.0,147.0,49.0,43,56.3,0,67.0,68.0,53.0
20160220180000,150.0,147.0,49.0,43,56.3,0,66.9,68.0,53.0
20160220181500,150.0,147.0,49.0,43,56.3,0,66.9,68.0,53.0
20160220183000,150.0,145.2,48.4,43,56.3,0,66.9,68.0,53.0
20160220184500,150.0,147.6,49.2,43,55.6,0,66.9,68.0,53.0
20160220190000,150.0,145.2,48.4,43,55.6,0,66.9,68.0,53.0
20160220191500,150.0,147.6,49.2,43,55.6,0,66.9,68.0,53.0
20160220193000,150.0,147.6,49.2,43,55.6,0,66.9,68.0,53.0
20160220194500,150.0,147.6,49.2,43,55.6,0,66.9,68.0,53.0
20160220200000,150.0,147.6,49.2,43,55.6,0,66.8,68.0,53.0
20160220201500,150.0,147.6,49.2,43,55.6,0,66.8,68.0,53.0
20160220203000,150.0,147.6,49.2,43,55.6,0,66.8,68.0,53.0
20160220204500,150.0,147.6,49.2,43,55.6,0,66.8,68.0,53.0
20160220210000,150.0,147.6,49.2,43,55.6,0,66.7,68.0,53.0
20160220211500,150.0,147.6,49.2,43,55.6,0,66.7,68.0,53.0
20160220213000,150.0,147.6,49.2,43,55.6,0,66.7,68.0,53.0
20160220214500,150.0,147.6,49.2,43,55.6,0,66.7,68.0,53.0
20160220220000,150.0,149.4,49.8,43,55.6,0,66.7,68.0,53.0
20160220221500,150.0,149.4,49.8,43,55.6,0,66.7,68.0,53.0
20160220223000,150.0,147.6,49.2,43,55.6,0,66.7,68.0,53.0
20160220224500,150.0,147.6,49.2,43,55.6,0,66.6,68.0,53.0
20160220230000,150.0,147.6,49.2,43,55.6,0,66.6,68.0,53.0
20160220231500,150.0,147.6,49.2,43,55.6,0,66.6,68.0,53.0
20160220233000,150.0,147.6,49.2,43,55.6,0,66.6,68.0,53.0
20160220234500,150.0,147.6,49.2,43,55.6,0,66.6,68.0,53.0
20160221000000,150.0,147.6,49.2,43,55.6,0,66.5,68.0,53.0
20160221001500,150.0,147.6,49.2,43,55.6,0,66.5,68.0,53.0
20160221003000,150.0,147.6,49.2,43,55.6,0,66.5,68.0,53.0
20160221004500,150.0,149.4,49.8,43,55.6,0,66.5,68.0,53.0
20160221010000,150.0,147.0,49.0,43,55.6,0,66.5,68.0,53.0
20160221011500,150.0,149.4,49.8,43,55.6,0,66.4,68.0,53.0
20160221013000,150.0,149.4,49.8,43,55.6,0,66.4,68.0,53.0
20160221014500,150.0,147.6,49.2,43,55.6,0,66.4,68.0,53.0
20160221020000,150.0,147.6,49.2,43,55.6,0,66.4,68.0,53.0
20160221021500,150.0,147.6,49.2,43,55.6,0,66.4,68.0,53.0
20160221023000,150.0,147.6,49.2,43,55.6,0,66.4,68.0,53.0
20160221024500,150.0,147.6,49.2,43,55.6,0,66.4,68.0,53.0
20160221030000,150.0,147.6,49.2,43,55.6,0,66.4,68.0,53.0
20160221031500,150.0,147.6,49.2,43,55.6,0,66.4,68.0,53.0
20160221033000,150.0,147.6,49.2,43,55.6,0,66.4,68.0,53.0
20160221034500,150.0,147.6,49.2,43,55.6,0,66.4,68.0,53.0
20160221040000,150.0,147.6,49.2,43,55.6,0,66.4,68.0,53.0
20160221041500,150.0,147.6,49.2,43,55.6,0,66.4,68.0,53.0
20160221043000,150.0,147.6,49.2,43,55.6,0,66.4,68.0,53.0
20160221044500,150.0,147.6,49.2,43,55.6,0,66.4,68.0,53.0
20160221050000,150.0,147.6,49.2,43,55.6,0,66.4,68.0,53.0
20160221051500,150.0,147.6,49.2,43,55.6,0,66.3,68.0,53.0
20160221053000,150.0,147.6,49.2,43,55.6,0,66.4,68.0,53.0
20160221054500,150.0,147.6,49.2,43,55.6,0,66.3,68.0,53.0
20160221060000,150.0,147.6,49.2,43,55.6,0,66.3,68.0,53.0
20160221061500,150.0,147.6,49.2,43,55.6,0,66.3,68.0,53.0
20160221063000,150.0,147.6,49.2,43,55.6,0,66.4,68.0,53.0
20160221064500,150.0,147.6,49.2,43,55.6,0,66.4,68.0,53.0
20160221070000,150.0,147.6,49.2,43,55.6,0,66.4,68.0,53.0
20160221071500,150.0,147.6,49.2,43,55.6,0,66.4,68.0,53.0
20160221073000,150.0,145.2,48.4,43,55.6,0,66.3,68.0,53.0
20160221074500,150.0,147.6,49.2,43,55.6,0,66.4,68.0,53.0
20160221080000,150.0,147.6,49.2,43,55.6,0,66.6,68.0,53.0
20160221081500,150.0,147.6,49.2,43,55.6,0,66.8,68.0,53.0
20160221083000,150.0,147.6,49.2,43,55.6,0,66.7,68.0,53.0
20160221084500,150.0,147.6,49.2,43,55.6,0,66.7,68.0,53.0
20160221090000,150.0,147.6,49.2,43,55.6,0,66.6,68.0,53.0
20160221091500,150.0,147.6,49.2,43,55.6,0,66.6,68.0,53.0
20160221093000,150.0,147.6,49.2,43,55.6,0,66.6,68.0,53.0
20160221094500,150.0,147.6,49.2,43,55.6,0,66.6,68.0,53.0
20160221100000,150.0,147.6,49.2,43,56.3,0,66.6,68.0,53.0
20160221101500,150.0,147.6,49.2,43,56.3,0,66.6,68.0,53.0
20160221103000,150.0,147.6,49.2,43,56.3,0,66.6,68.0,53.0
20160221104500,150.0,147.6,49.2,43,56.3,0,66.7,68.0,53.0
20160221110000,150.0,147.6,49.2,43,56.3,0,66.7,68.0,53.0
20160221111500,150.0,147.6,49.2,43,56.3,0,66.7,68.0,53.0
20160221113000,150.0,145.2,48.4,43,56.3,0,66.7,68.0,53.0
20160221114500,150.0,147.6,49.2,43,56.3,0,66.8,68.0,53.0
20160221120000,150.0,147.6,49.2,43,56.3,0,66.7,68.0,53.0
20160221121500,150.0,145.2,48.4,43,56.3,0,66.7,68.0,53.0
20160221123000,150.0,147.6,49.2,43,56.3,0,66.8,68.0,53.0
20160221124500,150.0,147.6,49.2,43,56.3,0,66.8,68.0,53.0
