PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160310021500,150.0,153.6,51.2,42,56.2,0,66.3,68.0,53.0
20160310023000,150.0,157.2,52.4,42,56.2,0,66.3,68.0,53.0
20160310024500,150.0,154.2,51.4,42,56.2,0,66.2,68.0,53.0
20160310030000,150.0,154.2,51.4,42,56.2,0,66.3,68.0,53.0
20160310031500,150.0,157.2,52.4,42,56.2,0,66.3,68.0,53.0
20160310033000,150.0,157.2,52.4,42,56.2,0,66.3,68.0,53.0
20160310034500,150.0,154.2,51.4,42,56.2,0,66.3,68.0,53.0
20160310040000,150.0,154.2,51.4,42,56.2,0,66.3,68.0,53.0
20160310041500,150.0,154.2,51.4,42,56.2,0,66.3,68.0,53.0
20160310043000,150.0,154.2,51.4,42,56.2,0,66.3,68.0,53.0
20160310044500,150.0,156.0,52.0,42,56.2,0,66.3,68.0,53.0
20160310050000,150.0,156.0,52.0,42,56.2,0,66.3,68.0,53.0
20160310051500,150.0,156.0,52.0,42,56.2,0,66.3,68.0,53.0
20160310053000,150.0,156.0,52.0,42,56.2,0,66.4,68.0,53.0
20160310054500,150.0,154.2,51.4,42,56.2,0,66.4,68.0,53.0
20160310060000,150.0,154.2,51.4,42,56.2,0,66.4,68.0,53.0
20160310061500,150.0,154.2,51.4,42,56.2,0,66.4,68.0,53.0
20160310063000,150.0,154.2,51.4,42,56.2,0,66.3,68.0,53.0
20160310064500,150.0,154.2,51.4,42,56.2,0,66.3,68.0,53.0
20160310070000,150.0,154.2,51.4,42,56.2,0,66.3,68.0,53.0
20160310071500,150.0,156.0,52.0,42,56.2,0,66.3,68.0,53.0
20160310073000,150.0,154.2,51.4,42,56.2,0,66.4,68.0,53.0
20160310074500,150.0,154.2,51.4,42,56.2,0,66.4,68.0,53.0
20160310080000,150.0,154.2,51.4,42,56.2,0,66.4,68.0,53.0
20160310081500,150.0,147.0,49.0,42,56.2,0,66.4,68.0,53.0
20160310083000,150.0,147.0,49.0,42,56.2,0,66.4,68.0,53.0
20160310084500,150.0,155.4,51.8,42,55.6,0,66.4,68.0,53.0
20160310090000,150.0,155.4,51.8,42,56.3,0,66.4,68.0,53.0
20160310091500,150.0,147.6,49.2,42,56.3,0,66.5,68.0,53.0
20160310093000,150.0,147.6,49.2,42,56.3,0,66.5,68.0,53.0
20160310094500,150.0,147.6,49.2,42,56.3,0,66.5,68.0,53.0
20160310100000,150.0,147.6,49.2,42,56.3,0,66.5,68.0,53.0
20160310101500,150.0,154.2,51.4,42,56.3,0,66.5,68.0,53.0
20160310103000,150.0,154.2,51.4,42,56.3,0,66.5,68.0,53.0
20160310104500,150.0,154.2,51.4,42,55.6,0,66.5,68.0,53.0
20160310110000,150.0,154.2,51.4,42,55.6,0,66.4,68.0,53.0
20160310111500,150.0,154.2,51.4,42,55.6,0,66.4,68.0,53.0
20160310113000,150.0,154.2,51.4,42,55.6,0,66.4,68.0,53.0
20160310114500,150.0,154.2,51.4,42,55.6,0,66.3,68.0,53.0
20160310120000,150.0,154.2,51.4,42,55.6,0,66.4,68.0,53.0
20160310121500,150.0,154.2,51.4,42,55.6,0,66.4,68.0,53.0
20160310123000,150.0,154.2,51.4,42,55.6,0,66.3,68.0,53.0
20160310124500,150.0,151.2,50.4,42,55.6,0,66.6,68.0,53.0
20160310130000,150.0,151.2,50.4,42,55.6,0,66.5,68.0,53.0
20160310131500,150.0,149.4,49.8,42,56.3,0,66.5,68.0,53.0
20160310133000,150.0,151.2,50.4,42,56.3,0,66.6,68.0,53.0
20160310134500,150.0,149.4,49.8,42,56.3,0,66.5,68.0,53.0
20160310140000,150.0,147.0,49.0,42,56.3,0,66.6,68.0,53.0
20160310141500,150.0,148.8,49.6,42,55.6,0,66.5,68.0,53.0
20160310143000,300.0,0.0,0.0,50,56.7,0,66.9,68.0,53.0
20160310144500,150.0,100.8,33.6,86,59.6,0,67.4,68.0,53.0
20160310150000,150.0,138.6,46.2,100,55.2,0,67.1,68.0,53.0
20160310151500,150.0,186.0,62.0,40,55.2,0,66.4,68.0,53.0
20160310153000,150.0,157.2,52.4,35,55.2,0,66.5,68.0,53.0
20160310154500,150.0,157.2,52.4,35,55.9,0,66.5,68.0,53.0
20160310160000,150.0,157.2,52.4,35,55.9,0,66.5,68.0,53.0
20160310161500,150.0,157.2,52.4,35,55.9,0,66.5,68.0,53.0
20160310163000,150.0,155.4,51.8,35,55.9,0,66.3,68.0,53.0
20160310164500,150.0,155.4,51.8,35,55.9,0,66.4,68.0,53.0
20160310170000,150.0,155.4,51.8,35,55.9,0,66.3,68.0,53.0
20160310171500,150.0,155.4,51.8,35,55.9,0,66.3,68.0,53.0
20160310173000,150.0,157.2,52.4,35,55.9,0,66.3,68.0,53.0
20160310174500,150.0,157.2,52.4,35,55.9,0,66.3,68.0,53.0
20160310180000,150.0,157.2,52.4,35,55.9,0,66.3,68.0,53.0
20160310181500,150.0,157.2,52.4,35,55.9,0,66.2,68.0,53.0
20160310183000,150.0,157.2,52.4,35,55.9,0,66.2,68.0,53.0
20160310184500,150.0,155.4,51.8,35,55.9,0,66.2,68.0,53.0
20160310190000,150.0,155.4,51.8,35,55.9,0,66.2,68.0,53.0
20160310191500,150.0,155.4,51.8,35,55.9,0,66.2,68.0,53.0
20160310193000,150.0,155.4,51.8,35,55.9,0,66.2,68.0,53.0
20160310194500,150.0,155.4,51.8,35,55.9,0,66.2,68.0,53.0
20160310200000,150.0,155.4,51.8,35,55.9,0,66.2,68.0,53.0
20160310201500,150.0,155.4,51.8,35,55.9,0,66.2,68.0,53.0
20160310203000,150.0,155.4,51.8,35,55.9,0,66.2,68.0,53.0
20160310204500,150.0,155.4,51.8,35,55.9,0,66.2,68.0,53.0
20160310210000,150.0,155.4,51.8,35,55.9,0,66.2,68.0,53.0
20160310211500,150.0,155.4,51.8,35,55.9,0,66.2,68.0,53.0
20160310213000,150.0,155.4,51.8,35,55.9,0,66.2,68.0,53.0
20160310214500,150.0,153.6,51.2,35,55.9,0,66.2,68.0,53.0
20160310220000,150.0,155.4,51.8,35,55.9,0,66.2,68.0,53.0
20160310221500,150.0,155.4,51.8,35,55.9,0,66.2,68.0,53.0
20160310223000,150.0,155.4,51.8,35,55.9,0,66.1,68.0,53.0
20160310224500,150.0,153.6,51.2,35,55.2,0,66.1,68.0,53.0
20160310230000,150.0,155.4,51.8,35,55.9,0,66.1,68.0,53.0
20160310231500,150.0,155.4,51.8,35,55.9,0,66.1,68.0,53.0
20160310233000,150.0,155.4,51.8,35,55.9,0,66.1,68.0,53.0
20160310234500,150.0,155.4,51.8,35,55.9,0,66.1,68.0,53.0
20160311000000,150.0,155.4,51.8,35,55.9,0,66.1,68.0,53.0
20160311001500,150.0,155.4,51.8,35,55.9,0,66.1,68.0,53.0
20160311003000,150.0,155.4,51.8,35,55.9,0,66.1,68.0,53.0
20160311004500,150.0,155.4,51.8,35,55.9,0,66.1,68.0,53.0
20160311010000,150.0,155.4,51.8,35,55.9,0,66.1,68.0,53.0
20160311011500,150.0,155.4,51.8,35,55.9,0,66.1,68.0,53.0
20160311013000,150.0,155.4,51.8,35,55.9,0,66.1,68.0,53.0
20160311014500,150.0,155.4,51.8,35,55.9,0,66.1,68.0,53.0
20160311020000,150.0,155.4,51.8,35,55.9,0,66.1,68.0,53.0
20160311021500,150.0,155.4,51.8,35,55.9,0,66.1,68.0,53.0
20160311023000,150.0,155.4,51.8,35,55.9,0,66.1,68.0,53.0
20160311024500,150.0,153.6,51.2,35,55.9,0,66.1,68.0,53.0
20160311030000,150.0,155.4,51.8,35,55.9,0,66.1,68.0,53.0
20160311031500,150.0,155.4,51.8,35,55.9,0,66.1,68.0,53.0
20160311033000,150.0,153.6,51.2,35,55.9,0,66.2,68.0,53.0
20160311034500,150.0,155.4,51.8,35,55.9,0,66.1,68.0,53.0
20160311040000,150.0,155.4,51.8,35,55.2,0,66.1,68.0,53.0
20160311041500,150.0,155.4,51.8,35,55.2,0,66.1,68.0,53.0
20160311043000,150.0,155.4,51.8,35,55.2,0,66.1,68.0,53.0
20160311044500,150.0,155.4,51.8,35,55.2,0,66.0,68.0,53.0
20160311050000,150.0,155.4,51.8,35,55.2,0,66.0,68.0,53.0
20160311051500,150.0,155.4,51.8,35,55.9,0,66.0,68.0,53.0
20160311053000,150.0,155.4,51.8,35,55.9,0,66.1,68.0,53.0
20160311054500,150.0,155.4,51.8,35,55.9,0,66.1,68.0,53.0
20160311060000,150.0,155.4,51.8,35,55.9,0,66.1,68.0,53.0
20160311061500,150.0,155.4,51.8,35,55.9,0,66.1,68.0,53.0
20160311063000,150.0,153.6,51.2,35,55.9,0,66.1,68.0,53.0
20160311064500,150.0,153.6,51.2,35,55.9,0,66.1,68.0,53.0
20160311070000,150.0,153.6,51.2,35,55.9,0,66.1,68.0,53.0
20160311071500,150.0,156.0,52.0,35,55.9,0,66.0,68.0,53.0
20160311073000,150.0,153.6,51.2,35,55.9,0,66.0,68.0,53.0
20160311074500,150.0,153.6,51.2,35,55.9,0,66.0,68.0,53.0
20160311080000,150.0,153.6,51.2,35,55.9,0,66.0,68.0,53.0
20160311081500,150.0,155.4,51.8,35,55.9,0,65.9,68.0,53.0
20160311083000,150.0,155.4,51.8,35,55.9,0,65.9,68.0,53.0
20160311084500,150.0,151.2,50.4,35,55.9,0,66.0,68.0,53.0
20160311090000,150.0,151.2,50.4,35,55.9,0,66.0,68.0,53.0
20160311091500,150.0,153.0,51.0,35,55.9,0,66.1,68.0,53.0
20160311093000,150.0,151.2,50.4,35,55.9,0,66.1,68.0,53.0
20160311094500,150.0,153.6,51.2,35,55.9,0,66.1,68.0,53.0
20160311100000,150.0,153.6,51.2,35,55.9,0,66.1,68.0,53.0
20160311101500,150.0,153.6,51.2,35,55.9,0,66.3,68.0,53.0
20160311103000,150.0,153.6,51.2,35,55.9,0,66.3,68.0,53.0
20160311104500,150.0,144.6,48.2,35,55.9,0,66.3,68.0,53.0
20160311110000,150.0,154.2,51.4,35,55.9,0,66.2,68.0,53.0
20160311111500,150.0,154.2,51.4,35,55.9,0,66.2,68.0,53.0
20160311113000,150.0,154.2,51.4,35,55.9,0,66.2,68.0,53.0
20160311114500,150.0,154.2,51.4,35,55.9,0,66.1,68.0,53.0
20160311120000,150.0,154.2,51.4,35,55.9,0,66.1,68.0,53.0
20160311121500,150.0,154.2,51.4,35,55.9,0,66.1,68.0,53.0
20160311123000,150.0,154.2,51.4,35,55.9,0,66.1,68.0,53.0
20160311124500,150.0,156.0,52.0,35,55.9,0,66.1,68.0,53.0
20160311130000,150.0,154.2,51.4,35,55.9,0,66.2,68.0,53.0
20160311131500,150.0,154.2,51.4,35,55.9,0,66.1,68.0,53.0
20160311133000,150.0,154.2,51.4,35,55.9,0,66.1,68.0,53.0
20160311134500,150.0,154.2,51.4,35,55.9,0,66.1,68.0,53.0
20160311140000,150.0,154.2,51.4,35,55.9,0,66.1,68.0,53.0
20160311141500,150.0,154.2,51.4,35,55.9,0,66.1,68.0,53.0
20160311143000,150.0,154.2,51.4,35,55.9,0,66.1,68.0,53.0
20160311144500,150.0,154.2,51.4,35,55.9,0,66.1,68.0,53.0
20160311150000,150.0,154.2,51.4,35,55.9,0,66.1,68.0,53.0
20160311151500,150.0,154.2,51.4,35,55.9,0,66.1,68.0,53.0
20160311153000,150.0,154.2,51.4,35,55.9,0,66.1,68.0,53.0
20160311154500,150.0,154.2,51.4,35,55.9,0,66.1,68.0,53.0
20160311160000,150.0,154.2,51.4,35,55.9,0,66.1,68.0,53.0
20160311161500,150.0,154.2,51.4,35,55.9,0,66.1,68.0,53.0
20160311163000,150.0,154.2,51.4,35,55.9,0,66.2,68.0,53.0
20160311164500,150.0,154.2,51.4,35,55.9,0,66.2,68.0,53.0
20160311170000,150.0,154.2,51.4,35,55.9,0,66.2,68.0,53.0
20160311171500,150.0,154.2,51.4,35,55.9,0,66.2,68.0,53.0
20160311173000,150.0,154.2,51.4,35,55.9,0,66.2,68.0,53.0
20160311174500,150.0,154.2,51.4,35,55.9,0,66.3,68.0,53.0
20160311180000,150.0,154.2,51.4,35,55.9,0,66.2,68.0,53.0
20160311181500,150.0,154.2,51.4,35,55.9,0,66.2,68.0,53.0
20160311183000,150.0,154.2,51.4,35,55.9,0,66.2,68.0,53.0
20160311184500,150.0,154.2,51.4,35,55.9,0,66.2,68.0,53.0
20160311190000,150.0,154.2,51.4,35,55.2,0,66.1,68.0,53.0
20160311191500,150.0,154.2,51.4,35,55.9,0,66.2,68.0,53.0
20160311193000,150.0,154.2,51.4,35,55.9,0,66.1,68.0,53.0
20160311194500,150.0,154.2,51.4,35,55.9,0,66.2,68.0,53.0
20160311200000,150.0,154.2,51.4,35,55.9,0,66.1,68.0,53.0
20160311201500,150.0,154.2,51.4,35,55.2,0,66.1,68.0,53.0
20160311203000,150.0,154.2,51.4,35,55.2,0,66.0,68.0,53.0
20160311204500,150.0,156.0,52.0,35,55.9,0,66.1,68.0,53.0
20160311210000,150.0,156.0,52.0,35,55.9,0,66.1,68.0,53.0
20160311211500,150.0,154.2,51.4,35,55.9,0,66.0,68.0,53.0
20160311213000,150.0,154.2,51.4,35,55.9,0,66.0,68.0,53.0
20160311214500,150.0,154.2,51.4,35,55.9,0,66.0,68.0,53.0
20160311220000,150.0,154.2,51.4,35,55.2,0,65.9,68.0,53.0
20160311221500,150.0,154.2,51.4,35,55.2,0,65.9,68.0,53.0
20160311223000,150.0,154.2,51.4,35,55.2,0,65.8,68.0,53.0
20160311224500,150.0,156.0,52.0,35,55.2,0,65.8,68.0,53.0
20160311230000,150.0,153.0,51.0,35,55.2,0,65.8,68.0,53.0
20160311231500,150.0,153.0,51.0,35,55.2,0,65.8,68.0,53.0
20160311233000,150.0,155.4,51.8,35,55.2,0,65.8,68.0,53.0
20160311234500,150.0,155.4,51.8,35,55.2,0,65.8,68.0,53.0
20160312000000,150.0,153.6,51.2,35,55.2,0,65.9,68.0,53.0
20160312001500,150.0,153.6,51.2,35,55.9,0,65.9,68.0,53.0
20160312003000,150.0,153.6,51.2,35,55.9,0,66.0,68.0,53.0
20160312004500,150.0,153.6,51.2,35,55.9,0,66.0,68.0,53.0
20160312010000,150.0,153.6,51.2,35,55.9,0,66.0,68.0,53.0
20160312011500,150.0,147.0,49.0,36,55.9,0,66.0,68.0,53.0
20160312013000,150.0,148.8,49.6,36,55.9,0,66.0,68.0,53.0
20160312014500,150.0,148.8,49.6,36,55.9,0,66.0,68.0,53.0
20160312020000,150.0,148.8,49.6,36,55.9,0,66.0,68.0,53.0
20160312021500,150.0,148.8,49.6,36,55.9,0,66.0,68.0,53.0
20160312023000,150.0,147.0,49.0,36,55.9,0,66.0,68.0,53.0
20160312024500,150.0,148.8,49.6,36,55.2,0,66.0,68.0,53.0
20160312030000,150.0,148.8,49.6,36,55.2,0,66.0,68.0,53.0
20160312031500,150.0,147.0,49.0,36,55.2,0,66.0,68.0,53.0
20160312033000,150.0,148.8,49.6,36,55.2,0,66.0,68.0,53.0
20160312034500,150.0,147.0,49.0,36,55.2,0,66.0,68.0,53.0
20160312040000,150.0,147.0,49.0,36,55.2,0,66.0,68.0,53.0
20160312041500,150.0,147.0,49.0,36,55.2,0,66.0,68.0,53.0
20160312043000,150.0,147.0,49.0,36,55.2,0,66.0,68.0,53.0
20160312044500,150.0,147.0,49.0,36,55.2,0,66.0,68.0,53.0
20160312050000,150.0,147.0,49.0,36,55.2,0,66.0,68.0,53.0
20160312051500,150.0,147.0,49.0,36,55.2,0,66.0,68.0,53.0
20160312053000,150.0,145.2,48.4,36,55.2,0,66.1,68.0,53.0
20160312054500,150.0,147.6,49.2,36,55.2,0,66.1,68.0,53.0
20160312060000,150.0,145.2,48.4,36,55.2,0,66.1,68.0,53.0
20160312061500,150.0,147.0,49.0,36,55.2,0,66.1,68.0,53.0
20160312063000,150.0,148.8,49.6,36,55.2,0,66.1,68.0,53.0
20160312064500,150.0,148.8,49.6,36,55.2,0,66.1,68.0,53.0
20160312070000,150.0,148.8,49.6,36,55.9,0,66.1,68.0,53.0
20160312071500,150.0,148.8,49.6,36,55.9,0,66.1,68.0,53.0
20160312073000,150.0,148.8,49.6,36,55.9,0,66.1,68.0,53.0
20160312074500,150.0,148.8,49.6,36,55.9,0,66.2,68.0,53.0
20160312080000,150.0,148.8,49.6,36,55.9,0,66.1,68.0,53.0
20160312081500,150.0,148.8,49.6,36,55.9,0,66.1,68.0,53.0
20160312083000,150.0,148.8,49.6,36,55.9,0,66.1,68.0,53.0
20160312084500,150.0,148.8,49.6,36,55.9,0,66.1,68.0,53.0
20160312090000,150.0,148.8,49.6,36,55.9,0,66.0,68.0,53.0
20160312091500,150.0,148.8,49.6,36,55.9,0,66.0,68.0,53.0
20160312093000,150.0,148.8,49.6,36,55.9,0,66.0,68.0,53.0
20160312094500,150.0,148.8,49.6,36,55.9,0,66.1,68.0,53.0
20160312100000,150.0,148.8,49.6,36,55.9,0,66.1,68.0,53.0
20160312101500,150.0,148.8,49.6,36,55.9,0,66.1,68.0,53.0
20160312103000,150.0,148.8,49.6,36,55.9,0,66.1,68.0,53.0
20160312104500,150.0,147.0,49.0,36,55.9,0,66.1,68.0,53.0
20160312110000,150.0,145.2,48.4,36,55.9,0,66.1,68.0,53.0
20160312111500,150.0,147.0,49.0,36,55.9,0,66.1,68.0,53.0
20160312113000,150.0,147.0,49.0,36,55.9,0,66.2,68.0,53.0
20160312114500,150.0,147.0,49.0,36,55.9,0,66.2,68.0,53.0
20160312120000,150.0,147.0,49.0,36,55.9,0,66.2,68.0,53.0
20160312121500,150.0,147.0,49.0,36,55.9,0,66.2,68.0,53.0
20160312123000,150.0,145.2,48.4,36,55.9,0,66.3,68.0,53.0
20160312124500,150.0,147.0,49.0,36,55.9,0,66.4,68.0,53.0
20160312130000,150.0,147.0,49.0,36,55.9,0,66.4,68.0,53.0
20160312131500,150.0,145.2,48.4,36,55.9,0,66.4,68.0,53.0
20160312133000,150.0,147.0,49.0,36,55.9,0,66.4,68.0,53.0
20160312134500,150.0,144.6,48.2,36,55.9,0,66.4,68.0,53.0
20160312140000,150.0,147.0,49.0,36,55.9,0,66.4,68.0,53.0
20160312141500,150.0,147.0,49.0,36,55.9,0,66.4,68.0,53.0
20160312143000,150.0,147.0,49.0,36,55.9,0,66.4,68.0,53.0
20160312144500,150.0,147.0,49.0,36,55.9,0,66.4,68.0,53.0
20160312150000,150.0,147.0,49.0,36,55.9,0,66.4,68.0,53.0
20160312151500,150.0,147.0,49.0,36,55.9,0,66.4,68.0,53.0
20160312153000,150.0,145.2,48.4,36,55.9,0,66.4,68.0,53.0
20160312154500,150.0,147.0,49.0,36,55.9,0,66.4,68.0,53.0
20160312160000,150.0,147.0,49.0,36,55.9,0,66.5,68.0,53.0
20160312161500,150.0,145.2,48.4,36,55.9,0,66.4,68.0,53.0
20160312163000,150.0,147.0,49.0,36,55.9,0,66.4,68.0,53.0
20160312164500,150.0,145.2,48.4,36,55.2,0,66.4,68.0,53.0
20160312170000,150.0,145.2,48.4,36,55.9,0,66.4,68.0,53.0
20160312171500,150.0,147.0,49.0,36,55.9,0,66.4,68.0,53.0
20160312173000,150.0,147.0,49.0,36,55.9,0,66.5,68.0,53.0
20160312174500,150.0,145.2,48.4,36,55.9,0,66.4,68.0,53.0
20160312180000,150.0,147.6,49.2,36,55.9,0,66.4,68.0,53.0
20160312181500,150.0,147.6,49.2,36,55.9,0,66.4,68.0,53.0
20160312183000,150.0,147.6,49.2,36,55.9,0,66.4,68.0,53.0
20160312184500,150.0,147.6,49.2,36,55.9,0,66.4,68.0,53.0
20160312190000,150.0,147.6,49.2,36,55.2,0,66.3,68.0,53.0
20160312191500,150.0,147.6,49.2,36,55.2,0,66.3,68.0,53.0
20160312193000,150.0,147.6,49.2,36,55.2,0,66.3,68.0,53.0
20160312194500,150.0,147.6,49.2,36,55.2,0,66.2,68.0,53.0
20160312200000,150.0,147.6,49.2,36,55.2,0,66.2,68.0,53.0
20160312201500,150.0,149.4,49.8,36,55.2,0,66.1,68.0,53.0
20160312203000,150.0,149.4,49.8,36,55.9,0,66.1,68.0,53.0
20160312204500,150.0,149.4,49.8,36,55.9,0,66.1,68.0,53.0
20160312210000,150.0,149.4,49.8,36,55.9,0,66.1,68.0,53.0
20160312211500,150.0,149.4,49.8,36,55.9,0,66.1,68.0,53.0
20160312213000,150.0,149.4,49.8,36,55.9,0,66.1,68.0,53.0
20160312214500,150.0,147.6,49.2,36,55.9,0,66.1,68.0,53.0
20160312220000,150.0,147.6,49.2,36,55.9,0,66.2,68.0,53.0
20160312221500,150.0,147.6,49.2,36,55.9,0,66.2,68.0,53.0
20160312223000,150.0,147.6,49.2,36,55.9,0,66.2,68.0,53.0
20160312224500,150.0,145.2,48.4,36,55.9,0,66.2,68.0,53.0
20160312230000,150.0,145.2,48.4,36,55.9,0,66.2,68.0,53.0
20160312231500,150.0,147.0,49.0,36,55.9,0,66.2,68.0,53.0
20160312233000,150.0,147.0,49.0,36,55.9,0,66.2,68.0,53.0
20160312234500,150.0,147.0,49.0,36,55.9,0,66.1,68.0,53.0
20160313000000,150.0,147.0,49.0,36,55.9,0,66.2,68.0,53.0
20160313001500,150.0,147.0,49.0,36,55.9,0,66.2,68.0,53.0
20160313003000,150.0,145.2,48.4,36,55.9,0,66.2,68.0,53.0
20160313004500,150.0,147.0,49.0,36,55.9,0,66.2,68.0,53.0
20160313011500,150.0,145.2,48.4,36,55.9,0,66.2,68.0,53.0
20160313013000,150.0,147.6,49.2,36,55.9,0,66.2,68.0,53.0
20160313014500,150.0,145.2,48.4,36,55.9,0,66.2,68.0,53.0
20160313030000,150.0,147.6,49.2,36,55.9,0,66.2,68.0,53.0
20160313031500,150.0,147.6,49.2,36,55.9,0,66.2,68.0,53.0
20160313033000,150.0,147.6,49.2,36,55.9,0,66.2,68.0,53.0
20160313034500,150.0,147.6,49.2,36,55.9,0,66.2,68.0,53.0
20160313040000,150.0,147.6,49.2,36,55.9,0,66.2,68.0,53.0
20160313041500,150.0,147.6,49.2,36,55.9,0,66.2,68.0,53.0
20160313043000,150.0,147.6,49.2,36,55.9,0,66.2,68.0,53.0
20160313044500,150.0,147.6,49.2,36,55.9,0,66.1,68.0,53.0
20160313050000,150.0,147.6,49.2,36,55.9,0,66.1,68.0,53.0
20160313051500,150.0,145.2,48.4,36,55.9,0,66.2,68.0,53.0
20160313053000,150.0,147.0,49.0,36,55.9,0,66.1,68.0,53.0
20160313054500,150.0,147.0,49.0,36,55.9,0,66.1,68.0,53.0
20160313060000,150.0,148.8,49.6,36,55.2,0,66.1,68.0,53.0
20160313061500,150.0,147.0,49.0,36,55.2,0,66.0,68.0,53.0
20160313063000,150.0,147.0,49.0,36,55.2,0,66.0,68.0,53.0
20160313064500,150.0,147.0,49.0,36,55.2,0,66.0,68.0,53.0
20160313070000,150.0,147.0,49.0,36,55.2,0,66.1,68.0,53.0
20160313071500,150.0,147.0,49.0,36,55.2,0,66.1,68.0,53.0
20160313073000,150.0,147.0,49.0,36,55.9,0,66.1,68.0,53.0
20160313074500,150.0,148.8,49.6,36,55.9,0,66.1,68.0,53.0
20160313080000,150.0,147.0,49.0,36,55.9,0,66.1,68.0,53.0
20160313081500,150.0,147.0,49.0,36,55.9,0,66.1,68.0,53.0
20160313083000,150.0,147.0,49.0,36,55.9,0,66.2,68.0,53.0
20160313084500,150.0,145.2,48.4,36,55.9,0,66.2,68.0,53.0
20160313090000,150.0,147.0,49.0,36,55.9,0,66.2,68.0,53.0
20160313091500,150.0,145.2,48.4,36,55.9,0,66.2,68.0,53.0
20160313093000,150.0,147.0,49.0,36,55.9,0,66.2,68.0,53.0
20160313094500,150.0,147.0,49.0,36,55.9,0,66.2,68.0,53.0
20160313100000,150.0,147.0,49.0,36,55.9,0,66.2,68.0,53.0
20160313101500,150.0,147.0,49.0,36,55.9,0,66.3,68.0,53.0
20160313103000,150.0,147.0,49.0,36,55.9,0,66.3,68.0,53.0
20160313104500,150.0,143.4,47.8,36,55.9,0,66.3,68.0,53.0
20160313110000,150.0,147.0,49.0,36,55.9,0,66.4,68.0,53.0
20160313111500,150.0,147.0,49.0,36,55.9,0,66.5,68.0,53.0
20160313113000,150.0,147.0,49.0,36,56.7,0,66.5,68.0,53.0
20160313114500,150.0,145.2,48.4,36,56.7,0,66.6,68.0,53.0
20160313120000,150.0,147.0,49.0,36,56.7,0,66.6,68.0,53.0
20160313121500,150.0,145.2,48.4,36,56.1,0,66.7,68.0,53.0
20160313123000,150.0,145.2,48.4,36,56.1,0,66.7,68.0,53.0
20160313124500,150.0,145.2,48.4,36,56.1,0,66.7,68.0,53.0
20160313130000,150.0,147.0,49.0,36,56.1,0,66.7,68.0,53.0
20160313131500,150.0,147.0,49.0,36,56.1,0,66.8,68.0,53.0
20160313133000,150.0,147.0,49.0,36,56.1,0,66.8,68.0,53.0
20160313134500,150.0,145.2,48.4,36,56.1,0,66.8,68.0,53.0
20160313140000,150.0,147.0,49.0,36,56.1,0,66.8,68.0,53.0
20160313141500,150.0,147.0,49.0,36,56.1,0,66.8,68.0,53.0
20160313143000,150.0,147.0,49.0,36,56.1,0,66.8,68.0,53.0
20160313144500,150.0,147.0,49.0,36,56.1,0,66.9,68.0,53.0
20160313150000,150.0,148.8,49.6,36,56.1,0,66.9,68.0,53.0
20160313151500,150.0,148.8,49.6,36,56.1,0,66.9,68.0,53.0
20160313153000,150.0,145.2,48.4,36,56.1,0,66.9,68.0,53.0
20160313154500,150.0,147.6,49.2,36,56.1,0,67.1,68.0,53.0
20160313160000,150.0,147.6,49.2,36,56.1,0,67.1,68.0,53.0
20160313161500,150.0,147.6,49.2,36,56.1,0,67.1,68.0,53.0
20160313163000,150.0,147.6,49.2,36,56.1,0,67.1,68.0,53.0
20160313164500,150.0,147.6,49.2,36,56.1,0,67.1,68.0,53.0
20160313170000,150.0,147.6,49.2,36,56.1,0,67.1,68.0,53.0
20160313171500,150.0,147.6,49.2,36,56.1,0,67.1,68.0,53.0
20160313173000,150.0,147.6,49.2,36,56.1,0,67.1,68.0,53.0
20160313174500,150.0,147.6,49.2,36,56.1,0,67.1,68.0,53.0
20160313180000,150.0,145.2,48.4,36,56.1,0,67.1,68.0,53.0
20160313181500,150.0,145.2,48.4,36,56.1,0,67.1,68.0,53.0
20160313183000,150.0,147.0,49.0,36,56.1,0,67.0,68.0,53.0
20160313184500,150.0,147.0,49.0,36,56.1,0,67.1,68.0,53.0
20160313190000,150.0,148.8,49.6,36,56.1,0,67.1,68.0,53.0
20160313191500,150.0,147.0,49.0,36,56.1,0,67.0,68.0,53.0
20160313193000,150.0,147.0,49.0,36,56.1,0,66.9,68.0,53.0
20160313194500,150.0,145.2,48.4,36,56.1,0,66.9,68.0,53.0
20160313200000,150.0,147.0,49.0,36,56.1,0,67.0,68.0,53.0
20160313201500,150.0,145.2,48.4,36,56.1,0,67.0,68.0,53.0
20160313203000,150.0,148.8,49.6,36,56.1,0,66.9,68.0,53.0
20160313204500,150.0,148.8,49.6,36,56.1,0,66.9,68.0,53.0
20160313210000,150.0,148.8,49.6,36,56.1,0,66.8,68.0,53.0
20160313211500,150.0,148.8,49.6,36,56.1,0,66.8,68.0,53.0
20160313213000,150.0,148.8,49.6,36,56.1,0,66.8,68.0,53.0
20160313214500,150.0,148.8,49.6,36,56.1,0,66.8,68.0,53.0
20160313220000,150.0,148.8,49.6,36,56.1,0,66.8,68.0,53.0
20160313221500,150.0,148.8,49.6,36,56.1,0,66.8,68.0,53.0
20160313223000,150.0,148.8,49.6,36,56.1,0,66.7,68.0,53.0
20160313224500,150.0,148.8,49.6,36,56.1,0,66.7,68.0,53.0
20160313230000,150.0,148.8,49.6,36,56.1,0,66.7,68.0,53.0
20160313231500,150.0,148.8,49.6,36,56.1,0,66.7,68.0,53.0
20160313233000,150.0,148.8,49.6,36,56.1,0,66.7,68.0,53.0
20160313234500,150.0,148.8,49.6,36,56.1,0,66.7,68.0,53.0
20160314000000,150.0,148.8,49.6,36,56.1,0,66.6,68.0,53.0
20160314001500,150.0,148.8,49.6,36,55.2,0,66.6,68.0,53.0
20160314003000,150.0,148.8,49.6,36,55.2,0,66.5,68.0,53.0
20160314004500,150.0,148.8,49.6,36,55.2,0,66.5,68.0,53.0
20160314010000,150.0,148.8,49.6,36,55.2,0,66.5,68.0,53.0
20160314011500,150.0,148.8,49.6,36,55.2,0,66.5,68.0,53.0
20160314013000,150.0,148.8,49.6,36,55.2,0,66.4,68.0,53.0
20160314014500,150.0,148.8,49.6,36,55.2,0,66.4,68.0,53.0
20160314020000,150.0,148.8,49.6,36,55.2,0,66.4,68.0,53.0
20160314021500,150.0,148.8,49.6,36,55.2,0,66.4,68.0,53.0
20160314023000,150.0,148.8,49.6,36,55.2,0,66.4,68.0,53.0
20160314024500,150.0,148.8,49.6,36,55.2,0,66.4,68.0,53.0
20160314030000,150.0,147.0,49.0,36,55.2,0,66.4,68.0,53.0
20160314031500,150.0,147.0,49.0,36,55.2,0,66.3,68.0,53.0
20160314033000,150.0,147.0,49.0,36,55.2,0,66.3,68.0,53.0
20160314034500,150.0,147.0,49.0,36,55.2,0,66.3,68.0,53.0
20160314040000,150.0,147.0,49.0,36,55.2,0,66.3,68.0,53.0
20160314041500,150.0,147.0,49.0,36,55.8,0,66.3,68.0,53.0
20160314043000,150.0,147.0,49.0,36,55.8,0,66.3,68.0,53.0
20160314044500,150.0,148.8,49.6,36,55.8,0,66.3,68.0,53.0
20160314050000,150.0,148.8,49.6,36,55.8,0,66.3,68.0,53.0
20160314051500,150.0,148.8,49.6,36,55.8,0,66.3,68.0,53.0
20160314053000,150.0,148.8,49.6,36,55.8,0,66.3,68.0,53.0
20160314054500,150.0,148.8,49.6,36,55.8,0,66.3,68.0,53.0
20160314060000,150.0,147.0,49.0,36,55.8,0,66.3,68.0,53.0
20160314061500,150.0,147.0,49.0,36,55.8,0,66.3,68.0,53.0
20160314063000,150.0,147.0,49.0,36,55.8,0,66.3,68.0,53.0
20160314064500,150.0,147.0,49.0,36,55.8,0,66.3,68.0,53.0
20160314070000,150.0,148.8,49.6,36,55.8,0,66.3,68.0,53.0
20160314071500,150.0,148.8,49.6,36,55.8,0,66.2,68.0,53.0
20160314073000,150.0,148.8,49.6,36,55.8,0,66.3,68.0,53.0
20160314074500,150.0,150.6,50.2,36,55.8,0,66.2,68.0,53.0
20160314080000,150.0,154.2,51.4,36,55.8,0,66.2,68.0,53.0
20160314081500,150.0,154.2,51.4,36,55.8,0,66.2,68.0,53.0
20160314083000,150.0,154.2,51.4,36,55.8,0,66.2,68.0,53.0
20160314084500,150.0,154.2,51.4,36,55.8,0,66.2,68.0,53.0
20160314090000,150.0,154.2,51.4,36,55.8,0,66.2,68.0,53.0
20160314091500,150.0,154.2,51.4,36,55.8,0,66.1,68.0,53.0
20160314093000,150.0,154.2,51.4,36,55.8,0,66.1,68.0,53.0
20160314094500,150.0,154.2,51.4,36,55.8,0,66.2,68.0,53.0
20160314100000,150.0,154.2,51.4,36,55.8,0,66.2,68.0,53.0
20160314101500,150.0,154.2,51.4,36,56.8,0,66.2,68.0,53.0
20160314103000,150.0,154.2,51.4,36,55.6,0,66.2,68.0,53.0
20160314104500,150.0,154.2,51.4,36,55.6,0,66.2,68.0,53.0
20160314110000,150.0,154.2,51.4,36,55.6,0,66.2,68.0,53.0
20160314111500,150.0,154.2,51.4,36,55.6,0,66.4,68.0,53.0
20160314113000,150.0,154.2,51.4,36,55.6,0,66.5,68.0,53.0
20160314114500,150.0,154.2,51.4,36,56.4,0,66.4,68.0,53.0
20160314120000,150.0,154.2,51.4,36,56.4,0,66.5,68.0,53.0
20160314121500,150.0,154.2,51.4,36,56.4,0,66.5,68.0,53.0
20160314123000,150.0,154.2,51.4,36,56.4,0,66.6,68.0,53.0
20160314124500,150.0,154.2,51.4,36,56.4,0,66.6,68.0,53.0
20160314130000,150.0,154.2,51.4,36,56.4,0,66.6,68.0,53.0
20160314131500,150.0,154.2,51.4,36,56.4,0,66.6,68.0,53.0
20160314133000,150.0,154.2,51.4,36,56.4,0,66.6,68.0,53.0
20160314134500,150.0,154.2,51.4,36,56.4,0,66.7,68.0,53.0
20160314140000,150.0,154.2,51.4,36,56.4,0,66.7,68.0,53.0
20160314141500,150.0,154.2,51.4,36,56.4,0,66.7,68.0,53.0
20160314143000,150.0,154.2,51.4,36,56.4,0,66.7,68.0,53.0
20160314144500,150.0,154.2,51.4,36,56.4,0,66.8,68.0,53.0
20160314150000,150.0,154.2,51.4,36,56.4,0,66.8,68.0,53.0
20160314151500,150.0,154.2,51.4,36,56.4,0,66.9,68.0,53.0
20160314153000,150.0,151.2,50.4,36,56.4,0,67.0,68.0,53.0
20160314154500,150.0,151.2,50.4,36,56.4,0,67.0,68.0,53.0
20160314160000,150.0,151.2,50.4,36,56.4,0,67.1,68.0,53.0
20160314161500,150.0,153.0,51.0,36,56.4,0,67.1,68.0,53.0
20160314163000,150.0,151.2,50.4,36,56.4,0,67.1,68.0,53.0
20160314164500,150.0,153.6,51.2,36,56.4,0,67.2,68.0,53.0
20160314170000,150.0,153.6,51.2,36,56.4,0,67.2,68.0,53.0
20160314171500,150.0,153.6,51.2,36,56.4,0,67.2,68.0,53.0
20160314173000,150.0,156.0,52.0,36,56.4,0,67.2,68.0,53.0
20160314174500,150.0,156.0,52.0,36,56.4,0,67.3,68.0,53.0
20160314180000,150.0,156.0,52.0,36,56.4,0,67.3,68.0,53.0
20160314181500,150.0,156.0,52.0,36,55.6,0,67.3,68.0,53.0
20160314183000,150.0,156.0,52.0,36,55.6,0,67.3,68.0,53.0
20160314184500,150.0,156.0,52.0,36,55.6,0,67.3,68.0,53.0
20160314190000,150.0,154.2,51.4,36,55.6,0,67.2,68.0,53.0
20160314191500,150.0,154.2,51.4,36,55.6,0,67.2,68.0,53.0
20160314193000,150.0,154.2,51.4,36,55.6,0,67.1,68.0,53.0
20160314194500,150.0,154.2,51.4,36,55.6,0,67.1,68.0,53.0
20160314200000,150.0,154.2,51.4,36,55.6,0,67.1,68.0,53.0
20160314201500,150.0,154.2,51.4,36,55.6,0,67.0,68.0,53.0
20160314203000,150.0,156.0,52.0,36,55.6,0,66.9,68.0,53.0
20160314204500,150.0,156.0,52.0,36,55.6,0,67.0,68.0,53.0
20160314210000,150.0,153.6,51.2,36,55.6,0,67.0,68.0,53.0
20160314211500,150.0,153.6,51.2,36,55.6,0,66.9,68.0,53.0
20160314213000,150.0,153.6,51.2,36,55.6,0,66.9,68.0,53.0
20160314214500,150.0,153.6,51.2,36,55.6,0,66.9,68.0,53.0
20160314220000,150.0,153.6,51.2,36,55.6,0,66.9,68.0,53.0
20160314221500,150.0,153.6,51.2,36,55.6,0,66.9,68.0,53.0
20160314223000,150.0,153.6,51.2,36,55.6,0,66.8,68.0,53.0
20160314224500,150.0,153.6,51.2,36,55.6,0,66.8,68.0,53.0
20160314230000,150.0,153.6,51.2,36,55.6,0,66.8,68.0,53.0
20160314231500,150.0,153.6,51.2,36,55.6,0,66.8,68.0,53.0
20160314233000,150.0,153.6,51.2,36,55.6,0,66.8,68.0,53.0
20160314234500,150.0,155.4,51.8,36,55.6,0,66.8,68.0,53.0
20160315000000,150.0,155.4,51.8,36,55.6,0,66.8,68.0,53.0
20160315001500,150.0,153.6,51.2,36,55.6,0,66.8,68.0,53.0
20160315003000,150.0,153.6,51.2,36,55.6,0,66.8,68.0,53.0
20160315004500,150.0,153.6,51.2,36,55.6,0,66.7,68.0,53.0
20160315010000,150.0,153.6,51.2,36,55.6,0,66.8,68.0,53.0
20160315011500,150.0,153.6,51.2,36,55.6,0,66.7,68.0,53.0
20160315013000,150.0,153.6,51.2,36,55.6,0,66.7,68.0,53.0
20160315014500,150.0,153.6,51.2,36,55.6,0,66.7,68.0,53.0
20160315020000,150.0,153.6,51.2,36,55.6,0,66.7,68.0,53.0
20160315021500,150.0,153.6,51.2,36,55.6,0,66.7,68.0,53.0
20160315023000,150.0,153.6,51.2,36,55.6,0,66.8,68.0,53.0
20160315024500,150.0,153.6,51.2,36,55.6,0,66.7,68.0,53.0
20160315030000,150.0,153.6,51.2,36,55.6,0,66.7,68.0,53.0
20160315031500,150.0,153.6,51.2,36,55.6,0,66.8,68.0,53.0
20160315033000,150.0,153.6,51.2,36,55.6,0,66.8,68.0,53.0
20160315034500,150.0,153.6,51.2,36,55.6,0,66.7,68.0,53.0
20160315040000,150.0,153.6,51.2,36,55.6,0,66.7,68.0,53.0
20160315041500,150.0,153.6,51.2,36,55.6,0,66.8,68.0,53.0
20160315043000,150.0,153.6,51.2,36,55.6,0,66.7,68.0,53.0
20160315044500,150.0,151.2,50.4,36,55.6,0,66.7,68.0,53.0
20160315050000,150.0,153.0,51.0,36,55.6,0,66.7,68.0,53.0
20160315051500,150.0,153.0,51.0,36,55.6,0,66.8,68.0,53.0
20160315053000,150.0,150.6,50.2,36,55.6,0,66.7,68.0,53.0
20160315054500,150.0,153.0,51.0,36,55.6,0,66.7,68.0,53.0
20160315060000,150.0,153.0,51.0,36,55.6,0,66.7,68.0,53.0
20160315061500,150.0,150.6,50.2,36,55.6,0,66.7,68.0,53.0
20160315063000,150.0,145.2,48.4,36,55.6,0,66.7,68.0,53.0
20160315064500,150.0,156.0,52.0,36,55.6,0,66.7,68.0,53.0
20160315070000,150.0,154.2,51.4,36,55.6,0,66.7,68.0,53.0
20160315071500,150.0,154.2,51.4,36,55.6,0,66.7,68.0,53.0
20160315073000,150.0,154.2,51.4,36,55.6,0,66.7,68.0,53.0
20160315074500,150.0,154.2,51.4,36,55.6,0,66.7,68.0,53.0
20160315080000,150.0,154.2,51.4,36,55.6,0,66.6,68.0,53.0
20160315081500,150.0,154.2,51.4,36,55.6,0,66.6,68.0,53.0
20160315083000,150.0,154.2,51.4,36,55.6,0,66.6,68.0,53.0
20160315084500,150.0,154.2,51.4,36,55.6,0,66.6,68.0,53.0
20160315090000,150.0,144.6,48.2,36,56.3,0,66.6,68.0,53.0
20160315091500,150.0,147.6,49.2,36,56.3,0,66.7,68.0,53.0
20160315093000,150.0,153.0,51.0,36,55.6,0,66.6,68.0,53.0
20160315094500,150.0,153.0,51.0,36,55.6,0,66.7,68.0,53.0
20160315100000,150.0,153.0,51.0,36,55.6,0,66.7,68.0,53.0
20160315101500,150.0,153.0,51.0,36,55.6,0,66.7,68.0,53.0
20160315103000,150.0,153.0,51.0,36,55.6,0,66.7,68.0,53.0
20160315104500,150.0,151.2,50.4,36,55.6,0,66.8,68.0,53.0
20160315110000,150.0,151.2,50.4,36,55.6,0,66.8,68.0,53.0
20160315111500,150.0,153.6,51.2,36,55.6,0,66.8,68.0,53.0
20160315113000,150.0,153.6,51.2,36,55.6,0,66.8,68.0,53.0
20160315114500,150.0,153.6,51.2,36,55.6,0,66.8,68.0,53.0
20160315120000,150.0,153.6,51.2,36,56.3,0,66.9,68.0,53.0
20160315121500,150.0,153.6,51.2,36,56.3,0,66.9,68.0,53.0
20160315123000,150.0,153.6,51.2,36,56.3,0,67.0,68.0,53.0
20160315124500,150.0,153.6,51.2,36,56.3,0,67.0,68.0,53.0
20160315130000,150.0,156.0,52.0,36,56.3,0,67.1,68.0,53.0
20160315131500,150.0,156.0,52.0,36,56.3,0,67.1,68.0,53.0
20160315133000,150.0,154.2,51.4,36,56.3,0,67.1,68.0,53.0
20160315134500,150.0,154.2,51.4,36,56.3,0,67.1,68.0,53.0
20160315140000,150.0,154.2,51.4,36,56.3,0,67.1,68.0,53.0
20160315141500,150.0,154.2,51.4,36,56.3,0,67.1,68.0,53.0
20160315143000,150.0,154.2,51.4,36,56.3,0,67.1,68.0,53.0
20160315144500,150.0,154.2,51.4,36,56.3,0,67.1,68.0,53.0
20160315150000,150.0,154.2,51.4,36,56.3,0,67.1,68.0,53.0
20160315151500,150.0,154.2,51.4,36,56.3,0,67.1,68.0,53.0
20160315153000,150.0,154.2,51.4,36,56.3,0,67.1,68.0,53.0
20160315154500,150.0,154.2,51.4,36,56.3,0,67.2,68.0,53.0
20160315160000,150.0,154.2,51.4,36,56.3,0,67.2,68.0,53.0
20160315161500,150.0,154.2,51.4,36,56.3,0,67.2,68.0,53.0
20160315163000,150.0,154.2,51.4,36,56.3,0,67.2,68.0,53.0
20160315164500,150.0,154.2,51.4,36,56.3,0,67.2,68.0,53.0
20160315170000,150.0,154.2,51.4,36,55.6,0,67.2,68.0,53.0
20160315171500,150.0,156.0,52.0,36,55.6,0,67.1,68.0,53.0
20160315173000,150.0,156.0,52.0,36,55.6,0,67.1,68.0,53.0
20160315174500,150.0,156.0,52.0,36,55.6,0,67.1,68.0,53.0
20160315180000,150.0,156.0,52.0,36,55.6,0,67.1,68.0,53.0
20160315181500,150.0,154.2,51.4,36,55.6,0,67.1,68.0,53.0
20160315183000,150.0,154.2,51.4,36,55.6,0,67.1,68.0,53.0
20160315184500,150.0,154.2,51.4,36,55.6,0,67.0,68.0,53.0
20160315190000,150.0,154.2,51.4,36,55.6,0,67.0,68.0,53.0
20160315191500,150.0,154.2,51.4,36,55.6,0,67.0,68.0,53.0
20160315193000,150.0,154.2,51.4,36,55.6,0,66.9,68.0,53.0
20160315194500,150.0,154.2,51.4,36,55.6,0,67.0,68.0,53.0
20160315200000,150.0,154.2,51.4,36,55.6,0,66.9,68.0,53.0
20160315201500,150.0,154.2,51.4,36,55.6,0,66.9,68.0,53.0
20160315203000,150.0,156.0,52.0,36,55.6,0,66.8,68.0,53.0
20160315204500,150.0,153.6,51.2,36,55.6,0,66.8,68.0,53.0
20160315210000,150.0,153.6,51.2,36,55.6,0,66.8,68.0,53.0
20160315211500,150.0,153.6,51.2,36,55.6,0,66.7,68.0,53.0
20160315213000,150.0,153.6,51.2,36,55.6,0,66.7,68.0,53.0
20160315214500,150.0,153.6,51.2,36,55.6,0,66.7,68.0,53.0
20160315220000,150.0,153.6,51.2,36,55.6,0,66.7,68.0,53.0
20160315221500,150.0,153.6,51.2,36,55.6,0,66.8,68.0,53.0
20160315223000,150.0,153.6,51.2,36,55.6,0,66.7,68.0,53.0
20160315224500,150.0,156.0,52.0,36,55.6,0,66.7,68.0,53.0
20160315230000,150.0,154.2,51.4,36,55.6,0,66.7,68.0,53.0
20160315231500,150.0,154.2,51.4,36,55.6,0,66.7,68.0,53.0
20160315233000,150.0,154.2,51.4,36,55.6,0,66.7,68.0,53.0
20160315234500,150.0,154.2,51.4,36,55.6,0,66.6,68.0,53.0
20160316000000,150.0,154.2,51.4,36,55.6,0,66.6,68.0,53.0
20160316001500,150.0,145.2,48.4,35,56.3,0,66.6,68.0,53.0
20160316003000,150.0,149.4,49.8,36,55.6,0,66.7,68.0,53.0
20160316004500,150.0,149.4,49.8,36,55.6,0,66.6,68.0,53.0
20160316010000,150.0,147.6,49.2,36,55.6,0,66.6,68.0,53.0
20160316011500,150.0,147.6,49.2,36,55.6,0,66.6,68.0,53.0
20160316013000,150.0,147.6,49.2,36,55.6,0,66.6,68.0,53.0
20160316014500,150.0,147.6,49.2,36,55.6,0,66.6,68.0,53.0
20160316020000,150.0,145.2,48.4,36,55.6,0,66.6,68.0,53.0
20160316021500,150.0,147.6,49.2,36,55.6,0,66.7,68.0,53.0
20160316023000,150.0,145.2,48.4,36,55.6,0,66.7,68.0,53.0
20160316024500,150.0,147.0,49.0,36,55.6,0,66.7,68.0,53.0
20160316030000,150.0,147.0,49.0,36,55.6,0,66.7,68.0,53.0
20160316031500,150.0,147.0,49.0,36,55.6,0,66.7,68.0,53.0
20160316033000,150.0,147.0,49.0,36,55.6,0,66.7,68.0,53.0
20160316034500,150.0,147.0,49.0,36,55.6,0,66.7,68.0,53.0
20160316040000,150.0,148.8,49.6,36,55.6,0,66.7,68.0,53.0
20160316041500,150.0,148.8,49.6,36,55.6,0,66.7,68.0,53.0
20160316043000,150.0,148.8,49.6,36,55.6,0,66.7,68.0,53.0
20160316044500,150.0,147.0,49.0,36,55.6,0,66.7,68.0,53.0
20160316050000,150.0,148.8,49.6,36,55.6,0,66.6,68.0,53.0
20160316051500,150.0,148.8,49.6,36,55.6,0,66.6,68.0,53.0
20160316053000,150.0,148.8,49.6,36,55.6,0,66.6,68.0,53.0
20160316054500,150.0,148.8,49.6,36,55.6,0,66.6,68.0,53.0
20160316060000,150.0,148.8,49.6,36,55.6,0,66.6,68.0,53.0
20160316061500,150.0,148.8,49.6,36,55.6,0,66.6,68.0,53.0
20160316063000,150.0,148.8,49.6,36,55.6,0,66.5,68.0,53.0
20160316064500,150.0,148.8,49.6,36,55.6,0,66.5,68.0,53.0
20160316070000,150.0,148.8,49.6,36,55.6,0,66.5,68.0,53.0
20160316071500,150.0,148.8,49.6,36,55.6,0,66.6,68.0,53.0
20160316073000,150.0,148.8,49.6,36,55.6,0,66.6,68.0,53.0
20160316074500,150.0,147.0,49.0,36,55.6,0,66.6,68.0,53.0
20160316080000,150.0,148.8,49.6,36,55.6,0,66.6,68.0,53.0
20160316081500,150.0,147.0,49.0,36,55.6,0,66.6,68.0,53.0
20160316083000,150.0,147.0,49.0,36,55.6,0,66.6,68.0,53.0
20160316084500,150.0,148.8,49.6,36,55.6,0,66.6,68.0,53.0
20160316090000,150.0,147.0,49.0,36,55.6,0,66.6,68.0,53.0
20160316091500,150.0,149.4,49.8,36,55.6,0,66.6,68.0,53.0
20160316093000,150.0,153.6,51.2,36,55.6,0,66.6,68.0,53.0
20160316094500,150.0,153.6,51.2,36,55.6,0,66.6,68.0,53.0
20160316100000,150.0,153.6,51.2,36,55.6,0,66.6,68.0,53.0
20160316101500,150.0,153.6,51.2,36,56.3,0,66.6,68.0,53.0
20160316103000,150.0,153.6,51.2,36,56.3,0,66.7,68.0,53.0
20160316104500,150.0,153.6,51.2,36,56.3,0,66.7,68.0,53.0
20160316110000,150.0,151.2,50.4,36,56.3,0,66.7,68.0,53.0
20160316111500,150.0,151.2,50.4,36,56.3,0,66.8,68.0,53.0
20160316113000,150.0,151.2,50.4,36,56.3,0,66.8,68.0,53.0
20160316114500,150.0,153.0,51.0,36,56.3,0,66.8,68.0,53.0
20160316120000,150.0,153.0,51.0,36,56.3,0,66.8,68.0,53.0
20160316121500,150.0,151.2,50.4,36,56.3,0,66.8,68.0,53.0
20160316123000,150.0,153.6,51.2,36,56.3,0,66.9,68.0,53.0
20160316124500,150.0,153.6,51.2,36,56.3,0,66.9,68.0,53.0
20160316130000,150.0,153.6,51.2,36,56.3,0,66.9,68.0,53.0
20160316131500,150.0,153.6,51.2,36,56.3,0,66.9,68.0,53.0
20160316133000,150.0,155.4,51.8,36,56.3,0,66.9,68.0,53.0
20160316134500,150.0,155.4,51.8,36,56.3,0,66.9,68.0,53.0
20160316140000,150.0,155.4,51.8,36,56.3,0,66.9,68.0,53.0
20160316141500,150.0,155.4,51.8,36,56.3,0,67.0,68.0,53.0
20160316143000,150.0,153.6,51.2,36,56.3,0,67.1,68.0,53.0
20160316144500,150.0,153.6,51.2,36,56.3,0,67.1,68.0,53.0
20160316150000,150.0,153.6,51.2,36,56.3,0,67.1,68.0,53.0
20160316151500,150.0,153.6,51.2,36,56.3,0,67.1,68.0,53.0
20160316153000,150.0,145.2,48.4,36,56.3,0,67.2,68.0,53.0
20160316154500,150.0,147.6,49.2,36,56.3,0,67.2,68.0,53.0
20160316160000,150.0,147.6,49.2,36,56.3,0,67.2,68.0,53.0
20160316161500,150.0,147.6,49.2,36,56.3,0,67.2,68.0,53.0
20160316163000,150.0,147.6,49.2,36,56.3,0,67.3,68.0,53.0
20160316164500,150.0,149.4,49.8,36,56.3,0,67.3,68.0,53.0
20160316170000,150.0,149.4,49.8,36,56.3,0,67.4,68.0,53.0
20160316171500,150.0,149.4,49.8,36,56.3,0,67.3,68.0,53.0
20160316173000,150.0,151.2,50.4,36,56.3,0,67.3,68.0,53.0
20160316174500,150.0,153.0,51.0,36,55.6,0,67.3,68.0,53.0
20160316180000,150.0,153.0,51.0,36,55.6,0,67.3,68.0,53.0
20160316181500,150.0,156.0,52.0,36,55.6,0,67.2,68.0,53.0
20160316183000,150.0,156.0,52.0,36,55.6,0,67.2,68.0,53.0
20160316184500,150.0,156.0,52.0,36,55.6,0,67.2,68.0,53.0
20160316190000,150.0,154.2,51.4,36,55.6,0,67.1,68.0,53.0
20160316191500,150.0,154.2,51.4,36,55.6,0,67.1,68.0,53.0
20160316193000,150.0,154.2,51.4,36,55.6,0,67.1,68.0,53.0
20160316194500,150.0,154.2,51.4,36,55.6,0,67.1,68.0,53.0
20160316200000,150.0,154.2,51.4,36,55.6,0,67.0,68.0,53.0
20160316201500,150.0,154.2,51.4,36,55.6,0,66.9,68.0,53.0
20160316203000,150.0,154.2,51.4,36,55.6,0,66.9,68.0,53.0
20160316204500,150.0,154.2,51.4,36,55.6,0,66.9,68.0,53.0
20160316210000,150.0,154.2,51.4,36,55.6,0,66.8,68.0,53.0
20160316211500,150.0,154.2,51.4,36,55.6,0,66.9,68.0,53.0
20160316213000,150.0,154.2,51.4,36,55.6,0,66.9,68.0,53.0
20160316214500,150.0,154.2,51.4,36,55.6,0,66.8,68.0,53.0
20160316220000,150.0,154.2,51.4,36,55.6,0,66.8,68.0,53.0
20160316221500,150.0,154.2,51.4,36,55.6,0,66.7,68.0,53.0
20160316223000,150.0,154.2,51.4,36,55.6,0,66.7,68.0,53.0
20160316224500,150.0,156.0,52.0,36,55.6,0,66.7,68.0,53.0
20160316230000,150.0,156.0,52.0,36,55.6,0,66.7,68.0,53.0
20160316231500,150.0,156.0,52.0,36,55.6,0,66.7,68.0,53.0
20160316233000,150.0,153.6,51.2,36,55.6,0,66.7,68.0,53.0
20160316234500,150.0,156.0,52.0,36,55.6,0,66.7,68.0,53.0
20160317000000,150.0,154.2,51.4,36,55.6,0,66.7,68.0,53.0
20160317001500,150.0,154.2,51.4,36,55.6,0,66.7,68.0,53.0
20160317003000,150.0,154.2,51.4,36,55.6,0,66.7,68.0,53.0
20160317004500,150.0,154.2,51.4,36,55.6,0,66.7,68.0,53.0
20160317010000,150.0,154.2,51.4,36,55.6,0,66.8,68.0,53.0
20160317011500,150.0,154.2,51.4,36,55.6,0,66.8,68.0,53.0
20160317013000,150.0,154.2,51.4,36,56.3,0,66.7,68.0,53.0
20160317014500,150.0,154.2,51.4,36,56.3,0,66.7,68.0,53.0
20160317020000,150.0,154.2,51.4,36,56.3,0,66.7,68.0,53.0
20160317021500,150.0,154.2,51.4,36,56.3,0,66.8,68.0,53.0
20160317023000,150.0,154.2,51.4,36,56.3,0,66.8,68.0,53.0
20160317024500,150.0,154.2,51.4,36,56.3,0,66.8,68.0,53.0
20160317030000,150.0,154.2,51.4,36,56.3,0,66.8,68.0,53.0
20160317031500,150.0,154.2,51.4,36,56.3,0,66.8,68.0,53.0
20160317033000,150.0,154.2,51.4,36,56.3,0,66.8,68.0,53.0
20160317034500,150.0,154.2,51.4,36,56.3,0,66.7,68.0,53.0
20160317040000,150.0,154.2,51.4,36,56.3,0,66.8,68.0,53.0
20160317041500,150.0,154.2,51.4,36,56.3,0,66.8,68.0,53.0
20160317043000,150.0,154.2,51.4,36,56.3,0,66.8,68.0,53.0
20160317044500,150.0,154.2,51.4,36,56.3,0,66.8,68.0,53.0
20160317050000,150.0,151.2,50.4,36,56.3,0,66.8,68.0,53.0
20160317051500,150.0,153.6,51.2,36,56.3,0,66.7,68.0,53.0
20160317053000,150.0,153.6,51.2,36,56.3,0,66.7,68.0,53.0
20160317054500,150.0,153.6,51.2,36,56.3,0,66.7,68.0,53.0
20160317060000,150.0,151.2,50.4,36,55.6,0,66.7,68.0,53.0
20160317061500,150.0,153.0,51.0,36,55.6,0,66.7,68.0,53.0
20160317063000,150.0,153.0,51.0,36,55.6,0,66.7,68.0,53.0
20160317064500,150.0,150.6,50.2,36,55.6,0,66.7,68.0,53.0
20160317070000,150.0,148.8,49.6,36,55.6,0,66.7,68.0,53.0
20160317071500,150.0,148.8,49.6,36,55.6,0,66.7,68.0,53.0
20160317073000,150.0,148.8,49.6,36,55.6,0,66.6,68.0,53.0
20160317074500,150.0,148.8,49.6,36,55.6,0,66.8,68.0,53.0
20160317080000,150.0,148.8,49.6,36,55.6,0,66.7,68.0,53.0
20160317081500,150.0,145.2,48.4,36,55.6,0,66.7,68.0,53.0
20160317083000,150.0,145.2,48.4,36,55.6,0,66.8,68.0,53.0
20160317084500,150.0,147.0,49.0,36,55.6,0,66.8,68.0,53.0
20160317090000,150.0,144.6,48.2,36,55.6,0,66.9,68.0,53.0
20160317091500,150.0,147.0,49.0,36,55.6,0,66.9,68.0,53.0
20160317093000,150.0,144.6,48.2,36,55.6,0,66.9,68.0,53.0
20160317094500,150.0,147.0,49.0,36,55.6,0,66.9,68.0,53.0
20160317100000,150.0,145.2,48.4,36,55.6,0,66.9,68.0,53.0
20160317101500,150.0,148.8,49.6,36,55.6,0,66.9,68.0,53.0
20160317103000,150.0,148.8,49.6,36,55.6,0,67.0,68.0,53.0
20160317104500,150.0,148.8,49.6,36,55.6,0,67.0,68.0,53.0
20160317110000,150.0,148.8,49.6,36,55.6,0,67.0,68.0,53.0
20160317111500,150.0,148.8,49.6,36,55.6,0,67.0,68.0,53.0
20160317113000,150.0,148.8,49.6,36,55.6,0,67.0,68.0,53.0
20160317114500,150.0,148.8,49.6,36,55.6,0,67.1,68.0,53.0
20160317120000,150.0,151.2,50.4,36,55.6,0,67.0,68.0,53.0
20160317121500,150.0,151.2,50.4,36,56.2,0,67.0,68.0,53.0
20160317123000,150.0,151.2,50.4,36,56.2,0,67.1,68.0,53.0
20160317124500,150.0,151.2,50.4,36,56.2,0,67.1,68.0,53.0
20160317130000,150.0,157.2,52.4,36,56.2,0,67.1,68.0,53.0
20160317131500,150.0,157.2,52.4,36,56.2,0,67.1,68.0,53.0
20160317133000,150.0,157.2,52.4,36,56.2,0,67.2,68.0,53.0
20160317134500,150.0,157.2,52.4,36,56.2,0,67.2,68.0,53.0
20160317140000,150.0,157.2,52.4,36,56.2,0,67.2,68.0,53.0
20160317141500,150.0,157.2,52.4,36,56.2,0,67.2,68.0,53.0
20160317143000,150.0,157.2,52.4,36,56.8,0,67.2,68.0,53.0
20160317144500,150.0,157.2,52.4,36,56.8,0,67.3,68.0,53.0
20160317150000,150.0,157.2,52.4,36,56.8,0,67.4,68.0,53.0
20160317151500,150.0,157.2,52.4,36,56.8,0,67.4,68.0,53.0
20160317153000,150.0,159.0,53.0,36,56.8,0,67.4,68.0,53.0
20160317154500,150.0,159.0,53.0,36,56.8,0,67.4,68.0,53.0
20160317160000,150.0,156.0,52.0,36,56.8,0,67.4,68.0,53.0
20160317161500,150.0,157.8,52.6,36,56.8,0,67.5,68.0,53.0
20160317163000,150.0,157.8,52.6,36,56.8,0,67.6,68.0,53.0
20160317164500,150.0,157.8,52.6,36,56.8,0,67.6,68.0,53.0
20160317170000,150.0,157.8,52.6,36,56.0,0,67.6,68.0,53.0
20160317171500,150.0,157.8,52.6,36,56.0,0,67.6,68.0,53.0
20160317173000,150.0,157.8,52.6,36,56.0,0,67.6,68.0,53.0
20160317174500,150.0,157.8,52.6,36,56.0,0,67.6,68.0,53.0
20160317180000,150.0,157.8,52.6,36,56.0,0,67.6,68.0,53.0
20160317181500,150.0,157.8,52.6,36,56.0,0,67.5,68.0,53.0
20160317183000,150.0,157.8,52.6,36,56.0,0,67.4,68.0,53.0
20160317184500,150.0,157.8,52.6,36,56.0,0,67.4,68.0,53.0
20160317190000,150.0,157.8,52.6,36,56.0,0,67.4,68.0,53.0
20160317191500,150.0,156.0,52.0,36,56.0,0,67.3,68.0,53.0
20160317193000,150.0,156.0,52.0,36,56.0,0,67.2,68.0,53.0
20160317194500,150.0,156.0,52.0,36,56.0,0,67.2,68.0,53.0
20160317200000,150.0,156.0,52.0,36,56.0,0,67.1,68.0,53.0
20160317201500,150.0,157.8,52.6,36,56.0,0,67.1,68.0,53.0
20160317203000,150.0,157.8,52.6,36,56.0,0,67.1,68.0,53.0
20160317204500,150.0,157.8,52.6,36,56.0,0,67.0,68.0,53.0
20160317210000,150.0,157.8,52.6,36,55.2,0,66.9,68.0,53.0
20160317211500,150.0,157.8,52.6,36,55.9,0,66.9,68.0,53.0
20160317213000,150.0,157.8,52.6,36,55.9,0,66.9,68.0,53.0
20160317214500,150.0,157.8,52.6,36,55.9,0,66.9,68.0,53.0
20160317220000,150.0,156.0,52.0,36,55.9,0,66.8,68.0,53.0
20160317221500,150.0,157.8,52.6,36,55.9,0,66.7,68.0,53.0
20160317223000,150.0,157.8,52.6,36,55.9,0,66.7,68.0,53.0
20160317224500,150.0,157.8,52.6,36,55.9,0,66.7,68.0,53.0
20160317230000,150.0,157.8,52.6,36,55.9,0,66.6,68.0,53.0
20160317231500,150.0,157.8,52.6,36,55.9,0,66.6,68.0,53.0
20160317233000,150.0,157.8,52.6,36,55.9,0,66.6,68.0,53.0
20160317234500,150.0,157.8,52.6,36,55.9,0,66.6,68.0,53.0
20160318000000,150.0,157.8,52.6,36,55.9,0,66.6,68.0,53.0
20160318001500,150.0,157.8,52.6,36,55.9,0,66.5,68.0,53.0
20160318003000,150.0,157.8,52.6,36,55.9,0,66.5,68.0,53.0
20160318004500,150.0,156.0,52.0,36,55.9,0,66.5,68.0,53.0
20160318010000,150.0,159.0,53.0,36,55.9,0,66.5,68.0,53.0
20160318011500,150.0,156.0,52.0,36,55.9,0,66.5,68.0,53.0
20160318013000,150.0,156.0,52.0,36,55.9,0,66.4,68.0,53.0
20160318014500,150.0,156.0,52.0,36,55.9,0,66.4,68.0,53.0
20160318020000,150.0,157.8,52.6,36,55.3,0,66.4,68.0,53.0
20160318021500,150.0,156.0,52.0,36,55.3,0,66.4,68.0,53.0
20160318023000,150.0,156.0,52.0,36,55.3,0,66.4,68.0,53.0
20160318024500,150.0,156.0,52.0,36,55.3,0,66.4,68.0,53.0
20160318030000,150.0,156.0,52.0,36,55.3,0,66.5,68.0,53.0
20160318031500,150.0,156.0,52.0,36,55.3,0,66.4,68.0,53.0
20160318033000,150.0,156.0,52.0,36,55.3,0,66.4,68.0,53.0
20160318034500,150.0,156.0,52.0,36,55.3,0,66.4,68.0,53.0
20160318040000,150.0,156.0,52.0,36,55.9,0,66.4,68.0,53.0
20160318041500,150.0,156.0,52.0,36,55.9,0,66.4,68.0,53.0
20160318043000,150.0,156.0,52.0,36,55.9,0,66.4,68.0,53.0
20160318044500,150.0,157.8,52.6,36,55.9,0,66.4,68.0,53.0
20160318050000,150.0,157.8,52.6,36,55.9,0,66.5,68.0,53.0
20160318051500,150.0,157.8,52.6,36,55.9,0,66.4,68.0,53.0
20160318053000,150.0,156.0,52.0,36,55.9,0,66.5,68.0,53.0
20160318054500,150.0,156.0,52.0,36,55.9,0,66.5,68.0,53.0
20160318060000,150.0,156.0,52.0,36,55.2,0,66.4,68.0,53.0
20160318061500,150.0,156.0,52.0,36,55.9,0,66.4,68.0,53.0
20160318063000,150.0,149.4,49.8,36,55.9,0,66.3,68.0,53.0
20160318064500,150.0,157.2,52.4,36,55.9,0,66.3,68.0,53.0
20160318070000,150.0,157.2,52.4,36,55.9,0,66.2,68.0,53.0
20160318071500,150.0,155.4,51.8,36,55.9,0,66.3,68.0,53.0
20160318073000,150.0,155.4,51.8,36,55.9,0,66.3,68.0,53.0
20160318074500,150.0,157.2,52.4,36,55.9,0,66.4,68.0,53.0
20160318080000,150.0,155.4,51.8,36,55.9,0,66.4,68.0,53.0
20160318081500,150.0,157.2,52.4,36,55.9,0,66.4,68.0,53.0
20160318083000,150.0,155.4,51.8,36,55.9,0,66.4,68.0,53.0
20160318084500,150.0,155.4,51.8,36,55.9,0,66.5,68.0,53.0
20160318090000,150.0,155.4,51.8,36,55.9,0,66.6,68.0,53.0
20160318091500,150.0,155.4,51.8,36,55.9,0,66.6,68.0,53.0
20160318093000,150.0,153.0,51.0,36,55.9,0,66.7,68.0,53.0
20160318094500,150.0,147.6,49.2,36,55.9,0,66.7,68.0,53.0
20160318100000,150.0,156.0,52.0,36,55.9,0,66.7,68.0,53.0
20160318101500,150.0,156.0,52.0,36,55.9,0,66.6,68.0,53.0
20160318103000,150.0,156.0,52.0,36,55.9,0,66.6,68.0,53.0
20160318104500,150.0,156.0,52.0,36,55.9,0,66.6,68.0,53.0
20160318110000,150.0,156.0,52.0,36,55.9,0,66.6,68.0,53.0
20160318111500,150.0,156.0,52.0,36,55.9,0,66.6,68.0,53.0
20160318113000,150.0,156.0,52.0,36,55.9,0,66.7,68.0,53.0
20160318114500,150.0,156.0,52.0,36,55.9,0,66.7,68.0,53.0
20160318120000,150.0,156.0,52.0,36,55.9,0,66.7,68.0,53.0
20160318121500,150.0,156.0,52.0,36,55.9,0,66.7,68.0,53.0
20160318123000,150.0,156.0,52.0,36,55.9,0,66.7,68.0,53.0
20160318124500,150.0,156.0,52.0,36,55.9,0,66.7,68.0,53.0
20160318130000,150.0,148.8,49.6,36,55.9,0,66.8,68.0,53.0
20160318131500,150.0,156.0,52.0,36,55.9,0,66.9,68.0,53.0
20160318133000,150.0,156.0,52.0,36,55.9,0,66.9,68.0,53.0
20160318134500,150.0,156.0,52.0,36,55.9,0,67.0,68.0,53.0
20160318140000,150.0,156.0,52.0,36,55.9,0,67.0,68.0,53.0
20160318141500,150.0,154.2,51.4,36,55.9,0,67.0,68.0,53.0
20160318143000,150.0,154.2,51.4,36,55.9,0,67.1,68.0,53.0
20160318144500,150.0,154.2,51.4,36,55.9,0,67.1,68.0,53.0
20160318150000,150.0,154.2,51.4,36,55.9,0,67.1,68.0,53.0
20160318151500,150.0,154.2,51.4,36,55.9,0,67.1,68.0,53.0
20160318153000,150.0,154.2,51.4,36,55.9,0,67.0,68.0,53.0
20160318154500,150.0,154.2,51.4,36,55.9,0,67.0,68.0,53.0
20160318160000,150.0,154.2,51.4,36,55.9,0,67.0,68.0,53.0
20160318161500,150.0,154.2,51.4,36,55.9,0,67.0,68.0,53.0
20160318163000,150.0,156.0,52.0,36,55.9,0,67.0,68.0,53.0
20160318164500,150.0,154.2,51.4,36,55.9,0,67.0,68.0,53.0
20160318170000,150.0,154.2,51.4,36,55.9,0,67.0,68.0,53.0
20160318171500,150.0,154.2,51.4,36,55.9,0,67.1,68.0,53.0
20160318173000,150.0,154.2,51.4,36,55.9,0,67.1,68.0,53.0
20160318174500,150.0,154.2,51.4,36,55.9,0,67.1,68.0,53.0
20160318180000,150.0,154.2,51.4,36,55.9,0,67.1,68.0,53.0
20160318181500,150.0,154.2,51.4,36,55.9,0,67.1,68.0,53.0
20160318183000,150.0,157.2,52.4,36,55.9,0,67.1,68.0,53.0
20160318184500,150.0,155.4,51.8,36,55.9,0,67.1,68.0,53.0
20160318190000,150.0,155.4,51.8,36,55.9,0,67.0,68.0,53.0
20160318191500,150.0,155.4,51.8,36,55.9,0,66.9,68.0,53.0
20160318193000,150.0,155.4,51.8,36,55.9,0,66.9,68.0,53.0
20160318194500,150.0,155.4,51.8,36,55.9,0,66.9,68.0,53.0
20160318200000,150.0,157.8,52.6,36,55.9,0,66.9,68.0,53.0
20160318201500,150.0,157.8,52.6,36,55.2,0,66.8,68.0,53.0
20160318203000,150.0,156.0,52.0,36,55.2,0,66.8,68.0,53.0
20160318204500,150.0,156.0,52.0,36,55.2,0,66.7,68.0,53.0
20160318210000,150.0,156.0,52.0,36,55.2,0,66.7,68.0,53.0
20160318211500,150.0,156.0,52.0,36,55.2,0,66.7,68.0,53.0
20160318213000,150.0,156.0,52.0,36,55.2,0,66.7,68.0,53.0
20160318214500,150.0,157.8,52.6,36,55.2,0,66.6,68.0,53.0
