PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160318220000,150.0,157.8,52.6,36,55.9,0,66.7,68.0,53.0
20160318221500,150.0,157.8,52.6,36,55.9,0,66.6,68.0,53.0
20160318223000,150.0,156.0,52.0,36,55.9,0,66.6,68.0,53.0
20160318224500,150.0,156.0,52.0,36,55.9,0,66.6,68.0,53.0
20160318230000,150.0,157.8,52.6,36,55.2,0,66.5,68.0,53.0
20160318231500,150.0,157.8,52.6,36,55.9,0,66.5,68.0,53.0
20160318233000,150.0,157.8,52.6,36,55.9,0,66.6,68.0,53.0
20160318234500,150.0,157.8,52.6,36,55.9,0,66.6,68.0,53.0
20160319000000,150.0,157.8,52.6,36,55.9,0,66.6,68.0,53.0
20160319001500,150.0,148.8,49.6,36,55.9,0,66.6,68.0,53.0
20160319003000,150.0,147.0,49.0,36,55.9,0,66.6,68.0,53.0
20160319004500,150.0,147.0,49.0,36,55.9,0,66.6,68.0,53.0
20160319010000,150.0,149.4,49.8,36,55.9,0,66.6,68.0,53.0
20160319011500,150.0,149.4,49.8,36,55.9,0,66.6,68.0,53.0
20160319013000,150.0,149.4,49.8,36,55.9,0,66.4,68.0,53.0
20160319014500,150.0,147.6,49.2,36,55.9,0,66.4,68.0,53.0
20160319020000,150.0,147.6,49.2,36,55.9,0,66.4,68.0,53.0
20160319021500,150.0,147.6,49.2,36,55.9,0,66.4,68.0,53.0
20160319023000,150.0,147.6,49.2,36,55.9,0,66.4,68.0,53.0
20160319024500,150.0,149.4,49.8,36,55.9,0,66.4,68.0,53.0
20160319030000,150.0,147.6,49.2,36,55.9,0,66.4,68.0,53.0
20160319031500,150.0,147.6,49.2,36,55.9,0,66.5,68.0,53.0
20160319033000,150.0,147.6,49.2,36,55.9,0,66.4,68.0,53.0
20160319034500,150.0,147.6,49.2,36,55.9,0,66.4,68.0,53.0
20160319040000,150.0,147.6,49.2,36,55.9,0,66.5,68.0,53.0
20160319041500,150.0,147.6,49.2,36,55.9,0,66.4,68.0,53.0
20160319043000,150.0,147.6,49.2,36,55.9,0,66.4,68.0,53.0
20160319044500,150.0,147.6,49.2,36,55.9,0,66.5,68.0,53.0
20160319050000,150.0,147.6,49.2,36,55.9,0,66.5,68.0,53.0
20160319051500,150.0,147.6,49.2,36,55.9,0,66.5,68.0,53.0
20160319053000,150.0,147.6,49.2,36,55.9,0,66.6,68.0,53.0
20160319054500,150.0,147.6,49.2,36,55.9,0,66.6,68.0,53.0
20160319060000,150.0,147.6,49.2,36,55.9,0,66.6,68.0,53.0
20160319061500,150.0,145.2,48.4,36,55.9,0,66.6,68.0,53.0
20160319063000,150.0,147.6,49.2,36,55.9,0,66.6,68.0,53.0
20160319064500,150.0,147.6,49.2,36,55.9,0,66.6,68.0,53.0
20160319070000,150.0,147.6,49.2,36,55.9,0,66.6,68.0,53.0
20160319071500,150.0,147.6,49.2,36,55.9,0,66.6,68.0,53.0
20160319073000,150.0,147.6,49.2,36,55.9,0,66.6,68.0,53.0
20160319074500,150.0,147.6,49.2,36,55.9,0,66.6,68.0,53.0
20160319080000,150.0,147.6,49.2,36,55.9,0,66.6,68.0,53.0
20160319081500,150.0,147.6,49.2,36,55.9,0,66.6,68.0,53.0
20160319083000,150.0,147.6,49.2,36,55.9,0,66.6,68.0,53.0
20160319084500,150.0,147.6,49.2,36,55.9,0,66.6,68.0,53.0
20160319090000,150.0,147.6,49.2,36,55.2,0,66.6,68.0,53.0
20160319091500,150.0,147.6,49.2,36,55.2,0,66.5,68.0,53.0
20160319093000,150.0,147.6,49.2,36,55.2,0,66.5,68.0,53.0
20160319094500,150.0,147.6,49.2,36,55.2,0,66.5,68.0,53.0
20160319100000,150.0,147.6,49.2,36,55.2,0,66.4,68.0,53.0
20160319101500,150.0,147.6,49.2,36,55.2,0,66.4,68.0,53.0
20160319103000,150.0,147.6,49.2,36,55.2,0,66.5,68.0,53.0
20160319104500,150.0,147.6,49.2,36,55.2,0,66.4,68.0,53.0
20160319110000,150.0,147.6,49.2,36,55.2,0,66.4,68.0,53.0
20160319111500,150.0,149.4,49.8,36,55.2,0,66.5,68.0,53.0
20160319113000,150.0,149.4,49.8,36,55.2,0,66.4,68.0,53.0
20160319114500,150.0,153.0,51.0,36,55.2,0,66.4,68.0,53.0
20160319120000,150.0,151.2,50.4,36,55.2,0,66.4,68.0,53.0
20160319121500,150.0,151.2,50.4,36,55.2,0,66.4,68.0,53.0
20160319123000,150.0,151.2,50.4,36,55.2,0,66.4,68.0,53.0
20160319124500,150.0,153.6,51.2,36,55.2,0,66.4,68.0,53.0
20160319130000,150.0,153.6,51.2,36,55.2,0,66.5,68.0,53.0
20160319131500,150.0,151.2,50.4,36,55.2,0,66.7,68.0,53.0
20160319133000,150.0,153.6,51.2,36,55.2,0,66.6,68.0,53.0
20160319134500,150.0,153.6,51.2,36,55.2,0,66.6,68.0,53.0
20160319140000,150.0,153.6,51.2,36,55.2,0,66.4,68.0,53.0
20160319141500,150.0,153.6,51.2,36,55.2,0,66.4,68.0,53.0
20160319143000,150.0,153.6,51.2,36,55.2,0,66.4,68.0,53.0
20160319144500,150.0,153.6,51.2,36,55.2,0,66.4,68.0,53.0
20160319150000,150.0,153.6,51.2,36,55.2,0,66.4,68.0,53.0
20160319151500,150.0,153.6,51.2,36,55.2,0,66.3,68.0,53.0
20160319153000,150.0,153.6,51.2,36,55.2,0,66.3,68.0,53.0
20160319154500,150.0,153.6,51.2,36,55.2,0,66.3,68.0,53.0
20160319160000,150.0,153.6,51.2,36,55.2,0,66.3,68.0,53.0
20160319161500,150.0,153.6,51.2,36,55.2,0,66.3,68.0,53.0
20160319163000,150.0,153.6,51.2,36,55.2,0,66.3,68.0,53.0
20160319164500,150.0,153.6,51.2,36,55.2,0,66.3,68.0,53.0
20160319170000,150.0,155.4,51.8,36,55.9,0,66.3,68.0,53.0
20160319171500,150.0,155.4,51.8,36,55.9,0,66.3,68.0,53.0
20160319173000,150.0,155.4,51.8,36,55.9,0,66.2,68.0,53.0
20160319174500,150.0,155.4,51.8,36,55.9,0,66.2,68.0,53.0
20160319180000,150.0,155.4,51.8,36,55.9,0,66.2,68.0,53.0
20160319181500,150.0,155.4,51.8,36,55.9,0,66.2,68.0,53.0
20160319183000,150.0,155.4,51.8,36,55.2,0,66.1,68.0,53.0
20160319184500,150.0,155.4,51.8,36,55.2,0,66.1,68.0,53.0
20160319190000,150.0,155.4,51.8,36,55.2,0,66.0,68.0,53.0
20160319191500,150.0,155.4,51.8,36,55.2,0,66.0,68.0,53.0
20160319193000,150.0,157.2,52.4,36,55.2,0,66.0,68.0,53.0
20160319194500,150.0,157.2,52.4,36,55.2,0,65.9,68.0,53.0
20160319200000,150.0,157.2,52.4,36,55.2,0,65.9,68.0,53.0
20160319201500,150.0,159.0,53.0,36,55.2,0,65.8,68.0,53.0
20160319203000,150.0,159.0,53.0,36,55.2,0,65.8,68.0,53.0
20160319204500,150.0,157.2,52.4,35,55.2,0,65.8,68.0,53.0
20160319210000,150.0,157.2,52.4,35,55.2,0,65.7,68.0,53.0
20160319211500,150.0,159.0,53.0,35,55.2,0,65.7,68.0,53.0
20160319213000,150.0,159.0,53.0,35,55.2,0,65.6,68.0,53.0
20160319214500,150.0,157.2,52.4,35,56.3,0,65.6,68.0,53.0
20160319220000,150.0,157.2,52.4,35,56.3,0,65.6,68.0,53.0
20160319221500,150.0,157.2,52.4,35,56.3,0,65.5,68.0,53.0
20160319223000,150.0,157.2,52.4,35,56.3,0,65.5,68.0,53.0
20160319224500,150.0,157.2,52.4,35,56.3,0,65.5,68.0,53.0
20160319230000,150.0,155.4,51.8,35,55.5,0,65.4,68.0,53.0
20160319231500,150.0,157.2,52.4,35,55.5,0,65.4,68.0,53.0
20160319233000,150.0,157.2,52.4,35,55.5,0,65.3,68.0,53.0
20160319234500,150.0,155.4,51.8,35,55.5,0,65.3,68.0,53.0
20160320000000,150.0,155.4,51.8,35,55.5,0,65.3,68.0,53.0
20160320001500,150.0,155.4,51.8,35,55.5,0,65.3,68.0,53.0
20160320003000,150.0,155.4,51.8,35,55.5,0,65.3,68.0,53.0
20160320004500,150.0,155.4,51.8,35,55.5,0,65.2,68.0,53.0
20160320010000,150.0,157.8,52.6,35,55.5,0,65.2,68.0,53.0
20160320011500,150.0,155.4,51.8,35,55.5,0,65.2,68.0,53.0
20160320013000,150.0,157.8,52.6,35,55.5,0,65.1,68.0,53.0
20160320014500,150.0,156.0,52.0,35,55.5,0,65.1,68.0,53.0
20160320020000,150.0,156.0,52.0,35,54.7,0,65.1,68.0,53.0
20160320021500,150.0,156.0,52.0,35,54.7,0,65.1,68.0,53.0
20160320023000,150.0,156.0,52.0,35,53.9,0,65.1,68.0,53.0
20160320024500,150.0,156.0,52.0,35,53.9,0,65.0,68.0,53.0
20160320030000,150.0,156.0,52.0,35,53.9,0,65.0,68.0,53.0
20160320031500,150.0,156.0,52.0,35,53.9,0,65.0,68.0,53.0
20160320033000,150.0,156.0,52.0,35,54.6,0,65.0,68.0,53.0
20160320034500,150.0,156.0,52.0,35,54.6,0,65.0,68.0,53.0
20160320040000,150.0,153.0,51.0,35,54.6,0,64.9,68.0,53.0
20160320041500,150.0,156.0,52.0,35,53.9,0,64.9,68.0,53.0
20160320043000,150.0,156.0,52.0,35,53.9,0,64.9,68.0,53.0
20160320044500,150.0,156.0,52.0,35,53.9,0,64.9,68.0,53.0
20160320050000,150.0,156.0,52.0,35,55.3,0,64.8,68.0,53.0
20160320051500,150.0,156.0,52.0,35,55.3,0,64.8,68.0,53.0
20160320053000,150.0,156.0,52.0,35,54.3,0,64.8,68.0,53.0
20160320054500,150.0,156.0,52.0,35,54.3,0,64.8,68.0,53.0
20160320060000,150.0,156.0,52.0,35,53.5,0,64.7,68.0,53.0
20160320061500,150.0,156.0,52.0,35,54.3,0,64.7,68.0,53.0
20160320063000,150.0,159.0,53.0,35,55.5,0,64.7,68.0,53.0
20160320064500,150.0,156.0,52.0,35,55.5,0,64.6,68.0,53.0
20160320070000,150.0,156.0,52.0,35,54.7,0,64.7,68.0,53.0
20160320071500,150.0,156.0,52.0,35,53.9,0,64.6,68.0,53.0
20160320073000,150.0,156.0,52.0,35,53.9,0,64.7,68.0,53.0
20160320074500,150.0,156.0,52.0,35,53.9,0,64.7,68.0,53.0
20160320080000,150.0,156.0,52.0,35,54.7,0,64.7,68.0,53.0
20160320081500,150.0,157.8,52.6,35,54.7,0,64.7,68.0,53.0
20160320083000,150.0,156.0,52.0,35,54.7,0,64.7,68.0,53.0
20160320084500,150.0,154.2,51.4,35,54.7,0,64.7,68.0,53.0
20160320090000,150.0,154.2,51.4,35,55.5,0,64.7,68.0,53.0
20160320091500,150.0,156.0,52.0,35,55.5,0,64.7,68.0,53.0
20160320093000,150.0,156.0,52.0,35,55.5,0,64.8,68.0,53.0
20160320094500,150.0,156.0,52.0,35,54.4,0,64.8,68.0,53.0
20160320100000,150.0,156.0,52.0,35,54.4,0,64.7,68.0,53.0
20160320101500,150.0,156.0,52.0,35,55.5,0,64.8,68.0,53.0
20160320103000,150.0,151.2,50.4,35,55.5,0,64.9,68.0,53.0
20160320104500,150.0,151.2,50.4,35,54.3,0,65.0,68.0,53.0
20160320110000,150.0,153.0,51.0,35,56.3,0,65.0,68.0,53.0
20160320111500,150.0,151.2,50.4,35,54.7,0,65.0,68.0,53.0
20160320113000,150.0,153.0,51.0,35,56.4,0,65.1,68.0,53.0
20160320114500,150.0,150.6,50.2,35,55.0,0,65.1,68.0,53.0
20160320120000,150.0,153.6,51.2,35,56.3,0,65.1,68.0,53.0
20160320121500,150.0,150.6,50.2,35,54.7,0,65.1,68.0,53.0
20160320123000,150.0,153.0,51.0,35,56.0,0,65.1,68.0,53.0
20160320124500,150.0,149.4,49.8,35,55.1,0,65.2,68.0,53.0
20160320130000,150.0,153.6,51.2,35,56.0,0,65.2,68.0,53.0
20160320131500,150.0,150.6,50.2,35,56.0,0,65.2,68.0,53.0
20160320133000,150.0,150.6,50.2,35,55.2,0,65.3,68.0,53.0
20160320134500,150.0,150.6,50.2,35,56.3,0,65.3,68.0,53.0
20160320140000,150.0,150.6,50.2,35,54.7,0,65.3,68.0,53.0
20160320141500,150.0,150.6,50.2,35,56.4,0,65.3,68.0,53.0
20160320143000,150.0,150.6,50.2,35,55.1,0,65.5,68.0,53.0
20160320144500,150.0,150.6,50.2,35,55.7,0,65.5,68.0,53.0
20160320150000,150.0,150.6,50.2,35,56.7,0,65.5,68.0,53.0
20160320151500,150.0,150.6,50.2,35,55.5,0,65.5,68.0,53.0
20160320153000,150.0,153.0,51.0,35,55.5,0,65.6,68.0,53.0
20160320154500,150.0,147.6,49.2,35,55.5,0,65.6,68.0,53.0
20160320160000,150.0,151.2,50.4,35,55.5,0,65.6,68.0,53.0
20160320161500,150.0,148.8,49.6,35,56.7,0,65.7,68.0,53.0
20160320163000,150.0,148.8,49.6,35,54.7,0,65.8,68.0,53.0
20160320164500,150.0,150.6,50.2,35,56.0,0,65.7,68.0,53.0
20160320170000,150.0,148.8,49.6,35,56.0,0,65.8,68.0,53.0
20160320171500,150.0,148.8,49.6,35,55.2,0,65.8,68.0,53.0
20160320173000,150.0,150.6,50.2,35,55.2,0,65.8,68.0,53.0
20160320174500,150.0,150.6,50.2,35,56.4,0,65.9,68.0,53.0
20160320180000,150.0,148.8,49.6,35,54.7,0,65.9,68.0,53.0
20160320181500,150.0,148.8,49.6,35,56.3,0,66.0,68.0,53.0
20160320183000,150.0,148.8,49.6,35,54.5,0,66.0,68.0,53.0
20160320184500,150.0,148.8,49.6,35,56.0,0,66.0,68.0,53.0
20160320190000,150.0,150.6,50.2,35,54.3,0,65.9,68.0,53.0
20160320191500,150.0,150.6,50.2,35,56.0,0,65.8,68.0,53.0
20160320193000,150.0,150.6,50.2,35,54.3,0,65.8,68.0,53.0
20160320194500,150.0,147.6,49.2,35,55.5,0,65.7,68.0,53.0
20160320200000,150.0,150.6,50.2,35,54.3,0,65.7,68.0,53.0
20160320201500,150.0,148.8,49.6,35,55.5,0,65.7,68.0,53.0
20160320203000,150.0,150.6,50.2,35,54.7,0,65.6,68.0,53.0
20160320204500,150.0,150.6,50.2,35,54.7,0,65.6,68.0,53.0
20160320210000,150.0,153.6,51.2,35,54.7,0,65.6,68.0,53.0
20160320211500,150.0,149.4,49.8,35,54.7,0,65.5,68.0,53.0
20160320213000,150.0,151.2,50.4,35,54.7,0,65.5,68.0,53.0
20160320214500,150.0,151.2,50.4,35,54.7,0,65.5,68.0,53.0
20160320220000,150.0,153.0,51.0,35,55.6,0,65.5,68.0,53.0
20160320221500,150.0,153.0,51.0,35,54.3,0,65.5,68.0,53.0
20160320223000,150.0,153.0,51.0,35,55.9,0,65.3,68.0,53.0
20160320224500,150.0,153.0,51.0,35,54.3,0,65.3,68.0,53.0
20160320230000,150.0,153.0,51.0,35,55.1,0,65.3,68.0,53.0
20160320231500,150.0,159.0,53.0,35,55.1,0,65.3,68.0,53.0
20160320233000,150.0,156.0,52.0,35,53.9,0,65.2,68.0,53.0
20160320234500,150.0,156.0,52.0,35,53.9,0,65.1,68.0,53.0
20160321000000,150.0,156.0,52.0,35,55.1,0,65.1,68.0,53.0
20160321001500,150.0,157.8,52.6,35,55.1,0,65.1,68.0,53.0
20160321003000,150.0,157.8,52.6,35,55.1,0,65.1,68.0,53.0
20160321004500,150.0,157.8,52.6,35,55.1,0,65.0,68.0,53.0
20160321010000,150.0,155.4,51.8,35,55.1,0,65.0,68.0,53.0
20160321011500,150.0,157.2,52.4,35,55.1,0,65.0,68.0,53.0
20160321013000,150.0,157.2,52.4,35,55.1,0,65.0,68.0,53.0
20160321014500,150.0,154.2,51.4,35,55.1,0,64.9,68.0,53.0
20160321020000,150.0,154.2,51.4,35,55.1,0,64.8,68.0,53.0
20160321021500,150.0,154.2,51.4,35,55.1,0,64.8,68.0,53.0
20160321023000,150.0,154.2,51.4,35,55.1,0,64.8,68.0,53.0
20160321024500,150.0,154.2,51.4,35,55.1,0,64.8,68.0,53.0
20160321030000,150.0,154.2,51.4,35,53.9,0,64.8,68.0,53.0
20160321031500,150.0,154.2,51.4,35,53.9,0,64.7,68.0,53.0
20160321033000,150.0,156.0,52.0,35,53.9,0,64.7,68.0,53.0
20160321034500,150.0,156.0,52.0,35,54.7,0,64.7,68.0,53.0
20160321040000,150.0,156.0,52.0,35,55.5,0,64.6,68.0,53.0
20160321041500,150.0,154.2,51.4,35,55.5,0,64.6,68.0,53.0
20160321043000,150.0,154.2,51.4,35,53.8,0,64.6,68.0,53.0
20160321044500,150.0,157.2,52.4,35,53.8,0,64.6,68.0,53.0
20160321050000,150.0,155.4,51.8,35,55.5,0,64.6,68.0,53.0
20160321051500,150.0,155.4,51.8,35,54.3,0,64.6,68.0,53.0
20160321053000,150.0,155.4,51.8,35,53.5,0,64.6,68.0,53.0
20160321054500,150.0,155.4,51.8,35,54.3,0,64.6,68.0,53.0
20160321060000,150.0,155.4,51.8,35,54.3,0,64.6,68.0,53.0
20160321061500,150.0,155.4,51.8,35,54.3,0,64.6,68.0,53.0
20160321063000,150.0,155.4,51.8,35,54.3,0,64.5,68.0,53.0
20160321064500,150.0,157.2,52.4,35,53.5,0,64.5,68.0,53.0
20160321070000,150.0,157.2,52.4,35,55.5,0,64.5,68.0,53.0
20160321071500,150.0,157.2,52.4,35,54.7,0,64.4,68.0,53.0
20160321073000,150.0,157.2,52.4,35,54.7,0,64.5,68.0,53.0
20160321074500,150.0,157.2,52.4,35,54.7,0,64.6,68.0,53.0
20160321080000,150.0,157.2,52.4,35,55.9,0,64.6,68.0,53.0
20160321081500,150.0,157.2,52.4,35,55.9,0,64.6,68.0,53.0
20160321083000,150.0,154.2,51.4,35,55.9,0,64.6,68.0,53.0
20160321084500,150.0,154.2,51.4,35,55.9,0,64.7,68.0,53.0
20160321090000,150.0,154.2,51.4,35,55.3,0,64.7,68.0,53.0
20160321091500,150.0,154.2,51.4,35,54.7,0,64.7,68.0,53.0
20160321093000,150.0,154.2,51.4,35,54.7,0,64.8,68.0,53.0
20160321094500,150.0,156.0,52.0,35,54.7,0,64.8,68.0,53.0
20160321100000,150.0,154.2,51.4,35,54.7,0,64.8,68.0,53.0
20160321101500,150.0,154.2,51.4,35,54.7,0,64.8,68.0,53.0
20160321103000,150.0,150.6,50.2,35,54.7,0,65.0,68.0,53.0
20160321104500,150.0,150.6,50.2,35,55.5,0,65.0,68.0,53.0
20160321110000,150.0,150.6,50.2,35,56.3,0,65.0,68.0,53.0
20160321111500,150.0,150.6,50.2,35,56.3,0,65.1,68.0,53.0
20160321113000,150.0,150.6,50.2,35,55.2,0,65.1,68.0,53.0
20160321114500,150.0,150.6,50.2,35,56.3,0,65.2,68.0,53.0
20160321120000,150.0,150.6,50.2,35,56.3,0,65.3,68.0,53.0
20160321121500,150.0,150.6,50.2,35,56.3,0,65.3,68.0,53.0
20160321123000,150.0,150.6,50.2,35,56.3,0,65.4,68.0,53.0
20160321124500,150.0,150.6,50.2,35,55.6,0,65.5,68.0,53.0
20160321130000,150.0,150.6,50.2,35,55.6,0,65.6,68.0,53.0
20160321131500,150.0,147.6,49.2,35,56.4,0,65.6,68.0,53.0
20160321133000,150.0,147.6,49.2,35,56.4,0,65.7,68.0,53.0
20160321134500,150.0,147.6,49.2,35,56.4,0,65.8,68.0,53.0
20160321140000,150.0,149.4,49.8,35,56.4,0,65.8,68.0,53.0
20160321141500,150.0,147.0,49.0,35,56.4,0,65.9,68.0,53.0
20160321143000,150.0,147.0,49.0,35,56.4,0,66.0,68.0,53.0
20160321144500,150.0,148.8,49.6,35,56.4,0,66.1,68.0,53.0
20160321150000,150.0,148.8,49.6,35,56.4,0,66.2,68.0,53.0
20160321151500,150.0,148.8,49.6,35,56.4,0,66.2,68.0,53.0
20160321153000,150.0,148.8,49.6,35,55.6,0,66.3,68.0,53.0
20160321154500,150.0,147.0,49.0,35,55.6,0,66.4,68.0,53.0
20160321160000,150.0,147.0,49.0,35,56.3,0,66.4,68.0,53.0
20160321161500,150.0,148.8,49.6,35,56.3,0,66.5,68.0,53.0
20160321163000,150.0,148.8,49.6,35,56.3,0,66.6,68.0,53.0
20160321164500,150.0,148.8,49.6,35,55.6,0,66.6,68.0,53.0
20160321170000,150.0,148.8,49.6,35,55.6,0,66.6,68.0,53.0
20160321171500,150.0,148.8,49.6,35,55.6,0,66.6,68.0,53.0
20160321173000,150.0,150.6,50.2,35,56.3,0,66.7,68.0,53.0
20160321174500,150.0,150.6,50.2,35,56.3,0,66.7,68.0,53.0
20160321180000,150.0,150.6,50.2,35,56.3,0,66.8,68.0,53.0
20160321181500,150.0,150.6,50.2,35,55.6,0,66.9,68.0,53.0
20160321183000,150.0,150.6,50.2,35,55.6,0,66.9,68.0,53.0
20160321184500,150.0,150.6,50.2,35,55.6,0,66.8,68.0,53.0
20160321190000,150.0,148.8,49.6,35,55.6,0,66.8,68.0,53.0
20160321191500,150.0,148.8,49.6,35,55.6,0,66.8,68.0,53.0
20160321193000,150.0,148.8,49.6,35,55.6,0,66.7,68.0,53.0
20160321194500,150.0,148.8,49.6,35,54.7,0,66.7,68.0,53.0
20160321200000,150.0,148.8,49.6,35,54.7,0,66.6,68.0,53.0
20160321201500,150.0,150.6,50.2,35,54.7,0,66.6,68.0,53.0
20160321203000,150.0,150.6,50.2,35,55.6,0,66.5,68.0,53.0
20160321204500,150.0,150.6,50.2,35,55.6,0,66.5,68.0,53.0
20160321210000,150.0,150.6,50.2,35,55.6,0,66.5,68.0,53.0
20160321211500,150.0,150.6,50.2,35,55.6,0,66.4,68.0,53.0
20160321213000,150.0,150.6,50.2,35,55.6,0,66.4,68.0,53.0
20160321214500,150.0,150.6,50.2,35,54.7,0,66.4,68.0,53.0
20160321220000,150.0,150.6,50.2,35,54.7,0,66.3,68.0,53.0
20160321221500,150.0,153.0,51.0,35,54.7,0,66.3,68.0,53.0
20160321223000,150.0,153.0,51.0,35,54.7,0,66.2,68.0,53.0
20160321224500,150.0,153.0,51.0,35,55.6,0,66.2,68.0,53.0
20160321230000,150.0,156.0,52.0,35,55.6,0,66.2,68.0,53.0
20160321231500,150.0,154.2,51.4,35,55.6,0,66.1,68.0,53.0
20160321233000,150.0,154.2,51.4,35,55.6,0,66.1,68.0,53.0
20160321234500,150.0,156.0,52.0,35,54.3,0,66.1,68.0,53.0
20160322000000,150.0,157.8,52.6,35,54.3,0,66.0,68.0,53.0
20160322001500,150.0,157.8,52.6,35,55.9,0,66.0,68.0,53.0
20160322003000,150.0,155.4,51.8,35,54.7,0,65.9,68.0,53.0
20160322004500,150.0,157.2,52.4,35,54.7,0,65.9,68.0,53.0
20160322010000,150.0,157.2,52.4,35,55.9,0,65.8,68.0,53.0
20160322011500,150.0,157.2,52.4,35,54.7,0,65.8,68.0,53.0
20160322013000,150.0,157.2,52.4,35,54.7,0,65.8,68.0,53.0
20160322014500,150.0,157.2,52.4,35,55.6,0,65.8,68.0,53.0
20160322020000,150.0,157.2,52.4,35,54.4,0,65.7,68.0,53.0
20160322021500,150.0,157.2,52.4,35,54.4,0,65.7,68.0,53.0
20160322023000,150.0,157.2,52.4,35,55.5,0,65.6,68.0,53.0
20160322024500,150.0,159.0,53.0,35,53.9,0,65.6,68.0,53.0
20160322030000,150.0,159.0,53.0,35,55.5,0,65.6,68.0,53.0
20160322031500,150.0,156.0,52.0,35,53.9,0,65.5,68.0,53.0
20160322033000,150.0,156.0,52.0,35,55.5,0,65.5,68.0,53.0
20160322034500,150.0,156.0,52.0,35,54.3,0,65.5,68.0,53.0
20160322040000,150.0,154.2,51.4,35,55.1,0,65.4,68.0,53.0
20160322041500,150.0,157.2,52.4,35,55.1,0,65.4,68.0,53.0
20160322043000,150.0,155.4,51.8,35,55.1,0,65.4,68.0,53.0
20160322044500,150.0,157.2,52.4,35,55.1,0,65.4,68.0,53.0
20160322050000,150.0,154.2,51.4,35,54.1,0,65.4,68.0,53.0
20160322051500,150.0,154.2,51.4,35,55.9,0,65.4,68.0,53.0
20160322053000,150.0,154.2,51.4,35,54.3,0,65.3,68.0,53.0
20160322054500,150.0,154.2,51.4,35,55.5,0,65.3,68.0,53.0
20160322060000,150.0,154.2,51.4,35,54.7,0,65.3,68.0,53.0
20160322061500,150.0,154.2,51.4,35,54.7,0,65.3,68.0,53.0
20160322063000,150.0,157.2,52.4,35,55.6,0,65.3,68.0,53.0
20160322064500,150.0,157.2,52.4,35,54.4,0,65.3,68.0,53.0
20160322070000,150.0,157.2,52.4,35,55.2,0,65.3,68.0,53.0
20160322071500,150.0,154.2,51.4,35,55.2,0,65.3,68.0,53.0
20160322073000,150.0,154.2,51.4,35,54.3,0,65.3,68.0,53.0
20160322074500,150.0,154.2,51.4,35,55.6,0,65.4,68.0,53.0
20160322080000,150.0,154.2,51.4,35,55.6,0,65.4,68.0,53.0
20160322081500,150.0,154.2,51.4,35,54.7,0,65.5,68.0,53.0
20160322083000,150.0,156.0,52.0,35,54.7,0,65.6,68.0,53.0
20160322084500,150.0,151.2,50.4,35,56.4,0,65.7,68.0,53.0
20160322090000,150.0,153.6,51.2,35,55.1,0,65.8,68.0,53.0
20160322091500,150.0,153.6,51.2,35,55.1,0,65.8,68.0,53.0
20160322093000,150.0,149.4,49.8,35,56.4,0,66.0,68.0,53.0
20160322094500,150.0,149.4,49.8,35,55.2,0,66.0,68.0,53.0
20160322100000,150.0,149.4,49.8,35,56.3,0,66.0,68.0,53.0
20160322101500,150.0,149.4,49.8,35,56.3,0,66.1,68.0,53.0
20160322103000,150.0,149.4,49.8,35,55.6,0,66.2,68.0,53.0
20160322104500,150.0,149.4,49.8,35,55.6,0,66.2,68.0,53.0
20160322110000,150.0,149.4,49.8,35,55.6,0,66.2,68.0,53.0
20160322111500,150.0,149.4,49.8,35,55.6,0,66.3,68.0,53.0
20160322113000,150.0,149.4,49.8,35,55.6,0,66.3,68.0,53.0
20160322114500,150.0,149.4,49.8,35,55.6,0,66.4,68.0,53.0
20160322120000,150.0,149.4,49.8,35,56.3,0,66.5,68.0,53.0
20160322121500,150.0,149.4,49.8,35,56.3,0,66.5,68.0,53.0
20160322123000,150.0,147.6,49.2,35,56.3,0,66.6,68.0,53.0
20160322124500,150.0,147.6,49.2,35,56.3,0,66.7,68.0,53.0
20160322130000,150.0,147.6,49.2,35,55.6,0,66.7,68.0,53.0
20160322131500,150.0,147.6,49.2,35,56.3,0,66.7,68.0,53.0
20160322133000,150.0,147.6,49.2,35,56.3,0,66.8,68.0,53.0
20160322134500,150.0,147.6,49.2,35,56.3,0,66.8,68.0,53.0
20160322140000,150.0,149.4,49.8,35,55.6,0,66.8,68.0,53.0
20160322141500,150.0,149.4,49.8,35,56.4,0,66.9,68.0,53.0
20160322143000,150.0,149.4,49.8,35,56.4,0,66.9,68.0,53.0
20160322144500,150.0,149.4,49.8,35,56.4,0,66.9,68.0,53.0
20160322150000,150.0,147.6,49.2,35,56.4,0,66.9,68.0,53.0
20160322151500,150.0,147.6,49.2,35,56.4,0,67.0,68.0,53.0
20160322153000,150.0,147.6,49.2,35,56.4,0,67.0,68.0,53.0
20160322154500,150.0,147.6,49.2,35,56.4,0,67.1,68.0,53.0
20160322160000,150.0,147.6,49.2,35,56.4,0,67.1,68.0,53.0
20160322161500,150.0,147.6,49.2,35,56.4,0,67.2,68.0,53.0
20160322163000,150.0,149.4,49.8,35,56.4,0,67.2,68.0,53.0
20160322164500,150.0,149.4,49.8,35,55.6,0,67.3,68.0,53.0
20160322170000,150.0,151.2,50.4,35,55.6,0,67.3,68.0,53.0
20160322171500,150.0,151.2,50.4,35,55.6,0,67.2,68.0,53.0
20160322173000,150.0,151.2,50.4,35,56.3,0,67.2,68.0,53.0
20160322174500,150.0,153.0,51.0,35,55.6,0,67.2,68.0,53.0
20160322180000,150.0,151.2,50.4,35,55.6,0,67.1,68.0,53.0
20160322181500,150.0,151.2,50.4,35,55.6,0,67.1,68.0,53.0
20160322183000,150.0,151.2,50.4,35,55.6,0,67.1,68.0,53.0
20160322184500,150.0,151.2,50.4,35,55.6,0,67.1,68.0,53.0
20160322190000,150.0,151.2,50.4,35,55.6,0,67.1,68.0,53.0
20160322191500,150.0,151.2,50.4,35,55.6,0,67.1,68.0,53.0
20160322193000,150.0,151.2,50.4,35,55.6,0,67.0,68.0,53.0
20160322194500,150.0,151.2,50.4,35,55.6,0,67.0,68.0,53.0
20160322200000,150.0,151.2,50.4,35,55.6,0,67.0,68.0,53.0
20160322201500,150.0,151.2,50.4,35,55.6,0,67.0,68.0,53.0
20160322203000,150.0,153.0,51.0,35,55.6,0,67.0,68.0,53.0
20160322204500,150.0,153.0,51.0,35,55.6,0,66.9,68.0,53.0
20160322210000,150.0,150.6,50.2,35,55.6,0,66.9,68.0,53.0
20160322211500,150.0,150.6,50.2,35,55.6,0,66.9,68.0,53.0
20160322213000,150.0,153.0,51.0,35,55.6,0,66.9,68.0,53.0
20160322214500,150.0,153.0,51.0,35,55.6,0,66.9,68.0,53.0
20160322220000,150.0,153.0,51.0,35,55.6,0,66.8,68.0,53.0
20160322221500,150.0,153.0,51.0,35,55.6,0,66.9,68.0,53.0
20160322223000,150.0,151.2,50.4,35,55.6,0,66.8,68.0,53.0
20160322224500,150.0,153.0,51.0,35,55.6,0,66.8,68.0,53.0
20160322230000,150.0,153.0,51.0,35,55.6,0,66.8,68.0,53.0
20160322231500,150.0,153.0,51.0,35,55.6,0,66.8,68.0,53.0
20160322233000,150.0,153.0,51.0,35,55.6,0,66.7,68.0,53.0
20160322234500,150.0,153.0,51.0,35,55.6,0,66.7,68.0,53.0
20160323000000,150.0,153.0,51.0,35,55.6,0,66.7,68.0,53.0
20160323001500,150.0,147.0,49.0,35,55.6,0,66.8,68.0,53.0
20160323003000,150.0,147.0,49.0,35,55.6,0,66.7,68.0,53.0
20160323004500,150.0,147.0,49.0,35,55.6,0,66.7,68.0,53.0
20160323010000,150.0,147.0,49.0,35,55.6,0,66.7,68.0,53.0
20160323011500,150.0,147.0,49.0,35,55.6,0,66.7,68.0,53.0
20160323013000,150.0,148.8,49.6,35,55.6,0,66.7,68.0,53.0
20160323014500,150.0,145.2,48.4,35,55.6,0,66.7,68.0,53.0
20160323020000,150.0,147.0,49.0,35,55.6,0,66.6,68.0,53.0
20160323021500,150.0,145.2,48.4,35,55.6,0,66.6,68.0,53.0
20160323023000,150.0,145.2,48.4,35,55.6,0,66.6,68.0,53.0
20160323024500,150.0,147.0,49.0,35,55.6,0,66.6,68.0,53.0
20160323030000,150.0,145.2,48.4,35,55.6,0,66.7,68.0,53.0
20160323031500,150.0,147.0,49.0,35,55.6,0,66.7,68.0,53.0
20160323033000,150.0,147.0,49.0,35,55.6,0,66.7,68.0,53.0
20160323034500,150.0,147.0,49.0,35,55.6,0,66.7,68.0,53.0
20160323040000,150.0,147.0,49.0,35,55.6,0,66.7,68.0,53.0
20160323041500,150.0,147.0,49.0,35,55.6,0,66.7,68.0,53.0
20160323043000,150.0,147.0,49.0,35,55.6,0,66.7,68.0,53.0
20160323044500,150.0,147.0,49.0,35,55.6,0,66.7,68.0,53.0
20160323050000,150.0,148.8,49.6,35,54.7,0,66.7,68.0,53.0
20160323051500,150.0,147.0,49.0,35,54.7,0,66.6,68.0,53.0
20160323053000,150.0,147.0,49.0,35,54.7,0,66.6,68.0,53.0
20160323054500,150.0,145.2,48.4,35,55.5,0,66.6,68.0,53.0
20160323060000,150.0,145.2,48.4,35,55.5,0,66.7,68.0,53.0
20160323061500,150.0,145.2,48.4,35,55.5,0,66.6,68.0,53.0
20160323063000,150.0,147.0,49.0,35,55.5,0,66.7,68.0,53.0
20160323064500,150.0,144.6,48.2,35,55.5,0,66.7,68.0,53.0
20160323070000,150.0,147.0,49.0,35,55.5,0,66.7,68.0,53.0
20160323071500,150.0,147.0,49.0,35,55.5,0,66.7,68.0,53.0
20160323073000,150.0,147.0,49.0,35,55.5,0,66.7,68.0,53.0
20160323074500,150.0,147.0,49.0,35,55.5,0,66.6,68.0,53.0
20160323080000,150.0,145.2,48.4,35,55.5,0,66.6,68.0,53.0
20160323081500,150.0,145.2,48.4,35,55.5,0,66.8,68.0,53.0
20160323083000,150.0,147.0,49.0,35,55.5,0,66.7,68.0,53.0
20160323084500,150.0,147.0,49.0,35,55.5,0,66.8,68.0,53.0
20160323090000,150.0,147.0,49.0,35,55.5,0,66.9,68.0,53.0
20160323091500,150.0,145.2,48.4,35,55.5,0,66.9,68.0,53.0
20160323093000,150.0,145.2,48.4,35,56.3,0,67.0,68.0,53.0
20160323094500,150.0,145.2,48.4,35,56.3,0,67.0,68.0,53.0
20160323100000,150.0,145.2,48.4,35,55.6,0,67.0,68.0,53.0
20160323101500,150.0,145.2,48.4,35,55.6,0,66.9,68.0,53.0
20160323103000,150.0,147.0,49.0,35,55.6,0,67.0,68.0,53.0
20160323104500,150.0,145.2,48.4,35,55.6,0,67.0,68.0,53.0
20160323110000,150.0,145.2,48.4,35,55.6,0,67.0,68.0,53.0
20160323111500,150.0,147.0,49.0,35,55.6,0,67.1,68.0,53.0
20160323113000,150.0,147.0,49.0,35,55.6,0,67.1,68.0,53.0
20160323114500,150.0,147.0,49.0,35,55.6,0,67.1,68.0,53.0
20160323120000,150.0,145.2,48.4,35,55.6,0,67.1,68.0,53.0
20160323121500,150.0,147.0,49.0,35,55.6,0,67.2,68.0,53.0
20160323123000,150.0,147.0,49.0,35,56.3,0,67.1,68.0,53.0
20160323124500,150.0,147.0,49.0,35,56.3,0,67.2,68.0,53.0
20160323130000,150.0,147.0,49.0,35,56.3,0,67.2,68.0,53.0
20160323131500,150.0,145.2,48.4,35,56.3,0,67.2,68.0,53.0
20160323133000,150.0,145.2,48.4,35,56.3,0,67.3,68.0,53.0
20160323134500,150.0,147.6,49.2,35,56.3,0,67.3,68.0,53.0
20160323140000,150.0,147.6,49.2,35,56.3,0,67.3,68.0,53.0
20160323141500,150.0,147.6,49.2,35,56.3,0,67.3,68.0,53.0
20160323143000,150.0,147.6,49.2,35,56.3,0,67.4,68.0,53.0
20160323144500,150.0,153.6,51.2,35,55.6,0,67.3,68.0,53.0
20160323150000,150.0,150.6,50.2,35,55.6,0,67.2,68.0,53.0
20160323151500,150.0,150.6,50.2,35,55.6,0,67.2,68.0,53.0
20160323153000,150.0,150.6,50.2,35,56.2,0,67.3,68.0,53.0
20160323154500,150.0,150.6,50.2,35,56.2,0,67.3,68.0,53.0
20160323160000,150.0,150.6,50.2,35,56.2,0,67.4,68.0,53.0
20160323161500,150.0,150.6,50.2,35,56.2,0,67.4,68.0,53.0
20160323163000,150.0,150.6,50.2,35,56.2,0,67.4,68.0,53.0
20160323164500,150.0,150.6,50.2,35,56.2,0,67.4,68.0,53.0
20160323170000,150.0,153.0,51.0,35,56.2,0,67.6,68.0,53.0
20160323171500,150.0,151.2,50.4,35,56.2,0,67.6,68.0,53.0
20160323173000,150.0,153.0,51.0,35,56.2,0,67.6,68.0,53.0
20160323174500,150.0,153.0,51.0,35,56.2,0,67.6,68.0,53.0
20160323180000,150.0,153.0,51.0,35,56.2,0,67.6,68.0,53.0
20160323181500,150.0,153.0,51.0,35,56.2,0,67.6,68.0,53.0
20160323183000,150.0,153.0,51.0,35,56.2,0,67.5,68.0,53.0
20160323184500,150.0,153.0,51.0,35,56.2,0,67.4,68.0,53.0
20160323190000,150.0,153.0,51.0,35,56.2,0,67.4,68.0,53.0
20160323191500,150.0,153.0,51.0,35,56.2,0,67.4,68.0,53.0
20160323193000,150.0,153.0,51.0,35,56.2,0,67.3,68.0,53.0
20160323194500,150.0,153.0,51.0,35,56.2,0,67.3,68.0,53.0
20160323200000,150.0,151.2,50.4,35,56.2,0,67.2,68.0,53.0
20160323201500,150.0,151.2,50.4,35,56.2,0,67.2,68.0,53.0
20160323203000,150.0,153.0,51.0,35,56.2,0,67.2,68.0,53.0
20160323204500,150.0,153.0,51.0,35,56.2,0,67.2,68.0,53.0
20160323210000,150.0,153.0,51.0,35,56.2,0,67.2,68.0,53.0
20160323211500,150.0,153.0,51.0,35,56.2,0,67.1,68.0,53.0
20160323213000,150.0,153.0,51.0,35,56.2,0,67.1,68.0,53.0
20160323214500,150.0,153.0,51.0,35,56.2,0,67.1,68.0,53.0
20160323220000,150.0,153.0,51.0,35,56.2,0,67.1,68.0,53.0
20160323221500,150.0,153.0,51.0,35,56.2,0,67.1,68.0,53.0
20160323223000,150.0,153.0,51.0,35,56.2,0,67.1,68.0,53.0
20160323224500,150.0,153.0,51.0,35,56.2,0,67.0,68.0,53.0
20160323230000,150.0,153.0,51.0,35,56.2,0,67.0,68.0,53.0
20160323231500,150.0,153.0,51.0,35,55.6,0,66.9,68.0,53.0
20160323233000,150.0,153.0,51.0,35,55.6,0,67.0,68.0,53.0
20160323234500,150.0,153.0,51.0,35,55.6,0,66.9,68.0,53.0
20160324000000,150.0,153.0,51.0,35,55.6,0,66.9,68.0,53.0
20160324001500,150.0,153.0,51.0,35,55.6,0,66.9,68.0,53.0
20160324003000,150.0,153.0,51.0,35,55.6,0,66.9,68.0,53.0
20160324004500,150.0,153.0,51.0,35,55.6,0,66.9,68.0,53.0
20160324010000,150.0,153.0,51.0,35,55.6,0,66.9,68.0,53.0
20160324011500,150.0,153.0,51.0,35,55.6,0,66.9,68.0,53.0
20160324013000,150.0,151.2,50.4,35,55.6,0,66.8,68.0,53.0
20160324014500,150.0,153.6,51.2,35,55.6,0,66.9,68.0,53.0
20160324020000,150.0,151.2,50.4,35,55.6,0,66.9,68.0,53.0
20160324021500,150.0,151.2,50.4,35,55.6,0,66.9,68.0,53.0
20160324023000,150.0,153.0,51.0,35,55.6,0,66.9,68.0,53.0
20160324024500,150.0,151.2,50.4,35,55.6,0,66.9,68.0,53.0
20160324030000,150.0,151.2,50.4,35,55.6,0,66.9,68.0,53.0
20160324031500,150.0,151.2,50.4,35,55.6,0,66.9,68.0,53.0
20160324033000,150.0,151.2,50.4,35,55.6,0,66.9,68.0,53.0
20160324034500,150.0,151.2,50.4,35,55.6,0,66.8,68.0,53.0
20160324040000,150.0,151.2,50.4,35,55.6,0,66.8,68.0,53.0
20160324041500,150.0,153.0,51.0,35,55.6,0,66.8,68.0,53.0
20160324043000,150.0,151.2,50.4,35,55.6,0,66.8,68.0,53.0
20160324044500,150.0,153.0,51.0,35,55.6,0,66.8,68.0,53.0
20160324050000,150.0,153.0,51.0,35,55.6,0,66.7,68.0,53.0
20160324051500,150.0,153.0,51.0,35,55.6,0,66.7,68.0,53.0
20160324053000,150.0,151.2,50.4,35,55.6,0,66.7,68.0,53.0
20160324054500,150.0,149.4,49.8,35,55.6,0,66.7,68.0,53.0
20160324060000,150.0,151.2,50.4,35,55.6,0,66.7,68.0,53.0
20160324061500,150.0,151.2,50.4,35,55.6,0,66.7,68.0,53.0
20160324063000,150.0,153.0,51.0,35,55.6,0,66.7,68.0,53.0
20160324064500,150.0,153.0,51.0,35,55.6,0,66.7,68.0,53.0
20160324070000,150.0,151.2,50.4,35,55.6,0,66.7,68.0,53.0
20160324071500,150.0,151.2,50.4,35,55.6,0,66.7,68.0,53.0
20160324073000,150.0,151.2,50.4,35,55.6,0,66.7,68.0,53.0
20160324074500,150.0,151.2,50.4,35,55.6,0,66.6,68.0,53.0
20160324080000,150.0,151.2,50.4,35,55.6,0,66.6,68.0,53.0
20160324081500,150.0,151.2,50.4,35,55.6,0,66.6,68.0,53.0
20160324083000,150.0,151.2,50.4,35,55.6,0,66.6,68.0,53.0
20160324084500,150.0,149.4,49.8,35,55.6,0,66.6,68.0,53.0
20160324090000,150.0,149.4,49.8,35,55.6,0,66.6,68.0,53.0
20160324091500,150.0,149.4,49.8,35,55.6,0,66.6,68.0,53.0
20160324093000,150.0,149.4,49.8,35,55.6,0,66.6,68.0,53.0
20160324094500,150.0,149.4,49.8,35,55.6,0,66.7,68.0,53.0
20160324100000,150.0,149.4,49.8,35,55.6,0,66.7,68.0,53.0
20160324101500,150.0,149.4,49.8,35,55.6,0,66.7,68.0,53.0
20160324103000,150.0,149.4,49.8,35,55.6,0,66.7,68.0,53.0
20160324104500,150.0,147.6,49.2,35,55.6,0,66.8,68.0,53.0
20160324110000,150.0,147.6,49.2,35,55.6,0,66.8,68.0,53.0
20160324111500,150.0,147.6,49.2,35,55.6,0,66.8,68.0,53.0
20160324113000,150.0,149.4,49.8,35,55.6,0,66.8,68.0,53.0
20160324114500,150.0,147.6,49.2,35,55.6,0,66.9,68.0,53.0
20160324120000,150.0,147.6,49.2,35,55.6,0,66.9,68.0,53.0
20160324121500,150.0,147.6,49.2,35,55.6,0,66.9,68.0,53.0
20160324123000,150.0,147.6,49.2,35,55.6,0,66.9,68.0,53.0
20160324124500,150.0,147.6,49.2,35,55.6,0,67.0,68.0,53.0
20160324130000,150.0,144.6,48.2,35,55.6,0,67.1,68.0,53.0
20160324131500,150.0,147.0,49.0,35,55.6,0,67.1,68.0,53.0
20160324133000,150.0,147.0,49.0,35,56.3,0,67.0,68.0,53.0
20160324134500,150.0,147.0,49.0,35,56.3,0,67.0,68.0,53.0
20160324140000,150.0,150.6,50.2,35,56.3,0,67.1,68.0,53.0
20160324141500,150.0,153.0,51.0,35,56.3,0,67.1,68.0,53.0
20160324143000,150.0,153.0,51.0,35,56.3,0,67.1,68.0,53.0
20160324144500,150.0,153.0,51.0,35,56.3,0,67.1,68.0,53.0
20160324150000,150.0,153.0,51.0,35,56.3,0,67.2,68.0,53.0
20160324151500,150.0,153.0,51.0,35,56.3,0,67.2,68.0,53.0
20160324153000,150.0,153.0,51.0,35,56.3,0,67.3,68.0,53.0
20160324154500,150.0,153.0,51.0,35,56.3,0,67.3,68.0,53.0
20160324160000,150.0,153.0,51.0,35,56.3,0,67.3,68.0,53.0
20160324161500,150.0,153.0,51.0,35,56.3,0,67.3,68.0,53.0
20160324163000,150.0,153.0,51.0,35,56.3,0,67.3,68.0,53.0
20160324164500,150.0,153.0,51.0,35,56.3,0,67.3,68.0,53.0
20160324170000,150.0,153.0,51.0,35,55.6,0,67.3,68.0,53.0
20160324171500,150.0,153.0,51.0,35,55.6,0,67.2,68.0,53.0
20160324173000,150.0,153.0,51.0,35,55.6,0,67.2,68.0,53.0
20160324174500,150.0,153.0,51.0,35,55.6,0,67.2,68.0,53.0
20160324180000,150.0,153.0,51.0,35,55.6,0,67.2,68.0,53.0
20160324181500,150.0,153.0,51.0,35,55.6,0,67.2,68.0,53.0
20160324183000,150.0,153.0,51.0,35,55.6,0,67.1,68.0,53.0
20160324184500,150.0,153.0,51.0,35,55.6,0,67.1,68.0,53.0
20160324190000,150.0,153.0,51.0,35,55.6,0,67.1,68.0,53.0
20160324191500,150.0,153.0,51.0,35,55.6,0,67.0,68.0,53.0
20160324193000,150.0,153.0,51.0,35,55.6,0,66.9,68.0,53.0
20160324194500,150.0,153.0,51.0,35,55.6,0,66.9,68.0,53.0
20160324200000,150.0,153.0,51.0,35,55.6,0,66.9,68.0,53.0
20160324201500,150.0,153.0,51.0,35,55.6,0,66.9,68.0,53.0
20160324203000,150.0,155.4,51.8,35,55.6,0,66.8,68.0,53.0
20160324204500,150.0,155.4,51.8,35,55.6,0,66.8,68.0,53.0
20160324210000,150.0,155.4,51.8,35,55.6,0,66.7,68.0,53.0
20160324211500,150.0,151.2,50.4,35,55.6,0,66.7,68.0,53.0
20160324213000,150.0,156.0,52.0,35,55.6,0,66.7,68.0,53.0
20160324214500,150.0,156.0,52.0,35,55.6,0,66.7,68.0,53.0
20160324220000,150.0,154.2,51.4,35,55.6,0,66.6,68.0,53.0
20160324221500,150.0,157.2,52.4,35,55.6,0,66.6,68.0,53.0
20160324223000,150.0,155.4,51.8,35,55.6,0,66.5,68.0,53.0
20160324224500,150.0,155.4,51.8,35,55.6,0,66.4,68.0,53.0
20160324230000,150.0,155.4,51.8,35,55.6,0,66.3,68.0,53.0
20160324231500,150.0,155.4,51.8,35,55.6,0,66.3,68.0,53.0
20160324233000,150.0,155.4,51.8,35,55.6,0,66.2,68.0,53.0
20160324234500,150.0,155.4,51.8,35,55.6,0,66.3,68.0,53.0
20160325000000,150.0,155.4,51.8,35,55.6,0,66.2,68.0,53.0
20160325001500,150.0,155.4,51.8,35,55.6,0,66.2,68.0,53.0
20160325003000,150.0,155.4,51.8,35,55.6,0,66.2,68.0,53.0
20160325004500,150.0,155.4,51.8,35,56.3,0,66.2,68.0,53.0
20160325010000,150.0,157.2,52.4,35,56.3,0,66.2,68.0,53.0
20160325011500,150.0,157.2,52.4,35,55.2,0,66.1,68.0,53.0
20160325013000,150.0,155.4,51.8,35,55.2,0,66.1,68.0,53.0
20160325014500,150.0,155.4,51.8,35,54.3,0,66.1,68.0,53.0
20160325020000,150.0,155.4,51.8,35,54.3,0,66.1,68.0,53.0
20160325021500,150.0,153.6,51.2,35,55.1,0,66.0,68.0,53.0
20160325023000,150.0,153.6,51.2,35,55.1,0,66.0,68.0,53.0
20160325024500,150.0,153.6,51.2,35,55.9,0,66.0,68.0,53.0
20160325030000,150.0,157.2,52.4,35,55.9,0,66.0,68.0,53.0
20160325031500,150.0,157.2,52.4,35,55.2,0,65.9,68.0,53.0
20160325033000,150.0,155.4,51.8,35,55.2,0,65.9,68.0,53.0
20160325034500,150.0,155.4,51.8,35,54.3,0,65.9,68.0,53.0
20160325040000,150.0,155.4,51.8,35,54.3,0,65.8,68.0,53.0
20160325041500,150.0,155.4,51.8,35,54.3,0,65.8,68.0,53.0
20160325043000,150.0,155.4,51.8,35,54.3,0,65.8,68.0,53.0
20160325044500,150.0,155.4,51.8,35,55.0,0,65.8,68.0,53.0
20160325050000,150.0,155.4,51.8,35,55.0,0,65.8,68.0,53.0
20160325051500,150.0,155.4,51.8,35,55.0,0,65.8,68.0,53.0
20160325053000,150.0,155.4,51.8,35,55.9,0,65.7,68.0,53.0
20160325054500,150.0,157.2,52.4,35,55.9,0,65.7,68.0,53.0
20160325060000,150.0,154.2,51.4,35,55.9,0,65.7,68.0,53.0
20160325061500,150.0,157.2,52.4,35,55.9,0,65.7,68.0,53.0
20160325063000,150.0,155.4,51.8,35,55.9,0,65.7,68.0,53.0
20160325064500,150.0,155.4,51.8,35,55.1,0,65.6,68.0,53.0
20160325070000,150.0,155.4,51.8,35,55.1,0,65.6,68.0,53.0
20160325071500,150.0,155.4,51.8,35,55.1,0,65.6,68.0,53.0
20160325073000,150.0,155.4,51.8,35,55.9,0,65.7,68.0,53.0
20160325074500,150.0,157.2,52.4,35,55.9,0,65.6,68.0,53.0
20160325080000,150.0,157.2,52.4,35,55.9,0,65.6,68.0,53.0
20160325081500,150.0,155.4,51.8,35,55.9,0,65.6,68.0,53.0
20160325083000,150.0,155.4,51.8,35,54.7,0,65.6,68.0,53.0
20160325084500,150.0,157.2,52.4,35,55.7,0,65.7,68.0,53.0
20160325090000,150.0,155.4,51.8,35,55.7,0,65.7,68.0,53.0
20160325091500,150.0,155.4,51.8,35,56.4,0,65.7,68.0,53.0
20160325093000,150.0,150.6,50.2,35,56.4,0,65.8,68.0,53.0
20160325094500,150.0,148.8,49.6,35,56.4,0,65.8,68.0,53.0
20160325100000,150.0,148.8,49.6,35,55.2,0,65.8,68.0,53.0
20160325101500,150.0,150.6,50.2,35,55.2,0,65.9,68.0,53.0
20160325103000,150.0,150.6,50.2,35,56.0,0,66.0,68.0,53.0
20160325104500,150.0,148.8,49.6,35,56.0,0,66.0,68.0,53.0
20160325110000,150.0,148.8,49.6,35,56.0,0,66.1,68.0,53.0
20160325111500,150.0,148.8,49.6,35,56.0,0,66.1,68.0,53.0
20160325113000,150.0,148.8,49.6,35,56.0,0,66.2,68.0,53.0
20160325114500,150.0,148.8,49.6,35,56.0,0,66.2,68.0,53.0
20160325120000,150.0,148.8,49.6,35,56.0,0,66.2,68.0,53.0
20160325121500,150.0,148.8,49.6,35,56.0,0,66.3,68.0,53.0
20160325123000,150.0,148.8,49.6,35,56.0,0,66.4,68.0,53.0
20160325124500,150.0,148.8,49.6,35,56.8,0,66.4,68.0,53.0
20160325130000,150.0,147.0,49.0,35,55.6,0,66.5,68.0,53.0
20160325131500,150.0,147.0,49.0,35,56.4,0,66.6,68.0,53.0
20160325133000,150.0,147.0,49.0,35,56.4,0,66.6,68.0,53.0
20160325134500,150.0,144.6,48.2,35,56.4,0,66.7,68.0,53.0
20160325140000,150.0,147.6,49.2,35,57.1,0,66.7,68.0,53.0
20160325141500,150.0,147.6,49.2,35,57.1,0,66.8,68.0,53.0
20160325143000,150.0,147.6,49.2,35,56.0,0,66.8,68.0,53.0
20160325144500,150.0,147.6,49.2,35,56.0,0,66.9,68.0,53.0
20160325150000,150.0,147.6,49.2,35,56.0,0,66.9,68.0,53.0
20160325151500,150.0,147.6,49.2,35,56.0,0,67.0,68.0,53.0
20160325153000,150.0,147.6,49.2,35,56.0,0,67.1,68.0,53.0
20160325154500,150.0,147.6,49.2,35,56.0,0,67.1,68.0,53.0
20160325160000,150.0,149.4,49.8,35,56.8,0,67.2,68.0,53.0
20160325161500,150.0,147.6,49.2,35,56.0,0,67.2,68.0,53.0
20160325163000,150.0,147.6,49.2,35,56.0,0,67.2,68.0,53.0
20160325164500,150.0,147.6,49.2,35,56.0,0,67.2,68.0,53.0
20160325170000,150.0,149.4,49.8,35,56.8,0,67.3,68.0,53.0
20160325171500,150.0,147.6,49.2,35,55.6,0,67.4,68.0,53.0
20160325173000,150.0,147.6,49.2,35,56.3,0,67.4,68.0,53.0
20160325174500,150.0,147.6,49.2,35,56.3,0,67.6,68.0,53.0
20160325180000,150.0,147.6,49.2,35,55.6,0,67.7,68.0,53.0
20160325181500,150.0,149.4,49.8,35,55.6,0,67.8,68.0,53.0
20160325183000,150.0,149.4,49.8,35,56.3,0,67.9,68.0,53.0
20160325184500,150.0,147.6,49.2,35,56.3,0,67.8,68.0,53.0
20160325190000,150.0,147.6,49.2,35,55.2,0,67.8,68.0,53.0
20160325191500,150.0,147.6,49.2,35,55.2,0,67.7,68.0,53.0
20160325193000,150.0,147.6,49.2,35,56.3,0,67.6,68.0,53.0
20160325194500,150.0,147.6,49.2,35,56.3,0,67.6,68.0,53.0
20160325200000,150.0,147.6,49.2,35,56.3,0,67.5,68.0,53.0
20160325201500,150.0,147.6,49.2,35,56.3,0,67.4,68.0,53.0
20160325203000,150.0,150.6,50.2,35,55.2,0,67.4,68.0,53.0
20160325204500,150.0,147.6,49.2,35,55.9,0,67.3,68.0,53.0
20160325210000,150.0,149.4,49.8,35,55.9,0,67.3,68.0,53.0
20160325211500,150.0,147.0,49.0,35,55.1,0,67.2,68.0,53.0
20160325213000,150.0,148.8,49.6,35,55.9,0,67.2,68.0,53.0
20160325214500,150.0,148.8,49.6,35,55.9,0,67.2,68.0,53.0
20160325220000,150.0,148.8,49.6,35,55.9,0,67.1,68.0,53.0
20160325221500,150.0,148.8,49.6,35,55.2,0,67.1,68.0,53.0
20160325223000,150.0,148.8,49.6,35,55.2,0,67.0,68.0,53.0
20160325224500,150.0,148.8,49.6,35,55.2,0,66.9,68.0,53.0
20160325230000,150.0,148.8,49.6,35,55.2,0,66.9,68.0,53.0
20160325231500,150.0,148.8,49.6,35,55.9,0,66.9,68.0,53.0
20160325233000,150.0,148.8,49.6,35,54.7,0,66.9,68.0,53.0
20160325234500,150.0,148.8,49.6,35,55.9,0,66.9,68.0,53.0
20160326000000,150.0,148.8,49.6,35,55.9,0,66.8,68.0,53.0
20160326001500,150.0,144.6,48.2,35,55.2,0,66.8,68.0,53.0
20160326003000,150.0,148.8,49.6,35,55.2,0,66.8,68.0,53.0
20160326004500,150.0,145.2,48.4,35,55.2,0,66.7,68.0,53.0
20160326010000,150.0,147.0,49.0,35,56.3,0,66.7,68.0,53.0
20160326011500,150.0,148.8,49.6,35,55.2,0,66.7,68.0,53.0
20160326013000,150.0,150.6,50.2,35,55.2,0,66.7,68.0,53.0
20160326014500,150.0,150.6,50.2,35,55.2,0,66.6,68.0,53.0
20160326020000,150.0,150.6,50.2,35,55.2,0,66.6,68.0,53.0
20160326021500,150.0,150.6,50.2,35,55.2,0,66.6,68.0,53.0
20160326023000,150.0,150.6,50.2,35,55.9,0,66.5,68.0,53.0
20160326024500,150.0,153.0,51.0,35,55.9,0,66.4,68.0,53.0
20160326030000,150.0,151.2,50.4,35,54.7,0,66.5,68.0,53.0
20160326031500,150.0,151.2,50.4,35,54.7,0,66.4,68.0,53.0
20160326033000,150.0,151.2,50.4,35,56.0,0,66.4,68.0,53.0
20160326034500,150.0,147.0,49.0,35,54.9,0,66.4,68.0,53.0
20160326040000,150.0,148.8,49.6,35,54.9,0,66.4,68.0,53.0
20160326041500,150.0,148.8,49.6,35,54.9,0,66.4,68.0,53.0
20160326043000,150.0,148.8,49.6,35,54.9,0,66.4,68.0,53.0
20160326044500,150.0,148.8,49.6,35,54.9,0,66.4,68.0,53.0
20160326050000,150.0,148.8,49.6,35,54.9,0,66.4,68.0,53.0
20160326051500,150.0,148.8,49.6,35,54.9,0,66.4,68.0,53.0
20160326053000,150.0,148.8,49.6,35,54.9,0,66.4,68.0,53.0
20160326054500,150.0,148.8,49.6,35,54.9,0,66.4,68.0,53.0
20160326060000,150.0,148.8,49.6,35,55.6,0,66.4,68.0,53.0
20160326061500,150.0,148.8,49.6,35,54.7,0,66.4,68.0,53.0
20160326063000,150.0,148.8,49.6,35,54.7,0,66.4,68.0,53.0
20160326064500,150.0,148.8,49.6,35,55.8,0,66.4,68.0,53.0
20160326070000,150.0,148.8,49.6,35,54.7,0,66.4,68.0,53.0
20160326071500,150.0,148.8,49.6,35,55.9,0,66.4,68.0,53.0
20160326073000,150.0,148.8,49.6,35,55.9,0,66.4,68.0,53.0
20160326074500,150.0,148.8,49.6,35,55.9,0,66.5,68.0,53.0
20160326080000,150.0,148.8,49.6,35,55.9,0,66.5,68.0,53.0
20160326081500,150.0,148.8,49.6,35,55.9,0,66.6,68.0,53.0
20160326083000,150.0,148.8,49.6,35,55.2,0,66.6,68.0,53.0
20160326084500,150.0,148.8,49.6,35,55.2,0,66.6,68.0,53.0
20160326090000,150.0,147.0,49.0,35,55.2,0,66.6,68.0,53.0
20160326091500,150.0,147.0,49.0,35,55.9,0,66.6,68.0,53.0
20160326093000,150.0,147.0,49.0,35,55.9,0,66.6,68.0,53.0
20160326094500,150.0,147.0,49.0,35,55.9,0,66.6,68.0,53.0
20160326100000,150.0,145.2,48.4,35,55.9,0,66.6,68.0,53.0
20160326101500,150.0,147.0,49.0,35,55.9,0,66.7,68.0,53.0
20160326103000,150.0,147.0,49.0,35,55.2,0,66.7,68.0,53.0
20160326104500,150.0,145.2,48.4,35,56.0,0,66.7,68.0,53.0
20160326110000,150.0,147.6,49.2,35,56.0,0,66.8,68.0,53.0
20160326111500,150.0,147.6,49.2,35,56.0,0,66.8,68.0,53.0
20160326113000,150.0,147.6,49.2,35,56.0,0,66.9,68.0,53.0
20160326114500,150.0,147.6,49.2,35,56.0,0,66.9,68.0,53.0
20160326120000,150.0,147.6,49.2,35,56.0,0,66.9,68.0,53.0
20160326121500,150.0,147.6,49.2,35,56.0,0,66.9,68.0,53.0
20160326123000,150.0,144.6,48.2,35,56.0,0,67.0,68.0,53.0
20160326124500,150.0,144.6,48.2,35,56.0,0,67.0,68.0,53.0
20160326130000,150.0,144.6,48.2,35,56.0,0,67.0,68.0,53.0
20160326131500,150.0,144.6,48.2,35,56.0,0,67.1,68.0,53.0
20160326133000,150.0,144.6,48.2,35,56.0,0,67.1,68.0,53.0
20160326134500,150.0,144.6,48.2,35,56.0,0,67.2,68.0,53.0
20160326140000,150.0,144.6,48.2,35,56.0,0,67.3,68.0,53.0
20160326141500,150.0,144.6,48.2,35,56.0,0,67.3,68.0,53.0
20160326143000,150.0,147.0,49.0,35,56.0,0,67.4,68.0,53.0
20160326144500,150.0,145.2,48.4,35,56.0,0,67.4,68.0,53.0
20160326150000,150.0,147.0,49.0,35,56.0,0,67.4,68.0,53.0
20160326151500,150.0,145.2,48.4,35,56.0,0,67.4,68.0,53.0
20160326153000,150.0,147.0,49.0,35,56.0,0,67.4,68.0,53.0
20160326154500,150.0,145.2,48.4,35,56.7,0,67.5,68.0,53.0
20160326160000,150.0,147.0,49.0,35,56.7,0,67.5,68.0,53.0
20160326161500,150.0,145.2,48.4,35,56.7,0,67.6,68.0,53.0
20160326163000,150.0,145.2,48.4,35,56.7,0,67.7,68.0,53.0
20160326164500,150.0,145.2,48.4,35,56.7,0,67.7,68.0,53.0
20160326170000,150.0,147.0,49.0,35,56.7,0,67.7,68.0,53.0
20160326171500,150.0,147.0,49.0,35,56.7,0,67.8,68.0,53.0
20160326173000,150.0,147.0,49.0,35,56.0,0,67.8,68.0,53.0
20160326174500,150.0,147.0,49.0,35,56.0,0,67.8,68.0,53.0
20160326180000,150.0,145.2,48.4,35,56.0,0,67.7,68.0,53.0
20160326181500,150.0,145.2,48.4,35,56.0,0,67.7,68.0,53.0
20160326183000,150.0,145.2,48.4,35,56.0,0,67.7,68.0,53.0
20160326184500,150.0,145.2,48.4,35,56.0,0,67.7,68.0,53.0
20160326190000,150.0,145.2,48.4,35,56.0,0,67.7,68.0,53.0
20160326191500,150.0,143.4,47.8,35,56.0,0,67.7,68.0,53.0
20160326193000,150.0,145.2,48.4,35,56.0,0,67.6,68.0,53.0
20160326194500,150.0,147.6,49.2,35,56.0,0,67.6,68.0,53.0
20160326200000,150.0,147.6,49.2,35,56.0,0,67.6,68.0,53.0
20160326201500,150.0,147.6,49.2,35,56.0,0,67.6,68.0,53.0
20160326203000,150.0,145.2,48.4,35,56.0,0,67.7,68.0,53.0
20160326204500,150.0,145.2,48.4,35,56.0,0,67.6,68.0,53.0
20160326210000,150.0,145.2,48.4,35,56.0,0,67.6,68.0,53.0
20160326211500,150.0,145.2,48.4,35,56.0,0,67.6,68.0,53.0
20160326213000,150.0,147.0,49.0,35,56.0,0,67.6,68.0,53.0
20160326214500,150.0,147.0,49.0,35,56.0,0,67.5,68.0,53.0
20160326220000,150.0,145.2,48.4,35,56.0,0,67.5,68.0,53.0
20160326221500,150.0,145.2,48.4,35,56.0,0,67.5,68.0,53.0
20160326223000,150.0,145.2,48.4,35,56.0,0,67.5,68.0,53.0
20160326224500,150.0,147.0,49.0,35,56.0,0,67.4,68.0,53.0
20160326230000,150.0,145.2,48.4,35,56.0,0,67.4,68.0,53.0
20160326231500,150.0,145.2,48.4,35,56.0,0,67.4,68.0,53.0
20160326233000,150.0,145.2,48.4,35,56.0,0,67.4,68.0,53.0
20160326234500,150.0,147.0,49.0,35,56.0,0,67.3,68.0,53.0
20160327000000,150.0,145.2,48.4,35,55.3,0,67.3,68.0,53.0
20160327001500,150.0,147.0,49.0,35,55.3,0,67.3,68.0,53.0
20160327003000,150.0,147.0,49.0,35,55.3,0,67.2,68.0,53.0
20160327004500,150.0,145.2,48.4,35,55.3,0,67.2,68.0,53.0
20160327010000,150.0,145.2,48.4,35,56.3,0,67.2,68.0,53.0
20160327011500,150.0,145.2,48.4,35,55.6,0,67.2,68.0,53.0
20160327013000,150.0,147.0,49.0,35,55.6,0,67.2,68.0,53.0
20160327014500,150.0,145.2,48.4,35,55.6,0,67.2,68.0,53.0
20160327020000,150.0,147.0,49.0,35,55.6,0,67.2,68.0,53.0
20160327021500,150.0,147.0,49.0,35,55.6,0,67.2,68.0,53.0
20160327023000,150.0,147.0,49.0,35,55.6,0,67.2,68.0,53.0
20160327024500,150.0,145.2,48.4,35,55.6,0,67.2,68.0,53.0
20160327030000,150.0,147.6,49.2,35,55.6,0,67.2,68.0,53.0
20160327031500,150.0,144.6,48.2,35,55.6,0,67.1,68.0,53.0
20160327033000,150.0,144.6,48.2,35,55.6,0,67.2,68.0,53.0
20160327034500,150.0,144.6,48.2,35,55.6,0,67.2,68.0,53.0
20160327040000,150.0,144.6,48.2,35,55.6,0,67.2,68.0,53.0
20160327041500,150.0,144.6,48.2,35,55.6,0,67.2,68.0,53.0
20160327043000,150.0,144.6,48.2,35,55.6,0,67.2,68.0,53.0
20160327044500,150.0,144.6,48.2,35,55.6,0,67.2,68.0,53.0
20160327050000,150.0,147.0,49.0,35,55.6,0,67.1,68.0,53.0
20160327051500,150.0,145.2,48.4,35,55.6,0,67.1,68.0,53.0
20160327053000,150.0,147.0,49.0,35,55.6,0,67.1,68.0,53.0
20160327054500,150.0,147.0,49.0,35,55.6,0,67.1,68.0,53.0
20160327060000,150.0,145.2,48.4,35,55.6,0,67.0,68.0,53.0
20160327061500,150.0,147.0,49.0,35,55.6,0,67.1,68.0,53.0
20160327063000,150.0,147.0,49.0,35,55.6,0,67.0,68.0,53.0
20160327064500,150.0,148.8,49.6,35,55.6,0,67.0,68.0,53.0
20160327070000,150.0,148.8,49.6,35,55.6,0,67.0,68.0,53.0
20160327071500,150.0,148.8,49.6,35,55.6,0,66.9,68.0,53.0
20160327073000,150.0,148.8,49.6,35,55.6,0,66.9,68.0,53.0
20160327074500,150.0,148.8,49.6,35,55.6,0,66.9,68.0,53.0
20160327080000,150.0,148.8,49.6,35,55.6,0,66.9,68.0,53.0
20160327081500,150.0,148.8,49.6,35,55.6,0,66.9,68.0,53.0
20160327083000,150.0,147.0,49.0,35,55.6,0,66.9,68.0,53.0
20160327084500,150.0,147.0,49.0,35,55.6,0,66.8,68.0,53.0
20160327090000,150.0,147.0,49.0,35,55.6,0,66.9,68.0,53.0
20160327091500,150.0,148.8,49.6,35,55.6,0,66.9,68.0,53.0
20160327093000,150.0,148.8,49.6,35,55.6,0,66.9,68.0,53.0
20160327094500,150.0,148.8,49.6,35,55.6,0,66.9,68.0,53.0
20160327100000,150.0,148.8,49.6,35,55.6,0,66.9,68.0,53.0
20160327101500,150.0,148.8,49.6,35,55.6,0,66.9,68.0,53.0
20160327103000,150.0,148.8,49.6,35,55.6,0,66.9,68.0,53.0
20160327104500,150.0,148.8,49.6,35,55.6,0,66.9,68.0,53.0
20160327110000,150.0,148.8,49.6,35,55.6,0,66.9,68.0,53.0
20160327111500,150.0,147.0,49.0,35,55.6,0,66.9,68.0,53.0
20160327113000,150.0,147.0,49.0,35,56.3,0,67.0,68.0,53.0
20160327114500,150.0,147.0,49.0,35,56.3,0,67.0,68.0,53.0
20160327120000,150.0,147.0,49.0,35,56.3,0,67.1,68.0,53.0
20160327121500,150.0,147.0,49.0,35,56.3,0,67.1,68.0,53.0
20160327123000,150.0,147.0,49.0,35,56.3,0,67.1,68.0,53.0
20160327124500,150.0,145.2,48.4,35,56.3,0,67.1,68.0,53.0
20160327130000,150.0,147.0,49.0,35,56.3,0,67.1,68.0,53.0
20160327131500,150.0,148.8,49.6,35,56.3,0,67.1,68.0,53.0
20160327133000,150.0,147.0,49.0,35,56.3,0,67.1,68.0,53.0
20160327134500,150.0,147.0,49.0,35,55.6,0,67.1,68.0,53.0
20160327140000,150.0,147.0,49.0,35,55.6,0,67.0,68.0,53.0
20160327141500,150.0,147.0,49.0,35,55.6,0,66.9,68.0,53.0
20160327143000,150.0,147.0,49.0,35,55.6,0,66.9,68.0,53.0
20160327144500,150.0,147.0,49.0,35,55.6,0,67.0,68.0,53.0
20160327150000,150.0,145.2,48.4,35,55.6,0,67.0,68.0,53.0
20160327151500,150.0,147.6,49.2,35,55.6,0,67.0,68.0,53.0
20160327153000,150.0,145.2,48.4,35,55.6,0,67.1,68.0,53.0
20160327154500,150.0,147.0,49.0,35,55.6,0,67.1,68.0,53.0
20160327160000,150.0,148.8,49.6,35,55.6,0,67.0,68.0,53.0
20160327161500,150.0,147.0,49.0,35,55.6,0,67.0,68.0,53.0
