PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160327163000,150.0,147.0,49.0,35,55.6,0,67.0,68.0,53.0
20160327164500,150.0,147.0,49.0,35,55.6,0,67.0,68.0,53.0
20160327170000,150.0,148.8,49.6,35,55.6,0,67.0,68.0,53.0
20160327171500,150.0,148.8,49.6,35,55.6,0,66.9,68.0,53.0
20160327173000,150.0,148.8,49.6,35,55.6,0,67.0,68.0,53.0
20160327174500,150.0,148.8,49.6,35,55.6,0,66.9,68.0,53.0
20160327180000,150.0,148.8,49.6,35,55.6,0,67.0,68.0,53.0
20160327181500,150.0,148.8,49.6,35,55.6,0,66.9,68.0,53.0
20160327183000,150.0,148.8,49.6,35,55.6,0,66.9,68.0,53.0
20160327184500,150.0,148.8,49.6,35,55.6,0,66.8,68.0,53.0
20160327190000,150.0,148.8,49.6,35,55.6,0,66.8,68.0,53.0
20160327191500,150.0,148.8,49.6,35,55.6,0,66.8,68.0,53.0
20160327193000,150.0,148.8,49.6,35,55.6,0,66.8,68.0,53.0
20160327194500,150.0,148.8,49.6,35,55.6,0,66.9,68.0,53.0
20160327200000,150.0,148.8,49.6,35,55.6,0,66.9,68.0,53.0
20160327201500,150.0,148.8,49.6,35,55.6,0,66.9,68.0,53.0
20160327203000,150.0,148.8,49.6,35,55.6,0,66.8,68.0,53.0
20160327204500,150.0,148.8,49.6,35,55.6,0,66.8,68.0,53.0
20160327210000,150.0,148.8,49.6,35,55.6,0,66.8,68.0,53.0
20160327211500,150.0,148.8,49.6,35,55.6,0,66.8,68.0,53.0
20160327213000,150.0,148.8,49.6,35,55.6,0,66.8,68.0,53.0
20160327214500,150.0,148.8,49.6,35,55.6,0,66.7,68.0,53.0
20160327220000,150.0,150.6,50.2,35,55.6,0,66.7,68.0,53.0
20160327221500,150.0,150.6,50.2,35,55.6,0,66.7,68.0,53.0
20160327223000,150.0,150.6,50.2,35,55.6,0,66.7,68.0,53.0
20160327224500,150.0,150.6,50.2,35,55.6,0,66.7,68.0,53.0
20160327230000,150.0,150.6,50.2,35,55.6,0,66.7,68.0,53.0
20160327231500,150.0,148.8,49.6,35,55.6,0,66.6,68.0,53.0
20160327233000,150.0,148.8,49.6,35,55.6,0,66.6,68.0,53.0
20160327234500,150.0,148.8,49.6,35,55.6,0,66.7,68.0,53.0
20160328000000,150.0,148.8,49.6,35,55.6,0,66.6,68.0,53.0
20160328001500,150.0,148.8,49.6,35,55.6,0,66.6,68.0,53.0
20160328003000,150.0,148.8,49.6,35,55.6,0,66.6,68.0,53.0
20160328004500,150.0,148.8,49.6,35,55.6,0,66.6,68.0,53.0
20160328010000,150.0,148.8,49.6,35,55.6,0,66.5,68.0,53.0
20160328011500,150.0,148.8,49.6,35,55.6,0,66.5,68.0,53.0
20160328013000,150.0,148.8,49.6,35,55.6,0,66.6,68.0,53.0
20160328014500,150.0,148.8,49.6,35,55.6,0,66.5,68.0,53.0
20160328020000,150.0,148.8,49.6,35,55.6,0,66.6,68.0,53.0
20160328021500,150.0,148.8,49.6,35,55.6,0,66.6,68.0,53.0
20160328023000,150.0,148.8,49.6,35,55.6,0,66.6,68.0,53.0
20160328024500,150.0,148.8,49.6,35,55.6,0,66.5,68.0,53.0
20160328030000,150.0,148.8,49.6,35,55.6,0,66.5,68.0,53.0
20160328031500,150.0,148.8,49.6,35,55.6,0,66.6,68.0,53.0
20160328033000,150.0,148.8,49.6,35,55.6,0,66.6,68.0,53.0
20160328034500,150.0,148.8,49.6,35,55.6,0,66.6,68.0,53.0
20160328040000,150.0,148.8,49.6,35,55.6,0,66.6,68.0,53.0
20160328041500,150.0,148.8,49.6,35,55.6,0,66.6,68.0,53.0
20160328043000,150.0,148.8,49.6,35,55.6,0,66.6,68.0,53.0
20160328044500,150.0,148.8,49.6,35,55.6,0,66.6,68.0,53.0
20160328050000,150.0,148.8,49.6,35,55.6,0,66.6,68.0,53.0
20160328051500,150.0,148.8,49.6,35,55.6,0,66.5,68.0,53.0
20160328053000,150.0,145.2,48.4,35,55.6,0,66.6,68.0,53.0
20160328054500,150.0,148.8,49.6,35,55.6,0,66.6,68.0,53.0
20160328060000,150.0,148.8,49.6,35,55.6,0,66.6,68.0,53.0
20160328061500,150.0,148.8,49.6,35,55.6,0,66.7,68.0,53.0
20160328063000,150.0,154.2,51.4,35,55.6,0,66.7,68.0,53.0
20160328064500,150.0,154.2,51.4,35,55.6,0,66.7,68.0,53.0
20160328070000,150.0,156.0,52.0,35,55.6,0,66.6,68.0,53.0
20160328071500,150.0,156.0,52.0,35,55.6,0,66.5,68.0,53.0
20160328073000,150.0,156.0,52.0,35,55.6,0,66.4,68.0,53.0
20160328074500,150.0,156.0,52.0,35,55.6,0,66.4,68.0,53.0
20160328080000,150.0,154.2,51.4,35,55.6,0,66.4,68.0,53.0
20160328081500,150.0,154.2,51.4,35,55.6,0,66.4,68.0,53.0
20160328083000,150.0,154.2,51.4,35,55.6,0,66.4,68.0,53.0
20160328084500,150.0,151.2,50.4,35,55.6,0,66.4,68.0,53.0
20160328090000,150.0,154.2,51.4,35,55.6,0,66.4,68.0,53.0
20160328091500,150.0,154.2,51.4,35,55.6,0,66.4,68.0,53.0
20160328093000,150.0,154.2,51.4,35,55.6,0,66.5,68.0,53.0
20160328094500,150.0,154.2,51.4,35,55.6,0,66.5,68.0,53.0
20160328100000,150.0,154.2,51.4,35,55.6,0,66.5,68.0,53.0
20160328101500,150.0,151.2,50.4,35,55.6,0,66.5,68.0,53.0
20160328103000,150.0,151.2,50.4,35,56.2,0,66.5,68.0,53.0
20160328104500,150.0,148.8,49.6,35,56.2,0,66.6,68.0,53.0
20160328110000,150.0,148.8,49.6,35,56.2,0,66.7,68.0,53.0
20160328111500,150.0,148.8,49.6,35,56.2,0,66.7,68.0,53.0
20160328113000,150.0,150.6,50.2,35,56.2,0,66.8,68.0,53.0
20160328114500,150.0,150.6,50.2,35,56.2,0,66.7,68.0,53.0
20160328120000,150.0,150.6,50.2,35,56.2,0,66.8,68.0,53.0
20160328121500,150.0,150.6,50.2,35,56.2,0,66.8,68.0,53.0
20160328123000,150.0,150.6,50.2,35,56.2,0,66.9,68.0,53.0
20160328124500,150.0,148.8,49.6,35,56.2,0,66.9,68.0,53.0
20160328130000,150.0,148.8,49.6,35,56.2,0,67.0,68.0,53.0
20160328131500,150.0,148.8,49.6,35,56.2,0,67.1,68.0,53.0
20160328133000,150.0,148.8,49.6,35,56.2,0,67.1,68.0,53.0
20160328134500,150.0,148.8,49.6,35,56.2,0,67.1,68.0,53.0
20160328140000,150.0,148.8,49.6,35,56.2,0,67.2,68.0,53.0
20160328141500,150.0,148.8,49.6,35,56.2,0,67.2,68.0,53.0
20160328143000,150.0,148.8,49.6,35,56.2,0,67.2,68.0,53.0
20160328144500,150.0,148.8,49.6,35,56.2,0,67.3,68.0,53.0
20160328150000,150.0,148.8,49.6,35,56.2,0,67.4,68.0,53.0
20160328151500,150.0,148.8,49.6,35,56.2,0,67.4,68.0,53.0
20160328153000,150.0,148.8,49.6,35,56.2,0,67.4,68.0,53.0
20160328154500,150.0,148.8,49.6,35,56.2,0,67.5,68.0,53.0
20160328160000,150.0,148.8,49.6,35,56.2,0,67.5,68.0,53.0
20160328161500,150.0,153.0,51.0,35,56.2,0,67.6,68.0,53.0
20160328163000,150.0,150.6,50.2,35,56.2,0,67.6,68.0,53.0
20160328164500,150.0,150.6,50.2,35,56.2,0,67.7,68.0,53.0
20160328170000,150.0,150.6,50.2,35,56.2,0,67.7,68.0,53.0
20160328171500,150.0,150.6,50.2,35,56.2,0,67.7,68.0,53.0
20160328173000,150.0,150.6,50.2,35,56.2,0,67.8,68.0,53.0
20160328174500,150.0,150.6,50.2,35,56.2,0,67.9,68.0,53.0
20160328180000,150.0,153.0,51.0,35,56.2,0,68.0,68.0,53.0
20160328181500,150.0,150.6,50.2,35,56.2,0,68.0,68.0,53.0
20160328183000,150.0,150.6,50.2,35,56.2,0,68.1,68.0,53.0
20160328184500,150.0,150.6,50.2,35,56.2,0,68.0,68.0,53.0
20160328190000,150.0,150.6,50.2,35,56.2,0,67.9,68.0,53.0
20160328191500,150.0,150.6,50.2,35,56.2,0,67.9,68.0,53.0
20160328193000,150.0,150.6,50.2,35,56.2,0,67.9,68.0,53.0
20160328194500,150.0,150.6,50.2,35,56.2,0,67.8,68.0,53.0
20160328200000,150.0,150.6,50.2,35,56.2,0,67.8,68.0,53.0
20160328201500,150.0,150.6,50.2,35,56.2,0,67.7,68.0,53.0
20160328203000,150.0,150.6,50.2,35,56.2,0,67.7,68.0,53.0
20160328204500,150.0,150.6,50.2,35,55.6,0,67.7,68.0,53.0
20160328210000,150.0,154.2,51.4,35,55.6,0,67.6,68.0,53.0
20160328211500,150.0,154.2,51.4,35,55.6,0,67.5,68.0,53.0
20160328213000,150.0,154.2,51.4,35,55.6,0,67.4,68.0,53.0
20160328214500,150.0,151.2,50.4,35,55.6,0,67.4,68.0,53.0
20160328220000,150.0,153.0,51.0,35,55.6,0,67.3,68.0,53.0
20160328221500,150.0,151.2,50.4,35,55.6,0,67.2,68.0,53.0
20160328223000,150.0,151.2,50.4,35,55.6,0,67.2,68.0,53.0
20160328224500,150.0,151.2,50.4,35,55.6,0,67.1,68.0,53.0
20160328230000,150.0,151.2,50.4,35,55.6,0,67.1,68.0,53.0
20160328231500,150.0,151.2,50.4,35,55.6,0,67.1,68.0,53.0
20160328233000,150.0,151.2,50.4,35,55.6,0,67.1,68.0,53.0
20160328234500,150.0,149.4,49.8,35,55.6,0,67.0,68.0,53.0
20160329000000,150.0,153.0,51.0,35,55.6,0,67.0,68.0,53.0
20160329001500,150.0,153.0,51.0,35,55.6,0,67.0,68.0,53.0
20160329003000,150.0,150.6,50.2,35,55.6,0,66.9,68.0,53.0
20160329004500,150.0,150.6,50.2,35,55.6,0,67.0,68.0,53.0
20160329010000,150.0,150.6,50.2,35,55.6,0,66.9,68.0,53.0
20160329011500,150.0,150.6,50.2,35,55.6,0,67.0,68.0,53.0
20160329013000,150.0,150.6,50.2,35,55.6,0,67.0,68.0,53.0
20160329014500,150.0,150.6,50.2,35,55.6,0,67.0,68.0,53.0
20160329020000,150.0,150.6,50.2,35,55.6,0,67.0,68.0,53.0
20160329021500,150.0,150.6,50.2,35,55.6,0,66.9,68.0,53.0
20160329023000,150.0,150.6,50.2,35,55.6,0,66.9,68.0,53.0
20160329024500,150.0,150.6,50.2,35,55.6,0,66.9,68.0,53.0
20160329030000,150.0,150.6,50.2,35,55.6,0,66.9,68.0,53.0
20160329031500,150.0,150.6,50.2,35,55.6,0,66.9,68.0,53.0
20160329033000,150.0,150.6,50.2,35,55.6,0,66.8,68.0,53.0
20160329034500,150.0,150.6,50.2,35,55.6,0,66.9,68.0,53.0
20160329040000,150.0,150.6,50.2,35,55.6,0,66.8,68.0,53.0
20160329041500,150.0,150.6,50.2,35,55.6,0,66.8,68.0,53.0
20160329043000,150.0,150.6,50.2,35,55.6,0,66.8,68.0,53.0
20160329044500,150.0,150.6,50.2,35,55.6,0,66.7,68.0,53.0
20160329050000,150.0,153.0,51.0,35,55.6,0,66.7,68.0,53.0
20160329051500,150.0,153.0,51.0,35,55.6,0,66.6,68.0,53.0
20160329053000,150.0,153.0,51.0,35,55.6,0,66.6,68.0,53.0
20160329054500,150.0,153.0,51.0,35,55.6,0,66.6,68.0,53.0
20160329060000,150.0,151.2,50.4,35,55.6,0,66.6,68.0,53.0
20160329061500,150.0,151.2,50.4,35,55.6,0,66.6,68.0,53.0
20160329063000,150.0,151.2,50.4,35,55.6,0,66.7,68.0,53.0
20160329064500,150.0,151.2,50.4,35,55.6,0,66.6,68.0,53.0
20160329070000,150.0,149.4,49.8,35,55.6,0,66.6,68.0,53.0
20160329071500,150.0,151.2,50.4,35,55.6,0,66.6,68.0,53.0
20160329073000,150.0,151.2,50.4,35,55.6,0,66.6,68.0,53.0
20160329074500,150.0,153.0,51.0,35,55.6,0,66.6,68.0,53.0
20160329080000,150.0,150.6,50.2,35,55.6,0,66.6,68.0,53.0
20160329081500,150.0,150.6,50.2,35,55.6,0,66.6,68.0,53.0
20160329083000,150.0,143.4,47.8,35,55.6,0,66.6,68.0,53.0
20160329084500,150.0,147.0,49.0,35,55.6,0,66.7,68.0,53.0
20160329090000,150.0,147.0,49.0,35,55.6,0,66.7,68.0,53.0
20160329091500,150.0,145.2,48.4,35,55.6,0,66.7,68.0,53.0
20160329093000,150.0,154.2,51.4,35,55.6,0,66.7,68.0,53.0
20160329094500,150.0,154.2,51.4,35,55.6,0,66.7,68.0,53.0
20160329100000,150.0,154.2,51.4,35,55.6,0,66.7,68.0,53.0
20160329101500,150.0,154.2,51.4,35,55.6,0,66.7,68.0,53.0
20160329103000,150.0,154.2,51.4,35,55.6,0,66.7,68.0,53.0
20160329104500,150.0,154.2,51.4,35,55.6,0,66.7,68.0,53.0
20160329110000,150.0,151.2,50.4,35,56.3,0,66.8,68.0,53.0
20160329111500,150.0,153.6,51.2,35,56.3,0,66.7,68.0,53.0
20160329113000,150.0,153.6,51.2,35,56.3,0,66.8,68.0,53.0
20160329114500,150.0,153.6,51.2,35,56.3,0,66.8,68.0,53.0
20160329120000,150.0,153.6,51.2,35,56.3,0,66.8,68.0,53.0
20160329121500,150.0,153.6,51.2,35,56.3,0,66.9,68.0,53.0
20160329123000,150.0,153.6,51.2,35,56.3,0,66.9,68.0,53.0
20160329124500,150.0,153.6,51.2,35,56.3,0,66.9,68.0,53.0
20160329130000,150.0,153.6,51.2,35,56.3,0,67.0,68.0,53.0
20160329131500,150.0,150.6,50.2,35,56.3,0,67.0,68.0,53.0
20160329133000,150.0,150.6,50.2,35,56.3,0,67.0,68.0,53.0
20160329134500,150.0,150.6,50.2,35,56.3,0,67.0,68.0,53.0
20160329140000,150.0,150.6,50.2,35,56.3,0,67.0,68.0,53.0
20160329141500,150.0,150.6,50.2,35,56.3,0,67.1,68.0,53.0
20160329143000,150.0,150.6,50.2,35,56.3,0,67.1,68.0,53.0
20160329144500,150.0,150.6,50.2,35,56.3,0,67.1,68.0,53.0
20160329150000,150.0,150.6,50.2,35,56.3,0,67.1,68.0,53.0
20160329151500,150.0,150.6,50.2,35,56.3,0,67.1,68.0,53.0
20160329153000,150.0,153.0,51.0,35,56.3,0,67.2,68.0,53.0
20160329154500,150.0,151.2,50.4,35,56.3,0,67.1,68.0,53.0
20160329160000,150.0,151.2,50.4,35,56.3,0,67.2,68.0,53.0
20160329161500,150.0,151.2,50.4,35,56.3,0,67.2,68.0,53.0
20160329163000,150.0,153.0,51.0,35,56.3,0,67.2,68.0,53.0
20160329164500,150.0,153.0,51.0,35,56.3,0,67.2,68.0,53.0
20160329170000,150.0,153.0,51.0,35,56.3,0,67.2,68.0,53.0
20160329171500,150.0,153.0,51.0,35,56.3,0,67.2,68.0,53.0
20160329173000,150.0,153.0,51.0,35,56.3,0,67.2,68.0,53.0
20160329174500,150.0,153.0,51.0,35,56.3,0,67.2,68.0,53.0
20160329180000,150.0,153.0,51.0,35,55.6,0,67.2,68.0,53.0
20160329181500,150.0,151.2,50.4,35,55.6,0,67.2,68.0,53.0
20160329183000,150.0,153.6,51.2,35,55.6,0,67.2,68.0,53.0
20160329184500,150.0,153.6,51.2,35,55.6,0,67.1,68.0,53.0
20160329190000,150.0,151.2,50.4,35,55.6,0,67.2,68.0,53.0
20160329191500,150.0,153.6,51.2,35,55.6,0,67.1,68.0,53.0
20160329193000,150.0,153.6,51.2,35,55.6,0,67.1,68.0,53.0
20160329194500,150.0,153.6,51.2,35,55.6,0,67.1,68.0,53.0
20160329200000,150.0,153.6,51.2,35,55.6,0,67.1,68.0,53.0
20160329201500,150.0,153.6,51.2,35,55.6,0,67.0,68.0,53.0
20160329203000,150.0,153.6,51.2,35,55.6,0,66.9,68.0,53.0
20160329204500,150.0,153.6,51.2,35,55.6,0,66.9,68.0,53.0
20160329210000,150.0,151.2,50.4,35,55.6,0,66.9,68.0,53.0
20160329211500,150.0,151.2,50.4,35,55.6,0,66.9,68.0,53.0
20160329213000,150.0,153.0,51.0,35,55.6,0,66.9,68.0,53.0
20160329214500,150.0,153.0,51.0,35,55.6,0,66.9,68.0,53.0
20160329220000,150.0,153.0,51.0,35,55.6,0,66.9,68.0,53.0
20160329221500,150.0,153.0,51.0,35,55.6,0,66.9,68.0,53.0
20160329223000,150.0,153.0,51.0,35,55.6,0,66.9,68.0,53.0
20160329224500,150.0,153.0,51.0,35,55.6,0,66.9,68.0,53.0
20160329230000,150.0,153.0,51.0,35,55.6,0,66.9,68.0,53.0
20160329231500,150.0,153.0,51.0,35,55.6,0,66.9,68.0,53.0
20160329233000,150.0,153.0,51.0,35,55.6,0,66.9,68.0,53.0
20160329234500,150.0,153.0,51.0,35,55.6,0,66.9,68.0,53.0
20160330000000,150.0,153.0,51.0,35,55.6,0,66.8,68.0,53.0
20160330001500,150.0,145.2,48.4,35,55.6,0,66.8,68.0,53.0
20160330003000,150.0,142.8,47.6,35,55.6,0,66.8,68.0,53.0
20160330004500,150.0,145.2,48.4,35,55.6,0,66.8,68.0,53.0
20160330010000,150.0,145.2,48.4,35,55.6,0,66.7,68.0,53.0
20160330011500,150.0,143.4,47.8,35,55.6,0,66.7,68.0,53.0
20160330013000,150.0,143.4,47.8,35,55.6,0,66.7,68.0,53.0
20160330014500,150.0,145.2,48.4,35,55.6,0,66.6,68.0,53.0
20160330020000,150.0,145.2,48.4,35,55.6,0,66.6,68.0,53.0
20160330021500,150.0,145.2,48.4,35,55.6,0,66.6,68.0,53.0
20160330023000,150.0,148.8,49.6,36,55.6,0,66.7,68.0,53.0
20160330024500,150.0,147.0,49.0,36,55.6,0,66.7,68.0,53.0
20160330030000,150.0,148.8,49.6,36,55.6,0,66.7,68.0,53.0
20160330031500,150.0,148.8,49.6,36,55.6,0,66.7,68.0,53.0
20160330033000,150.0,148.8,49.6,36,55.6,0,66.7,68.0,53.0
20160330034500,150.0,148.8,49.6,36,55.6,0,66.7,68.0,53.0
20160330040000,150.0,148.8,49.6,36,55.6,0,66.7,68.0,53.0
20160330041500,150.0,147.0,49.0,36,55.6,0,66.7,68.0,53.0
20160330043000,150.0,147.0,49.0,36,55.6,0,66.7,68.0,53.0
20160330044500,150.0,149.4,49.8,36,55.6,0,66.7,68.0,53.0
20160330050000,150.0,149.4,49.8,36,55.6,0,66.7,68.0,53.0
20160330051500,150.0,147.6,49.2,36,55.6,0,66.7,68.0,53.0
20160330053000,150.0,149.4,49.8,36,55.6,0,66.7,68.0,53.0
20160330054500,150.0,147.6,49.2,36,55.6,0,66.7,68.0,53.0
20160330060000,150.0,147.6,49.2,36,55.6,0,66.7,68.0,53.0
20160330061500,150.0,147.6,49.2,36,55.6,0,66.7,68.0,53.0
20160330063000,150.0,147.6,49.2,36,55.6,0,66.7,68.0,53.0
20160330064500,150.0,147.6,49.2,36,55.6,0,66.7,68.0,53.0
20160330070000,150.0,147.6,49.2,36,55.6,0,66.7,68.0,53.0
20160330071500,150.0,150.6,50.2,36,55.6,0,66.7,68.0,53.0
20160330073000,150.0,148.8,49.6,36,55.6,0,66.7,68.0,53.0
20160330074500,150.0,148.8,49.6,36,55.6,0,66.7,68.0,53.0
20160330080000,150.0,148.8,49.6,36,55.6,0,66.7,68.0,53.0
20160330081500,150.0,148.8,49.6,36,55.6,0,66.7,68.0,53.0
20160330083000,150.0,148.8,49.6,36,55.6,0,66.7,68.0,53.0
20160330084500,150.0,148.8,49.6,36,55.6,0,66.7,68.0,53.0
20160330090000,150.0,148.8,49.6,36,55.6,0,66.7,68.0,53.0
20160330091500,150.0,147.0,49.0,36,56.3,0,66.8,68.0,53.0
20160330093000,150.0,143.4,47.8,35,56.3,0,66.8,68.0,53.0
20160330094500,150.0,143.4,47.8,35,56.3,0,66.9,68.0,53.0
20160330100000,150.0,143.4,47.8,35,56.3,0,66.9,68.0,53.0
20160330101500,150.0,143.4,47.8,35,56.3,0,67.0,68.0,53.0
20160330103000,150.0,143.4,47.8,35,56.3,0,67.1,68.0,53.0
20160330104500,150.0,145.2,48.4,35,56.3,0,67.1,68.0,53.0
20160330110000,150.0,145.2,48.4,35,56.3,0,67.2,68.0,53.0
20160330111500,150.0,147.0,49.0,36,56.3,0,67.2,68.0,53.0
20160330113000,150.0,148.8,49.6,36,56.3,0,67.2,68.0,53.0
20160330114500,150.0,148.8,49.6,36,56.3,0,67.2,68.0,53.0
20160330120000,150.0,145.2,48.4,36,56.3,0,67.2,68.0,53.0
20160330121500,150.0,147.6,49.2,36,56.3,0,67.2,68.0,53.0
20160330123000,150.0,147.6,49.2,36,55.6,0,67.1,68.0,53.0
20160330124500,150.0,147.6,49.2,36,56.3,0,67.2,68.0,53.0
20160330130000,150.0,147.6,49.2,36,56.3,0,67.2,68.0,53.0
20160330131500,150.0,147.6,49.2,36,56.3,0,67.2,68.0,53.0
20160330133000,150.0,147.6,49.2,36,56.3,0,67.2,68.0,53.0
20160330134500,150.0,147.6,49.2,36,56.3,0,67.2,68.0,53.0
20160330140000,150.0,147.6,49.2,36,56.3,0,67.2,68.0,53.0
20160330141500,150.0,234.6,78.2,100,56.3,0,67.5,68.0,53.0
20160330143000,150.0,225.0,75.0,46,54.7,0,67.0,68.0,53.0
20160330144500,150.0,157.2,52.4,35,55.4,0,66.8,68.0,53.0
20160330150000,150.0,157.2,52.4,35,55.4,0,66.9,68.0,53.0
20160330151500,150.0,155.4,51.8,35,55.4,0,66.8,68.0,53.0
20160330153000,150.0,157.2,52.4,35,55.4,0,66.8,68.0,53.0
20160330154500,150.0,157.2,52.4,35,55.4,0,66.9,68.0,53.0
20160330160000,150.0,157.2,52.4,35,55.4,0,66.9,68.0,53.0
20160330161500,150.0,155.4,51.8,35,55.4,0,66.8,68.0,53.0
20160330163000,150.0,155.4,51.8,35,55.4,0,66.8,68.0,53.0
20160330164500,150.0,153.6,51.2,35,55.4,0,66.8,68.0,53.0
20160330170000,150.0,155.4,51.8,35,55.4,0,66.8,68.0,53.0
20160330171500,150.0,155.4,51.8,35,55.4,0,66.8,68.0,53.0
20160330173000,150.0,157.2,52.4,35,55.4,0,66.8,68.0,53.0
20160330174500,150.0,154.2,51.4,35,55.4,0,66.8,68.0,53.0
20160330180000,150.0,154.2,51.4,35,55.4,0,66.8,68.0,53.0
20160330181500,150.0,154.2,51.4,35,55.4,0,66.8,68.0,53.0
20160330183000,150.0,154.2,51.4,35,55.4,0,66.8,68.0,53.0
20160330184500,150.0,154.2,51.4,35,55.4,0,66.8,68.0,53.0
20160330190000,150.0,154.2,51.4,35,55.4,0,66.8,68.0,53.0
20160330191500,150.0,154.2,51.4,35,55.4,0,66.8,68.0,53.0
20160330193000,150.0,154.2,51.4,35,55.4,0,66.7,68.0,53.0
20160330194500,150.0,156.0,52.0,35,55.4,0,66.7,68.0,53.0
20160330200000,150.0,156.0,52.0,35,55.4,0,66.7,68.0,53.0
20160330201500,150.0,156.0,52.0,35,55.4,0,66.7,68.0,53.0
20160330203000,150.0,153.6,51.2,35,55.4,0,66.7,68.0,53.0
20160330204500,150.0,153.6,51.2,35,55.4,0,66.7,68.0,53.0
20160330210000,150.0,153.6,51.2,35,55.4,0,66.7,68.0,53.0
20160330211500,150.0,155.4,51.8,35,55.4,0,66.7,68.0,53.0
20160330213000,150.0,155.4,51.8,35,55.4,0,66.7,68.0,53.0
20160330214500,150.0,153.6,51.2,35,55.4,0,66.6,68.0,53.0
20160330220000,150.0,153.6,51.2,35,55.4,0,66.6,68.0,53.0
20160330221500,150.0,150.6,50.2,36,55.4,0,66.6,68.0,53.0
20160330223000,150.0,157.8,52.6,36,55.4,0,66.6,68.0,53.0
20160330224500,150.0,157.8,52.6,36,54.7,0,66.6,68.0,53.0
20160330230000,150.0,157.8,52.6,36,55.5,0,66.6,68.0,53.0
20160330231500,150.0,157.8,52.6,36,55.5,0,66.6,68.0,53.0
20160330233000,150.0,157.8,52.6,36,55.5,0,66.6,68.0,53.0
20160330234500,150.0,156.0,52.0,36,55.5,0,66.6,68.0,53.0
20160331000000,150.0,156.0,52.0,36,55.5,0,66.6,68.0,53.0
20160331001500,150.0,156.0,52.0,36,55.5,0,66.6,68.0,53.0
20160331003000,150.0,156.0,52.0,36,55.5,0,66.5,68.0,53.0
20160331004500,150.0,156.0,52.0,36,55.5,0,66.5,68.0,53.0
20160331010000,150.0,156.0,52.0,36,55.5,0,66.4,68.0,53.0
20160331011500,150.0,156.0,52.0,36,55.5,0,66.4,68.0,53.0
20160331013000,150.0,156.0,52.0,36,55.5,0,66.5,68.0,53.0
20160331014500,150.0,156.0,52.0,36,55.5,0,66.4,68.0,53.0
20160331020000,150.0,156.0,52.0,36,55.5,0,66.4,68.0,53.0
20160331021500,150.0,156.0,52.0,36,55.5,0,66.4,68.0,53.0
20160331023000,150.0,156.0,52.0,36,55.5,0,66.3,68.0,53.0
20160331024500,150.0,156.0,52.0,36,55.5,0,66.3,68.0,53.0
20160331030000,150.0,157.8,52.6,36,55.5,0,66.3,68.0,53.0
20160331031500,150.0,155.4,51.8,36,55.5,0,66.3,68.0,53.0
20160331033000,150.0,155.4,51.8,36,55.5,0,66.2,68.0,53.0
20160331034500,150.0,155.4,51.8,36,55.5,0,66.2,68.0,53.0
20160331040000,150.0,153.6,51.2,36,55.5,0,66.3,68.0,53.0
20160331041500,150.0,155.4,51.8,36,55.5,0,66.3,68.0,53.0
20160331043000,150.0,155.4,51.8,36,55.5,0,66.3,68.0,53.0
20160331044500,150.0,153.6,51.2,36,55.5,0,66.3,68.0,53.0
20160331050000,150.0,153.6,51.2,36,55.5,0,66.3,68.0,53.0
20160331051500,150.0,153.6,51.2,36,55.5,0,66.3,68.0,53.0
20160331053000,150.0,153.6,51.2,36,55.5,0,66.3,68.0,53.0
20160331054500,150.0,153.6,51.2,36,55.5,0,66.3,68.0,53.0
20160331060000,150.0,151.2,50.4,36,55.5,0,66.3,68.0,53.0
20160331061500,150.0,154.2,51.4,36,55.5,0,66.4,68.0,53.0
20160331063000,150.0,154.2,51.4,36,55.5,0,66.4,68.0,53.0
20160331064500,150.0,151.2,50.4,36,55.5,0,66.4,68.0,53.0
20160331070000,150.0,151.2,50.4,36,55.5,0,66.4,68.0,53.0
20160331071500,150.0,149.4,49.8,36,55.5,0,66.4,68.0,53.0
20160331073000,150.0,149.4,49.8,36,55.5,0,66.4,68.0,53.0
20160331074500,150.0,155.4,51.8,36,55.5,0,66.4,68.0,53.0
20160331080000,150.0,155.4,51.8,36,55.5,0,66.4,68.0,53.0
20160331081500,150.0,153.6,51.2,36,55.5,0,66.4,68.0,53.0
20160331083000,150.0,153.6,51.2,36,55.5,0,66.4,68.0,53.0
20160331084500,150.0,144.6,48.2,36,55.5,0,66.5,68.0,53.0
20160331090000,150.0,147.0,49.0,36,55.5,0,66.5,68.0,53.0
20160331091500,150.0,46.2,15.4,46,55.5,0,66.7,68.0,53.0
20160331093000,150.0,149.4,49.8,35,55.5,0,66.9,68.0,53.0
20160331094500,150.0,149.4,49.8,35,56.3,0,66.9,68.0,53.0
20160331100000,150.0,149.4,49.8,35,56.3,0,66.9,68.0,53.0
20160331101500,150.0,149.4,49.8,35,56.3,0,67.0,68.0,53.0
20160331103000,150.0,149.4,49.8,35,56.3,0,67.0,68.0,53.0
20160331104500,150.0,149.4,49.8,35,56.3,0,67.1,68.0,53.0
20160331110000,150.0,149.4,49.8,35,56.3,0,67.1,68.0,53.0
20160331111500,150.0,149.4,49.8,35,56.3,0,67.1,68.0,53.0
20160331113000,150.0,149.4,49.8,35,56.3,0,67.1,68.0,53.0
20160331114500,150.0,149.4,49.8,35,56.3,0,67.2,68.0,53.0
20160331120000,150.0,147.6,49.2,35,56.3,0,67.2,68.0,53.0
20160331121500,150.0,147.6,49.2,35,56.3,0,67.2,68.0,53.0
20160331123000,150.0,147.6,49.2,35,56.3,0,67.4,68.0,53.0
20160331124500,150.0,147.6,49.2,35,56.3,0,67.5,68.0,53.0
20160331130000,150.0,147.6,49.2,35,56.3,0,67.4,68.0,53.0
20160331131500,150.0,147.6,49.2,35,56.3,0,67.4,68.0,53.0
20160331133000,150.0,147.6,49.2,35,56.3,0,67.4,68.0,53.0
20160331134500,150.0,147.6,49.2,35,56.3,0,67.4,68.0,53.0
20160331140000,150.0,147.6,49.2,35,55.6,0,67.4,68.0,53.0
20160331141500,150.0,147.6,49.2,35,55.6,0,67.4,68.0,53.0
20160331143000,150.0,147.6,49.2,35,55.6,0,67.4,68.0,53.0
20160331144500,150.0,147.6,49.2,35,55.6,0,67.3,68.0,53.0
20160331150000,150.0,147.6,49.2,35,56.3,0,67.4,68.0,53.0
20160331151500,150.0,147.6,49.2,35,56.3,0,67.4,68.0,53.0
20160331153000,150.0,147.6,49.2,35,56.3,0,67.4,68.0,53.0
20160331154500,150.0,147.6,49.2,35,56.3,0,67.4,68.0,53.0
20160331160000,150.0,149.4,49.8,35,56.3,0,67.4,68.0,53.0
20160331161500,150.0,149.4,49.8,35,56.3,0,67.4,68.0,53.0
20160331163000,150.0,149.4,49.8,35,56.3,0,67.4,68.0,53.0
20160331164500,150.0,149.4,49.8,35,55.6,0,67.3,68.0,53.0
20160331170000,150.0,149.4,49.8,35,55.6,0,67.3,68.0,53.0
20160331171500,150.0,151.2,50.4,35,55.6,0,67.2,68.0,53.0
20160331173000,150.0,151.2,50.4,35,55.6,0,67.3,68.0,53.0
20160331174500,150.0,153.0,51.0,35,55.6,0,67.3,68.0,53.0
20160331180000,150.0,150.6,50.2,35,55.6,0,67.3,68.0,53.0
20160331181500,150.0,153.0,51.0,35,55.6,0,67.3,68.0,53.0
20160331183000,150.0,153.0,51.0,35,55.6,0,67.2,68.0,53.0
20160331184500,150.0,150.6,50.2,35,55.6,0,67.2,68.0,53.0
20160331190000,150.0,153.0,51.0,35,55.6,0,67.2,68.0,53.0
20160331191500,150.0,150.6,50.2,35,55.6,0,67.2,68.0,53.0
20160331193000,150.0,153.6,51.2,35,56.3,0,67.2,68.0,53.0
20160331194500,150.0,151.2,50.4,35,56.3,0,67.2,68.0,53.0
20160331200000,150.0,153.0,51.0,35,56.3,0,67.2,68.0,53.0
20160331201500,150.0,153.0,51.0,35,56.3,0,67.2,68.0,53.0
20160331203000,150.0,151.2,50.4,35,56.3,0,67.2,68.0,53.0
20160331204500,150.0,153.0,51.0,35,56.3,0,67.2,68.0,53.0
20160331210000,150.0,153.0,51.0,35,56.3,0,67.2,68.0,53.0
20160331211500,150.0,153.0,51.0,35,56.3,0,67.1,68.0,53.0
20160331213000,150.0,153.0,51.0,35,56.3,0,67.1,68.0,53.0
20160331214500,150.0,151.2,50.4,35,56.3,0,67.1,68.0,53.0
20160331220000,150.0,153.6,51.2,35,56.3,0,67.1,68.0,53.0
20160331221500,150.0,151.2,50.4,35,56.3,0,67.1,68.0,53.0
20160331223000,150.0,153.0,51.0,35,56.3,0,67.0,68.0,53.0
20160331224500,150.0,151.2,50.4,35,55.7,0,67.0,68.0,53.0
20160331230000,150.0,153.0,51.0,35,55.7,0,66.9,68.0,53.0
20160331231500,150.0,151.2,50.4,35,55.7,0,66.9,68.0,53.0
20160331233000,150.0,153.0,51.0,35,55.7,0,66.9,68.0,53.0
20160331234500,150.0,153.0,51.0,35,55.7,0,66.9,68.0,53.0
20160401000000,150.0,153.0,51.0,35,55.7,0,66.9,68.0,53.0
20160401001500,150.0,151.2,50.4,35,55.7,0,66.8,68.0,53.0
20160401003000,150.0,153.6,51.2,35,55.7,0,66.8,68.0,53.0
20160401004500,150.0,153.6,51.2,35,55.7,0,66.8,68.0,53.0
20160401010000,150.0,153.6,51.2,35,55.7,0,66.8,68.0,53.0
20160401011500,150.0,153.6,51.2,35,55.7,0,66.7,68.0,53.0
20160401013000,150.0,153.6,51.2,35,55.7,0,66.7,68.0,53.0
20160401014500,150.0,151.2,50.4,35,55.7,0,66.7,68.0,53.0
20160401020000,150.0,153.6,51.2,35,55.7,0,66.7,68.0,53.0
20160401021500,150.0,151.2,50.4,35,55.7,0,66.7,68.0,53.0
20160401023000,150.0,153.0,51.0,35,55.7,0,66.7,68.0,53.0
20160401024500,150.0,153.0,51.0,35,55.7,0,66.7,68.0,53.0
20160401030000,150.0,153.0,51.0,35,55.7,0,66.7,68.0,53.0
20160401031500,150.0,151.2,50.4,35,55.7,0,66.7,68.0,53.0
20160401033000,150.0,151.2,50.4,35,55.7,0,66.7,68.0,53.0
20160401034500,150.0,151.2,50.4,35,55.7,0,66.7,68.0,53.0
20160401040000,150.0,151.2,50.4,35,55.7,0,66.7,68.0,53.0
20160401041500,150.0,151.2,50.4,35,55.7,0,66.7,68.0,53.0
20160401043000,150.0,151.2,50.4,35,55.7,0,66.7,68.0,53.0
20160401044500,150.0,151.2,50.4,35,55.7,0,66.7,68.0,53.0
20160401050000,150.0,153.0,51.0,35,55.7,0,66.7,68.0,53.0
20160401051500,150.0,151.2,50.4,35,55.7,0,66.7,68.0,53.0
20160401053000,150.0,151.2,50.4,35,55.7,0,66.7,68.0,53.0
20160401054500,150.0,149.4,49.8,35,55.7,0,66.7,68.0,53.0
20160401060000,150.0,153.0,51.0,35,55.7,0,66.8,68.0,53.0
20160401061500,150.0,150.6,50.2,35,55.7,0,66.8,68.0,53.0
20160401063000,150.0,153.0,51.0,35,55.7,0,66.7,68.0,53.0
20160401064500,150.0,151.2,50.4,35,55.7,0,66.7,68.0,53.0
20160401070000,150.0,153.0,51.0,35,55.7,0,66.7,68.0,53.0
20160401071500,150.0,151.2,50.4,35,55.7,0,66.7,68.0,53.0
20160401073000,150.0,151.2,50.4,35,55.7,0,66.6,68.0,53.0
20160401074500,150.0,153.0,51.0,35,55.7,0,66.6,68.0,53.0
20160401080000,150.0,151.2,50.4,35,55.7,0,66.6,68.0,53.0
20160401081500,150.0,151.2,50.4,35,55.7,0,66.6,68.0,53.0
20160401083000,150.0,153.0,51.0,35,55.7,0,66.6,68.0,53.0
20160401084500,150.0,153.0,51.0,35,55.7,0,66.6,68.0,53.0
20160401090000,150.0,150.6,50.2,35,55.7,0,66.5,68.0,53.0
20160401091500,150.0,153.0,51.0,35,55.7,0,66.5,68.0,53.0
20160401093000,150.0,153.0,51.0,35,55.7,0,66.5,68.0,53.0
20160401094500,150.0,153.0,51.0,35,55.7,0,66.5,68.0,53.0
20160401100000,150.0,153.0,51.0,35,55.7,0,66.6,68.0,53.0
20160401101500,150.0,153.0,51.0,35,55.7,0,66.6,68.0,53.0
20160401103000,150.0,153.0,51.0,35,55.7,0,66.6,68.0,53.0
20160401104500,150.0,153.0,51.0,35,55.7,0,66.6,68.0,53.0
20160401110000,150.0,153.0,51.0,35,55.7,0,66.6,68.0,53.0
20160401111500,150.0,151.2,50.4,35,55.7,0,66.6,68.0,53.0
20160401113000,150.0,153.0,51.0,35,55.7,0,66.7,68.0,53.0
20160401114500,150.0,153.0,51.0,35,55.7,0,66.7,68.0,53.0
20160401120000,150.0,151.2,50.4,35,55.7,0,66.7,68.0,53.0
20160401121500,150.0,151.2,50.4,35,55.7,0,66.7,68.0,53.0
20160401123000,150.0,153.0,51.0,35,55.7,0,66.7,68.0,53.0
20160401124500,150.0,153.0,51.0,35,55.7,0,66.7,68.0,53.0
20160401130000,150.0,151.2,50.4,35,55.7,0,66.7,68.0,53.0
20160401131500,150.0,153.0,51.0,35,55.7,0,66.7,68.0,53.0
20160401133000,150.0,153.0,51.0,35,55.7,0,66.7,68.0,53.0
20160401134500,150.0,150.6,50.2,35,55.7,0,66.7,68.0,53.0
20160401140000,150.0,150.6,50.2,35,55.7,0,66.6,68.0,53.0
20160401141500,150.0,153.0,51.0,35,55.7,0,66.6,68.0,53.0
20160401143000,150.0,153.0,51.0,35,55.7,0,66.6,68.0,53.0
20160401144500,150.0,153.0,51.0,35,55.7,0,66.6,68.0,53.0
20160401150000,150.0,155.4,51.8,35,55.7,0,66.5,68.0,53.0
20160401151500,150.0,153.6,51.2,35,55.7,0,66.4,68.0,53.0
20160401153000,150.0,153.6,51.2,35,55.7,0,66.4,68.0,53.0
20160401154500,150.0,153.6,51.2,35,55.7,0,66.4,68.0,53.0
20160401160000,150.0,153.6,51.2,35,55.1,0,66.3,68.0,53.0
20160401161500,150.0,155.4,51.8,35,55.1,0,66.3,68.0,53.0
20160401163000,150.0,155.4,51.8,35,55.1,0,66.3,68.0,53.0
20160401164500,150.0,155.4,51.8,35,55.1,0,66.3,68.0,53.0
20160401170000,150.0,155.4,51.8,35,55.1,0,66.3,68.0,53.0
20160401171500,150.0,155.4,51.8,35,55.1,0,66.3,68.0,53.0
20160401173000,150.0,153.6,51.2,35,55.1,0,66.3,68.0,53.0
20160401174500,150.0,153.6,51.2,35,55.1,0,66.3,68.0,53.0
20160401180000,150.0,153.6,51.2,35,55.1,0,66.3,68.0,53.0
20160401181500,150.0,155.4,51.8,35,55.1,0,66.3,68.0,53.0
20160401183000,150.0,155.4,51.8,35,55.1,0,66.3,68.0,53.0
20160401184500,150.0,153.6,51.2,35,55.1,0,66.3,68.0,53.0
20160401190000,150.0,153.6,51.2,35,55.1,0,66.3,68.0,53.0
20160401191500,150.0,153.6,51.2,35,55.1,0,66.2,68.0,53.0
20160401193000,150.0,153.6,51.2,35,55.1,0,66.3,68.0,53.0
20160401194500,150.0,153.6,51.2,35,55.1,0,66.3,68.0,53.0
20160401200000,150.0,153.6,51.2,35,55.1,0,66.3,68.0,53.0
20160401201500,150.0,153.6,51.2,35,55.1,0,66.3,68.0,53.0
20160401203000,150.0,153.6,51.2,35,55.1,0,66.3,68.0,53.0
20160401204500,150.0,153.6,51.2,35,55.1,0,66.2,68.0,53.0
20160401210000,150.0,153.6,51.2,35,55.1,0,66.2,68.0,53.0
20160401211500,150.0,153.6,51.2,35,55.1,0,66.2,68.0,53.0
20160401213000,150.0,155.4,51.8,35,55.1,0,66.2,68.0,53.0
20160401214500,150.0,155.4,51.8,35,55.1,0,66.2,68.0,53.0
20160401220000,150.0,153.6,51.2,35,55.1,0,66.2,68.0,53.0
20160401221500,150.0,153.6,51.2,35,55.1,0,66.1,68.0,53.0
20160401223000,150.0,153.6,51.2,35,55.1,0,66.1,68.0,53.0
20160401224500,150.0,153.6,51.2,35,55.1,0,66.1,68.0,53.0
20160401230000,150.0,153.6,51.2,35,55.1,0,66.1,68.0,53.0
20160401231500,150.0,155.4,51.8,35,55.1,0,66.0,68.0,53.0
20160401233000,150.0,155.4,51.8,35,55.1,0,66.1,68.0,53.0
20160401234500,150.0,155.4,51.8,35,55.1,0,66.0,68.0,53.0
20160402000000,150.0,155.4,51.8,35,55.9,0,66.0,68.0,53.0
20160402001500,150.0,155.4,51.8,35,54.7,0,66.0,68.0,53.0
20160402003000,150.0,155.4,51.8,35,54.7,0,66.0,68.0,53.0
20160402004500,150.0,155.4,51.8,35,54.7,0,66.0,68.0,53.0
20160402010000,150.0,155.4,51.8,35,56.3,0,66.0,68.0,53.0
20160402011500,150.0,143.4,47.8,35,54.3,0,65.9,68.0,53.0
20160402013000,150.0,147.6,49.2,35,54.3,0,65.9,68.0,53.0
20160402014500,150.0,147.6,49.2,35,55.4,0,65.8,68.0,53.0
20160402020000,150.0,147.6,49.2,35,56.0,0,65.8,68.0,53.0
20160402021500,150.0,153.6,51.2,35,55.3,0,65.7,68.0,53.0
20160402023000,150.0,151.2,50.4,35,54.3,0,65.7,68.0,53.0
20160402024500,150.0,153.0,51.0,35,54.3,0,65.6,68.0,53.0
20160402030000,150.0,153.0,51.0,35,54.3,0,65.6,68.0,53.0
20160402031500,150.0,153.0,51.0,35,55.6,0,65.6,68.0,53.0
20160402033000,150.0,148.8,49.6,35,55.6,0,65.5,68.0,53.0
20160402034500,150.0,147.0,49.0,35,55.6,0,65.6,68.0,53.0
20160402040000,150.0,147.0,49.0,35,55.6,0,65.6,68.0,53.0
20160402041500,150.0,147.0,49.0,35,55.6,0,65.6,68.0,53.0
20160402043000,150.0,147.0,49.0,35,55.6,0,65.6,68.0,53.0
20160402044500,150.0,148.8,49.6,35,55.6,0,65.6,68.0,53.0
20160402050000,150.0,148.8,49.6,35,54.7,0,65.6,68.0,53.0
20160402051500,150.0,148.8,49.6,35,54.7,0,65.6,68.0,53.0
20160402053000,150.0,145.2,48.4,35,54.7,0,65.6,68.0,53.0
20160402054500,150.0,147.6,49.2,35,54.7,0,65.6,68.0,53.0
20160402060000,150.0,147.6,49.2,35,55.7,0,65.6,68.0,53.0
20160402061500,150.0,147.6,49.2,35,55.7,0,65.6,68.0,53.0
20160402063000,150.0,149.4,49.8,35,55.7,0,65.6,68.0,53.0
20160402064500,150.0,149.4,49.8,35,54.4,0,65.6,68.0,53.0
20160402070000,150.0,147.0,49.0,35,54.4,0,65.6,68.0,53.0
20160402071500,150.0,147.0,49.0,35,54.4,0,65.5,68.0,53.0
20160402073000,150.0,147.0,49.0,35,54.4,0,65.5,68.0,53.0
20160402074500,150.0,147.0,49.0,35,55.1,0,65.5,68.0,53.0
20160402080000,150.0,148.8,49.6,35,55.9,0,65.7,68.0,53.0
20160402081500,150.0,148.8,49.6,35,55.9,0,65.8,68.0,53.0
20160402083000,150.0,148.8,49.6,35,54.7,0,65.9,68.0,53.0
20160402084500,150.0,148.8,49.6,35,54.7,0,65.8,68.0,53.0
20160402090000,150.0,147.0,49.0,35,54.7,0,65.8,68.0,53.0
20160402091500,150.0,147.0,49.0,35,54.7,0,65.8,68.0,53.0
20160402093000,150.0,147.0,49.0,35,56.2,0,65.7,68.0,53.0
20160402094500,150.0,148.8,49.6,35,55.3,0,65.8,68.0,53.0
20160402100000,150.0,147.0,49.0,35,54.7,0,65.8,68.0,53.0
20160402101500,150.0,148.8,49.6,35,56.7,0,65.8,68.0,53.0
20160402103000,150.0,148.8,49.6,35,55.2,0,65.8,68.0,53.0
20160402104500,150.0,145.2,48.4,35,56.1,0,65.8,68.0,53.0
20160402110000,150.0,149.4,49.8,35,56.1,0,65.8,68.0,53.0
20160402111500,150.0,147.0,49.0,35,55.1,0,65.8,68.0,53.0
20160402113000,150.0,149.4,49.8,35,56.0,0,65.9,68.0,53.0
20160402114500,150.0,147.0,49.0,35,55.1,0,65.9,68.0,53.0
20160402120000,150.0,148.8,49.6,35,56.0,0,66.0,68.0,53.0
20160402121500,150.0,145.2,48.4,35,56.0,0,66.0,68.0,53.0
20160402123000,150.0,148.8,49.6,35,56.0,0,66.0,68.0,53.0
20160402124500,150.0,145.2,48.4,35,56.6,0,66.1,68.0,53.0
20160402130000,150.0,147.6,49.2,35,55.2,0,66.1,68.0,53.0
20160402131500,150.0,144.6,48.2,35,56.7,0,66.1,68.0,53.0
20160402133000,150.0,147.0,49.0,35,55.2,0,66.1,68.0,53.0
20160402134500,150.0,147.0,49.0,35,56.8,0,66.2,68.0,53.0
20160402140000,150.0,144.6,48.2,35,55.5,0,66.2,68.0,53.0
20160402141500,150.0,147.6,49.2,35,55.5,0,66.3,68.0,53.0
20160402143000,150.0,145.2,48.4,35,57.1,0,66.4,68.0,53.0
20160402144500,150.0,142.8,47.6,35,55.9,0,66.4,68.0,53.0
20160402150000,150.0,147.0,49.0,35,55.9,0,66.4,68.0,53.0
20160402151500,150.0,148.8,49.6,35,57.1,0,66.4,68.0,53.0
20160402153000,150.0,145.2,48.4,35,55.9,0,66.5,68.0,53.0
20160402154500,150.0,147.6,49.2,35,55.9,0,66.5,68.0,53.0
20160402160000,150.0,147.6,49.2,35,56.7,0,66.6,68.0,53.0
20160402161500,150.0,147.6,49.2,35,55.2,0,66.6,68.0,53.0
20160402163000,150.0,147.6,49.2,35,56.2,0,66.7,68.0,53.0
20160402164500,150.0,147.6,49.2,35,57.1,0,66.7,68.0,53.0
20160402170000,150.0,147.6,49.2,35,55.2,0,66.7,68.0,53.0
20160402171500,150.0,147.6,49.2,35,56.8,0,66.8,68.0,53.0
20160402173000,150.0,147.6,49.2,35,56.8,0,66.8,68.0,53.0
20160402174500,150.0,145.2,48.4,35,55.7,0,66.9,68.0,53.0
20160402180000,150.0,148.8,49.6,35,56.3,0,66.9,68.0,53.0
20160402181500,150.0,148.8,49.6,35,57.1,0,67.0,68.0,53.0
20160402183000,150.0,145.2,48.4,35,55.5,0,67.2,68.0,53.0
20160402184500,150.0,148.8,49.6,35,55.5,0,67.4,68.0,53.0
20160402190000,150.0,148.8,49.6,35,56.7,0,67.4,68.0,53.0
20160402191500,150.0,147.0,49.0,35,55.1,0,67.4,68.0,53.0
20160402193000,150.0,147.0,49.0,35,56.7,0,67.4,68.0,53.0
20160402194500,150.0,145.2,48.4,35,54.7,0,67.2,68.0,53.0
20160402200000,150.0,148.8,49.6,35,56.6,0,67.2,68.0,53.0
20160402201500,150.0,148.8,49.6,35,54.7,0,67.1,68.0,53.0
20160402203000,150.0,145.2,48.4,35,55.4,0,66.9,68.0,53.0
20160402204500,150.0,147.6,49.2,35,55.4,0,66.9,68.0,53.0
20160402210000,150.0,147.6,49.2,35,54.8,0,66.9,68.0,53.0
20160402211500,150.0,147.6,49.2,35,55.9,0,66.8,68.0,53.0
20160402213000,150.0,149.4,49.8,35,55.9,0,66.7,68.0,53.0
20160402214500,150.0,149.4,49.8,35,54.7,0,66.7,68.0,53.0
20160402220000,150.0,147.0,49.0,35,54.7,0,66.7,68.0,53.0
20160402221500,150.0,149.4,49.8,35,56.3,0,66.7,68.0,53.0
20160402223000,150.0,147.6,49.2,35,54.7,0,66.6,68.0,53.0
20160402224500,150.0,147.6,49.2,35,54.7,0,66.6,68.0,53.0
20160402230000,150.0,147.6,49.2,35,56.3,0,66.5,68.0,53.0
20160402231500,150.0,147.6,49.2,35,54.7,0,66.5,68.0,53.0
20160402233000,150.0,147.6,49.2,35,54.7,0,66.4,68.0,53.0
20160402234500,150.0,147.6,49.2,35,55.5,0,66.3,68.0,53.0
20160403000000,150.0,150.6,50.2,35,56.1,0,66.3,68.0,53.0
20160403001500,150.0,150.6,50.2,35,56.1,0,66.3,68.0,53.0
20160403003000,150.0,150.6,50.2,35,55.5,0,66.2,68.0,53.0
20160403004500,150.0,150.6,50.2,35,55.5,0,66.3,68.0,53.0
20160403010000,150.0,150.6,50.2,35,54.3,0,66.2,68.0,53.0
20160403011500,150.0,148.8,49.6,35,54.3,0,66.3,68.0,53.0
20160403013000,150.0,148.8,49.6,35,54.3,0,66.2,68.0,53.0
20160403014500,150.0,148.8,49.6,35,55.5,0,66.2,68.0,53.0
20160403020000,150.0,148.8,49.6,35,55.5,0,66.2,68.0,53.0
20160403021500,150.0,150.6,50.2,35,55.5,0,66.2,68.0,53.0
20160403023000,150.0,150.6,50.2,35,54.8,0,66.2,68.0,53.0
20160403024500,150.0,150.6,50.2,35,54.8,0,66.2,68.0,53.0
20160403030000,150.0,150.6,50.2,35,54.8,0,66.1,68.0,53.0
20160403031500,150.0,150.6,50.2,35,54.8,0,66.1,68.0,53.0
20160403033000,150.0,150.6,50.2,35,54.1,0,66.1,68.0,53.0
20160403034500,150.0,150.6,50.2,35,54.1,0,66.1,68.0,53.0
20160403040000,150.0,150.6,50.2,35,54.1,0,66.0,68.0,53.0
20160403041500,150.0,150.6,50.2,35,54.1,0,66.0,68.0,53.0
20160403043000,150.0,150.6,50.2,35,54.1,0,66.0,68.0,53.0
20160403044500,150.0,150.6,50.2,35,54.1,0,66.0,68.0,53.0
20160403050000,150.0,150.6,50.2,35,54.1,0,65.9,68.0,53.0
20160403051500,150.0,153.6,51.2,35,54.1,0,65.8,68.0,53.0
20160403053000,150.0,153.6,51.2,35,54.1,0,65.8,68.0,53.0
20160403054500,150.0,156.0,52.0,35,54.8,0,65.7,68.0,53.0
20160403060000,150.0,156.0,52.0,35,55.5,0,65.7,68.0,53.0
20160403061500,150.0,154.2,51.4,35,55.5,0,65.7,68.0,53.0
20160403063000,150.0,154.2,51.4,35,54.3,0,65.6,68.0,53.0
20160403064500,150.0,154.2,51.4,35,53.5,0,65.6,68.0,53.0
20160403070000,150.0,156.0,52.0,35,54.3,0,65.6,68.0,53.0
20160403071500,150.0,156.0,52.0,35,55.5,0,65.6,68.0,53.0
20160403073000,150.0,154.2,51.4,35,54.7,0,65.6,68.0,53.0
20160403074500,150.0,154.2,51.4,35,54.7,0,65.6,68.0,53.0
20160403080000,150.0,154.2,51.4,35,53.9,0,65.6,68.0,53.0
20160403081500,150.0,154.2,51.4,35,53.9,0,65.6,68.0,53.0
20160403083000,150.0,156.0,52.0,35,55.6,0,65.6,68.0,53.0
20160403084500,150.0,156.0,52.0,35,56.3,0,65.7,68.0,53.0
20160403090000,150.0,153.6,51.2,35,55.5,0,65.7,68.0,53.0
20160403091500,150.0,153.6,51.2,35,55.5,0,65.8,68.0,53.0
20160403093000,150.0,150.6,50.2,35,55.5,0,65.8,68.0,53.0
20160403094500,150.0,148.8,49.6,35,55.5,0,65.8,68.0,53.0
20160403100000,150.0,151.2,50.4,35,56.7,0,65.9,68.0,53.0
20160403101500,150.0,151.2,50.4,35,55.2,0,66.0,68.0,53.0
20160403103000,150.0,148.8,49.6,35,55.2,0,66.0,68.0,53.0
20160403104500,150.0,150.6,50.2,35,56.4,0,66.0,68.0,53.0
20160403110000,150.0,148.8,49.6,35,55.1,0,66.0,68.0,53.0
20160403111500,150.0,150.6,50.2,35,56.7,0,66.0,68.0,53.0
20160403113000,150.0,147.6,49.2,35,55.2,0,66.0,68.0,53.0
20160403114500,150.0,149.4,49.8,35,56.4,0,66.1,68.0,53.0
20160403120000,150.0,147.6,49.2,35,56.4,0,66.1,68.0,53.0
20160403121500,150.0,147.6,49.2,35,55.2,0,66.1,68.0,53.0
20160403123000,150.0,149.4,49.8,35,56.8,0,66.2,68.0,53.0
20160403124500,150.0,145.2,48.4,35,56.8,0,66.2,68.0,53.0
20160403130000,150.0,145.2,48.4,35,55.6,0,66.2,68.0,53.0
20160403131500,150.0,147.6,49.2,35,56.8,0,66.3,68.0,53.0
20160403133000,150.0,144.6,48.2,35,56.8,0,66.3,68.0,53.0
20160403134500,150.0,147.0,49.0,35,55.2,0,66.3,68.0,53.0
20160403140000,150.0,148.8,49.6,35,56.4,0,66.4,68.0,53.0
20160403141500,150.0,148.8,49.6,35,57.3,0,66.4,68.0,53.0
20160403143000,150.0,147.0,49.0,35,56.3,0,66.5,68.0,53.0
20160403144500,150.0,147.0,49.0,35,56.3,0,66.5,68.0,53.0
20160403150000,150.0,148.8,49.6,35,56.3,0,66.7,68.0,53.0
20160403151500,150.0,148.8,49.6,35,57.1,0,66.7,68.0,53.0
20160403153000,150.0,148.8,49.6,35,55.6,0,66.9,68.0,53.0
20160403154500,150.0,148.8,49.6,35,56.3,0,66.9,68.0,53.0
20160403160000,150.0,148.8,49.6,35,57.1,0,67.0,68.0,53.0
20160403161500,150.0,147.0,49.0,35,55.6,0,67.1,68.0,53.0
20160403163000,150.0,149.4,49.8,35,56.8,0,67.1,68.0,53.0
20160403164500,150.0,147.6,49.2,35,56.8,0,67.2,68.0,53.0
20160403170000,150.0,147.6,49.2,35,55.6,0,67.2,68.0,53.0
20160403171500,150.0,150.6,50.2,35,57.1,0,67.2,68.0,53.0
20160403173000,150.0,145.2,48.4,35,56.3,0,67.2,68.0,53.0
20160403174500,150.0,149.4,49.8,35,55.6,0,67.3,68.0,53.0
20160403180000,150.0,149.4,49.8,35,57.2,0,67.3,68.0,53.0
20160403181500,150.0,147.6,49.2,35,57.2,0,67.4,68.0,53.0
20160403183000,150.0,147.6,49.2,35,55.2,0,67.6,68.0,53.0
20160403184500,150.0,149.4,49.8,35,55.8,0,67.7,68.0,53.0
20160403190000,150.0,149.4,49.8,35,56.8,0,67.9,68.0,53.0
20160403191500,150.0,147.0,49.0,35,56.8,0,67.9,68.0,53.0
20160403193000,150.0,148.8,49.6,35,55.2,0,67.9,68.0,53.0
20160403194500,150.0,148.8,49.6,35,56.7,0,67.8,68.0,53.0
20160403200000,150.0,148.8,49.6,35,55.2,0,67.7,68.0,53.0
20160403201500,150.0,148.8,49.6,35,56.4,0,67.7,68.0,53.0
20160403203000,150.0,148.8,49.6,35,54.7,0,67.6,68.0,53.0
20160403204500,150.0,148.8,49.6,35,56.3,0,67.6,68.0,53.0
20160403210000,150.0,148.8,49.6,35,55.2,0,67.4,68.0,53.0
20160403211500,150.0,148.8,49.6,35,55.2,0,67.3,68.0,53.0
20160403213000,150.0,148.8,49.6,35,56.4,0,67.2,68.0,53.0
20160403214500,150.0,148.8,49.6,35,55.2,0,67.2,68.0,53.0
20160403220000,150.0,147.0,49.0,35,55.2,0,67.1,68.0,53.0
20160403221500,150.0,148.8,49.6,35,56.3,0,67.1,68.0,53.0
20160403223000,150.0,148.8,49.6,35,55.2,0,67.1,68.0,53.0
20160403224500,150.0,148.8,49.6,35,55.2,0,67.1,68.0,53.0
20160403230000,150.0,148.8,49.6,35,56.3,0,67.1,68.0,53.0
20160403231500,150.0,148.8,49.6,35,56.3,0,67.1,68.0,53.0
20160403233000,150.0,148.8,49.6,35,55.2,0,67.0,68.0,53.0
20160403234500,150.0,148.8,49.6,35,55.2,0,67.0,68.0,53.0
20160404000000,150.0,148.8,49.6,35,55.2,0,66.9,68.0,53.0
20160404001500,150.0,147.0,49.0,35,55.2,0,66.9,68.0,53.0
20160404003000,150.0,147.0,49.0,35,55.9,0,66.9,68.0,53.0
20160404004500,150.0,149.4,49.8,35,55.9,0,66.9,68.0,53.0
20160404010000,150.0,149.4,49.8,35,55.9,0,66.8,68.0,53.0
20160404011500,150.0,149.4,49.8,35,55.9,0,66.8,68.0,53.0
20160404013000,150.0,149.4,49.8,35,55.9,0,66.7,68.0,53.0
20160404014500,150.0,149.4,49.8,35,55.9,0,66.7,68.0,53.0
20160404020000,150.0,151.2,50.4,35,55.9,0,66.7,68.0,53.0
20160404021500,150.0,155.4,51.8,35,55.9,0,66.6,68.0,53.0
20160404023000,150.0,153.0,51.0,35,55.1,0,66.6,68.0,53.0
20160404024500,150.0,153.0,51.0,35,54.3,0,66.6,68.0,53.0
20160404030000,150.0,153.0,51.0,35,56.0,0,66.5,68.0,53.0
20160404031500,150.0,151.2,50.4,35,55.1,0,66.5,68.0,53.0
20160404033000,150.0,153.6,51.2,35,54.3,0,66.4,68.0,53.0
20160404034500,150.0,155.4,51.8,35,55.9,0,66.3,68.0,53.0
20160404040000,150.0,153.6,51.2,35,54.3,0,66.3,68.0,53.0
20160404041500,150.0,153.6,51.2,35,54.3,0,66.3,68.0,53.0
20160404043000,150.0,153.6,51.2,35,55.5,0,66.2,68.0,53.0
20160404044500,150.0,155.4,51.8,35,53.9,0,66.2,68.0,53.0
20160404050000,150.0,155.4,51.8,35,55.9,0,66.2,68.0,53.0
20160404051500,150.0,155.4,51.8,35,53.9,0,66.2,68.0,53.0
20160404053000,150.0,155.4,51.8,35,55.2,0,66.1,68.0,53.0
20160404054500,150.0,153.6,51.2,35,54.5,0,66.1,68.0,53.0
20160404060000,150.0,155.4,51.8,35,54.5,0,66.1,68.0,53.0
20160404061500,150.0,153.6,51.2,35,55.1,0,66.0,68.0,53.0
20160404063000,150.0,153.6,51.2,35,54.3,0,66.0,68.0,53.0
20160404064500,150.0,153.6,51.2,35,55.7,0,66.0,68.0,53.0
20160404070000,150.0,153.6,51.2,35,53.9,0,66.0,68.0,53.0
20160404071500,150.0,155.4,51.8,35,55.9,0,65.9,68.0,53.0
20160404073000,150.0,153.6,51.2,35,54.3,0,65.9,68.0,53.0
20160404074500,150.0,147.6,49.2,35,54.3,0,65.9,68.0,53.0
20160404080000,150.0,153.6,51.2,35,55.6,0,66.0,68.0,53.0
20160404081500,150.0,153.6,51.2,35,56.3,0,66.0,68.0,53.0
20160404083000,150.0,150.6,50.2,35,55.5,0,66.0,68.0,53.0
20160404084500,150.0,153.0,51.0,35,55.5,0,66.1,68.0,53.0
20160404090000,150.0,153.0,51.0,35,55.5,0,66.1,68.0,53.0
20160404091500,150.0,149.4,49.8,35,55.5,0,66.2,68.0,53.0
20160404093000,150.0,147.6,49.2,35,55.5,0,66.2,68.0,53.0
20160404094500,150.0,149.4,49.8,35,56.3,0,66.4,68.0,53.0
20160404100000,150.0,147.6,49.2,35,55.5,0,66.4,68.0,53.0
20160404101500,150.0,147.6,49.2,35,55.5,0,66.4,68.0,53.0
20160404103000,150.0,147.6,49.2,35,55.5,0,66.4,68.0,53.0
20160404104500,150.0,147.6,49.2,35,56.2,0,66.4,68.0,53.0
20160404110000,150.0,150.6,50.2,35,56.2,0,66.4,68.0,53.0
20160404111500,150.0,150.6,50.2,35,55.2,0,66.4,68.0,53.0
20160404113000,150.0,148.8,49.6,35,57.1,0,66.4,68.0,53.0
20160404114500,150.0,147.0,49.0,35,55.2,0,66.4,68.0,53.0
20160404120000,150.0,147.0,49.0,35,56.6,0,66.5,68.0,53.0
20160404121500,150.0,145.2,48.4,35,55.9,0,66.5,68.0,53.0
20160404123000,150.0,147.0,49.0,35,55.9,0,66.6,68.0,53.0
20160404124500,150.0,145.2,48.4,35,55.9,0,66.6,68.0,53.0
20160404130000,150.0,145.2,48.4,35,56.7,0,66.6,68.0,53.0
20160404131500,150.0,147.0,49.0,35,56.0,0,66.7,68.0,53.0
20160404133000,150.0,144.6,48.2,35,56.0,0,66.7,68.0,53.0
20160404134500,150.0,147.0,49.0,35,56.0,0,66.9,68.0,53.0
20160404140000,150.0,147.0,49.0,35,56.0,0,67.0,68.0,53.0
20160404141500,150.0,147.0,49.0,35,56.0,0,67.1,68.0,53.0
20160404143000,150.0,147.0,49.0,35,56.0,0,67.2,68.0,53.0
20160404144500,150.0,145.2,48.4,35,56.0,0,67.2,68.0,53.0
20160404150000,150.0,148.8,49.6,35,56.0,0,67.3,68.0,53.0
20160404151500,150.0,148.8,49.6,35,56.7,0,67.4,68.0,53.0
20160404153000,150.0,147.0,49.0,35,56.0,0,67.4,68.0,53.0
20160404154500,150.0,147.0,49.0,35,56.0,0,67.4,68.0,53.0
20160404160000,150.0,147.0,49.0,35,56.0,0,67.5,68.0,53.0
20160404161500,150.0,147.0,49.0,35,56.0,0,67.6,68.0,53.0
20160404163000,150.0,147.0,49.0,35,56.0,0,67.6,68.0,53.0
20160404164500,150.0,147.0,49.0,35,56.0,0,67.6,68.0,53.0
20160404170000,150.0,147.0,49.0,35,56.7,0,67.7,68.0,53.0
20160404171500,150.0,147.0,49.0,35,56.7,0,67.7,68.0,53.0
20160404173000,150.0,151.2,50.4,35,56.7,0,67.8,68.0,53.0
20160404174500,150.0,151.2,50.4,35,56.0,0,67.8,68.0,53.0
20160404180000,150.0,153.6,51.2,35,56.0,0,67.8,68.0,53.0
20160404181500,150.0,153.6,51.2,35,56.0,0,68.0,68.0,53.0
20160404183000,150.0,153.6,51.2,35,56.0,0,68.2,68.0,53.0
20160404184500,150.0,171.6,57.2,37,56.0,0,68.4,68.0,53.0
20160404190000,150.0,190.8,63.6,40,56.0,0,68.4,68.0,53.0
20160404191500,150.0,193.2,64.4,41,56.0,0,68.3,68.0,53.0
20160404193000,150.0,197.4,65.8,41,56.0,0,68.1,68.0,53.0
20160404194500,150.0,197.4,65.8,41,56.0,0,67.9,68.0,53.0
20160404200000,150.0,197.4,65.8,41,55.2,0,67.8,68.0,53.0
20160404201500,150.0,191.4,63.8,40,55.2,0,67.6,68.0,53.0
20160404203000,150.0,179.4,59.8,38,56.0,0,67.6,68.0,53.0
20160404204500,150.0,171.6,57.2,37,56.0,0,67.6,68.0,53.0
20160404210000,150.0,160.2,53.4,35,56.0,0,67.6,68.0,53.0
20160404211500,150.0,157.8,52.6,35,56.0,0,67.7,68.0,53.0
20160404213000,150.0,157.8,52.6,35,56.0,0,67.7,68.0,53.0
20160404214500,150.0,156.0,52.0,35,56.0,0,67.6,68.0,53.0
20160404220000,150.0,159.0,53.0,35,56.0,0,67.6,68.0,53.0
20160404221500,150.0,156.0,52.0,35,55.2,0,67.4,68.0,53.0
20160404223000,150.0,156.0,52.0,35,55.9,0,67.4,68.0,53.0
20160404224500,150.0,157.8,52.6,35,55.9,0,67.4,68.0,53.0
20160404230000,150.0,157.8,52.6,35,55.2,0,67.3,68.0,53.0
20160404231500,150.0,157.8,52.6,35,55.9,0,67.3,68.0,53.0
20160404233000,150.0,157.8,52.6,35,55.9,0,67.3,68.0,53.0
20160404234500,150.0,157.8,52.6,35,55.9,0,67.2,68.0,53.0
20160405000000,150.0,157.8,52.6,35,55.9,0,67.3,68.0,53.0
20160405001500,150.0,157.8,52.6,35,55.9,0,67.3,68.0,53.0
20160405003000,150.0,157.8,52.6,35,55.9,0,67.2,68.0,53.0
20160405004500,150.0,157.8,52.6,35,55.9,0,67.2,68.0,53.0
20160405010000,150.0,157.8,52.6,35,55.9,0,67.2,68.0,53.0
20160405011500,150.0,157.8,52.6,35,55.2,0,67.2,68.0,53.0
20160405013000,150.0,157.8,52.6,35,55.2,0,67.1,68.0,53.0
20160405014500,150.0,155.4,51.8,35,55.2,0,67.1,68.0,53.0
20160405020000,150.0,157.8,52.6,35,55.2,0,67.0,68.0,53.0
20160405021500,150.0,157.8,52.6,35,55.2,0,66.9,68.0,53.0
20160405023000,150.0,157.8,52.6,35,55.2,0,66.9,68.0,53.0
20160405024500,150.0,157.8,52.6,35,55.2,0,66.8,68.0,53.0
20160405030000,150.0,157.8,52.6,35,55.9,0,66.9,68.0,53.0
20160405031500,150.0,157.8,52.6,35,55.9,0,66.9,68.0,53.0
20160405033000,150.0,157.8,52.6,35,55.9,0,66.9,68.0,53.0
20160405034500,150.0,157.8,52.6,35,55.3,0,66.8,68.0,53.0
20160405040000,150.0,157.8,52.6,35,55.3,0,66.8,68.0,53.0
20160405041500,150.0,157.8,52.6,35,55.3,0,66.7,68.0,53.0
20160405043000,150.0,157.8,52.6,35,54.7,0,66.7,68.0,53.0
20160405044500,150.0,157.8,52.6,35,55.5,0,66.6,68.0,53.0
20160405050000,150.0,157.8,52.6,35,55.5,0,66.6,68.0,53.0
20160405051500,150.0,157.8,52.6,35,55.5,0,66.6,68.0,53.0
20160405053000,150.0,160.2,53.4,35,55.5,0,66.6,68.0,53.0
20160405054500,150.0,157.2,52.4,35,55.5,0,66.6,68.0,53.0
20160405060000,150.0,157.2,52.4,35,55.5,0,66.5,68.0,53.0
20160405061500,150.0,157.2,52.4,35,54.7,0,66.5,68.0,53.0
20160405063000,150.0,157.2,52.4,35,54.7,0,66.5,68.0,53.0
20160405064500,150.0,157.2,52.4,35,54.7,0,66.5,68.0,53.0
20160405070000,150.0,159.0,53.0,35,54.7,0,66.4,68.0,53.0
20160405071500,150.0,157.2,52.4,35,54.7,0,66.4,68.0,53.0
20160405073000,150.0,157.2,52.4,35,55.5,0,66.4,68.0,53.0
20160405074500,150.0,157.2,52.4,35,55.5,0,66.4,68.0,53.0
20160405080000,150.0,157.2,52.4,35,55.5,0,66.4,68.0,53.0
20160405081500,150.0,154.2,51.4,35,55.5,0,66.4,68.0,53.0
20160405083000,150.0,154.2,51.4,35,55.5,0,66.5,68.0,53.0
20160405084500,150.0,149.4,49.8,35,55.5,0,66.6,68.0,53.0
20160405090000,150.0,149.4,49.8,35,55.5,0,66.6,68.0,53.0
20160405091500,150.0,149.4,49.8,35,55.5,0,66.6,68.0,53.0
20160405093000,150.0,149.4,49.8,35,55.5,0,66.7,68.0,53.0
20160405094500,150.0,149.4,49.8,35,55.5,0,66.8,68.0,53.0
20160405100000,150.0,149.4,49.8,35,55.5,0,66.8,68.0,53.0
20160405101500,150.0,149.4,49.8,35,55.5,0,66.8,68.0,53.0
20160405103000,150.0,149.4,49.8,35,55.5,0,66.8,68.0,53.0
20160405104500,150.0,147.6,49.2,35,55.5,0,66.8,68.0,53.0
