PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160405110000,150.0,147.6,49.2,35,56.3,0,66.8,68.0,53.0
20160405111500,150.0,149.4,49.8,35,56.3,0,66.9,68.0,53.0
20160405113000,150.0,154.2,51.4,35,56.3,0,67.0,68.0,53.0
20160405114500,150.0,157.2,52.4,35,56.3,0,67.0,68.0,53.0
20160405120000,150.0,157.2,52.4,35,56.3,0,67.0,68.0,53.0
20160405121500,150.0,157.2,52.4,35,56.3,0,67.0,68.0,53.0
20160405123000,150.0,147.6,49.2,35,56.3,0,67.1,68.0,53.0
20160405124500,150.0,147.6,49.2,35,56.3,0,67.2,68.0,53.0
20160405130000,150.0,147.6,49.2,35,56.3,0,67.2,68.0,53.0
20160405131500,150.0,149.4,49.8,35,56.3,0,67.3,68.0,53.0
20160405133000,150.0,155.4,51.8,35,56.3,0,67.3,68.0,53.0
20160405134500,150.0,157.2,52.4,35,56.3,0,67.3,68.0,53.0
20160405140000,150.0,157.2,52.4,35,56.3,0,67.3,68.0,53.0
20160405141500,150.0,155.4,51.8,35,56.3,0,67.4,68.0,53.0
20160405143000,150.0,153.0,51.0,35,56.3,0,67.4,68.0,53.0
20160405144500,150.0,156.0,52.0,35,56.3,0,67.4,68.0,53.0
20160405150000,150.0,156.0,52.0,35,56.3,0,67.4,68.0,53.0
20160405151500,150.0,156.0,52.0,35,56.3,0,67.5,68.0,53.0
20160405153000,150.0,153.0,51.0,35,56.3,0,67.6,68.0,53.0
20160405154500,150.0,151.2,50.4,35,56.3,0,67.6,68.0,53.0
20160405160000,150.0,153.0,51.0,35,56.3,0,67.7,68.0,53.0
20160405161500,150.0,153.0,51.0,35,56.3,0,67.7,68.0,53.0
20160405163000,150.0,153.0,51.0,35,56.3,0,67.8,68.0,53.0
20160405164500,150.0,153.0,51.0,35,56.3,0,67.9,68.0,53.0
20160405170000,150.0,155.4,51.8,35,56.3,0,67.9,68.0,53.0
20160405171500,150.0,155.4,51.8,35,56.3,0,68.0,68.0,53.0
20160405173000,150.0,155.4,51.8,35,56.3,0,68.1,68.0,53.0
20160405174500,150.0,155.4,51.8,35,56.3,0,68.1,68.0,53.0
20160405180000,150.0,157.2,52.4,35,56.3,0,68.2,68.0,53.0
20160405181500,150.0,155.4,51.8,35,56.3,0,68.2,68.0,53.0
20160405183000,150.0,171.0,57.0,38,56.3,0,68.4,68.0,53.0
20160405184500,150.0,182.4,60.8,39,56.3,0,68.4,68.0,53.0
20160405190000,150.0,198.6,66.2,41,56.3,0,68.4,68.0,53.0
20160405191500,150.0,198.6,66.2,42,56.3,0,68.2,68.0,53.0
20160405193000,150.0,198.6,66.2,42,56.3,0,68.1,68.0,53.0
20160405194500,150.0,201.0,67.0,42,56.3,0,67.9,68.0,53.0
20160405200000,150.0,201.0,67.0,42,55.2,0,67.7,68.0,53.0
20160405201500,150.0,193.8,64.6,40,55.2,0,67.6,68.0,53.0
20160405203000,150.0,182.4,60.8,39,55.9,0,67.6,68.0,53.0
20160405204500,150.0,159.0,53.0,35,55.9,0,67.6,68.0,53.0
20160405210000,150.0,157.2,52.4,35,55.9,0,67.7,68.0,53.0
20160405211500,150.0,157.2,52.4,35,55.9,0,67.7,68.0,53.0
20160405213000,150.0,157.2,52.4,35,55.9,0,67.7,68.0,53.0
20160405214500,150.0,157.2,52.4,35,55.9,0,67.7,68.0,53.0
20160405220000,150.0,157.2,52.4,35,55.9,0,67.7,68.0,53.0
20160405221500,150.0,157.2,52.4,35,55.9,0,67.6,68.0,53.0
20160405223000,150.0,157.2,52.4,35,55.9,0,67.6,68.0,53.0
20160405224500,150.0,157.2,52.4,35,55.9,0,67.5,68.0,53.0
20160405230000,150.0,157.2,52.4,35,55.9,0,67.4,68.0,53.0
20160405231500,150.0,157.2,52.4,35,55.9,0,67.4,68.0,53.0
20160405233000,150.0,157.2,52.4,35,55.3,0,67.3,68.0,53.0
20160405234500,150.0,157.2,52.4,35,55.3,0,67.3,68.0,53.0
20160406000000,150.0,157.2,52.4,35,55.3,0,67.3,68.0,53.0
20160406001500,150.0,157.2,52.4,35,55.3,0,67.2,68.0,53.0
20160406003000,150.0,157.2,52.4,35,55.3,0,67.2,68.0,53.0
20160406004500,150.0,157.2,52.4,35,55.3,0,67.2,68.0,53.0
20160406010000,150.0,157.2,52.4,35,55.3,0,67.1,68.0,53.0
20160406011500,150.0,145.2,48.4,34,55.9,0,67.1,68.0,53.0
20160406013000,150.0,147.6,49.2,34,55.9,0,67.2,68.0,53.0
20160406014500,150.0,147.6,49.2,34,55.9,0,67.2,68.0,53.0
20160406020000,150.0,147.6,49.2,34,55.9,0,67.2,68.0,53.0
20160406021500,150.0,145.2,48.4,34,55.9,0,67.2,68.0,53.0
20160406023000,150.0,145.2,48.4,34,55.9,0,67.1,68.0,53.0
20160406024500,150.0,148.8,49.6,34,55.9,0,67.1,68.0,53.0
20160406030000,150.0,147.0,49.0,34,55.2,0,67.1,68.0,53.0
20160406031500,150.0,147.0,49.0,34,55.2,0,67.0,68.0,53.0
20160406033000,150.0,147.0,49.0,34,55.2,0,67.0,68.0,53.0
20160406034500,150.0,147.0,49.0,34,55.2,0,67.0,68.0,53.0
20160406040000,150.0,148.8,49.6,34,55.2,0,66.9,68.0,53.0
20160406041500,150.0,148.8,49.6,34,55.2,0,66.9,68.0,53.0
20160406043000,150.0,147.0,49.0,34,59.9,0,67.1,68.0,53.0
20160406044500,150.0,280.2,93.4,54,53.9,0,67.4,68.0,53.0
20160406050000,150.0,157.8,52.6,35,55.2,0,66.7,68.0,53.0
20160406051500,150.0,0.0,0.0,0,55.2,100,66.9,68.0,53.0
20160406053000,150.0,157.2,52.4,43,55.2,0,66.8,68.0,53.0
20160406054500,150.0,157.2,52.4,43,55.2,0,66.7,68.0,53.0
20160406060000,150.0,157.2,52.4,43,55.9,0,66.7,68.0,53.0
20160406061500,150.0,157.2,52.4,43,55.2,0,66.6,68.0,53.0
20160406063000,150.0,157.2,52.4,43,55.2,0,66.6,68.0,53.0
20160406064500,150.0,157.2,52.4,43,55.2,0,66.5,68.0,53.0
20160406070000,150.0,154.2,51.4,43,55.9,0,66.4,68.0,53.0
20160406071500,150.0,154.2,51.4,43,55.9,0,66.4,68.0,53.0
20160406073000,150.0,157.2,52.4,43,55.9,0,66.4,68.0,53.0
20160406074500,150.0,155.4,51.8,43,55.9,0,66.5,68.0,53.0
20160406080000,150.0,155.4,51.8,43,55.2,0,66.4,68.0,53.0
20160406081500,150.0,155.4,51.8,43,55.2,0,66.4,68.0,53.0
20160406083000,150.0,155.4,51.8,43,55.2,0,66.5,68.0,53.0
20160406084500,150.0,155.4,51.8,43,55.2,0,66.5,68.0,53.0
20160406090000,150.0,155.4,51.8,43,55.2,0,66.4,68.0,53.0
20160406091500,150.0,155.4,51.8,43,55.2,0,66.5,68.0,53.0
20160406093000,150.0,153.6,51.2,43,55.9,0,66.5,68.0,53.0
20160406094500,150.0,153.6,51.2,43,55.9,0,66.5,68.0,53.0
20160406100000,150.0,151.2,50.4,43,55.9,0,66.5,68.0,53.0
20160406101500,150.0,153.0,51.0,43,55.9,0,66.5,68.0,53.0
20160406103000,150.0,153.0,51.0,43,55.9,0,66.6,68.0,53.0
20160406104500,150.0,150.6,50.2,43,55.9,0,66.6,68.0,53.0
20160406110000,150.0,150.6,50.2,43,55.9,0,66.6,68.0,53.0
20160406111500,150.0,153.0,51.0,43,55.9,0,66.7,68.0,53.0
20160406113000,150.0,153.0,51.0,43,55.9,0,66.7,68.0,53.0
20160406114500,150.0,153.0,51.0,43,55.9,0,66.8,68.0,53.0
20160406120000,150.0,153.0,51.0,43,55.9,0,66.8,68.0,53.0
20160406121500,150.0,153.0,51.0,43,55.9,0,66.8,68.0,53.0
20160406123000,150.0,153.0,51.0,43,55.9,0,66.9,68.0,53.0
20160406124500,150.0,153.0,51.0,43,55.9,0,66.9,68.0,53.0
20160406130000,150.0,153.0,51.0,43,55.9,0,66.9,68.0,53.0
20160406131500,150.0,153.0,51.0,43,55.9,0,66.9,68.0,53.0
20160406133000,150.0,153.0,51.0,43,55.9,0,66.8,68.0,53.0
20160406134500,150.0,153.0,51.0,43,55.9,0,66.9,68.0,53.0
20160406140000,150.0,153.0,51.0,43,55.9,0,66.9,68.0,53.0
20160406141500,150.0,151.2,50.4,43,55.9,0,67.0,68.0,53.0
20160406143000,150.0,151.2,50.4,43,55.9,0,67.0,68.0,53.0
20160406144500,150.0,153.0,51.0,43,55.9,0,67.0,68.0,53.0
20160406150000,150.0,153.0,51.0,43,55.9,0,67.1,68.0,53.0
20160406151500,150.0,155.4,51.8,43,55.9,0,67.1,68.0,53.0
20160406153000,150.0,155.4,51.8,43,55.9,0,67.1,68.0,53.0
20160406154500,150.0,155.4,51.8,43,56.7,0,67.1,68.0,53.0
20160406160000,150.0,155.4,51.8,43,56.7,0,67.2,68.0,53.0
20160406161500,150.0,153.0,51.0,43,56.7,0,67.2,68.0,53.0
20160406163000,150.0,153.0,51.0,43,56.0,0,67.2,68.0,53.0
20160406164500,150.0,153.0,51.0,43,56.0,0,67.2,68.0,53.0
20160406170000,150.0,156.0,52.0,43,56.0,0,67.3,68.0,53.0
20160406171500,150.0,156.0,52.0,43,56.0,0,67.3,68.0,53.0
20160406173000,150.0,156.0,52.0,43,56.0,0,67.3,68.0,53.0
20160406174500,150.0,157.8,52.6,43,56.0,0,67.3,68.0,53.0
20160406180000,150.0,157.8,52.6,43,56.0,0,67.2,68.0,53.0
20160406181500,150.0,157.8,52.6,43,56.0,0,67.3,68.0,53.0
20160406183000,150.0,157.8,52.6,43,56.0,0,67.2,68.0,53.0
20160406184500,150.0,157.8,52.6,43,56.0,0,67.3,68.0,53.0
20160406190000,150.0,157.8,52.6,43,56.0,0,67.4,68.0,53.0
20160406191500,150.0,157.8,52.6,43,56.0,0,67.4,68.0,53.0
20160406193000,150.0,160.2,53.4,43,56.0,0,67.4,68.0,53.0
20160406194500,150.0,160.2,53.4,43,56.0,0,67.3,68.0,53.0
20160406200000,150.0,160.2,53.4,43,56.0,0,67.2,68.0,53.0
20160406201500,150.0,157.2,52.4,43,56.0,0,67.2,68.0,53.0
20160406203000,150.0,157.2,52.4,43,56.0,0,67.2,68.0,53.0
20160406204500,150.0,160.2,53.4,43,56.0,0,67.1,68.0,53.0
20160406210000,150.0,157.8,52.6,43,56.0,0,67.1,68.0,53.0
20160406211500,150.0,157.8,52.6,43,56.0,0,67.0,68.0,53.0
20160406213000,150.0,157.8,52.6,43,56.0,0,67.0,68.0,53.0
20160406214500,150.0,157.8,52.6,43,56.0,0,66.9,68.0,53.0
20160406220000,150.0,157.8,52.6,43,56.0,0,66.9,68.0,53.0
20160406221500,150.0,160.2,53.4,43,56.0,0,66.9,68.0,53.0
20160406223000,150.0,160.2,53.4,43,56.0,0,66.9,68.0,53.0
20160406224500,150.0,160.2,53.4,43,56.0,0,66.8,68.0,53.0
20160406230000,150.0,157.8,52.6,43,56.0,0,66.8,68.0,53.0
20160406231500,150.0,157.8,52.6,43,56.0,0,66.8,68.0,53.0
20160406233000,150.0,157.8,52.6,43,56.0,0,66.8,68.0,53.0
20160406234500,150.0,157.8,52.6,43,56.0,0,66.7,68.0,53.0
20160407000000,150.0,157.8,52.6,43,56.0,0,66.7,68.0,53.0
20160407001500,150.0,154.2,51.4,42,56.0,0,66.7,68.0,53.0
20160407003000,150.0,154.2,51.4,42,56.0,0,66.7,68.0,53.0
20160407004500,150.0,154.2,51.4,42,56.0,0,66.7,68.0,53.0
20160407010000,150.0,154.2,51.4,42,56.0,0,66.7,68.0,53.0
20160407011500,150.0,154.2,51.4,42,56.0,0,66.7,68.0,53.0
20160407013000,150.0,154.2,51.4,42,56.0,0,66.7,68.0,53.0
20160407014500,150.0,154.2,51.4,42,56.0,0,66.7,68.0,53.0
20160407020000,150.0,154.2,51.4,42,55.2,0,66.7,68.0,53.0
20160407021500,150.0,154.2,51.4,42,55.9,0,66.7,68.0,53.0
20160407023000,150.0,154.2,51.4,42,55.9,0,66.7,68.0,53.0
20160407024500,150.0,154.2,51.4,42,55.9,0,66.7,68.0,53.0
20160407030000,150.0,154.2,51.4,42,55.9,0,66.7,68.0,53.0
20160407031500,150.0,154.2,51.4,42,55.9,0,66.6,68.0,53.0
20160407033000,150.0,156.0,52.0,42,55.9,0,66.6,68.0,53.0
20160407034500,150.0,156.0,52.0,42,55.9,0,66.6,68.0,53.0
20160407040000,150.0,154.2,51.4,42,55.9,0,66.6,68.0,53.0
20160407041500,150.0,156.0,52.0,42,55.2,0,66.6,68.0,53.0
20160407043000,150.0,154.2,51.4,42,55.2,0,66.5,68.0,53.0
20160407044500,150.0,154.2,51.4,42,55.9,0,66.5,68.0,53.0
20160407050000,150.0,156.0,52.0,42,55.9,0,66.5,68.0,53.0
20160407051500,150.0,154.2,51.4,42,55.1,0,66.5,68.0,53.0
20160407053000,150.0,154.2,51.4,42,55.1,0,66.4,68.0,53.0
20160407054500,150.0,154.2,51.4,42,55.9,0,66.5,68.0,53.0
20160407060000,150.0,154.2,51.4,42,55.1,0,66.5,68.0,53.0
20160407061500,150.0,154.2,51.4,42,55.1,0,66.4,68.0,53.0
20160407063000,150.0,154.2,51.4,42,55.1,0,66.4,68.0,53.0
20160407064500,150.0,154.2,51.4,42,55.1,0,66.3,68.0,53.0
20160407070000,150.0,154.2,51.4,42,55.1,0,66.4,68.0,53.0
20160407071500,150.0,154.2,51.4,42,55.1,0,66.3,68.0,53.0
20160407073000,150.0,154.2,51.4,42,55.1,0,66.3,68.0,53.0
20160407074500,150.0,156.0,52.0,42,55.1,0,66.3,68.0,53.0
20160407080000,150.0,156.0,52.0,42,55.1,0,66.3,68.0,53.0
20160407081500,150.0,156.0,52.0,42,55.1,0,66.3,68.0,53.0
20160407083000,150.0,154.2,51.4,42,55.1,0,66.3,68.0,53.0
20160407084500,150.0,154.2,51.4,42,55.1,0,66.4,68.0,53.0
20160407090000,150.0,154.2,51.4,42,55.9,0,66.4,68.0,53.0
20160407091500,150.0,154.2,51.4,42,55.9,0,66.4,68.0,53.0
20160407093000,150.0,154.2,51.4,42,55.9,0,66.4,68.0,53.0
20160407094500,150.0,150.6,50.2,42,55.9,0,66.4,68.0,53.0
20160407100000,150.0,150.6,50.2,42,55.9,0,66.5,68.0,53.0
20160407101500,150.0,150.6,50.2,42,55.9,0,66.6,68.0,53.0
20160407103000,150.0,150.6,50.2,42,55.9,0,66.5,68.0,53.0
20160407104500,150.0,150.6,50.2,42,55.9,0,66.5,68.0,53.0
20160407110000,150.0,150.6,50.2,42,55.9,0,66.4,68.0,53.0
20160407111500,150.0,148.8,49.6,42,55.9,0,66.5,68.0,53.0
20160407113000,150.0,148.8,49.6,42,55.9,0,66.4,68.0,53.0
20160407114500,150.0,151.2,50.4,42,55.9,0,66.4,68.0,53.0
20160407120000,150.0,151.2,50.4,42,56.7,0,66.5,68.0,53.0
20160407121500,150.0,151.2,50.4,42,56.7,0,66.5,68.0,53.0
20160407123000,150.0,151.2,50.4,42,56.7,0,66.5,68.0,53.0
20160407124500,150.0,149.4,49.8,42,56.7,0,66.5,68.0,53.0
20160407130000,150.0,149.4,49.8,42,56.7,0,66.5,68.0,53.0
20160407131500,150.0,149.4,49.8,42,56.7,0,66.6,68.0,53.0
20160407133000,150.0,149.4,49.8,42,56.7,0,66.6,68.0,53.0
20160407134500,150.0,149.4,49.8,42,56.7,0,66.7,68.0,53.0
20160407140000,150.0,149.4,49.8,42,56.7,0,66.7,68.0,53.0
20160407141500,150.0,149.4,49.8,42,56.0,0,66.8,68.0,53.0
20160407143000,150.0,149.4,49.8,42,57.1,0,66.8,68.0,53.0
20160407144500,150.0,149.4,49.8,42,57.1,0,66.9,68.0,53.0
20160407150000,150.0,149.4,49.8,42,56.4,0,67.0,68.0,53.0
20160407151500,150.0,149.4,49.8,42,56.4,0,67.1,68.0,53.0
20160407153000,150.0,149.4,49.8,42,56.4,0,67.1,68.0,53.0
20160407154500,150.0,149.4,49.8,42,56.4,0,67.2,68.0,53.0
20160407160000,150.0,149.4,49.8,42,56.4,0,67.2,68.0,53.0
20160407161500,150.0,149.4,49.8,42,56.4,0,67.2,68.0,53.0
20160407163000,150.0,149.4,49.8,42,56.4,0,67.3,68.0,53.0
20160407164500,150.0,149.4,49.8,42,56.4,0,67.4,68.0,53.0
20160407170000,150.0,151.2,50.4,42,56.4,0,67.4,68.0,53.0
20160407171500,150.0,151.2,50.4,42,57.2,0,67.4,68.0,53.0
20160407173000,150.0,151.2,50.4,42,56.0,0,67.5,68.0,53.0
20160407174500,150.0,153.0,51.0,42,57.1,0,67.6,68.0,53.0
20160407180000,150.0,155.4,51.8,42,56.4,0,67.6,68.0,53.0
20160407181500,150.0,155.4,51.8,42,56.4,0,67.7,68.0,53.0
20160407183000,150.0,155.4,51.8,42,56.4,0,67.9,68.0,53.0
20160407184500,150.0,155.4,51.8,42,56.4,0,68.1,68.0,53.0
20160407190000,150.0,155.4,51.8,42,56.4,0,68.3,68.0,53.0
20160407191500,150.0,159.0,53.0,43,56.4,0,68.3,68.0,53.0
20160407193000,150.0,160.8,53.6,43,56.4,0,68.2,68.0,53.0
20160407194500,150.0,157.8,52.6,43,56.4,0,68.1,68.0,53.0
20160407200000,150.0,157.8,52.6,43,56.4,0,68.0,68.0,53.0
20160407201500,150.0,160.2,53.4,43,56.4,0,67.9,68.0,53.0
20160407203000,150.0,160.2,53.4,43,55.6,0,67.9,68.0,53.0
20160407204500,150.0,160.2,53.4,43,55.6,0,67.8,68.0,53.0
20160407210000,150.0,160.2,53.4,43,56.3,0,67.7,68.0,53.0
20160407211500,150.0,160.2,53.4,43,56.3,0,67.6,68.0,53.0
20160407213000,150.0,160.2,53.4,43,55.2,0,67.6,68.0,53.0
20160407214500,150.0,160.2,53.4,43,55.2,0,67.4,68.0,53.0
20160407220000,150.0,155.4,51.8,42,55.2,0,67.4,68.0,53.0
20160407221500,150.0,155.4,51.8,42,55.9,0,67.3,68.0,53.0
20160407223000,150.0,155.4,51.8,42,55.3,0,67.3,68.0,53.0
20160407224500,150.0,157.2,52.4,42,56.0,0,67.2,68.0,53.0
20160407230000,150.0,155.4,51.8,42,55.2,0,67.2,68.0,53.0
20160407231500,150.0,155.4,51.8,42,55.2,0,67.1,68.0,53.0
20160407233000,150.0,155.4,51.8,42,55.2,0,67.2,68.0,53.0
20160407234500,150.0,157.2,52.4,42,55.9,0,67.1,68.0,53.0
20160408000000,150.0,157.2,52.4,42,55.9,0,67.0,68.0,53.0
20160408001500,150.0,157.2,52.4,42,55.9,0,67.0,68.0,53.0
20160408003000,150.0,154.2,51.4,42,55.9,0,67.0,68.0,53.0
20160408004500,150.0,157.2,52.4,42,55.9,0,66.9,68.0,53.0
20160408010000,150.0,154.2,51.4,42,55.9,0,66.9,68.0,53.0
20160408011500,150.0,154.2,51.4,42,55.9,0,66.9,68.0,53.0
20160408013000,150.0,154.2,51.4,42,55.2,0,66.9,68.0,53.0
20160408014500,150.0,154.2,51.4,42,55.2,0,66.9,68.0,53.0
20160408020000,150.0,154.2,51.4,42,55.2,0,66.8,68.0,53.0
20160408021500,150.0,154.2,51.4,42,55.2,0,66.7,68.0,53.0
20160408023000,150.0,154.2,51.4,42,55.2,0,66.7,68.0,53.0
20160408024500,150.0,154.2,51.4,42,55.2,0,66.7,68.0,53.0
20160408030000,150.0,154.2,51.4,42,55.2,0,66.6,68.0,53.0
20160408031500,150.0,154.2,51.4,42,55.2,0,66.6,68.0,53.0
20160408033000,150.0,154.2,51.4,42,55.2,0,66.6,68.0,53.0
20160408034500,150.0,154.2,51.4,42,55.2,0,66.6,68.0,53.0
20160408040000,150.0,154.2,51.4,42,55.2,0,66.6,68.0,53.0
20160408041500,150.0,154.2,51.4,42,55.2,0,66.6,68.0,53.0
20160408043000,150.0,154.2,51.4,42,55.2,0,66.6,68.0,53.0
20160408044500,150.0,154.2,51.4,42,55.2,0,66.6,68.0,53.0
20160408050000,150.0,154.2,51.4,42,55.2,0,66.5,68.0,53.0
20160408051500,150.0,154.2,51.4,42,55.2,0,66.5,68.0,53.0
20160408053000,150.0,154.2,51.4,42,55.2,0,66.5,68.0,53.0
20160408054500,150.0,154.2,51.4,42,55.2,0,66.5,68.0,53.0
20160408060000,150.0,154.2,51.4,42,55.2,0,66.5,68.0,53.0
20160408061500,150.0,154.2,51.4,42,55.2,0,66.4,68.0,53.0
20160408063000,150.0,154.2,51.4,42,55.2,0,66.4,68.0,53.0
20160408064500,150.0,154.2,51.4,42,55.2,0,66.4,68.0,53.0
20160408070000,150.0,154.2,51.4,42,55.2,0,66.4,68.0,53.0
20160408071500,150.0,154.2,51.4,42,55.2,0,66.3,68.0,53.0
20160408073000,150.0,154.2,51.4,42,55.2,0,66.3,68.0,53.0
20160408074500,150.0,156.0,52.0,42,55.2,0,66.3,68.0,53.0
20160408080000,150.0,154.2,51.4,42,55.2,0,66.3,68.0,53.0
20160408081500,150.0,156.0,52.0,42,55.2,0,66.2,68.0,53.0
20160408083000,150.0,156.0,52.0,42,55.2,0,66.2,68.0,53.0
20160408084500,150.0,156.0,52.0,42,55.2,0,66.2,68.0,53.0
20160408090000,150.0,156.0,52.0,42,55.9,0,66.2,68.0,53.0
20160408091500,150.0,156.0,52.0,42,55.2,0,66.2,68.0,53.0
20160408093000,150.0,156.0,52.0,42,55.2,0,66.2,68.0,53.0
20160408094500,150.0,156.0,52.0,42,55.9,0,66.2,68.0,53.0
20160408100000,150.0,154.2,51.4,42,55.2,0,66.1,68.0,53.0
20160408101500,150.0,154.2,51.4,42,56.0,0,66.2,68.0,53.0
20160408103000,150.0,156.0,52.0,42,56.0,0,66.1,68.0,53.0
20160408104500,150.0,156.0,52.0,42,56.0,0,66.1,68.0,53.0
20160408110000,150.0,156.0,52.0,42,56.0,0,66.1,68.0,53.0
20160408111500,150.0,154.2,51.4,42,56.0,0,66.1,68.0,53.0
20160408113000,150.0,156.0,52.0,42,56.0,0,66.1,68.0,53.0
20160408114500,150.0,154.2,51.4,42,56.0,0,66.1,68.0,53.0
20160408120000,150.0,154.2,51.4,42,56.0,0,66.2,68.0,53.0
20160408121500,150.0,154.2,51.4,42,56.0,0,66.2,68.0,53.0
20160408123000,150.0,154.2,51.4,42,56.7,0,66.3,68.0,53.0
20160408124500,150.0,154.2,51.4,42,56.0,0,66.3,68.0,53.0
20160408130000,150.0,151.2,50.4,42,56.0,0,66.3,68.0,53.0
20160408131500,150.0,153.0,51.0,42,56.0,0,66.3,68.0,53.0
20160408133000,150.0,153.0,51.0,42,56.7,0,66.3,68.0,53.0
20160408134500,150.0,155.4,51.8,42,56.7,0,66.3,68.0,53.0
20160408140000,150.0,153.0,51.0,42,56.0,0,66.4,68.0,53.0
20160408141500,150.0,153.0,51.0,42,56.0,0,66.4,68.0,53.0
20160408143000,150.0,150.6,50.2,42,56.0,0,66.4,68.0,53.0
20160408144500,150.0,153.6,51.2,42,56.0,0,66.4,68.0,53.0
20160408150000,150.0,153.6,51.2,42,56.0,0,66.4,68.0,53.0
20160408151500,150.0,153.6,51.2,42,57.1,0,66.5,68.0,53.0
20160408153000,150.0,153.6,51.2,42,57.1,0,66.4,68.0,53.0
20160408154500,150.0,153.6,51.2,42,56.2,0,66.5,68.0,53.0
20160408160000,150.0,153.6,51.2,42,57.1,0,66.6,68.0,53.0
20160408161500,150.0,153.6,51.2,42,56.0,0,66.6,68.0,53.0
20160408163000,150.0,153.6,51.2,42,56.0,0,66.6,68.0,53.0
20160408164500,150.0,153.6,51.2,42,56.7,0,66.6,68.0,53.0
20160408170000,150.0,155.4,51.8,42,56.7,0,66.6,68.0,53.0
20160408171500,150.0,155.4,51.8,42,56.0,0,66.7,68.0,53.0
20160408173000,150.0,155.4,51.8,42,56.0,0,66.7,68.0,53.0
20160408174500,150.0,155.4,51.8,42,56.0,0,66.7,68.0,53.0
20160408180000,150.0,153.6,51.2,42,56.6,0,66.8,68.0,53.0
20160408181500,150.0,155.4,51.8,42,56.6,0,66.8,68.0,53.0
20160408183000,150.0,155.4,51.8,42,55.9,0,66.9,68.0,53.0
20160408184500,150.0,155.4,51.8,42,55.9,0,67.0,68.0,53.0
20160408190000,150.0,155.4,51.8,42,55.9,0,66.9,68.0,53.0
20160408191500,150.0,153.6,51.2,42,55.9,0,67.0,68.0,53.0
20160408193000,150.0,155.4,51.8,42,55.9,0,66.9,68.0,53.0
20160408194500,150.0,155.4,51.8,42,55.9,0,66.9,68.0,53.0
20160408200000,150.0,155.4,51.8,42,55.9,0,66.9,68.0,53.0
20160408201500,150.0,155.4,51.8,42,55.9,0,66.8,68.0,53.0
20160408203000,150.0,155.4,51.8,42,55.9,0,66.8,68.0,53.0
20160408204500,150.0,153.6,51.2,42,55.9,0,66.8,68.0,53.0
20160408210000,150.0,156.0,52.0,42,55.9,0,66.8,68.0,53.0
20160408211500,150.0,154.2,51.4,42,55.2,0,66.7,68.0,53.0
20160408213000,150.0,154.2,51.4,42,56.3,0,66.7,68.0,53.0
20160408214500,150.0,154.2,51.4,42,56.3,0,66.7,68.0,53.0
20160408220000,150.0,154.2,51.4,42,56.3,0,66.7,68.0,53.0
20160408221500,150.0,154.2,51.4,42,54.7,0,66.7,68.0,53.0
20160408223000,150.0,154.2,51.4,42,55.5,0,66.7,68.0,53.0
20160408224500,150.0,154.2,51.4,42,55.5,0,66.7,68.0,53.0
20160408230000,150.0,154.2,51.4,42,54.7,0,66.7,68.0,53.0
20160408231500,150.0,154.2,51.4,42,55.5,0,66.7,68.0,53.0
20160408233000,150.0,154.2,51.4,42,55.5,0,66.7,68.0,53.0
20160408234500,150.0,154.2,51.4,42,54.7,0,66.7,68.0,53.0
20160409000000,150.0,154.2,51.4,42,54.7,0,66.6,68.0,53.0
20160409001500,150.0,154.2,51.4,42,56.0,0,66.6,68.0,53.0
20160409003000,150.0,154.2,51.4,42,55.2,0,66.6,68.0,53.0
20160409004500,150.0,154.2,51.4,42,55.2,0,66.6,68.0,53.0
20160409010000,150.0,154.2,51.4,42,55.2,0,66.6,68.0,53.0
20160409011500,150.0,145.2,48.4,43,54.3,0,66.6,68.0,53.0
20160409013000,150.0,147.0,49.0,43,54.3,0,66.6,68.0,53.0
20160409014500,150.0,148.8,49.6,43,54.3,0,66.6,68.0,53.0
20160409020000,150.0,147.0,49.0,43,54.3,0,66.5,68.0,53.0
20160409021500,150.0,147.0,49.0,43,55.5,0,66.5,68.0,53.0
20160409023000,150.0,149.4,49.8,43,55.5,0,66.4,68.0,53.0
20160409024500,150.0,149.4,49.8,43,55.5,0,66.3,68.0,53.0
20160409030000,150.0,153.0,51.0,43,54.9,0,66.4,68.0,53.0
20160409031500,150.0,150.6,50.2,43,54.9,0,66.3,68.0,53.0
20160409033000,150.0,148.8,49.6,43,54.3,0,66.3,68.0,53.0
20160409034500,150.0,148.8,49.6,43,54.3,0,66.3,68.0,53.0
20160409040000,150.0,148.8,49.6,43,54.3,0,66.3,68.0,53.0
20160409041500,150.0,148.8,49.6,43,54.3,0,66.3,68.0,53.0
20160409043000,150.0,148.8,49.6,43,54.3,0,66.2,68.0,53.0
20160409044500,150.0,150.6,50.2,43,54.3,0,66.2,68.0,53.0
20160409050000,150.0,147.6,49.2,43,54.3,0,66.2,68.0,53.0
20160409051500,150.0,147.6,49.2,43,54.3,0,66.2,68.0,53.0
20160409053000,150.0,149.4,49.8,43,54.3,0,66.2,68.0,53.0
20160409054500,150.0,149.4,49.8,43,54.3,0,66.2,68.0,53.0
20160409060000,150.0,149.4,49.8,43,54.3,0,66.2,68.0,53.0
20160409061500,150.0,151.2,50.4,43,54.3,0,66.2,68.0,53.0
20160409063000,150.0,149.4,49.8,43,54.3,0,66.2,68.0,53.0
20160409064500,150.0,154.2,51.4,43,54.3,0,66.2,68.0,53.0
20160409070000,150.0,154.2,51.4,43,55.2,0,66.1,68.0,53.0
20160409071500,150.0,154.2,51.4,43,55.2,0,66.1,68.0,53.0
20160409073000,150.0,154.2,51.4,43,55.9,0,66.1,68.0,53.0
20160409074500,150.0,154.2,51.4,43,55.9,0,66.1,68.0,53.0
20160409080000,150.0,154.2,51.4,43,55.1,0,66.1,68.0,53.0
20160409081500,150.0,154.2,51.4,43,55.1,0,66.1,68.0,53.0
20160409083000,150.0,154.2,51.4,43,56.0,0,66.2,68.0,53.0
20160409084500,150.0,149.4,49.8,43,55.1,0,66.2,68.0,53.0
20160409090000,150.0,149.4,49.8,43,55.1,0,66.3,68.0,53.0
20160409091500,150.0,149.4,49.8,43,55.1,0,66.3,68.0,53.0
20160409093000,150.0,149.4,49.8,43,56.3,0,66.3,68.0,53.0
20160409094500,150.0,149.4,49.8,43,55.5,0,66.4,68.0,53.0
20160409100000,150.0,149.4,49.8,43,55.5,0,66.4,68.0,53.0
20160409101500,150.0,147.6,49.2,43,55.5,0,66.4,68.0,53.0
20160409103000,150.0,149.4,49.8,43,55.5,0,66.4,68.0,53.0
20160409104500,150.0,147.0,49.0,43,55.5,0,66.4,68.0,53.0
20160409110000,150.0,147.0,49.0,43,55.5,0,66.4,68.0,53.0
20160409111500,150.0,147.0,49.0,43,55.5,0,66.4,68.0,53.0
20160409113000,150.0,147.0,49.0,43,55.5,0,66.4,68.0,53.0
20160409114500,150.0,149.4,49.8,43,55.5,0,66.4,68.0,53.0
20160409120000,150.0,147.6,49.2,43,55.5,0,66.5,68.0,53.0
20160409121500,150.0,147.6,49.2,43,55.5,0,66.6,68.0,53.0
20160409123000,150.0,149.4,49.8,43,55.5,0,66.6,68.0,53.0
20160409124500,150.0,149.4,49.8,43,55.5,0,66.6,68.0,53.0
20160409130000,150.0,147.6,49.2,43,56.4,0,66.6,68.0,53.0
20160409131500,150.0,147.6,49.2,43,56.4,0,66.7,68.0,53.0
20160409133000,150.0,147.6,49.2,43,55.6,0,66.6,68.0,53.0
20160409134500,150.0,147.6,49.2,43,56.3,0,66.7,68.0,53.0
20160409140000,150.0,147.6,49.2,43,55.6,0,66.7,68.0,53.0
20160409141500,150.0,147.6,49.2,43,55.6,0,66.8,68.0,53.0
20160409143000,150.0,147.6,49.2,43,56.7,0,66.9,68.0,53.0
20160409144500,150.0,147.6,49.2,43,56.0,0,66.9,68.0,53.0
20160409150000,150.0,147.6,49.2,43,56.8,0,66.9,68.0,53.0
20160409151500,150.0,147.6,49.2,43,56.0,0,66.9,68.0,53.0
20160409153000,150.0,147.6,49.2,43,56.8,0,67.0,68.0,53.0
20160409154500,150.0,147.6,49.2,43,56.0,0,67.0,68.0,53.0
20160409160000,150.0,149.4,49.8,43,56.0,0,67.0,68.0,53.0
20160409161500,150.0,149.4,49.8,43,56.0,0,67.1,68.0,53.0
20160409163000,150.0,149.4,49.8,43,56.0,0,67.1,68.0,53.0
20160409164500,150.0,147.6,49.2,43,56.0,0,67.2,68.0,53.0
20160409170000,150.0,149.4,49.8,43,56.0,0,67.2,68.0,53.0
20160409171500,150.0,149.4,49.8,43,56.7,0,67.2,68.0,53.0
20160409173000,150.0,149.4,49.8,43,56.7,0,67.2,68.0,53.0
20160409174500,150.0,149.4,49.8,43,55.6,0,67.2,68.0,53.0
20160409180000,150.0,149.4,49.8,43,55.6,0,67.3,68.0,53.0
20160409181500,150.0,149.4,49.8,43,55.6,0,67.3,68.0,53.0
20160409183000,150.0,147.6,49.2,43,55.6,0,67.4,68.0,53.0
20160409184500,150.0,149.4,49.8,43,55.6,0,67.4,68.0,53.0
20160409190000,150.0,149.4,49.8,43,55.6,0,67.4,68.0,53.0
20160409191500,150.0,149.4,49.8,43,55.6,0,67.4,68.0,53.0
20160409193000,150.0,149.4,49.8,43,55.6,0,67.4,68.0,53.0
20160409194500,150.0,149.4,49.8,43,55.6,0,67.4,68.0,53.0
20160409200000,150.0,149.4,49.8,43,55.6,0,67.4,68.0,53.0
20160409201500,150.0,147.0,49.0,43,56.3,0,67.4,68.0,53.0
20160409203000,150.0,147.0,49.0,43,56.3,0,67.4,68.0,53.0
20160409204500,150.0,147.0,49.0,43,55.4,0,67.4,68.0,53.0
20160409210000,150.0,149.4,49.8,43,55.4,0,67.4,68.0,53.0
20160409211500,150.0,147.6,49.2,43,56.2,0,67.4,68.0,53.0
20160409213000,150.0,145.2,48.4,43,55.2,0,67.3,68.0,53.0
20160409214500,150.0,147.0,49.0,43,56.0,0,67.3,68.0,53.0
20160409220000,150.0,148.8,49.6,43,56.0,0,67.2,68.0,53.0
20160409221500,150.0,148.8,49.6,43,55.2,0,67.2,68.0,53.0
20160409223000,150.0,148.8,49.6,43,55.9,0,67.2,68.0,53.0
20160409224500,150.0,148.8,49.6,43,55.9,0,67.2,68.0,53.0
20160409230000,150.0,148.8,49.6,43,55.3,0,67.2,68.0,53.0
20160409231500,150.0,148.8,49.6,43,55.9,0,67.2,68.0,53.0
20160409233000,150.0,147.0,49.0,43,55.2,0,67.2,68.0,53.0
20160409234500,150.0,147.0,49.0,43,55.2,0,67.1,68.0,53.0
20160410000000,150.0,147.0,49.0,43,55.2,0,67.1,68.0,53.0
20160410001500,150.0,148.8,49.6,43,55.2,0,67.1,68.0,53.0
20160410003000,150.0,148.8,49.6,43,55.9,0,67.1,68.0,53.0
20160410004500,150.0,148.8,49.6,43,55.1,0,67.1,68.0,53.0
20160410010000,150.0,148.8,49.6,43,55.1,0,67.0,68.0,53.0
20160410011500,150.0,148.8,49.6,43,55.1,0,67.0,68.0,53.0
20160410013000,150.0,148.8,49.6,43,55.1,0,67.0,68.0,53.0
20160410014500,150.0,147.0,49.0,43,55.9,0,66.9,68.0,53.0
20160410020000,150.0,148.8,49.6,43,55.1,0,66.9,68.0,53.0
20160410021500,150.0,148.8,49.6,43,55.1,0,66.9,68.0,53.0
20160410023000,150.0,147.0,49.0,43,55.1,0,66.9,68.0,53.0
20160410024500,150.0,147.0,49.0,43,55.1,0,66.9,68.0,53.0
20160410030000,150.0,147.0,49.0,43,55.1,0,66.9,68.0,53.0
20160410031500,150.0,147.0,49.0,43,55.1,0,66.9,68.0,53.0
20160410033000,150.0,147.0,49.0,43,55.1,0,66.8,68.0,53.0
20160410034500,150.0,147.0,49.0,43,55.1,0,66.8,68.0,53.0
20160410040000,150.0,147.0,49.0,43,55.1,0,66.8,68.0,53.0
20160410041500,150.0,147.0,49.0,43,55.1,0,66.8,68.0,53.0
20160410043000,150.0,147.0,49.0,43,55.1,0,66.8,68.0,53.0
20160410044500,150.0,147.0,49.0,43,55.1,0,66.8,68.0,53.0
20160410050000,150.0,147.0,49.0,43,55.1,0,66.8,68.0,53.0
20160410051500,150.0,147.0,49.0,43,55.1,0,66.8,68.0,53.0
20160410053000,150.0,147.0,49.0,43,55.1,0,66.8,68.0,53.0
20160410054500,150.0,147.0,49.0,43,55.1,0,66.8,68.0,53.0
20160410060000,150.0,147.0,49.0,43,55.1,0,66.8,68.0,53.0
20160410061500,150.0,147.0,49.0,43,55.1,0,66.7,68.0,53.0
20160410063000,150.0,147.0,49.0,43,55.1,0,66.7,68.0,53.0
20160410064500,150.0,147.0,49.0,43,55.1,0,66.7,68.0,53.0
20160410070000,150.0,147.0,49.0,43,55.1,0,66.7,68.0,53.0
20160410071500,150.0,148.8,49.6,43,55.1,0,66.7,68.0,53.0
20160410073000,150.0,148.8,49.6,43,55.1,0,66.7,68.0,53.0
20160410074500,150.0,147.0,49.0,43,55.1,0,66.6,68.0,53.0
20160410080000,150.0,147.0,49.0,43,55.1,0,66.7,68.0,53.0
20160410081500,150.0,147.0,49.0,43,55.1,0,66.7,68.0,53.0
20160410083000,150.0,148.8,49.6,43,55.9,0,66.7,68.0,53.0
20160410084500,150.0,148.8,49.6,43,55.9,0,66.8,68.0,53.0
20160410090000,150.0,147.0,49.0,43,55.9,0,66.7,68.0,53.0
20160410091500,150.0,147.0,49.0,43,55.9,0,66.8,68.0,53.0
20160410093000,150.0,147.0,49.0,43,55.9,0,66.8,68.0,53.0
20160410094500,150.0,147.0,49.0,43,55.9,0,66.9,68.0,53.0
20160410100000,150.0,145.2,48.4,43,55.9,0,66.9,68.0,53.0
20160410101500,150.0,147.6,49.2,43,55.9,0,66.9,68.0,53.0
20160410103000,150.0,145.2,48.4,43,55.9,0,66.9,68.0,53.0
20160410104500,150.0,147.0,49.0,43,55.9,0,67.0,68.0,53.0
20160410110000,150.0,147.0,49.0,43,55.9,0,67.0,68.0,53.0
20160410111500,150.0,145.2,48.4,43,55.9,0,67.1,68.0,53.0
20160410113000,150.0,147.0,49.0,43,55.9,0,67.1,68.0,53.0
20160410114500,150.0,147.0,49.0,43,55.9,0,67.1,68.0,53.0
20160410120000,150.0,145.2,48.4,43,55.9,0,67.2,68.0,53.0
20160410121500,150.0,145.2,48.4,43,55.9,0,67.2,68.0,53.0
20160410123000,150.0,147.6,49.2,43,55.9,0,67.2,68.0,53.0
20160410124500,150.0,147.6,49.2,43,55.9,0,67.3,68.0,53.0
20160410130000,150.0,147.6,49.2,43,55.9,0,67.4,68.0,53.0
20160410131500,150.0,147.6,49.2,43,55.9,0,67.4,68.0,53.0
20160410133000,150.0,145.2,48.4,43,55.9,0,67.4,68.0,53.0
20160410134500,150.0,145.2,48.4,43,55.9,0,67.5,68.0,53.0
20160410140000,150.0,147.6,49.2,43,55.9,0,67.5,68.0,53.0
20160410141500,150.0,149.4,49.8,43,55.9,0,67.5,68.0,53.0
20160410143000,150.0,147.0,49.0,43,56.7,0,67.6,68.0,53.0
20160410144500,150.0,148.8,49.6,43,56.7,0,67.6,68.0,53.0
20160410150000,150.0,148.8,49.6,43,56.7,0,67.7,68.0,53.0
20160410151500,150.0,148.8,49.6,43,56.0,0,67.7,68.0,53.0
20160410153000,150.0,148.8,49.6,43,56.0,0,67.7,68.0,53.0
20160410154500,150.0,147.0,49.0,43,56.7,0,67.7,68.0,53.0
20160410160000,150.0,147.0,49.0,43,56.7,0,67.8,68.0,53.0
20160410161500,150.0,149.4,49.8,43,56.7,0,67.8,68.0,53.0
20160410163000,150.0,149.4,49.8,43,56.7,0,68.1,68.0,53.0
20160410164500,150.0,168.6,56.2,46,56.0,0,68.1,68.0,53.0
20160410170000,150.0,168.6,56.2,46,56.0,0,67.9,68.0,53.0
20160410171500,150.0,166.8,55.6,46,56.0,0,67.8,68.0,53.0
20160410173000,150.0,166.8,55.6,46,56.0,0,67.8,68.0,53.0
20160410174500,150.0,162.6,54.2,45,56.0,0,67.7,68.0,53.0
20160410180000,150.0,159.0,53.0,44,56.0,0,67.7,68.0,53.0
20160410181500,150.0,159.0,53.0,44,56.0,0,67.7,68.0,53.0
20160410183000,150.0,159.0,53.0,44,56.0,0,67.6,68.0,53.0
20160410184500,150.0,159.0,53.0,44,56.0,0,67.6,68.0,53.0
20160410190000,150.0,159.0,53.0,44,56.0,0,67.6,68.0,53.0
20160410191500,150.0,159.0,53.0,44,56.0,0,67.6,68.0,53.0
20160410193000,150.0,159.0,53.0,44,56.0,0,67.5,68.0,53.0
20160410194500,150.0,159.0,53.0,44,56.0,0,67.5,68.0,53.0
20160410200000,150.0,159.0,53.0,44,56.0,0,67.4,68.0,53.0
20160410201500,150.0,157.2,52.4,44,56.0,0,67.4,68.0,53.0
20160410203000,150.0,157.2,52.4,44,56.0,0,67.4,68.0,53.0
20160410204500,150.0,157.2,52.4,44,56.0,0,67.3,68.0,53.0
20160410210000,150.0,157.2,52.4,44,56.0,0,67.3,68.0,53.0
20160410211500,150.0,157.2,52.4,44,56.0,0,67.3,68.0,53.0
20160410213000,150.0,154.2,51.4,43,56.0,0,67.2,68.0,53.0
20160410214500,150.0,156.0,52.0,43,56.0,0,67.2,68.0,53.0
20160410220000,150.0,154.2,51.4,43,56.0,0,67.2,68.0,53.0
20160410221500,150.0,154.2,51.4,43,56.0,0,67.2,68.0,53.0
20160410223000,150.0,154.2,51.4,43,55.4,0,67.2,68.0,53.0
20160410224500,150.0,156.0,52.0,43,55.4,0,67.2,68.0,53.0
20160410230000,150.0,156.0,52.0,43,55.4,0,67.1,68.0,53.0
20160410231500,150.0,156.0,52.0,43,55.4,0,67.1,68.0,53.0
20160410233000,150.0,153.6,51.2,43,55.4,0,67.1,68.0,53.0
20160410234500,150.0,155.4,51.8,43,55.4,0,67.1,68.0,53.0
20160411000000,150.0,153.6,51.2,43,55.4,0,67.1,68.0,53.0
20160411001500,150.0,153.6,51.2,43,55.4,0,67.1,68.0,53.0
20160411003000,150.0,153.6,51.2,43,55.4,0,67.0,68.0,53.0
20160411004500,150.0,153.6,51.2,43,55.4,0,67.0,68.0,53.0
20160411010000,150.0,153.6,51.2,43,55.4,0,67.0,68.0,53.0
20160411011500,150.0,153.6,51.2,43,55.4,0,66.9,68.0,53.0
20160411013000,150.0,153.6,51.2,43,55.4,0,66.9,68.0,53.0
20160411014500,150.0,153.6,51.2,43,55.4,0,67.0,68.0,53.0
20160411020000,150.0,153.6,51.2,43,55.4,0,67.0,68.0,53.0
20160411021500,150.0,153.6,51.2,43,55.4,0,66.9,68.0,53.0
20160411023000,150.0,153.6,51.2,43,55.4,0,66.9,68.0,53.0
20160411024500,150.0,153.6,51.2,43,55.4,0,66.9,68.0,53.0
20160411030000,150.0,153.6,51.2,43,55.4,0,66.9,68.0,53.0
20160411031500,150.0,153.6,51.2,43,55.4,0,66.9,68.0,53.0
20160411033000,150.0,153.6,51.2,43,55.4,0,66.9,68.0,53.0
20160411034500,150.0,155.4,51.8,43,55.4,0,66.8,68.0,53.0
20160411040000,150.0,155.4,51.8,43,55.4,0,66.9,68.0,53.0
20160411041500,150.0,155.4,51.8,43,55.4,0,66.9,68.0,53.0
20160411043000,150.0,155.4,51.8,43,56.0,0,66.9,68.0,53.0
20160411044500,150.0,155.4,51.8,43,56.0,0,66.9,68.0,53.0
20160411050000,150.0,155.4,51.8,43,56.0,0,66.8,68.0,53.0
20160411051500,150.0,155.4,51.8,43,56.0,0,66.8,68.0,53.0
20160411053000,150.0,155.4,51.8,43,56.0,0,66.7,68.0,53.0
20160411054500,150.0,155.4,51.8,43,56.0,0,66.7,68.0,53.0
20160411060000,150.0,153.6,51.2,43,56.0,0,66.7,68.0,53.0
20160411061500,150.0,153.6,51.2,43,56.0,0,66.7,68.0,53.0
20160411063000,150.0,153.6,51.2,43,56.0,0,66.8,68.0,53.0
20160411064500,150.0,153.6,51.2,43,56.0,0,66.8,68.0,53.0
20160411070000,150.0,153.6,51.2,43,56.0,0,66.8,68.0,53.0
20160411071500,150.0,153.6,51.2,43,56.0,0,66.8,68.0,53.0
20160411073000,150.0,153.6,51.2,43,56.0,0,66.7,68.0,53.0
20160411074500,150.0,153.6,51.2,43,56.0,0,66.7,68.0,53.0
20160411080000,150.0,153.6,51.2,43,56.0,0,66.8,68.0,53.0
20160411081500,150.0,155.4,51.8,43,56.0,0,66.7,68.0,53.0
20160411083000,150.0,155.4,51.8,43,56.0,0,66.7,68.0,53.0
20160411084500,150.0,157.2,52.4,43,56.0,0,66.7,68.0,53.0
20160411090000,150.0,157.2,52.4,43,56.0,0,66.7,68.0,53.0
20160411091500,150.0,157.2,52.4,43,55.2,0,66.7,68.0,53.0
20160411093000,150.0,160.2,53.4,43,55.2,0,66.7,68.0,53.0
20160411094500,150.0,160.2,53.4,43,55.2,0,66.6,68.0,53.0
20160411100000,150.0,160.2,53.4,43,55.2,0,66.6,68.0,53.0
20160411101500,150.0,0.0,0.0,65,55.9,0,66.7,68.0,53.0
20160411103000,150.0,144.6,48.2,35,55.2,0,66.8,68.0,53.0
20160411104500,150.0,144.6,48.2,35,55.2,0,66.8,68.0,53.0
20160411110000,150.0,144.6,48.2,35,55.9,0,66.9,68.0,53.0
20160411111500,150.0,144.6,48.2,35,55.9,0,66.9,68.0,53.0
20160411113000,150.0,144.6,48.2,36,55.9,0,67.0,68.0,53.0
20160411114500,150.0,141.6,47.2,36,55.9,0,67.0,68.0,53.0
20160411120000,150.0,150.6,50.2,37,55.9,0,67.0,68.0,53.0
20160411121500,150.0,154.2,51.4,37,55.9,0,67.0,68.0,53.0
20160411123000,150.0,154.2,51.4,37,55.9,0,67.0,68.0,53.0
20160411124500,150.0,154.2,51.4,37,55.9,0,67.0,68.0,53.0
20160411130000,150.0,154.2,51.4,37,55.9,0,67.1,68.0,53.0
20160411131500,150.0,154.2,51.4,37,55.9,0,67.2,68.0,53.0
20160411133000,150.0,150.6,50.2,37,55.9,0,67.2,68.0,53.0
20160411134500,150.0,153.0,51.0,37,55.9,0,67.2,68.0,53.0
20160411140000,150.0,153.0,51.0,37,56.7,0,67.3,68.0,53.0
20160411141500,150.0,153.0,51.0,37,56.7,0,67.3,68.0,53.0
20160411143000,150.0,150.6,50.2,37,56.7,0,67.3,68.0,53.0
20160411144500,150.0,150.6,50.2,37,56.7,0,67.4,68.0,53.0
20160411150000,150.0,150.6,50.2,37,56.0,0,67.4,68.0,53.0
20160411151500,150.0,150.6,50.2,37,56.0,0,67.4,68.0,53.0
20160411153000,150.0,150.6,50.2,37,56.7,0,67.6,68.0,53.0
20160411154500,150.0,150.6,50.2,37,56.7,0,67.6,68.0,53.0
20160411160000,150.0,153.6,51.2,37,56.7,0,67.6,68.0,53.0
20160411161500,150.0,153.6,51.2,37,56.7,0,67.6,68.0,53.0
20160411163000,150.0,153.6,51.2,37,56.7,0,67.6,68.0,53.0
20160411164500,150.0,153.6,51.2,37,56.0,0,67.6,68.0,53.0
20160411170000,150.0,156.0,52.0,37,56.0,0,67.6,68.0,53.0
20160411171500,150.0,156.0,52.0,37,56.0,0,67.5,68.0,53.0
20160411173000,150.0,85.8,28.6,58,56.0,0,67.8,68.0,53.0
20160411174500,150.0,275.4,91.8,55,54.7,0,67.4,68.0,53.0
20160411180000,150.0,179.4,59.8,39,54.7,0,66.8,68.0,53.0
20160411181500,150.0,155.4,51.8,36,54.7,0,67.0,68.0,53.0
20160411183000,150.0,157.2,52.4,36,55.5,0,67.1,68.0,53.0
20160411184500,150.0,157.2,52.4,36,55.5,0,67.1,68.0,53.0
20160411190000,150.0,155.4,51.8,36,55.5,0,67.1,68.0,53.0
20160411191500,150.0,155.4,51.8,36,55.5,0,67.1,68.0,53.0
20160411193000,150.0,155.4,51.8,36,55.5,0,67.1,68.0,53.0
20160411194500,150.0,155.4,51.8,36,55.5,0,67.1,68.0,53.0
20160411200000,150.0,157.2,52.4,36,55.5,0,67.1,68.0,53.0
20160411201500,150.0,157.2,52.4,36,55.5,0,67.0,68.0,53.0
20160411203000,150.0,157.2,52.4,36,55.5,0,67.0,68.0,53.0
20160411204500,150.0,157.2,52.4,36,55.5,0,67.0,68.0,53.0
20160411210000,150.0,157.2,52.4,36,55.5,0,67.0,68.0,53.0
20160411211500,150.0,157.2,52.4,36,55.5,0,66.9,68.0,53.0
20160411213000,150.0,154.2,51.4,36,55.5,0,66.9,68.0,53.0
20160411214500,150.0,156.0,52.0,36,55.5,0,66.9,68.0,53.0
20160411220000,150.0,156.0,52.0,36,55.5,0,66.9,68.0,53.0
20160411221500,150.0,156.0,52.0,36,55.5,0,66.9,68.0,53.0
20160411223000,150.0,156.0,52.0,36,55.5,0,66.9,68.0,53.0
20160411224500,150.0,156.0,52.0,36,55.5,0,66.9,68.0,53.0
20160411230000,150.0,156.0,52.0,36,55.5,0,66.9,68.0,53.0
20160411231500,150.0,156.0,52.0,36,55.5,0,66.9,68.0,53.0
20160411233000,150.0,156.0,52.0,36,55.5,0,66.9,68.0,53.0
20160411234500,150.0,156.0,52.0,36,55.5,0,66.9,68.0,53.0
20160412000000,150.0,156.0,52.0,36,55.5,0,66.9,68.0,53.0
20160412001500,150.0,153.6,51.2,36,55.5,0,66.9,68.0,53.0
20160412003000,150.0,156.0,52.0,36,55.5,0,66.9,68.0,53.0
20160412004500,150.0,156.0,52.0,36,55.5,0,66.8,68.0,53.0
20160412010000,150.0,154.2,51.4,36,55.5,0,66.8,68.0,53.0
20160412011500,150.0,154.2,51.4,36,55.5,0,66.8,68.0,53.0
20160412013000,150.0,154.2,51.4,36,55.5,0,66.8,68.0,53.0
20160412014500,150.0,154.2,51.4,36,55.5,0,66.8,68.0,53.0
20160412020000,150.0,154.2,51.4,36,55.5,0,66.7,68.0,53.0
20160412021500,150.0,154.2,51.4,36,55.5,0,66.8,68.0,53.0
20160412023000,150.0,154.2,51.4,36,55.5,0,66.7,68.0,53.0
20160412024500,150.0,154.2,51.4,36,55.5,0,66.7,68.0,53.0
20160412030000,150.0,151.2,50.4,36,55.5,0,66.7,68.0,53.0
20160412031500,150.0,153.0,51.0,36,55.5,0,66.7,68.0,53.0
20160412033000,150.0,151.2,50.4,36,55.5,0,66.7,68.0,53.0
20160412034500,150.0,153.0,51.0,36,55.5,0,66.7,68.0,53.0
20160412040000,150.0,153.0,51.0,36,55.5,0,66.7,68.0,53.0
20160412041500,150.0,151.2,50.4,36,55.5,0,66.7,68.0,53.0
20160412043000,150.0,153.0,51.0,36,55.5,0,66.7,68.0,53.0
20160412044500,150.0,149.4,49.8,36,55.5,0,66.7,68.0,53.0
20160412050000,150.0,149.4,49.8,36,55.5,0,66.7,68.0,53.0
20160412051500,150.0,153.0,51.0,36,55.5,0,66.7,68.0,53.0
20160412053000,150.0,151.2,50.4,36,55.5,0,66.7,68.0,53.0
20160412054500,150.0,151.2,50.4,36,55.5,0,66.7,68.0,53.0
20160412060000,150.0,151.2,50.4,36,55.5,0,66.7,68.0,53.0
20160412061500,150.0,151.2,50.4,36,55.5,0,66.7,68.0,53.0
20160412063000,150.0,151.2,50.4,36,55.5,0,66.7,68.0,53.0
20160412064500,150.0,148.8,49.6,36,55.5,0,66.7,68.0,53.0
20160412070000,150.0,147.0,49.0,37,55.5,0,66.7,68.0,53.0
20160412071500,150.0,154.2,51.4,37,55.5,0,66.7,68.0,53.0
20160412073000,150.0,145.2,48.4,35,54.7,0,66.8,68.0,53.0
20160412074500,150.0,145.2,48.4,35,55.9,0,66.8,68.0,53.0
20160412080000,150.0,143.4,47.8,35,55.9,0,66.8,68.0,53.0
20160412081500,150.0,143.4,47.8,35,55.9,0,66.9,68.0,53.0
20160412083000,150.0,141.0,47.0,35,55.9,0,66.9,68.0,53.0
20160412084500,150.0,139.2,46.4,35,55.9,0,66.9,68.0,53.0
20160412090000,150.0,147.0,49.0,36,55.9,0,67.0,68.0,53.0
20160412091500,150.0,147.0,49.0,36,55.9,0,66.9,68.0,53.0
20160412093000,150.0,147.0,49.0,36,55.9,0,66.9,68.0,53.0
20160412094500,150.0,147.0,49.0,36,55.9,0,66.9,68.0,53.0
20160412100000,150.0,145.2,48.4,36,55.9,0,67.0,68.0,53.0
20160412101500,150.0,147.0,49.0,36,55.9,0,67.0,68.0,53.0
20160412103000,150.0,145.2,48.4,36,55.9,0,67.1,68.0,53.0
20160412104500,150.0,147.0,49.0,36,55.9,0,67.1,68.0,53.0
20160412110000,150.0,147.0,49.0,36,55.9,0,67.1,68.0,53.0
20160412111500,150.0,147.0,49.0,36,55.9,0,67.1,68.0,53.0
20160412113000,150.0,147.0,49.0,36,55.9,0,67.1,68.0,53.0
20160412114500,150.0,147.0,49.0,36,55.9,0,67.1,68.0,53.0
20160412120000,150.0,147.0,49.0,36,55.9,0,67.1,68.0,53.0
20160412121500,150.0,147.0,49.0,36,55.9,0,67.1,68.0,53.0
20160412123000,150.0,145.2,48.4,36,55.9,0,67.1,68.0,53.0
20160412124500,150.0,147.6,49.2,36,56.7,0,67.2,68.0,53.0
20160412130000,150.0,144.6,48.2,36,56.7,0,67.2,68.0,53.0
20160412131500,150.0,144.6,48.2,36,56.7,0,67.2,68.0,53.0
20160412133000,150.0,144.6,48.2,36,56.7,0,67.2,68.0,53.0
20160412134500,150.0,147.0,49.0,36,56.0,0,67.2,68.0,53.0
20160412140000,150.0,147.0,49.0,36,56.0,0,67.2,68.0,53.0
20160412141500,150.0,145.2,48.4,36,56.0,0,67.3,68.0,53.0
20160412143000,150.0,148.8,49.6,36,56.0,0,67.3,68.0,53.0
20160412144500,150.0,147.0,49.0,36,56.0,0,67.3,68.0,53.0
20160412150000,150.0,147.0,49.0,36,56.0,0,67.4,68.0,53.0
20160412151500,150.0,149.4,49.8,36,56.0,0,67.4,68.0,53.0
20160412153000,150.0,151.2,50.4,36,56.0,0,67.3,68.0,53.0
20160412154500,150.0,154.2,51.4,36,56.7,0,67.4,68.0,53.0
20160412160000,150.0,154.2,51.4,36,56.0,0,67.4,68.0,53.0
20160412161500,150.0,154.2,51.4,36,56.0,0,67.4,68.0,53.0
20160412163000,150.0,154.2,51.4,36,56.0,0,67.4,68.0,53.0
20160412164500,150.0,154.2,51.4,36,56.0,0,67.4,68.0,53.0
20160412170000,150.0,154.2,51.4,36,56.0,0,67.4,68.0,53.0
20160412171500,150.0,154.2,51.4,36,56.0,0,67.4,68.0,53.0
20160412173000,150.0,154.2,51.4,36,56.0,0,67.4,68.0,53.0
20160412174500,150.0,154.2,51.4,36,56.0,0,67.4,68.0,53.0
20160412180000,150.0,156.0,52.0,36,56.0,0,67.4,68.0,53.0
20160412181500,150.0,156.0,52.0,36,56.0,0,67.3,68.0,53.0
20160412183000,150.0,156.0,52.0,36,56.0,0,67.3,68.0,53.0
20160412184500,150.0,156.0,52.0,36,56.0,0,67.3,68.0,53.0
20160412190000,150.0,156.0,52.0,36,56.0,0,67.3,68.0,53.0
20160412191500,150.0,156.0,52.0,36,56.0,0,67.2,68.0,53.0
20160412193000,150.0,156.0,52.0,36,56.0,0,67.2,68.0,53.0
20160412194500,150.0,154.2,51.4,36,56.0,0,67.2,68.0,53.0
20160412200000,150.0,154.2,51.4,36,56.0,0,67.2,68.0,53.0
20160412201500,150.0,156.0,52.0,36,56.0,0,67.2,68.0,53.0
20160412203000,150.0,156.0,52.0,36,56.0,0,67.2,68.0,53.0
20160412204500,150.0,154.2,51.4,36,56.0,0,67.2,68.0,53.0
20160412210000,150.0,154.2,51.4,36,56.0,0,67.1,68.0,53.0
20160412211500,150.0,154.2,51.4,36,56.0,0,67.1,68.0,53.0
20160412213000,150.0,156.0,52.0,36,56.0,0,67.1,68.0,53.0
20160412214500,150.0,156.0,52.0,36,56.0,0,66.9,68.0,53.0
20160412220000,150.0,156.0,52.0,36,56.0,0,66.9,68.0,53.0
20160412221500,150.0,156.0,52.0,36,56.0,0,67.0,68.0,53.0
20160412223000,150.0,154.2,51.4,36,56.0,0,66.9,68.0,53.0
20160412224500,150.0,156.0,52.0,36,56.0,0,66.9,68.0,53.0
20160412230000,150.0,154.2,51.4,36,56.0,0,66.9,68.0,53.0
20160412231500,150.0,154.2,51.4,36,56.0,0,66.9,68.0,53.0
20160412233000,150.0,154.2,51.4,36,56.0,0,66.9,68.0,53.0
20160412234500,150.0,156.0,52.0,36,56.0,0,66.9,68.0,53.0
20160413000000,150.0,156.0,52.0,36,56.0,0,66.8,68.0,53.0
20160413001500,150.0,156.0,52.0,36,56.0,0,66.8,68.0,53.0
20160413003000,150.0,156.0,52.0,36,56.0,0,66.8,68.0,53.0
20160413004500,150.0,156.0,52.0,36,56.0,0,66.8,68.0,53.0
20160413010000,150.0,154.2,51.4,36,56.0,0,66.7,68.0,53.0
20160413011500,150.0,147.0,49.0,36,56.0,0,66.8,68.0,53.0
20160413013000,150.0,147.0,49.0,36,56.0,0,66.8,68.0,53.0
20160413014500,150.0,145.2,48.4,36,56.0,0,66.8,68.0,53.0
20160413020000,150.0,145.2,48.4,36,56.0,0,66.7,68.0,53.0
20160413021500,150.0,145.2,48.4,36,56.0,0,66.8,68.0,53.0
20160413023000,150.0,147.0,49.0,36,56.0,0,66.7,68.0,53.0
20160413024500,150.0,145.2,48.4,36,56.0,0,66.7,68.0,53.0
20160413030000,150.0,145.2,48.4,36,56.0,0,66.7,68.0,53.0
20160413031500,150.0,147.0,49.0,36,56.0,0,66.7,68.0,53.0
20160413033000,150.0,147.0,49.0,36,56.0,0,66.7,68.0,53.0
20160413034500,150.0,147.0,49.0,36,56.0,0,66.7,68.0,53.0
20160413040000,150.0,148.8,49.6,36,56.0,0,66.7,68.0,53.0
20160413041500,150.0,147.0,49.0,36,55.2,0,66.7,68.0,53.0
20160413043000,150.0,147.0,49.0,36,55.9,0,66.8,68.0,53.0
20160413044500,150.0,147.0,49.0,36,55.2,0,66.8,68.0,53.0
20160413050000,150.0,145.2,48.4,36,56.0,0,66.8,68.0,53.0
20160413051500,150.0,147.0,49.0,36,56.0,0,66.8,68.0,53.0
20160413053000,150.0,147.0,49.0,36,56.0,0,66.7,68.0,53.0
20160413054500,150.0,147.0,49.0,36,55.3,0,66.7,68.0,53.0
20160413060000,150.0,147.0,49.0,36,55.3,0,66.7,68.0,53.0
20160413061500,150.0,147.0,49.0,36,55.3,0,66.7,68.0,53.0
20160413063000,150.0,147.0,49.0,36,55.3,0,66.7,68.0,53.0
20160413064500,150.0,145.2,48.4,36,55.3,0,66.7,68.0,53.0
20160413070000,150.0,147.6,49.2,36,55.9,0,66.7,68.0,53.0
20160413071500,150.0,147.6,49.2,36,55.2,0,66.7,68.0,53.0
20160413073000,150.0,147.6,49.2,36,55.2,0,66.7,68.0,53.0
20160413074500,150.0,147.6,49.2,36,55.2,0,66.7,68.0,53.0
20160413080000,150.0,147.6,49.2,36,55.2,0,66.7,68.0,53.0
20160413081500,150.0,157.8,52.6,36,55.2,0,66.6,68.0,53.0
20160413083000,150.0,156.0,52.0,36,55.2,0,66.6,68.0,53.0
20160413084500,150.0,156.0,52.0,36,55.2,0,66.5,68.0,53.0
20160413090000,150.0,156.0,52.0,36,55.2,0,66.4,68.0,53.0
20160413091500,150.0,145.2,48.4,36,55.9,0,66.4,68.0,53.0
20160413093000,150.0,147.6,49.2,36,55.9,0,66.4,68.0,53.0
20160413094500,150.0,155.4,51.8,36,55.9,0,66.4,68.0,53.0
20160413100000,150.0,155.4,51.8,36,55.9,0,66.4,68.0,53.0
20160413101500,150.0,155.4,51.8,36,55.2,0,66.4,68.0,53.0
20160413103000,150.0,155.4,51.8,36,55.9,0,66.4,68.0,53.0
20160413104500,150.0,155.4,51.8,36,55.9,0,66.4,68.0,53.0
20160413110000,150.0,153.0,51.0,36,55.2,0,66.4,68.0,53.0
20160413111500,150.0,153.0,51.0,36,55.9,0,66.4,68.0,53.0
20160413113000,150.0,153.0,51.0,36,55.9,0,66.4,68.0,53.0
20160413114500,150.0,153.0,51.0,36,55.9,0,66.5,68.0,53.0
20160413120000,150.0,153.0,51.0,36,55.9,0,66.5,68.0,53.0
20160413121500,150.0,153.0,51.0,36,55.9,0,66.5,68.0,53.0
20160413123000,150.0,151.2,50.4,36,55.9,0,66.6,68.0,53.0
20160413124500,150.0,151.2,50.4,36,55.9,0,66.6,68.0,53.0
20160413130000,150.0,153.6,51.2,36,55.9,0,66.7,68.0,53.0
20160413131500,150.0,153.6,51.2,36,55.9,0,66.7,68.0,53.0
20160413133000,150.0,153.6,51.2,36,55.9,0,66.7,68.0,53.0
20160413134500,150.0,153.6,51.2,36,55.9,0,66.7,68.0,53.0
20160413140000,150.0,153.6,51.2,36,55.9,0,66.7,68.0,53.0
20160413141500,150.0,153.6,51.2,36,55.9,0,66.7,68.0,53.0
20160413143000,150.0,153.6,51.2,36,55.9,0,66.7,68.0,53.0
20160413144500,150.0,153.6,51.2,36,55.9,0,66.8,68.0,53.0
20160413150000,150.0,153.6,51.2,36,55.9,0,66.7,68.0,53.0
20160413151500,150.0,153.6,51.2,36,55.9,0,66.8,68.0,53.0
20160413153000,150.0,153.6,51.2,36,55.9,0,66.7,68.0,53.0
20160413154500,150.0,155.4,51.8,36,55.9,0,66.7,68.0,53.0
20160413160000,150.0,155.4,51.8,36,55.9,0,66.7,68.0,53.0
20160413161500,150.0,155.4,51.8,36,55.9,0,66.7,68.0,53.0
20160413163000,150.0,155.4,51.8,36,55.9,0,66.7,68.0,53.0
20160413164500,150.0,153.6,51.2,36,55.9,0,66.8,68.0,53.0
20160413170000,150.0,153.6,51.2,36,55.9,0,66.8,68.0,53.0
20160413171500,150.0,155.4,51.8,36,55.9,0,66.8,68.0,53.0
20160413173000,150.0,153.0,51.0,36,55.9,0,66.8,68.0,53.0
20160413174500,150.0,153.0,51.0,36,55.9,0,66.7,68.0,53.0
20160413180000,150.0,155.4,51.8,36,55.9,0,66.7,68.0,53.0
20160413181500,150.0,153.6,51.2,36,55.9,0,66.8,68.0,53.0
20160413183000,150.0,155.4,51.8,36,55.9,0,66.9,68.0,53.0
20160413184500,150.0,155.4,51.8,36,55.9,0,67.1,68.0,53.0
20160413190000,150.0,155.4,51.8,36,55.9,0,67.1,68.0,53.0
20160413191500,150.0,153.0,51.0,36,55.9,0,67.2,68.0,53.0
20160413193000,150.0,153.0,51.0,36,55.9,0,67.1,68.0,53.0
20160413194500,150.0,153.0,51.0,36,55.9,0,67.1,68.0,53.0
20160413200000,150.0,156.0,52.0,36,55.9,0,66.9,68.0,53.0
20160413201500,150.0,154.2,51.4,36,55.9,0,66.9,68.0,53.0
20160413203000,150.0,154.2,51.4,36,55.9,0,66.8,68.0,53.0
20160413204500,150.0,154.2,51.4,36,55.3,0,66.7,68.0,53.0
20160413210000,150.0,154.2,51.4,36,55.3,0,66.7,68.0,53.0
20160413211500,150.0,154.2,51.4,36,55.9,0,66.7,68.0,53.0
20160413213000,150.0,154.2,51.4,36,55.9,0,66.7,68.0,53.0
20160413214500,150.0,156.0,52.0,36,55.9,0,66.7,68.0,53.0
20160413220000,150.0,156.0,52.0,36,55.9,0,66.7,68.0,53.0
20160413221500,150.0,153.6,51.2,36,55.9,0,66.7,68.0,53.0
20160413223000,150.0,155.4,51.8,36,55.9,0,66.7,68.0,53.0
20160413224500,150.0,155.4,51.8,36,55.9,0,66.7,68.0,53.0
20160413230000,150.0,155.4,51.8,36,55.9,0,66.7,68.0,53.0
20160413231500,150.0,155.4,51.8,36,55.9,0,66.7,68.0,53.0
20160413233000,150.0,155.4,51.8,36,55.9,0,66.6,68.0,53.0
20160413234500,150.0,155.4,51.8,36,55.9,0,66.6,68.0,53.0
20160414000000,150.0,155.4,51.8,36,55.9,0,66.6,68.0,53.0
20160414001500,150.0,155.4,51.8,36,55.9,0,66.6,68.0,53.0
20160414003000,150.0,155.4,51.8,36,55.9,0,66.6,68.0,53.0
20160414004500,150.0,155.4,51.8,36,55.9,0,66.6,68.0,53.0
20160414010000,150.0,155.4,51.8,36,55.9,0,66.6,68.0,53.0
20160414011500,150.0,153.6,51.2,36,55.9,0,66.6,68.0,53.0
20160414013000,150.0,153.6,51.2,36,55.9,0,66.6,68.0,53.0
20160414014500,150.0,155.4,51.8,36,55.9,0,66.6,68.0,53.0
20160414020000,150.0,155.4,51.8,36,55.9,0,66.6,68.0,53.0
20160414021500,150.0,153.6,51.2,36,55.9,0,66.6,68.0,53.0
20160414023000,150.0,153.6,51.2,36,55.9,0,66.6,68.0,53.0
20160414024500,150.0,155.4,51.8,36,55.9,0,66.6,68.0,53.0
20160414030000,150.0,155.4,51.8,36,55.9,0,66.6,68.0,53.0
20160414031500,150.0,155.4,51.8,36,55.9,0,66.6,68.0,53.0
20160414033000,150.0,155.4,51.8,36,55.9,0,66.6,68.0,53.0
20160414034500,150.0,155.4,51.8,36,55.9,0,66.6,68.0,53.0
20160414040000,150.0,155.4,51.8,36,55.9,0,66.6,68.0,53.0
20160414041500,150.0,155.4,51.8,36,55.9,0,66.6,68.0,53.0
20160414043000,150.0,155.4,51.8,36,55.9,0,66.5,68.0,53.0
20160414044500,150.0,155.4,51.8,36,55.2,0,66.4,68.0,53.0
20160414050000,150.0,155.4,51.8,36,55.2,0,66.4,68.0,53.0
20160414051500,150.0,155.4,51.8,36,55.2,0,66.4,68.0,53.0
