PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160414053000,150.0,155.4,51.8,36,55.2,0,66.4,68.0,53.0
20160414054500,150.0,155.4,51.8,36,55.2,0,66.4,68.0,53.0
20160414060000,150.0,155.4,51.8,36,55.2,0,66.4,68.0,53.0
20160414061500,150.0,157.2,52.4,36,55.2,0,66.3,68.0,53.0
20160414063000,150.0,155.4,51.8,36,55.2,0,66.3,68.0,53.0
20160414064500,150.0,155.4,51.8,36,55.2,0,66.3,68.0,53.0
20160414070000,150.0,155.4,51.8,36,55.2,0,66.3,68.0,53.0
20160414071500,150.0,145.2,48.4,36,55.2,0,66.3,68.0,53.0
20160414073000,150.0,147.6,49.2,36,55.2,0,66.3,68.0,53.0
20160414074500,150.0,147.6,49.2,36,55.2,0,66.3,68.0,53.0
20160414080000,150.0,149.4,49.8,36,55.2,0,66.3,68.0,53.0
20160414081500,150.0,149.4,49.8,36,55.9,0,66.3,68.0,53.0
20160414083000,150.0,149.4,49.8,36,55.9,0,66.3,68.0,53.0
20160414084500,150.0,155.4,51.8,36,55.2,0,66.4,68.0,53.0
20160414090000,150.0,153.6,51.2,36,55.2,0,66.4,68.0,53.0
20160414091500,150.0,155.4,51.8,36,56.0,0,66.5,68.0,53.0
20160414093000,150.0,155.4,51.8,36,56.0,0,66.5,68.0,53.0
20160414094500,150.0,155.4,51.8,36,56.0,0,66.5,68.0,53.0
20160414100000,150.0,153.6,51.2,36,56.0,0,66.6,68.0,53.0
20160414101500,150.0,153.6,51.2,36,56.0,0,66.6,68.0,53.0
20160414103000,150.0,153.6,51.2,36,56.0,0,66.6,68.0,53.0
20160414104500,150.0,153.6,51.2,36,56.0,0,66.6,68.0,53.0
20160414110000,150.0,153.6,51.2,36,56.0,0,66.6,68.0,53.0
20160414111500,150.0,153.6,51.2,36,56.0,0,66.6,68.0,53.0
20160414113000,150.0,153.6,51.2,36,56.0,0,66.6,68.0,53.0
20160414114500,150.0,153.6,51.2,36,56.0,0,66.6,68.0,53.0
20160414120000,150.0,153.6,51.2,36,56.0,0,66.6,68.0,53.0
20160414121500,150.0,153.6,51.2,36,56.0,0,66.7,68.0,53.0
20160414123000,150.0,153.6,51.2,36,56.0,0,66.7,68.0,53.0
20160414124500,150.0,153.6,51.2,36,56.0,0,66.7,68.0,53.0
20160414130000,150.0,153.6,51.2,36,56.0,0,66.7,68.0,53.0
20160414131500,150.0,153.6,51.2,36,56.0,0,66.8,68.0,53.0
20160414133000,150.0,153.6,51.2,36,56.0,0,66.9,68.0,53.0
20160414134500,150.0,153.6,51.2,36,56.0,0,66.9,68.0,53.0
20160414140000,150.0,153.6,51.2,36,56.0,0,67.0,68.0,53.0
20160414141500,150.0,151.2,50.4,36,56.0,0,67.0,68.0,53.0
20160414143000,150.0,153.0,51.0,36,56.0,0,67.1,68.0,53.0
20160414144500,150.0,153.0,51.0,36,56.0,0,67.1,68.0,53.0
20160414150000,150.0,153.0,51.0,36,56.0,0,67.1,68.0,53.0
20160414151500,150.0,150.6,50.2,36,56.0,0,67.1,68.0,53.0
20160414153000,150.0,153.0,51.0,36,56.0,0,67.1,68.0,53.0
20160414154500,150.0,153.0,51.0,36,56.0,0,67.1,68.0,53.0
20160414160000,150.0,151.2,50.4,36,56.0,0,67.2,68.0,53.0
20160414161500,150.0,151.2,50.4,36,56.0,0,67.2,68.0,53.0
20160414163000,150.0,151.2,50.4,36,56.0,0,67.2,68.0,53.0
20160414164500,150.0,151.2,50.4,36,56.0,0,67.3,68.0,53.0
20160414170000,150.0,153.0,51.0,36,56.0,0,67.4,68.0,53.0
20160414171500,150.0,155.4,51.8,36,56.0,0,67.5,68.0,53.0
20160414173000,150.0,153.0,51.0,36,56.0,0,67.4,68.0,53.0
20160414174500,150.0,153.0,51.0,36,56.0,0,67.4,68.0,53.0
20160414180000,150.0,153.0,51.0,36,56.0,0,67.4,68.0,53.0
20160414181500,150.0,153.0,51.0,36,56.0,0,67.5,68.0,53.0
20160414183000,150.0,153.0,51.0,36,56.0,0,67.4,68.0,53.0
20160414184500,150.0,155.4,51.8,36,56.0,0,67.4,68.0,53.0
20160414190000,150.0,155.4,51.8,36,56.0,0,67.5,68.0,53.0
20160414191500,150.0,155.4,51.8,36,56.0,0,67.4,68.0,53.0
20160414193000,150.0,155.4,51.8,36,56.0,0,67.5,68.0,53.0
20160414194500,150.0,155.4,51.8,36,56.0,0,67.4,68.0,53.0
20160414200000,150.0,155.4,51.8,36,56.0,0,67.4,68.0,53.0
20160414201500,150.0,155.4,51.8,36,56.0,0,67.3,68.0,53.0
20160414203000,150.0,155.4,51.8,36,56.0,0,67.3,68.0,53.0
20160414204500,150.0,155.4,51.8,36,56.0,0,67.2,68.0,53.0
20160414210000,150.0,155.4,51.8,36,56.0,0,67.2,68.0,53.0
20160414211500,150.0,157.2,52.4,36,56.0,0,67.1,68.0,53.0
20160414213000,150.0,157.2,52.4,36,56.0,0,67.1,68.0,53.0
20160414214500,150.0,157.2,52.4,36,56.0,0,67.0,68.0,53.0
20160414220000,150.0,154.2,51.4,36,56.0,0,67.0,68.0,53.0
20160414221500,150.0,154.2,51.4,36,56.0,0,66.9,68.0,53.0
20160414223000,150.0,154.2,51.4,36,56.0,0,66.9,68.0,53.0
20160414224500,150.0,156.0,52.0,36,56.0,0,66.9,68.0,53.0
20160414230000,150.0,154.2,51.4,36,56.0,0,66.8,68.0,53.0
20160414231500,150.0,154.2,51.4,36,56.0,0,66.8,68.0,53.0
20160414233000,150.0,154.2,51.4,36,56.0,0,66.8,68.0,53.0
20160414234500,150.0,154.2,51.4,36,56.0,0,66.7,68.0,53.0
20160415000000,150.0,154.2,51.4,36,55.4,0,66.7,68.0,53.0
20160415001500,150.0,154.2,51.4,36,55.4,0,66.7,68.0,53.0
20160415003000,150.0,154.2,51.4,36,55.4,0,66.7,68.0,53.0
20160415004500,150.0,154.2,51.4,36,55.4,0,66.7,68.0,53.0
20160415010000,150.0,156.0,52.0,36,55.4,0,66.7,68.0,53.0
20160415011500,150.0,154.2,51.4,36,55.4,0,66.7,68.0,53.0
20160415013000,150.0,154.2,51.4,36,56.0,0,66.7,68.0,53.0
20160415014500,150.0,154.2,51.4,36,55.2,0,66.7,68.0,53.0
20160415020000,150.0,154.2,51.4,36,55.2,0,66.6,68.0,53.0
20160415021500,150.0,154.2,51.4,36,55.2,0,66.6,68.0,53.0
20160415023000,150.0,154.2,51.4,36,55.2,0,66.6,68.0,53.0
20160415024500,150.0,154.2,51.4,36,55.2,0,66.6,68.0,53.0
20160415030000,150.0,154.2,51.4,36,55.2,0,66.6,68.0,53.0
20160415031500,150.0,154.2,51.4,36,55.2,0,66.6,68.0,53.0
20160415033000,150.0,154.2,51.4,36,55.2,0,66.6,68.0,53.0
20160415034500,150.0,154.2,51.4,36,55.2,0,66.6,68.0,53.0
20160415040000,150.0,154.2,51.4,36,55.2,0,66.6,68.0,53.0
20160415041500,150.0,154.2,51.4,36,55.2,0,66.5,68.0,53.0
20160415043000,150.0,154.2,51.4,36,55.2,0,66.5,68.0,53.0
20160415044500,150.0,156.0,52.0,36,55.2,0,66.5,68.0,53.0
20160415050000,150.0,153.6,51.2,36,55.2,0,66.5,68.0,53.0
20160415051500,150.0,153.6,51.2,36,55.2,0,66.5,68.0,53.0
20160415053000,150.0,153.6,51.2,36,55.2,0,66.4,68.0,53.0
20160415054500,150.0,153.6,51.2,36,55.2,0,66.4,68.0,53.0
20160415060000,150.0,155.4,51.8,36,55.2,0,66.4,68.0,53.0
20160415061500,150.0,155.4,51.8,36,55.2,0,66.4,68.0,53.0
20160415063000,150.0,153.6,51.2,36,55.2,0,66.4,68.0,53.0
20160415064500,150.0,153.6,51.2,36,55.2,0,66.4,68.0,53.0
20160415070000,150.0,153.6,51.2,36,55.9,0,66.5,68.0,53.0
20160415071500,150.0,147.6,49.2,36,55.9,0,66.5,68.0,53.0
20160415073000,150.0,147.6,49.2,36,55.9,0,66.5,68.0,53.0
20160415074500,150.0,147.6,49.2,36,55.9,0,66.4,68.0,53.0
20160415080000,150.0,147.6,49.2,36,55.9,0,66.5,68.0,53.0
20160415081500,150.0,147.6,49.2,36,55.9,0,66.5,68.0,53.0
20160415083000,150.0,147.6,49.2,36,55.9,0,66.5,68.0,53.0
20160415084500,150.0,154.2,51.4,36,55.9,0,66.4,68.0,53.0
20160415090000,150.0,154.2,51.4,36,55.9,0,66.4,68.0,53.0
20160415091500,150.0,154.2,51.4,36,55.9,0,66.4,68.0,53.0
20160415093000,150.0,154.2,51.4,36,55.9,0,66.4,68.0,53.0
20160415094500,150.0,156.0,52.0,36,55.9,0,66.5,68.0,53.0
20160415100000,150.0,156.0,52.0,36,55.9,0,66.6,68.0,53.0
20160415101500,150.0,153.6,51.2,36,55.9,0,66.6,68.0,53.0
20160415103000,150.0,155.4,51.8,36,55.9,0,66.7,68.0,53.0
20160415104500,150.0,153.0,51.0,36,55.9,0,66.6,68.0,53.0
20160415110000,150.0,153.0,51.0,36,55.9,0,66.7,68.0,53.0
20160415111500,150.0,153.0,51.0,36,55.9,0,66.7,68.0,53.0
20160415113000,150.0,153.0,51.0,36,55.9,0,66.7,68.0,53.0
20160415114500,150.0,153.0,51.0,36,55.9,0,66.7,68.0,53.0
20160415120000,150.0,153.0,51.0,36,55.9,0,66.7,68.0,53.0
20160415121500,150.0,153.0,51.0,36,55.9,0,66.8,68.0,53.0
20160415123000,150.0,153.0,51.0,36,55.9,0,66.8,68.0,53.0
20160415124500,150.0,153.0,51.0,36,56.6,0,66.9,68.0,53.0
20160415130000,150.0,153.0,51.0,36,56.6,0,66.9,68.0,53.0
20160415131500,150.0,153.0,51.0,36,56.6,0,66.9,68.0,53.0
20160415133000,150.0,151.2,50.4,36,56.6,0,67.0,68.0,53.0
20160415134500,150.0,153.6,51.2,36,56.6,0,67.2,68.0,53.0
20160415140000,150.0,153.6,51.2,36,56.6,0,67.1,68.0,53.0
20160415141500,150.0,153.6,51.2,36,56.6,0,67.1,68.0,53.0
20160415143000,150.0,145.2,48.4,36,56.6,0,67.2,68.0,53.0
20160415144500,150.0,147.0,49.0,36,56.6,0,67.2,68.0,53.0
20160415150000,150.0,155.4,51.8,36,55.9,0,67.1,68.0,53.0
20160415151500,150.0,155.4,51.8,36,55.9,0,67.2,68.0,53.0
20160415153000,150.0,155.4,51.8,36,55.9,0,67.2,68.0,53.0
20160415154500,150.0,155.4,51.8,36,55.9,0,67.2,68.0,53.0
20160415160000,150.0,153.6,51.2,36,55.9,0,67.2,68.0,53.0
20160415161500,150.0,156.0,52.0,36,55.9,0,67.2,68.0,53.0
20160415163000,150.0,154.2,51.4,36,55.9,0,67.2,68.0,53.0
20160415164500,150.0,154.2,51.4,36,55.9,0,67.3,68.0,53.0
20160415170000,150.0,154.2,51.4,36,55.9,0,67.3,68.0,53.0
20160415171500,150.0,154.2,51.4,36,55.9,0,67.4,68.0,53.0
20160415173000,150.0,154.2,51.4,36,55.9,0,67.4,68.0,53.0
20160415174500,150.0,154.2,51.4,36,55.9,0,67.4,68.0,53.0
20160415180000,150.0,156.0,52.0,36,55.9,0,67.4,68.0,53.0
20160415181500,150.0,154.2,51.4,36,55.9,0,67.5,68.0,53.0
20160415183000,150.0,154.2,51.4,36,55.9,0,67.4,68.0,53.0
20160415184500,150.0,156.0,52.0,36,55.9,0,67.6,68.0,53.0
20160415190000,150.0,153.0,51.0,36,55.9,0,67.6,68.0,53.0
20160415191500,150.0,155.4,51.8,36,55.9,0,67.6,68.0,53.0
20160415193000,150.0,155.4,51.8,36,55.9,0,67.6,68.0,53.0
20160415194500,150.0,157.2,52.4,36,55.9,0,67.5,68.0,53.0
20160415200000,150.0,154.2,51.4,36,55.9,0,67.4,68.0,53.0
20160415201500,150.0,154.2,51.4,36,55.9,0,67.3,68.0,53.0
20160415203000,150.0,154.2,51.4,36,55.9,0,67.3,68.0,53.0
20160415204500,150.0,154.2,51.4,36,55.9,0,67.2,68.0,53.0
20160415210000,150.0,154.2,51.4,36,55.9,0,67.2,68.0,53.0
20160415211500,150.0,156.0,52.0,36,55.9,0,67.2,68.0,53.0
20160415213000,150.0,156.0,52.0,36,55.9,0,67.1,68.0,53.0
20160415214500,150.0,154.2,51.4,36,55.9,0,67.1,68.0,53.0
20160415220000,150.0,154.2,51.4,36,55.9,0,67.1,68.0,53.0
20160415221500,150.0,154.2,51.4,36,55.9,0,67.0,68.0,53.0
20160415223000,150.0,154.2,51.4,36,55.3,0,67.0,68.0,53.0
20160415224500,150.0,154.2,51.4,36,55.3,0,66.9,68.0,53.0
20160415230000,150.0,154.2,51.4,36,55.3,0,66.9,68.0,53.0
20160415231500,150.0,154.2,51.4,36,55.3,0,66.9,68.0,53.0
20160415233000,150.0,156.0,52.0,36,55.3,0,66.9,68.0,53.0
20160415234500,150.0,153.6,51.2,36,55.3,0,66.9,68.0,53.0
20160416000000,150.0,153.6,51.2,36,55.3,0,66.8,68.0,53.0
20160416001500,150.0,153.6,51.2,36,55.9,0,66.9,68.0,53.0
20160416003000,150.0,151.2,50.4,36,55.9,0,66.9,68.0,53.0
20160416004500,150.0,154.2,51.4,36,55.9,0,66.9,68.0,53.0
20160416010000,150.0,154.2,51.4,36,55.9,0,66.8,68.0,53.0
20160416011500,150.0,143.4,47.8,36,55.9,0,66.8,68.0,53.0
20160416013000,150.0,147.0,49.0,36,55.9,0,66.8,68.0,53.0
20160416014500,150.0,147.0,49.0,36,55.9,0,66.9,68.0,53.0
20160416020000,150.0,145.2,48.4,36,55.9,0,66.9,68.0,53.0
20160416021500,150.0,145.2,48.4,36,55.9,0,66.9,68.0,53.0
20160416023000,150.0,145.2,48.4,36,55.9,0,66.9,68.0,53.0
20160416024500,150.0,145.2,48.4,36,55.9,0,66.8,68.0,53.0
20160416030000,150.0,145.2,48.4,36,55.9,0,66.8,68.0,53.0
20160416031500,150.0,147.6,49.2,36,55.9,0,66.8,68.0,53.0
20160416033000,150.0,147.6,49.2,36,55.9,0,66.8,68.0,53.0
20160416034500,150.0,147.6,49.2,36,55.9,0,66.8,68.0,53.0
20160416040000,150.0,147.6,49.2,36,55.9,0,66.8,68.0,53.0
20160416041500,150.0,147.6,49.2,36,55.9,0,66.8,68.0,53.0
20160416043000,150.0,147.6,49.2,36,55.9,0,66.8,68.0,53.0
20160416044500,150.0,147.6,49.2,36,55.9,0,66.8,68.0,53.0
20160416050000,150.0,147.6,49.2,36,55.9,0,66.8,68.0,53.0
20160416051500,150.0,147.6,49.2,36,55.9,0,66.8,68.0,53.0
20160416053000,150.0,147.6,49.2,36,55.9,0,66.8,68.0,53.0
20160416054500,150.0,147.6,49.2,36,55.9,0,66.8,68.0,53.0
20160416060000,150.0,147.6,49.2,36,55.9,0,66.7,68.0,53.0
20160416061500,150.0,144.6,48.2,36,55.9,0,66.7,68.0,53.0
20160416063000,150.0,148.8,49.6,36,55.9,0,66.7,68.0,53.0
20160416064500,150.0,148.8,49.6,36,55.9,0,66.7,68.0,53.0
20160416070000,150.0,148.8,49.6,36,55.9,0,66.7,68.0,53.0
20160416071500,150.0,148.8,49.6,36,55.9,0,66.7,68.0,53.0
20160416073000,150.0,148.8,49.6,36,55.9,0,66.7,68.0,53.0
20160416074500,150.0,148.8,49.6,36,55.9,0,66.7,68.0,53.0
20160416080000,150.0,148.8,49.6,36,55.9,0,66.7,68.0,53.0
20160416081500,150.0,148.8,49.6,36,55.9,0,66.7,68.0,53.0
20160416083000,150.0,148.8,49.6,36,55.9,0,67.0,68.0,53.0
20160416084500,150.0,148.8,49.6,36,55.9,0,67.1,68.0,53.0
20160416090000,150.0,148.8,49.6,36,55.9,0,67.1,68.0,53.0
20160416091500,150.0,148.8,49.6,36,55.9,0,67.0,68.0,53.0
20160416093000,150.0,148.8,49.6,36,55.9,0,67.0,68.0,53.0
20160416094500,150.0,148.8,49.6,36,55.9,0,66.9,68.0,53.0
20160416100000,150.0,148.8,49.6,36,55.9,0,66.9,68.0,53.0
20160416101500,150.0,148.8,49.6,36,55.9,0,66.9,68.0,53.0
20160416103000,150.0,148.8,49.6,36,55.9,0,66.9,68.0,53.0
20160416104500,150.0,148.8,49.6,36,55.9,0,66.9,68.0,53.0
20160416110000,150.0,147.0,49.0,36,55.9,0,66.9,68.0,53.0
20160416111500,150.0,150.6,50.2,36,55.9,0,66.9,68.0,53.0
20160416113000,150.0,148.8,49.6,36,55.9,0,66.9,68.0,53.0
20160416114500,150.0,148.8,49.6,36,55.9,0,66.9,68.0,53.0
20160416120000,150.0,148.8,49.6,36,55.9,0,66.9,68.0,53.0
20160416121500,150.0,148.8,49.6,36,55.9,0,66.9,68.0,53.0
20160416123000,150.0,148.8,49.6,36,55.9,0,67.0,68.0,53.0
20160416124500,150.0,148.8,49.6,36,55.9,0,66.9,68.0,53.0
20160416130000,150.0,148.8,49.6,36,55.9,0,66.9,68.0,53.0
20160416131500,150.0,148.8,49.6,36,55.9,0,66.9,68.0,53.0
20160416133000,150.0,148.8,49.6,36,55.9,0,66.9,68.0,53.0
20160416134500,150.0,148.8,49.6,36,55.9,0,66.9,68.0,53.0
20160416140000,150.0,148.8,49.6,36,55.9,0,66.9,68.0,53.0
20160416141500,150.0,148.8,49.6,36,55.9,0,66.9,68.0,53.0
20160416143000,150.0,148.8,49.6,36,55.9,0,66.9,68.0,53.0
20160416144500,150.0,148.8,49.6,36,55.9,0,67.0,68.0,53.0
20160416150000,150.0,148.8,49.6,36,55.9,0,67.0,68.0,53.0
20160416151500,150.0,148.8,49.6,36,55.9,0,66.9,68.0,53.0
20160416153000,150.0,148.8,49.6,36,55.9,0,66.9,68.0,53.0
20160416154500,150.0,148.8,49.6,36,55.9,0,66.9,68.0,53.0
20160416160000,150.0,148.8,49.6,36,55.9,0,66.9,68.0,53.0
20160416161500,150.0,148.8,49.6,36,55.9,0,66.9,68.0,53.0
20160416163000,150.0,148.8,49.6,36,55.9,0,66.9,68.0,53.0
20160416164500,150.0,150.6,50.2,36,55.9,0,66.9,68.0,53.0
20160416170000,150.0,150.6,50.2,36,55.9,0,66.9,68.0,53.0
20160416171500,150.0,150.6,50.2,36,55.9,0,66.9,68.0,53.0
20160416173000,150.0,148.8,49.6,36,55.9,0,66.9,68.0,53.0
20160416174500,150.0,148.8,49.6,36,55.9,0,66.9,68.0,53.0
20160416180000,150.0,150.6,50.2,36,55.9,0,66.9,68.0,53.0
20160416181500,150.0,150.6,50.2,36,55.9,0,66.9,68.0,53.0
20160416183000,150.0,150.6,50.2,36,55.9,0,67.0,68.0,53.0
20160416184500,150.0,148.8,49.6,36,55.9,0,67.0,68.0,53.0
20160416190000,150.0,148.8,49.6,36,55.9,0,66.9,68.0,53.0
20160416191500,150.0,151.2,50.4,36,55.9,0,66.9,68.0,53.0
20160416193000,150.0,149.4,49.8,36,55.9,0,66.9,68.0,53.0
20160416194500,150.0,149.4,49.8,36,55.9,0,66.9,68.0,53.0
20160416200000,150.0,149.4,49.8,36,55.9,0,66.9,68.0,53.0
20160416201500,150.0,149.4,49.8,36,55.9,0,66.9,68.0,53.0
20160416203000,150.0,149.4,49.8,36,55.9,0,66.9,68.0,53.0
20160416204500,150.0,151.2,50.4,36,55.9,0,66.8,68.0,53.0
20160416210000,150.0,151.2,50.4,36,55.9,0,66.8,68.0,53.0
20160416211500,150.0,149.4,49.8,36,55.9,0,66.8,68.0,53.0
20160416213000,150.0,151.2,50.4,36,55.9,0,66.7,68.0,53.0
20160416214500,150.0,149.4,49.8,36,55.9,0,66.7,68.0,53.0
20160416220000,150.0,149.4,49.8,36,55.9,0,66.7,68.0,53.0
20160416221500,150.0,151.2,50.4,36,55.9,0,66.7,68.0,53.0
20160416223000,150.0,149.4,49.8,36,55.9,0,66.7,68.0,53.0
20160416224500,150.0,149.4,49.8,36,55.9,0,66.7,68.0,53.0
20160416230000,150.0,149.4,49.8,36,55.9,0,66.6,68.0,53.0
20160416231500,150.0,149.4,49.8,36,55.9,0,66.6,68.0,53.0
20160416233000,150.0,149.4,49.8,36,55.9,0,66.6,68.0,53.0
20160416234500,150.0,151.2,50.4,36,55.9,0,66.6,68.0,53.0
20160417000000,150.0,149.4,49.8,36,55.9,0,66.6,68.0,53.0
20160417001500,150.0,149.4,49.8,36,55.9,0,66.6,68.0,53.0
20160417003000,150.0,149.4,49.8,36,55.9,0,66.6,68.0,53.0
20160417004500,150.0,149.4,49.8,36,55.9,0,66.6,68.0,53.0
20160417010000,150.0,149.4,49.8,36,55.9,0,66.6,68.0,53.0
20160417011500,150.0,149.4,49.8,36,55.9,0,66.5,68.0,53.0
20160417013000,150.0,151.2,50.4,36,55.3,0,66.6,68.0,53.0
20160417014500,150.0,151.2,50.4,36,55.3,0,66.5,68.0,53.0
20160417020000,150.0,151.2,50.4,36,55.3,0,66.5,68.0,53.0
20160417021500,150.0,151.2,50.4,36,55.3,0,66.4,68.0,53.0
20160417023000,150.0,151.2,50.4,36,55.9,0,66.5,68.0,53.0
20160417024500,150.0,149.4,49.8,36,55.9,0,66.5,68.0,53.0
20160417030000,150.0,149.4,49.8,36,55.9,0,66.6,68.0,53.0
20160417031500,150.0,149.4,49.8,36,55.9,0,66.5,68.0,53.0
20160417033000,150.0,149.4,49.8,36,55.9,0,66.5,68.0,53.0
20160417034500,150.0,149.4,49.8,36,55.9,0,66.5,68.0,53.0
20160417040000,150.0,149.4,49.8,36,55.9,0,66.5,68.0,53.0
20160417041500,150.0,149.4,49.8,36,55.9,0,66.5,68.0,53.0
20160417043000,150.0,149.4,49.8,36,55.9,0,66.5,68.0,53.0
20160417044500,150.0,149.4,49.8,36,55.9,0,66.5,68.0,53.0
20160417050000,150.0,149.4,49.8,36,55.2,0,66.5,68.0,53.0
20160417051500,150.0,149.4,49.8,36,55.2,0,66.5,68.0,53.0
20160417053000,150.0,151.2,50.4,36,55.2,0,66.4,68.0,53.0
20160417054500,150.0,151.2,50.4,36,55.2,0,66.4,68.0,53.0
20160417060000,150.0,153.0,51.0,36,55.2,0,66.4,68.0,53.0
20160417061500,150.0,149.4,49.8,36,55.2,0,66.4,68.0,53.0
20160417063000,150.0,149.4,49.8,36,55.2,0,66.4,68.0,53.0
20160417064500,150.0,149.4,49.8,36,55.8,0,66.4,68.0,53.0
20160417070000,150.0,149.4,49.8,36,55.8,0,66.5,68.0,53.0
20160417071500,150.0,149.4,49.8,36,55.8,0,66.5,68.0,53.0
20160417073000,150.0,149.4,49.8,36,55.8,0,66.6,68.0,53.0
20160417074500,150.0,149.4,49.8,36,55.8,0,66.6,68.0,53.0
20160417080000,150.0,149.4,49.8,36,55.8,0,66.6,68.0,53.0
20160417081500,150.0,149.4,49.8,36,55.8,0,66.6,68.0,53.0
20160417083000,150.0,149.4,49.8,36,55.8,0,66.5,68.0,53.0
20160417084500,150.0,149.4,49.8,36,55.8,0,66.6,68.0,53.0
20160417090000,150.0,149.4,49.8,36,55.8,0,66.6,68.0,53.0
20160417091500,150.0,149.4,49.8,36,55.8,0,66.6,68.0,53.0
20160417093000,150.0,149.4,49.8,36,55.8,0,66.6,68.0,53.0
20160417094500,150.0,149.4,49.8,36,55.8,0,66.6,68.0,53.0
20160417100000,150.0,149.4,49.8,36,55.8,0,66.7,68.0,53.0
20160417101500,150.0,149.4,49.8,36,55.8,0,66.7,68.0,53.0
20160417103000,150.0,149.4,49.8,36,55.8,0,66.7,68.0,53.0
20160417104500,150.0,149.4,49.8,36,55.8,0,66.7,68.0,53.0
20160417110000,150.0,149.4,49.8,36,55.8,0,66.8,68.0,53.0
20160417111500,150.0,149.4,49.8,36,55.8,0,66.8,68.0,53.0
20160417113000,150.0,149.4,49.8,36,55.8,0,66.7,68.0,53.0
20160417114500,150.0,149.4,49.8,36,55.8,0,66.8,68.0,53.0
20160417120000,150.0,149.4,49.8,36,55.8,0,66.8,68.0,53.0
20160417121500,150.0,147.6,49.2,36,55.8,0,66.8,68.0,53.0
20160417123000,150.0,149.4,49.8,36,55.8,0,66.8,68.0,53.0
20160417124500,150.0,149.4,49.8,36,55.8,0,66.8,68.0,53.0
20160417130000,150.0,149.4,49.8,36,55.8,0,66.8,68.0,53.0
20160417131500,150.0,149.4,49.8,36,55.8,0,66.9,68.0,53.0
20160417133000,150.0,149.4,49.8,36,55.8,0,66.9,68.0,53.0
20160417134500,150.0,149.4,49.8,36,55.8,0,66.9,68.0,53.0
20160417140000,150.0,149.4,49.8,36,55.8,0,66.9,68.0,53.0
20160417141500,150.0,149.4,49.8,36,55.8,0,66.9,68.0,53.0
20160417143000,150.0,149.4,49.8,36,55.8,0,67.0,68.0,53.0
20160417144500,150.0,149.4,49.8,36,55.8,0,67.1,68.0,53.0
20160417150000,150.0,149.4,49.8,36,55.8,0,67.1,68.0,53.0
20160417151500,150.0,149.4,49.8,36,55.8,0,67.1,68.0,53.0
20160417153000,150.0,149.4,49.8,36,55.8,0,67.2,68.0,53.0
20160417154500,150.0,147.6,49.2,36,55.8,0,67.1,68.0,53.0
20160417160000,150.0,147.6,49.2,36,55.8,0,67.1,68.0,53.0
20160417161500,150.0,147.6,49.2,36,55.8,0,67.1,68.0,53.0
20160417163000,150.0,147.6,49.2,36,55.8,0,67.1,68.0,53.0
20160417164500,150.0,147.6,49.2,36,55.8,0,67.1,68.0,53.0
20160417170000,150.0,149.4,49.8,36,55.8,0,67.1,68.0,53.0
20160417171500,150.0,149.4,49.8,36,55.8,0,67.1,68.0,53.0
20160417173000,150.0,149.4,49.8,36,55.8,0,67.1,68.0,53.0
20160417174500,150.0,149.4,49.8,36,55.8,0,67.1,68.0,53.0
20160417180000,150.0,149.4,49.8,36,55.8,0,67.1,68.0,53.0
20160417181500,150.0,149.4,49.8,36,55.8,0,67.1,68.0,53.0
20160417183000,150.0,149.4,49.8,36,55.8,0,67.1,68.0,53.0
20160417184500,150.0,149.4,49.8,36,55.8,0,67.1,68.0,53.0
20160417190000,150.0,149.4,49.8,36,55.8,0,67.1,68.0,53.0
20160417191500,150.0,149.4,49.8,36,55.8,0,67.0,68.0,53.0
20160417193000,150.0,149.4,49.8,36,55.8,0,67.0,68.0,53.0
20160417194500,150.0,149.4,49.8,36,55.8,0,67.0,68.0,53.0
20160417200000,150.0,149.4,49.8,36,55.8,0,67.1,68.0,53.0
20160417201500,150.0,149.4,49.8,36,55.8,0,67.0,68.0,53.0
20160417203000,150.0,149.4,49.8,36,55.8,0,66.9,68.0,53.0
20160417204500,150.0,149.4,49.8,36,55.8,0,67.0,68.0,53.0
20160417210000,150.0,149.4,49.8,36,55.8,0,66.9,68.0,53.0
20160417211500,150.0,149.4,49.8,36,55.8,0,66.9,68.0,53.0
20160417213000,150.0,149.4,49.8,36,55.8,0,66.8,68.0,53.0
20160417214500,150.0,149.4,49.8,36,55.8,0,66.8,68.0,53.0
20160417220000,150.0,149.4,49.8,36,55.8,0,66.7,68.0,53.0
20160417221500,150.0,149.4,49.8,36,55.8,0,66.7,68.0,53.0
20160417223000,150.0,149.4,49.8,36,55.8,0,66.7,68.0,53.0
20160417224500,150.0,153.0,51.0,36,55.8,0,66.7,68.0,53.0
20160417230000,150.0,149.4,49.8,36,55.8,0,66.7,68.0,53.0
20160417231500,150.0,151.2,50.4,36,55.8,0,66.7,68.0,53.0
20160417233000,150.0,148.8,49.6,36,55.2,0,66.7,68.0,53.0
20160417234500,150.0,148.8,49.6,36,55.2,0,66.7,68.0,53.0
20160418000000,150.0,148.8,49.6,36,55.9,0,66.7,68.0,53.0
20160418001500,150.0,150.6,50.2,36,55.9,0,66.7,68.0,53.0
20160418003000,150.0,150.6,50.2,36,55.9,0,66.7,68.0,53.0
20160418004500,150.0,150.6,50.2,36,55.9,0,66.7,68.0,53.0
20160418010000,150.0,150.6,50.2,36,55.9,0,66.7,68.0,53.0
20160418011500,150.0,150.6,50.2,36,55.9,0,66.7,68.0,53.0
20160418013000,150.0,148.8,49.6,36,55.9,0,66.7,68.0,53.0
20160418014500,150.0,150.6,50.2,36,55.9,0,66.7,68.0,53.0
20160418020000,150.0,150.6,50.2,36,55.9,0,66.7,68.0,53.0
20160418021500,150.0,150.6,50.2,36,55.9,0,66.7,68.0,53.0
20160418023000,150.0,150.6,50.2,36,55.9,0,66.6,68.0,53.0
20160418024500,150.0,150.6,50.2,36,55.9,0,66.6,68.0,53.0
20160418030000,150.0,150.6,50.2,36,55.9,0,66.6,68.0,53.0
20160418031500,150.0,148.8,49.6,36,55.9,0,66.6,68.0,53.0
20160418033000,150.0,148.8,49.6,36,55.9,0,66.6,68.0,53.0
20160418034500,150.0,150.6,50.2,36,55.9,0,66.6,68.0,53.0
20160418040000,150.0,150.6,50.2,36,55.9,0,66.6,68.0,53.0
20160418041500,150.0,150.6,50.2,36,55.9,0,66.6,68.0,53.0
20160418043000,150.0,150.6,50.2,36,55.9,0,66.6,68.0,53.0
20160418044500,150.0,150.6,50.2,36,55.9,0,66.6,68.0,53.0
20160418050000,150.0,150.6,50.2,36,55.9,0,66.6,68.0,53.0
20160418051500,150.0,150.6,50.2,36,55.9,0,66.6,68.0,53.0
20160418053000,150.0,150.6,50.2,36,55.9,0,66.6,68.0,53.0
20160418054500,150.0,150.6,50.2,36,55.3,0,66.5,68.0,53.0
20160418060000,150.0,150.6,50.2,36,55.3,0,66.5,68.0,53.0
20160418061500,150.0,150.6,50.2,36,55.3,0,66.4,68.0,53.0
20160418063000,150.0,148.8,49.6,36,55.3,0,66.5,68.0,53.0
20160418064500,150.0,148.8,49.6,36,55.3,0,66.4,68.0,53.0
20160418070000,150.0,147.0,49.0,36,55.3,0,66.5,68.0,53.0
20160418071500,150.0,148.8,49.6,37,55.9,0,66.4,68.0,53.0
20160418073000,150.0,148.8,49.6,37,55.9,0,66.5,68.0,53.0
20160418074500,150.0,148.8,49.6,37,55.9,0,66.4,68.0,53.0
20160418080000,150.0,148.8,49.6,37,55.9,0,66.4,68.0,53.0
20160418081500,150.0,150.6,50.2,37,55.9,0,66.4,68.0,53.0
20160418083000,150.0,150.6,50.2,37,55.9,0,66.4,68.0,53.0
20160418084500,150.0,153.0,51.0,37,55.9,0,66.3,68.0,53.0
20160418090000,150.0,151.2,50.4,37,55.9,0,66.3,68.0,53.0
20160418091500,150.0,149.4,49.8,37,55.9,0,66.4,68.0,53.0
20160418093000,150.0,151.2,50.4,37,55.9,0,66.5,68.0,53.0
20160418094500,150.0,153.0,51.0,37,55.9,0,66.5,68.0,53.0
20160418100000,150.0,153.0,51.0,37,55.9,0,66.6,68.0,53.0
20160418101500,150.0,150.6,50.2,37,55.9,0,66.6,68.0,53.0
20160418103000,150.0,153.0,51.0,37,55.9,0,66.6,68.0,53.0
20160418104500,150.0,151.2,50.4,37,55.9,0,66.6,68.0,53.0
20160418110000,150.0,153.6,51.2,37,55.9,0,66.6,68.0,53.0
20160418111500,150.0,153.6,51.2,37,55.9,0,66.6,68.0,53.0
20160418113000,150.0,153.6,51.2,37,55.9,0,66.6,68.0,53.0
20160418114500,150.0,153.6,51.2,37,55.9,0,66.6,68.0,53.0
20160418120000,150.0,153.6,51.2,37,55.9,0,66.7,68.0,53.0
20160418121500,150.0,153.6,51.2,37,55.9,0,66.7,68.0,53.0
20160418123000,150.0,153.6,51.2,37,55.9,0,66.7,68.0,53.0
20160418124500,150.0,153.6,51.2,37,55.9,0,66.7,68.0,53.0
20160418130000,150.0,153.6,51.2,37,55.9,0,66.7,68.0,53.0
20160418131500,150.0,153.6,51.2,37,55.9,0,66.7,68.0,53.0
20160418133000,150.0,153.6,51.2,37,55.9,0,66.8,68.0,53.0
20160418134500,150.0,150.6,50.2,37,55.9,0,66.8,68.0,53.0
20160418140000,150.0,150.6,50.2,37,55.9,0,66.8,68.0,53.0
20160418141500,150.0,153.6,51.2,37,55.9,0,66.8,68.0,53.0
20160418143000,150.0,150.6,50.2,37,56.5,0,66.9,68.0,53.0
20160418144500,150.0,150.6,50.2,37,56.5,0,66.9,68.0,53.0
20160418150000,150.0,150.6,50.2,37,56.5,0,66.9,68.0,53.0
20160418151500,150.0,150.6,50.2,37,56.5,0,66.9,68.0,53.0
20160418153000,150.0,150.6,50.2,37,56.5,0,66.9,68.0,53.0
20160418154500,150.0,150.6,50.2,37,56.5,0,66.9,68.0,53.0
20160418160000,150.0,153.0,51.0,37,55.9,0,66.9,68.0,53.0
20160418161500,150.0,153.0,51.0,37,55.9,0,66.9,68.0,53.0
20160418163000,150.0,153.0,51.0,37,55.9,0,66.9,68.0,53.0
20160418164500,150.0,153.0,51.0,37,55.9,0,66.9,68.0,53.0
20160418170000,150.0,153.0,51.0,37,55.9,0,67.0,68.0,53.0
20160418171500,150.0,155.4,51.8,37,55.9,0,67.0,68.0,53.0
20160418173000,150.0,155.4,51.8,37,55.9,0,67.0,68.0,53.0
20160418174500,150.0,157.2,52.4,37,55.9,0,66.9,68.0,53.0
20160418180000,150.0,157.2,52.4,37,55.9,0,66.9,68.0,53.0
20160418181500,150.0,157.2,52.4,36,55.9,0,66.9,68.0,53.0
20160418183000,150.0,157.2,52.4,36,55.9,0,66.8,68.0,53.0
20160418184500,150.0,157.2,52.4,36,55.9,0,66.8,68.0,53.0
20160418190000,150.0,157.2,52.4,36,55.9,0,66.8,68.0,53.0
20160418191500,150.0,157.2,52.4,36,55.9,0,66.8,68.0,53.0
20160418193000,150.0,157.2,52.4,36,55.9,0,66.8,68.0,53.0
20160418194500,150.0,157.2,52.4,36,55.9,0,66.7,68.0,53.0
20160418200000,150.0,157.2,52.4,36,55.9,0,66.7,68.0,53.0
20160418201500,150.0,157.2,52.4,36,55.9,0,66.7,68.0,53.0
20160418203000,150.0,157.2,52.4,36,55.9,0,66.7,68.0,53.0
20160418204500,150.0,154.2,51.4,36,55.9,0,66.7,68.0,53.0
20160418210000,150.0,156.0,52.0,36,55.9,0,66.7,68.0,53.0
20160418211500,150.0,156.0,52.0,36,55.9,0,66.7,68.0,53.0
20160418213000,150.0,156.0,52.0,36,55.9,0,66.7,68.0,53.0
20160418214500,150.0,156.0,52.0,36,55.9,0,66.6,68.0,53.0
20160418220000,150.0,156.0,52.0,36,55.9,0,66.6,68.0,53.0
20160418221500,150.0,156.0,52.0,36,55.9,0,66.6,68.0,53.0
20160418223000,150.0,159.0,53.0,36,55.9,0,66.6,68.0,53.0
20160418224500,150.0,156.0,52.0,36,55.9,0,66.6,68.0,53.0
20160418230000,150.0,156.0,52.0,36,55.9,0,66.5,68.0,53.0
20160418231500,150.0,156.0,52.0,36,55.9,0,66.4,68.0,53.0
20160418233000,150.0,156.0,52.0,36,55.9,0,66.4,68.0,53.0
20160418234500,150.0,156.0,52.0,36,55.9,0,66.4,68.0,53.0
20160419000000,150.0,156.0,52.0,36,55.2,0,66.4,68.0,53.0
20160419001500,150.0,156.0,52.0,36,55.2,0,66.3,68.0,53.0
20160419003000,150.0,156.0,52.0,36,55.2,0,66.4,68.0,53.0
20160419004500,150.0,157.8,52.6,36,55.2,0,66.3,68.0,53.0
20160419010000,150.0,157.8,52.6,36,55.2,0,66.3,68.0,53.0
20160419011500,150.0,157.8,52.6,36,55.2,0,66.3,68.0,53.0
20160419013000,150.0,157.8,52.6,36,55.9,0,66.3,68.0,53.0
20160419014500,150.0,156.0,52.0,36,55.9,0,66.4,68.0,53.0
20160419020000,150.0,156.0,52.0,36,55.9,0,66.4,68.0,53.0
20160419021500,150.0,156.0,52.0,36,55.9,0,66.4,68.0,53.0
20160419023000,150.0,156.0,52.0,36,55.9,0,66.4,68.0,53.0
20160419024500,150.0,156.0,52.0,36,55.9,0,66.4,68.0,53.0
20160419030000,150.0,156.0,52.0,36,55.9,0,66.4,68.0,53.0
20160419031500,150.0,153.6,51.2,36,55.9,0,66.4,68.0,53.0
20160419033000,150.0,155.4,51.8,36,55.9,0,66.4,68.0,53.0
20160419034500,150.0,155.4,51.8,36,55.9,0,66.4,68.0,53.0
20160419040000,150.0,155.4,51.8,36,55.9,0,66.4,68.0,53.0
20160419041500,150.0,153.6,51.2,36,55.9,0,66.4,68.0,53.0
20160419043000,150.0,157.2,52.4,36,55.9,0,66.4,68.0,53.0
20160419044500,150.0,157.2,52.4,36,55.9,0,66.4,68.0,53.0
20160419050000,150.0,154.2,51.4,36,55.9,0,66.4,68.0,53.0
20160419051500,150.0,157.2,52.4,36,55.9,0,66.4,68.0,53.0
20160419053000,150.0,157.2,52.4,36,55.9,0,66.3,68.0,53.0
20160419054500,150.0,155.4,51.8,36,55.9,0,66.3,68.0,53.0
20160419060000,150.0,155.4,51.8,36,55.9,0,66.3,68.0,53.0
20160419061500,150.0,155.4,51.8,36,55.9,0,66.3,68.0,53.0
20160419063000,150.0,155.4,51.8,36,55.9,0,66.3,68.0,53.0
20160419064500,150.0,155.4,51.8,36,55.9,0,66.3,68.0,53.0
20160419070000,150.0,155.4,51.8,36,55.9,0,66.4,68.0,53.0
20160419071500,150.0,155.4,51.8,36,55.9,0,66.3,68.0,53.0
20160419073000,150.0,155.4,51.8,36,55.9,0,66.3,68.0,53.0
20160419074500,150.0,155.4,51.8,36,55.9,0,66.3,68.0,53.0
20160419080000,150.0,155.4,51.8,36,55.9,0,66.3,68.0,53.0
20160419081500,150.0,155.4,51.8,36,55.9,0,66.2,68.0,53.0
20160419083000,150.0,155.4,51.8,36,55.2,0,66.2,68.0,53.0
20160419084500,150.0,157.8,52.6,36,55.2,0,66.2,68.0,53.0
20160419090000,150.0,156.0,52.0,36,55.2,0,66.2,68.0,53.0
20160419091500,150.0,156.0,52.0,36,55.2,0,66.2,68.0,53.0
20160419093000,150.0,154.2,51.4,36,55.2,0,66.2,68.0,53.0
20160419094500,150.0,154.2,51.4,36,55.9,0,66.2,68.0,53.0
20160419100000,150.0,154.2,51.4,36,55.9,0,66.3,68.0,53.0
20160419101500,150.0,154.2,51.4,36,55.9,0,66.3,68.0,53.0
20160419103000,150.0,154.2,51.4,36,55.9,0,66.2,68.0,53.0
20160419104500,150.0,154.2,51.4,36,55.9,0,66.2,68.0,53.0
20160419110000,150.0,154.2,51.4,36,55.9,0,66.2,68.0,53.0
20160419111500,150.0,154.2,51.4,36,55.9,0,66.3,68.0,53.0
20160419113000,150.0,154.2,51.4,36,55.9,0,66.3,68.0,53.0
20160419114500,150.0,154.2,51.4,36,55.9,0,66.3,68.0,53.0
20160419120000,150.0,150.6,50.2,36,55.9,0,66.4,68.0,53.0
20160419121500,150.0,150.6,50.2,36,55.9,0,66.4,68.0,53.0
20160419123000,150.0,153.0,51.0,36,55.9,0,66.4,68.0,53.0
20160419124500,150.0,153.0,51.0,36,55.9,0,66.4,68.0,53.0
20160419130000,150.0,151.2,50.4,36,55.9,0,66.5,68.0,53.0
20160419131500,150.0,151.2,50.4,36,55.9,0,66.5,68.0,53.0
20160419133000,150.0,151.2,50.4,36,55.9,0,66.5,68.0,53.0
20160419134500,150.0,151.2,50.4,36,55.9,0,66.6,68.0,53.0
20160419140000,150.0,151.2,50.4,36,55.9,0,66.6,68.0,53.0
20160419141500,150.0,151.2,50.4,36,55.9,0,66.6,68.0,53.0
20160419143000,150.0,151.2,50.4,36,55.9,0,66.6,68.0,53.0
20160419144500,150.0,153.0,51.0,36,55.9,0,66.6,68.0,53.0
20160419150000,150.0,150.6,50.2,36,55.9,0,66.6,68.0,53.0
20160419151500,150.0,150.6,50.2,36,55.9,0,66.7,68.0,53.0
20160419153000,150.0,150.6,50.2,36,55.9,0,66.7,68.0,53.0
20160419154500,150.0,153.0,51.0,36,55.9,0,66.7,68.0,53.0
20160419160000,150.0,150.6,50.2,36,55.9,0,66.7,68.0,53.0
20160419161500,150.0,150.6,50.2,36,55.9,0,66.7,68.0,53.0
20160419163000,150.0,150.6,50.2,36,55.9,0,66.7,68.0,53.0
20160419164500,150.0,150.6,50.2,36,55.9,0,66.7,68.0,53.0
20160419170000,150.0,150.6,50.2,36,55.9,0,66.8,68.0,53.0
20160419171500,150.0,150.6,50.2,36,55.9,0,66.9,68.0,53.0
20160419173000,150.0,150.6,50.2,36,55.9,0,66.9,68.0,53.0
20160419174500,150.0,153.6,51.2,36,55.9,0,66.9,68.0,53.0
20160419180000,150.0,153.6,51.2,36,55.9,0,66.9,68.0,53.0
20160419181500,150.0,155.4,51.8,36,55.9,0,66.9,68.0,53.0
20160419183000,150.0,155.4,51.8,36,55.9,0,66.9,68.0,53.0
20160419184500,150.0,155.4,51.8,36,55.9,0,66.8,68.0,53.0
20160419190000,150.0,155.4,51.8,36,55.9,0,66.8,68.0,53.0
20160419191500,150.0,155.4,51.8,36,55.9,0,66.9,68.0,53.0
20160419193000,150.0,155.4,51.8,36,55.9,0,66.9,68.0,53.0
20160419194500,150.0,153.6,51.2,36,55.9,0,66.8,68.0,53.0
20160419200000,150.0,155.4,51.8,36,55.9,0,66.8,68.0,53.0
20160419201500,150.0,155.4,51.8,36,55.9,0,66.8,68.0,53.0
20160419203000,150.0,155.4,51.8,36,55.9,0,66.8,68.0,53.0
20160419204500,150.0,155.4,51.8,36,55.9,0,66.8,68.0,53.0
20160419210000,150.0,155.4,51.8,36,55.9,0,66.7,68.0,53.0
20160419211500,150.0,155.4,51.8,36,55.9,0,66.7,68.0,53.0
20160419213000,150.0,155.4,51.8,36,55.9,0,66.6,68.0,53.0
20160419214500,150.0,155.4,51.8,36,55.2,0,66.6,68.0,53.0
20160419220000,150.0,155.4,51.8,36,55.2,0,66.6,68.0,53.0
20160419221500,150.0,157.2,52.4,36,55.2,0,66.6,68.0,53.0
20160419223000,150.0,157.2,52.4,36,55.2,0,66.6,68.0,53.0
20160419224500,150.0,157.2,52.4,36,55.2,0,66.5,68.0,53.0
20160419230000,150.0,157.2,52.4,36,55.2,0,66.5,68.0,53.0
20160419231500,150.0,155.4,51.8,36,55.2,0,66.5,68.0,53.0
20160419233000,150.0,157.2,52.4,36,55.2,0,66.4,68.0,53.0
20160419234500,150.0,155.4,51.8,36,55.2,0,66.4,68.0,53.0
20160420000000,150.0,155.4,51.8,36,55.2,0,66.4,68.0,53.0
20160420001500,150.0,155.4,51.8,36,55.2,0,66.4,68.0,53.0
20160420003000,150.0,155.4,51.8,36,55.8,0,66.5,68.0,53.0
20160420004500,150.0,155.4,51.8,36,55.8,0,66.4,68.0,53.0
20160420010000,150.0,155.4,51.8,36,55.8,0,66.4,68.0,53.0
20160420011500,150.0,143.4,47.8,36,55.8,0,66.4,68.0,53.0
20160420013000,150.0,147.0,49.0,36,55.8,0,66.4,68.0,53.0
20160420014500,150.0,147.0,49.0,36,55.8,0,66.6,68.0,53.0
20160420020000,150.0,145.2,48.4,36,55.8,0,66.5,68.0,53.0
20160420021500,150.0,147.0,49.0,36,55.8,0,66.5,68.0,53.0
20160420023000,150.0,147.0,49.0,36,55.8,0,66.4,68.0,53.0
20160420024500,150.0,144.6,48.2,36,55.8,0,66.4,68.0,53.0
20160420030000,150.0,144.6,48.2,36,55.8,0,66.3,68.0,53.0
20160420031500,150.0,144.6,48.2,36,55.8,0,66.4,68.0,53.0
20160420033000,150.0,144.6,48.2,36,55.8,0,66.4,68.0,53.0
20160420034500,150.0,147.0,49.0,36,55.8,0,66.4,68.0,53.0
20160420040000,150.0,144.6,48.2,36,55.2,0,66.4,68.0,53.0
20160420041500,150.0,147.0,49.0,36,55.2,0,66.4,68.0,53.0
20160420043000,150.0,147.0,49.0,36,55.2,0,66.4,68.0,53.0
20160420044500,150.0,147.0,49.0,36,55.2,0,66.5,68.0,53.0
20160420050000,150.0,147.0,49.0,36,55.2,0,66.5,68.0,53.0
20160420051500,150.0,147.0,49.0,36,55.2,0,66.4,68.0,53.0
20160420053000,150.0,145.2,48.4,36,55.2,0,66.4,68.0,53.0
20160420054500,150.0,147.0,49.0,36,55.2,0,66.4,68.0,53.0
20160420060000,150.0,147.0,49.0,36,55.2,0,66.4,68.0,53.0
20160420061500,150.0,147.0,49.0,36,55.2,0,66.4,68.0,53.0
20160420063000,150.0,147.0,49.0,36,55.9,0,66.4,68.0,53.0
20160420064500,150.0,148.8,49.6,36,55.9,0,66.4,68.0,53.0
20160420070000,150.0,147.0,49.0,36,55.9,0,66.4,68.0,53.0
20160420071500,150.0,147.0,49.0,36,55.9,0,66.4,68.0,53.0
20160420073000,150.0,147.0,49.0,36,55.9,0,66.4,68.0,53.0
20160420074500,150.0,147.0,49.0,36,55.9,0,66.4,68.0,53.0
20160420080000,150.0,147.0,49.0,36,55.9,0,66.4,68.0,53.0
20160420081500,150.0,147.0,49.0,36,55.9,0,66.4,68.0,53.0
20160420083000,150.0,147.0,49.0,36,55.9,0,66.4,68.0,53.0
20160420084500,150.0,147.0,49.0,36,55.9,0,66.4,68.0,53.0
20160420090000,150.0,147.0,49.0,36,55.9,0,66.4,68.0,53.0
20160420091500,150.0,147.0,49.0,36,55.9,0,66.4,68.0,53.0
20160420093000,150.0,147.0,49.0,36,55.9,0,66.4,68.0,53.0
20160420094500,150.0,145.2,48.4,36,55.9,0,66.4,68.0,53.0
20160420100000,150.0,147.0,49.0,36,55.9,0,66.4,68.0,53.0
20160420101500,150.0,147.0,49.0,36,55.9,0,66.4,68.0,53.0
20160420103000,150.0,147.0,49.0,36,55.9,0,66.5,68.0,53.0
20160420104500,150.0,147.0,49.0,36,55.9,0,66.5,68.0,53.0
20160420110000,150.0,147.0,49.0,36,55.9,0,66.6,68.0,53.0
20160420111500,150.0,147.0,49.0,36,55.9,0,66.6,68.0,53.0
20160420113000,150.0,147.0,49.0,36,55.9,0,66.7,68.0,53.0
20160420114500,150.0,147.0,49.0,36,55.9,0,66.7,68.0,53.0
20160420120000,150.0,147.0,49.0,36,55.9,0,66.8,68.0,53.0
20160420121500,150.0,147.0,49.0,36,55.9,0,66.8,68.0,53.0
20160420123000,150.0,147.0,49.0,36,55.9,0,66.8,68.0,53.0
20160420124500,150.0,147.0,49.0,36,56.6,0,66.9,68.0,53.0
20160420130000,150.0,147.0,49.0,36,56.6,0,66.9,68.0,53.0
20160420131500,150.0,147.0,49.0,36,56.6,0,67.0,68.0,53.0
20160420133000,150.0,147.0,49.0,36,56.6,0,67.1,68.0,53.0
20160420134500,150.0,147.0,49.0,36,56.6,0,67.1,68.0,53.0
20160420140000,150.0,147.0,49.0,36,56.6,0,67.1,68.0,53.0
20160420141500,150.0,147.0,49.0,36,56.6,0,67.1,68.0,53.0
20160420143000,150.0,147.0,49.0,36,56.6,0,67.2,68.0,53.0
20160420144500,150.0,147.0,49.0,36,56.6,0,67.2,68.0,53.0
20160420150000,150.0,147.0,49.0,36,56.6,0,67.2,68.0,53.0
20160420151500,150.0,147.0,49.0,36,56.6,0,67.2,68.0,53.0
20160420153000,150.0,147.0,49.0,36,56.6,0,67.3,68.0,53.0
20160420154500,150.0,147.0,49.0,36,56.6,0,67.4,68.0,53.0
20160420160000,150.0,147.0,49.0,36,56.6,0,67.4,68.0,53.0
20160420161500,150.0,147.0,49.0,36,56.6,0,67.5,68.0,53.0
20160420163000,150.0,147.0,49.0,36,56.6,0,67.5,68.0,53.0
20160420164500,150.0,148.8,49.6,36,56.6,0,67.6,68.0,53.0
20160420170000,150.0,147.0,49.0,36,56.6,0,67.6,68.0,53.0
20160420171500,150.0,147.0,49.0,36,56.6,0,67.7,68.0,53.0
20160420173000,150.0,147.0,49.0,36,56.6,0,67.7,68.0,53.0
20160420174500,150.0,149.4,49.8,36,56.0,0,67.7,68.0,53.0
20160420180000,150.0,149.4,49.8,36,56.0,0,67.6,68.0,53.0
20160420181500,150.0,151.2,50.4,36,56.0,0,67.6,68.0,53.0
20160420183000,150.0,153.6,51.2,36,56.0,0,67.6,68.0,53.0
20160420184500,150.0,153.6,51.2,36,56.0,0,67.5,68.0,53.0
20160420190000,150.0,153.6,51.2,36,56.0,0,67.4,68.0,53.0
20160420191500,150.0,153.6,51.2,36,56.0,0,67.4,68.0,53.0
20160420193000,150.0,153.6,51.2,36,56.0,0,67.4,68.0,53.0
20160420194500,150.0,153.6,51.2,36,56.0,0,67.3,68.0,53.0
20160420200000,150.0,155.4,51.8,36,56.0,0,67.2,68.0,53.0
20160420201500,150.0,153.6,51.2,36,55.4,0,67.1,68.0,53.0
20160420203000,150.0,153.6,51.2,36,55.4,0,67.1,68.0,53.0
20160420204500,150.0,153.6,51.2,36,55.4,0,67.1,68.0,53.0
20160420210000,150.0,153.6,51.2,36,55.4,0,67.0,68.0,53.0
20160420211500,150.0,155.4,51.8,36,55.4,0,66.9,68.0,53.0
20160420213000,150.0,155.4,51.8,36,55.4,0,66.9,68.0,53.0
20160420214500,150.0,155.4,51.8,36,55.4,0,66.8,68.0,53.0
20160420220000,150.0,155.4,51.8,36,55.4,0,66.7,68.0,53.0
20160420221500,150.0,155.4,51.8,36,55.4,0,66.7,68.0,53.0
20160420223000,150.0,155.4,51.8,36,55.4,0,66.7,68.0,53.0
20160420224500,150.0,155.4,51.8,36,55.4,0,66.7,68.0,53.0
20160420230000,150.0,155.4,51.8,36,55.4,0,66.7,68.0,53.0
20160420231500,150.0,155.4,51.8,36,55.4,0,66.6,68.0,53.0
20160420233000,150.0,155.4,51.8,36,55.4,0,66.6,68.0,53.0
20160420234500,150.0,155.4,51.8,36,55.4,0,66.6,68.0,53.0
20160421000000,150.0,157.2,52.4,36,55.4,0,66.5,68.0,53.0
20160421001500,150.0,157.2,52.4,36,55.4,0,66.5,68.0,53.0
20160421003000,150.0,155.4,51.8,36,55.4,0,66.6,68.0,53.0
20160421004500,150.0,155.4,51.8,36,55.4,0,66.5,68.0,53.0
20160421010000,150.0,155.4,51.8,36,55.4,0,66.5,68.0,53.0
20160421011500,150.0,155.4,51.8,36,55.4,0,66.5,68.0,53.0
20160421013000,150.0,155.4,51.8,36,55.4,0,66.5,68.0,53.0
20160421014500,150.0,157.2,52.4,36,55.4,0,66.5,68.0,53.0
20160421020000,150.0,157.2,52.4,36,55.4,0,66.4,68.0,53.0
20160421021500,150.0,155.4,51.8,36,55.4,0,66.5,68.0,53.0
20160421023000,150.0,155.4,51.8,36,55.4,0,66.5,68.0,53.0
20160421024500,150.0,155.4,51.8,36,55.4,0,66.5,68.0,53.0
20160421030000,150.0,153.6,51.2,36,55.4,0,66.4,68.0,53.0
20160421031500,150.0,153.6,51.2,36,55.4,0,66.5,68.0,53.0
20160421033000,150.0,155.4,51.8,36,55.4,0,66.5,68.0,53.0
20160421034500,150.0,153.6,51.2,36,55.4,0,66.5,68.0,53.0
20160421040000,150.0,153.6,51.2,36,55.4,0,66.5,68.0,53.0
20160421041500,150.0,153.6,51.2,36,55.4,0,66.4,68.0,53.0
20160421043000,150.0,153.6,51.2,36,55.4,0,66.4,68.0,53.0
20160421044500,150.0,151.2,50.4,36,55.4,0,66.4,68.0,53.0
20160421050000,150.0,153.6,51.2,36,55.4,0,66.4,68.0,53.0
20160421051500,150.0,155.4,51.8,36,55.4,0,66.3,68.0,53.0
20160421053000,150.0,155.4,51.8,36,55.4,0,66.4,68.0,53.0
20160421054500,150.0,153.6,51.2,36,55.4,0,66.4,68.0,53.0
20160421060000,150.0,153.6,51.2,36,55.4,0,66.4,68.0,53.0
20160421061500,150.0,153.6,51.2,36,55.4,0,66.3,68.0,53.0
20160421063000,150.0,153.6,51.2,36,55.4,0,66.3,68.0,53.0
20160421064500,150.0,153.6,51.2,36,55.4,0,66.4,68.0,53.0
20160421070000,150.0,153.6,51.2,36,55.4,0,66.4,68.0,53.0
20160421071500,150.0,153.6,51.2,36,55.4,0,66.3,68.0,53.0
20160421073000,150.0,153.6,51.2,36,55.4,0,66.3,68.0,53.0
20160421074500,150.0,153.6,51.2,36,55.4,0,66.2,68.0,53.0
20160421080000,150.0,153.6,51.2,36,55.4,0,66.2,68.0,53.0
20160421081500,150.0,153.6,51.2,36,55.4,0,66.2,68.0,53.0
20160421083000,150.0,151.2,50.4,36,55.4,0,66.2,68.0,53.0
20160421084500,150.0,151.2,50.4,36,55.4,0,66.2,68.0,53.0
20160421090000,150.0,153.0,51.0,36,55.4,0,66.3,68.0,53.0
20160421091500,150.0,150.6,50.2,36,55.4,0,66.4,68.0,53.0
20160421093000,150.0,150.6,50.2,36,55.4,0,66.4,68.0,53.0
20160421094500,150.0,150.6,50.2,36,56.0,0,66.4,68.0,53.0
20160421100000,150.0,150.6,50.2,36,56.0,0,66.6,68.0,53.0
20160421101500,150.0,150.6,50.2,36,56.0,0,66.5,68.0,53.0
20160421103000,150.0,150.6,50.2,36,56.0,0,66.5,68.0,53.0
20160421104500,150.0,150.6,50.2,36,56.0,0,66.5,68.0,53.0
20160421110000,150.0,150.6,50.2,36,56.0,0,66.6,68.0,53.0
20160421111500,150.0,150.6,50.2,36,56.0,0,66.6,68.0,53.0
20160421113000,150.0,153.0,51.0,36,56.0,0,66.6,68.0,53.0
20160421114500,150.0,151.2,50.4,36,56.0,0,66.6,68.0,53.0
20160421120000,150.0,151.2,50.4,36,56.0,0,66.6,68.0,53.0
20160421121500,150.0,151.2,50.4,36,56.0,0,66.6,68.0,53.0
20160421123000,150.0,151.2,50.4,36,56.0,0,66.7,68.0,53.0
20160421124500,150.0,153.6,51.2,36,56.0,0,66.9,68.0,53.0
20160421130000,150.0,150.6,50.2,36,56.0,0,67.1,68.0,53.0
20160421131500,150.0,150.6,50.2,36,56.0,0,66.9,68.0,53.0
20160421133000,150.0,150.6,50.2,36,56.0,0,66.9,68.0,53.0
20160421134500,150.0,150.6,50.2,36,56.0,0,67.0,68.0,53.0
20160421140000,150.0,150.6,50.2,36,56.7,0,67.0,68.0,53.0
20160421141500,150.0,150.6,50.2,36,56.7,0,67.0,68.0,53.0
20160421143000,150.0,150.6,50.2,36,56.7,0,67.1,68.0,53.0
20160421144500,150.0,150.6,50.2,36,56.7,0,67.1,68.0,53.0
20160421150000,150.0,153.0,51.0,36,56.7,0,67.1,68.0,53.0
20160421151500,150.0,153.0,51.0,36,56.7,0,67.1,68.0,53.0
20160421153000,150.0,151.2,50.4,36,56.7,0,67.1,68.0,53.0
20160421154500,150.0,153.0,51.0,36,56.7,0,67.2,68.0,53.0
20160421160000,150.0,153.0,51.0,36,56.1,0,67.2,68.0,53.0
20160421161500,150.0,153.0,51.0,36,56.1,0,67.2,68.0,53.0
20160421163000,150.0,153.0,51.0,36,56.1,0,67.2,68.0,53.0
20160421164500,150.0,153.0,51.0,36,56.1,0,67.2,68.0,53.0
20160421170000,150.0,153.0,51.0,36,56.1,0,67.3,68.0,53.0
20160421171500,150.0,153.0,51.0,36,56.1,0,67.3,68.0,53.0
20160421173000,150.0,151.2,50.4,36,56.1,0,67.3,68.0,53.0
20160421174500,150.0,153.0,51.0,36,56.1,0,67.3,68.0,53.0
20160421180000,150.0,151.2,50.4,36,56.1,0,67.3,68.0,53.0
20160421181500,150.0,151.2,50.4,36,55.5,0,67.2,68.0,53.0
20160421183000,150.0,153.6,51.2,36,55.5,0,67.2,68.0,53.0
20160421184500,150.0,153.6,51.2,36,55.5,0,67.2,68.0,53.0
20160421190000,150.0,153.6,51.2,36,55.5,0,67.1,68.0,53.0
20160421191500,150.0,151.2,50.4,36,55.5,0,67.0,68.0,53.0
20160421193000,150.0,154.2,51.4,36,55.5,0,67.0,68.0,53.0
20160421194500,150.0,154.2,51.4,36,55.5,0,66.9,68.0,53.0
20160421200000,150.0,154.2,51.4,36,55.5,0,66.9,68.0,53.0
20160421201500,150.0,154.2,51.4,36,55.5,0,66.9,68.0,53.0
20160421203000,150.0,154.2,51.4,36,55.5,0,66.9,68.0,53.0
20160421204500,150.0,154.2,51.4,36,55.5,0,66.9,68.0,53.0
20160421210000,150.0,154.2,51.4,36,55.5,0,66.9,68.0,53.0
20160421211500,150.0,154.2,51.4,36,55.5,0,66.9,68.0,53.0
20160421213000,150.0,154.2,51.4,36,55.5,0,66.9,68.0,53.0
20160421214500,150.0,154.2,51.4,36,55.5,0,66.8,68.0,53.0
20160421220000,150.0,154.2,51.4,36,55.5,0,66.8,68.0,53.0
20160421221500,150.0,154.2,51.4,36,55.5,0,66.8,68.0,53.0
20160421223000,150.0,154.2,51.4,36,55.5,0,66.8,68.0,53.0
20160421224500,150.0,154.2,51.4,36,55.5,0,66.8,68.0,53.0
20160421230000,150.0,154.2,51.4,36,55.5,0,66.8,68.0,53.0
20160421231500,150.0,156.0,52.0,36,55.5,0,66.7,68.0,53.0
20160421233000,150.0,156.0,52.0,36,55.5,0,66.7,68.0,53.0
20160421234500,150.0,154.2,51.4,36,55.5,0,66.7,68.0,53.0
20160422000000,150.0,154.2,51.4,36,55.5,0,66.7,68.0,53.0
20160422001500,150.0,154.2,51.4,36,55.5,0,66.7,68.0,53.0
20160422003000,150.0,154.2,51.4,36,55.5,0,66.6,68.0,53.0
20160422004500,150.0,154.2,51.4,36,55.5,0,66.7,68.0,53.0
20160422010000,150.0,154.2,51.4,36,55.5,0,66.6,68.0,53.0
20160422011500,150.0,154.2,51.4,36,55.5,0,66.6,68.0,53.0
20160422013000,150.0,154.2,51.4,36,55.5,0,66.6,68.0,53.0
20160422014500,150.0,154.2,51.4,36,55.5,0,66.6,68.0,53.0
20160422020000,150.0,154.2,51.4,36,55.5,0,66.5,68.0,53.0
20160422021500,150.0,154.2,51.4,36,55.5,0,66.5,68.0,53.0
20160422023000,150.0,154.2,51.4,36,55.5,0,66.4,68.0,53.0
20160422024500,150.0,154.2,51.4,36,55.5,0,66.4,68.0,53.0
20160422030000,150.0,154.2,51.4,36,55.5,0,66.4,68.0,53.0
20160422031500,150.0,154.2,51.4,36,55.5,0,66.4,68.0,53.0
20160422033000,150.0,154.2,51.4,36,55.5,0,66.4,68.0,53.0
20160422034500,150.0,154.2,51.4,36,55.5,0,66.4,68.0,53.0
20160422040000,150.0,154.2,51.4,36,55.5,0,66.4,68.0,53.0
20160422041500,150.0,154.2,51.4,36,55.5,0,66.4,68.0,53.0
20160422043000,150.0,154.2,51.4,36,55.5,0,66.3,68.0,53.0
20160422044500,150.0,154.2,51.4,36,55.5,0,66.3,68.0,53.0
20160422050000,150.0,154.2,51.4,36,55.5,0,66.3,68.0,53.0
20160422051500,150.0,154.2,51.4,36,55.5,0,66.3,68.0,53.0
20160422053000,150.0,154.2,51.4,36,55.5,0,66.3,68.0,53.0
20160422054500,150.0,154.2,51.4,36,55.5,0,66.3,68.0,53.0
20160422060000,150.0,154.2,51.4,36,55.5,0,66.3,68.0,53.0
20160422061500,150.0,154.2,51.4,36,55.5,0,66.2,68.0,53.0
20160422063000,150.0,154.2,51.4,36,55.5,0,66.2,68.0,53.0
20160422064500,150.0,154.2,51.4,36,55.5,0,66.2,68.0,53.0
20160422070000,150.0,154.2,51.4,36,55.5,0,66.2,68.0,53.0
20160422071500,150.0,154.2,51.4,36,55.5,0,66.2,68.0,53.0
20160422073000,150.0,154.2,51.4,36,55.5,0,66.3,68.0,53.0
20160422074500,150.0,154.2,51.4,36,55.5,0,66.3,68.0,53.0
20160422080000,150.0,154.2,51.4,36,55.5,0,66.2,68.0,53.0
20160422081500,150.0,154.2,51.4,36,55.5,0,66.2,68.0,53.0
20160422083000,150.0,154.2,51.4,36,55.5,0,66.2,68.0,53.0
20160422084500,150.0,154.2,51.4,36,55.5,0,66.2,68.0,53.0
20160422090000,150.0,151.2,50.4,36,55.5,0,66.3,68.0,53.0
20160422091500,150.0,151.2,50.4,36,55.5,0,66.3,68.0,53.0
20160422093000,150.0,153.0,51.0,36,55.5,0,66.3,68.0,53.0
20160422094500,150.0,151.2,50.4,36,55.5,0,66.4,68.0,53.0
20160422100000,150.0,151.2,50.4,36,55.5,0,66.4,68.0,53.0
20160422101500,150.0,151.2,50.4,36,55.5,0,66.4,68.0,53.0
20160422103000,150.0,151.2,50.4,36,55.5,0,66.4,68.0,53.0
20160422104500,150.0,151.2,50.4,36,55.5,0,66.5,68.0,53.0
20160422110000,150.0,153.0,51.0,36,56.2,0,66.4,68.0,53.0
20160422111500,150.0,153.0,51.0,36,56.2,0,66.5,68.0,53.0
20160422113000,150.0,153.0,51.0,36,56.2,0,66.5,68.0,53.0
20160422114500,150.0,151.2,50.4,36,56.2,0,66.6,68.0,53.0
20160422120000,150.0,153.0,51.0,36,56.2,0,66.6,68.0,53.0
20160422121500,150.0,153.0,51.0,36,56.2,0,66.6,68.0,53.0
20160422123000,150.0,153.0,51.0,36,56.2,0,66.6,68.0,53.0
20160422124500,150.0,151.2,50.4,36,56.2,0,66.6,68.0,53.0
20160422130000,150.0,153.6,51.2,36,56.2,0,66.6,68.0,53.0
20160422131500,150.0,153.6,51.2,36,56.2,0,66.6,68.0,53.0
20160422133000,150.0,153.6,51.2,36,56.2,0,66.6,68.0,53.0
20160422134500,150.0,153.6,51.2,36,56.2,0,66.6,68.0,53.0
20160422140000,150.0,151.2,50.4,36,56.2,0,66.7,68.0,53.0
20160422141500,150.0,151.2,50.4,36,56.2,0,66.7,68.0,53.0
20160422143000,150.0,151.2,50.4,36,56.2,0,66.7,68.0,53.0
20160422144500,150.0,151.2,50.4,36,56.2,0,66.8,68.0,53.0
20160422150000,150.0,153.0,51.0,36,56.2,0,66.8,68.0,53.0
20160422151500,150.0,153.0,51.0,36,56.2,0,66.9,68.0,53.0
20160422153000,150.0,151.2,50.4,36,56.2,0,66.9,68.0,53.0
20160422154500,150.0,151.2,50.4,36,56.2,0,66.9,68.0,53.0
20160422160000,150.0,151.2,50.4,36,56.2,0,66.9,68.0,53.0
20160422161500,150.0,153.0,51.0,36,56.2,0,66.9,68.0,53.0
20160422163000,150.0,153.0,51.0,36,56.2,0,66.9,68.0,53.0
20160422164500,150.0,151.2,50.4,36,56.2,0,67.0,68.0,53.0
20160422170000,150.0,153.0,51.0,36,56.2,0,67.0,68.0,53.0
20160422171500,150.0,153.0,51.0,36,56.2,0,67.1,68.0,53.0
20160422173000,150.0,153.0,51.0,36,56.2,0,67.2,68.0,53.0
20160422174500,150.0,153.0,51.0,36,56.2,0,67.3,68.0,53.0
20160422180000,150.0,153.0,51.0,36,56.2,0,67.3,68.0,53.0
20160422181500,150.0,153.0,51.0,36,56.2,0,67.4,68.0,53.0
20160422183000,150.0,153.0,51.0,36,56.2,0,67.4,68.0,53.0
20160422184500,150.0,153.0,51.0,36,56.2,0,67.6,68.0,53.0
20160422190000,150.0,153.0,51.0,36,56.2,0,67.7,68.0,53.0
20160422191500,150.0,153.0,51.0,36,56.2,0,67.7,68.0,53.0
20160422193000,150.0,153.0,51.0,36,56.2,0,67.7,68.0,53.0
20160422194500,150.0,153.0,51.0,36,56.2,0,67.6,68.0,53.0
20160422200000,150.0,153.0,51.0,36,56.2,0,67.5,68.0,53.0
20160422201500,150.0,153.0,51.0,36,56.2,0,67.4,68.0,53.0
20160422203000,150.0,155.4,51.8,36,55.6,0,67.3,68.0,53.0
20160422204500,150.0,153.0,51.0,36,55.6,0,67.2,68.0,53.0
20160422210000,150.0,153.0,51.0,36,55.6,0,67.2,68.0,53.0
20160422211500,150.0,153.0,51.0,36,55.6,0,67.1,68.0,53.0
20160422213000,150.0,153.0,51.0,36,55.6,0,67.1,68.0,53.0
20160422214500,150.0,153.0,51.0,36,55.6,0,67.1,68.0,53.0
20160422220000,150.0,155.4,51.8,36,55.6,0,66.9,68.0,53.0
20160422221500,150.0,155.4,51.8,36,55.6,0,66.9,68.0,53.0
20160422223000,150.0,155.4,51.8,36,55.6,0,66.8,68.0,53.0
20160422224500,150.0,155.4,51.8,36,55.6,0,66.8,68.0,53.0
20160422230000,150.0,155.4,51.8,36,55.6,0,66.8,68.0,53.0
20160422231500,150.0,153.6,51.2,36,55.6,0,66.7,68.0,53.0
20160422233000,150.0,155.4,51.8,36,55.6,0,66.8,68.0,53.0
20160422234500,150.0,155.4,51.8,36,55.6,0,66.7,68.0,53.0
