PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160423000000,150.0,155.4,51.8,36,55.6,0,66.7,68.0,53.0
20160423001500,150.0,155.4,51.8,36,55.6,0,66.7,68.0,53.0
20160423003000,150.0,155.4,51.8,36,55.6,0,66.7,68.0,53.0
20160423004500,150.0,155.4,51.8,36,55.6,0,66.6,68.0,53.0
20160423010000,150.0,155.4,51.8,36,55.6,0,66.6,68.0,53.0
20160423011500,150.0,145.2,48.4,36,55.6,0,66.6,68.0,53.0
20160423013000,150.0,147.0,49.0,36,55.6,0,66.6,68.0,53.0
20160423014500,150.0,145.2,48.4,36,55.6,0,66.6,68.0,53.0
20160423020000,150.0,147.0,49.0,36,55.6,0,66.6,68.0,53.0
20160423021500,150.0,147.0,49.0,36,55.6,0,66.6,68.0,53.0
20160423023000,150.0,145.2,48.4,36,55.6,0,66.5,68.0,53.0
20160423024500,150.0,145.2,48.4,36,55.6,0,66.4,68.0,53.0
20160423030000,150.0,145.2,48.4,36,55.6,0,66.4,68.0,53.0
20160423031500,150.0,147.0,49.0,36,55.6,0,66.3,68.0,53.0
20160423033000,150.0,144.6,48.2,36,55.6,0,66.4,68.0,53.0
20160423034500,150.0,144.6,48.2,36,55.6,0,66.4,68.0,53.0
20160423040000,150.0,144.6,48.2,36,55.6,0,66.4,68.0,53.0
20160423041500,150.0,147.0,49.0,36,55.6,0,66.4,68.0,53.0
20160423043000,150.0,145.2,48.4,36,55.6,0,66.4,68.0,53.0
20160423044500,150.0,147.0,49.0,36,55.6,0,66.4,68.0,53.0
20160423050000,150.0,145.2,48.4,36,55.6,0,66.4,68.0,53.0
20160423051500,150.0,147.0,49.0,36,55.6,0,66.3,68.0,53.0
20160423053000,150.0,145.2,48.4,36,55.6,0,66.4,68.0,53.0
20160423054500,150.0,145.2,48.4,36,55.6,0,66.4,68.0,53.0
20160423060000,150.0,147.0,49.0,36,55.6,0,66.4,68.0,53.0
20160423061500,150.0,147.0,49.0,36,55.6,0,66.3,68.0,53.0
20160423063000,150.0,147.0,49.0,36,55.6,0,66.3,68.0,53.0
20160423064500,150.0,147.0,49.0,36,55.6,0,66.3,68.0,53.0
20160423070000,150.0,147.0,49.0,36,55.6,0,66.3,68.0,53.0
20160423071500,150.0,147.0,49.0,36,55.6,0,66.2,68.0,53.0
20160423073000,150.0,147.0,49.0,36,55.6,0,66.3,68.0,53.0
20160423074500,150.0,145.2,48.4,36,55.6,0,66.3,68.0,53.0
20160423080000,150.0,148.8,49.6,36,55.6,0,66.3,68.0,53.0
20160423081500,150.0,147.0,49.0,36,55.6,0,66.3,68.0,53.0
20160423083000,150.0,147.0,49.0,36,55.6,0,66.3,68.0,53.0
20160423084500,150.0,147.0,49.0,36,55.6,0,66.3,68.0,53.0
20160423090000,150.0,147.0,49.0,36,55.6,0,66.3,68.0,53.0
20160423091500,150.0,147.0,49.0,36,55.6,0,66.3,68.0,53.0
20160423093000,150.0,147.0,49.0,36,55.6,0,66.3,68.0,53.0
20160423094500,150.0,148.8,49.6,36,55.6,0,66.4,68.0,53.0
20160423100000,150.0,148.8,49.6,36,55.6,0,66.4,68.0,53.0
20160423101500,150.0,147.0,49.0,36,55.6,0,66.5,68.0,53.0
20160423103000,150.0,147.0,49.0,36,55.6,0,66.6,68.0,53.0
20160423104500,150.0,147.0,49.0,36,55.6,0,66.6,68.0,53.0
20160423110000,150.0,147.0,49.0,36,55.6,0,66.5,68.0,53.0
20160423111500,150.0,147.0,49.0,36,55.6,0,66.5,68.0,53.0
20160423113000,150.0,147.0,49.0,36,55.6,0,66.5,68.0,53.0
20160423114500,150.0,147.0,49.0,36,55.6,0,66.6,68.0,53.0
20160423120000,150.0,147.0,49.0,36,56.4,0,66.6,68.0,53.0
20160423121500,150.0,147.0,49.0,36,56.4,0,66.6,68.0,53.0
20160423123000,150.0,148.8,49.6,36,56.4,0,66.6,68.0,53.0
20160423124500,150.0,148.8,49.6,36,56.4,0,66.6,68.0,53.0
20160423130000,150.0,148.8,49.6,36,56.4,0,66.7,68.0,53.0
20160423131500,150.0,147.0,49.0,36,56.4,0,66.7,68.0,53.0
20160423133000,150.0,147.0,49.0,36,56.4,0,66.8,68.0,53.0
20160423134500,150.0,148.8,49.6,36,56.4,0,66.8,68.0,53.0
20160423140000,150.0,148.8,49.6,36,56.4,0,66.8,68.0,53.0
20160423141500,150.0,148.8,49.6,36,56.4,0,66.8,68.0,53.0
20160423143000,150.0,148.8,49.6,36,56.4,0,66.9,68.0,53.0
20160423144500,150.0,148.8,49.6,36,56.4,0,66.9,68.0,53.0
20160423150000,150.0,148.8,49.6,36,56.4,0,66.9,68.0,53.0
20160423151500,150.0,148.8,49.6,36,56.4,0,66.9,68.0,53.0
20160423153000,150.0,148.8,49.6,36,56.4,0,67.0,68.0,53.0
20160423154500,150.0,148.8,49.6,36,56.4,0,67.1,68.0,53.0
20160423160000,150.0,148.8,49.6,36,56.4,0,67.1,68.0,53.0
20160423161500,150.0,148.8,49.6,36,56.4,0,67.2,68.0,53.0
20160423163000,150.0,148.8,49.6,36,56.4,0,67.2,68.0,53.0
20160423164500,150.0,148.8,49.6,36,56.4,0,67.2,68.0,53.0
20160423170000,150.0,148.8,49.6,36,56.4,0,67.3,68.0,53.0
20160423171500,150.0,148.8,49.6,36,56.4,0,67.4,68.0,53.0
20160423173000,150.0,148.8,49.6,36,56.4,0,67.4,68.0,53.0
20160423174500,150.0,148.8,49.6,36,56.4,0,67.5,68.0,53.0
20160423180000,150.0,148.8,49.6,36,56.4,0,67.6,68.0,53.0
20160423181500,150.0,148.8,49.6,36,56.4,0,67.8,68.0,53.0
20160423183000,150.0,148.8,49.6,36,56.4,0,68.0,68.0,53.0
20160423184500,150.0,148.8,49.6,36,56.4,0,68.1,68.0,53.0
20160423190000,150.0,148.8,49.6,36,56.4,0,68.2,68.0,53.0
20160423191500,150.0,148.8,49.6,36,56.4,0,68.2,68.0,53.0
20160423193000,150.0,153.0,51.0,37,56.4,0,68.2,68.0,53.0
20160423194500,150.0,153.0,51.0,37,56.4,0,68.1,68.0,53.0
20160423200000,150.0,151.2,50.4,37,56.4,0,68.1,68.0,53.0
20160423201500,150.0,151.2,50.4,37,56.4,0,68.0,68.0,53.0
20160423203000,150.0,153.0,51.0,37,55.6,0,67.9,68.0,53.0
20160423204500,150.0,151.2,50.4,37,55.6,0,67.8,68.0,53.0
20160423210000,150.0,153.0,51.0,37,55.6,0,67.7,68.0,53.0
20160423211500,150.0,151.2,50.4,37,56.3,0,67.7,68.0,53.0
20160423213000,150.0,151.2,50.4,37,55.6,0,67.7,68.0,53.0
20160423214500,150.0,153.0,51.0,37,55.6,0,67.6,68.0,53.0
20160423220000,150.0,150.6,50.2,37,55.6,0,67.6,68.0,53.0
20160423221500,150.0,150.6,50.2,37,55.6,0,67.4,68.0,53.0
20160423223000,150.0,150.6,50.2,37,55.6,0,67.4,68.0,53.0
20160423224500,150.0,150.6,50.2,37,55.6,0,67.3,68.0,53.0
20160423230000,150.0,153.0,51.0,37,55.6,0,67.3,68.0,53.0
20160423231500,150.0,153.0,51.0,37,55.6,0,67.2,68.0,53.0
20160423233000,150.0,153.0,51.0,37,55.6,0,67.1,68.0,53.0
20160423234500,150.0,153.0,51.0,37,55.6,0,67.0,68.0,53.0
20160424000000,150.0,151.2,50.4,37,55.6,0,67.0,68.0,53.0
20160424001500,150.0,153.0,51.0,37,55.6,0,67.0,68.0,53.0
20160424003000,150.0,151.2,50.4,37,55.6,0,67.0,68.0,53.0
20160424004500,150.0,153.0,51.0,37,55.6,0,67.0,68.0,53.0
20160424010000,150.0,153.0,51.0,37,55.6,0,67.0,68.0,53.0
20160424011500,150.0,153.0,51.0,37,55.6,0,66.9,68.0,53.0
20160424013000,150.0,153.0,51.0,37,55.6,0,66.9,68.0,53.0
20160424014500,150.0,153.0,51.0,37,55.6,0,66.8,68.0,53.0
20160424020000,150.0,153.0,51.0,37,55.6,0,66.7,68.0,53.0
20160424021500,150.0,153.0,51.0,37,55.6,0,66.7,68.0,53.0
20160424023000,150.0,153.0,51.0,37,55.6,0,66.6,68.0,53.0
20160424024500,150.0,153.0,51.0,37,55.6,0,66.6,68.0,53.0
20160424030000,150.0,155.4,51.8,37,55.6,0,66.5,68.0,53.0
20160424031500,150.0,151.2,50.4,37,55.6,0,66.5,68.0,53.0
20160424033000,150.0,153.0,51.0,37,55.6,0,66.5,68.0,53.0
20160424034500,150.0,153.0,51.0,37,55.6,0,66.5,68.0,53.0
20160424040000,150.0,153.0,51.0,37,55.6,0,66.4,68.0,53.0
20160424041500,150.0,153.0,51.0,37,55.6,0,66.4,68.0,53.0
20160424043000,150.0,151.2,50.4,37,55.6,0,66.4,68.0,53.0
20160424044500,150.0,153.0,51.0,37,55.6,0,66.4,68.0,53.0
20160424050000,150.0,153.0,51.0,37,55.6,0,66.4,68.0,53.0
20160424051500,150.0,150.6,50.2,37,55.6,0,66.3,68.0,53.0
20160424053000,150.0,153.0,51.0,37,55.6,0,66.3,68.0,53.0
20160424054500,150.0,153.0,51.0,37,55.6,0,66.3,68.0,53.0
20160424060000,150.0,153.0,51.0,37,55.6,0,66.3,68.0,53.0
20160424061500,150.0,153.0,51.0,37,55.6,0,66.3,68.0,53.0
20160424063000,150.0,153.0,51.0,37,55.6,0,66.3,68.0,53.0
20160424064500,150.0,153.0,51.0,37,55.6,0,66.4,68.0,53.0
20160424070000,150.0,153.0,51.0,37,55.6,0,66.4,68.0,53.0
20160424071500,150.0,153.0,51.0,37,55.6,0,66.4,68.0,53.0
20160424073000,150.0,153.0,51.0,37,55.6,0,66.3,68.0,53.0
20160424074500,150.0,153.0,51.0,37,55.6,0,66.3,68.0,53.0
20160424080000,150.0,153.0,51.0,37,55.6,0,66.4,68.0,53.0
20160424081500,150.0,153.0,51.0,37,55.6,0,66.4,68.0,53.0
20160424083000,150.0,150.6,50.2,37,55.6,0,66.4,68.0,53.0
20160424084500,150.0,153.0,51.0,37,55.6,0,66.4,68.0,53.0
20160424090000,150.0,150.6,50.2,37,55.6,0,66.4,68.0,53.0
20160424091500,150.0,150.6,50.2,37,55.6,0,66.4,68.0,53.0
20160424093000,150.0,150.6,50.2,37,55.6,0,66.4,68.0,53.0
20160424094500,150.0,150.6,50.2,37,55.6,0,66.4,68.0,53.0
20160424100000,150.0,150.6,50.2,37,55.6,0,66.5,68.0,53.0
20160424101500,150.0,150.6,50.2,37,55.6,0,66.6,68.0,53.0
20160424103000,150.0,153.0,51.0,37,55.6,0,66.6,68.0,53.0
20160424104500,150.0,153.0,51.0,37,56.3,0,66.6,68.0,53.0
20160424110000,150.0,151.2,50.4,37,56.3,0,66.7,68.0,53.0
20160424111500,150.0,153.6,51.2,37,55.6,0,66.6,68.0,53.0
20160424113000,150.0,153.6,51.2,37,55.6,0,66.7,68.0,53.0
20160424114500,150.0,153.6,51.2,37,56.3,0,66.7,68.0,53.0
20160424120000,150.0,153.6,51.2,37,56.3,0,66.7,68.0,53.0
20160424121500,150.0,153.6,51.2,37,56.3,0,66.8,68.0,53.0
20160424123000,150.0,153.6,51.2,37,56.3,0,66.7,68.0,53.0
20160424124500,150.0,153.6,51.2,37,56.3,0,66.8,68.0,53.0
20160424130000,150.0,153.6,51.2,37,56.3,0,66.9,68.0,53.0
20160424131500,150.0,153.6,51.2,37,56.3,0,66.8,68.0,53.0
20160424133000,150.0,153.6,51.2,37,56.3,0,66.9,68.0,53.0
20160424134500,150.0,153.6,51.2,37,56.3,0,66.9,68.0,53.0
20160424140000,150.0,153.6,51.2,37,56.3,0,67.0,68.0,53.0
20160424141500,150.0,153.6,51.2,37,56.3,0,66.9,68.0,53.0
20160424143000,150.0,153.6,51.2,37,56.3,0,67.1,68.0,53.0
20160424144500,150.0,153.6,51.2,37,56.3,0,67.1,68.0,53.0
20160424150000,150.0,153.6,51.2,37,56.3,0,67.1,68.0,53.0
20160424151500,150.0,153.6,51.2,37,56.3,0,67.2,68.0,53.0
20160424153000,150.0,151.2,50.4,37,56.3,0,67.2,68.0,53.0
20160424154500,150.0,153.6,51.2,37,56.3,0,67.3,68.0,53.0
20160424160000,150.0,153.6,51.2,37,56.3,0,67.3,68.0,53.0
20160424161500,150.0,151.2,50.4,37,56.3,0,67.3,68.0,53.0
20160424163000,150.0,153.6,51.2,37,56.3,0,67.4,68.0,53.0
20160424164500,150.0,153.6,51.2,37,56.3,0,67.4,68.0,53.0
20160424170000,150.0,153.6,51.2,37,56.3,0,67.4,68.0,53.0
20160424171500,150.0,153.6,51.2,37,56.3,0,67.5,68.0,53.0
20160424173000,150.0,153.6,51.2,37,56.3,0,67.5,68.0,53.0
20160424174500,150.0,153.6,51.2,37,56.3,0,67.6,68.0,53.0
20160424180000,150.0,153.6,51.2,37,56.3,0,67.7,68.0,53.0
20160424181500,150.0,153.6,51.2,37,56.3,0,67.7,68.0,53.0
20160424183000,150.0,153.6,51.2,37,56.3,0,67.7,68.0,53.0
20160424184500,150.0,155.4,51.8,37,56.3,0,67.7,68.0,53.0
20160424190000,150.0,153.6,51.2,37,56.3,0,67.6,68.0,53.0
20160424191500,150.0,153.6,51.2,37,56.3,0,67.5,68.0,53.0
20160424193000,150.0,153.6,51.2,37,56.3,0,67.5,68.0,53.0
20160424194500,150.0,153.6,51.2,37,56.3,0,67.5,68.0,53.0
20160424200000,150.0,153.6,51.2,37,56.3,0,67.5,68.0,53.0
20160424201500,150.0,153.6,51.2,37,56.3,0,67.5,68.0,53.0
20160424203000,150.0,153.6,51.2,37,56.3,0,67.4,68.0,53.0
20160424204500,150.0,151.2,50.4,37,56.3,0,67.4,68.0,53.0
20160424210000,150.0,153.0,51.0,37,56.3,0,67.3,68.0,53.0
20160424211500,150.0,153.0,51.0,37,56.3,0,67.3,68.0,53.0
20160424213000,150.0,153.0,51.0,37,56.3,0,67.2,68.0,53.0
20160424214500,150.0,153.0,51.0,37,56.3,0,67.2,68.0,53.0
20160424220000,150.0,153.0,51.0,37,56.3,0,67.2,68.0,53.0
20160424221500,150.0,153.0,51.0,37,56.3,0,67.2,68.0,53.0
20160424223000,150.0,153.0,51.0,37,56.3,0,67.1,68.0,53.0
20160424224500,150.0,153.0,51.0,37,55.7,0,67.1,68.0,53.0
20160424230000,150.0,153.0,51.0,37,55.7,0,67.0,68.0,53.0
20160424231500,150.0,153.0,51.0,37,55.7,0,67.0,68.0,53.0
20160424233000,150.0,153.0,51.0,37,55.7,0,66.9,68.0,53.0
20160424234500,150.0,153.0,51.0,37,55.7,0,66.9,68.0,53.0
20160425000000,150.0,153.0,51.0,37,55.7,0,66.8,68.0,53.0
20160425001500,150.0,155.4,51.8,37,55.7,0,66.8,68.0,53.0
20160425003000,150.0,153.0,51.0,37,55.7,0,66.8,68.0,53.0
20160425004500,150.0,153.0,51.0,37,55.7,0,66.8,68.0,53.0
20160425010000,150.0,155.4,51.8,37,55.7,0,66.7,68.0,53.0
20160425011500,150.0,153.6,51.2,37,55.7,0,66.7,68.0,53.0
20160425013000,150.0,153.6,51.2,37,55.7,0,66.7,68.0,53.0
20160425014500,150.0,153.6,51.2,37,55.7,0,66.7,68.0,53.0
20160425020000,150.0,153.6,51.2,37,55.7,0,66.6,68.0,53.0
20160425021500,150.0,153.6,51.2,37,55.7,0,66.6,68.0,53.0
20160425023000,150.0,153.6,51.2,37,55.7,0,66.6,68.0,53.0
20160425024500,150.0,153.6,51.2,37,55.7,0,66.6,68.0,53.0
20160425030000,150.0,153.6,51.2,37,55.7,0,66.6,68.0,53.0
20160425031500,150.0,153.6,51.2,37,55.7,0,66.5,68.0,53.0
20160425033000,150.0,155.4,51.8,37,55.7,0,66.4,68.0,53.0
20160425034500,150.0,153.6,51.2,37,55.7,0,66.4,68.0,53.0
20160425040000,150.0,153.6,51.2,37,55.7,0,66.4,68.0,53.0
20160425041500,150.0,153.6,51.2,37,55.7,0,66.4,68.0,53.0
20160425043000,150.0,153.6,51.2,37,55.7,0,66.4,68.0,53.0
20160425044500,150.0,153.6,51.2,37,55.7,0,66.4,68.0,53.0
20160425050000,150.0,153.6,51.2,37,55.7,0,66.4,68.0,53.0
20160425051500,150.0,153.6,51.2,37,55.7,0,66.4,68.0,53.0
20160425053000,150.0,153.6,51.2,37,55.7,0,66.4,68.0,53.0
20160425054500,150.0,153.6,51.2,37,55.7,0,66.4,68.0,53.0
20160425060000,150.0,153.6,51.2,37,55.7,0,66.4,68.0,53.0
20160425061500,150.0,153.6,51.2,37,55.7,0,66.4,68.0,53.0
20160425063000,150.0,153.6,51.2,37,55.7,0,66.4,68.0,53.0
20160425064500,150.0,151.2,50.4,37,55.7,0,66.4,68.0,53.0
20160425070000,150.0,153.0,51.0,37,55.7,0,66.3,68.0,53.0
20160425071500,150.0,153.0,51.0,37,55.7,0,66.3,68.0,53.0
20160425073000,150.0,151.2,50.4,37,55.7,0,66.2,68.0,53.0
20160425074500,150.0,153.0,51.0,37,55.7,0,66.3,68.0,53.0
20160425080000,150.0,153.0,51.0,37,55.7,0,66.2,68.0,53.0
20160425081500,150.0,153.0,51.0,37,55.7,0,66.3,68.0,53.0
20160425083000,150.0,156.0,52.0,37,55.7,0,66.3,68.0,53.0
20160425084500,150.0,156.0,52.0,37,55.7,0,66.3,68.0,53.0
20160425090000,150.0,156.0,52.0,37,56.3,0,66.4,68.0,53.0
20160425091500,150.0,154.2,51.4,37,56.3,0,66.4,68.0,53.0
20160425093000,150.0,154.2,51.4,37,56.3,0,66.4,68.0,53.0
20160425094500,150.0,154.2,51.4,37,56.3,0,66.4,68.0,53.0
20160425100000,150.0,154.2,51.4,37,56.3,0,66.5,68.0,53.0
20160425101500,150.0,154.2,51.4,37,56.3,0,66.5,68.0,53.0
20160425103000,150.0,154.2,51.4,37,56.3,0,66.5,68.0,53.0
20160425104500,150.0,154.2,51.4,37,56.3,0,66.6,68.0,53.0
20160425110000,150.0,154.2,51.4,37,56.3,0,66.6,68.0,53.0
20160425111500,150.0,154.2,51.4,37,56.3,0,66.6,68.0,53.0
20160425113000,150.0,154.2,51.4,37,56.3,0,66.7,68.0,53.0
20160425114500,150.0,151.2,50.4,37,56.3,0,66.7,68.0,53.0
20160425120000,150.0,151.2,50.4,37,56.3,0,66.8,68.0,53.0
20160425121500,150.0,151.2,50.4,37,56.3,0,66.8,68.0,53.0
20160425123000,150.0,151.2,50.4,37,56.3,0,66.9,68.0,53.0
20160425124500,150.0,157.8,52.6,37,56.3,0,66.9,68.0,53.0
20160425130000,150.0,157.8,52.6,37,56.3,0,66.9,68.0,53.0
20160425131500,150.0,154.2,51.4,37,56.3,0,66.9,68.0,53.0
20160425133000,150.0,154.2,51.4,37,56.3,0,67.0,68.0,53.0
20160425134500,150.0,154.2,51.4,37,56.3,0,67.0,68.0,53.0
20160425140000,150.0,154.2,51.4,37,56.3,0,67.1,68.0,53.0
20160425141500,150.0,154.2,51.4,37,56.3,0,67.1,68.0,53.0
20160425143000,150.0,154.2,51.4,37,56.3,0,67.1,68.0,53.0
20160425144500,150.0,154.2,51.4,37,56.3,0,67.2,68.0,53.0
20160425150000,150.0,154.2,51.4,37,56.3,0,67.2,68.0,53.0
20160425151500,150.0,154.2,51.4,37,56.3,0,67.3,68.0,53.0
20160425153000,150.0,154.2,51.4,37,56.3,0,67.3,68.0,53.0
20160425154500,150.0,154.2,51.4,37,56.3,0,67.3,68.0,53.0
20160425160000,150.0,154.2,51.4,37,56.3,0,67.4,68.0,53.0
20160425161500,150.0,149.4,49.8,37,57.1,0,67.6,68.0,53.0
20160425163000,150.0,149.4,49.8,37,57.1,0,67.6,68.0,53.0
20160425164500,150.0,157.8,52.6,37,57.1,0,67.7,68.0,53.0
20160425170000,150.0,160.8,53.6,36,56.4,0,67.7,68.0,53.0
20160425171500,150.0,157.2,52.4,36,56.4,0,67.7,68.0,53.0
20160425173000,150.0,157.2,52.4,36,56.4,0,67.8,68.0,53.0
20160425174500,150.0,157.2,52.4,36,56.4,0,67.9,68.0,53.0
20160425180000,150.0,159.0,53.0,36,56.4,0,67.9,68.0,53.0
20160425181500,150.0,159.0,53.0,36,56.4,0,68.0,68.0,53.0
20160425183000,150.0,157.2,52.4,36,56.4,0,68.1,68.0,53.0
20160425184500,150.0,157.2,52.4,36,56.4,0,68.2,68.0,53.0
20160425190000,150.0,157.2,52.4,36,56.4,0,68.3,68.0,53.0
20160425191500,150.0,168.0,56.0,38,56.4,0,68.3,68.0,53.0
20160425193000,150.0,168.0,56.0,38,56.4,0,68.2,68.0,53.0
20160425194500,150.0,168.0,56.0,38,56.4,0,68.1,68.0,53.0
20160425200000,150.0,168.0,56.0,38,56.4,0,68.0,68.0,53.0
20160425201500,150.0,168.0,56.0,38,56.4,0,67.9,68.0,53.0
20160425203000,150.0,166.2,55.4,38,56.4,0,67.9,68.0,53.0
20160425204500,150.0,168.0,56.0,38,56.4,0,67.8,68.0,53.0
20160425210000,150.0,168.0,56.0,38,56.4,0,67.7,68.0,53.0
20160425211500,150.0,165.6,55.2,38,56.4,0,67.7,68.0,53.0
20160425213000,150.0,157.8,52.6,36,56.4,0,67.7,68.0,53.0
20160425214500,150.0,157.8,52.6,36,56.4,0,67.6,68.0,53.0
20160425220000,150.0,157.8,52.6,36,56.4,0,67.6,68.0,53.0
20160425221500,150.0,157.8,52.6,36,56.4,0,67.6,68.0,53.0
20160425223000,150.0,157.8,52.6,36,56.4,0,67.5,68.0,53.0
20160425224500,150.0,157.8,52.6,36,56.4,0,67.4,68.0,53.0
20160425230000,150.0,157.8,52.6,36,56.4,0,67.4,68.0,53.0
20160425231500,150.0,157.8,52.6,36,55.6,0,67.4,68.0,53.0
20160425233000,150.0,156.0,52.0,36,55.6,0,67.3,68.0,53.0
20160425234500,150.0,156.0,52.0,36,55.6,0,67.2,68.0,53.0
20160426000000,150.0,156.0,52.0,36,55.6,0,67.2,68.0,53.0
20160426001500,150.0,157.8,52.6,36,55.6,0,67.2,68.0,53.0
20160426003000,150.0,157.8,52.6,36,55.6,0,67.1,68.0,53.0
20160426004500,150.0,157.8,52.6,36,55.6,0,67.1,68.0,53.0
20160426010000,150.0,157.8,52.6,36,56.3,0,67.1,68.0,53.0
20160426011500,150.0,160.2,53.4,36,56.3,0,67.1,68.0,53.0
20160426013000,150.0,157.2,52.4,36,56.3,0,67.1,68.0,53.0
20160426014500,150.0,157.2,52.4,36,56.3,0,67.1,68.0,53.0
20160426020000,150.0,157.2,52.4,36,56.3,0,67.0,68.0,53.0
20160426021500,150.0,157.2,52.4,36,56.3,0,67.0,68.0,53.0
20160426023000,150.0,157.2,52.4,36,56.3,0,67.0,68.0,53.0
20160426024500,150.0,157.2,52.4,36,56.3,0,66.9,68.0,53.0
20160426030000,150.0,157.2,52.4,36,56.3,0,67.0,68.0,53.0
20160426031500,150.0,155.4,51.8,36,56.3,0,66.9,68.0,53.0
20160426033000,150.0,157.2,52.4,36,55.6,0,66.9,68.0,53.0
20160426034500,150.0,157.2,52.4,36,55.6,0,66.9,68.0,53.0
20160426040000,150.0,155.4,51.8,36,55.6,0,66.8,68.0,53.0
20160426041500,150.0,155.4,51.8,36,55.6,0,66.8,68.0,53.0
20160426043000,150.0,155.4,51.8,36,55.6,0,66.8,68.0,53.0
20160426044500,150.0,157.2,52.4,36,55.6,0,66.8,68.0,53.0
20160426050000,150.0,157.2,52.4,36,55.6,0,66.8,68.0,53.0
20160426051500,150.0,155.4,51.8,36,55.6,0,66.8,68.0,53.0
20160426053000,150.0,157.2,52.4,36,55.6,0,66.7,68.0,53.0
20160426054500,150.0,157.2,52.4,36,55.6,0,66.8,68.0,53.0
20160426060000,150.0,157.2,52.4,36,55.6,0,66.7,68.0,53.0
20160426061500,150.0,155.4,51.8,36,55.6,0,66.8,68.0,53.0
20160426063000,150.0,155.4,51.8,36,55.6,0,66.7,68.0,53.0
20160426064500,150.0,155.4,51.8,36,55.6,0,66.7,68.0,53.0
20160426070000,150.0,147.0,49.0,36,55.6,0,66.7,68.0,53.0
20160426071500,150.0,147.0,49.0,36,55.6,0,66.8,68.0,53.0
20160426073000,150.0,148.8,49.6,36,55.6,0,66.7,68.0,53.0
20160426074500,150.0,148.8,49.6,36,56.3,0,66.8,68.0,53.0
20160426080000,150.0,148.8,49.6,36,56.3,0,66.8,68.0,53.0
20160426081500,150.0,148.8,49.6,36,56.3,0,66.8,68.0,53.0
20160426083000,150.0,148.8,49.6,36,56.3,0,66.9,68.0,53.0
20160426084500,150.0,156.0,52.0,36,56.3,0,66.8,68.0,53.0
20160426090000,150.0,147.6,49.2,36,56.3,0,66.8,68.0,53.0
20160426091500,150.0,147.6,49.2,36,56.3,0,66.9,68.0,53.0
20160426093000,150.0,147.6,49.2,36,56.3,0,66.9,68.0,53.0
20160426094500,150.0,147.6,49.2,36,56.3,0,66.9,68.0,53.0
20160426100000,150.0,147.6,49.2,36,56.3,0,66.8,68.0,53.0
20160426101500,150.0,156.0,52.0,36,55.6,0,66.8,68.0,53.0
20160426103000,150.0,156.0,52.0,36,56.3,0,66.9,68.0,53.0
20160426104500,150.0,156.0,52.0,36,56.3,0,66.9,68.0,53.0
20160426110000,150.0,156.0,52.0,36,56.3,0,66.9,68.0,53.0
20160426111500,150.0,147.0,49.0,36,56.3,0,67.0,68.0,53.0
20160426113000,150.0,156.0,52.0,36,56.3,0,66.9,68.0,53.0
20160426114500,150.0,147.0,49.0,36,56.3,0,66.9,68.0,53.0
20160426120000,150.0,149.4,49.8,36,56.3,0,67.1,68.0,53.0
20160426121500,150.0,151.2,50.4,36,56.3,0,67.1,68.0,53.0
20160426123000,150.0,151.2,50.4,36,56.3,0,67.1,68.0,53.0
20160426124500,150.0,151.2,50.4,36,56.3,0,67.2,68.0,53.0
20160426130000,150.0,151.2,50.4,36,56.3,0,67.2,68.0,53.0
20160426131500,150.0,151.2,50.4,36,56.3,0,67.3,68.0,53.0
20160426133000,150.0,157.2,52.4,36,56.3,0,67.3,68.0,53.0
20160426134500,150.0,157.2,52.4,36,56.3,0,67.2,68.0,53.0
20160426140000,150.0,157.2,52.4,36,56.3,0,67.3,68.0,53.0
20160426141500,150.0,155.4,51.8,36,56.3,0,67.3,68.0,53.0
20160426143000,150.0,157.2,52.4,36,56.3,0,67.3,68.0,53.0
20160426144500,150.0,157.2,52.4,36,56.3,0,67.3,68.0,53.0
20160426150000,150.0,157.2,52.4,36,56.3,0,67.4,68.0,53.0
20160426151500,150.0,157.2,52.4,36,56.3,0,67.4,68.0,53.0
20160426153000,150.0,148.8,49.6,36,56.3,0,67.5,68.0,53.0
20160426154500,150.0,148.8,49.6,36,56.3,0,67.6,68.0,53.0
20160426160000,150.0,148.8,49.6,36,56.3,0,67.6,68.0,53.0
20160426161500,150.0,148.8,49.6,36,56.3,0,67.7,68.0,53.0
20160426163000,150.0,148.8,49.6,36,56.3,0,67.7,68.0,53.0
20160426164500,150.0,154.2,51.4,36,56.3,0,67.8,68.0,53.0
20160426170000,150.0,154.2,51.4,36,56.3,0,67.7,68.0,53.0
20160426171500,150.0,154.2,51.4,36,56.3,0,67.8,68.0,53.0
20160426173000,150.0,154.2,51.4,36,56.3,0,67.8,68.0,53.0
20160426174500,150.0,157.2,52.4,36,56.3,0,67.8,68.0,53.0
20160426180000,150.0,157.2,52.4,36,56.3,0,67.9,68.0,53.0
20160426181500,150.0,157.2,52.4,36,56.3,0,67.9,68.0,53.0
20160426183000,150.0,157.2,52.4,36,56.3,0,68.0,68.0,53.0
20160426184500,150.0,157.2,52.4,36,56.3,0,68.0,68.0,53.0
20160426190000,150.0,157.2,52.4,36,56.3,0,68.1,68.0,53.0
20160426191500,150.0,157.2,52.4,36,56.3,0,68.0,68.0,53.0
20160426193000,150.0,157.2,52.4,36,56.3,0,67.9,68.0,53.0
20160426194500,150.0,159.0,53.0,36,56.3,0,67.8,68.0,53.0
20160426200000,150.0,157.2,52.4,36,55.6,0,67.8,68.0,53.0
20160426201500,150.0,157.2,52.4,36,55.6,0,67.7,68.0,53.0
20160426203000,150.0,157.2,52.4,36,56.3,0,67.6,68.0,53.0
20160426204500,150.0,157.2,52.4,36,56.3,0,67.6,68.0,53.0
20160426210000,150.0,160.2,53.4,36,56.3,0,67.6,68.0,53.0
20160426211500,150.0,156.0,52.0,36,56.3,0,67.5,68.0,53.0
20160426213000,150.0,156.0,52.0,36,56.3,0,67.4,68.0,53.0
20160426214500,150.0,156.0,52.0,36,56.3,0,67.4,68.0,53.0
20160426220000,150.0,156.0,52.0,36,56.3,0,67.4,68.0,53.0
20160426221500,150.0,156.0,52.0,36,56.3,0,67.4,68.0,53.0
20160426223000,150.0,154.2,51.4,36,56.3,0,67.3,68.0,53.0
20160426224500,150.0,156.0,52.0,36,56.3,0,67.3,68.0,53.0
20160426230000,150.0,156.0,52.0,36,56.3,0,67.2,68.0,53.0
20160426231500,150.0,156.0,52.0,36,56.3,0,67.2,68.0,53.0
20160426233000,150.0,156.0,52.0,36,56.3,0,67.2,68.0,53.0
20160426234500,150.0,156.0,52.0,36,56.3,0,67.1,68.0,53.0
20160427000000,150.0,156.0,52.0,36,56.3,0,67.1,68.0,53.0
20160427001500,150.0,157.8,52.6,36,56.3,0,67.0,68.0,53.0
20160427003000,150.0,157.8,52.6,36,56.3,0,67.0,68.0,53.0
20160427004500,150.0,157.8,52.6,36,56.3,0,67.0,68.0,53.0
20160427010000,150.0,157.8,52.6,36,56.3,0,66.9,68.0,53.0
20160427011500,150.0,144.6,48.2,36,56.3,0,67.1,68.0,53.0
20160427013000,150.0,148.8,49.6,36,55.6,0,67.0,68.0,53.0
20160427014500,150.0,153.0,51.0,36,55.6,0,67.0,68.0,53.0
20160427020000,150.0,150.6,50.2,36,55.6,0,67.0,68.0,53.0
20160427021500,150.0,150.6,50.2,36,56.2,0,67.0,68.0,53.0
20160427023000,150.0,150.6,50.2,36,56.2,0,66.9,68.0,53.0
20160427024500,150.0,150.6,50.2,36,56.2,0,66.9,68.0,53.0
20160427030000,150.0,150.6,50.2,36,56.2,0,66.9,68.0,53.0
20160427031500,150.0,150.6,50.2,36,56.2,0,66.9,68.0,53.0
20160427033000,150.0,150.6,50.2,36,56.2,0,67.0,68.0,53.0
20160427034500,150.0,150.6,50.2,36,56.2,0,66.9,68.0,53.0
20160427040000,150.0,150.6,50.2,36,56.2,0,66.9,68.0,53.0
20160427041500,150.0,150.6,50.2,36,56.2,0,67.0,68.0,53.0
20160427043000,150.0,150.6,50.2,36,56.2,0,67.0,68.0,53.0
20160427044500,150.0,150.6,50.2,36,56.2,0,67.0,68.0,53.0
20160427050000,150.0,150.6,50.2,36,56.2,0,67.0,68.0,53.0
20160427051500,150.0,147.6,49.2,36,56.2,0,67.0,68.0,53.0
20160427053000,150.0,147.6,49.2,36,56.2,0,66.9,68.0,53.0
20160427054500,150.0,147.6,49.2,36,56.2,0,66.9,68.0,53.0
20160427060000,150.0,147.6,49.2,36,55.6,0,66.9,68.0,53.0
20160427061500,150.0,147.6,49.2,36,55.6,0,66.9,68.0,53.0
20160427063000,150.0,147.6,49.2,36,55.6,0,66.9,68.0,53.0
20160427064500,150.0,147.6,49.2,36,55.6,0,66.9,68.0,53.0
20160427070000,150.0,145.2,48.4,36,55.6,0,66.9,68.0,53.0
20160427071500,150.0,147.0,49.0,36,55.6,0,66.9,68.0,53.0
20160427073000,150.0,147.0,49.0,36,55.6,0,67.0,68.0,53.0
20160427074500,150.0,147.0,49.0,36,55.6,0,67.0,68.0,53.0
20160427080000,150.0,147.0,49.0,36,55.6,0,67.0,68.0,53.0
20160427081500,150.0,147.0,49.0,36,55.6,0,66.9,68.0,53.0
20160427083000,150.0,147.0,49.0,36,55.6,0,67.0,68.0,53.0
20160427084500,150.0,147.0,49.0,36,55.6,0,67.0,68.0,53.0
20160427090000,150.0,145.2,48.4,36,55.6,0,66.9,68.0,53.0
20160427091500,150.0,147.0,49.0,36,55.6,0,66.9,68.0,53.0
20160427093000,150.0,145.2,48.4,36,55.6,0,66.9,68.0,53.0
20160427094500,150.0,145.2,48.4,36,56.3,0,66.9,68.0,53.0
20160427100000,150.0,145.2,48.4,36,56.3,0,66.9,68.0,53.0
20160427101500,150.0,147.0,49.0,36,56.3,0,67.0,68.0,53.0
20160427103000,150.0,147.0,49.0,36,56.3,0,66.9,68.0,53.0
20160427104500,150.0,145.2,48.4,36,56.3,0,66.9,68.0,53.0
20160427110000,150.0,147.6,49.2,36,56.3,0,67.0,68.0,53.0
20160427111500,150.0,147.6,49.2,36,55.6,0,67.1,68.0,53.0
20160427113000,150.0,145.2,48.4,36,55.6,0,67.0,68.0,53.0
20160427114500,150.0,145.2,48.4,36,55.6,0,66.9,68.0,53.0
20160427120000,150.0,147.0,49.0,36,55.6,0,66.9,68.0,53.0
20160427121500,150.0,145.2,48.4,36,55.6,0,66.9,68.0,53.0
20160427123000,150.0,147.0,49.0,36,55.6,0,66.9,68.0,53.0
20160427124500,150.0,148.8,49.6,36,55.6,0,66.8,68.0,53.0
20160427130000,150.0,147.0,49.0,36,55.6,0,66.8,68.0,53.0
20160427131500,150.0,149.4,49.8,36,55.6,0,66.8,68.0,53.0
20160427133000,150.0,147.6,49.2,36,55.6,0,66.7,68.0,53.0
20160427134500,150.0,147.6,49.2,36,55.6,0,66.7,68.0,53.0
20160427140000,150.0,147.6,49.2,36,55.6,0,66.8,68.0,53.0
20160427141500,150.0,147.6,49.2,36,55.6,0,66.8,68.0,53.0
20160427143000,150.0,147.6,49.2,36,56.3,0,66.8,68.0,53.0
20160427144500,150.0,147.6,49.2,36,55.6,0,66.8,68.0,53.0
20160427150000,150.0,147.6,49.2,36,55.6,0,66.9,68.0,53.0
20160427151500,150.0,147.6,49.2,36,55.6,0,66.9,68.0,53.0
20160427153000,150.0,147.6,49.2,36,55.6,0,66.9,68.0,53.0
20160427154500,150.0,145.2,48.4,36,55.6,0,66.8,68.0,53.0
20160427160000,150.0,147.6,49.2,36,56.3,0,66.9,68.0,53.0
20160427161500,150.0,145.2,48.4,36,56.3,0,66.9,68.0,53.0
20160427163000,150.0,148.8,49.6,36,56.3,0,67.0,68.0,53.0
20160427164500,150.0,148.8,49.6,36,56.3,0,67.0,68.0,53.0
20160427170000,150.0,148.8,49.6,36,56.3,0,67.1,68.0,53.0
20160427171500,150.0,148.8,49.6,36,56.3,0,67.1,68.0,53.0
20160427173000,150.0,148.8,49.6,36,56.3,0,67.2,68.0,53.0
20160427174500,150.0,148.8,49.6,36,56.3,0,67.3,68.0,53.0
20160427180000,150.0,148.8,49.6,36,56.3,0,67.3,68.0,53.0
20160427181500,150.0,150.6,50.2,36,56.3,0,67.4,68.0,53.0
20160427183000,150.0,150.6,50.2,36,56.3,0,67.4,68.0,53.0
20160427184500,150.0,150.6,50.2,36,56.3,0,67.3,68.0,53.0
20160427190000,150.0,153.0,51.0,36,56.3,0,67.3,68.0,53.0
20160427191500,150.0,149.4,49.8,36,56.3,0,67.3,68.0,53.0
20160427193000,150.0,149.4,49.8,36,56.3,0,67.2,68.0,53.0
20160427194500,150.0,149.4,49.8,36,56.3,0,67.2,68.0,53.0
20160427200000,150.0,151.2,50.4,36,56.3,0,67.2,68.0,53.0
20160427201500,150.0,151.2,50.4,36,55.6,0,67.2,68.0,53.0
20160427203000,150.0,151.2,50.4,36,55.6,0,67.1,68.0,53.0
20160427204500,150.0,151.2,50.4,36,55.6,0,67.1,68.0,53.0
20160427210000,150.0,151.2,50.4,36,55.6,0,67.1,68.0,53.0
20160427211500,150.0,151.2,50.4,36,55.6,0,67.0,68.0,53.0
20160427213000,150.0,151.2,50.4,36,56.2,0,67.0,68.0,53.0
20160427214500,150.0,151.2,50.4,36,56.2,0,67.1,68.0,53.0
20160427220000,150.0,151.2,50.4,36,56.2,0,67.0,68.0,53.0
20160427221500,150.0,151.2,50.4,36,56.2,0,67.0,68.0,53.0
20160427223000,150.0,151.2,50.4,36,56.2,0,67.0,68.0,53.0
20160427224500,150.0,153.0,51.0,36,56.2,0,67.0,68.0,53.0
20160427230000,150.0,153.0,51.0,36,56.2,0,67.0,68.0,53.0
20160427231500,150.0,151.2,50.4,36,56.2,0,66.9,68.0,53.0
20160427233000,150.0,153.0,51.0,36,56.2,0,66.9,68.0,53.0
20160427234500,150.0,153.0,51.0,36,56.2,0,66.9,68.0,53.0
20160428000000,150.0,153.0,51.0,36,56.2,0,66.9,68.0,53.0
20160428001500,150.0,153.0,51.0,36,56.2,0,66.9,68.0,53.0
20160428003000,150.0,153.0,51.0,36,56.2,0,66.9,68.0,53.0
20160428004500,150.0,153.0,51.0,36,56.2,0,66.8,68.0,53.0
20160428010000,150.0,153.0,51.0,36,56.2,0,66.9,68.0,53.0
20160428011500,150.0,153.0,51.0,36,56.2,0,66.8,68.0,53.0
20160428013000,150.0,153.0,51.0,36,56.2,0,66.8,68.0,53.0
20160428014500,150.0,153.0,51.0,36,56.2,0,66.8,68.0,53.0
20160428020000,150.0,153.0,51.0,36,56.2,0,66.8,68.0,53.0
20160428021500,150.0,153.0,51.0,36,56.2,0,66.8,68.0,53.0
20160428023000,150.0,151.2,50.4,36,56.2,0,66.8,68.0,53.0
20160428024500,150.0,153.0,51.0,36,56.2,0,66.8,68.0,53.0
20160428030000,150.0,153.0,51.0,36,56.2,0,66.8,68.0,53.0
20160428031500,150.0,153.0,51.0,36,56.2,0,66.8,68.0,53.0
20160428033000,150.0,151.2,50.4,36,56.2,0,66.8,68.0,53.0
20160428034500,150.0,151.2,50.4,36,56.2,0,66.8,68.0,53.0
20160428040000,150.0,151.2,50.4,36,56.2,0,66.8,68.0,53.0
20160428041500,150.0,151.2,50.4,36,56.2,0,66.8,68.0,53.0
20160428043000,150.0,151.2,50.4,36,56.2,0,66.8,68.0,53.0
20160428044500,150.0,151.2,50.4,36,56.2,0,66.8,68.0,53.0
20160428050000,150.0,149.4,49.8,36,56.2,0,66.8,68.0,53.0
20160428051500,150.0,149.4,49.8,36,56.2,0,66.9,68.0,53.0
20160428053000,150.0,149.4,49.8,36,56.2,0,66.8,68.0,53.0
20160428054500,150.0,149.4,49.8,36,56.2,0,66.8,68.0,53.0
20160428060000,150.0,149.4,49.8,36,56.2,0,66.8,68.0,53.0
20160428061500,150.0,149.4,49.8,36,56.2,0,66.9,68.0,53.0
20160428063000,150.0,149.4,49.8,36,56.2,0,66.8,68.0,53.0
20160428064500,150.0,149.4,49.8,36,56.2,0,66.8,68.0,53.0
20160428070000,150.0,149.4,49.8,36,56.2,0,66.8,68.0,53.0
20160428071500,150.0,149.4,49.8,36,56.2,0,66.8,68.0,53.0
20160428073000,150.0,145.2,48.4,36,56.2,0,66.8,68.0,53.0
20160428074500,150.0,145.2,48.4,36,56.2,0,66.9,68.0,53.0
20160428080000,150.0,145.2,48.4,36,56.2,0,66.9,68.0,53.0
20160428081500,150.0,145.2,48.4,36,56.2,0,66.9,68.0,53.0
20160428083000,150.0,145.2,48.4,36,56.2,0,66.9,68.0,53.0
20160428084500,150.0,153.0,51.0,36,56.2,0,66.9,68.0,53.0
20160428090000,150.0,151.2,50.4,36,56.2,0,66.9,68.0,53.0
20160428091500,150.0,153.6,51.2,36,56.2,0,66.8,68.0,53.0
20160428093000,150.0,151.2,50.4,36,56.2,0,66.8,68.0,53.0
20160428094500,150.0,151.2,50.4,36,56.2,0,66.9,68.0,53.0
20160428100000,150.0,151.2,50.4,36,56.2,0,66.9,68.0,53.0
20160428101500,150.0,151.2,50.4,36,56.2,0,66.9,68.0,53.0
20160428103000,150.0,153.0,51.0,36,56.2,0,67.0,68.0,53.0
20160428104500,150.0,153.0,51.0,36,56.2,0,67.1,68.0,53.0
20160428110000,150.0,151.2,50.4,36,56.2,0,67.3,68.0,53.0
20160428111500,150.0,151.2,50.4,36,56.2,0,67.3,68.0,53.0
20160428113000,150.0,151.2,50.4,36,56.2,0,67.2,68.0,53.0
20160428114500,150.0,151.2,50.4,36,56.2,0,67.2,68.0,53.0
20160428120000,150.0,149.4,49.8,36,56.2,0,67.1,68.0,53.0
20160428121500,150.0,149.4,49.8,36,56.2,0,67.1,68.0,53.0
20160428123000,150.0,151.2,50.4,36,56.2,0,67.1,68.0,53.0
20160428124500,150.0,148.8,49.6,36,56.2,0,67.1,68.0,53.0
20160428130000,150.0,150.6,50.2,36,56.2,0,67.1,68.0,53.0
20160428131500,150.0,150.6,50.2,36,56.2,0,67.2,68.0,53.0
20160428133000,150.0,150.6,50.2,36,56.2,0,67.2,68.0,53.0
20160428134500,150.0,148.8,49.6,36,56.2,0,67.2,68.0,53.0
20160428140000,150.0,150.6,50.2,36,56.2,0,67.3,68.0,53.0
20160428141500,150.0,150.6,50.2,36,57.6,0,67.4,68.0,53.0
20160428143000,150.0,150.6,50.2,36,58.3,0,67.5,68.0,53.0
20160428144500,150.0,148.8,49.6,36,58.3,0,67.7,68.0,53.0
20160428150000,150.0,148.8,49.6,36,56.3,0,67.6,68.0,53.0
20160428151500,150.0,148.8,49.6,36,56.3,0,67.6,68.0,53.0
20160428153000,150.0,148.8,49.6,36,56.3,0,67.6,68.0,53.0
20160428154500,150.0,148.8,49.6,36,56.3,0,67.6,68.0,53.0
20160428160000,150.0,148.8,49.6,36,56.3,0,67.6,68.0,53.0
20160428161500,150.0,148.8,49.6,36,56.3,0,67.6,68.0,53.0
20160428163000,150.0,148.8,49.6,36,56.3,0,67.7,68.0,53.0
20160428164500,150.0,150.6,50.2,36,56.3,0,67.7,68.0,53.0
20160428170000,150.0,150.6,50.2,36,56.3,0,67.7,68.0,53.0
20160428171500,150.0,150.6,50.2,36,56.3,0,67.7,68.0,53.0
20160428173000,150.0,150.6,50.2,36,56.3,0,67.7,68.0,53.0
20160428174500,150.0,153.6,51.2,36,56.3,0,67.7,68.0,53.0
20160428180000,150.0,153.6,51.2,36,56.3,0,67.7,68.0,53.0
20160428181500,150.0,153.6,51.2,36,56.3,0,67.7,68.0,53.0
20160428183000,150.0,153.6,51.2,36,56.3,0,67.7,68.0,53.0
20160428184500,150.0,153.6,51.2,36,56.3,0,67.7,68.0,53.0
20160428190000,150.0,153.6,51.2,36,56.3,0,67.7,68.0,53.0
20160428191500,150.0,153.6,51.2,36,56.3,0,67.6,68.0,53.0
20160428193000,150.0,153.6,51.2,36,56.3,0,67.6,68.0,53.0
20160428194500,150.0,153.6,51.2,36,56.3,0,67.6,68.0,53.0
20160428200000,150.0,155.4,51.8,36,56.3,0,67.6,68.0,53.0
20160428201500,150.0,155.4,51.8,36,56.3,0,67.5,68.0,53.0
20160428203000,150.0,155.4,51.8,36,56.3,0,67.4,68.0,53.0
20160428204500,150.0,155.4,51.8,36,56.3,0,67.4,68.0,53.0
20160428210000,150.0,155.4,51.8,36,56.3,0,67.4,68.0,53.0
20160428211500,150.0,155.4,51.8,36,56.3,0,67.3,68.0,53.0
20160428213000,150.0,155.4,51.8,36,56.3,0,67.3,68.0,53.0
20160428214500,150.0,155.4,51.8,36,56.3,0,67.2,68.0,53.0
20160428220000,150.0,155.4,51.8,36,56.3,0,67.2,68.0,53.0
20160428221500,150.0,155.4,51.8,36,55.7,0,67.2,68.0,53.0
20160428223000,150.0,155.4,51.8,36,55.7,0,67.1,68.0,53.0
20160428224500,150.0,155.4,51.8,36,55.7,0,67.1,68.0,53.0
20160428230000,150.0,155.4,51.8,36,55.7,0,67.1,68.0,53.0
20160428231500,150.0,155.4,51.8,36,55.7,0,67.1,68.0,53.0
20160428233000,150.0,155.4,51.8,36,55.7,0,67.1,68.0,53.0
20160428234500,150.0,155.4,51.8,36,55.7,0,67.0,68.0,53.0
20160429000000,150.0,155.4,51.8,36,55.7,0,67.0,68.0,53.0
20160429001500,150.0,155.4,51.8,36,55.7,0,67.0,68.0,53.0
20160429003000,150.0,155.4,51.8,36,55.7,0,66.9,68.0,53.0
20160429004500,150.0,155.4,51.8,36,55.7,0,67.0,68.0,53.0
20160429010000,150.0,155.4,51.8,36,55.7,0,66.9,68.0,53.0
20160429011500,150.0,155.4,51.8,36,55.7,0,66.9,68.0,53.0
20160429013000,150.0,153.0,51.0,36,55.7,0,66.9,68.0,53.0
20160429014500,150.0,153.0,51.0,36,55.7,0,66.9,68.0,53.0
20160429020000,150.0,153.0,51.0,36,55.7,0,66.9,68.0,53.0
20160429021500,150.0,155.4,51.8,36,55.7,0,66.9,68.0,53.0
20160429023000,150.0,153.0,51.0,36,55.7,0,66.9,68.0,53.0
20160429024500,150.0,151.2,50.4,36,55.7,0,66.9,68.0,53.0
20160429030000,150.0,153.0,51.0,36,55.7,0,66.9,68.0,53.0
20160429031500,150.0,153.0,51.0,36,55.7,0,66.9,68.0,53.0
20160429033000,150.0,153.0,51.0,36,55.7,0,66.8,68.0,53.0
20160429034500,150.0,153.0,51.0,36,55.7,0,66.8,68.0,53.0
20160429040000,150.0,153.0,51.0,36,55.7,0,66.8,68.0,53.0
20160429041500,150.0,153.0,51.0,36,55.7,0,66.8,68.0,53.0
20160429043000,150.0,153.0,51.0,36,55.7,0,66.8,68.0,53.0
20160429044500,150.0,153.0,51.0,36,55.7,0,66.8,68.0,53.0
20160429050000,150.0,153.0,51.0,36,55.7,0,66.7,68.0,53.0
20160429051500,150.0,153.0,51.0,36,55.7,0,66.7,68.0,53.0
20160429053000,150.0,153.0,51.0,36,55.7,0,66.7,68.0,53.0
20160429054500,150.0,153.0,51.0,36,55.7,0,66.7,68.0,53.0
20160429060000,150.0,153.0,51.0,36,55.7,0,66.7,68.0,53.0
20160429061500,150.0,153.0,51.0,36,55.7,0,66.7,68.0,53.0
20160429063000,150.0,153.0,51.0,36,55.7,0,66.7,68.0,53.0
20160429064500,150.0,151.2,50.4,36,56.3,0,66.7,68.0,53.0
20160429070000,150.0,154.2,51.4,36,55.6,0,66.7,68.0,53.0
20160429071500,150.0,154.2,51.4,36,55.6,0,66.7,68.0,53.0
20160429073000,150.0,151.2,50.4,36,55.6,0,66.7,68.0,53.0
20160429074500,150.0,151.2,50.4,36,55.6,0,66.9,68.0,53.0
20160429080000,150.0,151.2,50.4,36,55.6,0,66.8,68.0,53.0
20160429081500,150.0,151.2,50.4,36,56.3,0,66.8,68.0,53.0
20160429083000,150.0,153.0,51.0,36,56.3,0,66.7,68.0,53.0
20160429084500,150.0,151.2,50.4,36,56.3,0,66.8,68.0,53.0
20160429090000,150.0,151.2,50.4,36,56.3,0,66.9,68.0,53.0
20160429091500,150.0,153.0,51.0,36,56.3,0,66.9,68.0,53.0
20160429093000,150.0,153.0,51.0,36,56.3,0,67.1,68.0,53.0
20160429094500,150.0,151.2,50.4,36,56.3,0,67.2,68.0,53.0
20160429100000,150.0,153.0,51.0,36,56.3,0,67.1,68.0,53.0
20160429101500,150.0,153.0,51.0,36,56.3,0,67.1,68.0,53.0
20160429103000,150.0,144.6,48.2,36,56.3,0,67.1,68.0,53.0
20160429104500,150.0,155.4,51.8,36,56.3,0,67.1,68.0,53.0
20160429110000,150.0,155.4,51.8,36,56.3,0,67.1,68.0,53.0
20160429111500,150.0,153.6,51.2,36,56.3,0,67.1,68.0,53.0
20160429113000,150.0,153.6,51.2,36,56.3,0,67.1,68.0,53.0
20160429114500,150.0,153.6,51.2,36,56.3,0,67.1,68.0,53.0
20160429120000,150.0,153.6,51.2,36,56.3,0,67.1,68.0,53.0
20160429121500,150.0,153.6,51.2,36,56.3,0,67.1,68.0,53.0
20160429123000,150.0,153.6,51.2,36,56.3,0,67.2,68.0,53.0
20160429124500,150.0,153.6,51.2,36,56.3,0,67.1,68.0,53.0
20160429130000,150.0,151.2,50.4,36,56.3,0,67.2,68.0,53.0
20160429131500,150.0,153.6,51.2,36,56.3,0,67.2,68.0,53.0
20160429133000,150.0,153.6,51.2,36,56.3,0,67.2,68.0,53.0
20160429134500,150.0,155.4,51.8,36,56.3,0,67.2,68.0,53.0
20160429140000,150.0,153.0,51.0,36,56.3,0,67.3,68.0,53.0
20160429141500,150.0,153.0,51.0,36,56.3,0,67.3,68.0,53.0
20160429143000,150.0,153.0,51.0,36,56.3,0,67.3,68.0,53.0
20160429144500,150.0,153.0,51.0,36,56.3,0,67.3,68.0,53.0
20160429150000,150.0,151.2,50.4,36,56.3,0,67.3,68.0,53.0
20160429151500,150.0,151.2,50.4,36,56.3,0,67.4,68.0,53.0
20160429153000,150.0,153.0,51.0,36,56.3,0,67.4,68.0,53.0
20160429154500,150.0,153.0,51.0,36,56.3,0,67.4,68.0,53.0
20160429160000,150.0,153.0,51.0,36,56.3,0,67.4,68.0,53.0
20160429161500,150.0,153.0,51.0,36,56.3,0,67.5,68.0,53.0
20160429163000,150.0,153.0,51.0,36,56.3,0,67.5,68.0,53.0
20160429164500,150.0,153.0,51.0,36,56.3,0,67.6,68.0,53.0
20160429170000,150.0,153.0,51.0,36,56.3,0,67.6,68.0,53.0
20160429171500,150.0,153.0,51.0,36,56.3,0,67.7,68.0,53.0
20160429173000,150.0,153.0,51.0,36,56.3,0,67.7,68.0,53.0
20160429174500,150.0,153.0,51.0,36,56.3,0,67.7,68.0,53.0
20160429180000,150.0,156.0,52.0,36,56.3,0,67.8,68.0,53.0
20160429181500,150.0,154.2,51.4,36,56.3,0,67.7,68.0,53.0
20160429183000,150.0,156.0,52.0,36,56.3,0,67.7,68.0,53.0
20160429184500,150.0,154.2,51.4,36,56.3,0,67.7,68.0,53.0
20160429190000,150.0,154.2,51.4,36,56.3,0,67.8,68.0,53.0
20160429191500,150.0,154.2,51.4,36,56.3,0,67.7,68.0,53.0
20160429193000,150.0,154.2,51.4,36,56.3,0,67.7,68.0,53.0
20160429194500,150.0,154.2,51.4,36,56.3,0,67.7,68.0,53.0
20160429200000,150.0,154.2,51.4,36,56.3,0,67.7,68.0,53.0
20160429201500,150.0,154.2,51.4,36,56.3,0,67.6,68.0,53.0
20160429203000,150.0,157.2,52.4,36,56.3,0,67.6,68.0,53.0
20160429204500,150.0,154.2,51.4,36,56.3,0,67.6,68.0,53.0
20160429210000,150.0,154.2,51.4,36,56.3,0,67.5,68.0,53.0
20160429211500,150.0,154.2,51.4,36,56.3,0,67.4,68.0,53.0
20160429213000,150.0,154.2,51.4,36,56.3,0,67.4,68.0,53.0
20160429214500,150.0,154.2,51.4,36,55.6,0,67.3,68.0,53.0
20160429220000,150.0,154.2,51.4,36,55.6,0,67.3,68.0,53.0
20160429221500,150.0,157.2,52.4,36,55.6,0,67.2,68.0,53.0
20160429223000,150.0,154.2,51.4,36,55.6,0,67.2,68.0,53.0
20160429224500,150.0,154.2,51.4,36,55.6,0,67.2,68.0,53.0
20160429230000,150.0,154.2,51.4,36,55.6,0,67.2,68.0,53.0
20160429231500,150.0,154.2,51.4,36,55.6,0,67.2,68.0,53.0
20160429233000,150.0,154.2,51.4,36,55.6,0,67.2,68.0,53.0
20160429234500,150.0,154.2,51.4,36,55.6,0,67.1,68.0,53.0
20160430000000,150.0,154.2,51.4,36,55.6,0,67.1,68.0,53.0
20160430001500,150.0,154.2,51.4,36,55.6,0,67.1,68.0,53.0
20160430003000,150.0,154.2,51.4,36,55.6,0,67.1,68.0,53.0
20160430004500,150.0,154.2,51.4,36,55.6,0,67.1,68.0,53.0
20160430010000,150.0,154.2,51.4,36,55.6,0,67.0,68.0,53.0
20160430011500,150.0,142.8,47.6,36,56.7,0,67.1,68.0,53.0
20160430013000,150.0,147.0,49.0,36,55.9,0,67.1,68.0,53.0
20160430014500,150.0,144.6,48.2,36,55.9,0,67.1,68.0,53.0
20160430020000,150.0,144.6,48.2,36,55.9,0,67.1,68.0,53.0
20160430021500,150.0,144.6,48.2,36,55.9,0,67.1,68.0,53.0
20160430023000,150.0,144.6,48.2,36,55.9,0,67.1,68.0,53.0
20160430024500,150.0,147.0,49.0,36,55.9,0,67.0,68.0,53.0
20160430030000,150.0,144.6,48.2,36,55.9,0,66.9,68.0,53.0
20160430031500,150.0,148.8,49.6,37,55.9,0,66.9,68.0,53.0
20160430033000,150.0,148.8,49.6,37,55.9,0,66.9,68.0,53.0
20160430034500,150.0,148.8,49.6,37,55.9,0,67.0,68.0,53.0
20160430040000,150.0,150.6,50.2,37,55.9,0,67.0,68.0,53.0
20160430041500,150.0,150.6,50.2,37,55.9,0,67.0,68.0,53.0
20160430043000,150.0,150.6,50.2,37,55.9,0,67.1,68.0,53.0
20160430044500,150.0,150.6,50.2,37,55.9,0,67.1,68.0,53.0
20160430050000,150.0,150.6,50.2,37,55.9,0,67.1,68.0,53.0
20160430051500,150.0,150.6,50.2,37,55.9,0,67.1,68.0,53.0
20160430053000,150.0,150.6,50.2,37,55.9,0,67.1,68.0,53.0
20160430054500,150.0,147.6,49.2,37,55.9,0,67.1,68.0,53.0
20160430060000,150.0,149.4,49.8,37,55.9,0,67.1,68.0,53.0
20160430061500,150.0,149.4,49.8,37,55.9,0,67.1,68.0,53.0
20160430063000,150.0,149.4,49.8,37,55.9,0,67.1,68.0,53.0
20160430064500,150.0,149.4,49.8,37,55.9,0,67.1,68.0,53.0
20160430070000,150.0,149.4,49.8,37,55.9,0,67.0,68.0,53.0
20160430071500,150.0,149.4,49.8,37,55.9,0,67.0,68.0,53.0
20160430073000,150.0,149.4,49.8,37,55.9,0,67.0,68.0,53.0
20160430074500,150.0,149.4,49.8,37,55.9,0,67.0,68.0,53.0
20160430080000,150.0,149.4,49.8,37,55.9,0,66.9,68.0,53.0
20160430081500,150.0,149.4,49.8,37,55.9,0,66.9,68.0,53.0
20160430083000,150.0,149.4,49.8,37,55.9,0,67.0,68.0,53.0
20160430084500,150.0,149.4,49.8,37,55.9,0,67.0,68.0,53.0
20160430090000,150.0,149.4,49.8,37,55.9,0,67.0,68.0,53.0
20160430091500,150.0,151.2,50.4,37,55.9,0,67.0,68.0,53.0
20160430093000,150.0,151.2,50.4,37,55.9,0,67.1,68.0,53.0
20160430094500,150.0,151.2,50.4,37,55.9,0,67.1,68.0,53.0
20160430100000,150.0,151.2,50.4,37,55.9,0,67.1,68.0,53.0
20160430101500,150.0,151.2,50.4,37,55.9,0,67.1,68.0,53.0
20160430103000,150.0,149.4,49.8,37,55.9,0,67.1,68.0,53.0
20160430104500,150.0,151.2,50.4,37,55.9,0,67.1,68.0,53.0
20160430110000,150.0,151.2,50.4,37,55.9,0,67.1,68.0,53.0
20160430111500,150.0,149.4,49.8,37,55.9,0,67.2,68.0,53.0
20160430113000,150.0,149.4,49.8,37,55.9,0,67.1,68.0,53.0
20160430114500,150.0,149.4,49.8,37,55.9,0,67.1,68.0,53.0
20160430120000,150.0,149.4,49.8,37,55.9,0,67.1,68.0,53.0
20160430121500,150.0,149.4,49.8,37,55.9,0,67.0,68.0,53.0
20160430123000,150.0,151.2,50.4,37,55.9,0,67.0,68.0,53.0
20160430124500,150.0,151.2,50.4,37,55.9,0,67.0,68.0,53.0
20160430130000,150.0,151.2,50.4,37,55.9,0,67.0,68.0,53.0
20160430131500,150.0,151.2,50.4,37,55.9,0,67.0,68.0,53.0
20160430133000,150.0,153.0,51.0,37,55.9,0,66.9,68.0,53.0
20160430134500,150.0,151.2,50.4,37,55.9,0,66.9,68.0,53.0
20160430140000,150.0,154.2,51.4,37,55.9,0,66.9,68.0,53.0
20160430141500,150.0,154.2,51.4,37,55.9,0,66.8,68.0,53.0
20160430143000,150.0,154.2,51.4,37,55.9,0,66.8,68.0,53.0
20160430144500,150.0,154.2,51.4,37,55.9,0,66.7,68.0,53.0
20160430150000,150.0,154.2,51.4,37,55.9,0,66.7,68.0,53.0
20160430151500,150.0,154.2,51.4,37,55.9,0,66.7,68.0,53.0
20160430153000,150.0,154.2,51.4,37,55.9,0,66.7,68.0,53.0
20160430154500,150.0,154.2,51.4,37,55.9,0,66.7,68.0,53.0
20160430160000,150.0,154.2,51.4,37,55.9,0,66.7,68.0,53.0
20160430161500,150.0,154.2,51.4,37,55.9,0,66.7,68.0,53.0
20160430163000,150.0,154.2,51.4,37,55.9,0,66.7,68.0,53.0
20160430164500,150.0,151.2,50.4,37,55.9,0,66.7,68.0,53.0
20160430170000,150.0,153.0,51.0,37,55.9,0,66.7,68.0,53.0
20160430171500,150.0,151.2,50.4,37,55.9,0,66.7,68.0,53.0
20160430173000,150.0,151.2,50.4,37,55.9,0,66.7,68.0,53.0
20160430174500,150.0,153.0,51.0,37,55.9,0,66.8,68.0,53.0
20160430180000,150.0,153.0,51.0,37,55.9,0,66.8,68.0,53.0
20160430181500,150.0,151.2,50.4,37,55.9,0,66.9,68.0,53.0
20160430183000,150.0,151.2,50.4,37,55.9,0,66.9,68.0,53.0
20160430184500,150.0,151.2,50.4,37,55.9,0,67.1,68.0,53.0
20160430190000,150.0,151.2,50.4,37,55.9,0,67.1,68.0,53.0
20160430191500,150.0,153.0,51.0,37,55.9,0,67.1,68.0,53.0
20160430193000,150.0,150.6,50.2,37,55.9,0,67.1,68.0,53.0
20160430194500,150.0,150.6,50.2,37,55.9,0,66.9,68.0,53.0
20160430200000,150.0,150.6,50.2,37,55.9,0,67.0,68.0,53.0
20160430201500,150.0,153.0,51.0,37,55.9,0,66.9,68.0,53.0
20160430203000,150.0,150.6,50.2,37,55.9,0,66.9,68.0,53.0
20160430204500,150.0,150.6,50.2,37,55.9,0,66.9,68.0,53.0
20160430210000,150.0,153.6,51.2,37,55.9,0,66.9,68.0,53.0
20160430211500,150.0,153.6,51.2,37,55.9,0,66.8,68.0,53.0
20160430213000,150.0,153.6,51.2,37,55.9,0,66.8,68.0,53.0
20160430214500,150.0,153.6,51.2,37,55.9,0,66.7,68.0,53.0
20160430220000,150.0,153.6,51.2,37,55.9,0,66.8,68.0,53.0
20160430221500,150.0,153.6,51.2,37,55.9,0,66.7,68.0,53.0
20160430223000,150.0,153.6,51.2,37,55.9,0,66.7,68.0,53.0
20160430224500,150.0,155.4,51.8,37,55.9,0,66.7,68.0,53.0
20160430230000,150.0,155.4,51.8,37,55.9,0,66.7,68.0,53.0
20160430231500,150.0,153.6,51.2,37,55.9,0,66.7,68.0,53.0
20160430233000,150.0,155.4,51.8,37,55.9,0,66.7,68.0,53.0
20160430234500,150.0,155.4,51.8,37,55.9,0,66.7,68.0,53.0
20160501000000,150.0,155.4,51.8,37,55.9,0,66.6,68.0,53.0
20160501001500,150.0,155.4,51.8,37,55.9,0,66.6,68.0,53.0
20160501003000,150.0,153.0,51.0,37,55.9,0,66.6,68.0,53.0
20160501004500,150.0,153.0,51.0,37,55.9,0,66.6,68.0,53.0
20160501010000,150.0,153.0,51.0,37,55.9,0,66.6,68.0,53.0
20160501011500,150.0,153.0,51.0,37,55.9,0,66.6,68.0,53.0
20160501013000,150.0,153.0,51.0,37,55.9,0,66.6,68.0,53.0
20160501014500,150.0,153.0,51.0,37,55.9,0,66.6,68.0,53.0
20160501020000,150.0,153.0,51.0,37,55.9,0,66.6,68.0,53.0
20160501021500,150.0,153.0,51.0,37,55.9,0,66.6,68.0,53.0
20160501023000,150.0,153.0,51.0,37,55.9,0,66.6,68.0,53.0
20160501024500,150.0,153.0,51.0,37,55.9,0,66.6,68.0,53.0
20160501030000,150.0,153.0,51.0,37,55.9,0,66.6,68.0,53.0
20160501031500,150.0,153.0,51.0,37,55.9,0,66.6,68.0,53.0
20160501033000,150.0,153.0,51.0,37,55.9,0,66.7,68.0,53.0
20160501034500,150.0,153.0,51.0,37,55.9,0,66.7,68.0,53.0
20160501040000,150.0,153.0,51.0,37,55.9,0,66.7,68.0,53.0
20160501041500,150.0,153.0,51.0,37,55.9,0,66.7,68.0,53.0
20160501043000,150.0,153.0,51.0,37,55.9,0,66.6,68.0,53.0
20160501044500,150.0,153.0,51.0,37,55.9,0,66.6,68.0,53.0
20160501050000,150.0,153.0,51.0,37,55.9,0,66.6,68.0,53.0
20160501051500,150.0,153.0,51.0,37,55.9,0,66.6,68.0,53.0
20160501053000,150.0,151.2,50.4,37,55.9,0,66.6,68.0,53.0
20160501054500,150.0,153.0,51.0,37,55.9,0,66.6,68.0,53.0
20160501060000,150.0,153.0,51.0,37,55.9,0,66.6,68.0,53.0
20160501061500,150.0,151.2,50.4,37,55.9,0,66.6,68.0,53.0
20160501063000,150.0,151.2,50.4,37,55.9,0,66.7,68.0,53.0
20160501064500,150.0,151.2,50.4,37,55.9,0,66.7,68.0,53.0
20160501070000,150.0,149.4,49.8,37,55.9,0,66.7,68.0,53.0
20160501071500,150.0,151.2,50.4,37,55.9,0,66.7,68.0,53.0
20160501073000,150.0,151.2,50.4,37,55.9,0,66.9,68.0,53.0
20160501074500,150.0,151.2,50.4,37,55.9,0,67.1,68.0,53.0
20160501080000,150.0,153.0,51.0,37,55.9,0,67.0,68.0,53.0
20160501081500,150.0,151.2,50.4,37,55.9,0,66.9,68.0,53.0
20160501083000,150.0,151.2,50.4,37,55.9,0,66.9,68.0,53.0
20160501084500,150.0,151.2,50.4,37,55.9,0,66.9,68.0,53.0
20160501090000,150.0,151.2,50.4,37,55.9,0,66.9,68.0,53.0
20160501091500,150.0,151.2,50.4,37,55.9,0,66.9,68.0,53.0
20160501093000,150.0,151.2,50.4,37,55.9,0,66.9,68.0,53.0
20160501094500,150.0,153.0,51.0,37,55.9,0,66.8,68.0,53.0
20160501100000,150.0,153.0,51.0,37,55.9,0,66.7,68.0,53.0
20160501101500,150.0,153.0,51.0,37,55.9,0,66.7,68.0,53.0
20160501103000,150.0,153.0,51.0,37,55.9,0,66.7,68.0,53.0
20160501104500,150.0,153.0,51.0,37,55.9,0,66.7,68.0,53.0
20160501110000,150.0,153.0,51.0,37,55.9,0,66.7,68.0,53.0
20160501111500,150.0,151.2,50.4,37,55.9,0,66.7,68.0,53.0
20160501113000,150.0,153.0,51.0,37,55.9,0,66.6,68.0,53.0
20160501114500,150.0,153.0,51.0,37,55.9,0,66.7,68.0,53.0
20160501120000,150.0,153.0,51.0,37,55.9,0,66.6,68.0,53.0
20160501121500,150.0,153.0,51.0,37,55.9,0,66.6,68.0,53.0
20160501123000,150.0,153.0,51.0,37,55.9,0,66.6,68.0,53.0
20160501124500,150.0,153.0,51.0,37,55.9,0,66.6,68.0,53.0
20160501130000,150.0,153.0,51.0,37,55.9,0,66.6,68.0,53.0
20160501131500,150.0,153.0,51.0,37,55.9,0,66.5,68.0,53.0
20160501133000,150.0,153.0,51.0,37,55.9,0,66.5,68.0,53.0
20160501134500,150.0,155.4,51.8,37,55.9,0,66.5,68.0,53.0
20160501140000,150.0,155.4,51.8,37,55.9,0,66.4,68.0,53.0
20160501141500,150.0,155.4,51.8,37,55.9,0,66.4,68.0,53.0
20160501143000,150.0,155.4,51.8,37,55.9,0,66.4,68.0,53.0
20160501144500,150.0,155.4,51.8,37,55.9,0,66.5,68.0,53.0
20160501150000,150.0,155.4,51.8,37,55.9,0,66.4,68.0,53.0
20160501151500,150.0,155.4,51.8,37,55.9,0,66.3,68.0,53.0
20160501153000,150.0,155.4,51.8,37,55.9,0,66.4,68.0,53.0
20160501154500,150.0,155.4,51.8,37,55.9,0,66.4,68.0,53.0
20160501160000,150.0,155.4,51.8,37,55.9,0,66.4,68.0,53.0
20160501161500,150.0,157.2,52.4,37,55.9,0,66.3,68.0,53.0
20160501163000,150.0,157.2,52.4,37,55.9,0,66.4,68.0,53.0
20160501164500,150.0,157.2,52.4,37,55.9,0,66.3,68.0,53.0
20160501170000,150.0,155.4,51.8,37,55.9,0,66.3,68.0,53.0
20160501171500,150.0,155.4,51.8,37,55.9,0,66.3,68.0,53.0
20160501173000,150.0,155.4,51.8,37,55.9,0,66.3,68.0,53.0
20160501174500,150.0,155.4,51.8,37,55.9,0,66.3,68.0,53.0
20160501180000,150.0,155.4,51.8,37,55.9,0,66.3,68.0,53.0
20160501181500,150.0,155.4,51.8,37,55.9,0,66.3,68.0,53.0
