PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160501183000,150.0,155.4,51.8,37,55.9,0,66.3,68.0,53.0
20160501184500,150.0,153.6,51.2,37,55.9,0,66.3,68.0,53.0
20160501190000,150.0,153.6,51.2,37,55.9,0,66.2,68.0,53.0
20160501191500,150.0,153.6,51.2,37,55.2,0,66.2,68.0,53.0
20160501193000,150.0,155.4,51.8,37,55.2,0,66.2,68.0,53.0
20160501194500,150.0,155.4,51.8,37,55.2,0,66.2,68.0,53.0
20160501200000,150.0,155.4,51.8,37,55.2,0,66.2,68.0,53.0
20160501201500,150.0,155.4,51.8,37,55.9,0,66.2,68.0,53.0
20160501203000,150.0,155.4,51.8,37,55.9,0,66.2,68.0,53.0
20160501204500,150.0,155.4,51.8,37,55.9,0,66.3,68.0,53.0
20160501210000,150.0,155.4,51.8,37,55.9,0,66.3,68.0,53.0
20160501211500,150.0,155.4,51.8,37,55.2,0,66.2,68.0,53.0
20160501213000,150.0,155.4,51.8,37,55.2,0,66.2,68.0,53.0
20160501214500,150.0,155.4,51.8,37,55.2,0,66.2,68.0,53.0
20160501220000,150.0,155.4,51.8,37,55.2,0,66.2,68.0,53.0
20160501221500,150.0,155.4,51.8,37,55.9,0,66.2,68.0,53.0
20160501223000,150.0,155.4,51.8,37,55.9,0,66.2,68.0,53.0
20160501224500,150.0,155.4,51.8,37,55.9,0,66.2,68.0,53.0
20160501230000,150.0,155.4,51.8,37,55.9,0,66.2,68.0,53.0
20160501231500,150.0,155.4,51.8,37,55.9,0,66.2,68.0,53.0
20160501233000,150.0,155.4,51.8,37,55.9,0,66.2,68.0,53.0
20160501234500,150.0,155.4,51.8,37,55.9,0,66.2,68.0,53.0
20160502000000,150.0,155.4,51.8,37,55.9,0,66.2,68.0,53.0
20160502001500,150.0,157.2,52.4,37,55.9,0,66.2,68.0,53.0
20160502003000,150.0,157.2,52.4,37,55.9,0,66.2,68.0,53.0
20160502004500,150.0,154.2,51.4,37,55.9,0,66.2,68.0,53.0
20160502010000,150.0,154.2,51.4,37,55.9,0,66.2,68.0,53.0
20160502011500,150.0,154.2,51.4,37,55.9,0,66.2,68.0,53.0
20160502013000,150.0,156.0,52.0,37,55.9,0,66.2,68.0,53.0
20160502014500,150.0,156.0,52.0,37,55.9,0,66.2,68.0,53.0
20160502020000,150.0,156.0,52.0,37,55.9,0,66.2,68.0,53.0
20160502021500,150.0,157.8,52.6,37,55.9,0,66.1,68.0,53.0
20160502023000,150.0,156.0,52.0,37,55.9,0,66.1,68.0,53.0
20160502024500,150.0,154.2,51.4,37,55.9,0,66.1,68.0,53.0
20160502030000,150.0,156.0,52.0,37,55.2,0,66.1,68.0,53.0
20160502031500,150.0,156.0,52.0,37,55.2,0,66.1,68.0,53.0
20160502033000,150.0,154.2,51.4,37,55.2,0,66.1,68.0,53.0
20160502034500,150.0,156.0,52.0,37,55.2,0,66.1,68.0,53.0
20160502040000,150.0,156.0,52.0,37,55.2,0,66.1,68.0,53.0
20160502041500,150.0,156.0,52.0,37,55.2,0,66.1,68.0,53.0
20160502043000,150.0,156.0,52.0,37,55.2,0,66.1,68.0,53.0
20160502044500,150.0,156.0,52.0,37,55.2,0,66.1,68.0,53.0
20160502050000,150.0,154.2,51.4,37,55.2,0,66.1,68.0,53.0
20160502051500,150.0,154.2,51.4,37,55.2,0,66.1,68.0,53.0
20160502053000,150.0,154.2,51.4,37,55.2,0,66.1,68.0,53.0
20160502054500,150.0,154.2,51.4,37,55.2,0,66.1,68.0,53.0
20160502060000,150.0,154.2,51.4,37,55.2,0,66.1,68.0,53.0
20160502061500,150.0,156.0,52.0,37,55.9,0,66.1,68.0,53.0
20160502063000,150.0,154.2,51.4,37,55.9,0,66.1,68.0,53.0
20160502064500,150.0,154.2,51.4,37,55.2,0,66.1,68.0,53.0
20160502070000,150.0,154.2,51.4,37,55.2,0,66.1,68.0,53.0
20160502071500,150.0,154.2,51.4,37,55.2,0,66.1,68.0,53.0
20160502073000,150.0,154.2,51.4,37,55.2,0,66.0,68.0,53.0
20160502074500,150.0,154.2,51.4,37,55.2,0,66.0,68.0,53.0
20160502080000,150.0,154.2,51.4,37,55.9,0,66.1,68.0,53.0
20160502081500,150.0,154.2,51.4,37,55.9,0,66.1,68.0,53.0
20160502083000,150.0,154.2,51.4,37,55.9,0,66.1,68.0,53.0
20160502084500,150.0,154.2,51.4,37,55.9,0,66.1,68.0,53.0
20160502090000,150.0,154.2,51.4,37,55.9,0,66.2,68.0,53.0
20160502091500,150.0,154.2,51.4,37,55.2,0,66.2,68.0,53.0
20160502093000,150.0,159.0,53.0,37,55.2,0,66.2,68.0,53.0
20160502094500,150.0,156.0,52.0,36,55.2,0,66.3,68.0,53.0
20160502100000,150.0,156.0,52.0,36,55.2,0,66.5,68.0,53.0
20160502101500,150.0,156.0,52.0,36,55.2,0,66.6,68.0,53.0
20160502103000,150.0,156.0,52.0,36,55.2,0,66.6,68.0,53.0
20160502104500,150.0,156.0,52.0,36,55.2,0,66.5,68.0,53.0
20160502110000,150.0,156.0,52.0,36,55.2,0,66.4,68.0,53.0
20160502111500,150.0,154.2,51.4,36,55.2,0,66.4,68.0,53.0
20160502113000,150.0,154.2,51.4,36,55.2,0,66.3,68.0,53.0
20160502114500,150.0,154.2,51.4,36,55.2,0,66.3,68.0,53.0
20160502120000,150.0,154.2,51.4,36,55.2,0,66.3,68.0,53.0
20160502121500,150.0,154.2,51.4,36,55.2,0,66.3,68.0,53.0
20160502123000,150.0,154.2,51.4,36,55.2,0,66.2,68.0,53.0
20160502124500,150.0,154.2,51.4,36,55.2,0,66.3,68.0,53.0
20160502130000,150.0,154.2,51.4,36,55.2,0,66.2,68.0,53.0
20160502131500,150.0,154.2,51.4,36,55.2,0,66.2,68.0,53.0
20160502133000,150.0,154.2,51.4,36,55.2,0,66.2,68.0,53.0
20160502134500,150.0,156.0,52.0,36,55.2,0,66.2,68.0,53.0
20160502140000,150.0,156.0,52.0,36,55.9,0,66.3,68.0,53.0
20160502141500,150.0,156.0,52.0,36,55.9,0,66.3,68.0,53.0
20160502143000,150.0,156.0,52.0,36,55.9,0,66.3,68.0,53.0
20160502144500,150.0,156.0,52.0,36,55.9,0,66.3,68.0,53.0
20160502150000,150.0,154.2,51.4,36,55.9,0,66.3,68.0,53.0
20160502151500,150.0,156.0,52.0,36,55.9,0,66.2,68.0,53.0
20160502153000,150.0,156.0,52.0,36,55.9,0,66.2,68.0,53.0
20160502154500,150.0,148.8,49.6,36,55.9,0,66.3,68.0,53.0
20160502160000,150.0,155.4,51.8,36,55.9,0,66.3,68.0,53.0
20160502161500,150.0,157.2,52.4,36,55.9,0,66.3,68.0,53.0
20160502163000,150.0,155.4,51.8,36,55.9,0,66.4,68.0,53.0
20160502164500,150.0,155.4,51.8,36,55.9,0,66.4,68.0,53.0
20160502170000,150.0,157.8,52.6,36,55.9,0,66.4,68.0,53.0
20160502171500,150.0,157.8,52.6,36,55.9,0,66.4,68.0,53.0
20160502173000,150.0,157.8,52.6,36,55.9,0,66.4,68.0,53.0
20160502174500,150.0,156.0,52.0,36,55.9,0,66.4,68.0,53.0
20160502180000,150.0,156.0,52.0,36,55.9,0,66.5,68.0,53.0
20160502181500,150.0,156.0,52.0,36,55.9,0,66.6,68.0,53.0
20160502183000,150.0,156.0,52.0,36,55.9,0,66.7,68.0,53.0
20160502184500,150.0,154.2,51.4,36,55.9,0,66.7,68.0,53.0
20160502190000,150.0,156.0,52.0,36,55.9,0,66.9,68.0,53.0
20160502191500,150.0,156.0,52.0,36,55.9,0,66.9,68.0,53.0
20160502193000,150.0,156.0,52.0,36,55.9,0,67.0,68.0,53.0
20160502194500,150.0,154.2,51.4,36,55.9,0,66.9,68.0,53.0
20160502200000,150.0,156.0,52.0,36,55.9,0,66.9,68.0,53.0
20160502201500,150.0,156.0,52.0,36,55.9,0,66.9,68.0,53.0
20160502203000,150.0,156.0,52.0,36,55.9,0,66.8,68.0,53.0
20160502204500,150.0,156.0,52.0,36,55.2,0,66.7,68.0,53.0
20160502210000,150.0,156.0,52.0,36,55.9,0,66.7,68.0,53.0
20160502211500,150.0,156.0,52.0,36,55.9,0,66.6,68.0,53.0
20160502213000,150.0,156.0,52.0,36,55.9,0,66.6,68.0,53.0
20160502214500,150.0,156.0,52.0,36,55.9,0,66.5,68.0,53.0
20160502220000,150.0,154.2,51.4,36,55.9,0,66.5,68.0,53.0
20160502221500,150.0,156.0,52.0,36,55.9,0,66.5,68.0,53.0
20160502223000,150.0,156.0,52.0,36,55.9,0,66.5,68.0,53.0
20160502224500,150.0,156.0,52.0,36,55.9,0,66.5,68.0,53.0
20160502230000,150.0,153.6,51.2,36,55.9,0,66.4,68.0,53.0
20160502231500,150.0,157.2,52.4,36,55.9,0,66.4,68.0,53.0
20160502233000,150.0,157.2,52.4,36,55.9,0,66.4,68.0,53.0
20160502234500,150.0,157.2,52.4,36,55.9,0,66.4,68.0,53.0
20160503000000,150.0,157.2,52.4,36,55.9,0,66.4,68.0,53.0
20160503001500,150.0,157.2,52.4,36,55.9,0,66.3,68.0,53.0
20160503003000,150.0,155.4,51.8,36,55.9,0,66.4,68.0,53.0
20160503004500,150.0,157.2,52.4,36,55.9,0,66.3,68.0,53.0
20160503010000,150.0,157.2,52.4,36,55.9,0,66.4,68.0,53.0
20160503011500,150.0,157.2,52.4,36,55.9,0,66.4,68.0,53.0
20160503013000,150.0,157.2,52.4,36,55.9,0,66.3,68.0,53.0
20160503014500,150.0,157.2,52.4,36,55.9,0,66.3,68.0,53.0
20160503020000,150.0,157.2,52.4,36,55.9,0,66.3,68.0,53.0
20160503021500,150.0,154.2,51.4,36,55.9,0,66.3,68.0,53.0
20160503023000,150.0,154.2,51.4,36,55.9,0,66.3,68.0,53.0
20160503024500,150.0,154.2,51.4,36,55.9,0,66.3,68.0,53.0
20160503030000,150.0,156.0,52.0,36,55.9,0,66.3,68.0,53.0
20160503031500,150.0,156.0,52.0,36,55.9,0,66.2,68.0,53.0
20160503033000,150.0,156.0,52.0,36,55.9,0,66.2,68.0,53.0
20160503034500,150.0,156.0,52.0,36,55.2,0,66.2,68.0,53.0
20160503040000,150.0,156.0,52.0,36,55.2,0,66.1,68.0,53.0
20160503041500,150.0,156.0,52.0,36,55.2,0,66.1,68.0,53.0
20160503043000,150.0,156.0,52.0,36,55.2,0,66.1,68.0,53.0
20160503044500,150.0,156.0,52.0,36,55.9,0,66.2,68.0,53.0
20160503050000,150.0,156.0,52.0,36,55.9,0,66.2,68.0,53.0
20160503051500,150.0,154.2,51.4,36,55.9,0,66.2,68.0,53.0
20160503053000,150.0,157.2,52.4,36,55.9,0,66.1,68.0,53.0
20160503054500,150.0,155.4,51.8,36,55.9,0,66.2,68.0,53.0
20160503060000,150.0,155.4,51.8,36,55.9,0,66.2,68.0,53.0
20160503061500,150.0,155.4,51.8,36,55.9,0,66.1,68.0,53.0
20160503063000,150.0,157.2,52.4,36,55.9,0,66.1,68.0,53.0
20160503064500,150.0,155.4,51.8,36,55.9,0,66.2,68.0,53.0
20160503070000,150.0,157.8,52.6,36,55.9,0,66.1,68.0,53.0
20160503071500,150.0,156.0,52.0,36,55.9,0,66.1,68.0,53.0
20160503073000,150.0,156.0,52.0,36,55.9,0,66.1,68.0,53.0
20160503074500,150.0,156.0,52.0,36,55.9,0,66.1,68.0,53.0
20160503080000,150.0,154.2,51.4,36,55.9,0,66.1,68.0,53.0
20160503081500,150.0,148.8,49.6,36,55.9,0,66.1,68.0,53.0
20160503083000,150.0,148.8,49.6,36,55.9,0,66.1,68.0,53.0
20160503084500,150.0,148.8,49.6,36,55.2,0,66.1,68.0,53.0
20160503090000,150.0,148.8,49.6,36,55.2,0,66.2,68.0,53.0
20160503091500,150.0,151.2,50.4,36,55.2,0,66.2,68.0,53.0
20160503093000,150.0,151.2,50.4,36,55.2,0,66.2,68.0,53.0
20160503094500,150.0,149.4,49.8,36,55.2,0,66.2,68.0,53.0
20160503100000,150.0,149.4,49.8,36,55.2,0,66.3,68.0,53.0
20160503101500,150.0,149.4,49.8,36,55.2,0,66.2,68.0,53.0
20160503103000,150.0,149.4,49.8,36,55.2,0,66.5,68.0,53.0
20160503104500,150.0,149.4,49.8,36,55.2,0,66.4,68.0,53.0
20160503110000,150.0,149.4,49.8,36,55.2,0,66.4,68.0,53.0
20160503111500,150.0,149.4,49.8,36,55.2,0,66.4,68.0,53.0
20160503113000,150.0,147.6,49.2,36,56.3,0,66.4,68.0,53.0
20160503114500,150.0,147.6,49.2,36,56.3,0,66.5,68.0,53.0
20160503120000,150.0,147.6,49.2,36,55.6,0,66.5,68.0,53.0
20160503121500,150.0,147.6,49.2,36,55.6,0,66.6,68.0,53.0
20160503123000,150.0,147.6,49.2,36,55.6,0,66.6,68.0,53.0
20160503124500,150.0,147.6,49.2,36,55.6,0,66.7,68.0,53.0
20160503130000,150.0,149.4,49.8,36,56.2,0,66.6,68.0,53.0
20160503131500,150.0,153.6,51.2,36,56.2,0,66.6,68.0,53.0
20160503133000,150.0,153.6,51.2,36,56.2,0,66.6,68.0,53.0
20160503134500,150.0,153.6,51.2,36,56.2,0,66.7,68.0,53.0
20160503140000,150.0,153.6,51.2,36,55.6,0,66.6,68.0,53.0
20160503141500,150.0,153.6,51.2,36,55.6,0,66.6,68.0,53.0
20160503143000,150.0,153.6,51.2,36,55.6,0,66.7,68.0,53.0
20160503144500,150.0,153.6,51.2,36,55.6,0,66.7,68.0,53.0
20160503150000,150.0,153.6,51.2,36,55.6,0,66.7,68.0,53.0
20160503151500,150.0,153.6,51.2,36,55.6,0,66.7,68.0,53.0
20160503153000,150.0,153.6,51.2,36,55.6,0,66.7,68.0,53.0
20160503154500,150.0,153.6,51.2,36,55.6,0,66.8,68.0,53.0
20160503160000,150.0,153.6,51.2,36,55.6,0,66.8,68.0,53.0
20160503161500,150.0,153.6,51.2,36,55.6,0,66.8,68.0,53.0
20160503163000,150.0,153.6,51.2,36,56.3,0,66.8,68.0,53.0
20160503164500,150.0,153.6,51.2,36,56.3,0,66.9,68.0,53.0
20160503170000,150.0,155.4,51.8,36,56.3,0,66.9,68.0,53.0
20160503171500,150.0,155.4,51.8,36,56.3,0,66.9,68.0,53.0
20160503173000,150.0,155.4,51.8,36,56.3,0,67.0,68.0,53.0
20160503174500,150.0,155.4,51.8,36,56.3,0,67.1,68.0,53.0
20160503180000,150.0,155.4,51.8,36,56.3,0,67.1,68.0,53.0
20160503181500,150.0,155.4,51.8,36,56.3,0,67.1,68.0,53.0
20160503183000,150.0,155.4,51.8,36,56.3,0,67.2,68.0,53.0
20160503184500,150.0,157.2,52.4,36,56.3,0,67.2,68.0,53.0
20160503190000,150.0,157.2,52.4,36,56.3,0,67.2,68.0,53.0
20160503191500,150.0,157.2,52.4,36,56.3,0,67.3,68.0,53.0
20160503193000,150.0,157.2,52.4,36,56.3,0,67.3,68.0,53.0
20160503194500,150.0,157.2,52.4,36,56.3,0,67.2,68.0,53.0
20160503200000,150.0,157.2,52.4,36,55.6,0,67.2,68.0,53.0
20160503201500,150.0,157.2,52.4,36,55.6,0,67.1,68.0,53.0
20160503203000,150.0,157.2,52.4,36,55.6,0,67.1,68.0,53.0
20160503204500,150.0,157.2,52.4,36,55.6,0,67.0,68.0,53.0
20160503210000,150.0,157.2,52.4,36,55.6,0,66.9,68.0,53.0
20160503211500,150.0,157.2,52.4,36,55.6,0,66.9,68.0,53.0
20160503213000,150.0,157.2,52.4,36,55.6,0,66.8,68.0,53.0
20160503214500,150.0,155.4,51.8,36,55.6,0,66.8,68.0,53.0
20160503220000,150.0,155.4,51.8,36,55.6,0,66.7,68.0,53.0
20160503221500,150.0,157.2,52.4,36,55.6,0,66.7,68.0,53.0
20160503223000,150.0,155.4,51.8,36,55.6,0,66.7,68.0,53.0
20160503224500,150.0,157.8,52.6,36,55.6,0,66.7,68.0,53.0
20160503230000,150.0,157.8,52.6,36,55.6,0,66.6,68.0,53.0
20160503231500,150.0,157.8,52.6,36,55.6,0,66.6,68.0,53.0
20160503233000,150.0,156.0,52.0,36,55.6,0,66.5,68.0,53.0
20160503234500,150.0,156.0,52.0,36,55.6,0,66.4,68.0,53.0
20160504000000,150.0,156.0,52.0,36,55.6,0,66.4,68.0,53.0
20160504001500,150.0,157.8,52.6,36,55.6,0,66.4,68.0,53.0
20160504003000,150.0,157.8,52.6,36,55.6,0,66.5,68.0,53.0
20160504004500,150.0,157.8,52.6,36,55.6,0,66.4,68.0,53.0
20160504010000,150.0,157.8,52.6,36,55.6,0,66.4,68.0,53.0
20160504011500,150.0,145.2,48.4,36,55.6,0,66.4,68.0,53.0
20160504013000,150.0,147.0,49.0,36,55.6,0,66.4,68.0,53.0
20160504014500,150.0,147.0,49.0,36,55.6,0,66.4,68.0,53.0
20160504020000,150.0,145.2,48.4,36,55.6,0,66.3,68.0,53.0
20160504021500,150.0,147.0,49.0,36,55.6,0,66.3,68.0,53.0
20160504023000,150.0,145.2,48.4,36,55.6,0,66.2,68.0,53.0
20160504024500,150.0,145.2,48.4,36,55.6,0,66.3,68.0,53.0
20160504030000,150.0,145.2,48.4,36,55.6,0,66.2,68.0,53.0
20160504031500,150.0,145.2,48.4,36,55.6,0,66.2,68.0,53.0
20160504033000,150.0,145.2,48.4,36,55.6,0,66.2,68.0,53.0
20160504034500,150.0,145.2,48.4,36,55.6,0,66.2,68.0,53.0
20160504040000,150.0,145.2,48.4,36,55.6,0,66.2,68.0,53.0
20160504041500,150.0,149.4,49.8,36,55.6,0,66.3,68.0,53.0
20160504043000,150.0,149.4,49.8,36,55.6,0,66.2,68.0,53.0
20160504044500,150.0,153.6,51.2,36,55.6,0,66.3,68.0,53.0
20160504050000,150.0,157.2,52.4,36,54.7,0,66.2,68.0,53.0
20160504051500,150.0,157.2,52.4,36,54.7,0,66.2,68.0,53.0
20160504053000,150.0,155.4,51.8,36,54.7,0,66.1,68.0,53.0
20160504054500,150.0,155.4,51.8,36,54.7,0,66.1,68.0,53.0
20160504060000,150.0,157.2,52.4,36,55.5,0,66.1,68.0,53.0
20160504061500,150.0,157.2,52.4,36,55.5,0,66.1,68.0,53.0
20160504063000,150.0,157.2,52.4,36,55.5,0,66.0,68.0,53.0
20160504064500,150.0,155.4,51.8,36,55.5,0,66.0,68.0,53.0
20160504070000,150.0,155.4,51.8,36,55.5,0,66.0,68.0,53.0
20160504071500,150.0,153.6,51.2,36,55.5,0,65.9,68.0,53.0
20160504073000,150.0,153.6,51.2,36,55.5,0,65.9,68.0,53.0
20160504074500,150.0,150.6,50.2,36,55.5,0,65.8,68.0,53.0
20160504080000,150.0,150.6,50.2,36,55.5,0,65.9,68.0,53.0
20160504081500,150.0,147.6,49.2,36,55.5,0,66.0,68.0,53.0
20160504083000,150.0,147.6,49.2,36,55.5,0,66.0,68.0,53.0
20160504084500,150.0,147.6,49.2,36,55.5,0,66.0,68.0,53.0
20160504090000,150.0,147.6,49.2,36,55.5,0,66.1,68.0,53.0
20160504091500,150.0,147.6,49.2,36,55.5,0,66.1,68.0,53.0
20160504093000,150.0,147.6,49.2,36,55.5,0,66.1,68.0,53.0
20160504094500,150.0,147.6,49.2,36,55.5,0,66.0,68.0,53.0
20160504100000,150.0,147.6,49.2,36,55.5,0,66.1,68.0,53.0
20160504101500,150.0,147.6,49.2,36,55.5,0,66.1,68.0,53.0
20160504103000,150.0,147.6,49.2,36,55.5,0,66.1,68.0,53.0
20160504104500,150.0,147.6,49.2,36,55.5,0,66.1,68.0,53.0
20160504110000,150.0,147.6,49.2,36,55.5,0,66.1,68.0,53.0
20160504111500,150.0,145.2,48.4,36,56.3,0,66.1,68.0,53.0
20160504113000,150.0,147.0,49.0,36,56.3,0,66.2,68.0,53.0
20160504114500,150.0,145.2,48.4,36,56.3,0,66.2,68.0,53.0
20160504120000,150.0,147.0,49.0,36,56.3,0,66.2,68.0,53.0
20160504121500,150.0,145.2,48.4,36,55.6,0,66.3,68.0,53.0
20160504123000,150.0,145.2,48.4,36,55.6,0,66.4,68.0,53.0
20160504124500,150.0,145.2,48.4,36,55.6,0,66.4,68.0,53.0
20160504130000,150.0,145.2,48.4,36,55.6,0,66.4,68.0,53.0
20160504131500,150.0,145.2,48.4,36,55.6,0,66.5,68.0,53.0
20160504133000,150.0,147.0,49.0,36,56.3,0,66.5,68.0,53.0
20160504134500,150.0,145.2,48.4,36,56.3,0,66.6,68.0,53.0
20160504140000,150.0,147.6,49.2,36,56.3,0,66.6,68.0,53.0
20160504141500,150.0,147.6,49.2,36,56.3,0,66.6,68.0,53.0
20160504143000,150.0,147.6,49.2,36,56.3,0,66.6,68.0,53.0
20160504144500,150.0,147.6,49.2,36,56.3,0,66.6,68.0,53.0
20160504150000,150.0,147.6,49.2,36,56.3,0,66.6,68.0,53.0
20160504151500,150.0,147.6,49.2,36,56.3,0,66.6,68.0,53.0
20160504153000,150.0,147.6,49.2,36,56.3,0,66.7,68.0,53.0
20160504154500,150.0,147.6,49.2,36,56.3,0,66.7,68.0,53.0
20160504160000,150.0,147.6,49.2,36,56.3,0,66.7,68.0,53.0
20160504161500,150.0,147.6,49.2,36,56.3,0,66.7,68.0,53.0
20160504163000,150.0,147.6,49.2,36,56.3,0,66.7,68.0,53.0
20160504164500,150.0,147.6,49.2,36,56.3,0,66.8,68.0,53.0
20160504170000,150.0,147.6,49.2,36,56.3,0,66.9,68.0,53.0
20160504171500,150.0,147.6,49.2,36,56.3,0,66.9,68.0,53.0
20160504173000,150.0,150.6,50.2,36,56.3,0,66.9,68.0,53.0
20160504174500,150.0,150.6,50.2,36,56.3,0,67.0,68.0,53.0
20160504180000,150.0,150.6,50.2,36,56.3,0,67.1,68.0,53.0
20160504181500,150.0,150.6,50.2,36,56.3,0,67.2,68.0,53.0
20160504183000,150.0,150.6,50.2,36,56.3,0,67.2,68.0,53.0
20160504184500,150.0,150.6,50.2,36,56.3,0,67.3,68.0,53.0
20160504190000,150.0,150.6,50.2,36,56.3,0,67.5,68.0,53.0
20160504191500,150.0,150.6,50.2,36,56.3,0,67.6,68.0,53.0
20160504193000,150.0,150.6,50.2,36,56.3,0,67.6,68.0,53.0
20160504194500,150.0,150.6,50.2,36,56.3,0,67.6,68.0,53.0
20160504200000,150.0,150.6,50.2,36,56.3,0,67.6,68.0,53.0
20160504201500,150.0,150.6,50.2,36,56.3,0,67.6,68.0,53.0
20160504203000,150.0,150.6,50.2,36,55.6,0,67.4,68.0,53.0
20160504204500,150.0,150.6,50.2,36,55.6,0,67.4,68.0,53.0
20160504210000,150.0,150.6,50.2,36,55.6,0,67.4,68.0,53.0
20160504211500,150.0,153.0,51.0,36,55.6,0,67.3,68.0,53.0
20160504213000,150.0,149.4,49.8,36,55.6,0,67.2,68.0,53.0
20160504214500,150.0,149.4,49.8,36,55.6,0,67.1,68.0,53.0
20160504220000,150.0,149.4,49.8,36,55.6,0,67.1,68.0,53.0
20160504221500,150.0,151.2,50.4,36,55.6,0,67.1,68.0,53.0
20160504223000,150.0,151.2,50.4,36,55.6,0,67.0,68.0,53.0
20160504224500,150.0,151.2,50.4,36,55.6,0,66.9,68.0,53.0
20160504230000,150.0,151.2,50.4,36,55.6,0,66.9,68.0,53.0
20160504231500,150.0,151.2,50.4,36,55.6,0,66.8,68.0,53.0
20160504233000,150.0,151.2,50.4,36,55.6,0,66.8,68.0,53.0
20160504234500,150.0,148.8,49.6,36,55.6,0,66.7,68.0,53.0
20160505000000,150.0,151.2,50.4,36,55.6,0,66.7,68.0,53.0
20160505001500,150.0,149.4,49.8,36,55.6,0,66.7,68.0,53.0
20160505003000,150.0,149.4,49.8,36,55.6,0,66.7,68.0,53.0
20160505004500,150.0,151.2,50.4,36,55.6,0,66.7,68.0,53.0
20160505010000,150.0,151.2,50.4,36,55.6,0,66.7,68.0,53.0
20160505011500,150.0,151.2,50.4,36,55.6,0,66.7,68.0,53.0
20160505013000,150.0,151.2,50.4,36,55.6,0,66.7,68.0,53.0
20160505014500,150.0,153.0,51.0,36,55.6,0,66.6,68.0,53.0
20160505020000,150.0,153.0,51.0,36,55.6,0,66.6,68.0,53.0
20160505021500,150.0,151.2,50.4,36,55.6,0,66.6,68.0,53.0
20160505023000,150.0,151.2,50.4,36,55.6,0,66.6,68.0,53.0
20160505024500,150.0,151.2,50.4,36,55.6,0,66.5,68.0,53.0
20160505030000,150.0,153.0,51.0,36,55.6,0,66.5,68.0,53.0
20160505031500,150.0,151.2,50.4,36,55.6,0,66.5,68.0,53.0
20160505033000,150.0,151.2,50.4,36,55.6,0,66.4,68.0,53.0
20160505034500,150.0,151.2,50.4,36,55.6,0,66.4,68.0,53.0
20160505040000,150.0,151.2,50.4,36,55.6,0,66.4,68.0,53.0
20160505041500,150.0,149.4,49.8,36,55.6,0,66.4,68.0,53.0
20160505043000,150.0,149.4,49.8,36,55.6,0,66.4,68.0,53.0
20160505044500,150.0,149.4,49.8,36,55.6,0,66.4,68.0,53.0
20160505050000,150.0,149.4,49.8,36,55.6,0,66.4,68.0,53.0
20160505051500,150.0,149.4,49.8,36,55.6,0,66.3,68.0,53.0
20160505053000,150.0,149.4,49.8,36,55.6,0,66.3,68.0,53.0
20160505054500,150.0,151.2,50.4,36,55.6,0,66.3,68.0,53.0
20160505060000,150.0,153.0,51.0,36,55.6,0,66.2,68.0,53.0
20160505061500,150.0,151.2,50.4,36,55.6,0,66.2,68.0,53.0
20160505063000,150.0,151.2,50.4,36,55.6,0,66.2,68.0,53.0
20160505064500,150.0,151.2,50.4,36,55.6,0,66.2,68.0,53.0
20160505070000,150.0,151.2,50.4,36,55.6,0,66.2,68.0,53.0
20160505071500,150.0,149.4,49.8,36,55.6,0,66.2,68.0,53.0
20160505073000,150.0,149.4,49.8,36,55.6,0,66.3,68.0,53.0
20160505074500,150.0,149.4,49.8,36,55.6,0,66.2,68.0,53.0
20160505080000,150.0,149.4,49.8,36,55.6,0,66.3,68.0,53.0
20160505081500,150.0,151.2,50.4,36,55.6,0,66.3,68.0,53.0
20160505083000,150.0,151.2,50.4,36,55.6,0,66.3,68.0,53.0
20160505084500,150.0,151.2,50.4,36,55.6,0,66.3,68.0,53.0
20160505090000,150.0,151.2,50.4,36,55.6,0,66.6,68.0,53.0
20160505091500,150.0,149.4,49.8,36,55.6,0,66.7,68.0,53.0
20160505093000,150.0,149.4,49.8,36,55.6,0,66.6,68.0,53.0
20160505094500,150.0,149.4,49.8,36,55.6,0,66.6,68.0,53.0
20160505100000,150.0,149.4,49.8,36,55.6,0,66.6,68.0,53.0
20160505101500,150.0,149.4,49.8,36,55.6,0,66.6,68.0,53.0
20160505103000,150.0,149.4,49.8,36,55.6,0,66.6,68.0,53.0
20160505104500,150.0,147.0,49.0,36,55.6,0,66.6,68.0,53.0
20160505110000,150.0,147.0,49.0,36,55.6,0,66.6,68.0,53.0
20160505111500,150.0,145.2,48.4,36,55.6,0,66.6,68.0,53.0
20160505113000,150.0,148.8,49.6,36,55.6,0,66.6,68.0,53.0
20160505114500,150.0,148.8,49.6,36,56.3,0,66.6,68.0,53.0
20160505120000,150.0,148.8,49.6,36,56.3,0,66.6,68.0,53.0
20160505121500,150.0,148.8,49.6,36,56.3,0,66.7,68.0,53.0
20160505123000,150.0,148.8,49.6,36,56.3,0,66.6,68.0,53.0
20160505124500,150.0,148.8,49.6,36,56.3,0,66.7,68.0,53.0
20160505130000,150.0,148.8,49.6,36,56.3,0,66.7,68.0,53.0
20160505131500,150.0,148.8,49.6,36,56.3,0,66.7,68.0,53.0
20160505133000,150.0,148.8,49.6,36,56.3,0,66.8,68.0,53.0
20160505134500,150.0,148.8,49.6,36,56.3,0,66.8,68.0,53.0
20160505140000,150.0,147.0,49.0,36,56.3,0,66.8,68.0,53.0
20160505141500,150.0,148.8,49.6,36,56.3,0,67.0,68.0,53.0
20160505143000,150.0,148.8,49.6,36,56.3,0,66.9,68.0,53.0
20160505144500,150.0,148.8,49.6,36,56.3,0,66.9,68.0,53.0
20160505150000,150.0,148.8,49.6,36,56.3,0,66.9,68.0,53.0
20160505151500,150.0,148.8,49.6,36,56.3,0,66.9,68.0,53.0
20160505153000,150.0,148.8,49.6,36,56.3,0,66.9,68.0,53.0
20160505154500,150.0,148.8,49.6,36,56.3,0,67.0,68.0,53.0
20160505160000,150.0,148.8,49.6,36,56.3,0,67.1,68.0,53.0
20160505161500,150.0,148.8,49.6,36,56.3,0,67.1,68.0,53.0
20160505163000,150.0,148.8,49.6,36,56.3,0,67.1,68.0,53.0
20160505164500,150.0,148.8,49.6,36,56.3,0,67.2,68.0,53.0
20160505170000,150.0,150.6,50.2,36,56.3,0,67.2,68.0,53.0
20160505171500,150.0,150.6,50.2,36,56.3,0,67.2,68.0,53.0
20160505173000,150.0,150.6,50.2,36,56.3,0,67.3,68.0,53.0
20160505174500,150.0,150.6,50.2,36,56.3,0,67.3,68.0,53.0
20160505180000,150.0,150.6,50.2,36,56.3,0,67.4,68.0,53.0
20160505181500,150.0,150.6,50.2,36,57.1,0,67.4,68.0,53.0
20160505183000,150.0,153.0,51.0,36,56.4,0,67.5,68.0,53.0
20160505184500,150.0,150.6,50.2,36,56.4,0,67.6,68.0,53.0
20160505190000,150.0,150.6,50.2,36,56.4,0,67.8,68.0,53.0
20160505191500,150.0,153.0,51.0,36,57.0,0,67.8,68.0,53.0
20160505193000,150.0,153.0,51.0,36,56.4,0,67.9,68.0,53.0
20160505194500,150.0,153.0,51.0,36,56.4,0,67.8,68.0,53.0
20160505200000,150.0,153.0,51.0,36,55.6,0,67.8,68.0,53.0
20160505201500,150.0,153.0,51.0,36,55.6,0,67.7,68.0,53.0
20160505203000,150.0,153.0,51.0,36,56.3,0,67.6,68.0,53.0
20160505204500,150.0,153.0,51.0,36,56.3,0,67.6,68.0,53.0
20160505210000,150.0,153.0,51.0,36,56.3,0,67.5,68.0,53.0
20160505211500,150.0,153.0,51.0,36,55.4,0,67.4,68.0,53.0
20160505213000,150.0,153.0,51.0,36,55.4,0,67.4,68.0,53.0
20160505214500,150.0,155.4,51.8,36,55.4,0,67.3,68.0,53.0
20160505220000,150.0,155.4,51.8,36,55.4,0,67.2,68.0,53.0
20160505221500,150.0,155.4,51.8,36,55.4,0,67.1,68.0,53.0
20160505223000,150.0,155.4,51.8,36,55.4,0,67.0,68.0,53.0
20160505224500,150.0,155.4,51.8,36,55.4,0,67.0,68.0,53.0
20160505230000,150.0,155.4,51.8,36,55.4,0,66.9,68.0,53.0
20160505231500,150.0,155.4,51.8,36,55.4,0,66.9,68.0,53.0
20160505233000,150.0,155.4,51.8,36,55.4,0,66.9,68.0,53.0
20160505234500,150.0,155.4,51.8,36,55.4,0,66.8,68.0,53.0
20160506000000,150.0,155.4,51.8,36,55.4,0,66.8,68.0,53.0
20160506001500,150.0,155.4,51.8,36,55.4,0,66.7,68.0,53.0
20160506003000,150.0,153.6,51.2,36,55.4,0,66.7,68.0,53.0
20160506004500,150.0,156.0,52.0,36,55.4,0,66.6,68.0,53.0
20160506010000,150.0,154.2,51.4,36,55.4,0,66.6,68.0,53.0
20160506011500,150.0,154.2,51.4,36,55.4,0,66.6,68.0,53.0
20160506013000,150.0,157.2,52.4,36,55.4,0,66.6,68.0,53.0
20160506014500,150.0,155.4,51.8,36,55.4,0,66.5,68.0,53.0
20160506020000,150.0,155.4,51.8,36,55.4,0,66.5,68.0,53.0
20160506021500,150.0,155.4,51.8,36,55.4,0,66.4,68.0,53.0
20160506023000,150.0,155.4,51.8,36,55.4,0,66.4,68.0,53.0
20160506024500,150.0,155.4,51.8,36,55.4,0,66.4,68.0,53.0
20160506030000,150.0,155.4,51.8,36,55.4,0,66.4,68.0,53.0
20160506031500,150.0,157.8,52.6,36,55.4,0,66.3,68.0,53.0
20160506033000,150.0,157.8,52.6,36,54.7,0,66.3,68.0,53.0
20160506034500,150.0,156.0,52.0,36,54.7,0,66.2,68.0,53.0
20160506040000,150.0,159.0,53.0,36,54.7,0,66.2,68.0,53.0
20160506041500,150.0,157.2,52.4,36,54.7,0,66.2,68.0,53.0
20160506043000,150.0,159.0,53.0,36,55.4,0,66.2,68.0,53.0
20160506044500,150.0,156.0,52.0,36,55.4,0,66.2,68.0,53.0
20160506050000,150.0,156.0,52.0,36,55.4,0,66.1,68.0,53.0
20160506051500,150.0,156.0,52.0,36,55.4,0,66.1,68.0,53.0
20160506053000,150.0,156.0,52.0,36,54.7,0,66.1,68.0,53.0
20160506054500,150.0,156.0,52.0,36,54.7,0,66.1,68.0,53.0
20160506060000,150.0,156.0,52.0,36,54.7,0,66.1,68.0,53.0
20160506061500,150.0,156.0,52.0,36,54.7,0,66.0,68.0,53.0
20160506063000,150.0,156.0,52.0,36,54.7,0,66.0,68.0,53.0
20160506064500,150.0,156.0,52.0,36,55.5,0,66.0,68.0,53.0
20160506070000,150.0,156.0,52.0,36,55.5,0,66.0,68.0,53.0
20160506071500,150.0,156.0,52.0,36,55.5,0,66.0,68.0,53.0
20160506073000,150.0,157.8,52.6,36,54.8,0,66.0,68.0,53.0
20160506074500,150.0,156.0,52.0,36,55.5,0,66.0,68.0,53.0
20160506080000,150.0,156.0,52.0,36,55.5,0,66.0,68.0,53.0
20160506081500,150.0,156.0,52.0,36,55.5,0,66.0,68.0,53.0
20160506083000,150.0,157.8,52.6,36,55.5,0,66.1,68.0,53.0
20160506084500,150.0,155.4,51.8,36,55.5,0,66.0,68.0,53.0
20160506090000,150.0,155.4,51.8,36,55.5,0,66.1,68.0,53.0
20160506091500,150.0,155.4,51.8,36,55.5,0,66.2,68.0,53.0
20160506093000,150.0,155.4,51.8,36,56.3,0,66.2,68.0,53.0
20160506094500,150.0,155.4,51.8,36,55.5,0,66.1,68.0,53.0
20160506100000,150.0,153.6,51.2,36,55.5,0,66.1,68.0,53.0
20160506101500,150.0,153.6,51.2,36,55.5,0,66.1,68.0,53.0
20160506103000,150.0,153.6,51.2,36,55.5,0,66.1,68.0,53.0
20160506104500,150.0,153.6,51.2,36,55.5,0,66.2,68.0,53.0
20160506110000,150.0,153.6,51.2,36,55.5,0,66.4,68.0,53.0
20160506111500,150.0,153.6,51.2,36,55.5,0,66.3,68.0,53.0
20160506113000,150.0,153.6,51.2,36,55.5,0,66.3,68.0,53.0
20160506114500,150.0,153.6,51.2,36,56.7,0,66.4,68.0,53.0
20160506120000,150.0,153.6,51.2,36,56.0,0,66.4,68.0,53.0
20160506121500,150.0,151.2,50.4,36,56.0,0,66.4,68.0,53.0
20160506123000,150.0,153.6,51.2,36,56.8,0,66.4,68.0,53.0
20160506124500,150.0,151.2,50.4,36,56.0,0,66.5,68.0,53.0
20160506130000,150.0,151.2,50.4,36,56.7,0,66.5,68.0,53.0
20160506131500,150.0,153.6,51.2,36,56.7,0,66.5,68.0,53.0
20160506133000,150.0,153.6,51.2,36,56.0,0,66.6,68.0,53.0
20160506134500,150.0,151.2,50.4,36,56.0,0,66.6,68.0,53.0
20160506140000,150.0,153.0,51.0,36,56.0,0,66.7,68.0,53.0
20160506141500,150.0,151.2,50.4,36,56.6,0,66.7,68.0,53.0
20160506143000,150.0,149.4,49.8,36,56.6,0,66.7,68.0,53.0
20160506144500,150.0,153.0,51.0,36,56.6,0,66.8,68.0,53.0
20160506150000,150.0,153.0,51.0,36,56.6,0,66.8,68.0,53.0
20160506151500,150.0,153.0,51.0,36,56.6,0,66.9,68.0,53.0
20160506153000,150.0,153.0,51.0,36,56.0,0,66.9,68.0,53.0
20160506154500,150.0,149.4,49.8,36,56.0,0,66.9,68.0,53.0
20160506160000,150.0,151.2,50.4,36,57.1,0,67.0,68.0,53.0
20160506161500,150.0,153.0,51.0,36,57.1,0,67.1,68.0,53.0
20160506163000,150.0,153.0,51.0,36,57.1,0,67.1,68.0,53.0
20160506164500,150.0,151.2,50.4,36,56.4,0,67.1,68.0,53.0
20160506170000,150.0,151.2,50.4,36,56.4,0,67.2,68.0,53.0
20160506171500,150.0,151.2,50.4,36,56.4,0,67.3,68.0,53.0
20160506173000,150.0,153.0,51.0,36,57.1,0,67.3,68.0,53.0
20160506174500,150.0,151.2,50.4,36,56.0,0,67.4,68.0,53.0
20160506180000,150.0,153.6,51.2,36,57.2,0,67.5,68.0,53.0
20160506181500,150.0,153.6,51.2,36,56.0,0,67.6,68.0,53.0
20160506183000,150.0,153.6,51.2,36,57.1,0,67.6,68.0,53.0
20160506184500,150.0,153.6,51.2,36,56.0,0,67.8,68.0,53.0
20160506190000,150.0,155.4,51.8,37,56.0,0,67.9,68.0,53.0
20160506191500,150.0,157.8,52.6,37,56.0,0,67.9,68.0,53.0
20160506193000,150.0,155.4,51.8,37,56.0,0,67.9,68.0,53.0
20160506194500,150.0,155.4,51.8,37,56.0,0,67.9,68.0,53.0
20160506200000,150.0,157.2,52.4,37,56.7,0,67.9,68.0,53.0
20160506201500,150.0,157.2,52.4,37,56.0,0,67.8,68.0,53.0
20160506203000,150.0,157.2,52.4,37,56.0,0,67.7,68.0,53.0
20160506204500,150.0,154.2,51.4,37,56.0,0,67.7,68.0,53.0
20160506210000,150.0,156.0,52.0,37,56.0,0,67.6,68.0,53.0
20160506211500,150.0,156.0,52.0,37,56.0,0,67.6,68.0,53.0
20160506213000,150.0,156.0,52.0,37,56.0,0,67.5,68.0,53.0
20160506214500,150.0,156.0,52.0,37,56.0,0,67.4,68.0,53.0
20160506220000,150.0,156.0,52.0,37,56.0,0,67.4,68.0,53.0
20160506221500,150.0,156.0,52.0,37,56.0,0,67.3,68.0,53.0
20160506223000,150.0,156.0,52.0,37,56.0,0,67.2,68.0,53.0
20160506224500,150.0,156.0,52.0,37,56.0,0,67.2,68.0,53.0
20160506230000,150.0,157.8,52.6,37,56.0,0,67.1,68.0,53.0
20160506231500,150.0,157.8,52.6,37,55.2,0,67.1,68.0,53.0
20160506233000,150.0,157.8,52.6,37,55.2,0,67.0,68.0,53.0
20160506234500,150.0,156.0,52.0,37,55.2,0,67.0,68.0,53.0
20160507000000,150.0,156.0,52.0,37,55.9,0,66.9,68.0,53.0
20160507001500,150.0,156.0,52.0,37,55.2,0,66.9,68.0,53.0
20160507003000,150.0,156.0,52.0,37,55.2,0,66.9,68.0,53.0
20160507004500,150.0,157.8,52.6,37,55.2,0,66.8,68.0,53.0
20160507010000,150.0,157.8,52.6,37,55.2,0,66.8,68.0,53.0
20160507011500,150.0,144.6,48.2,36,55.2,0,66.7,68.0,53.0
20160507013000,150.0,147.0,49.0,36,55.2,0,66.7,68.0,53.0
20160507014500,150.0,147.0,49.0,36,55.2,0,66.7,68.0,53.0
20160507020000,150.0,147.0,49.0,36,55.2,0,66.6,68.0,53.0
20160507021500,150.0,147.0,49.0,36,55.2,0,66.6,68.0,53.0
20160507023000,150.0,147.0,49.0,36,55.2,0,66.6,68.0,53.0
20160507024500,150.0,147.0,49.0,36,55.2,0,66.5,68.0,53.0
20160507030000,150.0,145.2,48.4,36,55.2,0,66.5,68.0,53.0
20160507031500,150.0,147.6,49.2,36,55.2,0,66.4,68.0,53.0
20160507033000,150.0,147.6,49.2,36,55.2,0,66.4,68.0,53.0
20160507034500,150.0,144.6,48.2,36,55.2,0,66.4,68.0,53.0
20160507040000,150.0,147.6,49.2,36,55.2,0,66.5,68.0,53.0
20160507041500,150.0,147.6,49.2,36,55.2,0,66.4,68.0,53.0
20160507043000,150.0,147.6,49.2,36,55.2,0,66.4,68.0,53.0
20160507044500,150.0,145.2,48.4,36,55.2,0,66.4,68.0,53.0
20160507050000,150.0,147.0,49.0,36,55.2,0,66.4,68.0,53.0
20160507051500,150.0,150.6,50.2,36,55.2,0,66.4,68.0,53.0
20160507053000,150.0,148.8,49.6,36,55.2,0,66.4,68.0,53.0
20160507054500,150.0,148.8,49.6,36,55.2,0,66.3,68.0,53.0
20160507060000,150.0,148.8,49.6,36,55.2,0,66.3,68.0,53.0
20160507061500,150.0,148.8,49.6,36,55.2,0,66.3,68.0,53.0
20160507063000,150.0,151.2,50.4,36,55.2,0,66.2,68.0,53.0
20160507064500,150.0,153.6,51.2,36,55.2,0,66.2,68.0,53.0
20160507070000,150.0,155.4,51.8,36,55.2,0,66.2,68.0,53.0
20160507071500,150.0,155.4,51.8,36,55.2,0,66.2,68.0,53.0
20160507073000,150.0,153.6,51.2,36,55.9,0,66.2,68.0,53.0
20160507074500,150.0,153.6,51.2,36,55.9,0,66.2,68.0,53.0
20160507080000,150.0,153.6,51.2,36,55.2,0,66.2,68.0,53.0
20160507081500,150.0,153.6,51.2,36,55.9,0,66.2,68.0,53.0
20160507083000,150.0,155.4,51.8,36,55.2,0,66.2,68.0,53.0
20160507084500,150.0,151.2,50.4,36,56.0,0,66.2,68.0,53.0
20160507090000,150.0,147.0,49.0,36,56.0,0,66.2,68.0,53.0
20160507091500,150.0,147.0,49.0,36,56.0,0,66.3,68.0,53.0
20160507093000,150.0,144.6,48.2,36,56.0,0,66.3,68.0,53.0
20160507094500,150.0,144.6,48.2,36,56.0,0,66.4,68.0,53.0
20160507100000,150.0,144.6,48.2,36,56.0,0,66.4,68.0,53.0
20160507101500,150.0,147.6,49.2,36,56.0,0,66.4,68.0,53.0
20160507103000,150.0,147.6,49.2,36,56.0,0,66.4,68.0,53.0
20160507104500,150.0,147.6,49.2,36,56.0,0,66.4,68.0,53.0
20160507110000,150.0,145.2,48.4,36,56.0,0,66.5,68.0,53.0
20160507111500,150.0,147.0,49.0,36,56.0,0,66.5,68.0,53.0
20160507113000,150.0,147.0,49.0,36,56.0,0,66.5,68.0,53.0
20160507114500,150.0,147.0,49.0,36,56.0,0,66.5,68.0,53.0
20160507120000,150.0,147.0,49.0,36,56.0,0,66.6,68.0,53.0
20160507121500,150.0,147.0,49.0,36,56.0,0,66.6,68.0,53.0
20160507123000,150.0,145.2,48.4,36,56.0,0,66.6,68.0,53.0
20160507124500,150.0,147.0,49.0,36,56.0,0,66.7,68.0,53.0
20160507130000,150.0,147.0,49.0,36,56.0,0,66.8,68.0,53.0
20160507131500,150.0,147.0,49.0,36,56.0,0,66.9,68.0,53.0
20160507133000,150.0,145.2,48.4,36,56.0,0,66.9,68.0,53.0
20160507134500,150.0,145.2,48.4,36,56.0,0,67.0,68.0,53.0
20160507140000,150.0,147.0,49.0,36,56.7,0,67.1,68.0,53.0
20160507141500,150.0,147.0,49.0,36,56.7,0,67.1,68.0,53.0
20160507143000,150.0,147.0,49.0,36,56.7,0,67.1,68.0,53.0
20160507144500,150.0,145.2,48.4,36,56.7,0,67.2,68.0,53.0
20160507150000,150.0,147.0,49.0,36,56.7,0,67.2,68.0,53.0
20160507151500,150.0,148.8,49.6,36,56.7,0,67.2,68.0,53.0
20160507153000,150.0,148.8,49.6,36,56.7,0,67.4,68.0,53.0
20160507154500,150.0,147.0,49.0,36,56.7,0,67.4,68.0,53.0
20160507160000,150.0,147.0,49.0,36,56.7,0,67.5,68.0,53.0
20160507161500,150.0,147.0,49.0,36,56.7,0,67.6,68.0,53.0
20160507163000,150.0,145.2,48.4,36,56.7,0,67.6,68.0,53.0
20160507164500,150.0,145.2,48.4,36,56.7,0,67.6,68.0,53.0
20160507170000,150.0,147.6,49.2,36,56.0,0,67.7,68.0,53.0
20160507171500,150.0,147.6,49.2,36,56.0,0,67.8,68.0,53.0
20160507173000,150.0,147.6,49.2,36,56.0,0,67.8,68.0,53.0
20160507174500,150.0,147.6,49.2,36,56.0,0,67.9,68.0,53.0
20160507180000,150.0,147.6,49.2,36,56.7,0,68.1,68.0,53.0
20160507181500,150.0,147.6,49.2,36,56.7,0,68.2,68.0,53.0
20160507183000,150.0,153.6,51.2,37,56.7,0,68.3,68.0,53.0
20160507184500,150.0,163.2,54.4,39,56.7,0,68.3,68.0,53.0
20160507190000,150.0,177.6,59.2,40,56.7,0,68.3,68.0,53.0
20160507191500,150.0,177.6,59.2,40,56.7,0,68.3,68.0,53.0
20160507193000,150.0,183.6,61.2,41,56.1,0,68.2,68.0,53.0
20160507194500,150.0,183.6,61.2,41,56.1,0,68.1,68.0,53.0
20160507200000,150.0,183.6,61.2,41,56.1,0,68.1,68.0,53.0
20160507201500,150.0,183.6,61.2,41,56.1,0,67.9,68.0,53.0
20160507203000,150.0,183.6,61.2,41,56.1,0,67.7,68.0,53.0
20160507204500,150.0,172.2,57.4,39,56.1,0,67.6,68.0,53.0
20160507210000,150.0,154.2,51.4,37,56.1,0,67.6,68.0,53.0
20160507211500,150.0,154.2,51.4,37,56.1,0,67.6,68.0,53.0
20160507213000,150.0,154.2,51.4,37,56.1,0,67.5,68.0,53.0
20160507214500,150.0,156.0,52.0,37,56.1,0,67.5,68.0,53.0
20160507220000,150.0,156.0,52.0,37,56.1,0,67.5,68.0,53.0
20160507221500,150.0,154.2,51.4,37,56.1,0,67.4,68.0,53.0
20160507223000,150.0,156.0,52.0,37,56.1,0,67.3,68.0,53.0
20160507224500,150.0,154.2,51.4,37,56.1,0,67.3,68.0,53.0
20160507230000,150.0,157.2,52.4,37,56.1,0,67.2,68.0,53.0
20160507231500,150.0,157.2,52.4,37,56.1,0,67.1,68.0,53.0
20160507233000,150.0,155.4,51.8,37,56.1,0,67.1,68.0,53.0
20160507234500,150.0,155.4,51.8,37,56.1,0,66.9,68.0,53.0
20160508000000,150.0,157.2,52.4,37,56.1,0,66.9,68.0,53.0
20160508001500,150.0,157.2,52.4,37,56.1,0,66.9,68.0,53.0
20160508003000,150.0,155.4,51.8,37,56.1,0,66.8,68.0,53.0
20160508004500,150.0,155.4,51.8,37,56.1,0,66.8,68.0,53.0
20160508010000,150.0,155.4,51.8,37,55.2,0,66.8,68.0,53.0
20160508011500,150.0,155.4,51.8,37,55.2,0,66.7,68.0,53.0
20160508013000,150.0,155.4,51.8,37,55.2,0,66.7,68.0,53.0
20160508014500,150.0,155.4,51.8,37,55.2,0,66.7,68.0,53.0
20160508020000,150.0,155.4,51.8,37,55.2,0,66.6,68.0,53.0
20160508021500,150.0,155.4,51.8,37,55.2,0,66.6,68.0,53.0
20160508023000,150.0,155.4,51.8,37,55.2,0,66.6,68.0,53.0
20160508024500,150.0,155.4,51.8,37,55.2,0,66.6,68.0,53.0
20160508030000,150.0,155.4,51.8,37,55.2,0,66.6,68.0,53.0
20160508031500,150.0,155.4,51.8,37,55.2,0,66.6,68.0,53.0
20160508033000,150.0,155.4,51.8,37,55.9,0,66.6,68.0,53.0
20160508034500,150.0,155.4,51.8,37,55.9,0,66.6,68.0,53.0
20160508040000,150.0,155.4,51.8,37,55.9,0,66.6,68.0,53.0
20160508041500,150.0,155.4,51.8,37,55.9,0,66.5,68.0,53.0
20160508043000,150.0,155.4,51.8,37,55.9,0,66.5,68.0,53.0
20160508044500,150.0,157.2,52.4,37,55.2,0,66.5,68.0,53.0
20160508050000,150.0,154.2,51.4,37,55.2,0,66.4,68.0,53.0
20160508051500,150.0,154.2,51.4,37,55.2,0,66.4,68.0,53.0
20160508053000,150.0,156.0,52.0,37,55.2,0,66.3,68.0,53.0
20160508054500,150.0,156.0,52.0,37,55.2,0,66.3,68.0,53.0
20160508060000,150.0,156.0,52.0,37,55.2,0,66.2,68.0,53.0
20160508061500,150.0,159.0,53.0,37,55.2,0,66.3,68.0,53.0
20160508063000,150.0,155.4,51.8,36,55.2,0,66.2,68.0,53.0
20160508064500,150.0,155.4,51.8,36,55.2,0,66.2,68.0,53.0
20160508070000,150.0,155.4,51.8,36,55.2,0,66.2,68.0,53.0
20160508071500,150.0,157.8,52.6,36,55.9,0,66.2,68.0,53.0
20160508073000,150.0,157.8,52.6,36,55.9,0,66.3,68.0,53.0
20160508074500,150.0,157.8,52.6,36,55.9,0,66.2,68.0,53.0
20160508080000,150.0,157.8,52.6,36,55.9,0,66.3,68.0,53.0
20160508081500,150.0,157.8,52.6,36,55.9,0,66.3,68.0,53.0
20160508083000,150.0,157.8,52.6,36,55.9,0,66.3,68.0,53.0
20160508084500,150.0,156.0,52.0,36,55.9,0,66.4,68.0,53.0
20160508090000,150.0,153.0,51.0,36,55.9,0,66.4,68.0,53.0
20160508091500,150.0,151.2,50.4,36,55.9,0,66.4,68.0,53.0
20160508093000,150.0,149.4,49.8,36,55.9,0,66.4,68.0,53.0
20160508094500,150.0,149.4,49.8,36,55.9,0,66.4,68.0,53.0
20160508100000,150.0,151.2,50.4,36,55.9,0,66.5,68.0,53.0
20160508101500,150.0,151.2,50.4,36,55.9,0,66.5,68.0,53.0
20160508103000,150.0,151.2,50.4,36,55.9,0,66.5,68.0,53.0
20160508104500,150.0,149.4,49.8,36,55.9,0,66.6,68.0,53.0
20160508110000,150.0,149.4,49.8,36,55.9,0,66.6,68.0,53.0
20160508111500,150.0,149.4,49.8,36,55.9,0,66.6,68.0,53.0
20160508113000,150.0,149.4,49.8,36,55.9,0,66.7,68.0,53.0
20160508114500,150.0,149.4,49.8,36,55.9,0,66.7,68.0,53.0
20160508120000,150.0,149.4,49.8,36,55.9,0,66.8,68.0,53.0
20160508121500,150.0,149.4,49.8,36,55.9,0,66.8,68.0,53.0
20160508123000,150.0,153.0,51.0,36,55.9,0,66.9,68.0,53.0
20160508124500,150.0,151.2,50.4,36,56.7,0,66.9,68.0,53.0
20160508130000,150.0,149.4,49.8,36,56.7,0,66.9,68.0,53.0
20160508131500,150.0,149.4,49.8,36,56.7,0,66.9,68.0,53.0
20160508133000,150.0,149.4,49.8,36,56.7,0,67.0,68.0,53.0
20160508134500,150.0,149.4,49.8,36,56.7,0,67.1,68.0,53.0
20160508140000,150.0,149.4,49.8,36,56.7,0,67.1,68.0,53.0
20160508141500,150.0,149.4,49.8,36,56.7,0,67.1,68.0,53.0
20160508143000,150.0,149.4,49.8,36,56.7,0,67.1,68.0,53.0
20160508144500,150.0,151.2,50.4,36,56.7,0,67.2,68.0,53.0
20160508150000,150.0,151.2,50.4,36,56.7,0,67.2,68.0,53.0
20160508151500,150.0,151.2,50.4,36,56.7,0,67.2,68.0,53.0
20160508153000,150.0,151.2,50.4,36,56.7,0,67.3,68.0,53.0
20160508154500,150.0,151.2,50.4,36,56.7,0,67.3,68.0,53.0
20160508160000,150.0,151.2,50.4,36,56.7,0,67.4,68.0,53.0
20160508161500,150.0,151.2,50.4,36,56.7,0,67.4,68.0,53.0
20160508163000,150.0,151.2,50.4,36,56.7,0,67.4,68.0,53.0
20160508164500,150.0,151.2,50.4,36,56.7,0,67.4,68.0,53.0
20160508170000,150.0,151.2,50.4,36,56.7,0,67.5,68.0,53.0
20160508171500,150.0,151.2,50.4,36,56.7,0,67.5,68.0,53.0
20160508173000,150.0,151.2,50.4,36,56.7,0,67.6,68.0,53.0
20160508174500,150.0,151.2,50.4,36,56.7,0,67.6,68.0,53.0
20160508180000,150.0,151.2,50.4,36,56.7,0,67.6,68.0,53.0
20160508181500,150.0,149.4,49.8,36,56.7,0,67.7,68.0,53.0
20160508183000,150.0,149.4,49.8,36,56.0,0,67.7,68.0,53.0
20160508184500,150.0,149.4,49.8,36,56.0,0,67.7,68.0,53.0
20160508190000,150.0,149.4,49.8,36,56.0,0,67.7,68.0,53.0
20160508191500,150.0,149.4,49.8,36,56.0,0,67.7,68.0,53.0
20160508193000,150.0,149.4,49.8,36,56.0,0,67.7,68.0,53.0
20160508194500,150.0,149.4,49.8,36,56.0,0,67.6,68.0,53.0
20160508200000,150.0,149.4,49.8,36,56.0,0,67.6,68.0,53.0
20160508201500,150.0,149.4,49.8,36,56.0,0,67.6,68.0,53.0
20160508203000,150.0,149.4,49.8,36,56.0,0,67.6,68.0,53.0
20160508204500,150.0,149.4,49.8,36,56.0,0,67.5,68.0,53.0
20160508210000,150.0,149.4,49.8,36,56.0,0,67.4,68.0,53.0
20160508211500,150.0,149.4,49.8,36,56.0,0,67.3,68.0,53.0
20160508213000,150.0,149.4,49.8,36,56.0,0,67.3,68.0,53.0
20160508214500,150.0,149.4,49.8,36,56.0,0,67.2,68.0,53.0
20160508220000,150.0,149.4,49.8,36,56.0,0,67.2,68.0,53.0
20160508221500,150.0,149.4,49.8,36,56.0,0,67.2,68.0,53.0
20160508223000,150.0,149.4,49.8,36,56.0,0,67.1,68.0,53.0
20160508224500,150.0,149.4,49.8,36,56.0,0,67.2,68.0,53.0
20160508230000,150.0,149.4,49.8,36,56.0,0,67.1,68.0,53.0
20160508231500,150.0,149.4,49.8,36,56.0,0,67.1,68.0,53.0
20160508233000,150.0,149.4,49.8,36,56.0,0,67.1,68.0,53.0
20160508234500,150.0,149.4,49.8,36,56.0,0,67.0,68.0,53.0
20160509000000,150.0,149.4,49.8,36,56.0,0,67.0,68.0,53.0
20160509001500,150.0,149.4,49.8,36,56.0,0,66.9,68.0,53.0
20160509003000,150.0,149.4,49.8,36,56.0,0,66.9,68.0,53.0
20160509004500,150.0,149.4,49.8,36,56.0,0,66.9,68.0,53.0
20160509010000,150.0,149.4,49.8,36,56.0,0,66.9,68.0,53.0
20160509011500,150.0,149.4,49.8,36,56.0,0,66.9,68.0,53.0
20160509013000,150.0,149.4,49.8,36,56.0,0,66.9,68.0,53.0
20160509014500,150.0,147.6,49.2,36,56.0,0,66.8,68.0,53.0
20160509020000,150.0,147.6,49.2,36,56.0,0,66.8,68.0,53.0
20160509021500,150.0,149.4,49.8,36,56.0,0,66.8,68.0,53.0
20160509023000,150.0,149.4,49.8,36,56.0,0,66.8,68.0,53.0
20160509024500,150.0,149.4,49.8,36,56.0,0,66.7,68.0,53.0
20160509030000,150.0,149.4,49.8,36,56.0,0,66.7,68.0,53.0
20160509031500,150.0,149.4,49.8,36,56.0,0,66.7,68.0,53.0
20160509033000,150.0,149.4,49.8,36,56.0,0,66.7,68.0,53.0
20160509034500,150.0,149.4,49.8,36,56.0,0,66.7,68.0,53.0
20160509040000,150.0,149.4,49.8,36,56.0,0,66.7,68.0,53.0
20160509041500,150.0,149.4,49.8,36,56.0,0,66.7,68.0,53.0
20160509043000,150.0,149.4,49.8,36,56.0,0,66.7,68.0,53.0
20160509044500,150.0,149.4,49.8,36,56.0,0,66.7,68.0,53.0
20160509050000,150.0,149.4,49.8,36,56.0,0,66.7,68.0,53.0
20160509051500,150.0,149.4,49.8,36,56.0,0,66.7,68.0,53.0
20160509053000,150.0,147.6,49.2,36,56.0,0,66.7,68.0,53.0
20160509054500,150.0,147.6,49.2,36,56.0,0,66.7,68.0,53.0
20160509060000,150.0,147.6,49.2,36,56.0,0,66.7,68.0,53.0
20160509061500,150.0,149.4,49.8,36,56.0,0,66.7,68.0,53.0
20160509063000,150.0,149.4,49.8,36,56.0,0,66.6,68.0,53.0
20160509064500,150.0,147.6,49.2,36,56.0,0,66.7,68.0,53.0
20160509070000,150.0,147.6,49.2,36,56.0,0,66.6,68.0,53.0
20160509071500,150.0,149.4,49.8,36,56.0,0,66.6,68.0,53.0
20160509073000,150.0,149.4,49.8,36,56.0,0,66.6,68.0,53.0
20160509074500,150.0,149.4,49.8,36,56.0,0,66.6,68.0,53.0
20160509080000,150.0,154.2,51.4,36,56.0,0,66.6,68.0,53.0
20160509081500,150.0,154.2,51.4,36,55.4,0,66.5,68.0,53.0
20160509083000,150.0,154.2,51.4,36,55.4,0,66.4,68.0,53.0
20160509084500,150.0,151.2,50.4,36,55.4,0,66.5,68.0,53.0
20160509090000,150.0,153.0,51.0,36,55.4,0,66.4,68.0,53.0
20160509091500,150.0,151.2,50.4,36,55.4,0,66.5,68.0,53.0
20160509093000,150.0,151.2,50.4,36,55.4,0,66.5,68.0,53.0
20160509094500,150.0,153.6,51.2,36,55.4,0,66.5,68.0,53.0
20160509100000,150.0,151.2,50.4,36,55.4,0,66.5,68.0,53.0
20160509101500,150.0,151.2,50.4,36,55.4,0,66.7,68.0,53.0
20160509103000,150.0,151.2,50.4,36,55.4,0,66.7,68.0,53.0
20160509104500,150.0,151.2,50.4,36,55.4,0,66.7,68.0,53.0
20160509110000,150.0,151.2,50.4,36,56.3,0,66.7,68.0,53.0
20160509111500,150.0,151.2,50.4,36,56.3,0,66.7,68.0,53.0
20160509113000,150.0,151.2,50.4,36,56.3,0,66.7,68.0,53.0
20160509114500,150.0,149.4,49.8,36,56.3,0,66.7,68.0,53.0
20160509120000,150.0,149.4,49.8,36,56.3,0,66.8,68.0,53.0
20160509121500,150.0,149.4,49.8,36,56.3,0,66.8,68.0,53.0
20160509123000,150.0,149.4,49.8,36,56.3,0,66.8,68.0,53.0
20160509124500,150.0,149.4,49.8,36,56.3,0,66.8,68.0,53.0
20160509130000,150.0,155.4,51.8,36,56.3,0,66.8,68.0,53.0
20160509131500,150.0,155.4,51.8,36,56.3,0,66.7,68.0,53.0
20160509133000,150.0,155.4,51.8,36,56.3,0,66.8,68.0,53.0
20160509134500,150.0,155.4,51.8,36,56.3,0,66.8,68.0,53.0
20160509140000,150.0,155.4,51.8,36,55.6,0,66.7,68.0,53.0
20160509141500,150.0,153.6,51.2,36,55.6,0,66.7,68.0,53.0
20160509143000,150.0,155.4,51.8,36,55.6,0,66.8,68.0,53.0
20160509144500,150.0,155.4,51.8,36,56.3,0,66.8,68.0,53.0
20160509150000,150.0,155.4,51.8,36,56.3,0,66.8,68.0,53.0
20160509151500,150.0,155.4,51.8,36,56.3,0,66.8,68.0,53.0
20160509153000,150.0,155.4,51.8,36,56.3,0,66.9,68.0,53.0
20160509154500,150.0,155.4,51.8,36,56.3,0,66.9,68.0,53.0
20160509160000,150.0,155.4,51.8,36,56.3,0,67.0,68.0,53.0
20160509161500,150.0,155.4,51.8,36,56.3,0,67.0,68.0,53.0
20160509163000,150.0,155.4,51.8,36,56.3,0,67.0,68.0,53.0
20160509164500,150.0,155.4,51.8,36,56.3,0,67.1,68.0,53.0
20160509170000,150.0,155.4,51.8,36,56.3,0,67.1,68.0,53.0
20160509171500,150.0,157.8,52.6,36,56.3,0,67.1,68.0,53.0
20160509173000,150.0,157.8,52.6,36,56.3,0,67.1,68.0,53.0
20160509174500,150.0,157.8,52.6,36,55.6,0,67.1,68.0,53.0
20160509180000,150.0,156.0,52.0,36,55.6,0,67.0,68.0,53.0
20160509181500,150.0,156.0,52.0,36,55.6,0,67.0,68.0,53.0
20160509183000,150.0,156.0,52.0,36,56.3,0,67.0,68.0,53.0
20160509184500,150.0,154.2,51.4,36,56.3,0,67.0,68.0,53.0
20160509190000,150.0,156.0,52.0,36,56.3,0,67.0,68.0,53.0
20160509191500,150.0,156.0,52.0,36,56.3,0,67.0,68.0,53.0
20160509193000,150.0,156.0,52.0,36,56.3,0,67.1,68.0,53.0
20160509194500,150.0,154.2,51.4,36,56.3,0,67.1,68.0,53.0
20160509200000,150.0,156.0,52.0,36,56.3,0,67.0,68.0,53.0
20160509201500,150.0,156.0,52.0,36,56.3,0,67.0,68.0,53.0
20160509203000,150.0,156.0,52.0,36,55.6,0,66.9,68.0,53.0
20160509204500,150.0,156.0,52.0,36,55.6,0,66.9,68.0,53.0
20160509210000,150.0,156.0,52.0,36,55.6,0,66.9,68.0,53.0
20160509211500,150.0,156.0,52.0,36,55.6,0,66.8,68.0,53.0
20160509213000,150.0,156.0,52.0,36,55.6,0,66.8,68.0,53.0
20160509214500,150.0,157.8,52.6,36,55.6,0,66.8,68.0,53.0
20160509220000,150.0,156.0,52.0,36,55.6,0,66.7,68.0,53.0
20160509221500,150.0,156.0,52.0,36,55.6,0,66.7,68.0,53.0
20160509223000,150.0,156.0,52.0,36,55.6,0,66.7,68.0,53.0
20160509224500,150.0,156.0,52.0,36,55.6,0,66.7,68.0,53.0
20160509230000,150.0,156.0,52.0,36,55.6,0,66.7,68.0,53.0
20160509231500,150.0,156.0,52.0,36,55.6,0,66.7,68.0,53.0
20160509233000,150.0,156.0,52.0,36,55.6,0,66.7,68.0,53.0
20160509234500,150.0,156.0,52.0,36,55.6,0,66.7,68.0,53.0
20160510000000,150.0,156.0,52.0,36,55.6,0,66.7,68.0,53.0
20160510001500,150.0,156.0,52.0,36,55.6,0,66.6,68.0,53.0
20160510003000,150.0,156.0,52.0,36,55.6,0,66.6,68.0,53.0
20160510004500,150.0,156.0,52.0,36,55.6,0,66.6,68.0,53.0
20160510010000,150.0,156.0,52.0,36,55.6,0,66.6,68.0,53.0
20160510011500,150.0,156.0,52.0,36,55.6,0,66.5,68.0,53.0
20160510013000,150.0,157.8,52.6,36,55.6,0,66.6,68.0,53.0
20160510014500,150.0,156.0,52.0,36,55.6,0,66.6,68.0,53.0
20160510020000,150.0,156.0,52.0,36,55.6,0,66.5,68.0,53.0
20160510021500,150.0,156.0,52.0,36,55.6,0,66.5,68.0,53.0
20160510023000,150.0,156.0,52.0,36,55.6,0,66.5,68.0,53.0
20160510024500,150.0,156.0,52.0,36,55.6,0,66.5,68.0,53.0
20160510030000,150.0,156.0,52.0,36,55.6,0,66.5,68.0,53.0
20160510031500,150.0,156.0,52.0,36,55.6,0,66.5,68.0,53.0
20160510033000,150.0,156.0,52.0,36,55.6,0,66.5,68.0,53.0
20160510034500,150.0,157.8,52.6,36,55.6,0,66.4,68.0,53.0
20160510040000,150.0,157.8,52.6,36,55.6,0,66.4,68.0,53.0
20160510041500,150.0,156.0,52.0,36,55.6,0,66.4,68.0,53.0
20160510043000,150.0,156.0,52.0,36,55.6,0,66.4,68.0,53.0
20160510044500,150.0,156.0,52.0,36,55.6,0,66.4,68.0,53.0
20160510050000,150.0,156.0,52.0,36,55.6,0,66.4,68.0,53.0
20160510051500,150.0,156.0,52.0,36,55.6,0,66.4,68.0,53.0
20160510053000,150.0,156.0,52.0,36,55.6,0,66.4,68.0,53.0
20160510054500,150.0,156.0,52.0,36,55.6,0,66.4,68.0,53.0
20160510060000,150.0,156.0,52.0,36,55.6,0,66.5,68.0,53.0
20160510061500,150.0,156.0,52.0,36,55.6,0,66.5,68.0,53.0
20160510063000,150.0,156.0,52.0,36,55.6,0,66.4,68.0,53.0
20160510064500,150.0,156.0,52.0,36,55.6,0,66.5,68.0,53.0
20160510070000,150.0,156.0,52.0,36,55.6,0,66.4,68.0,53.0
20160510071500,150.0,147.0,49.0,36,55.6,0,66.5,68.0,53.0
20160510073000,150.0,147.0,49.0,36,55.6,0,66.6,68.0,53.0
20160510074500,150.0,147.0,49.0,36,55.6,0,66.6,68.0,53.0
20160510080000,150.0,147.0,49.0,36,55.6,0,66.6,68.0,53.0
20160510081500,150.0,145.2,48.4,36,56.3,0,66.6,68.0,53.0
20160510083000,150.0,147.0,49.0,36,56.3,0,66.7,68.0,53.0
20160510084500,150.0,147.0,49.0,36,56.3,0,66.7,68.0,53.0
20160510090000,150.0,145.2,48.4,36,56.3,0,66.7,68.0,53.0
20160510091500,150.0,148.8,49.6,36,56.3,0,66.7,68.0,53.0
20160510093000,150.0,148.8,49.6,36,56.3,0,66.7,68.0,53.0
20160510094500,150.0,148.8,49.6,36,56.3,0,66.7,68.0,53.0
20160510100000,150.0,150.6,50.2,36,56.3,0,66.7,68.0,53.0
20160510101500,150.0,150.6,50.2,36,56.3,0,66.7,68.0,53.0
20160510103000,150.0,150.6,50.2,36,56.3,0,66.8,68.0,53.0
20160510104500,150.0,150.6,50.2,36,56.3,0,66.8,68.0,53.0
20160510110000,150.0,150.6,50.2,36,56.3,0,67.1,68.0,53.0
20160510111500,150.0,150.6,50.2,36,56.3,0,67.1,68.0,53.0
20160510113000,150.0,148.8,49.6,36,56.3,0,67.1,68.0,53.0
20160510114500,150.0,148.8,49.6,36,56.3,0,67.1,68.0,53.0
20160510120000,150.0,148.8,49.6,36,56.3,0,67.1,68.0,53.0
20160510121500,150.0,148.8,49.6,36,56.3,0,67.1,68.0,53.0
20160510123000,150.0,148.8,49.6,36,56.3,0,67.1,68.0,53.0
20160510124500,150.0,148.8,49.6,36,56.3,0,67.2,68.0,53.0
