PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160510130000,150.0,148.8,49.6,36,56.3,0,67.2,68.0,53.0
20160510131500,150.0,148.8,49.6,36,56.3,0,67.2,68.0,53.0
20160510133000,150.0,148.8,49.6,36,56.3,0,67.2,68.0,53.0
20160510134500,150.0,148.8,49.6,36,56.3,0,67.3,68.0,53.0
20160510140000,150.0,148.8,49.6,36,56.3,0,67.3,68.0,53.0
20160510141500,150.0,147.0,49.0,36,56.9,0,67.4,68.0,53.0
20160510143000,150.0,147.0,49.0,36,56.9,0,67.4,68.0,53.0
20160510144500,150.0,148.8,49.6,36,56.9,0,67.4,68.0,53.0
20160510150000,150.0,148.8,49.6,36,56.9,0,67.5,68.0,53.0
20160510151500,150.0,150.6,50.2,36,56.9,0,67.5,68.0,53.0
20160510153000,150.0,153.6,51.2,36,56.9,0,67.6,68.0,53.0
20160510154500,150.0,153.6,51.2,36,56.9,0,67.5,68.0,53.0
20160510160000,150.0,153.6,51.2,36,56.3,0,67.5,68.0,53.0
20160510161500,150.0,155.4,51.8,36,56.3,0,67.5,68.0,53.0
20160510163000,150.0,159.0,53.0,36,56.3,0,67.5,68.0,53.0
20160510164500,150.0,157.2,52.4,36,56.3,0,67.6,68.0,53.0
20160510170000,150.0,157.2,52.4,36,56.3,0,67.6,68.0,53.0
20160510171500,150.0,155.4,51.8,36,56.3,0,67.6,68.0,53.0
20160510173000,150.0,155.4,51.8,36,56.3,0,67.7,68.0,53.0
20160510174500,150.0,155.4,51.8,36,56.3,0,67.7,68.0,53.0
20160510180000,150.0,157.8,52.6,36,56.3,0,67.8,68.0,53.0
20160510181500,150.0,157.8,52.6,36,56.3,0,67.9,68.0,53.0
20160510183000,150.0,157.8,52.6,36,56.3,0,68.0,68.0,53.0
20160510184500,150.0,157.8,52.6,36,56.3,0,68.2,68.0,53.0
20160510190000,150.0,156.0,52.0,36,56.3,0,68.2,68.0,53.0
20160510191500,150.0,157.8,52.6,36,56.3,0,68.3,68.0,53.0
20160510193000,150.0,160.2,53.4,37,56.3,0,68.2,68.0,53.0
20160510194500,150.0,160.2,53.4,37,56.3,0,68.1,68.0,53.0
20160510200000,150.0,160.2,53.4,37,56.3,0,68.1,68.0,53.0
20160510201500,150.0,157.2,52.4,37,56.3,0,67.9,68.0,53.0
20160510203000,150.0,159.0,53.0,37,56.3,0,67.9,68.0,53.0
20160510204500,150.0,159.0,53.0,37,56.3,0,67.8,68.0,53.0
20160510210000,150.0,159.0,53.0,36,56.3,0,67.7,68.0,53.0
20160510211500,150.0,159.0,53.0,36,56.3,0,67.7,68.0,53.0
20160510213000,150.0,159.0,53.0,36,55.6,0,67.6,68.0,53.0
20160510214500,150.0,159.0,53.0,36,55.6,0,67.4,68.0,53.0
20160510220000,150.0,159.0,53.0,36,55.6,0,67.4,68.0,53.0
20160510221500,150.0,156.0,52.0,36,55.6,0,67.4,68.0,53.0
20160510223000,150.0,156.0,52.0,36,55.6,0,67.3,68.0,53.0
20160510224500,150.0,156.0,52.0,36,55.6,0,67.3,68.0,53.0
20160510230000,150.0,157.8,52.6,36,55.6,0,67.2,68.0,53.0
20160510231500,150.0,157.8,52.6,36,55.6,0,67.2,68.0,53.0
20160510233000,150.0,156.0,52.0,36,55.6,0,67.2,68.0,53.0
20160510234500,150.0,156.0,52.0,36,55.6,0,67.1,68.0,53.0
20160511000000,150.0,157.8,52.6,36,55.6,0,67.1,68.0,53.0
20160511001500,150.0,156.0,52.0,36,55.6,0,67.0,68.0,53.0
20160511003000,150.0,156.0,52.0,36,55.6,0,67.0,68.0,53.0
20160511004500,150.0,156.0,52.0,36,55.6,0,67.0,68.0,53.0
20160511010000,150.0,156.0,52.0,36,55.6,0,67.0,68.0,53.0
20160511011500,150.0,148.8,49.6,37,56.3,0,67.0,68.0,53.0
20160511013000,150.0,147.0,49.0,36,55.6,0,67.0,68.0,53.0
20160511014500,150.0,150.6,50.2,36,55.6,0,67.0,68.0,53.0
20160511020000,150.0,150.6,50.2,36,55.6,0,67.0,68.0,53.0
20160511021500,150.0,148.8,49.6,36,55.6,0,67.0,68.0,53.0
20160511023000,150.0,148.8,49.6,36,55.6,0,66.9,68.0,53.0
20160511024500,150.0,148.8,49.6,36,55.6,0,66.9,68.0,53.0
20160511030000,150.0,148.8,49.6,36,55.6,0,66.8,68.0,53.0
20160511031500,150.0,148.8,49.6,36,55.6,0,66.8,68.0,53.0
20160511033000,150.0,148.8,49.6,36,55.6,0,66.8,68.0,53.0
20160511034500,150.0,148.8,49.6,36,55.6,0,66.8,68.0,53.0
20160511040000,150.0,148.8,49.6,36,55.6,0,66.9,68.0,53.0
20160511041500,150.0,150.6,50.2,36,55.6,0,66.9,68.0,53.0
20160511043000,150.0,150.6,50.2,36,55.6,0,66.8,68.0,53.0
20160511044500,150.0,280.2,93.4,26,54.7,0,67.0,68.0,53.0
20160511050000,150.0,137.4,45.8,9,55.4,0,66.4,68.0,53.0
20160511051500,150.0,163.2,54.4,45,55.4,0,66.7,68.0,53.0
20160511053000,150.0,157.2,52.4,43,56.0,0,66.6,68.0,53.0
20160511054500,150.0,157.2,52.4,43,56.0,0,66.6,68.0,53.0
20160511060000,150.0,157.2,52.4,43,56.0,0,66.6,68.0,53.0
20160511061500,150.0,157.2,52.4,43,56.0,0,66.4,68.0,53.0
20160511063000,150.0,157.2,52.4,43,56.0,0,66.5,68.0,53.0
20160511064500,150.0,157.2,52.4,43,56.0,0,66.5,68.0,53.0
20160511070000,150.0,154.2,51.4,43,56.0,0,66.5,68.0,53.0
20160511071500,150.0,156.0,52.0,43,56.0,0,66.5,68.0,53.0
20160511073000,150.0,156.0,52.0,43,56.0,0,66.5,68.0,53.0
20160511074500,150.0,156.0,52.0,43,56.0,0,66.5,68.0,53.0
20160511080000,150.0,156.0,52.0,43,56.0,0,66.6,68.0,53.0
20160511081500,150.0,156.0,52.0,43,56.0,0,66.6,68.0,53.0
20160511083000,150.0,153.6,51.2,43,56.0,0,66.6,68.0,53.0
20160511084500,150.0,153.6,51.2,43,56.0,0,66.6,68.0,53.0
20160511090000,150.0,153.6,51.2,43,56.0,0,66.6,68.0,53.0
20160511091500,150.0,155.4,51.8,43,56.0,0,66.6,68.0,53.0
20160511093000,150.0,155.4,51.8,43,56.0,0,66.7,68.0,53.0
20160511094500,150.0,155.4,51.8,43,56.0,0,66.7,68.0,53.0
20160511100000,150.0,155.4,51.8,43,56.0,0,66.7,68.0,53.0
20160511101500,150.0,155.4,51.8,43,56.0,0,66.7,68.0,53.0
20160511103000,150.0,155.4,51.8,43,56.0,0,66.8,68.0,53.0
20160511104500,150.0,155.4,51.8,43,56.0,0,66.8,68.0,53.0
20160511110000,150.0,155.4,51.8,43,56.0,0,66.8,68.0,53.0
20160511111500,150.0,155.4,51.8,43,56.0,0,66.8,68.0,53.0
20160511113000,150.0,155.4,51.8,43,56.7,0,66.9,68.0,53.0
20160511114500,150.0,155.4,51.8,43,56.7,0,66.9,68.0,53.0
20160511120000,150.0,155.4,51.8,43,56.7,0,67.0,68.0,53.0
20160511121500,150.0,155.4,51.8,43,56.7,0,67.0,68.0,53.0
20160511123000,150.0,155.4,51.8,43,56.7,0,67.1,68.0,53.0
20160511124500,150.0,155.4,51.8,43,56.7,0,67.1,68.0,53.0
20160511130000,150.0,155.4,51.8,43,56.0,0,67.1,68.0,53.0
20160511131500,150.0,155.4,51.8,43,56.8,0,67.1,68.0,53.0
20160511133000,150.0,155.4,51.8,43,56.8,0,67.2,68.0,53.0
20160511134500,150.0,155.4,51.8,43,56.8,0,67.2,68.0,53.0
20160511140000,150.0,155.4,51.8,43,56.8,0,67.2,68.0,53.0
20160511141500,150.0,155.4,51.8,43,56.8,0,67.2,68.0,53.0
20160511143000,150.0,155.4,51.8,43,56.8,0,67.2,68.0,53.0
20160511144500,150.0,157.8,52.6,43,56.8,0,67.2,68.0,53.0
20160511150000,150.0,157.8,52.6,43,56.8,0,67.2,68.0,53.0
20160511151500,150.0,160.2,53.4,43,56.8,0,67.2,68.0,53.0
20160511153000,150.0,157.8,52.6,43,56.8,0,67.2,68.0,53.0
20160511154500,150.0,160.2,53.4,43,56.8,0,67.3,68.0,53.0
20160511160000,150.0,153.6,51.2,43,56.8,0,67.4,68.0,53.0
20160511161500,150.0,153.6,51.2,43,56.8,0,67.4,68.0,53.0
20160511163000,150.0,157.8,52.6,43,56.8,0,67.4,68.0,53.0
20160511164500,150.0,160.2,53.4,43,56.8,0,67.5,68.0,53.0
20160511170000,150.0,156.0,52.0,42,56.0,0,67.5,68.0,53.0
20160511171500,150.0,156.0,52.0,42,56.0,0,67.5,68.0,53.0
20160511173000,150.0,156.0,52.0,42,56.0,0,67.6,68.0,53.0
20160511174500,150.0,156.0,52.0,42,56.0,0,67.6,68.0,53.0
20160511180000,150.0,156.0,52.0,42,56.0,0,67.6,68.0,53.0
20160511181500,150.0,154.2,51.4,42,56.0,0,67.6,68.0,53.0
20160511183000,150.0,154.2,51.4,42,56.0,0,67.6,68.0,53.0
20160511184500,150.0,157.2,52.4,42,56.0,0,67.6,68.0,53.0
20160511190000,150.0,155.4,51.8,42,56.0,0,67.6,68.0,53.0
20160511191500,150.0,155.4,51.8,42,56.0,0,67.6,68.0,53.0
20160511193000,150.0,155.4,51.8,42,56.0,0,67.7,68.0,53.0
20160511194500,150.0,155.4,51.8,42,56.0,0,67.7,68.0,53.0
20160511200000,150.0,157.2,52.4,42,56.0,0,67.6,68.0,53.0
20160511201500,150.0,157.2,52.4,42,56.0,0,67.6,68.0,53.0
20160511203000,150.0,157.2,52.4,42,56.0,0,67.5,68.0,53.0
20160511204500,150.0,157.2,52.4,42,56.0,0,67.5,68.0,53.0
20160511210000,150.0,155.4,51.8,42,56.0,0,67.4,68.0,53.0
20160511211500,150.0,157.8,52.6,42,56.0,0,67.4,68.0,53.0
20160511213000,150.0,155.4,51.8,42,56.0,0,67.3,68.0,53.0
20160511214500,150.0,155.4,51.8,42,56.0,0,67.3,68.0,53.0
20160511220000,150.0,155.4,51.8,42,56.0,0,67.2,68.0,53.0
20160511221500,150.0,157.2,52.4,42,56.0,0,67.2,68.0,53.0
20160511223000,150.0,157.2,52.4,42,56.0,0,67.1,68.0,53.0
20160511224500,150.0,157.2,52.4,42,56.0,0,67.1,68.0,53.0
20160511230000,150.0,157.2,52.4,42,56.0,0,67.1,68.0,53.0
20160511231500,150.0,153.6,51.2,42,56.0,0,67.1,68.0,53.0
20160511233000,150.0,156.0,52.0,42,56.0,0,67.1,68.0,53.0
20160511234500,150.0,153.6,51.2,42,56.0,0,67.1,68.0,53.0
20160512000000,150.0,153.6,51.2,42,56.0,0,67.1,68.0,53.0
20160512001500,150.0,156.0,52.0,42,55.4,0,67.0,68.0,53.0
20160512003000,150.0,156.0,52.0,42,55.4,0,67.0,68.0,53.0
20160512004500,150.0,154.2,51.4,42,55.4,0,66.9,68.0,53.0
20160512010000,150.0,156.0,52.0,42,55.4,0,66.9,68.0,53.0
20160512011500,150.0,156.0,52.0,42,55.4,0,66.8,68.0,53.0
20160512013000,150.0,156.0,52.0,42,55.4,0,66.8,68.0,53.0
20160512014500,150.0,156.0,52.0,42,55.4,0,66.8,68.0,53.0
20160512020000,150.0,156.0,52.0,42,55.4,0,66.7,68.0,53.0
20160512021500,150.0,156.0,52.0,42,55.4,0,66.7,68.0,53.0
20160512023000,150.0,156.0,52.0,42,55.4,0,66.7,68.0,53.0
20160512024500,150.0,156.0,52.0,42,55.4,0,66.7,68.0,53.0
20160512030000,150.0,156.0,52.0,42,55.4,0,66.6,68.0,53.0
20160512031500,150.0,156.0,52.0,42,55.4,0,66.6,68.0,53.0
20160512033000,150.0,156.0,52.0,42,55.4,0,66.6,68.0,53.0
20160512034500,150.0,156.0,52.0,42,55.4,0,66.6,68.0,53.0
20160512040000,150.0,156.0,52.0,42,55.4,0,66.5,68.0,53.0
20160512041500,150.0,154.2,51.4,42,55.4,0,66.5,68.0,53.0
20160512043000,150.0,154.2,51.4,42,55.4,0,66.6,68.0,53.0
20160512044500,150.0,157.2,52.4,42,55.4,0,66.6,68.0,53.0
20160512050000,150.0,155.4,51.8,42,55.4,0,66.5,68.0,53.0
20160512051500,150.0,155.4,51.8,42,55.4,0,66.5,68.0,53.0
20160512053000,150.0,155.4,51.8,42,55.4,0,66.5,68.0,53.0
20160512054500,150.0,155.4,51.8,42,55.4,0,66.5,68.0,53.0
20160512060000,150.0,155.4,51.8,42,55.4,0,66.4,68.0,53.0
20160512061500,150.0,155.4,51.8,42,55.4,0,66.4,68.0,53.0
20160512063000,150.0,155.4,51.8,42,55.4,0,66.4,68.0,53.0
20160512064500,150.0,155.4,51.8,42,55.4,0,66.4,68.0,53.0
20160512070000,150.0,155.4,51.8,42,55.4,0,66.4,68.0,53.0
20160512071500,150.0,155.4,51.8,42,55.4,0,66.5,68.0,53.0
20160512073000,150.0,155.4,51.8,42,55.4,0,66.4,68.0,53.0
20160512074500,150.0,153.6,51.2,42,55.4,0,66.4,68.0,53.0
20160512080000,150.0,153.6,51.2,42,55.4,0,66.5,68.0,53.0
20160512081500,150.0,150.6,50.2,42,56.0,0,66.5,68.0,53.0
20160512083000,150.0,147.6,49.2,42,56.0,0,66.5,68.0,53.0
20160512084500,150.0,147.6,49.2,42,56.0,0,66.6,68.0,53.0
20160512090000,150.0,147.6,49.2,42,56.0,0,66.6,68.0,53.0
20160512091500,150.0,145.2,48.4,42,56.0,0,66.7,68.0,53.0
20160512093000,150.0,147.6,49.2,42,56.0,0,66.7,68.0,53.0
20160512094500,150.0,147.6,49.2,42,56.0,0,66.8,68.0,53.0
20160512100000,150.0,147.6,49.2,42,56.0,0,66.8,68.0,53.0
20160512101500,150.0,147.6,49.2,42,56.0,0,66.9,68.0,53.0
20160512103000,150.0,145.2,48.4,42,56.0,0,66.9,68.0,53.0
20160512104500,150.0,145.2,48.4,42,56.0,0,67.0,68.0,53.0
20160512110000,150.0,151.2,50.4,42,56.0,0,67.0,68.0,53.0
20160512111500,150.0,151.2,50.4,42,56.0,0,67.0,68.0,53.0
20160512113000,150.0,148.8,49.6,42,56.7,0,67.1,68.0,53.0
20160512114500,150.0,144.6,48.2,42,55.8,0,67.1,68.0,53.0
20160512120000,150.0,147.0,49.0,42,55.8,0,67.1,68.0,53.0
20160512121500,150.0,147.0,49.0,42,55.8,0,67.1,68.0,53.0
20160512123000,150.0,148.8,49.6,42,56.4,0,67.1,68.0,53.0
20160512124500,150.0,148.8,49.6,42,56.4,0,67.2,68.0,53.0
20160512130000,150.0,150.6,50.2,42,56.4,0,67.2,68.0,53.0
20160512131500,150.0,147.6,49.2,42,56.4,0,67.2,68.0,53.0
20160512133000,150.0,147.6,49.2,42,56.4,0,67.3,68.0,53.0
20160512134500,150.0,147.6,49.2,42,56.4,0,67.4,68.0,53.0
20160512140000,150.0,153.0,51.0,42,56.4,0,67.4,68.0,53.0
20160512141500,150.0,153.0,51.0,42,56.4,0,67.4,68.0,53.0
20160512143000,150.0,155.4,51.8,42,56.4,0,67.4,68.0,53.0
20160512144500,150.0,153.6,51.2,42,56.4,0,67.4,68.0,53.0
20160512150000,150.0,149.4,49.8,42,56.4,0,67.5,68.0,53.0
20160512151500,150.0,149.4,49.8,42,56.4,0,67.6,68.0,53.0
20160512153000,150.0,151.2,50.4,42,56.4,0,67.6,68.0,53.0
20160512154500,150.0,148.8,49.6,42,56.4,0,67.7,68.0,53.0
20160512160000,150.0,148.8,49.6,42,56.4,0,67.7,68.0,53.0
20160512161500,150.0,150.6,50.2,42,56.4,0,67.8,68.0,53.0
20160512163000,150.0,150.6,50.2,42,56.4,0,67.9,68.0,53.0
20160512164500,150.0,150.6,50.2,42,56.4,0,68.0,68.0,53.0
20160512170000,150.0,150.6,50.2,42,56.4,0,68.0,68.0,53.0
20160512171500,150.0,150.6,50.2,42,56.4,0,68.1,68.0,53.0
20160512173000,150.0,150.6,50.2,42,56.4,0,68.1,68.0,53.0
20160512174500,150.0,153.0,51.0,42,56.4,0,68.2,68.0,53.0
20160512180000,150.0,157.2,52.4,42,56.4,0,68.2,68.0,53.0
20160512181500,150.0,155.4,51.8,42,56.4,0,68.2,68.0,53.0
20160512183000,150.0,155.4,51.8,42,56.4,0,68.2,68.0,53.0
20160512184500,150.0,155.4,51.8,42,56.4,0,68.2,68.0,53.0
20160512190000,150.0,155.4,51.8,42,56.4,0,68.2,68.0,53.0
20160512191500,150.0,155.4,51.8,42,56.4,0,68.2,68.0,53.0
20160512193000,150.0,155.4,51.8,42,56.4,0,68.2,68.0,53.0
20160512194500,150.0,155.4,51.8,42,56.4,0,68.1,68.0,53.0
20160512200000,150.0,157.2,52.4,42,56.4,0,68.1,68.0,53.0
20160512201500,150.0,157.2,52.4,42,56.4,0,68.1,68.0,53.0
20160512203000,150.0,157.2,52.4,42,55.6,0,68.0,68.0,53.0
20160512204500,150.0,157.2,52.4,42,55.6,0,67.9,68.0,53.0
20160512210000,150.0,155.4,51.8,42,55.6,0,67.9,68.0,53.0
20160512211500,150.0,155.4,51.8,42,55.6,0,67.8,68.0,53.0
20160512213000,150.0,157.2,52.4,42,55.6,0,67.8,68.0,53.0
20160512214500,150.0,157.2,52.4,42,55.6,0,67.7,68.0,53.0
20160512220000,150.0,157.2,52.4,42,55.6,0,67.7,68.0,53.0
20160512221500,150.0,157.2,52.4,42,55.6,0,67.6,68.0,53.0
20160512223000,150.0,157.2,52.4,42,55.6,0,67.6,68.0,53.0
20160512224500,150.0,155.4,51.8,42,55.6,0,67.6,68.0,53.0
20160512230000,150.0,155.4,51.8,42,55.6,0,67.6,68.0,53.0
20160512231500,150.0,155.4,51.8,42,55.6,0,67.5,68.0,53.0
20160512233000,150.0,155.4,51.8,42,55.6,0,67.4,68.0,53.0
20160512234500,150.0,157.2,52.4,42,55.6,0,67.4,68.0,53.0
20160513000000,150.0,157.2,52.4,42,55.6,0,67.4,68.0,53.0
20160513001500,150.0,157.2,52.4,42,55.6,0,67.3,68.0,53.0
20160513003000,150.0,157.2,52.4,42,55.6,0,67.3,68.0,53.0
20160513004500,150.0,157.2,52.4,42,55.6,0,67.2,68.0,53.0
20160513010000,150.0,154.2,51.4,42,55.6,0,67.2,68.0,53.0
20160513011500,150.0,156.0,52.0,42,55.6,0,67.2,68.0,53.0
20160513013000,150.0,156.0,52.0,42,55.6,0,67.2,68.0,53.0
20160513014500,150.0,156.0,52.0,42,55.6,0,67.2,68.0,53.0
20160513020000,150.0,156.0,52.0,42,55.6,0,67.2,68.0,53.0
20160513021500,150.0,156.0,52.0,42,55.6,0,67.1,68.0,53.0
20160513023000,150.0,156.0,52.0,42,55.6,0,67.1,68.0,53.0
20160513024500,150.0,156.0,52.0,42,55.6,0,67.1,68.0,53.0
20160513030000,150.0,156.0,52.0,42,55.6,0,67.1,68.0,53.0
20160513031500,150.0,156.0,52.0,42,56.3,0,67.1,68.0,53.0
20160513033000,150.0,156.0,52.0,42,56.3,0,67.1,68.0,53.0
20160513034500,150.0,154.2,51.4,42,56.3,0,67.1,68.0,53.0
20160513040000,150.0,156.0,52.0,42,56.3,0,67.1,68.0,53.0
20160513041500,150.0,156.0,52.0,42,55.6,0,67.0,68.0,53.0
20160513043000,150.0,153.6,51.2,42,55.6,0,66.9,68.0,53.0
20160513044500,150.0,156.0,52.0,42,55.6,0,66.9,68.0,53.0
20160513050000,150.0,154.2,51.4,42,55.6,0,66.8,68.0,53.0
20160513051500,150.0,154.2,51.4,42,55.6,0,66.8,68.0,53.0
20160513053000,150.0,156.0,52.0,42,55.6,0,66.8,68.0,53.0
20160513054500,150.0,156.0,52.0,42,55.6,0,66.8,68.0,53.0
20160513060000,150.0,156.0,52.0,42,55.6,0,66.7,68.0,53.0
20160513061500,150.0,156.0,52.0,42,55.6,0,66.7,68.0,53.0
20160513063000,150.0,156.0,52.0,42,55.6,0,66.7,68.0,53.0
20160513064500,150.0,156.0,52.0,42,55.6,0,66.6,68.0,53.0
20160513070000,150.0,156.0,52.0,42,55.6,0,66.7,68.0,53.0
20160513071500,150.0,156.0,52.0,42,55.6,0,66.6,68.0,53.0
20160513073000,150.0,156.0,52.0,42,55.6,0,66.7,68.0,53.0
20160513074500,150.0,154.2,51.4,42,55.6,0,66.7,68.0,53.0
20160513080000,150.0,154.2,51.4,42,56.3,0,66.7,68.0,53.0
20160513081500,150.0,154.2,51.4,42,56.3,0,66.8,68.0,53.0
20160513083000,150.0,151.2,50.4,42,56.3,0,66.8,68.0,53.0
20160513084500,150.0,151.2,50.4,42,56.3,0,66.8,68.0,53.0
20160513090000,150.0,151.2,50.4,42,56.3,0,66.8,68.0,53.0
20160513091500,150.0,151.2,50.4,42,56.3,0,66.8,68.0,53.0
20160513093000,150.0,149.4,49.8,42,56.3,0,66.8,68.0,53.0
20160513094500,150.0,155.4,51.8,42,56.3,0,66.8,68.0,53.0
20160513100000,150.0,155.4,51.8,42,56.3,0,66.8,68.0,53.0
20160513101500,150.0,155.4,51.8,42,55.7,0,66.8,68.0,53.0
20160513103000,150.0,155.4,51.8,42,55.7,0,66.8,68.0,53.0
20160513104500,150.0,155.4,51.8,42,56.3,0,66.8,68.0,53.0
20160513110000,150.0,155.4,51.8,42,56.3,0,66.9,68.0,53.0
20160513111500,150.0,155.4,51.8,42,56.3,0,66.9,68.0,53.0
20160513113000,150.0,155.4,51.8,42,56.3,0,67.0,68.0,53.0
20160513114500,150.0,147.0,49.0,42,56.3,0,67.0,68.0,53.0
20160513120000,150.0,147.0,49.0,42,56.3,0,67.1,68.0,53.0
20160513121500,150.0,147.0,49.0,42,56.3,0,67.2,68.0,53.0
20160513123000,150.0,147.0,49.0,42,56.3,0,67.2,68.0,53.0
20160513124500,150.0,147.0,49.0,42,56.3,0,67.3,68.0,53.0
20160513130000,150.0,148.8,49.6,42,56.3,0,67.3,68.0,53.0
20160513131500,150.0,147.0,49.0,42,56.3,0,67.4,68.0,53.0
20160513133000,150.0,148.8,49.6,42,56.3,0,67.4,68.0,53.0
20160513134500,150.0,148.8,49.6,42,56.3,0,67.4,68.0,53.0
20160513140000,150.0,148.8,49.6,42,56.3,0,67.4,68.0,53.0
20160513141500,150.0,148.8,49.6,42,56.3,0,67.5,68.0,53.0
20160513143000,150.0,155.4,51.8,42,56.3,0,67.5,68.0,53.0
20160513144500,150.0,155.4,51.8,42,56.3,0,67.5,68.0,53.0
20160513150000,150.0,155.4,51.8,42,56.3,0,67.5,68.0,53.0
20160513151500,150.0,155.4,51.8,42,56.3,0,67.6,68.0,53.0
20160513153000,150.0,155.4,51.8,42,56.3,0,67.6,68.0,53.0
20160513154500,150.0,155.4,51.8,42,56.3,0,67.6,68.0,53.0
20160513160000,150.0,155.4,51.8,42,56.3,0,67.6,68.0,53.0
20160513161500,150.0,153.6,51.2,42,56.3,0,67.6,68.0,53.0
20160513163000,150.0,155.4,51.8,42,56.3,0,67.7,68.0,53.0
20160513164500,150.0,157.2,52.4,42,56.3,0,67.7,68.0,53.0
20160513170000,150.0,157.2,52.4,42,56.3,0,67.8,68.0,53.0
20160513171500,150.0,157.2,52.4,42,56.3,0,67.8,68.0,53.0
20160513173000,150.0,157.2,52.4,42,56.3,0,67.9,68.0,53.0
20160513174500,150.0,157.2,52.4,42,56.3,0,68.0,68.0,53.0
20160513180000,150.0,157.2,52.4,42,56.3,0,68.0,68.0,53.0
20160513181500,150.0,155.4,51.8,42,56.3,0,68.1,68.0,53.0
20160513183000,150.0,155.4,51.8,42,56.3,0,68.2,68.0,53.0
20160513184500,150.0,157.2,52.4,43,56.3,0,68.3,68.0,53.0
20160513190000,150.0,174.0,58.0,45,56.3,0,68.3,68.0,53.0
20160513191500,150.0,178.2,59.4,45,56.3,0,68.2,68.0,53.0
20160513193000,150.0,175.8,58.6,45,56.3,0,68.2,68.0,53.0
20160513194500,150.0,175.8,58.6,45,56.3,0,68.2,68.0,53.0
20160513200000,150.0,178.2,59.4,45,56.3,0,68.1,68.0,53.0
20160513201500,150.0,178.2,59.4,45,56.3,0,68.0,68.0,53.0
20160513203000,150.0,175.8,58.6,45,56.3,0,67.9,68.0,53.0
20160513204500,150.0,175.8,58.6,45,55.6,0,67.7,68.0,53.0
20160513210000,150.0,163.2,54.4,43,56.4,0,67.7,68.0,53.0
20160513211500,150.0,163.2,54.4,43,56.4,0,67.7,68.0,53.0
20160513213000,150.0,156.0,52.0,42,55.6,0,67.7,68.0,53.0
20160513214500,150.0,156.0,52.0,42,55.6,0,67.6,68.0,53.0
20160513220000,150.0,156.0,52.0,42,55.6,0,67.6,68.0,53.0
20160513221500,150.0,156.0,52.0,42,55.6,0,67.6,68.0,53.0
20160513223000,150.0,156.0,52.0,42,55.6,0,67.6,68.0,53.0
20160513224500,150.0,156.0,52.0,42,55.6,0,67.5,68.0,53.0
20160513230000,150.0,156.0,52.0,42,55.6,0,67.5,68.0,53.0
20160513231500,150.0,156.0,52.0,42,55.6,0,67.5,68.0,53.0
20160513233000,150.0,156.0,52.0,42,55.6,0,67.4,68.0,53.0
20160513234500,150.0,154.2,51.4,42,55.6,0,67.4,68.0,53.0
20160514000000,150.0,157.2,52.4,42,55.6,0,67.4,68.0,53.0
20160514001500,150.0,157.2,52.4,42,55.6,0,67.3,68.0,53.0
20160514003000,150.0,155.4,51.8,42,55.6,0,67.2,68.0,53.0
20160514004500,150.0,157.2,52.4,42,55.6,0,67.3,68.0,53.0
20160514010000,150.0,157.2,52.4,42,55.6,0,67.2,68.0,53.0
20160514011500,150.0,147.6,49.2,42,56.2,0,67.2,68.0,53.0
20160514013000,150.0,149.4,49.8,42,56.2,0,67.3,68.0,53.0
20160514014500,150.0,149.4,49.8,42,56.2,0,67.3,68.0,53.0
20160514020000,150.0,149.4,49.8,42,55.5,0,67.2,68.0,53.0
20160514021500,150.0,147.6,49.2,42,55.5,0,67.2,68.0,53.0
20160514023000,150.0,147.6,49.2,42,55.5,0,67.2,68.0,53.0
20160514024500,150.0,147.6,49.2,42,55.5,0,67.1,68.0,53.0
20160514030000,150.0,147.6,49.2,42,55.5,0,67.1,68.0,53.0
20160514031500,150.0,147.6,49.2,42,55.5,0,67.1,68.0,53.0
20160514033000,150.0,147.6,49.2,42,55.5,0,67.1,68.0,53.0
20160514034500,150.0,147.6,49.2,42,55.5,0,67.1,68.0,53.0
20160514040000,150.0,147.6,49.2,42,55.5,0,67.0,68.0,53.0
20160514041500,150.0,147.6,49.2,42,55.5,0,66.9,68.0,53.0
20160514043000,150.0,147.6,49.2,42,55.5,0,66.9,68.0,53.0
20160514044500,150.0,147.6,49.2,42,55.5,0,66.9,68.0,53.0
20160514050000,150.0,147.6,49.2,42,55.5,0,66.9,68.0,53.0
20160514051500,150.0,147.6,49.2,42,55.5,0,66.9,68.0,53.0
20160514053000,150.0,147.6,49.2,42,55.5,0,66.9,68.0,53.0
20160514054500,150.0,147.6,49.2,42,55.5,0,66.8,68.0,53.0
20160514060000,150.0,147.6,49.2,42,55.5,0,66.8,68.0,53.0
20160514061500,150.0,147.6,49.2,42,55.5,0,66.7,68.0,53.0
20160514063000,150.0,147.6,49.2,42,55.5,0,66.7,68.0,53.0
20160514064500,150.0,147.6,49.2,42,55.5,0,66.7,68.0,53.0
20160514070000,150.0,149.4,49.8,42,55.5,0,66.7,68.0,53.0
20160514071500,150.0,149.4,49.8,42,55.5,0,66.7,68.0,53.0
20160514073000,150.0,149.4,49.8,42,55.5,0,66.7,68.0,53.0
20160514074500,150.0,147.6,49.2,42,55.5,0,66.7,68.0,53.0
20160514080000,150.0,147.6,49.2,42,55.5,0,66.7,68.0,53.0
20160514081500,150.0,147.6,49.2,42,55.5,0,66.7,68.0,53.0
20160514083000,150.0,149.4,49.8,42,55.5,0,66.8,68.0,53.0
20160514084500,150.0,149.4,49.8,42,55.5,0,66.8,68.0,53.0
20160514090000,150.0,149.4,49.8,42,55.5,0,66.8,68.0,53.0
20160514091500,150.0,149.4,49.8,42,55.5,0,66.7,68.0,53.0
20160514093000,150.0,149.4,49.8,42,55.5,0,66.8,68.0,53.0
20160514094500,150.0,149.4,49.8,42,55.5,0,66.8,68.0,53.0
20160514100000,150.0,147.6,49.2,42,55.5,0,66.8,68.0,53.0
20160514101500,150.0,149.4,49.8,42,56.2,0,66.8,68.0,53.0
20160514103000,150.0,147.6,49.2,42,56.2,0,66.9,68.0,53.0
20160514104500,150.0,147.6,49.2,42,56.2,0,67.0,68.0,53.0
20160514110000,150.0,147.6,49.2,42,56.2,0,67.0,68.0,53.0
20160514111500,150.0,147.6,49.2,42,56.2,0,66.9,68.0,53.0
20160514113000,150.0,147.6,49.2,42,56.2,0,67.0,68.0,53.0
20160514114500,150.0,149.4,49.8,42,56.2,0,67.0,68.0,53.0
20160514120000,150.0,149.4,49.8,42,56.2,0,67.1,68.0,53.0
20160514121500,150.0,149.4,49.8,42,56.2,0,67.1,68.0,53.0
20160514123000,150.0,147.6,49.2,42,56.2,0,67.2,68.0,53.0
20160514124500,150.0,147.6,49.2,42,56.2,0,67.3,68.0,53.0
20160514130000,150.0,147.6,49.2,42,56.2,0,67.3,68.0,53.0
20160514131500,150.0,147.6,49.2,42,56.2,0,67.3,68.0,53.0
20160514133000,150.0,147.6,49.2,42,56.2,0,67.4,68.0,53.0
20160514134500,150.0,147.6,49.2,42,56.2,0,67.5,68.0,53.0
20160514140000,150.0,147.6,49.2,42,57.0,0,67.6,68.0,53.0
20160514141500,150.0,147.6,49.2,42,57.0,0,67.6,68.0,53.0
20160514143000,150.0,147.6,49.2,42,57.0,0,67.7,68.0,53.0
20160514144500,150.0,147.6,49.2,42,56.4,0,67.7,68.0,53.0
20160514150000,150.0,147.6,49.2,42,56.4,0,67.7,68.0,53.0
20160514151500,150.0,147.6,49.2,42,56.4,0,67.7,68.0,53.0
20160514153000,150.0,147.6,49.2,42,56.4,0,67.7,68.0,53.0
20160514154500,150.0,147.6,49.2,42,56.4,0,67.8,68.0,53.0
20160514160000,150.0,147.6,49.2,42,56.4,0,67.9,68.0,53.0
20160514161500,150.0,147.6,49.2,42,56.4,0,67.9,68.0,53.0
20160514163000,150.0,147.6,49.2,42,56.4,0,67.9,68.0,53.0
20160514164500,150.0,147.6,49.2,42,56.4,0,68.1,68.0,53.0
20160514170000,150.0,147.6,49.2,42,56.4,0,68.1,68.0,53.0
20160514171500,150.0,147.6,49.2,42,56.4,0,68.1,68.0,53.0
20160514173000,150.0,147.6,49.2,42,56.4,0,68.2,68.0,53.0
20160514174500,150.0,153.6,51.2,43,56.4,0,68.3,68.0,53.0
20160514180000,150.0,162.0,54.0,44,56.4,0,68.3,68.0,53.0
20160514181500,150.0,165.6,55.2,45,56.4,0,68.3,68.0,53.0
20160514183000,150.0,174.6,58.2,46,56.4,0,68.3,68.0,53.0
20160514184500,150.0,181.8,60.6,47,56.4,0,68.3,68.0,53.0
20160514190000,150.0,181.8,60.6,47,56.4,0,68.3,68.0,53.0
20160514191500,150.0,192.6,64.2,49,56.4,0,68.2,68.0,53.0
20160514193000,150.0,192.6,64.2,49,55.6,0,68.0,68.0,53.0
20160514194500,150.0,192.6,64.2,49,55.6,0,67.9,68.0,53.0
20160514200000,150.0,192.6,64.2,49,55.6,0,67.8,68.0,53.0
20160514201500,150.0,192.6,64.2,49,55.6,0,67.7,68.0,53.0
20160514203000,150.0,186.6,62.2,48,55.6,0,67.7,68.0,53.0
20160514204500,150.0,169.2,56.4,45,55.6,0,67.6,68.0,53.0
20160514210000,150.0,171.0,57.0,45,56.3,0,67.7,68.0,53.0
20160514211500,150.0,160.2,53.4,44,56.3,0,67.7,68.0,53.0
20160514213000,150.0,156.0,52.0,43,56.3,0,67.7,68.0,53.0
20160514214500,150.0,156.0,52.0,43,56.3,0,67.8,68.0,53.0
20160514220000,150.0,156.0,52.0,43,56.3,0,67.8,68.0,53.0
20160514221500,150.0,156.0,52.0,43,56.3,0,67.7,68.0,53.0
20160514223000,150.0,156.0,52.0,43,56.3,0,67.7,68.0,53.0
20160514224500,150.0,156.0,52.0,43,56.3,0,67.7,68.0,53.0
20160514230000,150.0,156.0,52.0,43,56.3,0,67.7,68.0,53.0
20160514231500,150.0,156.0,52.0,43,56.3,0,67.6,68.0,53.0
20160514233000,150.0,156.0,52.0,43,56.3,0,67.6,68.0,53.0
20160514234500,150.0,156.0,52.0,43,56.3,0,67.6,68.0,53.0
20160515000000,150.0,153.0,51.0,43,56.3,0,67.6,68.0,53.0
20160515001500,150.0,153.0,51.0,43,56.3,0,67.6,68.0,53.0
20160515003000,150.0,153.0,51.0,43,56.3,0,67.5,68.0,53.0
20160515004500,150.0,153.0,51.0,43,56.3,0,67.5,68.0,53.0
20160515010000,150.0,153.0,51.0,43,56.3,0,67.5,68.0,53.0
20160515011500,150.0,153.0,51.0,43,55.6,0,67.4,68.0,53.0
20160515013000,150.0,153.0,51.0,43,55.6,0,67.4,68.0,53.0
20160515014500,150.0,153.0,51.0,43,55.6,0,67.4,68.0,53.0
20160515020000,150.0,153.0,51.0,43,55.6,0,67.3,68.0,53.0
20160515021500,150.0,153.0,51.0,43,55.6,0,67.3,68.0,53.0
20160515023000,150.0,153.0,51.0,43,55.6,0,67.3,68.0,53.0
20160515024500,150.0,153.0,51.0,43,55.6,0,67.3,68.0,53.0
20160515030000,150.0,155.4,51.8,43,55.6,0,67.2,68.0,53.0
20160515031500,150.0,155.4,51.8,43,55.6,0,67.2,68.0,53.0
20160515033000,150.0,153.0,51.0,43,55.6,0,67.2,68.0,53.0
20160515034500,150.0,155.4,51.8,43,55.6,0,67.2,68.0,53.0
20160515040000,150.0,155.4,51.8,43,55.6,0,67.2,68.0,53.0
20160515041500,150.0,153.6,51.2,43,55.6,0,67.2,68.0,53.0
20160515043000,150.0,153.6,51.2,43,55.6,0,67.1,68.0,53.0
20160515044500,150.0,153.6,51.2,43,55.6,0,67.1,68.0,53.0
20160515050000,150.0,153.6,51.2,43,55.6,0,67.1,68.0,53.0
20160515051500,150.0,153.6,51.2,43,55.6,0,67.1,68.0,53.0
20160515053000,150.0,153.6,51.2,43,55.6,0,67.1,68.0,53.0
20160515054500,150.0,151.2,50.4,43,55.6,0,67.0,68.0,53.0
20160515060000,150.0,154.2,51.4,43,55.6,0,67.0,68.0,53.0
20160515061500,150.0,154.2,51.4,43,55.6,0,67.0,68.0,53.0
20160515063000,150.0,154.2,51.4,43,55.6,0,66.9,68.0,53.0
20160515064500,150.0,154.2,51.4,43,55.6,0,66.9,68.0,53.0
20160515070000,150.0,156.0,52.0,43,55.6,0,66.9,68.0,53.0
20160515071500,150.0,153.6,51.2,43,55.6,0,66.9,68.0,53.0
20160515073000,150.0,153.6,51.2,43,55.6,0,67.0,68.0,53.0
20160515074500,150.0,153.6,51.2,43,55.6,0,67.0,68.0,53.0
20160515080000,150.0,153.6,51.2,43,55.6,0,67.0,68.0,53.0
20160515081500,150.0,153.6,51.2,43,55.6,0,67.0,68.0,53.0
20160515083000,150.0,156.0,52.0,43,55.6,0,66.9,68.0,53.0
20160515084500,150.0,154.2,51.4,43,55.6,0,67.1,68.0,53.0
20160515090000,150.0,154.2,51.4,43,55.6,0,67.0,68.0,53.0
20160515091500,150.0,154.2,51.4,43,55.6,0,67.0,68.0,53.0
20160515093000,150.0,154.2,51.4,43,56.3,0,67.0,68.0,53.0
20160515094500,150.0,154.2,51.4,43,56.3,0,67.0,68.0,53.0
20160515100000,150.0,154.2,51.4,43,56.3,0,67.0,68.0,53.0
20160515101500,150.0,154.2,51.4,43,56.3,0,67.0,68.0,53.0
20160515103000,150.0,154.2,51.4,43,56.3,0,67.0,68.0,53.0
20160515104500,150.0,154.2,51.4,43,56.3,0,67.0,68.0,53.0
20160515110000,150.0,154.2,51.4,43,56.3,0,67.0,68.0,53.0
20160515111500,150.0,154.2,51.4,43,56.3,0,67.2,68.0,53.0
20160515113000,150.0,154.2,51.4,43,56.3,0,67.3,68.0,53.0
20160515114500,150.0,154.2,51.4,43,56.3,0,67.3,68.0,53.0
20160515120000,150.0,154.2,51.4,43,56.3,0,67.3,68.0,53.0
20160515121500,150.0,154.2,51.4,43,56.3,0,67.2,68.0,53.0
20160515123000,150.0,154.2,51.4,43,56.3,0,67.3,68.0,53.0
20160515124500,150.0,154.2,51.4,43,56.3,0,67.3,68.0,53.0
20160515130000,150.0,154.2,51.4,43,56.3,0,67.4,68.0,53.0
20160515131500,150.0,154.2,51.4,43,56.3,0,67.4,68.0,53.0
20160515133000,150.0,154.2,51.4,43,56.3,0,67.4,68.0,53.0
20160515134500,150.0,154.2,51.4,43,56.3,0,67.4,68.0,53.0
20160515140000,150.0,154.2,51.4,43,56.3,0,67.7,68.0,53.0
20160515141500,150.0,154.2,51.4,43,56.3,0,67.6,68.0,53.0
20160515143000,150.0,154.2,51.4,43,56.3,0,67.6,68.0,53.0
20160515144500,150.0,154.2,51.4,43,56.3,0,67.6,68.0,53.0
20160515150000,150.0,154.2,51.4,43,56.3,0,67.6,68.0,53.0
20160515151500,150.0,154.2,51.4,43,56.3,0,67.6,68.0,53.0
20160515153000,150.0,154.2,51.4,43,56.3,0,67.7,68.0,53.0
20160515154500,150.0,154.2,51.4,43,56.3,0,67.7,68.0,53.0
20160515160000,150.0,154.2,51.4,43,56.3,0,67.7,68.0,53.0
20160515161500,150.0,154.2,51.4,43,56.3,0,67.7,68.0,53.0
20160515163000,150.0,154.2,51.4,43,56.3,0,67.7,68.0,53.0
20160515164500,150.0,154.2,51.4,43,56.3,0,67.8,68.0,53.0
20160515170000,150.0,154.2,51.4,43,56.3,0,67.8,68.0,53.0
20160515171500,150.0,154.2,51.4,43,56.3,0,67.8,68.0,53.0
20160515173000,150.0,154.2,51.4,43,56.3,0,67.8,68.0,53.0
20160515174500,150.0,154.2,51.4,43,56.3,0,67.8,68.0,53.0
20160515180000,150.0,154.2,51.4,43,56.3,0,67.9,68.0,53.0
20160515181500,150.0,154.2,51.4,43,56.3,0,67.9,68.0,53.0
20160515183000,150.0,154.2,51.4,43,56.3,0,67.8,68.0,53.0
20160515184500,150.0,154.2,51.4,43,56.3,0,67.8,68.0,53.0
20160515190000,150.0,154.2,51.4,43,56.3,0,67.8,68.0,53.0
20160515191500,150.0,154.2,51.4,43,56.3,0,67.7,68.0,53.0
20160515193000,150.0,154.2,51.4,43,56.3,0,67.7,68.0,53.0
20160515194500,150.0,154.2,51.4,43,56.3,0,67.7,68.0,53.0
20160515200000,150.0,154.2,51.4,43,56.3,0,67.7,68.0,53.0
20160515201500,150.0,154.2,51.4,43,56.3,0,67.7,68.0,53.0
20160515203000,150.0,154.2,51.4,43,56.3,0,67.7,68.0,53.0
20160515204500,150.0,154.2,51.4,43,56.3,0,67.7,68.0,53.0
20160515210000,150.0,154.2,51.4,43,56.3,0,67.6,68.0,53.0
20160515211500,150.0,154.2,51.4,43,56.3,0,67.6,68.0,53.0
20160515213000,150.0,154.2,51.4,43,56.3,0,67.6,68.0,53.0
20160515214500,150.0,154.2,51.4,43,55.6,0,67.5,68.0,53.0
20160515220000,150.0,154.2,51.4,43,55.6,0,67.5,68.0,53.0
20160515221500,150.0,156.0,52.0,43,55.6,0,67.4,68.0,53.0
20160515223000,150.0,153.6,51.2,43,55.6,0,67.4,68.0,53.0
20160515224500,150.0,155.4,51.8,43,55.6,0,67.4,68.0,53.0
20160515230000,150.0,155.4,51.8,43,55.6,0,67.3,68.0,53.0
20160515231500,150.0,155.4,51.8,43,55.6,0,67.3,68.0,53.0
20160515233000,150.0,155.4,51.8,43,55.6,0,67.3,68.0,53.0
20160515234500,150.0,155.4,51.8,43,55.6,0,67.3,68.0,53.0
20160516000000,150.0,155.4,51.8,43,55.6,0,67.3,68.0,53.0
20160516001500,150.0,155.4,51.8,43,55.6,0,67.3,68.0,53.0
20160516003000,150.0,153.0,51.0,43,55.6,0,67.3,68.0,53.0
20160516004500,150.0,153.0,51.0,43,55.6,0,67.3,68.0,53.0
20160516010000,150.0,153.0,51.0,43,55.6,0,67.2,68.0,53.0
20160516011500,150.0,153.0,51.0,43,55.6,0,67.2,68.0,53.0
20160516013000,150.0,153.0,51.0,43,55.6,0,67.1,68.0,53.0
20160516014500,150.0,153.0,51.0,43,55.6,0,67.1,68.0,53.0
20160516020000,150.0,153.0,51.0,43,55.6,0,67.1,68.0,53.0
20160516021500,150.0,155.4,51.8,43,55.6,0,67.1,68.0,53.0
20160516023000,150.0,155.4,51.8,43,55.6,0,67.1,68.0,53.0
20160516024500,150.0,155.4,51.8,43,55.6,0,67.1,68.0,53.0
20160516030000,150.0,153.0,51.0,43,55.6,0,67.1,68.0,53.0
20160516031500,150.0,153.0,51.0,43,55.6,0,67.1,68.0,53.0
20160516033000,150.0,155.4,51.8,43,55.6,0,67.0,68.0,53.0
20160516034500,150.0,155.4,51.8,43,55.6,0,67.0,68.0,53.0
20160516040000,150.0,155.4,51.8,43,55.6,0,67.0,68.0,53.0
20160516041500,150.0,155.4,51.8,43,55.6,0,67.1,68.0,53.0
20160516043000,150.0,155.4,51.8,43,55.6,0,67.0,68.0,53.0
20160516044500,150.0,155.4,51.8,43,55.6,0,66.9,68.0,53.0
20160516050000,150.0,155.4,51.8,43,55.6,0,66.9,68.0,53.0
20160516051500,150.0,153.6,51.2,43,55.6,0,66.8,68.0,53.0
20160516053000,150.0,153.6,51.2,43,55.6,0,66.8,68.0,53.0
20160516054500,150.0,153.6,51.2,43,55.6,0,66.8,68.0,53.0
20160516060000,150.0,153.6,51.2,43,55.6,0,66.8,68.0,53.0
20160516061500,150.0,153.6,51.2,43,55.6,0,66.9,68.0,53.0
20160516063000,150.0,153.6,51.2,43,55.6,0,66.8,68.0,53.0
20160516064500,150.0,153.6,51.2,43,55.6,0,66.8,68.0,53.0
20160516070000,150.0,153.6,51.2,43,55.6,0,66.7,68.0,53.0
20160516071500,150.0,150.6,50.2,43,55.6,0,66.7,68.0,53.0
20160516073000,150.0,150.6,50.2,43,55.6,0,66.7,68.0,53.0
20160516074500,150.0,150.6,50.2,43,55.6,0,67.0,68.0,53.0
20160516080000,150.0,150.6,50.2,43,55.6,0,66.9,68.0,53.0
20160516081500,150.0,150.6,50.2,43,55.6,0,66.9,68.0,53.0
20160516083000,150.0,150.6,50.2,43,55.6,0,66.9,68.0,53.0
20160516084500,150.0,150.6,50.2,43,55.6,0,66.9,68.0,53.0
20160516090000,150.0,150.6,50.2,43,55.6,0,66.9,68.0,53.0
20160516091500,150.0,150.6,50.2,43,55.6,0,66.9,68.0,53.0
20160516093000,150.0,157.8,52.6,43,55.6,0,66.9,68.0,53.0
20160516094500,150.0,157.8,52.6,43,55.6,0,66.8,68.0,53.0
20160516100000,150.0,157.8,52.6,42,55.6,0,66.8,68.0,53.0
20160516101500,150.0,156.0,52.0,42,55.6,0,66.8,68.0,53.0
20160516103000,150.0,156.0,52.0,42,55.6,0,66.8,68.0,53.0
20160516104500,150.0,156.0,52.0,42,55.6,0,66.9,68.0,53.0
20160516110000,150.0,156.0,52.0,42,55.6,0,66.8,68.0,53.0
20160516111500,150.0,156.0,52.0,42,55.6,0,66.8,68.0,53.0
20160516113000,150.0,154.2,51.4,42,55.6,0,66.8,68.0,53.0
20160516114500,150.0,154.2,51.4,42,55.6,0,66.8,68.0,53.0
20160516120000,150.0,154.2,51.4,42,55.6,0,66.8,68.0,53.0
20160516121500,150.0,154.2,51.4,42,55.6,0,66.9,68.0,53.0
20160516123000,150.0,154.2,51.4,42,55.6,0,66.9,68.0,53.0
20160516124500,150.0,154.2,51.4,42,55.6,0,66.8,68.0,53.0
20160516130000,150.0,154.2,51.4,42,56.3,0,66.9,68.0,53.0
20160516131500,150.0,154.2,51.4,42,56.3,0,66.9,68.0,53.0
20160516133000,150.0,154.2,51.4,42,55.6,0,66.9,68.0,53.0
20160516134500,150.0,154.2,51.4,42,55.6,0,66.9,68.0,53.0
20160516140000,150.0,156.0,52.0,42,55.6,0,66.9,68.0,53.0
20160516141500,150.0,154.2,51.4,42,55.6,0,66.9,68.0,53.0
20160516143000,150.0,156.0,52.0,42,55.6,0,66.9,68.0,53.0
20160516144500,150.0,154.2,51.4,42,55.6,0,66.9,68.0,53.0
20160516150000,150.0,154.2,51.4,42,55.6,0,66.9,68.0,53.0
20160516151500,150.0,154.2,51.4,42,55.6,0,66.9,68.0,53.0
20160516153000,150.0,154.2,51.4,42,56.3,0,67.0,68.0,53.0
20160516154500,150.0,154.2,51.4,42,56.3,0,67.0,68.0,53.0
20160516160000,150.0,154.2,51.4,42,56.3,0,67.0,68.0,53.0
20160516161500,150.0,154.2,51.4,42,56.3,0,67.0,68.0,53.0
20160516163000,150.0,154.2,51.4,42,56.3,0,67.1,68.0,53.0
20160516164500,150.0,154.2,51.4,42,56.3,0,67.1,68.0,53.0
20160516170000,150.0,154.2,51.4,42,56.3,0,67.1,68.0,53.0
20160516171500,150.0,154.2,51.4,42,56.3,0,67.1,68.0,53.0
20160516173000,150.0,154.2,51.4,42,55.6,0,67.1,68.0,53.0
20160516174500,150.0,151.2,50.4,42,55.6,0,67.0,68.0,53.0
20160516180000,150.0,153.6,51.2,42,55.6,0,67.0,68.0,53.0
20160516181500,150.0,150.6,50.2,42,55.6,0,67.1,68.0,53.0
20160516183000,150.0,153.6,51.2,42,55.6,0,67.0,68.0,53.0
20160516184500,150.0,155.4,51.8,42,55.6,0,67.0,68.0,53.0
20160516190000,150.0,155.4,51.8,42,55.6,0,67.0,68.0,53.0
20160516191500,150.0,155.4,51.8,42,55.6,0,67.0,68.0,53.0
20160516193000,150.0,155.4,51.8,42,55.6,0,66.9,68.0,53.0
20160516194500,150.0,155.4,51.8,42,55.6,0,66.9,68.0,53.0
20160516200000,150.0,155.4,51.8,42,55.6,0,66.9,68.0,53.0
20160516201500,150.0,155.4,51.8,42,55.6,0,66.9,68.0,53.0
20160516203000,150.0,155.4,51.8,42,55.6,0,66.9,68.0,53.0
20160516204500,150.0,155.4,51.8,42,55.6,0,66.9,68.0,53.0
20160516210000,150.0,155.4,51.8,42,55.6,0,66.9,68.0,53.0
20160516211500,150.0,155.4,51.8,42,55.6,0,66.9,68.0,53.0
20160516213000,150.0,155.4,51.8,42,55.6,0,66.9,68.0,53.0
20160516214500,150.0,155.4,51.8,42,55.6,0,66.8,68.0,53.0
20160516220000,150.0,157.2,52.4,42,55.6,0,66.7,68.0,53.0
20160516221500,150.0,153.6,51.2,42,55.6,0,66.7,68.0,53.0
20160516223000,150.0,156.0,52.0,42,55.6,0,66.7,68.0,53.0
20160516224500,150.0,156.0,52.0,42,55.6,0,66.7,68.0,53.0
20160516230000,150.0,156.0,52.0,42,55.6,0,66.7,68.0,53.0
20160516231500,150.0,154.2,51.4,42,55.6,0,66.7,68.0,53.0
20160516233000,150.0,154.2,51.4,42,55.6,0,66.7,68.0,53.0
20160516234500,150.0,156.0,52.0,42,55.6,0,66.7,68.0,53.0
20160517000000,150.0,156.0,52.0,42,55.6,0,66.7,68.0,53.0
20160517001500,150.0,156.0,52.0,42,55.6,0,66.7,68.0,53.0
20160517003000,150.0,156.0,52.0,42,55.6,0,66.7,68.0,53.0
20160517004500,150.0,156.0,52.0,42,55.6,0,66.6,68.0,53.0
20160517010000,150.0,156.0,52.0,42,55.6,0,66.7,68.0,53.0
20160517011500,150.0,156.0,52.0,42,55.6,0,66.6,68.0,53.0
20160517013000,150.0,156.0,52.0,42,55.6,0,66.6,68.0,53.0
20160517014500,150.0,156.0,52.0,42,55.6,0,66.6,68.0,53.0
20160517020000,150.0,156.0,52.0,42,55.6,0,66.6,68.0,53.0
20160517021500,150.0,156.0,52.0,42,55.6,0,66.7,68.0,53.0
20160517023000,150.0,156.0,52.0,42,55.6,0,66.6,68.0,53.0
20160517024500,150.0,156.0,52.0,42,55.6,0,66.6,68.0,53.0
20160517030000,150.0,156.0,52.0,42,55.6,0,66.6,68.0,53.0
20160517031500,150.0,156.0,52.0,42,55.6,0,66.6,68.0,53.0
20160517033000,150.0,154.2,51.4,42,55.6,0,66.6,68.0,53.0
20160517034500,150.0,154.2,51.4,42,55.6,0,66.6,68.0,53.0
20160517040000,150.0,154.2,51.4,42,55.6,0,66.6,68.0,53.0
20160517041500,150.0,154.2,51.4,42,55.6,0,66.6,68.0,53.0
20160517043000,150.0,154.2,51.4,42,55.6,0,66.6,68.0,53.0
20160517044500,150.0,154.2,51.4,42,55.6,0,66.7,68.0,53.0
20160517050000,150.0,154.2,51.4,42,55.6,0,66.6,68.0,53.0
20160517051500,150.0,154.2,51.4,42,55.6,0,66.6,68.0,53.0
20160517053000,150.0,154.2,51.4,42,55.6,0,66.6,68.0,53.0
20160517054500,150.0,154.2,51.4,42,55.6,0,66.6,68.0,53.0
20160517060000,150.0,154.2,51.4,42,55.6,0,66.6,68.0,53.0
20160517061500,150.0,154.2,51.4,42,55.6,0,66.6,68.0,53.0
20160517063000,150.0,154.2,51.4,42,55.6,0,66.6,68.0,53.0
20160517064500,150.0,154.2,51.4,42,55.6,0,66.6,68.0,53.0
20160517070000,150.0,154.2,51.4,42,55.6,0,66.6,68.0,53.0
20160517071500,150.0,147.6,49.2,42,55.6,0,66.7,68.0,53.0
20160517073000,150.0,147.6,49.2,42,55.6,0,66.9,68.0,53.0
20160517074500,150.0,147.6,49.2,42,55.6,0,66.8,68.0,53.0
20160517080000,150.0,147.6,49.2,42,55.6,0,66.8,68.0,53.0
20160517081500,150.0,147.6,49.2,42,55.6,0,66.8,68.0,53.0
20160517083000,150.0,147.6,49.2,42,55.6,0,66.8,68.0,53.0
20160517084500,150.0,145.2,48.4,42,55.6,0,66.9,68.0,53.0
20160517090000,150.0,147.0,49.0,42,56.3,0,66.9,68.0,53.0
20160517091500,150.0,145.2,48.4,42,56.3,0,67.1,68.0,53.0
20160517093000,150.0,145.2,48.4,42,55.6,0,67.0,68.0,53.0
20160517094500,150.0,147.0,49.0,42,55.6,0,67.2,68.0,53.0
20160517100000,150.0,147.0,49.0,42,55.6,0,67.4,68.0,53.0
20160517101500,150.0,147.0,49.0,42,55.6,0,67.4,68.0,53.0
20160517103000,150.0,147.0,49.0,42,56.3,0,67.4,68.0,53.0
20160517104500,150.0,147.0,49.0,42,56.3,0,67.4,68.0,53.0
20160517110000,150.0,147.0,49.0,42,56.3,0,67.4,68.0,53.0
20160517111500,150.0,147.0,49.0,42,56.3,0,67.4,68.0,53.0
20160517113000,150.0,144.6,48.2,42,56.3,0,67.4,68.0,53.0
20160517114500,150.0,147.0,49.0,42,56.3,0,67.4,68.0,53.0
20160517120000,150.0,147.0,49.0,42,56.3,0,67.4,68.0,53.0
20160517121500,150.0,148.8,49.6,42,56.3,0,67.4,68.0,53.0
20160517123000,150.0,148.8,49.6,42,56.3,0,67.4,68.0,53.0
20160517124500,150.0,148.8,49.6,42,56.3,0,67.5,68.0,53.0
20160517130000,150.0,148.8,49.6,42,56.3,0,67.5,68.0,53.0
20160517131500,150.0,148.8,49.6,42,56.3,0,67.6,68.0,53.0
20160517133000,150.0,148.8,49.6,42,56.3,0,67.7,68.0,53.0
20160517134500,150.0,151.2,50.4,43,56.3,0,67.9,68.0,53.0
20160517140000,150.0,153.0,51.0,43,56.3,0,67.7,68.0,53.0
20160517141500,150.0,151.2,50.4,43,56.3,0,67.7,68.0,53.0
20160517143000,150.0,153.0,51.0,43,56.3,0,67.7,68.0,53.0
20160517144500,150.0,151.2,50.4,43,56.3,0,67.7,68.0,53.0
20160517150000,150.0,153.6,51.2,43,56.3,0,67.7,68.0,53.0
20160517151500,150.0,151.2,50.4,43,56.3,0,67.6,68.0,53.0
20160517153000,150.0,153.0,51.0,43,56.3,0,67.7,68.0,53.0
20160517154500,150.0,153.0,51.0,43,56.3,0,67.7,68.0,53.0
20160517160000,150.0,153.0,51.0,43,56.3,0,67.7,68.0,53.0
20160517161500,150.0,153.0,51.0,43,56.3,0,67.7,68.0,53.0
20160517163000,150.0,153.0,51.0,43,56.3,0,67.7,68.0,53.0
20160517164500,150.0,153.0,51.0,43,56.3,0,67.7,68.0,53.0
20160517170000,150.0,153.0,51.0,43,56.3,0,67.8,68.0,53.0
20160517171500,150.0,155.4,51.8,43,56.3,0,67.8,68.0,53.0
20160517173000,150.0,153.6,51.2,43,56.3,0,67.8,68.0,53.0
20160517174500,150.0,153.6,51.2,43,56.3,0,67.9,68.0,53.0
20160517180000,150.0,153.6,51.2,43,56.3,0,68.1,68.0,53.0
20160517181500,150.0,153.6,51.2,43,56.3,0,68.1,68.0,53.0
20160517183000,150.0,153.6,51.2,43,56.3,0,68.1,68.0,53.0
20160517184500,150.0,157.2,52.4,43,56.3,0,68.1,68.0,53.0
20160517190000,150.0,157.2,52.4,43,56.3,0,68.1,68.0,53.0
20160517191500,150.0,159.0,53.0,43,56.3,0,68.2,68.0,53.0
20160517193000,150.0,159.0,53.0,43,56.3,0,68.1,68.0,53.0
20160517194500,150.0,159.0,53.0,43,56.3,0,68.2,68.0,53.0
20160517200000,150.0,160.8,53.6,43,56.3,0,68.1,68.0,53.0
20160517201500,150.0,160.8,53.6,43,56.3,0,68.0,68.0,53.0
20160517203000,150.0,160.8,53.6,43,56.3,0,67.9,68.0,53.0
20160517204500,150.0,160.8,53.6,43,56.3,0,67.9,68.0,53.0
20160517210000,150.0,160.8,53.6,43,56.3,0,67.8,68.0,53.0
20160517211500,150.0,159.0,53.0,43,56.3,0,67.7,68.0,53.0
20160517213000,150.0,156.0,52.0,42,56.3,0,67.7,68.0,53.0
20160517214500,150.0,156.0,52.0,42,56.3,0,67.6,68.0,53.0
20160517220000,150.0,156.0,52.0,42,56.3,0,67.6,68.0,53.0
20160517221500,150.0,156.0,52.0,42,56.3,0,67.6,68.0,53.0
20160517223000,150.0,156.0,52.0,42,56.3,0,67.6,68.0,53.0
20160517224500,150.0,156.0,52.0,42,56.3,0,67.4,68.0,53.0
20160517230000,150.0,156.0,52.0,42,56.3,0,67.5,68.0,53.0
20160517231500,150.0,154.2,51.4,42,56.3,0,67.4,68.0,53.0
20160517233000,150.0,154.2,51.4,42,56.3,0,67.4,68.0,53.0
20160517234500,150.0,156.0,52.0,42,55.6,0,67.4,68.0,53.0
20160518000000,150.0,156.0,52.0,42,55.6,0,67.4,68.0,53.0
20160518001500,150.0,156.0,52.0,42,55.6,0,67.3,68.0,53.0
20160518003000,150.0,154.2,51.4,42,55.6,0,67.3,68.0,53.0
20160518004500,150.0,156.0,52.0,42,55.6,0,67.3,68.0,53.0
20160518010000,150.0,156.0,52.0,42,55.6,0,67.2,68.0,53.0
20160518011500,150.0,147.0,49.0,42,55.6,0,67.2,68.0,53.0
20160518013000,150.0,148.8,49.6,42,55.6,0,67.3,68.0,53.0
20160518014500,150.0,148.8,49.6,42,55.6,0,67.3,68.0,53.0
20160518020000,150.0,148.8,49.6,42,55.6,0,67.3,68.0,53.0
20160518021500,150.0,151.2,50.4,42,55.6,0,67.2,68.0,53.0
20160518023000,150.0,151.2,50.4,42,55.6,0,67.2,68.0,53.0
20160518024500,150.0,151.2,50.4,42,55.6,0,67.1,68.0,53.0
20160518030000,150.0,153.0,51.0,42,55.6,0,67.1,68.0,53.0
20160518031500,150.0,151.2,50.4,42,57.1,0,67.1,68.0,53.0
20160518033000,150.0,153.0,51.0,42,55.6,0,67.1,68.0,53.0
20160518034500,150.0,151.2,50.4,42,55.6,0,67.0,68.0,53.0
20160518040000,150.0,153.0,51.0,42,55.6,0,66.9,68.0,53.0
20160518041500,150.0,153.0,51.0,42,55.6,0,66.9,68.0,53.0
20160518043000,150.0,153.0,51.0,42,55.6,0,67.0,68.0,53.0
20160518044500,150.0,151.2,50.4,42,55.6,0,67.0,68.0,53.0
20160518050000,150.0,151.2,50.4,42,55.6,0,66.9,68.0,53.0
20160518051500,150.0,153.0,51.0,42,55.6,0,66.9,68.0,53.0
20160518053000,150.0,153.0,51.0,42,55.6,0,66.9,68.0,53.0
20160518054500,150.0,153.0,51.0,42,55.6,0,66.9,68.0,53.0
20160518060000,150.0,153.0,51.0,42,55.6,0,66.8,68.0,53.0
20160518061500,150.0,153.0,51.0,42,55.6,0,66.8,68.0,53.0
20160518063000,150.0,153.0,51.0,42,55.6,0,66.8,68.0,53.0
20160518064500,150.0,151.2,50.4,42,55.6,0,66.8,68.0,53.0
20160518070000,150.0,151.2,50.4,42,55.6,0,66.8,68.0,53.0
20160518071500,150.0,153.0,51.0,42,55.6,0,66.8,68.0,53.0
20160518073000,150.0,150.6,50.2,42,55.6,0,66.7,68.0,53.0
20160518074500,150.0,148.8,49.6,42,55.6,0,66.8,68.0,53.0
20160518080000,150.0,148.8,49.6,42,55.6,0,66.8,68.0,53.0
20160518081500,150.0,148.8,49.6,42,55.6,0,66.8,68.0,53.0
20160518083000,150.0,147.0,49.0,42,55.6,0,66.8,68.0,53.0
20160518084500,150.0,147.0,49.0,42,55.6,0,66.9,68.0,53.0
20160518090000,150.0,147.0,49.0,42,55.6,0,66.8,68.0,53.0
20160518091500,150.0,147.0,49.0,42,55.6,0,66.9,68.0,53.0
20160518093000,150.0,147.0,49.0,42,55.6,0,66.9,68.0,53.0
20160518094500,150.0,147.0,49.0,42,56.3,0,66.9,68.0,53.0
20160518100000,150.0,147.0,49.0,42,56.3,0,66.9,68.0,53.0
20160518101500,150.0,145.2,48.4,42,56.3,0,67.1,68.0,53.0
20160518103000,150.0,147.6,49.2,42,56.3,0,67.1,68.0,53.0
20160518104500,150.0,147.6,49.2,42,56.3,0,67.1,68.0,53.0
20160518110000,150.0,147.6,49.2,42,56.3,0,67.1,68.0,53.0
20160518111500,150.0,149.4,49.8,42,56.3,0,67.1,68.0,53.0
20160518113000,150.0,145.2,48.4,42,56.3,0,67.1,68.0,53.0
20160518114500,150.0,147.0,49.0,42,56.3,0,67.2,68.0,53.0
20160518120000,150.0,147.0,49.0,42,56.3,0,67.2,68.0,53.0
20160518121500,150.0,148.8,49.6,42,56.3,0,67.2,68.0,53.0
20160518123000,150.0,148.8,49.6,42,56.3,0,67.2,68.0,53.0
20160518124500,150.0,148.8,49.6,42,56.3,0,67.3,68.0,53.0
20160518130000,150.0,147.0,49.0,42,56.3,0,67.3,68.0,53.0
20160518131500,150.0,148.8,49.6,42,56.3,0,67.3,68.0,53.0
20160518133000,150.0,148.8,49.6,42,56.3,0,67.3,68.0,53.0
20160518134500,150.0,145.2,48.4,42,56.3,0,67.3,68.0,53.0
20160518140000,150.0,147.6,49.2,42,56.3,0,67.4,68.0,53.0
20160518141500,150.0,147.6,49.2,42,56.3,0,67.4,68.0,53.0
20160518143000,150.0,147.6,49.2,42,56.3,0,67.6,68.0,53.0
20160518144500,150.0,147.6,49.2,42,56.3,0,67.6,68.0,53.0
20160518150000,150.0,147.6,49.2,42,57.1,0,67.6,68.0,53.0
20160518151500,150.0,147.6,49.2,42,56.3,0,67.6,68.0,53.0
20160518153000,150.0,147.6,49.2,42,56.3,0,67.7,68.0,53.0
20160518154500,150.0,147.6,49.2,42,56.3,0,67.7,68.0,53.0
20160518160000,150.0,147.6,49.2,42,56.3,0,67.7,68.0,53.0
20160518161500,150.0,147.6,49.2,42,56.3,0,67.7,68.0,53.0
20160518163000,150.0,147.6,49.2,42,56.3,0,67.7,68.0,53.0
20160518164500,150.0,147.6,49.2,42,56.3,0,67.7,68.0,53.0
20160518170000,150.0,147.6,49.2,42,56.3,0,67.8,68.0,53.0
20160518171500,150.0,147.6,49.2,42,56.3,0,67.8,68.0,53.0
20160518173000,150.0,147.6,49.2,42,56.3,0,67.9,68.0,53.0
20160518174500,150.0,149.4,49.8,42,56.3,0,67.9,68.0,53.0
20160518180000,150.0,149.4,49.8,42,56.3,0,67.9,68.0,53.0
20160518181500,150.0,153.0,51.0,42,56.3,0,67.9,68.0,53.0
20160518183000,150.0,151.2,50.4,42,56.3,0,68.0,68.0,53.0
20160518184500,150.0,153.6,51.2,42,56.3,0,68.1,68.0,53.0
20160518190000,150.0,153.6,51.2,42,56.3,0,68.2,68.0,53.0
20160518191500,150.0,153.6,51.2,42,56.3,0,68.3,68.0,53.0
20160518193000,150.0,160.8,53.6,43,56.3,0,68.3,68.0,53.0
20160518194500,150.0,166.8,55.6,44,56.3,0,68.2,68.0,53.0
20160518200000,150.0,166.8,55.6,44,55.6,0,67.9,68.0,53.0
20160518201500,150.0,169.2,56.4,44,55.6,0,67.9,68.0,53.0
20160518203000,150.0,169.2,56.4,44,55.6,0,67.7,68.0,53.0
20160518204500,150.0,159.0,53.0,42,55.6,0,67.7,68.0,53.0
20160518210000,150.0,157.2,52.4,42,55.6,0,67.6,68.0,53.0
20160518211500,150.0,154.2,51.4,42,55.6,0,67.6,68.0,53.0
20160518213000,150.0,154.2,51.4,42,55.6,0,67.5,68.0,53.0
20160518214500,150.0,154.2,51.4,42,55.6,0,67.4,68.0,53.0
20160518220000,150.0,157.2,52.4,42,55.6,0,67.4,68.0,53.0
20160518221500,150.0,155.4,51.8,42,56.8,0,67.4,68.0,53.0
20160518223000,150.0,157.8,52.6,42,55.6,0,67.3,68.0,53.0
20160518224500,150.0,154.2,51.4,42,55.6,0,67.2,68.0,53.0
20160518230000,150.0,156.0,52.0,42,55.6,0,67.2,68.0,53.0
20160518231500,150.0,156.0,52.0,42,55.6,0,67.2,68.0,53.0
20160518233000,150.0,156.0,52.0,42,55.6,0,67.1,68.0,53.0
20160518234500,150.0,156.0,52.0,42,55.6,0,67.1,68.0,53.0
20160519000000,150.0,156.0,52.0,42,55.6,0,67.1,68.0,53.0
20160519001500,150.0,157.8,52.6,42,55.6,0,67.1,68.0,53.0
20160519003000,150.0,157.8,52.6,42,55.6,0,67.0,68.0,53.0
20160519004500,150.0,156.0,52.0,42,55.6,0,67.0,68.0,53.0
20160519010000,150.0,156.0,52.0,42,55.6,0,66.9,68.0,53.0
20160519011500,150.0,156.0,52.0,42,55.6,0,66.9,68.0,53.0
20160519013000,150.0,159.0,53.0,42,55.6,0,66.8,68.0,53.0
20160519014500,150.0,156.0,52.0,42,55.6,0,66.8,68.0,53.0
20160519020000,150.0,156.0,52.0,42,55.6,0,66.9,68.0,53.0
20160519021500,150.0,156.0,52.0,42,55.6,0,66.8,68.0,53.0
20160519023000,150.0,154.2,51.4,42,55.6,0,66.8,68.0,53.0
20160519024500,150.0,157.2,52.4,42,55.6,0,66.7,68.0,53.0
20160519030000,150.0,157.2,52.4,42,55.6,0,66.7,68.0,53.0
20160519031500,150.0,157.2,52.4,42,55.6,0,66.7,68.0,53.0
20160519033000,150.0,157.2,52.4,42,55.6,0,66.7,68.0,53.0
20160519034500,150.0,157.2,52.4,42,55.6,0,66.7,68.0,53.0
20160519040000,150.0,155.4,51.8,42,55.6,0,66.7,68.0,53.0
20160519041500,150.0,157.2,52.4,42,55.6,0,66.6,68.0,53.0
20160519043000,150.0,157.2,52.4,42,55.6,0,66.6,68.0,53.0
20160519044500,150.0,157.2,52.4,42,55.6,0,66.6,68.0,53.0
20160519050000,150.0,157.2,52.4,42,55.6,0,66.6,68.0,53.0
20160519051500,150.0,157.2,52.4,42,55.6,0,66.5,68.0,53.0
20160519053000,150.0,157.2,52.4,42,55.6,0,66.5,68.0,53.0
20160519054500,150.0,157.2,52.4,42,55.6,0,66.5,68.0,53.0
20160519060000,150.0,157.2,52.4,42,55.6,0,66.5,68.0,53.0
20160519061500,150.0,157.2,52.4,42,55.6,0,66.4,68.0,53.0
20160519063000,150.0,157.2,52.4,42,55.6,0,66.5,68.0,53.0
20160519064500,150.0,157.2,52.4,42,55.6,0,66.4,68.0,53.0
20160519070000,150.0,155.4,51.8,42,55.6,0,66.5,68.0,53.0
20160519071500,150.0,155.4,51.8,42,55.6,0,66.5,68.0,53.0
