PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160519073000,150.0,155.4,51.8,42,55.6,0,66.5,68.0,53.0
20160519074500,150.0,155.4,51.8,42,55.6,0,66.5,68.0,53.0
20160519080000,150.0,155.4,51.8,42,55.6,0,66.5,68.0,53.0
20160519081500,150.0,155.4,51.8,42,55.6,0,66.4,68.0,53.0
20160519083000,150.0,155.4,51.8,42,55.6,0,66.4,68.0,53.0
20160519084500,150.0,153.0,51.0,42,55.6,0,66.4,68.0,53.0
20160519090000,150.0,153.0,51.0,42,55.6,0,66.4,68.0,53.0
20160519091500,150.0,153.0,51.0,42,55.6,0,66.4,68.0,53.0
20160519093000,150.0,153.0,51.0,42,55.6,0,67.0,68.0,53.0
20160519094500,150.0,151.2,50.4,42,55.6,0,67.3,68.0,53.0
20160519100000,150.0,151.2,50.4,42,55.6,0,67.5,68.0,53.0
20160519101500,150.0,151.2,50.4,42,55.6,0,67.7,68.0,53.0
20160519103000,150.0,151.2,50.4,42,55.6,0,67.6,68.0,53.0
20160519104500,150.0,151.2,50.4,42,55.6,0,67.4,68.0,53.0
20160519110000,150.0,148.8,49.6,42,56.3,0,67.3,68.0,53.0
20160519111500,150.0,148.8,49.6,42,56.3,0,67.4,68.0,53.0
20160519113000,150.0,147.0,49.0,42,56.3,0,67.3,68.0,53.0
20160519114500,150.0,147.0,49.0,42,56.3,0,67.3,68.0,53.0
20160519120000,150.0,147.0,49.0,42,56.3,0,67.3,68.0,53.0
20160519121500,150.0,147.0,49.0,42,56.3,0,67.4,68.0,53.0
20160519123000,150.0,148.8,49.6,42,56.3,0,67.4,68.0,53.0
20160519124500,150.0,148.8,49.6,42,56.3,0,67.4,68.0,53.0
20160519130000,150.0,147.0,49.0,42,56.3,0,67.4,68.0,53.0
20160519131500,150.0,147.0,49.0,42,56.3,0,67.5,68.0,53.0
20160519133000,150.0,149.4,49.8,42,56.3,0,67.6,68.0,53.0
20160519134500,150.0,149.4,49.8,42,56.3,0,67.6,68.0,53.0
20160519140000,150.0,149.4,49.8,42,56.3,0,67.6,68.0,53.0
20160519141500,150.0,157.2,52.4,42,56.3,0,67.7,68.0,53.0
20160519143000,150.0,157.2,52.4,42,56.3,0,67.6,68.0,53.0
20160519144500,150.0,153.6,51.2,42,56.3,0,67.6,68.0,53.0
20160519150000,150.0,155.4,51.8,42,56.3,0,67.6,68.0,53.0
20160519151500,150.0,155.4,51.8,42,56.3,0,67.7,68.0,53.0
20160519153000,150.0,155.4,51.8,42,56.3,0,67.7,68.0,53.0
20160519154500,150.0,155.4,51.8,42,56.3,0,67.7,68.0,53.0
20160519160000,150.0,155.4,51.8,42,56.3,0,67.7,68.0,53.0
20160519161500,150.0,155.4,51.8,42,56.3,0,67.8,68.0,53.0
20160519163000,150.0,155.4,51.8,42,56.3,0,67.9,68.0,53.0
20160519164500,150.0,155.4,51.8,42,56.3,0,67.9,68.0,53.0
20160519170000,150.0,155.4,51.8,42,56.3,0,67.9,68.0,53.0
20160519171500,150.0,155.4,51.8,42,56.3,0,67.9,68.0,53.0
20160519173000,150.0,155.4,51.8,42,56.3,0,67.9,68.0,53.0
20160519174500,150.0,155.4,51.8,42,56.3,0,67.9,68.0,53.0
20160519180000,150.0,155.4,51.8,42,56.3,0,68.0,68.0,53.0
20160519181500,150.0,157.2,52.4,42,56.3,0,68.0,68.0,53.0
20160519183000,150.0,157.2,52.4,42,56.3,0,68.0,68.0,53.0
20160519184500,150.0,157.2,52.4,42,56.3,0,67.9,68.0,53.0
20160519190000,150.0,157.2,52.4,42,56.3,0,67.9,68.0,53.0
20160519191500,150.0,157.2,52.4,42,56.3,0,67.9,68.0,53.0
20160519193000,150.0,157.2,52.4,42,56.3,0,67.9,68.0,53.0
20160519194500,150.0,157.2,52.4,42,56.3,0,67.9,68.0,53.0
20160519200000,150.0,157.2,52.4,42,56.3,0,67.8,68.0,53.0
20160519201500,150.0,157.2,52.4,42,56.3,0,67.8,68.0,53.0
20160519203000,150.0,155.4,51.8,42,56.3,0,67.8,68.0,53.0
20160519204500,150.0,157.2,52.4,42,56.3,0,67.8,68.0,53.0
20160519210000,150.0,157.2,52.4,42,56.3,0,67.7,68.0,53.0
20160519211500,150.0,157.2,52.4,42,56.3,0,67.8,68.0,53.0
20160519213000,150.0,157.2,52.4,42,55.6,0,67.7,68.0,53.0
20160519214500,150.0,157.2,52.4,42,55.6,0,67.6,68.0,53.0
20160519220000,150.0,157.2,52.4,42,55.6,0,67.4,68.0,53.0
20160519221500,150.0,154.2,51.4,42,55.6,0,67.4,68.0,53.0
20160519223000,150.0,154.2,51.4,42,55.6,0,67.3,68.0,53.0
20160519224500,150.0,151.2,50.4,42,55.6,0,67.3,68.0,53.0
20160519230000,150.0,153.6,51.2,42,55.6,0,67.2,68.0,53.0
20160519231500,150.0,153.6,51.2,42,55.6,0,67.2,68.0,53.0
20160519233000,150.0,147.0,49.0,42,55.6,0,67.2,68.0,53.0
20160519234500,150.0,153.6,51.2,42,55.6,0,67.1,68.0,53.0
20160520000000,150.0,153.6,51.2,42,55.6,0,67.1,68.0,53.0
20160520001500,150.0,153.6,51.2,42,55.6,0,67.1,68.0,53.0
20160520003000,150.0,153.6,51.2,42,55.0,0,67.1,68.0,53.0
20160520004500,150.0,150.6,50.2,42,55.0,0,67.1,68.0,53.0
20160520010000,150.0,150.6,50.2,42,55.0,0,67.1,68.0,53.0
20160520011500,150.0,156.0,52.0,42,55.0,0,67.0,68.0,53.0
20160520013000,150.0,156.0,52.0,42,55.0,0,66.9,68.0,53.0
20160520014500,150.0,153.0,51.0,42,55.0,0,66.9,68.0,53.0
20160520020000,150.0,147.6,49.2,42,55.0,0,66.8,68.0,53.0
20160520021500,150.0,143.4,47.8,42,55.0,0,66.8,68.0,53.0
20160520023000,150.0,143.4,47.8,42,55.0,0,66.8,68.0,53.0
20160520024500,150.0,145.2,48.4,43,55.0,0,66.8,68.0,53.0
20160520030000,150.0,141.0,47.0,43,55.0,0,66.8,68.0,53.0
20160520031500,150.0,142.8,47.6,44,55.0,0,66.8,68.0,53.0
20160520033000,150.0,142.8,47.6,44,55.0,0,66.8,68.0,53.0
20160520034500,150.0,142.8,47.6,45,55.0,0,66.8,68.0,53.0
20160520040000,150.0,147.6,49.2,46,55.0,0,66.8,68.0,53.0
20160520041500,150.0,143.4,47.8,46,55.0,0,66.8,68.0,53.0
20160520043000,150.0,145.2,48.4,46,55.0,0,66.7,68.0,53.0
20160520044500,150.0,147.6,49.2,46,55.0,0,66.7,68.0,53.0
20160520050000,150.0,145.2,48.4,46,55.0,0,66.7,68.0,53.0
20160520051500,150.0,145.2,48.4,46,55.0,0,66.7,68.0,53.0
20160520053000,150.0,150.6,50.2,46,55.0,0,66.7,68.0,53.0
20160520054500,150.0,142.8,47.6,46,55.0,0,66.7,68.0,53.0
20160520060000,150.0,142.8,47.6,47,54.3,0,66.7,68.0,53.0
20160520061500,150.0,141.0,47.0,47,54.3,0,66.6,68.0,53.0
20160520063000,150.0,148.8,49.6,48,54.3,0,66.6,68.0,53.0
20160520064500,150.0,148.8,49.6,48,55.1,0,66.6,68.0,53.0
20160520070000,150.0,135.6,45.2,50,55.1,0,66.6,68.0,53.0
20160520071500,150.0,153.6,51.2,52,55.1,0,66.7,68.0,53.0
20160520073000,150.0,151.2,50.4,52,55.8,0,66.7,68.0,53.0
20160520074500,150.0,151.2,50.4,52,55.8,0,66.8,68.0,53.0
20160520080000,150.0,159.0,53.0,50,55.8,0,66.8,68.0,53.0
20160520081500,150.0,159.0,53.0,49,55.2,0,66.7,68.0,53.0
20160520083000,150.0,157.2,52.4,44,55.9,0,66.6,68.0,53.0
20160520084500,150.0,154.2,51.4,44,55.9,0,66.7,68.0,53.0
20160520090000,150.0,157.2,52.4,44,55.9,0,66.7,68.0,53.0
20160520091500,150.0,155.4,51.8,44,55.9,0,66.8,68.0,53.0
20160520093000,150.0,155.4,51.8,44,55.9,0,66.8,68.0,53.0
20160520094500,150.0,155.4,51.8,44,55.9,0,66.9,68.0,53.0
20160520100000,150.0,155.4,51.8,44,55.9,0,66.9,68.0,53.0
20160520101500,150.0,155.4,51.8,44,55.9,0,67.0,68.0,53.0
20160520103000,150.0,153.6,51.2,44,55.9,0,67.1,68.0,53.0
20160520104500,150.0,153.6,51.2,44,55.9,0,67.1,68.0,53.0
20160520110000,150.0,157.2,52.4,44,55.9,0,67.1,68.0,53.0
20160520111500,150.0,157.2,52.4,44,55.9,0,67.1,68.0,53.0
20160520113000,150.0,157.2,52.4,44,55.9,0,67.1,68.0,53.0
20160520114500,150.0,157.2,52.4,44,56.7,0,67.2,68.0,53.0
20160520120000,150.0,157.2,52.4,44,56.7,0,67.2,68.0,53.0
20160520121500,150.0,157.2,52.4,44,56.7,0,67.2,68.0,53.0
20160520123000,150.0,157.2,52.4,42,56.0,0,67.2,68.0,53.0
20160520124500,150.0,157.2,52.4,42,56.0,0,67.2,68.0,53.0
20160520130000,150.0,157.2,52.4,42,56.0,0,67.2,68.0,53.0
20160520131500,150.0,157.2,52.4,42,56.7,0,67.3,68.0,53.0
20160520133000,150.0,148.8,49.6,42,56.7,0,67.4,68.0,53.0
20160520134500,150.0,154.2,51.4,42,56.7,0,67.4,68.0,53.0
20160520140000,150.0,156.0,52.0,42,56.0,0,67.4,68.0,53.0
20160520141500,150.0,156.0,52.0,42,56.7,0,67.4,68.0,53.0
20160520143000,150.0,156.0,52.0,42,56.7,0,67.6,68.0,53.0
20160520144500,150.0,157.8,52.6,42,56.7,0,67.6,68.0,53.0
20160520150000,150.0,157.8,52.6,42,56.7,0,67.7,68.0,53.0
20160520151500,150.0,156.0,52.0,42,56.0,0,67.6,68.0,53.0
20160520153000,150.0,156.0,52.0,42,56.0,0,67.6,68.0,53.0
20160520154500,150.0,156.0,52.0,42,56.7,0,67.7,68.0,53.0
20160520160000,150.0,156.0,52.0,42,56.7,0,67.8,68.0,53.0
20160520161500,150.0,157.8,52.6,42,56.7,0,67.8,68.0,53.0
20160520163000,150.0,157.8,52.6,42,56.0,0,67.8,68.0,53.0
20160520164500,150.0,156.0,52.0,42,56.0,0,67.8,68.0,53.0
20160520170000,150.0,156.0,52.0,42,56.0,0,67.8,68.0,53.0
20160520171500,150.0,156.0,52.0,42,56.0,0,67.9,68.0,53.0
20160520173000,150.0,157.8,52.6,42,56.0,0,67.9,68.0,53.0
20160520174500,150.0,157.8,52.6,42,56.0,0,68.0,68.0,53.0
20160520180000,150.0,157.8,52.6,42,56.0,0,68.1,68.0,53.0
20160520181500,150.0,156.0,52.0,42,56.7,0,68.1,68.0,53.0
20160520183000,150.0,156.0,52.0,42,56.7,0,68.3,68.0,53.0
20160520184500,150.0,171.0,57.0,45,56.7,0,68.4,68.0,53.0
20160520190000,150.0,174.6,58.2,45,56.7,0,68.3,68.0,53.0
20160520191500,150.0,179.4,59.8,46,56.7,0,68.3,68.0,53.0
20160520193000,150.0,183.6,61.2,46,56.7,0,68.2,68.0,53.0
20160520194500,150.0,183.6,61.2,46,56.0,0,68.2,68.0,53.0
20160520200000,150.0,183.6,61.2,46,56.0,0,68.1,68.0,53.0
20160520201500,150.0,181.2,60.4,46,56.0,0,67.9,68.0,53.0
20160520203000,150.0,181.2,60.4,46,56.0,0,67.8,68.0,53.0
20160520204500,150.0,181.2,60.4,46,56.0,0,67.7,68.0,53.0
20160520210000,150.0,168.6,56.2,44,56.0,0,67.6,68.0,53.0
20160520211500,150.0,162.6,54.2,43,56.0,0,67.7,68.0,53.0
20160520213000,150.0,156.0,52.0,42,56.0,0,67.7,68.0,53.0
20160520214500,150.0,159.0,53.0,42,56.0,0,67.7,68.0,53.0
20160520220000,150.0,157.2,52.4,42,56.0,0,67.7,68.0,53.0
20160520221500,150.0,157.2,52.4,42,56.0,0,67.6,68.0,53.0
20160520223000,150.0,157.2,52.4,42,56.0,0,67.6,68.0,53.0
20160520224500,150.0,159.0,53.0,42,56.0,0,67.6,68.0,53.0
20160520230000,150.0,157.2,52.4,42,56.0,0,67.5,68.0,53.0
20160520231500,150.0,159.0,53.0,42,56.0,0,67.5,68.0,53.0
20160520233000,150.0,159.0,53.0,42,56.0,0,67.5,68.0,53.0
20160520234500,150.0,159.0,53.0,42,56.0,0,67.4,68.0,53.0
20160521000000,150.0,157.2,52.4,42,56.0,0,67.4,68.0,53.0
20160521001500,150.0,159.0,53.0,42,56.0,0,67.3,68.0,53.0
20160521003000,150.0,157.2,52.4,42,56.0,0,67.3,68.0,53.0
20160521004500,150.0,157.2,52.4,42,56.0,0,67.3,68.0,53.0
20160521010000,150.0,157.2,52.4,42,56.0,0,67.3,68.0,53.0
20160521011500,150.0,143.4,47.8,42,56.0,0,67.2,68.0,53.0
20160521013000,150.0,147.0,49.0,42,56.0,0,67.3,68.0,53.0
20160521014500,150.0,148.8,49.6,42,56.0,0,67.3,68.0,53.0
20160521020000,150.0,148.8,49.6,42,56.0,0,67.3,68.0,53.0
20160521021500,150.0,145.2,48.4,42,56.0,0,67.3,68.0,53.0
20160521023000,150.0,147.6,49.2,42,56.0,0,67.3,68.0,53.0
20160521024500,150.0,147.6,49.2,42,56.0,0,67.2,68.0,53.0
20160521030000,150.0,147.6,49.2,42,56.0,0,67.2,68.0,53.0
20160521031500,150.0,147.6,49.2,42,56.0,0,67.2,68.0,53.0
20160521033000,150.0,147.6,49.2,42,56.0,0,67.1,68.0,53.0
20160521034500,150.0,147.6,49.2,42,56.0,0,67.1,68.0,53.0
20160521040000,150.0,147.6,49.2,42,56.0,0,67.1,68.0,53.0
20160521041500,150.0,149.4,49.8,42,56.0,0,67.1,68.0,53.0
20160521043000,150.0,149.4,49.8,42,56.0,0,67.1,68.0,53.0
20160521044500,150.0,149.4,49.8,42,56.0,0,67.1,68.0,53.0
20160521050000,150.0,149.4,49.8,42,56.0,0,67.1,68.0,53.0
20160521051500,150.0,149.4,49.8,42,56.0,0,67.1,68.0,53.0
20160521053000,150.0,147.6,49.2,42,56.0,0,67.0,68.0,53.0
20160521054500,150.0,147.6,49.2,42,56.0,0,67.0,68.0,53.0
20160521060000,150.0,147.6,49.2,42,56.0,0,67.0,68.0,53.0
20160521061500,150.0,147.6,49.2,42,56.0,0,67.0,68.0,53.0
20160521063000,150.0,147.6,49.2,42,56.0,0,67.0,68.0,53.0
20160521064500,150.0,147.6,49.2,42,56.0,0,66.9,68.0,53.0
20160521070000,150.0,147.6,49.2,42,56.0,0,67.0,68.0,53.0
20160521071500,150.0,149.4,49.8,42,56.0,0,67.0,68.0,53.0
20160521073000,150.0,147.6,49.2,42,56.0,0,66.9,68.0,53.0
20160521074500,150.0,147.6,49.2,42,56.0,0,66.9,68.0,53.0
20160521080000,150.0,149.4,49.8,42,56.0,0,66.9,68.0,53.0
20160521081500,150.0,147.6,49.2,42,56.0,0,66.9,68.0,53.0
20160521083000,150.0,147.6,49.2,42,56.0,0,66.9,68.0,53.0
20160521084500,150.0,147.6,49.2,42,56.0,0,67.0,68.0,53.0
20160521090000,150.0,147.6,49.2,42,56.0,0,67.0,68.0,53.0
20160521091500,150.0,147.6,49.2,42,56.0,0,67.1,68.0,53.0
20160521093000,150.0,147.6,49.2,42,56.0,0,67.1,68.0,53.0
20160521094500,150.0,147.6,49.2,42,56.0,0,67.1,68.0,53.0
20160521100000,150.0,145.2,48.4,42,56.0,0,67.2,68.0,53.0
20160521101500,150.0,145.2,48.4,42,56.0,0,67.2,68.0,53.0
20160521103000,150.0,147.6,49.2,42,56.0,0,67.2,68.0,53.0
20160521104500,150.0,145.2,48.4,42,56.0,0,67.2,68.0,53.0
20160521110000,150.0,147.0,49.0,42,56.0,0,67.2,68.0,53.0
20160521111500,150.0,147.0,49.0,42,56.7,0,67.3,68.0,53.0
20160521113000,150.0,147.0,49.0,42,56.7,0,67.3,68.0,53.0
20160521114500,150.0,145.2,48.4,42,56.7,0,67.4,68.0,53.0
20160521120000,150.0,145.2,48.4,42,56.0,0,67.4,68.0,53.0
20160521121500,150.0,147.0,49.0,42,56.7,0,67.4,68.0,53.0
20160521123000,150.0,147.0,49.0,42,56.7,0,67.5,68.0,53.0
20160521124500,150.0,145.2,48.4,42,56.7,0,67.6,68.0,53.0
20160521130000,150.0,145.2,48.4,42,56.7,0,67.6,68.0,53.0
20160521131500,150.0,147.0,49.0,42,56.7,0,67.6,68.0,53.0
20160521133000,150.0,147.0,49.0,42,56.7,0,67.7,68.0,53.0
20160521134500,150.0,147.0,49.0,42,56.7,0,67.7,68.0,53.0
20160521140000,150.0,147.0,49.0,42,56.7,0,67.7,68.0,53.0
20160521141500,150.0,145.2,48.4,42,56.7,0,67.8,68.0,53.0
20160521143000,150.0,147.0,49.0,42,56.7,0,67.9,68.0,53.0
20160521144500,150.0,145.2,48.4,42,56.7,0,67.9,68.0,53.0
20160521150000,150.0,148.8,49.6,42,56.7,0,68.1,68.0,53.0
20160521151500,150.0,147.0,49.0,42,56.7,0,68.1,68.0,53.0
20160521153000,150.0,147.0,49.0,42,56.7,0,68.2,68.0,53.0
20160521154500,150.0,148.8,49.6,42,56.7,0,68.2,68.0,53.0
20160521160000,150.0,148.8,49.6,42,56.7,0,68.2,68.0,53.0
20160521161500,150.0,155.4,51.8,43,56.7,0,68.2,68.0,53.0
20160521163000,150.0,155.4,51.8,43,56.7,0,68.3,68.0,53.0
20160521164500,150.0,163.2,54.4,45,56.7,0,68.3,68.0,53.0
20160521170000,150.0,166.8,55.6,45,56.7,0,68.2,68.0,53.0
20160521171500,150.0,166.8,55.6,45,56.7,0,68.1,68.0,53.0
20160521173000,150.0,166.8,55.6,45,56.7,0,68.2,68.0,53.0
20160521174500,150.0,166.8,55.6,45,56.7,0,68.2,68.0,53.0
20160521180000,150.0,166.8,55.6,45,56.7,0,68.2,68.0,53.0
20160521181500,150.0,166.8,55.6,45,56.7,0,68.2,68.0,53.0
20160521183000,150.0,166.8,55.6,45,56.7,0,68.2,68.0,53.0
20160521184500,150.0,166.8,55.6,45,56.7,0,68.2,68.0,53.0
20160521190000,150.0,166.8,55.6,45,56.7,0,68.2,68.0,53.0
20160521191500,150.0,166.8,55.6,45,56.7,0,68.1,68.0,53.0
20160521193000,150.0,166.8,55.6,45,56.7,0,68.1,68.0,53.0
20160521194500,150.0,166.8,55.6,45,56.7,0,68.1,68.0,53.0
20160521200000,150.0,166.8,55.6,45,56.7,0,68.1,68.0,53.0
20160521201500,150.0,166.8,55.6,45,56.7,0,68.1,68.0,53.0
20160521203000,150.0,166.8,55.6,45,56.7,0,68.0,68.0,53.0
20160521204500,150.0,166.8,55.6,45,56.7,0,67.9,68.0,53.0
20160521210000,150.0,168.6,56.2,45,56.7,0,67.9,68.0,53.0
20160521211500,150.0,166.2,55.4,45,56.7,0,67.9,68.0,53.0
20160521213000,150.0,166.2,55.4,45,56.7,0,67.8,68.0,53.0
20160521214500,150.0,168.0,56.0,45,56.7,0,67.8,68.0,53.0
20160521220000,150.0,168.0,56.0,45,56.0,0,67.7,68.0,53.0
20160521221500,150.0,168.0,56.0,45,56.0,0,67.7,68.0,53.0
20160521223000,150.0,165.0,55.0,45,56.0,0,67.7,68.0,53.0
20160521224500,150.0,156.0,52.0,43,56.0,0,67.7,68.0,53.0
20160521230000,150.0,156.0,52.0,43,56.0,0,67.7,68.0,53.0
20160521231500,150.0,156.0,52.0,43,56.0,0,67.7,68.0,53.0
20160521233000,150.0,156.0,52.0,43,56.0,0,67.7,68.0,53.0
20160521234500,150.0,156.0,52.0,43,56.0,0,67.6,68.0,53.0
20160522000000,150.0,156.0,52.0,43,56.0,0,67.6,68.0,53.0
20160522001500,150.0,156.0,52.0,43,56.0,0,67.6,68.0,53.0
20160522003000,150.0,156.0,52.0,43,56.0,0,67.6,68.0,53.0
20160522004500,150.0,156.0,52.0,43,56.0,0,67.5,68.0,53.0
20160522010000,150.0,156.0,52.0,43,56.0,0,67.5,68.0,53.0
20160522011500,150.0,156.0,52.0,43,56.0,0,67.4,68.0,53.0
20160522013000,150.0,159.0,53.0,43,56.0,0,67.4,68.0,53.0
20160522014500,150.0,157.2,52.4,43,56.0,0,67.4,68.0,53.0
20160522020000,150.0,159.0,53.0,43,56.0,0,67.3,68.0,53.0
20160522021500,150.0,159.0,53.0,43,56.0,0,67.3,68.0,53.0
20160522023000,150.0,157.2,52.4,43,56.0,0,67.3,68.0,53.0
20160522024500,150.0,157.2,52.4,43,56.0,0,67.3,68.0,53.0
20160522030000,150.0,159.0,53.0,43,56.0,0,67.2,68.0,53.0
20160522031500,150.0,159.0,53.0,43,56.0,0,67.2,68.0,53.0
20160522033000,150.0,159.0,53.0,43,56.0,0,67.2,68.0,53.0
20160522034500,150.0,157.2,52.4,43,56.0,0,67.2,68.0,53.0
20160522040000,150.0,160.2,53.4,43,56.0,0,67.3,68.0,53.0
20160522041500,150.0,160.2,53.4,43,56.0,0,67.3,68.0,53.0
20160522043000,150.0,160.2,53.4,43,56.0,0,67.2,68.0,53.0
20160522044500,150.0,157.8,52.6,43,56.0,0,67.2,68.0,53.0
20160522050000,150.0,157.8,52.6,43,56.0,0,67.2,68.0,53.0
20160522051500,150.0,157.8,52.6,43,56.0,0,67.2,68.0,53.0
20160522053000,150.0,154.2,51.4,43,56.0,0,67.2,68.0,53.0
20160522054500,150.0,154.2,51.4,43,56.0,0,67.2,68.0,53.0
20160522060000,150.0,154.2,51.4,43,56.0,0,67.1,68.0,53.0
20160522061500,150.0,154.2,51.4,43,56.0,0,67.1,68.0,53.0
20160522063000,150.0,154.2,51.4,43,56.0,0,67.1,68.0,53.0
20160522064500,150.0,156.0,52.0,43,56.0,0,67.1,68.0,53.0
20160522070000,150.0,154.2,51.4,43,56.0,0,67.1,68.0,53.0
20160522071500,150.0,154.2,51.4,43,56.0,0,67.1,68.0,53.0
20160522073000,150.0,154.2,51.4,43,56.0,0,67.1,68.0,53.0
20160522074500,150.0,154.2,51.4,43,56.0,0,67.1,68.0,53.0
20160522080000,150.0,154.2,51.4,43,56.0,0,67.1,68.0,53.0
20160522081500,150.0,154.2,51.4,43,56.0,0,67.1,68.0,53.0
20160522083000,150.0,154.2,51.4,43,56.0,0,67.0,68.0,53.0
20160522084500,150.0,154.2,51.4,43,56.0,0,67.1,68.0,53.0
20160522090000,150.0,154.2,51.4,43,56.0,0,67.1,68.0,53.0
20160522091500,150.0,154.2,51.4,43,56.0,0,67.1,68.0,53.0
20160522093000,150.0,156.0,52.0,43,56.0,0,67.1,68.0,53.0
20160522094500,150.0,156.0,52.0,43,56.0,0,67.1,68.0,53.0
20160522100000,150.0,154.2,51.4,43,56.0,0,67.1,68.0,53.0
20160522101500,150.0,154.2,51.4,43,56.0,0,67.1,68.0,53.0
20160522103000,150.0,156.0,52.0,43,56.0,0,67.1,68.0,53.0
20160522104500,150.0,154.2,51.4,43,56.0,0,67.0,68.0,53.0
20160522110000,150.0,156.0,52.0,43,56.0,0,67.0,68.0,53.0
20160522111500,150.0,156.0,52.0,43,56.0,0,66.9,68.0,53.0
20160522113000,150.0,156.0,52.0,43,56.0,0,67.0,68.0,53.0
20160522114500,150.0,153.6,51.2,43,56.0,0,66.9,68.0,53.0
20160522120000,150.0,153.6,51.2,43,56.0,0,66.9,68.0,53.0
20160522121500,150.0,153.6,51.2,43,56.0,0,67.0,68.0,53.0
20160522123000,150.0,153.6,51.2,43,56.0,0,67.0,68.0,53.0
20160522124500,150.0,153.6,51.2,43,56.0,0,67.1,68.0,53.0
20160522130000,150.0,155.4,51.8,43,56.0,0,67.1,68.0,53.0
20160522131500,150.0,155.4,51.8,43,56.0,0,67.1,68.0,53.0
20160522133000,150.0,155.4,51.8,43,56.0,0,67.1,68.0,53.0
20160522134500,150.0,157.2,52.4,43,56.0,0,67.1,68.0,53.0
20160522140000,150.0,157.2,52.4,43,56.0,0,67.1,68.0,53.0
20160522141500,150.0,157.2,52.4,43,56.0,0,67.1,68.0,53.0
20160522143000,150.0,157.2,52.4,43,56.0,0,67.2,68.0,53.0
20160522144500,150.0,157.2,52.4,43,56.0,0,67.2,68.0,53.0
20160522150000,150.0,157.2,52.4,43,56.0,0,67.2,68.0,53.0
20160522151500,150.0,157.2,52.4,43,56.0,0,67.2,68.0,53.0
20160522153000,150.0,157.2,52.4,43,56.0,0,67.3,68.0,53.0
20160522154500,150.0,155.4,51.8,43,56.0,0,67.3,68.0,53.0
20160522160000,150.0,155.4,51.8,43,56.7,0,67.4,68.0,53.0
20160522161500,150.0,155.4,51.8,43,56.7,0,67.4,68.0,53.0
20160522163000,150.0,155.4,51.8,43,56.7,0,67.4,68.0,53.0
20160522164500,150.0,155.4,51.8,43,56.7,0,67.5,68.0,53.0
20160522170000,150.0,155.4,51.8,43,56.7,0,67.6,68.0,53.0
20160522171500,150.0,155.4,51.8,43,56.7,0,67.6,68.0,53.0
20160522173000,150.0,155.4,51.8,43,56.7,0,67.6,68.0,53.0
20160522174500,150.0,155.4,51.8,43,56.7,0,67.7,68.0,53.0
20160522180000,150.0,155.4,51.8,43,56.7,0,67.7,68.0,53.0
20160522181500,150.0,155.4,51.8,43,56.7,0,67.7,68.0,53.0
20160522183000,150.0,155.4,51.8,43,56.7,0,67.7,68.0,53.0
20160522184500,150.0,153.6,51.2,43,56.7,0,67.7,68.0,53.0
20160522190000,150.0,157.2,52.4,43,56.7,0,67.7,68.0,53.0
20160522191500,150.0,155.4,51.8,43,56.7,0,67.8,68.0,53.0
20160522193000,150.0,155.4,51.8,43,56.7,0,67.8,68.0,53.0
20160522194500,150.0,155.4,51.8,43,56.7,0,67.8,68.0,53.0
20160522200000,150.0,153.6,51.2,43,56.7,0,67.8,68.0,53.0
20160522201500,150.0,153.6,51.2,43,56.0,0,67.8,68.0,53.0
20160522203000,150.0,155.4,51.8,43,56.0,0,67.7,68.0,53.0
20160522204500,150.0,155.4,51.8,43,56.0,0,67.7,68.0,53.0
20160522210000,150.0,155.4,51.8,43,56.0,0,67.6,68.0,53.0
20160522211500,150.0,155.4,51.8,43,56.0,0,67.6,68.0,53.0
20160522213000,150.0,153.6,51.2,43,56.0,0,67.5,68.0,53.0
20160522214500,150.0,153.6,51.2,43,56.0,0,67.5,68.0,53.0
20160522220000,150.0,153.6,51.2,43,56.0,0,67.4,68.0,53.0
20160522221500,150.0,153.6,51.2,43,56.0,0,67.4,68.0,53.0
20160522223000,150.0,155.4,51.8,43,56.0,0,67.4,68.0,53.0
20160522224500,150.0,155.4,51.8,43,56.0,0,67.4,68.0,53.0
20160522230000,150.0,155.4,51.8,43,56.0,0,67.4,68.0,53.0
20160522231500,150.0,155.4,51.8,43,56.0,0,67.3,68.0,53.0
20160522233000,150.0,155.4,51.8,43,56.0,0,67.3,68.0,53.0
20160522234500,150.0,155.4,51.8,43,56.8,0,67.2,68.0,53.0
20160523000000,150.0,157.8,52.6,43,55.6,0,67.2,68.0,53.0
20160523001500,150.0,155.4,51.8,43,55.6,0,67.2,68.0,53.0
20160523003000,150.0,155.4,51.8,43,55.6,0,67.1,68.0,53.0
20160523004500,150.0,155.4,51.8,43,55.6,0,67.1,68.0,53.0
20160523010000,150.0,155.4,51.8,43,55.6,0,67.1,68.0,53.0
20160523011500,150.0,157.2,52.4,43,55.6,0,67.1,68.0,53.0
20160523013000,150.0,157.2,52.4,43,55.6,0,67.1,68.0,53.0
20160523014500,150.0,155.4,51.8,43,55.6,0,67.1,68.0,53.0
20160523020000,150.0,155.4,51.8,43,55.6,0,67.1,68.0,53.0
20160523021500,150.0,157.2,52.4,43,55.6,0,67.0,68.0,53.0
20160523023000,150.0,155.4,51.8,43,55.6,0,67.0,68.0,53.0
20160523024500,150.0,157.8,52.6,43,55.6,0,66.9,68.0,53.0
20160523030000,150.0,156.0,52.0,43,55.6,0,66.9,68.0,53.0
20160523031500,150.0,156.0,52.0,43,55.6,0,66.9,68.0,53.0
20160523033000,150.0,154.2,51.4,43,55.6,0,66.8,68.0,53.0
20160523034500,150.0,156.0,52.0,43,55.6,0,66.8,68.0,53.0
20160523040000,150.0,157.8,52.6,43,55.6,0,66.8,68.0,53.0
20160523041500,150.0,156.0,52.0,43,55.6,0,66.7,68.0,53.0
20160523043000,150.0,156.0,52.0,43,55.6,0,66.7,68.0,53.0
20160523044500,150.0,156.0,52.0,43,55.6,0,66.7,68.0,53.0
20160523050000,150.0,156.0,52.0,43,55.6,0,66.7,68.0,53.0
20160523051500,150.0,156.0,52.0,43,55.6,0,66.7,68.0,53.0
20160523053000,150.0,157.8,52.6,43,55.6,0,66.7,68.0,53.0
20160523054500,150.0,155.4,51.8,43,55.6,0,66.6,68.0,53.0
20160523060000,150.0,157.2,52.4,43,55.6,0,66.6,68.0,53.0
20160523061500,150.0,157.2,52.4,43,55.6,0,66.6,68.0,53.0
20160523063000,150.0,157.2,52.4,43,55.6,0,66.6,68.0,53.0
20160523064500,150.0,155.4,51.8,43,55.6,0,66.6,68.0,53.0
20160523070000,150.0,155.4,51.8,43,55.6,0,66.6,68.0,53.0
20160523071500,150.0,153.0,51.0,43,55.6,0,66.6,68.0,53.0
20160523073000,150.0,157.2,52.4,43,55.6,0,66.6,68.0,53.0
20160523074500,150.0,155.4,51.8,43,55.6,0,66.6,68.0,53.0
20160523080000,150.0,155.4,51.8,43,55.6,0,66.6,68.0,53.0
20160523081500,150.0,157.8,52.6,43,55.6,0,66.6,68.0,53.0
20160523083000,150.0,157.8,52.6,43,56.3,0,66.6,68.0,53.0
20160523084500,150.0,157.8,52.6,43,56.3,0,66.7,68.0,53.0
20160523090000,150.0,157.8,52.6,43,56.3,0,66.6,68.0,53.0
20160523091500,150.0,157.8,52.6,43,56.3,0,66.7,68.0,53.0
20160523093000,150.0,157.8,52.6,43,56.3,0,66.7,68.0,53.0
20160523094500,150.0,157.8,52.6,43,56.3,0,66.7,68.0,53.0
20160523100000,150.0,157.8,52.6,43,56.3,0,66.7,68.0,53.0
20160523101500,150.0,157.8,52.6,43,56.3,0,66.7,68.0,53.0
20160523103000,150.0,157.8,52.6,43,56.3,0,66.7,68.0,53.0
20160523104500,150.0,157.8,52.6,42,55.6,0,66.8,68.0,53.0
20160523110000,150.0,157.8,52.6,42,56.3,0,66.8,68.0,53.0
20160523111500,150.0,157.8,52.6,42,56.3,0,66.8,68.0,53.0
20160523113000,150.0,155.4,51.8,42,56.3,0,66.8,68.0,53.0
20160523114500,150.0,155.4,51.8,42,56.3,0,66.9,68.0,53.0
20160523120000,150.0,153.6,51.2,42,56.3,0,66.9,68.0,53.0
20160523121500,150.0,153.6,51.2,42,56.3,0,67.0,68.0,53.0
20160523123000,150.0,155.4,51.8,42,56.3,0,67.0,68.0,53.0
20160523124500,150.0,155.4,51.8,42,56.3,0,67.1,68.0,53.0
20160523130000,150.0,147.6,49.2,42,56.3,0,67.1,68.0,53.0
20160523131500,150.0,155.4,51.8,42,56.3,0,67.1,68.0,53.0
20160523133000,150.0,157.8,52.6,42,56.3,0,67.2,68.0,53.0
20160523134500,150.0,157.8,52.6,42,56.3,0,67.1,68.0,53.0
20160523140000,150.0,157.8,52.6,42,56.3,0,67.2,68.0,53.0
20160523141500,150.0,157.8,52.6,42,56.3,0,67.2,68.0,53.0
20160523143000,150.0,157.8,52.6,42,56.3,0,67.3,68.0,53.0
20160523144500,150.0,157.8,52.6,42,56.3,0,67.3,68.0,53.0
20160523150000,150.0,157.8,52.6,42,56.3,0,67.4,68.0,53.0
20160523151500,150.0,156.0,52.0,42,56.3,0,67.4,68.0,53.0
20160523153000,150.0,156.0,52.0,42,56.3,0,67.4,68.0,53.0
20160523154500,150.0,156.0,52.0,42,56.3,0,67.5,68.0,53.0
20160523160000,150.0,156.0,52.0,42,56.3,0,67.6,68.0,53.0
20160523161500,150.0,153.6,51.2,42,56.3,0,67.6,68.0,53.0
20160523163000,150.0,153.6,51.2,42,56.3,0,67.7,68.0,53.0
20160523164500,150.0,149.4,49.8,42,56.3,0,67.8,68.0,53.0
20160523170000,150.0,149.4,49.8,42,56.3,0,67.9,68.0,53.0
20160523171500,150.0,149.4,49.8,42,56.3,0,68.1,68.0,53.0
20160523173000,150.0,149.4,49.8,42,56.3,0,68.2,68.0,53.0
20160523174500,150.0,153.6,51.2,43,56.3,0,68.3,68.0,53.0
20160523180000,150.0,163.2,54.4,44,56.3,0,68.2,68.0,53.0
20160523181500,150.0,165.0,55.0,44,56.3,0,68.2,68.0,53.0
20160523183000,150.0,165.0,55.0,44,56.3,0,68.2,68.0,53.0
20160523184500,150.0,165.0,55.0,44,56.3,0,68.3,68.0,53.0
20160523190000,150.0,178.8,59.6,46,56.3,0,68.3,68.0,53.0
20160523191500,150.0,182.4,60.8,46,56.3,0,68.3,68.0,53.0
20160523193000,150.0,190.8,63.6,47,56.3,0,68.2,68.0,53.0
20160523194500,150.0,190.8,63.6,47,56.3,0,68.2,68.0,53.0
20160523200000,150.0,190.8,63.6,47,56.3,0,68.1,68.0,53.0
20160523201500,150.0,190.8,63.6,47,56.3,0,67.9,68.0,53.0
20160523203000,150.0,190.8,63.6,47,55.6,0,67.8,68.0,53.0
20160523204500,150.0,188.4,62.8,47,55.6,0,67.7,68.0,53.0
20160523210000,150.0,177.6,59.2,45,56.3,0,67.7,68.0,53.0
20160523211500,150.0,177.6,59.2,45,56.3,0,67.7,68.0,53.0
20160523213000,150.0,168.6,56.2,44,56.3,0,67.7,68.0,53.0
20160523214500,150.0,157.8,52.6,42,56.3,0,67.6,68.0,53.0
20160523220000,150.0,157.8,52.6,42,56.3,0,67.7,68.0,53.0
20160523221500,150.0,157.8,52.6,42,56.3,0,67.7,68.0,53.0
20160523223000,150.0,157.8,52.6,42,56.3,0,67.7,68.0,53.0
20160523224500,150.0,157.8,52.6,42,56.3,0,67.7,68.0,53.0
20160523230000,150.0,157.8,52.6,42,56.3,0,67.6,68.0,53.0
20160523231500,150.0,157.8,52.6,42,56.3,0,67.6,68.0,53.0
20160523233000,150.0,157.8,52.6,42,56.3,0,67.5,68.0,53.0
20160523234500,150.0,157.8,52.6,42,55.6,0,67.4,68.0,53.0
20160524000000,150.0,156.0,52.0,42,55.6,0,67.4,68.0,53.0
20160524001500,150.0,157.8,52.6,42,55.6,0,67.3,68.0,53.0
20160524003000,150.0,155.4,51.8,42,55.6,0,67.3,68.0,53.0
20160524004500,150.0,157.8,52.6,42,55.6,0,67.2,68.0,53.0
20160524010000,150.0,157.8,52.6,42,55.6,0,67.2,68.0,53.0
20160524011500,150.0,157.8,52.6,42,55.6,0,67.2,68.0,53.0
20160524013000,150.0,156.0,52.0,42,55.6,0,67.3,68.0,53.0
20160524014500,150.0,156.0,52.0,42,55.6,0,67.2,68.0,53.0
20160524020000,150.0,156.0,52.0,42,55.6,0,67.2,68.0,53.0
20160524021500,150.0,157.8,52.6,42,55.6,0,67.2,68.0,53.0
20160524023000,150.0,156.0,52.0,42,55.6,0,67.1,68.0,53.0
20160524024500,150.0,156.0,52.0,42,55.6,0,67.1,68.0,53.0
20160524030000,150.0,156.0,52.0,42,55.6,0,67.1,68.0,53.0
20160524031500,150.0,156.0,52.0,42,55.6,0,67.1,68.0,53.0
20160524033000,150.0,156.0,52.0,42,55.6,0,67.1,68.0,53.0
20160524034500,150.0,156.0,52.0,42,55.6,0,67.1,68.0,53.0
20160524040000,150.0,156.0,52.0,42,55.6,0,67.1,68.0,53.0
20160524041500,150.0,156.0,52.0,42,55.6,0,67.0,68.0,53.0
20160524043000,150.0,156.0,52.0,42,55.6,0,67.0,68.0,53.0
20160524044500,150.0,156.0,52.0,42,55.6,0,67.0,68.0,53.0
20160524050000,150.0,156.0,52.0,42,55.6,0,66.9,68.0,53.0
20160524051500,150.0,156.0,52.0,42,55.6,0,66.9,68.0,53.0
20160524053000,150.0,156.0,52.0,42,55.6,0,66.9,68.0,53.0
20160524054500,150.0,156.0,52.0,42,55.6,0,66.9,68.0,53.0
20160524060000,150.0,156.0,52.0,42,55.6,0,66.9,68.0,53.0
20160524061500,150.0,156.0,52.0,42,55.6,0,66.9,68.0,53.0
20160524063000,150.0,156.0,52.0,42,55.6,0,66.9,68.0,53.0
20160524064500,150.0,156.0,52.0,42,55.6,0,66.9,68.0,53.0
20160524070000,150.0,156.0,52.0,42,55.6,0,66.9,68.0,53.0
20160524071500,150.0,156.0,52.0,42,55.6,0,66.9,68.0,53.0
20160524073000,150.0,156.0,52.0,42,55.6,0,66.8,68.0,53.0
20160524074500,150.0,149.4,49.8,42,55.6,0,66.9,68.0,53.0
20160524080000,150.0,149.4,49.8,42,55.6,0,66.9,68.0,53.0
20160524081500,150.0,149.4,49.8,42,56.3,0,66.9,68.0,53.0
20160524083000,150.0,149.4,49.8,42,56.3,0,66.9,68.0,53.0
20160524084500,150.0,149.4,49.8,42,56.3,0,66.9,68.0,53.0
20160524090000,150.0,149.4,49.8,42,56.3,0,67.0,68.0,53.0
20160524091500,150.0,149.4,49.8,42,56.3,0,67.1,68.0,53.0
20160524093000,150.0,149.4,49.8,42,55.6,0,67.0,68.0,53.0
20160524094500,150.0,151.2,50.4,42,55.6,0,67.1,68.0,53.0
20160524100000,150.0,153.0,51.0,42,55.6,0,67.1,68.0,53.0
20160524101500,150.0,151.2,50.4,42,55.6,0,67.1,68.0,53.0
20160524103000,150.0,151.2,50.4,42,55.6,0,67.1,68.0,53.0
20160524104500,150.0,151.2,50.4,42,56.3,0,67.1,68.0,53.0
20160524110000,150.0,151.2,50.4,42,56.3,0,67.1,68.0,53.0
20160524111500,150.0,151.2,50.4,42,56.3,0,67.2,68.0,53.0
20160524113000,150.0,157.2,52.4,42,56.3,0,67.2,68.0,53.0
20160524114500,150.0,157.2,52.4,42,56.3,0,67.2,68.0,53.0
20160524120000,150.0,157.2,52.4,42,56.3,0,67.3,68.0,53.0
20160524121500,150.0,150.6,50.2,42,56.3,0,67.3,68.0,53.0
20160524123000,150.0,156.0,52.0,42,56.3,0,67.3,68.0,53.0
20160524124500,150.0,156.0,52.0,42,56.3,0,67.3,68.0,53.0
20160524130000,150.0,156.0,52.0,42,56.3,0,67.3,68.0,53.0
20160524131500,150.0,156.0,52.0,42,56.3,0,67.3,68.0,53.0
20160524133000,150.0,156.0,52.0,42,56.3,0,67.4,68.0,53.0
20160524134500,150.0,157.8,52.6,42,56.3,0,67.4,68.0,53.0
20160524140000,150.0,157.8,52.6,42,56.3,0,67.7,68.0,53.0
20160524141500,150.0,155.4,51.8,42,56.3,0,67.7,68.0,53.0
20160524143000,150.0,157.2,52.4,42,56.3,0,67.7,68.0,53.0
20160524144500,150.0,157.2,52.4,42,56.3,0,67.7,68.0,53.0
20160524150000,150.0,157.2,52.4,42,56.3,0,67.7,68.0,53.0
20160524151500,150.0,157.2,52.4,42,56.3,0,67.7,68.0,53.0
20160524153000,150.0,157.2,52.4,42,56.3,0,67.8,68.0,53.0
20160524154500,150.0,157.2,52.4,42,56.3,0,67.8,68.0,53.0
20160524160000,150.0,157.2,52.4,42,56.3,0,67.8,68.0,53.0
20160524161500,150.0,155.4,51.8,42,56.3,0,67.8,68.0,53.0
20160524163000,150.0,155.4,51.8,42,56.3,0,67.8,68.0,53.0
20160524164500,150.0,157.2,52.4,42,56.3,0,67.9,68.0,53.0
20160524170000,150.0,155.4,51.8,42,56.3,0,67.9,68.0,53.0
20160524171500,150.0,155.4,51.8,42,56.3,0,68.0,68.0,53.0
20160524173000,150.0,155.4,51.8,42,56.3,0,68.1,68.0,53.0
20160524174500,150.0,155.4,51.8,42,56.3,0,68.2,68.0,53.0
20160524180000,150.0,157.2,52.4,42,56.3,0,68.2,68.0,53.0
20160524181500,150.0,157.2,52.4,42,56.3,0,68.3,68.0,53.0
20160524183000,150.0,171.0,57.0,45,56.3,0,68.3,68.0,53.0
20160524184500,150.0,183.6,61.2,47,56.3,0,68.4,68.0,53.0
20160524190000,150.0,196.2,65.4,48,56.3,0,68.3,68.0,53.0
20160524191500,150.0,196.2,65.4,48,56.3,0,68.3,68.0,53.0
20160524193000,150.0,202.8,67.6,49,56.3,0,68.2,68.0,53.0
20160524194500,150.0,202.8,67.6,49,56.3,0,68.1,68.0,53.0
20160524200000,150.0,202.8,67.6,49,55.6,0,67.9,68.0,53.0
20160524201500,150.0,199.8,66.6,49,55.6,0,67.8,68.0,53.0
20160524203000,150.0,196.8,65.6,48,55.6,0,67.6,68.0,53.0
20160524204500,150.0,181.2,60.4,46,55.6,0,67.6,68.0,53.0
20160524210000,150.0,165.0,55.0,44,55.6,0,67.6,68.0,53.0
20160524211500,150.0,157.2,52.4,42,56.3,0,67.6,68.0,53.0
20160524213000,150.0,157.2,52.4,42,56.3,0,67.6,68.0,53.0
20160524214500,150.0,157.2,52.4,42,56.3,0,67.6,68.0,53.0
20160524220000,150.0,157.2,52.4,42,56.3,0,67.7,68.0,53.0
20160524221500,150.0,157.2,52.4,42,56.3,0,67.6,68.0,53.0
20160524223000,150.0,157.2,52.4,42,56.3,0,67.6,68.0,53.0
20160524224500,150.0,157.2,52.4,42,56.3,0,67.6,68.0,53.0
20160524230000,150.0,157.2,52.4,42,56.3,0,67.6,68.0,53.0
20160524231500,150.0,157.2,52.4,42,56.3,0,67.5,68.0,53.0
20160524233000,150.0,157.2,52.4,42,56.3,0,67.5,68.0,53.0
20160524234500,150.0,157.2,52.4,42,56.3,0,67.4,68.0,53.0
20160525000000,150.0,157.2,52.4,42,55.6,0,67.4,68.0,53.0
20160525001500,150.0,157.2,52.4,42,55.6,0,67.4,68.0,53.0
20160525003000,150.0,155.4,51.8,42,55.6,0,67.3,68.0,53.0
20160525004500,150.0,157.2,52.4,42,55.6,0,67.3,68.0,53.0
20160525010000,150.0,155.4,51.8,42,55.6,0,67.3,68.0,53.0
20160525011500,150.0,148.8,49.6,42,55.6,0,67.3,68.0,53.0
20160525013000,150.0,155.4,51.8,42,56.3,0,67.3,68.0,53.0
20160525014500,150.0,155.4,51.8,42,55.6,0,67.3,68.0,53.0
20160525020000,150.0,155.4,51.8,42,55.6,0,67.3,68.0,53.0
20160525021500,150.0,155.4,51.8,42,55.6,0,67.3,68.0,53.0
20160525023000,150.0,155.4,51.8,42,55.6,0,67.2,68.0,53.0
20160525024500,150.0,155.4,51.8,42,55.6,0,67.2,68.0,53.0
20160525030000,150.0,153.0,51.0,42,55.6,0,67.1,68.0,53.0
20160525031500,150.0,155.4,51.8,42,55.6,0,67.1,68.0,53.0
20160525033000,150.0,155.4,51.8,42,55.6,0,67.1,68.0,53.0
20160525034500,150.0,155.4,51.8,42,55.6,0,67.1,68.0,53.0
20160525040000,150.0,155.4,51.8,42,55.6,0,67.1,68.0,53.0
20160525041500,150.0,155.4,51.8,42,55.6,0,67.1,68.0,53.0
20160525043000,150.0,155.4,51.8,42,55.6,0,67.0,68.0,53.0
20160525044500,150.0,153.6,51.2,42,55.6,0,67.0,68.0,53.0
20160525050000,150.0,155.4,51.8,42,55.6,0,67.0,68.0,53.0
20160525051500,150.0,155.4,51.8,42,55.6,0,67.0,68.0,53.0
20160525053000,150.0,155.4,51.8,42,55.6,0,67.0,68.0,53.0
20160525054500,150.0,155.4,51.8,42,55.6,0,67.0,68.0,53.0
20160525060000,150.0,155.4,51.8,42,55.6,0,67.0,68.0,53.0
20160525061500,150.0,153.0,51.0,42,55.6,0,66.9,68.0,53.0
20160525063000,150.0,155.4,51.8,42,55.6,0,66.9,68.0,53.0
20160525064500,150.0,155.4,51.8,42,55.6,0,66.9,68.0,53.0
20160525070000,150.0,155.4,51.8,42,55.6,0,66.9,68.0,53.0
20160525071500,150.0,153.6,51.2,42,55.6,0,66.9,68.0,53.0
20160525073000,150.0,147.0,49.0,42,56.3,0,67.0,68.0,53.0
20160525074500,150.0,148.8,49.6,42,56.3,0,67.0,68.0,53.0
20160525080000,150.0,148.8,49.6,42,56.3,0,67.0,68.0,53.0
20160525081500,150.0,148.8,49.6,42,56.3,0,67.0,68.0,53.0
20160525083000,150.0,148.8,49.6,42,56.3,0,67.1,68.0,53.0
20160525084500,150.0,148.8,49.6,42,56.3,0,67.1,68.0,53.0
20160525090000,150.0,148.8,49.6,42,56.3,0,67.1,68.0,53.0
20160525091500,150.0,147.0,49.0,42,56.3,0,67.1,68.0,53.0
20160525093000,150.0,154.2,51.4,42,56.3,0,67.1,68.0,53.0
20160525094500,150.0,154.2,51.4,42,56.3,0,67.1,68.0,53.0
20160525100000,150.0,151.2,50.4,42,56.3,0,67.1,68.0,53.0
20160525101500,150.0,153.0,51.0,42,56.3,0,67.2,68.0,53.0
20160525103000,150.0,151.2,50.4,42,56.3,0,67.2,68.0,53.0
20160525104500,150.0,153.0,51.0,42,56.3,0,67.2,68.0,53.0
20160525110000,150.0,151.2,50.4,42,56.3,0,67.2,68.0,53.0
20160525111500,150.0,148.8,49.6,42,56.3,0,67.3,68.0,53.0
20160525113000,150.0,150.6,50.2,42,56.3,0,67.3,68.0,53.0
20160525114500,150.0,156.0,52.0,42,56.3,0,67.4,68.0,53.0
20160525120000,150.0,156.0,52.0,42,56.3,0,67.3,68.0,53.0
20160525121500,150.0,154.2,51.4,42,56.3,0,67.4,68.0,53.0
20160525123000,150.0,154.2,51.4,42,56.3,0,67.4,68.0,53.0
20160525124500,150.0,154.2,51.4,42,56.3,0,67.5,68.0,53.0
20160525130000,150.0,154.2,51.4,42,56.3,0,67.5,68.0,53.0
20160525131500,150.0,154.2,51.4,42,56.3,0,67.6,68.0,53.0
20160525133000,150.0,156.0,52.0,42,56.3,0,67.6,68.0,53.0
20160525134500,150.0,156.0,52.0,42,56.3,0,67.6,68.0,53.0
20160525140000,150.0,156.0,52.0,42,56.3,0,67.7,68.0,53.0
20160525141500,150.0,156.0,52.0,42,56.3,0,67.7,68.0,53.0
20160525143000,150.0,156.0,52.0,42,56.3,0,67.7,68.0,53.0
20160525144500,150.0,154.2,51.4,42,56.3,0,67.8,68.0,53.0
20160525150000,150.0,154.2,51.4,42,56.3,0,67.8,68.0,53.0
20160525151500,150.0,154.2,51.4,42,57.1,0,67.9,68.0,53.0
20160525153000,150.0,154.2,51.4,42,57.1,0,68.0,68.0,53.0
20160525154500,150.0,151.2,50.4,42,57.1,0,68.1,68.0,53.0
20160525160000,150.0,151.2,50.4,42,57.1,0,68.1,68.0,53.0
20160525161500,150.0,149.4,49.8,42,57.1,0,68.2,68.0,53.0
20160525163000,150.0,160.8,53.6,44,57.1,0,68.3,68.0,53.0
20160525164500,150.0,160.8,53.6,44,57.1,0,68.2,68.0,53.0
20160525170000,150.0,166.2,55.4,45,56.4,0,68.3,68.0,53.0
20160525171500,150.0,166.2,55.4,45,56.4,0,68.3,68.0,53.0
20160525173000,150.0,172.2,57.4,46,56.4,0,68.3,68.0,53.0
20160525174500,150.0,174.0,58.0,46,56.4,0,68.2,68.0,53.0
20160525180000,150.0,174.0,58.0,46,56.4,0,68.2,68.0,53.0
20160525181500,150.0,175.8,58.6,46,56.4,0,68.2,68.0,53.0
20160525183000,150.0,179.4,59.8,46,56.4,0,68.2,68.0,53.0
20160525184500,150.0,181.8,60.6,46,56.4,0,68.2,68.0,53.0
20160525190000,150.0,181.8,60.6,46,56.4,0,68.3,68.0,53.0
20160525191500,150.0,186.6,62.2,47,56.4,0,68.3,68.0,53.0
20160525193000,150.0,195.0,65.0,48,55.6,0,68.2,68.0,53.0
20160525194500,150.0,195.0,65.0,48,55.6,0,68.1,68.0,53.0
20160525200000,150.0,195.0,65.0,48,55.6,0,68.0,68.0,53.0
20160525201500,150.0,195.0,65.0,48,55.6,0,67.8,68.0,53.0
20160525203000,150.0,195.0,65.0,47,55.6,0,67.7,68.0,53.0
20160525204500,150.0,175.2,58.4,45,55.6,0,67.6,68.0,53.0
20160525210000,150.0,171.6,57.2,44,55.6,0,67.7,68.0,53.0
20160525211500,150.0,157.2,52.4,42,55.6,0,67.6,68.0,53.0
20160525213000,150.0,157.2,52.4,42,55.6,0,67.7,68.0,53.0
20160525214500,150.0,157.2,52.4,42,55.6,0,67.7,68.0,53.0
20160525220000,150.0,157.2,52.4,42,55.6,0,67.6,68.0,53.0
20160525221500,150.0,157.2,52.4,42,55.6,0,67.6,68.0,53.0
20160525223000,150.0,157.2,52.4,42,55.6,0,67.6,68.0,53.0
20160525224500,150.0,155.4,51.8,42,55.6,0,67.6,68.0,53.0
20160525230000,150.0,155.4,51.8,42,55.6,0,67.6,68.0,53.0
20160525231500,150.0,157.8,52.6,42,55.6,0,67.6,68.0,53.0
20160525233000,150.0,155.4,51.8,42,55.6,0,67.5,68.0,53.0
20160525234500,150.0,155.4,51.8,42,55.6,0,67.5,68.0,53.0
20160526000000,150.0,157.2,52.4,42,55.6,0,67.4,68.0,53.0
20160526001500,150.0,157.2,52.4,42,55.6,0,67.4,68.0,53.0
20160526003000,150.0,154.2,51.4,42,55.6,0,67.4,68.0,53.0
20160526004500,150.0,154.2,51.4,42,55.6,0,67.4,68.0,53.0
20160526010000,150.0,156.0,52.0,42,55.6,0,67.4,68.0,53.0
20160526011500,150.0,156.0,52.0,42,55.6,0,67.4,68.0,53.0
20160526013000,150.0,156.0,52.0,42,55.6,0,67.4,68.0,53.0
20160526014500,150.0,156.0,52.0,42,55.6,0,67.4,68.0,53.0
20160526020000,150.0,156.0,52.0,42,55.6,0,67.3,68.0,53.0
20160526021500,150.0,156.0,52.0,42,55.6,0,67.4,68.0,53.0
20160526023000,150.0,156.0,52.0,42,55.6,0,67.3,68.0,53.0
20160526024500,150.0,154.2,51.4,42,55.6,0,67.3,68.0,53.0
20160526030000,150.0,154.2,51.4,42,55.6,0,67.3,68.0,53.0
20160526031500,150.0,154.2,51.4,42,55.6,0,67.3,68.0,53.0
20160526033000,150.0,154.2,51.4,42,55.6,0,67.2,68.0,53.0
20160526034500,150.0,156.0,52.0,42,55.6,0,67.2,68.0,53.0
20160526040000,150.0,156.0,52.0,42,55.6,0,67.1,68.0,53.0
20160526041500,150.0,156.0,52.0,42,55.6,0,67.2,68.0,53.0
20160526043000,150.0,156.0,52.0,42,55.6,0,67.2,68.0,53.0
20160526044500,150.0,156.0,52.0,42,55.6,0,67.2,68.0,53.0
20160526050000,150.0,156.0,52.0,42,55.6,0,67.2,68.0,53.0
20160526051500,150.0,154.2,51.4,42,55.6,0,67.2,68.0,53.0
20160526053000,150.0,157.2,52.4,42,55.6,0,67.2,68.0,53.0
20160526054500,150.0,155.4,51.8,42,55.6,0,67.1,68.0,53.0
20160526060000,150.0,155.4,51.8,42,55.6,0,67.1,68.0,53.0
20160526061500,150.0,157.2,52.4,42,55.6,0,67.1,68.0,53.0
20160526063000,150.0,157.2,52.4,42,55.6,0,67.1,68.0,53.0
20160526064500,150.0,154.2,51.4,42,55.6,0,67.0,68.0,53.0
20160526070000,150.0,154.2,51.4,42,56.3,0,67.1,68.0,53.0
20160526071500,150.0,154.2,51.4,42,56.3,0,67.1,68.0,53.0
20160526073000,150.0,154.2,51.4,42,56.3,0,67.1,68.0,53.0
20160526074500,150.0,151.2,50.4,42,56.3,0,67.1,68.0,53.0
20160526080000,150.0,151.2,50.4,42,56.3,0,67.1,68.0,53.0
20160526081500,150.0,151.2,50.4,42,56.3,0,67.1,68.0,53.0
20160526083000,150.0,149.4,49.8,42,56.3,0,67.2,68.0,53.0
20160526084500,150.0,147.6,49.2,42,56.3,0,67.2,68.0,53.0
20160526090000,150.0,147.6,49.2,42,56.3,0,67.3,68.0,53.0
20160526091500,150.0,147.6,49.2,42,55.6,0,67.2,68.0,53.0
20160526093000,150.0,147.6,49.2,42,55.6,0,67.2,68.0,53.0
20160526094500,150.0,147.6,49.2,42,55.6,0,67.2,68.0,53.0
20160526100000,150.0,147.6,49.2,42,55.6,0,67.2,68.0,53.0
20160526101500,150.0,147.6,49.2,42,55.6,0,67.2,68.0,53.0
20160526103000,150.0,147.6,49.2,42,55.6,0,67.2,68.0,53.0
20160526104500,150.0,147.6,49.2,42,55.6,0,67.2,68.0,53.0
20160526110000,150.0,145.2,48.4,42,56.3,0,67.3,68.0,53.0
20160526111500,150.0,147.6,49.2,42,56.3,0,67.3,68.0,53.0
20160526113000,150.0,147.6,49.2,42,56.3,0,67.4,68.0,53.0
20160526114500,150.0,151.2,50.4,42,56.3,0,67.4,68.0,53.0
20160526120000,150.0,151.2,50.4,42,56.3,0,67.4,68.0,53.0
20160526121500,150.0,151.2,50.4,42,56.3,0,67.4,68.0,53.0
20160526123000,150.0,153.0,51.0,42,56.3,0,67.4,68.0,53.0
20160526124500,150.0,151.2,50.4,42,56.3,0,67.4,68.0,53.0
20160526130000,150.0,153.0,51.0,42,56.3,0,67.4,68.0,53.0
20160526131500,150.0,147.0,49.0,42,56.3,0,67.5,68.0,53.0
20160526133000,150.0,147.0,49.0,42,56.3,0,67.6,68.0,53.0
20160526134500,150.0,149.4,49.8,42,56.3,0,67.6,68.0,53.0
20160526140000,150.0,154.2,51.4,42,56.3,0,67.6,68.0,53.0
20160526141500,150.0,154.2,51.4,42,56.3,0,67.6,68.0,53.0
20160526143000,150.0,154.2,51.4,42,56.3,0,67.7,68.0,53.0
20160526144500,150.0,147.6,49.2,42,56.3,0,67.7,68.0,53.0
20160526150000,150.0,149.4,49.8,42,56.3,0,67.7,68.0,53.0
20160526151500,150.0,149.4,49.8,42,56.3,0,67.8,68.0,53.0
20160526153000,150.0,149.4,49.8,42,56.3,0,67.8,68.0,53.0
20160526154500,150.0,149.4,49.8,42,56.3,0,67.9,68.0,53.0
20160526160000,150.0,149.4,49.8,42,56.3,0,67.9,68.0,53.0
20160526161500,150.0,149.4,49.8,42,56.3,0,68.0,68.0,53.0
20160526163000,150.0,149.4,49.8,42,56.3,0,68.0,68.0,53.0
20160526164500,150.0,149.4,49.8,42,56.3,0,68.0,68.0,53.0
20160526170000,150.0,151.2,50.4,42,56.3,0,68.1,68.0,53.0
20160526171500,150.0,151.2,50.4,42,56.3,0,68.1,68.0,53.0
20160526173000,150.0,151.2,50.4,42,56.3,0,68.1,68.0,53.0
20160526174500,150.0,153.0,51.0,42,56.3,0,68.1,68.0,53.0
20160526180000,150.0,153.0,51.0,42,56.3,0,68.2,68.0,53.0
20160526181500,150.0,155.4,51.8,42,56.3,0,68.2,68.0,53.0
20160526183000,150.0,155.4,51.8,42,56.3,0,68.1,68.0,53.0
20160526184500,150.0,155.4,51.8,42,56.3,0,68.1,68.0,53.0
20160526190000,150.0,155.4,51.8,42,56.3,0,68.1,68.0,53.0
20160526191500,150.0,155.4,51.8,42,56.3,0,68.0,68.0,53.0
20160526193000,150.0,155.4,51.8,42,56.3,0,67.9,68.0,53.0
20160526194500,150.0,153.6,51.2,42,56.3,0,67.9,68.0,53.0
20160526200000,150.0,153.6,51.2,42,56.3,0,67.8,68.0,53.0
20160526201500,150.0,153.6,51.2,42,56.3,0,67.8,68.0,53.0
20160526203000,150.0,155.4,51.8,42,56.3,0,67.8,68.0,53.0
20160526204500,150.0,155.4,51.8,42,55.6,0,67.7,68.0,53.0
20160526210000,150.0,155.4,51.8,42,56.2,0,67.7,68.0,53.0
20160526211500,150.0,155.4,51.8,42,56.2,0,67.7,68.0,53.0
20160526213000,150.0,155.4,51.8,42,56.2,0,67.7,68.0,53.0
20160526214500,150.0,155.4,51.8,42,56.2,0,67.7,68.0,53.0
20160526220000,150.0,155.4,51.8,42,56.2,0,67.6,68.0,53.0
20160526221500,150.0,155.4,51.8,42,56.2,0,67.6,68.0,53.0
20160526223000,150.0,155.4,51.8,42,56.2,0,67.6,68.0,53.0
20160526224500,150.0,155.4,51.8,42,56.2,0,67.5,68.0,53.0
20160526230000,150.0,155.4,51.8,42,56.2,0,67.4,68.0,53.0
20160526231500,150.0,155.4,51.8,42,56.2,0,67.4,68.0,53.0
20160526233000,150.0,155.4,51.8,42,56.2,0,67.4,68.0,53.0
20160526234500,150.0,155.4,51.8,42,56.2,0,67.3,68.0,53.0
20160527000000,150.0,155.4,51.8,42,56.2,0,67.3,68.0,53.0
20160527001500,150.0,155.4,51.8,42,56.2,0,67.3,68.0,53.0
20160527003000,150.0,155.4,51.8,42,55.6,0,67.2,68.0,53.0
20160527004500,150.0,157.2,52.4,42,55.6,0,67.2,68.0,53.0
20160527010000,150.0,154.2,51.4,42,55.6,0,67.2,68.0,53.0
20160527011500,150.0,156.0,52.0,42,55.6,0,67.2,68.0,53.0
20160527013000,150.0,156.0,52.0,42,55.6,0,67.2,68.0,53.0
20160527014500,150.0,156.0,52.0,42,55.6,0,67.1,68.0,53.0
20160527020000,150.0,156.0,52.0,42,55.6,0,67.1,68.0,53.0
20160527021500,150.0,156.0,52.0,42,55.6,0,67.1,68.0,53.0
20160527023000,150.0,156.0,52.0,42,55.6,0,67.1,68.0,53.0
20160527024500,150.0,156.0,52.0,42,55.6,0,66.9,68.0,53.0
20160527030000,150.0,156.0,52.0,42,55.6,0,66.9,68.0,53.0
20160527031500,150.0,156.0,52.0,42,55.6,0,66.9,68.0,53.0
20160527033000,150.0,156.0,52.0,42,55.6,0,66.9,68.0,53.0
20160527034500,150.0,154.2,51.4,42,55.6,0,66.9,68.0,53.0
20160527040000,150.0,157.2,52.4,42,55.6,0,66.8,68.0,53.0
20160527041500,150.0,157.2,52.4,42,55.6,0,66.8,68.0,53.0
20160527043000,150.0,157.2,52.4,42,55.6,0,66.8,68.0,53.0
20160527044500,150.0,155.4,51.8,42,55.6,0,66.8,68.0,53.0
20160527050000,150.0,155.4,51.8,42,55.6,0,66.7,68.0,53.0
20160527051500,150.0,155.4,51.8,42,55.6,0,66.7,68.0,53.0
20160527053000,150.0,157.2,52.4,42,55.6,0,66.6,68.0,53.0
20160527054500,150.0,157.2,52.4,42,55.6,0,66.7,68.0,53.0
20160527060000,150.0,157.2,52.4,42,55.6,0,66.6,68.0,53.0
20160527061500,150.0,157.2,52.4,42,55.6,0,66.6,68.0,53.0
20160527063000,150.0,157.2,52.4,42,55.6,0,66.6,68.0,53.0
20160527064500,150.0,157.2,52.4,42,55.6,0,66.6,68.0,53.0
20160527070000,150.0,155.4,51.8,42,55.6,0,66.5,68.0,53.0
20160527071500,150.0,155.4,51.8,42,55.6,0,66.5,68.0,53.0
20160527073000,150.0,153.0,51.0,42,55.6,0,66.5,68.0,53.0
20160527074500,150.0,153.0,51.0,42,55.6,0,66.7,68.0,53.0
20160527080000,150.0,151.2,50.4,42,55.6,0,66.7,68.0,53.0
20160527081500,150.0,153.0,51.0,42,56.3,0,66.7,68.0,53.0
20160527083000,150.0,151.2,50.4,42,56.3,0,66.7,68.0,53.0
20160527084500,150.0,149.4,49.8,42,56.3,0,66.8,68.0,53.0
20160527090000,150.0,149.4,49.8,42,56.3,0,66.8,68.0,53.0
20160527091500,150.0,149.4,49.8,42,55.6,0,66.8,68.0,53.0
20160527093000,150.0,149.4,49.8,42,55.6,0,66.8,68.0,53.0
20160527094500,150.0,149.4,49.8,42,55.6,0,66.8,68.0,53.0
20160527100000,150.0,149.4,49.8,42,55.6,0,66.8,68.0,53.0
20160527101500,150.0,149.4,49.8,42,55.6,0,66.9,68.0,53.0
20160527103000,150.0,149.4,49.8,42,55.6,0,66.9,68.0,53.0
20160527104500,150.0,149.4,49.8,42,56.3,0,66.9,68.0,53.0
20160527110000,150.0,149.4,49.8,42,56.3,0,67.0,68.0,53.0
20160527111500,150.0,147.6,49.2,42,56.3,0,67.0,68.0,53.0
20160527113000,150.0,153.6,51.2,42,56.3,0,67.0,68.0,53.0
20160527114500,150.0,153.6,51.2,42,56.3,0,67.0,68.0,53.0
20160527120000,150.0,153.6,51.2,42,56.3,0,67.1,68.0,53.0
20160527121500,150.0,153.6,51.2,42,56.3,0,67.1,68.0,53.0
20160527123000,150.0,153.6,51.2,42,56.3,0,67.1,68.0,53.0
20160527124500,150.0,153.6,51.2,42,56.3,0,67.1,68.0,53.0
20160527130000,150.0,155.4,51.8,42,56.3,0,67.2,68.0,53.0
20160527131500,150.0,153.6,51.2,42,56.3,0,67.2,68.0,53.0
20160527133000,150.0,153.6,51.2,42,56.3,0,67.2,68.0,53.0
20160527134500,150.0,151.2,50.4,42,56.3,0,67.2,68.0,53.0
20160527140000,150.0,153.6,51.2,42,56.3,0,67.3,68.0,53.0
20160527141500,150.0,151.2,50.4,42,56.3,0,67.3,68.0,53.0
20160527143000,150.0,153.0,51.0,42,56.3,0,67.3,68.0,53.0
20160527144500,150.0,151.2,50.4,42,56.3,0,67.4,68.0,53.0
20160527150000,150.0,151.2,50.4,42,56.3,0,67.4,68.0,53.0
20160527151500,150.0,151.2,50.4,42,56.3,0,67.4,68.0,53.0
20160527153000,150.0,149.4,49.8,42,56.3,0,67.5,68.0,53.0
20160527154500,150.0,149.4,49.8,42,56.3,0,67.5,68.0,53.0
20160527160000,150.0,149.4,49.8,42,56.3,0,67.6,68.0,53.0
20160527161500,150.0,149.4,49.8,42,56.3,0,67.6,68.0,53.0
20160527163000,150.0,149.4,49.8,42,56.3,0,67.6,68.0,53.0
20160527164500,150.0,149.4,49.8,42,56.3,0,67.6,68.0,53.0
20160527170000,150.0,149.4,49.8,42,56.3,0,67.6,68.0,53.0
20160527171500,150.0,149.4,49.8,42,56.3,0,67.7,68.0,53.0
20160527173000,150.0,149.4,49.8,42,56.3,0,67.7,68.0,53.0
20160527174500,150.0,149.4,49.8,42,56.3,0,67.7,68.0,53.0
20160527180000,150.0,153.0,51.0,42,56.3,0,67.7,68.0,53.0
20160527181500,150.0,153.0,51.0,42,56.3,0,67.6,68.0,53.0
20160527183000,150.0,151.2,50.4,42,56.3,0,67.6,68.0,53.0
20160527184500,150.0,153.0,51.0,42,56.3,0,67.6,68.0,53.0
20160527190000,150.0,153.0,51.0,42,56.3,0,67.6,68.0,53.0
20160527191500,150.0,153.0,51.0,42,56.3,0,67.6,68.0,53.0
20160527193000,150.0,153.0,51.0,42,56.3,0,67.6,68.0,53.0
20160527194500,150.0,153.0,51.0,42,56.3,0,67.6,68.0,53.0
20160527200000,150.0,153.0,51.0,42,56.3,0,67.5,68.0,53.0
20160527201500,150.0,153.0,51.0,42,56.3,0,67.5,68.0,53.0
20160527203000,150.0,153.0,51.0,42,56.3,0,67.4,68.0,53.0
20160527204500,150.0,155.4,51.8,42,56.3,0,67.4,68.0,53.0
20160527210000,150.0,155.4,51.8,42,56.3,0,67.4,68.0,53.0
20160527211500,150.0,155.4,51.8,42,56.3,0,67.3,68.0,53.0
20160527213000,150.0,155.4,51.8,42,55.6,0,67.3,68.0,53.0
20160527214500,150.0,155.4,51.8,42,55.6,0,67.2,68.0,53.0
20160527220000,150.0,157.2,52.4,42,55.6,0,67.2,68.0,53.0
20160527221500,150.0,157.2,52.4,42,55.6,0,67.2,68.0,53.0
20160527223000,150.0,157.2,52.4,42,55.6,0,67.1,68.0,53.0
20160527224500,150.0,155.4,51.8,42,55.6,0,67.1,68.0,53.0
20160527230000,150.0,155.4,51.8,42,55.6,0,67.1,68.0,53.0
20160527231500,150.0,153.6,51.2,42,55.6,0,67.1,68.0,53.0
20160527233000,150.0,156.0,52.0,42,55.6,0,67.1,68.0,53.0
20160527234500,150.0,156.0,52.0,42,55.6,0,67.1,68.0,53.0
20160528000000,150.0,156.0,52.0,42,55.6,0,66.9,68.0,53.0
20160528001500,150.0,154.2,51.4,42,55.6,0,66.9,68.0,53.0
20160528003000,150.0,154.2,51.4,42,55.6,0,66.9,68.0,53.0
20160528004500,150.0,154.2,51.4,42,55.6,0,66.9,68.0,53.0
20160528010000,150.0,156.0,52.0,42,55.6,0,66.8,68.0,53.0
20160528011500,150.0,147.0,49.0,42,56.3,0,66.9,68.0,53.0
20160528013000,150.0,151.2,50.4,43,55.5,0,66.8,68.0,53.0
20160528014500,150.0,151.2,50.4,43,55.5,0,66.8,68.0,53.0
