PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160623104500,150.0,148.8,49.6,35,56.3,0,67.4,68.0,53.0
20160623110000,150.0,148.8,49.6,35,56.3,0,67.4,68.0,53.0
20160623111500,150.0,148.8,49.6,35,56.3,0,67.5,68.0,53.0
20160623113000,150.0,144.6,48.2,35,56.3,0,67.5,68.0,53.0
20160623114500,150.0,153.6,51.2,35,56.3,0,67.6,68.0,53.0
20160623120000,150.0,153.6,51.2,35,56.3,0,67.6,68.0,53.0
20160623121500,150.0,153.6,51.2,35,56.3,0,67.7,68.0,53.0
20160623123000,150.0,153.6,51.2,35,56.3,0,67.7,68.0,53.0
20160623124500,150.0,156.0,52.0,35,56.3,0,67.8,68.0,53.0
20160623130000,150.0,153.6,51.2,35,56.3,0,67.8,68.0,53.0
20160623131500,150.0,153.6,51.2,35,56.3,0,67.9,68.0,53.0
20160623133000,150.0,150.6,50.2,35,56.3,0,67.9,68.0,53.0
20160623134500,150.0,150.6,50.2,35,56.3,0,68.0,68.0,53.0
20160623140000,150.0,147.6,49.2,35,56.3,0,68.1,68.0,53.0
20160623141500,150.0,147.6,49.2,35,56.3,0,68.1,68.0,53.0
20160623143000,150.0,145.2,48.4,35,56.3,0,68.2,68.0,53.0
20160623144500,150.0,151.2,50.4,37,56.3,0,68.2,68.0,53.0
20160623150000,150.0,157.2,52.4,37,56.3,0,68.2,68.0,53.0
20160623151500,150.0,155.4,51.8,37,56.3,0,68.3,68.0,53.0
20160623153000,150.0,246.6,82.2,100,56.3,0,68.1,68.0,53.0
20160623154500,150.0,275.4,91.8,53,55.2,0,68.0,68.0,53.0
20160623160000,150.0,275.4,91.8,53,55.2,0,67.7,68.0,53.0
20160623161500,150.0,275.4,91.8,53,55.9,0,67.6,68.0,53.0
20160623163000,150.0,203.4,67.8,42,55.9,0,67.1,68.0,53.0
20160623164500,150.0,165.0,55.0,37,55.9,0,67.3,68.0,53.0
20160623170000,150.0,157.2,52.4,36,55.9,0,67.5,68.0,53.0
20160623171500,150.0,157.2,52.4,36,55.9,0,67.6,68.0,53.0
20160623173000,150.0,157.2,52.4,36,56.6,0,67.7,68.0,53.0
20160623174500,150.0,155.4,51.8,36,56.6,0,67.9,68.0,53.0
20160623180000,150.0,155.4,51.8,36,56.6,0,68.0,68.0,53.0
20160623181500,150.0,155.4,51.8,36,56.6,0,68.1,68.0,53.0
20160623183000,150.0,155.4,51.8,36,56.6,0,68.2,68.0,53.0
20160623184500,150.0,166.2,55.4,38,56.6,0,68.4,68.0,53.0
20160623190000,150.0,181.8,60.6,40,56.0,0,68.4,68.0,53.0
20160623191500,150.0,197.4,65.8,42,56.0,0,68.4,68.0,53.0
20160623193000,150.0,211.2,70.4,44,56.0,0,68.2,68.0,53.0
20160623194500,150.0,211.2,70.4,44,56.0,0,68.2,68.0,53.0
20160623200000,150.0,213.6,71.2,44,56.0,0,67.9,68.0,53.0
20160623201500,150.0,213.6,71.2,44,56.0,0,67.9,68.0,53.0
20160623203000,150.0,211.2,70.4,43,56.0,0,67.7,68.0,53.0
20160623204500,150.0,193.8,64.6,41,56.0,0,67.6,68.0,53.0
20160623210000,150.0,182.4,60.8,39,56.0,0,67.6,68.0,53.0
20160623211500,150.0,169.2,56.4,37,56.0,0,67.6,68.0,53.0
20160623213000,150.0,154.2,51.4,35,56.0,0,67.6,68.0,53.0
20160623214500,150.0,157.2,52.4,35,56.0,0,67.7,68.0,53.0
20160623220000,150.0,155.4,51.8,35,56.0,0,67.7,68.0,53.0
20160623221500,150.0,155.4,51.8,35,56.0,0,67.7,68.0,53.0
20160623223000,150.0,155.4,51.8,35,56.0,0,67.7,68.0,53.0
20160623224500,150.0,155.4,51.8,35,56.0,0,67.7,68.0,53.0
20160623230000,150.0,155.4,51.8,35,56.0,0,67.7,68.0,53.0
20160623231500,150.0,155.4,51.8,35,56.0,0,67.7,68.0,53.0
20160623233000,150.0,155.4,51.8,35,56.0,0,67.7,68.0,53.0
20160623234500,150.0,155.4,51.8,35,56.0,0,67.7,68.0,53.0
20160624000000,150.0,155.4,51.8,35,56.0,0,67.6,68.0,53.0
20160624001500,150.0,155.4,51.8,35,56.0,0,67.6,68.0,53.0
20160624003000,150.0,155.4,51.8,35,56.0,0,67.6,68.0,53.0
20160624004500,150.0,157.2,52.4,35,56.0,0,67.6,68.0,53.0
20160624010000,150.0,157.2,52.4,35,56.0,0,67.5,68.0,53.0
20160624011500,150.0,157.2,52.4,35,56.0,0,67.4,68.0,53.0
20160624013000,150.0,155.4,51.8,35,56.0,0,67.5,68.0,53.0
20160624014500,150.0,155.4,51.8,35,56.0,0,67.4,68.0,53.0
20160624020000,150.0,155.4,51.8,35,56.0,0,67.4,68.0,53.0
20160624021500,150.0,155.4,51.8,35,56.0,0,67.4,68.0,53.0
20160624023000,150.0,155.4,51.8,35,56.0,0,67.4,68.0,53.0
20160624024500,150.0,155.4,51.8,35,56.0,0,67.3,68.0,53.0
20160624030000,150.0,153.6,51.2,35,56.0,0,67.3,68.0,53.0
20160624031500,150.0,153.6,51.2,35,56.0,0,67.3,68.0,53.0
20160624033000,150.0,155.4,51.8,35,56.0,0,67.3,68.0,53.0
20160624034500,150.0,155.4,51.8,35,56.0,0,67.2,68.0,53.0
20160624040000,150.0,155.4,51.8,35,56.0,0,67.2,68.0,53.0
20160624041500,150.0,155.4,51.8,35,56.0,0,67.2,68.0,53.0
20160624043000,150.0,155.4,51.8,35,56.0,0,67.2,68.0,53.0
20160624044500,150.0,155.4,51.8,35,56.0,0,67.2,68.0,53.0
20160624050000,150.0,153.6,51.2,35,56.0,0,67.2,68.0,53.0
20160624051500,150.0,155.4,51.8,35,56.0,0,67.2,68.0,53.0
20160624053000,150.0,155.4,51.8,35,56.0,0,67.1,68.0,53.0
20160624054500,150.0,155.4,51.8,35,56.0,0,67.1,68.0,53.0
20160624060000,150.0,155.4,51.8,35,56.0,0,67.1,68.0,53.0
20160624061500,150.0,155.4,51.8,35,56.0,0,67.1,68.0,53.0
20160624063000,150.0,153.6,51.2,35,56.0,0,67.1,68.0,53.0
20160624064500,150.0,153.6,51.2,35,56.0,0,67.1,68.0,53.0
20160624070000,150.0,153.6,51.2,35,56.0,0,67.1,68.0,53.0
20160624071500,150.0,153.6,51.2,35,56.0,0,66.9,68.0,53.0
20160624073000,150.0,153.6,51.2,35,56.0,0,67.0,68.0,53.0
20160624074500,150.0,153.6,51.2,35,56.0,0,66.9,68.0,53.0
20160624080000,150.0,153.6,51.2,35,56.0,0,67.0,68.0,53.0
20160624081500,150.0,153.6,51.2,35,56.0,0,67.1,68.0,53.0
20160624083000,150.0,153.6,51.2,35,56.0,0,67.1,68.0,53.0
20160624084500,150.0,153.6,51.2,35,56.0,0,67.3,68.0,53.0
20160624090000,150.0,151.2,50.4,35,56.0,0,67.5,68.0,53.0
20160624091500,150.0,151.2,50.4,35,56.0,0,67.4,68.0,53.0
20160624093000,150.0,151.2,50.4,35,56.0,0,67.4,68.0,53.0
20160624094500,150.0,149.4,49.8,35,56.0,0,67.4,68.0,53.0
20160624100000,150.0,147.6,49.2,35,56.0,0,67.4,68.0,53.0
20160624101500,150.0,147.6,49.2,35,56.0,0,67.5,68.0,53.0
20160624103000,150.0,147.6,49.2,35,56.0,0,67.5,68.0,53.0
20160624104500,150.0,145.2,48.4,35,56.0,0,67.6,68.0,53.0
20160624110000,150.0,145.2,48.4,35,56.0,0,67.6,68.0,53.0
20160624111500,150.0,145.2,48.4,35,56.0,0,67.6,68.0,53.0
20160624113000,150.0,145.2,48.4,35,56.0,0,67.6,68.0,53.0
20160624114500,150.0,145.2,48.4,35,56.0,0,67.7,68.0,53.0
20160624120000,150.0,147.0,49.0,35,56.0,0,67.7,68.0,53.0
20160624121500,150.0,145.2,48.4,35,56.0,0,67.7,68.0,53.0
20160624123000,150.0,145.2,48.4,35,56.0,0,67.8,68.0,53.0
20160624124500,150.0,147.0,49.0,35,56.0,0,67.8,68.0,53.0
20160624130000,150.0,154.2,51.4,35,56.0,0,67.8,68.0,53.0
20160624131500,150.0,154.2,51.4,35,57.1,0,67.9,68.0,53.0
20160624133000,150.0,154.2,51.4,35,57.1,0,68.0,68.0,53.0
20160624134500,150.0,154.2,51.4,35,56.4,0,68.0,68.0,53.0
20160624140000,150.0,151.2,50.4,35,56.4,0,68.1,68.0,53.0
20160624141500,150.0,151.2,50.4,35,56.4,0,68.1,68.0,53.0
20160624143000,150.0,149.4,49.8,35,56.4,0,68.2,68.0,53.0
20160624144500,150.0,151.2,50.4,37,57.1,0,68.2,68.0,53.0
20160624150000,150.0,155.4,51.8,37,57.1,0,68.3,68.0,53.0
20160624151500,150.0,168.6,56.2,39,57.1,0,68.2,68.0,53.0
20160624153000,150.0,171.6,57.2,39,56.3,0,68.2,68.0,53.0
20160624154500,150.0,175.2,58.4,39,56.3,0,68.2,68.0,53.0
20160624160000,150.0,177.6,59.2,39,56.3,0,68.1,68.0,53.0
20160624161500,150.0,177.6,59.2,39,56.3,0,68.1,68.0,53.0
20160624163000,150.0,177.6,59.2,39,56.3,0,68.0,68.0,53.0
20160624164500,150.0,175.8,58.6,39,56.3,0,67.9,68.0,53.0
20160624170000,150.0,175.8,58.6,39,56.3,0,67.9,68.0,53.0
20160624171500,150.0,175.8,58.6,39,56.3,0,68.0,68.0,53.0
20160624173000,150.0,175.8,58.6,39,56.3,0,68.1,68.0,53.0
20160624174500,150.0,175.8,58.6,39,56.3,0,68.1,68.0,53.0
20160624180000,150.0,175.8,58.6,39,56.3,0,68.1,68.0,53.0
20160624181500,150.0,175.8,58.6,39,56.3,0,68.2,68.0,53.0
20160624183000,150.0,177.6,59.2,39,56.3,0,68.2,68.0,53.0
20160624184500,150.0,175.8,58.6,39,56.3,0,68.3,68.0,53.0
20160624190000,150.0,192.0,64.0,41,56.3,0,68.4,68.0,53.0
20160624191500,150.0,213.6,71.2,44,56.3,0,68.4,68.0,53.0
20160624193000,150.0,222.0,74.0,45,56.3,0,68.4,68.0,53.0
20160624194500,150.0,231.0,77.0,47,56.3,0,68.2,68.0,53.0
20160624200000,150.0,231.0,77.0,47,56.3,0,68.1,68.0,53.0
20160624201500,150.0,231.0,77.0,47,55.6,0,67.9,68.0,53.0
20160624203000,150.0,222.6,74.2,45,55.6,0,67.6,68.0,53.0
20160624204500,150.0,199.8,66.6,42,55.6,0,67.5,68.0,53.0
20160624210000,150.0,181.8,60.6,39,55.6,0,67.5,68.0,53.0
20160624211500,150.0,174.0,58.0,38,55.6,0,67.6,68.0,53.0
20160624213000,150.0,165.6,55.2,37,56.4,0,67.7,68.0,53.0
20160624214500,150.0,165.6,55.2,37,56.4,0,67.7,68.0,53.0
20160624220000,150.0,156.0,52.0,36,56.4,0,67.7,68.0,53.0
20160624221500,150.0,156.0,52.0,36,56.4,0,67.7,68.0,53.0
20160624223000,150.0,157.8,52.6,36,56.4,0,67.8,68.0,53.0
20160624224500,150.0,155.4,51.8,36,56.4,0,67.7,68.0,53.0
20160624230000,150.0,155.4,51.8,36,56.4,0,67.8,68.0,53.0
20160624231500,150.0,155.4,51.8,36,56.4,0,67.7,68.0,53.0
20160624233000,150.0,155.4,51.8,36,56.4,0,67.7,68.0,53.0
20160624234500,150.0,155.4,51.8,36,56.4,0,67.8,68.0,53.0
20160625000000,150.0,155.4,51.8,36,56.4,0,67.7,68.0,53.0
20160625001500,150.0,157.8,52.6,36,56.4,0,67.7,68.0,53.0
20160625003000,150.0,156.0,52.0,36,56.4,0,67.7,68.0,53.0
20160625004500,150.0,156.0,52.0,36,56.4,0,67.7,68.0,53.0
20160625010000,150.0,156.0,52.0,36,55.6,0,67.6,68.0,53.0
20160625011500,150.0,144.6,48.2,35,56.3,0,67.7,68.0,53.0
20160625013000,150.0,147.0,49.0,35,56.3,0,67.7,68.0,53.0
20160625014500,150.0,147.0,49.0,35,55.6,0,67.7,68.0,53.0
20160625020000,150.0,147.0,49.0,35,55.6,0,67.7,68.0,53.0
20160625021500,150.0,144.6,48.2,35,55.6,0,67.7,68.0,53.0
20160625023000,150.0,144.6,48.2,35,55.6,0,67.7,68.0,53.0
20160625024500,150.0,144.6,48.2,35,56.3,0,67.7,68.0,53.0
20160625030000,150.0,144.6,48.2,35,56.3,0,67.7,68.0,53.0
20160625031500,150.0,144.6,48.2,35,56.3,0,67.7,68.0,53.0
20160625033000,150.0,144.6,48.2,36,56.3,0,67.7,68.0,53.0
20160625034500,150.0,147.0,49.0,36,56.3,0,67.7,68.0,53.0
20160625040000,150.0,147.0,49.0,36,56.3,0,67.7,68.0,53.0
20160625041500,150.0,147.0,49.0,36,56.3,0,67.7,68.0,53.0
20160625043000,150.0,147.0,49.0,36,55.6,0,67.7,68.0,53.0
20160625044500,150.0,147.0,49.0,36,55.6,0,67.7,68.0,53.0
20160625050000,150.0,145.2,48.4,36,55.6,0,67.6,68.0,53.0
20160625051500,150.0,147.0,49.0,36,55.6,0,67.6,68.0,53.0
20160625053000,150.0,147.0,49.0,36,55.6,0,67.6,68.0,53.0
20160625054500,150.0,147.0,49.0,36,55.6,0,67.6,68.0,53.0
20160625060000,150.0,147.0,49.0,36,55.6,0,67.6,68.0,53.0
20160625061500,150.0,145.2,48.4,36,55.6,0,67.6,68.0,53.0
20160625063000,150.0,147.6,49.2,36,55.6,0,67.6,68.0,53.0
20160625064500,150.0,147.6,49.2,36,55.6,0,67.5,68.0,53.0
20160625070000,150.0,147.6,49.2,36,55.6,0,67.5,68.0,53.0
20160625071500,150.0,147.6,49.2,36,55.6,0,67.5,68.0,53.0
20160625073000,150.0,147.6,49.2,36,55.6,0,67.5,68.0,53.0
20160625074500,150.0,145.2,48.4,36,55.6,0,67.5,68.0,53.0
20160625080000,150.0,145.2,48.4,36,56.3,0,67.6,68.0,53.0
20160625081500,150.0,145.2,48.4,36,56.3,0,67.6,68.0,53.0
20160625083000,150.0,147.0,49.0,36,56.3,0,67.6,68.0,53.0
20160625084500,150.0,147.0,49.0,36,56.3,0,67.6,68.0,53.0
20160625090000,150.0,144.6,48.2,36,56.3,0,67.6,68.0,53.0
20160625091500,150.0,144.6,48.2,36,56.3,0,67.6,68.0,53.0
20160625093000,150.0,144.6,48.2,36,56.3,0,67.7,68.0,53.0
20160625094500,150.0,147.0,49.0,36,56.3,0,67.7,68.0,53.0
20160625100000,150.0,145.2,48.4,36,56.3,0,67.7,68.0,53.0
20160625101500,150.0,145.2,48.4,36,56.3,0,67.7,68.0,53.0
20160625103000,150.0,145.2,48.4,36,56.3,0,67.7,68.0,53.0
20160625104500,150.0,145.2,48.4,36,56.3,0,67.8,68.0,53.0
20160625110000,150.0,147.0,49.0,36,56.3,0,67.8,68.0,53.0
20160625111500,150.0,147.0,49.0,36,56.3,0,67.8,68.0,53.0
20160625113000,150.0,147.0,49.0,36,56.3,0,67.8,68.0,53.0
20160625114500,150.0,148.8,49.6,36,56.3,0,67.9,68.0,53.0
20160625120000,150.0,148.8,49.6,36,56.3,0,67.9,68.0,53.0
20160625121500,150.0,148.8,49.6,36,56.3,0,67.9,68.0,53.0
20160625123000,150.0,148.8,49.6,36,56.3,0,67.9,68.0,53.0
20160625124500,150.0,148.8,49.6,36,56.3,0,68.0,68.0,53.0
20160625130000,150.0,148.8,49.6,36,56.3,0,68.1,68.0,53.0
20160625131500,150.0,148.8,49.6,36,57.1,0,68.1,68.0,53.0
20160625133000,150.0,148.8,49.6,36,56.4,0,68.1,68.0,53.0
20160625134500,150.0,148.8,49.6,36,57.1,0,68.2,68.0,53.0
20160625140000,150.0,153.6,51.2,37,57.1,0,68.3,68.0,53.0
20160625141500,150.0,160.2,53.4,38,57.1,0,68.3,68.0,53.0
20160625143000,150.0,168.6,56.2,39,57.1,0,68.2,68.0,53.0
20160625144500,150.0,168.6,56.2,39,56.4,0,68.1,68.0,53.0
20160625150000,150.0,168.6,56.2,39,56.4,0,68.1,68.0,53.0
20160625151500,150.0,168.6,56.2,39,56.4,0,68.0,68.0,53.0
20160625153000,150.0,168.6,56.2,39,56.4,0,68.0,68.0,53.0
20160625154500,150.0,168.6,56.2,39,56.4,0,67.9,68.0,53.0
20160625160000,150.0,168.6,56.2,39,56.4,0,67.9,68.0,53.0
20160625161500,150.0,168.6,56.2,39,56.4,0,67.9,68.0,53.0
20160625163000,150.0,168.6,56.2,39,56.4,0,67.9,68.0,53.0
20160625164500,150.0,168.6,56.2,39,56.4,0,67.9,68.0,53.0
20160625170000,150.0,168.6,56.2,39,56.4,0,67.9,68.0,53.0
20160625171500,150.0,168.6,56.2,39,56.4,0,68.0,68.0,53.0
20160625173000,150.0,168.6,56.2,39,56.4,0,68.1,68.0,53.0
20160625174500,150.0,168.6,56.2,39,56.4,0,68.1,68.0,53.0
20160625180000,150.0,168.6,56.2,39,56.4,0,68.1,68.0,53.0
20160625181500,150.0,168.6,56.2,39,56.4,0,68.1,68.0,53.0
20160625183000,150.0,168.6,56.2,39,56.4,0,68.1,68.0,53.0
20160625184500,150.0,168.6,56.2,39,56.4,0,68.2,68.0,53.0
20160625190000,150.0,168.6,56.2,39,56.4,0,68.2,68.0,53.0
20160625191500,150.0,171.0,57.0,39,56.4,0,68.2,68.0,53.0
20160625193000,150.0,169.2,56.4,39,56.4,0,68.2,68.0,53.0
20160625194500,150.0,169.2,56.4,39,56.4,0,68.2,68.0,53.0
20160625200000,150.0,169.2,56.4,39,56.4,0,68.2,68.0,53.0
20160625201500,150.0,169.2,56.4,39,56.4,0,68.1,68.0,53.0
20160625203000,150.0,171.0,57.0,39,56.4,0,68.1,68.0,53.0
20160625204500,150.0,169.2,56.4,39,56.4,0,68.0,68.0,53.0
20160625210000,150.0,169.2,56.4,39,56.4,0,67.9,68.0,53.0
20160625211500,150.0,171.0,57.0,39,56.4,0,67.9,68.0,53.0
20160625213000,150.0,168.0,56.0,39,56.4,0,67.8,68.0,53.0
20160625214500,150.0,168.0,56.0,39,56.4,0,67.8,68.0,53.0
20160625220000,150.0,168.0,56.0,39,55.6,0,67.7,68.0,53.0
20160625221500,150.0,160.8,53.6,37,55.6,0,67.7,68.0,53.0
20160625223000,150.0,156.0,52.0,37,56.3,0,67.7,68.0,53.0
20160625224500,150.0,156.0,52.0,37,56.3,0,67.8,68.0,53.0
20160625230000,150.0,156.0,52.0,37,56.3,0,67.8,68.0,53.0
20160625231500,150.0,156.0,52.0,37,56.3,0,67.7,68.0,53.0
20160625233000,150.0,156.0,52.0,37,56.3,0,67.7,68.0,53.0
20160625234500,150.0,156.0,52.0,37,56.3,0,67.7,68.0,53.0
20160626000000,150.0,156.0,52.0,37,56.3,0,67.7,68.0,53.0
20160626001500,150.0,156.0,52.0,37,56.3,0,67.7,68.0,53.0
20160626003000,150.0,156.0,52.0,37,56.3,0,67.7,68.0,53.0
20160626004500,150.0,156.0,52.0,37,56.3,0,67.6,68.0,53.0
20160626010000,150.0,156.0,52.0,37,56.3,0,67.6,68.0,53.0
20160626011500,150.0,156.0,52.0,37,56.3,0,67.6,68.0,53.0
20160626013000,150.0,156.0,52.0,37,56.3,0,67.5,68.0,53.0
20160626014500,150.0,157.8,52.6,37,55.6,0,67.5,68.0,53.0
20160626020000,150.0,157.8,52.6,37,55.6,0,67.4,68.0,53.0
20160626021500,150.0,157.8,52.6,37,55.6,0,67.4,68.0,53.0
20160626023000,150.0,157.8,52.6,37,55.6,0,67.4,68.0,53.0
20160626024500,150.0,157.8,52.6,37,55.6,0,67.4,68.0,53.0
20160626030000,150.0,157.8,52.6,37,55.6,0,67.3,68.0,53.0
20160626031500,150.0,157.8,52.6,37,55.6,0,67.3,68.0,53.0
20160626033000,150.0,157.8,52.6,37,55.6,0,67.3,68.0,53.0
20160626034500,150.0,157.8,52.6,37,55.6,0,67.3,68.0,53.0
20160626040000,150.0,157.8,52.6,37,55.6,0,67.3,68.0,53.0
20160626041500,150.0,157.8,52.6,37,55.6,0,67.3,68.0,53.0
20160626043000,150.0,157.8,52.6,37,55.6,0,67.3,68.0,53.0
20160626044500,150.0,157.8,52.6,37,55.6,0,67.3,68.0,53.0
20160626050000,150.0,157.8,52.6,37,55.6,0,67.2,68.0,53.0
20160626051500,150.0,157.8,52.6,37,55.6,0,67.2,68.0,53.0
20160626053000,150.0,155.4,51.8,36,55.6,0,67.2,68.0,53.0
20160626054500,150.0,155.4,51.8,36,55.6,0,67.2,68.0,53.0
20160626060000,150.0,155.4,51.8,36,55.6,0,67.2,68.0,53.0
20160626061500,150.0,155.4,51.8,36,56.3,0,67.2,68.0,53.0
20160626063000,150.0,155.4,51.8,36,56.3,0,67.2,68.0,53.0
20160626064500,150.0,155.4,51.8,36,56.3,0,67.2,68.0,53.0
20160626070000,150.0,155.4,51.8,36,55.6,0,67.2,68.0,53.0
20160626071500,150.0,155.4,51.8,36,56.3,0,67.2,68.0,53.0
20160626073000,150.0,153.6,51.2,36,56.3,0,67.2,68.0,53.0
20160626074500,150.0,153.6,51.2,36,56.3,0,67.2,68.0,53.0
20160626080000,150.0,153.6,51.2,36,56.3,0,67.2,68.0,53.0
20160626081500,150.0,153.6,51.2,36,56.3,0,67.3,68.0,53.0
20160626083000,150.0,153.6,51.2,36,56.3,0,67.3,68.0,53.0
20160626084500,150.0,153.6,51.2,36,56.3,0,67.3,68.0,53.0
20160626090000,150.0,153.6,51.2,36,56.3,0,67.4,68.0,53.0
20160626091500,150.0,151.2,50.4,36,56.3,0,67.4,68.0,53.0
20160626093000,150.0,151.2,50.4,36,56.3,0,67.4,68.0,53.0
20160626094500,150.0,151.2,50.4,36,56.3,0,67.4,68.0,53.0
20160626100000,150.0,153.0,51.0,36,56.3,0,67.4,68.0,53.0
20160626101500,150.0,150.6,50.2,36,56.3,0,67.4,68.0,53.0
20160626103000,150.0,153.0,51.0,36,56.3,0,67.5,68.0,53.0
20160626104500,150.0,153.0,51.0,36,56.3,0,67.5,68.0,53.0
20160626110000,150.0,151.2,50.4,36,56.3,0,67.5,68.0,53.0
20160626111500,150.0,153.6,51.2,36,56.3,0,67.6,68.0,53.0
20160626113000,150.0,153.6,51.2,36,56.3,0,67.8,68.0,53.0
20160626114500,150.0,153.6,51.2,37,56.3,0,67.9,68.0,53.0
20160626120000,150.0,151.2,50.4,37,56.3,0,67.9,68.0,53.0
20160626121500,150.0,154.2,51.4,37,56.3,0,68.1,68.0,53.0
20160626123000,150.0,154.2,51.4,37,56.3,0,68.2,68.0,53.0
20160626124500,150.0,160.8,53.6,38,56.3,0,68.2,68.0,53.0
20160626130000,150.0,162.6,54.2,38,56.3,0,68.1,68.0,53.0
20160626131500,150.0,162.6,54.2,38,56.3,0,68.1,68.0,53.0
20160626133000,150.0,162.6,54.2,38,56.3,0,68.1,68.0,53.0
20160626134500,150.0,162.6,54.2,38,56.3,0,68.0,68.0,53.0
20160626140000,150.0,160.8,53.6,38,56.3,0,68.0,68.0,53.0
20160626141500,150.0,160.8,53.6,38,56.3,0,68.0,68.0,53.0
20160626143000,150.0,160.8,53.6,38,56.3,0,68.0,68.0,53.0
20160626144500,150.0,160.8,53.6,38,56.3,0,68.0,68.0,53.0
20160626150000,150.0,160.8,53.6,38,56.3,0,68.1,68.0,53.0
20160626151500,150.0,160.8,53.6,38,57.1,0,68.1,68.0,53.0
20160626153000,150.0,160.8,53.6,38,57.1,0,68.2,68.0,53.0
20160626154500,150.0,160.8,53.6,38,57.1,0,68.2,68.0,53.0
20160626160000,150.0,160.8,53.6,38,56.5,0,68.2,68.0,53.0
20160626161500,150.0,160.8,53.6,38,57.1,0,68.2,68.0,53.0
20160626163000,150.0,160.8,53.6,38,57.1,0,68.3,68.0,53.0
20160626164500,150.0,172.2,57.4,40,57.1,0,68.3,68.0,53.0
20160626170000,150.0,185.4,61.8,42,57.1,0,68.3,68.0,53.0
20160626171500,150.0,185.4,61.8,42,57.1,0,68.3,68.0,53.0
20160626173000,150.0,187.8,62.6,42,57.1,0,68.3,68.0,53.0
20160626174500,150.0,196.8,65.6,43,56.4,0,68.3,68.0,53.0
20160626180000,150.0,196.8,65.6,43,56.4,0,68.3,68.0,53.0
20160626181500,150.0,196.8,65.6,43,55.6,0,68.2,68.0,53.0
20160626183000,150.0,203.4,67.8,43,55.6,0,68.1,68.0,53.0
20160626184500,150.0,203.4,67.8,43,55.6,0,68.0,68.0,53.0
20160626190000,150.0,203.4,67.8,43,55.6,0,67.9,68.0,53.0
20160626191500,150.0,203.4,67.8,43,56.3,0,67.9,68.0,53.0
20160626193000,150.0,206.4,68.8,43,56.3,0,67.9,68.0,53.0
20160626194500,150.0,206.4,68.8,43,56.3,0,67.9,68.0,53.0
20160626200000,150.0,208.8,69.6,43,56.3,0,67.9,68.0,53.0
20160626201500,150.0,205.8,68.6,43,56.3,0,67.8,68.0,53.0
20160626203000,150.0,197.4,65.8,42,56.3,0,67.7,68.0,53.0
20160626204500,150.0,197.4,65.8,41,56.3,0,67.7,68.0,53.0
20160626210000,150.0,190.2,63.4,40,56.3,0,67.7,68.0,53.0
20160626211500,150.0,178.8,59.6,39,56.3,0,67.7,68.0,53.0
20160626213000,150.0,174.6,58.2,38,56.3,0,67.7,68.0,53.0
20160626214500,150.0,174.6,58.2,38,56.3,0,67.7,68.0,53.0
20160626220000,150.0,171.0,57.0,38,56.3,0,67.7,68.0,53.0
20160626221500,150.0,162.6,54.2,37,56.3,0,67.7,68.0,53.0
20160626223000,150.0,155.4,51.8,35,56.3,0,67.8,68.0,53.0
20160626224500,150.0,155.4,51.8,35,56.3,0,67.8,68.0,53.0
20160626230000,150.0,155.4,51.8,35,56.3,0,67.9,68.0,53.0
20160626231500,150.0,155.4,51.8,35,56.3,0,67.9,68.0,53.0
20160626233000,150.0,155.4,51.8,35,56.3,0,67.9,68.0,53.0
20160626234500,150.0,153.6,51.2,35,56.3,0,67.9,68.0,53.0
20160627000000,150.0,155.4,51.8,35,55.6,0,67.9,68.0,53.0
20160627001500,150.0,155.4,51.8,35,55.6,0,67.9,68.0,53.0
20160627003000,150.0,155.4,51.8,35,55.6,0,67.8,68.0,53.0
20160627004500,150.0,155.4,51.8,35,55.6,0,67.8,68.0,53.0
20160627010000,150.0,155.4,51.8,35,55.6,0,67.8,68.0,53.0
20160627011500,150.0,153.6,51.2,35,55.6,0,67.8,68.0,53.0
20160627013000,150.0,153.6,51.2,35,55.6,0,67.8,68.0,53.0
20160627014500,150.0,153.6,51.2,35,55.6,0,67.7,68.0,53.0
20160627020000,150.0,153.6,51.2,35,55.6,0,67.7,68.0,53.0
20160627021500,150.0,153.6,51.2,35,55.6,0,67.7,68.0,53.0
20160627023000,150.0,153.6,51.2,35,55.6,0,67.7,68.0,53.0
20160627024500,150.0,153.6,51.2,35,55.6,0,67.7,68.0,53.0
20160627030000,150.0,153.6,51.2,35,55.6,0,67.7,68.0,53.0
20160627031500,150.0,155.4,51.8,35,55.6,0,67.7,68.0,53.0
20160627033000,150.0,155.4,51.8,35,55.6,0,67.6,68.0,53.0
20160627034500,150.0,155.4,51.8,35,55.6,0,67.6,68.0,53.0
20160627040000,150.0,153.6,51.2,35,55.6,0,67.6,68.0,53.0
20160627041500,150.0,153.6,51.2,35,55.6,0,67.6,68.0,53.0
20160627043000,150.0,153.6,51.2,35,55.6,0,67.5,68.0,53.0
20160627044500,150.0,153.6,51.2,35,55.6,0,67.4,68.0,53.0
20160627050000,150.0,153.6,51.2,35,55.6,0,67.4,68.0,53.0
20160627051500,150.0,153.6,51.2,35,55.6,0,67.5,68.0,53.0
20160627053000,150.0,153.6,51.2,35,55.6,0,67.4,68.0,53.0
20160627054500,150.0,153.6,51.2,35,55.6,0,67.4,68.0,53.0
20160627060000,150.0,153.6,51.2,35,55.6,0,67.4,68.0,53.0
20160627061500,150.0,153.6,51.2,35,55.6,0,67.4,68.0,53.0
20160627063000,150.0,153.6,51.2,35,56.3,0,67.4,68.0,53.0
20160627064500,150.0,153.6,51.2,35,55.6,0,67.4,68.0,53.0
20160627070000,150.0,153.6,51.2,35,55.6,0,67.3,68.0,53.0
20160627071500,150.0,153.6,51.2,35,55.6,0,67.3,68.0,53.0
20160627073000,150.0,153.6,51.2,35,55.6,0,67.2,68.0,53.0
20160627074500,150.0,153.6,51.2,35,55.6,0,67.2,68.0,53.0
20160627080000,150.0,144.6,48.2,35,56.6,0,67.3,68.0,53.0
20160627081500,150.0,147.0,49.0,35,56.0,0,67.4,68.0,53.0
20160627083000,150.0,144.6,48.2,35,56.0,0,67.4,68.0,53.0
20160627084500,150.0,144.6,48.2,35,56.0,0,67.4,68.0,53.0
20160627090000,150.0,144.6,48.2,35,56.0,0,67.5,68.0,53.0
20160627091500,150.0,144.6,48.2,35,56.0,0,67.6,68.0,53.0
20160627093000,150.0,144.6,48.2,35,56.0,0,67.6,68.0,53.0
20160627094500,150.0,144.6,48.2,35,56.7,0,67.7,68.0,53.0
20160627100000,150.0,147.6,49.2,36,56.7,0,67.7,68.0,53.0
20160627101500,150.0,147.6,49.2,36,56.7,0,67.7,68.0,53.0
20160627103000,150.0,147.6,49.2,36,56.7,0,67.7,68.0,53.0
20160627104500,150.0,147.6,49.2,36,56.7,0,67.8,68.0,53.0
20160627110000,150.0,147.6,49.2,36,56.7,0,67.8,68.0,53.0
20160627111500,150.0,147.6,49.2,36,56.7,0,67.9,68.0,53.0
20160627113000,150.0,155.4,51.8,36,56.7,0,68.0,68.0,53.0
20160627114500,150.0,155.4,51.8,36,56.0,0,67.9,68.0,53.0
20160627120000,150.0,155.4,51.8,36,56.0,0,67.9,68.0,53.0
20160627121500,150.0,151.2,50.4,36,56.0,0,67.9,68.0,53.0
20160627123000,150.0,153.0,51.0,36,56.7,0,67.9,68.0,53.0
20160627124500,150.0,153.0,51.0,36,56.7,0,68.0,68.0,53.0
20160627130000,150.0,151.2,50.4,36,56.7,0,68.1,68.0,53.0
20160627131500,150.0,151.2,50.4,36,56.7,0,68.1,68.0,53.0
20160627133000,150.0,151.2,50.4,36,56.7,0,68.1,68.0,53.0
20160627134500,150.0,148.8,49.6,36,56.7,0,68.2,68.0,53.0
20160627140000,150.0,154.2,51.4,37,56.7,0,68.2,68.0,53.0
20160627141500,150.0,154.2,51.4,37,56.7,0,68.3,68.0,53.0
20160627143000,150.0,166.2,55.4,39,56.7,0,68.3,68.0,53.0
20160627144500,150.0,172.2,57.4,40,56.7,0,68.3,68.0,53.0
20160627150000,150.0,172.2,57.4,40,56.7,0,68.2,68.0,53.0
20160627151500,150.0,172.2,57.4,40,56.7,0,68.2,68.0,53.0
20160627153000,150.0,172.2,57.4,40,56.7,0,68.2,68.0,53.0
20160627154500,150.0,172.2,57.4,40,56.7,0,68.3,68.0,53.0
20160627160000,150.0,177.6,59.2,40,56.7,0,68.3,68.0,53.0
20160627161500,150.0,182.4,60.8,41,56.7,0,68.2,68.0,53.0
20160627163000,150.0,182.4,60.8,41,56.7,0,68.3,68.0,53.0
20160627164500,150.0,182.4,60.8,41,56.7,0,68.2,68.0,53.0
20160627170000,150.0,151.2,50.4,43,55.6,0,68.2,68.0,53.0
20160627171500,150.0,186.0,62.0,42,55.6,0,68.1,68.0,53.0
20160627173000,150.0,193.8,64.6,41,55.6,0,68.0,68.0,53.0
20160627174500,150.0,184.2,61.4,41,55.6,0,68.0,68.0,53.0
20160627180000,150.0,182.4,60.8,41,55.6,0,67.9,68.0,53.0
20160627181500,150.0,182.4,60.8,41,55.6,0,67.8,68.0,53.0
20160627183000,150.0,186.0,62.0,41,55.6,0,67.8,68.0,53.0
20160627184500,150.0,186.0,62.0,40,55.6,0,67.7,68.0,53.0
20160627190000,150.0,178.8,59.6,39,55.6,0,67.7,68.0,53.0
20160627191500,150.0,171.0,57.0,38,55.6,0,67.7,68.0,53.0
20160627193000,150.0,168.0,56.0,38,55.6,0,67.8,68.0,53.0
20160627194500,150.0,171.0,57.0,38,55.6,0,67.8,68.0,53.0
20160627200000,150.0,166.2,55.4,38,55.6,0,67.8,68.0,53.0
20160627201500,150.0,168.0,56.0,38,55.6,0,67.8,68.0,53.0
20160627203000,150.0,165.6,55.2,38,55.6,0,67.7,68.0,53.0
20160627204500,150.0,157.8,52.6,36,55.6,0,67.7,68.0,53.0
20160627210000,150.0,156.0,52.0,36,55.6,0,67.7,68.0,53.0
20160627211500,150.0,153.6,51.2,36,55.6,0,67.8,68.0,53.0
20160627213000,150.0,145.2,48.4,36,55.6,0,67.8,68.0,53.0
20160627214500,150.0,147.6,49.2,37,55.6,0,67.8,68.0,53.0
20160627220000,150.0,153.0,51.0,39,55.6,0,67.8,68.0,53.0
20160627221500,150.0,148.8,49.6,41,55.6,0,67.8,68.0,53.0
20160627223000,150.0,148.8,49.6,43,54.7,0,67.8,68.0,53.0
20160627224500,150.0,148.8,49.6,44,54.7,0,67.8,68.0,53.0
20160627230000,150.0,147.0,49.0,44,54.7,0,67.7,68.0,53.0
20160627231500,150.0,147.0,49.0,44,54.7,0,67.7,68.0,53.0
20160627233000,150.0,145.2,48.4,44,54.7,0,67.7,68.0,53.0
20160627234500,150.0,148.8,49.6,44,54.7,0,67.6,68.0,53.0
20160628000000,150.0,147.0,49.0,44,54.7,0,67.6,68.0,53.0
20160628001500,150.0,144.6,48.2,44,54.7,0,67.6,68.0,53.0
20160628003000,150.0,144.6,48.2,44,54.7,0,67.6,68.0,53.0
20160628004500,150.0,144.6,48.2,44,54.7,0,67.5,68.0,53.0
20160628010000,150.0,148.8,49.6,44,54.7,0,67.6,68.0,53.0
20160628011500,150.0,148.8,49.6,44,54.7,0,67.5,68.0,53.0
20160628013000,150.0,148.8,49.6,45,54.7,0,67.5,68.0,53.0
20160628014500,150.0,148.8,49.6,45,54.7,0,67.4,68.0,53.0
20160628020000,150.0,148.8,49.6,45,54.7,0,67.4,68.0,53.0
20160628021500,150.0,145.2,48.4,45,54.7,0,67.4,68.0,53.0
20160628023000,150.0,148.8,49.6,45,54.7,0,67.4,68.0,53.0
20160628024500,150.0,141.0,47.0,45,54.7,0,67.3,68.0,53.0
20160628030000,150.0,147.6,49.2,47,54.7,0,67.4,68.0,53.0
20160628031500,150.0,147.6,49.2,48,54.7,0,67.4,68.0,53.0
20160628033000,150.0,147.6,49.2,48,54.7,0,67.4,68.0,53.0
20160628034500,150.0,149.4,49.8,48,54.7,0,67.2,68.0,53.0
20160628040000,150.0,147.6,49.2,46,54.7,0,67.3,68.0,53.0
20160628041500,150.0,145.2,48.4,46,54.7,0,67.3,68.0,53.0
20160628043000,150.0,145.2,48.4,46,54.7,0,67.3,68.0,53.0
20160628044500,150.0,139.2,46.4,47,54.7,0,67.3,68.0,53.0
20160628050000,150.0,141.6,47.2,47,54.7,0,67.3,68.0,53.0
20160628051500,150.0,143.4,47.8,47,54.7,0,67.3,68.0,53.0
20160628053000,150.0,156.0,52.0,47,54.7,0,67.3,68.0,53.0
20160628054500,150.0,147.0,49.0,47,54.7,0,67.2,68.0,53.0
20160628060000,150.0,147.0,49.0,47,54.7,0,67.2,68.0,53.0
20160628061500,150.0,150.6,50.2,47,54.7,0,67.2,68.0,53.0
20160628063000,150.0,148.8,49.6,48,54.7,0,67.2,68.0,53.0
20160628064500,150.0,145.2,48.4,48,54.7,0,67.2,68.0,53.0
20160628070000,150.0,145.2,48.4,48,54.7,0,67.2,68.0,53.0
20160628071500,150.0,147.0,49.0,48,54.7,0,67.2,68.0,53.0
20160628073000,150.0,139.2,46.4,49,54.7,0,67.2,68.0,53.0
20160628074500,150.0,145.2,48.4,50,54.7,0,67.2,68.0,53.0
20160628080000,150.0,150.6,50.2,50,54.7,0,67.1,68.0,53.0
20160628081500,150.0,144.6,48.2,50,54.7,0,67.2,68.0,53.0
20160628083000,150.0,306.6,102.2,76,56.6,0,67.3,68.0,53.0
20160628084500,150.0,298.2,99.4,56,54.7,0,67.1,68.0,53.0
20160628090000,150.0,177.6,59.2,38,54.7,0,66.5,68.0,53.0
20160628091500,150.0,157.8,52.6,35,55.9,0,66.7,68.0,53.0
20160628093000,150.0,157.8,52.6,35,55.9,0,66.8,68.0,53.0
20160628094500,150.0,154.2,51.4,35,55.9,0,66.9,68.0,53.0
20160628100000,150.0,156.0,52.0,35,55.9,0,66.9,68.0,53.0
20160628101500,150.0,154.2,51.4,35,55.9,0,67.1,68.0,53.0
20160628103000,150.0,154.2,51.4,35,55.9,0,67.1,68.0,53.0
20160628104500,150.0,154.2,51.4,35,55.9,0,67.2,68.0,53.0
20160628110000,150.0,154.2,51.4,35,55.9,0,67.3,68.0,53.0
20160628111500,150.0,154.2,51.4,35,56.7,0,67.4,68.0,53.0
20160628113000,150.0,151.2,50.4,35,56.7,0,67.4,68.0,53.0
20160628114500,150.0,148.8,49.6,35,56.7,0,67.5,68.0,53.0
20160628120000,150.0,153.0,51.0,35,56.7,0,67.6,68.0,53.0
20160628121500,150.0,153.0,51.0,35,56.7,0,67.6,68.0,53.0
20160628123000,150.0,153.0,51.0,35,56.7,0,67.6,68.0,53.0
20160628124500,150.0,153.0,51.0,35,56.7,0,67.7,68.0,53.0
20160628130000,150.0,153.0,51.0,35,56.7,0,67.7,68.0,53.0
20160628131500,150.0,157.2,52.4,36,56.7,0,67.8,68.0,53.0
20160628133000,150.0,157.2,52.4,36,56.7,0,67.9,68.0,53.0
20160628134500,150.0,155.4,51.8,36,56.7,0,67.9,68.0,53.0
20160628140000,150.0,155.4,51.8,36,56.7,0,68.0,68.0,53.0
20160628141500,150.0,155.4,51.8,36,56.0,0,67.9,68.0,53.0
20160628143000,150.0,157.2,52.4,36,56.0,0,67.9,68.0,53.0
20160628144500,150.0,157.2,52.4,36,56.0,0,67.9,68.0,53.0
20160628150000,150.0,157.2,52.4,36,56.0,0,67.9,68.0,53.0
20160628151500,150.0,159.0,53.0,36,56.0,0,67.9,68.0,53.0
20160628153000,150.0,156.0,52.0,36,56.0,0,67.9,68.0,53.0
20160628154500,150.0,157.8,52.6,36,56.0,0,67.9,68.0,53.0
20160628160000,150.0,157.8,52.6,36,56.0,0,67.9,68.0,53.0
20160628161500,150.0,157.8,52.6,36,56.0,0,67.9,68.0,53.0
20160628163000,150.0,157.8,52.6,36,56.0,0,67.8,68.0,53.0
20160628164500,150.0,157.8,52.6,36,56.0,0,67.8,68.0,53.0
20160628170000,150.0,160.2,53.4,36,56.0,0,67.8,68.0,53.0
20160628171500,150.0,162.0,54.0,36,56.0,0,67.7,68.0,53.0
20160628173000,150.0,157.2,52.4,35,56.0,0,67.7,68.0,53.0
20160628174500,150.0,155.4,51.8,35,56.0,0,67.7,68.0,53.0
20160628180000,150.0,155.4,51.8,35,56.0,0,67.7,68.0,53.0
20160628181500,150.0,155.4,51.8,35,56.0,0,67.7,68.0,53.0
20160628183000,150.0,155.4,51.8,35,56.0,0,67.6,68.0,53.0
20160628184500,150.0,155.4,51.8,35,56.0,0,67.6,68.0,53.0
20160628190000,150.0,155.4,51.8,35,56.0,0,67.5,68.0,53.0
20160628191500,150.0,155.4,51.8,35,56.0,0,67.5,68.0,53.0
20160628193000,150.0,155.4,51.8,35,56.0,0,67.5,68.0,53.0
20160628194500,150.0,157.2,52.4,35,56.0,0,67.4,68.0,53.0
20160628200000,150.0,157.2,52.4,35,56.0,0,67.4,68.0,53.0
20160628201500,150.0,155.4,51.8,35,56.0,0,67.4,68.0,53.0
20160628203000,150.0,155.4,51.8,35,56.0,0,67.3,68.0,53.0
20160628204500,150.0,155.4,51.8,35,56.0,0,67.3,68.0,53.0
20160628210000,150.0,155.4,51.8,35,56.0,0,67.2,68.0,53.0
20160628211500,150.0,155.4,51.8,35,56.0,0,67.3,68.0,53.0
20160628213000,150.0,155.4,51.8,35,56.0,0,67.3,68.0,53.0
20160628214500,150.0,155.4,51.8,35,56.0,0,67.2,68.0,53.0
20160628220000,150.0,155.4,51.8,35,56.0,0,67.2,68.0,53.0
20160628221500,150.0,155.4,51.8,35,56.0,0,67.2,68.0,53.0
20160628223000,150.0,155.4,51.8,35,56.0,0,67.2,68.0,53.0
20160628224500,150.0,155.4,51.8,35,56.0,0,67.2,68.0,53.0
20160628230000,150.0,155.4,51.8,35,56.0,0,67.1,68.0,53.0
20160628231500,150.0,157.2,52.4,35,56.0,0,67.2,68.0,53.0
20160628233000,150.0,157.2,52.4,35,56.0,0,67.1,68.0,53.0
20160628234500,150.0,157.2,52.4,35,56.0,0,67.1,68.0,53.0
20160629000000,150.0,157.2,52.4,35,56.0,0,67.1,68.0,53.0
20160629001500,150.0,155.4,51.8,35,56.0,0,67.1,68.0,53.0
20160629003000,150.0,155.4,51.8,35,56.0,0,67.0,68.0,53.0
20160629004500,150.0,155.4,51.8,35,56.0,0,67.0,68.0,53.0
20160629010000,150.0,157.2,52.4,35,56.0,0,67.0,68.0,53.0
20160629011500,150.0,147.6,49.2,36,56.0,0,67.0,68.0,53.0
20160629013000,150.0,149.4,49.8,35,56.0,0,67.1,68.0,53.0
20160629014500,150.0,149.4,49.8,35,56.0,0,67.1,68.0,53.0
20160629020000,150.0,149.4,49.8,35,56.0,0,67.1,68.0,53.0
20160629021500,150.0,149.4,49.8,35,56.0,0,67.0,68.0,53.0
20160629023000,150.0,149.4,49.8,35,56.0,0,66.9,68.0,53.0
20160629024500,150.0,147.6,49.2,35,56.0,0,66.9,68.0,53.0
20160629030000,150.0,150.6,50.2,35,56.0,0,66.9,68.0,53.0
20160629031500,150.0,150.6,50.2,35,56.0,0,66.9,68.0,53.0
20160629033000,150.0,147.6,49.2,35,56.0,0,66.9,68.0,53.0
20160629034500,150.0,147.6,49.2,35,56.0,0,67.0,68.0,53.0
20160629040000,150.0,147.6,49.2,35,56.0,0,67.0,68.0,53.0
20160629041500,150.0,147.6,49.2,35,56.0,0,67.1,68.0,53.0
20160629043000,150.0,147.6,49.2,35,56.0,0,67.1,68.0,53.0
20160629044500,150.0,147.6,49.2,35,56.0,0,67.1,68.0,53.0
20160629050000,150.0,147.6,49.2,35,56.0,0,67.1,68.0,53.0
20160629051500,150.0,147.6,49.2,35,56.0,0,67.1,68.0,53.0
20160629053000,150.0,147.6,49.2,35,56.0,0,67.1,68.0,53.0
20160629054500,150.0,147.6,49.2,35,56.0,0,67.1,68.0,53.0
20160629060000,150.0,147.6,49.2,35,56.0,0,67.1,68.0,53.0
20160629061500,150.0,147.6,49.2,35,56.0,0,67.0,68.0,53.0
20160629063000,150.0,147.6,49.2,35,56.0,0,67.0,68.0,53.0
20160629064500,150.0,147.6,49.2,35,56.0,0,67.0,68.0,53.0
20160629070000,150.0,147.6,49.2,35,56.0,0,67.0,68.0,53.0
20160629071500,150.0,147.6,49.2,35,56.0,0,66.9,68.0,53.0
20160629073000,150.0,147.6,49.2,35,56.0,0,67.0,68.0,53.0
20160629074500,150.0,147.6,49.2,35,56.0,0,67.1,68.0,53.0
20160629080000,150.0,147.6,49.2,35,56.0,0,67.1,68.0,53.0
20160629081500,150.0,149.4,49.8,35,56.0,0,67.0,68.0,53.0
20160629083000,150.0,149.4,49.8,35,56.0,0,67.0,68.0,53.0
20160629084500,150.0,153.6,51.2,35,56.0,0,66.9,68.0,53.0
20160629090000,150.0,153.6,51.2,35,56.0,0,66.9,68.0,53.0
20160629091500,150.0,153.6,51.2,35,56.0,0,66.9,68.0,53.0
20160629093000,150.0,153.6,51.2,35,56.0,0,66.9,68.0,53.0
20160629094500,150.0,153.6,51.2,35,56.0,0,66.9,68.0,53.0
20160629100000,150.0,153.6,51.2,35,56.7,0,67.1,68.0,53.0
20160629101500,150.0,151.2,50.4,35,56.7,0,67.1,68.0,53.0
20160629103000,150.0,151.2,50.4,35,56.0,0,67.1,68.0,53.0
20160629104500,150.0,145.2,48.4,35,56.0,0,67.2,68.0,53.0
20160629110000,150.0,153.6,51.2,35,56.0,0,67.1,68.0,53.0
20160629111500,150.0,153.6,51.2,35,56.7,0,67.2,68.0,53.0
20160629113000,150.0,153.6,51.2,35,56.0,0,67.2,68.0,53.0
20160629114500,150.0,153.6,51.2,35,56.0,0,67.2,68.0,53.0
20160629120000,150.0,153.6,51.2,35,56.0,0,67.2,68.0,53.0
20160629121500,150.0,153.6,51.2,35,56.0,0,67.2,68.0,53.0
20160629123000,150.0,151.2,50.4,35,56.0,0,67.3,68.0,53.0
20160629124500,150.0,153.0,51.0,35,56.0,0,67.3,68.0,53.0
20160629130000,150.0,153.0,51.0,35,56.0,0,67.4,68.0,53.0
20160629131500,150.0,144.6,48.2,35,56.7,0,67.4,68.0,53.0
20160629133000,150.0,147.0,49.0,35,56.7,0,67.5,68.0,53.0
20160629134500,150.0,147.0,49.0,35,56.7,0,67.6,68.0,53.0
20160629140000,150.0,145.2,48.4,35,56.7,0,67.7,68.0,53.0
20160629141500,150.0,145.2,48.4,35,56.7,0,67.8,68.0,53.0
20160629143000,150.0,145.2,48.4,35,56.7,0,67.8,68.0,53.0
20160629144500,150.0,147.6,49.2,36,56.7,0,67.9,68.0,53.0
20160629150000,150.0,147.6,49.2,36,56.7,0,67.9,68.0,53.0
20160629151500,150.0,154.2,51.4,36,56.7,0,67.9,68.0,53.0
20160629153000,150.0,154.2,51.4,36,56.7,0,68.0,68.0,53.0
20160629154500,150.0,154.2,51.4,36,56.7,0,68.1,68.0,53.0
20160629160000,150.0,151.2,50.4,36,56.7,0,68.1,68.0,53.0
20160629161500,150.0,151.2,50.4,36,56.7,0,68.2,68.0,53.0
20160629163000,150.0,151.2,50.4,36,56.7,0,68.2,68.0,53.0
20160629164500,150.0,157.2,52.4,36,56.7,0,68.2,68.0,53.0
20160629170000,150.0,157.2,52.4,36,56.7,0,68.2,68.0,53.0
20160629171500,150.0,160.2,53.4,36,56.7,0,68.2,68.0,53.0
20160629173000,150.0,160.2,53.4,36,56.7,0,68.2,68.0,53.0
20160629174500,150.0,162.0,54.0,36,56.7,0,68.2,68.0,53.0
20160629180000,150.0,162.0,54.0,36,56.7,0,68.2,68.0,53.0
20160629181500,150.0,160.2,53.4,36,56.7,0,68.2,68.0,53.0
20160629183000,150.0,160.2,53.4,36,56.7,0,68.2,68.0,53.0
20160629184500,150.0,160.2,53.4,36,56.0,0,68.2,68.0,53.0
20160629190000,150.0,160.2,53.4,36,56.0,0,68.2,68.0,53.0
20160629191500,150.0,160.2,53.4,36,56.0,0,68.2,68.0,53.0
20160629193000,150.0,160.2,53.4,36,56.0,0,68.2,68.0,53.0
20160629194500,150.0,157.8,52.6,36,56.0,0,68.1,68.0,53.0
20160629200000,150.0,157.8,52.6,36,56.0,0,68.1,68.0,53.0
20160629201500,150.0,157.8,52.6,36,56.0,0,68.1,68.0,53.0
20160629203000,150.0,160.2,53.4,36,56.0,0,68.1,68.0,53.0
20160629204500,150.0,160.2,53.4,36,56.0,0,68.0,68.0,53.0
20160629210000,150.0,160.2,53.4,36,56.0,0,67.9,68.0,53.0
20160629211500,150.0,160.2,53.4,36,56.0,0,67.9,68.0,53.0
20160629213000,150.0,160.2,53.4,36,56.0,0,67.8,68.0,53.0
20160629214500,150.0,160.2,53.4,36,56.0,0,67.8,68.0,53.0
20160629220000,150.0,160.2,53.4,36,56.0,0,67.8,68.0,53.0
20160629221500,150.0,160.2,53.4,36,56.0,0,67.7,68.0,53.0
20160629223000,150.0,160.2,53.4,36,56.0,0,67.7,68.0,53.0
20160629224500,150.0,160.2,53.4,36,56.0,0,67.7,68.0,53.0
20160629230000,150.0,160.2,53.4,36,56.0,0,67.7,68.0,53.0
20160629231500,150.0,160.2,53.4,36,56.0,0,67.6,68.0,53.0
20160629233000,150.0,160.2,53.4,36,56.0,0,67.6,68.0,53.0
20160629234500,150.0,160.2,53.4,36,56.0,0,67.5,68.0,53.0
20160630000000,150.0,160.2,53.4,36,56.0,0,67.4,68.0,53.0
20160630001500,150.0,160.2,53.4,36,56.0,0,67.4,68.0,53.0
20160630003000,150.0,160.2,53.4,36,56.0,0,67.4,68.0,53.0
20160630004500,150.0,160.2,53.4,36,56.0,0,67.3,68.0,53.0
20160630010000,150.0,160.2,53.4,36,56.0,0,67.3,68.0,53.0
20160630011500,150.0,157.8,52.6,36,56.0,0,67.3,68.0,53.0
20160630013000,150.0,157.8,52.6,36,56.0,0,67.3,68.0,53.0
20160630014500,150.0,157.8,52.6,36,56.0,0,67.2,68.0,53.0
20160630020000,150.0,157.8,52.6,36,56.0,0,67.2,68.0,53.0
20160630021500,150.0,157.8,52.6,36,56.0,0,67.2,68.0,53.0
20160630023000,150.0,160.2,53.4,36,56.0,0,67.2,68.0,53.0
20160630024500,150.0,160.2,53.4,36,56.0,0,67.2,68.0,53.0
20160630030000,150.0,157.8,52.6,36,56.0,0,67.2,68.0,53.0
20160630031500,150.0,157.8,52.6,36,56.0,0,67.2,68.0,53.0
20160630033000,150.0,157.8,52.6,36,56.0,0,67.1,68.0,53.0
20160630034500,150.0,157.8,52.6,36,56.0,0,67.1,68.0,53.0
20160630040000,150.0,157.8,52.6,36,56.0,0,67.1,68.0,53.0
20160630041500,150.0,157.8,52.6,36,56.0,0,67.1,68.0,53.0
20160630043000,150.0,157.8,52.6,36,56.0,0,67.1,68.0,53.0
20160630044500,150.0,157.8,52.6,36,56.0,0,67.1,68.0,53.0
20160630050000,150.0,157.8,52.6,36,56.0,0,67.1,68.0,53.0
20160630051500,150.0,157.8,52.6,36,56.0,0,67.1,68.0,53.0
20160630053000,150.0,157.8,52.6,36,56.0,0,67.1,68.0,53.0
20160630054500,150.0,157.8,52.6,36,56.0,0,67.0,68.0,53.0
20160630060000,150.0,157.8,52.6,36,56.0,0,67.0,68.0,53.0
20160630061500,150.0,157.8,52.6,36,56.0,0,67.0,68.0,53.0
20160630063000,150.0,157.8,52.6,36,56.0,0,67.0,68.0,53.0
20160630064500,150.0,157.8,52.6,36,56.0,0,66.9,68.0,53.0
20160630070000,150.0,157.8,52.6,36,56.0,0,66.9,68.0,53.0
20160630071500,150.0,157.8,52.6,36,56.0,0,66.9,68.0,53.0
20160630073000,150.0,157.8,52.6,36,56.0,0,66.9,68.0,53.0
20160630074500,150.0,156.0,52.0,36,56.0,0,66.9,68.0,53.0
20160630080000,150.0,156.0,52.0,36,56.0,0,66.9,68.0,53.0
20160630081500,150.0,153.6,51.2,36,56.0,0,67.0,68.0,53.0
20160630083000,150.0,153.6,51.2,36,56.0,0,67.0,68.0,53.0
20160630084500,150.0,153.6,51.2,36,56.0,0,67.1,68.0,53.0
20160630090000,150.0,153.6,51.2,36,56.0,0,67.1,68.0,53.0
20160630091500,150.0,151.2,50.4,36,56.0,0,67.1,68.0,53.0
20160630093000,150.0,149.4,49.8,36,56.0,0,67.2,68.0,53.0
20160630094500,150.0,149.4,49.8,36,56.0,0,67.2,68.0,53.0
20160630100000,150.0,149.4,49.8,36,56.7,0,67.2,68.0,53.0
20160630101500,150.0,149.4,49.8,36,56.7,0,67.3,68.0,53.0
20160630103000,150.0,149.4,49.8,36,56.7,0,67.3,68.0,53.0
20160630104500,150.0,149.4,49.8,36,56.7,0,67.4,68.0,53.0
20160630110000,150.0,149.4,49.8,36,56.7,0,67.4,68.0,53.0
20160630111500,150.0,149.4,49.8,36,56.7,0,67.5,68.0,53.0
20160630113000,150.0,149.4,49.8,36,56.7,0,67.6,68.0,53.0
20160630114500,150.0,149.4,49.8,36,56.7,0,67.6,68.0,53.0
20160630120000,150.0,149.4,49.8,36,56.7,0,67.6,68.0,53.0
20160630121500,150.0,147.6,49.2,36,56.7,0,67.7,68.0,53.0
20160630123000,150.0,153.6,51.2,36,56.7,0,67.7,68.0,53.0
20160630124500,150.0,153.6,51.2,36,56.7,0,67.7,68.0,53.0
20160630130000,150.0,153.6,51.2,36,56.7,0,67.7,68.0,53.0
20160630131500,150.0,153.6,51.2,36,56.0,0,67.7,68.0,53.0
20160630133000,150.0,153.6,51.2,36,56.7,0,67.8,68.0,53.0
20160630134500,150.0,153.6,51.2,36,56.7,0,67.8,68.0,53.0
20160630140000,150.0,153.6,51.2,36,56.7,0,67.9,68.0,53.0
20160630141500,150.0,153.6,51.2,36,56.7,0,67.8,68.0,53.0
20160630143000,150.0,148.8,49.6,36,56.7,0,67.9,68.0,53.0
20160630144500,150.0,148.8,49.6,36,56.7,0,68.0,68.0,53.0
20160630150000,150.0,151.2,50.4,36,56.7,0,68.1,68.0,53.0
20160630151500,150.0,151.2,50.4,36,56.7,0,68.1,68.0,53.0
20160630153000,150.0,160.2,53.4,36,56.0,0,68.1,68.0,53.0
20160630154500,150.0,157.8,52.6,36,56.7,0,68.1,68.0,53.0
20160630160000,150.0,156.0,52.0,36,56.7,0,68.1,68.0,53.0
20160630161500,150.0,157.8,52.6,36,56.7,0,68.2,68.0,53.0
20160630163000,150.0,157.8,52.6,36,56.7,0,68.2,68.0,53.0
20160630164500,150.0,157.8,52.6,36,56.7,0,68.2,68.0,53.0
20160630170000,150.0,157.8,52.6,36,56.7,0,68.3,68.0,53.0
20160630171500,150.0,166.2,55.4,37,56.7,0,68.3,68.0,53.0
20160630173000,150.0,168.6,56.2,37,56.7,0,68.2,68.0,53.0
20160630174500,150.0,166.2,55.4,37,56.7,0,68.2,68.0,53.0
20160630180000,150.0,168.0,56.0,37,56.7,0,68.2,68.0,53.0
20160630181500,150.0,168.0,56.0,37,56.7,0,68.3,68.0,53.0
20160630183000,150.0,179.4,59.8,39,56.7,0,68.3,68.0,53.0
20160630184500,150.0,179.4,59.8,39,56.0,0,68.2,68.0,53.0
20160630190000,150.0,181.2,60.4,39,56.0,0,68.2,68.0,53.0
20160630191500,150.0,181.2,60.4,39,56.0,0,68.2,68.0,53.0
20160630193000,150.0,181.2,60.4,39,56.0,0,68.3,68.0,53.0
20160630194500,150.0,186.6,62.2,40,56.0,0,68.3,68.0,53.0
20160630200000,150.0,182.4,60.8,40,56.0,0,68.2,68.0,53.0
20160630201500,150.0,185.4,61.8,40,56.0,0,68.2,68.0,53.0
20160630203000,150.0,185.4,61.8,40,56.0,0,68.1,68.0,53.0
20160630204500,150.0,185.4,61.8,40,56.0,0,67.9,68.0,53.0
20160630210000,150.0,185.4,61.8,40,56.0,0,67.8,68.0,53.0
20160630211500,150.0,185.4,61.8,40,56.0,0,67.7,68.0,53.0
20160630213000,150.0,171.6,57.2,37,56.0,0,67.7,68.0,53.0
20160630214500,150.0,171.6,57.2,37,56.0,0,67.7,68.0,53.0
20160630220000,150.0,163.2,54.4,36,56.0,0,67.7,68.0,53.0
20160630221500,150.0,163.2,54.4,36,56.0,0,67.8,68.0,53.0
20160630223000,150.0,163.2,54.4,36,56.0,0,67.7,68.0,53.0
20160630224500,150.0,163.2,54.4,36,56.0,0,67.7,68.0,53.0
20160630230000,150.0,156.0,52.0,35,56.0,0,67.8,68.0,53.0
20160630231500,150.0,156.0,52.0,35,56.0,0,67.7,68.0,53.0
20160630233000,150.0,153.6,51.2,35,56.0,0,67.7,68.0,53.0
20160630234500,150.0,153.6,51.2,35,56.0,0,67.7,68.0,53.0
20160701000000,150.0,156.0,52.0,35,56.0,0,67.7,68.0,53.0
20160701001500,150.0,154.2,51.4,35,56.0,0,67.7,68.0,53.0
20160701003000,150.0,154.2,51.4,35,56.0,0,67.7,68.0,53.0
20160701004500,150.0,154.2,51.4,35,56.0,0,67.6,68.0,53.0
20160701010000,150.0,154.2,51.4,35,56.0,0,67.6,68.0,53.0
20160701011500,150.0,154.2,51.4,35,56.0,0,67.6,68.0,53.0
20160701013000,150.0,154.2,51.4,35,56.0,0,67.6,68.0,53.0
20160701014500,150.0,154.2,51.4,35,56.0,0,67.5,68.0,53.0
20160701020000,150.0,154.2,51.4,35,56.0,0,67.5,68.0,53.0
20160701021500,150.0,154.2,51.4,35,56.0,0,67.5,68.0,53.0
20160701023000,150.0,154.2,51.4,35,56.0,0,67.4,68.0,53.0
20160701024500,150.0,154.2,51.4,35,56.0,0,67.5,68.0,53.0
20160701030000,150.0,154.2,51.4,35,56.0,0,67.5,68.0,53.0
20160701031500,150.0,154.2,51.4,35,56.0,0,67.5,68.0,53.0
20160701033000,150.0,154.2,51.4,35,56.0,0,67.4,68.0,53.0
20160701034500,150.0,154.2,51.4,35,56.0,0,67.4,68.0,53.0
20160701040000,150.0,154.2,51.4,35,56.0,0,67.4,68.0,53.0
20160701041500,150.0,156.0,52.0,35,56.0,0,67.3,68.0,53.0
20160701043000,150.0,154.2,51.4,35,56.0,0,67.3,68.0,53.0
20160701044500,150.0,156.0,52.0,35,56.0,0,67.3,68.0,53.0
20160701050000,150.0,156.0,52.0,35,56.0,0,67.3,68.0,53.0
20160701051500,150.0,154.2,51.4,35,56.0,0,67.2,68.0,53.0
20160701053000,150.0,154.2,51.4,35,56.0,0,67.2,68.0,53.0
20160701054500,150.0,154.2,51.4,35,56.0,0,67.2,68.0,53.0
20160701060000,150.0,154.2,51.4,35,56.0,0,67.2,68.0,53.0
20160701061500,150.0,154.2,51.4,35,56.0,0,67.1,68.0,53.0
20160701063000,150.0,154.2,51.4,35,56.0,0,67.1,68.0,53.0
20160701064500,150.0,154.2,51.4,35,56.0,0,67.1,68.0,53.0
20160701070000,150.0,154.2,51.4,35,56.0,0,67.1,68.0,53.0
20160701071500,150.0,147.0,49.0,35,56.0,0,67.2,68.0,53.0
20160701073000,150.0,147.0,49.0,35,56.0,0,67.2,68.0,53.0
20160701074500,150.0,148.8,49.6,35,56.0,0,67.2,68.0,53.0
20160701080000,150.0,148.8,49.6,35,56.0,0,67.2,68.0,53.0
20160701081500,150.0,147.0,49.0,35,56.0,0,67.2,68.0,53.0
20160701083000,150.0,147.0,49.0,35,56.0,0,67.3,68.0,53.0
20160701084500,150.0,147.0,49.0,35,56.0,0,67.3,68.0,53.0
20160701090000,150.0,154.2,51.4,35,56.0,0,67.5,68.0,53.0
20160701091500,150.0,154.2,51.4,35,56.0,0,67.6,68.0,53.0
20160701093000,150.0,147.0,49.0,35,56.0,0,67.5,68.0,53.0
20160701094500,150.0,147.0,49.0,35,56.0,0,67.6,68.0,53.0
20160701100000,150.0,145.2,48.4,35,56.7,0,67.6,68.0,53.0
20160701101500,150.0,147.0,49.0,36,56.7,0,67.7,68.0,53.0
20160701103000,150.0,148.8,49.6,36,56.7,0,67.7,68.0,53.0
20160701104500,150.0,148.8,49.6,36,56.7,0,67.7,68.0,53.0
20160701110000,150.0,148.8,49.6,36,56.7,0,67.7,68.0,53.0
20160701111500,150.0,147.0,49.0,36,56.7,0,67.7,68.0,53.0
20160701113000,150.0,153.6,51.2,36,56.7,0,67.8,68.0,53.0
20160701114500,150.0,155.4,51.8,36,56.7,0,67.7,68.0,53.0
20160701120000,150.0,155.4,51.8,36,56.7,0,67.7,68.0,53.0
20160701121500,150.0,153.0,51.0,36,56.7,0,67.8,68.0,53.0
20160701123000,150.0,157.8,52.6,36,56.7,0,67.8,68.0,53.0
20160701124500,150.0,157.8,52.6,36,56.7,0,68.0,68.0,53.0
20160701130000,150.0,148.8,49.6,36,56.7,0,68.0,68.0,53.0
20160701131500,150.0,148.8,49.6,36,56.7,0,68.1,68.0,53.0
20160701133000,150.0,148.8,49.6,36,56.7,0,68.0,68.0,53.0
20160701134500,150.0,148.8,49.6,36,56.7,0,68.1,68.0,53.0
20160701140000,150.0,148.8,49.6,36,56.7,0,68.2,68.0,53.0
20160701141500,150.0,153.0,51.0,36,56.7,0,68.2,68.0,53.0
20160701143000,150.0,155.4,51.8,37,56.7,0,68.2,68.0,53.0
20160701144500,150.0,155.4,51.8,37,56.7,0,68.2,68.0,53.0
20160701150000,150.0,155.4,51.8,37,56.7,0,68.3,68.0,53.0
20160701151500,150.0,160.2,53.4,37,56.7,0,68.3,68.0,53.0
20160701153000,150.0,168.0,56.0,39,56.7,0,68.3,68.0,53.0
20160701154500,150.0,172.2,57.4,39,56.7,0,68.3,68.0,53.0
20160701160000,150.0,178.8,59.6,40,56.7,0,68.2,68.0,53.0
20160701161500,150.0,178.8,59.6,40,56.7,0,68.2,68.0,53.0
20160701163000,150.0,180.6,60.2,40,56.7,0,68.3,68.0,53.0
20160701164500,150.0,187.8,62.6,42,56.7,0,68.2,68.0,53.0
20160701170000,150.0,187.8,62.6,42,56.7,0,68.2,68.0,53.0
20160701171500,150.0,191.4,63.8,42,56.7,0,68.2,68.0,53.0
20160701173000,150.0,191.4,63.8,42,56.7,0,68.2,68.0,53.0
20160701174500,150.0,191.4,63.8,42,56.7,0,68.2,68.0,53.0
20160701180000,150.0,191.4,63.8,42,56.7,0,68.2,68.0,53.0
20160701181500,150.0,195.0,65.0,42,56.0,0,68.2,68.0,53.0
20160701183000,150.0,195.0,65.0,42,56.0,0,68.1,68.0,53.0
20160701184500,150.0,197.4,65.8,42,56.0,0,68.1,68.0,53.0
20160701190000,150.0,199.8,66.6,42,56.0,0,68.1,68.0,53.0
20160701191500,150.0,199.8,66.6,41,56.0,0,68.2,68.0,53.0
20160701193000,150.0,193.8,64.6,41,56.7,0,68.2,68.0,53.0
20160701194500,150.0,198.0,66.0,41,56.7,0,68.3,68.0,53.0
20160701200000,150.0,198.0,66.0,41,56.7,0,68.2,68.0,53.0
20160701201500,150.0,198.0,66.0,41,56.0,0,68.2,68.0,53.0
20160701203000,150.0,198.0,66.0,41,56.0,0,68.1,68.0,53.0
20160701204500,150.0,198.0,66.0,41,56.0,0,67.9,68.0,53.0
20160701210000,150.0,198.0,66.0,41,56.0,0,67.9,68.0,53.0
20160701211500,150.0,198.0,66.0,41,56.0,0,67.9,68.0,53.0
20160701213000,150.0,198.0,66.0,41,56.0,0,67.8,68.0,53.0
20160701214500,150.0,198.0,66.0,41,56.0,0,67.8,68.0,53.0
20160701220000,150.0,193.8,64.6,41,56.0,0,67.7,68.0,53.0
20160701221500,150.0,187.2,62.4,40,56.0,0,67.7,68.0,53.0
20160701223000,150.0,182.4,60.8,39,56.0,0,67.7,68.0,53.0
20160701224500,150.0,171.0,57.0,37,56.0,0,67.7,68.0,53.0
20160701230000,150.0,171.0,57.0,37,56.0,0,67.7,68.0,53.0
20160701231500,150.0,171.0,57.0,37,56.0,0,67.8,68.0,53.0
20160701233000,150.0,171.0,57.0,37,56.0,0,67.8,68.0,53.0
20160701234500,150.0,171.0,57.0,37,56.0,0,67.7,68.0,53.0
20160702000000,150.0,162.6,54.2,36,56.0,0,67.8,68.0,53.0
20160702001500,150.0,162.6,54.2,36,56.0,0,67.8,68.0,53.0
20160702003000,150.0,162.6,54.2,36,56.0,0,67.8,68.0,53.0
20160702004500,150.0,160.8,53.6,36,56.0,0,67.7,68.0,53.0
20160702010000,150.0,157.2,52.4,36,56.0,0,67.7,68.0,53.0
20160702011500,150.0,153.0,51.0,36,56.7,0,67.8,68.0,53.0
20160702013000,150.0,153.0,51.0,36,56.0,0,67.7,68.0,53.0
20160702014500,150.0,156.0,52.0,36,56.0,0,67.7,68.0,53.0
20160702020000,150.0,156.0,52.0,36,56.0,0,67.7,68.0,53.0
20160702021500,150.0,156.0,52.0,36,56.0,0,67.7,68.0,53.0
20160702023000,150.0,156.0,52.0,36,56.0,0,67.7,68.0,53.0
20160702024500,150.0,154.2,51.4,36,56.0,0,67.7,68.0,53.0
20160702030000,150.0,154.2,51.4,36,56.0,0,67.7,68.0,53.0
20160702031500,150.0,154.2,51.4,36,56.0,0,67.7,68.0,53.0
20160702033000,150.0,154.2,51.4,36,56.0,0,67.7,68.0,53.0
20160702034500,150.0,154.2,51.4,36,56.0,0,67.7,68.0,53.0
20160702040000,150.0,156.0,52.0,36,56.0,0,67.7,68.0,53.0
20160702041500,150.0,156.0,52.0,36,56.0,0,67.6,68.0,53.0
20160702043000,150.0,156.0,52.0,36,56.0,0,67.6,68.0,53.0
20160702044500,150.0,156.0,52.0,36,56.0,0,67.5,68.0,53.0
20160702050000,150.0,156.0,52.0,36,56.0,0,67.5,68.0,53.0
