PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160702051500,150.0,156.0,52.0,36,56.0,0,67.5,68.0,53.0
20160702053000,150.0,156.0,52.0,36,56.0,0,67.4,68.0,53.0
20160702054500,150.0,156.0,52.0,36,56.0,0,67.4,68.0,53.0
20160702060000,150.0,157.8,52.6,36,56.0,0,67.4,68.0,53.0
20160702061500,150.0,156.0,52.0,36,56.0,0,67.4,68.0,53.0
20160702063000,150.0,156.0,52.0,36,56.0,0,67.4,68.0,53.0
20160702064500,150.0,156.0,52.0,36,56.0,0,67.4,68.0,53.0
20160702070000,150.0,156.0,52.0,36,56.0,0,67.4,68.0,53.0
20160702071500,150.0,156.0,52.0,36,56.0,0,67.4,68.0,53.0
20160702073000,150.0,156.0,52.0,36,56.0,0,67.4,68.0,53.0
20160702074500,150.0,156.0,52.0,36,56.0,0,67.4,68.0,53.0
20160702080000,150.0,156.0,52.0,36,56.0,0,67.6,68.0,53.0
20160702081500,150.0,156.0,52.0,36,56.0,0,67.7,68.0,53.0
20160702083000,150.0,154.2,51.4,36,56.0,0,67.6,68.0,53.0
20160702084500,150.0,154.2,51.4,36,56.0,0,67.6,68.0,53.0
20160702090000,150.0,154.2,51.4,36,56.0,0,67.6,68.0,53.0
20160702091500,150.0,154.2,51.4,36,56.7,0,67.6,68.0,53.0
20160702093000,150.0,154.2,51.4,36,56.7,0,67.6,68.0,53.0
20160702094500,150.0,154.2,51.4,36,56.7,0,67.6,68.0,53.0
20160702100000,150.0,154.2,51.4,36,56.7,0,67.7,68.0,53.0
20160702101500,150.0,154.2,51.4,36,56.7,0,67.7,68.0,53.0
20160702103000,150.0,154.2,51.4,36,56.7,0,67.7,68.0,53.0
20160702104500,150.0,154.2,51.4,36,56.7,0,67.7,68.0,53.0
20160702110000,150.0,154.2,51.4,36,56.7,0,67.7,68.0,53.0
20160702111500,150.0,154.2,51.4,36,56.7,0,67.7,68.0,53.0
20160702113000,150.0,154.2,51.4,36,56.7,0,67.7,68.0,53.0
20160702114500,150.0,154.2,51.4,36,56.7,0,67.7,68.0,53.0
20160702120000,150.0,154.2,51.4,36,56.7,0,67.7,68.0,53.0
20160702121500,150.0,154.2,51.4,36,56.7,0,67.8,68.0,53.0
20160702123000,150.0,154.2,51.4,36,56.7,0,67.8,68.0,53.0
20160702124500,150.0,154.2,51.4,36,56.7,0,67.8,68.0,53.0
20160702130000,150.0,154.2,51.4,36,56.7,0,67.9,68.0,53.0
20160702131500,150.0,154.2,51.4,36,56.7,0,67.9,68.0,53.0
20160702133000,150.0,154.2,51.4,36,56.7,0,68.0,68.0,53.0
20160702134500,150.0,154.2,51.4,36,56.7,0,68.0,68.0,53.0
20160702140000,150.0,154.2,51.4,36,56.7,0,68.1,68.0,53.0
20160702141500,150.0,154.2,51.4,36,56.7,0,68.1,68.0,53.0
20160702143000,150.0,150.6,50.2,36,56.7,0,68.2,68.0,53.0
20160702144500,150.0,153.0,51.0,36,56.7,0,68.3,68.0,53.0
20160702150000,150.0,160.2,53.4,37,56.7,0,68.3,68.0,53.0
20160702151500,150.0,172.2,57.4,39,56.7,0,68.3,68.0,53.0
20160702153000,150.0,174.6,58.2,40,56.7,0,68.2,68.0,53.0
20160702154500,150.0,174.6,58.2,40,56.7,0,68.2,68.0,53.0
20160702160000,150.0,178.2,59.4,40,56.7,0,68.2,68.0,53.0
20160702161500,150.0,175.2,58.4,40,56.7,0,68.2,68.0,53.0
20160702163000,150.0,175.2,58.4,40,56.7,0,68.2,68.0,53.0
20160702164500,150.0,177.6,59.2,40,56.7,0,68.2,68.0,53.0
20160702170000,150.0,175.8,58.6,40,56.7,0,68.3,68.0,53.0
20160702171500,150.0,188.4,62.8,42,56.7,0,68.3,68.0,53.0
20160702173000,150.0,188.4,62.8,42,56.7,0,68.2,68.0,53.0
20160702174500,150.0,190.8,63.6,42,56.0,0,68.2,68.0,53.0
20160702180000,150.0,190.8,63.6,42,56.0,0,68.2,68.0,53.0
20160702181500,150.0,190.8,63.6,42,56.0,0,68.2,68.0,53.0
20160702183000,150.0,187.8,62.6,42,56.0,0,68.2,68.0,53.0
20160702184500,150.0,198.6,66.2,43,56.0,0,68.3,68.0,53.0
20160702190000,150.0,211.8,70.6,45,56.0,0,68.3,68.0,53.0
20160702191500,150.0,225.6,75.2,47,56.0,0,68.4,68.0,53.0
20160702193000,150.0,234.0,78.0,48,56.0,0,68.3,68.0,53.0
20160702194500,150.0,234.0,78.0,48,56.0,0,68.1,68.0,53.0
20160702200000,150.0,234.0,78.0,48,56.0,0,68.1,68.0,53.0
20160702201500,150.0,237.0,79.0,48,56.0,0,67.8,68.0,53.0
20160702203000,150.0,230.4,76.8,46,56.0,0,67.7,68.0,53.0
20160702204500,150.0,213.0,71.0,44,56.0,0,67.6,68.0,53.0
20160702210000,150.0,192.6,64.2,40,56.0,0,67.6,68.0,53.0
20160702211500,150.0,186.6,62.2,40,56.0,0,67.6,68.0,53.0
20160702213000,150.0,178.2,59.4,38,56.0,0,67.6,68.0,53.0
20160702214500,150.0,163.2,54.4,36,56.0,0,67.7,68.0,53.0
20160702220000,150.0,163.2,54.4,36,56.0,0,67.7,68.0,53.0
20160702221500,150.0,165.0,55.0,36,56.0,0,67.7,68.0,53.0
20160702223000,150.0,162.6,54.2,36,56.0,0,67.8,68.0,53.0
20160702224500,150.0,162.6,54.2,36,56.0,0,67.8,68.0,53.0
20160702230000,150.0,162.6,54.2,36,56.0,0,67.7,68.0,53.0
20160702231500,150.0,162.6,54.2,36,56.0,0,67.7,68.0,53.0
20160702233000,150.0,159.0,53.0,36,56.0,0,67.7,68.0,53.0
20160702234500,150.0,155.4,51.8,35,56.0,0,67.8,68.0,53.0
20160703000000,150.0,155.4,51.8,35,56.0,0,67.8,68.0,53.0
20160703001500,150.0,153.6,51.2,35,56.0,0,67.8,68.0,53.0
20160703003000,150.0,153.6,51.2,35,56.0,0,67.8,68.0,53.0
20160703004500,150.0,155.4,51.8,35,56.0,0,67.9,68.0,53.0
20160703010000,150.0,155.4,51.8,35,56.0,0,67.8,68.0,53.0
20160703011500,150.0,155.4,51.8,35,56.0,0,67.8,68.0,53.0
20160703013000,150.0,155.4,51.8,35,56.0,0,67.8,68.0,53.0
20160703014500,150.0,155.4,51.8,35,56.0,0,67.8,68.0,53.0
20160703020000,150.0,155.4,51.8,35,56.0,0,67.7,68.0,53.0
20160703021500,150.0,155.4,51.8,35,56.0,0,67.7,68.0,53.0
20160703023000,150.0,155.4,51.8,35,56.0,0,67.7,68.0,53.0
20160703024500,150.0,155.4,51.8,35,56.0,0,67.7,68.0,53.0
20160703030000,150.0,155.4,51.8,35,56.0,0,67.7,68.0,53.0
20160703031500,150.0,153.6,51.2,35,56.0,0,67.7,68.0,53.0
20160703033000,150.0,153.6,51.2,35,56.0,0,67.7,68.0,53.0
20160703034500,150.0,153.6,51.2,35,56.0,0,67.7,68.0,53.0
20160703040000,150.0,153.6,51.2,35,56.0,0,67.7,68.0,53.0
20160703041500,150.0,153.6,51.2,35,56.0,0,67.6,68.0,53.0
20160703043000,150.0,153.6,51.2,35,56.0,0,67.6,68.0,53.0
20160703044500,150.0,155.4,51.8,35,56.0,0,67.6,68.0,53.0
20160703050000,150.0,155.4,51.8,35,56.0,0,67.6,68.0,53.0
20160703051500,150.0,155.4,51.8,35,56.0,0,67.5,68.0,53.0
20160703053000,150.0,153.6,51.2,35,56.0,0,67.5,68.0,53.0
20160703054500,150.0,153.6,51.2,35,56.0,0,67.5,68.0,53.0
20160703060000,150.0,155.4,51.8,35,56.0,0,67.4,68.0,53.0
20160703061500,150.0,155.4,51.8,35,56.0,0,67.4,68.0,53.0
20160703063000,150.0,155.4,51.8,35,56.0,0,67.4,68.0,53.0
20160703064500,150.0,155.4,51.8,35,56.0,0,67.4,68.0,53.0
20160703070000,150.0,155.4,51.8,35,56.0,0,67.5,68.0,53.0
20160703071500,150.0,155.4,51.8,35,56.0,0,67.4,68.0,53.0
20160703073000,150.0,155.4,51.8,35,56.0,0,67.4,68.0,53.0
20160703074500,150.0,155.4,51.8,35,56.0,0,67.4,68.0,53.0
20160703080000,150.0,155.4,51.8,35,56.0,0,67.5,68.0,53.0
20160703081500,150.0,155.4,51.8,35,56.0,0,67.5,68.0,53.0
20160703083000,150.0,153.6,51.2,35,56.0,0,67.5,68.0,53.0
20160703084500,150.0,153.6,51.2,35,56.0,0,67.5,68.0,53.0
20160703090000,150.0,153.6,51.2,35,56.0,0,67.4,68.0,53.0
20160703091500,150.0,153.6,51.2,35,56.0,0,67.4,68.0,53.0
20160703093000,150.0,153.6,51.2,35,56.0,0,67.5,68.0,53.0
20160703094500,150.0,153.6,51.2,35,56.0,0,67.5,68.0,53.0
20160703100000,150.0,151.2,50.4,35,56.7,0,67.6,68.0,53.0
20160703101500,150.0,153.0,51.0,35,56.7,0,67.6,68.0,53.0
20160703103000,150.0,153.0,51.0,35,56.7,0,67.6,68.0,53.0
20160703104500,150.0,153.0,51.0,35,56.7,0,67.7,68.0,53.0
20160703110000,150.0,153.0,51.0,35,56.7,0,67.7,68.0,53.0
20160703111500,150.0,153.0,51.0,35,56.7,0,67.7,68.0,53.0
20160703113000,150.0,153.0,51.0,35,56.7,0,67.9,68.0,53.0
20160703114500,150.0,153.0,51.0,35,56.7,0,68.0,68.0,53.0
20160703120000,150.0,153.0,51.0,35,56.7,0,68.1,68.0,53.0
20160703121500,150.0,153.0,51.0,35,56.7,0,68.0,68.0,53.0
20160703123000,150.0,151.2,50.4,35,56.7,0,68.0,68.0,53.0
20160703124500,150.0,154.2,51.4,35,56.7,0,68.0,68.0,53.0
20160703130000,150.0,154.2,51.4,35,56.7,0,68.0,68.0,53.0
20160703131500,150.0,154.2,51.4,35,56.7,0,68.0,68.0,53.0
20160703133000,150.0,154.2,51.4,35,56.7,0,68.1,68.0,53.0
20160703134500,150.0,154.2,51.4,35,56.7,0,68.1,68.0,53.0
20160703140000,150.0,154.2,51.4,35,56.7,0,68.1,68.0,53.0
20160703141500,150.0,151.2,50.4,35,56.7,0,68.1,68.0,53.0
20160703143000,150.0,151.2,50.4,35,56.7,0,68.1,68.0,53.0
20160703144500,150.0,149.4,49.8,35,56.7,0,68.2,68.0,53.0
20160703150000,150.0,159.0,53.0,37,56.7,0,68.2,68.0,53.0
20160703151500,150.0,157.2,52.4,37,56.7,0,68.2,68.0,53.0
20160703153000,150.0,160.2,53.4,37,56.7,0,68.3,68.0,53.0
20160703154500,150.0,165.6,55.2,38,56.7,0,68.3,68.0,53.0
20160703160000,150.0,184.2,61.4,41,56.7,0,68.3,68.0,53.0
20160703161500,150.0,184.2,61.4,41,56.7,0,68.3,68.0,53.0
20160703163000,150.0,184.2,61.4,41,56.7,0,68.2,68.0,53.0
20160703164500,150.0,184.2,61.4,41,56.7,0,68.2,68.0,53.0
20160703170000,150.0,184.2,61.4,41,56.7,0,68.2,68.0,53.0
20160703171500,150.0,181.8,60.6,41,56.7,0,68.2,68.0,53.0
20160703173000,150.0,181.8,60.6,41,56.7,0,68.2,68.0,53.0
20160703174500,150.0,181.8,60.6,41,56.7,0,68.3,68.0,53.0
20160703180000,150.0,190.8,63.6,42,56.7,0,68.3,68.0,53.0
20160703181500,150.0,193.8,64.6,43,56.0,0,68.2,68.0,53.0
20160703183000,150.0,193.8,64.6,43,56.0,0,68.2,68.0,53.0
20160703184500,150.0,193.8,64.6,43,56.0,0,68.2,68.0,53.0
20160703190000,150.0,196.2,65.4,43,56.0,0,68.3,68.0,53.0
20160703191500,150.0,209.4,69.8,45,56.0,0,68.3,68.0,53.0
20160703193000,150.0,209.4,69.8,45,56.0,0,68.2,68.0,53.0
20160703194500,150.0,211.8,70.6,45,56.0,0,68.2,68.0,53.0
20160703200000,150.0,211.8,70.6,45,56.0,0,68.1,68.0,53.0
20160703201500,150.0,216.0,72.0,45,56.0,0,68.0,68.0,53.0
20160703203000,150.0,218.4,72.8,45,56.0,0,67.8,68.0,53.0
20160703204500,150.0,210.0,70.0,43,56.0,0,67.7,68.0,53.0
20160703210000,150.0,188.4,62.8,40,56.0,0,67.6,68.0,53.0
20160703211500,150.0,181.2,60.4,39,56.0,0,67.7,68.0,53.0
20160703213000,150.0,168.6,56.2,37,56.0,0,67.7,68.0,53.0
20160703214500,150.0,168.6,56.2,37,56.0,0,67.7,68.0,53.0
20160703220000,150.0,163.2,54.4,36,56.0,0,67.7,68.0,53.0
20160703221500,150.0,156.0,52.0,35,56.0,0,67.7,68.0,53.0
20160703223000,150.0,156.0,52.0,35,56.0,0,67.8,68.0,53.0
20160703224500,150.0,156.0,52.0,35,56.0,0,67.8,68.0,53.0
20160703230000,150.0,154.2,51.4,35,56.0,0,67.8,68.0,53.0
20160703231500,150.0,154.2,51.4,35,56.0,0,67.8,68.0,53.0
20160703233000,150.0,154.2,51.4,35,56.0,0,67.8,68.0,53.0
20160703234500,150.0,156.0,52.0,35,56.0,0,67.8,68.0,53.0
20160704000000,150.0,156.0,52.0,35,56.0,0,67.8,68.0,53.0
20160704001500,150.0,154.2,51.4,35,56.0,0,67.8,68.0,53.0
20160704003000,150.0,154.2,51.4,35,56.0,0,67.8,68.0,53.0
20160704004500,150.0,154.2,51.4,35,56.0,0,67.8,68.0,53.0
20160704010000,150.0,154.2,51.4,35,56.0,0,67.8,68.0,53.0
20160704011500,150.0,154.2,51.4,35,56.0,0,67.7,68.0,53.0
20160704013000,150.0,156.0,52.0,35,56.0,0,67.7,68.0,53.0
20160704014500,150.0,154.2,51.4,35,56.0,0,67.7,68.0,53.0
20160704020000,150.0,154.2,51.4,35,56.0,0,67.7,68.0,53.0
20160704021500,150.0,154.2,51.4,35,56.0,0,67.7,68.0,53.0
20160704023000,150.0,156.0,52.0,35,56.0,0,67.7,68.0,53.0
20160704024500,150.0,156.0,52.0,35,56.0,0,67.7,68.0,53.0
20160704030000,150.0,154.2,51.4,35,56.0,0,67.6,68.0,53.0
20160704031500,150.0,156.0,52.0,35,56.0,0,67.6,68.0,53.0
20160704033000,150.0,156.0,52.0,35,56.0,0,67.6,68.0,53.0
20160704034500,150.0,154.2,51.4,35,56.0,0,67.6,68.0,53.0
20160704040000,150.0,154.2,51.4,35,56.0,0,67.6,68.0,53.0
20160704041500,150.0,154.2,51.4,35,56.0,0,67.6,68.0,53.0
20160704043000,150.0,154.2,51.4,35,56.0,0,67.6,68.0,53.0
20160704044500,150.0,154.2,51.4,35,56.0,0,67.6,68.0,53.0
20160704050000,150.0,156.0,52.0,35,56.0,0,67.6,68.0,53.0
20160704051500,150.0,154.2,51.4,35,56.0,0,67.6,68.0,53.0
20160704053000,150.0,154.2,51.4,35,56.0,0,67.6,68.0,53.0
20160704054500,150.0,154.2,51.4,35,56.0,0,67.6,68.0,53.0
20160704060000,150.0,154.2,51.4,35,56.0,0,67.6,68.0,53.0
20160704061500,150.0,154.2,51.4,35,56.7,0,67.6,68.0,53.0
20160704063000,150.0,154.2,51.4,35,56.7,0,67.6,68.0,53.0
20160704064500,150.0,154.2,51.4,35,56.0,0,67.6,68.0,53.0
20160704070000,150.0,154.2,51.4,35,56.0,0,67.5,68.0,53.0
20160704071500,150.0,154.2,51.4,35,56.0,0,67.5,68.0,53.0
20160704073000,150.0,154.2,51.4,35,56.0,0,67.5,68.0,53.0
20160704074500,150.0,154.2,51.4,35,56.0,0,67.6,68.0,53.0
20160704080000,150.0,154.2,51.4,35,56.0,0,67.6,68.0,53.0
20160704081500,150.0,154.2,51.4,35,56.0,0,67.5,68.0,53.0
20160704083000,150.0,154.2,51.4,35,56.0,0,67.5,68.0,53.0
20160704084500,150.0,154.2,51.4,35,56.0,0,67.6,68.0,53.0
20160704090000,150.0,151.2,50.4,35,56.0,0,67.6,68.0,53.0
20160704091500,150.0,153.6,51.2,35,56.7,0,67.6,68.0,53.0
20160704093000,150.0,153.6,51.2,35,56.7,0,67.6,68.0,53.0
20160704094500,150.0,153.6,51.2,35,56.7,0,67.7,68.0,53.0
20160704100000,150.0,153.6,51.2,35,56.7,0,67.7,68.0,53.0
20160704101500,150.0,153.6,51.2,35,56.7,0,67.8,68.0,53.0
20160704103000,150.0,153.6,51.2,35,56.7,0,67.8,68.0,53.0
20160704104500,150.0,155.4,51.8,35,56.7,0,67.8,68.0,53.0
20160704110000,150.0,153.6,51.2,35,56.7,0,67.8,68.0,53.0
20160704111500,150.0,153.6,51.2,35,56.7,0,67.9,68.0,53.0
20160704113000,150.0,153.6,51.2,35,56.7,0,67.9,68.0,53.0
20160704114500,150.0,153.6,51.2,35,56.7,0,67.9,68.0,53.0
20160704120000,150.0,153.6,51.2,35,56.7,0,67.9,68.0,53.0
20160704121500,150.0,153.6,51.2,35,56.7,0,67.9,68.0,53.0
20160704123000,150.0,153.6,51.2,35,56.7,0,68.0,68.0,53.0
20160704124500,150.0,153.6,51.2,35,56.7,0,68.0,68.0,53.0
20160704130000,150.0,153.6,51.2,35,56.7,0,68.2,68.0,53.0
20160704131500,150.0,153.6,51.2,36,56.7,0,68.3,68.0,53.0
20160704133000,150.0,157.2,52.4,36,56.7,0,68.2,68.0,53.0
20160704134500,150.0,160.8,53.6,37,56.7,0,68.2,68.0,53.0
20160704140000,150.0,166.2,55.4,38,56.7,0,68.3,68.0,53.0
20160704141500,150.0,162.6,54.2,38,56.7,0,68.3,68.0,53.0
20160704143000,150.0,172.2,57.4,39,56.7,0,68.2,68.0,53.0
20160704144500,150.0,172.2,57.4,39,56.7,0,68.2,68.0,53.0
20160704150000,150.0,172.2,57.4,39,56.7,0,68.2,68.0,53.0
20160704151500,150.0,172.2,57.4,39,56.7,0,68.2,68.0,53.0
20160704153000,150.0,168.6,56.2,39,56.7,0,68.2,68.0,53.0
20160704154500,150.0,168.6,56.2,39,56.7,0,68.2,68.0,53.0
20160704160000,150.0,171.0,57.0,39,56.7,0,68.2,68.0,53.0
20160704161500,150.0,171.0,57.0,39,56.7,0,68.3,68.0,53.0
20160704163000,150.0,183.6,61.2,41,56.7,0,68.3,68.0,53.0
20160704164500,150.0,183.6,61.2,41,56.7,0,68.2,68.0,53.0
20160704170000,150.0,183.6,61.2,41,56.7,0,68.2,68.0,53.0
20160704171500,150.0,183.6,61.2,41,56.7,0,68.2,68.0,53.0
20160704173000,150.0,183.6,61.2,41,56.0,0,68.1,68.0,53.0
20160704174500,150.0,183.6,61.2,41,56.0,0,68.2,68.0,53.0
20160704180000,150.0,183.6,61.2,41,56.0,0,68.2,68.0,53.0
20160704181500,150.0,183.6,61.2,41,56.0,0,68.2,68.0,53.0
20160704183000,150.0,183.6,61.2,41,56.0,0,68.2,68.0,53.0
20160704184500,150.0,183.6,61.2,41,56.0,0,68.2,68.0,53.0
20160704190000,150.0,183.6,61.2,41,56.0,0,68.2,68.0,53.0
20160704191500,150.0,186.6,62.2,41,56.0,0,68.2,68.0,53.0
20160704193000,150.0,186.6,62.2,41,56.0,0,68.1,68.0,53.0
20160704194500,150.0,190.8,63.6,41,56.0,0,68.1,68.0,53.0
20160704200000,150.0,190.8,63.6,41,56.0,0,68.0,68.0,53.0
20160704201500,150.0,190.8,63.6,41,56.0,0,67.9,68.0,53.0
20160704203000,150.0,190.8,63.6,41,56.0,0,67.8,68.0,53.0
20160704204500,150.0,190.8,63.6,40,56.0,0,67.7,68.0,53.0
20160704210000,150.0,186.0,62.0,40,56.0,0,67.7,68.0,53.0
20160704211500,150.0,174.6,58.2,38,56.0,0,67.7,68.0,53.0
20160704213000,150.0,168.0,56.0,37,56.0,0,67.7,68.0,53.0
20160704214500,150.0,165.0,55.0,37,56.0,0,67.7,68.0,53.0
20160704220000,150.0,157.2,52.4,35,56.0,0,67.7,68.0,53.0
20160704221500,150.0,157.2,52.4,35,56.0,0,67.8,68.0,53.0
20160704223000,150.0,157.2,52.4,35,56.0,0,67.8,68.0,53.0
20160704224500,150.0,157.2,52.4,35,56.0,0,67.8,68.0,53.0
20160704230000,150.0,155.4,51.8,35,56.0,0,67.8,68.0,53.0
20160704231500,150.0,155.4,51.8,35,56.0,0,67.8,68.0,53.0
20160704233000,150.0,155.4,51.8,35,56.0,0,67.8,68.0,53.0
20160704234500,150.0,155.4,51.8,35,56.0,0,67.9,68.0,53.0
20160705000000,150.0,155.4,51.8,35,56.0,0,67.8,68.0,53.0
20160705001500,150.0,155.4,51.8,35,56.0,0,67.9,68.0,53.0
20160705003000,150.0,157.2,52.4,35,56.0,0,67.8,68.0,53.0
20160705004500,150.0,157.2,52.4,35,56.0,0,67.8,68.0,53.0
20160705010000,150.0,157.2,52.4,35,56.0,0,67.8,68.0,53.0
20160705011500,150.0,157.2,52.4,35,56.0,0,67.8,68.0,53.0
20160705013000,150.0,155.4,51.8,35,56.0,0,67.8,68.0,53.0
20160705014500,150.0,155.4,51.8,35,56.0,0,67.7,68.0,53.0
20160705020000,150.0,155.4,51.8,35,56.0,0,67.7,68.0,53.0
20160705021500,150.0,155.4,51.8,35,56.0,0,67.7,68.0,53.0
20160705023000,150.0,155.4,51.8,35,56.0,0,67.7,68.0,53.0
20160705024500,150.0,155.4,51.8,35,56.0,0,67.7,68.0,53.0
20160705030000,150.0,155.4,51.8,35,56.0,0,67.6,68.0,53.0
20160705031500,150.0,155.4,51.8,35,56.0,0,67.6,68.0,53.0
20160705033000,150.0,157.2,52.4,35,56.0,0,67.6,68.0,53.0
20160705034500,150.0,157.2,52.4,35,56.0,0,67.6,68.0,53.0
20160705040000,150.0,155.4,51.8,35,56.0,0,67.6,68.0,53.0
20160705041500,150.0,155.4,51.8,35,56.0,0,67.5,68.0,53.0
20160705043000,150.0,155.4,51.8,35,56.0,0,67.5,68.0,53.0
20160705044500,150.0,155.4,51.8,35,56.0,0,67.5,68.0,53.0
20160705050000,150.0,155.4,51.8,35,56.0,0,67.5,68.0,53.0
20160705051500,150.0,155.4,51.8,35,56.0,0,67.4,68.0,53.0
20160705053000,150.0,155.4,51.8,35,56.0,0,67.4,68.0,53.0
20160705054500,150.0,155.4,51.8,35,56.0,0,67.4,68.0,53.0
20160705060000,150.0,155.4,51.8,35,56.0,0,67.4,68.0,53.0
20160705061500,150.0,155.4,51.8,35,56.0,0,67.4,68.0,53.0
20160705063000,150.0,155.4,51.8,35,56.0,0,67.4,68.0,53.0
20160705064500,150.0,155.4,51.8,35,56.0,0,67.4,68.0,53.0
20160705070000,150.0,155.4,51.8,35,56.0,0,67.4,68.0,53.0
20160705071500,150.0,155.4,51.8,35,56.0,0,67.4,68.0,53.0
20160705073000,150.0,151.2,50.4,35,56.0,0,67.4,68.0,53.0
20160705074500,150.0,151.2,50.4,35,56.0,0,67.5,68.0,53.0
20160705080000,150.0,151.2,50.4,35,56.0,0,67.5,68.0,53.0
20160705081500,150.0,149.4,49.8,35,56.0,0,67.6,68.0,53.0
20160705083000,150.0,149.4,49.8,35,56.0,0,67.6,68.0,53.0
20160705084500,150.0,149.4,49.8,35,56.7,0,67.7,68.0,53.0
20160705090000,150.0,147.0,49.0,35,56.7,0,67.7,68.0,53.0
20160705091500,150.0,147.0,49.0,35,56.7,0,67.8,68.0,53.0
20160705093000,150.0,147.0,49.0,35,56.7,0,67.8,68.0,53.0
20160705094500,150.0,147.0,49.0,35,56.7,0,67.9,68.0,53.0
20160705100000,150.0,145.2,48.4,35,56.7,0,67.9,68.0,53.0
20160705101500,150.0,149.4,49.8,35,56.7,0,68.0,68.0,53.0
20160705103000,150.0,149.4,49.8,35,56.7,0,68.1,68.0,53.0
20160705104500,150.0,149.4,49.8,35,56.7,0,68.1,68.0,53.0
20160705110000,150.0,149.4,49.8,35,56.7,0,68.1,68.0,53.0
20160705111500,150.0,149.4,49.8,35,56.7,0,68.1,68.0,53.0
20160705113000,150.0,149.4,49.8,35,56.7,0,68.1,68.0,53.0
20160705114500,150.0,149.4,49.8,35,56.7,0,68.1,68.0,53.0
20160705120000,150.0,149.4,49.8,35,56.7,0,68.1,68.0,53.0
20160705121500,150.0,147.0,49.0,35,56.7,0,68.1,68.0,53.0
20160705123000,150.0,147.0,49.0,35,56.7,0,68.2,68.0,53.0
20160705124500,150.0,147.0,49.0,35,56.7,0,68.2,68.0,53.0
20160705130000,150.0,153.6,51.2,37,56.7,0,68.3,68.0,53.0
20160705131500,150.0,151.2,50.4,37,56.7,0,68.2,68.0,53.0
20160705133000,150.0,153.0,51.0,37,56.7,0,68.3,68.0,53.0
20160705134500,150.0,168.0,56.0,39,56.7,0,68.3,68.0,53.0
20160705140000,150.0,174.0,58.0,39,56.7,0,68.2,68.0,53.0
20160705141500,150.0,171.6,57.2,39,56.7,0,68.2,68.0,53.0
20160705143000,150.0,171.6,57.2,39,56.7,0,68.2,68.0,53.0
20160705144500,150.0,171.6,57.2,39,56.7,0,68.2,68.0,53.0
20160705150000,150.0,171.6,57.2,39,56.7,0,68.2,68.0,53.0
20160705151500,150.0,171.6,57.2,39,56.7,0,68.2,68.0,53.0
20160705153000,150.0,171.6,57.2,39,56.7,0,68.2,68.0,53.0
20160705154500,150.0,171.6,57.2,39,56.7,0,68.2,68.0,53.0
20160705160000,150.0,171.6,57.2,39,56.7,0,68.2,68.0,53.0
20160705161500,150.0,174.6,58.2,39,56.7,0,68.2,68.0,53.0
20160705163000,150.0,174.6,58.2,39,56.7,0,68.2,68.0,53.0
20160705164500,150.0,178.8,59.6,39,56.7,0,68.3,68.0,53.0
20160705170000,150.0,178.8,59.6,39,56.7,0,68.2,68.0,53.0
20160705171500,150.0,178.8,59.6,39,56.7,0,68.3,68.0,53.0
20160705173000,150.0,178.8,59.6,39,56.7,0,68.3,68.0,53.0
20160705174500,150.0,187.8,62.6,40,56.7,0,68.3,68.0,53.0
20160705180000,150.0,187.8,62.6,40,56.0,0,68.2,68.0,53.0
20160705181500,150.0,187.8,62.6,40,56.0,0,68.2,68.0,53.0
20160705183000,150.0,190.8,63.6,40,56.0,0,68.2,68.0,53.0
20160705184500,150.0,190.8,63.6,40,56.0,0,68.2,68.0,53.0
20160705190000,150.0,196.2,65.4,42,56.0,0,68.3,68.0,53.0
20160705191500,150.0,196.2,65.4,42,56.0,0,68.2,68.0,53.0
20160705193000,150.0,196.2,65.4,42,56.0,0,68.2,68.0,53.0
20160705194500,150.0,196.2,65.4,42,56.0,0,68.1,68.0,53.0
20160705200000,150.0,196.2,65.4,42,56.0,0,67.9,68.0,53.0
20160705201500,150.0,199.2,66.4,42,56.0,0,67.8,68.0,53.0
20160705203000,150.0,199.2,66.4,42,56.0,0,67.8,68.0,53.0
20160705204500,150.0,199.2,66.4,42,56.0,0,67.7,68.0,53.0
20160705210000,150.0,190.2,63.4,40,56.0,0,67.7,68.0,53.0
20160705211500,150.0,181.2,60.4,39,56.0,0,67.7,68.0,53.0
20160705213000,150.0,178.2,59.4,38,56.0,0,67.7,68.0,53.0
20160705214500,150.0,166.8,55.6,37,56.0,0,67.7,68.0,53.0
20160705220000,150.0,166.8,55.6,37,56.0,0,67.7,68.0,53.0
20160705221500,150.0,156.0,52.0,35,56.0,0,67.7,68.0,53.0
20160705223000,150.0,156.0,52.0,35,56.0,0,67.8,68.0,53.0
20160705224500,150.0,156.0,52.0,35,56.0,0,67.8,68.0,53.0
20160705230000,150.0,156.0,52.0,35,56.0,0,67.9,68.0,53.0
20160705231500,150.0,156.0,52.0,35,56.0,0,67.9,68.0,53.0
20160705233000,150.0,156.0,52.0,35,56.0,0,67.8,68.0,53.0
20160705234500,150.0,156.0,52.0,35,56.0,0,67.9,68.0,53.0
20160706000000,150.0,156.0,52.0,35,56.0,0,67.8,68.0,53.0
20160706001500,150.0,156.0,52.0,35,56.0,0,67.8,68.0,53.0
20160706003000,150.0,157.8,52.6,35,56.0,0,67.8,68.0,53.0
20160706004500,150.0,157.8,52.6,35,56.0,0,67.7,68.0,53.0
20160706010000,150.0,160.2,53.4,35,56.0,0,67.8,68.0,53.0
20160706011500,150.0,147.6,49.2,35,56.7,0,67.8,68.0,53.0
20160706013000,150.0,151.2,50.4,36,56.0,0,67.8,68.0,53.0
20160706014500,150.0,149.4,49.8,36,56.0,0,67.8,68.0,53.0
20160706020000,150.0,151.2,50.4,36,56.0,0,67.8,68.0,53.0
20160706021500,150.0,151.2,50.4,36,56.0,0,67.7,68.0,53.0
20160706023000,150.0,151.2,50.4,36,56.0,0,67.7,68.0,53.0
20160706024500,150.0,151.2,50.4,36,56.0,0,67.7,68.0,53.0
20160706030000,150.0,151.2,50.4,36,56.0,0,67.7,68.0,53.0
20160706031500,150.0,151.2,50.4,36,56.0,0,67.7,68.0,53.0
20160706033000,150.0,151.2,50.4,36,56.0,0,67.7,68.0,53.0
20160706034500,150.0,153.0,51.0,36,56.0,0,67.7,68.0,53.0
20160706040000,150.0,153.0,51.0,36,56.0,0,67.6,68.0,53.0
20160706041500,150.0,153.0,51.0,36,56.0,0,67.6,68.0,53.0
20160706043000,150.0,153.0,51.0,36,56.0,0,67.6,68.0,53.0
20160706044500,150.0,302.4,100.8,58,61.6,0,68.5,68.0,53.0
20160706050000,150.0,298.2,99.4,54,58.0,0,68.1,68.0,53.0
20160706051500,300.0,0.0,0.0,0,56.7,100,67.7,68.0,53.0
20160706053000,150.0,225.0,75.0,54,55.5,0,67.1,68.0,53.0
20160706054500,150.0,157.2,52.4,43,55.5,0,66.9,68.0,53.0
20160706060000,150.0,157.2,52.4,43,55.5,0,67.0,68.0,53.0
20160706061500,150.0,157.2,52.4,43,56.3,0,67.1,68.0,53.0
20160706063000,150.0,157.2,52.4,43,56.3,0,67.1,68.0,53.0
20160706064500,150.0,157.2,52.4,43,56.3,0,67.1,68.0,53.0
20160706070000,150.0,157.2,52.4,43,56.3,0,67.1,68.0,53.0
20160706071500,150.0,155.4,51.8,43,56.3,0,67.2,68.0,53.0
20160706073000,150.0,155.4,51.8,43,56.3,0,67.2,68.0,53.0
20160706074500,150.0,153.6,51.2,43,56.3,0,67.2,68.0,53.0
20160706080000,150.0,151.2,50.4,43,56.3,0,67.2,68.0,53.0
20160706081500,150.0,151.2,50.4,43,56.3,0,67.3,68.0,53.0
20160706083000,150.0,151.2,50.4,43,56.3,0,67.4,68.0,53.0
20160706084500,150.0,145.2,48.4,43,56.3,0,67.4,68.0,53.0
20160706090000,150.0,147.6,49.2,43,56.3,0,67.5,68.0,53.0
20160706091500,150.0,147.6,49.2,43,56.3,0,67.5,68.0,53.0
20160706093000,150.0,147.6,49.2,43,56.3,0,67.6,68.0,53.0
20160706094500,150.0,147.6,49.2,43,56.3,0,67.7,68.0,53.0
20160706100000,150.0,147.6,49.2,43,56.3,0,67.7,68.0,53.0
20160706101500,150.0,147.6,49.2,43,56.3,0,67.8,68.0,53.0
20160706103000,150.0,147.6,49.2,43,56.3,0,67.8,68.0,53.0
20160706104500,150.0,147.6,49.2,43,56.3,0,67.8,68.0,53.0
20160706110000,150.0,147.6,49.2,43,56.3,0,67.8,68.0,53.0
20160706111500,150.0,151.2,50.4,43,56.3,0,67.9,68.0,53.0
20160706113000,150.0,153.0,51.0,43,56.3,0,67.9,68.0,53.0
20160706114500,150.0,153.0,51.0,43,56.3,0,67.9,68.0,53.0
20160706120000,150.0,153.0,51.0,43,56.3,0,67.9,68.0,53.0
20160706121500,150.0,153.0,51.0,43,56.3,0,67.9,68.0,53.0
20160706123000,150.0,150.6,50.2,43,56.3,0,67.9,68.0,53.0
20160706124500,150.0,157.2,52.4,43,56.3,0,68.1,68.0,53.0
20160706130000,150.0,155.4,51.8,43,56.3,0,68.0,68.0,53.0
20160706131500,150.0,155.4,51.8,43,56.3,0,67.9,68.0,53.0
20160706133000,150.0,155.4,51.8,43,56.3,0,67.9,68.0,53.0
20160706134500,150.0,155.4,51.8,43,56.3,0,68.0,68.0,53.0
20160706140000,150.0,155.4,51.8,43,56.3,0,68.1,68.0,53.0
20160706141500,150.0,147.0,49.0,43,56.3,0,68.1,68.0,53.0
20160706143000,150.0,147.0,49.0,43,57.1,0,68.2,68.0,53.0
20160706144500,150.0,151.2,50.4,44,57.1,0,68.3,68.0,53.0
20160706150000,150.0,160.8,53.6,45,57.1,0,68.3,68.0,53.0
20160706151500,150.0,172.8,57.6,47,57.1,0,68.3,68.0,53.0
20160706153000,150.0,172.8,57.6,47,57.1,0,68.2,68.0,53.0
20160706154500,150.0,180.6,60.2,47,56.0,0,68.1,68.0,53.0
20160706160000,150.0,180.6,60.2,47,56.0,0,68.1,68.0,53.0
20160706161500,150.0,180.6,60.2,47,56.0,0,68.1,68.0,53.0
20160706163000,150.0,180.6,60.2,47,56.0,0,68.1,68.0,53.0
20160706164500,150.0,183.6,61.2,47,56.0,0,68.1,68.0,53.0
20160706170000,150.0,183.6,61.2,46,56.0,0,68.1,68.0,53.0
20160706171500,150.0,178.8,59.6,46,56.0,0,68.1,68.0,53.0
20160706173000,150.0,180.6,60.2,46,56.0,0,68.1,68.0,53.0
20160706174500,150.0,180.6,60.2,46,56.0,0,68.1,68.0,53.0
20160706180000,150.0,180.6,60.2,46,56.0,0,68.1,68.0,53.0
20160706181500,150.0,180.6,60.2,46,56.0,0,68.1,68.0,53.0
20160706183000,150.0,180.6,60.2,46,56.0,0,68.1,68.0,53.0
20160706184500,150.0,180.6,60.2,46,56.0,0,68.1,68.0,53.0
20160706190000,150.0,180.6,60.2,46,56.0,0,68.1,68.0,53.0
20160706191500,150.0,180.6,60.2,46,56.0,0,68.0,68.0,53.0
20160706193000,150.0,183.6,61.2,46,56.0,0,68.0,68.0,53.0
20160706194500,150.0,183.6,61.2,46,56.0,0,67.9,68.0,53.0
20160706200000,150.0,183.6,61.2,46,56.0,0,67.9,68.0,53.0
20160706201500,150.0,181.2,60.4,46,56.0,0,67.8,68.0,53.0
20160706203000,150.0,181.2,60.4,46,56.0,0,67.8,68.0,53.0
20160706204500,150.0,181.2,60.4,46,56.0,0,67.8,68.0,53.0
20160706210000,150.0,169.2,56.4,45,56.0,0,67.7,68.0,53.0
20160706211500,150.0,169.2,56.4,45,56.0,0,67.8,68.0,53.0
20160706213000,150.0,165.0,55.0,44,56.0,0,67.7,68.0,53.0
20160706214500,150.0,156.0,52.0,43,56.0,0,67.7,68.0,53.0
20160706220000,150.0,156.0,52.0,43,56.0,0,67.7,68.0,53.0
20160706221500,150.0,156.0,52.0,43,56.0,0,67.8,68.0,53.0
20160706223000,150.0,157.8,52.6,43,56.0,0,67.8,68.0,53.0
20160706224500,150.0,157.8,52.6,43,56.0,0,67.8,68.0,53.0
20160706230000,150.0,156.0,52.0,43,56.0,0,67.7,68.0,53.0
20160706231500,150.0,156.0,52.0,43,56.0,0,67.8,68.0,53.0
20160706233000,150.0,156.0,52.0,43,56.0,0,67.8,68.0,53.0
20160706234500,150.0,156.0,52.0,43,56.0,0,67.8,68.0,53.0
20160707000000,150.0,156.0,52.0,43,56.0,0,67.8,68.0,53.0
20160707001500,150.0,156.0,52.0,43,56.0,0,67.7,68.0,53.0
20160707003000,150.0,156.0,52.0,43,56.0,0,67.7,68.0,53.0
20160707004500,150.0,154.2,51.4,43,56.0,0,67.7,68.0,53.0
20160707010000,150.0,156.0,52.0,43,56.0,0,67.7,68.0,53.0
20160707011500,150.0,156.0,52.0,43,56.0,0,67.7,68.0,53.0
20160707013000,150.0,156.0,52.0,43,56.0,0,67.6,68.0,53.0
20160707014500,150.0,154.2,51.4,43,56.0,0,67.6,68.0,53.0
20160707020000,150.0,156.0,52.0,43,56.0,0,67.6,68.0,53.0
20160707021500,150.0,156.0,52.0,43,56.0,0,67.6,68.0,53.0
20160707023000,150.0,156.0,52.0,43,56.0,0,67.5,68.0,53.0
20160707024500,150.0,156.0,52.0,43,56.0,0,67.5,68.0,53.0
20160707030000,150.0,156.0,52.0,43,56.0,0,67.5,68.0,53.0
20160707031500,150.0,156.0,52.0,43,56.0,0,67.4,68.0,53.0
20160707033000,150.0,157.8,52.6,43,56.0,0,67.4,68.0,53.0
20160707034500,150.0,157.8,52.6,43,56.0,0,67.3,68.0,53.0
20160707040000,150.0,157.8,52.6,43,56.0,0,67.3,68.0,53.0
20160707041500,150.0,156.0,52.0,43,56.0,0,67.3,68.0,53.0
20160707043000,150.0,156.0,52.0,43,56.0,0,67.3,68.0,53.0
20160707044500,150.0,156.0,52.0,43,56.0,0,67.3,68.0,53.0
20160707050000,150.0,156.0,52.0,43,56.0,0,67.2,68.0,53.0
20160707051500,150.0,156.0,52.0,43,56.0,0,67.2,68.0,53.0
20160707053000,150.0,156.0,52.0,43,56.0,0,67.2,68.0,53.0
20160707054500,150.0,156.0,52.0,43,56.0,0,67.2,68.0,53.0
20160707060000,150.0,157.8,52.6,43,56.0,0,67.2,68.0,53.0
20160707061500,150.0,157.8,52.6,43,56.0,0,67.2,68.0,53.0
20160707063000,150.0,157.8,52.6,43,56.0,0,67.2,68.0,53.0
20160707064500,150.0,156.0,52.0,43,56.0,0,67.1,68.0,53.0
20160707070000,150.0,156.0,52.0,43,56.0,0,67.2,68.0,53.0
20160707071500,150.0,147.6,49.2,43,56.0,0,67.1,68.0,53.0
20160707073000,150.0,147.6,49.2,43,56.0,0,67.2,68.0,53.0
20160707074500,150.0,150.6,50.2,43,56.0,0,67.2,68.0,53.0
20160707080000,150.0,148.8,49.6,43,56.0,0,67.3,68.0,53.0
20160707081500,150.0,148.8,49.6,43,56.0,0,67.3,68.0,53.0
20160707083000,150.0,148.8,49.6,43,56.0,0,67.3,68.0,53.0
20160707084500,150.0,147.0,49.0,43,56.0,0,67.4,68.0,53.0
20160707090000,150.0,147.0,49.0,43,56.0,0,67.4,68.0,53.0
20160707091500,150.0,145.2,48.4,43,56.0,0,67.4,68.0,53.0
20160707093000,150.0,149.4,49.8,43,56.0,0,67.4,68.0,53.0
20160707094500,150.0,149.4,49.8,43,56.0,0,67.5,68.0,53.0
20160707100000,150.0,151.2,50.4,43,56.7,0,67.6,68.0,53.0
20160707101500,150.0,151.2,50.4,43,56.7,0,67.6,68.0,53.0
20160707103000,150.0,156.0,52.0,43,56.7,0,67.6,68.0,53.0
20160707104500,150.0,150.6,50.2,43,56.7,0,67.6,68.0,53.0
20160707110000,150.0,150.6,50.2,43,56.7,0,67.7,68.0,53.0
20160707111500,150.0,150.6,50.2,43,56.7,0,67.7,68.0,53.0
20160707113000,150.0,150.6,50.2,43,56.7,0,67.8,68.0,53.0
20160707114500,150.0,150.6,50.2,43,56.7,0,67.8,68.0,53.0
20160707120000,150.0,150.6,50.2,43,56.7,0,67.8,68.0,53.0
20160707121500,150.0,148.8,49.6,43,56.7,0,67.9,68.0,53.0
20160707123000,150.0,148.8,49.6,43,56.7,0,67.9,68.0,53.0
20160707124500,150.0,147.0,49.0,43,56.7,0,68.0,68.0,53.0
20160707130000,150.0,147.0,49.0,43,56.7,0,68.1,68.0,53.0
20160707131500,150.0,147.0,49.0,43,56.7,0,68.2,68.0,53.0
20160707133000,150.0,147.0,49.0,43,56.7,0,68.2,68.0,53.0
20160707134500,150.0,147.0,49.0,43,56.7,0,68.2,68.0,53.0
20160707140000,150.0,162.0,54.0,45,56.7,0,68.4,68.0,53.0
20160707141500,150.0,180.6,60.2,48,56.7,0,68.4,68.0,53.0
20160707143000,150.0,180.6,60.2,48,56.7,0,68.2,68.0,53.0
20160707144500,150.0,180.6,60.2,48,56.7,0,68.1,68.0,53.0
20160707150000,150.0,185.4,61.8,48,56.7,0,68.1,68.0,53.0
20160707151500,150.0,180.6,60.2,48,56.7,0,68.1,68.0,53.0
20160707153000,150.0,180.6,60.2,48,56.7,0,68.1,68.0,53.0
20160707154500,150.0,180.6,60.2,48,56.7,0,68.1,68.0,53.0
20160707160000,150.0,180.6,60.2,48,56.0,0,68.1,68.0,53.0
20160707161500,150.0,180.6,60.2,48,56.7,0,68.1,68.0,53.0
20160707163000,150.0,180.6,60.2,48,56.7,0,68.2,68.0,53.0
20160707164500,150.0,184.2,61.4,48,56.7,0,68.2,68.0,53.0
20160707170000,150.0,184.2,61.4,48,56.0,0,68.1,68.0,53.0
20160707171500,150.0,184.2,61.4,48,56.0,0,68.1,68.0,53.0
20160707173000,150.0,186.6,62.2,48,56.0,0,68.1,68.0,53.0
20160707174500,150.0,190.8,63.6,48,56.0,0,68.1,68.0,53.0
20160707180000,150.0,190.8,63.6,48,56.0,0,68.2,68.0,53.0
20160707181500,150.0,186.6,62.2,47,56.0,0,68.2,68.0,53.0
20160707183000,150.0,186.6,62.2,47,56.0,0,68.2,68.0,53.0
20160707184500,150.0,186.6,62.2,47,56.0,0,68.2,68.0,53.0
20160707190000,150.0,196.8,65.6,49,56.0,0,68.4,68.0,53.0
20160707191500,150.0,210.0,70.0,50,56.0,0,68.4,68.0,53.0
20160707193000,150.0,231.6,77.2,54,56.0,0,68.5,68.0,53.0
20160707194500,150.0,240.6,80.2,55,56.0,0,68.2,68.0,53.0
20160707200000,150.0,240.6,80.2,55,56.0,0,68.1,68.0,53.0
20160707201500,150.0,240.6,80.2,55,56.0,0,67.9,68.0,53.0
20160707203000,150.0,236.4,78.8,54,56.0,0,67.7,68.0,53.0
20160707204500,150.0,217.8,72.6,51,56.0,0,67.6,68.0,53.0
20160707210000,150.0,208.2,69.4,50,56.0,0,67.6,68.0,53.0
20160707211500,150.0,181.8,60.6,46,56.0,0,67.6,68.0,53.0
20160707213000,150.0,174.0,58.0,45,56.0,0,67.6,68.0,53.0
20160707214500,150.0,165.0,55.0,44,56.0,0,67.6,68.0,53.0
20160707220000,150.0,156.0,52.0,43,56.0,0,67.7,68.0,53.0
20160707221500,150.0,156.0,52.0,43,56.0,0,67.8,68.0,53.0
20160707223000,150.0,156.0,52.0,43,56.0,0,67.8,68.0,53.0
20160707224500,150.0,156.0,52.0,43,56.0,0,67.8,68.0,53.0
20160707230000,150.0,156.0,52.0,43,56.0,0,67.8,68.0,53.0
20160707231500,150.0,157.8,52.6,43,56.0,0,67.8,68.0,53.0
20160707233000,150.0,156.0,52.0,43,56.0,0,67.8,68.0,53.0
20160707234500,150.0,157.8,52.6,43,56.0,0,67.8,68.0,53.0
20160708000000,150.0,156.0,52.0,43,56.0,0,67.8,68.0,53.0
20160708001500,150.0,154.2,51.4,43,56.0,0,67.7,68.0,53.0
20160708003000,150.0,154.2,51.4,43,56.0,0,67.7,68.0,53.0
20160708004500,150.0,154.2,51.4,43,56.0,0,67.7,68.0,53.0
20160708010000,150.0,154.2,51.4,43,56.0,0,67.7,68.0,53.0
20160708011500,150.0,154.2,51.4,43,56.0,0,67.7,68.0,53.0
20160708013000,150.0,156.0,52.0,43,56.0,0,67.7,68.0,53.0
20160708014500,150.0,156.0,52.0,43,56.0,0,67.7,68.0,53.0
20160708020000,150.0,156.0,52.0,43,56.0,0,67.7,68.0,53.0
20160708021500,150.0,156.0,52.0,43,56.0,0,67.7,68.0,53.0
20160708023000,150.0,156.0,52.0,43,56.0,0,67.7,68.0,53.0
20160708024500,150.0,154.2,51.4,43,56.0,0,67.7,68.0,53.0
20160708030000,150.0,154.2,51.4,43,56.0,0,67.7,68.0,53.0
20160708031500,150.0,156.0,52.0,43,56.0,0,67.7,68.0,53.0
20160708033000,150.0,156.0,52.0,43,56.0,0,67.7,68.0,53.0
20160708034500,150.0,156.0,52.0,43,56.0,0,67.6,68.0,53.0
20160708040000,150.0,156.0,52.0,43,56.0,0,67.7,68.0,53.0
20160708041500,150.0,156.0,52.0,43,56.0,0,67.6,68.0,53.0
20160708043000,150.0,156.0,52.0,43,56.0,0,67.6,68.0,53.0
20160708044500,150.0,156.0,52.0,43,56.0,0,67.6,68.0,53.0
20160708050000,150.0,156.0,52.0,43,56.0,0,67.6,68.0,53.0
20160708051500,150.0,156.0,52.0,43,56.0,0,67.5,68.0,53.0
20160708053000,150.0,156.0,52.0,43,56.0,0,67.5,68.0,53.0
20160708054500,150.0,156.0,52.0,43,56.0,0,67.4,68.0,53.0
20160708060000,150.0,156.0,52.0,43,56.0,0,67.4,68.0,53.0
20160708061500,150.0,156.0,52.0,43,56.0,0,67.4,68.0,53.0
20160708063000,150.0,156.0,52.0,43,56.0,0,67.4,68.0,53.0
20160708064500,150.0,154.2,51.4,43,56.0,0,67.4,68.0,53.0
20160708070000,150.0,154.2,51.4,43,56.0,0,67.4,68.0,53.0
20160708071500,150.0,154.2,51.4,43,56.0,0,67.4,68.0,53.0
20160708073000,150.0,154.2,51.4,43,56.0,0,67.4,68.0,53.0
20160708074500,150.0,154.2,51.4,43,56.0,0,67.4,68.0,53.0
20160708080000,150.0,151.2,50.4,43,56.0,0,67.4,68.0,53.0
20160708081500,150.0,149.4,49.8,43,56.0,0,67.4,68.0,53.0
20160708083000,150.0,149.4,49.8,43,56.0,0,67.4,68.0,53.0
20160708084500,150.0,149.4,49.8,43,56.0,0,67.5,68.0,53.0
20160708090000,150.0,149.4,49.8,43,56.0,0,67.5,68.0,53.0
20160708091500,150.0,149.4,49.8,43,56.0,0,67.6,68.0,53.0
20160708093000,150.0,149.4,49.8,43,56.0,0,67.6,68.0,53.0
20160708094500,150.0,147.6,49.2,43,56.0,0,67.6,68.0,53.0
20160708100000,150.0,147.6,49.2,43,56.0,0,67.7,68.0,53.0
20160708101500,150.0,147.6,49.2,43,56.0,0,67.7,68.0,53.0
20160708103000,150.0,147.6,49.2,43,56.0,0,67.8,68.0,53.0
20160708104500,150.0,147.6,49.2,43,56.0,0,67.9,68.0,53.0
20160708110000,150.0,147.6,49.2,43,56.0,0,67.9,68.0,53.0
20160708111500,150.0,145.2,48.4,43,56.0,0,67.9,68.0,53.0
20160708113000,150.0,149.4,49.8,43,56.0,0,67.9,68.0,53.0
20160708114500,150.0,147.6,49.2,43,56.0,0,67.9,68.0,53.0
20160708120000,150.0,147.6,49.2,43,56.7,0,68.0,68.0,53.0
20160708121500,150.0,147.6,49.2,43,56.7,0,68.1,68.0,53.0
20160708123000,150.0,147.6,49.2,43,56.7,0,68.1,68.0,53.0
20160708124500,150.0,145.2,48.4,43,56.7,0,68.2,68.0,53.0
20160708130000,150.0,147.0,49.0,43,56.7,0,68.1,68.0,53.0
20160708131500,150.0,145.2,48.4,43,56.7,0,68.2,68.0,53.0
20160708133000,150.0,151.2,50.4,44,56.7,0,68.2,68.0,53.0
20160708134500,150.0,160.2,53.4,45,56.7,0,68.3,68.0,53.0
20160708140000,150.0,160.2,53.4,45,56.7,0,68.3,68.0,53.0
20160708141500,150.0,165.6,55.2,46,56.7,0,68.3,68.0,53.0
20160708143000,150.0,172.8,57.6,47,56.7,0,68.2,68.0,53.0
20160708144500,150.0,172.8,57.6,47,56.7,0,68.2,68.0,53.0
20160708150000,150.0,172.8,57.6,47,56.7,0,68.2,68.0,53.0
20160708151500,150.0,172.8,57.6,47,56.7,0,68.3,68.0,53.0
20160708153000,150.0,172.8,57.6,47,56.7,0,68.3,68.0,53.0
20160708154500,150.0,178.8,59.6,47,56.7,0,68.3,68.0,53.0
20160708160000,150.0,185.4,61.8,48,56.7,0,68.3,68.0,53.0
20160708161500,150.0,185.4,61.8,48,56.0,0,68.3,68.0,53.0
20160708163000,150.0,185.4,61.8,48,56.0,0,68.2,68.0,53.0
20160708164500,150.0,192.0,64.0,48,56.0,0,68.2,68.0,53.0
20160708170000,150.0,192.0,64.0,48,56.0,0,68.2,68.0,53.0
20160708171500,150.0,192.0,64.0,48,56.0,0,68.1,68.0,53.0
20160708173000,150.0,188.4,62.8,48,56.0,0,68.2,68.0,53.0
20160708174500,150.0,191.4,63.8,48,56.0,0,68.2,68.0,53.0
20160708180000,150.0,191.4,63.8,48,56.0,0,68.2,68.0,53.0
20160708181500,150.0,191.4,63.8,48,56.7,0,68.3,68.0,53.0
20160708183000,150.0,203.4,67.8,50,56.7,0,68.4,68.0,53.0
20160708184500,150.0,222.6,74.2,53,56.0,0,68.4,68.0,53.0
20160708190000,150.0,231.6,77.2,54,56.0,0,68.4,68.0,53.0
20160708191500,150.0,241.8,80.6,55,56.0,0,68.3,68.0,53.0
20160708193000,150.0,246.6,82.2,55,56.0,0,68.1,68.0,53.0
20160708194500,150.0,242.4,80.8,55,56.0,0,67.9,68.0,53.0
20160708200000,150.0,229.2,76.4,53,56.0,0,67.6,68.0,53.0
20160708201500,150.0,219.6,73.2,52,56.0,0,67.6,68.0,53.0
20160708203000,150.0,211.2,70.4,50,56.0,0,67.6,68.0,53.0
20160708204500,150.0,191.4,63.8,48,56.0,0,67.6,68.0,53.0
20160708210000,150.0,184.2,61.4,47,56.0,0,67.6,68.0,53.0
20160708211500,150.0,178.8,59.6,46,56.0,0,67.7,68.0,53.0
20160708213000,150.0,178.8,59.6,46,56.0,0,67.7,68.0,53.0
20160708214500,150.0,168.0,56.0,45,56.0,0,67.7,68.0,53.0
20160708220000,150.0,168.0,56.0,45,56.0,0,67.7,68.0,53.0
20160708221500,150.0,165.0,55.0,44,56.0,0,67.8,68.0,53.0
20160708223000,150.0,165.0,55.0,44,56.0,0,67.7,68.0,53.0
20160708224500,150.0,163.2,54.4,44,56.0,0,67.8,68.0,53.0
20160708230000,150.0,163.2,54.4,44,56.0,0,67.8,68.0,53.0
20160708231500,150.0,163.2,54.4,44,56.0,0,67.8,68.0,53.0
20160708233000,150.0,163.2,54.4,44,56.0,0,67.8,68.0,53.0
20160708234500,150.0,165.0,55.0,44,56.0,0,67.8,68.0,53.0
20160709000000,150.0,163.2,54.4,44,56.0,0,67.7,68.0,53.0
20160709001500,150.0,163.2,54.4,44,56.0,0,67.7,68.0,53.0
20160709003000,150.0,157.8,52.6,43,56.0,0,67.8,68.0,53.0
20160709004500,150.0,157.8,52.6,43,56.0,0,67.8,68.0,53.0
20160709010000,150.0,157.8,52.6,43,56.0,0,67.8,68.0,53.0
20160709011500,150.0,153.0,51.0,44,56.7,0,67.8,68.0,53.0
20160709013000,150.0,153.0,51.0,43,55.9,0,67.8,68.0,53.0
20160709014500,150.0,153.0,51.0,43,55.9,0,67.7,68.0,53.0
20160709020000,150.0,155.4,51.8,43,55.9,0,67.7,68.0,53.0
20160709021500,150.0,155.4,51.8,43,55.9,0,67.7,68.0,53.0
20160709023000,150.0,153.6,51.2,43,55.9,0,67.7,68.0,53.0
20160709024500,150.0,153.6,51.2,43,55.9,0,67.7,68.0,53.0
20160709030000,150.0,153.6,51.2,43,55.9,0,67.7,68.0,53.0
20160709031500,150.0,153.6,51.2,43,55.9,0,67.7,68.0,53.0
20160709033000,150.0,151.2,50.4,43,55.9,0,67.7,68.0,53.0
20160709034500,150.0,153.6,51.2,43,55.9,0,67.7,68.0,53.0
20160709040000,150.0,153.6,51.2,43,55.9,0,67.6,68.0,53.0
20160709041500,150.0,153.6,51.2,43,55.9,0,67.6,68.0,53.0
20160709043000,150.0,153.6,51.2,43,55.9,0,67.6,68.0,53.0
20160709044500,150.0,153.6,51.2,43,55.9,0,67.5,68.0,53.0
20160709050000,150.0,153.6,51.2,43,55.9,0,67.5,68.0,53.0
20160709051500,150.0,153.6,51.2,43,55.9,0,67.5,68.0,53.0
20160709053000,150.0,153.6,51.2,43,55.9,0,67.4,68.0,53.0
20160709054500,150.0,153.6,51.2,43,55.9,0,67.4,68.0,53.0
20160709060000,150.0,153.6,51.2,43,55.9,0,67.4,68.0,53.0
20160709061500,150.0,153.6,51.2,43,55.9,0,67.4,68.0,53.0
20160709063000,150.0,153.6,51.2,43,55.9,0,67.4,68.0,53.0
20160709064500,150.0,153.6,51.2,43,55.9,0,67.4,68.0,53.0
20160709070000,150.0,153.6,51.2,43,55.9,0,67.4,68.0,53.0
20160709071500,150.0,153.6,51.2,43,55.9,0,67.4,68.0,53.0
20160709073000,150.0,153.6,51.2,43,55.9,0,67.4,68.0,53.0
20160709074500,150.0,153.6,51.2,43,55.9,0,67.4,68.0,53.0
20160709080000,150.0,153.6,51.2,43,55.9,0,67.6,68.0,53.0
20160709081500,150.0,153.6,51.2,43,55.9,0,67.5,68.0,53.0
20160709083000,150.0,153.6,51.2,43,55.9,0,67.5,68.0,53.0
20160709084500,150.0,153.6,51.2,43,55.9,0,67.4,68.0,53.0
20160709090000,150.0,153.6,51.2,43,55.9,0,67.4,68.0,53.0
20160709091500,150.0,153.6,51.2,43,55.9,0,67.4,68.0,53.0
20160709093000,150.0,153.6,51.2,43,55.9,0,67.4,68.0,53.0
20160709094500,150.0,151.2,50.4,43,55.9,0,67.5,68.0,53.0
20160709100000,150.0,153.6,51.2,43,55.9,0,67.5,68.0,53.0
20160709101500,150.0,153.6,51.2,43,55.9,0,67.5,68.0,53.0
20160709103000,150.0,153.6,51.2,43,55.9,0,67.5,68.0,53.0
20160709104500,150.0,153.6,51.2,43,55.9,0,67.6,68.0,53.0
20160709110000,150.0,153.6,51.2,43,55.9,0,67.6,68.0,53.0
20160709111500,150.0,153.6,51.2,43,56.7,0,67.6,68.0,53.0
20160709113000,150.0,153.6,51.2,43,56.7,0,67.7,68.0,53.0
20160709114500,150.0,153.6,51.2,43,56.7,0,67.7,68.0,53.0
20160709120000,150.0,153.6,51.2,43,56.7,0,67.8,68.0,53.0
20160709121500,150.0,153.6,51.2,43,56.7,0,67.8,68.0,53.0
20160709123000,150.0,153.6,51.2,43,56.7,0,67.9,68.0,53.0
20160709124500,150.0,151.2,50.4,43,56.7,0,67.9,68.0,53.0
20160709130000,150.0,153.0,51.0,43,56.7,0,68.0,68.0,53.0
20160709131500,150.0,151.2,50.4,43,56.7,0,68.0,68.0,53.0
20160709133000,150.0,153.6,51.2,43,56.7,0,68.1,68.0,53.0
20160709134500,150.0,153.6,51.2,43,56.7,0,68.1,68.0,53.0
20160709140000,150.0,153.6,51.2,43,56.7,0,68.2,68.0,53.0
20160709141500,150.0,153.6,51.2,43,56.7,0,68.2,68.0,53.0
20160709143000,150.0,153.6,51.2,43,56.7,0,68.2,68.0,53.0
20160709144500,150.0,151.2,50.4,43,56.7,0,68.2,68.0,53.0
20160709150000,150.0,151.2,50.4,43,56.7,0,68.2,68.0,53.0
20160709151500,150.0,155.4,51.8,44,56.7,0,68.3,68.0,53.0
20160709153000,150.0,162.0,54.0,45,56.7,0,68.2,68.0,53.0
20160709154500,150.0,162.0,54.0,45,56.7,0,68.2,68.0,53.0
20160709160000,150.0,160.2,53.4,45,56.7,0,68.3,68.0,53.0
20160709161500,150.0,163.2,54.4,46,56.7,0,68.3,68.0,53.0
20160709163000,150.0,165.6,55.2,46,56.7,0,68.3,68.0,53.0
20160709164500,150.0,163.2,54.4,46,56.7,0,68.2,68.0,53.0
20160709170000,150.0,165.0,55.0,46,56.7,0,68.3,68.0,53.0
20160709171500,150.0,165.0,55.0,46,56.7,0,68.2,68.0,53.0
20160709173000,150.0,165.0,55.0,46,56.7,0,68.3,68.0,53.0
20160709174500,150.0,174.0,58.0,47,56.7,0,68.2,68.0,53.0
20160709180000,150.0,172.2,57.4,47,56.0,0,68.2,68.0,53.0
20160709181500,150.0,172.2,57.4,47,56.0,0,68.2,68.0,53.0
20160709183000,150.0,172.2,57.4,47,56.0,0,68.1,68.0,53.0
20160709184500,150.0,172.2,57.4,47,56.0,0,68.1,68.0,53.0
20160709190000,150.0,172.2,57.4,47,56.0,0,68.1,68.0,53.0
20160709191500,150.0,172.2,57.4,47,56.0,0,68.0,68.0,53.0
20160709193000,150.0,174.0,58.0,47,56.0,0,67.9,68.0,53.0
20160709194500,150.0,172.2,57.4,47,56.0,0,67.9,68.0,53.0
20160709200000,150.0,172.2,57.4,47,56.0,0,68.0,68.0,53.0
20160709201500,150.0,172.2,57.4,47,56.0,0,67.9,68.0,53.0
20160709203000,150.0,172.2,57.4,47,56.0,0,67.9,68.0,53.0
20160709204500,150.0,172.2,57.4,47,56.0,0,67.9,68.0,53.0
20160709210000,150.0,172.2,57.4,47,56.0,0,67.9,68.0,53.0
20160709211500,150.0,172.2,57.4,47,56.0,0,67.8,68.0,53.0
20160709213000,150.0,172.2,57.4,47,56.0,0,67.8,68.0,53.0
20160709214500,150.0,172.2,57.4,47,56.0,0,67.7,68.0,53.0
20160709220000,150.0,169.2,56.4,46,56.0,0,67.7,68.0,53.0
20160709221500,150.0,162.0,54.0,45,56.0,0,67.7,68.0,53.0
20160709223000,150.0,159.0,53.0,45,56.0,0,67.7,68.0,53.0
20160709224500,150.0,159.0,53.0,45,56.0,0,67.7,68.0,53.0
20160709230000,150.0,155.4,51.8,44,56.0,0,67.7,68.0,53.0
20160709231500,150.0,153.6,51.2,44,56.0,0,67.7,68.0,53.0
20160709233000,150.0,156.0,52.0,44,56.0,0,67.7,68.0,53.0
20160709234500,150.0,156.0,52.0,44,56.0,0,67.7,68.0,53.0
20160710000000,150.0,156.0,52.0,44,56.0,0,67.7,68.0,53.0
20160710001500,150.0,156.0,52.0,44,56.0,0,67.7,68.0,53.0
20160710003000,150.0,153.6,51.2,44,56.0,0,67.7,68.0,53.0
20160710004500,150.0,155.4,51.8,44,56.0,0,67.7,68.0,53.0
20160710010000,150.0,155.4,51.8,44,56.0,0,67.7,68.0,53.0
20160710011500,150.0,155.4,51.8,44,56.0,0,67.6,68.0,53.0
20160710013000,150.0,155.4,51.8,44,56.0,0,67.6,68.0,53.0
20160710014500,150.0,155.4,51.8,44,56.0,0,67.6,68.0,53.0
20160710020000,150.0,155.4,51.8,44,56.0,0,67.5,68.0,53.0
20160710021500,150.0,155.4,51.8,44,56.0,0,67.4,68.0,53.0
20160710023000,150.0,157.2,52.4,44,56.0,0,67.4,68.0,53.0
20160710024500,150.0,157.2,52.4,44,56.0,0,67.4,68.0,53.0
20160710030000,150.0,157.2,52.4,44,56.0,0,67.4,68.0,53.0
20160710031500,150.0,157.2,52.4,44,56.0,0,67.4,68.0,53.0
20160710033000,150.0,155.4,51.8,44,56.0,0,67.4,68.0,53.0
20160710034500,150.0,155.4,51.8,44,56.0,0,67.4,68.0,53.0
20160710040000,150.0,155.4,51.8,44,56.0,0,67.3,68.0,53.0
20160710041500,150.0,155.4,51.8,44,56.0,0,67.3,68.0,53.0
20160710043000,150.0,155.4,51.8,44,56.0,0,67.3,68.0,53.0
20160710044500,150.0,155.4,51.8,44,56.0,0,67.2,68.0,53.0
20160710050000,150.0,155.4,51.8,44,56.0,0,67.2,68.0,53.0
20160710051500,150.0,155.4,51.8,44,56.0,0,67.2,68.0,53.0
20160710053000,150.0,157.2,52.4,44,56.0,0,67.2,68.0,53.0
20160710054500,150.0,157.2,52.4,44,56.0,0,67.2,68.0,53.0
20160710060000,150.0,157.2,52.4,44,56.0,0,67.2,68.0,53.0
20160710061500,150.0,157.2,52.4,44,56.0,0,67.2,68.0,53.0
20160710063000,150.0,157.2,52.4,44,56.0,0,67.1,68.0,53.0
20160710064500,150.0,155.4,51.8,44,56.0,0,67.1,68.0,53.0
20160710070000,150.0,157.2,52.4,44,56.0,0,67.1,68.0,53.0
20160710071500,150.0,157.2,52.4,44,56.0,0,67.1,68.0,53.0
20160710073000,150.0,154.2,51.4,44,56.0,0,67.1,68.0,53.0
20160710074500,150.0,154.2,51.4,44,56.0,0,67.1,68.0,53.0
20160710080000,150.0,156.0,52.0,44,56.0,0,67.2,68.0,53.0
20160710081500,150.0,156.0,52.0,44,56.0,0,67.2,68.0,53.0
20160710083000,150.0,156.0,52.0,44,56.0,0,67.2,68.0,53.0
20160710084500,150.0,156.0,52.0,44,56.0,0,67.2,68.0,53.0
20160710090000,150.0,156.0,52.0,44,56.0,0,67.2,68.0,53.0
20160710091500,150.0,156.0,52.0,44,56.0,0,67.2,68.0,53.0
20160710093000,150.0,156.0,52.0,44,56.0,0,67.3,68.0,53.0
20160710094500,150.0,156.0,52.0,44,56.0,0,67.2,68.0,53.0
20160710100000,150.0,156.0,52.0,44,56.0,0,67.3,68.0,53.0
20160710101500,150.0,156.0,52.0,44,56.0,0,67.2,68.0,53.0
20160710103000,150.0,156.0,52.0,44,56.0,0,67.2,68.0,53.0
20160710104500,150.0,156.0,52.0,44,56.0,0,67.2,68.0,53.0
20160710110000,150.0,156.0,52.0,44,56.0,0,67.2,68.0,53.0
20160710111500,150.0,156.0,52.0,44,56.0,0,67.2,68.0,53.0
20160710113000,150.0,156.0,52.0,44,56.0,0,67.2,68.0,53.0
20160710114500,150.0,156.0,52.0,44,56.0,0,67.3,68.0,53.0
20160710120000,150.0,156.0,52.0,44,56.7,0,67.3,68.0,53.0
20160710121500,150.0,156.0,52.0,44,56.7,0,67.4,68.0,53.0
20160710123000,150.0,156.0,52.0,44,56.7,0,67.4,68.0,53.0
20160710124500,150.0,156.0,52.0,44,56.7,0,67.4,68.0,53.0
20160710130000,150.0,154.2,51.4,44,56.7,0,67.4,68.0,53.0
20160710131500,150.0,154.2,51.4,44,56.7,0,67.5,68.0,53.0
20160710133000,150.0,154.2,51.4,44,56.7,0,67.6,68.0,53.0
20160710134500,150.0,157.2,52.4,44,56.7,0,67.6,68.0,53.0
20160710140000,150.0,154.2,51.4,44,56.7,0,67.6,68.0,53.0
20160710141500,150.0,154.2,51.4,44,56.7,0,67.6,68.0,53.0
20160710143000,150.0,154.2,51.4,44,56.1,0,67.6,68.0,53.0
20160710144500,150.0,154.2,51.4,44,56.1,0,67.6,68.0,53.0
20160710150000,150.0,154.2,51.4,44,56.7,0,67.6,68.0,53.0
20160710151500,150.0,157.2,52.4,44,56.7,0,67.7,68.0,53.0
20160710153000,150.0,157.2,52.4,44,56.7,0,67.7,68.0,53.0
20160710154500,150.0,157.2,52.4,44,56.7,0,67.7,68.0,53.0
20160710160000,150.0,157.2,52.4,44,56.7,0,67.7,68.0,53.0
20160710161500,150.0,155.4,51.8,44,56.0,0,67.7,68.0,53.0
20160710163000,150.0,155.4,51.8,44,56.0,0,67.7,68.0,53.0
20160710164500,150.0,155.4,51.8,44,56.0,0,67.7,68.0,53.0
20160710170000,150.0,155.4,51.8,44,56.0,0,67.8,68.0,53.0
20160710171500,150.0,155.4,51.8,44,56.0,0,67.8,68.0,53.0
20160710173000,150.0,155.4,51.8,44,56.0,0,67.8,68.0,53.0
20160710174500,150.0,155.4,51.8,44,56.7,0,67.8,68.0,53.0
20160710180000,150.0,155.4,51.8,44,56.7,0,67.8,68.0,53.0
20160710181500,150.0,155.4,51.8,44,56.7,0,67.8,68.0,53.0
20160710183000,150.0,155.4,51.8,44,56.7,0,67.7,68.0,53.0
20160710184500,150.0,155.4,51.8,44,56.0,0,67.8,68.0,53.0
20160710190000,150.0,155.4,51.8,44,56.0,0,67.7,68.0,53.0
20160710191500,150.0,155.4,51.8,44,56.0,0,67.7,68.0,53.0
20160710193000,150.0,155.4,51.8,44,56.0,0,67.7,68.0,53.0
20160710194500,150.0,155.4,51.8,44,56.0,0,67.7,68.0,53.0
20160710200000,150.0,155.4,51.8,44,56.0,0,67.7,68.0,53.0
20160710201500,150.0,155.4,51.8,44,56.0,0,67.7,68.0,53.0
20160710203000,150.0,155.4,51.8,44,56.0,0,67.7,68.0,53.0
20160710204500,150.0,155.4,51.8,44,56.0,0,67.6,68.0,53.0
20160710210000,150.0,155.4,51.8,44,56.0,0,67.6,68.0,53.0
20160710211500,150.0,155.4,51.8,44,56.0,0,67.6,68.0,53.0
20160710213000,150.0,155.4,51.8,44,56.0,0,67.6,68.0,53.0
20160710214500,150.0,155.4,51.8,44,56.0,0,67.6,68.0,53.0
20160710220000,150.0,155.4,51.8,44,56.0,0,67.5,68.0,53.0
20160710221500,150.0,155.4,51.8,44,56.0,0,67.5,68.0,53.0
20160710223000,150.0,155.4,51.8,44,56.0,0,67.4,68.0,53.0
20160710224500,150.0,157.2,52.4,44,56.0,0,67.4,68.0,53.0
20160710230000,150.0,157.2,52.4,44,56.0,0,67.4,68.0,53.0
20160710231500,150.0,154.2,51.4,44,56.0,0,67.3,68.0,53.0
20160710233000,150.0,156.0,52.0,44,56.0,0,67.3,68.0,53.0
