PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160710234500,150.0,156.0,52.0,44,56.0,0,67.3,68.0,53.0
20160711000000,150.0,156.0,52.0,44,56.0,0,67.2,68.0,53.0
20160711001500,150.0,156.0,52.0,44,56.0,0,67.2,68.0,53.0
20160711003000,150.0,156.0,52.0,44,56.0,0,67.2,68.0,53.0
20160711004500,150.0,156.0,52.0,44,56.0,0,67.2,68.0,53.0
20160711010000,150.0,156.0,52.0,44,56.0,0,67.2,68.0,53.0
20160711011500,150.0,156.0,52.0,44,56.0,0,67.2,68.0,53.0
20160711013000,150.0,156.0,52.0,44,56.0,0,67.2,68.0,53.0
20160711014500,150.0,156.0,52.0,44,56.0,0,67.2,68.0,53.0
20160711020000,150.0,156.0,52.0,44,56.0,0,67.2,68.0,53.0
20160711021500,150.0,156.0,52.0,44,56.0,0,67.1,68.0,53.0
20160711023000,150.0,156.0,52.0,44,56.0,0,67.1,68.0,53.0
20160711024500,150.0,157.8,52.6,44,56.0,0,67.1,68.0,53.0
20160711030000,150.0,156.0,52.0,44,56.0,0,67.1,68.0,53.0
20160711031500,150.0,156.0,52.0,44,56.0,0,67.1,68.0,53.0
20160711033000,150.0,156.0,52.0,44,56.0,0,67.0,68.0,53.0
20160711034500,150.0,156.0,52.0,44,56.0,0,67.1,68.0,53.0
20160711040000,150.0,156.0,52.0,44,56.0,0,67.0,68.0,53.0
20160711041500,150.0,156.0,52.0,44,56.0,0,67.0,68.0,53.0
20160711043000,150.0,156.0,52.0,44,56.0,0,66.9,68.0,53.0
20160711044500,150.0,156.0,52.0,44,56.0,0,66.9,68.0,53.0
20160711050000,150.0,156.0,52.0,44,56.0,0,66.9,68.0,53.0
20160711051500,150.0,156.0,52.0,44,56.0,0,66.9,68.0,53.0
20160711053000,150.0,156.0,52.0,44,56.0,0,66.9,68.0,53.0
20160711054500,150.0,156.0,52.0,44,56.0,0,66.9,68.0,53.0
20160711060000,150.0,156.0,52.0,44,56.0,0,66.9,68.0,53.0
20160711061500,150.0,156.0,52.0,44,56.0,0,66.9,68.0,53.0
20160711063000,150.0,156.0,52.0,44,56.0,0,66.9,68.0,53.0
20160711064500,150.0,156.0,52.0,44,56.0,0,66.9,68.0,53.0
20160711070000,150.0,156.0,52.0,44,56.0,0,66.9,68.0,53.0
20160711071500,150.0,156.0,52.0,44,56.0,0,66.9,68.0,53.0
20160711073000,150.0,156.0,52.0,44,56.0,0,66.9,68.0,53.0
20160711074500,150.0,156.0,52.0,44,56.0,0,66.9,68.0,53.0
20160711080000,150.0,156.0,52.0,44,56.0,0,66.9,68.0,53.0
20160711081500,150.0,154.2,51.4,44,56.0,0,67.0,68.0,53.0
20160711083000,150.0,154.2,51.4,44,56.0,0,67.0,68.0,53.0
20160711084500,150.0,154.2,51.4,44,56.0,0,67.1,68.0,53.0
20160711090000,150.0,154.2,51.4,44,56.0,0,67.1,68.0,53.0
20160711091500,150.0,154.2,51.4,44,56.7,0,67.1,68.0,53.0
20160711093000,150.0,154.2,51.4,44,56.7,0,67.2,68.0,53.0
20160711094500,150.0,154.2,51.4,44,56.7,0,67.2,68.0,53.0
20160711100000,150.0,154.2,51.4,44,56.7,0,67.2,68.0,53.0
20160711101500,150.0,154.2,51.4,44,56.7,0,67.3,68.0,53.0
20160711103000,150.0,154.2,51.4,44,56.7,0,67.4,68.0,53.0
20160711104500,150.0,154.2,51.4,44,56.7,0,67.4,68.0,53.0
20160711110000,150.0,154.2,51.4,44,56.7,0,67.4,68.0,53.0
20160711111500,150.0,154.2,51.4,44,56.7,0,67.6,68.0,53.0
20160711113000,150.0,154.2,51.4,44,56.7,0,67.6,68.0,53.0
20160711114500,150.0,154.2,51.4,44,56.7,0,67.6,68.0,53.0
20160711120000,150.0,154.2,51.4,44,56.7,0,67.7,68.0,53.0
20160711121500,150.0,156.0,52.0,44,56.7,0,67.7,68.0,53.0
20160711123000,150.0,156.0,52.0,44,56.7,0,67.7,68.0,53.0
20160711124500,150.0,156.0,52.0,44,56.7,0,67.8,68.0,53.0
20160711130000,150.0,156.0,52.0,44,56.7,0,67.8,68.0,53.0
20160711131500,150.0,156.0,52.0,44,56.7,0,67.9,68.0,53.0
20160711133000,150.0,151.2,50.4,44,56.7,0,68.0,68.0,53.0
20160711134500,150.0,155.4,51.8,44,56.7,0,68.1,68.0,53.0
20160711140000,150.0,153.6,51.2,44,56.7,0,68.1,68.0,53.0
20160711141500,150.0,153.600006,51.200002,44,56.700001,0,68.199997,68.0,53.0
20160711143000,150.0,160.199997,53.399999,44,56.700001,0,68.199997,68.0,53.0
20160711144500,150.0,160.199997,53.399999,44,56.700001,0,68.199997,68.0,53.0
20160711150000,150.0,160.199997,53.399999,44,56.700001,0,68.199997,68.0,53.0
20160711151500,150.0,162.600006,54.200002,44,56.700001,0,68.199997,68.0,53.0
20160711153000,150.0,165.0,55.0,44,56.700001,0,68.199997,68.0,53.0
20160711154500,150.0,165.0,55.0,44,56.700001,0,68.199997,68.0,53.0
20160711160000,150.0,163.199997,54.399999,44,56.0,0,68.099998,68.0,53.0
20160711161500,150.0,163.199997,54.399999,44,56.0,0,68.099998,68.0,53.0
20160711163000,150.0,165.0,55.0,44,56.0,0,68.099998,68.0,53.0
20160711164500,150.0,162.600006,54.200002,44,56.0,0,68.0,68.0,53.0
20160711170000,150.0,162.600006,54.200002,44,56.0,0,68.0,68.0,53.0
20160711171500,150.0,162.600006,54.200002,44,56.0,0,67.900002,68.0,53.0
20160711173000,150.0,162.600006,54.200002,44,56.0,0,67.900002,68.0,53.0
20160711174500,150.0,162.600006,54.200002,44,56.0,0,67.800003,68.0,53.0
20160711180000,150.0,165.0,55.0,44,56.0,0,67.800003,68.0,53.0
20160711181500,150.0,162.600006,54.200002,44,56.0,0,67.800003,68.0,53.0
20160711183000,150.0,162.600006,54.200002,44,56.0,0,67.800003,68.0,53.0
20160711184500,150.0,162.600006,54.200002,44,56.0,0,67.800003,68.0,53.0
20160711190000,150.0,159.0,53.0,43,56.0,0,67.699997,68.0,53.0
20160711191500,150.0,159.0,53.0,43,56.0,0,67.800003,68.0,53.0
20160711193000,150.0,159.0,53.0,43,56.0,0,67.699997,68.0,53.0
20160711194500,150.0,159.0,53.0,43,56.0,0,67.699997,68.0,53.0
20160711200000,150.0,159.0,53.0,43,56.0,0,67.699997,68.0,53.0
20160711201500,150.0,159.0,53.0,43,56.0,0,67.699997,68.0,53.0
20160711203000,150.0,159.0,53.0,43,56.0,0,67.599998,68.0,53.0
20160711204500,150.0,159.0,53.0,43,56.0,0,67.599998,68.0,53.0
20160711210000,150.0,159.0,53.0,43,56.0,0,67.599998,68.0,53.0
20160711211500,150.0,159.0,53.0,43,56.0,0,67.5,68.0,53.0
20160711213000,150.0,159.0,53.0,43,56.0,0,67.5,68.0,53.0
20160711214500,150.0,159.0,53.0,43,56.0,0,67.400002,68.0,53.0
20160711220000,150.0,159.0,53.0,43,56.0,0,67.400002,68.0,53.0
20160711221500,150.0,159.0,53.0,43,56.0,0,67.300003,68.0,53.0
20160711223000,150.0,159.0,53.0,43,56.0,0,67.300003,68.0,53.0
20160711224500,150.0,157.199997,52.399999,43,56.0,0,67.199997,68.0,53.0
20160711230000,150.0,157.199997,52.399999,43,56.0,0,67.300003,68.0,53.0
20160711231500,150.0,154.199997,51.399999,43,56.0,0,67.199997,68.0,53.0
20160711233000,150.0,154.199997,51.399999,43,56.0,0,67.199997,68.0,53.0
20160711234500,150.0,156.0,52.0,43,56.0,0,67.199997,68.0,53.0
20160712000000,150.0,156.0,52.0,43,56.0,0,67.199997,68.0,53.0
20160712001500,150.0,156.0,52.0,43,56.0,0,67.099998,68.0,53.0
20160712003000,150.0,156.0,52.0,43,56.0,0,67.099998,68.0,53.0
20160712004500,150.0,156.0,52.0,43,56.0,0,67.099998,68.0,53.0
20160712010000,150.0,156.0,52.0,43,56.0,0,67.099998,68.0,53.0
20160712011500,150.0,156.0,52.0,43,56.0,0,67.099998,68.0,53.0
20160712013000,150.0,156.0,52.0,43,56.0,0,67.099998,68.0,53.0
20160712014500,150.0,156.0,52.0,43,56.0,0,67.099998,68.0,53.0
20160712020000,150.0,156.0,52.0,43,56.0,0,67.099998,68.0,53.0
20160712021500,150.0,156.0,52.0,43,56.0,0,67.099998,68.0,53.0
20160712023000,150.0,156.0,52.0,43,56.0,0,67.0,68.0,53.0
20160712024500,150.0,156.0,52.0,43,56.0,0,67.0,68.0,53.0
20160712030000,150.0,156.0,52.0,43,56.0,0,66.900002,68.0,53.0
20160712031500,150.0,156.0,52.0,43,56.0,0,66.900002,68.0,53.0
20160712033000,150.0,156.0,52.0,43,56.0,0,66.900002,68.0,53.0
20160712034500,150.0,156.0,52.0,43,56.0,0,66.900002,68.0,53.0
20160712040000,150.0,156.0,52.0,43,56.0,0,67.0,68.0,53.0
20160712041500,150.0,156.0,52.0,43,56.0,0,66.900002,68.0,53.0
20160712043000,150.0,156.0,52.0,43,56.0,0,66.900002,68.0,53.0
20160712044500,150.0,156.0,52.0,43,56.0,0,66.900002,68.0,53.0
20160712050000,150.0,156.0,52.0,43,56.0,0,66.800003,68.0,53.0
20160712051500,150.0,156.0,52.0,43,56.0,0,66.800003,68.0,53.0
20160712053000,150.0,156.0,52.0,43,55.299999,0,66.800003,68.0,53.0
20160712054500,150.0,156.0,52.0,43,55.900002,0,66.800003,68.0,53.0
20160712060000,150.0,156.0,52.0,43,55.900002,0,66.800003,68.0,53.0
20160712061500,150.0,156.0,52.0,43,55.900002,0,66.800003,68.0,53.0
20160712063000,150.0,156.0,52.0,43,55.900002,0,66.800003,68.0,53.0
20160712064500,150.0,156.0,52.0,43,55.900002,0,66.800003,68.0,53.0
20160712070000,150.0,156.0,52.0,43,55.900002,0,66.900002,68.0,53.0
20160712071500,150.0,151.199997,50.399999,43,55.900002,0,66.900002,68.0,53.0
20160712073000,150.0,149.399994,49.799998,43,55.900002,0,66.900002,68.0,53.0
20160712074500,150.0,149.399994,49.799998,43,55.900002,0,66.900002,68.0,53.0
20160712080000,150.0,149.399994,49.799998,43,55.900002,0,67.0,68.0,53.0
20160712081500,150.0,149.399994,49.799998,43,55.900002,0,67.0,68.0,53.0
20160712083000,150.0,149.399994,49.799998,43,55.900002,0,67.099998,68.0,53.0
20160712084500,150.0,149.399994,49.799998,43,55.900002,0,67.099998,68.0,53.0
20160712090000,150.0,149.399994,49.799998,43,55.900002,0,67.099998,68.0,53.0
20160712091500,150.0,147.600006,49.200002,43,55.900002,0,67.099998,68.0,53.0
20160712093000,150.0,149.399994,49.799998,43,55.900002,0,67.099998,68.0,53.0
20160712094500,150.0,149.399994,49.799998,43,55.900002,0,67.199997,68.0,53.0
20160712100000,150.0,147.600006,49.200002,43,55.900002,0,67.199997,68.0,53.0
20160712101500,150.0,145.199997,48.399999,43,55.900002,0,67.300003,68.0,53.0
20160712103000,150.0,148.800003,49.600001,43,55.900002,0,67.300003,68.0,53.0
20160712104500,150.0,148.800003,49.600001,43,56.5,0,67.400002,68.0,53.0
20160712110000,150.0,148.800003,49.600001,43,56.5,0,67.400002,68.0,53.0
20160712111500,150.0,148.800003,49.600001,43,56.5,0,67.5,68.0,53.0
20160712113000,150.0,148.800003,49.600001,43,56.5,0,67.5,68.0,53.0
20160712114500,150.0,148.800003,49.600001,43,56.5,0,67.599998,68.0,53.0
20160712120000,150.0,148.800003,49.600001,43,56.5,0,67.699997,68.0,53.0
20160712121500,150.0,148.800003,49.600001,43,56.5,0,67.699997,68.0,53.0
20160712123000,150.0,148.800003,49.600001,43,56.5,0,67.800003,68.0,53.0
20160712124500,150.0,148.800003,49.600001,43,56.5,0,67.900002,68.0,53.0
20160712130000,150.0,155.399994,51.799998,43,56.5,0,67.900002,68.0,53.0
20160712131500,150.0,155.399994,51.799998,43,56.5,0,67.900002,68.0,53.0
20160712133000,150.0,153.600006,51.200002,43,57.099998,0,67.900002,68.0,53.0
20160712134500,150.0,153.600006,51.200002,43,57.099998,0,68.099998,68.0,53.0
20160712140000,150.0,153.600006,51.200002,43,57.099998,0,68.099998,68.0,53.0
20160712141500,150.0,153.600006,51.200002,43,57.099998,0,68.199997,68.0,53.0
20160712143000,150.0,147.600006,49.200002,43,57.099998,0,68.199997,68.0,53.0
20160712144500,150.0,157.199997,52.399999,45,57.099998,0,68.300003,68.0,53.0
20160712150000,150.0,168.0,56.0,46,57.099998,0,68.300003,68.0,53.0
20160712151500,150.0,172.199997,57.399999,47,57.099998,0,68.300003,68.0,53.0
20160712153000,150.0,172.199997,57.399999,47,57.099998,0,68.300003,68.0,53.0
20160712154500,150.0,172.199997,57.399999,47,57.099998,0,68.300003,68.0,53.0
20160712160000,150.0,177.600006,59.200002,47,56.400002,0,68.199997,68.0,53.0
20160712161500,150.0,177.600006,59.200002,47,56.400002,0,68.199997,68.0,53.0
20160712163000,150.0,175.800003,58.600001,47,56.400002,0,68.199997,68.0,53.0
20160712164500,150.0,177.600006,59.200002,47,56.400002,0,68.199997,68.0,53.0
20160712170000,150.0,177.600006,59.200002,47,56.400002,0,68.199997,68.0,53.0
20160712171500,150.0,177.600006,59.200002,47,56.400002,0,68.199997,68.0,53.0
20160712173000,150.0,179.399994,59.799998,47,56.400002,0,68.199997,68.0,53.0
20160712174500,150.0,181.199997,60.399999,47,56.400002,0,68.300003,68.0,53.0
20160712180000,150.0,181.199997,60.399999,47,56.400002,0,68.300003,68.0,53.0
20160712181500,150.0,184.199997,61.399999,47,56.400002,0,68.300003,68.0,53.0
20160712183000,150.0,203.399994,67.799998,50,56.400002,0,68.300003,68.0,53.0
20160712184500,150.0,203.399994,67.799998,50,56.400002,0,68.300003,68.0,53.0
20160712190000,150.0,218.399994,72.799998,53,56.400002,0,68.400002,68.0,53.0
20160712191500,150.0,230.399994,76.799998,54,56.400002,0,68.300003,68.0,53.0
20160712193000,150.0,237.600006,79.200002,56,56.400002,0,68.300003,68.0,53.0
20160712194500,150.0,240.600006,80.200002,56,56.400002,0,68.099998,68.0,53.0
20160712200000,150.0,246.0,82.0,56,56.400002,0,67.900002,68.0,53.0
20160712201500,150.0,241.800003,80.600001,55,55.599998,0,67.699997,68.0,53.0
20160712203000,150.0,230.399994,76.799998,53,55.599998,0,67.599998,68.0,53.0
20160712204500,150.0,210.600006,70.200002,50,55.599998,0,67.599998,68.0,53.0
20160712210000,150.0,195.0,65.0,48,55.599998,0,67.5,68.0,53.0
20160712211500,150.0,174.600006,58.200002,45,55.599998,0,67.599998,68.0,53.0
20160712213000,150.0,172.199997,57.399999,45,55.599998,0,67.599998,68.0,53.0
20160712214500,150.0,160.800003,53.600001,44,56.299999,0,67.699997,68.0,53.0
20160712220000,150.0,157.800003,52.600001,43,56.299999,0,67.699997,68.0,53.0
20160712221500,150.0,157.800003,52.600001,43,56.299999,0,67.800003,68.0,53.0
20160712223000,150.0,157.800003,52.600001,43,56.299999,0,67.800003,68.0,53.0
20160712224500,150.0,157.800003,52.600001,43,56.299999,0,67.800003,68.0,53.0
20160712230000,150.0,157.800003,52.600001,43,56.299999,0,67.800003,68.0,53.0
20160712231500,150.0,157.800003,52.600001,43,56.299999,0,67.800003,68.0,53.0
20160712233000,150.0,156.0,52.0,43,56.299999,0,67.800003,68.0,53.0
20160712234500,150.0,156.0,52.0,43,56.299999,0,67.800003,68.0,53.0
20160713000000,150.0,156.0,52.0,43,56.299999,0,67.800003,68.0,53.0
20160713001500,150.0,156.0,52.0,43,56.299999,0,67.699997,68.0,53.0
20160713003000,150.0,159.0,53.0,43,56.299999,0,67.699997,68.0,53.0
20160713004500,150.0,159.0,53.0,43,56.299999,0,67.699997,68.0,53.0
20160713010000,150.0,157.199997,52.399999,43,56.299999,0,67.699997,68.0,53.0
20160713011500,150.0,145.199997,48.399999,43,56.299999,0,67.699997,68.0,53.0
20160713013000,150.0,143.399994,47.799998,43,56.299999,0,67.699997,68.0,53.0
20160713014500,150.0,149.399994,49.799998,43,56.299999,0,67.699997,68.0,53.0
20160713020000,150.0,153.0,51.0,43,56.299999,0,67.699997,68.0,53.0
20160713021500,150.0,151.199997,50.399999,43,55.700001,0,67.699997,68.0,53.0
20160713023000,150.0,151.199997,50.399999,43,55.700001,0,67.699997,68.0,53.0
20160713024500,150.0,153.600006,51.200002,43,55.700001,0,67.599998,68.0,53.0
20160713030000,150.0,151.199997,50.399999,43,55.700001,0,67.599998,68.0,53.0
20160713031500,150.0,153.0,51.0,43,55.700001,0,67.599998,68.0,53.0
20160713033000,150.0,153.0,51.0,43,55.700001,0,67.599998,68.0,53.0
20160713034500,150.0,151.199997,50.399999,43,55.700001,0,67.599998,68.0,53.0
20160713040000,150.0,153.0,51.0,43,55.700001,0,67.599998,68.0,53.0
20160713041500,150.0,151.199997,50.399999,43,55.700001,0,67.5,68.0,53.0
20160713043000,150.0,153.600006,51.200002,43,55.700001,0,67.400002,68.0,53.0
20160713044500,150.0,151.199997,50.399999,43,55.700001,0,67.400002,68.0,53.0
20160713050000,150.0,153.0,51.0,43,55.700001,0,67.400002,68.0,53.0
20160713051500,150.0,151.199997,50.399999,43,55.700001,0,67.400002,68.0,53.0
20160713053000,150.0,153.0,51.0,43,55.700001,0,67.400002,68.0,53.0
20160713054500,150.0,153.0,51.0,43,55.700001,0,67.400002,68.0,53.0
20160713060000,150.0,153.0,51.0,43,55.700001,0,67.300003,68.0,53.0
20160713061500,150.0,153.0,51.0,43,55.700001,0,67.400002,68.0,53.0
20160713063000,150.0,151.199997,50.399999,43,56.299999,0,67.400002,68.0,53.0
20160713064500,150.0,151.199997,50.399999,43,56.299999,0,67.400002,68.0,53.0
20160713070000,150.0,151.199997,50.399999,43,56.299999,0,67.400002,68.0,53.0
20160713071500,150.0,145.199997,48.399999,43,56.299999,0,67.300003,68.0,53.0
20160713073000,150.0,145.199997,48.399999,43,56.299999,0,67.400002,68.0,53.0
20160713074500,150.0,145.199997,48.399999,43,56.299999,0,67.400002,68.0,53.0
20160713080000,150.0,145.199997,48.399999,43,56.299999,0,67.400002,68.0,53.0
20160713081500,150.0,143.399994,47.799998,43,56.299999,0,67.400002,68.0,53.0
20160713083000,150.0,143.399994,47.799998,43,56.299999,0,67.400002,68.0,53.0
20160713084500,150.0,147.0,49.0,43,56.299999,0,67.400002,68.0,53.0
20160713090000,150.0,153.0,51.0,43,56.299999,0,67.5,68.0,53.0
20160713091500,150.0,153.0,51.0,43,56.299999,0,67.5,68.0,53.0
20160713093000,150.0,153.0,51.0,43,56.299999,0,67.5,68.0,53.0
20160713094500,150.0,151.199997,50.399999,43,56.299999,0,67.599998,68.0,53.0
20160713100000,150.0,153.0,51.0,43,56.299999,0,67.599998,68.0,53.0
20160713101500,150.0,151.199997,50.399999,43,56.299999,0,67.599998,68.0,53.0
20160713103000,150.0,153.0,51.0,43,56.299999,0,67.699997,68.0,53.0
20160713104500,150.0,151.199997,50.399999,43,56.299999,0,67.599998,68.0,53.0
20160713110000,150.0,151.199997,50.399999,43,56.299999,0,67.699997,68.0,53.0
20160713111500,150.0,302.399994,100.799998,58,55.5,0,67.699997,68.0,53.0
20160713113000,150.0,211.800003,70.600001,44,55.5,0,66.900002,68.0,53.0
20160713114500,150.0,163.199997,54.399999,37,56.299999,0,67.099998,68.0,53.0
20160713120000,150.0,156.0,52.0,35,56.299999,0,67.300003,68.0,53.0
20160713121500,150.0,154.199997,51.399999,35,56.299999,0,67.400002,68.0,53.0
20160713123000,150.0,154.199997,51.399999,35,56.299999,0,67.5,68.0,53.0
20160713124500,150.0,150.600006,50.200002,35,56.299999,0,67.599998,68.0,53.0
20160713130000,150.0,150.600006,50.200002,35,56.299999,0,67.699997,68.0,53.0
20160713131500,150.0,147.0,49.0,35,57.099998,0,67.800003,68.0,53.0
20160713133000,150.0,147.0,49.0,35,57.099998,0,68.0,68.0,53.0
20160713134500,150.0,147.0,49.0,35,57.099998,0,68.099998,68.0,53.0
20160713140000,150.0,149.399994,49.799998,35,57.099998,0,68.199997,68.0,53.0
20160713141500,150.0,153.0,51.0,37,57.099998,0,68.300003,68.0,53.0
20160713143000,150.0,160.199997,53.399999,38,57.099998,0,68.300003,68.0,53.0
20160713144500,150.0,160.199997,53.399999,38,57.099998,0,68.300003,68.0,53.0
20160713150000,150.0,166.800003,55.600001,39,56.400002,0,68.199997,68.0,53.0
20160713151500,150.0,168.600006,56.200002,39,56.400002,0,68.199997,68.0,53.0
20160713153000,150.0,168.600006,56.200002,39,57.099998,0,68.300003,68.0,53.0
20160713154500,150.0,168.600006,56.200002,39,57.099998,0,68.199997,68.0,53.0
20160713160000,150.0,171.0,57.0,39,56.400002,0,68.199997,68.0,53.0
20160713161500,150.0,171.0,57.0,39,56.400002,0,68.199997,68.0,53.0
20160713163000,150.0,171.0,57.0,39,56.400002,0,68.199997,68.0,53.0
20160713164500,150.0,171.0,57.0,39,56.400002,0,68.199997,68.0,53.0
20160713170000,150.0,172.800003,57.600001,39,56.400002,0,68.199997,68.0,53.0
20160713171500,150.0,172.800003,57.600001,39,56.400002,0,68.199997,68.0,53.0
20160713173000,150.0,172.800003,57.600001,39,56.400002,0,68.199997,68.0,53.0
20160713174500,150.0,172.800003,57.600001,39,56.400002,0,68.099998,68.0,53.0
20160713180000,150.0,172.800003,57.600001,39,56.400002,0,68.199997,68.0,53.0
20160713181500,150.0,172.800003,57.600001,39,56.400002,0,68.199997,68.0,53.0
20160713183000,150.0,172.800003,57.600001,39,56.400002,0,68.099998,68.0,53.0
20160713184500,150.0,172.800003,57.600001,39,56.400002,0,68.099998,68.0,53.0
20160713190000,150.0,172.800003,57.600001,39,56.400002,0,68.099998,68.0,53.0
20160713191500,150.0,172.800003,57.600001,39,56.400002,0,68.099998,68.0,53.0
20160713193000,150.0,172.800003,57.600001,39,56.400002,0,68.099998,68.0,53.0
20160713194500,150.0,172.800003,57.600001,39,56.400002,0,68.0,68.0,53.0
20160713200000,150.0,172.800003,57.600001,39,56.400002,0,68.0,68.0,53.0
20160713201500,150.0,172.800003,57.600001,39,56.400002,0,67.900002,68.0,53.0
20160713203000,150.0,172.800003,57.600001,39,56.400002,0,67.900002,68.0,53.0
20160713204500,150.0,172.800003,57.600001,39,56.400002,0,67.900002,68.0,53.0
20160713210000,150.0,172.800003,57.600001,39,56.400002,0,67.800003,68.0,53.0
20160713211500,150.0,172.800003,57.600001,38,56.400002,0,67.800003,68.0,53.0
20160713213000,150.0,168.600006,56.200002,38,56.400002,0,67.699997,68.0,53.0
20160713214500,150.0,166.800003,55.600001,38,56.400002,0,67.699997,68.0,53.0
20160713220000,150.0,162.600006,54.200002,37,56.400002,0,67.699997,68.0,53.0
20160713221500,150.0,159.0,53.0,36,56.400002,0,67.699997,68.0,53.0
20160713223000,150.0,159.0,53.0,36,56.400002,0,67.699997,68.0,53.0
20160713224500,150.0,159.0,53.0,36,56.400002,0,67.699997,68.0,53.0
20160713230000,150.0,159.0,53.0,36,56.400002,0,67.699997,68.0,53.0
20160713231500,150.0,159.0,53.0,36,56.400002,0,67.699997,68.0,53.0
20160713233000,150.0,159.0,53.0,36,56.400002,0,67.699997,68.0,53.0
20160713234500,150.0,159.0,53.0,36,56.400002,0,67.699997,68.0,53.0
20160714000000,150.0,159.0,53.0,36,56.400002,0,67.699997,68.0,53.0
20160714001500,150.0,159.0,53.0,36,56.400002,0,67.599998,68.0,53.0
20160714003000,150.0,159.0,53.0,36,56.400002,0,67.599998,68.0,53.0
20160714004500,150.0,159.0,53.0,36,56.400002,0,67.599998,68.0,53.0
20160714010000,150.0,159.0,53.0,36,56.400002,0,67.599998,68.0,53.0
20160714011500,150.0,159.0,53.0,36,56.400002,0,67.599998,68.0,53.0
20160714013000,150.0,159.0,53.0,36,56.400002,0,67.5,68.0,53.0
20160714014500,150.0,156.0,52.0,36,56.400002,0,67.400002,68.0,53.0
20160714020000,150.0,156.0,52.0,36,56.400002,0,67.400002,68.0,53.0
20160714021500,150.0,156.0,52.0,36,56.400002,0,67.400002,68.0,53.0
20160714023000,150.0,156.0,52.0,36,55.599998,0,67.400002,68.0,53.0
20160714024500,150.0,156.0,52.0,36,55.599998,0,67.400002,68.0,53.0
20160714030000,150.0,156.0,52.0,36,55.599998,0,67.400002,68.0,53.0
20160714031500,150.0,156.0,52.0,36,55.599998,0,67.300003,68.0,53.0
20160714033000,150.0,156.0,52.0,36,55.599998,0,67.300003,68.0,53.0
20160714034500,150.0,156.0,52.0,36,55.599998,0,67.300003,68.0,53.0
20160714040000,150.0,156.0,52.0,36,55.599998,0,67.300003,68.0,53.0
20160714041500,150.0,156.0,52.0,36,55.599998,0,67.199997,68.0,53.0
20160714043000,150.0,156.0,52.0,36,55.599998,0,67.199997,68.0,53.0
20160714044500,150.0,156.0,52.0,36,55.599998,0,67.199997,68.0,53.0
20160714050000,150.0,154.199997,51.399999,36,56.299999,0,67.300003,68.0,53.0
20160714051500,150.0,154.199997,51.399999,36,56.299999,0,67.300003,68.0,53.0
20160714053000,150.0,154.199997,51.399999,36,56.299999,0,67.300003,68.0,53.0
20160714054500,150.0,156.0,52.0,36,56.299999,0,67.300003,68.0,53.0
20160714060000,150.0,156.0,52.0,36,56.299999,0,67.300003,68.0,53.0
20160714061500,150.0,154.199997,51.399999,36,55.599998,0,67.199997,68.0,53.0
20160714063000,150.0,154.199997,51.399999,36,55.599998,0,67.199997,68.0,53.0
20160714064500,150.0,154.199997,51.399999,36,55.599998,0,67.199997,68.0,53.0
20160714070000,150.0,154.199997,51.399999,36,55.599998,0,67.199997,68.0,53.0
20160714071500,150.0,154.199997,51.399999,36,55.599998,0,67.199997,68.0,53.0
20160714073000,150.0,154.199997,51.399999,36,56.299999,0,67.199997,68.0,53.0
20160714074500,150.0,154.199997,51.399999,36,56.299999,0,67.199997,68.0,53.0
20160714080000,150.0,154.199997,51.399999,36,56.299999,0,67.199997,68.0,53.0
20160714081500,150.0,154.199997,51.399999,36,56.299999,0,67.199997,68.0,53.0
20160714083000,150.0,150.600006,50.200002,36,56.299999,0,67.199997,68.0,53.0
20160714084500,150.0,150.600006,50.200002,36,55.700001,0,67.300003,68.0,53.0
20160714090000,150.0,150.600006,50.200002,36,55.700001,0,67.300003,68.0,53.0
20160714091500,150.0,150.600006,50.200002,36,55.700001,0,67.300003,68.0,53.0
20160714093000,150.0,147.0,49.0,36,56.299999,0,67.400002,68.0,53.0
20160714094500,150.0,144.600006,48.200002,36,56.299999,0,67.400002,68.0,53.0
20160714100000,150.0,153.600006,51.200002,37,56.299999,0,67.5,68.0,53.0
20160714101500,150.0,153.600006,51.200002,37,56.299999,0,67.400002,68.0,53.0
20160714103000,150.0,153.600006,51.200002,37,56.299999,0,67.5,68.0,53.0
20160714104500,150.0,153.600006,51.200002,37,56.299999,0,67.5,68.0,53.0
20160714110000,150.0,153.600006,51.200002,37,56.299999,0,67.5,68.0,53.0
20160714111500,150.0,153.600006,51.200002,37,56.299999,0,67.599998,68.0,53.0
20160714113000,150.0,151.199997,50.399999,37,56.299999,0,67.599998,68.0,53.0
20160714114500,150.0,151.199997,50.399999,37,56.299999,0,67.599998,68.0,53.0
20160714120000,150.0,151.199997,50.399999,37,56.299999,0,67.599998,68.0,53.0
20160714121500,150.0,153.600006,51.200002,37,56.299999,0,67.699997,68.0,53.0
20160714123000,150.0,153.600006,51.200002,37,56.299999,0,67.699997,68.0,53.0
20160714124500,150.0,151.199997,50.399999,37,56.299999,0,67.800003,68.0,53.0
20160714130000,150.0,160.800003,53.600001,37,56.299999,0,67.800003,68.0,53.0
20160714131500,150.0,157.199997,52.399999,36,56.299999,0,67.699997,68.0,53.0
20160714133000,150.0,157.199997,52.399999,36,56.299999,0,67.800003,68.0,53.0
20160714134500,150.0,157.199997,52.399999,36,56.299999,0,67.800003,68.0,53.0
20160714140000,150.0,157.199997,52.399999,36,56.299999,0,67.699997,68.0,53.0
20160714141500,150.0,148.800003,49.600001,36,56.299999,0,67.800003,68.0,53.0
20160714143000,150.0,148.800003,49.600001,36,56.299999,0,67.800003,68.0,53.0
20160714144500,150.0,148.800003,49.600001,36,56.299999,0,67.900002,68.0,53.0
20160714150000,150.0,157.800003,52.600001,36,56.299999,0,67.900002,68.0,53.0
20160714151500,150.0,160.800003,53.600001,36,56.299999,0,67.900002,68.0,53.0
20160714153000,150.0,159.0,53.0,36,56.299999,0,67.800003,68.0,53.0
20160714154500,150.0,159.0,53.0,36,56.299999,0,67.800003,68.0,53.0
20160714160000,150.0,149.399994,49.799998,36,56.299999,0,67.900002,68.0,53.0
20160714161500,150.0,149.399994,49.799998,36,56.299999,0,67.900002,68.0,53.0
20160714163000,150.0,149.399994,49.799998,36,56.299999,0,67.900002,68.0,53.0
20160714164500,150.0,151.199997,50.399999,36,56.299999,0,67.900002,68.0,53.0
20160714170000,150.0,151.199997,50.399999,36,56.299999,0,67.900002,68.0,53.0
20160714171500,150.0,153.0,51.0,36,56.299999,0,67.900002,68.0,53.0
20160714173000,150.0,153.0,51.0,36,56.299999,0,67.900002,68.0,53.0
20160714174500,150.0,155.399994,51.799998,36,56.299999,0,67.900002,68.0,53.0
20160714180000,150.0,157.800003,52.600001,36,56.299999,0,67.900002,68.0,53.0
20160714181500,150.0,157.800003,52.600001,36,56.299999,0,67.900002,68.0,53.0
20160714183000,150.0,157.800003,52.600001,36,56.299999,0,67.900002,68.0,53.0
20160714184500,150.0,157.800003,52.600001,36,56.299999,0,67.900002,68.0,53.0
20160714190000,150.0,157.800003,52.600001,36,56.299999,0,67.800003,68.0,53.0
20160714191500,150.0,157.800003,52.600001,36,56.299999,0,67.900002,68.0,53.0
20160714193000,150.0,157.800003,52.600001,36,56.299999,0,67.800003,68.0,53.0
20160714194500,150.0,156.0,52.0,36,56.299999,0,67.800003,68.0,53.0
20160714200000,150.0,156.0,52.0,36,56.299999,0,67.800003,68.0,53.0
20160714201500,150.0,159.0,53.0,36,56.299999,0,67.800003,68.0,53.0
20160714203000,150.0,159.0,53.0,36,56.299999,0,67.699997,68.0,53.0
20160714204500,150.0,159.0,53.0,36,56.299999,0,67.699997,68.0,53.0
20160714210000,150.0,159.0,53.0,36,56.299999,0,67.599998,68.0,53.0
20160714211500,150.0,159.0,53.0,36,56.299999,0,67.599998,68.0,53.0
20160714213000,150.0,159.0,53.0,36,56.299999,0,67.599998,68.0,53.0
20160714214500,150.0,159.0,53.0,36,56.299999,0,67.5,68.0,53.0
20160714220000,150.0,157.199997,52.399999,36,55.599998,0,67.5,68.0,53.0
20160714221500,150.0,159.0,53.0,36,55.599998,0,67.400002,68.0,53.0
20160714223000,150.0,159.0,53.0,36,56.299999,0,67.5,68.0,53.0
20160714224500,150.0,159.0,53.0,36,56.299999,0,67.400002,68.0,53.0
20160714230000,150.0,159.0,53.0,36,56.299999,0,67.400002,68.0,53.0
20160714231500,150.0,159.0,53.0,36,56.299999,0,67.400002,68.0,53.0
20160714233000,150.0,159.0,53.0,36,56.299999,0,67.300003,68.0,53.0
20160714234500,150.0,159.0,53.0,36,56.299999,0,67.300003,68.0,53.0
20160715000000,150.0,159.0,53.0,36,56.299999,0,67.300003,68.0,53.0
20160715001500,150.0,159.0,53.0,36,56.299999,0,67.199997,68.0,53.0
20160715003000,150.0,159.0,53.0,36,56.299999,0,67.300003,68.0,53.0
20160715004500,150.0,159.0,53.0,36,56.299999,0,67.199997,68.0,53.0
20160715010000,150.0,159.0,53.0,36,56.299999,0,67.199997,68.0,53.0
20160715011500,150.0,159.0,53.0,36,56.299999,0,67.199997,68.0,53.0
20160715013000,150.0,159.0,53.0,36,56.299999,0,67.199997,68.0,53.0
20160715014500,150.0,154.199997,51.399999,36,56.299999,0,67.199997,68.0,53.0
20160715020000,150.0,154.199997,51.399999,36,56.299999,0,67.199997,68.0,53.0
20160715021500,150.0,156.0,52.0,36,56.299999,0,67.199997,68.0,53.0
20160715023000,150.0,156.0,52.0,36,56.299999,0,67.199997,68.0,53.0
20160715024500,150.0,156.0,52.0,36,56.299999,0,67.199997,68.0,53.0
20160715030000,150.0,156.0,52.0,36,56.299999,0,67.199997,68.0,53.0
20160715031500,150.0,156.0,52.0,36,56.299999,0,67.199997,68.0,53.0
20160715033000,150.0,156.0,52.0,36,56.299999,0,67.199997,68.0,53.0
20160715034500,150.0,156.0,52.0,36,56.299999,0,67.199997,68.0,53.0
20160715040000,150.0,156.0,52.0,36,56.299999,0,67.199997,68.0,53.0
20160715041500,150.0,156.0,52.0,36,56.299999,0,67.199997,68.0,53.0
20160715043000,150.0,156.0,52.0,36,55.599998,0,67.099998,68.0,53.0
20160715044500,150.0,156.0,52.0,36,55.599998,0,67.099998,68.0,53.0
20160715050000,150.0,156.0,52.0,36,55.599998,0,67.0,68.0,53.0
20160715051500,150.0,156.0,52.0,36,55.599998,0,67.099998,68.0,53.0
20160715053000,150.0,156.0,52.0,36,55.599998,0,67.0,68.0,53.0
20160715054500,150.0,156.0,52.0,36,55.599998,0,67.0,68.0,53.0
20160715060000,150.0,156.0,52.0,36,56.299999,0,67.0,68.0,53.0
20160715061500,150.0,156.0,52.0,36,56.299999,0,67.0,68.0,53.0
20160715063000,150.0,156.0,52.0,36,56.299999,0,67.099998,68.0,53.0
20160715064500,150.0,156.0,52.0,36,55.599998,0,67.099998,68.0,53.0
20160715070000,150.0,154.199997,51.399999,36,55.599998,0,67.0,68.0,53.0
20160715071500,150.0,154.199997,51.399999,36,55.599998,0,67.0,68.0,53.0
20160715073000,150.0,154.199997,51.399999,36,55.599998,0,66.900002,68.0,53.0
20160715074500,150.0,154.199997,51.399999,36,55.599998,0,66.900002,68.0,53.0
20160715080000,150.0,151.199997,50.399999,36,55.599998,0,66.900002,68.0,53.0
20160715081500,150.0,149.399994,49.799998,36,56.200001,0,66.900002,68.0,53.0
20160715083000,150.0,149.399994,49.799998,36,56.200001,0,67.099998,68.0,53.0
20160715084500,150.0,149.399994,49.799998,36,56.200001,0,67.099998,68.0,53.0
20160715090000,150.0,149.399994,49.799998,36,56.200001,0,67.099998,68.0,53.0
20160715091500,150.0,147.600006,49.200002,36,56.200001,0,67.099998,68.0,53.0
20160715093000,150.0,147.600006,49.200002,36,56.200001,0,67.199997,68.0,53.0
20160715094500,150.0,147.600006,49.200002,36,56.200001,0,67.199997,68.0,53.0
20160715100000,150.0,147.600006,49.200002,36,56.200001,0,67.400002,68.0,53.0
20160715101500,150.0,147.600006,49.200002,36,56.200001,0,67.400002,68.0,53.0
20160715103000,150.0,147.600006,49.200002,36,56.200001,0,67.400002,68.0,53.0
20160715104500,150.0,145.199997,48.399999,36,56.200001,0,67.400002,68.0,53.0
20160715110000,150.0,145.199997,48.399999,36,56.200001,0,67.599998,68.0,53.0
20160715111500,150.0,147.600006,49.200002,36,56.200001,0,67.599998,68.0,53.0
20160715113000,150.0,147.600006,49.200002,36,56.200001,0,67.599998,68.0,53.0
20160715114500,150.0,154.199997,51.399999,36,56.200001,0,67.5,68.0,53.0
20160715120000,150.0,154.199997,51.399999,36,56.200001,0,67.400002,68.0,53.0
20160715121500,150.0,154.199997,51.399999,36,56.200001,0,67.300003,68.0,53.0
20160715123000,150.0,154.199997,51.399999,36,56.200001,0,67.300003,68.0,53.0
20160715124500,150.0,154.199997,51.399999,36,56.200001,0,67.300003,68.0,53.0
20160715130000,150.0,156.0,52.0,36,56.200001,0,67.300003,68.0,53.0
20160715131500,150.0,156.0,52.0,36,56.200001,0,67.199997,68.0,53.0
20160715133000,150.0,156.0,52.0,36,55.599998,0,67.199997,68.0,53.0
20160715134500,150.0,156.0,52.0,36,55.599998,0,67.199997,68.0,53.0
20160715140000,150.0,156.0,52.0,36,55.599998,0,67.199997,68.0,53.0
20160715141500,150.0,156.0,52.0,36,55.599998,0,67.199997,68.0,53.0
20160715143000,150.0,154.199997,51.399999,36,55.599998,0,67.199997,68.0,53.0
20160715144500,150.0,154.199997,51.399999,36,56.299999,0,67.199997,68.0,53.0
20160715150000,150.0,154.199997,51.399999,36,56.299999,0,67.199997,68.0,53.0
20160715151500,150.0,154.199997,51.399999,36,56.299999,0,67.199997,68.0,53.0
20160715153000,150.0,151.199997,50.399999,36,56.299999,0,67.199997,68.0,53.0
20160715154500,150.0,151.199997,50.399999,36,56.299999,0,67.300003,68.0,53.0
20160715160000,150.0,151.199997,50.399999,36,56.299999,0,67.199997,68.0,53.0
20160715161500,150.0,153.0,51.0,36,56.299999,0,67.199997,68.0,53.0
20160715163000,150.0,153.0,51.0,36,56.299999,0,67.199997,68.0,53.0
20160715164500,150.0,153.0,51.0,36,56.299999,0,67.300003,68.0,53.0
20160715170000,150.0,153.0,51.0,36,56.299999,0,67.199997,68.0,53.0
20160715171500,150.0,153.0,51.0,36,56.299999,0,67.199997,68.0,53.0
20160715173000,150.0,155.399994,51.799998,36,56.299999,0,67.199997,68.0,53.0
20160715174500,150.0,155.399994,51.799998,36,56.299999,0,67.199997,68.0,53.0
20160715180000,150.0,155.399994,51.799998,36,55.599998,0,67.199997,68.0,53.0
20160715181500,150.0,155.399994,51.799998,36,56.299999,0,67.199997,68.0,53.0
20160715183000,150.0,155.399994,51.799998,36,56.299999,0,67.199997,68.0,53.0
20160715184500,150.0,155.399994,51.799998,36,56.299999,0,67.300003,68.0,53.0
20160715190000,150.0,155.399994,51.799998,36,56.299999,0,67.300003,68.0,53.0
20160715191500,150.0,155.399994,51.799998,36,56.299999,0,67.400002,68.0,53.0
20160715193000,150.0,155.399994,51.799998,36,56.299999,0,67.5,68.0,53.0
20160715194500,150.0,157.199997,52.399999,36,56.299999,0,67.400002,68.0,53.0
20160715200000,150.0,157.199997,52.399999,36,56.299999,0,67.400002,68.0,53.0
20160715201500,150.0,157.199997,52.399999,36,56.299999,0,67.400002,68.0,53.0
20160715203000,150.0,155.399994,51.799998,36,56.299999,0,67.400002,68.0,53.0
20160715204500,150.0,155.399994,51.799998,36,56.299999,0,67.400002,68.0,53.0
20160715210000,150.0,157.800003,52.600001,36,56.299999,0,67.300003,68.0,53.0
20160715211500,150.0,155.399994,51.799998,36,56.299999,0,67.300003,68.0,53.0
20160715213000,150.0,155.399994,51.799998,36,56.299999,0,67.199997,68.0,53.0
20160715214500,150.0,157.199997,52.399999,36,55.599998,0,67.199997,68.0,53.0
20160715220000,150.0,157.199997,52.399999,36,55.599998,0,67.099998,68.0,53.0
20160715221500,150.0,157.199997,52.399999,36,55.599998,0,67.099998,68.0,53.0
20160715223000,150.0,157.199997,52.399999,36,56.299999,0,67.099998,68.0,53.0
20160715224500,150.0,157.199997,52.399999,36,55.599998,0,67.099998,68.0,53.0
20160715230000,150.0,157.199997,52.399999,36,55.599998,0,67.0,68.0,53.0
20160715231500,150.0,157.199997,52.399999,36,55.599998,0,67.0,68.0,53.0
20160715233000,150.0,157.199997,52.399999,36,55.599998,0,66.900002,68.0,53.0
20160715234500,150.0,157.199997,52.399999,36,55.599998,0,66.900002,68.0,53.0
20160716000000,150.0,157.199997,52.399999,36,55.599998,0,66.900002,68.0,53.0
20160716001500,150.0,157.199997,52.399999,36,56.299999,0,67.0,68.0,53.0
20160716003000,150.0,157.199997,52.399999,36,55.599998,0,66.900002,68.0,53.0
20160716004500,150.0,157.199997,52.399999,36,55.599998,0,66.900002,68.0,53.0
20160716010000,150.0,157.199997,52.399999,36,55.599998,0,66.900002,68.0,53.0
20160716011500,150.0,139.199997,46.399999,35,56.299999,0,66.900002,68.0,53.0
20160716013000,150.0,144.600006,48.200002,36,55.599998,0,66.900002,68.0,53.0
20160716014500,150.0,150.600006,50.200002,36,55.599998,0,66.900002,68.0,53.0
20160716020000,150.0,153.0,51.0,36,55.599998,0,66.900002,68.0,53.0
20160716021500,150.0,153.0,51.0,36,55.599998,0,66.900002,68.0,53.0
20160716023000,150.0,153.0,51.0,36,55.599998,0,66.800003,68.0,53.0
20160716024500,150.0,153.0,51.0,36,55.599998,0,66.800003,68.0,53.0
20160716030000,150.0,153.0,51.0,36,55.599998,0,66.699997,68.0,53.0
20160716031500,150.0,153.0,51.0,36,55.599998,0,66.800003,68.0,53.0
20160716033000,150.0,153.0,51.0,36,55.599998,0,66.699997,68.0,53.0
20160716034500,150.0,155.399994,51.799998,36,55.599998,0,66.800003,68.0,53.0
20160716040000,150.0,155.399994,51.799998,36,55.599998,0,66.699997,68.0,53.0
20160716041500,150.0,155.399994,51.799998,36,55.599998,0,66.699997,68.0,53.0
20160716043000,150.0,153.0,51.0,36,55.599998,0,66.699997,68.0,53.0
20160716044500,150.0,156.0,52.0,36,55.599998,0,66.699997,68.0,53.0
20160716050000,150.0,154.199997,51.399999,36,55.599998,0,66.699997,68.0,53.0
20160716051500,150.0,154.199997,51.399999,36,55.599998,0,66.599998,68.0,53.0
20160716053000,150.0,154.199997,51.399999,36,55.599998,0,66.699997,68.0,53.0
20160716054500,150.0,154.199997,51.399999,36,55.599998,0,66.599998,68.0,53.0
20160716060000,150.0,154.199997,51.399999,36,55.599998,0,66.599998,68.0,53.0
20160716061500,150.0,154.199997,51.399999,36,55.599998,0,66.599998,68.0,53.0
20160716063000,150.0,154.199997,51.399999,36,55.599998,0,66.599998,68.0,53.0
20160716064500,150.0,154.199997,51.399999,36,55.599998,0,66.5,68.0,53.0
20160716070000,150.0,154.199997,51.399999,36,55.599998,0,66.599998,68.0,53.0
20160716071500,150.0,154.199997,51.399999,36,55.599998,0,66.599998,68.0,53.0
20160716073000,150.0,154.199997,51.399999,36,55.599998,0,66.599998,68.0,53.0
20160716074500,150.0,154.199997,51.399999,36,55.599998,0,66.599998,68.0,53.0
20160716080000,150.0,154.199997,51.399999,36,55.599998,0,66.599998,68.0,53.0
20160716081500,150.0,151.199997,50.399999,36,55.599998,0,66.599998,68.0,53.0
20160716083000,150.0,153.0,51.0,36,56.299999,0,66.599998,68.0,53.0
20160716084500,150.0,153.0,51.0,36,56.299999,0,66.599998,68.0,53.0
20160716090000,150.0,151.199997,50.399999,36,56.299999,0,66.699997,68.0,53.0
20160716091500,150.0,153.0,51.0,36,56.299999,0,66.699997,68.0,53.0
20160716093000,150.0,151.199997,50.399999,36,56.299999,0,66.699997,68.0,53.0
20160716094500,150.0,151.199997,50.399999,36,56.299999,0,66.800003,68.0,53.0
20160716100000,150.0,153.0,51.0,36,56.299999,0,66.800003,68.0,53.0
20160716101500,150.0,151.199997,50.399999,36,56.299999,0,66.800003,68.0,53.0
20160716103000,150.0,151.199997,50.399999,36,56.299999,0,66.800003,68.0,53.0
20160716104500,150.0,151.199997,50.399999,36,56.299999,0,66.800003,68.0,53.0
20160716110000,150.0,151.199997,50.399999,36,56.299999,0,66.900002,68.0,53.0
20160716111500,150.0,151.199997,50.399999,36,56.299999,0,66.900002,68.0,53.0
20160716113000,150.0,151.199997,50.399999,36,56.299999,0,66.900002,68.0,53.0
20160716114500,150.0,151.199997,50.399999,36,56.299999,0,67.0,68.0,53.0
20160716120000,150.0,151.199997,50.399999,36,56.299999,0,67.099998,68.0,53.0
20160716121500,150.0,149.399994,49.799998,36,56.299999,0,67.099998,68.0,53.0
20160716123000,150.0,151.199997,50.399999,36,56.299999,0,67.099998,68.0,53.0
20160716124500,150.0,149.399994,49.799998,36,56.299999,0,67.099998,68.0,53.0
20160716130000,150.0,149.399994,49.799998,36,56.299999,0,67.099998,68.0,53.0
20160716131500,150.0,149.399994,49.799998,36,56.299999,0,67.199997,68.0,53.0
20160716133000,150.0,149.399994,49.799998,36,56.299999,0,67.199997,68.0,53.0
20160716134500,150.0,149.399994,49.799998,36,56.299999,0,67.199997,68.0,53.0
20160716140000,150.0,149.399994,49.799998,36,56.299999,0,67.199997,68.0,53.0
20160716141500,150.0,151.199997,50.399999,36,56.299999,0,67.199997,68.0,53.0
20160716143000,150.0,149.399994,49.799998,36,56.299999,0,67.199997,68.0,53.0
20160716144500,150.0,149.399994,49.799998,36,56.299999,0,67.199997,68.0,53.0
20160716150000,150.0,153.0,51.0,36,55.599998,0,67.199997,68.0,53.0
20160716151500,150.0,150.600006,50.200002,36,55.599998,0,67.099998,68.0,53.0
20160716153000,150.0,150.600006,50.200002,36,55.599998,0,67.099998,68.0,53.0
20160716154500,150.0,150.600006,50.200002,36,56.299999,0,67.199997,68.0,53.0
20160716160000,150.0,153.0,51.0,36,56.299999,0,67.199997,68.0,53.0
20160716161500,150.0,151.199997,50.399999,36,56.299999,0,67.099998,68.0,53.0
20160716163000,150.0,151.199997,50.399999,36,55.599998,0,67.099998,68.0,53.0
20160716164500,150.0,151.199997,50.399999,36,56.299999,0,67.099998,68.0,53.0
20160716170000,150.0,151.199997,50.399999,36,56.299999,0,67.099998,68.0,53.0
20160716171500,150.0,149.399994,49.799998,36,56.299999,0,67.099998,68.0,53.0
20160716173000,150.0,149.399994,49.799998,36,56.299999,0,67.099998,68.0,53.0
20160716174500,150.0,149.399994,49.799998,36,56.299999,0,67.199997,68.0,53.0
20160716180000,150.0,149.399994,49.799998,36,56.299999,0,67.199997,68.0,53.0
20160716181500,150.0,149.399994,49.799998,36,56.299999,0,67.300003,68.0,53.0
20160716183000,150.0,149.399994,49.799998,36,56.299999,0,67.300003,68.0,53.0
20160716184500,150.0,149.399994,49.799998,36,55.599998,0,67.300003,68.0,53.0
20160716190000,150.0,149.399994,49.799998,36,55.599998,0,67.300003,68.0,53.0
20160716191500,150.0,149.399994,49.799998,36,56.299999,0,67.400002,68.0,53.0
20160716193000,150.0,149.399994,49.799998,36,56.299999,0,67.400002,68.0,53.0
20160716194500,150.0,149.399994,49.799998,36,55.599998,0,67.300003,68.0,53.0
20160716200000,150.0,149.399994,49.799998,36,55.599998,0,67.300003,68.0,53.0
20160716201500,150.0,149.399994,49.799998,36,55.599998,0,67.199997,68.0,53.0
20160716203000,150.0,149.399994,49.799998,36,55.599998,0,67.199997,68.0,53.0
20160716204500,150.0,149.399994,49.799998,36,55.599998,0,67.199997,68.0,53.0
20160716210000,150.0,149.399994,49.799998,36,55.599998,0,67.199997,68.0,53.0
20160716211500,150.0,149.399994,49.799998,36,55.599998,0,67.199997,68.0,53.0
20160716213000,150.0,149.399994,49.799998,36,55.599998,0,67.099998,68.0,53.0
20160716214500,150.0,149.399994,49.799998,36,55.599998,0,67.099998,68.0,53.0
20160716220000,150.0,149.399994,49.799998,36,55.599998,0,67.0,68.0,53.0
20160716221500,150.0,149.399994,49.799998,36,55.599998,0,67.099998,68.0,53.0
20160716223000,150.0,149.399994,49.799998,36,55.599998,0,67.099998,68.0,53.0
20160716224500,150.0,149.399994,49.799998,36,55.599998,0,67.099998,68.0,53.0
20160716230000,150.0,149.399994,49.799998,36,55.599998,0,67.099998,68.0,53.0
20160716231500,150.0,149.399994,49.799998,36,55.599998,0,67.099998,68.0,53.0
20160716233000,150.0,149.399994,49.799998,36,55.599998,0,67.0,68.0,53.0
20160716234500,150.0,151.199997,50.399999,36,55.599998,0,67.0,68.0,53.0
20160717000000,150.0,151.199997,50.399999,36,55.599998,0,66.900002,68.0,53.0
20160717001500,150.0,151.199997,50.399999,36,55.599998,0,66.800003,68.0,53.0
20160717003000,150.0,153.0,51.0,36,55.599998,0,66.800003,68.0,53.0
20160717004500,150.0,151.199997,50.399999,36,55.599998,0,66.800003,68.0,53.0
20160717010000,150.0,151.199997,50.399999,36,55.599998,0,66.800003,68.0,53.0
20160717011500,150.0,151.199997,50.399999,36,55.599998,0,66.800003,68.0,53.0
20160717013000,150.0,151.199997,50.399999,36,55.599998,0,66.800003,68.0,53.0
20160717014500,150.0,151.199997,50.399999,36,55.599998,0,66.800003,68.0,53.0
20160717020000,150.0,151.199997,50.399999,36,55.599998,0,66.699997,68.0,53.0
20160717021500,150.0,153.600006,51.200002,36,55.599998,0,66.699997,68.0,53.0
20160717023000,150.0,153.600006,51.200002,36,55.599998,0,66.699997,68.0,53.0
20160717024500,150.0,153.600006,51.200002,36,55.599998,0,66.699997,68.0,53.0
20160717030000,150.0,153.600006,51.200002,36,55.599998,0,66.699997,68.0,53.0
20160717031500,150.0,153.600006,51.200002,36,55.599998,0,66.699997,68.0,53.0
20160717033000,150.0,151.199997,50.399999,36,55.599998,0,66.699997,68.0,53.0
20160717034500,150.0,151.199997,50.399999,36,55.599998,0,66.699997,68.0,53.0
20160717040000,150.0,151.199997,50.399999,36,55.599998,0,66.599998,68.0,53.0
20160717041500,150.0,153.0,51.0,36,55.599998,0,66.599998,68.0,53.0
20160717043000,150.0,153.0,51.0,36,55.599998,0,66.599998,68.0,53.0
20160717044500,150.0,153.0,51.0,36,55.599998,0,66.599998,68.0,53.0
20160717050000,150.0,153.0,51.0,36,55.599998,0,66.5,68.0,53.0
20160717051500,150.0,153.0,51.0,36,55.599998,0,66.5,68.0,53.0
20160717053000,150.0,153.0,51.0,36,55.599998,0,66.5,68.0,53.0
20160717054500,150.0,151.199997,50.399999,36,55.599998,0,66.5,68.0,53.0
20160717060000,150.0,153.0,51.0,36,55.599998,0,66.5,68.0,53.0
20160717061500,150.0,153.0,51.0,36,55.599998,0,66.400002,68.0,53.0
20160717063000,150.0,153.0,51.0,36,55.599998,0,66.400002,68.0,53.0
20160717064500,150.0,153.0,51.0,36,55.599998,0,66.5,68.0,53.0
20160717070000,150.0,153.0,51.0,36,55.599998,0,66.5,68.0,53.0
20160717071500,150.0,150.600006,50.200002,36,55.599998,0,66.5,68.0,53.0
20160717073000,150.0,153.600006,51.200002,36,55.599998,0,66.5,68.0,53.0
20160717074500,150.0,151.199997,50.399999,36,56.299999,0,66.599998,68.0,53.0
20160717080000,150.0,153.0,51.0,36,56.299999,0,66.599998,68.0,53.0
20160717081500,150.0,151.199997,50.399999,36,56.299999,0,66.599998,68.0,53.0
20160717083000,150.0,151.199997,50.399999,36,56.299999,0,66.599998,68.0,53.0
20160717084500,150.0,151.199997,50.399999,36,56.299999,0,66.599998,68.0,53.0
20160717090000,150.0,153.0,51.0,36,56.299999,0,66.699997,68.0,53.0
20160717091500,150.0,151.199997,50.399999,36,56.299999,0,66.800003,68.0,53.0
20160717093000,150.0,151.199997,50.399999,36,56.299999,0,66.900002,68.0,53.0
20160717094500,150.0,151.199997,50.399999,36,56.299999,0,66.900002,68.0,53.0
20160717100000,150.0,151.199997,50.399999,36,56.299999,0,66.900002,68.0,53.0
20160717101500,150.0,151.199997,50.399999,36,56.299999,0,67.0,68.0,53.0
20160717103000,150.0,149.399994,49.799998,36,55.599998,0,67.0,68.0,53.0
20160717104500,150.0,151.199997,50.399999,36,55.599998,0,67.0,68.0,53.0
20160717110000,150.0,151.199997,50.399999,36,56.299999,0,67.099998,68.0,53.0
20160717111500,150.0,151.199997,50.399999,36,56.299999,0,67.099998,68.0,53.0
20160717113000,150.0,149.399994,49.799998,36,56.299999,0,67.099998,68.0,53.0
20160717114500,150.0,149.399994,49.799998,36,56.299999,0,67.199997,68.0,53.0
20160717120000,150.0,149.399994,49.799998,36,56.299999,0,67.199997,68.0,53.0
20160717121500,150.0,149.399994,49.799998,36,56.299999,0,67.199997,68.0,53.0
20160717123000,150.0,153.0,51.0,36,56.299999,0,67.300003,68.0,53.0
20160717124500,150.0,150.600006,50.200002,36,56.299999,0,67.300003,68.0,53.0
20160717130000,150.0,150.600006,50.200002,36,56.299999,0,67.300003,68.0,53.0
20160717131500,150.0,150.600006,50.200002,36,56.299999,0,67.300003,68.0,53.0
20160717133000,150.0,150.600006,50.200002,36,56.299999,0,67.400002,68.0,53.0
20160717134500,150.0,150.600006,50.200002,36,56.299999,0,67.300003,68.0,53.0
20160717140000,150.0,150.600006,50.200002,36,56.299999,0,67.400002,68.0,53.0
20160717141500,150.0,150.600006,50.200002,36,56.299999,0,67.400002,68.0,53.0
20160717143000,150.0,150.600006,50.200002,36,56.299999,0,67.400002,68.0,53.0
20160717144500,150.0,150.600006,50.200002,36,56.299999,0,67.400002,68.0,53.0
20160717150000,150.0,150.600006,50.200002,36,56.299999,0,67.400002,68.0,53.0
20160717151500,150.0,150.600006,50.200002,36,56.299999,0,67.400002,68.0,53.0
20160717153000,150.0,150.600006,50.200002,36,56.299999,0,67.400002,68.0,53.0
20160717154500,150.0,150.600006,50.200002,36,56.299999,0,67.5,68.0,53.0
20160717160000,150.0,150.600006,50.200002,36,56.299999,0,67.5,68.0,53.0
20160717161500,150.0,150.600006,50.200002,36,56.299999,0,67.599998,68.0,53.0
20160717163000,150.0,148.800003,49.600001,36,56.299999,0,67.599998,68.0,53.0
20160717164500,150.0,148.800003,49.600001,36,56.299999,0,67.599998,68.0,53.0
20160717170000,150.0,148.800003,49.600001,36,56.299999,0,67.599998,68.0,53.0
20160717171500,150.0,148.800003,49.600001,36,56.299999,0,67.599998,68.0,53.0
20160717173000,150.0,148.800003,49.600001,36,56.299999,0,67.599998,68.0,53.0
20160717174500,150.0,148.800003,49.600001,36,56.299999,0,67.599998,68.0,53.0
20160717180000,150.0,150.600006,50.200002,36,56.299999,0,67.599998,68.0,53.0
20160717181500,150.0,150.600006,50.200002,36,56.299999,0,67.599998,68.0,53.0
20160717183000,150.0,150.600006,50.200002,36,56.299999,0,67.599998,68.0,53.0
20160717184500,150.0,150.600006,50.200002,36,56.299999,0,67.599998,68.0,53.0
20160717190000,150.0,148.800003,49.600001,36,56.299999,0,67.699997,68.0,53.0
20160717191500,150.0,148.800003,49.600001,36,56.299999,0,67.699997,68.0,53.0
20160717193000,150.0,148.800003,49.600001,36,56.299999,0,67.699997,68.0,53.0
20160717194500,150.0,148.800003,49.600001,36,56.299999,0,67.699997,68.0,53.0
20160717200000,150.0,148.800003,49.600001,36,55.599998,0,67.800003,68.0,53.0
20160717201500,150.0,148.800003,49.600001,36,55.599998,0,67.800003,68.0,53.0
20160717203000,150.0,150.600006,50.200002,36,55.599998,0,67.800003,68.0,53.0
20160717204500,150.0,150.600006,50.200002,36,55.599998,0,67.699997,68.0,53.0
20160717210000,150.0,150.600006,50.200002,36,55.599998,0,67.699997,68.0,53.0
20160717211500,150.0,150.600006,50.200002,36,55.599998,0,67.699997,68.0,53.0
20160717213000,150.0,150.600006,50.200002,36,55.599998,0,67.699997,68.0,53.0
20160717214500,150.0,150.600006,50.200002,36,55.599998,0,67.699997,68.0,53.0
20160717220000,150.0,150.600006,50.200002,36,55.599998,0,67.599998,68.0,53.0
20160717221500,150.0,150.600006,50.200002,36,55.599998,0,67.599998,68.0,53.0
20160717223000,150.0,150.600006,50.200002,36,55.599998,0,67.599998,68.0,53.0
20160717224500,150.0,150.600006,50.200002,36,55.599998,0,67.5,68.0,53.0
20160717230000,150.0,150.600006,50.200002,36,55.599998,0,67.400002,68.0,53.0
20160717231500,150.0,150.600006,50.200002,36,55.599998,0,67.400002,68.0,53.0
20160717233000,150.0,150.600006,50.200002,36,55.599998,0,67.400002,68.0,53.0
