PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160717234500,150.0,150.600006,50.200002,36,55.599998,0,67.400002,68.0,53.0
20160718000000,150.0,150.600006,50.200002,36,55.599998,0,67.400002,68.0,53.0
20160718001500,150.0,150.600006,50.200002,36,55.599998,0,67.400002,68.0,53.0
20160718003000,150.0,150.600006,50.200002,36,55.599998,0,67.400002,68.0,53.0
20160718004500,150.0,150.600006,50.200002,36,55.599998,0,67.400002,68.0,53.0
20160718010000,150.0,150.600006,50.200002,36,55.599998,0,67.400002,68.0,53.0
20160718011500,150.0,150.600006,50.200002,36,55.599998,0,67.400002,68.0,53.0
20160718013000,150.0,150.600006,50.200002,36,55.599998,0,67.300003,68.0,53.0
20160718014500,150.0,150.600006,50.200002,36,55.599998,0,67.300003,68.0,53.0
20160718020000,150.0,153.0,51.0,36,55.599998,0,67.199997,68.0,53.0
20160718021500,150.0,151.199997,50.399999,36,55.599998,0,67.300003,68.0,53.0
20160718023000,150.0,151.199997,50.399999,36,55.599998,0,67.300003,68.0,53.0
20160718024500,150.0,151.199997,50.399999,36,56.299999,0,67.300003,68.0,53.0
20160718030000,150.0,151.199997,50.399999,36,56.299999,0,67.300003,68.0,53.0
20160718031500,150.0,151.199997,50.399999,36,55.599998,0,67.199997,68.0,53.0
20160718033000,150.0,149.399994,49.799998,36,55.599998,0,67.199997,68.0,53.0
20160718034500,150.0,151.199997,50.399999,36,55.599998,0,67.199997,68.0,53.0
20160718040000,150.0,151.199997,50.399999,36,55.599998,0,67.199997,68.0,53.0
20160718041500,150.0,151.199997,50.399999,36,55.599998,0,67.199997,68.0,53.0
20160718043000,150.0,151.199997,50.399999,36,55.599998,0,67.099998,68.0,53.0
20160718044500,150.0,151.199997,50.399999,36,55.599998,0,67.099998,68.0,53.0
20160718050000,150.0,151.199997,50.399999,36,55.599998,0,67.099998,68.0,53.0
20160718051500,150.0,151.199997,50.399999,36,55.599998,0,67.099998,68.0,53.0
20160718053000,150.0,151.199997,50.399999,36,55.599998,0,67.099998,68.0,53.0
20160718054500,150.0,151.199997,50.399999,36,55.599998,0,67.099998,68.0,53.0
20160718060000,150.0,151.199997,50.399999,36,55.599998,0,67.0,68.0,53.0
20160718061500,150.0,151.199997,50.399999,36,55.599998,0,67.0,68.0,53.0
20160718063000,150.0,151.199997,50.399999,36,55.599998,0,67.0,68.0,53.0
20160718064500,150.0,147.600006,49.200002,36,55.599998,0,67.0,68.0,53.0
20160718070000,150.0,147.600006,49.200002,36,55.599998,0,67.099998,68.0,53.0
20160718071500,150.0,147.600006,49.200002,36,55.599998,0,67.099998,68.0,53.0
20160718073000,150.0,147.600006,49.200002,36,55.599998,0,67.099998,68.0,53.0
20160718074500,150.0,144.600006,48.200002,36,55.599998,0,67.099998,68.0,53.0
20160718080000,150.0,144.600006,48.200002,36,56.299999,0,67.099998,68.0,53.0
20160718081500,150.0,147.600006,49.200002,37,56.299999,0,67.199997,68.0,53.0
20160718083000,150.0,147.600006,49.200002,37,56.299999,0,67.199997,68.0,53.0
20160718084500,150.0,147.600006,49.200002,37,56.299999,0,67.199997,68.0,53.0
20160718090000,150.0,147.600006,49.200002,37,56.299999,0,67.199997,68.0,53.0
20160718091500,150.0,147.600006,49.200002,37,56.299999,0,67.199997,68.0,53.0
20160718093000,150.0,147.600006,49.200002,37,56.299999,0,67.199997,68.0,53.0
20160718094500,150.0,147.600006,49.200002,37,56.299999,0,67.199997,68.0,53.0
20160718100000,150.0,147.600006,49.200002,37,56.299999,0,67.300003,68.0,53.0
20160718101500,150.0,154.199997,51.399999,37,56.299999,0,67.300003,68.0,53.0
20160718103000,150.0,154.199997,51.399999,37,56.299999,0,67.300003,68.0,53.0
20160718104500,150.0,154.199997,51.399999,37,56.299999,0,67.300003,68.0,53.0
20160718110000,150.0,154.199997,51.399999,37,56.299999,0,67.300003,68.0,53.0
20160718111500,150.0,154.199997,51.399999,37,56.299999,0,67.300003,68.0,53.0
20160718113000,150.0,147.0,49.0,37,56.299999,0,67.300003,68.0,53.0
20160718114500,150.0,145.199997,48.399999,37,56.299999,0,67.400002,68.0,53.0
20160718120000,150.0,147.0,49.0,37,56.299999,0,67.599998,68.0,53.0
20160718121500,150.0,154.199997,51.399999,37,56.299999,0,67.599998,68.0,53.0
20160718123000,150.0,156.0,52.0,37,56.299999,0,67.599998,68.0,53.0
20160718124500,150.0,153.600006,51.200002,37,57.099998,0,67.699997,68.0,53.0
20160718130000,150.0,153.600006,51.200002,37,57.099998,0,67.699997,68.0,53.0
20160718131500,150.0,147.0,49.0,37,57.099998,0,67.800003,68.0,53.0
20160718133000,150.0,147.0,49.0,37,57.099998,0,67.900002,68.0,53.0
20160718134500,150.0,145.199997,48.399999,37,56.400002,0,67.900002,68.0,53.0
20160718140000,150.0,153.0,51.0,37,56.400002,0,68.0,68.0,53.0
20160718141500,150.0,149.399994,49.799998,37,56.400002,0,68.099998,68.0,53.0
20160718143000,150.0,151.199997,50.399999,37,56.400002,0,68.099998,68.0,53.0
20160718144500,150.0,155.399994,51.799998,37,56.400002,0,68.099998,68.0,53.0
20160718150000,150.0,155.399994,51.799998,37,56.400002,0,68.099998,68.0,53.0
20160718151500,150.0,155.399994,51.799998,37,56.400002,0,68.099998,68.0,53.0
20160718153000,150.0,160.199997,53.399999,37,56.400002,0,68.099998,68.0,53.0
20160718154500,150.0,160.199997,53.399999,37,56.400002,0,68.099998,68.0,53.0
20160718160000,150.0,160.199997,53.399999,37,56.400002,0,68.0,68.0,53.0
20160718161500,150.0,160.199997,53.399999,37,56.400002,0,68.0,68.0,53.0
20160718163000,150.0,160.199997,53.399999,37,56.400002,0,68.0,68.0,53.0
20160718164500,150.0,157.800003,52.600001,37,56.400002,0,68.0,68.0,53.0
20160718170000,150.0,160.199997,53.399999,37,56.400002,0,68.0,68.0,53.0
20160718171500,150.0,160.199997,53.399999,37,56.400002,0,67.900002,68.0,53.0
20160718173000,150.0,160.199997,53.399999,37,56.400002,0,67.900002,68.0,53.0
20160718174500,150.0,160.199997,53.399999,37,56.400002,0,67.900002,68.0,53.0
20160718180000,150.0,160.199997,53.399999,37,56.400002,0,67.900002,68.0,53.0
20160718181500,150.0,160.199997,53.399999,37,56.400002,0,67.800003,68.0,53.0
20160718183000,150.0,160.199997,53.399999,37,56.400002,0,67.800003,68.0,53.0
20160718184500,150.0,162.0,54.0,37,56.400002,0,67.800003,68.0,53.0
20160718190000,150.0,162.0,54.0,37,56.400002,0,67.900002,68.0,53.0
20160718191500,150.0,160.199997,53.399999,37,56.400002,0,67.900002,68.0,53.0
20160718193000,150.0,160.199997,53.399999,37,56.400002,0,68.0,68.0,53.0
20160718194500,150.0,160.199997,53.399999,37,56.400002,0,67.900002,68.0,53.0
20160718200000,150.0,160.199997,53.399999,37,56.400002,0,67.900002,68.0,53.0
20160718201500,150.0,162.600006,54.200002,37,56.400002,0,67.900002,68.0,53.0
20160718203000,150.0,162.600006,54.200002,37,56.400002,0,67.900002,68.0,53.0
20160718204500,150.0,160.800003,53.600001,37,56.400002,0,67.800003,68.0,53.0
20160718210000,150.0,157.199997,52.399999,37,56.400002,0,67.800003,68.0,53.0
20160718211500,150.0,159.0,53.0,37,56.400002,0,67.699997,68.0,53.0
20160718213000,150.0,156.0,52.0,36,56.400002,0,67.699997,68.0,53.0
20160718214500,150.0,156.0,52.0,36,56.400002,0,67.599998,68.0,53.0
20160718220000,150.0,153.600006,51.200002,36,56.400002,0,67.599998,68.0,53.0
20160718221500,150.0,153.600006,51.200002,36,56.400002,0,67.599998,68.0,53.0
20160718223000,150.0,155.399994,51.799998,36,56.400002,0,67.599998,68.0,53.0
20160718224500,150.0,155.399994,51.799998,36,56.400002,0,67.599998,68.0,53.0
20160718230000,150.0,155.399994,51.799998,36,56.400002,0,67.599998,68.0,53.0
20160718231500,150.0,155.399994,51.799998,36,56.400002,0,67.5,68.0,53.0
20160718233000,150.0,155.399994,51.799998,36,56.400002,0,67.5,68.0,53.0
20160718234500,150.0,155.399994,51.799998,36,55.700001,0,67.400002,68.0,53.0
20160719000000,150.0,155.399994,51.799998,36,55.700001,0,67.400002,68.0,53.0
20160719001500,150.0,155.399994,51.799998,36,55.700001,0,67.400002,68.0,53.0
20160719003000,150.0,155.399994,51.799998,36,55.700001,0,67.400002,68.0,53.0
20160719004500,150.0,155.399994,51.799998,36,55.700001,0,67.300003,68.0,53.0
20160719010000,150.0,153.600006,51.200002,36,55.700001,0,67.300003,68.0,53.0
20160719011500,150.0,155.399994,51.799998,36,55.700001,0,67.199997,68.0,53.0
20160719013000,150.0,157.199997,52.399999,36,55.700001,0,67.199997,68.0,53.0
20160719014500,150.0,154.199997,51.399999,36,55.700001,0,67.199997,68.0,53.0
20160719020000,150.0,154.199997,51.399999,36,55.700001,0,67.199997,68.0,53.0
20160719021500,150.0,154.199997,51.399999,36,55.700001,0,67.199997,68.0,53.0
20160719023000,150.0,154.199997,51.399999,36,55.700001,0,67.199997,68.0,53.0
20160719024500,150.0,154.199997,51.399999,36,56.299999,0,67.199997,68.0,53.0
20160719030000,150.0,154.199997,51.399999,36,55.599998,0,67.099998,68.0,53.0
20160719031500,150.0,154.199997,51.399999,36,55.599998,0,67.099998,68.0,53.0
20160719033000,150.0,154.199997,51.399999,36,55.599998,0,67.099998,68.0,53.0
20160719034500,150.0,154.199997,51.399999,36,55.599998,0,67.099998,68.0,53.0
20160719040000,150.0,154.199997,51.399999,36,55.599998,0,67.099998,68.0,53.0
20160719041500,150.0,156.0,52.0,36,55.599998,0,67.099998,68.0,53.0
20160719043000,150.0,156.0,52.0,36,55.599998,0,67.099998,68.0,53.0
20160719044500,150.0,156.0,52.0,36,55.599998,0,67.0,68.0,53.0
20160719050000,150.0,156.0,52.0,36,55.599998,0,67.0,68.0,53.0
20160719051500,150.0,156.0,52.0,36,55.599998,0,66.900002,68.0,53.0
20160719053000,150.0,156.0,52.0,36,55.599998,0,66.900002,68.0,53.0
20160719054500,150.0,156.0,52.0,36,55.599998,0,66.900002,68.0,53.0
20160719060000,150.0,156.0,52.0,36,55.599998,0,66.900002,68.0,53.0
20160719061500,150.0,156.0,52.0,36,55.599998,0,66.900002,68.0,53.0
20160719063000,150.0,154.199997,51.399999,36,55.599998,0,66.900002,68.0,53.0
20160719064500,150.0,154.199997,51.399999,36,55.599998,0,66.900002,68.0,53.0
20160719070000,150.0,154.199997,51.399999,36,56.299999,0,66.900002,68.0,53.0
20160719071500,150.0,150.600006,50.200002,36,56.299999,0,66.900002,68.0,53.0
20160719073000,150.0,148.800003,49.600001,36,56.299999,0,66.900002,68.0,53.0
20160719074500,150.0,148.800003,49.600001,36,56.299999,0,67.0,68.0,53.0
20160719080000,150.0,147.0,49.0,36,56.299999,0,67.099998,68.0,53.0
20160719081500,150.0,147.0,49.0,36,56.299999,0,67.099998,68.0,53.0
20160719083000,150.0,147.0,49.0,36,56.299999,0,67.099998,68.0,53.0
20160719084500,150.0,145.199997,48.399999,36,56.299999,0,67.199997,68.0,53.0
20160719090000,150.0,145.199997,48.399999,36,56.299999,0,67.199997,68.0,53.0
20160719091500,150.0,145.199997,48.399999,36,56.299999,0,67.300003,68.0,53.0
20160719093000,150.0,145.199997,48.399999,36,56.299999,0,67.300003,68.0,53.0
20160719094500,150.0,145.199997,48.399999,36,56.299999,0,67.400002,68.0,53.0
20160719100000,150.0,145.199997,48.399999,36,56.299999,0,67.400002,68.0,53.0
20160719101500,150.0,147.0,49.0,37,56.299999,0,67.400002,68.0,53.0
20160719103000,150.0,148.800003,49.600001,37,56.299999,0,67.599998,68.0,53.0
20160719104500,150.0,148.800003,49.600001,37,56.299999,0,67.599998,68.0,53.0
20160719110000,150.0,148.800003,49.600001,37,56.299999,0,67.599998,68.0,53.0
20160719111500,150.0,148.800003,49.600001,37,56.299999,0,67.599998,68.0,53.0
20160719113000,150.0,148.800003,49.600001,37,56.299999,0,67.599998,68.0,53.0
20160719114500,150.0,147.0,49.0,37,56.299999,0,67.599998,68.0,53.0
20160719120000,150.0,148.800003,49.600001,37,56.299999,0,67.699997,68.0,53.0
20160719121500,150.0,147.0,49.0,37,56.299999,0,67.800003,68.0,53.0
20160719123000,150.0,148.800003,49.600001,37,56.299999,0,67.800003,68.0,53.0
20160719124500,150.0,148.800003,49.600001,37,56.299999,0,67.800003,68.0,53.0
20160719130000,150.0,148.800003,49.600001,37,56.299999,0,67.800003,68.0,53.0
20160719131500,150.0,148.800003,49.600001,37,56.299999,0,67.900002,68.0,53.0
20160719133000,150.0,150.600006,50.200002,37,56.299999,0,67.800003,68.0,53.0
20160719134500,150.0,150.600006,50.200002,37,56.299999,0,67.900002,68.0,53.0
20160719140000,150.0,150.600006,50.200002,37,56.299999,0,67.900002,68.0,53.0
20160719141500,150.0,150.600006,50.200002,37,56.299999,0,67.900002,68.0,53.0
20160719143000,150.0,150.600006,50.200002,37,56.299999,0,68.0,68.0,53.0
20160719144500,150.0,150.600006,50.200002,37,56.299999,0,68.099998,68.0,53.0
20160719150000,150.0,150.600006,50.200002,37,56.299999,0,68.099998,68.0,53.0
20160719151500,150.0,150.600006,50.200002,37,56.299999,0,68.099998,68.0,53.0
20160719153000,150.0,150.600006,50.200002,37,57.099998,0,68.199997,68.0,53.0
20160719154500,150.0,150.600006,50.200002,37,57.099998,0,68.199997,68.0,53.0
20160719160000,150.0,150.600006,50.200002,37,57.099998,0,68.199997,68.0,53.0
20160719161500,150.0,153.600006,51.200002,37,57.099998,0,68.199997,68.0,53.0
20160719163000,150.0,160.800003,53.600001,38,57.099998,0,68.300003,68.0,53.0
20160719164500,150.0,160.800003,53.600001,38,56.400002,0,68.199997,68.0,53.0
20160719170000,150.0,162.600006,54.200002,38,56.400002,0,68.199997,68.0,53.0
20160719171500,150.0,162.600006,54.200002,38,56.400002,0,68.199997,68.0,53.0
20160719173000,150.0,162.600006,54.200002,38,56.400002,0,68.300003,68.0,53.0
20160719174500,150.0,178.199997,59.399999,40,56.400002,0,68.300003,68.0,53.0
20160719180000,150.0,178.199997,59.399999,40,56.400002,0,68.300003,68.0,53.0
20160719181500,150.0,190.800003,63.600001,43,56.400002,0,68.300003,68.0,53.0
20160719183000,150.0,190.800003,63.600001,43,56.400002,0,68.199997,68.0,53.0
20160719184500,150.0,190.800003,63.600001,43,56.400002,0,68.199997,68.0,53.0
20160719190000,150.0,203.399994,67.799998,44,56.400002,0,68.400002,68.0,53.0
20160719191500,150.0,212.399994,70.799998,45,56.400002,0,68.400002,68.0,53.0
20160719193000,150.0,215.399994,71.799998,45,56.400002,0,68.300003,68.0,53.0
20160719194500,150.0,220.800003,73.600001,46,56.400002,0,68.199997,68.0,53.0
20160719200000,150.0,228.0,76.0,46,55.599998,0,68.099998,68.0,53.0
20160719201500,150.0,228.0,76.0,46,55.599998,0,67.800003,68.0,53.0
20160719203000,150.0,225.0,75.0,45,55.599998,0,67.699997,68.0,53.0
20160719204500,150.0,205.199997,68.399999,43,55.599998,0,67.599998,68.0,53.0
20160719210000,150.0,193.800003,64.600001,41,55.599998,0,67.599998,68.0,53.0
20160719211500,150.0,181.199997,60.399999,39,55.599998,0,67.599998,68.0,53.0
20160719213000,150.0,168.0,56.0,38,55.599998,0,67.599998,68.0,53.0
20160719214500,150.0,160.199997,53.399999,37,55.599998,0,67.699997,68.0,53.0
20160719220000,150.0,160.199997,53.399999,37,55.599998,0,67.699997,68.0,53.0
20160719221500,150.0,156.0,52.0,36,55.599998,0,67.800003,68.0,53.0
20160719223000,150.0,156.0,52.0,36,55.599998,0,67.800003,68.0,53.0
20160719224500,150.0,154.199997,51.399999,36,55.599998,0,67.800003,68.0,53.0
20160719230000,150.0,154.199997,51.399999,36,55.599998,0,67.800003,68.0,53.0
20160719231500,150.0,154.199997,51.399999,36,55.599998,0,67.800003,68.0,53.0
20160719233000,150.0,154.199997,51.399999,36,55.599998,0,67.800003,68.0,53.0
20160719234500,150.0,154.199997,51.399999,36,55.599998,0,67.800003,68.0,53.0
20160720000000,150.0,154.199997,51.399999,36,55.599998,0,67.699997,68.0,53.0
20160720001500,150.0,154.199997,51.399999,36,55.599998,0,67.699997,68.0,53.0
20160720003000,150.0,154.199997,51.399999,36,55.599998,0,67.699997,68.0,53.0
20160720004500,150.0,154.199997,51.399999,36,55.599998,0,67.699997,68.0,53.0
20160720010000,150.0,154.199997,51.399999,36,55.599998,0,67.699997,68.0,53.0
20160720011500,150.0,143.399994,47.799998,36,56.700001,0,67.699997,68.0,53.0
20160720013000,150.0,148.800003,49.600001,36,55.599998,0,67.699997,68.0,53.0
20160720014500,150.0,148.800003,49.600001,36,55.599998,0,67.800003,68.0,53.0
20160720020000,150.0,148.800003,49.600001,36,56.299999,0,67.800003,68.0,53.0
20160720021500,150.0,148.800003,49.600001,36,56.299999,0,67.800003,68.0,53.0
20160720023000,150.0,148.800003,49.600001,36,56.299999,0,67.800003,68.0,53.0
20160720024500,150.0,150.600006,50.200002,36,56.299999,0,67.800003,68.0,53.0
20160720030000,150.0,148.800003,49.600001,36,56.299999,0,67.699997,68.0,53.0
20160720031500,150.0,148.800003,49.600001,36,56.299999,0,67.699997,68.0,53.0
20160720033000,150.0,148.800003,49.600001,36,56.299999,0,67.699997,68.0,53.0
20160720034500,150.0,148.800003,49.600001,36,56.299999,0,67.699997,68.0,53.0
20160720040000,150.0,148.800003,49.600001,36,56.299999,0,67.599998,68.0,53.0
20160720041500,150.0,148.800003,49.600001,36,55.599998,0,67.599998,68.0,53.0
20160720043000,150.0,148.800003,49.600001,36,55.599998,0,67.599998,68.0,53.0
20160720044500,150.0,148.800003,49.600001,36,55.599998,0,67.599998,68.0,53.0
20160720050000,150.0,148.800003,49.600001,36,55.599998,0,67.599998,68.0,53.0
20160720051500,150.0,148.800003,49.600001,36,55.599998,0,67.5,68.0,53.0
20160720053000,150.0,148.800003,49.600001,36,55.599998,0,67.599998,68.0,53.0
20160720054500,150.0,148.800003,49.600001,36,55.599998,0,67.5,68.0,53.0
20160720060000,150.0,148.800003,49.600001,36,55.599998,0,67.5,68.0,53.0
20160720061500,150.0,148.800003,49.600001,36,55.599998,0,67.400002,68.0,53.0
20160720063000,150.0,148.800003,49.600001,36,55.599998,0,67.300003,68.0,53.0
20160720064500,150.0,148.800003,49.600001,36,55.599998,0,67.400002,68.0,53.0
20160720070000,150.0,148.800003,49.600001,36,55.599998,0,67.300003,68.0,53.0
20160720071500,150.0,148.800003,49.600001,36,55.599998,0,67.300003,68.0,53.0
20160720073000,150.0,147.0,49.0,36,55.599998,0,67.300003,68.0,53.0
20160720074500,150.0,145.199997,48.399999,36,55.599998,0,67.300003,68.0,53.0
20160720080000,150.0,145.199997,48.399999,36,56.299999,0,67.400002,68.0,53.0
20160720081500,150.0,145.199997,48.399999,36,56.299999,0,67.400002,68.0,53.0
20160720083000,150.0,149.399994,49.799998,37,56.299999,0,67.400002,68.0,53.0
20160720084500,150.0,149.399994,49.799998,37,56.299999,0,67.5,68.0,53.0
20160720090000,150.0,147.0,49.0,37,56.299999,0,67.5,68.0,53.0
20160720091500,150.0,147.0,49.0,37,56.299999,0,67.599998,68.0,53.0
20160720093000,150.0,148.800003,49.600001,37,56.299999,0,67.599998,68.0,53.0
20160720094500,150.0,148.800003,49.600001,37,56.299999,0,67.599998,68.0,53.0
20160720100000,150.0,148.800003,49.600001,37,56.299999,0,67.599998,68.0,53.0
20160720101500,150.0,148.800003,49.600001,37,56.299999,0,67.599998,68.0,53.0
20160720103000,150.0,148.800003,49.600001,37,56.299999,0,67.599998,68.0,53.0
20160720104500,150.0,148.800003,49.600001,37,56.299999,0,67.599998,68.0,53.0
20160720110000,150.0,148.800003,49.600001,37,56.299999,0,67.699997,68.0,53.0
20160720111500,150.0,157.199997,52.399999,37,56.299999,0,67.599998,68.0,53.0
20160720113000,150.0,157.199997,52.399999,37,56.299999,0,67.699997,68.0,53.0
20160720114500,150.0,157.199997,52.399999,37,56.299999,0,67.699997,68.0,53.0
20160720120000,150.0,157.199997,52.399999,37,56.299999,0,67.800003,68.0,53.0
20160720121500,150.0,159.0,53.0,37,56.299999,0,67.699997,68.0,53.0
20160720123000,150.0,159.0,53.0,37,56.299999,0,67.699997,68.0,53.0
20160720124500,150.0,157.199997,52.399999,37,56.299999,0,67.800003,68.0,53.0
20160720130000,150.0,157.199997,52.399999,37,56.299999,0,67.800003,68.0,53.0
20160720131500,150.0,155.399994,51.799998,37,56.299999,0,67.900002,68.0,53.0
20160720133000,150.0,155.399994,51.799998,37,56.299999,0,67.900002,68.0,53.0
20160720134500,150.0,155.399994,51.799998,37,56.299999,0,67.900002,68.0,53.0
20160720140000,150.0,155.399994,51.799998,37,56.299999,0,68.0,68.0,53.0
20160720141500,150.0,155.399994,51.799998,37,56.299999,0,68.099998,68.0,53.0
20160720143000,150.0,155.399994,51.799998,37,56.299999,0,68.099998,68.0,53.0
20160720144500,150.0,153.600006,51.200002,37,57.099998,0,68.199997,68.0,53.0
20160720150000,150.0,156.0,52.0,37,57.099998,0,68.199997,68.0,53.0
20160720151500,150.0,160.199997,53.399999,37,57.099998,0,68.300003,68.0,53.0
20160720153000,150.0,166.199997,55.399999,38,57.099998,0,68.300003,68.0,53.0
20160720154500,150.0,174.0,58.0,39,57.099998,0,68.199997,68.0,53.0
20160720160000,150.0,174.0,58.0,39,57.099998,0,68.199997,68.0,53.0
20160720161500,150.0,178.800003,59.600001,40,56.400002,0,68.199997,68.0,53.0
20160720163000,150.0,178.800003,59.600001,40,56.400002,0,68.199997,68.0,53.0
20160720164500,150.0,175.800003,58.600001,40,56.400002,0,68.300003,68.0,53.0
20160720170000,150.0,181.800003,60.600001,41,56.400002,0,68.300003,68.0,53.0
20160720171500,150.0,188.399994,62.799998,42,56.400002,0,68.199997,68.0,53.0
20160720173000,150.0,188.399994,62.799998,42,56.400002,0,68.199997,68.0,53.0
20160720174500,150.0,192.0,64.0,42,56.400002,0,68.199997,68.0,53.0
20160720180000,150.0,196.800003,65.600001,42,56.400002,0,68.099998,68.0,53.0
20160720181500,150.0,196.800003,65.600001,42,55.599998,0,68.099998,68.0,53.0
20160720183000,150.0,196.800003,65.600001,42,55.599998,0,68.099998,68.0,53.0
20160720184500,150.0,199.199997,66.399999,42,55.599998,0,68.099998,68.0,53.0
20160720190000,150.0,199.199997,66.399999,42,55.599998,0,68.099998,68.0,53.0
20160720191500,150.0,199.199997,66.399999,42,55.599998,0,68.099998,68.0,53.0
20160720193000,150.0,199.199997,66.399999,42,55.599998,0,68.0,68.0,53.0
20160720194500,150.0,199.199997,66.399999,42,55.599998,0,68.0,68.0,53.0
20160720200000,150.0,199.199997,66.399999,42,55.599998,0,67.900002,68.0,53.0
20160720201500,150.0,199.199997,66.399999,42,55.599998,0,67.900002,68.0,53.0
20160720203000,150.0,193.800003,64.600001,41,55.599998,0,67.800003,68.0,53.0
20160720204500,150.0,193.800003,64.600001,41,55.599998,0,67.699997,68.0,53.0
20160720210000,150.0,188.399994,62.799998,41,55.599998,0,67.699997,68.0,53.0
20160720211500,150.0,181.800003,60.600001,39,55.599998,0,67.699997,68.0,53.0
20160720213000,150.0,174.0,58.0,38,55.599998,0,67.699997,68.0,53.0
20160720214500,150.0,172.199997,57.399999,38,55.599998,0,67.699997,68.0,53.0
20160720220000,150.0,172.199997,57.399999,38,55.599998,0,67.699997,68.0,53.0
20160720221500,150.0,172.199997,57.399999,38,55.599998,0,67.699997,68.0,53.0
20160720223000,150.0,160.800003,53.600001,37,55.599998,0,67.800003,68.0,53.0
20160720224500,150.0,160.800003,53.600001,37,55.599998,0,67.800003,68.0,53.0
20160720230000,150.0,160.800003,53.600001,37,55.599998,0,67.800003,68.0,53.0
20160720231500,150.0,162.600006,54.200002,37,55.599998,0,67.800003,68.0,53.0
20160720233000,150.0,162.600006,54.200002,37,55.599998,0,67.800003,68.0,53.0
20160720234500,150.0,162.600006,54.200002,37,55.599998,0,67.800003,68.0,53.0
20160721000000,150.0,162.600006,54.200002,37,55.599998,0,67.800003,68.0,53.0
20160721001500,150.0,162.600006,54.200002,37,56.299999,0,67.800003,68.0,53.0
20160721003000,150.0,162.600006,54.200002,37,56.299999,0,67.800003,68.0,53.0
20160721004500,150.0,160.800003,53.600001,37,56.299999,0,67.800003,68.0,53.0
20160721010000,150.0,160.800003,53.600001,37,56.299999,0,67.800003,68.0,53.0
20160721011500,150.0,160.800003,53.600001,37,56.299999,0,67.800003,68.0,53.0
20160721013000,150.0,160.800003,53.600001,37,56.299999,0,67.699997,68.0,53.0
20160721014500,150.0,160.800003,53.600001,37,56.299999,0,67.699997,68.0,53.0
20160721020000,150.0,157.800003,52.600001,36,56.299999,0,67.699997,68.0,53.0
20160721021500,150.0,157.800003,52.600001,36,56.299999,0,67.699997,68.0,53.0
20160721023000,150.0,157.800003,52.600001,36,56.299999,0,67.699997,68.0,53.0
20160721024500,150.0,157.800003,52.600001,36,56.299999,0,67.699997,68.0,53.0
20160721030000,150.0,157.800003,52.600001,36,56.299999,0,67.699997,68.0,53.0
20160721031500,150.0,156.0,52.0,36,56.299999,0,67.699997,68.0,53.0
20160721033000,150.0,157.800003,52.600001,36,56.299999,0,67.699997,68.0,53.0
20160721034500,150.0,157.800003,52.600001,36,56.299999,0,67.699997,68.0,53.0
20160721040000,150.0,157.800003,52.600001,36,56.299999,0,67.599998,68.0,53.0
20160721041500,150.0,157.800003,52.600001,36,56.299999,0,67.599998,68.0,53.0
20160721043000,150.0,157.800003,52.600001,36,56.299999,0,67.599998,68.0,53.0
20160721044500,150.0,157.800003,52.600001,36,56.299999,0,67.5,68.0,53.0
20160721050000,150.0,157.800003,52.600001,36,56.299999,0,67.5,68.0,53.0
20160721051500,150.0,156.0,52.0,36,56.299999,0,67.400002,68.0,53.0
20160721053000,150.0,157.800003,52.600001,36,56.299999,0,67.400002,68.0,53.0
20160721054500,150.0,157.800003,52.600001,36,56.299999,0,67.300003,68.0,53.0
20160721060000,150.0,157.800003,52.600001,36,56.299999,0,67.300003,68.0,53.0
20160721061500,150.0,156.0,52.0,36,56.299999,0,67.300003,68.0,53.0
20160721063000,150.0,157.800003,52.600001,36,56.299999,0,67.300003,68.0,53.0
20160721064500,150.0,156.0,52.0,36,56.299999,0,67.400002,68.0,53.0
20160721070000,150.0,156.0,52.0,36,56.299999,0,67.300003,68.0,53.0
20160721071500,150.0,156.0,52.0,36,56.299999,0,67.300003,68.0,53.0
20160721073000,150.0,156.0,52.0,36,56.299999,0,67.199997,68.0,53.0
20160721074500,150.0,156.0,52.0,36,56.299999,0,67.300003,68.0,53.0
20160721080000,150.0,154.199997,51.399999,36,56.299999,0,67.199997,68.0,53.0
20160721081500,150.0,154.199997,51.399999,36,56.299999,0,67.300003,68.0,53.0
20160721083000,150.0,156.0,52.0,36,56.299999,0,67.300003,68.0,53.0
20160721084500,150.0,156.0,52.0,36,56.299999,0,67.300003,68.0,53.0
20160721090000,150.0,156.0,52.0,36,56.299999,0,67.400002,68.0,53.0
20160721091500,150.0,156.0,52.0,36,56.299999,0,67.400002,68.0,53.0
20160721093000,150.0,156.0,52.0,36,56.299999,0,67.400002,68.0,53.0
20160721094500,150.0,156.0,52.0,36,56.299999,0,67.5,68.0,53.0
20160721100000,150.0,156.0,52.0,36,56.299999,0,67.5,68.0,53.0
20160721101500,150.0,154.199997,51.399999,36,56.299999,0,67.5,68.0,53.0
20160721103000,150.0,154.199997,51.399999,36,56.299999,0,67.599998,68.0,53.0
20160721104500,150.0,154.199997,51.399999,36,56.299999,0,67.599998,68.0,53.0
20160721110000,150.0,154.199997,51.399999,36,56.299999,0,67.599998,68.0,53.0
20160721111500,150.0,149.399994,49.799998,36,56.299999,0,67.599998,68.0,53.0
20160721113000,150.0,147.600006,49.200002,36,56.299999,0,67.699997,68.0,53.0
20160721114500,150.0,151.199997,50.399999,36,56.299999,0,67.800003,68.0,53.0
20160721120000,150.0,151.199997,50.399999,36,56.299999,0,68.099998,68.0,53.0
20160721121500,150.0,151.199997,50.399999,36,56.299999,0,68.099998,68.0,53.0
20160721123000,150.0,153.0,51.0,36,56.299999,0,68.099998,68.0,53.0
20160721124500,150.0,156.0,52.0,36,56.299999,0,68.099998,68.0,53.0
20160721130000,150.0,156.0,52.0,36,56.299999,0,67.900002,68.0,53.0
20160721131500,150.0,154.199997,51.399999,36,56.299999,0,68.0,68.0,53.0
20160721133000,150.0,154.199997,51.399999,36,56.900002,0,68.099998,68.0,53.0
20160721134500,150.0,154.199997,51.399999,36,56.900002,0,68.099998,68.0,53.0
20160721140000,150.0,156.0,52.0,36,56.900002,0,68.099998,68.0,53.0
20160721141500,150.0,153.0,51.0,36,56.900002,0,68.199997,68.0,53.0
20160721143000,150.0,151.199997,50.399999,36,56.900002,0,68.199997,68.0,53.0
20160721144500,150.0,153.600006,51.200002,36,56.900002,0,68.300003,68.0,53.0
20160721150000,150.0,162.0,54.0,37,56.900002,0,68.300003,68.0,53.0
20160721151500,150.0,165.600006,55.200002,38,56.900002,0,68.300003,68.0,53.0
20160721153000,150.0,177.600006,59.200002,40,56.900002,0,68.300003,68.0,53.0
20160721154500,150.0,181.199997,60.399999,41,56.900002,0,68.300003,68.0,53.0
20160721160000,150.0,190.199997,63.399999,42,56.900002,0,68.199997,68.0,53.0
20160721161500,150.0,190.199997,63.399999,42,56.900002,0,68.199997,68.0,53.0
20160721163000,150.0,197.399994,65.799998,42,56.900002,0,68.199997,68.0,53.0
20160721164500,150.0,197.399994,65.799998,42,56.900002,0,68.199997,68.0,53.0
20160721170000,150.0,197.399994,65.799998,42,56.0,0,68.099998,68.0,53.0
20160721171500,150.0,197.399994,65.799998,42,56.0,0,68.0,68.0,53.0
20160721173000,150.0,197.399994,65.799998,42,56.0,0,68.0,68.0,53.0
20160721174500,150.0,197.399994,65.799998,42,56.0,0,67.900002,68.0,53.0
20160721180000,150.0,197.399994,65.799998,42,56.0,0,67.900002,68.0,53.0
20160721181500,150.0,197.399994,65.799998,42,56.0,0,67.800003,68.0,53.0
20160721183000,150.0,191.399994,63.799998,41,56.0,0,67.800003,68.0,53.0
20160721184500,150.0,191.399994,63.799998,41,56.0,0,67.800003,68.0,53.0
20160721190000,150.0,191.399994,63.799998,41,56.0,0,67.800003,68.0,53.0
20160721191500,150.0,191.399994,63.799998,41,56.0,0,67.699997,68.0,53.0
20160721193000,150.0,186.600006,62.200002,40,56.0,0,67.699997,68.0,53.0
20160721194500,150.0,178.800003,59.600001,39,56.0,0,67.699997,68.0,53.0
20160721200000,150.0,171.0,57.0,38,56.0,0,67.699997,68.0,53.0
20160721201500,150.0,171.0,57.0,38,56.0,0,67.699997,68.0,53.0
20160721203000,150.0,172.800003,57.600001,38,56.0,0,67.699997,68.0,53.0
20160721204500,150.0,172.800003,57.600001,38,56.0,0,67.699997,68.0,53.0
20160721210000,150.0,162.600006,54.200002,37,56.0,0,67.800003,68.0,53.0
20160721211500,150.0,160.800003,53.600001,37,56.0,0,67.699997,68.0,53.0
20160721213000,150.0,160.800003,53.600001,37,56.0,0,67.800003,68.0,53.0
20160721214500,150.0,160.800003,53.600001,37,56.0,0,67.800003,68.0,53.0
20160721220000,150.0,162.600006,54.200002,37,56.0,0,67.699997,68.0,53.0
20160721221500,150.0,162.600006,54.200002,37,56.0,0,67.699997,68.0,53.0
20160721223000,150.0,157.199997,52.399999,36,56.0,0,67.800003,68.0,53.0
20160721224500,150.0,157.199997,52.399999,36,56.0,0,67.699997,68.0,53.0
20160721230000,150.0,157.199997,52.399999,36,56.0,0,67.800003,68.0,53.0
20160721231500,150.0,159.0,53.0,36,56.0,0,67.699997,68.0,53.0
20160721233000,150.0,157.199997,52.399999,36,56.0,0,67.699997,68.0,53.0
20160721234500,150.0,157.199997,52.399999,36,56.0,0,67.699997,68.0,53.0
20160722000000,150.0,157.199997,52.399999,36,56.0,0,67.699997,68.0,53.0
20160722001500,150.0,157.199997,52.399999,36,56.0,0,67.699997,68.0,53.0
20160722003000,150.0,157.199997,52.399999,36,56.0,0,67.699997,68.0,53.0
20160722004500,150.0,157.199997,52.399999,36,56.0,0,67.599998,68.0,53.0
20160722010000,150.0,157.199997,52.399999,36,56.0,0,67.599998,68.0,53.0
20160722011500,150.0,157.199997,52.399999,36,56.0,0,67.599998,68.0,53.0
20160722013000,150.0,157.199997,52.399999,36,56.0,0,67.599998,68.0,53.0
20160722014500,150.0,157.199997,52.399999,36,56.0,0,67.599998,68.0,53.0
20160722020000,150.0,157.199997,52.399999,36,56.0,0,67.599998,68.0,53.0
20160722021500,150.0,157.199997,52.399999,36,56.0,0,67.5,68.0,53.0
20160722023000,150.0,157.199997,52.399999,36,56.0,0,67.400002,68.0,53.0
20160722024500,150.0,157.199997,52.399999,36,56.0,0,67.400002,68.0,53.0
20160722030000,150.0,157.199997,52.399999,36,56.0,0,67.400002,68.0,53.0
20160722031500,150.0,157.199997,52.399999,36,56.0,0,67.400002,68.0,53.0
20160722033000,150.0,155.399994,51.799998,36,56.0,0,67.300003,68.0,53.0
20160722034500,150.0,157.199997,52.399999,36,56.0,0,67.300003,68.0,53.0
20160722040000,150.0,157.199997,52.399999,36,56.0,0,67.300003,68.0,53.0
20160722041500,150.0,157.199997,52.399999,36,56.0,0,67.300003,68.0,53.0
20160722043000,150.0,157.199997,52.399999,36,56.0,0,67.199997,68.0,53.0
20160722044500,150.0,157.199997,52.399999,36,56.0,0,67.199997,68.0,53.0
20160722050000,150.0,157.199997,52.399999,36,56.0,0,67.199997,68.0,53.0
20160722051500,150.0,155.399994,51.799998,36,56.0,0,67.199997,68.0,53.0
20160722053000,150.0,155.399994,51.799998,36,56.0,0,67.199997,68.0,53.0
20160722054500,150.0,157.800003,52.600001,36,56.0,0,67.099998,68.0,53.0
20160722060000,150.0,157.800003,52.600001,36,56.0,0,67.099998,68.0,53.0
20160722061500,150.0,157.800003,52.600001,36,56.0,0,67.099998,68.0,53.0
20160722063000,150.0,155.399994,51.799998,36,56.0,0,67.099998,68.0,53.0
20160722064500,150.0,155.399994,51.799998,36,56.0,0,67.099998,68.0,53.0
20160722070000,150.0,155.399994,51.799998,36,56.0,0,67.099998,68.0,53.0
20160722071500,150.0,148.800003,49.600001,36,56.0,0,67.099998,68.0,53.0
20160722073000,150.0,148.800003,49.600001,36,56.0,0,67.199997,68.0,53.0
20160722074500,150.0,148.800003,49.600001,36,56.0,0,67.199997,68.0,53.0
20160722080000,150.0,150.600006,50.200002,36,56.0,0,67.199997,68.0,53.0
20160722081500,150.0,150.600006,50.200002,36,56.0,0,67.199997,68.0,53.0
20160722083000,150.0,147.600006,49.200002,36,56.0,0,67.199997,68.0,53.0
20160722084500,150.0,147.600006,49.200002,36,56.0,0,67.199997,68.0,53.0
20160722090000,150.0,147.600006,49.200002,36,56.0,0,67.300003,68.0,53.0
20160722091500,150.0,150.600006,50.200002,36,56.0,0,67.300003,68.0,53.0
20160722093000,150.0,148.800003,49.600001,36,56.0,0,67.400002,68.0,53.0
20160722094500,150.0,153.600006,51.200002,36,56.0,0,67.400002,68.0,53.0
20160722100000,150.0,157.800003,52.600001,36,56.0,0,67.400002,68.0,53.0
20160722101500,150.0,155.399994,51.799998,36,56.0,0,67.400002,68.0,53.0
20160722103000,150.0,157.800003,52.600001,36,56.0,0,67.400002,68.0,53.0
20160722104500,150.0,156.0,52.0,36,56.0,0,67.400002,68.0,53.0
20160722110000,150.0,157.800003,52.600001,36,56.0,0,67.400002,68.0,53.0
20160722111500,150.0,157.800003,52.600001,36,56.700001,0,67.400002,68.0,53.0
20160722113000,150.0,157.800003,52.600001,36,56.700001,0,67.5,68.0,53.0
20160722114500,150.0,157.800003,52.600001,36,56.700001,0,67.5,68.0,53.0
20160722120000,150.0,155.399994,51.799998,36,56.700001,0,67.599998,68.0,53.0
20160722121500,150.0,155.399994,51.799998,36,56.0,0,67.5,68.0,53.0
20160722123000,150.0,155.399994,51.799998,36,56.0,0,67.599998,68.0,53.0
20160722124500,150.0,153.600006,51.200002,36,56.700001,0,67.699997,68.0,53.0
20160722130000,150.0,153.600006,51.200002,36,56.700001,0,67.699997,68.0,53.0
20160722131500,150.0,153.600006,51.200002,36,56.700001,0,67.699997,68.0,53.0
20160722133000,150.0,153.600006,51.200002,36,56.700001,0,67.699997,68.0,53.0
20160722134500,150.0,155.399994,51.799998,36,56.0,0,67.699997,68.0,53.0
20160722140000,150.0,157.199997,52.399999,36,56.0,0,67.699997,68.0,53.0
20160722141500,150.0,157.199997,52.399999,36,56.0,0,67.699997,68.0,53.0
20160722143000,150.0,157.199997,52.399999,36,56.0,0,67.699997,68.0,53.0
20160722144500,150.0,157.199997,52.399999,36,56.700001,0,67.800003,68.0,53.0
20160722150000,150.0,157.199997,52.399999,36,56.700001,0,67.800003,68.0,53.0
20160722151500,150.0,157.199997,52.399999,36,56.700001,0,67.900002,68.0,53.0
20160722153000,150.0,157.199997,52.399999,36,56.700001,0,67.900002,68.0,53.0
20160722154500,150.0,157.199997,52.399999,36,56.700001,0,67.900002,68.0,53.0
20160722160000,150.0,157.199997,52.399999,36,56.700001,0,67.900002,68.0,53.0
20160722161500,150.0,157.199997,52.399999,36,56.700001,0,67.900002,68.0,53.0
20160722163000,150.0,159.0,53.0,36,56.700001,0,68.0,68.0,53.0
20160722164500,150.0,159.0,53.0,36,56.700001,0,68.099998,68.0,53.0
20160722170000,150.0,157.199997,52.399999,36,56.700001,0,68.0,68.0,53.0
20160722171500,150.0,157.199997,52.399999,36,56.0,0,68.0,68.0,53.0
20160722173000,150.0,157.199997,52.399999,36,56.0,0,67.900002,68.0,53.0
20160722174500,150.0,157.199997,52.399999,36,56.0,0,67.900002,68.0,53.0
20160722180000,150.0,157.199997,52.399999,36,56.0,0,68.0,68.0,53.0
20160722181500,150.0,157.199997,52.399999,36,56.0,0,68.0,68.0,53.0
20160722183000,150.0,157.199997,52.399999,36,56.0,0,67.900002,68.0,53.0
20160722184500,150.0,157.199997,52.399999,36,56.0,0,67.900002,68.0,53.0
20160722190000,150.0,157.199997,52.399999,36,56.0,0,68.0,68.0,53.0
20160722191500,150.0,157.199997,52.399999,36,56.0,0,67.900002,68.0,53.0
20160722193000,150.0,157.199997,52.399999,36,56.0,0,67.900002,68.0,53.0
20160722194500,150.0,157.199997,52.399999,36,56.0,0,67.900002,68.0,53.0
20160722200000,150.0,157.199997,52.399999,36,56.0,0,67.900002,68.0,53.0
20160722201500,150.0,157.199997,52.399999,36,56.0,0,67.900002,68.0,53.0
20160722203000,150.0,157.199997,52.399999,36,56.0,0,67.900002,68.0,53.0
20160722204500,150.0,157.199997,52.399999,36,56.0,0,67.900002,68.0,53.0
20160722210000,150.0,157.199997,52.399999,36,56.0,0,67.800003,68.0,53.0
20160722211500,150.0,157.199997,52.399999,36,56.0,0,67.800003,68.0,53.0
20160722213000,150.0,157.199997,52.399999,36,56.0,0,67.800003,68.0,53.0
20160722214500,150.0,157.199997,52.399999,36,56.0,0,67.800003,68.0,53.0
20160722220000,150.0,157.199997,52.399999,36,56.0,0,67.699997,68.0,53.0
20160722221500,150.0,157.199997,52.399999,36,56.0,0,67.699997,68.0,53.0
20160722223000,150.0,159.0,53.0,36,56.0,0,67.699997,68.0,53.0
20160722224500,150.0,159.0,53.0,36,56.0,0,67.699997,68.0,53.0
20160722230000,150.0,159.0,53.0,36,56.0,0,67.599998,68.0,53.0
20160722231500,150.0,157.199997,52.399999,36,56.0,0,67.599998,68.0,53.0
20160722233000,150.0,157.199997,52.399999,36,56.0,0,67.599998,68.0,53.0
20160722234500,150.0,157.199997,52.399999,36,56.0,0,67.5,68.0,53.0
20160723000000,150.0,157.199997,52.399999,36,56.0,0,67.599998,68.0,53.0
20160723001500,150.0,157.199997,52.399999,36,56.0,0,67.5,68.0,53.0
20160723003000,150.0,157.199997,52.399999,36,56.0,0,67.5,68.0,53.0
20160723004500,150.0,157.199997,52.399999,36,56.0,0,67.5,68.0,53.0
20160723010000,150.0,157.199997,52.399999,36,56.0,0,67.5,68.0,53.0
20160723011500,150.0,143.399994,47.799998,36,56.0,0,67.5,68.0,53.0
20160723013000,150.0,147.600006,49.200002,36,56.0,0,67.5,68.0,53.0
20160723014500,150.0,147.600006,49.200002,36,56.0,0,67.599998,68.0,53.0
20160723020000,150.0,145.199997,48.399999,36,56.0,0,67.599998,68.0,53.0
20160723021500,150.0,147.0,49.0,36,56.0,0,67.699997,68.0,53.0
20160723023000,150.0,147.0,49.0,36,56.0,0,67.599998,68.0,53.0
20160723024500,150.0,147.0,49.0,36,56.0,0,67.599998,68.0,53.0
20160723030000,150.0,147.0,49.0,36,56.0,0,67.599998,68.0,53.0
20160723031500,150.0,147.0,49.0,36,56.0,0,67.5,68.0,53.0
20160723033000,150.0,147.0,49.0,36,56.0,0,67.5,68.0,53.0
20160723034500,150.0,147.0,49.0,36,56.0,0,67.400002,68.0,53.0
20160723040000,150.0,147.0,49.0,36,56.0,0,67.5,68.0,53.0
20160723041500,150.0,147.0,49.0,36,56.0,0,67.599998,68.0,53.0
20160723043000,150.0,147.0,49.0,36,56.0,0,67.599998,68.0,53.0
20160723044500,150.0,147.0,49.0,36,56.0,0,67.599998,68.0,53.0
20160723050000,150.0,147.0,49.0,36,56.0,0,67.599998,68.0,53.0
20160723051500,150.0,147.0,49.0,36,56.0,0,67.599998,68.0,53.0
20160723053000,150.0,147.0,49.0,36,56.0,0,67.599998,68.0,53.0
20160723054500,150.0,147.0,49.0,36,56.0,0,67.599998,68.0,53.0
20160723060000,150.0,147.0,49.0,36,56.0,0,67.599998,68.0,53.0
20160723061500,150.0,147.0,49.0,36,56.0,0,67.400002,68.0,53.0
20160723063000,150.0,147.0,49.0,36,56.0,0,67.400002,68.0,53.0
20160723064500,150.0,147.0,49.0,36,56.0,0,67.400002,68.0,53.0
20160723070000,150.0,147.0,49.0,36,56.0,0,67.400002,68.0,53.0
20160723071500,150.0,147.0,49.0,36,56.0,0,67.400002,68.0,53.0
20160723073000,150.0,147.0,49.0,36,56.0,0,67.400002,68.0,53.0
20160723074500,150.0,145.199997,48.399999,36,56.0,0,67.400002,68.0,53.0
20160723080000,150.0,145.199997,48.399999,36,56.0,0,67.5,68.0,53.0
20160723081500,150.0,151.199997,50.399999,37,56.0,0,67.699997,68.0,53.0
20160723083000,150.0,155.399994,51.799998,37,56.0,0,67.699997,68.0,53.0
20160723084500,150.0,157.800003,52.600001,38,56.0,0,67.800003,68.0,53.0
20160723090000,150.0,160.199997,53.399999,38,56.0,0,67.800003,68.0,53.0
20160723091500,150.0,160.199997,53.399999,38,56.0,0,67.699997,68.0,53.0
20160723093000,150.0,157.800003,52.600001,38,56.0,0,67.599998,68.0,53.0
20160723094500,150.0,156.0,52.0,37,56.0,0,67.599998,68.0,53.0
20160723100000,150.0,156.0,52.0,37,56.700001,0,67.599998,68.0,53.0
20160723101500,150.0,156.0,52.0,37,56.700001,0,67.699997,68.0,53.0
20160723103000,150.0,159.0,53.0,37,56.700001,0,67.699997,68.0,53.0
20160723104500,150.0,159.0,53.0,37,56.700001,0,67.599998,68.0,53.0
20160723110000,150.0,159.0,53.0,37,56.700001,0,67.699997,68.0,53.0
20160723111500,150.0,157.199997,52.399999,37,56.700001,0,67.699997,68.0,53.0
20160723113000,150.0,157.199997,52.399999,37,56.0,0,67.699997,68.0,53.0
20160723114500,150.0,157.199997,52.399999,37,56.0,0,67.599998,68.0,53.0
20160723120000,150.0,157.199997,52.399999,37,56.0,0,67.599998,68.0,53.0
20160723121500,150.0,157.199997,52.399999,37,56.0,0,67.599998,68.0,53.0
20160723123000,150.0,157.199997,52.399999,37,56.700001,0,67.699997,68.0,53.0
20160723124500,150.0,157.199997,52.399999,37,56.700001,0,67.699997,68.0,53.0
20160723130000,150.0,160.199997,53.399999,37,56.700001,0,67.699997,68.0,53.0
20160723131500,150.0,160.199997,53.399999,37,56.700001,0,67.699997,68.0,53.0
20160723133000,150.0,160.199997,53.399999,37,56.700001,0,67.699997,68.0,53.0
20160723134500,150.0,160.199997,53.399999,37,56.700001,0,67.800003,68.0,53.0
20160723140000,150.0,160.199997,53.399999,37,56.700001,0,67.800003,68.0,53.0
20160723141500,150.0,160.199997,53.399999,37,56.700001,0,67.800003,68.0,53.0
20160723143000,150.0,160.199997,53.399999,37,56.700001,0,67.699997,68.0,53.0
20160723144500,150.0,156.0,52.0,37,56.700001,0,67.800003,68.0,53.0
20160723150000,150.0,156.0,52.0,37,56.700001,0,67.800003,68.0,53.0
20160723151500,150.0,156.0,52.0,37,56.700001,0,67.800003,68.0,53.0
20160723153000,150.0,156.0,52.0,37,56.700001,0,67.900002,68.0,53.0
20160723154500,150.0,156.0,52.0,37,56.700001,0,67.900002,68.0,53.0
20160723160000,150.0,156.0,52.0,37,56.700001,0,67.900002,68.0,53.0
20160723161500,150.0,154.199997,51.399999,37,56.700001,0,68.0,68.0,53.0
20160723163000,150.0,156.0,52.0,37,56.700001,0,68.099998,68.0,53.0
20160723164500,150.0,156.0,52.0,37,56.700001,0,68.099998,68.0,53.0
20160723170000,150.0,153.600006,51.200002,37,56.700001,0,68.199997,68.0,53.0
20160723171500,150.0,153.600006,51.200002,37,56.700001,0,68.199997,68.0,53.0
20160723173000,150.0,153.600006,51.200002,37,56.700001,0,68.300003,68.0,53.0
20160723174500,150.0,166.800003,55.600001,38,56.700001,0,68.300003,68.0,53.0
20160723180000,150.0,174.0,58.0,39,56.700001,0,68.300003,68.0,53.0
20160723181500,150.0,174.0,58.0,39,56.0,0,68.199997,68.0,53.0
20160723183000,150.0,174.0,58.0,39,56.0,0,68.199997,68.0,53.0
20160723184500,150.0,174.0,58.0,39,56.0,0,68.099998,68.0,53.0
20160723190000,150.0,174.0,58.0,39,56.0,0,68.099998,68.0,53.0
20160723191500,150.0,171.600006,57.200002,39,56.0,0,68.0,68.0,53.0
20160723193000,150.0,174.0,58.0,39,56.0,0,67.900002,68.0,53.0
20160723194500,150.0,174.0,58.0,39,56.0,0,67.900002,68.0,53.0
20160723200000,150.0,172.199997,57.399999,39,56.0,0,67.900002,68.0,53.0
20160723201500,150.0,172.199997,57.399999,39,56.0,0,67.900002,68.0,53.0
20160723203000,150.0,172.199997,57.399999,39,56.0,0,67.900002,68.0,53.0
20160723204500,150.0,174.0,58.0,39,56.0,0,67.900002,68.0,53.0
20160723210000,150.0,174.0,58.0,39,56.0,0,67.800003,68.0,53.0
20160723211500,150.0,174.0,58.0,39,56.0,0,67.800003,68.0,53.0
20160723213000,150.0,174.0,58.0,39,56.0,0,67.699997,68.0,53.0
20160723214500,150.0,174.0,58.0,39,56.0,0,67.800003,68.0,53.0
20160723220000,150.0,172.199997,57.399999,39,56.0,0,67.699997,68.0,53.0
20160723221500,150.0,165.600006,55.200002,38,56.0,0,67.699997,68.0,53.0
20160723223000,150.0,155.399994,51.799998,37,56.0,0,67.699997,68.0,53.0
20160723224500,150.0,155.399994,51.799998,37,56.0,0,67.699997,68.0,53.0
20160723230000,150.0,155.399994,51.799998,37,56.0,0,67.800003,68.0,53.0
20160723231500,150.0,155.399994,51.799998,37,56.0,0,67.800003,68.0,53.0
20160723233000,150.0,157.800003,52.600001,37,56.0,0,67.800003,68.0,53.0
20160723234500,150.0,157.800003,52.600001,37,56.0,0,67.699997,68.0,53.0
20160724000000,150.0,157.800003,52.600001,37,56.0,0,67.699997,68.0,53.0
20160724001500,150.0,157.800003,52.600001,37,56.0,0,67.699997,68.0,53.0
20160724003000,150.0,157.800003,52.600001,37,56.0,0,67.599998,68.0,53.0
20160724004500,150.0,157.800003,52.600001,37,56.0,0,67.599998,68.0,53.0
20160724010000,150.0,157.800003,52.600001,37,56.0,0,67.599998,68.0,53.0
20160724011500,150.0,157.800003,52.600001,37,56.0,0,67.599998,68.0,53.0
20160724013000,150.0,157.800003,52.600001,37,56.0,0,67.5,68.0,53.0
20160724014500,150.0,157.800003,52.600001,37,56.0,0,67.5,68.0,53.0
20160724020000,150.0,157.800003,52.600001,37,56.0,0,67.400002,68.0,53.0
20160724021500,150.0,157.800003,52.600001,37,56.0,0,67.400002,68.0,53.0
20160724023000,150.0,157.800003,52.600001,37,56.0,0,67.5,68.0,53.0
20160724024500,150.0,157.800003,52.600001,37,56.0,0,67.5,68.0,53.0
20160724030000,150.0,157.800003,52.600001,37,56.0,0,67.400002,68.0,53.0
20160724031500,150.0,157.800003,52.600001,37,56.0,0,67.400002,68.0,53.0
20160724033000,150.0,157.800003,52.600001,37,56.0,0,67.400002,68.0,53.0
20160724034500,150.0,157.800003,52.600001,37,56.0,0,67.300003,68.0,53.0
20160724040000,150.0,157.800003,52.600001,37,56.0,0,67.300003,68.0,53.0
20160724041500,150.0,157.800003,52.600001,37,56.0,0,67.300003,68.0,53.0
20160724043000,150.0,157.800003,52.600001,37,56.0,0,67.300003,68.0,53.0
20160724044500,150.0,157.800003,52.600001,37,56.0,0,67.300003,68.0,53.0
20160724050000,150.0,160.800003,53.600001,37,56.0,0,67.300003,68.0,53.0
20160724051500,150.0,157.199997,52.399999,37,56.0,0,67.300003,68.0,53.0
20160724053000,150.0,157.199997,52.399999,37,56.0,0,67.300003,68.0,53.0
20160724054500,150.0,160.199997,53.399999,37,56.0,0,67.300003,68.0,53.0
20160724060000,150.0,154.199997,51.399999,36,56.0,0,67.300003,68.0,53.0
20160724061500,150.0,154.199997,51.399999,36,56.0,0,67.300003,68.0,53.0
20160724063000,150.0,154.199997,51.399999,36,56.0,0,67.300003,68.0,53.0
20160724064500,150.0,154.199997,51.399999,36,56.0,0,67.300003,68.0,53.0
20160724070000,150.0,154.199997,51.399999,36,56.0,0,67.300003,68.0,53.0
20160724071500,150.0,154.199997,51.399999,36,56.0,0,67.300003,68.0,53.0
20160724073000,150.0,154.199997,51.399999,36,56.0,0,67.300003,68.0,53.0
20160724074500,150.0,154.199997,51.399999,36,56.0,0,67.300003,68.0,53.0
20160724080000,150.0,154.199997,51.399999,36,56.0,0,67.300003,68.0,53.0
20160724081500,150.0,156.0,52.0,36,56.0,0,67.5,68.0,53.0
20160724083000,150.0,156.0,52.0,36,56.0,0,67.599998,68.0,53.0
20160724084500,150.0,156.0,52.0,36,56.0,0,67.599998,68.0,53.0
20160724090000,150.0,154.199997,51.399999,36,56.0,0,67.5,68.0,53.0
20160724091500,150.0,154.199997,51.399999,36,56.0,0,67.5,68.0,53.0
20160724093000,150.0,154.199997,51.399999,36,56.0,0,67.5,68.0,53.0
20160724094500,150.0,154.199997,51.399999,36,56.0,0,67.5,68.0,53.0
20160724100000,150.0,154.199997,51.399999,36,56.700001,0,67.5,68.0,53.0
20160724101500,150.0,156.0,52.0,36,56.700001,0,67.5,68.0,53.0
20160724103000,150.0,156.0,52.0,36,56.700001,0,67.599998,68.0,53.0
20160724104500,150.0,154.199997,51.399999,36,56.700001,0,67.599998,68.0,53.0
20160724110000,150.0,154.199997,51.399999,36,56.700001,0,67.599998,68.0,53.0
20160724111500,150.0,154.199997,51.399999,36,56.0,0,67.599998,68.0,53.0
20160724113000,150.0,154.199997,51.399999,36,56.0,0,67.599998,68.0,53.0
20160724114500,150.0,154.199997,51.399999,36,56.0,0,67.599998,68.0,53.0
20160724120000,150.0,154.199997,51.399999,36,56.0,0,67.599998,68.0,53.0
20160724121500,150.0,154.199997,51.399999,36,56.0,0,67.699997,68.0,53.0
20160724123000,150.0,154.199997,51.399999,36,56.0,0,67.699997,68.0,53.0
20160724124500,150.0,154.199997,51.399999,36,56.0,0,67.800003,68.0,53.0
20160724130000,150.0,154.199997,51.399999,36,56.0,0,67.800003,68.0,53.0
20160724131500,150.0,154.199997,51.399999,36,56.0,0,67.800003,68.0,53.0
20160724133000,150.0,154.199997,51.399999,36,56.0,0,67.800003,68.0,53.0
20160724134500,150.0,154.199997,51.399999,36,56.0,0,67.800003,68.0,53.0
20160724140000,150.0,154.199997,51.399999,36,56.700001,0,67.900002,68.0,53.0
20160724141500,150.0,154.199997,51.399999,36,56.700001,0,67.900002,68.0,53.0
20160724143000,150.0,154.199997,51.399999,36,56.700001,0,68.0,68.0,53.0
20160724144500,150.0,154.199997,51.399999,36,56.700001,0,68.099998,68.0,53.0
20160724150000,150.0,154.199997,51.399999,36,56.700001,0,68.099998,68.0,53.0
20160724151500,150.0,154.199997,51.399999,36,56.700001,0,68.099998,68.0,53.0
20160724153000,150.0,154.199997,51.399999,36,56.700001,0,68.099998,68.0,53.0
20160724154500,150.0,154.199997,51.399999,36,56.700001,0,68.099998,68.0,53.0
20160724160000,150.0,151.199997,50.399999,36,56.700001,0,68.199997,68.0,53.0
20160724161500,150.0,156.0,52.0,36,56.700001,0,68.199997,68.0,53.0
20160724163000,150.0,154.199997,51.399999,36,56.700001,0,68.199997,68.0,53.0
20160724164500,150.0,156.0,52.0,36,56.700001,0,68.199997,68.0,53.0
20160724170000,150.0,154.199997,51.399999,36,56.0,0,68.199997,68.0,53.0
20160724171500,150.0,154.199997,51.399999,36,56.0,0,68.199997,68.0,53.0
20160724173000,150.0,154.199997,51.399999,36,56.0,0,68.199997,68.0,53.0
20160724174500,150.0,156.0,52.0,36,56.0,0,68.199997,68.0,53.0
20160724180000,150.0,156.0,52.0,36,56.0,0,68.199997,68.0,53.0
20160724181500,150.0,156.0,52.0,36,56.0,0,68.199997,68.0,53.0
20160724183000,150.0,156.0,52.0,36,56.0,0,68.199997,68.0,53.0
20160724184500,150.0,156.0,52.0,36,56.0,0,68.199997,68.0,53.0
20160724190000,150.0,154.199997,51.399999,36,56.0,0,68.199997,68.0,53.0
20160724191500,150.0,154.199997,51.399999,36,56.0,0,68.199997,68.0,53.0
20160724193000,150.0,154.199997,51.399999,36,56.0,0,68.199997,68.0,53.0
20160724194500,150.0,154.199997,51.399999,36,56.0,0,68.099998,68.0,53.0
20160724200000,150.0,156.0,52.0,36,56.0,0,68.099998,68.0,53.0
20160724201500,150.0,156.0,52.0,36,56.0,0,68.099998,68.0,53.0
20160724203000,150.0,154.199997,51.399999,36,56.0,0,68.099998,68.0,53.0
