PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160724204500,150.0,154.199997,51.399999,36,56.0,0,68.099998,68.0,53.0
20160724210000,150.0,154.199997,51.399999,36,56.0,0,68.099998,68.0,53.0
20160724211500,150.0,156.0,52.0,36,56.0,0,68.0,68.0,53.0
20160724213000,150.0,154.199997,51.399999,36,56.0,0,68.0,68.0,53.0
20160724214500,150.0,156.0,52.0,36,56.0,0,67.900002,68.0,53.0
20160724220000,150.0,156.0,52.0,36,56.0,0,67.900002,68.0,53.0
20160724221500,150.0,156.0,52.0,36,56.0,0,67.900002,68.0,53.0
20160724223000,150.0,154.199997,51.399999,36,56.0,0,67.900002,68.0,53.0
20160724224500,150.0,154.199997,51.399999,36,56.0,0,67.900002,68.0,53.0
20160724230000,150.0,154.199997,51.399999,36,56.0,0,67.900002,68.0,53.0
20160724231500,150.0,154.199997,51.399999,36,56.0,0,67.800003,68.0,53.0
20160724233000,150.0,154.199997,51.399999,36,56.0,0,67.800003,68.0,53.0
20160724234500,150.0,156.0,52.0,36,56.0,0,67.800003,68.0,53.0
20160725000000,150.0,156.0,52.0,36,56.0,0,67.699997,68.0,53.0
20160725001500,150.0,154.199997,51.399999,36,56.0,0,67.699997,68.0,53.0
20160725003000,150.0,154.199997,51.399999,36,56.0,0,67.699997,68.0,53.0
20160725004500,150.0,154.199997,51.399999,36,56.0,0,67.599998,68.0,53.0
20160725010000,150.0,154.199997,51.399999,36,56.0,0,67.599998,68.0,53.0
20160725011500,150.0,154.199997,51.399999,36,56.0,0,67.599998,68.0,53.0
20160725013000,150.0,154.199997,51.399999,36,56.0,0,67.599998,68.0,53.0
20160725014500,150.0,154.199997,51.399999,36,56.0,0,67.599998,68.0,53.0
20160725020000,150.0,154.199997,51.399999,36,56.0,0,67.599998,68.0,53.0
20160725021500,150.0,154.199997,51.399999,36,56.0,0,67.599998,68.0,53.0
20160725023000,150.0,154.199997,51.399999,36,56.0,0,67.5,68.0,53.0
20160725024500,150.0,154.199997,51.399999,36,56.0,0,67.5,68.0,53.0
20160725030000,150.0,154.199997,51.399999,36,56.0,0,67.400002,68.0,53.0
20160725031500,150.0,154.199997,51.399999,36,56.0,0,67.400002,68.0,53.0
20160725033000,150.0,154.199997,51.399999,36,56.0,0,67.400002,68.0,53.0
20160725034500,150.0,154.199997,51.399999,36,56.0,0,67.400002,68.0,53.0
20160725040000,150.0,154.199997,51.399999,36,56.0,0,67.400002,68.0,53.0
20160725041500,150.0,154.199997,51.399999,36,56.0,0,67.400002,68.0,53.0
20160725043000,150.0,154.199997,51.399999,36,56.0,0,67.400002,68.0,53.0
20160725044500,150.0,154.199997,51.399999,36,56.0,0,67.400002,68.0,53.0
20160725050000,150.0,154.199997,51.399999,36,56.0,0,67.400002,68.0,53.0
20160725051500,150.0,154.199997,51.399999,36,56.0,0,67.400002,68.0,53.0
20160725053000,150.0,154.199997,51.399999,36,56.0,0,67.300003,68.0,53.0
20160725054500,150.0,154.199997,51.399999,36,56.0,0,67.400002,68.0,53.0
20160725060000,150.0,154.199997,51.399999,36,56.0,0,67.300003,68.0,53.0
20160725061500,150.0,154.199997,51.399999,36,56.0,0,67.400002,68.0,53.0
20160725063000,150.0,154.199997,51.399999,36,56.0,0,67.400002,68.0,53.0
20160725064500,150.0,154.199997,51.399999,36,56.0,0,67.300003,68.0,53.0
20160725070000,150.0,154.199997,51.399999,36,56.0,0,67.300003,68.0,53.0
20160725071500,150.0,154.199997,51.399999,36,56.0,0,67.400002,68.0,53.0
20160725073000,150.0,154.199997,51.399999,36,56.0,0,67.400002,68.0,53.0
20160725074500,150.0,149.399994,49.799998,36,56.0,0,67.599998,68.0,53.0
20160725080000,150.0,149.399994,49.799998,36,56.0,0,67.400002,68.0,53.0
20160725081500,150.0,149.399994,49.799998,36,56.0,0,67.400002,68.0,53.0
20160725083000,150.0,149.399994,49.799998,36,56.0,0,67.400002,68.0,53.0
20160725084500,150.0,149.399994,49.799998,36,56.0,0,67.5,68.0,53.0
20160725090000,150.0,149.399994,49.799998,36,56.0,0,67.5,68.0,53.0
20160725091500,150.0,153.0,51.0,36,56.0,0,67.599998,68.0,53.0
20160725093000,150.0,153.0,51.0,36,56.0,0,67.599998,68.0,53.0
20160725094500,150.0,151.199997,50.399999,36,56.0,0,67.599998,68.0,53.0
20160725100000,150.0,153.600006,51.200002,36,56.0,0,67.599998,68.0,53.0
20160725101500,150.0,153.600006,51.200002,36,56.0,0,67.599998,68.0,53.0
20160725103000,150.0,153.600006,51.200002,36,56.700001,0,67.599998,68.0,53.0
20160725104500,150.0,153.600006,51.200002,36,56.700001,0,67.599998,68.0,53.0
20160725110000,150.0,153.600006,51.200002,36,56.700001,0,67.599998,68.0,53.0
20160725111500,150.0,153.600006,51.200002,36,56.700001,0,67.699997,68.0,53.0
20160725113000,150.0,153.600006,51.200002,36,56.700001,0,67.699997,68.0,53.0
20160725114500,150.0,153.600006,51.200002,36,56.700001,0,67.699997,68.0,53.0
20160725120000,150.0,153.600006,51.200002,36,56.700001,0,67.699997,68.0,53.0
20160725121500,150.0,153.600006,51.200002,36,56.700001,0,67.800003,68.0,53.0
20160725123000,150.0,153.600006,51.200002,36,56.700001,0,67.800003,68.0,53.0
20160725124500,150.0,153.600006,51.200002,36,56.700001,0,67.900002,68.0,53.0
20160725130000,150.0,151.199997,50.399999,36,56.700001,0,68.0,68.0,53.0
20160725131500,150.0,151.199997,50.399999,36,56.700001,0,68.099998,68.0,53.0
20160725133000,150.0,148.800003,49.600001,36,56.700001,0,68.099998,68.0,53.0
20160725134500,150.0,148.800003,49.600001,36,56.700001,0,68.199997,68.0,53.0
20160725140000,150.0,150.600006,50.200002,37,56.700001,0,68.300003,68.0,53.0
20160725141500,150.0,168.600006,56.200002,39,56.700001,0,68.400002,68.0,53.0
20160725143000,150.0,181.199997,60.399999,41,56.0,0,68.300003,68.0,53.0
20160725144500,150.0,181.199997,60.399999,41,56.0,0,68.199997,68.0,53.0
20160725150000,150.0,181.199997,60.399999,41,56.0,0,68.099998,68.0,53.0
20160725151500,150.0,181.199997,60.399999,41,56.700001,0,68.099998,68.0,53.0
20160725153000,150.0,181.199997,60.399999,41,56.700001,0,68.099998,68.0,53.0
20160725154500,150.0,181.199997,60.399999,41,56.700001,0,68.099998,68.0,53.0
20160725160000,150.0,181.199997,60.399999,41,56.700001,0,68.199997,68.0,53.0
20160725161500,150.0,181.199997,60.399999,41,56.700001,0,68.199997,68.0,53.0
20160725163000,150.0,184.199997,61.399999,41,56.0,0,68.199997,68.0,53.0
20160725164500,150.0,187.800003,62.600001,41,56.0,0,68.199997,68.0,53.0
20160725170000,150.0,190.800003,63.600001,41,56.0,0,68.099998,68.0,53.0
20160725171500,150.0,188.399994,62.799998,40,56.0,0,68.0,68.0,53.0
20160725173000,150.0,188.399994,62.799998,40,56.0,0,68.0,68.0,53.0
20160725174500,150.0,188.399994,62.799998,40,56.0,0,67.900002,68.0,53.0
20160725180000,150.0,188.399994,62.799998,40,56.0,0,67.800003,68.0,53.0
20160725181500,150.0,188.399994,62.799998,40,56.0,0,67.800003,68.0,53.0
20160725183000,150.0,181.800003,60.600001,39,56.0,0,67.699997,68.0,53.0
20160725184500,150.0,181.800003,60.600001,39,56.0,0,67.699997,68.0,53.0
20160725190000,150.0,174.600006,58.200002,38,56.0,0,67.699997,68.0,53.0
20160725191500,150.0,169.199997,56.399999,38,56.0,0,67.699997,68.0,53.0
20160725193000,150.0,171.0,57.0,38,56.0,0,67.699997,68.0,53.0
20160725194500,150.0,165.600006,55.200002,37,56.0,0,67.699997,68.0,53.0
20160725200000,150.0,157.199997,52.399999,36,56.0,0,67.699997,68.0,53.0
20160725201500,150.0,157.199997,52.399999,36,56.0,0,67.800003,68.0,53.0
20160725203000,150.0,157.199997,52.399999,36,56.0,0,67.800003,68.0,53.0
20160725204500,150.0,157.199997,52.399999,36,56.0,0,67.699997,68.0,53.0
20160725210000,150.0,157.199997,52.399999,36,56.0,0,67.699997,68.0,53.0
20160725211500,150.0,154.199997,51.399999,36,56.0,0,67.699997,68.0,53.0
20160725213000,150.0,156.0,52.0,36,56.0,0,67.699997,68.0,53.0
20160725214500,150.0,154.199997,51.399999,36,56.0,0,67.699997,68.0,53.0
20160725220000,150.0,157.800003,52.600001,36,56.0,0,67.699997,68.0,53.0
20160725221500,150.0,157.800003,52.600001,36,56.0,0,67.599998,68.0,53.0
20160725223000,150.0,157.800003,52.600001,36,56.0,0,67.599998,68.0,53.0
20160725224500,150.0,157.800003,52.600001,36,56.0,0,67.599998,68.0,53.0
20160725230000,150.0,156.0,52.0,36,56.0,0,67.5,68.0,53.0
20160725231500,150.0,156.0,52.0,36,56.0,0,67.599998,68.0,53.0
20160725233000,150.0,156.0,52.0,36,56.0,0,67.5,68.0,53.0
20160725234500,150.0,156.0,52.0,36,56.0,0,67.5,68.0,53.0
20160726000000,150.0,156.0,52.0,36,56.0,0,67.5,68.0,53.0
20160726001500,150.0,156.0,52.0,36,56.0,0,67.5,68.0,53.0
20160726003000,150.0,156.0,52.0,36,56.0,0,67.5,68.0,53.0
20160726004500,150.0,156.0,52.0,36,56.0,0,67.599998,68.0,53.0
20160726010000,150.0,156.0,52.0,36,56.0,0,67.5,68.0,53.0
20160726011500,150.0,156.0,52.0,36,56.0,0,67.5,68.0,53.0
20160726013000,150.0,156.0,52.0,36,56.0,0,67.400002,68.0,53.0
20160726014500,150.0,156.0,52.0,36,56.0,0,67.400002,68.0,53.0
20160726020000,150.0,156.0,52.0,36,56.0,0,67.400002,68.0,53.0
20160726021500,150.0,156.0,52.0,36,56.0,0,67.300003,68.0,53.0
20160726023000,150.0,157.800003,52.600001,36,56.0,0,67.300003,68.0,53.0
20160726024500,150.0,157.800003,52.600001,36,56.0,0,67.300003,68.0,53.0
20160726030000,150.0,156.0,52.0,36,56.0,0,67.300003,68.0,53.0
20160726031500,150.0,154.199997,51.399999,36,56.0,0,67.199997,68.0,53.0
20160726033000,150.0,157.800003,52.600001,36,56.0,0,67.199997,68.0,53.0
20160726034500,150.0,157.800003,52.600001,36,56.0,0,67.199997,68.0,53.0
20160726040000,150.0,157.800003,52.600001,36,56.0,0,67.199997,68.0,53.0
20160726041500,150.0,155.399994,51.799998,36,56.0,0,67.199997,68.0,53.0
20160726043000,150.0,157.199997,52.399999,36,56.0,0,67.199997,68.0,53.0
20160726044500,150.0,157.199997,52.399999,36,56.0,0,67.099998,68.0,53.0
20160726050000,150.0,157.199997,52.399999,36,56.0,0,67.099998,68.0,53.0
20160726051500,150.0,157.199997,52.399999,36,56.0,0,67.099998,68.0,53.0
20160726053000,150.0,157.199997,52.399999,36,56.0,0,67.099998,68.0,53.0
20160726054500,150.0,157.199997,52.399999,36,56.0,0,67.099998,68.0,53.0
20160726060000,150.0,155.399994,51.799998,36,56.0,0,67.099998,68.0,53.0
20160726061500,150.0,157.199997,52.399999,36,56.0,0,67.0,68.0,53.0
20160726063000,150.0,157.199997,52.399999,36,56.0,0,67.0,68.0,53.0
20160726064500,150.0,157.199997,52.399999,36,56.0,0,67.099998,68.0,53.0
20160726070000,150.0,157.199997,52.399999,36,56.0,0,67.099998,68.0,53.0
20160726071500,150.0,147.600006,49.200002,36,56.0,0,67.099998,68.0,53.0
20160726073000,150.0,147.600006,49.200002,36,56.0,0,67.099998,68.0,53.0
20160726074500,150.0,147.600006,49.200002,36,56.0,0,67.099998,68.0,53.0
20160726080000,150.0,147.600006,49.200002,36,56.0,0,67.099998,68.0,53.0
20160726081500,150.0,147.600006,49.200002,36,56.0,0,67.099998,68.0,53.0
20160726083000,150.0,147.600006,49.200002,36,56.0,0,67.099998,68.0,53.0
20160726084500,150.0,147.600006,49.200002,36,56.0,0,67.199997,68.0,53.0
20160726090000,150.0,147.600006,49.200002,36,56.0,0,67.199997,68.0,53.0
20160726091500,150.0,147.600006,49.200002,36,56.0,0,67.300003,68.0,53.0
20160726093000,150.0,147.600006,49.200002,36,56.0,0,67.300003,68.0,53.0
20160726094500,150.0,147.600006,49.200002,36,56.700001,0,67.400002,68.0,53.0
20160726100000,150.0,147.600006,49.200002,36,56.700001,0,67.400002,68.0,53.0
20160726101500,150.0,147.600006,49.200002,36,56.700001,0,67.5,68.0,53.0
20160726103000,150.0,147.600006,49.200002,36,56.700001,0,67.5,68.0,53.0
20160726104500,150.0,147.600006,49.200002,36,56.700001,0,67.599998,68.0,53.0
20160726110000,150.0,147.600006,49.200002,36,56.700001,0,67.599998,68.0,53.0
20160726111500,150.0,150.600006,50.200002,36,56.700001,0,67.599998,68.0,53.0
20160726113000,150.0,148.800003,49.600001,36,56.700001,0,67.599998,68.0,53.0
20160726114500,150.0,150.600006,50.200002,36,56.700001,0,67.699997,68.0,53.0
20160726120000,150.0,150.600006,50.200002,36,56.700001,0,67.699997,68.0,53.0
20160726121500,150.0,150.600006,50.200002,36,56.700001,0,67.699997,68.0,53.0
20160726123000,150.0,150.600006,50.200002,36,56.700001,0,67.699997,68.0,53.0
20160726124500,150.0,150.600006,50.200002,36,56.700001,0,67.800003,68.0,53.0
20160726130000,150.0,150.600006,50.200002,36,56.700001,0,67.800003,68.0,53.0
20160726131500,150.0,148.800003,49.600001,36,56.700001,0,67.900002,68.0,53.0
20160726133000,150.0,148.800003,49.600001,36,56.700001,0,68.0,68.0,53.0
20160726134500,150.0,148.800003,49.600001,36,56.0,0,67.900002,68.0,53.0
20160726140000,150.0,148.800003,49.600001,36,56.0,0,68.0,68.0,53.0
20160726141500,150.0,148.800003,49.600001,36,56.0,0,68.0,68.0,53.0
20160726143000,150.0,148.800003,49.600001,36,56.0,0,68.099998,68.0,53.0
20160726144500,150.0,148.800003,49.600001,36,56.0,0,68.099998,68.0,53.0
20160726150000,150.0,148.800003,49.600001,36,56.0,0,68.099998,68.0,53.0
20160726151500,150.0,147.0,49.0,36,56.0,0,68.099998,68.0,53.0
20160726153000,150.0,147.0,49.0,36,56.0,0,68.199997,68.0,53.0
20160726154500,150.0,147.0,49.0,36,56.0,0,68.199997,68.0,53.0
20160726160000,150.0,149.399994,49.799998,36,56.0,0,68.199997,68.0,53.0
20160726161500,150.0,149.399994,49.799998,36,56.0,0,68.099998,68.0,53.0
20160726163000,150.0,149.399994,49.799998,36,56.0,0,68.099998,68.0,53.0
20160726164500,150.0,149.399994,49.799998,36,56.0,0,68.099998,68.0,53.0
20160726170000,150.0,149.399994,49.799998,36,56.0,0,68.099998,68.0,53.0
20160726171500,150.0,149.399994,49.799998,36,56.0,0,68.099998,68.0,53.0
20160726173000,150.0,153.600006,51.200002,36,56.0,0,68.0,68.0,53.0
20160726174500,150.0,155.399994,51.799998,36,56.0,0,67.900002,68.0,53.0
20160726180000,150.0,155.399994,51.799998,36,56.0,0,67.900002,68.0,53.0
20160726181500,150.0,155.399994,51.799998,36,56.0,0,67.900002,68.0,53.0
20160726183000,150.0,157.199997,52.399999,36,56.0,0,67.900002,68.0,53.0
20160726184500,150.0,155.399994,51.799998,36,56.0,0,67.900002,68.0,53.0
20160726190000,150.0,155.399994,51.799998,36,56.0,0,67.800003,68.0,53.0
20160726191500,150.0,155.399994,51.799998,36,56.0,0,67.800003,68.0,53.0
20160726193000,150.0,155.399994,51.799998,36,56.0,0,67.800003,68.0,53.0
20160726194500,150.0,155.399994,51.799998,36,56.0,0,67.699997,68.0,53.0
20160726200000,150.0,155.399994,51.799998,36,56.0,0,67.699997,68.0,53.0
20160726201500,150.0,155.399994,51.799998,36,56.0,0,67.699997,68.0,53.0
20160726203000,150.0,155.399994,51.799998,36,56.0,0,67.699997,68.0,53.0
20160726204500,150.0,155.399994,51.799998,36,56.0,0,67.599998,68.0,53.0
20160726210000,150.0,155.399994,51.799998,36,56.0,0,67.599998,68.0,53.0
20160726211500,150.0,157.199997,52.399999,36,56.0,0,67.599998,68.0,53.0
20160726213000,150.0,155.399994,51.799998,36,56.0,0,67.5,68.0,53.0
20160726214500,150.0,157.199997,52.399999,36,56.0,0,67.5,68.0,53.0
20160726220000,150.0,157.199997,52.399999,36,56.0,0,67.400002,68.0,53.0
20160726221500,150.0,157.199997,52.399999,36,56.0,0,67.400002,68.0,53.0
20160726223000,150.0,155.399994,51.799998,36,56.0,0,67.300003,68.0,53.0
20160726224500,150.0,155.399994,51.799998,36,56.0,0,67.300003,68.0,53.0
20160726230000,150.0,155.399994,51.799998,36,56.0,0,67.300003,68.0,53.0
20160726231500,150.0,155.399994,51.799998,36,56.0,0,67.300003,68.0,53.0
20160726233000,150.0,155.399994,51.799998,36,56.0,0,67.300003,68.0,53.0
20160726234500,150.0,155.399994,51.799998,36,56.0,0,67.199997,68.0,53.0
20160727000000,150.0,155.399994,51.799998,36,56.0,0,67.199997,68.0,53.0
20160727001500,150.0,155.399994,51.799998,36,56.0,0,67.199997,68.0,53.0
20160727003000,150.0,155.399994,51.799998,36,56.0,0,67.199997,68.0,53.0
20160727004500,150.0,155.399994,51.799998,36,56.0,0,67.199997,68.0,53.0
20160727010000,150.0,155.399994,51.799998,36,56.0,0,67.199997,68.0,53.0
20160727011500,150.0,144.600006,48.200002,36,56.0,0,67.199997,68.0,53.0
20160727013000,150.0,144.600006,48.200002,36,56.0,0,67.300003,68.0,53.0
20160727014500,150.0,147.600006,49.200002,36,56.0,0,67.300003,68.0,53.0
20160727020000,150.0,150.600006,50.200002,36,56.0,0,67.300003,68.0,53.0
20160727021500,150.0,150.600006,50.200002,36,56.0,0,67.300003,68.0,53.0
20160727023000,150.0,150.600006,50.200002,36,56.0,0,67.300003,68.0,53.0
20160727024500,150.0,150.600006,50.200002,36,56.0,0,67.199997,68.0,53.0
20160727030000,150.0,147.600006,49.200002,36,56.0,0,67.199997,68.0,53.0
20160727031500,150.0,150.600006,50.200002,36,56.0,0,67.199997,68.0,53.0
20160727033000,150.0,150.600006,50.200002,36,56.0,0,67.199997,68.0,53.0
20160727034500,150.0,150.600006,50.200002,36,56.0,0,67.199997,68.0,53.0
20160727040000,150.0,148.800003,49.600001,36,56.0,0,67.199997,68.0,53.0
20160727041500,150.0,148.800003,49.600001,36,56.0,0,67.199997,68.0,53.0
20160727043000,150.0,150.600006,50.200002,36,56.0,0,67.199997,68.0,53.0
20160727044500,150.0,150.600006,50.200002,36,56.0,0,67.199997,68.0,53.0
20160727050000,150.0,150.600006,50.200002,36,56.0,0,67.199997,68.0,53.0
20160727051500,150.0,150.600006,50.200002,36,56.0,0,67.099998,68.0,53.0
20160727053000,150.0,150.600006,50.200002,36,56.0,0,67.099998,68.0,53.0
20160727054500,150.0,150.600006,50.200002,36,56.0,0,67.099998,68.0,53.0
20160727060000,150.0,150.600006,50.200002,36,56.0,0,67.099998,68.0,53.0
20160727061500,150.0,150.600006,50.200002,36,56.0,0,67.0,68.0,53.0
20160727063000,150.0,150.600006,50.200002,36,56.0,0,67.099998,68.0,53.0
20160727064500,150.0,150.600006,50.200002,36,56.0,0,67.099998,68.0,53.0
20160727070000,150.0,150.600006,50.200002,36,56.0,0,67.099998,68.0,53.0
20160727071500,150.0,148.800003,49.600001,36,56.0,0,67.099998,68.0,53.0
20160727073000,150.0,148.800003,49.600001,36,55.200001,0,67.0,68.0,53.0
20160727074500,150.0,148.800003,49.600001,36,56.0,0,67.099998,68.0,53.0
20160727080000,150.0,148.800003,49.600001,36,56.0,0,67.0,68.0,53.0
20160727081500,150.0,148.800003,49.600001,36,56.0,0,67.0,68.0,53.0
20160727083000,150.0,147.0,49.0,36,56.0,0,67.0,68.0,53.0
20160727084500,150.0,144.600006,48.200002,36,56.0,0,67.099998,68.0,53.0
20160727090000,150.0,144.600006,48.200002,36,56.0,0,67.099998,68.0,53.0
20160727091500,150.0,144.600006,48.200002,36,56.0,0,67.099998,68.0,53.0
20160727093000,150.0,144.600006,48.200002,36,56.0,0,67.099998,68.0,53.0
20160727094500,150.0,144.600006,48.200002,36,56.0,0,67.099998,68.0,53.0
20160727100000,150.0,144.600006,48.200002,36,56.0,0,67.099998,68.0,53.0
20160727101500,150.0,144.600006,48.200002,36,56.0,0,67.099998,68.0,53.0
20160727103000,150.0,144.600006,48.200002,36,56.0,0,67.099998,68.0,53.0
20160727104500,150.0,144.600006,48.200002,36,56.0,0,67.099998,68.0,53.0
20160727110000,150.0,144.600006,48.200002,36,56.0,0,67.099998,68.0,53.0
20160727111500,150.0,147.0,49.0,36,56.0,0,67.099998,68.0,53.0
20160727113000,150.0,145.199997,48.399999,36,56.0,0,67.099998,68.0,53.0
20160727114500,150.0,145.199997,48.399999,36,56.0,0,67.099998,68.0,53.0
20160727120000,150.0,150.600006,50.200002,36,56.0,0,67.099998,68.0,53.0
20160727121500,150.0,150.600006,50.200002,36,56.0,0,67.099998,68.0,53.0
20160727123000,150.0,150.600006,50.200002,36,56.0,0,67.099998,68.0,53.0
20160727124500,150.0,153.600006,51.200002,36,56.0,0,67.099998,68.0,53.0
20160727130000,150.0,153.600006,51.200002,36,56.0,0,67.099998,68.0,53.0
20160727131500,150.0,153.600006,51.200002,36,56.0,0,67.099998,68.0,53.0
20160727133000,150.0,153.600006,51.200002,36,56.0,0,67.099998,68.0,53.0
20160727134500,150.0,151.199997,50.399999,36,56.0,0,67.0,68.0,53.0
20160727140000,150.0,153.0,51.0,36,56.0,0,67.0,68.0,53.0
20160727141500,150.0,151.199997,50.399999,36,56.0,0,67.0,68.0,53.0
20160727143000,150.0,151.199997,50.399999,36,56.0,0,67.099998,68.0,53.0
20160727144500,150.0,151.199997,50.399999,36,56.0,0,67.099998,68.0,53.0
20160727150000,150.0,151.199997,50.399999,36,56.0,0,67.099998,68.0,53.0
20160727151500,150.0,151.199997,50.399999,36,56.0,0,67.099998,68.0,53.0
20160727153000,150.0,149.399994,49.799998,36,56.0,0,67.099998,68.0,53.0
20160727154500,150.0,149.399994,49.799998,36,56.0,0,67.199997,68.0,53.0
20160727160000,150.0,149.399994,49.799998,36,56.0,0,67.099998,68.0,53.0
20160727161500,150.0,149.399994,49.799998,36,56.0,0,67.099998,68.0,53.0
20160727163000,150.0,149.399994,49.799998,36,56.0,0,67.199997,68.0,53.0
20160727164500,150.0,149.399994,49.799998,36,56.0,0,67.199997,68.0,53.0
20160727170000,150.0,151.199997,50.399999,36,56.0,0,67.199997,68.0,53.0
20160727171500,150.0,151.199997,50.399999,36,56.0,0,67.199997,68.0,53.0
20160727173000,150.0,151.199997,50.399999,36,56.0,0,67.199997,68.0,53.0
20160727174500,150.0,153.600006,51.200002,36,56.0,0,67.300003,68.0,53.0
20160727180000,150.0,153.600006,51.200002,36,56.0,0,67.300003,68.0,53.0
20160727181500,150.0,153.600006,51.200002,36,56.0,0,67.300003,68.0,53.0
20160727183000,150.0,151.199997,50.399999,36,56.0,0,67.300003,68.0,53.0
20160727184500,150.0,153.0,51.0,36,56.0,0,67.300003,68.0,53.0
20160727190000,150.0,151.199997,50.399999,36,56.700001,0,67.400002,68.0,53.0
20160727191500,150.0,153.0,51.0,36,56.0,0,67.300003,68.0,53.0
20160727193000,150.0,151.199997,50.399999,36,56.0,0,67.400002,68.0,53.0
20160727194500,150.0,153.600006,51.200002,36,56.0,0,67.400002,68.0,53.0
20160727200000,150.0,153.600006,51.200002,36,56.0,0,67.400002,68.0,53.0
20160727201500,150.0,153.600006,51.200002,36,56.0,0,67.300003,68.0,53.0
20160727203000,150.0,153.600006,51.200002,36,56.0,0,67.300003,68.0,53.0
20160727204500,150.0,153.600006,51.200002,36,56.0,0,67.300003,68.0,53.0
20160727210000,150.0,153.600006,51.200002,36,56.0,0,67.199997,68.0,53.0
20160727211500,150.0,153.600006,51.200002,36,56.0,0,67.199997,68.0,53.0
20160727213000,150.0,153.600006,51.200002,36,56.0,0,67.199997,68.0,53.0
20160727214500,150.0,153.600006,51.200002,36,56.0,0,67.199997,68.0,53.0
20160727220000,150.0,151.199997,50.399999,36,56.0,0,67.099998,68.0,53.0
20160727221500,150.0,151.199997,50.399999,36,56.0,0,67.099998,68.0,53.0
20160727223000,150.0,153.0,51.0,36,56.0,0,67.099998,68.0,53.0
20160727224500,150.0,153.0,51.0,36,56.0,0,67.099998,68.0,53.0
20160727230000,150.0,153.0,51.0,36,56.0,0,67.099998,68.0,53.0
20160727231500,150.0,153.0,51.0,36,56.0,0,67.099998,68.0,53.0
20160727233000,150.0,151.199997,50.399999,36,56.0,0,67.099998,68.0,53.0
20160727234500,150.0,153.600006,51.200002,36,56.0,0,67.099998,68.0,53.0
20160728000000,150.0,153.600006,51.200002,36,56.0,0,67.0,68.0,53.0
20160728001500,150.0,153.600006,51.200002,36,56.0,0,67.099998,68.0,53.0
20160728003000,150.0,153.600006,51.200002,36,56.0,0,67.0,68.0,53.0
20160728004500,150.0,153.600006,51.200002,36,56.0,0,67.0,68.0,53.0
20160728010000,150.0,153.600006,51.200002,36,56.0,0,66.900002,68.0,53.0
20160728011500,150.0,153.600006,51.200002,36,56.0,0,66.900002,68.0,53.0
20160728013000,150.0,153.600006,51.200002,36,56.0,0,66.900002,68.0,53.0
20160728014500,150.0,153.600006,51.200002,36,56.0,0,66.900002,68.0,53.0
20160728020000,150.0,153.600006,51.200002,36,56.0,0,66.800003,68.0,53.0
20160728021500,150.0,153.600006,51.200002,36,56.0,0,66.800003,68.0,53.0
20160728023000,150.0,153.600006,51.200002,36,56.0,0,66.800003,68.0,53.0
20160728024500,150.0,153.600006,51.200002,36,56.0,0,66.900002,68.0,53.0
20160728030000,150.0,153.600006,51.200002,36,56.0,0,66.800003,68.0,53.0
20160728031500,150.0,153.600006,51.200002,36,56.0,0,66.800003,68.0,53.0
20160728033000,150.0,153.600006,51.200002,36,56.0,0,66.800003,68.0,53.0
20160728034500,150.0,153.600006,51.200002,36,56.0,0,66.800003,68.0,53.0
20160728040000,150.0,153.600006,51.200002,36,56.0,0,66.800003,68.0,53.0
20160728041500,150.0,153.600006,51.200002,36,56.0,0,66.800003,68.0,53.0
20160728043000,150.0,153.600006,51.200002,36,56.0,0,66.800003,68.0,53.0
20160728044500,150.0,153.600006,51.200002,36,56.0,0,66.699997,68.0,53.0
20160728050000,150.0,153.600006,51.200002,36,56.0,0,66.800003,68.0,53.0
20160728051500,150.0,153.600006,51.200002,36,56.0,0,66.800003,68.0,53.0
20160728053000,150.0,153.600006,51.200002,36,56.0,0,66.800003,68.0,53.0
20160728054500,150.0,153.600006,51.200002,36,56.0,0,66.699997,68.0,53.0
20160728060000,150.0,153.600006,51.200002,36,56.0,0,66.699997,68.0,53.0
20160728061500,150.0,153.600006,51.200002,36,56.0,0,66.699997,68.0,53.0
20160728063000,150.0,153.600006,51.200002,36,56.0,0,66.699997,68.0,53.0
20160728064500,150.0,153.600006,51.200002,36,56.0,0,66.699997,68.0,53.0
20160728070000,150.0,153.600006,51.200002,36,56.0,0,66.699997,68.0,53.0
20160728071500,150.0,153.600006,51.200002,36,56.0,0,66.699997,68.0,53.0
20160728073000,150.0,151.199997,50.399999,36,56.0,0,66.800003,68.0,53.0
20160728074500,150.0,151.199997,50.399999,36,56.0,0,66.800003,68.0,53.0
20160728080000,150.0,151.199997,50.399999,36,56.0,0,66.800003,68.0,53.0
20160728081500,150.0,151.199997,50.399999,36,56.0,0,66.900002,68.0,53.0
20160728083000,150.0,149.399994,49.799998,36,56.0,0,66.900002,68.0,53.0
20160728084500,150.0,149.399994,49.799998,36,56.0,0,66.900002,68.0,53.0
20160728090000,150.0,149.399994,49.799998,36,56.0,0,66.900002,68.0,53.0
20160728091500,150.0,149.399994,49.799998,36,56.0,0,67.0,68.0,53.0
20160728093000,150.0,149.399994,49.799998,36,56.0,0,67.199997,68.0,53.0
20160728094500,150.0,149.399994,49.799998,36,56.0,0,67.199997,68.0,53.0
20160728100000,150.0,149.399994,49.799998,36,56.0,0,67.199997,68.0,53.0
20160728101500,150.0,147.600006,49.200002,36,56.0,0,67.199997,68.0,53.0
20160728103000,150.0,147.600006,49.200002,36,56.0,0,67.300003,68.0,53.0
20160728104500,150.0,147.600006,49.200002,36,56.0,0,67.300003,68.0,53.0
20160728110000,150.0,147.600006,49.200002,36,56.700001,0,67.400002,68.0,53.0
20160728111500,150.0,147.600006,49.200002,36,56.700001,0,67.400002,68.0,53.0
20160728113000,150.0,147.600006,49.200002,36,56.700001,0,67.400002,68.0,53.0
20160728114500,150.0,147.600006,49.200002,36,56.700001,0,67.5,68.0,53.0
20160728120000,150.0,147.600006,49.200002,36,56.700001,0,67.599998,68.0,53.0
20160728121500,150.0,147.600006,49.200002,36,56.700001,0,67.599998,68.0,53.0
20160728123000,150.0,147.600006,49.200002,36,56.700001,0,67.699997,68.0,53.0
20160728124500,150.0,147.600006,49.200002,36,56.700001,0,67.699997,68.0,53.0
20160728130000,150.0,147.600006,49.200002,36,56.700001,0,67.800003,68.0,53.0
20160728131500,150.0,147.600006,49.200002,36,56.700001,0,67.800003,68.0,53.0
20160728133000,150.0,147.600006,49.200002,36,56.700001,0,67.900002,68.0,53.0
20160728134500,150.0,147.600006,49.200002,36,56.700001,0,67.900002,68.0,53.0
20160728140000,150.0,147.600006,49.200002,36,56.700001,0,67.900002,68.0,53.0
20160728141500,150.0,155.399994,51.799998,36,56.700001,0,68.0,68.0,53.0
20160728143000,150.0,155.399994,51.799998,36,56.700001,0,68.199997,68.0,53.0
20160728144500,150.0,155.399994,51.799998,36,56.700001,0,68.199997,68.0,53.0
20160728150000,150.0,153.600006,51.200002,36,56.700001,0,68.300003,68.0,53.0
20160728151500,150.0,159.0,53.0,37,56.700001,0,68.300003,68.0,53.0
20160728153000,150.0,156.0,52.0,37,56.700001,0,68.300003,68.0,53.0
20160728154500,150.0,165.0,55.0,38,56.700001,0,68.199997,68.0,53.0
20160728160000,150.0,165.0,55.0,38,56.700001,0,68.199997,68.0,53.0
20160728161500,150.0,165.0,55.0,38,56.700001,0,68.199997,68.0,53.0
20160728163000,150.0,165.0,55.0,38,56.700001,0,68.199997,68.0,53.0
20160728164500,150.0,165.0,55.0,38,56.700001,0,68.099998,68.0,53.0
20160728170000,150.0,165.0,55.0,38,56.700001,0,68.199997,68.0,53.0
20160728171500,150.0,165.0,55.0,38,56.700001,0,68.199997,68.0,53.0
20160728173000,150.0,165.0,55.0,38,56.700001,0,68.199997,68.0,53.0
20160728174500,150.0,165.0,55.0,38,56.700001,0,68.199997,68.0,53.0
20160728180000,150.0,165.0,55.0,38,56.700001,0,68.300003,68.0,53.0
20160728181500,150.0,165.0,55.0,38,56.0,0,68.199997,68.0,53.0
20160728183000,150.0,165.0,55.0,38,56.0,0,68.199997,68.0,53.0
20160728184500,150.0,165.0,55.0,38,56.0,0,68.199997,68.0,53.0
20160728190000,150.0,165.0,55.0,38,56.0,0,68.199997,68.0,53.0
20160728191500,150.0,165.0,55.0,38,56.0,0,68.199997,68.0,53.0
20160728193000,150.0,165.0,55.0,38,56.0,0,68.199997,68.0,53.0
20160728194500,150.0,165.0,55.0,38,56.0,0,68.199997,68.0,53.0
20160728200000,150.0,165.0,55.0,38,56.0,0,68.199997,68.0,53.0
20160728201500,150.0,165.0,55.0,38,56.0,0,68.099998,68.0,53.0
20160728203000,150.0,165.0,55.0,38,56.0,0,68.099998,68.0,53.0
20160728204500,150.0,165.0,55.0,38,56.0,0,68.0,68.0,53.0
20160728210000,150.0,165.0,55.0,38,56.0,0,67.900002,68.0,53.0
20160728211500,150.0,165.0,55.0,38,56.0,0,67.900002,68.0,53.0
20160728213000,150.0,165.0,55.0,38,56.0,0,67.900002,68.0,53.0
20160728214500,150.0,165.0,55.0,38,56.0,0,67.800003,68.0,53.0
20160728220000,150.0,165.0,55.0,37,56.0,0,67.699997,68.0,53.0
20160728221500,150.0,163.199997,54.399999,37,56.0,0,67.699997,68.0,53.0
20160728223000,150.0,160.199997,53.399999,36,56.0,0,67.800003,68.0,53.0
20160728224500,150.0,160.199997,53.399999,36,56.0,0,67.699997,68.0,53.0
20160728230000,150.0,160.199997,53.399999,36,56.0,0,67.699997,68.0,53.0
20160728231500,150.0,155.399994,51.799998,36,56.0,0,67.699997,68.0,53.0
20160728233000,150.0,155.399994,51.799998,36,56.0,0,67.699997,68.0,53.0
20160728234500,150.0,155.399994,51.799998,36,56.0,0,67.699997,68.0,53.0
20160729000000,150.0,155.399994,51.799998,36,56.0,0,67.699997,68.0,53.0
20160729001500,150.0,155.399994,51.799998,36,56.0,0,67.699997,68.0,53.0
20160729003000,150.0,155.399994,51.799998,36,56.0,0,67.699997,68.0,53.0
20160729004500,150.0,155.399994,51.799998,36,56.0,0,67.599998,68.0,53.0
20160729010000,150.0,155.399994,51.799998,36,56.0,0,67.599998,68.0,53.0
20160729011500,150.0,155.399994,51.799998,36,56.0,0,67.5,68.0,53.0
20160729013000,150.0,155.399994,51.799998,36,56.0,0,67.5,68.0,53.0
20160729014500,150.0,155.399994,51.799998,36,56.0,0,67.5,68.0,53.0
20160729020000,150.0,155.399994,51.799998,36,56.0,0,67.5,68.0,53.0
20160729021500,150.0,155.399994,51.799998,36,56.0,0,67.400002,68.0,53.0
20160729023000,150.0,155.399994,51.799998,36,56.0,0,67.400002,68.0,53.0
20160729024500,150.0,153.600006,51.200002,36,56.0,0,67.400002,68.0,53.0
20160729030000,150.0,153.600006,51.200002,36,56.0,0,67.400002,68.0,53.0
20160729031500,150.0,155.399994,51.799998,36,56.0,0,67.400002,68.0,53.0
20160729033000,150.0,155.399994,51.799998,36,56.0,0,67.300003,68.0,53.0
20160729034500,150.0,155.399994,51.799998,36,56.0,0,67.300003,68.0,53.0
20160729040000,150.0,155.399994,51.799998,36,56.0,0,67.199997,68.0,53.0
20160729041500,150.0,155.399994,51.799998,36,56.0,0,67.199997,68.0,53.0
20160729043000,150.0,155.399994,51.799998,36,56.0,0,67.199997,68.0,53.0
20160729044500,150.0,155.399994,51.799998,36,56.0,0,67.199997,68.0,53.0
20160729050000,150.0,155.399994,51.799998,36,56.0,0,67.199997,68.0,53.0
20160729051500,150.0,155.399994,51.799998,36,56.0,0,67.099998,68.0,53.0
20160729053000,150.0,155.399994,51.799998,36,56.0,0,67.099998,68.0,53.0
20160729054500,150.0,155.399994,51.799998,36,56.0,0,67.099998,68.0,53.0
20160729060000,150.0,155.399994,51.799998,36,56.0,0,67.099998,68.0,53.0
20160729061500,150.0,155.399994,51.799998,36,56.0,0,67.099998,68.0,53.0
20160729063000,150.0,155.399994,51.799998,36,56.0,0,67.099998,68.0,53.0
20160729064500,150.0,153.600006,51.200002,36,56.0,0,67.099998,68.0,53.0
20160729070000,150.0,153.600006,51.200002,36,56.0,0,67.0,68.0,53.0
20160729071500,150.0,147.0,49.0,36,56.0,0,67.099998,68.0,53.0
20160729073000,150.0,147.0,49.0,36,56.0,0,67.099998,68.0,53.0
20160729074500,150.0,147.0,49.0,36,56.0,0,67.099998,68.0,53.0
20160729080000,150.0,153.0,51.0,36,56.0,0,67.099998,68.0,53.0
20160729081500,150.0,153.0,51.0,36,56.0,0,67.199997,68.0,53.0
20160729083000,150.0,151.199997,50.399999,36,56.0,0,67.199997,68.0,53.0
20160729084500,150.0,149.399994,49.799998,36,56.0,0,67.199997,68.0,53.0
20160729090000,150.0,149.399994,49.799998,36,56.0,0,67.199997,68.0,53.0
20160729091500,150.0,149.399994,49.799998,36,56.0,0,67.300003,68.0,53.0
20160729093000,150.0,149.399994,49.799998,36,56.700001,0,67.400002,68.0,53.0
20160729094500,150.0,149.399994,49.799998,36,56.700001,0,67.400002,68.0,53.0
20160729100000,150.0,149.399994,49.799998,36,56.700001,0,67.599998,68.0,53.0
20160729101500,150.0,147.600006,49.200002,36,56.700001,0,67.599998,68.0,53.0
20160729103000,150.0,145.199997,48.399999,36,56.700001,0,67.599998,68.0,53.0
20160729104500,150.0,145.199997,48.399999,36,56.700001,0,67.699997,68.0,53.0
20160729110000,150.0,145.199997,48.399999,36,56.700001,0,67.699997,68.0,53.0
20160729111500,150.0,147.0,49.0,36,56.700001,0,67.699997,68.0,53.0
20160729113000,150.0,147.0,49.0,36,56.700001,0,67.699997,68.0,53.0
20160729114500,150.0,148.800003,49.600001,36,56.700001,0,67.699997,68.0,53.0
20160729120000,150.0,148.800003,49.600001,36,56.700001,0,67.800003,68.0,53.0
20160729121500,150.0,148.800003,49.600001,36,56.700001,0,67.800003,68.0,53.0
20160729123000,150.0,148.800003,49.600001,36,56.700001,0,67.800003,68.0,53.0
20160729124500,150.0,148.800003,49.600001,36,56.700001,0,67.900002,68.0,53.0
20160729130000,150.0,145.199997,48.399999,36,56.700001,0,67.900002,68.0,53.0
20160729131500,150.0,145.199997,48.399999,36,56.700001,0,68.0,68.0,53.0
20160729133000,150.0,147.600006,49.200002,36,56.700001,0,68.0,68.0,53.0
20160729134500,150.0,147.600006,49.200002,36,56.700001,0,68.099998,68.0,53.0
20160729140000,150.0,147.600006,49.200002,36,56.700001,0,68.099998,68.0,53.0
20160729141500,150.0,145.199997,48.399999,36,56.700001,0,68.099998,68.0,53.0
20160729143000,150.0,147.0,49.0,36,56.700001,0,68.199997,68.0,53.0
20160729144500,150.0,153.0,51.0,37,56.700001,0,68.199997,68.0,53.0
20160729150000,150.0,160.800003,53.600001,38,56.700001,0,68.199997,68.0,53.0
20160729151500,150.0,160.800003,53.600001,38,56.700001,0,68.199997,68.0,53.0
20160729153000,150.0,160.800003,53.600001,38,56.700001,0,68.199997,68.0,53.0
20160729154500,150.0,160.800003,53.600001,38,56.700001,0,68.199997,68.0,53.0
20160729160000,150.0,160.800003,53.600001,38,56.700001,0,68.199997,68.0,53.0
20160729161500,150.0,166.199997,55.399999,39,56.700001,0,68.300003,68.0,53.0
20160729163000,150.0,171.0,57.0,39,56.700001,0,68.300003,68.0,53.0
20160729164500,150.0,182.399994,60.799998,41,56.700001,0,68.300003,68.0,53.0
20160729170000,150.0,182.399994,60.799998,41,56.700001,0,68.199997,68.0,53.0
20160729171500,150.0,182.399994,60.799998,41,56.700001,0,68.300003,68.0,53.0
20160729173000,150.0,182.399994,60.799998,41,56.700001,0,68.300003,68.0,53.0
20160729174500,150.0,192.600006,64.200002,43,56.700001,0,68.300003,68.0,53.0
20160729180000,150.0,192.600006,64.200002,43,56.700001,0,68.199997,68.0,53.0
20160729181500,150.0,192.600006,64.200002,43,56.0,0,68.199997,68.0,53.0
20160729183000,150.0,192.600006,64.200002,43,56.0,0,68.199997,68.0,53.0
20160729184500,150.0,192.600006,64.200002,43,56.0,0,68.199997,68.0,53.0
20160729190000,150.0,198.600006,66.200002,43,56.0,0,68.199997,68.0,53.0
20160729191500,150.0,201.0,67.0,43,56.0,0,68.199997,68.0,53.0
20160729193000,150.0,201.0,67.0,42,56.0,0,68.199997,68.0,53.0
20160729194500,150.0,201.0,67.0,42,56.0,0,68.099998,68.0,53.0
20160729200000,150.0,201.0,67.0,42,56.0,0,68.0,68.0,53.0
20160729201500,150.0,198.0,66.0,41,56.0,0,67.900002,68.0,53.0
20160729203000,150.0,198.0,66.0,41,56.0,0,67.900002,68.0,53.0
20160729204500,150.0,193.800003,64.600001,41,56.0,0,67.800003,68.0,53.0
20160729210000,150.0,193.800003,64.600001,41,56.0,0,67.699997,68.0,53.0
20160729211500,150.0,183.600006,61.200002,39,56.0,0,67.699997,68.0,53.0
20160729213000,150.0,172.199997,57.399999,38,56.0,0,67.699997,68.0,53.0
20160729214500,150.0,174.0,58.0,38,56.0,0,67.699997,68.0,53.0
20160729220000,150.0,168.600006,56.200002,38,56.0,0,67.699997,68.0,53.0
20160729221500,150.0,168.600006,56.200002,38,56.0,0,67.800003,68.0,53.0
20160729223000,150.0,166.800003,55.600001,38,56.0,0,67.800003,68.0,53.0
20160729224500,150.0,165.0,55.0,37,56.0,0,67.699997,68.0,53.0
20160729230000,150.0,165.0,55.0,37,56.0,0,67.699997,68.0,53.0
20160729231500,150.0,155.399994,51.799998,36,56.0,0,67.699997,68.0,53.0
20160729233000,150.0,155.399994,51.799998,36,56.0,0,67.800003,68.0,53.0
20160729234500,150.0,155.399994,51.799998,36,56.0,0,67.800003,68.0,53.0
20160730000000,150.0,155.399994,51.799998,36,56.0,0,67.800003,68.0,53.0
20160730001500,150.0,155.399994,51.799998,36,56.0,0,67.800003,68.0,53.0
20160730003000,150.0,155.399994,51.799998,36,56.0,0,67.800003,68.0,53.0
20160730004500,150.0,155.399994,51.799998,36,56.0,0,67.800003,68.0,53.0
20160730010000,150.0,155.399994,51.799998,36,56.0,0,67.699997,68.0,53.0
20160730011500,150.0,143.399994,47.799998,36,56.700001,0,67.699997,68.0,53.0
20160730013000,150.0,149.399994,49.799998,36,55.599998,0,67.699997,68.0,53.0
20160730014500,150.0,153.0,51.0,36,55.599998,0,67.699997,68.0,53.0
20160730020000,150.0,153.0,51.0,36,55.599998,0,67.699997,68.0,53.0
20160730021500,150.0,153.0,51.0,36,55.599998,0,67.699997,68.0,53.0
20160730023000,150.0,153.0,51.0,36,55.599998,0,67.699997,68.0,53.0
20160730024500,150.0,153.0,51.0,36,55.599998,0,67.599998,68.0,53.0
20160730030000,150.0,153.0,51.0,36,55.599998,0,67.599998,68.0,53.0
20160730031500,150.0,153.0,51.0,36,55.599998,0,67.599998,68.0,53.0
20160730033000,150.0,151.199997,50.399999,36,55.599998,0,67.599998,68.0,53.0
20160730034500,150.0,151.199997,50.399999,36,55.599998,0,67.599998,68.0,53.0
20160730040000,150.0,151.199997,50.399999,36,55.599998,0,67.5,68.0,53.0
20160730041500,150.0,153.0,51.0,36,55.599998,0,67.5,68.0,53.0
20160730043000,150.0,150.600006,50.200002,36,55.599998,0,67.5,68.0,53.0
20160730044500,150.0,153.0,51.0,36,55.599998,0,67.400002,68.0,53.0
20160730050000,150.0,153.0,51.0,36,55.599998,0,67.400002,68.0,53.0
20160730051500,150.0,153.0,51.0,36,55.599998,0,67.400002,68.0,53.0
20160730053000,150.0,153.0,51.0,36,55.599998,0,67.400002,68.0,53.0
20160730054500,150.0,151.199997,50.399999,36,55.599998,0,67.300003,68.0,53.0
20160730060000,150.0,153.0,51.0,36,55.599998,0,67.300003,68.0,53.0
20160730061500,150.0,153.0,51.0,36,55.599998,0,67.300003,68.0,53.0
20160730063000,150.0,151.199997,50.399999,36,55.599998,0,67.300003,68.0,53.0
20160730064500,150.0,151.199997,50.399999,36,55.599998,0,67.300003,68.0,53.0
20160730070000,150.0,151.199997,50.399999,36,56.299999,0,67.300003,68.0,53.0
20160730071500,150.0,153.600006,51.200002,36,56.299999,0,67.300003,68.0,53.0
20160730073000,150.0,151.199997,50.399999,36,56.299999,0,67.300003,68.0,53.0
20160730074500,150.0,151.199997,50.399999,36,56.299999,0,67.300003,68.0,53.0
20160730080000,150.0,151.199997,50.399999,36,56.299999,0,67.400002,68.0,53.0
20160730081500,150.0,153.0,51.0,36,56.299999,0,67.400002,68.0,53.0
20160730083000,150.0,150.600006,50.200002,36,56.299999,0,67.400002,68.0,53.0
20160730084500,150.0,150.600006,50.200002,36,56.299999,0,67.400002,68.0,53.0
20160730090000,150.0,153.0,51.0,36,56.299999,0,67.400002,68.0,53.0
20160730091500,150.0,153.0,51.0,36,56.299999,0,67.400002,68.0,53.0
20160730093000,150.0,151.199997,50.399999,36,56.299999,0,67.300003,68.0,53.0
20160730094500,150.0,151.199997,50.399999,36,56.299999,0,67.400002,68.0,53.0
20160730100000,150.0,151.199997,50.399999,36,56.299999,0,67.400002,68.0,53.0
20160730101500,150.0,151.199997,50.399999,36,56.299999,0,67.400002,68.0,53.0
20160730103000,150.0,151.199997,50.399999,36,56.299999,0,67.400002,68.0,53.0
20160730104500,150.0,151.199997,50.399999,36,56.299999,0,67.5,68.0,53.0
20160730110000,150.0,153.0,51.0,36,56.299999,0,67.5,68.0,53.0
20160730111500,150.0,151.199997,50.399999,36,56.299999,0,67.599998,68.0,53.0
20160730113000,150.0,153.0,51.0,36,56.299999,0,67.599998,68.0,53.0
20160730114500,150.0,153.0,51.0,36,56.299999,0,67.599998,68.0,53.0
20160730120000,150.0,151.199997,50.399999,36,56.299999,0,67.599998,68.0,53.0
20160730121500,150.0,153.0,51.0,36,56.299999,0,67.699997,68.0,53.0
20160730123000,150.0,151.199997,50.399999,36,56.299999,0,67.699997,68.0,53.0
20160730124500,150.0,151.199997,50.399999,36,56.299999,0,67.800003,68.0,53.0
20160730130000,150.0,151.199997,50.399999,36,56.299999,0,67.800003,68.0,53.0
20160730131500,150.0,151.199997,50.399999,36,56.299999,0,67.800003,68.0,53.0
20160730133000,150.0,153.0,51.0,36,56.299999,0,67.800003,68.0,53.0
20160730134500,150.0,153.0,51.0,36,56.299999,0,67.900002,68.0,53.0
20160730140000,150.0,151.199997,50.399999,36,56.299999,0,67.900002,68.0,53.0
20160730141500,150.0,151.199997,50.399999,36,57.200001,0,67.900002,68.0,53.0
20160730143000,150.0,149.399994,49.799998,36,57.200001,0,68.099998,68.0,53.0
20160730144500,150.0,149.399994,49.799998,36,57.200001,0,68.099998,68.0,53.0
20160730150000,150.0,149.399994,49.799998,36,57.200001,0,68.099998,68.0,53.0
20160730151500,150.0,149.399994,49.799998,36,57.200001,0,68.199997,68.0,53.0
20160730153000,150.0,149.399994,49.799998,36,57.200001,0,68.199997,68.0,53.0
20160730154500,150.0,149.399994,49.799998,36,56.400002,0,68.199997,68.0,53.0
20160730160000,150.0,149.399994,49.799998,36,56.400002,0,68.199997,68.0,53.0
20160730161500,150.0,153.0,51.0,37,56.400002,0,68.199997,68.0,53.0
20160730163000,150.0,157.199997,52.399999,38,56.400002,0,68.300003,68.0,53.0
20160730164500,150.0,157.199997,52.399999,38,56.400002,0,68.199997,68.0,53.0
20160730170000,150.0,160.800003,53.600001,38,56.400002,0,68.199997,68.0,53.0
20160730171500,150.0,160.800003,53.600001,38,56.400002,0,68.199997,68.0,53.0
20160730173000,150.0,160.800003,53.600001,38,56.400002,0,68.199997,68.0,53.0
20160730174500,150.0,160.800003,53.600001,38,56.400002,0,68.199997,68.0,53.0
20160730180000,150.0,162.600006,54.200002,38,56.400002,0,68.199997,68.0,53.0
20160730181500,150.0,160.800003,53.600001,38,56.400002,0,68.199997,68.0,53.0
20160730183000,150.0,162.600006,54.200002,38,56.400002,0,68.199997,68.0,53.0
20160730184500,150.0,160.800003,53.600001,38,56.400002,0,68.199997,68.0,53.0
20160730190000,150.0,163.199997,54.399999,39,56.400002,0,68.300003,68.0,53.0
20160730191500,150.0,172.800003,57.600001,40,56.400002,0,68.300003,68.0,53.0
20160730193000,150.0,175.800003,58.600001,40,56.400002,0,68.300003,68.0,53.0
20160730194500,150.0,178.199997,59.399999,40,55.599998,0,68.099998,68.0,53.0
20160730200000,150.0,175.199997,58.399999,40,55.599998,0,68.099998,68.0,53.0
20160730201500,150.0,177.600006,59.200002,40,55.599998,0,68.099998,68.0,53.0
20160730203000,150.0,177.600006,59.200002,40,55.599998,0,67.900002,68.0,53.0
20160730204500,150.0,177.600006,59.200002,40,55.599998,0,67.800003,68.0,53.0
20160730210000,150.0,177.600006,59.200002,40,55.599998,0,67.699997,68.0,53.0
20160730211500,150.0,163.199997,54.399999,38,55.599998,0,67.599998,68.0,53.0
20160730213000,150.0,165.0,55.0,38,55.599998,0,67.699997,68.0,53.0
20160730214500,150.0,155.399994,51.799998,37,55.599998,0,67.699997,68.0,53.0
20160730220000,150.0,155.399994,51.799998,37,56.299999,0,67.699997,68.0,53.0
20160730221500,150.0,155.399994,51.799998,37,56.299999,0,67.699997,68.0,53.0
20160730223000,150.0,157.199997,52.399999,37,56.299999,0,67.699997,68.0,53.0
20160730224500,150.0,157.199997,52.399999,37,56.299999,0,67.699997,68.0,53.0
20160730230000,150.0,155.399994,51.799998,37,56.299999,0,67.699997,68.0,53.0
20160730231500,150.0,157.199997,52.399999,37,56.299999,0,67.599998,68.0,53.0
20160730233000,150.0,157.199997,52.399999,37,56.299999,0,67.599998,68.0,53.0
20160730234500,150.0,157.199997,52.399999,37,56.299999,0,67.599998,68.0,53.0
20160731000000,150.0,157.199997,52.399999,37,56.299999,0,67.5,68.0,53.0
20160731001500,150.0,157.199997,52.399999,37,56.299999,0,67.400002,68.0,53.0
20160731003000,150.0,157.199997,52.399999,37,56.299999,0,67.400002,68.0,53.0
20160731004500,150.0,157.199997,52.399999,37,56.299999,0,67.400002,68.0,53.0
20160731010000,150.0,157.199997,52.399999,37,56.299999,0,67.400002,68.0,53.0
20160731011500,150.0,157.199997,52.399999,37,56.299999,0,67.400002,68.0,53.0
20160731013000,150.0,157.199997,52.399999,37,56.299999,0,67.300003,68.0,53.0
20160731014500,150.0,157.199997,52.399999,37,56.299999,0,67.300003,68.0,53.0
20160731020000,150.0,157.199997,52.399999,37,55.700001,0,67.300003,68.0,53.0
20160731021500,150.0,157.199997,52.399999,37,55.700001,0,67.199997,68.0,53.0
20160731023000,150.0,157.199997,52.399999,37,55.700001,0,67.199997,68.0,53.0
20160731024500,150.0,157.199997,52.399999,37,55.700001,0,67.199997,68.0,53.0
20160731030000,150.0,157.199997,52.399999,37,55.700001,0,67.199997,68.0,53.0
20160731031500,150.0,157.199997,52.399999,37,55.700001,0,67.199997,68.0,53.0
20160731033000,150.0,157.199997,52.399999,37,56.299999,0,67.199997,68.0,53.0
20160731034500,150.0,157.199997,52.399999,37,56.299999,0,67.199997,68.0,53.0
20160731040000,150.0,157.199997,52.399999,37,56.299999,0,67.199997,68.0,53.0
20160731041500,150.0,157.199997,52.399999,37,56.299999,0,67.199997,68.0,53.0
20160731043000,150.0,157.199997,52.399999,37,56.299999,0,67.199997,68.0,53.0
20160731044500,150.0,157.199997,52.399999,37,56.299999,0,67.199997,68.0,53.0
20160731050000,150.0,157.199997,52.399999,37,56.299999,0,67.099998,68.0,53.0
20160731051500,150.0,159.0,53.0,37,56.299999,0,67.099998,68.0,53.0
20160731053000,150.0,159.0,53.0,37,56.299999,0,67.099998,68.0,53.0
20160731054500,150.0,157.199997,52.399999,37,56.299999,0,67.099998,68.0,53.0
20160731060000,150.0,157.199997,52.399999,37,56.299999,0,67.099998,68.0,53.0
20160731061500,150.0,157.199997,52.399999,37,56.299999,0,67.099998,68.0,53.0
20160731063000,150.0,157.199997,52.399999,37,56.299999,0,67.099998,68.0,53.0
20160731064500,150.0,157.199997,52.399999,37,56.299999,0,67.099998,68.0,53.0
20160731070000,150.0,157.199997,52.399999,37,56.299999,0,67.099998,68.0,53.0
20160731071500,150.0,155.399994,51.799998,37,56.299999,0,67.099998,68.0,53.0
20160731073000,150.0,155.399994,51.799998,37,56.299999,0,67.099998,68.0,53.0
20160731074500,150.0,155.399994,51.799998,37,56.299999,0,67.099998,68.0,53.0
20160731080000,150.0,155.399994,51.799998,37,56.299999,0,67.099998,68.0,53.0
20160731081500,150.0,155.399994,51.799998,37,56.299999,0,67.099998,68.0,53.0
20160731083000,150.0,155.399994,51.799998,37,56.299999,0,67.099998,68.0,53.0
20160731084500,150.0,155.399994,51.799998,37,56.299999,0,67.199997,68.0,53.0
20160731090000,150.0,155.399994,51.799998,37,56.299999,0,67.199997,68.0,53.0
20160731091500,150.0,155.399994,51.799998,37,56.299999,0,67.300003,68.0,53.0
20160731093000,150.0,155.399994,51.799998,37,56.299999,0,67.199997,68.0,53.0
20160731094500,150.0,155.399994,51.799998,37,56.299999,0,67.300003,68.0,53.0
20160731100000,150.0,157.800003,52.600001,37,56.299999,0,67.300003,68.0,53.0
20160731101500,150.0,156.0,52.0,37,56.299999,0,67.300003,68.0,53.0
20160731103000,150.0,156.0,52.0,37,56.299999,0,67.300003,68.0,53.0
20160731104500,150.0,156.0,52.0,37,56.299999,0,67.400002,68.0,53.0
20160731110000,150.0,156.0,52.0,37,56.299999,0,67.400002,68.0,53.0
20160731111500,150.0,156.0,52.0,37,56.299999,0,67.400002,68.0,53.0
20160731113000,150.0,156.0,52.0,37,56.299999,0,67.400002,68.0,53.0
20160731114500,150.0,156.0,52.0,37,56.299999,0,67.5,68.0,53.0
20160731120000,150.0,156.0,52.0,37,57.099998,0,67.5,68.0,53.0
20160731121500,150.0,156.0,52.0,37,56.400002,0,67.599998,68.0,53.0
20160731123000,150.0,156.0,52.0,37,56.400002,0,67.5,68.0,53.0
20160731124500,150.0,156.0,52.0,37,56.400002,0,67.599998,68.0,53.0
20160731130000,150.0,156.0,52.0,37,56.400002,0,67.599998,68.0,53.0
20160731131500,150.0,156.0,52.0,37,56.400002,0,67.599998,68.0,53.0
20160731133000,150.0,156.0,52.0,37,56.400002,0,67.699997,68.0,53.0
20160731134500,150.0,156.0,52.0,37,56.400002,0,67.699997,68.0,53.0
20160731140000,150.0,156.0,52.0,37,56.400002,0,67.699997,68.0,53.0
20160731141500,150.0,156.0,52.0,37,56.400002,0,67.699997,68.0,53.0
20160731143000,150.0,156.0,52.0,37,56.400002,0,67.699997,68.0,53.0
20160731144500,150.0,156.0,52.0,37,56.400002,0,67.599998,68.0,53.0
20160731150000,150.0,156.0,52.0,37,56.400002,0,67.699997,68.0,53.0
20160731151500,150.0,156.0,52.0,37,56.400002,0,67.699997,68.0,53.0
20160731153000,150.0,154.199997,51.399999,37,56.400002,0,67.699997,68.0,53.0
20160731154500,150.0,154.199997,51.399999,37,56.400002,0,67.699997,68.0,53.0
20160731160000,150.0,154.199997,51.399999,37,56.400002,0,67.699997,68.0,53.0
20160731161500,150.0,156.0,52.0,37,56.400002,0,67.599998,68.0,53.0
20160731163000,150.0,156.0,52.0,37,56.400002,0,67.599998,68.0,53.0
20160731164500,150.0,156.0,52.0,37,56.400002,0,67.599998,68.0,53.0
20160731170000,150.0,156.0,52.0,37,56.400002,0,67.5,68.0,53.0
20160731171500,150.0,156.0,52.0,37,56.400002,0,67.5,68.0,53.0
20160731173000,150.0,156.0,52.0,37,56.400002,0,67.400002,68.0,53.0
20160731174500,150.0,156.0,52.0,37,56.400002,0,67.400002,68.0,53.0
20160731180000,150.0,156.0,52.0,37,56.400002,0,67.400002,68.0,53.0
20160731181500,150.0,156.0,52.0,37,56.400002,0,67.400002,68.0,53.0
20160731183000,150.0,156.0,52.0,37,56.400002,0,67.400002,68.0,53.0
20160731184500,150.0,156.0,52.0,37,56.400002,0,67.400002,68.0,53.0
20160731190000,150.0,156.0,52.0,37,56.400002,0,67.400002,68.0,53.0
20160731191500,150.0,156.0,52.0,37,56.400002,0,67.400002,68.0,53.0
20160731193000,150.0,156.0,52.0,37,56.400002,0,67.400002,68.0,53.0
20160731194500,150.0,156.0,52.0,37,56.400002,0,67.400002,68.0,53.0
20160731200000,150.0,156.0,52.0,37,56.400002,0,67.400002,68.0,53.0
20160731201500,150.0,156.0,52.0,37,56.400002,0,67.400002,68.0,53.0
20160731203000,150.0,156.0,52.0,37,55.599998,0,67.400002,68.0,53.0
