PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160731204500,150.0,157.800003,52.600001,37,55.599998,0,67.400002,68.0,53.0
20160731210000,150.0,156.0,52.0,37,55.599998,0,67.400002,68.0,53.0
20160731211500,150.0,156.0,52.0,37,55.599998,0,67.300003,68.0,53.0
20160731213000,150.0,156.0,52.0,37,55.599998,0,67.300003,68.0,53.0
20160731214500,150.0,156.0,52.0,37,55.599998,0,67.300003,68.0,53.0
20160731220000,150.0,156.0,52.0,37,55.599998,0,67.300003,68.0,53.0
20160731221500,150.0,156.0,52.0,37,55.599998,0,67.300003,68.0,53.0
20160731223000,150.0,156.0,52.0,37,55.599998,0,67.300003,68.0,53.0
20160731224500,150.0,156.0,52.0,37,55.599998,0,67.199997,68.0,53.0
20160731230000,150.0,156.0,52.0,37,55.599998,0,67.199997,68.0,53.0
20160731231500,150.0,156.0,52.0,37,55.599998,0,67.199997,68.0,53.0
20160731233000,150.0,156.0,52.0,37,55.599998,0,67.199997,68.0,53.0
20160731234500,150.0,156.0,52.0,37,55.599998,0,67.199997,68.0,53.0
20160801000000,150.0,156.0,52.0,37,55.599998,0,67.199997,68.0,53.0
20160801001500,150.0,156.0,52.0,37,55.599998,0,67.199997,68.0,53.0
20160801003000,150.0,156.0,52.0,37,55.599998,0,67.099998,68.0,53.0
20160801004500,150.0,156.0,52.0,37,55.599998,0,67.199997,68.0,53.0
20160801010000,150.0,157.800003,52.600001,37,55.599998,0,67.099998,68.0,53.0
20160801011500,150.0,156.0,52.0,37,55.599998,0,67.099998,68.0,53.0
20160801013000,150.0,156.0,52.0,37,55.599998,0,67.099998,68.0,53.0
20160801014500,150.0,156.0,52.0,37,55.599998,0,67.099998,68.0,53.0
20160801020000,150.0,157.800003,52.600001,37,55.599998,0,67.099998,68.0,53.0
20160801021500,150.0,157.800003,52.600001,37,55.599998,0,67.099998,68.0,53.0
20160801023000,150.0,156.0,52.0,37,55.599998,0,67.0,68.0,53.0
20160801024500,150.0,156.0,52.0,37,55.599998,0,67.0,68.0,53.0
20160801030000,150.0,156.0,52.0,37,55.599998,0,67.0,68.0,53.0
20160801031500,150.0,157.800003,52.600001,37,55.599998,0,66.900002,68.0,53.0
20160801033000,150.0,157.800003,52.600001,37,56.299999,0,67.0,68.0,53.0
20160801034500,150.0,155.399994,51.799998,37,56.299999,0,67.0,68.0,53.0
20160801040000,150.0,157.199997,52.399999,37,56.299999,0,66.900002,68.0,53.0
20160801041500,150.0,157.199997,52.399999,37,55.599998,0,66.900002,68.0,53.0
20160801043000,150.0,157.199997,52.399999,37,55.599998,0,66.900002,68.0,53.0
20160801044500,150.0,159.0,53.0,37,55.599998,0,66.800003,68.0,53.0
20160801050000,150.0,159.0,53.0,37,55.599998,0,66.800003,68.0,53.0
20160801051500,150.0,159.0,53.0,37,55.599998,0,66.800003,68.0,53.0
20160801053000,150.0,156.0,52.0,37,56.299999,0,66.900002,68.0,53.0
20160801054500,150.0,156.0,52.0,37,56.299999,0,66.900002,68.0,53.0
20160801060000,150.0,157.800003,52.600001,37,55.5,0,66.800003,68.0,53.0
20160801061500,150.0,157.800003,52.600001,37,55.5,0,66.800003,68.0,53.0
20160801063000,150.0,156.0,52.0,37,56.299999,0,66.800003,68.0,53.0
20160801064500,150.0,156.0,52.0,37,56.299999,0,66.800003,68.0,53.0
20160801070000,150.0,156.0,52.0,37,56.299999,0,66.900002,68.0,53.0
20160801071500,150.0,156.0,52.0,37,56.299999,0,66.900002,68.0,53.0
20160801073000,150.0,154.199997,51.399999,37,56.299999,0,66.900002,68.0,53.0
20160801074500,150.0,154.199997,51.399999,37,56.299999,0,66.900002,68.0,53.0
20160801080000,150.0,154.199997,51.399999,37,56.299999,0,66.900002,68.0,53.0
20160801081500,150.0,154.199997,51.399999,37,56.299999,0,66.900002,68.0,53.0
20160801083000,150.0,154.199997,51.399999,37,56.299999,0,66.900002,68.0,53.0
20160801084500,150.0,154.199997,51.399999,37,56.299999,0,67.0,68.0,53.0
20160801090000,150.0,154.199997,51.399999,37,56.299999,0,67.099998,68.0,53.0
20160801091500,150.0,154.199997,51.399999,37,56.299999,0,67.099998,68.0,53.0
20160801093000,150.0,154.199997,51.399999,37,56.299999,0,67.099998,68.0,53.0
20160801094500,150.0,154.199997,51.399999,37,56.299999,0,67.099998,68.0,53.0
20160801100000,150.0,154.199997,51.399999,37,56.299999,0,67.099998,68.0,53.0
20160801101500,150.0,154.199997,51.399999,37,56.299999,0,67.099998,68.0,53.0
20160801103000,150.0,154.199997,51.399999,36,56.299999,0,67.199997,68.0,53.0
20160801104500,150.0,148.800003,49.600001,36,56.299999,0,67.300003,68.0,53.0
20160801110000,150.0,150.600006,50.200002,36,56.299999,0,67.300003,68.0,53.0
20160801111500,150.0,150.600006,50.200002,36,56.299999,0,67.300003,68.0,53.0
20160801113000,150.0,148.800003,49.600001,36,56.299999,0,67.300003,68.0,53.0
20160801114500,150.0,142.800003,47.600001,36,56.299999,0,67.400002,68.0,53.0
20160801120000,150.0,148.800003,49.600001,37,56.299999,0,67.400002,68.0,53.0
20160801121500,150.0,148.800003,49.600001,37,56.299999,0,67.400002,68.0,53.0
20160801123000,150.0,157.800003,52.600001,37,56.299999,0,67.400002,68.0,53.0
20160801124500,150.0,156.0,52.0,37,56.299999,0,67.400002,68.0,53.0
20160801130000,150.0,156.0,52.0,37,56.299999,0,67.400002,68.0,53.0
20160801131500,150.0,148.800003,49.600001,37,56.299999,0,67.400002,68.0,53.0
20160801133000,150.0,157.800003,52.600001,37,56.299999,0,67.5,68.0,53.0
20160801134500,150.0,157.800003,52.600001,37,56.299999,0,67.400002,68.0,53.0
20160801140000,150.0,157.800003,52.600001,37,56.299999,0,67.400002,68.0,53.0
20160801141500,150.0,157.800003,52.600001,37,56.299999,0,67.400002,68.0,53.0
20160801143000,150.0,157.800003,52.600001,37,56.299999,0,67.400002,68.0,53.0
20160801144500,150.0,157.800003,52.600001,37,56.299999,0,67.400002,68.0,53.0
20160801150000,150.0,156.0,52.0,37,56.299999,0,67.400002,68.0,53.0
20160801151500,150.0,157.800003,52.600001,37,56.299999,0,67.5,68.0,53.0
20160801153000,150.0,157.800003,52.600001,37,56.299999,0,67.5,68.0,53.0
20160801154500,150.0,157.800003,52.600001,37,56.299999,0,67.5,68.0,53.0
20160801160000,150.0,156.0,52.0,37,56.299999,0,67.599998,68.0,53.0
20160801161500,150.0,156.0,52.0,37,56.299999,0,67.599998,68.0,53.0
20160801163000,150.0,154.199997,51.399999,37,56.299999,0,67.599998,68.0,53.0
20160801164500,150.0,154.199997,51.399999,37,56.299999,0,67.599998,68.0,53.0
20160801170000,150.0,156.0,52.0,37,56.299999,0,67.699997,68.0,53.0
20160801171500,150.0,153.0,51.0,37,56.299999,0,67.800003,68.0,53.0
20160801173000,150.0,155.399994,51.799998,37,56.299999,0,67.800003,68.0,53.0
20160801174500,150.0,155.399994,51.799998,37,56.299999,0,67.900002,68.0,53.0
20160801180000,150.0,159.0,53.0,37,56.299999,0,67.900002,68.0,53.0
20160801181500,150.0,159.0,53.0,37,56.299999,0,68.0,68.0,53.0
20160801183000,150.0,157.199997,52.399999,37,56.299999,0,68.099998,68.0,53.0
20160801184500,150.0,157.199997,52.399999,37,56.299999,0,68.099998,68.0,53.0
20160801190000,150.0,157.199997,52.399999,37,56.299999,0,68.099998,68.0,53.0
20160801191500,150.0,157.199997,52.399999,37,56.299999,0,68.199997,68.0,53.0
20160801193000,150.0,157.199997,52.399999,37,56.299999,0,68.199997,68.0,53.0
20160801194500,150.0,157.199997,52.399999,37,56.299999,0,68.300003,68.0,53.0
20160801200000,150.0,160.800003,53.600001,37,56.299999,0,68.300003,68.0,53.0
20160801201500,150.0,162.600006,54.200002,37,56.299999,0,68.199997,68.0,53.0
20160801203000,150.0,160.800003,53.600001,37,56.299999,0,68.099998,68.0,53.0
20160801204500,150.0,160.800003,53.600001,37,56.299999,0,68.099998,68.0,53.0
20160801210000,150.0,160.800003,53.600001,37,56.299999,0,68.099998,68.0,53.0
20160801211500,150.0,160.800003,53.600001,37,56.299999,0,67.900002,68.0,53.0
20160801213000,150.0,160.800003,53.600001,37,56.299999,0,67.900002,68.0,53.0
20160801214500,150.0,160.800003,53.600001,37,56.299999,0,67.900002,68.0,53.0
20160801220000,150.0,160.800003,53.600001,37,56.299999,0,67.800003,68.0,53.0
20160801221500,150.0,160.800003,53.600001,37,56.299999,0,67.699997,68.0,53.0
20160801223000,150.0,160.800003,53.600001,37,56.299999,0,67.699997,68.0,53.0
20160801224500,150.0,160.800003,53.600001,37,56.299999,0,67.699997,68.0,53.0
20160801230000,150.0,157.199997,52.399999,36,56.299999,0,67.699997,68.0,53.0
20160801231500,150.0,155.399994,51.799998,36,56.299999,0,67.699997,68.0,53.0
20160801233000,150.0,155.399994,51.799998,36,56.299999,0,67.699997,68.0,53.0
20160801234500,150.0,155.399994,51.799998,36,55.599998,0,67.599998,68.0,53.0
20160802000000,150.0,155.399994,51.799998,36,55.599998,0,67.599998,68.0,53.0
20160802001500,150.0,155.399994,51.799998,36,55.599998,0,67.599998,68.0,53.0
20160802003000,150.0,155.399994,51.799998,36,55.599998,0,67.599998,68.0,53.0
20160802004500,150.0,157.199997,52.399999,36,55.599998,0,67.599998,68.0,53.0
20160802010000,150.0,157.199997,52.399999,36,55.599998,0,67.5,68.0,53.0
20160802011500,150.0,155.399994,51.799998,36,55.599998,0,67.400002,68.0,53.0
20160802013000,150.0,155.399994,51.799998,36,55.599998,0,67.400002,68.0,53.0
20160802014500,150.0,155.399994,51.799998,36,55.599998,0,67.400002,68.0,53.0
20160802020000,150.0,157.199997,52.399999,36,55.599998,0,67.400002,68.0,53.0
20160802021500,150.0,157.199997,52.399999,36,56.299999,0,67.400002,68.0,53.0
20160802023000,150.0,157.199997,52.399999,36,56.299999,0,67.400002,68.0,53.0
20160802024500,150.0,155.399994,51.799998,36,56.299999,0,67.400002,68.0,53.0
20160802030000,150.0,155.399994,51.799998,36,56.299999,0,67.300003,68.0,53.0
20160802031500,150.0,155.399994,51.799998,36,56.299999,0,67.300003,68.0,53.0
20160802033000,150.0,155.399994,51.799998,36,56.299999,0,67.300003,68.0,53.0
20160802034500,150.0,157.199997,52.399999,36,56.299999,0,67.300003,68.0,53.0
20160802040000,150.0,157.199997,52.399999,36,56.299999,0,67.300003,68.0,53.0
20160802041500,150.0,157.199997,52.399999,36,55.599998,0,67.199997,68.0,53.0
20160802043000,150.0,157.199997,52.399999,36,55.599998,0,67.199997,68.0,53.0
20160802044500,150.0,157.199997,52.399999,36,55.599998,0,67.099998,68.0,53.0
20160802050000,150.0,155.399994,51.799998,36,55.599998,0,67.099998,68.0,53.0
20160802051500,150.0,155.399994,51.799998,36,55.599998,0,67.099998,68.0,53.0
20160802053000,150.0,155.399994,51.799998,36,55.599998,0,67.099998,68.0,53.0
20160802054500,150.0,155.399994,51.799998,36,55.599998,0,67.099998,68.0,53.0
20160802060000,150.0,155.399994,51.799998,36,55.599998,0,67.099998,68.0,53.0
20160802061500,150.0,155.399994,51.799998,36,55.599998,0,67.0,68.0,53.0
20160802063000,150.0,155.399994,51.799998,36,55.599998,0,67.0,68.0,53.0
20160802064500,150.0,155.399994,51.799998,36,55.599998,0,67.099998,68.0,53.0
20160802070000,150.0,153.600006,51.200002,36,56.299999,0,67.099998,68.0,53.0
20160802071500,150.0,153.600006,51.200002,36,56.299999,0,67.099998,68.0,53.0
20160802073000,150.0,155.399994,51.799998,36,56.299999,0,67.099998,68.0,53.0
20160802074500,150.0,148.800003,49.600001,36,56.299999,0,67.099998,68.0,53.0
20160802080000,150.0,148.800003,49.600001,36,56.299999,0,67.099998,68.0,53.0
20160802081500,150.0,148.800003,49.600001,36,56.299999,0,67.099998,68.0,53.0
20160802083000,150.0,148.800003,49.600001,36,56.299999,0,67.199997,68.0,53.0
20160802084500,150.0,147.0,49.0,36,56.299999,0,67.199997,68.0,53.0
20160802090000,150.0,147.0,49.0,36,56.299999,0,67.300003,68.0,53.0
20160802091500,150.0,145.199997,48.399999,36,56.299999,0,67.400002,68.0,53.0
20160802093000,150.0,147.600006,49.200002,36,56.299999,0,67.400002,68.0,53.0
20160802094500,150.0,147.600006,49.200002,36,56.299999,0,67.400002,68.0,53.0
20160802100000,150.0,145.199997,48.399999,36,56.299999,0,67.5,68.0,53.0
20160802101500,150.0,147.600006,49.200002,36,56.299999,0,67.599998,68.0,53.0
20160802103000,150.0,147.600006,49.200002,36,56.299999,0,67.599998,68.0,53.0
20160802104500,150.0,147.600006,49.200002,36,56.299999,0,67.699997,68.0,53.0
20160802110000,150.0,147.600006,49.200002,36,56.299999,0,67.699997,68.0,53.0
20160802111500,150.0,147.600006,49.200002,36,56.299999,0,67.699997,68.0,53.0
20160802113000,150.0,147.600006,49.200002,36,57.0,0,67.699997,68.0,53.0
20160802114500,150.0,147.600006,49.200002,36,57.0,0,67.800003,68.0,53.0
20160802120000,150.0,147.600006,49.200002,36,57.0,0,67.900002,68.0,53.0
20160802121500,150.0,155.399994,51.799998,36,57.0,0,67.900002,68.0,53.0
20160802123000,150.0,155.399994,51.799998,36,57.0,0,67.900002,68.0,53.0
20160802124500,150.0,155.399994,51.799998,36,57.0,0,67.900002,68.0,53.0
20160802130000,150.0,153.600006,51.200002,36,57.0,0,68.0,68.0,53.0
20160802131500,150.0,153.600006,51.200002,36,57.0,0,68.0,68.0,53.0
20160802133000,150.0,153.600006,51.200002,36,57.0,0,68.099998,68.0,53.0
20160802134500,150.0,149.399994,49.799998,37,57.0,0,68.099998,68.0,53.0
20160802140000,150.0,149.399994,49.799998,37,57.0,0,68.199997,68.0,53.0
20160802141500,150.0,153.0,51.0,37,57.0,0,68.300003,68.0,53.0
20160802143000,150.0,165.600006,55.200002,39,57.0,0,68.300003,68.0,53.0
20160802144500,150.0,171.600006,57.200002,40,57.0,0,68.300003,68.0,53.0
20160802150000,150.0,171.600006,57.200002,40,57.0,0,68.199997,68.0,53.0
20160802151500,150.0,171.600006,57.200002,40,57.0,0,68.199997,68.0,53.0
20160802153000,150.0,174.0,58.0,40,57.0,0,68.199997,68.0,53.0
20160802154500,150.0,174.0,58.0,40,57.0,0,68.199997,68.0,53.0
20160802160000,150.0,174.0,58.0,40,57.0,0,68.199997,68.0,53.0
20160802161500,150.0,168.600006,56.200002,40,57.0,0,68.199997,68.0,53.0
20160802163000,150.0,174.0,58.0,40,57.0,0,68.300003,68.0,53.0
20160802164500,150.0,187.800003,62.600001,42,57.0,0,68.400002,68.0,53.0
20160802170000,150.0,187.800003,62.600001,42,57.0,0,68.300003,68.0,53.0
20160802171500,150.0,196.800003,65.600001,43,57.0,0,68.199997,68.0,53.0
20160802173000,150.0,199.800003,66.600001,43,56.400002,0,68.099998,68.0,53.0
20160802174500,150.0,199.800003,66.600001,43,56.400002,0,68.0,68.0,53.0
20160802180000,150.0,205.199997,68.399999,43,56.400002,0,67.900002,68.0,53.0
20160802181500,150.0,205.199997,68.399999,43,55.599998,0,67.900002,68.0,53.0
20160802183000,150.0,205.199997,68.399999,43,55.599998,0,67.800003,68.0,53.0
20160802184500,150.0,198.600006,66.200002,42,55.599998,0,67.699997,68.0,53.0
20160802190000,150.0,198.600006,66.200002,42,55.599998,0,67.699997,68.0,53.0
20160802191500,150.0,193.800003,64.600001,41,55.599998,0,67.699997,68.0,53.0
20160802193000,150.0,188.399994,62.799998,41,55.599998,0,67.699997,68.0,53.0
20160802194500,150.0,180.600006,60.200002,39,55.599998,0,67.699997,68.0,53.0
20160802200000,150.0,180.600006,60.200002,39,55.599998,0,67.800003,68.0,53.0
20160802201500,150.0,177.600006,59.200002,39,55.599998,0,67.699997,68.0,53.0
20160802203000,150.0,175.800003,58.600001,39,55.599998,0,67.699997,68.0,53.0
20160802204500,150.0,172.199997,57.399999,38,55.599998,0,67.800003,68.0,53.0
20160802210000,150.0,172.199997,57.399999,38,55.599998,0,67.699997,68.0,53.0
20160802211500,150.0,162.0,54.0,37,55.599998,0,67.699997,68.0,53.0
20160802213000,150.0,162.0,54.0,37,55.599998,0,67.800003,68.0,53.0
20160802214500,150.0,162.0,54.0,37,55.599998,0,67.800003,68.0,53.0
20160802220000,150.0,162.0,54.0,37,55.599998,0,67.800003,68.0,53.0
20160802221500,150.0,162.0,54.0,37,55.599998,0,67.699997,68.0,53.0
20160802223000,150.0,162.0,54.0,37,55.599998,0,67.699997,68.0,53.0
20160802224500,150.0,165.0,55.0,37,55.599998,0,67.699997,68.0,53.0
20160802230000,150.0,159.0,53.0,36,55.599998,0,67.699997,68.0,53.0
20160802231500,150.0,159.0,53.0,36,55.599998,0,67.699997,68.0,53.0
20160802233000,150.0,157.199997,52.399999,36,55.599998,0,67.699997,68.0,53.0
20160802234500,150.0,159.0,53.0,36,55.599998,0,67.699997,68.0,53.0
20160803000000,150.0,159.0,53.0,36,55.599998,0,67.599998,68.0,53.0
20160803001500,150.0,159.0,53.0,36,55.599998,0,67.599998,68.0,53.0
20160803003000,150.0,157.199997,52.399999,36,56.299999,0,67.699997,68.0,53.0
20160803004500,150.0,157.199997,52.399999,36,56.299999,0,67.699997,68.0,53.0
20160803010000,150.0,157.199997,52.399999,36,56.299999,0,67.699997,68.0,53.0
20160803011500,150.0,151.199997,50.399999,37,56.299999,0,67.699997,68.0,53.0
20160803013000,150.0,147.0,49.0,36,56.299999,0,67.699997,68.0,53.0
20160803014500,150.0,147.0,49.0,36,56.299999,0,67.699997,68.0,53.0
20160803020000,150.0,148.800003,49.600001,36,56.299999,0,67.699997,68.0,53.0
20160803021500,150.0,148.800003,49.600001,36,55.599998,0,67.699997,68.0,53.0
20160803023000,150.0,148.800003,49.600001,36,55.599998,0,67.599998,68.0,53.0
20160803024500,150.0,148.800003,49.600001,36,55.599998,0,67.599998,68.0,53.0
20160803030000,150.0,148.800003,49.600001,36,55.599998,0,67.599998,68.0,53.0
20160803031500,150.0,148.800003,49.600001,36,55.599998,0,67.599998,68.0,53.0
20160803033000,150.0,148.800003,49.600001,36,55.599998,0,67.599998,68.0,53.0
20160803034500,150.0,148.800003,49.600001,36,55.599998,0,67.599998,68.0,53.0
20160803040000,150.0,148.800003,49.600001,36,55.599998,0,67.5,68.0,53.0
20160803041500,150.0,148.800003,49.600001,36,56.299999,0,67.599998,68.0,53.0
20160803043000,150.0,148.800003,49.600001,36,56.299999,0,67.599998,68.0,53.0
20160803044500,150.0,148.800003,49.600001,36,56.299999,0,67.599998,68.0,53.0
20160803050000,150.0,148.800003,49.600001,36,56.299999,0,67.599998,68.0,53.0
20160803051500,150.0,148.800003,49.600001,36,56.299999,0,67.599998,68.0,53.0
20160803053000,150.0,148.800003,49.600001,36,56.299999,0,67.599998,68.0,53.0
20160803054500,150.0,147.0,49.0,36,56.299999,0,67.599998,68.0,53.0
20160803060000,150.0,148.800003,49.600001,36,56.299999,0,67.599998,68.0,53.0
20160803061500,150.0,148.800003,49.600001,36,56.299999,0,67.5,68.0,53.0
20160803063000,150.0,148.800003,49.600001,36,56.299999,0,67.5,68.0,53.0
20160803064500,150.0,147.0,49.0,36,56.299999,0,67.599998,68.0,53.0
20160803070000,150.0,147.0,49.0,36,56.299999,0,67.400002,68.0,53.0
20160803071500,150.0,145.199997,48.399999,36,56.299999,0,67.5,68.0,53.0
20160803073000,150.0,143.399994,47.799998,36,56.299999,0,67.5,68.0,53.0
20160803074500,150.0,145.199997,48.399999,36,56.299999,0,67.5,68.0,53.0
20160803080000,150.0,145.199997,48.399999,36,56.299999,0,67.5,68.0,53.0
20160803081500,150.0,147.0,49.0,36,56.299999,0,67.599998,68.0,53.0
20160803083000,150.0,147.0,49.0,36,56.299999,0,67.599998,68.0,53.0
20160803084500,150.0,147.0,49.0,36,56.299999,0,67.599998,68.0,53.0
20160803090000,150.0,147.0,49.0,36,56.299999,0,67.599998,68.0,53.0
20160803091500,150.0,147.0,49.0,36,56.299999,0,67.599998,68.0,53.0
20160803093000,150.0,148.800003,49.600001,36,56.299999,0,67.599998,68.0,53.0
20160803094500,150.0,147.0,49.0,36,56.299999,0,67.599998,68.0,53.0
20160803100000,150.0,147.0,49.0,36,56.299999,0,67.699997,68.0,53.0
20160803101500,150.0,147.0,49.0,36,55.5,0,67.599998,68.0,53.0
20160803103000,150.0,148.800003,49.600001,36,56.299999,0,67.599998,68.0,53.0
20160803104500,150.0,148.800003,49.600001,36,55.599998,0,67.599998,68.0,53.0
20160803110000,150.0,148.800003,49.600001,36,55.599998,0,67.5,68.0,53.0
20160803111500,150.0,155.399994,51.799998,36,55.599998,0,67.400002,68.0,53.0
20160803113000,150.0,155.399994,51.799998,36,55.599998,0,67.400002,68.0,53.0
20160803114500,150.0,157.800003,52.600001,36,56.400002,0,67.5,68.0,53.0
20160803120000,150.0,156.0,52.0,36,55.599998,0,67.5,68.0,53.0
20160803121500,150.0,156.0,52.0,36,55.599998,0,67.400002,68.0,53.0
20160803123000,150.0,156.0,52.0,36,55.599998,0,67.300003,68.0,53.0
20160803124500,150.0,156.0,52.0,36,55.599998,0,67.300003,68.0,53.0
20160803130000,150.0,156.0,52.0,36,57.5,0,67.300003,68.0,53.0
20160803131500,150.0,154.199997,51.399999,36,57.5,0,67.599998,68.0,53.0
20160803133000,150.0,154.199997,51.399999,36,57.5,0,67.599998,68.0,53.0
20160803134500,150.0,154.199997,51.399999,36,55.599998,0,67.5,68.0,53.0
20160803140000,150.0,154.199997,51.399999,36,55.599998,0,67.400002,68.0,53.0
20160803141500,150.0,151.199997,50.399999,36,56.299999,0,67.5,68.0,53.0
20160803143000,150.0,151.199997,50.399999,36,56.299999,0,67.5,68.0,53.0
20160803144500,150.0,149.399994,49.799998,36,56.299999,0,67.599998,68.0,53.0
20160803150000,150.0,149.399994,49.799998,36,56.299999,0,67.599998,68.0,53.0
20160803151500,150.0,147.600006,49.200002,36,56.299999,0,67.699997,68.0,53.0
20160803153000,150.0,147.600006,49.200002,36,56.299999,0,67.699997,68.0,53.0
20160803154500,150.0,147.600006,49.200002,36,56.299999,0,67.699997,68.0,53.0
20160803160000,150.0,149.399994,49.799998,36,56.299999,0,67.800003,68.0,53.0
20160803161500,150.0,149.399994,49.799998,36,56.299999,0,67.800003,68.0,53.0
20160803163000,150.0,149.399994,49.799998,36,56.299999,0,67.900002,68.0,53.0
20160803164500,150.0,149.399994,49.799998,36,56.299999,0,67.900002,68.0,53.0
20160803170000,150.0,149.399994,49.799998,36,56.299999,0,68.0,68.0,53.0
20160803171500,150.0,151.199997,50.399999,36,56.299999,0,68.0,68.0,53.0
20160803173000,150.0,151.199997,50.399999,36,56.299999,0,68.0,68.0,53.0
20160803174500,150.0,153.600006,51.200002,36,56.299999,0,68.0,68.0,53.0
20160803180000,150.0,156.0,52.0,36,56.299999,0,68.0,68.0,53.0
20160803181500,150.0,156.0,52.0,36,56.299999,0,68.099998,68.0,53.0
20160803183000,150.0,156.0,52.0,36,56.299999,0,68.099998,68.0,53.0
20160803184500,150.0,156.0,52.0,36,56.299999,0,68.099998,68.0,53.0
20160803190000,150.0,156.0,52.0,36,56.299999,0,68.099998,68.0,53.0
20160803191500,150.0,156.0,52.0,36,56.299999,0,68.199997,68.0,53.0
20160803193000,150.0,156.0,52.0,36,56.299999,0,68.199997,68.0,53.0
20160803194500,150.0,156.0,52.0,36,56.299999,0,68.199997,68.0,53.0
20160803200000,150.0,156.0,52.0,36,56.299999,0,68.199997,68.0,53.0
20160803201500,150.0,156.0,52.0,36,56.299999,0,68.199997,68.0,53.0
20160803203000,150.0,154.199997,51.399999,36,56.299999,0,68.099998,68.0,53.0
20160803204500,150.0,154.199997,51.399999,36,56.299999,0,68.099998,68.0,53.0
20160803210000,150.0,156.0,52.0,36,56.299999,0,68.0,68.0,53.0
20160803211500,150.0,156.0,52.0,36,55.700001,0,68.0,68.0,53.0
20160803213000,150.0,156.0,52.0,36,55.700001,0,67.900002,68.0,53.0
20160803214500,150.0,156.0,52.0,36,55.700001,0,67.900002,68.0,53.0
20160803220000,150.0,156.0,52.0,36,55.700001,0,67.900002,68.0,53.0
20160803221500,150.0,154.199997,51.399999,36,55.700001,0,67.900002,68.0,53.0
20160803223000,150.0,156.0,52.0,36,55.700001,0,67.800003,68.0,53.0
20160803224500,150.0,156.0,52.0,36,56.299999,0,67.800003,68.0,53.0
20160803230000,150.0,156.0,52.0,36,56.299999,0,67.800003,68.0,53.0
20160803231500,150.0,156.0,52.0,36,56.299999,0,67.800003,68.0,53.0
20160803233000,150.0,156.0,52.0,36,56.299999,0,67.699997,68.0,53.0
20160803234500,150.0,156.0,52.0,36,56.299999,0,67.699997,68.0,53.0
20160804000000,150.0,156.0,52.0,36,55.599998,0,67.699997,68.0,53.0
20160804001500,150.0,156.0,52.0,36,55.599998,0,67.599998,68.0,53.0
20160804003000,150.0,156.0,52.0,36,55.599998,0,67.599998,68.0,53.0
20160804004500,150.0,156.0,52.0,36,56.299999,0,67.599998,68.0,53.0
20160804010000,150.0,156.0,52.0,36,56.299999,0,67.599998,68.0,53.0
20160804011500,150.0,156.0,52.0,36,56.299999,0,67.599998,68.0,53.0
20160804013000,150.0,156.0,52.0,36,56.299999,0,67.5,68.0,53.0
20160804014500,150.0,156.0,52.0,36,55.599998,0,67.400002,68.0,53.0
20160804020000,150.0,154.199997,51.399999,36,55.599998,0,67.400002,68.0,53.0
20160804021500,150.0,157.800003,52.600001,36,55.599998,0,67.400002,68.0,53.0
20160804023000,150.0,155.399994,51.799998,36,55.599998,0,67.400002,68.0,53.0
20160804024500,150.0,157.199997,52.399999,36,55.599998,0,67.300003,68.0,53.0
20160804030000,150.0,157.199997,52.399999,36,55.599998,0,67.300003,68.0,53.0
20160804031500,150.0,157.199997,52.399999,36,55.599998,0,67.300003,68.0,53.0
20160804033000,150.0,155.399994,51.799998,36,55.599998,0,67.300003,68.0,53.0
20160804034500,150.0,155.399994,51.799998,36,55.599998,0,67.300003,68.0,53.0
20160804040000,150.0,157.800003,52.600001,36,55.599998,0,67.199997,68.0,53.0
20160804041500,150.0,155.399994,51.799998,36,55.599998,0,67.199997,68.0,53.0
20160804043000,150.0,155.399994,51.799998,36,55.599998,0,67.199997,68.0,53.0
20160804044500,150.0,155.399994,51.799998,36,55.599998,0,67.199997,68.0,53.0
20160804050000,150.0,155.399994,51.799998,36,55.599998,0,67.199997,68.0,53.0
20160804051500,150.0,155.399994,51.799998,36,55.599998,0,67.199997,68.0,53.0
20160804053000,150.0,155.399994,51.799998,36,55.599998,0,67.199997,68.0,53.0
20160804054500,150.0,155.399994,51.799998,36,55.599998,0,67.199997,68.0,53.0
20160804060000,150.0,155.399994,51.799998,36,55.599998,0,67.199997,68.0,53.0
20160804061500,150.0,155.399994,51.799998,36,55.599998,0,67.099998,68.0,53.0
20160804063000,150.0,153.600006,51.200002,36,55.599998,0,67.199997,68.0,53.0
20160804064500,150.0,153.600006,51.200002,36,55.599998,0,67.199997,68.0,53.0
20160804070000,150.0,155.399994,51.799998,36,56.299999,0,67.199997,68.0,53.0
20160804071500,150.0,155.399994,51.799998,36,56.299999,0,67.099998,68.0,53.0
20160804073000,150.0,155.399994,51.799998,36,56.299999,0,67.099998,68.0,53.0
20160804074500,150.0,155.399994,51.799998,36,56.299999,0,67.099998,68.0,53.0
20160804080000,150.0,153.600006,51.200002,36,56.299999,0,67.099998,68.0,53.0
20160804081500,150.0,151.199997,50.399999,36,56.299999,0,67.099998,68.0,53.0
20160804083000,150.0,149.399994,49.799998,36,56.299999,0,67.199997,68.0,53.0
20160804084500,150.0,149.399994,49.799998,36,56.299999,0,67.199997,68.0,53.0
20160804090000,150.0,149.399994,49.799998,36,56.299999,0,67.300003,68.0,53.0
20160804091500,150.0,137.399994,45.799998,36,56.299999,0,67.300003,68.0,53.0
20160804093000,150.0,160.199997,53.399999,37,56.299999,0,67.300003,68.0,53.0
20160804094500,150.0,155.399994,51.799998,36,56.299999,0,67.199997,68.0,53.0
20160804100000,150.0,157.199997,52.399999,36,56.299999,0,67.300003,68.0,53.0
20160804101500,150.0,157.199997,52.399999,36,56.299999,0,67.300003,68.0,53.0
20160804103000,150.0,157.199997,52.399999,36,56.299999,0,67.400002,68.0,53.0
20160804104500,150.0,159.0,53.0,36,56.299999,0,67.400002,68.0,53.0
20160804110000,150.0,159.0,53.0,36,56.299999,0,67.400002,68.0,53.0
20160804111500,150.0,156.0,52.0,36,56.299999,0,67.400002,68.0,53.0
20160804113000,150.0,156.0,52.0,36,56.299999,0,67.400002,68.0,53.0
20160804114500,150.0,159.0,53.0,36,56.299999,0,67.400002,68.0,53.0
20160804120000,150.0,156.0,52.0,36,56.299999,0,67.5,68.0,53.0
20160804121500,150.0,156.0,52.0,36,56.299999,0,67.599998,68.0,53.0
20160804123000,150.0,154.199997,51.399999,36,56.299999,0,67.599998,68.0,53.0
20160804124500,150.0,154.199997,51.399999,36,56.299999,0,67.699997,68.0,53.0
20160804130000,150.0,154.199997,51.399999,36,56.299999,0,67.699997,68.0,53.0
20160804131500,150.0,159.0,53.0,36,56.299999,0,67.699997,68.0,53.0
20160804133000,150.0,159.0,53.0,36,56.299999,0,67.800003,68.0,53.0
20160804134500,150.0,157.199997,52.399999,36,56.299999,0,67.800003,68.0,53.0
20160804140000,150.0,157.199997,52.399999,36,56.299999,0,67.800003,68.0,53.0
20160804141500,150.0,157.199997,52.399999,36,56.299999,0,67.900002,68.0,53.0
20160804143000,150.0,153.600006,51.200002,36,56.299999,0,68.0,68.0,53.0
20160804144500,150.0,148.800003,49.600001,36,56.299999,0,68.099998,68.0,53.0
20160804150000,150.0,148.800003,49.600001,36,57.099998,0,68.199997,68.0,53.0
20160804151500,150.0,160.199997,53.399999,37,57.099998,0,68.300003,68.0,53.0
20160804153000,150.0,166.800003,55.600001,38,57.099998,0,68.300003,68.0,53.0
20160804154500,150.0,174.600006,58.200002,39,56.400002,0,68.199997,68.0,53.0
20160804160000,150.0,177.600006,59.200002,39,56.400002,0,68.199997,68.0,53.0
20160804161500,150.0,177.600006,59.200002,39,56.400002,0,68.099998,68.0,53.0
20160804163000,150.0,175.800003,58.600001,39,56.400002,0,68.099998,68.0,53.0
20160804164500,150.0,171.0,57.0,39,56.400002,0,68.199997,68.0,53.0
20160804170000,150.0,172.800003,57.600001,39,56.400002,0,68.199997,68.0,53.0
20160804171500,150.0,172.800003,57.600001,39,56.400002,0,68.300003,68.0,53.0
20160804173000,150.0,178.199997,59.399999,40,56.400002,0,68.300003,68.0,53.0
20160804174500,150.0,190.800003,63.600001,41,56.400002,0,68.300003,68.0,53.0
20160804180000,150.0,190.800003,63.600001,41,56.400002,0,68.199997,68.0,53.0
20160804181500,150.0,193.199997,64.399999,41,56.400002,0,68.199997,68.0,53.0
20160804183000,150.0,193.199997,64.399999,41,56.400002,0,68.099998,68.0,53.0
20160804184500,150.0,193.199997,64.399999,41,55.700001,0,68.099998,68.0,53.0
20160804190000,150.0,193.199997,64.399999,41,55.700001,0,68.099998,68.0,53.0
20160804191500,150.0,193.199997,64.399999,41,55.700001,0,68.099998,68.0,53.0
20160804193000,150.0,193.199997,64.399999,41,55.700001,0,68.0,68.0,53.0
20160804194500,150.0,193.199997,64.399999,41,55.700001,0,67.900002,68.0,53.0
20160804200000,150.0,193.199997,64.399999,41,55.700001,0,67.900002,68.0,53.0
20160804201500,150.0,193.199997,64.399999,41,55.700001,0,67.900002,68.0,53.0
20160804203000,150.0,193.199997,64.399999,41,55.700001,0,67.800003,68.0,53.0
20160804204500,150.0,193.199997,64.399999,41,55.700001,0,67.699997,68.0,53.0
20160804210000,150.0,182.399994,60.799998,39,55.700001,0,67.699997,68.0,53.0
20160804211500,150.0,169.199997,56.399999,38,55.700001,0,67.699997,68.0,53.0
20160804213000,150.0,171.0,57.0,38,55.700001,0,67.699997,68.0,53.0
20160804214500,150.0,163.199997,54.399999,37,55.700001,0,67.699997,68.0,53.0
20160804220000,150.0,155.399994,51.799998,36,55.700001,0,67.699997,68.0,53.0
20160804221500,150.0,155.399994,51.799998,36,55.700001,0,67.800003,68.0,53.0
20160804223000,150.0,155.399994,51.799998,36,55.700001,0,67.800003,68.0,53.0
20160804224500,150.0,155.399994,51.799998,36,56.299999,0,67.800003,68.0,53.0
20160804230000,150.0,157.199997,52.399999,36,56.299999,0,67.800003,68.0,53.0
20160804231500,150.0,155.399994,51.799998,36,56.299999,0,67.900002,68.0,53.0
20160804233000,150.0,155.399994,51.799998,36,56.299999,0,67.800003,68.0,53.0
20160804234500,150.0,155.399994,51.799998,36,56.299999,0,67.800003,68.0,53.0
20160805000000,150.0,155.399994,51.799998,36,56.299999,0,67.800003,68.0,53.0
20160805001500,150.0,155.399994,51.799998,36,56.299999,0,67.800003,68.0,53.0
20160805003000,150.0,155.399994,51.799998,36,56.299999,0,67.800003,68.0,53.0
20160805004500,150.0,155.399994,51.799998,36,56.299999,0,67.800003,68.0,53.0
20160805010000,150.0,153.600006,51.200002,36,56.299999,0,67.800003,68.0,53.0
20160805011500,150.0,156.0,52.0,36,56.299999,0,67.699997,68.0,53.0
20160805013000,150.0,156.0,52.0,36,56.299999,0,67.699997,68.0,53.0
20160805014500,150.0,156.0,52.0,36,56.299999,0,67.699997,68.0,53.0
20160805020000,150.0,156.0,52.0,36,56.299999,0,67.599998,68.0,53.0
20160805021500,150.0,156.0,52.0,36,56.299999,0,67.599998,68.0,53.0
20160805023000,150.0,156.0,52.0,36,56.299999,0,67.599998,68.0,53.0
20160805024500,150.0,156.0,52.0,36,55.700001,0,67.5,68.0,53.0
20160805030000,150.0,156.0,52.0,36,55.700001,0,67.5,68.0,53.0
20160805031500,150.0,156.0,52.0,36,55.700001,0,67.400002,68.0,53.0
20160805033000,150.0,156.0,52.0,36,55.700001,0,67.400002,68.0,53.0
20160805034500,150.0,156.0,52.0,36,55.700001,0,67.400002,68.0,53.0
20160805040000,150.0,156.0,52.0,36,55.700001,0,67.300003,68.0,53.0
20160805041500,150.0,156.0,52.0,36,55.700001,0,67.300003,68.0,53.0
20160805043000,150.0,156.0,52.0,36,55.700001,0,67.199997,68.0,53.0
20160805044500,150.0,156.0,52.0,36,55.700001,0,67.300003,68.0,53.0
20160805050000,150.0,156.0,52.0,36,55.700001,0,67.199997,68.0,53.0
20160805051500,150.0,156.0,52.0,36,55.700001,0,67.199997,68.0,53.0
20160805053000,150.0,156.0,52.0,36,55.700001,0,67.199997,68.0,53.0
20160805054500,150.0,156.0,52.0,36,55.700001,0,67.199997,68.0,53.0
20160805060000,150.0,156.0,52.0,36,55.700001,0,67.099998,68.0,53.0
20160805061500,150.0,156.0,52.0,36,55.700001,0,67.099998,68.0,53.0
20160805063000,150.0,156.0,52.0,36,55.700001,0,67.099998,68.0,53.0
20160805064500,150.0,156.0,52.0,36,55.700001,0,67.099998,68.0,53.0
20160805070000,150.0,156.0,52.0,36,56.299999,0,67.099998,68.0,53.0
20160805071500,150.0,156.0,52.0,36,56.299999,0,67.099998,68.0,53.0
20160805073000,150.0,145.199997,48.399999,36,56.299999,0,67.099998,68.0,53.0
20160805074500,150.0,145.199997,48.399999,36,55.599998,0,67.199997,68.0,53.0
20160805080000,150.0,145.199997,48.399999,36,55.599998,0,67.199997,68.0,53.0
20160805081500,150.0,147.0,49.0,36,56.299999,0,67.199997,68.0,53.0
20160805083000,150.0,144.600006,48.200002,36,56.299999,0,67.199997,68.0,53.0
20160805084500,150.0,155.399994,51.799998,36,56.299999,0,67.300003,68.0,53.0
20160805090000,150.0,155.399994,51.799998,36,56.299999,0,67.300003,68.0,53.0
20160805091500,150.0,151.199997,50.399999,36,56.299999,0,67.300003,68.0,53.0
20160805093000,150.0,153.600006,51.200002,36,56.299999,0,67.400002,68.0,53.0
20160805094500,150.0,153.600006,51.200002,36,56.299999,0,67.400002,68.0,53.0
20160805100000,150.0,153.600006,51.200002,36,56.299999,0,67.400002,68.0,53.0
20160805101500,150.0,153.600006,51.200002,36,56.299999,0,67.400002,68.0,53.0
20160805103000,150.0,153.600006,51.200002,36,56.299999,0,67.400002,68.0,53.0
20160805104500,150.0,153.600006,51.200002,36,56.299999,0,67.5,68.0,53.0
20160805110000,150.0,153.600006,51.200002,36,56.299999,0,67.400002,68.0,53.0
20160805111500,150.0,153.600006,51.200002,36,56.299999,0,67.599998,68.0,53.0
20160805113000,150.0,150.600006,50.200002,36,56.299999,0,67.599998,68.0,53.0
20160805114500,150.0,153.0,51.0,36,56.299999,0,67.599998,68.0,53.0
20160805120000,150.0,153.0,51.0,36,56.299999,0,67.699997,68.0,53.0
20160805121500,150.0,150.600006,50.200002,36,56.299999,0,67.800003,68.0,53.0
20160805123000,150.0,147.600006,49.200002,36,57.099998,0,67.900002,68.0,53.0
20160805124500,150.0,147.600006,49.200002,36,57.099998,0,67.900002,68.0,53.0
20160805130000,150.0,147.600006,49.200002,36,57.099998,0,68.0,68.0,53.0
20160805131500,150.0,149.399994,49.799998,36,56.0,0,68.099998,68.0,53.0
20160805133000,150.0,154.199997,51.399999,36,56.0,0,67.900002,68.0,53.0
20160805134500,150.0,154.199997,51.399999,36,56.700001,0,68.0,68.0,53.0
20160805140000,150.0,157.199997,52.399999,36,56.700001,0,68.099998,68.0,53.0
20160805141500,150.0,155.399994,51.799998,36,56.700001,0,68.099998,68.0,53.0
20160805143000,150.0,155.399994,51.799998,36,56.700001,0,68.099998,68.0,53.0
20160805144500,150.0,155.399994,51.799998,36,56.700001,0,68.199997,68.0,53.0
20160805150000,150.0,155.399994,51.799998,36,56.700001,0,68.199997,68.0,53.0
20160805151500,150.0,153.600006,51.200002,37,56.700001,0,68.300003,68.0,53.0
20160805153000,150.0,162.600006,54.200002,38,56.700001,0,68.199997,68.0,53.0
20160805154500,150.0,162.600006,54.200002,38,56.0,0,68.199997,68.0,53.0
20160805160000,150.0,165.600006,55.200002,38,56.0,0,68.199997,68.0,53.0
20160805161500,150.0,163.199997,54.399999,38,56.0,0,68.199997,68.0,53.0
20160805173000,150.0,196.199997,65.399999,42,55.5,0,67.599998,68.0,53.0
20160805174500,150.0,179.399994,59.799998,39,55.5,0,67.599998,68.0,53.0
20160805180000,150.0,168.0,56.0,38,55.5,0,67.599998,68.0,53.0
20160805181500,150.0,160.800003,53.600001,36,55.5,0,67.699997,68.0,53.0
20160805183000,150.0,160.800003,53.600001,36,55.5,0,67.699997,68.0,53.0
20160805184500,150.0,157.800003,52.600001,36,55.5,0,67.699997,68.0,53.0
20160805190000,150.0,155.399994,51.799998,36,55.5,0,67.699997,68.0,53.0
20160805191500,150.0,153.600006,51.200002,36,55.5,0,67.699997,68.0,53.0
20160805193000,150.0,156.0,52.0,36,55.5,0,67.699997,68.0,53.0
20160805194500,150.0,156.0,52.0,36,55.5,0,67.699997,68.0,53.0
20160805200000,150.0,153.600006,51.200002,36,55.5,0,67.699997,68.0,53.0
20160805201500,150.0,153.600006,51.200002,36,55.5,0,67.599998,68.0,53.0
20160805203000,150.0,155.399994,51.799998,36,55.5,0,67.599998,68.0,53.0
20160805204500,150.0,155.399994,51.799998,36,55.5,0,67.599998,68.0,53.0
20160805210000,150.0,153.600006,51.200002,36,55.5,0,67.599998,68.0,53.0
20160805211500,150.0,153.600006,51.200002,36,55.5,0,67.5,68.0,53.0
20160805213000,150.0,155.399994,51.799998,36,55.5,0,67.5,68.0,53.0
20160805214500,150.0,155.399994,51.799998,36,56.299999,0,67.400002,68.0,53.0
20160805220000,150.0,155.399994,51.799998,36,56.299999,0,67.5,68.0,53.0
20160805221500,150.0,155.399994,51.799998,36,56.299999,0,67.400002,68.0,53.0
20160805223000,150.0,155.399994,51.799998,36,56.299999,0,67.5,68.0,53.0
20160805224500,150.0,155.399994,51.799998,36,56.299999,0,67.5,68.0,53.0
20160805230000,150.0,155.399994,51.799998,36,56.299999,0,67.400002,68.0,53.0
20160805231500,150.0,153.600006,51.200002,36,56.299999,0,67.400002,68.0,53.0
20160805233000,150.0,155.399994,51.799998,36,56.299999,0,67.400002,68.0,53.0
20160805234500,150.0,155.399994,51.799998,36,56.299999,0,67.400002,68.0,53.0
20160806000000,150.0,155.399994,51.799998,36,56.299999,0,67.300003,68.0,53.0
20160806001500,150.0,155.399994,51.799998,36,56.299999,0,67.300003,68.0,53.0
20160806003000,150.0,155.399994,51.799998,36,56.299999,0,67.300003,68.0,53.0
20160806004500,150.0,155.399994,51.799998,36,55.599998,0,67.199997,68.0,53.0
20160806010000,150.0,155.399994,51.799998,36,55.599998,0,67.300003,68.0,53.0
20160806011500,150.0,145.199997,48.399999,36,56.299999,0,67.199997,68.0,53.0
20160806013000,150.0,147.600006,49.200002,36,55.599998,0,67.300003,68.0,53.0
20160806014500,150.0,147.600006,49.200002,36,55.599998,0,67.300003,68.0,53.0
20160806020000,150.0,149.399994,49.799998,36,55.599998,0,67.300003,68.0,53.0
20160806021500,150.0,149.399994,49.799998,36,56.299999,0,67.300003,68.0,53.0
20160806023000,150.0,151.199997,50.399999,36,56.299999,0,67.199997,68.0,53.0
20160806024500,150.0,151.199997,50.399999,36,56.299999,0,67.199997,68.0,53.0
20160806030000,150.0,149.399994,49.799998,36,56.299999,0,67.199997,68.0,53.0
20160806031500,150.0,149.399994,49.799998,36,56.299999,0,67.199997,68.0,53.0
20160806033000,150.0,149.399994,49.799998,36,56.299999,0,67.199997,68.0,53.0
20160806034500,150.0,149.399994,49.799998,36,56.299999,0,67.199997,68.0,53.0
20160806040000,150.0,149.399994,49.799998,36,56.299999,0,67.199997,68.0,53.0
20160806041500,150.0,149.399994,49.799998,36,56.299999,0,67.199997,68.0,53.0
20160806043000,150.0,149.399994,49.799998,36,56.299999,0,67.199997,68.0,53.0
20160806044500,150.0,149.399994,49.799998,36,56.299999,0,67.199997,68.0,53.0
20160806050000,150.0,149.399994,49.799998,36,56.299999,0,67.199997,68.0,53.0
20160806051500,150.0,149.399994,49.799998,36,56.299999,0,67.199997,68.0,53.0
20160806053000,150.0,149.399994,49.799998,36,56.299999,0,67.199997,68.0,53.0
20160806054500,150.0,149.399994,49.799998,36,55.599998,0,67.099998,68.0,53.0
20160806060000,150.0,149.399994,49.799998,36,55.599998,0,67.099998,68.0,53.0
20160806061500,150.0,147.600006,49.200002,36,55.599998,0,67.099998,68.0,53.0
20160806063000,150.0,149.399994,49.799998,36,55.599998,0,67.099998,68.0,53.0
20160806064500,150.0,149.399994,49.799998,36,56.200001,0,67.199997,68.0,53.0
20160806070000,150.0,147.600006,49.200002,36,56.200001,0,67.199997,68.0,53.0
20160806071500,150.0,147.600006,49.200002,36,56.200001,0,67.199997,68.0,53.0
20160806073000,150.0,147.600006,49.200002,36,56.200001,0,67.199997,68.0,53.0
20160806074500,150.0,147.600006,49.200002,36,56.200001,0,67.199997,68.0,53.0
20160806080000,150.0,147.600006,49.200002,36,56.200001,0,67.199997,68.0,53.0
20160806081500,150.0,147.600006,49.200002,36,56.200001,0,67.300003,68.0,53.0
20160806083000,150.0,147.600006,49.200002,36,56.200001,0,67.300003,68.0,53.0
20160806084500,150.0,147.600006,49.200002,36,56.200001,0,67.300003,68.0,53.0
20160806090000,150.0,147.600006,49.200002,36,56.200001,0,67.300003,68.0,53.0
20160806091500,150.0,147.600006,49.200002,36,56.200001,0,67.300003,68.0,53.0
20160806093000,150.0,147.600006,49.200002,36,56.200001,0,67.300003,68.0,53.0
20160806094500,150.0,147.600006,49.200002,36,56.200001,0,67.400002,68.0,53.0
20160806100000,150.0,147.600006,49.200002,36,56.200001,0,67.400002,68.0,53.0
20160806101500,150.0,147.600006,49.200002,36,56.200001,0,67.5,68.0,53.0
20160806103000,150.0,145.199997,48.399999,36,56.200001,0,67.599998,68.0,53.0
20160806104500,150.0,145.199997,48.399999,36,56.200001,0,67.699997,68.0,53.0
20160806110000,150.0,145.199997,48.399999,36,56.200001,0,67.699997,68.0,53.0
20160806111500,150.0,145.199997,48.399999,36,56.200001,0,67.699997,68.0,53.0
20160806113000,150.0,145.199997,48.399999,36,56.200001,0,67.800003,68.0,53.0
20160806114500,150.0,147.0,49.0,36,56.200001,0,67.800003,68.0,53.0
20160806120000,150.0,147.0,49.0,36,56.200001,0,67.900002,68.0,53.0
20160806121500,150.0,148.800003,49.600001,36,56.200001,0,67.900002,68.0,53.0
20160806123000,150.0,148.800003,49.600001,36,56.200001,0,67.900002,68.0,53.0
20160806124500,150.0,148.800003,49.600001,36,56.200001,0,67.900002,68.0,53.0
20160806130000,150.0,148.800003,49.600001,36,56.200001,0,68.0,68.0,53.0
20160806131500,150.0,148.800003,49.600001,36,56.200001,0,68.099998,68.0,53.0
20160806133000,150.0,148.800003,49.600001,36,56.200001,0,68.099998,68.0,53.0
20160806134500,150.0,148.800003,49.600001,36,56.200001,0,68.099998,68.0,53.0
20160806140000,150.0,148.800003,49.600001,36,56.200001,0,68.099998,68.0,53.0
20160806141500,150.0,148.800003,49.600001,36,56.200001,0,68.199997,68.0,53.0
20160806143000,150.0,148.800003,49.600001,36,56.200001,0,68.199997,68.0,53.0
20160806144500,150.0,148.800003,49.600001,36,56.200001,0,68.199997,68.0,53.0
20160806150000,150.0,153.0,51.0,37,56.900002,0,68.300003,68.0,53.0
20160806151500,150.0,162.0,54.0,38,56.900002,0,68.300003,68.0,53.0
20160806153000,150.0,165.600006,55.200002,39,56.900002,0,68.300003,68.0,53.0
20160806154500,150.0,165.600006,55.200002,39,56.900002,0,68.300003,68.0,53.0
20160806160000,150.0,165.600006,55.200002,39,56.900002,0,68.199997,68.0,53.0
20160806161500,150.0,165.600006,55.200002,39,56.900002,0,68.199997,68.0,53.0
20160806163000,150.0,165.600006,55.200002,39,56.900002,0,68.199997,68.0,53.0
20160806164500,150.0,165.600006,55.200002,39,56.900002,0,68.300003,68.0,53.0
20160806170000,150.0,163.199997,54.399999,39,56.900002,0,68.300003,68.0,53.0
20160806171500,150.0,171.600006,57.200002,40,56.900002,0,68.300003,68.0,53.0
20160806173000,150.0,182.399994,60.799998,41,56.900002,0,68.300003,68.0,53.0
20160806174500,150.0,190.800003,63.600001,43,56.900002,0,68.300003,68.0,53.0
20160806180000,150.0,197.399994,65.799998,44,56.900002,0,68.300003,68.0,53.0
20160806181500,150.0,197.399994,65.799998,44,56.900002,0,68.300003,68.0,53.0
20160806183000,150.0,197.399994,65.799998,44,56.0,0,68.199997,68.0,53.0
20160806184500,150.0,197.399994,65.799998,44,56.0,0,68.199997,68.0,53.0
20160806190000,150.0,200.399994,66.799998,44,56.0,0,68.199997,68.0,53.0
20160806191500,150.0,200.399994,66.799998,44,56.0,0,68.199997,68.0,53.0
20160806193000,150.0,205.800003,68.600001,44,56.0,0,68.099998,68.0,53.0
20160806194500,150.0,205.800003,68.600001,43,56.0,0,68.0,68.0,53.0
20160806200000,150.0,205.800003,68.600001,43,56.0,0,67.900002,68.0,53.0
20160806201500,150.0,208.800003,69.600001,43,56.0,0,67.800003,68.0,53.0
20160806203000,150.0,198.600006,66.200002,42,56.0,0,67.699997,68.0,53.0
20160806204500,150.0,184.199997,61.399999,40,56.0,0,67.699997,68.0,53.0
20160806210000,150.0,177.600006,59.200002,39,56.0,0,67.699997,68.0,53.0
20160806211500,150.0,175.199997,58.399999,39,56.0,0,67.699997,68.0,53.0
20160806213000,150.0,172.199997,57.399999,38,56.0,0,67.699997,68.0,53.0
20160806214500,150.0,162.0,54.0,37,56.0,0,67.699997,68.0,53.0
20160806220000,150.0,159.0,53.0,36,56.0,0,67.800003,68.0,53.0
20160806221500,150.0,157.199997,52.399999,36,56.0,0,67.800003,68.0,53.0
20160806223000,150.0,157.199997,52.399999,36,56.0,0,67.800003,68.0,53.0
20160806224500,150.0,157.199997,52.399999,36,56.0,0,67.800003,68.0,53.0
20160806230000,150.0,157.199997,52.399999,36,56.0,0,67.800003,68.0,53.0
20160806231500,150.0,157.199997,52.399999,36,56.0,0,67.800003,68.0,53.0
20160806233000,150.0,157.199997,52.399999,36,56.0,0,67.800003,68.0,53.0
20160806234500,150.0,159.0,53.0,36,56.0,0,67.800003,68.0,53.0
20160807000000,150.0,159.0,53.0,36,56.0,0,67.800003,68.0,53.0
20160807001500,150.0,157.199997,52.399999,36,56.0,0,67.800003,68.0,53.0
20160807003000,150.0,157.199997,52.399999,36,56.0,0,67.699997,68.0,53.0
20160807004500,150.0,159.0,53.0,36,56.0,0,67.699997,68.0,53.0
20160807010000,150.0,157.199997,52.399999,36,56.0,0,67.699997,68.0,53.0
20160807011500,150.0,157.199997,52.399999,36,56.0,0,67.699997,68.0,53.0
20160807013000,150.0,157.199997,52.399999,36,56.0,0,67.599998,68.0,53.0
20160807014500,150.0,157.199997,52.399999,36,56.0,0,67.599998,68.0,53.0
20160807020000,150.0,157.199997,52.399999,36,56.0,0,67.599998,68.0,53.0
20160807021500,150.0,159.0,53.0,36,56.0,0,67.5,68.0,53.0
20160807023000,150.0,159.0,53.0,36,56.0,0,67.5,68.0,53.0
20160807024500,150.0,159.0,53.0,36,56.0,0,67.400002,68.0,53.0
20160807030000,150.0,159.0,53.0,36,56.0,0,67.400002,68.0,53.0
20160807031500,150.0,159.0,53.0,36,56.0,0,67.400002,68.0,53.0
20160807033000,150.0,159.0,53.0,36,56.0,0,67.400002,68.0,53.0
20160807034500,150.0,159.0,53.0,36,56.0,0,67.300003,68.0,53.0
20160807040000,150.0,159.0,53.0,36,56.0,0,67.300003,68.0,53.0
20160807041500,150.0,159.0,53.0,36,56.0,0,67.300003,68.0,53.0
20160807043000,150.0,159.0,53.0,36,56.0,0,67.199997,68.0,53.0
20160807044500,150.0,159.0,53.0,36,56.0,0,67.199997,68.0,53.0
20160807050000,150.0,159.0,53.0,36,56.0,0,67.199997,68.0,53.0
20160807051500,150.0,159.0,53.0,36,56.0,0,67.199997,68.0,53.0
20160807053000,150.0,159.0,53.0,36,56.0,0,67.199997,68.0,53.0
20160807054500,150.0,159.0,53.0,36,56.0,0,67.199997,68.0,53.0
20160807060000,150.0,159.0,53.0,36,56.0,0,67.199997,68.0,53.0
20160807061500,150.0,159.0,53.0,36,56.0,0,67.199997,68.0,53.0
20160807063000,150.0,159.0,53.0,36,56.0,0,67.199997,68.0,53.0
20160807064500,150.0,159.0,53.0,36,56.0,0,67.199997,68.0,53.0
20160807070000,150.0,159.0,53.0,36,56.0,0,67.199997,68.0,53.0
20160807071500,150.0,159.0,53.0,36,56.0,0,67.099998,68.0,53.0
20160807073000,150.0,159.0,53.0,36,56.0,0,67.099998,68.0,53.0
20160807074500,150.0,159.0,53.0,36,56.0,0,67.099998,68.0,53.0
20160807080000,150.0,159.0,53.0,36,56.0,0,67.300003,68.0,53.0
20160807081500,150.0,156.0,52.0,36,56.0,0,67.199997,68.0,53.0
20160807083000,150.0,157.800003,52.600001,36,56.0,0,67.199997,68.0,53.0
20160807084500,150.0,157.800003,52.600001,36,56.0,0,67.199997,68.0,53.0
20160807090000,150.0,156.0,52.0,36,56.0,0,67.199997,68.0,53.0
20160807091500,150.0,156.0,52.0,36,56.0,0,67.199997,68.0,53.0
20160807093000,150.0,156.0,52.0,36,56.0,0,67.300003,68.0,53.0
20160807094500,150.0,156.0,52.0,36,56.0,0,67.300003,68.0,53.0
20160807100000,150.0,156.0,52.0,36,56.0,0,67.300003,68.0,53.0
20160807101500,150.0,156.0,52.0,36,56.700001,0,67.300003,68.0,53.0
20160807103000,150.0,156.0,52.0,36,56.700001,0,67.400002,68.0,53.0
20160807104500,150.0,156.0,52.0,36,56.700001,0,67.400002,68.0,53.0
20160807110000,150.0,156.0,52.0,36,56.700001,0,67.400002,68.0,53.0
20160807111500,150.0,156.0,52.0,36,56.700001,0,67.400002,68.0,53.0
20160807113000,150.0,150.600006,50.200002,36,56.700001,0,67.5,68.0,53.0
20160807114500,150.0,147.600006,49.200002,36,56.700001,0,67.599998,68.0,53.0
20160807120000,150.0,150.600006,50.200002,36,56.700001,0,67.800003,68.0,53.0
20160807121500,150.0,150.600006,50.200002,36,56.700001,0,67.900002,68.0,53.0
20160807123000,150.0,153.0,51.0,36,56.700001,0,67.900002,68.0,53.0
20160807124500,150.0,151.199997,50.399999,36,56.700001,0,68.0,68.0,53.0
20160807130000,150.0,153.0,51.0,36,56.700001,0,68.0,68.0,53.0
20160807131500,150.0,153.0,51.0,36,56.700001,0,68.099998,68.0,53.0
20160807133000,150.0,151.199997,50.399999,36,56.700001,0,68.099998,68.0,53.0
20160807134500,150.0,155.399994,51.799998,36,56.0,0,68.099998,68.0,53.0
20160807140000,150.0,153.0,51.0,36,56.0,0,68.099998,68.0,53.0
20160807141500,150.0,153.0,51.0,36,56.0,0,68.199997,68.0,53.0
20160807143000,150.0,153.0,51.0,36,56.0,0,68.199997,68.0,53.0
20160807144500,150.0,153.0,51.0,36,56.0,0,68.099998,68.0,53.0
20160807150000,150.0,153.0,51.0,36,56.0,0,68.099998,68.0,53.0
20160807151500,150.0,153.0,51.0,36,56.0,0,68.099998,68.0,53.0
20160807153000,150.0,153.0,51.0,36,56.0,0,68.099998,68.0,53.0
20160807154500,150.0,153.0,51.0,36,56.0,0,68.099998,68.0,53.0
20160807160000,150.0,155.399994,51.799998,36,56.0,0,67.900002,68.0,53.0
20160807161500,150.0,155.399994,51.799998,36,56.0,0,67.900002,68.0,53.0
20160807163000,150.0,153.600006,51.200002,36,56.0,0,67.900002,68.0,53.0
20160807164500,150.0,153.600006,51.200002,36,56.0,0,67.900002,68.0,53.0
20160807170000,150.0,156.0,52.0,36,56.0,0,67.900002,68.0,53.0
20160807171500,150.0,156.0,52.0,36,56.0,0,67.800003,68.0,53.0
20160807173000,150.0,156.0,52.0,36,56.0,0,67.800003,68.0,53.0
20160807174500,150.0,156.0,52.0,36,56.0,0,67.699997,68.0,53.0
20160807180000,150.0,156.0,52.0,36,56.0,0,67.699997,68.0,53.0
20160807181500,150.0,156.0,52.0,36,56.0,0,67.599998,68.0,53.0
20160807183000,150.0,157.800003,52.600001,36,56.0,0,67.599998,68.0,53.0
20160807184500,150.0,157.800003,52.600001,36,56.0,0,67.5,68.0,53.0
20160807190000,150.0,157.800003,52.600001,36,56.0,0,67.400002,68.0,53.0
20160807191500,150.0,157.800003,52.600001,36,56.0,0,67.400002,68.0,53.0
