PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160807193000,150.0,157.800003,52.600001,36,56.0,0,67.400002,68.0,53.0
20160807194500,150.0,157.800003,52.600001,36,56.0,0,67.400002,68.0,53.0
20160807200000,150.0,157.800003,52.600001,36,56.0,0,67.300003,68.0,53.0
20160807201500,150.0,157.800003,52.600001,36,56.0,0,67.300003,68.0,53.0
20160807203000,150.0,155.399994,51.799998,36,56.0,0,67.300003,68.0,53.0
20160807204500,150.0,157.800003,52.600001,36,56.0,0,67.199997,68.0,53.0
20160807210000,150.0,157.800003,52.600001,36,56.0,0,67.199997,68.0,53.0
20160807211500,150.0,157.800003,52.600001,36,56.0,0,67.199997,68.0,53.0
20160807213000,150.0,157.800003,52.600001,36,56.0,0,67.099998,68.0,53.0
20160807214500,150.0,156.0,52.0,36,56.0,0,67.099998,68.0,53.0
20160807220000,150.0,156.0,52.0,36,56.0,0,67.099998,68.0,53.0
20160807221500,150.0,159.0,53.0,36,56.0,0,67.099998,68.0,53.0
20160807223000,150.0,157.199997,52.399999,36,56.0,0,67.199997,68.0,53.0
20160807224500,150.0,157.199997,52.399999,36,56.0,0,67.199997,68.0,53.0
20160807230000,150.0,159.0,53.0,36,56.0,0,67.099998,68.0,53.0
20160807231500,150.0,159.0,53.0,36,56.0,0,67.099998,68.0,53.0
20160807233000,150.0,159.0,53.0,36,56.0,0,67.099998,68.0,53.0
20160807234500,150.0,159.0,53.0,36,56.0,0,67.099998,68.0,53.0
20160808000000,150.0,159.0,53.0,36,56.0,0,67.0,68.0,53.0
20160808001500,150.0,159.0,53.0,36,56.0,0,67.0,68.0,53.0
20160808003000,150.0,159.0,53.0,36,56.0,0,66.900002,68.0,53.0
20160808004500,150.0,159.0,53.0,36,56.0,0,66.900002,68.0,53.0
20160808010000,150.0,159.0,53.0,36,56.0,0,66.900002,68.0,53.0
20160808011500,150.0,159.0,53.0,36,56.0,0,66.900002,68.0,53.0
20160808013000,150.0,159.0,53.0,36,56.0,0,67.0,68.0,53.0
20160808014500,150.0,157.199997,52.399999,36,56.0,0,67.0,68.0,53.0
20160808020000,150.0,160.199997,53.399999,36,56.0,0,67.0,68.0,53.0
20160808021500,150.0,157.199997,52.399999,36,56.0,0,66.900002,68.0,53.0
20160808023000,150.0,157.199997,52.399999,36,56.0,0,66.900002,68.0,53.0
20160808024500,150.0,157.199997,52.399999,36,56.0,0,66.900002,68.0,53.0
20160808030000,150.0,157.199997,52.399999,36,56.0,0,66.800003,68.0,53.0
20160808031500,150.0,157.199997,52.399999,36,56.0,0,66.800003,68.0,53.0
20160808033000,150.0,159.0,53.0,36,56.0,0,66.800003,68.0,53.0
20160808034500,150.0,159.0,53.0,36,56.0,0,66.699997,68.0,53.0
20160808040000,150.0,159.0,53.0,36,56.0,0,66.699997,68.0,53.0
20160808041500,150.0,159.0,53.0,36,56.0,0,66.699997,68.0,53.0
20160808043000,150.0,159.0,53.0,36,56.0,0,66.699997,68.0,53.0
20160808044500,150.0,159.0,53.0,36,56.0,0,66.800003,68.0,53.0
20160808050000,150.0,159.0,53.0,36,56.0,0,66.699997,68.0,53.0
20160808051500,150.0,154.199997,51.399999,36,56.0,0,66.800003,68.0,53.0
20160808053000,150.0,154.199997,51.399999,36,56.0,0,66.800003,68.0,53.0
20160808054500,150.0,154.199997,51.399999,36,56.0,0,66.800003,68.0,53.0
20160808060000,150.0,154.199997,51.399999,36,56.0,0,66.800003,68.0,53.0
20160808061500,150.0,154.199997,51.399999,36,56.0,0,66.800003,68.0,53.0
20160808063000,150.0,154.199997,51.399999,36,56.0,0,66.800003,68.0,53.0
20160808064500,150.0,154.199997,51.399999,36,56.0,0,66.800003,68.0,53.0
20160808070000,150.0,154.199997,51.399999,36,56.0,0,66.800003,68.0,53.0
20160808071500,150.0,154.199997,51.399999,36,56.0,0,66.900002,68.0,53.0
20160808073000,150.0,154.199997,51.399999,36,56.0,0,66.900002,68.0,53.0
20160808074500,150.0,154.199997,51.399999,36,56.0,0,66.800003,68.0,53.0
20160808080000,150.0,154.199997,51.399999,36,56.0,0,66.800003,68.0,53.0
20160808081500,150.0,144.600006,48.200002,36,56.0,0,66.900002,68.0,53.0
20160808083000,150.0,144.600006,48.200002,36,56.0,0,66.900002,68.0,53.0
20160808084500,150.0,147.0,49.0,36,56.0,0,67.0,68.0,53.0
20160808090000,150.0,147.0,49.0,36,56.0,0,67.0,68.0,53.0
20160808091500,150.0,147.0,49.0,36,56.0,0,67.0,68.0,53.0
20160808093000,150.0,147.0,49.0,36,56.0,0,67.0,68.0,53.0
20160808094500,150.0,148.800003,49.600001,36,56.0,0,67.099998,68.0,53.0
20160808100000,150.0,147.0,49.0,36,56.0,0,67.099998,68.0,53.0
20160808101500,150.0,154.199997,51.399999,36,56.0,0,67.099998,68.0,53.0
20160808103000,150.0,149.399994,49.799998,36,56.0,0,67.099998,68.0,53.0
20160808104500,150.0,280.200012,93.400004,54,55.099998,0,67.099998,68.0,53.0
20160808110000,150.0,166.199997,55.399999,37,55.900002,0,66.599998,68.0,53.0
20160808111500,150.0,157.800003,52.600001,37,55.900002,0,66.699997,68.0,53.0
20160808113000,150.0,157.800003,52.600001,37,55.900002,0,66.800003,68.0,53.0
20160808114500,150.0,160.199997,53.399999,37,55.900002,0,66.900002,68.0,53.0
20160808120000,150.0,153.0,51.0,36,56.700001,0,66.900002,68.0,53.0
20160808121500,150.0,155.399994,51.799998,36,56.700001,0,67.0,68.0,53.0
20160808123000,150.0,155.399994,51.799998,36,56.700001,0,67.099998,68.0,53.0
20160808124500,150.0,150.600006,50.200002,36,56.700001,0,67.199997,68.0,53.0
20160808130000,150.0,153.600006,51.200002,36,56.700001,0,67.199997,68.0,53.0
20160808131500,150.0,155.399994,51.799998,36,56.700001,0,67.199997,68.0,53.0
20160808133000,150.0,155.399994,51.799998,36,56.700001,0,67.300003,68.0,53.0
20160808134500,150.0,155.399994,51.799998,36,56.700001,0,67.300003,68.0,53.0
20160808140000,150.0,155.399994,51.799998,36,56.700001,0,67.400002,68.0,53.0
20160808141500,150.0,145.199997,48.399999,36,56.700001,0,67.5,68.0,53.0
20160808143000,150.0,147.0,49.0,36,56.700001,0,67.5,68.0,53.0
20160808144500,150.0,147.0,49.0,36,56.700001,0,67.599998,68.0,53.0
20160808150000,150.0,147.0,49.0,36,56.700001,0,67.599998,68.0,53.0
20160808151500,150.0,148.800003,49.600001,36,56.700001,0,67.699997,68.0,53.0
20160808153000,150.0,148.800003,49.600001,36,56.700001,0,67.699997,68.0,53.0
20160808154500,150.0,147.0,49.0,36,56.700001,0,67.699997,68.0,53.0
20160808160000,150.0,147.0,49.0,36,56.700001,0,67.800003,68.0,53.0
20160808161500,150.0,148.800003,49.600001,36,56.700001,0,67.900002,68.0,53.0
20160808163000,150.0,148.800003,49.600001,36,56.700001,0,67.900002,68.0,53.0
20160808164500,150.0,148.800003,49.600001,36,56.700001,0,67.900002,68.0,53.0
20160808170000,150.0,148.800003,49.600001,36,56.700001,0,68.0,68.0,53.0
20160808171500,150.0,153.0,51.0,36,56.700001,0,68.0,68.0,53.0
20160808173000,150.0,153.0,51.0,36,56.099998,0,68.099998,68.0,53.0
20160808174500,150.0,155.399994,51.799998,36,56.099998,0,68.099998,68.0,53.0
20160808180000,150.0,155.399994,51.799998,36,56.099998,0,68.099998,68.0,53.0
20160808181500,150.0,155.399994,51.799998,36,56.700001,0,68.199997,68.0,53.0
20160808183000,150.0,160.800003,53.600001,37,56.700001,0,68.199997,68.0,53.0
20160808184500,150.0,165.600006,55.200002,38,56.700001,0,68.300003,68.0,53.0
20160808190000,150.0,172.199997,57.399999,39,56.700001,0,68.300003,68.0,53.0
20160808191500,150.0,181.199997,60.399999,40,56.700001,0,68.300003,68.0,53.0
20160808193000,150.0,186.0,62.0,41,56.700001,0,68.199997,68.0,53.0
20160808194500,150.0,186.0,62.0,41,56.0,0,68.199997,68.0,53.0
20160808200000,150.0,186.0,62.0,41,56.0,0,68.0,68.0,53.0
20160808201500,150.0,186.0,62.0,41,56.0,0,67.900002,68.0,53.0
20160808203000,150.0,186.0,62.0,41,56.0,0,67.699997,68.0,53.0
20160808204500,150.0,180.600006,60.200002,40,56.0,0,67.699997,68.0,53.0
20160808210000,150.0,168.0,56.0,38,56.0,0,67.699997,68.0,53.0
20160808211500,150.0,166.199997,55.399999,37,56.0,0,67.699997,68.0,53.0
20160808213000,150.0,156.0,52.0,36,56.0,0,67.699997,68.0,53.0
20160808214500,150.0,156.0,52.0,36,56.0,0,67.699997,68.0,53.0
20160808220000,150.0,156.0,52.0,36,56.0,0,67.699997,68.0,53.0
20160808221500,150.0,156.0,52.0,36,56.0,0,67.599998,68.0,53.0
20160808223000,150.0,156.0,52.0,36,56.0,0,67.599998,68.0,53.0
20160808224500,150.0,156.0,52.0,36,56.0,0,67.599998,68.0,53.0
20160808230000,150.0,156.0,52.0,36,56.0,0,67.599998,68.0,53.0
20160808231500,150.0,156.0,52.0,36,56.0,0,67.599998,68.0,53.0
20160808233000,150.0,156.0,52.0,36,56.0,0,67.5,68.0,53.0
20160808234500,150.0,156.0,52.0,36,56.0,0,67.5,68.0,53.0
20160809000000,150.0,156.0,52.0,36,56.0,0,67.400002,68.0,53.0
20160809001500,150.0,156.0,52.0,36,56.0,0,67.400002,68.0,53.0
20160809003000,150.0,156.0,52.0,36,56.0,0,67.400002,68.0,53.0
20160809004500,150.0,156.0,52.0,36,56.0,0,67.400002,68.0,53.0
20160809010000,150.0,156.0,52.0,36,56.0,0,67.300003,68.0,53.0
20160809011500,150.0,156.0,52.0,36,56.0,0,67.300003,68.0,53.0
20160809013000,150.0,156.0,52.0,36,56.0,0,67.300003,68.0,53.0
20160809014500,150.0,156.0,52.0,36,56.0,0,67.199997,68.0,53.0
20160809020000,150.0,156.0,52.0,36,56.0,0,67.300003,68.0,53.0
20160809021500,150.0,156.0,52.0,36,56.0,0,67.300003,68.0,53.0
20160809023000,150.0,156.0,52.0,36,56.0,0,67.199997,68.0,53.0
20160809024500,150.0,156.0,52.0,36,56.0,0,67.199997,68.0,53.0
20160809030000,150.0,156.0,52.0,36,56.0,0,67.199997,68.0,53.0
20160809031500,150.0,156.0,52.0,36,56.0,0,67.199997,68.0,53.0
20160809033000,150.0,156.0,52.0,36,56.0,0,67.099998,68.0,53.0
20160809034500,150.0,156.0,52.0,36,56.0,0,67.099998,68.0,53.0
20160809040000,150.0,156.0,52.0,36,56.0,0,67.099998,68.0,53.0
20160809041500,150.0,156.0,52.0,36,56.0,0,67.099998,68.0,53.0
20160809043000,150.0,157.800003,52.600001,36,56.0,0,67.099998,68.0,53.0
20160809044500,150.0,155.399994,51.799998,36,56.0,0,67.0,68.0,53.0
20160809050000,150.0,155.399994,51.799998,36,56.0,0,67.0,68.0,53.0
20160809051500,150.0,155.399994,51.799998,36,56.0,0,66.900002,68.0,53.0
20160809053000,150.0,155.399994,51.799998,36,56.0,0,66.900002,68.0,53.0
20160809054500,150.0,157.800003,52.600001,36,56.0,0,66.900002,68.0,53.0
20160809060000,150.0,155.399994,51.799998,36,56.0,0,66.900002,68.0,53.0
20160809061500,150.0,157.199997,52.399999,36,56.0,0,66.800003,68.0,53.0
20160809063000,150.0,155.399994,51.799998,36,56.0,0,66.900002,68.0,53.0
20160809064500,150.0,157.199997,52.399999,36,56.0,0,66.800003,68.0,53.0
20160809070000,150.0,157.199997,52.399999,36,56.0,0,66.800003,68.0,53.0
20160809071500,150.0,155.399994,51.799998,36,56.0,0,66.800003,68.0,53.0
20160809073000,150.0,155.399994,51.799998,36,56.0,0,66.699997,68.0,53.0
20160809074500,150.0,151.199997,50.399999,36,56.0,0,66.800003,68.0,53.0
20160809080000,150.0,151.199997,50.399999,36,56.0,0,66.800003,68.0,53.0
20160809081500,150.0,149.399994,49.799998,36,56.0,0,66.900002,68.0,53.0
20160809083000,150.0,149.399994,49.799998,36,56.0,0,67.0,68.0,53.0
20160809084500,150.0,147.0,49.0,36,56.0,0,67.0,68.0,53.0
20160809090000,150.0,145.199997,48.399999,36,56.0,0,67.099998,68.0,53.0
20160809091500,150.0,147.0,49.0,36,56.0,0,67.099998,68.0,53.0
20160809093000,150.0,147.0,49.0,36,56.0,0,67.099998,68.0,53.0
20160809094500,150.0,153.600006,51.200002,36,56.0,0,67.199997,68.0,53.0
20160809100000,150.0,153.600006,51.200002,36,56.0,0,67.199997,68.0,53.0
20160809101500,150.0,153.600006,51.200002,36,56.0,0,67.199997,68.0,53.0
20160809103000,150.0,153.600006,51.200002,36,56.0,0,67.199997,68.0,53.0
20160809104500,150.0,153.600006,51.200002,36,56.0,0,67.400002,68.0,53.0
20160809110000,150.0,153.600006,51.200002,36,56.0,0,67.400002,68.0,53.0
20160809111500,150.0,153.600006,51.200002,36,56.0,0,67.400002,68.0,53.0
20160809113000,150.0,150.600006,50.200002,36,56.0,0,67.5,68.0,53.0
20160809114500,150.0,144.600006,48.200002,36,56.599998,0,67.5,68.0,53.0
20160809120000,150.0,147.0,49.0,36,56.599998,0,67.599998,68.0,53.0
20160809121500,150.0,147.0,49.0,36,56.599998,0,67.699997,68.0,53.0
20160809123000,150.0,147.0,49.0,36,56.599998,0,67.699997,68.0,53.0
20160809124500,150.0,153.600006,51.200002,36,56.599998,0,67.699997,68.0,53.0
20160809130000,150.0,155.399994,51.799998,36,56.599998,0,67.699997,68.0,53.0
20160809131500,150.0,155.399994,51.799998,36,56.599998,0,67.699997,68.0,53.0
20160809133000,150.0,155.399994,51.799998,36,56.599998,0,67.800003,68.0,53.0
20160809134500,150.0,155.399994,51.799998,36,56.599998,0,67.800003,68.0,53.0
20160809140000,150.0,155.399994,51.799998,36,56.599998,0,67.900002,68.0,53.0
20160809141500,150.0,155.399994,51.799998,36,56.599998,0,67.900002,68.0,53.0
20160809143000,150.0,155.399994,51.799998,36,56.599998,0,67.900002,68.0,53.0
20160809144500,150.0,155.399994,51.799998,36,56.599998,0,68.0,68.0,53.0
20160809150000,150.0,153.600006,51.200002,36,56.599998,0,68.0,68.0,53.0
20160809151500,150.0,153.600006,51.200002,36,56.599998,0,68.0,68.0,53.0
20160809153000,150.0,153.600006,51.200002,36,56.599998,0,68.099998,68.0,53.0
20160809154500,150.0,155.399994,51.799998,36,56.599998,0,68.099998,68.0,53.0
20160809160000,150.0,153.600006,51.200002,36,56.599998,0,68.099998,68.0,53.0
20160809161500,150.0,153.600006,51.200002,36,56.599998,0,68.199997,68.0,53.0
20160809163000,150.0,153.600006,51.200002,36,56.599998,0,68.199997,68.0,53.0
20160809164500,150.0,153.600006,51.200002,36,56.599998,0,68.300003,68.0,53.0
20160809170000,150.0,162.600006,54.200002,38,56.599998,0,68.199997,68.0,53.0
20160809171500,150.0,165.0,55.0,38,56.0,0,68.199997,68.0,53.0
20160809173000,150.0,165.0,55.0,38,56.0,0,68.199997,68.0,53.0
20160809174500,150.0,166.800003,55.600001,38,56.0,0,68.199997,68.0,53.0
20160809180000,150.0,166.800003,55.600001,38,56.0,0,68.199997,68.0,53.0
20160809181500,150.0,166.800003,55.600001,38,56.0,0,68.199997,68.0,53.0
20160809183000,150.0,166.800003,55.600001,38,56.0,0,68.199997,68.0,53.0
20160809184500,150.0,166.800003,55.600001,38,56.0,0,68.099998,68.0,53.0
20160809190000,150.0,168.600006,56.200002,38,56.0,0,68.099998,68.0,53.0
20160809191500,150.0,165.600006,55.200002,38,56.0,0,68.099998,68.0,53.0
20160809193000,150.0,165.600006,55.200002,38,56.0,0,68.199997,68.0,53.0
20160809194500,150.0,175.199997,58.399999,39,56.0,0,68.199997,68.0,53.0
20160809200000,150.0,175.199997,58.399999,39,56.0,0,68.099998,68.0,53.0
20160809201500,150.0,175.199997,58.399999,39,56.0,0,68.0,68.0,53.0
20160809203000,150.0,175.199997,58.399999,39,56.0,0,67.900002,68.0,53.0
20160809204500,150.0,175.199997,58.399999,39,56.0,0,67.699997,68.0,53.0
20160809210000,150.0,175.199997,58.399999,39,56.0,0,67.699997,68.0,53.0
20160809211500,150.0,163.199997,54.399999,37,56.0,0,67.699997,68.0,53.0
20160809213000,150.0,163.199997,54.399999,37,56.0,0,67.699997,68.0,53.0
20160809214500,150.0,159.0,53.0,37,56.0,0,67.699997,68.0,53.0
20160809220000,150.0,159.0,53.0,37,56.0,0,67.699997,68.0,53.0
20160809221500,150.0,159.0,53.0,37,56.0,0,67.699997,68.0,53.0
20160809223000,150.0,159.0,53.0,37,56.0,0,67.599998,68.0,53.0
20160809224500,150.0,159.0,53.0,37,56.0,0,67.699997,68.0,53.0
20160809230000,150.0,159.0,53.0,37,56.0,0,67.699997,68.0,53.0
20160809231500,150.0,159.0,53.0,37,56.0,0,67.699997,68.0,53.0
20160809233000,150.0,157.199997,52.399999,37,56.0,0,67.699997,68.0,53.0
20160809234500,150.0,157.199997,52.399999,37,56.0,0,67.599998,68.0,53.0
20160810000000,150.0,157.199997,52.399999,37,56.0,0,67.599998,68.0,53.0
20160810001500,150.0,159.0,53.0,37,56.0,0,67.599998,68.0,53.0
20160810003000,150.0,159.0,53.0,37,56.0,0,67.599998,68.0,53.0
20160810004500,150.0,159.0,53.0,37,56.0,0,67.5,68.0,53.0
20160810010000,150.0,159.0,53.0,37,56.0,0,67.400002,68.0,53.0
20160810011500,150.0,153.0,51.0,37,56.0,0,67.5,68.0,53.0
20160810013000,150.0,148.800003,49.600001,36,56.0,0,67.5,68.0,53.0
20160810014500,150.0,148.800003,49.600001,36,56.0,0,67.400002,68.0,53.0
20160810020000,150.0,148.800003,49.600001,36,56.0,0,67.400002,68.0,53.0
20160810021500,150.0,148.800003,49.600001,36,56.0,0,67.400002,68.0,53.0
20160810023000,150.0,148.800003,49.600001,36,56.0,0,67.400002,68.0,53.0
20160810024500,150.0,148.800003,49.600001,36,56.0,0,67.400002,68.0,53.0
20160810030000,150.0,148.800003,49.600001,36,56.0,0,67.300003,68.0,53.0
20160810031500,150.0,148.800003,49.600001,36,56.0,0,67.300003,68.0,53.0
20160810033000,150.0,148.800003,49.600001,36,56.0,0,67.300003,68.0,53.0
20160810034500,150.0,148.800003,49.600001,36,56.0,0,67.300003,68.0,53.0
20160810040000,150.0,148.800003,49.600001,36,56.0,0,67.300003,68.0,53.0
20160810041500,150.0,148.800003,49.600001,36,56.0,0,67.300003,68.0,53.0
20160810054500,150.0,159.0,53.0,43,55.599998,0,67.0,68.0,53.0
20160810060000,150.0,157.199997,52.399999,43,55.599998,0,67.0,68.0,53.0
20160810061500,150.0,157.199997,52.399999,43,55.599998,0,66.900002,68.0,53.0
20160810063000,150.0,157.199997,52.399999,43,55.599998,0,66.900002,68.0,53.0
20160810064500,150.0,157.199997,52.399999,43,55.599998,0,66.900002,68.0,53.0
20160810070000,150.0,157.199997,52.399999,43,55.599998,0,66.900002,68.0,53.0
20160810071500,150.0,157.199997,52.399999,43,55.599998,0,66.900002,68.0,53.0
20160810073000,150.0,157.199997,52.399999,43,55.599998,0,66.900002,68.0,53.0
20160810074500,150.0,157.199997,52.399999,43,55.599998,0,66.900002,68.0,53.0
20160810080000,150.0,154.199997,51.399999,43,55.599998,0,66.900002,68.0,53.0
20160810081500,150.0,154.199997,51.399999,43,56.299999,0,66.900002,68.0,53.0
20160810083000,150.0,154.199997,51.399999,43,56.299999,0,67.0,68.0,53.0
20160810084500,150.0,154.199997,51.399999,43,56.299999,0,67.099998,68.0,53.0
20160810090000,150.0,154.199997,51.399999,43,56.299999,0,67.099998,68.0,53.0
20160810091500,150.0,154.199997,51.399999,43,56.299999,0,67.099998,68.0,53.0
20160810093000,150.0,154.199997,51.399999,43,56.299999,0,67.199997,68.0,53.0
20160810094500,150.0,154.199997,51.399999,43,56.299999,0,67.199997,68.0,53.0
20160810100000,150.0,154.199997,51.399999,43,56.299999,0,67.300003,68.0,53.0
20160810101500,150.0,154.199997,51.399999,43,56.299999,0,67.300003,68.0,53.0
20160810103000,150.0,154.199997,51.399999,43,56.299999,0,67.400002,68.0,53.0
20160810104500,150.0,154.199997,51.399999,43,56.299999,0,67.400002,68.0,53.0
20160810110000,150.0,154.199997,51.399999,43,56.299999,0,67.400002,68.0,53.0
20160810111500,150.0,154.199997,51.399999,43,56.299999,0,67.400002,68.0,53.0
20160810113000,150.0,154.199997,51.399999,43,56.299999,0,67.400002,68.0,53.0
20160810114500,150.0,151.199997,50.399999,43,56.299999,0,67.400002,68.0,53.0
20160810120000,150.0,153.600006,51.200002,43,56.299999,0,67.5,68.0,53.0
20160810121500,150.0,151.199997,50.399999,43,56.299999,0,67.5,68.0,53.0
20160810123000,150.0,153.0,51.0,43,56.299999,0,67.5,68.0,53.0
20160810124500,150.0,159.0,53.0,43,56.299999,0,67.400002,68.0,53.0
20160810130000,150.0,154.199997,51.399999,42,56.299999,0,67.5,68.0,53.0
20160810131500,150.0,154.199997,51.399999,42,56.299999,0,67.400002,68.0,53.0
20160810133000,150.0,157.800003,52.600001,42,55.599998,0,67.400002,68.0,53.0
20160810134500,150.0,157.800003,52.600001,42,55.599998,0,67.400002,68.0,53.0
20160810140000,150.0,151.199997,50.399999,42,56.299999,0,67.400002,68.0,53.0
20160810141500,150.0,156.0,52.0,42,56.299999,0,67.400002,68.0,53.0
20160810143000,150.0,156.0,52.0,42,55.599998,0,67.400002,68.0,53.0
20160810144500,150.0,156.0,52.0,42,55.599998,0,67.300003,68.0,53.0
20160810150000,150.0,157.800003,52.600001,42,55.599998,0,67.300003,68.0,53.0
20160810151500,150.0,157.800003,52.600001,42,55.599998,0,67.300003,68.0,53.0
20160810153000,150.0,157.800003,52.600001,42,55.599998,0,67.300003,68.0,53.0
20160810154500,150.0,157.800003,52.600001,42,55.599998,0,67.300003,68.0,53.0
20160810160000,150.0,157.800003,52.600001,42,55.599998,0,67.300003,68.0,53.0
20160810161500,150.0,157.800003,52.600001,42,55.599998,0,67.300003,68.0,53.0
20160810163000,150.0,157.800003,52.600001,42,55.599998,0,67.199997,68.0,53.0
20160810164500,150.0,160.800003,53.600001,42,56.200001,0,67.199997,68.0,53.0
20160810170000,150.0,159.0,53.0,42,56.200001,0,67.199997,68.0,53.0
20160810171500,150.0,154.199997,51.399999,42,56.200001,0,67.199997,68.0,53.0
20160810173000,150.0,157.199997,52.399999,42,55.599998,0,67.199997,68.0,53.0
20160810174500,150.0,155.399994,51.799998,42,55.599998,0,67.199997,68.0,53.0
20160810180000,150.0,155.399994,51.799998,42,55.599998,0,67.199997,68.0,53.0
20160810181500,150.0,155.399994,51.799998,42,55.599998,0,67.099998,68.0,53.0
20160810183000,150.0,155.399994,51.799998,42,55.599998,0,67.199997,68.0,53.0
20160810184500,150.0,155.399994,51.799998,42,55.599998,0,67.199997,68.0,53.0
20160810190000,150.0,155.399994,51.799998,42,55.599998,0,67.199997,68.0,53.0
20160810191500,150.0,155.399994,51.799998,42,55.599998,0,67.199997,68.0,53.0
20160810193000,150.0,155.399994,51.799998,42,55.599998,0,67.199997,68.0,53.0
20160810194500,150.0,155.399994,51.799998,42,55.599998,0,67.199997,68.0,53.0
20160810200000,150.0,155.399994,51.799998,42,55.599998,0,67.199997,68.0,53.0
20160810201500,150.0,155.399994,51.799998,42,55.599998,0,67.199997,68.0,53.0
20160810203000,150.0,155.399994,51.799998,42,55.599998,0,67.199997,68.0,53.0
20160810204500,150.0,157.199997,52.399999,42,55.599998,0,67.199997,68.0,53.0
20160810210000,150.0,155.399994,51.799998,42,55.599998,0,67.099998,68.0,53.0
20160810211500,150.0,155.399994,51.799998,42,55.599998,0,67.099998,68.0,53.0
20160810213000,150.0,155.399994,51.799998,42,55.599998,0,67.099998,68.0,53.0
20160810214500,150.0,155.399994,51.799998,42,55.599998,0,67.099998,68.0,53.0
20160810220000,150.0,155.399994,51.799998,42,55.599998,0,67.0,68.0,53.0
20160810221500,150.0,155.399994,51.799998,42,55.599998,0,67.0,68.0,53.0
20160810223000,150.0,155.399994,51.799998,42,55.599998,0,67.0,68.0,53.0
20160810224500,150.0,157.199997,52.399999,42,55.599998,0,67.0,68.0,53.0
20160810230000,150.0,157.199997,52.399999,42,55.599998,0,66.900002,68.0,53.0
20160810231500,150.0,155.399994,51.799998,42,55.599998,0,66.900002,68.0,53.0
20160810233000,150.0,155.399994,51.799998,42,55.599998,0,66.900002,68.0,53.0
20160810234500,150.0,155.399994,51.799998,42,55.599998,0,66.900002,68.0,53.0
20160811000000,150.0,155.399994,51.799998,42,55.599998,0,66.900002,68.0,53.0
20160811001500,150.0,157.199997,52.399999,42,55.599998,0,66.900002,68.0,53.0
20160811003000,150.0,155.399994,51.799998,42,55.599998,0,66.900002,68.0,53.0
20160811004500,150.0,155.399994,51.799998,42,55.599998,0,66.900002,68.0,53.0
20160811010000,150.0,155.399994,51.799998,42,55.599998,0,66.900002,68.0,53.0
20160811011500,150.0,157.800003,52.600001,42,55.599998,0,66.900002,68.0,53.0
20160811013000,150.0,157.800003,52.600001,42,55.599998,0,66.900002,68.0,53.0
20160811014500,150.0,156.0,52.0,42,55.599998,0,66.900002,68.0,53.0
20160811020000,150.0,156.0,52.0,42,55.599998,0,66.900002,68.0,53.0
20160811021500,150.0,156.0,52.0,42,55.599998,0,66.900002,68.0,53.0
20160811023000,150.0,156.0,52.0,42,55.599998,0,66.800003,68.0,53.0
20160811024500,150.0,156.0,52.0,42,55.599998,0,66.900002,68.0,53.0
20160811030000,150.0,156.0,52.0,42,55.599998,0,66.800003,68.0,53.0
20160811031500,150.0,156.0,52.0,42,55.599998,0,66.800003,68.0,53.0
20160811033000,150.0,157.800003,52.600001,42,55.599998,0,66.800003,68.0,53.0
20160811034500,150.0,157.800003,52.600001,42,55.599998,0,66.800003,68.0,53.0
20160811040000,150.0,156.0,52.0,42,55.599998,0,66.800003,68.0,53.0
20160811041500,150.0,157.800003,52.600001,42,55.599998,0,66.800003,68.0,53.0
20160811043000,150.0,156.0,52.0,42,55.599998,0,66.800003,68.0,53.0
20160811044500,150.0,156.0,52.0,42,55.599998,0,66.800003,68.0,53.0
20160811050000,150.0,153.600006,51.200002,42,55.599998,0,66.800003,68.0,53.0
20160811051500,150.0,153.600006,51.200002,42,55.599998,0,66.800003,68.0,53.0
20160811053000,150.0,155.399994,51.799998,42,55.599998,0,66.800003,68.0,53.0
20160811054500,150.0,155.399994,51.799998,42,55.599998,0,66.800003,68.0,53.0
20160811060000,150.0,155.399994,51.799998,42,55.599998,0,66.699997,68.0,53.0
20160811061500,150.0,155.399994,51.799998,42,55.599998,0,66.699997,68.0,53.0
20160811063000,150.0,155.399994,51.799998,42,55.599998,0,66.800003,68.0,53.0
20160811064500,150.0,155.399994,51.799998,42,55.599998,0,66.699997,68.0,53.0
20160811070000,150.0,157.199997,52.399999,42,55.599998,0,66.800003,68.0,53.0
20160811071500,150.0,157.199997,52.399999,42,55.599998,0,66.800003,68.0,53.0
20160811073000,150.0,155.399994,51.799998,42,55.599998,0,66.800003,68.0,53.0
20160811074500,150.0,153.600006,51.200002,42,55.599998,0,66.800003,68.0,53.0
20160811080000,150.0,155.399994,51.799998,42,55.599998,0,66.800003,68.0,53.0
20160811081500,150.0,155.399994,51.799998,42,55.599998,0,66.800003,68.0,53.0
20160811083000,150.0,147.600006,49.200002,42,55.599998,0,66.900002,68.0,53.0
20160811084500,150.0,147.600006,49.200002,42,55.599998,0,66.900002,68.0,53.0
20160811090000,150.0,147.600006,49.200002,42,55.599998,0,66.900002,68.0,53.0
20160811091500,150.0,147.600006,49.200002,42,55.599998,0,66.900002,68.0,53.0
20160811093000,150.0,147.600006,49.200002,42,55.599998,0,66.900002,68.0,53.0
20160811094500,150.0,147.600006,49.200002,42,55.599998,0,66.900002,68.0,53.0
20160811100000,150.0,145.199997,48.399999,42,55.599998,0,66.900002,68.0,53.0
20160811101500,150.0,147.0,49.0,42,55.599998,0,66.900002,68.0,53.0
20160811103000,150.0,145.199997,48.399999,42,55.599998,0,67.0,68.0,53.0
20160811104500,150.0,147.0,49.0,42,55.599998,0,67.0,68.0,53.0
20160811110000,150.0,145.199997,48.399999,42,55.599998,0,67.099998,68.0,53.0
20160811111500,150.0,145.199997,48.399999,42,55.599998,0,67.099998,68.0,53.0
20160811113000,150.0,147.0,49.0,42,55.599998,0,67.099998,68.0,53.0
20160811114500,150.0,145.199997,48.399999,42,55.599998,0,67.099998,68.0,53.0
20160811120000,150.0,145.199997,48.399999,42,55.599998,0,67.099998,68.0,53.0
20160811121500,150.0,145.199997,48.399999,42,55.599998,0,67.099998,68.0,53.0
20160811123000,150.0,145.199997,48.399999,42,55.599998,0,67.099998,68.0,53.0
20160811124500,150.0,147.0,49.0,42,55.599998,0,67.099998,68.0,53.0
20160811130000,150.0,145.199997,48.399999,42,55.599998,0,67.099998,68.0,53.0
20160811131500,150.0,145.199997,48.399999,42,55.599998,0,67.099998,68.0,53.0
20160811133000,150.0,147.0,49.0,43,55.599998,0,67.199997,68.0,53.0
20160811134500,150.0,147.0,49.0,43,55.599998,0,67.199997,68.0,53.0
20160811140000,150.0,153.600006,51.200002,43,55.599998,0,67.199997,68.0,53.0
20160811141500,150.0,153.600006,51.200002,43,55.599998,0,67.099998,68.0,53.0
20160811143000,150.0,151.199997,50.399999,43,55.599998,0,67.099998,68.0,53.0
20160811144500,150.0,154.199997,51.399999,43,55.599998,0,67.099998,68.0,53.0
20160811150000,150.0,154.199997,51.399999,43,55.599998,0,67.099998,68.0,53.0
20160811151500,150.0,154.199997,51.399999,43,55.599998,0,67.099998,68.0,53.0
20160811153000,150.0,156.0,52.0,43,55.599998,0,67.0,68.0,53.0
20160811154500,150.0,156.0,52.0,43,55.599998,0,67.0,68.0,53.0
20160811160000,150.0,156.0,52.0,43,56.299999,0,67.099998,68.0,53.0
20160811161500,150.0,156.0,52.0,43,56.299999,0,67.099998,68.0,53.0
20160811163000,150.0,156.0,52.0,43,56.299999,0,67.099998,68.0,53.0
20160811164500,150.0,156.0,52.0,43,55.599998,0,67.099998,68.0,53.0
20160811170000,150.0,156.0,52.0,43,55.599998,0,67.099998,68.0,53.0
20160811171500,150.0,156.0,52.0,43,55.599998,0,67.099998,68.0,53.0
20160811173000,150.0,156.0,52.0,43,55.599998,0,67.099998,68.0,53.0
20160811174500,150.0,156.0,52.0,43,55.599998,0,67.099998,68.0,53.0
20160811180000,150.0,156.0,52.0,43,55.599998,0,67.099998,68.0,53.0
20160811181500,150.0,154.199997,51.399999,43,55.599998,0,67.099998,68.0,53.0
20160811183000,150.0,154.199997,51.399999,43,55.599998,0,67.099998,68.0,53.0
20160811184500,150.0,156.0,52.0,43,55.599998,0,67.099998,68.0,53.0
20160811190000,150.0,156.0,52.0,43,55.599998,0,67.199997,68.0,53.0
20160811191500,150.0,156.0,52.0,43,55.599998,0,67.199997,68.0,53.0
20160811193000,150.0,156.0,52.0,43,55.599998,0,67.199997,68.0,53.0
20160811194500,150.0,156.0,52.0,43,55.599998,0,67.199997,68.0,53.0
20160811200000,150.0,154.199997,51.399999,43,55.599998,0,67.099998,68.0,53.0
20160811201500,150.0,154.199997,51.399999,43,55.599998,0,67.099998,68.0,53.0
20160811203000,150.0,157.199997,52.399999,43,55.599998,0,67.099998,68.0,53.0
20160811204500,150.0,157.199997,52.399999,43,55.599998,0,67.099998,68.0,53.0
20160811210000,150.0,157.199997,52.399999,43,55.599998,0,67.099998,68.0,53.0
20160811211500,150.0,157.199997,52.399999,43,55.599998,0,67.099998,68.0,53.0
20160811213000,150.0,157.199997,52.399999,43,55.599998,0,67.099998,68.0,53.0
20160811214500,150.0,155.399994,51.799998,43,55.599998,0,67.099998,68.0,53.0
20160811220000,150.0,155.399994,51.799998,43,55.599998,0,67.099998,68.0,53.0
20160811221500,150.0,155.399994,51.799998,43,55.599998,0,67.099998,68.0,53.0
20160811223000,150.0,157.199997,52.399999,43,55.599998,0,67.099998,68.0,53.0
20160811224500,150.0,157.199997,52.399999,43,55.599998,0,67.099998,68.0,53.0
20160811230000,150.0,155.399994,51.799998,43,55.599998,0,67.099998,68.0,53.0
20160811231500,150.0,155.399994,51.799998,43,55.599998,0,67.099998,68.0,53.0
20160811233000,150.0,155.399994,51.799998,43,55.599998,0,67.0,68.0,53.0
20160811234500,150.0,155.399994,51.799998,43,55.599998,0,67.0,68.0,53.0
20160812000000,150.0,155.399994,51.799998,43,55.599998,0,67.0,68.0,53.0
20160812001500,150.0,155.399994,51.799998,43,55.599998,0,67.0,68.0,53.0
20160812003000,150.0,155.399994,51.799998,43,55.599998,0,67.0,68.0,53.0
20160812004500,150.0,157.199997,52.399999,43,55.599998,0,67.0,68.0,53.0
20160812010000,150.0,157.199997,52.399999,43,55.599998,0,67.099998,68.0,53.0
20160812011500,150.0,155.399994,51.799998,43,55.599998,0,67.0,68.0,53.0
20160812013000,150.0,155.399994,51.799998,43,55.599998,0,67.0,68.0,53.0
20160812014500,150.0,155.399994,51.799998,43,55.599998,0,67.0,68.0,53.0
20160812020000,150.0,155.399994,51.799998,43,55.599998,0,67.0,68.0,53.0
20160812021500,150.0,155.399994,51.799998,43,55.599998,0,67.0,68.0,53.0
20160812023000,150.0,155.399994,51.799998,43,55.599998,0,67.099998,68.0,53.0
20160812024500,150.0,155.399994,51.799998,43,55.599998,0,67.099998,68.0,53.0
20160812030000,150.0,155.399994,51.799998,43,56.299999,0,67.099998,68.0,53.0
20160812031500,150.0,155.399994,51.799998,43,56.299999,0,67.099998,68.0,53.0
20160812033000,150.0,155.399994,51.799998,43,56.299999,0,67.099998,68.0,53.0
20160812034500,150.0,155.399994,51.799998,43,56.299999,0,67.099998,68.0,53.0
20160812040000,150.0,155.399994,51.799998,43,55.599998,0,67.099998,68.0,53.0
20160812041500,150.0,155.399994,51.799998,43,55.599998,0,67.099998,68.0,53.0
20160812043000,150.0,155.399994,51.799998,43,55.599998,0,67.0,68.0,53.0
20160812044500,150.0,155.399994,51.799998,43,55.599998,0,67.099998,68.0,53.0
20160812050000,150.0,157.199997,52.399999,43,55.599998,0,67.0,68.0,53.0
20160812051500,150.0,157.199997,52.399999,43,55.599998,0,67.0,68.0,53.0
20160812053000,150.0,157.199997,52.399999,43,55.599998,0,66.900002,68.0,53.0
20160812054500,150.0,157.199997,52.399999,43,55.599998,0,66.900002,68.0,53.0
20160812060000,150.0,157.199997,52.399999,43,55.599998,0,66.900002,68.0,53.0
20160812061500,150.0,157.199997,52.399999,43,55.599998,0,66.900002,68.0,53.0
20160812063000,150.0,157.199997,52.399999,43,55.599998,0,66.900002,68.0,53.0
20160812064500,150.0,157.199997,52.399999,43,55.599998,0,66.900002,68.0,53.0
20160812070000,150.0,157.199997,52.399999,43,55.599998,0,67.0,68.0,53.0
20160812071500,150.0,148.800003,49.600001,43,55.599998,0,67.099998,68.0,53.0
20160812073000,150.0,155.399994,51.799998,43,55.599998,0,66.900002,68.0,53.0
20160812074500,150.0,155.399994,51.799998,43,55.599998,0,66.800003,68.0,53.0
20160812080000,150.0,157.199997,52.399999,43,55.599998,0,66.800003,68.0,53.0
20160812081500,150.0,155.399994,51.799998,43,55.599998,0,66.800003,68.0,53.0
20160812083000,150.0,147.600006,49.200002,43,55.599998,0,66.900002,68.0,53.0
20160812084500,150.0,147.600006,49.200002,43,55.599998,0,66.900002,68.0,53.0
20160812090000,150.0,149.399994,49.799998,43,55.599998,0,66.900002,68.0,53.0
20160812091500,150.0,155.399994,51.799998,43,55.599998,0,66.800003,68.0,53.0
20160812093000,150.0,147.600006,49.200002,43,57.5,0,66.800003,68.0,53.0
20160812094500,150.0,147.600006,49.200002,43,55.200001,0,66.900002,68.0,53.0
20160812100000,150.0,153.600006,51.200002,43,55.200001,0,66.800003,68.0,53.0
20160812101500,150.0,155.399994,51.799998,43,55.200001,0,66.699997,68.0,53.0
20160812103000,150.0,155.399994,51.799998,43,55.200001,0,66.800003,68.0,53.0
20160812104500,150.0,157.199997,52.399999,43,55.900002,0,66.900002,68.0,53.0
20160812110000,150.0,157.199997,52.399999,43,55.900002,0,66.800003,68.0,53.0
20160812111500,150.0,157.199997,52.399999,43,55.900002,0,66.800003,68.0,53.0
20160812113000,150.0,155.399994,51.799998,43,55.900002,0,66.900002,68.0,53.0
20160812114500,150.0,153.600006,51.200002,43,55.900002,0,66.900002,68.0,53.0
20160812120000,150.0,153.600006,51.200002,43,55.900002,0,66.800003,68.0,53.0
20160812121500,150.0,153.600006,51.200002,43,55.900002,0,66.800003,68.0,53.0
20160812123000,150.0,153.600006,51.200002,43,55.900002,0,66.800003,68.0,53.0
20160812124500,150.0,153.600006,51.200002,43,55.900002,0,66.800003,68.0,53.0
20160812130000,150.0,153.600006,51.200002,43,55.900002,0,66.800003,68.0,53.0
20160812131500,150.0,153.600006,51.200002,43,55.900002,0,66.800003,68.0,53.0
20160812133000,150.0,156.0,52.0,43,55.900002,0,66.800003,68.0,53.0
20160812134500,150.0,156.0,52.0,43,55.900002,0,66.699997,68.0,53.0
20160812140000,150.0,156.0,52.0,43,55.900002,0,66.699997,68.0,53.0
20160812141500,150.0,156.0,52.0,43,55.900002,0,66.699997,68.0,53.0
20160812143000,150.0,154.199997,51.399999,43,55.900002,0,66.699997,68.0,53.0
20160812144500,150.0,154.199997,51.399999,43,55.900002,0,66.699997,68.0,53.0
20160812150000,150.0,157.199997,52.399999,43,55.900002,0,66.699997,68.0,53.0
20160812151500,150.0,157.199997,52.399999,43,55.200001,0,66.599998,68.0,53.0
20160812153000,150.0,157.199997,52.399999,43,55.200001,0,66.599998,68.0,53.0
20160812154500,150.0,157.199997,52.399999,43,55.200001,0,66.599998,68.0,53.0
20160812160000,150.0,157.199997,52.399999,43,55.200001,0,66.599998,68.0,53.0
20160812161500,150.0,157.199997,52.399999,43,55.900002,0,66.599998,68.0,53.0
20160812163000,150.0,157.199997,52.399999,43,55.900002,0,66.699997,68.0,53.0
20160812164500,150.0,159.0,53.0,43,55.900002,0,66.699997,68.0,53.0
20160812170000,150.0,157.199997,52.399999,43,55.900002,0,66.699997,68.0,53.0
20160812171500,150.0,157.199997,52.399999,43,55.900002,0,66.599998,68.0,53.0
20160812173000,150.0,157.199997,52.399999,43,55.900002,0,66.599998,68.0,53.0
20160812174500,150.0,157.199997,52.399999,43,55.900002,0,66.599998,68.0,53.0
20160812180000,150.0,157.199997,52.399999,43,55.900002,0,66.599998,68.0,53.0
20160812181500,150.0,157.199997,52.399999,43,55.900002,0,66.599998,68.0,53.0
20160812183000,150.0,157.199997,52.399999,43,55.200001,0,66.599998,68.0,53.0
20160812184500,150.0,157.199997,52.399999,43,55.200001,0,66.599998,68.0,53.0
20160812190000,150.0,157.199997,52.399999,43,55.200001,0,66.599998,68.0,53.0
20160812191500,150.0,155.399994,51.799998,43,55.900002,0,66.699997,68.0,53.0
20160812193000,150.0,157.199997,52.399999,43,55.200001,0,66.699997,68.0,53.0
20160812194500,150.0,155.399994,51.799998,43,55.200001,0,66.599998,68.0,53.0
20160812200000,150.0,157.199997,52.399999,43,55.900002,0,66.699997,68.0,53.0
20160812201500,150.0,157.199997,52.399999,43,55.900002,0,66.699997,68.0,53.0
20160812203000,150.0,160.199997,53.399999,43,55.900002,0,66.699997,68.0,53.0
20160812204500,150.0,160.199997,53.399999,43,55.900002,0,66.599998,68.0,53.0
20160812210000,150.0,160.199997,53.399999,43,55.900002,0,66.599998,68.0,53.0
20160812211500,150.0,157.199997,52.399999,42,55.900002,0,66.599998,68.0,53.0
20160812213000,150.0,157.199997,52.399999,42,55.900002,0,66.599998,68.0,53.0
20160812214500,150.0,157.199997,52.399999,42,55.900002,0,66.5,68.0,53.0
20160812220000,150.0,157.199997,52.399999,42,55.900002,0,66.5,68.0,53.0
20160812221500,150.0,157.199997,52.399999,42,55.900002,0,66.599998,68.0,53.0
20160812223000,150.0,157.199997,52.399999,42,55.900002,0,66.599998,68.0,53.0
20160812224500,150.0,157.199997,52.399999,42,55.900002,0,66.5,68.0,53.0
20160812230000,150.0,157.199997,52.399999,42,55.900002,0,66.599998,68.0,53.0
20160812231500,150.0,155.399994,51.799998,42,55.900002,0,66.599998,68.0,53.0
20160812233000,150.0,157.199997,52.399999,42,55.900002,0,66.5,68.0,53.0
20160812234500,150.0,155.399994,51.799998,42,55.900002,0,66.5,68.0,53.0
20160813000000,150.0,157.199997,52.399999,42,55.900002,0,66.5,68.0,53.0
20160813001500,150.0,155.399994,51.799998,42,55.200001,0,66.400002,68.0,53.0
20160813003000,150.0,157.199997,52.399999,42,55.900002,0,66.400002,68.0,53.0
20160813004500,150.0,157.199997,52.399999,42,55.900002,0,66.400002,68.0,53.0
20160813010000,150.0,157.199997,52.399999,42,55.900002,0,66.5,68.0,53.0
20160813011500,150.0,139.199997,46.399999,41,55.900002,0,66.599998,68.0,53.0
20160813013000,150.0,147.0,49.0,41,55.200001,0,66.599998,68.0,53.0
20160813014500,150.0,145.199997,48.399999,41,55.900002,0,66.699997,68.0,53.0
20160813020000,150.0,147.0,49.0,41,55.900002,0,66.699997,68.0,53.0
20160813021500,150.0,145.199997,48.399999,41,55.900002,0,66.699997,68.0,53.0
20160813023000,150.0,147.0,49.0,41,55.900002,0,66.699997,68.0,53.0
20160813024500,150.0,147.0,49.0,41,55.900002,0,66.699997,68.0,53.0
20160813030000,150.0,145.199997,48.399999,41,55.900002,0,66.699997,68.0,53.0
20160813031500,150.0,147.0,49.0,41,55.900002,0,66.699997,68.0,53.0
20160813033000,150.0,145.199997,48.399999,41,55.900002,0,66.699997,68.0,53.0
20160813034500,150.0,145.199997,48.399999,41,55.900002,0,66.699997,68.0,53.0
20160813040000,150.0,145.199997,48.399999,41,55.900002,0,66.699997,68.0,53.0
20160813041500,150.0,147.0,49.0,41,55.900002,0,66.699997,68.0,53.0
20160813043000,150.0,147.0,49.0,41,55.900002,0,66.699997,68.0,53.0
20160813044500,150.0,145.199997,48.399999,41,55.900002,0,66.699997,68.0,53.0
20160813050000,150.0,147.0,49.0,41,55.900002,0,66.699997,68.0,53.0
20160813051500,150.0,147.0,49.0,41,55.900002,0,66.699997,68.0,53.0
20160813053000,150.0,147.0,49.0,41,55.900002,0,66.699997,68.0,53.0
20160813054500,150.0,145.199997,48.399999,41,55.900002,0,66.699997,68.0,53.0
20160813060000,150.0,145.199997,48.399999,41,55.900002,0,66.699997,68.0,53.0
20160813061500,150.0,145.199997,48.399999,41,55.900002,0,66.800003,68.0,53.0
20160813063000,150.0,145.199997,48.399999,42,55.900002,0,66.800003,68.0,53.0
20160813064500,150.0,145.199997,48.399999,42,55.900002,0,66.800003,68.0,53.0
20160813070000,150.0,145.199997,48.399999,42,55.900002,0,66.800003,68.0,53.0
20160813071500,150.0,145.199997,48.399999,42,55.900002,0,66.699997,68.0,53.0
20160813073000,150.0,145.199997,48.399999,42,55.900002,0,66.699997,68.0,53.0
20160813074500,150.0,145.199997,48.399999,42,55.900002,0,66.699997,68.0,53.0
20160813080000,150.0,145.199997,48.399999,42,55.900002,0,66.699997,68.0,53.0
20160813081500,150.0,145.199997,48.399999,42,55.900002,0,66.699997,68.0,53.0
20160813083000,150.0,145.199997,48.399999,42,55.900002,0,66.699997,68.0,53.0
20160813084500,150.0,145.199997,48.399999,42,55.900002,0,66.699997,68.0,53.0
20160813090000,150.0,145.199997,48.399999,42,55.900002,0,66.800003,68.0,53.0
20160813091500,150.0,145.199997,48.399999,42,55.900002,0,66.800003,68.0,53.0
20160813093000,150.0,145.199997,48.399999,42,55.900002,0,66.900002,68.0,53.0
20160813094500,150.0,147.0,49.0,42,55.900002,0,66.900002,68.0,53.0
20160813100000,150.0,147.0,49.0,42,55.900002,0,66.900002,68.0,53.0
20160813101500,150.0,145.199997,48.399999,42,55.900002,0,66.900002,68.0,53.0
20160813103000,150.0,145.199997,48.399999,42,55.900002,0,66.900002,68.0,53.0
20160813104500,150.0,147.0,49.0,42,55.900002,0,67.0,68.0,53.0
20160813110000,150.0,147.0,49.0,42,55.900002,0,66.900002,68.0,53.0
20160813111500,150.0,147.0,49.0,42,55.900002,0,66.900002,68.0,53.0
20160813113000,150.0,147.0,49.0,42,55.900002,0,66.900002,68.0,53.0
20160813114500,150.0,147.0,49.0,42,55.900002,0,66.900002,68.0,53.0
20160813120000,150.0,145.199997,48.399999,42,55.900002,0,66.900002,68.0,53.0
20160813121500,150.0,145.199997,48.399999,42,55.900002,0,66.900002,68.0,53.0
20160813123000,150.0,147.0,49.0,42,55.900002,0,66.900002,68.0,53.0
20160813124500,150.0,145.199997,48.399999,42,55.900002,0,66.900002,68.0,53.0
20160813130000,150.0,147.0,49.0,42,55.200001,0,66.900002,68.0,53.0
20160813131500,150.0,145.199997,48.399999,42,55.200001,0,66.900002,68.0,53.0
20160813133000,150.0,145.199997,48.399999,42,55.200001,0,66.900002,68.0,53.0
20160813134500,150.0,147.0,49.0,42,55.200001,0,66.900002,68.0,53.0
20160813140000,150.0,145.199997,48.399999,42,55.200001,0,66.900002,68.0,53.0
20160813141500,150.0,145.199997,48.399999,42,55.200001,0,66.900002,68.0,53.0
20160813143000,150.0,147.0,49.0,42,55.900002,0,66.900002,68.0,53.0
20160813144500,150.0,147.0,49.0,42,55.900002,0,67.0,68.0,53.0
20160813150000,150.0,147.0,49.0,42,55.900002,0,67.0,68.0,53.0
20160813151500,150.0,147.0,49.0,42,55.900002,0,67.0,68.0,53.0
20160813153000,150.0,147.0,49.0,42,55.900002,0,67.0,68.0,53.0
20160813154500,150.0,147.0,49.0,42,55.900002,0,67.0,68.0,53.0
20160813160000,150.0,145.199997,48.399999,42,55.900002,0,67.0,68.0,53.0
20160813161500,150.0,147.0,49.0,42,55.900002,0,67.0,68.0,53.0
20160813163000,150.0,147.0,49.0,42,55.900002,0,67.0,68.0,53.0
20160813164500,150.0,147.0,49.0,42,55.900002,0,67.0,68.0,53.0
20160813170000,150.0,147.0,49.0,42,55.900002,0,67.099998,68.0,53.0
20160813171500,150.0,147.0,49.0,42,55.900002,0,67.099998,68.0,53.0
20160813173000,150.0,147.0,49.0,42,55.900002,0,67.099998,68.0,53.0
20160813174500,150.0,147.0,49.0,42,55.900002,0,67.099998,68.0,53.0
20160813180000,150.0,147.0,49.0,42,55.900002,0,67.0,68.0,53.0
20160813181500,150.0,147.0,49.0,42,55.200001,0,67.0,68.0,53.0
20160813183000,150.0,147.0,49.0,42,55.200001,0,66.900002,68.0,53.0
20160813184500,150.0,147.0,49.0,42,55.900002,0,67.0,68.0,53.0
20160813190000,150.0,147.0,49.0,42,55.900002,0,67.0,68.0,53.0
20160813191500,150.0,147.0,49.0,42,55.900002,0,67.0,68.0,53.0
20160813193000,150.0,147.0,49.0,42,55.900002,0,66.900002,68.0,53.0
20160813194500,150.0,147.0,49.0,42,55.900002,0,66.900002,68.0,53.0
20160813200000,150.0,147.0,49.0,42,55.900002,0,66.900002,68.0,53.0
20160813201500,150.0,147.0,49.0,42,55.900002,0,67.0,68.0,53.0
20160813203000,150.0,148.800003,49.600001,42,55.900002,0,66.900002,68.0,53.0
20160813204500,150.0,148.800003,49.600001,42,55.900002,0,66.900002,68.0,53.0
20160813210000,150.0,148.800003,49.600001,42,55.900002,0,66.900002,68.0,53.0
20160813211500,150.0,148.800003,49.600001,42,55.200001,0,66.900002,68.0,53.0
20160813213000,150.0,148.800003,49.600001,42,55.900002,0,66.800003,68.0,53.0
20160813214500,150.0,148.800003,49.600001,42,55.900002,0,66.800003,68.0,53.0
20160813220000,150.0,148.800003,49.600001,42,55.900002,0,66.800003,68.0,53.0
20160813221500,150.0,148.800003,49.600001,42,55.900002,0,66.800003,68.0,53.0
20160813223000,150.0,148.800003,49.600001,42,55.200001,0,66.800003,68.0,53.0
20160813224500,150.0,148.800003,49.600001,42,55.900002,0,66.800003,68.0,53.0
20160813230000,150.0,148.800003,49.600001,42,55.900002,0,66.800003,68.0,53.0
20160813231500,150.0,148.800003,49.600001,42,55.900002,0,66.800003,68.0,53.0
20160813233000,150.0,148.800003,49.600001,42,55.900002,0,66.900002,68.0,53.0
20160813234500,150.0,148.800003,49.600001,42,55.900002,0,66.800003,68.0,53.0
20160814000000,150.0,148.800003,49.600001,42,55.900002,0,66.800003,68.0,53.0
20160814001500,150.0,148.800003,49.600001,42,55.900002,0,66.900002,68.0,53.0
20160814003000,150.0,148.800003,49.600001,42,55.900002,0,66.800003,68.0,53.0
20160814004500,150.0,148.800003,49.600001,42,55.900002,0,66.800003,68.0,53.0
20160814010000,150.0,148.800003,49.600001,42,55.900002,0,66.800003,68.0,53.0
20160814011500,150.0,148.800003,49.600001,42,55.900002,0,66.800003,68.0,53.0
20160814013000,150.0,148.800003,49.600001,42,55.900002,0,66.800003,68.0,53.0
20160814014500,150.0,148.800003,49.600001,42,55.900002,0,66.800003,68.0,53.0
20160814020000,150.0,148.800003,49.600001,42,55.900002,0,66.800003,68.0,53.0
20160814021500,150.0,148.800003,49.600001,42,55.900002,0,66.800003,68.0,53.0
20160814023000,150.0,148.800003,49.600001,42,55.900002,0,66.800003,68.0,53.0
20160814024500,150.0,148.800003,49.600001,42,55.900002,0,66.800003,68.0,53.0
20160814030000,150.0,148.800003,49.600001,42,55.200001,0,66.699997,68.0,53.0
20160814031500,150.0,148.800003,49.600001,42,55.200001,0,66.699997,68.0,53.0
20160814033000,150.0,148.800003,49.600001,42,55.200001,0,66.699997,68.0,53.0
20160814034500,150.0,148.800003,49.600001,42,55.200001,0,66.699997,68.0,53.0
20160814040000,150.0,148.800003,49.600001,42,55.200001,0,66.699997,68.0,53.0
20160814041500,150.0,150.600006,50.200002,42,55.200001,0,66.699997,68.0,53.0
20160814043000,150.0,148.800003,49.600001,42,55.200001,0,66.699997,68.0,53.0
20160814044500,150.0,148.800003,49.600001,42,55.200001,0,66.699997,68.0,53.0
20160814050000,150.0,148.800003,49.600001,42,55.200001,0,66.599998,68.0,53.0
20160814051500,150.0,148.800003,49.600001,42,55.200001,0,66.599998,68.0,53.0
20160814053000,150.0,150.600006,50.200002,42,55.200001,0,66.599998,68.0,53.0
20160814054500,150.0,150.600006,50.200002,42,55.200001,0,66.599998,68.0,53.0
20160814060000,150.0,150.600006,50.200002,42,55.200001,0,66.599998,68.0,53.0
20160814061500,150.0,150.600006,50.200002,42,55.200001,0,66.599998,68.0,53.0
20160814063000,150.0,150.600006,50.200002,42,55.900002,0,66.599998,68.0,53.0
20160814064500,150.0,150.600006,50.200002,42,55.900002,0,66.599998,68.0,53.0
20160814070000,150.0,148.800003,49.600001,42,55.900002,0,66.699997,68.0,53.0
20160814071500,150.0,148.800003,49.600001,42,55.900002,0,66.599998,68.0,53.0
20160814073000,150.0,148.800003,49.600001,42,55.900002,0,66.599998,68.0,53.0
20160814074500,150.0,148.800003,49.600001,42,55.900002,0,66.599998,68.0,53.0
20160814080000,150.0,148.800003,49.600001,42,55.900002,0,66.599998,68.0,53.0
20160814081500,150.0,148.800003,49.600001,42,55.900002,0,66.599998,68.0,53.0
20160814083000,150.0,148.800003,49.600001,42,55.900002,0,66.599998,68.0,53.0
20160814084500,150.0,148.800003,49.600001,42,55.900002,0,66.599998,68.0,53.0
20160814090000,150.0,147.0,49.0,42,55.900002,0,66.599998,68.0,53.0
20160814091500,150.0,147.0,49.0,42,55.900002,0,66.699997,68.0,53.0
20160814093000,150.0,147.0,49.0,42,55.900002,0,66.699997,68.0,53.0
20160814094500,150.0,147.0,49.0,42,55.900002,0,66.699997,68.0,53.0
20160814100000,150.0,145.199997,48.399999,42,55.900002,0,66.800003,68.0,53.0
20160814101500,150.0,147.0,49.0,42,55.900002,0,66.800003,68.0,53.0
20160814103000,150.0,147.0,49.0,42,55.900002,0,66.800003,68.0,53.0
20160814104500,150.0,147.0,49.0,42,55.900002,0,66.800003,68.0,53.0
20160814110000,150.0,147.0,49.0,42,55.900002,0,66.900002,68.0,53.0
20160814111500,150.0,147.0,49.0,42,55.900002,0,66.900002,68.0,53.0
20160814113000,150.0,144.600006,48.200002,42,55.900002,0,66.900002,68.0,53.0
20160814114500,150.0,147.0,49.0,42,55.900002,0,66.900002,68.0,53.0
20160814120000,150.0,145.199997,48.399999,42,55.900002,0,67.0,68.0,53.0
20160814121500,150.0,145.199997,48.399999,42,55.900002,0,67.0,68.0,53.0
20160814123000,150.0,147.0,49.0,42,55.900002,0,67.099998,68.0,53.0
20160814124500,150.0,147.0,49.0,42,55.900002,0,67.099998,68.0,53.0
20160814130000,150.0,147.0,49.0,42,55.900002,0,67.099998,68.0,53.0
20160814131500,150.0,147.0,49.0,42,55.900002,0,67.099998,68.0,53.0
20160814133000,150.0,145.199997,48.399999,42,55.900002,0,67.099998,68.0,53.0
20160814134500,150.0,147.0,49.0,42,55.900002,0,67.099998,68.0,53.0
20160814140000,150.0,147.0,49.0,42,55.900002,0,67.199997,68.0,53.0
20160814141500,150.0,145.199997,48.399999,42,55.900002,0,67.199997,68.0,53.0
20160814143000,150.0,147.0,49.0,42,55.900002,0,67.300003,68.0,53.0
20160814144500,150.0,147.0,49.0,42,55.900002,0,67.300003,68.0,53.0
20160814150000,150.0,144.600006,48.200002,42,55.900002,0,67.300003,68.0,53.0
20160814151500,150.0,144.600006,48.200002,42,55.900002,0,67.300003,68.0,53.0
20160814153000,150.0,144.600006,48.200002,42,55.900002,0,67.400002,68.0,53.0
20160814154500,150.0,144.600006,48.200002,42,55.900002,0,67.400002,68.0,53.0
20160814160000,150.0,144.600006,48.200002,42,55.900002,0,67.400002,68.0,53.0
20160814161500,150.0,144.600006,48.200002,42,55.900002,0,67.400002,68.0,53.0
20160814163000,150.0,147.0,49.0,42,55.900002,0,67.5,68.0,53.0
20160814164500,150.0,147.0,49.0,42,55.900002,0,67.599998,68.0,53.0
20160814170000,150.0,145.199997,48.399999,42,55.900002,0,67.599998,68.0,53.0
20160814171500,150.0,145.199997,48.399999,42,55.900002,0,67.599998,68.0,53.0
20160814173000,150.0,145.199997,48.399999,42,55.900002,0,67.599998,68.0,53.0
20160814174500,150.0,147.0,49.0,42,55.900002,0,67.599998,68.0,53.0
20160814180000,150.0,147.0,49.0,42,55.900002,0,67.599998,68.0,53.0
20160814181500,150.0,145.199997,48.399999,42,55.900002,0,67.699997,68.0,53.0
20160814183000,150.0,145.199997,48.399999,42,55.900002,0,67.699997,68.0,53.0
20160814184500,150.0,145.199997,48.399999,42,55.900002,0,67.699997,68.0,53.0
