PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160814190000,150.0,145.199997,48.399999,42,55.900002,0,67.599998,68.0,53.0
20160814191500,150.0,145.199997,48.399999,42,55.900002,0,67.599998,68.0,53.0
20160814193000,150.0,145.199997,48.399999,42,55.900002,0,67.599998,68.0,53.0
20160814194500,150.0,145.199997,48.399999,42,55.900002,0,67.599998,68.0,53.0
20160814200000,150.0,147.0,49.0,42,55.900002,0,67.599998,68.0,53.0
20160814201500,150.0,144.600006,48.200002,42,55.900002,0,67.599998,68.0,53.0
20160814203000,150.0,144.600006,48.200002,42,55.900002,0,67.599998,68.0,53.0
20160814204500,150.0,144.600006,48.200002,42,55.900002,0,67.599998,68.0,53.0
20160814210000,150.0,144.600006,48.200002,42,55.900002,0,67.599998,68.0,53.0
20160814211500,150.0,147.0,49.0,42,55.900002,0,67.599998,68.0,53.0
20160814213000,150.0,145.199997,48.399999,42,55.900002,0,67.599998,68.0,53.0
20160814214500,150.0,145.199997,48.399999,42,55.900002,0,67.599998,68.0,53.0
20160814220000,150.0,147.600006,49.200002,42,55.900002,0,67.599998,68.0,53.0
20160814221500,150.0,147.600006,49.200002,42,55.900002,0,67.599998,68.0,53.0
20160814223000,150.0,147.600006,49.200002,42,55.900002,0,67.5,68.0,53.0
20160814224500,150.0,147.600006,49.200002,42,55.900002,0,67.5,68.0,53.0
20160814230000,150.0,147.600006,49.200002,42,55.900002,0,67.5,68.0,53.0
20160814231500,150.0,147.600006,49.200002,42,55.900002,0,67.400002,68.0,53.0
20160814233000,150.0,147.600006,49.200002,42,55.900002,0,67.400002,68.0,53.0
20160814234500,150.0,147.600006,49.200002,42,55.900002,0,67.400002,68.0,53.0
20160815000000,150.0,147.600006,49.200002,42,55.900002,0,67.400002,68.0,53.0
20160815001500,150.0,147.600006,49.200002,42,55.900002,0,67.300003,68.0,53.0
20160815003000,150.0,147.600006,49.200002,42,55.900002,0,67.300003,68.0,53.0
20160815004500,150.0,147.600006,49.200002,42,55.900002,0,67.300003,68.0,53.0
20160815010000,150.0,147.600006,49.200002,42,55.900002,0,67.300003,68.0,53.0
20160815011500,150.0,147.600006,49.200002,42,55.900002,0,67.199997,68.0,53.0
20160815013000,150.0,147.600006,49.200002,42,55.900002,0,67.300003,68.0,53.0
20160815014500,150.0,147.600006,49.200002,42,55.900002,0,67.199997,68.0,53.0
20160815020000,150.0,147.600006,49.200002,42,55.900002,0,67.199997,68.0,53.0
20160815021500,150.0,147.600006,49.200002,42,55.900002,0,67.199997,68.0,53.0
20160815023000,150.0,147.600006,49.200002,42,55.900002,0,67.199997,68.0,53.0
20160815024500,150.0,147.600006,49.200002,42,55.900002,0,67.199997,68.0,53.0
20160815030000,150.0,147.600006,49.200002,42,55.900002,0,67.199997,68.0,53.0
20160815031500,150.0,147.600006,49.200002,42,55.900002,0,67.199997,68.0,53.0
20160815033000,150.0,147.600006,49.200002,42,55.900002,0,67.099998,68.0,53.0
20160815034500,150.0,147.600006,49.200002,42,55.900002,0,67.099998,68.0,53.0
20160815040000,150.0,147.600006,49.200002,42,55.900002,0,67.099998,68.0,53.0
20160815041500,150.0,147.600006,49.200002,42,55.900002,0,67.099998,68.0,53.0
20160815043000,150.0,147.600006,49.200002,42,55.900002,0,67.099998,68.0,53.0
20160815044500,150.0,147.600006,49.200002,42,55.900002,0,67.099998,68.0,53.0
20160815050000,150.0,147.600006,49.200002,42,55.900002,0,67.099998,68.0,53.0
20160815051500,150.0,147.600006,49.200002,42,55.900002,0,67.0,68.0,53.0
20160815053000,150.0,147.600006,49.200002,42,55.900002,0,67.0,68.0,53.0
20160815054500,150.0,147.600006,49.200002,42,55.900002,0,67.099998,68.0,53.0
20160815060000,150.0,150.600006,50.200002,42,55.900002,0,67.0,68.0,53.0
20160815061500,150.0,147.600006,49.200002,42,55.900002,0,67.0,68.0,53.0
20160815063000,150.0,147.600006,49.200002,42,55.900002,0,67.0,68.0,53.0
20160815064500,150.0,147.600006,49.200002,42,55.900002,0,67.0,68.0,53.0
20160815070000,150.0,147.600006,49.200002,42,55.900002,0,67.099998,68.0,53.0
20160815071500,150.0,147.600006,49.200002,42,55.900002,0,67.099998,68.0,53.0
20160815073000,150.0,147.600006,49.200002,42,55.900002,0,67.099998,68.0,53.0
20160815074500,150.0,145.199997,48.399999,42,55.900002,0,67.099998,68.0,53.0
20160815080000,150.0,147.0,49.0,42,55.900002,0,67.099998,68.0,53.0
20160815081500,150.0,144.600006,48.200002,42,55.900002,0,67.099998,68.0,53.0
20160815083000,150.0,144.600006,48.200002,42,55.900002,0,67.0,68.0,53.0
20160815084500,150.0,144.600006,48.200002,43,55.900002,0,67.099998,68.0,53.0
20160815090000,150.0,147.0,49.0,43,55.900002,0,67.099998,68.0,53.0
20160815091500,150.0,147.0,49.0,43,55.900002,0,67.099998,68.0,53.0
20160815093000,150.0,148.800003,49.600001,43,55.900002,0,67.199997,68.0,53.0
20160815094500,150.0,147.0,49.0,43,55.900002,0,67.300003,68.0,53.0
20160815100000,150.0,147.0,49.0,43,55.900002,0,67.300003,68.0,53.0
20160815101500,150.0,147.0,49.0,43,55.900002,0,67.300003,68.0,53.0
20160815103000,150.0,147.0,49.0,43,55.900002,0,67.400002,68.0,53.0
20160815104500,150.0,147.0,49.0,43,56.5,0,67.400002,68.0,53.0
20160815110000,150.0,145.199997,48.399999,43,56.5,0,67.5,68.0,53.0
20160815111500,150.0,147.600006,49.200002,43,56.5,0,67.5,68.0,53.0
20160815113000,150.0,147.600006,49.200002,43,56.5,0,67.599998,68.0,53.0
20160815114500,150.0,147.600006,49.200002,43,56.5,0,67.599998,68.0,53.0
20160815120000,150.0,147.600006,49.200002,43,56.5,0,67.599998,68.0,53.0
20160815121500,150.0,145.199997,48.399999,43,56.5,0,67.599998,68.0,53.0
20160815123000,150.0,147.0,49.0,43,56.5,0,67.599998,68.0,53.0
20160815124500,150.0,147.0,49.0,43,56.5,0,67.699997,68.0,53.0
20160815130000,150.0,147.0,49.0,43,56.5,0,67.699997,68.0,53.0
20160815131500,150.0,147.0,49.0,43,56.5,0,67.699997,68.0,53.0
20160815133000,150.0,147.0,49.0,43,56.5,0,67.800003,68.0,53.0
20160815134500,150.0,145.199997,48.399999,43,56.5,0,67.800003,68.0,53.0
20160815140000,150.0,147.0,49.0,43,56.5,0,67.900002,68.0,53.0
20160815141500,150.0,147.0,49.0,43,56.5,0,67.900002,68.0,53.0
20160815143000,150.0,148.800003,49.600001,43,56.5,0,67.900002,68.0,53.0
20160815144500,150.0,148.800003,49.600001,43,56.5,0,67.900002,68.0,53.0
20160815150000,150.0,145.199997,48.399999,43,56.5,0,67.900002,68.0,53.0
20160815151500,150.0,147.600006,49.200002,43,56.5,0,67.900002,68.0,53.0
20160815153000,150.0,145.199997,48.399999,43,56.5,0,68.0,68.0,53.0
20160815154500,150.0,147.0,49.0,43,56.5,0,68.099998,68.0,53.0
20160815160000,150.0,147.0,49.0,43,56.5,0,68.099998,68.0,53.0
20160815161500,150.0,148.800003,49.600001,43,55.900002,0,68.099998,68.0,53.0
20160815163000,150.0,147.0,49.0,43,56.700001,0,68.099998,68.0,53.0
20160815164500,150.0,147.0,49.0,43,56.700001,0,68.099998,68.0,53.0
20160815170000,150.0,147.0,49.0,43,56.700001,0,68.199997,68.0,53.0
20160815171500,150.0,147.0,49.0,43,56.700001,0,68.199997,68.0,53.0
20160815173000,150.0,150.600006,50.200002,43,55.900002,0,68.199997,68.0,53.0
20160815174500,150.0,150.600006,50.200002,43,55.900002,0,68.199997,68.0,53.0
20160815180000,150.0,153.600006,51.200002,43,55.900002,0,68.199997,68.0,53.0
20160815181500,150.0,155.399994,51.799998,43,55.900002,0,68.199997,68.0,53.0
20160815183000,150.0,155.399994,51.799998,43,55.900002,0,68.199997,68.0,53.0
20160815184500,150.0,155.399994,51.799998,43,55.900002,0,68.199997,68.0,53.0
20160815190000,150.0,155.399994,51.799998,43,55.900002,0,68.199997,68.0,53.0
20160815191500,150.0,155.399994,51.799998,43,55.900002,0,68.099998,68.0,53.0
20160815193000,150.0,155.399994,51.799998,43,55.900002,0,68.099998,68.0,53.0
20160815194500,150.0,155.399994,51.799998,43,55.900002,0,68.099998,68.0,53.0
20160815200000,150.0,155.399994,51.799998,43,55.900002,0,68.0,68.0,53.0
20160815201500,150.0,155.399994,51.799998,43,55.900002,0,67.900002,68.0,53.0
20160815203000,150.0,155.399994,51.799998,43,55.900002,0,67.900002,68.0,53.0
20160815204500,150.0,155.399994,51.799998,43,55.900002,0,67.800003,68.0,53.0
20160815210000,150.0,155.399994,51.799998,43,55.900002,0,67.800003,68.0,53.0
20160815211500,150.0,155.399994,51.799998,43,55.900002,0,67.699997,68.0,53.0
20160815213000,150.0,155.399994,51.799998,43,55.900002,0,67.699997,68.0,53.0
20160815214500,150.0,155.399994,51.799998,43,55.900002,0,67.599998,68.0,53.0
20160815220000,150.0,155.399994,51.799998,43,55.900002,0,67.599998,68.0,53.0
20160815221500,150.0,155.399994,51.799998,43,55.900002,0,67.5,68.0,53.0
20160815223000,150.0,155.399994,51.799998,43,55.900002,0,67.400002,68.0,53.0
20160815224500,150.0,155.399994,51.799998,43,55.900002,0,67.400002,68.0,53.0
20160815230000,150.0,155.399994,51.799998,43,55.900002,0,67.400002,68.0,53.0
20160815231500,150.0,155.399994,51.799998,43,55.900002,0,67.400002,68.0,53.0
20160815233000,150.0,155.399994,51.799998,43,55.900002,0,67.400002,68.0,53.0
20160815234500,150.0,155.399994,51.799998,43,55.900002,0,67.400002,68.0,53.0
20160816000000,150.0,155.399994,51.799998,43,55.900002,0,67.400002,68.0,53.0
20160816001500,150.0,155.399994,51.799998,43,55.900002,0,67.300003,68.0,53.0
20160816003000,150.0,155.399994,51.799998,43,55.900002,0,67.300003,68.0,53.0
20160816004500,150.0,155.399994,51.799998,43,55.900002,0,67.199997,68.0,53.0
20160816010000,150.0,155.399994,51.799998,43,55.900002,0,67.199997,68.0,53.0
20160816011500,150.0,155.399994,51.799998,43,55.900002,0,67.199997,68.0,53.0
20160816013000,150.0,157.199997,52.399999,43,55.900002,0,67.099998,68.0,53.0
20160816014500,150.0,157.199997,52.399999,43,55.900002,0,67.099998,68.0,53.0
20160816020000,150.0,155.399994,51.799998,43,55.900002,0,67.099998,68.0,53.0
20160816021500,150.0,157.199997,52.399999,43,55.900002,0,67.099998,68.0,53.0
20160816023000,150.0,157.199997,52.399999,43,55.900002,0,67.0,68.0,53.0
20160816024500,150.0,154.199997,51.399999,43,55.900002,0,67.0,68.0,53.0
20160816030000,150.0,156.0,52.0,43,55.900002,0,66.900002,68.0,53.0
20160816031500,150.0,156.0,52.0,43,55.900002,0,66.900002,68.0,53.0
20160816033000,150.0,156.0,52.0,43,55.900002,0,66.900002,68.0,53.0
20160816034500,150.0,156.0,52.0,43,55.900002,0,66.900002,68.0,53.0
20160816040000,150.0,156.0,52.0,43,55.900002,0,66.900002,68.0,53.0
20160816041500,150.0,156.0,52.0,43,55.900002,0,66.900002,68.0,53.0
20160816043000,150.0,156.0,52.0,43,55.900002,0,66.900002,68.0,53.0
20160816044500,150.0,156.0,52.0,43,55.900002,0,66.900002,68.0,53.0
20160816050000,150.0,156.0,52.0,43,55.900002,0,66.900002,68.0,53.0
20160816051500,150.0,156.0,52.0,43,55.900002,0,66.900002,68.0,53.0
20160816053000,150.0,156.0,52.0,43,55.900002,0,66.900002,68.0,53.0
20160816054500,150.0,156.0,52.0,43,55.900002,0,66.900002,68.0,53.0
20160816060000,150.0,156.0,52.0,43,55.900002,0,66.800003,68.0,53.0
20160816061500,150.0,156.0,52.0,43,55.900002,0,66.800003,68.0,53.0
20160816063000,150.0,156.0,52.0,43,55.900002,0,66.800003,68.0,53.0
20160816064500,150.0,154.199997,51.399999,43,55.900002,0,66.800003,68.0,53.0
20160816070000,150.0,154.199997,51.399999,43,55.900002,0,66.800003,68.0,53.0
20160816071500,150.0,154.199997,51.399999,43,55.900002,0,66.800003,68.0,53.0
20160816073000,150.0,154.199997,51.399999,43,55.900002,0,66.800003,68.0,53.0
20160816074500,150.0,150.600006,50.200002,43,55.900002,0,66.800003,68.0,53.0
20160816080000,150.0,150.600006,50.200002,43,55.900002,0,66.900002,68.0,53.0
20160816081500,150.0,150.600006,50.200002,43,55.900002,0,66.900002,68.0,53.0
20160816083000,150.0,148.800003,49.600001,43,55.900002,0,66.900002,68.0,53.0
20160816084500,150.0,148.800003,49.600001,43,55.900002,0,66.900002,68.0,53.0
20160816090000,150.0,145.199997,48.399999,43,55.900002,0,67.0,68.0,53.0
20160816091500,150.0,147.0,49.0,43,55.900002,0,67.099998,68.0,53.0
20160816093000,150.0,145.199997,48.399999,43,55.900002,0,67.099998,68.0,53.0
20160816094500,150.0,147.0,49.0,43,55.900002,0,67.099998,68.0,53.0
20160816100000,150.0,145.199997,48.399999,43,55.900002,0,67.199997,68.0,53.0
20160816101500,150.0,145.199997,48.399999,43,55.900002,0,67.199997,68.0,53.0
20160816103000,150.0,145.199997,48.399999,43,55.900002,0,67.199997,68.0,53.0
20160816104500,150.0,145.199997,48.399999,43,55.900002,0,67.199997,68.0,53.0
20160816110000,150.0,147.0,49.0,43,55.900002,0,67.300003,68.0,53.0
20160816111500,150.0,147.0,49.0,43,55.900002,0,67.300003,68.0,53.0
20160816113000,150.0,145.199997,48.399999,43,55.900002,0,67.300003,68.0,53.0
20160816114500,150.0,147.0,49.0,43,55.900002,0,67.300003,68.0,53.0
20160816120000,150.0,145.199997,48.399999,43,56.700001,0,67.400002,68.0,53.0
20160816121500,150.0,147.600006,49.200002,43,56.700001,0,67.400002,68.0,53.0
20160816123000,150.0,147.600006,49.200002,43,56.700001,0,67.5,68.0,53.0
20160816124500,150.0,147.600006,49.200002,43,56.700001,0,67.5,68.0,53.0
20160816130000,150.0,147.600006,49.200002,43,56.700001,0,67.599998,68.0,53.0
20160816131500,150.0,147.600006,49.200002,43,55.900002,0,67.599998,68.0,53.0
20160816133000,150.0,147.600006,49.200002,43,55.900002,0,67.599998,68.0,53.0
20160816134500,150.0,147.600006,49.200002,43,55.900002,0,67.599998,68.0,53.0
20160816140000,150.0,147.600006,49.200002,43,55.900002,0,67.699997,68.0,53.0
20160816141500,150.0,147.600006,49.200002,43,55.900002,0,67.699997,68.0,53.0
20160816143000,150.0,147.600006,49.200002,43,55.900002,0,67.699997,68.0,53.0
20160816144500,150.0,147.600006,49.200002,43,55.900002,0,67.699997,68.0,53.0
20160816150000,150.0,147.600006,49.200002,43,55.900002,0,67.699997,68.0,53.0
20160816151500,150.0,147.600006,49.200002,43,55.900002,0,67.800003,68.0,53.0
20160816153000,150.0,147.600006,49.200002,43,56.700001,0,67.800003,68.0,53.0
20160816154500,150.0,147.600006,49.200002,43,56.700001,0,67.900002,68.0,53.0
20160816160000,150.0,147.600006,49.200002,43,56.700001,0,67.900002,68.0,53.0
20160816161500,150.0,147.600006,49.200002,43,56.0,0,67.900002,68.0,53.0
20160816163000,150.0,147.600006,49.200002,43,56.0,0,67.900002,68.0,53.0
20160816164500,150.0,147.600006,49.200002,43,56.0,0,67.900002,68.0,53.0
20160816170000,150.0,147.600006,49.200002,43,56.0,0,68.0,68.0,53.0
20160816171500,150.0,147.600006,49.200002,43,56.0,0,68.099998,68.0,53.0
20160816173000,150.0,150.600006,50.200002,43,56.0,0,68.099998,68.0,53.0
20160816174500,150.0,150.600006,50.200002,43,56.0,0,68.099998,68.0,53.0
20160816180000,150.0,150.600006,50.200002,43,56.0,0,68.099998,68.0,53.0
20160816181500,150.0,154.199997,51.399999,43,56.0,0,68.099998,68.0,53.0
20160816183000,150.0,156.0,52.0,43,56.0,0,68.099998,68.0,53.0
20160816184500,150.0,156.0,52.0,43,56.0,0,68.0,68.0,53.0
20160816190000,150.0,156.0,52.0,43,56.0,0,68.0,68.0,53.0
20160816191500,150.0,156.0,52.0,43,56.0,0,68.0,68.0,53.0
20160816193000,150.0,156.0,52.0,43,56.0,0,67.900002,68.0,53.0
20160816194500,150.0,154.199997,51.399999,43,56.0,0,67.900002,68.0,53.0
20160816200000,150.0,154.199997,51.399999,43,56.0,0,67.800003,68.0,53.0
20160816201500,150.0,154.199997,51.399999,43,56.0,0,67.800003,68.0,53.0
20160816203000,150.0,154.199997,51.399999,43,56.0,0,67.699997,68.0,53.0
20160816204500,150.0,156.0,52.0,43,56.0,0,67.699997,68.0,53.0
20160816210000,150.0,156.0,52.0,43,56.0,0,67.699997,68.0,53.0
20160816211500,150.0,154.199997,51.399999,43,56.0,0,67.699997,68.0,53.0
20160816213000,150.0,156.0,52.0,43,56.0,0,67.599998,68.0,53.0
20160816214500,150.0,156.0,52.0,43,56.0,0,67.599998,68.0,53.0
20160816220000,150.0,156.0,52.0,43,56.0,0,67.5,68.0,53.0
20160816221500,150.0,156.0,52.0,43,56.0,0,67.400002,68.0,53.0
20160816223000,150.0,156.0,52.0,43,56.0,0,67.400002,68.0,53.0
20160816224500,150.0,156.0,52.0,43,56.0,0,67.400002,68.0,53.0
20160816230000,150.0,156.0,52.0,43,56.0,0,67.300003,68.0,53.0
20160816231500,150.0,153.600006,51.200002,43,56.0,0,67.300003,68.0,53.0
20160816233000,150.0,153.600006,51.200002,43,56.0,0,67.300003,68.0,53.0
20160816234500,150.0,153.600006,51.200002,43,56.0,0,67.300003,68.0,53.0
20160817000000,150.0,153.600006,51.200002,43,56.0,0,67.300003,68.0,53.0
20160817001500,150.0,155.399994,51.799998,43,56.0,0,67.199997,68.0,53.0
20160817003000,150.0,155.399994,51.799998,43,56.0,0,67.199997,68.0,53.0
20160817004500,150.0,155.399994,51.799998,43,56.0,0,67.199997,68.0,53.0
20160817010000,150.0,155.399994,51.799998,43,56.0,0,67.099998,68.0,53.0
20160817011500,150.0,143.399994,47.799998,42,56.0,0,67.099998,68.0,53.0
20160817013000,150.0,143.399994,47.799998,42,56.0,0,67.199997,68.0,53.0
20160817014500,150.0,149.399994,49.799998,42,56.0,0,67.199997,68.0,53.0
20160817020000,150.0,151.199997,50.399999,42,56.0,0,67.199997,68.0,53.0
20160817021500,150.0,153.0,51.0,42,56.0,0,67.099998,68.0,53.0
20160817023000,150.0,150.600006,50.200002,42,56.0,0,67.099998,68.0,53.0
20160817024500,150.0,150.600006,50.200002,42,55.200001,0,66.900002,68.0,53.0
20160817030000,150.0,150.600006,50.200002,42,55.200001,0,66.900002,68.0,53.0
20160817031500,150.0,150.600006,50.200002,42,55.900002,0,66.900002,68.0,53.0
20160817033000,150.0,150.600006,50.200002,42,55.900002,0,66.900002,68.0,53.0
20160817034500,150.0,150.600006,50.200002,42,55.900002,0,66.900002,68.0,53.0
20160817040000,150.0,150.600006,50.200002,42,55.900002,0,66.900002,68.0,53.0
20160817041500,150.0,150.600006,50.200002,42,55.900002,0,66.900002,68.0,53.0
20160817043000,150.0,150.600006,50.200002,42,55.900002,0,66.900002,68.0,53.0
20160817044500,150.0,150.600006,50.200002,42,55.900002,0,66.900002,68.0,53.0
20160817050000,150.0,150.600006,50.200002,42,55.900002,0,66.800003,68.0,53.0
20160817051500,150.0,150.600006,50.200002,42,55.900002,0,66.900002,68.0,53.0
20160817053000,150.0,150.600006,50.200002,42,55.900002,0,66.900002,68.0,53.0
20160817054500,150.0,150.600006,50.200002,42,55.900002,0,66.900002,68.0,53.0
20160817060000,150.0,148.800003,49.600001,42,55.900002,0,66.900002,68.0,53.0
20160817061500,150.0,148.800003,49.600001,42,55.900002,0,66.900002,68.0,53.0
20160817063000,150.0,148.800003,49.600001,42,55.900002,0,67.0,68.0,53.0
20160817064500,150.0,148.800003,49.600001,42,55.900002,0,67.099998,68.0,53.0
20160817070000,150.0,147.0,49.0,42,55.900002,0,67.099998,68.0,53.0
20160817071500,150.0,147.0,49.0,42,55.900002,0,67.099998,68.0,53.0
20160817073000,150.0,147.0,49.0,42,55.900002,0,67.099998,68.0,53.0
20160817074500,150.0,145.199997,48.399999,42,55.900002,0,67.099998,68.0,53.0
20160817080000,150.0,145.199997,48.399999,42,55.900002,0,67.0,68.0,53.0
20160817081500,150.0,145.199997,48.399999,42,55.900002,0,66.900002,68.0,53.0
20160817083000,150.0,145.199997,48.399999,42,55.900002,0,67.0,68.0,53.0
20160817084500,150.0,145.199997,48.399999,42,55.900002,0,67.099998,68.0,53.0
20160817090000,150.0,145.199997,48.399999,42,55.900002,0,67.099998,68.0,53.0
20160817091500,150.0,145.199997,48.399999,42,55.900002,0,67.199997,68.0,53.0
20160817093000,150.0,145.199997,48.399999,42,55.900002,0,67.199997,68.0,53.0
20160817094500,150.0,143.399994,47.799998,42,55.900002,0,67.300003,68.0,53.0
20160817100000,150.0,143.399994,47.799998,42,55.900002,0,67.300003,68.0,53.0
20160817101500,150.0,145.199997,48.399999,42,55.900002,0,67.300003,68.0,53.0
20160817103000,150.0,147.600006,49.200002,43,55.900002,0,67.400002,68.0,53.0
20160817104500,150.0,145.199997,48.399999,43,55.900002,0,67.400002,68.0,53.0
20160817110000,150.0,147.600006,49.200002,43,55.900002,0,67.400002,68.0,53.0
20160817111500,150.0,145.199997,48.399999,43,55.900002,0,67.5,68.0,53.0
20160817113000,150.0,147.0,49.0,43,55.900002,0,67.5,68.0,53.0
20160817114500,150.0,145.199997,48.399999,43,55.900002,0,67.5,68.0,53.0
20160817120000,150.0,151.199997,50.399999,43,55.900002,0,67.599998,68.0,53.0
20160817121500,150.0,155.399994,51.799998,43,55.900002,0,67.599998,68.0,53.0
20160817123000,150.0,155.399994,51.799998,43,55.900002,0,67.599998,68.0,53.0
20160817124500,150.0,149.399994,49.799998,43,56.799999,0,67.599998,68.0,53.0
20160817130000,150.0,153.0,51.0,43,56.799999,0,67.699997,68.0,53.0
20160817131500,150.0,155.399994,51.799998,43,56.799999,0,67.699997,68.0,53.0
20160817133000,150.0,155.399994,51.799998,43,56.799999,0,67.699997,68.0,53.0
20160817134500,150.0,155.399994,51.799998,43,56.799999,0,67.699997,68.0,53.0
20160817140000,150.0,155.399994,51.799998,43,55.900002,0,67.800003,68.0,53.0
20160817141500,150.0,155.399994,51.799998,43,55.900002,0,67.800003,68.0,53.0
20160817143000,150.0,155.399994,51.799998,43,55.900002,0,67.800003,68.0,53.0
20160817144500,150.0,155.399994,51.799998,43,55.900002,0,67.900002,68.0,53.0
20160817150000,150.0,155.399994,51.799998,43,55.900002,0,67.900002,68.0,53.0
20160817151500,150.0,155.399994,51.799998,43,55.900002,0,67.900002,68.0,53.0
20160817153000,150.0,155.399994,51.799998,43,55.900002,0,67.900002,68.0,53.0
20160817154500,150.0,155.399994,51.799998,43,55.900002,0,67.900002,68.0,53.0
20160817160000,150.0,155.399994,51.799998,43,55.900002,0,67.800003,68.0,53.0
20160817161500,150.0,155.399994,51.799998,43,56.700001,0,67.900002,68.0,53.0
20160817163000,150.0,153.600006,51.200002,43,56.700001,0,67.900002,68.0,53.0
20160817164500,150.0,153.600006,51.200002,43,56.700001,0,68.0,68.0,53.0
20160817170000,150.0,153.600006,51.200002,43,56.700001,0,68.099998,68.0,53.0
20160817171500,150.0,153.600006,51.200002,43,56.700001,0,68.099998,68.0,53.0
20160817173000,150.0,155.399994,51.799998,43,56.700001,0,68.199997,68.0,53.0
20160817174500,150.0,155.399994,51.799998,43,56.099998,0,68.199997,68.0,53.0
20160817180000,150.0,155.399994,51.799998,43,56.099998,0,68.199997,68.0,53.0
20160817181500,150.0,155.399994,51.799998,43,56.099998,0,68.099998,68.0,53.0
20160817183000,150.0,155.399994,51.799998,43,56.099998,0,68.099998,68.0,53.0
20160817184500,150.0,157.199997,52.399999,43,56.099998,0,68.099998,68.0,53.0
20160817190000,150.0,155.399994,51.799998,43,56.099998,0,68.099998,68.0,53.0
20160817191500,150.0,155.399994,51.799998,43,56.099998,0,68.0,68.0,53.0
20160817193000,150.0,155.399994,51.799998,43,56.099998,0,67.900002,68.0,53.0
20160817194500,150.0,155.399994,51.799998,43,56.099998,0,67.900002,68.0,53.0
20160817200000,150.0,155.399994,51.799998,43,56.099998,0,67.900002,68.0,53.0
20160817201500,150.0,155.399994,51.799998,43,56.099998,0,67.900002,68.0,53.0
20160817203000,150.0,155.399994,51.799998,43,56.099998,0,67.800003,68.0,53.0
20160817204500,150.0,155.399994,51.799998,43,56.099998,0,67.800003,68.0,53.0
20160817210000,150.0,155.399994,51.799998,43,56.099998,0,67.699997,68.0,53.0
20160817211500,150.0,155.399994,51.799998,43,56.099998,0,67.699997,68.0,53.0
20160817213000,150.0,155.399994,51.799998,43,56.099998,0,67.599998,68.0,53.0
20160817214500,150.0,155.399994,51.799998,43,56.099998,0,67.599998,68.0,53.0
20160817220000,150.0,155.399994,51.799998,43,56.099998,0,67.599998,68.0,53.0
20160817221500,150.0,155.399994,51.799998,43,56.099998,0,67.599998,68.0,53.0
20160817223000,150.0,157.199997,52.399999,43,56.099998,0,67.5,68.0,53.0
20160817224500,150.0,157.199997,52.399999,43,56.099998,0,67.400002,68.0,53.0
20160817230000,150.0,155.399994,51.799998,43,56.099998,0,67.400002,68.0,53.0
20160817231500,150.0,155.399994,51.799998,43,56.099998,0,67.400002,68.0,53.0
20160817233000,150.0,155.399994,51.799998,43,56.099998,0,67.300003,68.0,53.0
20160817234500,150.0,155.399994,51.799998,43,56.099998,0,67.300003,68.0,53.0
20160818000000,150.0,155.399994,51.799998,43,56.099998,0,67.199997,68.0,53.0
20160818001500,150.0,155.399994,51.799998,43,55.5,0,67.199997,68.0,53.0
20160818003000,150.0,155.399994,51.799998,43,55.5,0,67.199997,68.0,53.0
20160818004500,150.0,155.399994,51.799998,43,55.5,0,67.199997,68.0,53.0
20160818010000,150.0,157.199997,52.399999,43,55.5,0,67.199997,68.0,53.0
20160818011500,150.0,157.199997,52.399999,43,55.5,0,67.199997,68.0,53.0
20160818013000,150.0,154.199997,51.399999,43,55.5,0,67.199997,68.0,53.0
20160818014500,150.0,154.199997,51.399999,43,55.5,0,67.199997,68.0,53.0
20160818020000,150.0,154.199997,51.399999,43,55.5,0,67.199997,68.0,53.0
20160818021500,150.0,154.199997,51.399999,43,55.5,0,67.199997,68.0,53.0
20160818023000,150.0,154.199997,51.399999,43,55.5,0,67.099998,68.0,53.0
20160818024500,150.0,156.0,52.0,43,55.5,0,67.099998,68.0,53.0
20160818030000,150.0,154.199997,51.399999,43,55.5,0,67.099998,68.0,53.0
20160818031500,150.0,157.199997,52.399999,43,55.5,0,67.0,68.0,53.0
20160818033000,150.0,157.199997,52.399999,43,55.5,0,67.0,68.0,53.0
20160818034500,150.0,157.199997,52.399999,43,55.5,0,67.0,68.0,53.0
20160818040000,150.0,155.399994,51.799998,43,55.5,0,67.0,68.0,53.0
20160818041500,150.0,155.399994,51.799998,43,55.5,0,66.900002,68.0,53.0
20160818043000,150.0,155.399994,51.799998,43,55.5,0,66.900002,68.0,53.0
20160818044500,150.0,155.399994,51.799998,43,55.5,0,66.900002,68.0,53.0
20160818050000,150.0,157.199997,52.399999,43,55.5,0,66.900002,68.0,53.0
20160818051500,150.0,155.399994,51.799998,43,55.5,0,66.900002,68.0,53.0
20160818053000,150.0,157.199997,52.399999,43,55.5,0,66.900002,68.0,53.0
20160818054500,150.0,157.199997,52.399999,43,55.5,0,66.800003,68.0,53.0
20160818060000,150.0,155.399994,51.799998,43,55.5,0,66.800003,68.0,53.0
20160818061500,150.0,155.399994,51.799998,43,55.5,0,66.699997,68.0,53.0
20160818063000,150.0,155.399994,51.799998,43,55.5,0,66.800003,68.0,53.0
20160818064500,150.0,157.199997,52.399999,43,55.5,0,66.699997,68.0,53.0
20160818070000,150.0,154.199997,51.399999,43,55.5,0,66.699997,68.0,53.0
20160818071500,150.0,154.199997,51.399999,43,55.5,0,66.800003,68.0,53.0
20160818073000,150.0,154.199997,51.399999,43,55.5,0,66.800003,68.0,53.0
20160818074500,150.0,154.199997,51.399999,43,55.5,0,66.800003,68.0,53.0
20160818080000,150.0,147.0,49.0,43,55.5,0,66.800003,68.0,53.0
20160818081500,150.0,147.0,49.0,43,56.200001,0,66.900002,68.0,53.0
20160818083000,150.0,147.0,49.0,43,56.200001,0,66.900002,68.0,53.0
20160818084500,150.0,147.0,49.0,43,56.200001,0,67.0,68.0,53.0
20160818090000,150.0,147.0,49.0,43,56.200001,0,67.099998,68.0,53.0
20160818091500,150.0,147.0,49.0,43,56.200001,0,67.099998,68.0,53.0
20160818093000,150.0,144.600006,48.200002,43,56.200001,0,67.099998,68.0,53.0
20160818094500,150.0,144.600006,48.200002,43,56.200001,0,67.199997,68.0,53.0
20160818100000,150.0,147.0,49.0,43,56.200001,0,67.199997,68.0,53.0
20160818101500,150.0,147.0,49.0,43,56.200001,0,67.199997,68.0,53.0
20160818103000,150.0,147.0,49.0,43,56.200001,0,67.300003,68.0,53.0
20160818104500,150.0,150.600006,50.200002,43,56.200001,0,67.300003,68.0,53.0
20160818110000,150.0,150.600006,50.200002,43,56.200001,0,67.300003,68.0,53.0
20160818111500,150.0,150.600006,50.200002,43,56.200001,0,67.400002,68.0,53.0
20160818113000,150.0,150.600006,50.200002,43,56.200001,0,67.400002,68.0,53.0
20160818114500,150.0,150.600006,50.200002,43,56.200001,0,67.400002,68.0,53.0
20160818120000,150.0,154.199997,51.399999,43,56.200001,0,67.400002,68.0,53.0
20160818121500,150.0,154.199997,51.399999,43,56.200001,0,67.400002,68.0,53.0
20160818123000,150.0,157.199997,52.399999,43,56.200001,0,67.400002,68.0,53.0
20160818124500,150.0,157.199997,52.399999,43,56.200001,0,67.5,68.0,53.0
20160818130000,150.0,157.199997,52.399999,43,56.200001,0,67.5,68.0,53.0
20160818131500,150.0,157.199997,52.399999,43,56.200001,0,67.599998,68.0,53.0
20160818133000,150.0,159.0,53.0,43,56.200001,0,67.599998,68.0,53.0
20160818134500,150.0,157.199997,52.399999,43,56.200001,0,67.599998,68.0,53.0
20160818140000,150.0,157.199997,52.399999,43,56.200001,0,67.699997,68.0,53.0
20160818141500,150.0,157.199997,52.399999,43,56.200001,0,67.599998,68.0,53.0
20160818143000,150.0,157.199997,52.399999,43,56.200001,0,67.599998,68.0,53.0
20160818144500,150.0,157.199997,52.399999,43,56.200001,0,67.699997,68.0,53.0
20160818150000,150.0,157.199997,52.399999,43,56.200001,0,67.699997,68.0,53.0
20160818151500,150.0,155.399994,51.799998,43,56.200001,0,67.699997,68.0,53.0
20160818153000,150.0,155.399994,51.799998,43,56.200001,0,67.699997,68.0,53.0
20160818154500,150.0,157.199997,52.399999,43,56.200001,0,67.699997,68.0,53.0
20160818160000,150.0,157.199997,52.399999,43,56.200001,0,67.699997,68.0,53.0
20160818161500,150.0,157.199997,52.399999,43,56.200001,0,67.699997,68.0,53.0
20160818163000,150.0,160.800003,53.600001,43,56.200001,0,67.699997,68.0,53.0
20160818164500,150.0,157.199997,52.399999,43,56.200001,0,67.699997,68.0,53.0
20160818170000,150.0,159.0,53.0,43,56.200001,0,67.699997,68.0,53.0
20160818171500,150.0,159.0,53.0,43,55.599998,0,67.699997,68.0,53.0
20160818173000,150.0,159.0,53.0,43,55.599998,0,67.599998,68.0,53.0
20160818174500,150.0,160.800003,53.600001,43,55.599998,0,67.599998,68.0,53.0
20160818180000,150.0,157.199997,52.399999,43,55.599998,0,67.599998,68.0,53.0
20160818181500,150.0,159.0,53.0,43,55.599998,0,67.599998,68.0,53.0
20160818183000,150.0,159.0,53.0,43,55.599998,0,67.599998,68.0,53.0
20160818184500,150.0,157.199997,52.399999,43,56.200001,0,67.599998,68.0,53.0
20160818190000,150.0,159.0,53.0,43,55.599998,0,67.5,68.0,53.0
20160818191500,150.0,159.0,53.0,43,55.599998,0,67.400002,68.0,53.0
20160818193000,150.0,159.0,53.0,43,55.599998,0,67.400002,68.0,53.0
20160818194500,150.0,160.800003,53.600001,43,55.599998,0,67.400002,68.0,53.0
20160818200000,150.0,157.800003,52.600001,43,55.599998,0,67.400002,68.0,53.0
20160818201500,150.0,157.800003,52.600001,43,55.599998,0,67.400002,68.0,53.0
20160818203000,150.0,157.800003,52.600001,43,56.299999,0,67.400002,68.0,53.0
20160818204500,150.0,157.800003,52.600001,43,55.599998,0,67.300003,68.0,53.0
20160818210000,150.0,157.800003,52.600001,43,55.599998,0,67.300003,68.0,53.0
20160818211500,150.0,157.800003,52.600001,43,55.599998,0,67.199997,68.0,53.0
20160818213000,150.0,157.800003,52.600001,43,55.599998,0,67.199997,68.0,53.0
20160818214500,150.0,157.800003,52.600001,43,55.599998,0,67.199997,68.0,53.0
20160818220000,150.0,157.800003,52.600001,43,55.599998,0,67.199997,68.0,53.0
20160818221500,150.0,156.0,52.0,43,55.599998,0,67.199997,68.0,53.0
20160818223000,150.0,156.0,52.0,43,55.599998,0,67.199997,68.0,53.0
20160818224500,150.0,157.800003,52.600001,43,55.599998,0,67.099998,68.0,53.0
20160818230000,150.0,157.800003,52.600001,43,55.599998,0,67.099998,68.0,53.0
20160818231500,150.0,157.800003,52.600001,43,55.599998,0,67.099998,68.0,53.0
20160818233000,150.0,157.800003,52.600001,43,55.599998,0,67.099998,68.0,53.0
20160818234500,150.0,157.800003,52.600001,43,55.599998,0,67.099998,68.0,53.0
20160819000000,150.0,157.800003,52.600001,43,55.599998,0,67.0,68.0,53.0
20160819001500,150.0,157.800003,52.600001,43,55.599998,0,66.900002,68.0,53.0
20160819003000,150.0,156.0,52.0,43,55.599998,0,66.900002,68.0,53.0
20160819004500,150.0,157.800003,52.600001,43,55.599998,0,66.900002,68.0,53.0
20160819010000,150.0,157.800003,52.600001,43,55.599998,0,66.900002,68.0,53.0
20160819011500,150.0,156.0,52.0,43,55.599998,0,66.900002,68.0,53.0
20160819013000,150.0,157.800003,52.600001,43,55.599998,0,66.900002,68.0,53.0
20160819014500,150.0,157.800003,52.600001,43,55.599998,0,66.900002,68.0,53.0
20160819020000,150.0,157.800003,52.600001,43,55.599998,0,66.800003,68.0,53.0
20160819021500,150.0,157.800003,52.600001,43,55.599998,0,66.800003,68.0,53.0
20160819023000,150.0,157.800003,52.600001,43,55.599998,0,66.800003,68.0,53.0
20160819024500,150.0,157.800003,52.600001,43,55.599998,0,66.800003,68.0,53.0
20160819030000,150.0,157.800003,52.600001,43,55.599998,0,66.800003,68.0,53.0
20160819031500,150.0,157.800003,52.600001,43,55.599998,0,66.900002,68.0,53.0
20160819033000,150.0,157.800003,52.600001,43,55.599998,0,66.900002,68.0,53.0
20160819034500,150.0,157.800003,52.600001,43,55.599998,0,66.900002,68.0,53.0
20160819040000,150.0,157.800003,52.600001,43,55.599998,0,66.900002,68.0,53.0
20160819041500,150.0,157.800003,52.600001,43,55.599998,0,66.900002,68.0,53.0
20160819043000,150.0,157.800003,52.600001,43,55.599998,0,66.900002,68.0,53.0
20160819044500,150.0,156.0,52.0,43,55.599998,0,66.800003,68.0,53.0
20160819050000,150.0,156.0,52.0,43,55.599998,0,66.800003,68.0,53.0
20160819051500,150.0,156.0,52.0,43,55.599998,0,66.699997,68.0,53.0
20160819053000,150.0,156.0,52.0,43,55.599998,0,66.699997,68.0,53.0
20160819054500,150.0,156.0,52.0,43,55.599998,0,66.699997,68.0,53.0
20160819060000,150.0,156.0,52.0,43,55.599998,0,66.699997,68.0,53.0
20160819061500,150.0,156.0,52.0,43,55.599998,0,66.699997,68.0,53.0
20160819063000,150.0,156.0,52.0,43,55.599998,0,66.699997,68.0,53.0
20160819064500,150.0,156.0,52.0,43,55.599998,0,66.699997,68.0,53.0
20160819070000,150.0,156.0,52.0,43,55.599998,0,66.699997,68.0,53.0
20160819071500,150.0,156.0,52.0,43,55.599998,0,66.699997,68.0,53.0
20160819073000,150.0,147.0,49.0,43,56.299999,0,66.800003,68.0,53.0
20160819074500,150.0,148.800003,49.600001,43,56.299999,0,66.900002,68.0,53.0
20160819080000,150.0,148.800003,49.600001,43,56.299999,0,66.900002,68.0,53.0
20160819081500,150.0,148.800003,49.600001,43,56.299999,0,66.900002,68.0,53.0
20160819083000,150.0,153.0,51.0,43,56.299999,0,66.900002,68.0,53.0
20160819084500,150.0,156.0,52.0,43,56.299999,0,66.900002,68.0,53.0
20160819090000,150.0,154.199997,51.399999,43,56.299999,0,66.900002,68.0,53.0
20160819091500,150.0,156.0,52.0,43,56.299999,0,66.900002,68.0,53.0
20160819093000,150.0,156.0,52.0,43,56.299999,0,67.0,68.0,53.0
20160819094500,150.0,153.0,51.0,43,56.299999,0,67.099998,68.0,53.0
20160819100000,150.0,153.0,51.0,43,56.299999,0,67.099998,68.0,53.0
20160819101500,150.0,153.0,51.0,43,56.299999,0,67.099998,68.0,53.0
20160819103000,150.0,151.199997,50.399999,43,56.299999,0,67.099998,68.0,53.0
20160819104500,150.0,153.0,51.0,43,56.299999,0,67.099998,68.0,53.0
20160819110000,150.0,153.0,51.0,43,56.299999,0,67.099998,68.0,53.0
20160819111500,150.0,151.199997,50.399999,43,56.299999,0,67.199997,68.0,53.0
20160819113000,150.0,151.199997,50.399999,43,56.299999,0,67.199997,68.0,53.0
20160819114500,150.0,151.199997,50.399999,43,56.299999,0,67.300003,68.0,53.0
20160819120000,150.0,148.800003,49.600001,43,56.299999,0,67.400002,68.0,53.0
20160819121500,150.0,148.800003,49.600001,43,56.299999,0,67.400002,68.0,53.0
20160819123000,150.0,148.800003,49.600001,43,56.299999,0,67.5,68.0,53.0
20160819124500,150.0,153.600006,51.200002,43,56.299999,0,67.5,68.0,53.0
20160819130000,150.0,153.600006,51.200002,43,56.299999,0,67.599998,68.0,53.0
20160819131500,150.0,151.199997,50.399999,43,56.299999,0,67.599998,68.0,53.0
20160819133000,150.0,153.600006,51.200002,43,56.299999,0,67.699997,68.0,53.0
20160819134500,150.0,147.0,49.0,43,56.299999,0,67.699997,68.0,53.0
20160819140000,150.0,147.0,49.0,43,56.299999,0,67.699997,68.0,53.0
20160819141500,150.0,147.0,49.0,43,56.299999,0,67.800003,68.0,53.0
20160819143000,150.0,148.800003,49.600001,43,56.299999,0,67.800003,68.0,53.0
20160819144500,150.0,148.800003,49.600001,43,56.299999,0,67.900002,68.0,53.0
20160819150000,150.0,147.0,49.0,43,56.299999,0,67.900002,68.0,53.0
20160819151500,150.0,147.0,49.0,43,57.099998,0,68.0,68.0,53.0
20160819153000,150.0,148.800003,49.600001,43,57.099998,0,68.099998,68.0,53.0
20160819154500,150.0,148.800003,49.600001,43,57.099998,0,68.199997,68.0,53.0
20160819160000,150.0,153.600006,51.200002,43,57.099998,0,68.199997,68.0,53.0
20160819161500,150.0,153.600006,51.200002,43,57.099998,0,68.199997,68.0,53.0
20160819163000,150.0,153.600006,51.200002,43,56.400002,0,68.300003,68.0,53.0
20160819164500,150.0,160.800003,53.600001,44,56.400002,0,68.300003,68.0,53.0
20160819170000,150.0,160.800003,53.600001,44,56.400002,0,68.199997,68.0,53.0
20160819171500,150.0,160.800003,53.600001,44,56.400002,0,68.199997,68.0,53.0
20160819173000,150.0,162.600006,54.200002,44,56.400002,0,68.199997,68.0,53.0
20160819174500,150.0,165.0,55.0,44,56.400002,0,68.199997,68.0,53.0
20160819180000,150.0,165.0,55.0,44,56.400002,0,68.199997,68.0,53.0
20160819181500,150.0,163.199997,54.399999,44,56.400002,0,68.199997,68.0,53.0
20160819183000,150.0,166.199997,55.399999,44,56.400002,0,68.099998,68.0,53.0
20160819184500,150.0,166.199997,55.399999,44,56.400002,0,68.099998,68.0,53.0
20160819190000,150.0,163.199997,54.399999,44,56.400002,0,68.099998,68.0,53.0
20160819191500,150.0,163.199997,54.399999,44,56.400002,0,68.099998,68.0,53.0
20160819193000,150.0,163.199997,54.399999,44,56.400002,0,67.900002,68.0,53.0
20160819194500,150.0,165.0,55.0,44,56.400002,0,68.0,68.0,53.0
20160819200000,150.0,165.0,55.0,44,56.400002,0,67.900002,68.0,53.0
20160819201500,150.0,163.199997,54.399999,44,56.400002,0,67.900002,68.0,53.0
20160819203000,150.0,165.0,55.0,44,56.400002,0,67.900002,68.0,53.0
20160819204500,150.0,163.199997,54.399999,44,56.400002,0,67.800003,68.0,53.0
20160819210000,150.0,165.0,55.0,44,56.400002,0,67.800003,68.0,53.0
20160819211500,150.0,165.0,55.0,44,56.400002,0,67.800003,68.0,53.0
20160819213000,150.0,162.0,54.0,43,56.400002,0,67.699997,68.0,53.0
20160819214500,150.0,157.800003,52.600001,43,56.400002,0,67.699997,68.0,53.0
20160819220000,150.0,157.800003,52.600001,43,55.599998,0,67.699997,68.0,53.0
20160819221500,150.0,157.800003,52.600001,43,55.599998,0,67.699997,68.0,53.0
20160819223000,150.0,160.199997,53.399999,43,55.599998,0,67.599998,68.0,53.0
20160819224500,150.0,157.199997,52.399999,43,55.599998,0,67.599998,68.0,53.0
20160819230000,150.0,157.199997,52.399999,43,55.599998,0,67.599998,68.0,53.0
20160819231500,150.0,157.199997,52.399999,43,55.599998,0,67.5,68.0,53.0
20160819233000,150.0,157.199997,52.399999,43,55.599998,0,67.5,68.0,53.0
20160819234500,150.0,157.199997,52.399999,43,55.599998,0,67.5,68.0,53.0
20160820000000,150.0,157.199997,52.399999,43,55.599998,0,67.400002,68.0,53.0
20160820001500,150.0,157.199997,52.399999,43,55.599998,0,67.400002,68.0,53.0
20160820003000,150.0,159.0,53.0,43,55.599998,0,67.400002,68.0,53.0
20160820004500,150.0,159.0,53.0,43,55.599998,0,67.400002,68.0,53.0
20160820010000,150.0,157.199997,52.399999,43,55.599998,0,67.400002,68.0,53.0
20160820011500,150.0,142.800003,47.600001,42,56.5,0,67.400002,68.0,53.0
20160820013000,150.0,148.800003,49.600001,42,55.599998,0,67.400002,68.0,53.0
20160820014500,150.0,148.800003,49.600001,42,55.599998,0,67.400002,68.0,53.0
20160820020000,150.0,148.800003,49.600001,42,55.599998,0,67.400002,68.0,53.0
20160820021500,150.0,148.800003,49.600001,42,55.599998,0,67.400002,68.0,53.0
20160820023000,150.0,148.800003,49.600001,42,55.599998,0,67.400002,68.0,53.0
20160820024500,150.0,150.600006,50.200002,42,55.599998,0,67.300003,68.0,53.0
20160820030000,150.0,150.600006,50.200002,42,55.599998,0,67.300003,68.0,53.0
20160820031500,150.0,148.800003,49.600001,42,55.599998,0,67.300003,68.0,53.0
20160820033000,150.0,148.800003,49.600001,42,55.599998,0,67.300003,68.0,53.0
20160820034500,150.0,148.800003,49.600001,42,55.599998,0,67.400002,68.0,53.0
20160820040000,150.0,148.800003,49.600001,42,55.599998,0,67.300003,68.0,53.0
20160820041500,150.0,150.600006,50.200002,42,55.599998,0,67.300003,68.0,53.0
20160820043000,150.0,148.800003,49.600001,42,55.599998,0,67.300003,68.0,53.0
20160820044500,150.0,148.800003,49.600001,42,55.599998,0,67.300003,68.0,53.0
20160820050000,150.0,148.800003,49.600001,42,55.599998,0,67.300003,68.0,53.0
20160820051500,150.0,148.800003,49.600001,42,55.599998,0,67.300003,68.0,53.0
20160820053000,150.0,148.800003,49.600001,42,55.599998,0,67.300003,68.0,53.0
20160820054500,150.0,148.800003,49.600001,42,55.599998,0,67.199997,68.0,53.0
20160820060000,150.0,148.800003,49.600001,42,55.599998,0,67.199997,68.0,53.0
20160820061500,150.0,147.0,49.0,42,55.599998,0,67.199997,68.0,53.0
20160820063000,150.0,145.199997,48.399999,42,55.599998,0,67.199997,68.0,53.0
20160820064500,150.0,147.600006,49.200002,42,55.599998,0,67.199997,68.0,53.0
20160820070000,150.0,147.600006,49.200002,42,55.599998,0,67.199997,68.0,53.0
20160820071500,150.0,147.600006,49.200002,42,55.599998,0,67.099998,68.0,53.0
20160820073000,150.0,149.399994,49.799998,42,55.599998,0,67.199997,68.0,53.0
20160820074500,150.0,147.600006,49.200002,42,55.599998,0,67.199997,68.0,53.0
20160820080000,150.0,145.199997,48.399999,42,55.599998,0,67.199997,68.0,53.0
20160820081500,150.0,148.800003,49.600001,42,55.599998,0,67.199997,68.0,53.0
20160820083000,150.0,148.800003,49.600001,42,55.599998,0,67.199997,68.0,53.0
20160820084500,150.0,148.800003,49.600001,42,56.299999,0,67.199997,68.0,53.0
20160820090000,150.0,148.800003,49.600001,42,56.299999,0,67.300003,68.0,53.0
20160820091500,150.0,147.0,49.0,42,56.299999,0,67.400002,68.0,53.0
20160820093000,150.0,147.0,49.0,42,55.599998,0,67.400002,68.0,53.0
20160820094500,150.0,147.0,49.0,42,55.599998,0,67.300003,68.0,53.0
20160820100000,150.0,147.0,49.0,42,55.599998,0,67.300003,68.0,53.0
20160820101500,150.0,147.0,49.0,42,56.299999,0,67.400002,68.0,53.0
20160820103000,150.0,147.0,49.0,42,56.299999,0,67.400002,68.0,53.0
20160820104500,150.0,147.0,49.0,42,56.299999,0,67.5,68.0,53.0
20160820110000,150.0,147.0,49.0,42,56.299999,0,67.5,68.0,53.0
20160820111500,150.0,147.0,49.0,42,56.299999,0,67.599998,68.0,53.0
20160820113000,150.0,147.0,49.0,42,56.299999,0,67.599998,68.0,53.0
20160820114500,150.0,147.0,49.0,42,56.299999,0,67.599998,68.0,53.0
20160820120000,150.0,147.0,49.0,42,56.299999,0,67.599998,68.0,53.0
20160820121500,150.0,147.0,49.0,42,56.299999,0,67.599998,68.0,53.0
20160820123000,150.0,147.0,49.0,43,56.299999,0,67.699997,68.0,53.0
20160820124500,150.0,147.0,49.0,43,56.299999,0,67.699997,68.0,53.0
20160820130000,150.0,147.0,49.0,43,56.299999,0,67.800003,68.0,53.0
20160820131500,150.0,147.0,49.0,43,56.299999,0,67.800003,68.0,53.0
20160820133000,150.0,147.0,49.0,43,56.299999,0,67.900002,68.0,53.0
20160820134500,150.0,145.199997,48.399999,43,56.299999,0,67.900002,68.0,53.0
20160820140000,150.0,147.0,49.0,43,56.299999,0,67.900002,68.0,53.0
20160820141500,150.0,145.199997,48.399999,43,56.299999,0,67.900002,68.0,53.0
20160820143000,150.0,147.600006,49.200002,43,56.299999,0,67.900002,68.0,53.0
20160820144500,150.0,147.600006,49.200002,43,56.299999,0,68.0,68.0,53.0
20160820150000,150.0,147.600006,49.200002,43,56.299999,0,68.0,68.0,53.0
20160820151500,150.0,147.600006,49.200002,43,56.299999,0,68.099998,68.0,53.0
20160820153000,150.0,147.600006,49.200002,43,56.299999,0,68.099998,68.0,53.0
20160820154500,150.0,147.600006,49.200002,43,56.299999,0,68.199997,68.0,53.0
20160820160000,150.0,147.600006,49.200002,43,56.299999,0,68.199997,68.0,53.0
20160820161500,150.0,147.600006,49.200002,43,56.299999,0,68.199997,68.0,53.0
20160820163000,150.0,156.0,52.0,44,56.299999,0,68.300003,68.0,53.0
20160820164500,150.0,154.199997,51.399999,44,56.299999,0,68.199997,68.0,53.0
20160820170000,150.0,154.199997,51.399999,44,56.299999,0,68.300003,68.0,53.0
20160820171500,150.0,154.199997,51.399999,44,56.299999,0,68.199997,68.0,53.0
20160820173000,150.0,154.199997,51.399999,44,56.299999,0,68.199997,68.0,53.0
20160820174500,150.0,156.0,52.0,44,56.299999,0,68.199997,68.0,53.0
20160820180000,150.0,156.0,52.0,44,56.299999,0,68.199997,68.0,53.0
20160820181500,150.0,156.0,52.0,44,56.299999,0,68.199997,68.0,53.0
20160820183000,150.0,156.0,52.0,44,56.299999,0,68.199997,68.0,53.0
20160820184500,150.0,156.0,52.0,44,56.299999,0,68.300003,68.0,53.0
20160820190000,150.0,163.199997,54.399999,45,56.299999,0,68.300003,68.0,53.0
20160820191500,150.0,172.800003,57.600001,46,56.299999,0,68.300003,68.0,53.0
20160820193000,150.0,172.800003,57.600001,46,56.299999,0,68.199997,68.0,53.0
20160820194500,150.0,169.199997,56.399999,46,56.299999,0,68.099998,68.0,53.0
20160820200000,150.0,171.0,57.0,46,56.299999,0,68.099998,68.0,53.0
20160820201500,150.0,169.199997,56.399999,46,56.299999,0,67.900002,68.0,53.0
20160820203000,150.0,171.600006,57.200002,46,56.299999,0,67.900002,68.0,53.0
20160820204500,150.0,171.600006,57.200002,46,55.599998,0,67.800003,68.0,53.0
20160820210000,150.0,171.600006,57.200002,46,55.599998,0,67.699997,68.0,53.0
20160820211500,150.0,171.600006,57.200002,46,55.599998,0,67.699997,68.0,53.0
20160820213000,150.0,165.600006,55.200002,45,56.299999,0,67.699997,68.0,53.0
20160820214500,150.0,157.800003,52.600001,43,56.299999,0,67.699997,68.0,53.0
20160820220000,150.0,156.0,52.0,43,56.299999,0,67.699997,68.0,53.0
20160820221500,150.0,154.199997,51.399999,43,56.299999,0,67.699997,68.0,53.0
20160820223000,150.0,154.199997,51.399999,43,56.299999,0,67.699997,68.0,53.0
20160820224500,150.0,156.0,52.0,43,56.299999,0,67.699997,68.0,53.0
20160820230000,150.0,156.0,52.0,43,56.299999,0,67.599998,68.0,53.0
20160820231500,150.0,157.800003,52.600001,43,56.299999,0,67.599998,68.0,53.0
20160820233000,150.0,160.199997,53.399999,43,56.299999,0,67.599998,68.0,53.0
20160820234500,150.0,160.199997,53.399999,43,56.299999,0,67.5,68.0,53.0
20160821000000,150.0,160.199997,53.399999,43,56.299999,0,67.400002,68.0,53.0
20160821001500,150.0,160.199997,53.399999,43,56.299999,0,67.400002,68.0,53.0
20160821003000,150.0,160.199997,53.399999,43,56.299999,0,67.400002,68.0,53.0
20160821004500,150.0,157.800003,52.600001,43,56.299999,0,67.400002,68.0,53.0
20160821010000,150.0,157.800003,52.600001,43,56.299999,0,67.400002,68.0,53.0
20160821011500,150.0,157.800003,52.600001,43,56.299999,0,67.300003,68.0,53.0
20160821013000,150.0,157.800003,52.600001,43,56.299999,0,67.400002,68.0,53.0
20160821014500,150.0,157.800003,52.600001,43,56.299999,0,67.300003,68.0,53.0
20160821020000,150.0,157.800003,52.600001,43,56.299999,0,67.300003,68.0,53.0
20160821021500,150.0,157.800003,52.600001,43,55.599998,0,67.300003,68.0,53.0
20160821023000,150.0,157.800003,52.600001,43,55.599998,0,67.300003,68.0,53.0
20160821024500,150.0,157.800003,52.600001,43,55.599998,0,67.300003,68.0,53.0
20160821030000,150.0,157.800003,52.600001,43,56.299999,0,67.300003,68.0,53.0
20160821031500,150.0,157.800003,52.600001,43,56.299999,0,67.199997,68.0,53.0
20160821033000,150.0,157.800003,52.600001,43,56.299999,0,67.199997,68.0,53.0
20160821034500,150.0,157.800003,52.600001,43,55.599998,0,67.199997,68.0,53.0
20160821040000,150.0,160.199997,53.399999,43,55.599998,0,67.199997,68.0,53.0
20160821041500,150.0,160.199997,53.399999,43,55.599998,0,67.099998,68.0,53.0
20160821043000,150.0,160.199997,53.399999,43,55.599998,0,67.099998,68.0,53.0
20160821044500,150.0,157.800003,52.600001,43,55.599998,0,67.0,68.0,53.0
20160821050000,150.0,157.800003,52.600001,43,55.599998,0,67.0,68.0,53.0
20160821051500,150.0,160.800003,53.600001,43,55.599998,0,67.0,68.0,53.0
20160821053000,150.0,159.0,53.0,43,55.599998,0,66.900002,68.0,53.0
20160821054500,150.0,159.0,53.0,43,55.599998,0,67.0,68.0,53.0
20160821060000,150.0,155.399994,51.799998,43,55.599998,0,66.900002,68.0,53.0
20160821061500,150.0,155.399994,51.799998,43,55.599998,0,67.0,68.0,53.0
20160821063000,150.0,155.399994,51.799998,43,56.200001,0,67.0,68.0,53.0
20160821064500,150.0,155.399994,51.799998,43,56.200001,0,67.099998,68.0,53.0
20160821070000,150.0,155.399994,51.799998,43,56.200001,0,67.0,68.0,53.0
20160821071500,150.0,155.399994,51.799998,43,56.200001,0,67.0,68.0,53.0
20160821073000,150.0,155.399994,51.799998,43,56.200001,0,67.0,68.0,53.0
20160821074500,150.0,155.399994,51.799998,43,56.200001,0,67.099998,68.0,53.0
20160821080000,150.0,155.399994,51.799998,43,56.200001,0,67.099998,68.0,53.0
20160821081500,150.0,155.399994,51.799998,43,56.200001,0,67.099998,68.0,53.0
20160821083000,150.0,153.600006,51.200002,43,56.200001,0,67.099998,68.0,53.0
20160821084500,150.0,153.600006,51.200002,43,56.200001,0,67.099998,68.0,53.0
20160821090000,150.0,153.600006,51.200002,43,56.200001,0,67.199997,68.0,53.0
20160821091500,150.0,153.600006,51.200002,43,56.200001,0,67.199997,68.0,53.0
20160821093000,150.0,155.399994,51.799998,43,56.200001,0,67.199997,68.0,53.0
20160821094500,150.0,153.600006,51.200002,43,56.200001,0,67.199997,68.0,53.0
20160821100000,150.0,153.600006,51.200002,43,56.200001,0,67.199997,68.0,53.0
20160821101500,150.0,153.600006,51.200002,43,56.200001,0,67.199997,68.0,53.0
20160821103000,150.0,153.600006,51.200002,43,56.200001,0,67.300003,68.0,53.0
20160821104500,150.0,153.600006,51.200002,43,56.200001,0,67.300003,68.0,53.0
20160821110000,150.0,153.600006,51.200002,43,56.200001,0,67.300003,68.0,53.0
20160821111500,150.0,153.600006,51.200002,43,56.200001,0,67.300003,68.0,53.0
20160821113000,150.0,153.600006,51.200002,43,56.200001,0,67.300003,68.0,53.0
20160821114500,150.0,151.199997,50.399999,43,56.200001,0,67.400002,68.0,53.0
20160821120000,150.0,153.0,51.0,43,56.200001,0,67.400002,68.0,53.0
20160821121500,150.0,153.0,51.0,43,56.200001,0,67.5,68.0,53.0
20160821123000,150.0,153.0,51.0,43,56.200001,0,67.599998,68.0,53.0
20160821124500,150.0,153.0,51.0,43,56.200001,0,67.599998,68.0,53.0
20160821130000,150.0,153.0,51.0,43,56.200001,0,67.599998,68.0,53.0
20160821131500,150.0,151.199997,50.399999,43,56.200001,0,67.699997,68.0,53.0
20160821133000,150.0,153.600006,51.200002,43,57.0,0,67.800003,68.0,53.0
20160821134500,150.0,153.600006,51.200002,43,57.0,0,67.800003,68.0,53.0
20160821140000,150.0,153.600006,51.200002,43,56.400002,0,67.800003,68.0,53.0
20160821141500,150.0,151.199997,50.399999,43,56.400002,0,67.800003,68.0,53.0
