PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160821143000,150.0,151.199997,50.399999,43,56.400002,0,67.900002,68.0,53.0
20160821144500,150.0,151.199997,50.399999,43,56.400002,0,67.900002,68.0,53.0
20160821150000,150.0,153.0,51.0,43,56.400002,0,67.900002,68.0,53.0
20160821151500,150.0,153.0,51.0,43,56.400002,0,67.900002,68.0,53.0
20160821153000,150.0,150.600006,50.200002,43,56.400002,0,67.900002,68.0,53.0
20160821154500,150.0,153.0,51.0,43,56.400002,0,67.900002,68.0,53.0
20160821160000,150.0,151.199997,50.399999,43,56.400002,0,68.0,68.0,53.0
20160821161500,150.0,153.0,51.0,43,56.400002,0,68.099998,68.0,53.0
20160821163000,150.0,151.199997,50.399999,43,56.400002,0,68.099998,68.0,53.0
20160821164500,150.0,153.0,51.0,43,56.400002,0,68.099998,68.0,53.0
20160821170000,150.0,151.199997,50.399999,43,56.400002,0,68.099998,68.0,53.0
20160821171500,150.0,151.199997,50.399999,43,56.400002,0,68.099998,68.0,53.0
20160821173000,150.0,151.199997,50.399999,43,56.400002,0,68.199997,68.0,53.0
20160821174500,150.0,153.0,51.0,43,56.400002,0,68.199997,68.0,53.0
20160821180000,150.0,151.199997,50.399999,43,56.400002,0,68.199997,68.0,53.0
20160821181500,150.0,151.199997,50.399999,43,56.400002,0,68.199997,68.0,53.0
20160821183000,150.0,151.199997,50.399999,43,56.400002,0,68.199997,68.0,53.0
20160821184500,150.0,151.199997,50.399999,43,56.400002,0,68.199997,68.0,53.0
20160821190000,150.0,153.0,51.0,43,56.400002,0,68.099998,68.0,53.0
20160821191500,150.0,151.199997,50.399999,43,56.400002,0,68.099998,68.0,53.0
20160821193000,150.0,151.199997,50.399999,43,56.400002,0,68.099998,68.0,53.0
20160821194500,150.0,153.0,51.0,43,56.400002,0,68.099998,68.0,53.0
20160821200000,150.0,153.0,51.0,43,56.400002,0,68.099998,68.0,53.0
20160821201500,150.0,151.199997,50.399999,43,56.400002,0,68.099998,68.0,53.0
20160821203000,150.0,153.0,51.0,43,56.400002,0,68.0,68.0,53.0
20160821204500,150.0,153.0,51.0,43,56.400002,0,68.0,68.0,53.0
20160821210000,150.0,153.0,51.0,43,56.400002,0,67.900002,68.0,53.0
20160821211500,150.0,150.600006,50.200002,43,56.400002,0,67.900002,68.0,53.0
20160821213000,150.0,153.0,51.0,43,56.400002,0,67.800003,68.0,53.0
20160821214500,150.0,153.0,51.0,43,56.400002,0,67.800003,68.0,53.0
20160821220000,150.0,153.0,51.0,43,56.400002,0,67.699997,68.0,53.0
20160821221500,150.0,153.0,51.0,43,55.700001,0,67.699997,68.0,53.0
20160821223000,150.0,153.0,51.0,43,55.700001,0,67.599998,68.0,53.0
20160821224500,150.0,153.0,51.0,43,55.700001,0,67.599998,68.0,53.0
20160821230000,150.0,153.0,51.0,43,55.700001,0,67.599998,68.0,53.0
20160821231500,150.0,155.399994,51.799998,43,56.299999,0,67.599998,68.0,53.0
20160821233000,150.0,155.399994,51.799998,43,56.299999,0,67.5,68.0,53.0
20160821234500,150.0,155.399994,51.799998,43,56.299999,0,67.5,68.0,53.0
20160822000000,150.0,155.399994,51.799998,43,56.299999,0,67.5,68.0,53.0
20160822001500,150.0,155.399994,51.799998,43,56.299999,0,67.5,68.0,53.0
20160822003000,150.0,155.399994,51.799998,43,56.299999,0,67.400002,68.0,53.0
20160822004500,150.0,155.399994,51.799998,43,56.299999,0,67.400002,68.0,53.0
20160822010000,150.0,155.399994,51.799998,43,56.299999,0,67.400002,68.0,53.0
20160822011500,150.0,157.199997,52.399999,43,56.299999,0,67.300003,68.0,53.0
20160822013000,150.0,157.199997,52.399999,43,56.299999,0,67.199997,68.0,53.0
20160822014500,150.0,157.199997,52.399999,43,55.599998,0,67.199997,68.0,53.0
20160822020000,150.0,157.199997,52.399999,43,55.599998,0,67.199997,68.0,53.0
20160822021500,150.0,157.199997,52.399999,43,55.599998,0,67.099998,68.0,53.0
20160822023000,150.0,157.199997,52.399999,43,55.599998,0,67.099998,68.0,53.0
20160822024500,150.0,154.199997,51.399999,43,55.599998,0,67.099998,68.0,53.0
20160822030000,150.0,157.199997,52.399999,43,55.599998,0,67.099998,68.0,53.0
20160822031500,150.0,157.199997,52.399999,43,55.599998,0,67.099998,68.0,53.0
20160822033000,150.0,157.199997,52.399999,43,55.599998,0,67.099998,68.0,53.0
20160822034500,150.0,157.199997,52.399999,43,55.599998,0,67.0,68.0,53.0
20160822040000,150.0,157.199997,52.399999,43,55.599998,0,67.0,68.0,53.0
20160822041500,150.0,157.199997,52.399999,43,55.599998,0,67.0,68.0,53.0
20160822043000,150.0,157.199997,52.399999,43,55.599998,0,66.900002,68.0,53.0
20160822044500,150.0,157.199997,52.399999,43,55.599998,0,67.0,68.0,53.0
20160822050000,150.0,157.199997,52.399999,43,55.599998,0,67.0,68.0,53.0
20160822051500,150.0,155.399994,51.799998,43,55.599998,0,67.0,68.0,53.0
20160822053000,150.0,157.199997,52.399999,43,55.599998,0,66.900002,68.0,53.0
20160822054500,150.0,157.199997,52.399999,43,55.599998,0,66.800003,68.0,53.0
20160822060000,150.0,155.399994,51.799998,43,55.599998,0,66.800003,68.0,53.0
20160822061500,150.0,155.399994,51.799998,43,55.599998,0,66.800003,68.0,53.0
20160822063000,150.0,155.399994,51.799998,43,55.599998,0,66.699997,68.0,53.0
20160822064500,150.0,155.399994,51.799998,43,55.599998,0,66.699997,68.0,53.0
20160822070000,150.0,155.399994,51.799998,43,55.599998,0,66.699997,68.0,53.0
20160822071500,150.0,150.600006,50.200002,43,55.599998,0,66.800003,68.0,53.0
20160822073000,150.0,150.600006,50.200002,43,55.599998,0,66.800003,68.0,53.0
20160822074500,150.0,150.600006,50.200002,43,56.299999,0,66.900002,68.0,53.0
20160822080000,150.0,150.600006,50.200002,43,56.299999,0,66.900002,68.0,53.0
20160822081500,150.0,150.600006,50.200002,43,56.299999,0,67.0,68.0,53.0
20160822083000,150.0,148.800003,49.600001,43,56.299999,0,67.0,68.0,53.0
20160822084500,150.0,148.800003,49.600001,43,56.299999,0,67.099998,68.0,53.0
20160822090000,150.0,148.800003,49.600001,43,56.299999,0,67.099998,68.0,53.0
20160822091500,150.0,148.800003,49.600001,43,56.299999,0,67.199997,68.0,53.0
20160822093000,150.0,148.800003,49.600001,43,56.299999,0,67.199997,68.0,53.0
20160822094500,150.0,148.800003,49.600001,43,56.299999,0,67.199997,68.0,53.0
20160822100000,150.0,148.800003,49.600001,43,56.299999,0,67.300003,68.0,53.0
20160822101500,150.0,148.800003,49.600001,43,56.299999,0,67.300003,68.0,53.0
20160822103000,150.0,148.800003,49.600001,43,56.299999,0,67.400002,68.0,53.0
20160822104500,150.0,148.800003,49.600001,43,56.299999,0,67.400002,68.0,53.0
20160822110000,150.0,148.800003,49.600001,43,56.299999,0,67.400002,68.0,53.0
20160822111500,150.0,148.800003,49.600001,43,56.299999,0,67.5,68.0,53.0
20160822113000,150.0,148.800003,49.600001,43,56.299999,0,67.599998,68.0,53.0
20160822114500,150.0,148.800003,49.600001,43,56.299999,0,67.599998,68.0,53.0
20160822120000,150.0,148.800003,49.600001,43,56.299999,0,67.599998,68.0,53.0
20160822121500,150.0,148.800003,49.600001,43,56.299999,0,67.699997,68.0,53.0
20160822123000,150.0,157.199997,52.399999,43,56.299999,0,67.699997,68.0,53.0
20160822124500,150.0,157.199997,52.399999,43,56.299999,0,67.699997,68.0,53.0
20160822130000,150.0,157.199997,52.399999,43,56.299999,0,67.699997,68.0,53.0
20160822131500,150.0,157.199997,52.399999,43,56.299999,0,67.699997,68.0,53.0
20160822133000,150.0,157.199997,52.399999,43,56.299999,0,67.699997,68.0,53.0
20160822134500,150.0,157.199997,52.399999,43,56.299999,0,67.699997,68.0,53.0
20160822140000,150.0,157.199997,52.399999,43,56.299999,0,67.699997,68.0,53.0
20160822141500,150.0,154.199997,51.399999,43,56.299999,0,67.699997,68.0,53.0
20160822143000,150.0,154.199997,51.399999,43,56.299999,0,67.699997,68.0,53.0
20160822144500,150.0,156.0,52.0,43,56.299999,0,67.699997,68.0,53.0
20160822150000,150.0,156.0,52.0,43,56.299999,0,67.699997,68.0,53.0
20160822151500,150.0,156.0,52.0,43,56.299999,0,67.699997,68.0,53.0
20160822153000,150.0,156.0,52.0,43,56.299999,0,67.699997,68.0,53.0
20160822154500,150.0,156.0,52.0,43,56.299999,0,67.699997,68.0,53.0
20160822160000,150.0,156.0,52.0,43,56.299999,0,67.699997,68.0,53.0
20160822161500,150.0,156.0,52.0,43,56.299999,0,67.800003,68.0,53.0
20160822163000,150.0,154.199997,51.399999,43,56.299999,0,67.800003,68.0,53.0
20160822164500,150.0,154.199997,51.399999,43,56.299999,0,67.800003,68.0,53.0
20160822170000,150.0,154.199997,51.399999,43,56.299999,0,67.900002,68.0,53.0
20160822171500,150.0,156.0,52.0,43,56.299999,0,67.900002,68.0,53.0
20160822173000,150.0,156.0,52.0,43,56.299999,0,67.900002,68.0,53.0
20160822174500,150.0,156.0,52.0,43,56.299999,0,68.0,68.0,53.0
20160822180000,150.0,154.199997,51.399999,43,56.299999,0,68.099998,68.0,53.0
20160822181500,150.0,154.199997,51.399999,43,56.299999,0,68.099998,68.0,53.0
20160822183000,150.0,156.0,52.0,43,56.299999,0,68.099998,68.0,53.0
20160822184500,150.0,157.800003,52.600001,43,56.299999,0,68.099998,68.0,53.0
20160822190000,150.0,157.800003,52.600001,43,56.299999,0,68.099998,68.0,53.0
20160822191500,150.0,156.0,52.0,43,56.299999,0,68.199997,68.0,53.0
20160822193000,150.0,156.0,52.0,43,56.299999,0,68.199997,68.0,53.0
20160822194500,150.0,156.0,52.0,43,56.299999,0,68.099998,68.0,53.0
20160822200000,150.0,154.199997,51.399999,43,56.299999,0,68.099998,68.0,53.0
20160822201500,150.0,154.199997,51.399999,43,56.299999,0,68.0,68.0,53.0
20160822203000,150.0,156.0,52.0,43,56.299999,0,68.0,68.0,53.0
20160822204500,150.0,156.0,52.0,43,56.299999,0,67.900002,68.0,53.0
20160822210000,150.0,156.0,52.0,43,56.299999,0,67.900002,68.0,53.0
20160822211500,150.0,156.0,52.0,43,55.599998,0,67.800003,68.0,53.0
20160822213000,150.0,156.0,52.0,43,55.599998,0,67.800003,68.0,53.0
20160822214500,150.0,156.0,52.0,43,55.599998,0,67.699997,68.0,53.0
20160822220000,150.0,156.0,52.0,43,55.599998,0,67.699997,68.0,53.0
20160822221500,150.0,156.0,52.0,43,56.299999,0,67.699997,68.0,53.0
20160822223000,150.0,156.0,52.0,43,56.299999,0,67.699997,68.0,53.0
20160822224500,150.0,156.0,52.0,43,56.299999,0,67.599998,68.0,53.0
20160822230000,150.0,156.0,52.0,43,56.299999,0,67.599998,68.0,53.0
20160822231500,150.0,156.0,52.0,43,56.299999,0,67.599998,68.0,53.0
20160822233000,150.0,157.800003,52.600001,43,56.299999,0,67.599998,68.0,53.0
20160822234500,150.0,157.800003,52.600001,43,56.299999,0,67.5,68.0,53.0
20160823000000,150.0,157.800003,52.600001,43,55.599998,0,67.400002,68.0,53.0
20160823001500,150.0,157.800003,52.600001,43,55.599998,0,67.400002,68.0,53.0
20160823003000,150.0,157.800003,52.600001,43,55.599998,0,67.400002,68.0,53.0
20160823004500,150.0,155.399994,51.799998,43,55.599998,0,67.400002,68.0,53.0
20160823010000,150.0,155.399994,51.799998,43,55.599998,0,67.400002,68.0,53.0
20160823011500,150.0,155.399994,51.799998,43,55.599998,0,67.300003,68.0,53.0
20160823013000,150.0,155.399994,51.799998,43,55.599998,0,67.300003,68.0,53.0
20160823014500,150.0,155.399994,51.799998,43,55.599998,0,67.300003,68.0,53.0
20160823020000,150.0,155.399994,51.799998,43,55.599998,0,67.300003,68.0,53.0
20160823021500,150.0,155.399994,51.799998,43,55.599998,0,67.300003,68.0,53.0
20160823023000,150.0,157.199997,52.399999,43,55.599998,0,67.199997,68.0,53.0
20160823024500,150.0,157.199997,52.399999,43,55.599998,0,67.199997,68.0,53.0
20160823030000,150.0,157.199997,52.399999,43,55.599998,0,67.199997,68.0,53.0
20160823031500,150.0,157.199997,52.399999,43,55.599998,0,67.199997,68.0,53.0
20160823033000,150.0,157.199997,52.399999,43,55.599998,0,67.199997,68.0,53.0
20160823034500,150.0,157.199997,52.399999,43,55.599998,0,67.199997,68.0,53.0
20160823040000,150.0,157.199997,52.399999,43,55.599998,0,67.099998,68.0,53.0
20160823041500,150.0,157.199997,52.399999,43,55.599998,0,67.099998,68.0,53.0
20160823043000,150.0,157.199997,52.399999,43,55.599998,0,67.099998,68.0,53.0
20160823044500,150.0,157.199997,52.399999,43,55.599998,0,67.099998,68.0,53.0
20160823050000,150.0,157.199997,52.399999,43,55.599998,0,67.0,68.0,53.0
20160823051500,150.0,157.199997,52.399999,43,55.599998,0,67.0,68.0,53.0
20160823053000,150.0,157.199997,52.399999,43,55.599998,0,67.0,68.0,53.0
20160823054500,150.0,157.199997,52.399999,43,55.599998,0,66.900002,68.0,53.0
20160823060000,150.0,150.600006,50.200002,43,55.599998,0,67.0,68.0,53.0
20160823061500,150.0,157.199997,52.399999,43,55.599998,0,66.900002,68.0,53.0
20160823063000,150.0,157.199997,52.399999,43,55.599998,0,66.900002,68.0,53.0
20160823064500,150.0,157.199997,52.399999,43,55.599998,0,66.900002,68.0,53.0
20160823070000,150.0,157.199997,52.399999,43,55.599998,0,66.900002,68.0,53.0
20160823071500,150.0,157.199997,52.399999,43,55.599998,0,66.900002,68.0,53.0
20160823073000,150.0,149.399994,49.799998,43,55.599998,0,67.0,68.0,53.0
20160823074500,150.0,149.399994,49.799998,43,55.599998,0,67.0,68.0,53.0
20160823080000,150.0,149.399994,49.799998,43,56.200001,0,67.099998,68.0,53.0
20160823081500,150.0,149.399994,49.799998,43,56.200001,0,67.099998,68.0,53.0
20160823083000,150.0,147.0,49.0,42,59.900002,0,67.099998,68.0,53.0
20160823084500,150.0,160.199997,53.399999,45,58.400002,0,67.5,68.0,53.0
20160823090000,150.0,160.199997,53.399999,45,58.400002,0,67.5,68.0,53.0
20160823091500,150.0,157.199997,52.399999,45,55.900002,0,67.300003,68.0,53.0
20160823093000,150.0,159.0,53.0,43,55.900002,0,67.199997,68.0,53.0
20160823094500,150.0,153.600006,51.200002,43,55.900002,0,67.5,68.0,53.0
20160823100000,150.0,156.0,52.0,43,55.900002,0,67.599998,68.0,53.0
20160823101500,150.0,156.0,52.0,43,55.900002,0,67.400002,68.0,53.0
20160823103000,150.0,156.0,52.0,43,55.900002,0,67.5,68.0,53.0
20160823104500,150.0,159.0,53.0,43,55.900002,0,67.400002,68.0,53.0
20160823110000,150.0,156.0,52.0,43,55.900002,0,67.400002,68.0,53.0
20160823111500,150.0,156.0,52.0,43,55.900002,0,67.400002,68.0,53.0
20160823113000,150.0,156.0,52.0,43,55.900002,0,67.400002,68.0,53.0
20160823114500,150.0,156.0,52.0,43,55.900002,0,67.400002,68.0,53.0
20160823120000,150.0,156.0,52.0,43,56.700001,0,67.5,68.0,53.0
20160823121500,150.0,156.0,52.0,43,56.700001,0,67.5,68.0,53.0
20160823123000,150.0,156.0,52.0,43,56.700001,0,67.599998,68.0,53.0
20160823124500,150.0,156.0,52.0,43,56.700001,0,67.5,68.0,53.0
20160823130000,150.0,156.0,52.0,43,56.700001,0,67.599998,68.0,53.0
20160823131500,150.0,144.600006,48.200002,43,56.700001,0,67.699997,68.0,53.0
20160823133000,150.0,147.0,49.0,43,56.700001,0,67.699997,68.0,53.0
20160823134500,150.0,149.399994,49.799998,43,56.700001,0,67.800003,68.0,53.0
20160823140000,150.0,151.199997,50.399999,43,56.700001,0,67.800003,68.0,53.0
20160823141500,150.0,154.199997,51.399999,43,56.700001,0,67.800003,68.0,53.0
20160823143000,150.0,154.199997,51.399999,43,56.700001,0,67.900002,68.0,53.0
20160823144500,150.0,154.199997,51.399999,43,56.700001,0,67.900002,68.0,53.0
20160823150000,150.0,154.199997,51.399999,43,56.700001,0,67.900002,68.0,53.0
20160823151500,150.0,157.800003,52.600001,43,56.700001,0,68.099998,68.0,53.0
20160823153000,150.0,157.800003,52.600001,43,56.700001,0,68.099998,68.0,53.0
20160823154500,150.0,157.800003,52.600001,43,56.700001,0,68.099998,68.0,53.0
20160823160000,150.0,157.800003,52.600001,43,56.700001,0,68.099998,68.0,53.0
20160823161500,150.0,155.399994,51.799998,43,56.700001,0,68.099998,68.0,53.0
20160823163000,150.0,155.399994,51.799998,43,56.700001,0,68.099998,68.0,53.0
20160823164500,150.0,155.399994,51.799998,43,56.700001,0,68.199997,68.0,53.0
20160823170000,150.0,155.399994,51.799998,43,56.700001,0,68.199997,68.0,53.0
20160823171500,150.0,157.199997,52.399999,43,56.700001,0,68.199997,68.0,53.0
20160823173000,150.0,160.800003,53.600001,44,56.700001,0,68.300003,68.0,53.0
20160823174500,150.0,172.199997,57.399999,45,56.700001,0,68.300003,68.0,53.0
20160823180000,150.0,175.199997,58.399999,46,56.700001,0,68.300003,68.0,53.0
20160823181500,150.0,184.199997,61.399999,47,56.700001,0,68.300003,68.0,53.0
20160823183000,150.0,196.199997,65.399999,49,56.700001,0,68.300003,68.0,53.0
20160823184500,150.0,210.0,70.0,51,56.700001,0,68.300003,68.0,53.0
20160823190000,150.0,215.399994,71.799998,51,56.0,0,68.300003,68.0,53.0
20160823191500,150.0,215.399994,71.799998,51,56.0,0,68.099998,68.0,53.0
20160823193000,150.0,215.399994,71.799998,51,56.0,0,68.0,68.0,53.0
20160823194500,150.0,217.800003,72.600001,51,56.0,0,67.800003,68.0,53.0
20160823200000,150.0,217.800003,72.600001,51,56.0,0,67.699997,68.0,53.0
20160823201500,150.0,195.0,65.0,48,56.0,0,67.599998,68.0,53.0
20160823203000,150.0,180.600006,60.200002,46,56.0,0,67.599998,68.0,53.0
20160823204500,150.0,168.0,56.0,44,56.0,0,67.599998,68.0,53.0
20160823210000,150.0,159.0,53.0,43,56.0,0,67.699997,68.0,53.0
20160823211500,150.0,159.0,53.0,43,56.0,0,67.699997,68.0,53.0
20160823213000,150.0,156.0,52.0,43,56.0,0,67.699997,68.0,53.0
20160823214500,150.0,156.0,52.0,43,56.0,0,67.699997,68.0,53.0
20160823220000,150.0,156.0,52.0,43,56.0,0,67.699997,68.0,53.0
20160823221500,150.0,156.0,52.0,43,56.0,0,67.800003,68.0,53.0
20160823223000,150.0,156.0,52.0,43,56.0,0,67.699997,68.0,53.0
20160823224500,150.0,156.0,52.0,43,56.0,0,67.699997,68.0,53.0
20160823230000,150.0,156.0,52.0,43,56.0,0,67.699997,68.0,53.0
20160823231500,150.0,156.0,52.0,43,56.0,0,67.699997,68.0,53.0
20160823233000,150.0,156.0,52.0,43,56.0,0,67.699997,68.0,53.0
20160823234500,150.0,156.0,52.0,43,56.0,0,67.699997,68.0,53.0
20160824000000,150.0,156.0,52.0,43,56.0,0,67.599998,68.0,53.0
20160824001500,150.0,157.199997,52.399999,43,56.299999,0,67.599998,68.0,53.0
20160824003000,150.0,157.199997,52.399999,43,56.299999,0,67.599998,68.0,53.0
20160824004500,150.0,157.199997,52.399999,43,56.299999,0,67.599998,68.0,53.0
20160824010000,150.0,157.199997,52.399999,43,56.299999,0,67.599998,68.0,53.0
20160824011500,150.0,145.199997,48.399999,43,56.299999,0,67.599998,68.0,53.0
20160824013000,150.0,145.199997,48.399999,43,55.599998,0,67.599998,68.0,53.0
20160824014500,150.0,145.199997,48.399999,43,55.599998,0,67.599998,68.0,53.0
20160824020000,150.0,145.199997,48.399999,43,55.599998,0,67.599998,68.0,53.0
20160824021500,150.0,145.199997,48.399999,43,55.599998,0,67.599998,68.0,53.0
20160824023000,150.0,143.399994,47.799998,43,55.599998,0,67.599998,68.0,53.0
20160824024500,150.0,145.199997,48.399999,43,55.599998,0,67.599998,68.0,53.0
20160824030000,150.0,145.199997,48.399999,43,55.599998,0,67.599998,68.0,53.0
20160824031500,150.0,145.199997,48.399999,43,55.599998,0,67.599998,68.0,53.0
20160824033000,150.0,145.199997,48.399999,43,55.599998,0,67.599998,68.0,53.0
20160824034500,150.0,145.199997,48.399999,43,55.599998,0,67.599998,68.0,53.0
20160824040000,150.0,147.0,49.0,43,55.599998,0,67.599998,68.0,53.0
20160824041500,150.0,144.600006,48.200002,43,55.599998,0,67.599998,68.0,53.0
20160824043000,150.0,144.600006,48.200002,43,55.599998,0,67.5,68.0,53.0
20160824044500,150.0,147.0,49.0,43,55.599998,0,67.5,68.0,53.0
20160824050000,150.0,148.800003,49.600001,43,55.599998,0,67.5,68.0,53.0
20160824051500,150.0,148.800003,49.600001,43,55.599998,0,67.400002,68.0,53.0
20160824053000,150.0,148.800003,49.600001,43,55.599998,0,67.400002,68.0,53.0
20160824054500,150.0,148.800003,49.600001,43,55.599998,0,67.400002,68.0,53.0
20160824060000,150.0,147.0,49.0,43,55.599998,0,67.400002,68.0,53.0
20160824061500,150.0,149.399994,49.799998,43,55.599998,0,67.400002,68.0,53.0
20160824063000,150.0,151.199997,50.399999,43,55.599998,0,67.300003,68.0,53.0
20160824064500,150.0,154.199997,51.399999,43,55.599998,0,67.300003,68.0,53.0
20160824070000,150.0,154.199997,51.399999,43,55.599998,0,67.300003,68.0,53.0
20160824071500,150.0,154.199997,51.399999,43,55.599998,0,67.199997,68.0,53.0
20160824073000,150.0,154.199997,51.399999,43,56.299999,0,67.300003,68.0,53.0
20160824074500,150.0,154.199997,51.399999,43,55.599998,0,67.300003,68.0,53.0
20160824080000,150.0,154.199997,51.399999,43,55.599998,0,67.199997,68.0,53.0
20160824081500,150.0,154.199997,51.399999,43,55.599998,0,67.199997,68.0,53.0
20160824083000,150.0,154.199997,51.399999,43,55.599998,0,67.199997,68.0,53.0
20160824084500,150.0,147.0,49.0,43,56.400002,0,67.300003,68.0,53.0
20160824090000,150.0,145.199997,48.399999,43,56.400002,0,67.400002,68.0,53.0
20160824091500,150.0,154.199997,51.399999,43,56.400002,0,67.400002,68.0,53.0
20160824093000,150.0,154.199997,51.399999,43,55.599998,0,67.300003,68.0,53.0
20160824094500,150.0,154.199997,51.399999,43,55.599998,0,67.300003,68.0,53.0
20160824100000,150.0,151.199997,50.399999,43,56.299999,0,67.300003,68.0,53.0
20160824101500,150.0,151.199997,50.399999,43,56.299999,0,67.400002,68.0,53.0
20160824103000,150.0,151.199997,50.399999,43,56.299999,0,67.400002,68.0,53.0
20160824104500,150.0,148.800003,49.600001,43,56.299999,0,67.400002,68.0,53.0
20160824110000,150.0,148.800003,49.600001,43,56.299999,0,67.5,68.0,53.0
20160824111500,150.0,144.600006,48.200002,43,56.299999,0,67.5,68.0,53.0
20160824113000,150.0,147.0,49.0,43,56.299999,0,67.599998,68.0,53.0
20160824114500,150.0,145.199997,48.399999,43,56.299999,0,67.699997,68.0,53.0
20160824120000,150.0,147.600006,49.200002,43,56.299999,0,67.699997,68.0,53.0
20160824121500,150.0,147.600006,49.200002,43,56.299999,0,67.800003,68.0,53.0
20160824123000,150.0,150.600006,50.200002,44,56.299999,0,67.800003,68.0,53.0
20160824124500,150.0,153.0,51.0,44,56.299999,0,67.800003,68.0,53.0
20160824130000,150.0,153.0,51.0,44,56.299999,0,67.800003,68.0,53.0
20160824131500,150.0,156.0,52.0,44,56.299999,0,67.800003,68.0,53.0
20160824133000,150.0,156.0,52.0,44,56.299999,0,67.900002,68.0,53.0
20160824134500,150.0,157.800003,52.600001,44,56.299999,0,67.800003,68.0,53.0
20160824140000,150.0,157.800003,52.600001,44,56.299999,0,67.900002,68.0,53.0
20160824141500,150.0,155.399994,51.799998,44,56.299999,0,67.900002,68.0,53.0
20160824143000,150.0,155.399994,51.799998,44,56.299999,0,68.0,68.0,53.0
20160824144500,150.0,157.199997,52.399999,44,56.299999,0,67.900002,68.0,53.0
20160824150000,150.0,155.399994,51.799998,44,56.299999,0,68.0,68.0,53.0
20160824151500,150.0,155.399994,51.799998,44,56.299999,0,68.099998,68.0,53.0
20160824153000,150.0,155.399994,51.799998,44,56.299999,0,68.099998,68.0,53.0
20160824154500,150.0,155.399994,51.799998,44,56.299999,0,68.099998,68.0,53.0
20160824160000,150.0,155.399994,51.799998,44,56.299999,0,68.199997,68.0,53.0
20160824161500,150.0,155.399994,51.799998,44,56.299999,0,68.300003,68.0,53.0
20160824163000,150.0,160.199997,53.399999,44,56.299999,0,68.300003,68.0,53.0
20160824164500,150.0,168.600006,56.200002,45,56.299999,0,68.199997,68.0,53.0
20160824170000,150.0,171.0,57.0,45,56.299999,0,68.199997,68.0,53.0
20160824171500,150.0,172.800003,57.600001,45,56.299999,0,68.199997,68.0,53.0
20160824173000,150.0,172.800003,57.600001,45,56.299999,0,68.199997,68.0,53.0
20160824174500,150.0,171.0,57.0,45,56.299999,0,68.099998,68.0,53.0
20160824180000,150.0,174.0,58.0,45,56.299999,0,68.199997,68.0,53.0
20160824181500,150.0,172.199997,57.399999,45,56.299999,0,68.199997,68.0,53.0
20160824183000,150.0,172.199997,57.399999,45,56.299999,0,68.199997,68.0,53.0
20160824184500,150.0,172.199997,57.399999,45,56.299999,0,68.300003,68.0,53.0
20160824190000,150.0,179.399994,59.799998,47,56.299999,0,68.300003,68.0,53.0
20160824191500,150.0,182.399994,60.799998,47,56.299999,0,68.199997,68.0,53.0
20160824193000,150.0,182.399994,60.799998,47,56.299999,0,68.199997,68.0,53.0
20160824194500,150.0,182.399994,60.799998,47,56.299999,0,68.099998,68.0,53.0
20160824200000,150.0,182.399994,60.799998,47,56.299999,0,68.0,68.0,53.0
20160824201500,150.0,182.399994,60.799998,47,56.299999,0,67.900002,68.0,53.0
20160824203000,150.0,185.399994,61.799998,47,55.599998,0,67.699997,68.0,53.0
20160824204500,150.0,185.399994,61.799998,46,55.599998,0,67.699997,68.0,53.0
20160824210000,150.0,169.199997,56.399999,45,55.599998,0,67.699997,68.0,53.0
20160824211500,150.0,157.800003,52.600001,43,55.599998,0,67.599998,68.0,53.0
20160824213000,150.0,156.0,52.0,43,55.599998,0,67.699997,68.0,53.0
20160824214500,150.0,156.0,52.0,43,55.599998,0,67.699997,68.0,53.0
20160824220000,150.0,154.199997,51.399999,43,55.599998,0,67.699997,68.0,53.0
20160824221500,150.0,154.199997,51.399999,43,55.599998,0,67.699997,68.0,53.0
20160824223000,150.0,156.0,52.0,43,56.400002,0,67.800003,68.0,53.0
20160824224500,150.0,154.199997,51.399999,43,56.400002,0,67.800003,68.0,53.0
20160824230000,150.0,154.199997,51.399999,43,56.400002,0,67.800003,68.0,53.0
20160824231500,150.0,154.199997,51.399999,43,56.400002,0,67.800003,68.0,53.0
20160824233000,150.0,154.199997,51.399999,43,56.400002,0,67.800003,68.0,53.0
20160824234500,150.0,154.199997,51.399999,43,56.400002,0,67.800003,68.0,53.0
20160825000000,150.0,154.199997,51.399999,43,56.400002,0,67.699997,68.0,53.0
20160825001500,150.0,154.199997,51.399999,43,56.400002,0,67.699997,68.0,53.0
20160825003000,150.0,154.199997,51.399999,43,56.400002,0,67.599998,68.0,53.0
20160825004500,150.0,154.199997,51.399999,43,56.400002,0,67.699997,68.0,53.0
20160825010000,150.0,154.199997,51.399999,43,55.599998,0,67.599998,68.0,53.0
20160825011500,150.0,154.199997,51.399999,43,55.599998,0,67.5,68.0,53.0
20160825013000,150.0,154.199997,51.399999,43,56.299999,0,67.5,68.0,53.0
20160825014500,150.0,154.199997,51.399999,43,56.299999,0,67.5,68.0,53.0
20160825020000,150.0,154.199997,51.399999,43,56.299999,0,67.5,68.0,53.0
20160825021500,150.0,154.199997,51.399999,43,56.299999,0,67.400002,68.0,53.0
20160825023000,150.0,154.199997,51.399999,43,55.599998,0,67.400002,68.0,53.0
20160825024500,150.0,154.199997,51.399999,43,55.599998,0,67.400002,68.0,53.0
20160825030000,150.0,154.199997,51.399999,43,55.599998,0,67.400002,68.0,53.0
20160825031500,150.0,156.0,52.0,43,55.599998,0,67.300003,68.0,53.0
20160825033000,150.0,156.0,52.0,43,55.599998,0,67.300003,68.0,53.0
20160825034500,150.0,156.0,52.0,43,55.599998,0,67.300003,68.0,53.0
20160825040000,150.0,154.199997,51.399999,43,55.599998,0,67.300003,68.0,53.0
20160825041500,150.0,154.199997,51.399999,43,55.599998,0,67.199997,68.0,53.0
20160825043000,150.0,156.0,52.0,43,55.599998,0,67.199997,68.0,53.0
20160825044500,150.0,154.199997,51.399999,43,55.599998,0,67.199997,68.0,53.0
20160825050000,150.0,154.199997,51.399999,43,56.299999,0,67.300003,68.0,53.0
20160825051500,150.0,154.199997,51.399999,43,56.299999,0,67.300003,68.0,53.0
20160825053000,150.0,154.199997,51.399999,43,56.299999,0,67.300003,68.0,53.0
20160825054500,150.0,156.0,52.0,43,56.299999,0,67.300003,68.0,53.0
20160825060000,150.0,156.0,52.0,43,56.299999,0,67.199997,68.0,53.0
20160825061500,150.0,156.0,52.0,43,56.299999,0,67.199997,68.0,53.0
20160825063000,150.0,154.199997,51.399999,43,56.299999,0,67.199997,68.0,53.0
20160825064500,150.0,154.199997,51.399999,43,56.299999,0,67.099998,68.0,53.0
20160825070000,150.0,154.199997,51.399999,43,56.299999,0,67.099998,68.0,53.0
20160825071500,150.0,154.199997,51.399999,43,56.299999,0,67.099998,68.0,53.0
20160825073000,150.0,151.199997,50.399999,43,56.299999,0,67.099998,68.0,53.0
20160825074500,150.0,149.399994,49.799998,43,56.299999,0,67.099998,68.0,53.0
20160825080000,150.0,154.199997,51.399999,43,56.299999,0,67.199997,68.0,53.0
20160825081500,150.0,154.199997,51.399999,43,56.299999,0,67.199997,68.0,53.0
20160825083000,150.0,154.199997,51.399999,43,56.299999,0,67.199997,68.0,53.0
20160825084500,150.0,154.199997,51.399999,43,56.299999,0,67.199997,68.0,53.0
20160825090000,150.0,154.199997,51.399999,43,56.299999,0,67.199997,68.0,53.0
20160825091500,150.0,151.199997,50.399999,43,56.299999,0,67.199997,68.0,53.0
20160825093000,150.0,153.0,51.0,43,56.299999,0,67.199997,68.0,53.0
20160825094500,150.0,153.0,51.0,43,56.299999,0,67.300003,68.0,53.0
20160825100000,150.0,150.600006,50.200002,43,56.299999,0,67.400002,68.0,53.0
20160825101500,150.0,153.0,51.0,43,56.299999,0,67.400002,68.0,53.0
20160825103000,150.0,151.199997,50.399999,43,56.299999,0,67.5,68.0,53.0
20160825104500,150.0,153.0,51.0,43,56.299999,0,67.5,68.0,53.0
20160825110000,150.0,150.600006,50.200002,43,56.299999,0,67.5,68.0,53.0
20160825111500,150.0,148.800003,49.600001,43,56.299999,0,67.599998,68.0,53.0
20160825113000,150.0,148.800003,49.600001,43,56.299999,0,67.699997,68.0,53.0
20160825114500,150.0,148.800003,49.600001,43,56.299999,0,67.699997,68.0,53.0
20160825120000,150.0,147.0,49.0,43,56.299999,0,67.699997,68.0,53.0
20160825121500,150.0,147.0,49.0,43,56.299999,0,67.800003,68.0,53.0
20160825123000,150.0,147.0,49.0,43,56.299999,0,67.800003,68.0,53.0
20160825124500,150.0,145.199997,48.399999,43,56.299999,0,67.900002,68.0,53.0
20160825130000,150.0,147.0,49.0,43,56.299999,0,67.900002,68.0,53.0
20160825131500,150.0,145.199997,48.399999,43,56.299999,0,67.900002,68.0,53.0
20160825133000,150.0,148.800003,49.600001,43,56.299999,0,67.900002,68.0,53.0
20160825134500,150.0,148.800003,49.600001,43,56.299999,0,67.900002,68.0,53.0
20160825140000,150.0,148.800003,49.600001,43,56.299999,0,67.900002,68.0,53.0
20160825141500,150.0,153.600006,51.200002,44,56.299999,0,67.900002,68.0,53.0
20160825143000,150.0,163.199997,54.399999,44,56.299999,0,67.900002,68.0,53.0
20160825144500,150.0,163.199997,54.399999,44,56.299999,0,67.800003,68.0,53.0
20160825150000,150.0,156.0,52.0,43,56.299999,0,67.800003,68.0,53.0
20160825151500,150.0,156.0,52.0,43,56.299999,0,67.800003,68.0,53.0
20160825153000,150.0,156.0,52.0,43,56.299999,0,67.699997,68.0,53.0
20160825154500,150.0,156.0,52.0,43,56.299999,0,67.699997,68.0,53.0
20160825160000,150.0,156.0,52.0,43,56.299999,0,67.699997,68.0,53.0
20160825161500,150.0,156.0,52.0,43,56.299999,0,67.699997,68.0,53.0
20160825163000,150.0,156.0,52.0,43,56.299999,0,67.699997,68.0,53.0
20160825164500,150.0,156.0,52.0,43,56.299999,0,67.699997,68.0,53.0
20160825170000,150.0,157.800003,52.600001,43,56.299999,0,67.599998,68.0,53.0
20160825171500,150.0,155.399994,51.799998,43,56.299999,0,67.599998,68.0,53.0
20160825173000,150.0,155.399994,51.799998,43,56.299999,0,67.599998,68.0,53.0
20160825174500,150.0,157.800003,52.600001,43,56.299999,0,67.599998,68.0,53.0
20160825180000,150.0,156.0,52.0,43,56.299999,0,67.599998,68.0,53.0
20160825181500,150.0,156.0,52.0,43,56.299999,0,67.599998,68.0,53.0
20160825183000,150.0,156.0,52.0,43,55.599998,0,67.5,68.0,53.0
20160825184500,150.0,156.0,52.0,43,55.599998,0,67.400002,68.0,53.0
20160825190000,150.0,157.800003,52.600001,43,55.599998,0,67.400002,68.0,53.0
20160825191500,150.0,157.800003,52.600001,43,55.599998,0,67.400002,68.0,53.0
20160825193000,150.0,156.0,52.0,43,55.599998,0,67.400002,68.0,53.0
20160825194500,150.0,156.0,52.0,43,55.599998,0,67.400002,68.0,53.0
20160825200000,150.0,159.0,53.0,43,55.599998,0,67.300003,68.0,53.0
20160825201500,150.0,159.0,53.0,43,55.599998,0,67.300003,68.0,53.0
20160825203000,150.0,159.0,53.0,43,55.599998,0,67.199997,68.0,53.0
20160825204500,150.0,157.199997,52.399999,43,55.599998,0,67.199997,68.0,53.0
20160825210000,150.0,157.199997,52.399999,43,55.599998,0,67.300003,68.0,53.0
20160825211500,150.0,155.399994,51.799998,43,55.599998,0,67.199997,68.0,53.0
20160825213000,150.0,157.199997,52.399999,43,55.599998,0,67.199997,68.0,53.0
20160825214500,150.0,157.199997,52.399999,43,55.599998,0,67.199997,68.0,53.0
20160825220000,150.0,157.199997,52.399999,43,55.599998,0,67.199997,68.0,53.0
20160825221500,150.0,157.199997,52.399999,43,55.599998,0,67.199997,68.0,53.0
20160825223000,150.0,157.199997,52.399999,43,55.599998,0,67.099998,68.0,53.0
20160825224500,150.0,157.199997,52.399999,43,55.599998,0,67.099998,68.0,53.0
20160825230000,150.0,157.199997,52.399999,43,55.599998,0,67.099998,68.0,53.0
20160825231500,150.0,155.399994,51.799998,43,55.599998,0,67.099998,68.0,53.0
20160825233000,150.0,157.199997,52.399999,43,55.599998,0,67.099998,68.0,53.0
20160825234500,150.0,155.399994,51.799998,43,55.599998,0,67.099998,68.0,53.0
20160826000000,150.0,155.399994,51.799998,43,55.599998,0,67.099998,68.0,53.0
20160826001500,150.0,155.399994,51.799998,43,56.299999,0,67.099998,68.0,53.0
20160826003000,150.0,157.199997,52.399999,43,56.299999,0,67.099998,68.0,53.0
20160826004500,150.0,157.199997,52.399999,43,56.299999,0,67.099998,68.0,53.0
20160826010000,150.0,157.199997,52.399999,43,56.299999,0,67.099998,68.0,53.0
20160826011500,150.0,157.199997,52.399999,43,56.299999,0,67.099998,68.0,53.0
20160826013000,150.0,157.199997,52.399999,43,56.299999,0,67.099998,68.0,53.0
20160826014500,150.0,157.199997,52.399999,43,56.299999,0,67.0,68.0,53.0
20160826020000,150.0,157.199997,52.399999,43,56.299999,0,67.0,68.0,53.0
20160826021500,150.0,157.199997,52.399999,43,55.599998,0,67.0,68.0,53.0
20160826023000,150.0,157.199997,52.399999,43,55.599998,0,66.900002,68.0,53.0
20160826024500,150.0,157.199997,52.399999,43,55.599998,0,66.900002,68.0,53.0
20160826030000,150.0,157.199997,52.399999,43,55.599998,0,66.900002,68.0,53.0
20160826031500,150.0,159.0,53.0,43,55.599998,0,66.800003,68.0,53.0
20160826033000,150.0,157.199997,52.399999,43,55.599998,0,66.800003,68.0,53.0
20160826034500,150.0,157.199997,52.399999,43,55.599998,0,66.800003,68.0,53.0
20160826040000,150.0,157.199997,52.399999,43,55.599998,0,66.800003,68.0,53.0
20160826041500,150.0,159.0,53.0,43,55.599998,0,66.699997,68.0,53.0
20160826043000,150.0,157.199997,52.399999,43,55.599998,0,66.800003,68.0,53.0
20160826044500,150.0,157.199997,52.399999,43,55.599998,0,66.699997,68.0,53.0
20160826050000,150.0,157.199997,52.399999,43,55.599998,0,66.699997,68.0,53.0
20160826051500,150.0,157.199997,52.399999,43,55.599998,0,66.699997,68.0,53.0
20160826053000,150.0,157.199997,52.399999,43,55.599998,0,66.699997,68.0,53.0
20160826054500,150.0,157.199997,52.399999,43,56.299999,0,66.699997,68.0,53.0
20160826060000,150.0,157.199997,52.399999,43,55.200001,0,66.699997,68.0,53.0
20160826061500,150.0,157.199997,52.399999,43,55.900002,0,66.699997,68.0,53.0
20160826063000,150.0,157.199997,52.399999,43,55.900002,0,66.699997,68.0,53.0
20160826064500,150.0,157.199997,52.399999,43,55.900002,0,66.699997,68.0,53.0
20160826070000,150.0,154.199997,51.399999,43,55.900002,0,66.699997,68.0,53.0
20160826071500,150.0,156.0,52.0,43,55.900002,0,66.699997,68.0,53.0
20160826073000,150.0,156.0,52.0,43,55.900002,0,66.699997,68.0,53.0
20160826074500,150.0,154.199997,51.399999,43,55.900002,0,66.599998,68.0,53.0
20160826080000,150.0,154.199997,51.399999,43,55.900002,0,66.599998,68.0,53.0
20160826081500,150.0,154.199997,51.399999,43,55.900002,0,66.599998,68.0,53.0
20160826083000,150.0,154.199997,51.399999,43,55.900002,0,66.699997,68.0,53.0
20160826084500,150.0,154.199997,51.399999,43,55.900002,0,66.800003,68.0,53.0
20160826090000,150.0,151.199997,50.399999,43,55.900002,0,66.900002,68.0,53.0
20160826091500,150.0,153.0,51.0,43,55.900002,0,66.900002,68.0,53.0
20160826093000,150.0,153.0,51.0,43,55.900002,0,67.0,68.0,53.0
20160826094500,150.0,150.600006,50.200002,43,55.900002,0,67.099998,68.0,53.0
20160826100000,150.0,150.600006,50.200002,43,55.900002,0,67.099998,68.0,53.0
20160826101500,150.0,150.600006,50.200002,43,55.900002,0,67.099998,68.0,53.0
20160826103000,150.0,148.800003,49.600001,43,55.900002,0,67.199997,68.0,53.0
20160826104500,150.0,148.800003,49.600001,43,55.900002,0,67.199997,68.0,53.0
20160826110000,150.0,148.800003,49.600001,43,55.900002,0,67.300003,68.0,53.0
20160826111500,150.0,145.199997,48.399999,43,55.900002,0,67.199997,68.0,53.0
20160826113000,150.0,147.0,49.0,43,55.900002,0,67.300003,68.0,53.0
20160826114500,150.0,147.0,49.0,43,55.900002,0,67.300003,68.0,53.0
20160826120000,150.0,147.0,49.0,43,55.900002,0,67.400002,68.0,53.0
20160826121500,150.0,147.0,49.0,43,55.900002,0,67.300003,68.0,53.0
20160826123000,150.0,148.800003,49.600001,43,55.900002,0,67.400002,68.0,53.0
20160826124500,150.0,148.800003,49.600001,43,55.900002,0,67.400002,68.0,53.0
20160826130000,150.0,154.199997,51.399999,43,55.900002,0,67.400002,68.0,53.0
20160826131500,150.0,154.199997,51.399999,43,55.900002,0,67.300003,68.0,53.0
20160826133000,150.0,154.199997,51.399999,43,55.900002,0,67.300003,68.0,53.0
20160826134500,150.0,154.199997,51.399999,43,55.900002,0,67.400002,68.0,53.0
20160826140000,150.0,154.199997,51.399999,43,55.900002,0,67.300003,68.0,53.0
20160826141500,150.0,154.199997,51.399999,43,55.900002,0,67.400002,68.0,53.0
20160826143000,150.0,154.199997,51.399999,43,55.900002,0,67.400002,68.0,53.0
20160826144500,150.0,154.199997,51.399999,43,55.900002,0,67.400002,68.0,53.0
20160826150000,150.0,154.199997,51.399999,43,55.900002,0,67.400002,68.0,53.0
20160826151500,150.0,154.199997,51.399999,43,55.900002,0,67.400002,68.0,53.0
20160826153000,150.0,154.199997,51.399999,43,55.900002,0,67.400002,68.0,53.0
20160826154500,150.0,154.199997,51.399999,43,55.900002,0,67.400002,68.0,53.0
20160826160000,150.0,154.199997,51.399999,43,55.900002,0,67.400002,68.0,53.0
20160826161500,150.0,154.199997,51.399999,43,55.900002,0,67.5,68.0,53.0
20160826163000,150.0,157.199997,52.399999,43,55.900002,0,67.400002,68.0,53.0
20160826164500,150.0,155.399994,51.799998,43,55.900002,0,67.5,68.0,53.0
20160826170000,150.0,155.399994,51.799998,43,55.900002,0,67.599998,68.0,53.0
20160826171500,150.0,157.199997,52.399999,43,55.900002,0,67.599998,68.0,53.0
20160826173000,150.0,157.199997,52.399999,43,55.900002,0,67.699997,68.0,53.0
20160826174500,150.0,157.199997,52.399999,43,55.900002,0,67.699997,68.0,53.0
20160826180000,150.0,155.399994,51.799998,43,55.900002,0,67.699997,68.0,53.0
20160826181500,150.0,155.399994,51.799998,43,55.900002,0,67.800003,68.0,53.0
20160826183000,150.0,155.399994,51.799998,43,55.900002,0,67.800003,68.0,53.0
20160826184500,150.0,157.199997,52.399999,43,55.900002,0,67.800003,68.0,53.0
20160826190000,150.0,157.199997,52.399999,43,55.900002,0,67.699997,68.0,53.0
20160826191500,150.0,157.199997,52.399999,43,55.900002,0,67.699997,68.0,53.0
20160826193000,150.0,155.399994,51.799998,43,55.900002,0,67.699997,68.0,53.0
20160826194500,150.0,155.399994,51.799998,43,55.900002,0,67.699997,68.0,53.0
20160826200000,150.0,155.399994,51.799998,43,55.900002,0,67.699997,68.0,53.0
20160826201500,150.0,155.399994,51.799998,43,55.900002,0,67.699997,68.0,53.0
20160826203000,150.0,155.399994,51.799998,43,55.900002,0,67.699997,68.0,53.0
20160826204500,150.0,157.199997,52.399999,43,55.900002,0,67.699997,68.0,53.0
20160826210000,150.0,157.199997,52.399999,43,55.900002,0,67.699997,68.0,53.0
20160826211500,150.0,157.199997,52.399999,43,55.900002,0,67.599998,68.0,53.0
20160826213000,150.0,157.199997,52.399999,43,55.900002,0,67.599998,68.0,53.0
20160826214500,150.0,157.199997,52.399999,43,55.900002,0,67.599998,68.0,53.0
20160826220000,150.0,157.199997,52.399999,43,55.900002,0,67.5,68.0,53.0
20160826221500,150.0,157.199997,52.399999,43,55.900002,0,67.5,68.0,53.0
20160826223000,150.0,157.199997,52.399999,43,55.900002,0,67.400002,68.0,53.0
20160826224500,150.0,157.199997,52.399999,43,55.900002,0,67.400002,68.0,53.0
20160826230000,150.0,157.199997,52.399999,43,55.900002,0,67.400002,68.0,53.0
20160826231500,150.0,157.199997,52.399999,43,55.900002,0,67.300003,68.0,53.0
20160826233000,150.0,157.199997,52.399999,43,55.900002,0,67.300003,68.0,53.0
20160826234500,150.0,157.199997,52.399999,43,55.900002,0,67.300003,68.0,53.0
20160827000000,150.0,157.199997,52.399999,43,55.900002,0,67.300003,68.0,53.0
20160827001500,150.0,157.199997,52.399999,43,55.900002,0,67.199997,68.0,53.0
20160827003000,150.0,157.199997,52.399999,43,55.900002,0,67.199997,68.0,53.0
20160827004500,150.0,157.199997,52.399999,43,55.900002,0,67.199997,68.0,53.0
20160827010000,150.0,157.199997,52.399999,43,55.900002,0,67.199997,68.0,53.0
20160827011500,150.0,144.600006,48.200002,42,55.900002,0,67.199997,68.0,53.0
20160827013000,150.0,142.800003,47.600001,42,55.900002,0,67.199997,68.0,53.0
20160827014500,150.0,147.600006,49.200002,42,55.900002,0,67.300003,68.0,53.0
20160827020000,150.0,149.399994,49.799998,42,55.900002,0,67.199997,68.0,53.0
20160827021500,150.0,153.0,51.0,42,55.900002,0,67.199997,68.0,53.0
20160827023000,150.0,151.199997,50.399999,42,55.900002,0,67.199997,68.0,53.0
20160827024500,150.0,153.600006,51.200002,42,55.900002,0,67.199997,68.0,53.0
20160827030000,150.0,153.600006,51.200002,42,55.900002,0,67.099998,68.0,53.0
20160827031500,150.0,153.600006,51.200002,42,55.900002,0,67.099998,68.0,53.0
20160827033000,150.0,151.199997,50.399999,42,55.900002,0,67.099998,68.0,53.0
20160827034500,150.0,153.0,51.0,42,55.900002,0,67.099998,68.0,53.0
20160827040000,150.0,150.600006,50.200002,42,55.900002,0,67.099998,68.0,53.0
20160827041500,150.0,150.600006,50.200002,42,55.900002,0,67.099998,68.0,53.0
20160827043000,150.0,150.600006,50.200002,42,55.900002,0,67.099998,68.0,53.0
20160827044500,150.0,150.600006,50.200002,42,55.900002,0,67.099998,68.0,53.0
20160827050000,150.0,150.600006,50.200002,42,55.900002,0,67.0,68.0,53.0
20160827051500,150.0,150.600006,50.200002,42,55.900002,0,67.0,68.0,53.0
20160827053000,150.0,150.600006,50.200002,42,55.900002,0,67.0,68.0,53.0
20160827054500,150.0,150.600006,50.200002,42,55.900002,0,66.900002,68.0,53.0
20160827060000,150.0,150.600006,50.200002,42,55.900002,0,66.900002,68.0,53.0
20160827061500,150.0,150.600006,50.200002,42,55.900002,0,66.900002,68.0,53.0
20160827063000,150.0,150.600006,50.200002,42,55.900002,0,66.900002,68.0,53.0
20160827064500,150.0,150.600006,50.200002,42,55.900002,0,66.900002,68.0,53.0
20160827070000,150.0,148.800003,49.600001,42,55.900002,0,67.099998,68.0,53.0
20160827071500,150.0,148.800003,49.600001,42,55.900002,0,67.099998,68.0,53.0
20160827073000,150.0,148.800003,49.600001,42,55.900002,0,67.099998,68.0,53.0
20160827074500,150.0,148.800003,49.600001,42,55.900002,0,67.099998,68.0,53.0
20160827080000,150.0,148.800003,49.600001,42,55.900002,0,67.099998,68.0,53.0
20160827081500,150.0,148.800003,49.600001,42,55.900002,0,67.099998,68.0,53.0
20160827083000,150.0,148.800003,49.600001,42,55.900002,0,67.099998,68.0,53.0
20160827084500,150.0,148.800003,49.600001,42,55.900002,0,67.099998,68.0,53.0
20160827090000,150.0,148.800003,49.600001,42,55.900002,0,67.099998,68.0,53.0
20160827091500,150.0,148.800003,49.600001,42,55.900002,0,67.099998,68.0,53.0
20160827093000,150.0,148.800003,49.600001,42,55.900002,0,67.099998,68.0,53.0
20160827094500,150.0,148.800003,49.600001,42,55.900002,0,67.099998,68.0,53.0
20160827100000,150.0,148.800003,49.600001,42,55.900002,0,67.099998,68.0,53.0
20160827101500,150.0,148.800003,49.600001,42,55.900002,0,67.099998,68.0,53.0
20160827103000,150.0,148.800003,49.600001,42,55.900002,0,67.099998,68.0,53.0
20160827104500,150.0,148.800003,49.600001,42,55.900002,0,67.099998,68.0,53.0
20160827110000,150.0,148.800003,49.600001,42,55.900002,0,67.099998,68.0,53.0
20160827111500,150.0,148.800003,49.600001,42,55.900002,0,67.099998,68.0,53.0
20160827113000,150.0,148.800003,49.600001,42,55.900002,0,67.099998,68.0,53.0
20160827114500,150.0,148.800003,49.600001,42,55.900002,0,67.099998,68.0,53.0
20160827120000,150.0,148.800003,49.600001,42,55.900002,0,67.099998,68.0,53.0
20160827121500,150.0,148.800003,49.600001,42,55.900002,0,67.199997,68.0,53.0
20160827123000,150.0,148.800003,49.600001,42,55.900002,0,67.199997,68.0,53.0
20160827124500,150.0,148.800003,49.600001,42,55.900002,0,67.199997,68.0,53.0
20160827130000,150.0,148.800003,49.600001,42,55.900002,0,67.099998,68.0,53.0
20160827131500,150.0,148.800003,49.600001,42,55.900002,0,67.199997,68.0,53.0
20160827133000,150.0,148.800003,49.600001,42,55.900002,0,67.199997,68.0,53.0
20160827134500,150.0,148.800003,49.600001,42,55.900002,0,67.199997,68.0,53.0
20160827140000,150.0,148.800003,49.600001,42,55.900002,0,67.300003,68.0,53.0
20160827141500,150.0,148.800003,49.600001,42,55.900002,0,67.300003,68.0,53.0
20160827143000,150.0,148.800003,49.600001,42,55.900002,0,67.400002,68.0,53.0
20160827144500,150.0,147.0,49.0,42,55.900002,0,67.400002,68.0,53.0
20160827150000,150.0,147.0,49.0,42,55.900002,0,67.400002,68.0,53.0
20160827151500,150.0,148.800003,49.600001,42,55.900002,0,67.400002,68.0,53.0
20160827153000,150.0,148.800003,49.600001,42,55.900002,0,67.400002,68.0,53.0
20160827154500,150.0,148.800003,49.600001,42,55.900002,0,67.400002,68.0,53.0
20160827160000,150.0,153.600006,51.200002,43,55.900002,0,67.599998,68.0,53.0
20160827161500,150.0,156.0,52.0,44,55.900002,0,67.5,68.0,53.0
20160827163000,150.0,156.0,52.0,44,55.900002,0,67.5,68.0,53.0
20160827164500,150.0,156.0,52.0,44,55.900002,0,67.5,68.0,53.0
20160827170000,150.0,156.0,52.0,44,55.900002,0,67.5,68.0,53.0
20160827171500,150.0,156.0,52.0,44,55.900002,0,67.5,68.0,53.0
20160827173000,150.0,156.0,52.0,44,55.900002,0,67.400002,68.0,53.0
20160827174500,150.0,154.199997,51.399999,44,55.900002,0,67.400002,68.0,53.0
20160827180000,150.0,154.199997,51.399999,44,55.900002,0,67.400002,68.0,53.0
20160827181500,150.0,154.199997,51.399999,44,55.900002,0,67.400002,68.0,53.0
20160827183000,150.0,154.199997,51.399999,44,55.900002,0,67.599998,68.0,53.0
20160827184500,150.0,154.199997,51.399999,44,55.900002,0,67.699997,68.0,53.0
20160827190000,150.0,154.199997,51.399999,44,55.900002,0,67.800003,68.0,53.0
20160827191500,150.0,154.199997,51.399999,44,55.900002,0,67.900002,68.0,53.0
20160827193000,150.0,154.199997,51.399999,44,55.900002,0,67.900002,68.0,53.0
20160827194500,150.0,154.199997,51.399999,44,55.900002,0,67.800003,68.0,53.0
20160827200000,150.0,154.199997,51.399999,44,55.900002,0,67.699997,68.0,53.0
20160827201500,150.0,154.199997,51.399999,44,55.900002,0,67.699997,68.0,53.0
20160827203000,150.0,154.199997,51.399999,44,55.900002,0,67.599998,68.0,53.0
20160827204500,150.0,154.199997,51.399999,44,55.900002,0,67.5,68.0,53.0
20160827210000,150.0,154.199997,51.399999,44,55.900002,0,67.400002,68.0,53.0
20160827211500,150.0,154.199997,51.399999,44,55.900002,0,67.400002,68.0,53.0
20160827213000,150.0,154.199997,51.399999,44,55.900002,0,67.199997,68.0,53.0
20160827214500,150.0,154.199997,51.399999,44,55.900002,0,67.199997,68.0,53.0
20160827220000,150.0,154.199997,51.399999,44,55.900002,0,67.099998,68.0,53.0
20160827221500,150.0,154.199997,51.399999,44,55.900002,0,67.099998,68.0,53.0
20160827223000,150.0,154.199997,51.399999,44,55.900002,0,67.099998,68.0,53.0
20160827224500,150.0,156.0,52.0,44,55.900002,0,67.099998,68.0,53.0
20160827230000,150.0,156.0,52.0,44,55.900002,0,67.099998,68.0,53.0
20160827231500,150.0,157.800003,52.600001,44,55.900002,0,67.0,68.0,53.0
20160827233000,150.0,157.800003,52.600001,44,55.900002,0,67.0,68.0,53.0
20160827234500,150.0,157.800003,52.600001,44,55.900002,0,66.900002,68.0,53.0
20160828000000,150.0,157.800003,52.600001,44,55.900002,0,66.900002,68.0,53.0
20160828001500,150.0,157.800003,52.600001,44,55.200001,0,66.900002,68.0,53.0
20160828003000,150.0,156.0,52.0,44,55.900002,0,66.900002,68.0,53.0
20160828004500,150.0,157.800003,52.600001,44,55.900002,0,66.900002,68.0,53.0
20160828010000,150.0,157.800003,52.600001,44,55.900002,0,66.900002,68.0,53.0
20160828011500,150.0,157.800003,52.600001,44,55.200001,0,66.800003,68.0,53.0
20160828013000,150.0,157.800003,52.600001,44,56.0,0,66.800003,68.0,53.0
20160828014500,150.0,157.800003,52.600001,44,56.0,0,66.900002,68.0,53.0
20160828020000,150.0,157.800003,52.600001,44,56.0,0,66.800003,68.0,53.0
20160828021500,150.0,157.800003,52.600001,44,56.599998,0,66.900002,68.0,53.0
20160828023000,150.0,157.800003,52.600001,44,56.0,0,66.800003,68.0,53.0
20160828024500,150.0,160.199997,53.399999,44,56.0,0,66.800003,68.0,53.0
20160828030000,150.0,160.199997,53.399999,44,56.0,0,66.699997,68.0,53.0
20160828031500,150.0,160.199997,53.399999,44,56.0,0,66.699997,68.0,53.0
20160828033000,150.0,160.199997,53.399999,44,56.0,0,66.699997,68.0,53.0
20160828034500,150.0,160.199997,53.399999,44,56.0,0,66.699997,68.0,53.0
20160828040000,150.0,157.800003,52.600001,43,56.0,0,66.699997,68.0,53.0
20160828041500,150.0,157.800003,52.600001,43,56.0,0,66.699997,68.0,53.0
20160828043000,150.0,157.800003,52.600001,43,56.0,0,66.699997,68.0,53.0
20160828044500,150.0,156.0,52.0,43,56.0,0,66.699997,68.0,53.0
20160828050000,150.0,159.0,53.0,43,55.200001,0,66.699997,68.0,53.0
20160828051500,150.0,157.199997,52.399999,43,55.900002,0,66.699997,68.0,53.0
20160828053000,150.0,159.0,53.0,43,55.900002,0,66.699997,68.0,53.0
20160828054500,150.0,157.199997,52.399999,43,55.900002,0,66.699997,68.0,53.0
20160828060000,150.0,157.199997,52.399999,43,55.200001,0,66.699997,68.0,53.0
20160828061500,150.0,157.199997,52.399999,43,55.900002,0,66.599998,68.0,53.0
20160828063000,150.0,157.199997,52.399999,43,55.900002,0,66.699997,68.0,53.0
20160828064500,150.0,157.199997,52.399999,43,55.900002,0,66.599998,68.0,53.0
20160828070000,150.0,157.199997,52.399999,43,55.900002,0,66.699997,68.0,53.0
20160828071500,150.0,157.199997,52.399999,43,55.900002,0,66.699997,68.0,53.0
20160828073000,150.0,157.199997,52.399999,43,55.900002,0,66.699997,68.0,53.0
20160828074500,150.0,157.199997,52.399999,43,55.900002,0,66.699997,68.0,53.0
20160828080000,150.0,157.199997,52.399999,43,55.900002,0,66.800003,68.0,53.0
20160828081500,150.0,157.199997,52.399999,43,55.900002,0,66.699997,68.0,53.0
20160828083000,150.0,157.199997,52.399999,43,55.900002,0,66.699997,68.0,53.0
