PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160828084500,150.0,155.399994,51.799998,43,55.900002,0,66.699997,68.0,53.0
20160828090000,150.0,155.399994,51.799998,43,55.900002,0,66.699997,68.0,53.0
20160828091500,150.0,155.399994,51.799998,43,55.900002,0,66.699997,68.0,53.0
20160828093000,150.0,153.600006,51.200002,43,55.900002,0,66.699997,68.0,53.0
20160828094500,150.0,153.600006,51.200002,43,55.900002,0,66.699997,68.0,53.0
20160828100000,150.0,153.600006,51.200002,43,55.900002,0,66.800003,68.0,53.0
20160828101500,150.0,153.600006,51.200002,43,55.900002,0,66.900002,68.0,53.0
20160828103000,150.0,153.600006,51.200002,43,55.900002,0,66.900002,68.0,53.0
20160828104500,150.0,155.399994,51.799998,43,55.900002,0,67.0,68.0,53.0
20160828110000,150.0,155.399994,51.799998,43,55.900002,0,67.099998,68.0,53.0
20160828111500,150.0,153.600006,51.200002,43,55.900002,0,67.099998,68.0,53.0
20160828113000,150.0,153.600006,51.200002,43,55.900002,0,67.099998,68.0,53.0
20160828114500,150.0,153.600006,51.200002,43,55.900002,0,67.099998,68.0,53.0
20160828120000,150.0,153.600006,51.200002,43,55.900002,0,67.199997,68.0,53.0
20160828121500,150.0,153.600006,51.200002,43,55.900002,0,67.199997,68.0,53.0
20160828123000,150.0,153.600006,51.200002,43,55.900002,0,67.300003,68.0,53.0
20160828124500,150.0,150.600006,50.200002,43,55.900002,0,67.300003,68.0,53.0
20160828130000,150.0,153.600006,51.200002,43,56.700001,0,67.400002,68.0,53.0
20160828131500,150.0,153.600006,51.200002,43,56.700001,0,67.400002,68.0,53.0
20160828133000,150.0,153.600006,51.200002,43,56.700001,0,67.400002,68.0,53.0
20160828134500,150.0,153.600006,51.200002,43,56.700001,0,67.400002,68.0,53.0
20160828140000,150.0,153.600006,51.200002,43,56.700001,0,67.400002,68.0,53.0
20160828141500,150.0,153.600006,51.200002,43,56.700001,0,67.5,68.0,53.0
20160828143000,150.0,151.199997,50.399999,43,56.700001,0,67.400002,68.0,53.0
20160828144500,150.0,153.600006,51.200002,43,56.700001,0,67.5,68.0,53.0
20160828150000,150.0,153.600006,51.200002,43,56.700001,0,67.400002,68.0,53.0
20160828151500,150.0,153.600006,51.200002,43,56.700001,0,67.5,68.0,53.0
20160828153000,150.0,153.600006,51.200002,43,56.700001,0,67.599998,68.0,53.0
20160828154500,150.0,153.600006,51.200002,43,56.700001,0,67.599998,68.0,53.0
20160828160000,150.0,153.600006,51.200002,43,56.700001,0,67.599998,68.0,53.0
20160828161500,150.0,153.600006,51.200002,43,56.700001,0,67.699997,68.0,53.0
20160828163000,150.0,153.600006,51.200002,43,56.700001,0,67.699997,68.0,53.0
20160828164500,150.0,151.199997,50.399999,43,56.700001,0,67.699997,68.0,53.0
20160828170000,150.0,151.199997,50.399999,43,56.700001,0,67.699997,68.0,53.0
20160828171500,150.0,153.0,51.0,43,56.700001,0,67.800003,68.0,53.0
20160828173000,150.0,153.0,51.0,43,56.700001,0,67.900002,68.0,53.0
20160828174500,150.0,151.199997,50.399999,43,56.700001,0,67.900002,68.0,53.0
20160828180000,150.0,153.0,51.0,43,56.700001,0,68.0,68.0,53.0
20160828181500,150.0,151.199997,50.399999,43,56.099998,0,68.099998,68.0,53.0
20160828183000,150.0,151.199997,50.399999,43,56.099998,0,68.199997,68.0,53.0
20160828184500,150.0,151.199997,50.399999,43,56.099998,0,68.300003,68.0,53.0
20160828190000,150.0,166.800003,55.600001,46,56.099998,0,68.300003,68.0,53.0
20160828191500,150.0,172.199997,57.399999,46,56.099998,0,68.199997,68.0,53.0
20160828193000,150.0,172.199997,57.399999,46,56.099998,0,68.099998,68.0,53.0
20160828194500,150.0,172.199997,57.399999,46,56.099998,0,68.0,68.0,53.0
20160828200000,150.0,172.199997,57.399999,46,56.099998,0,67.900002,68.0,53.0
20160828201500,150.0,172.199997,57.399999,46,56.099998,0,67.900002,68.0,53.0
20160828203000,150.0,172.199997,57.399999,46,56.099998,0,67.800003,68.0,53.0
20160828204500,150.0,172.199997,57.399999,46,56.099998,0,67.699997,68.0,53.0
20160828210000,150.0,166.199997,55.399999,45,56.099998,0,67.699997,68.0,53.0
20160828211500,150.0,156.0,52.0,44,56.099998,0,67.699997,68.0,53.0
20160828213000,150.0,156.0,52.0,44,56.099998,0,67.599998,68.0,53.0
20160828214500,150.0,156.0,52.0,44,56.099998,0,67.599998,68.0,53.0
20160828220000,150.0,156.0,52.0,44,56.099998,0,67.599998,68.0,53.0
20160828221500,150.0,156.0,52.0,44,56.099998,0,67.599998,68.0,53.0
20160828223000,150.0,156.0,52.0,44,56.099998,0,67.599998,68.0,53.0
20160828224500,150.0,157.800003,52.600001,44,56.099998,0,67.5,68.0,53.0
20160828230000,150.0,157.800003,52.600001,44,56.099998,0,67.400002,68.0,53.0
20160828231500,150.0,157.800003,52.600001,44,56.099998,0,67.400002,68.0,53.0
20160828233000,150.0,157.800003,52.600001,44,56.099998,0,67.400002,68.0,53.0
20160828234500,150.0,157.800003,52.600001,44,56.099998,0,67.300003,68.0,53.0
20160829000000,150.0,157.800003,52.600001,44,56.099998,0,67.300003,68.0,53.0
20160829001500,150.0,157.800003,52.600001,44,56.099998,0,67.199997,68.0,53.0
20160829003000,150.0,157.800003,52.600001,44,56.099998,0,67.199997,68.0,53.0
20160829004500,150.0,157.800003,52.600001,44,56.099998,0,67.199997,68.0,53.0
20160829010000,150.0,155.399994,51.799998,43,56.099998,0,67.099998,68.0,53.0
20160829011500,150.0,157.199997,52.399999,43,56.099998,0,67.099998,68.0,53.0
20160829013000,150.0,155.399994,51.799998,43,56.099998,0,67.099998,68.0,53.0
20160829014500,150.0,155.399994,51.799998,43,56.099998,0,67.099998,68.0,53.0
20160829020000,150.0,155.399994,51.799998,43,56.099998,0,67.099998,68.0,53.0
20160829021500,150.0,155.399994,51.799998,43,56.099998,0,67.099998,68.0,53.0
20160829023000,150.0,155.399994,51.799998,43,56.099998,0,67.099998,68.0,53.0
20160829024500,150.0,155.399994,51.799998,43,56.099998,0,67.099998,68.0,53.0
20160829030000,150.0,157.199997,52.399999,43,56.099998,0,67.0,68.0,53.0
20160829031500,150.0,157.199997,52.399999,43,56.099998,0,67.0,68.0,53.0
20160829033000,150.0,157.199997,52.399999,43,56.099998,0,67.0,68.0,53.0
20160829034500,150.0,157.199997,52.399999,43,56.099998,0,67.0,68.0,53.0
20160829040000,150.0,157.199997,52.399999,43,56.099998,0,67.0,68.0,53.0
20160829041500,150.0,157.199997,52.399999,43,56.099998,0,67.0,68.0,53.0
20160829043000,150.0,155.399994,51.799998,43,56.099998,0,67.0,68.0,53.0
20160829044500,150.0,157.199997,52.399999,43,56.099998,0,67.0,68.0,53.0
20160829050000,150.0,155.399994,51.799998,43,56.099998,0,67.0,68.0,53.0
20160829051500,150.0,155.399994,51.799998,43,56.099998,0,67.0,68.0,53.0
20160829053000,150.0,157.199997,52.399999,43,56.099998,0,67.0,68.0,53.0
20160829054500,150.0,157.199997,52.399999,43,56.099998,0,66.900002,68.0,53.0
20160829060000,150.0,157.199997,52.399999,43,56.099998,0,67.0,68.0,53.0
20160829061500,150.0,155.399994,51.799998,43,56.099998,0,66.900002,68.0,53.0
20160829063000,150.0,155.399994,51.799998,43,56.099998,0,66.900002,68.0,53.0
20160829064500,150.0,155.399994,51.799998,43,56.099998,0,66.900002,68.0,53.0
20160829070000,150.0,157.199997,52.399999,43,56.099998,0,66.900002,68.0,53.0
20160829071500,150.0,154.199997,51.399999,43,56.099998,0,66.900002,68.0,53.0
20160829073000,150.0,154.199997,51.399999,43,56.099998,0,66.900002,68.0,53.0
20160829074500,150.0,154.199997,51.399999,43,56.099998,0,66.900002,68.0,53.0
20160829080000,150.0,154.199997,51.399999,43,56.099998,0,66.900002,68.0,53.0
20160829081500,150.0,154.199997,51.399999,43,56.099998,0,66.900002,68.0,53.0
20160829083000,150.0,150.600006,50.200002,43,56.099998,0,67.0,68.0,53.0
20160829084500,150.0,150.600006,50.200002,43,56.099998,0,67.0,68.0,53.0
20160829090000,150.0,150.600006,50.200002,43,56.099998,0,67.0,68.0,53.0
20160829091500,150.0,147.600006,49.200002,43,56.099998,0,67.099998,68.0,53.0
20160829093000,150.0,150.600006,50.200002,43,56.099998,0,67.099998,68.0,53.0
20160829094500,150.0,150.600006,50.200002,43,56.099998,0,67.099998,68.0,53.0
20160829100000,150.0,150.600006,50.200002,43,56.099998,0,67.199997,68.0,53.0
20160829101500,150.0,150.600006,50.200002,43,56.099998,0,67.199997,68.0,53.0
20160829103000,150.0,150.600006,50.200002,43,56.099998,0,67.300003,68.0,53.0
20160829104500,150.0,150.600006,50.200002,43,56.099998,0,67.199997,68.0,53.0
20160829110000,150.0,150.600006,50.200002,43,56.099998,0,67.199997,68.0,53.0
20160829111500,150.0,155.399994,51.799998,43,56.099998,0,67.199997,68.0,53.0
20160829113000,150.0,155.399994,51.799998,43,56.099998,0,67.199997,68.0,53.0
20160829114500,150.0,155.399994,51.799998,43,56.099998,0,67.199997,68.0,53.0
20160829120000,150.0,157.199997,52.399999,43,56.099998,0,67.199997,68.0,53.0
20160829121500,150.0,157.199997,52.399999,43,56.099998,0,67.199997,68.0,53.0
20160829123000,150.0,157.199997,52.399999,43,56.099998,0,67.199997,68.0,53.0
20160829124500,150.0,157.199997,52.399999,43,56.099998,0,67.199997,68.0,53.0
20160829130000,150.0,157.199997,52.399999,43,56.099998,0,67.199997,68.0,53.0
20160829131500,150.0,155.399994,51.799998,43,56.099998,0,67.199997,68.0,53.0
20160829133000,150.0,155.399994,51.799998,43,56.099998,0,67.199997,68.0,53.0
20160829134500,150.0,155.399994,51.799998,43,56.099998,0,67.199997,68.0,53.0
20160829140000,150.0,155.399994,51.799998,43,56.099998,0,67.199997,68.0,53.0
20160829141500,150.0,155.399994,51.799998,43,56.099998,0,67.199997,68.0,53.0
20160829143000,150.0,155.399994,51.799998,43,56.099998,0,67.199997,68.0,53.0
20160829144500,150.0,155.399994,51.799998,43,56.099998,0,67.099998,68.0,53.0
20160829150000,150.0,155.399994,51.799998,43,56.099998,0,67.099998,68.0,53.0
20160829151500,150.0,148.800003,49.600001,43,56.099998,0,67.099998,68.0,53.0
20160829153000,150.0,148.800003,49.600001,43,56.099998,0,67.199997,68.0,53.0
20160829154500,150.0,148.800003,49.600001,43,56.099998,0,67.199997,68.0,53.0
20160829160000,150.0,157.800003,52.600001,43,56.099998,0,67.199997,68.0,53.0
20160829161500,150.0,156.0,52.0,43,56.099998,0,67.199997,68.0,53.0
20160829163000,150.0,156.0,52.0,43,56.099998,0,67.099998,68.0,53.0
20160829164500,150.0,156.0,52.0,43,56.099998,0,67.099998,68.0,53.0
20160829170000,150.0,156.0,52.0,43,56.099998,0,67.099998,68.0,53.0
20160829171500,150.0,157.800003,52.600001,43,56.099998,0,67.099998,68.0,53.0
20160829173000,150.0,157.800003,52.600001,43,56.099998,0,67.099998,68.0,53.0
20160829174500,150.0,157.800003,52.600001,43,56.099998,0,67.199997,68.0,53.0
20160829180000,150.0,157.800003,52.600001,43,56.099998,0,67.199997,68.0,53.0
20160829181500,150.0,157.800003,52.600001,43,56.099998,0,67.199997,68.0,53.0
20160829183000,150.0,157.800003,52.600001,43,56.099998,0,67.300003,68.0,53.0
20160829184500,150.0,157.800003,52.600001,43,56.099998,0,67.400002,68.0,53.0
20160829190000,150.0,157.800003,52.600001,43,56.099998,0,67.400002,68.0,53.0
20160829191500,150.0,157.800003,52.600001,43,56.099998,0,67.400002,68.0,53.0
20160829193000,150.0,157.800003,52.600001,43,56.099998,0,67.400002,68.0,53.0
20160829194500,150.0,157.800003,52.600001,43,56.099998,0,67.400002,68.0,53.0
20160829200000,150.0,157.800003,52.600001,43,56.099998,0,67.300003,68.0,53.0
20160829201500,150.0,157.800003,52.600001,43,56.099998,0,67.199997,68.0,53.0
20160829203000,150.0,157.800003,52.600001,43,56.099998,0,67.099998,68.0,53.0
20160829204500,150.0,157.800003,52.600001,43,56.099998,0,67.099998,68.0,53.0
20160829210000,150.0,157.800003,52.600001,43,56.099998,0,67.0,68.0,53.0
20160829211500,150.0,157.800003,52.600001,43,56.099998,0,67.0,68.0,53.0
20160829213000,150.0,157.800003,52.600001,43,56.099998,0,66.900002,68.0,53.0
20160829214500,150.0,157.800003,52.600001,43,56.099998,0,66.900002,68.0,53.0
20160829220000,150.0,157.800003,52.600001,43,56.099998,0,66.900002,68.0,53.0
20160829221500,150.0,157.800003,52.600001,43,56.099998,0,66.900002,68.0,53.0
20160829223000,150.0,157.800003,52.600001,43,56.099998,0,66.699997,68.0,53.0
20160829224500,150.0,157.800003,52.600001,43,56.099998,0,66.800003,68.0,53.0
20160829230000,150.0,155.399994,51.799998,43,56.099998,0,66.800003,68.0,53.0
20160829231500,150.0,155.399994,51.799998,43,56.099998,0,66.800003,68.0,53.0
20160829233000,150.0,155.399994,51.799998,43,56.099998,0,66.800003,68.0,53.0
20160829234500,150.0,155.399994,51.799998,43,56.099998,0,66.800003,68.0,53.0
20160830000000,150.0,155.399994,51.799998,43,56.099998,0,66.699997,68.0,53.0
20160830001500,150.0,155.399994,51.799998,43,56.099998,0,66.699997,68.0,53.0
20160830003000,150.0,153.600006,51.200002,43,56.099998,0,66.699997,68.0,53.0
20160830004500,150.0,155.399994,51.799998,43,55.200001,0,66.699997,68.0,53.0
20160830010000,150.0,155.399994,51.799998,43,55.900002,0,66.699997,68.0,53.0
20160830011500,150.0,155.399994,51.799998,43,55.900002,0,66.699997,68.0,53.0
20160830013000,150.0,155.399994,51.799998,43,55.900002,0,66.699997,68.0,53.0
20160830014500,150.0,155.399994,51.799998,43,55.900002,0,66.699997,68.0,53.0
20160830020000,150.0,155.399994,51.799998,43,55.900002,0,66.699997,68.0,53.0
20160830021500,150.0,155.399994,51.799998,43,55.900002,0,66.699997,68.0,53.0
20160830023000,150.0,155.399994,51.799998,43,55.900002,0,66.699997,68.0,53.0
20160830024500,150.0,155.399994,51.799998,43,55.900002,0,66.699997,68.0,53.0
20160830030000,150.0,155.399994,51.799998,43,56.900002,0,66.699997,68.0,53.0
20160830031500,150.0,155.399994,51.799998,43,56.0,0,66.699997,68.0,53.0
20160830033000,150.0,155.399994,51.799998,43,56.0,0,66.699997,68.0,53.0
20160830034500,150.0,155.399994,51.799998,43,56.0,0,66.599998,68.0,53.0
20160830040000,150.0,155.399994,51.799998,43,56.0,0,66.599998,68.0,53.0
20160830041500,150.0,155.399994,51.799998,43,56.0,0,66.599998,68.0,53.0
20160830043000,150.0,155.399994,51.799998,43,56.0,0,66.599998,68.0,53.0
20160830044500,150.0,155.399994,51.799998,43,56.0,0,66.599998,68.0,53.0
20160830050000,150.0,155.399994,51.799998,43,56.0,0,66.599998,68.0,53.0
20160830051500,150.0,155.399994,51.799998,43,55.400002,0,66.599998,68.0,53.0
20160830053000,150.0,157.199997,52.399999,43,55.400002,0,66.599998,68.0,53.0
20160830054500,150.0,157.199997,52.399999,43,55.400002,0,66.599998,68.0,53.0
20160830060000,150.0,154.199997,51.399999,43,55.400002,0,66.599998,68.0,53.0
20160830061500,150.0,154.199997,51.399999,43,55.400002,0,66.599998,68.0,53.0
20160830063000,150.0,154.199997,51.399999,43,55.400002,0,66.5,68.0,53.0
20160830064500,150.0,156.0,52.0,43,55.400002,0,66.599998,68.0,53.0
20160830070000,150.0,156.0,52.0,43,55.400002,0,66.5,68.0,53.0
20160830071500,150.0,156.0,52.0,43,55.400002,0,66.5,68.0,53.0
20160830073000,150.0,154.199997,51.399999,43,55.400002,0,66.5,68.0,53.0
20160830074500,150.0,156.0,52.0,43,55.400002,0,66.599998,68.0,53.0
20160830080000,150.0,154.199997,51.399999,43,55.400002,0,66.599998,68.0,53.0
20160830081500,150.0,154.199997,51.399999,43,55.400002,0,66.599998,68.0,53.0
20160830083000,150.0,154.199997,51.399999,43,55.400002,0,66.599998,68.0,53.0
20160830084500,150.0,151.199997,50.399999,43,56.0,0,66.599998,68.0,53.0
20160830090000,150.0,151.199997,50.399999,43,56.0,0,66.599998,68.0,53.0
20160830091500,150.0,149.399994,49.799998,43,56.0,0,66.699997,68.0,53.0
20160830093000,150.0,149.399994,49.799998,43,56.0,0,66.699997,68.0,53.0
20160830094500,150.0,147.0,49.0,43,56.0,0,66.800003,68.0,53.0
20160830100000,150.0,145.199997,48.399999,43,56.0,0,66.800003,68.0,53.0
20160830101500,150.0,147.0,49.0,43,56.0,0,66.800003,68.0,53.0
20160830103000,150.0,147.0,49.0,43,56.0,0,66.900002,68.0,53.0
20160830104500,150.0,145.199997,48.399999,43,56.0,0,66.900002,68.0,53.0
20160830110000,150.0,145.199997,48.399999,43,56.0,0,67.0,68.0,53.0
20160830111500,150.0,145.199997,48.399999,43,56.0,0,67.0,68.0,53.0
20160830113000,150.0,145.199997,48.399999,43,56.0,0,67.099998,68.0,53.0
20160830114500,150.0,145.199997,48.399999,43,56.0,0,67.099998,68.0,53.0
20160830120000,150.0,147.600006,49.200002,43,56.0,0,67.199997,68.0,53.0
20160830121500,150.0,147.600006,49.200002,43,56.0,0,67.199997,68.0,53.0
20160830123000,150.0,147.600006,49.200002,43,56.700001,0,67.300003,68.0,53.0
20160830124500,150.0,147.600006,49.200002,43,56.700001,0,67.400002,68.0,53.0
20160830130000,150.0,147.600006,49.200002,43,56.700001,0,67.400002,68.0,53.0
20160830131500,150.0,147.600006,49.200002,43,56.700001,0,67.400002,68.0,53.0
20160830133000,150.0,147.600006,49.200002,43,56.700001,0,67.599998,68.0,53.0
20160830134500,150.0,147.600006,49.200002,43,56.700001,0,67.599998,68.0,53.0
20160830140000,150.0,147.600006,49.200002,43,56.700001,0,67.699997,68.0,53.0
20160830141500,150.0,145.199997,48.399999,43,56.700001,0,67.699997,68.0,53.0
20160830143000,150.0,147.600006,49.200002,43,56.700001,0,67.800003,68.0,53.0
20160830144500,150.0,147.600006,49.200002,43,56.700001,0,67.800003,68.0,53.0
20160830150000,150.0,145.199997,48.399999,43,56.700001,0,67.800003,68.0,53.0
20160830151500,150.0,147.0,49.0,43,56.700001,0,67.900002,68.0,53.0
20160830153000,150.0,147.0,49.0,43,56.700001,0,67.900002,68.0,53.0
20160830154500,150.0,147.0,49.0,43,56.700001,0,68.0,68.0,53.0
20160830160000,150.0,147.0,49.0,43,56.700001,0,68.099998,68.0,53.0
20160830161500,150.0,147.0,49.0,43,56.700001,0,68.199997,68.0,53.0
20160830163000,150.0,147.0,49.0,43,56.700001,0,68.199997,68.0,53.0
20160830164500,150.0,147.0,49.0,43,56.700001,0,68.199997,68.0,53.0
20160830170000,150.0,154.199997,51.399999,44,56.700001,0,68.199997,68.0,53.0
20160830171500,150.0,154.199997,51.399999,44,56.700001,0,68.300003,68.0,53.0
20160830173000,150.0,154.199997,51.399999,44,56.700001,0,68.300003,68.0,53.0
20160830174500,150.0,166.199997,55.399999,45,56.700001,0,68.300003,68.0,53.0
20160830180000,150.0,171.600006,57.200002,46,56.700001,0,68.300003,68.0,53.0
20160830181500,150.0,178.800003,59.600001,47,56.099998,0,68.300003,68.0,53.0
20160830183000,150.0,181.199997,60.399999,47,56.099998,0,68.199997,68.0,53.0
20160830184500,150.0,181.199997,60.399999,47,56.099998,0,68.199997,68.0,53.0
20160830190000,150.0,181.199997,60.399999,47,56.099998,0,68.300003,68.0,53.0
20160830191500,150.0,181.199997,60.399999,47,56.099998,0,68.199997,68.0,53.0
20160830193000,150.0,181.199997,60.399999,47,56.099998,0,68.099998,68.0,53.0
20160830194500,150.0,181.199997,60.399999,47,56.099998,0,67.900002,68.0,53.0
20160830200000,150.0,181.199997,60.399999,47,56.099998,0,67.900002,68.0,53.0
20160830201500,150.0,181.199997,60.399999,47,56.099998,0,67.699997,68.0,53.0
20160830203000,150.0,181.199997,60.399999,47,56.099998,0,67.699997,68.0,53.0
20160830204500,150.0,175.199997,58.399999,46,56.099998,0,67.699997,68.0,53.0
20160830210000,150.0,171.600006,57.200002,45,56.099998,0,67.699997,68.0,53.0
20160830211500,150.0,165.0,55.0,44,56.099998,0,67.699997,68.0,53.0
20160830213000,150.0,159.0,53.0,44,56.099998,0,67.699997,68.0,53.0
20160830214500,150.0,160.800003,53.600001,44,56.099998,0,67.699997,68.0,53.0
20160830220000,150.0,157.800003,52.600001,44,56.099998,0,67.699997,68.0,53.0
20160830221500,150.0,157.800003,52.600001,44,56.099998,0,67.699997,68.0,53.0
20160830223000,150.0,157.800003,52.600001,44,56.099998,0,67.699997,68.0,53.0
20160830224500,150.0,157.800003,52.600001,44,56.099998,0,67.699997,68.0,53.0
20160830230000,150.0,157.800003,52.600001,44,56.099998,0,67.599998,68.0,53.0
20160830231500,150.0,157.800003,52.600001,44,56.099998,0,67.599998,68.0,53.0
20160830233000,150.0,157.800003,52.600001,44,56.099998,0,67.599998,68.0,53.0
20160830234500,150.0,157.800003,52.600001,44,56.099998,0,67.599998,68.0,53.0
20160831000000,150.0,157.800003,52.600001,44,56.099998,0,67.400002,68.0,53.0
20160831001500,150.0,160.199997,53.399999,44,56.099998,0,67.400002,68.0,53.0
20160831003000,150.0,155.399994,51.799998,43,56.099998,0,67.400002,68.0,53.0
20160831004500,150.0,155.399994,51.799998,43,56.099998,0,67.300003,68.0,53.0
20160831010000,150.0,155.399994,51.799998,43,56.099998,0,67.300003,68.0,53.0
20160831011500,150.0,147.600006,49.200002,43,56.099998,0,67.400002,68.0,53.0
20160831013000,150.0,147.600006,49.200002,43,56.099998,0,67.400002,68.0,53.0
20160831014500,150.0,147.600006,49.200002,43,56.099998,0,67.400002,68.0,53.0
20160831020000,150.0,147.600006,49.200002,43,56.099998,0,67.400002,68.0,53.0
20160831021500,150.0,147.600006,49.200002,43,56.099998,0,67.400002,68.0,53.0
20160831023000,150.0,147.600006,49.200002,43,56.099998,0,67.400002,68.0,53.0
20160831024500,150.0,147.600006,49.200002,43,56.099998,0,67.400002,68.0,53.0
20160831030000,150.0,147.600006,49.200002,43,56.099998,0,67.400002,68.0,53.0
20160831031500,150.0,147.600006,49.200002,43,56.099998,0,67.400002,68.0,53.0
20160831033000,150.0,147.600006,49.200002,43,56.099998,0,67.400002,68.0,53.0
20160831034500,150.0,147.600006,49.200002,43,56.099998,0,67.300003,68.0,53.0
20160831040000,150.0,147.600006,49.200002,43,56.099998,0,67.400002,68.0,53.0
20160831041500,150.0,147.600006,49.200002,43,56.099998,0,67.300003,68.0,53.0
20160831043000,150.0,147.600006,49.200002,43,56.099998,0,67.300003,68.0,53.0
20160831044500,150.0,147.600006,49.200002,43,56.099998,0,67.300003,68.0,53.0
20160831050000,150.0,147.600006,49.200002,43,56.099998,0,67.400002,68.0,53.0
20160831051500,150.0,147.600006,49.200002,43,56.099998,0,67.400002,68.0,53.0
20160831053000,150.0,147.600006,49.200002,43,56.099998,0,67.400002,68.0,53.0
20160831054500,150.0,149.399994,49.799998,43,56.099998,0,67.300003,68.0,53.0
20160831060000,150.0,149.399994,49.799998,43,56.099998,0,67.199997,68.0,53.0
20160831061500,150.0,147.600006,49.200002,43,56.099998,0,67.199997,68.0,53.0
20160831063000,150.0,147.600006,49.200002,43,56.099998,0,67.099998,68.0,53.0
20160831064500,150.0,147.600006,49.200002,43,56.099998,0,67.099998,68.0,53.0
20160831070000,150.0,147.600006,49.200002,43,56.099998,0,67.099998,68.0,53.0
20160831071500,150.0,147.600006,49.200002,43,56.099998,0,67.099998,68.0,53.0
20160831073000,150.0,147.600006,49.200002,43,56.099998,0,67.099998,68.0,53.0
20160831074500,150.0,147.600006,49.200002,43,56.099998,0,67.199997,68.0,53.0
20160831080000,150.0,147.600006,49.200002,43,56.099998,0,67.199997,68.0,53.0
20160831081500,150.0,147.600006,49.200002,43,56.099998,0,67.199997,68.0,53.0
20160831083000,150.0,145.199997,48.399999,43,56.099998,0,67.199997,68.0,53.0
20160831084500,150.0,147.0,49.0,43,56.099998,0,67.300003,68.0,53.0
20160831090000,150.0,148.800003,49.600001,43,56.099998,0,67.300003,68.0,53.0
20160831091500,150.0,145.199997,48.399999,43,56.099998,0,67.599998,68.0,53.0
20160831093000,150.0,145.199997,48.399999,43,56.099998,0,67.400002,68.0,53.0
20160831094500,150.0,145.199997,48.399999,43,56.099998,0,67.5,68.0,53.0
20160831100000,150.0,147.0,49.0,43,56.099998,0,67.400002,68.0,53.0
20160831101500,150.0,147.0,49.0,43,56.099998,0,67.400002,68.0,53.0
20160831103000,150.0,147.0,49.0,43,56.099998,0,67.400002,68.0,53.0
20160831104500,150.0,145.199997,48.399999,43,56.099998,0,67.5,68.0,53.0
20160831110000,150.0,147.0,49.0,43,56.099998,0,67.5,68.0,53.0
20160831111500,150.0,145.199997,48.399999,43,56.099998,0,67.5,68.0,53.0
20160831113000,150.0,147.0,49.0,43,56.099998,0,67.5,68.0,53.0
20160831114500,150.0,147.0,49.0,43,56.099998,0,67.599998,68.0,53.0
20160831120000,150.0,148.800003,49.600001,43,56.099998,0,67.599998,68.0,53.0
20160831121500,150.0,148.800003,49.600001,43,56.700001,0,67.599998,68.0,53.0
20160831123000,150.0,147.0,49.0,43,56.700001,0,67.599998,68.0,53.0
20160831124500,150.0,147.0,49.0,43,56.700001,0,67.699997,68.0,53.0
20160831130000,150.0,148.800003,49.600001,43,56.700001,0,67.699997,68.0,53.0
20160831131500,150.0,147.0,49.0,43,56.700001,0,67.800003,68.0,53.0
20160831133000,150.0,147.0,49.0,43,56.700001,0,67.800003,68.0,53.0
20160831134500,150.0,147.0,49.0,43,56.700001,0,67.800003,68.0,53.0
20160831140000,150.0,147.0,49.0,43,56.700001,0,67.800003,68.0,53.0
20160831141500,150.0,147.0,49.0,43,56.700001,0,67.900002,68.0,53.0
20160831143000,150.0,147.0,49.0,43,56.700001,0,68.0,68.0,53.0
20160831144500,150.0,147.0,49.0,43,56.700001,0,68.0,68.0,53.0
20160831150000,150.0,147.0,49.0,43,56.700001,0,68.099998,68.0,53.0
20160831151500,150.0,147.0,49.0,43,56.700001,0,68.099998,68.0,53.0
20160831153000,150.0,147.0,49.0,43,56.700001,0,68.099998,68.0,53.0
20160831154500,150.0,147.0,49.0,43,56.700001,0,68.199997,68.0,53.0
20160831160000,150.0,148.800003,49.600001,43,56.700001,0,68.199997,68.0,53.0
20160831161500,150.0,151.199997,50.399999,44,56.700001,0,68.300003,68.0,53.0
20160831163000,150.0,162.0,54.0,45,56.700001,0,68.199997,68.0,53.0
20160831164500,150.0,162.0,54.0,45,56.700001,0,68.199997,68.0,53.0
20160831170000,150.0,162.0,54.0,45,56.700001,0,68.300003,68.0,53.0
20160831171500,150.0,168.0,56.0,46,56.700001,0,68.300003,68.0,53.0
20160831173000,150.0,174.600006,58.200002,47,56.700001,0,68.199997,68.0,53.0
20160831174500,150.0,174.600006,58.200002,47,56.700001,0,68.199997,68.0,53.0
20160831180000,150.0,174.600006,58.200002,47,56.700001,0,68.199997,68.0,53.0
20160831181500,150.0,172.800003,57.600001,47,56.700001,0,68.300003,68.0,53.0
20160831183000,150.0,192.0,64.0,49,56.700001,0,68.300003,68.0,53.0
20160831184500,150.0,200.399994,66.799998,51,56.0,0,68.300003,68.0,53.0
20160831190000,150.0,203.399994,67.799998,51,56.0,0,68.199997,68.0,53.0
20160831191500,150.0,203.399994,67.799998,51,56.0,0,68.099998,68.0,53.0
20160831193000,150.0,203.399994,67.799998,51,56.0,0,68.0,68.0,53.0
20160831194500,150.0,203.399994,67.799998,51,56.0,0,67.800003,68.0,53.0
20160831200000,150.0,203.399994,67.799998,51,56.0,0,67.699997,68.0,53.0
20160831201500,150.0,188.399994,62.799998,48,56.0,0,67.599998,68.0,53.0
20160831203000,150.0,172.199997,57.399999,46,56.0,0,67.599998,68.0,53.0
20160831204500,150.0,160.199997,53.399999,43,56.0,0,67.599998,68.0,53.0
20160831210000,150.0,155.399994,51.799998,43,56.0,0,67.699997,68.0,53.0
20160831211500,150.0,155.399994,51.799998,43,56.0,0,67.699997,68.0,53.0
20160831213000,150.0,155.399994,51.799998,43,56.0,0,67.699997,68.0,53.0
20160831214500,150.0,155.399994,51.799998,43,56.0,0,67.699997,68.0,53.0
20160831220000,150.0,155.399994,51.799998,43,56.0,0,67.699997,68.0,53.0
20160831221500,150.0,155.399994,51.799998,43,56.0,0,67.699997,68.0,53.0
20160831223000,150.0,155.399994,51.799998,43,56.0,0,67.699997,68.0,53.0
20160831224500,150.0,157.199997,52.399999,43,56.0,0,67.699997,68.0,53.0
20160831230000,150.0,157.199997,52.399999,43,56.0,0,67.699997,68.0,53.0
20160831231500,150.0,155.399994,51.799998,43,56.0,0,67.699997,68.0,53.0
20160831233000,150.0,155.399994,51.799998,43,56.0,0,67.699997,68.0,53.0
20160831234500,150.0,155.399994,51.799998,43,56.0,0,67.599998,68.0,53.0
20160901000000,150.0,155.399994,51.799998,43,56.0,0,67.699997,68.0,53.0
20160901001500,150.0,155.399994,51.799998,43,56.0,0,67.599998,68.0,53.0
20160901003000,150.0,157.199997,52.399999,43,56.0,0,67.599998,68.0,53.0
20160901004500,150.0,157.199997,52.399999,43,56.0,0,67.5,68.0,53.0
20160901010000,150.0,157.199997,52.399999,43,56.0,0,67.5,68.0,53.0
20160901011500,150.0,159.0,53.0,43,56.0,0,67.400002,68.0,53.0
20160901013000,150.0,159.0,53.0,43,56.0,0,67.400002,68.0,53.0
20160901014500,150.0,159.0,53.0,43,56.0,0,67.300003,68.0,53.0
20160901020000,150.0,159.0,53.0,43,56.0,0,67.300003,68.0,53.0
20160901021500,150.0,157.199997,52.399999,43,56.0,0,67.199997,68.0,53.0
20160901023000,150.0,157.199997,52.399999,43,56.0,0,67.199997,68.0,53.0
20160901024500,150.0,159.0,53.0,43,56.0,0,67.199997,68.0,53.0
20160901030000,150.0,157.199997,52.399999,43,56.0,0,67.199997,68.0,53.0
20160901031500,150.0,157.199997,52.399999,43,56.0,0,67.199997,68.0,53.0
20160901033000,150.0,159.0,53.0,43,56.0,0,67.199997,68.0,53.0
20160901034500,150.0,159.0,53.0,43,56.0,0,67.199997,68.0,53.0
20160901040000,150.0,159.0,53.0,43,56.0,0,67.199997,68.0,53.0
20160901041500,150.0,159.0,53.0,43,56.0,0,67.199997,68.0,53.0
20160901043000,150.0,159.0,53.0,43,56.0,0,67.199997,68.0,53.0
20160901044500,150.0,159.0,53.0,43,56.0,0,67.099998,68.0,53.0
20160901050000,150.0,159.0,53.0,43,56.0,0,67.099998,68.0,53.0
20160901051500,150.0,159.0,53.0,43,56.0,0,67.099998,68.0,53.0
20160901053000,150.0,159.0,53.0,43,56.0,0,67.099998,68.0,53.0
20160901054500,150.0,159.0,53.0,43,56.0,0,67.0,68.0,53.0
20160901060000,150.0,159.0,53.0,43,56.0,0,67.0,68.0,53.0
20160901061500,150.0,159.0,53.0,43,56.0,0,66.900002,68.0,53.0
20160901063000,150.0,155.399994,51.799998,43,56.0,0,66.900002,68.0,53.0
20160901064500,150.0,155.399994,51.799998,43,56.0,0,66.900002,68.0,53.0
20160901070000,150.0,155.399994,51.799998,43,56.0,0,67.0,68.0,53.0
20160901071500,150.0,147.600006,49.200002,43,56.0,0,67.099998,68.0,53.0
20160901073000,150.0,147.600006,49.200002,43,56.0,0,67.099998,68.0,53.0
20160901074500,150.0,147.600006,49.200002,43,56.0,0,67.099998,68.0,53.0
20160901080000,150.0,156.0,52.0,43,56.0,0,67.0,68.0,53.0
20160901081500,150.0,156.0,52.0,43,56.0,0,67.099998,68.0,53.0
20160901083000,150.0,153.600006,51.200002,43,56.0,0,67.0,68.0,53.0
20160901084500,150.0,153.600006,51.200002,43,56.0,0,67.0,68.0,53.0
20160901090000,150.0,153.600006,51.200002,43,56.0,0,67.099998,68.0,53.0
20160901091500,150.0,153.600006,51.200002,43,56.0,0,67.099998,68.0,53.0
20160901093000,150.0,151.199997,50.399999,43,56.0,0,67.099998,68.0,53.0
20160901094500,150.0,151.199997,50.399999,43,56.0,0,67.099998,68.0,53.0
20160901100000,150.0,151.199997,50.399999,43,56.0,0,67.099998,68.0,53.0
20160901101500,150.0,151.199997,50.399999,43,56.0,0,67.099998,68.0,53.0
20160901103000,150.0,151.199997,50.399999,43,56.0,0,67.199997,68.0,53.0
20160901104500,150.0,151.199997,50.399999,43,56.0,0,67.199997,68.0,53.0
20160901110000,150.0,151.199997,50.399999,43,56.0,0,67.199997,68.0,53.0
20160901111500,150.0,151.199997,50.399999,43,56.0,0,67.199997,68.0,53.0
20160901113000,150.0,151.199997,50.399999,43,56.0,0,67.199997,68.0,53.0
20160901114500,150.0,145.199997,48.399999,43,56.700001,0,67.300003,68.0,53.0
20160901120000,150.0,145.199997,48.399999,43,56.700001,0,67.400002,68.0,53.0
20160901121500,150.0,147.0,49.0,43,56.700001,0,67.400002,68.0,53.0
20160901123000,150.0,147.0,49.0,43,56.700001,0,67.5,68.0,53.0
20160901124500,150.0,147.0,49.0,43,56.700001,0,67.599998,68.0,53.0
20160901130000,150.0,147.0,49.0,43,56.700001,0,67.599998,68.0,53.0
20160901131500,150.0,147.0,49.0,43,56.700001,0,67.599998,68.0,53.0
20160901133000,150.0,147.0,49.0,43,56.700001,0,67.699997,68.0,53.0
20160901134500,150.0,147.0,49.0,43,56.700001,0,67.699997,68.0,53.0
20160901140000,150.0,156.0,52.0,43,56.700001,0,67.800003,68.0,53.0
20160901141500,150.0,154.199997,51.399999,43,56.700001,0,67.699997,68.0,53.0
20160901143000,150.0,154.199997,51.399999,43,56.700001,0,67.699997,68.0,53.0
20160901144500,150.0,154.199997,51.399999,43,56.700001,0,67.699997,68.0,53.0
20160901150000,150.0,154.199997,51.399999,43,56.700001,0,67.800003,68.0,53.0
20160901151500,150.0,154.199997,51.399999,43,56.700001,0,67.800003,68.0,53.0
20160901153000,150.0,154.199997,51.399999,43,56.700001,0,67.900002,68.0,53.0
20160901154500,150.0,154.199997,51.399999,43,56.700001,0,68.0,68.0,53.0
20160901160000,150.0,154.199997,51.399999,43,56.700001,0,68.099998,68.0,53.0
20160901161500,150.0,154.199997,51.399999,43,56.700001,0,68.099998,68.0,53.0
20160901163000,150.0,154.199997,51.399999,43,56.700001,0,68.099998,68.0,53.0
20160901164500,150.0,156.0,52.0,43,56.700001,0,68.199997,68.0,53.0
20160901170000,150.0,156.0,52.0,43,56.700001,0,68.199997,68.0,53.0
20160901171500,150.0,156.0,52.0,43,56.700001,0,68.300003,68.0,53.0
20160901173000,150.0,160.800003,53.600001,44,56.700001,0,68.300003,68.0,53.0
20160901174500,150.0,172.199997,57.399999,46,56.700001,0,68.300003,68.0,53.0
20160901180000,150.0,172.199997,57.399999,46,56.0,0,68.199997,68.0,53.0
20160901181500,150.0,174.0,58.0,46,56.0,0,68.199997,68.0,53.0
20160901183000,150.0,174.0,58.0,46,56.0,0,68.199997,68.0,53.0
20160901184500,150.0,182.399994,60.799998,47,56.0,0,68.300003,68.0,53.0
20160901190000,150.0,182.399994,60.799998,47,56.0,0,68.199997,68.0,53.0
20160901191500,150.0,182.399994,60.799998,47,56.0,0,68.199997,68.0,53.0
20160901193000,150.0,182.399994,60.799998,47,56.0,0,68.099998,68.0,53.0
20160901194500,150.0,182.399994,60.799998,47,56.0,0,67.900002,68.0,53.0
20160901200000,150.0,182.399994,60.799998,47,56.0,0,67.900002,68.0,53.0
20160901201500,150.0,182.399994,60.799998,47,56.0,0,67.800003,68.0,53.0
20160901203000,150.0,182.399994,60.799998,47,56.0,0,67.800003,68.0,53.0
20160901204500,150.0,182.399994,60.799998,46,56.0,0,67.699997,68.0,53.0
20160901210000,150.0,168.0,56.0,44,56.0,0,67.699997,68.0,53.0
20160901211500,150.0,168.0,56.0,44,56.0,0,67.699997,68.0,53.0
20160901213000,150.0,155.399994,51.799998,43,56.0,0,67.699997,68.0,53.0
20160901214500,150.0,159.0,53.0,43,56.0,0,67.699997,68.0,53.0
20160901220000,150.0,159.0,53.0,43,56.0,0,67.800003,68.0,53.0
20160901221500,150.0,159.0,53.0,43,56.0,0,67.800003,68.0,53.0
20160901223000,150.0,157.199997,52.399999,43,56.0,0,67.699997,68.0,53.0
20160901224500,150.0,157.199997,52.399999,43,56.0,0,67.699997,68.0,53.0
20160901230000,150.0,157.199997,52.399999,43,56.0,0,67.699997,68.0,53.0
20160901231500,150.0,157.199997,52.399999,43,56.0,0,67.699997,68.0,53.0
20160901233000,150.0,157.199997,52.399999,43,56.0,0,67.699997,68.0,53.0
20160901234500,150.0,157.199997,52.399999,43,56.0,0,67.699997,68.0,53.0
20160902000000,150.0,159.0,53.0,43,56.0,0,67.599998,68.0,53.0
20160902001500,150.0,157.199997,52.399999,43,56.0,0,67.599998,68.0,53.0
20160902003000,150.0,155.399994,51.799998,43,56.0,0,67.599998,68.0,53.0
20160902004500,150.0,159.0,53.0,43,56.0,0,67.5,68.0,53.0
20160902010000,150.0,157.199997,52.399999,43,56.0,0,67.5,68.0,53.0
20160902011500,150.0,157.199997,52.399999,43,56.0,0,67.400002,68.0,53.0
20160902013000,150.0,155.399994,51.799998,43,56.0,0,67.400002,68.0,53.0
20160902014500,150.0,157.199997,52.399999,43,56.0,0,67.400002,68.0,53.0
20160902020000,150.0,159.0,53.0,43,56.0,0,67.400002,68.0,53.0
20160902021500,150.0,157.199997,52.399999,43,56.0,0,67.300003,68.0,53.0
20160902023000,150.0,157.199997,52.399999,43,56.0,0,67.300003,68.0,53.0
20160902024500,150.0,157.199997,52.399999,43,56.0,0,67.300003,68.0,53.0
20160902030000,150.0,157.199997,52.399999,43,56.0,0,67.300003,68.0,53.0
20160902031500,150.0,157.199997,52.399999,43,56.0,0,67.300003,68.0,53.0
20160902033000,150.0,157.199997,52.399999,43,56.0,0,67.300003,68.0,53.0
20160902034500,150.0,157.199997,52.399999,43,56.0,0,67.199997,68.0,53.0
20160902040000,150.0,155.399994,51.799998,43,56.0,0,67.199997,68.0,53.0
20160902041500,150.0,157.199997,52.399999,43,56.0,0,67.199997,68.0,53.0
20160902043000,150.0,157.199997,52.399999,43,56.0,0,67.199997,68.0,53.0
20160902044500,150.0,157.199997,52.399999,43,56.0,0,67.199997,68.0,53.0
20160902050000,150.0,157.199997,52.399999,43,56.0,0,67.199997,68.0,53.0
20160902051500,150.0,157.199997,52.399999,43,56.0,0,67.199997,68.0,53.0
20160902053000,150.0,155.399994,51.799998,43,56.0,0,67.199997,68.0,53.0
20160902054500,150.0,155.399994,51.799998,43,56.0,0,67.199997,68.0,53.0
20160902060000,150.0,155.399994,51.799998,43,56.0,0,67.199997,68.0,53.0
20160902061500,150.0,157.800003,52.600001,43,56.0,0,67.199997,68.0,53.0
20160902063000,150.0,157.800003,52.600001,43,56.0,0,67.199997,68.0,53.0
20160902064500,150.0,157.800003,52.600001,43,56.0,0,67.199997,68.0,53.0
20160902070000,150.0,155.399994,51.799998,43,56.0,0,67.099998,68.0,53.0
20160902071500,150.0,150.600006,50.200002,43,56.0,0,67.199997,68.0,53.0
20160902073000,150.0,150.600006,50.200002,43,56.0,0,67.199997,68.0,53.0
20160902074500,150.0,156.0,52.0,43,56.0,0,67.199997,68.0,53.0
20160902080000,150.0,156.0,52.0,43,56.0,0,67.099998,68.0,53.0
20160902081500,150.0,156.0,52.0,43,56.0,0,67.099998,68.0,53.0
20160902083000,150.0,156.0,52.0,43,56.0,0,67.099998,68.0,53.0
20160902084500,150.0,147.600006,49.200002,43,56.0,0,67.199997,68.0,53.0
20160902090000,150.0,147.600006,49.200002,43,56.0,0,67.199997,68.0,53.0
20160902091500,150.0,147.600006,49.200002,43,56.0,0,67.199997,68.0,53.0
20160902093000,150.0,147.600006,49.200002,43,56.0,0,67.300003,68.0,53.0
20160902094500,150.0,145.199997,48.399999,43,56.0,0,67.400002,68.0,53.0
20160902100000,150.0,147.600006,49.200002,43,56.0,0,67.400002,68.0,53.0
20160902101500,150.0,147.600006,49.200002,43,56.0,0,67.400002,68.0,53.0
20160902103000,150.0,153.600006,51.200002,43,56.0,0,67.400002,68.0,53.0
20160902104500,150.0,155.399994,51.799998,43,56.0,0,67.400002,68.0,53.0
20160902110000,150.0,155.399994,51.799998,43,56.700001,0,67.400002,68.0,53.0
20160902111500,150.0,155.399994,51.799998,43,56.0,0,67.400002,68.0,53.0
20160902113000,150.0,155.399994,51.799998,43,56.0,0,67.400002,68.0,53.0
20160902114500,150.0,155.399994,51.799998,43,56.0,0,67.599998,68.0,53.0
20160902120000,150.0,155.399994,51.799998,43,56.0,0,67.599998,68.0,53.0
20160902121500,150.0,155.399994,51.799998,43,56.700001,0,67.599998,68.0,53.0
20160902123000,150.0,153.600006,51.200002,43,56.700001,0,67.599998,68.0,53.0
20160902124500,150.0,155.399994,51.799998,43,56.700001,0,67.599998,68.0,53.0
20160902130000,150.0,153.600006,51.200002,43,56.700001,0,67.599998,68.0,53.0
20160902131500,150.0,153.600006,51.200002,43,56.700001,0,67.699997,68.0,53.0
20160902133000,150.0,153.600006,51.200002,43,56.700001,0,67.699997,68.0,53.0
20160902134500,150.0,153.600006,51.200002,43,56.700001,0,67.699997,68.0,53.0
20160902140000,150.0,155.399994,51.799998,43,56.700001,0,67.699997,68.0,53.0
20160902141500,150.0,155.399994,51.799998,43,56.700001,0,67.699997,68.0,53.0
20160902143000,150.0,155.399994,51.799998,43,56.700001,0,67.699997,68.0,53.0
20160902144500,150.0,155.399994,51.799998,43,56.700001,0,67.800003,68.0,53.0
20160902150000,150.0,155.399994,51.799998,43,56.700001,0,67.800003,68.0,53.0
20160902151500,150.0,155.399994,51.799998,43,56.700001,0,67.900002,68.0,53.0
20160902153000,150.0,155.399994,51.799998,43,56.700001,0,67.900002,68.0,53.0
20160902154500,150.0,155.399994,51.799998,43,56.700001,0,68.0,68.0,53.0
20160902160000,150.0,157.800003,52.600001,43,56.700001,0,68.0,68.0,53.0
20160902161500,150.0,155.399994,51.799998,43,56.700001,0,68.099998,68.0,53.0
20160902163000,150.0,157.199997,52.399999,43,56.700001,0,68.099998,68.0,53.0
20160902164500,150.0,155.399994,51.799998,43,56.700001,0,68.099998,68.0,53.0
20160902170000,150.0,155.399994,51.799998,43,56.700001,0,68.199997,68.0,53.0
20160902171500,150.0,155.399994,51.799998,43,56.700001,0,68.199997,68.0,53.0
20160902173000,150.0,157.800003,52.600001,43,56.700001,0,68.199997,68.0,53.0
20160902174500,150.0,157.800003,52.600001,43,56.700001,0,68.300003,68.0,53.0
20160902180000,150.0,156.0,52.0,43,56.700001,0,68.300003,68.0,53.0
20160902181500,150.0,174.0,58.0,46,56.700001,0,68.300003,68.0,53.0
20160902183000,150.0,181.199997,60.399999,47,56.0,0,68.300003,68.0,53.0
20160902184500,150.0,191.399994,63.799998,48,56.0,0,68.300003,68.0,53.0
20160902190000,150.0,198.600006,66.200002,49,56.0,0,68.199997,68.0,53.0
20160902191500,150.0,198.600006,66.200002,49,56.0,0,68.199997,68.0,53.0
20160902193000,150.0,198.600006,66.200002,49,56.0,0,68.0,68.0,53.0
20160902194500,150.0,198.600006,66.200002,49,56.0,0,67.800003,68.0,53.0
20160902200000,150.0,198.600006,66.200002,49,56.0,0,67.699997,68.0,53.0
20160902201500,150.0,192.0,64.0,48,56.0,0,67.699997,68.0,53.0
20160902203000,150.0,168.600006,56.200002,45,56.0,0,67.599998,68.0,53.0
20160902204500,150.0,163.199997,54.399999,44,56.0,0,67.699997,68.0,53.0
20160902210000,150.0,163.199997,54.399999,44,56.0,0,67.699997,68.0,53.0
20160902211500,150.0,155.399994,51.799998,43,56.0,0,67.699997,68.0,53.0
20160902213000,150.0,155.399994,51.799998,43,56.0,0,67.699997,68.0,53.0
20160902214500,150.0,155.399994,51.799998,43,56.0,0,67.699997,68.0,53.0
20160902220000,150.0,155.399994,51.799998,43,56.0,0,67.699997,68.0,53.0
20160902221500,150.0,155.399994,51.799998,43,56.0,0,67.699997,68.0,53.0
20160902223000,150.0,157.199997,52.399999,43,56.0,0,67.699997,68.0,53.0
20160902224500,150.0,155.399994,51.799998,43,56.0,0,67.699997,68.0,53.0
20160902230000,150.0,155.399994,51.799998,43,56.0,0,67.699997,68.0,53.0
20160902231500,150.0,157.199997,52.399999,43,56.0,0,67.699997,68.0,53.0
20160902233000,150.0,155.399994,51.799998,43,56.0,0,67.699997,68.0,53.0
20160902234500,150.0,155.399994,51.799998,43,56.0,0,67.599998,68.0,53.0
20160903000000,150.0,155.399994,51.799998,43,56.0,0,67.599998,68.0,53.0
20160903001500,150.0,155.399994,51.799998,43,56.0,0,67.599998,68.0,53.0
20160903003000,150.0,155.399994,51.799998,43,56.0,0,67.5,68.0,53.0
20160903004500,150.0,155.399994,51.799998,43,56.0,0,67.5,68.0,53.0
20160903010000,150.0,162.600006,54.200002,43,56.0,0,67.400002,68.0,53.0
20160903011500,150.0,148.800003,49.600001,43,56.0,0,67.5,68.0,53.0
20160903013000,150.0,147.0,49.0,43,56.0,0,67.5,68.0,53.0
20160903014500,150.0,147.0,49.0,43,56.0,0,67.599998,68.0,53.0
20160903020000,150.0,147.0,49.0,43,56.0,0,67.599998,68.0,53.0
20160903021500,150.0,147.0,49.0,43,56.0,0,67.599998,68.0,53.0
20160903023000,150.0,147.0,49.0,43,56.0,0,67.599998,68.0,53.0
20160903024500,150.0,147.0,49.0,43,56.0,0,67.599998,68.0,53.0
20160903030000,150.0,147.0,49.0,43,56.0,0,67.599998,68.0,53.0
20160903031500,150.0,147.0,49.0,43,56.0,0,67.599998,68.0,53.0
20160903033000,150.0,147.0,49.0,43,56.0,0,67.5,68.0,53.0
20160903034500,150.0,147.0,49.0,43,56.0,0,67.5,68.0,53.0
20160903040000,150.0,148.800003,49.600001,43,56.0,0,67.5,68.0,53.0
20160903041500,150.0,148.800003,49.600001,43,56.0,0,67.400002,68.0,53.0
20160903043000,150.0,147.0,49.0,43,56.0,0,67.400002,68.0,53.0
20160903044500,150.0,147.0,49.0,43,56.0,0,67.400002,68.0,53.0
20160903050000,150.0,148.800003,49.600001,43,56.0,0,67.400002,68.0,53.0
20160903051500,150.0,148.800003,49.600001,43,56.0,0,67.400002,68.0,53.0
20160903053000,150.0,148.800003,49.600001,43,56.0,0,67.300003,68.0,53.0
20160903054500,150.0,148.800003,49.600001,43,56.0,0,67.300003,68.0,53.0
20160903060000,150.0,148.800003,49.600001,43,56.0,0,67.199997,68.0,53.0
20160903061500,150.0,148.800003,49.600001,43,55.200001,0,67.199997,68.0,53.0
20160903063000,150.0,148.800003,49.600001,43,55.900002,0,67.199997,68.0,53.0
20160903064500,150.0,148.800003,49.600001,43,55.900002,0,67.300003,68.0,53.0
20160903070000,150.0,148.800003,49.600001,43,55.900002,0,67.199997,68.0,53.0
20160903071500,150.0,148.800003,49.600001,43,55.900002,0,67.199997,68.0,53.0
20160903073000,150.0,148.800003,49.600001,43,55.900002,0,67.300003,68.0,53.0
20160903074500,150.0,148.800003,49.600001,43,55.900002,0,67.300003,68.0,53.0
20160903080000,150.0,148.800003,49.600001,43,55.900002,0,67.300003,68.0,53.0
20160903081500,150.0,148.800003,49.600001,43,55.900002,0,67.300003,68.0,53.0
20160903083000,150.0,147.0,49.0,43,55.900002,0,67.300003,68.0,53.0
20160903084500,150.0,147.0,49.0,43,55.900002,0,67.300003,68.0,53.0
20160903090000,150.0,147.0,49.0,43,55.900002,0,67.300003,68.0,53.0
20160903091500,150.0,147.0,49.0,43,55.900002,0,67.300003,68.0,53.0
20160903093000,150.0,147.0,49.0,43,55.900002,0,67.300003,68.0,53.0
20160903094500,150.0,147.0,49.0,43,55.900002,0,67.300003,68.0,53.0
20160903100000,150.0,147.0,49.0,43,55.900002,0,67.300003,68.0,53.0
20160903101500,150.0,147.0,49.0,43,55.900002,0,67.400002,68.0,53.0
20160903103000,150.0,147.0,49.0,43,55.900002,0,67.400002,68.0,53.0
20160903104500,150.0,147.0,49.0,43,55.900002,0,67.400002,68.0,53.0
20160903110000,150.0,145.199997,48.399999,43,55.900002,0,67.400002,68.0,53.0
20160903111500,150.0,147.0,49.0,43,56.599998,0,67.400002,68.0,53.0
20160903113000,150.0,145.199997,48.399999,43,56.599998,0,67.5,68.0,53.0
20160903114500,150.0,145.199997,48.399999,43,56.599998,0,67.5,68.0,53.0
20160903120000,150.0,145.199997,48.399999,43,56.599998,0,67.599998,68.0,53.0
20160903121500,150.0,145.199997,48.399999,43,56.0,0,67.599998,68.0,53.0
20160903123000,150.0,145.199997,48.399999,43,56.0,0,67.599998,68.0,53.0
20160903124500,150.0,145.199997,48.399999,43,56.0,0,67.599998,68.0,53.0
20160903130000,150.0,147.0,49.0,43,56.0,0,67.599998,68.0,53.0
20160903131500,150.0,145.199997,48.399999,43,56.0,0,67.699997,68.0,53.0
20160903133000,150.0,150.600006,50.200002,44,56.599998,0,67.699997,68.0,53.0
20160903134500,150.0,150.600006,50.200002,44,56.599998,0,67.699997,68.0,53.0
20160903140000,150.0,150.600006,50.200002,44,56.599998,0,67.800003,68.0,53.0
20160903141500,150.0,150.600006,50.200002,44,56.599998,0,67.800003,68.0,53.0
20160903143000,150.0,150.600006,50.200002,44,56.599998,0,67.900002,68.0,53.0
20160903144500,150.0,150.600006,50.200002,44,56.599998,0,67.900002,68.0,53.0
20160903150000,150.0,148.800003,49.600001,44,56.599998,0,67.900002,68.0,53.0
20160903151500,150.0,148.800003,49.600001,44,56.599998,0,68.0,68.0,53.0
20160903153000,150.0,148.800003,49.600001,44,56.599998,0,68.099998,68.0,53.0
20160903154500,150.0,148.800003,49.600001,44,56.599998,0,68.099998,68.0,53.0
20160903160000,150.0,150.600006,50.200002,44,56.599998,0,68.099998,68.0,53.0
20160903161500,150.0,150.600006,50.200002,44,56.599998,0,68.199997,68.0,53.0
20160903163000,150.0,150.600006,50.200002,44,56.599998,0,68.099998,68.0,53.0
20160903164500,150.0,150.600006,50.200002,44,56.599998,0,68.199997,68.0,53.0
20160903170000,150.0,150.600006,50.200002,44,56.0,0,68.199997,68.0,53.0
20160903171500,150.0,150.600006,50.200002,44,56.0,0,68.199997,68.0,53.0
20160903173000,150.0,150.600006,50.200002,44,56.0,0,68.199997,68.0,53.0
20160903174500,150.0,150.600006,50.200002,44,56.0,0,68.199997,68.0,53.0
20160903180000,150.0,150.600006,50.200002,44,56.0,0,68.199997,68.0,53.0
20160903181500,150.0,150.600006,50.200002,44,56.0,0,68.199997,68.0,53.0
20160903183000,150.0,150.600006,50.200002,44,56.0,0,68.199997,68.0,53.0
20160903184500,150.0,150.600006,50.200002,44,56.0,0,68.099998,68.0,53.0
20160903190000,150.0,150.600006,50.200002,44,56.0,0,68.099998,68.0,53.0
20160903191500,150.0,150.600006,50.200002,44,56.0,0,68.099998,68.0,53.0
20160903193000,150.0,150.600006,50.200002,44,56.0,0,68.099998,68.0,53.0
20160903194500,150.0,150.600006,50.200002,44,56.0,0,68.099998,68.0,53.0
20160903200000,150.0,150.600006,50.200002,44,56.0,0,68.0,68.0,53.0
20160903201500,150.0,150.600006,50.200002,44,56.0,0,68.0,68.0,53.0
20160903203000,150.0,148.800003,49.600001,44,56.0,0,67.900002,68.0,53.0
20160903204500,150.0,150.600006,50.200002,44,56.0,0,67.900002,68.0,53.0
20160903210000,150.0,150.600006,50.200002,44,56.0,0,67.900002,68.0,53.0
20160903211500,150.0,150.600006,50.200002,44,56.0,0,67.900002,68.0,53.0
20160903213000,150.0,150.600006,50.200002,44,56.0,0,67.900002,68.0,53.0
20160903214500,150.0,150.600006,50.200002,44,56.0,0,67.800003,68.0,53.0
20160903220000,150.0,150.600006,50.200002,44,56.0,0,67.800003,68.0,53.0
20160903221500,150.0,150.600006,50.200002,44,56.0,0,67.699997,68.0,53.0
20160903223000,150.0,150.600006,50.200002,44,56.0,0,67.699997,68.0,53.0
20160903224500,150.0,150.600006,50.200002,44,56.0,0,67.699997,68.0,53.0
20160903230000,150.0,150.600006,50.200002,44,56.0,0,67.699997,68.0,53.0
20160903231500,150.0,153.0,51.0,44,56.0,0,67.699997,68.0,53.0
20160903233000,150.0,153.0,51.0,44,56.0,0,67.699997,68.0,53.0
20160903234500,150.0,151.199997,50.399999,44,56.0,0,67.599998,68.0,53.0
20160904000000,150.0,153.0,51.0,44,56.0,0,67.599998,68.0,53.0
20160904001500,150.0,151.199997,50.399999,44,56.0,0,67.599998,68.0,53.0
20160904003000,150.0,153.600006,51.200002,44,56.0,0,67.5,68.0,53.0
20160904004500,150.0,151.199997,50.399999,44,56.0,0,67.400002,68.0,53.0
20160904010000,150.0,153.0,51.0,44,56.0,0,67.400002,68.0,53.0
20160904011500,150.0,153.0,51.0,44,56.0,0,67.400002,68.0,53.0
20160904013000,150.0,153.0,51.0,44,56.0,0,67.400002,68.0,53.0
20160904014500,150.0,153.0,51.0,44,56.0,0,67.300003,68.0,53.0
20160904020000,150.0,153.0,51.0,44,56.0,0,67.300003,68.0,53.0
20160904021500,150.0,153.0,51.0,44,56.0,0,67.300003,68.0,53.0
20160904023000,150.0,153.0,51.0,44,56.0,0,67.199997,68.0,53.0
20160904024500,150.0,153.0,51.0,44,56.0,0,67.199997,68.0,53.0
20160904030000,150.0,153.0,51.0,44,56.0,0,67.199997,68.0,53.0
20160904031500,150.0,153.0,51.0,44,56.0,0,67.199997,68.0,53.0
20160904033000,150.0,153.0,51.0,44,56.0,0,67.199997,68.0,53.0
20160904034500,150.0,153.0,51.0,44,56.0,0,67.199997,68.0,53.0
20160904040000,150.0,153.0,51.0,44,56.0,0,67.199997,68.0,53.0
20160904041500,150.0,153.0,51.0,44,56.0,0,67.199997,68.0,53.0
20160904043000,150.0,153.0,51.0,44,56.0,0,67.199997,68.0,53.0
20160904044500,150.0,153.0,51.0,44,56.0,0,67.099998,68.0,53.0
20160904050000,150.0,153.0,51.0,44,56.0,0,67.099998,68.0,53.0
20160904051500,150.0,153.0,51.0,44,56.0,0,67.099998,68.0,53.0
20160904053000,150.0,153.0,51.0,44,56.0,0,67.099998,68.0,53.0
20160904054500,150.0,153.0,51.0,44,56.0,0,67.099998,68.0,53.0
20160904060000,150.0,153.0,51.0,44,56.0,0,67.099998,68.0,53.0
20160904061500,150.0,153.0,51.0,44,56.0,0,67.0,68.0,53.0
20160904063000,150.0,153.0,51.0,44,56.0,0,67.0,68.0,53.0
20160904064500,150.0,153.0,51.0,44,56.0,0,67.0,68.0,53.0
