PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160904070000,150.0,153.0,51.0,44,56.0,0,67.099998,68.0,53.0
20160904071500,150.0,153.0,51.0,44,56.0,0,67.099998,68.0,53.0
20160904073000,150.0,151.199997,50.399999,44,56.0,0,67.099998,68.0,53.0
20160904074500,150.0,153.0,51.0,44,56.0,0,67.099998,68.0,53.0
20160904080000,150.0,153.0,51.0,44,56.0,0,67.099998,68.0,53.0
20160904081500,150.0,151.199997,50.399999,44,56.0,0,67.099998,68.0,53.0
20160904083000,150.0,151.199997,50.399999,44,56.0,0,67.099998,68.0,53.0
20160904084500,150.0,151.199997,50.399999,44,56.0,0,67.099998,68.0,53.0
20160904090000,150.0,148.800003,49.600001,44,56.0,0,67.199997,68.0,53.0
20160904091500,150.0,151.199997,50.399999,44,56.0,0,67.199997,68.0,53.0
20160904093000,150.0,149.399994,49.799998,44,56.0,0,67.300003,68.0,53.0
20160904094500,150.0,149.399994,49.799998,44,56.0,0,67.300003,68.0,53.0
20160904100000,150.0,149.399994,49.799998,44,56.0,0,67.300003,68.0,53.0
20160904101500,150.0,149.399994,49.799998,44,56.0,0,67.300003,68.0,53.0
20160904103000,150.0,149.399994,49.799998,44,56.0,0,67.300003,68.0,53.0
20160904104500,150.0,149.399994,49.799998,44,56.0,0,67.300003,68.0,53.0
20160904110000,150.0,149.399994,49.799998,44,56.0,0,67.400002,68.0,53.0
20160904111500,150.0,149.399994,49.799998,44,56.0,0,67.400002,68.0,53.0
20160904113000,150.0,149.399994,49.799998,44,56.0,0,67.400002,68.0,53.0
20160904114500,150.0,149.399994,49.799998,44,56.0,0,67.5,68.0,53.0
20160904120000,150.0,149.399994,49.799998,44,56.700001,0,67.599998,68.0,53.0
20160904121500,150.0,149.399994,49.799998,44,56.700001,0,67.599998,68.0,53.0
20160904123000,150.0,149.399994,49.799998,44,56.700001,0,67.599998,68.0,53.0
20160904124500,150.0,149.399994,49.799998,44,56.700001,0,67.599998,68.0,53.0
20160904130000,150.0,147.600006,49.200002,44,56.700001,0,67.699997,68.0,53.0
20160904131500,150.0,149.399994,49.799998,44,56.700001,0,67.699997,68.0,53.0
20160904133000,150.0,149.399994,49.799998,44,56.700001,0,67.699997,68.0,53.0
20160904134500,150.0,149.399994,49.799998,44,56.700001,0,67.900002,68.0,53.0
20160904140000,150.0,149.399994,49.799998,44,56.700001,0,68.099998,68.0,53.0
20160904141500,150.0,149.399994,49.799998,44,56.700001,0,68.0,68.0,53.0
20160904143000,150.0,149.399994,49.799998,44,56.700001,0,68.0,68.0,53.0
20160904144500,150.0,151.199997,50.399999,44,56.700001,0,68.099998,68.0,53.0
20160904150000,150.0,149.399994,49.799998,44,56.700001,0,68.099998,68.0,53.0
20160904151500,150.0,149.399994,49.799998,44,56.700001,0,68.199997,68.0,53.0
20160904153000,150.0,149.399994,49.799998,44,56.700001,0,68.199997,68.0,53.0
20160904154500,150.0,149.399994,49.799998,44,56.700001,0,68.199997,68.0,53.0
20160904160000,150.0,155.399994,51.799998,44,56.700001,0,68.300003,68.0,53.0
20160904161500,150.0,165.600006,55.200002,46,56.700001,0,68.300003,68.0,53.0
20160904163000,150.0,168.600006,56.200002,46,56.700001,0,68.300003,68.0,53.0
20160904164500,150.0,175.800003,58.600001,47,56.700001,0,68.300003,68.0,53.0
20160904170000,150.0,177.600006,59.200002,47,56.0,0,68.199997,68.0,53.0
20160904171500,150.0,177.600006,59.200002,47,56.0,0,68.199997,68.0,53.0
20160904173000,150.0,177.600006,59.200002,47,56.0,0,68.199997,68.0,53.0
20160904174500,150.0,177.600006,59.200002,47,56.0,0,68.099998,68.0,53.0
20160904180000,150.0,177.600006,59.200002,47,56.0,0,68.099998,68.0,53.0
20160904181500,150.0,177.600006,59.200002,47,56.0,0,68.0,68.0,53.0
20160904183000,150.0,175.800003,58.600001,47,56.0,0,68.099998,68.0,53.0
20160904184500,150.0,177.600006,59.200002,47,56.0,0,68.099998,68.0,53.0
20160904190000,150.0,177.600006,59.200002,47,56.0,0,68.099998,68.0,53.0
20160904191500,150.0,177.600006,59.200002,47,56.0,0,68.0,68.0,53.0
20160904193000,150.0,175.199997,58.399999,47,56.0,0,68.0,68.0,53.0
20160904194500,150.0,175.199997,58.399999,47,56.0,0,67.900002,68.0,53.0
20160904200000,150.0,175.199997,58.399999,47,56.0,0,67.900002,68.0,53.0
20160904201500,150.0,179.399994,59.799998,47,56.0,0,67.900002,68.0,53.0
20160904203000,150.0,179.399994,59.799998,47,56.0,0,67.800003,68.0,53.0
20160904204500,150.0,179.399994,59.799998,47,56.0,0,67.699997,68.0,53.0
20160904210000,150.0,179.399994,59.799998,47,56.0,0,67.699997,68.0,53.0
20160904211500,150.0,162.0,54.0,45,56.0,0,67.699997,68.0,53.0
20160904213000,150.0,162.0,54.0,45,56.0,0,67.699997,68.0,53.0
20160904214500,150.0,157.800003,52.600001,44,56.0,0,67.699997,68.0,53.0
20160904220000,150.0,157.800003,52.600001,44,56.0,0,67.699997,68.0,53.0
20160904221500,150.0,157.800003,52.600001,44,56.0,0,67.699997,68.0,53.0
20160904223000,150.0,157.800003,52.600001,44,56.0,0,67.699997,68.0,53.0
20160904224500,150.0,157.800003,52.600001,44,56.0,0,67.599998,68.0,53.0
20160904230000,150.0,157.800003,52.600001,44,56.0,0,67.599998,68.0,53.0
20160904231500,150.0,156.0,52.0,44,56.0,0,67.599998,68.0,53.0
20160904233000,150.0,156.0,52.0,44,56.0,0,67.599998,68.0,53.0
20160904234500,150.0,156.0,52.0,44,56.0,0,67.599998,68.0,53.0
20160905000000,150.0,156.0,52.0,44,56.0,0,67.599998,68.0,53.0
20160905001500,150.0,156.0,52.0,44,56.0,0,67.599998,68.0,53.0
20160905003000,150.0,156.0,52.0,44,56.0,0,67.599998,68.0,53.0
20160905004500,150.0,156.0,52.0,44,56.0,0,67.599998,68.0,53.0
20160905010000,150.0,154.199997,51.399999,44,56.0,0,67.599998,68.0,53.0
20160905011500,150.0,156.0,52.0,44,56.0,0,67.5,68.0,53.0
20160905013000,150.0,156.0,52.0,44,56.0,0,67.400002,68.0,53.0
20160905014500,150.0,156.0,52.0,44,56.0,0,67.400002,68.0,53.0
20160905020000,150.0,156.0,52.0,44,56.0,0,67.400002,68.0,53.0
20160905021500,150.0,156.0,52.0,44,56.0,0,67.400002,68.0,53.0
20160905023000,150.0,156.0,52.0,44,56.0,0,67.400002,68.0,53.0
20160905024500,150.0,156.0,52.0,44,56.0,0,67.400002,68.0,53.0
20160905030000,150.0,159.0,53.0,44,56.0,0,67.400002,68.0,53.0
20160905031500,150.0,155.399994,51.799998,44,56.0,0,67.5,68.0,53.0
20160905033000,150.0,157.199997,52.399999,44,56.0,0,67.400002,68.0,53.0
20160905034500,150.0,157.199997,52.399999,44,56.0,0,67.400002,68.0,53.0
20160905040000,150.0,157.199997,52.399999,44,56.0,0,67.400002,68.0,53.0
20160905041500,150.0,157.199997,52.399999,44,56.0,0,67.300003,68.0,53.0
20160905043000,150.0,157.199997,52.399999,44,56.0,0,67.300003,68.0,53.0
20160905044500,150.0,157.199997,52.399999,44,56.0,0,67.300003,68.0,53.0
20160905050000,150.0,157.199997,52.399999,44,56.0,0,67.300003,68.0,53.0
20160905051500,150.0,157.199997,52.399999,44,56.0,0,67.300003,68.0,53.0
20160905053000,150.0,155.399994,51.799998,44,56.0,0,67.300003,68.0,53.0
20160905054500,150.0,155.399994,51.799998,44,56.0,0,67.400002,68.0,53.0
20160905060000,150.0,155.399994,51.799998,44,56.0,0,67.400002,68.0,53.0
20160905061500,150.0,155.399994,51.799998,44,56.0,0,67.400002,68.0,53.0
20160905063000,150.0,153.0,51.0,44,56.0,0,67.400002,68.0,53.0
20160905064500,150.0,153.0,51.0,44,56.0,0,67.400002,68.0,53.0
20160905070000,150.0,153.0,51.0,44,56.0,0,67.400002,68.0,53.0
20160905071500,150.0,153.0,51.0,44,56.0,0,67.400002,68.0,53.0
20160905073000,150.0,153.0,51.0,44,56.0,0,67.400002,68.0,53.0
20160905074500,150.0,153.0,51.0,44,56.0,0,67.400002,68.0,53.0
20160905080000,150.0,153.0,51.0,44,56.0,0,67.400002,68.0,53.0
20160905081500,150.0,153.0,51.0,44,56.0,0,67.400002,68.0,53.0
20160905083000,150.0,153.0,51.0,44,56.0,0,67.400002,68.0,53.0
20160905084500,150.0,151.199997,50.399999,44,56.0,0,67.400002,68.0,53.0
20160905090000,150.0,155.399994,51.799998,44,56.0,0,67.400002,68.0,53.0
20160905091500,150.0,153.0,51.0,44,56.0,0,67.400002,68.0,53.0
20160905093000,150.0,153.0,51.0,44,56.0,0,67.400002,68.0,53.0
20160905094500,150.0,153.0,51.0,44,56.0,0,67.400002,68.0,53.0
20160905100000,150.0,155.399994,51.799998,44,56.0,0,67.400002,68.0,53.0
20160905101500,150.0,153.0,51.0,44,56.0,0,67.400002,68.0,53.0
20160905103000,150.0,153.0,51.0,44,56.0,0,67.5,68.0,53.0
20160905104500,150.0,153.0,51.0,44,56.0,0,67.599998,68.0,53.0
20160905110000,150.0,155.399994,51.799998,44,56.0,0,67.400002,68.0,53.0
20160905111500,150.0,155.399994,51.799998,44,56.0,0,67.5,68.0,53.0
20160905113000,150.0,155.399994,51.799998,44,56.0,0,67.5,68.0,53.0
20160905114500,150.0,155.399994,51.799998,44,56.0,0,67.5,68.0,53.0
20160905120000,150.0,155.399994,51.799998,44,56.0,0,67.599998,68.0,53.0
20160905121500,150.0,155.399994,51.799998,44,56.0,0,67.5,68.0,53.0
20160905123000,150.0,155.399994,51.799998,44,56.0,0,67.5,68.0,53.0
20160905124500,150.0,155.399994,51.799998,44,56.0,0,67.599998,68.0,53.0
20160905130000,150.0,155.399994,51.799998,44,56.0,0,67.599998,68.0,53.0
20160905131500,150.0,155.399994,51.799998,44,56.0,0,67.599998,68.0,53.0
20160905133000,150.0,155.399994,51.799998,44,56.0,0,67.5,68.0,53.0
20160905134500,150.0,155.399994,51.799998,44,56.0,0,67.599998,68.0,53.0
20160905140000,150.0,155.399994,51.799998,44,56.0,0,67.699997,68.0,53.0
20160905141500,150.0,155.399994,51.799998,44,56.0,0,67.699997,68.0,53.0
20160905143000,150.0,153.600006,51.200002,44,56.0,0,67.699997,68.0,53.0
20160905144500,150.0,153.600006,51.200002,44,56.0,0,67.699997,68.0,53.0
20160905150000,150.0,153.600006,51.200002,44,56.0,0,67.699997,68.0,53.0
20160905151500,150.0,153.600006,51.200002,44,56.0,0,67.699997,68.0,53.0
20160905153000,150.0,153.600006,51.200002,44,56.0,0,67.699997,68.0,53.0
20160905154500,150.0,153.600006,51.200002,44,56.0,0,67.800003,68.0,53.0
20160905160000,150.0,153.600006,51.200002,44,56.0,0,67.699997,68.0,53.0
20160905161500,150.0,153.600006,51.200002,44,56.0,0,67.699997,68.0,53.0
20160905163000,150.0,153.600006,51.200002,44,56.0,0,67.699997,68.0,53.0
20160905164500,150.0,153.600006,51.200002,44,56.0,0,67.699997,68.0,53.0
20160905170000,150.0,153.600006,51.200002,44,56.0,0,67.699997,68.0,53.0
20160905171500,150.0,153.600006,51.200002,44,56.0,0,67.699997,68.0,53.0
20160905173000,150.0,153.600006,51.200002,44,56.0,0,67.699997,68.0,53.0
20160905174500,150.0,153.600006,51.200002,44,56.0,0,67.699997,68.0,53.0
20160905180000,150.0,153.600006,51.200002,44,56.0,0,67.699997,68.0,53.0
20160905181500,150.0,153.600006,51.200002,44,56.0,0,67.800003,68.0,53.0
20160905183000,150.0,153.600006,51.200002,44,56.0,0,67.800003,68.0,53.0
20160905184500,150.0,153.600006,51.200002,44,56.0,0,67.699997,68.0,53.0
20160905190000,150.0,153.600006,51.200002,44,56.0,0,67.699997,68.0,53.0
20160905191500,150.0,153.600006,51.200002,44,56.0,0,67.699997,68.0,53.0
20160905193000,150.0,153.600006,51.200002,44,56.0,0,67.699997,68.0,53.0
20160905194500,150.0,153.600006,51.200002,44,56.0,0,67.699997,68.0,53.0
20160905200000,150.0,153.600006,51.200002,44,56.0,0,67.699997,68.0,53.0
20160905201500,150.0,153.600006,51.200002,44,56.0,0,67.699997,68.0,53.0
20160905203000,150.0,153.600006,51.200002,44,56.0,0,67.699997,68.0,53.0
20160905204500,150.0,155.399994,51.799998,44,56.0,0,67.599998,68.0,53.0
20160905210000,150.0,155.399994,51.799998,44,56.0,0,67.599998,68.0,53.0
20160905211500,150.0,155.399994,51.799998,44,56.0,0,67.599998,68.0,53.0
20160905213000,150.0,153.600006,51.200002,44,56.0,0,67.5,68.0,53.0
20160905214500,150.0,153.600006,51.200002,44,56.0,0,67.5,68.0,53.0
20160905220000,150.0,153.600006,51.200002,44,56.0,0,67.400002,68.0,53.0
20160905221500,150.0,155.399994,51.799998,44,56.0,0,67.400002,68.0,53.0
20160905223000,150.0,155.399994,51.799998,44,56.0,0,67.400002,68.0,53.0
20160905224500,150.0,157.199997,52.399999,44,56.0,0,67.400002,68.0,53.0
20160905230000,150.0,155.399994,51.799998,44,56.0,0,67.400002,68.0,53.0
20160905231500,150.0,155.399994,51.799998,44,56.0,0,67.400002,68.0,53.0
20160905233000,150.0,155.399994,51.799998,44,56.0,0,67.400002,68.0,53.0
20160905234500,150.0,155.399994,51.799998,44,56.0,0,67.400002,68.0,53.0
20160906000000,150.0,155.399994,51.799998,44,56.0,0,67.400002,68.0,53.0
20160906001500,150.0,155.399994,51.799998,44,56.0,0,67.400002,68.0,53.0
20160906003000,150.0,157.800003,52.600001,44,56.0,0,67.300003,68.0,53.0
20160906004500,150.0,157.800003,52.600001,44,56.0,0,67.300003,68.0,53.0
20160906010000,150.0,157.800003,52.600001,44,56.0,0,67.300003,68.0,53.0
20160906011500,150.0,156.0,52.0,44,56.0,0,67.300003,68.0,53.0
20160906013000,150.0,156.0,52.0,44,56.0,0,67.199997,68.0,53.0
20160906014500,150.0,156.0,52.0,44,56.0,0,67.199997,68.0,53.0
20160906020000,150.0,156.0,52.0,44,56.0,0,67.199997,68.0,53.0
20160906021500,150.0,157.800003,52.600001,44,56.0,0,67.199997,68.0,53.0
20160906023000,150.0,157.800003,52.600001,44,56.0,0,67.199997,68.0,53.0
20160906024500,150.0,157.800003,52.600001,44,56.0,0,67.099998,68.0,53.0
20160906030000,150.0,155.399994,51.799998,44,56.0,0,67.099998,68.0,53.0
20160906031500,150.0,157.199997,52.399999,44,56.0,0,67.099998,68.0,53.0
20160906033000,150.0,160.199997,53.399999,44,56.0,0,67.099998,68.0,53.0
20160906034500,150.0,160.199997,53.399999,44,56.0,0,67.099998,68.0,53.0
20160906040000,150.0,160.199997,53.399999,44,56.0,0,67.0,68.0,53.0
20160906041500,150.0,156.0,52.0,44,56.0,0,67.0,68.0,53.0
20160906043000,150.0,156.0,52.0,44,56.0,0,67.0,68.0,53.0
20160906044500,150.0,157.800003,52.600001,44,56.0,0,67.0,68.0,53.0
20160906050000,150.0,157.800003,52.600001,44,56.0,0,67.0,68.0,53.0
20160906051500,150.0,157.800003,52.600001,44,56.0,0,67.0,68.0,53.0
20160906053000,150.0,157.800003,52.600001,44,56.0,0,67.0,68.0,53.0
20160906054500,150.0,157.800003,52.600001,44,56.0,0,66.900002,68.0,53.0
20160906060000,150.0,153.0,51.0,44,56.0,0,67.0,68.0,53.0
20160906061500,150.0,155.399994,51.799998,44,56.0,0,67.099998,68.0,53.0
20160906063000,150.0,155.399994,51.799998,43,56.0,0,67.099998,68.0,53.0
20160906064500,150.0,155.399994,51.799998,43,56.0,0,67.099998,68.0,53.0
20160906070000,150.0,155.399994,51.799998,43,56.0,0,67.099998,68.0,53.0
20160906071500,150.0,155.399994,51.799998,43,56.0,0,67.099998,68.0,53.0
20160906073000,150.0,155.399994,51.799998,43,56.0,0,67.0,68.0,53.0
20160906074500,150.0,155.399994,51.799998,43,56.0,0,67.099998,68.0,53.0
20160906080000,150.0,155.399994,51.799998,43,56.0,0,67.099998,68.0,53.0
20160906081500,150.0,155.399994,51.799998,43,56.0,0,67.099998,68.0,53.0
20160906083000,150.0,155.399994,51.799998,43,56.0,0,67.099998,68.0,53.0
20160906084500,150.0,155.399994,51.799998,43,56.0,0,67.099998,68.0,53.0
20160906090000,150.0,285.0,95.0,54,54.700001,0,67.199997,68.0,53.0
20160906091500,150.0,200.399994,66.799998,42,55.5,0,66.599998,68.0,53.0
20160906093000,150.0,155.399994,51.799998,36,56.299999,0,66.699997,68.0,53.0
20160906094500,150.0,155.399994,51.799998,36,56.299999,0,66.900002,68.0,53.0
20160906100000,150.0,155.399994,51.799998,36,56.299999,0,66.900002,68.0,53.0
20160906101500,150.0,155.399994,51.799998,36,56.299999,0,67.0,68.0,53.0
20160906103000,150.0,155.399994,51.799998,36,56.299999,0,67.0,68.0,53.0
20160906104500,150.0,155.399994,51.799998,36,56.299999,0,67.099998,68.0,53.0
20160906110000,150.0,155.399994,51.799998,36,56.299999,0,67.099998,68.0,53.0
20160906111500,150.0,155.399994,51.799998,36,56.299999,0,67.099998,68.0,53.0
20160906113000,150.0,155.399994,51.799998,36,56.299999,0,67.099998,68.0,53.0
20160906114500,150.0,155.399994,51.799998,36,56.299999,0,67.199997,68.0,53.0
20160906120000,150.0,155.399994,51.799998,36,56.299999,0,67.300003,68.0,53.0
20160906121500,150.0,155.399994,51.799998,36,56.299999,0,67.300003,68.0,53.0
20160906123000,150.0,155.399994,51.799998,36,56.299999,0,67.400002,68.0,53.0
20160906124500,150.0,157.199997,52.399999,36,56.299999,0,67.400002,68.0,53.0
20160906130000,150.0,155.399994,51.799998,35,56.299999,0,67.300003,68.0,53.0
20160906131500,150.0,155.399994,51.799998,35,56.299999,0,67.400002,68.0,53.0
20160906133000,150.0,155.399994,51.799998,35,56.299999,0,67.5,68.0,53.0
20160906134500,150.0,155.399994,51.799998,35,56.299999,0,67.599998,68.0,53.0
20160906140000,150.0,155.399994,51.799998,35,56.299999,0,67.599998,68.0,53.0
20160906141500,150.0,153.600006,51.200002,35,56.299999,0,67.699997,68.0,53.0
20160906143000,150.0,153.600006,51.200002,35,56.299999,0,67.699997,68.0,53.0
20160906144500,150.0,153.600006,51.200002,35,56.299999,0,67.800003,68.0,53.0
20160906150000,150.0,153.600006,51.200002,35,56.299999,0,67.900002,68.0,53.0
20160906151500,150.0,153.600006,51.200002,35,56.299999,0,67.900002,68.0,53.0
20160906153000,150.0,145.199997,48.399999,35,56.299999,0,68.0,68.0,53.0
20160906154500,150.0,145.199997,48.399999,35,56.299999,0,68.099998,68.0,53.0
20160906160000,150.0,145.199997,48.399999,35,56.299999,0,68.199997,68.0,53.0
20160906161500,150.0,155.399994,51.799998,37,56.299999,0,68.300003,68.0,53.0
20160906163000,150.0,157.800003,52.600001,37,56.299999,0,68.300003,68.0,53.0
20160906164500,150.0,160.800003,53.600001,37,56.299999,0,68.300003,68.0,53.0
20160906170000,150.0,171.600006,57.200002,37,56.299999,0,68.199997,68.0,53.0
20160906171500,150.0,168.0,56.0,37,56.299999,0,68.199997,68.0,53.0
20160906173000,150.0,168.0,56.0,37,56.299999,0,68.300003,68.0,53.0
20160906174500,150.0,168.0,56.0,37,56.299999,0,68.300003,68.0,53.0
20160906180000,150.0,172.199997,57.399999,38,56.299999,0,68.300003,68.0,53.0
20160906181500,150.0,187.800003,62.600001,40,56.299999,0,68.300003,68.0,53.0
20160906183000,150.0,190.800003,63.600001,40,56.299999,0,68.300003,68.0,53.0
20160906184500,150.0,197.399994,65.799998,42,56.299999,0,68.300003,68.0,53.0
20160906190000,150.0,201.0,67.0,42,56.299999,0,68.199997,68.0,53.0
20160906191500,150.0,201.0,67.0,42,55.599998,0,68.099998,68.0,53.0
20160906193000,150.0,201.0,67.0,42,55.599998,0,67.900002,68.0,53.0
20160906194500,150.0,203.399994,67.799998,42,55.599998,0,67.900002,68.0,53.0
20160906200000,150.0,201.0,67.0,42,55.599998,0,67.699997,68.0,53.0
20160906201500,150.0,193.199997,64.399999,40,55.599998,0,67.699997,68.0,53.0
20160906203000,150.0,181.800003,60.600001,39,55.599998,0,67.599998,68.0,53.0
20160906204500,150.0,168.0,56.0,37,55.599998,0,67.699997,68.0,53.0
20160906210000,150.0,168.0,56.0,37,55.599998,0,67.699997,68.0,53.0
20160906211500,150.0,163.199997,54.399999,37,55.599998,0,67.699997,68.0,53.0
20160906213000,150.0,157.199997,52.399999,35,55.599998,0,67.699997,68.0,53.0
20160906214500,150.0,157.199997,52.399999,35,55.599998,0,67.699997,68.0,53.0
20160906220000,150.0,157.199997,52.399999,35,55.599998,0,67.699997,68.0,53.0
20160906221500,150.0,157.199997,52.399999,35,55.599998,0,67.800003,68.0,53.0
20160906223000,150.0,155.399994,51.799998,35,55.599998,0,67.699997,68.0,53.0
20160906224500,150.0,155.399994,51.799998,35,55.599998,0,67.699997,68.0,53.0
20160906230000,150.0,155.399994,51.799998,35,55.599998,0,67.699997,68.0,53.0
20160906231500,150.0,155.399994,51.799998,35,55.599998,0,67.699997,68.0,53.0
20160906233000,150.0,155.399994,51.799998,35,55.599998,0,67.699997,68.0,53.0
20160906234500,150.0,157.199997,52.399999,35,55.599998,0,67.699997,68.0,53.0
20160907000000,150.0,157.199997,52.399999,35,55.599998,0,67.599998,68.0,53.0
20160907001500,150.0,157.199997,52.399999,35,55.599998,0,67.599998,68.0,53.0
20160907003000,150.0,157.199997,52.399999,35,55.599998,0,67.599998,68.0,53.0
20160907004500,150.0,155.399994,51.799998,35,55.599998,0,67.599998,68.0,53.0
20160907010000,150.0,162.0,54.0,35,55.599998,0,67.599998,68.0,53.0
20160907011500,150.0,144.600006,48.200002,35,56.299999,0,67.599998,68.0,53.0
20160907013000,150.0,144.600006,48.200002,35,55.599998,0,67.699997,68.0,53.0
20160907014500,150.0,144.600006,48.200002,35,55.599998,0,67.599998,68.0,53.0
20160907020000,150.0,144.600006,48.200002,35,55.599998,0,67.599998,68.0,53.0
20160907021500,150.0,144.600006,48.200002,35,55.599998,0,67.599998,68.0,53.0
20160907023000,150.0,144.600006,48.200002,35,55.599998,0,67.599998,68.0,53.0
20160907024500,150.0,144.600006,48.200002,35,55.599998,0,67.599998,68.0,53.0
20160907030000,150.0,144.600006,48.200002,35,55.599998,0,67.599998,68.0,53.0
20160907031500,150.0,144.600006,48.200002,35,55.599998,0,67.599998,68.0,53.0
20160907033000,150.0,144.600006,48.200002,35,55.599998,0,67.599998,68.0,53.0
20160907034500,150.0,144.600006,48.200002,35,55.599998,0,67.599998,68.0,53.0
20160907040000,150.0,147.0,49.0,35,55.599998,0,67.599998,68.0,53.0
20160907041500,150.0,144.600006,48.200002,35,55.599998,0,67.599998,68.0,53.0
20160907054500,150.0,298.200012,99.400004,49,56.799999,0,68.0,68.0,53.0
20160907060000,150.0,241.199997,80.399999,42,56.200001,0,67.0,68.0,53.0
20160907061500,150.0,208.199997,69.399999,51,57.099998,0,67.199997,68.0,53.0
20160907063000,150.0,154.199997,51.399999,42,55.299999,0,67.099998,68.0,53.0
20160907064500,150.0,156.0,52.0,42,55.299999,0,67.099998,68.0,53.0
20160907070000,150.0,153.600006,51.200002,42,55.299999,0,67.099998,68.0,53.0
20160907071500,150.0,155.399994,51.799998,42,55.299999,0,67.099998,68.0,53.0
20160907073000,150.0,155.399994,51.799998,42,55.299999,0,67.099998,68.0,53.0
20160907074500,150.0,153.600006,51.200002,42,55.900002,0,67.099998,68.0,53.0
20160907080000,150.0,149.399994,49.799998,42,55.900002,0,67.099998,68.0,53.0
20160907081500,150.0,149.399994,49.799998,42,55.900002,0,67.099998,68.0,53.0
20160907083000,150.0,147.600006,49.200002,42,55.900002,0,67.099998,68.0,53.0
20160907084500,150.0,149.399994,49.799998,42,55.900002,0,67.099998,68.0,53.0
20160907090000,150.0,149.399994,49.799998,42,55.900002,0,67.199997,68.0,53.0
20160907091500,150.0,149.399994,49.799998,42,55.900002,0,67.199997,68.0,53.0
20160907093000,150.0,149.399994,49.799998,42,55.900002,0,67.199997,68.0,53.0
20160907094500,150.0,149.399994,49.799998,42,55.900002,0,67.300003,68.0,53.0
20160907100000,150.0,149.399994,49.799998,42,55.900002,0,67.300003,68.0,53.0
20160907101500,150.0,149.399994,49.799998,42,55.900002,0,67.300003,68.0,53.0
20160907103000,150.0,147.600006,49.200002,42,55.900002,0,67.300003,68.0,53.0
20160907104500,150.0,150.600006,50.200002,42,55.900002,0,67.400002,68.0,53.0
20160907110000,150.0,150.600006,50.200002,42,56.700001,0,67.400002,68.0,53.0
20160907111500,150.0,150.600006,50.200002,42,56.700001,0,67.400002,68.0,53.0
20160907113000,150.0,150.600006,50.200002,42,56.700001,0,67.300003,68.0,53.0
20160907114500,150.0,150.600006,50.200002,42,56.700001,0,67.400002,68.0,53.0
20160907120000,150.0,150.600006,50.200002,42,56.700001,0,67.300003,68.0,53.0
20160907121500,150.0,150.600006,50.200002,42,56.700001,0,67.300003,68.0,53.0
20160907123000,150.0,150.600006,50.200002,42,56.700001,0,67.400002,68.0,53.0
20160907124500,150.0,148.800003,49.600001,42,56.700001,0,67.400002,68.0,53.0
20160907130000,150.0,148.800003,49.600001,42,56.700001,0,67.400002,68.0,53.0
20160907131500,150.0,150.600006,50.200002,42,56.700001,0,67.400002,68.0,53.0
20160907133000,150.0,150.600006,50.200002,42,56.700001,0,67.400002,68.0,53.0
20160907134500,150.0,150.600006,50.200002,42,56.700001,0,67.400002,68.0,53.0
20160907140000,150.0,150.600006,50.200002,42,56.700001,0,67.400002,68.0,53.0
20160907141500,150.0,150.600006,50.200002,42,56.700001,0,67.400002,68.0,53.0
20160907143000,150.0,148.800003,49.600001,42,56.700001,0,67.400002,68.0,53.0
20160907144500,150.0,148.800003,49.600001,42,56.700001,0,67.5,68.0,53.0
20160907150000,150.0,148.800003,49.600001,42,56.700001,0,67.5,68.0,53.0
20160907151500,150.0,148.800003,49.600001,42,56.700001,0,67.599998,68.0,53.0
20160907153000,150.0,150.600006,50.200002,42,56.700001,0,67.599998,68.0,53.0
20160907154500,150.0,148.800003,49.600001,42,56.700001,0,67.599998,68.0,53.0
20160907160000,150.0,148.800003,49.600001,42,56.700001,0,67.599998,68.0,53.0
20160907161500,150.0,148.800003,49.600001,42,56.700001,0,67.599998,68.0,53.0
20160907163000,150.0,148.800003,49.600001,42,56.700001,0,67.599998,68.0,53.0
20160907164500,150.0,148.800003,49.600001,42,56.700001,0,67.599998,68.0,53.0
20160907170000,150.0,148.800003,49.600001,42,56.700001,0,67.699997,68.0,53.0
20160907171500,150.0,148.800003,49.600001,42,56.700001,0,67.699997,68.0,53.0
20160907173000,150.0,148.800003,49.600001,42,56.700001,0,67.699997,68.0,53.0
20160907174500,150.0,148.800003,49.600001,42,56.700001,0,67.699997,68.0,53.0
20160907180000,150.0,148.800003,49.600001,42,56.700001,0,67.699997,68.0,53.0
20160907181500,150.0,148.800003,49.600001,42,56.700001,0,67.699997,68.0,53.0
20160907183000,150.0,148.800003,49.600001,42,56.700001,0,67.699997,68.0,53.0
20160907184500,150.0,148.800003,49.600001,42,56.0,0,67.699997,68.0,53.0
20160907190000,150.0,148.800003,49.600001,42,56.0,0,67.699997,68.0,53.0
20160907191500,150.0,151.199997,50.399999,42,56.0,0,67.699997,68.0,53.0
20160907193000,150.0,151.199997,50.399999,42,56.0,0,67.699997,68.0,53.0
20160907194500,150.0,149.399994,49.799998,42,56.0,0,67.699997,68.0,53.0
20160907200000,150.0,151.199997,50.399999,42,56.0,0,67.599998,68.0,53.0
20160907201500,150.0,151.199997,50.399999,42,56.0,0,67.599998,68.0,53.0
20160907203000,150.0,153.0,51.0,42,56.0,0,67.599998,68.0,53.0
20160907204500,150.0,153.0,51.0,42,56.0,0,67.5,68.0,53.0
20160907210000,150.0,153.0,51.0,42,56.0,0,67.5,68.0,53.0
20160907211500,150.0,151.199997,50.399999,42,56.0,0,67.400002,68.0,53.0
20160907213000,150.0,153.0,51.0,42,56.0,0,67.400002,68.0,53.0
20160907214500,150.0,151.199997,50.399999,42,56.0,0,67.400002,68.0,53.0
20160907220000,150.0,151.199997,50.399999,42,56.0,0,67.400002,68.0,53.0
20160907221500,150.0,153.0,51.0,42,56.0,0,67.400002,68.0,53.0
20160907223000,150.0,153.0,51.0,42,56.0,0,67.400002,68.0,53.0
20160907224500,150.0,153.0,51.0,42,56.0,0,67.400002,68.0,53.0
20160907230000,150.0,153.0,51.0,42,56.0,0,67.400002,68.0,53.0
20160907231500,150.0,153.0,51.0,42,56.0,0,67.400002,68.0,53.0
20160907233000,150.0,151.199997,50.399999,42,56.0,0,67.300003,68.0,53.0
20160907234500,150.0,151.199997,50.399999,42,56.0,0,67.300003,68.0,53.0
20160908000000,150.0,151.199997,50.399999,42,56.0,0,67.300003,68.0,53.0
20160908001500,150.0,153.600006,51.200002,42,56.0,0,67.199997,68.0,53.0
20160908003000,150.0,153.600006,51.200002,42,56.0,0,67.199997,68.0,53.0
20160908004500,150.0,153.600006,51.200002,42,56.0,0,67.199997,68.0,53.0
20160908010000,150.0,153.600006,51.200002,42,56.0,0,67.199997,68.0,53.0
20160908011500,150.0,155.399994,51.799998,42,56.0,0,67.199997,68.0,53.0
20160908013000,150.0,155.399994,51.799998,42,56.0,0,67.199997,68.0,53.0
20160908014500,150.0,155.399994,51.799998,42,56.0,0,67.199997,68.0,53.0
20160908020000,150.0,153.600006,51.200002,42,56.0,0,67.199997,68.0,53.0
20160908021500,150.0,153.600006,51.200002,42,56.0,0,67.199997,68.0,53.0
20160908023000,150.0,153.600006,51.200002,42,56.0,0,67.199997,68.0,53.0
20160908024500,150.0,153.600006,51.200002,42,56.0,0,67.199997,68.0,53.0
20160908030000,150.0,153.600006,51.200002,42,56.0,0,67.199997,68.0,53.0
20160908031500,150.0,153.600006,51.200002,42,56.0,0,67.099998,68.0,53.0
20160908033000,150.0,156.0,52.0,42,56.0,0,67.099998,68.0,53.0
20160908034500,150.0,153.600006,51.200002,42,56.0,0,67.099998,68.0,53.0
20160908040000,150.0,153.600006,51.200002,42,56.0,0,67.099998,68.0,53.0
20160908041500,150.0,153.600006,51.200002,42,56.0,0,67.0,68.0,53.0
20160908043000,150.0,153.600006,51.200002,42,56.0,0,66.900002,68.0,53.0
20160908044500,150.0,153.600006,51.200002,42,56.0,0,66.900002,68.0,53.0
20160908050000,150.0,153.600006,51.200002,42,57.700001,0,66.900002,68.0,53.0
20160908051500,150.0,153.600006,51.200002,42,56.299999,0,66.900002,68.0,53.0
20160908053000,150.0,153.600006,51.200002,42,55.5,0,66.900002,68.0,53.0
20160908054500,150.0,156.0,52.0,42,55.5,0,66.900002,68.0,53.0
20160908060000,150.0,156.0,52.0,42,55.5,0,66.900002,68.0,53.0
20160908061500,150.0,154.199997,51.399999,42,55.5,0,66.900002,68.0,53.0
20160908063000,150.0,156.0,52.0,42,55.5,0,66.900002,68.0,53.0
20160908064500,150.0,156.0,52.0,42,55.5,0,66.800003,68.0,53.0
20160908070000,150.0,154.199997,51.399999,42,55.5,0,66.800003,68.0,53.0
20160908071500,150.0,154.199997,51.399999,42,55.5,0,66.800003,68.0,53.0
20160908073000,150.0,154.199997,51.399999,42,55.5,0,66.800003,68.0,53.0
20160908074500,150.0,154.199997,51.399999,42,54.700001,0,66.699997,68.0,53.0
20160908080000,150.0,156.0,52.0,42,54.700001,0,66.599998,68.0,53.0
20160908081500,150.0,154.199997,51.399999,42,54.700001,0,66.599998,68.0,53.0
20160908083000,150.0,154.199997,51.399999,42,54.700001,0,66.599998,68.0,53.0
20160908084500,150.0,156.0,52.0,42,54.700001,0,66.599998,68.0,53.0
20160908090000,150.0,154.199997,51.399999,42,55.5,0,66.599998,68.0,53.0
20160908091500,150.0,154.199997,51.399999,42,54.700001,0,66.599998,68.0,53.0
20160908093000,150.0,154.199997,51.399999,42,54.700001,0,66.599998,68.0,53.0
20160908094500,150.0,154.199997,51.399999,42,54.700001,0,66.5,68.0,53.0
20160908100000,150.0,154.199997,51.399999,42,54.700001,0,66.5,68.0,53.0
20160908101500,150.0,154.199997,51.399999,42,54.700001,0,66.5,68.0,53.0
20160908103000,150.0,154.199997,51.399999,42,54.700001,0,66.5,68.0,53.0
20160908104500,150.0,154.199997,51.399999,42,54.700001,0,66.5,68.0,53.0
20160908110000,150.0,154.199997,51.399999,42,55.5,0,66.599998,68.0,53.0
20160908111500,150.0,151.199997,50.399999,42,55.5,0,66.599998,68.0,53.0
20160908113000,150.0,151.199997,50.399999,42,55.5,0,66.699997,68.0,53.0
20160908114500,150.0,151.199997,50.399999,42,55.5,0,66.699997,68.0,53.0
20160908120000,150.0,151.199997,50.399999,42,55.5,0,66.699997,68.0,53.0
20160908121500,150.0,151.199997,50.399999,42,55.5,0,66.699997,68.0,53.0
20160908123000,150.0,153.0,51.0,42,55.5,0,66.699997,68.0,53.0
20160908124500,150.0,151.199997,50.399999,42,55.5,0,66.699997,68.0,53.0
20160908130000,150.0,151.199997,50.399999,42,55.5,0,66.699997,68.0,53.0
20160908131500,150.0,151.199997,50.399999,42,55.5,0,66.800003,68.0,53.0
20160908133000,150.0,153.0,51.0,42,55.5,0,66.800003,68.0,53.0
20160908134500,150.0,153.0,51.0,42,55.5,0,66.900002,68.0,53.0
20160908140000,150.0,153.0,51.0,42,55.5,0,66.800003,68.0,53.0
20160908141500,150.0,153.0,51.0,42,55.5,0,66.900002,68.0,53.0
20160908143000,150.0,151.199997,50.399999,42,55.5,0,66.900002,68.0,53.0
20160908144500,150.0,151.199997,50.399999,42,55.5,0,66.900002,68.0,53.0
20160908150000,150.0,151.199997,50.399999,42,55.5,0,66.900002,68.0,53.0
20160908151500,150.0,151.199997,50.399999,42,55.5,0,66.900002,68.0,53.0
20160908153000,150.0,149.399994,49.799998,42,55.5,0,66.900002,68.0,53.0
20160908154500,150.0,149.399994,49.799998,42,55.5,0,67.0,68.0,53.0
20160908160000,150.0,149.399994,49.799998,42,55.5,0,67.099998,68.0,53.0
20160908161500,150.0,149.399994,49.799998,42,55.5,0,67.099998,68.0,53.0
20160908163000,150.0,149.399994,49.799998,42,55.5,0,67.099998,68.0,53.0
20160908164500,150.0,149.399994,49.799998,42,55.5,0,67.099998,68.0,53.0
20160908170000,150.0,149.399994,49.799998,42,55.5,0,67.099998,68.0,53.0
20160908171500,150.0,149.399994,49.799998,42,55.5,0,67.199997,68.0,53.0
20160908173000,150.0,151.199997,50.399999,42,55.5,0,67.099998,68.0,53.0
20160908174500,150.0,151.199997,50.399999,42,55.5,0,67.099998,68.0,53.0
20160908180000,150.0,151.199997,50.399999,42,55.5,0,67.099998,68.0,53.0
20160908181500,150.0,151.199997,50.399999,42,55.5,0,67.199997,68.0,53.0
20160908183000,150.0,151.199997,50.399999,42,55.5,0,67.199997,68.0,53.0
20160908184500,150.0,153.0,51.0,42,55.5,0,67.199997,68.0,53.0
20160908190000,150.0,151.199997,50.399999,42,55.5,0,67.199997,68.0,53.0
20160908191500,150.0,153.0,51.0,42,55.5,0,67.400002,68.0,53.0
20160908193000,150.0,153.0,51.0,42,55.5,0,67.5,68.0,53.0
20160908194500,150.0,153.0,51.0,42,55.5,0,67.5,68.0,53.0
20160908200000,150.0,153.0,51.0,42,55.5,0,67.599998,68.0,53.0
20160908201500,150.0,153.0,51.0,42,55.5,0,67.400002,68.0,53.0
20160908203000,150.0,153.0,51.0,42,54.700001,0,67.400002,68.0,53.0
20160908204500,150.0,153.0,51.0,42,54.700001,0,67.400002,68.0,53.0
20160908210000,150.0,153.0,51.0,42,54.700001,0,67.199997,68.0,53.0
20160908211500,150.0,153.0,51.0,42,54.700001,0,67.199997,68.0,53.0
20160908213000,150.0,153.0,51.0,42,54.700001,0,67.199997,68.0,53.0
20160908214500,150.0,151.199997,50.399999,42,54.700001,0,67.099998,68.0,53.0
20160908220000,150.0,153.600006,51.200002,42,54.700001,0,67.0,68.0,53.0
20160908221500,150.0,153.600006,51.200002,42,54.700001,0,67.0,68.0,53.0
20160908223000,150.0,153.600006,51.200002,42,54.700001,0,67.0,68.0,53.0
20160908224500,150.0,153.600006,51.200002,42,54.700001,0,66.900002,68.0,53.0
20160908230000,150.0,153.600006,51.200002,42,54.700001,0,66.900002,68.0,53.0
20160908231500,150.0,153.600006,51.200002,42,54.700001,0,66.900002,68.0,53.0
20160908233000,150.0,153.600006,51.200002,42,54.700001,0,66.900002,68.0,53.0
20160908234500,150.0,153.600006,51.200002,42,54.700001,0,66.800003,68.0,53.0
20160909000000,150.0,153.600006,51.200002,42,54.700001,0,66.800003,68.0,53.0
20160909001500,150.0,151.199997,50.399999,42,54.700001,0,66.800003,68.0,53.0
20160909003000,150.0,153.600006,51.200002,42,54.700001,0,66.800003,68.0,53.0
20160909004500,150.0,153.600006,51.200002,42,54.700001,0,66.800003,68.0,53.0
20160909010000,150.0,151.199997,50.399999,42,54.700001,0,66.800003,68.0,53.0
20160909011500,150.0,153.600006,51.200002,42,54.700001,0,66.800003,68.0,53.0
20160909013000,150.0,153.600006,51.200002,42,54.700001,0,66.699997,68.0,53.0
20160909014500,150.0,153.600006,51.200002,42,54.700001,0,66.800003,68.0,53.0
20160909020000,150.0,153.600006,51.200002,42,54.700001,0,66.800003,68.0,53.0
20160909021500,150.0,153.600006,51.200002,42,54.700001,0,66.699997,68.0,53.0
20160909023000,150.0,153.600006,51.200002,42,54.700001,0,66.699997,68.0,53.0
20160909024500,150.0,153.600006,51.200002,42,54.700001,0,66.699997,68.0,53.0
20160909030000,150.0,153.600006,51.200002,42,54.700001,0,66.699997,68.0,53.0
20160909031500,150.0,153.600006,51.200002,42,54.700001,0,66.699997,68.0,53.0
20160909033000,150.0,155.399994,51.799998,42,54.700001,0,66.599998,68.0,53.0
20160909034500,150.0,153.600006,51.200002,42,54.700001,0,66.699997,68.0,53.0
20160909040000,150.0,155.399994,51.799998,42,54.700001,0,66.599998,68.0,53.0
20160909041500,150.0,153.600006,51.200002,42,54.700001,0,66.599998,68.0,53.0
20160909043000,150.0,155.399994,51.799998,42,54.700001,0,66.599998,68.0,53.0
20160909044500,150.0,155.399994,51.799998,42,54.700001,0,66.599998,68.0,53.0
20160909050000,150.0,155.399994,51.799998,42,55.5,0,66.599998,68.0,53.0
20160909051500,150.0,155.399994,51.799998,42,54.700001,0,66.599998,68.0,53.0
20160909053000,150.0,155.399994,51.799998,42,54.700001,0,66.599998,68.0,53.0
20160909054500,150.0,155.399994,51.799998,42,54.700001,0,66.599998,68.0,53.0
20160909060000,150.0,155.399994,51.799998,42,54.700001,0,66.5,68.0,53.0
20160909061500,150.0,155.399994,51.799998,42,54.700001,0,66.5,68.0,53.0
20160909063000,150.0,155.399994,51.799998,42,54.700001,0,66.5,68.0,53.0
20160909064500,150.0,155.399994,51.799998,42,54.700001,0,66.5,68.0,53.0
20160909070000,150.0,155.399994,51.799998,42,54.700001,0,66.5,68.0,53.0
20160909071500,150.0,155.399994,51.799998,42,54.700001,0,66.5,68.0,53.0
20160909073000,150.0,155.399994,51.799998,42,54.700001,0,66.5,68.0,53.0
20160909074500,150.0,155.399994,51.799998,42,54.700001,0,66.400002,68.0,53.0
20160909080000,150.0,155.399994,51.799998,42,54.700001,0,66.400002,68.0,53.0
20160909081500,150.0,153.600006,51.200002,42,54.700001,0,66.5,68.0,53.0
20160909083000,150.0,153.600006,51.200002,42,54.700001,0,66.400002,68.0,53.0
20160909084500,150.0,153.600006,51.200002,42,54.700001,0,66.5,68.0,53.0
20160909090000,150.0,153.600006,51.200002,42,55.5,0,66.599998,68.0,53.0
20160909091500,150.0,153.600006,51.200002,42,55.5,0,66.599998,68.0,53.0
20160909093000,150.0,153.600006,51.200002,42,55.5,0,66.599998,68.0,53.0
20160909094500,150.0,153.600006,51.200002,42,55.5,0,66.599998,68.0,53.0
20160909100000,150.0,153.600006,51.200002,42,55.5,0,66.5,68.0,53.0
20160909101500,150.0,153.600006,51.200002,42,55.5,0,66.5,68.0,53.0
20160909103000,150.0,153.600006,51.200002,42,55.5,0,66.5,68.0,53.0
20160909104500,150.0,150.600006,50.200002,42,55.5,0,66.5,68.0,53.0
20160909110000,150.0,150.600006,50.200002,42,55.5,0,66.599998,68.0,53.0
20160909111500,150.0,153.0,51.0,42,55.5,0,66.599998,68.0,53.0
20160909113000,150.0,151.199997,50.399999,42,55.5,0,66.699997,68.0,53.0
20160909114500,150.0,151.199997,50.399999,42,55.5,0,66.699997,68.0,53.0
20160909120000,150.0,151.199997,50.399999,42,55.5,0,66.699997,68.0,53.0
20160909121500,150.0,151.199997,50.399999,42,55.5,0,66.800003,68.0,53.0
20160909123000,150.0,151.199997,50.399999,42,55.5,0,66.800003,68.0,53.0
20160909124500,150.0,151.199997,50.399999,42,55.5,0,66.800003,68.0,53.0
20160909130000,150.0,151.199997,50.399999,42,55.5,0,66.800003,68.0,53.0
20160909131500,150.0,153.0,51.0,42,55.5,0,66.800003,68.0,53.0
20160909133000,150.0,149.399994,49.799998,42,55.5,0,66.800003,68.0,53.0
20160909134500,150.0,149.399994,49.799998,42,55.5,0,66.800003,68.0,53.0
20160909140000,150.0,149.399994,49.799998,42,55.5,0,66.800003,68.0,53.0
20160909141500,150.0,149.399994,49.799998,42,55.5,0,66.900002,68.0,53.0
20160909143000,150.0,149.399994,49.799998,42,55.5,0,66.900002,68.0,53.0
20160909144500,150.0,149.399994,49.799998,42,55.5,0,66.900002,68.0,53.0
20160909150000,150.0,149.399994,49.799998,42,55.5,0,67.0,68.0,53.0
20160909151500,150.0,149.399994,49.799998,42,55.5,0,66.900002,68.0,53.0
20160909153000,150.0,149.399994,49.799998,42,55.5,0,67.0,68.0,53.0
20160909154500,150.0,149.399994,49.799998,42,55.5,0,67.0,68.0,53.0
20160909160000,150.0,151.199997,50.399999,42,55.5,0,67.0,68.0,53.0
20160909161500,150.0,151.199997,50.399999,42,55.5,0,66.900002,68.0,53.0
20160909163000,150.0,149.399994,49.799998,42,55.5,0,67.0,68.0,53.0
20160909164500,150.0,149.399994,49.799998,42,56.299999,0,67.099998,68.0,53.0
20160909170000,150.0,151.199997,50.399999,42,55.5,0,67.099998,68.0,53.0
20160909171500,150.0,149.399994,49.799998,42,55.5,0,67.0,68.0,53.0
20160909173000,150.0,151.199997,50.399999,42,55.5,0,67.0,68.0,53.0
20160909174500,150.0,153.600006,51.200002,42,54.900002,0,66.900002,68.0,53.0
20160909180000,150.0,153.600006,51.200002,42,54.900002,0,67.0,68.0,53.0
20160909181500,150.0,153.600006,51.200002,42,55.5,0,66.900002,68.0,53.0
20160909183000,150.0,153.600006,51.200002,42,55.5,0,67.0,68.0,53.0
20160909184500,150.0,153.600006,51.200002,42,55.5,0,67.099998,68.0,53.0
20160909190000,150.0,153.600006,51.200002,42,55.5,0,67.099998,68.0,53.0
20160909191500,150.0,153.600006,51.200002,42,55.5,0,67.199997,68.0,53.0
20160909193000,150.0,153.600006,51.200002,42,55.5,0,67.400002,68.0,53.0
20160909194500,150.0,153.600006,51.200002,42,55.5,0,67.5,68.0,53.0
20160909200000,150.0,153.600006,51.200002,42,55.5,0,67.599998,68.0,53.0
20160909201500,150.0,153.600006,51.200002,42,55.5,0,67.5,68.0,53.0
20160909203000,150.0,153.600006,51.200002,42,54.700001,0,67.400002,68.0,53.0
20160909204500,150.0,153.600006,51.200002,42,54.700001,0,67.300003,68.0,53.0
20160909210000,150.0,153.600006,51.200002,42,54.700001,0,67.300003,68.0,53.0
20160909211500,150.0,153.600006,51.200002,42,55.5,0,67.199997,68.0,53.0
20160909213000,150.0,155.399994,51.799998,42,55.5,0,67.199997,68.0,53.0
20160909214500,150.0,153.600006,51.200002,42,55.5,0,67.199997,68.0,53.0
20160909220000,150.0,153.600006,51.200002,42,55.5,0,67.099998,68.0,53.0
20160909221500,150.0,153.600006,51.200002,42,55.5,0,67.099998,68.0,53.0
20160909223000,150.0,153.600006,51.200002,42,55.5,0,67.0,68.0,53.0
20160909224500,150.0,153.600006,51.200002,42,55.5,0,67.0,68.0,53.0
20160909230000,150.0,153.600006,51.200002,42,55.5,0,66.900002,68.0,53.0
20160909231500,150.0,155.399994,51.799998,42,55.5,0,66.900002,68.0,53.0
20160909233000,150.0,153.0,51.0,42,55.5,0,66.900002,68.0,53.0
20160909234500,150.0,153.0,51.0,42,55.5,0,66.900002,68.0,53.0
20160910000000,150.0,153.0,51.0,42,55.5,0,66.800003,68.0,53.0
20160910001500,150.0,153.0,51.0,42,55.5,0,66.900002,68.0,53.0
20160910003000,150.0,153.0,51.0,42,55.5,0,66.900002,68.0,53.0
20160910004500,150.0,153.0,51.0,42,55.5,0,66.900002,68.0,53.0
20160910010000,150.0,155.399994,51.799998,42,55.5,0,66.800003,68.0,53.0
20160910011500,150.0,155.399994,51.799998,42,55.5,0,66.800003,68.0,53.0
20160910013000,150.0,153.600006,51.200002,42,55.5,0,66.800003,68.0,53.0
20160910014500,150.0,155.399994,51.799998,42,55.5,0,66.800003,68.0,53.0
20160910020000,150.0,155.399994,51.799998,42,55.5,0,66.800003,68.0,53.0
20160910021500,150.0,145.199997,48.399999,41,55.5,0,66.800003,68.0,53.0
20160910023000,150.0,147.600006,49.200002,41,55.5,0,66.800003,68.0,53.0
20160910024500,150.0,147.600006,49.200002,41,55.5,0,66.800003,68.0,53.0
20160910030000,150.0,147.600006,49.200002,41,55.5,0,66.800003,68.0,53.0
20160910031500,150.0,147.600006,49.200002,41,55.5,0,66.800003,68.0,53.0
20160910033000,150.0,145.199997,48.399999,41,54.700001,0,66.699997,68.0,53.0
20160910034500,150.0,145.199997,48.399999,41,54.700001,0,66.699997,68.0,53.0
20160910040000,150.0,145.199997,48.399999,41,54.700001,0,66.699997,68.0,53.0
20160910041500,150.0,145.199997,48.399999,41,54.700001,0,66.699997,68.0,53.0
20160910043000,150.0,145.199997,48.399999,41,54.700001,0,66.699997,68.0,53.0
20160910044500,150.0,145.199997,48.399999,41,54.700001,0,66.699997,68.0,53.0
20160910050000,150.0,145.199997,48.399999,41,54.700001,0,66.699997,68.0,53.0
20160910051500,150.0,147.0,49.0,41,54.700001,0,66.800003,68.0,53.0
20160910053000,150.0,147.0,49.0,41,54.700001,0,66.800003,68.0,53.0
20160910054500,150.0,147.0,49.0,41,54.700001,0,66.800003,68.0,53.0
20160910060000,150.0,147.0,49.0,41,54.700001,0,66.800003,68.0,53.0
20160910061500,150.0,147.0,49.0,41,54.700001,0,66.800003,68.0,53.0
20160910063000,150.0,145.199997,48.399999,41,54.700001,0,66.800003,68.0,53.0
20160910064500,150.0,145.199997,48.399999,41,54.700001,0,66.800003,68.0,53.0
20160910070000,150.0,147.600006,49.200002,41,54.700001,0,66.800003,68.0,53.0
20160910071500,150.0,147.600006,49.200002,41,54.700001,0,66.699997,68.0,53.0
20160910073000,150.0,145.199997,48.399999,41,54.700001,0,66.699997,68.0,53.0
20160910074500,150.0,147.0,49.0,41,54.700001,0,66.699997,68.0,53.0
20160910080000,150.0,147.0,49.0,41,54.700001,0,66.699997,68.0,53.0
20160910081500,150.0,147.0,49.0,41,54.700001,0,66.699997,68.0,53.0
20160910083000,150.0,147.0,49.0,41,54.700001,0,66.699997,68.0,53.0
20160910084500,150.0,148.800003,49.600001,41,54.700001,0,66.699997,68.0,53.0
20160910090000,150.0,148.800003,49.600001,41,54.700001,0,66.699997,68.0,53.0
20160910091500,150.0,147.0,49.0,41,55.5,0,66.699997,68.0,53.0
20160910093000,150.0,148.800003,49.600001,41,55.5,0,66.699997,68.0,53.0
20160910094500,150.0,148.800003,49.600001,41,55.5,0,66.699997,68.0,53.0
20160910100000,150.0,148.800003,49.600001,41,55.5,0,66.699997,68.0,53.0
20160910101500,150.0,148.800003,49.600001,41,55.5,0,66.699997,68.0,53.0
20160910103000,150.0,148.800003,49.600001,41,55.5,0,66.699997,68.0,53.0
20160910104500,150.0,148.800003,49.600001,41,55.5,0,66.699997,68.0,53.0
20160910110000,150.0,148.800003,49.600001,41,55.5,0,66.800003,68.0,53.0
20160910111500,150.0,148.800003,49.600001,41,55.5,0,66.699997,68.0,53.0
20160910113000,150.0,148.800003,49.600001,41,55.5,0,66.699997,68.0,53.0
20160910114500,150.0,148.800003,49.600001,41,55.5,0,66.699997,68.0,53.0
20160910120000,150.0,148.800003,49.600001,41,54.700001,0,66.699997,68.0,53.0
20160910121500,150.0,148.800003,49.600001,41,54.700001,0,66.699997,68.0,53.0
20160910123000,150.0,148.800003,49.600001,41,54.700001,0,66.699997,68.0,53.0
20160910124500,150.0,148.800003,49.600001,41,55.599998,0,66.800003,68.0,53.0
20160910130000,150.0,148.800003,49.600001,41,55.599998,0,66.800003,68.0,53.0
20160910131500,150.0,147.0,49.0,41,55.599998,0,66.800003,68.0,53.0
20160910133000,150.0,145.199997,48.399999,41,55.599998,0,66.800003,68.0,53.0
20160910134500,150.0,147.0,49.0,41,55.599998,0,66.900002,68.0,53.0
20160910140000,150.0,147.0,49.0,41,55.599998,0,66.900002,68.0,53.0
20160910141500,150.0,147.0,49.0,41,55.599998,0,67.0,68.0,53.0
20160910143000,150.0,147.0,49.0,41,55.599998,0,66.900002,68.0,53.0
20160910144500,150.0,147.0,49.0,41,55.599998,0,66.900002,68.0,53.0
20160910150000,150.0,147.0,49.0,41,55.599998,0,66.900002,68.0,53.0
20160910151500,150.0,147.0,49.0,41,55.599998,0,66.900002,68.0,53.0
20160910153000,150.0,145.199997,48.399999,41,55.599998,0,66.900002,68.0,53.0
20160910154500,150.0,148.800003,49.600001,41,55.599998,0,66.900002,68.0,53.0
20160910160000,150.0,148.800003,49.600001,41,55.599998,0,66.900002,68.0,53.0
20160910161500,150.0,147.0,49.0,41,55.599998,0,67.0,68.0,53.0
20160910163000,150.0,145.199997,48.399999,41,56.299999,0,67.099998,68.0,53.0
20160910164500,150.0,147.0,49.0,41,56.299999,0,67.099998,68.0,53.0
20160910170000,150.0,147.0,49.0,41,55.599998,0,67.099998,68.0,53.0
20160910171500,150.0,147.0,49.0,41,55.599998,0,67.099998,68.0,53.0
20160910173000,150.0,147.0,49.0,41,55.599998,0,67.199997,68.0,53.0
20160910174500,150.0,147.0,49.0,41,55.599998,0,67.199997,68.0,53.0
20160910180000,150.0,147.0,49.0,41,55.599998,0,67.199997,68.0,53.0
20160910181500,150.0,147.0,49.0,41,55.599998,0,67.199997,68.0,53.0
20160910183000,150.0,147.0,49.0,41,55.599998,0,67.199997,68.0,53.0
20160910184500,150.0,147.0,49.0,41,55.599998,0,67.300003,68.0,53.0
20160910190000,150.0,144.600006,48.200002,41,55.599998,0,67.300003,68.0,53.0
20160910191500,150.0,144.600006,48.200002,41,55.599998,0,67.300003,68.0,53.0
20160910193000,150.0,144.600006,48.200002,41,55.599998,0,67.300003,68.0,53.0
20160910194500,150.0,147.0,49.0,41,55.599998,0,67.199997,68.0,53.0
20160910200000,150.0,145.199997,48.399999,41,55.599998,0,67.199997,68.0,53.0
20160910201500,150.0,147.0,49.0,41,55.599998,0,67.199997,68.0,53.0
20160910203000,150.0,147.0,49.0,41,55.599998,0,67.199997,68.0,53.0
20160910204500,150.0,145.199997,48.399999,41,55.599998,0,67.199997,68.0,53.0
20160910210000,150.0,145.199997,48.399999,41,54.700001,0,67.199997,68.0,53.0
20160910211500,150.0,145.199997,48.399999,41,54.700001,0,67.099998,68.0,53.0
20160910213000,150.0,145.199997,48.399999,41,54.700001,0,67.099998,68.0,53.0
20160910214500,150.0,145.199997,48.399999,41,54.700001,0,67.099998,68.0,53.0
20160910220000,150.0,145.199997,48.399999,41,54.700001,0,67.099998,68.0,53.0
20160910221500,150.0,145.199997,48.399999,41,54.700001,0,67.0,68.0,53.0
20160910223000,150.0,145.199997,48.399999,41,54.700001,0,67.0,68.0,53.0
20160910224500,150.0,145.199997,48.399999,41,54.700001,0,67.099998,68.0,53.0
20160910230000,150.0,145.199997,48.399999,41,55.5,0,67.099998,68.0,53.0
20160910231500,150.0,147.0,49.0,41,55.5,0,67.0,68.0,53.0
20160910233000,150.0,144.600006,48.200002,41,54.700001,0,67.0,68.0,53.0
20160910234500,150.0,147.0,49.0,41,54.700001,0,67.0,68.0,53.0
20160911000000,150.0,147.0,49.0,41,54.700001,0,67.0,68.0,53.0
20160911001500,150.0,147.0,49.0,41,54.700001,0,66.900002,68.0,53.0
20160911003000,150.0,147.0,49.0,41,54.700001,0,66.900002,68.0,53.0
20160911004500,150.0,147.0,49.0,41,54.700001,0,66.900002,68.0,53.0
20160911010000,150.0,147.0,49.0,41,54.700001,0,66.900002,68.0,53.0
20160911011500,150.0,145.199997,48.399999,41,54.700001,0,66.900002,68.0,53.0
20160911013000,150.0,145.199997,48.399999,41,54.700001,0,66.900002,68.0,53.0
20160911014500,150.0,147.0,49.0,41,54.700001,0,66.900002,68.0,53.0
20160911020000,150.0,145.199997,48.399999,41,54.700001,0,66.900002,68.0,53.0
20160911021500,150.0,147.0,49.0,41,54.700001,0,66.900002,68.0,53.0
20160911023000,150.0,147.0,49.0,41,54.700001,0,66.900002,68.0,53.0
20160911024500,150.0,147.0,49.0,41,54.700001,0,66.800003,68.0,53.0
20160911030000,150.0,147.0,49.0,41,54.700001,0,66.800003,68.0,53.0
20160911031500,150.0,147.0,49.0,41,54.700001,0,66.800003,68.0,53.0
20160911033000,150.0,147.0,49.0,41,54.700001,0,66.699997,68.0,53.0
20160911034500,150.0,147.0,49.0,41,54.700001,0,66.699997,68.0,53.0
20160911040000,150.0,147.0,49.0,41,54.700001,0,66.699997,68.0,53.0
20160911041500,150.0,147.0,49.0,41,54.700001,0,66.699997,68.0,53.0
20160911043000,150.0,147.0,49.0,41,54.700001,0,66.699997,68.0,53.0
20160911044500,150.0,147.0,49.0,41,54.700001,0,66.699997,68.0,53.0
20160911050000,150.0,147.0,49.0,41,54.700001,0,66.699997,68.0,53.0
20160911051500,150.0,147.0,49.0,41,54.700001,0,66.699997,68.0,53.0
20160911053000,150.0,147.0,49.0,41,54.700001,0,66.699997,68.0,53.0
20160911054500,150.0,147.0,49.0,41,54.700001,0,66.699997,68.0,53.0
20160911060000,150.0,147.0,49.0,41,54.700001,0,66.699997,68.0,53.0
20160911061500,150.0,147.0,49.0,41,54.700001,0,66.699997,68.0,53.0
20160911063000,150.0,147.0,49.0,41,54.700001,0,66.699997,68.0,53.0
20160911064500,150.0,147.0,49.0,41,54.700001,0,66.699997,68.0,53.0
20160911070000,150.0,147.0,49.0,41,54.700001,0,66.699997,68.0,53.0
20160911071500,150.0,147.0,49.0,41,54.700001,0,66.699997,68.0,53.0
20160911073000,150.0,147.0,49.0,41,54.700001,0,66.699997,68.0,53.0
20160911074500,150.0,147.0,49.0,41,54.700001,0,66.599998,68.0,53.0
20160911080000,150.0,145.199997,48.399999,41,54.700001,0,66.599998,68.0,53.0
