PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160911081500,150.0,147.600006,49.200002,41,54.700001,0,66.699997,68.0,53.0
20160911083000,150.0,147.600006,49.200002,41,54.700001,0,66.699997,68.0,53.0
20160911084500,150.0,147.600006,49.200002,41,54.700001,0,66.699997,68.0,53.0
20160911090000,150.0,147.600006,49.200002,41,54.700001,0,66.699997,68.0,53.0
20160911091500,150.0,147.600006,49.200002,41,55.400002,0,66.699997,68.0,53.0
20160911093000,150.0,147.600006,49.200002,41,55.400002,0,66.699997,68.0,53.0
20160911094500,150.0,147.600006,49.200002,41,55.400002,0,66.699997,68.0,53.0
20160911100000,150.0,147.600006,49.200002,41,55.400002,0,66.699997,68.0,53.0
20160911101500,150.0,145.199997,48.399999,41,55.400002,0,66.699997,68.0,53.0
20160911103000,150.0,147.0,49.0,41,55.400002,0,66.699997,68.0,53.0
20160911104500,150.0,145.199997,48.399999,41,55.400002,0,66.699997,68.0,53.0
20160911110000,150.0,147.0,49.0,41,55.400002,0,66.699997,68.0,53.0
20160911111500,150.0,145.199997,48.399999,41,54.700001,0,66.699997,68.0,53.0
20160911113000,150.0,145.199997,48.399999,41,54.700001,0,66.699997,68.0,53.0
20160911114500,150.0,147.0,49.0,41,54.700001,0,66.699997,68.0,53.0
20160911120000,150.0,147.0,49.0,41,55.599998,0,66.800003,68.0,53.0
20160911121500,150.0,147.0,49.0,41,55.599998,0,66.800003,68.0,53.0
20160911123000,150.0,147.0,49.0,41,55.599998,0,66.800003,68.0,53.0
20160911124500,150.0,147.0,49.0,41,55.599998,0,66.800003,68.0,53.0
20160911130000,150.0,147.0,49.0,41,55.599998,0,66.800003,68.0,53.0
20160911131500,150.0,147.0,49.0,41,55.599998,0,66.800003,68.0,53.0
20160911133000,150.0,147.0,49.0,41,55.599998,0,66.900002,68.0,53.0
20160911134500,150.0,147.0,49.0,41,55.599998,0,66.900002,68.0,53.0
20160911140000,150.0,145.199997,48.399999,41,55.599998,0,66.900002,68.0,53.0
20160911141500,150.0,147.0,49.0,41,55.599998,0,66.900002,68.0,53.0
20160911143000,150.0,147.0,49.0,41,55.599998,0,67.0,68.0,53.0
20160911144500,150.0,147.0,49.0,41,55.599998,0,67.0,68.0,53.0
20160911150000,150.0,147.0,49.0,41,55.599998,0,67.0,68.0,53.0
20160911151500,150.0,147.0,49.0,41,55.599998,0,67.0,68.0,53.0
20160911153000,150.0,147.0,49.0,41,54.700001,0,67.0,68.0,53.0
20160911154500,150.0,147.0,49.0,41,54.700001,0,67.0,68.0,53.0
20160911160000,150.0,145.199997,48.399999,41,55.5,0,67.0,68.0,53.0
20160911161500,150.0,147.600006,49.200002,41,55.5,0,67.0,68.0,53.0
20160911163000,150.0,147.600006,49.200002,41,55.5,0,67.099998,68.0,53.0
20160911164500,150.0,144.600006,48.200002,41,55.5,0,67.0,68.0,53.0
20160911170000,150.0,147.600006,49.200002,41,54.700001,0,67.0,68.0,53.0
20160911171500,150.0,145.199997,48.399999,41,54.700001,0,66.900002,68.0,53.0
20160911173000,150.0,145.199997,48.399999,41,54.700001,0,67.0,68.0,53.0
20160911174500,150.0,147.0,49.0,41,54.700001,0,67.0,68.0,53.0
20160911180000,150.0,147.0,49.0,41,54.700001,0,67.0,68.0,53.0
20160911181500,150.0,145.199997,48.399999,41,54.700001,0,67.0,68.0,53.0
20160911183000,150.0,145.199997,48.399999,41,54.700001,0,67.0,68.0,53.0
20160911184500,150.0,145.199997,48.399999,41,54.700001,0,66.900002,68.0,53.0
20160911190000,150.0,145.199997,48.399999,41,54.700001,0,66.900002,68.0,53.0
20160911191500,150.0,147.0,49.0,41,54.700001,0,66.900002,68.0,53.0
20160911193000,150.0,147.0,49.0,41,54.700001,0,66.900002,68.0,53.0
20160911194500,150.0,147.0,49.0,41,54.700001,0,66.900002,68.0,53.0
20160911200000,150.0,147.0,49.0,41,54.700001,0,66.900002,68.0,53.0
20160911201500,150.0,147.0,49.0,41,54.700001,0,66.900002,68.0,53.0
20160911203000,150.0,147.0,49.0,41,54.700001,0,66.900002,68.0,53.0
20160911204500,150.0,147.0,49.0,41,54.700001,0,66.900002,68.0,53.0
20160911210000,150.0,147.0,49.0,41,54.700001,0,66.800003,68.0,53.0
20160911211500,150.0,145.199997,48.399999,41,54.700001,0,66.800003,68.0,53.0
20160911213000,150.0,147.0,49.0,41,54.700001,0,66.800003,68.0,53.0
20160911214500,150.0,147.0,49.0,41,54.700001,0,66.800003,68.0,53.0
20160911220000,150.0,145.199997,48.399999,41,54.700001,0,66.800003,68.0,53.0
20160911221500,150.0,147.0,49.0,41,54.700001,0,66.800003,68.0,53.0
20160911223000,150.0,147.0,49.0,41,54.700001,0,66.800003,68.0,53.0
20160911224500,150.0,145.199997,48.399999,41,55.5,0,66.900002,68.0,53.0
20160911230000,150.0,145.199997,48.399999,41,55.5,0,66.800003,68.0,53.0
20160911231500,150.0,147.0,49.0,41,54.799999,0,66.800003,68.0,53.0
20160911233000,150.0,145.199997,48.399999,41,54.799999,0,66.699997,68.0,53.0
20160911234500,150.0,145.199997,48.399999,41,54.799999,0,66.699997,68.0,53.0
20160912000000,150.0,145.199997,48.399999,41,54.799999,0,66.699997,68.0,53.0
20160912001500,150.0,147.0,49.0,41,54.799999,0,66.699997,68.0,53.0
20160912003000,150.0,143.399994,47.799998,41,54.799999,0,66.699997,68.0,53.0
20160912004500,150.0,147.0,49.0,41,54.799999,0,66.699997,68.0,53.0
20160912010000,150.0,147.0,49.0,41,54.799999,0,66.699997,68.0,53.0
20160912011500,150.0,144.600006,48.200002,41,54.799999,0,66.699997,68.0,53.0
20160912013000,150.0,144.600006,48.200002,41,54.799999,0,66.699997,68.0,53.0
20160912014500,150.0,144.600006,48.200002,41,54.799999,0,66.699997,68.0,53.0
20160912020000,150.0,147.0,49.0,41,54.799999,0,66.699997,68.0,53.0
20160912021500,150.0,147.0,49.0,41,54.799999,0,66.699997,68.0,53.0
20160912023000,150.0,147.0,49.0,41,54.799999,0,66.699997,68.0,53.0
20160912024500,150.0,147.0,49.0,41,54.799999,0,66.699997,68.0,53.0
20160912030000,150.0,145.199997,48.399999,41,54.799999,0,66.599998,68.0,53.0
20160912031500,150.0,147.0,49.0,41,54.799999,0,66.599998,68.0,53.0
20160912033000,150.0,147.0,49.0,41,54.799999,0,66.699997,68.0,53.0
20160912034500,150.0,147.0,49.0,41,54.799999,0,66.599998,68.0,53.0
20160912040000,150.0,147.0,49.0,41,54.799999,0,66.599998,68.0,53.0
20160912041500,150.0,147.0,49.0,41,54.799999,0,66.599998,68.0,53.0
20160912043000,150.0,147.0,49.0,41,54.799999,0,66.599998,68.0,53.0
20160912044500,150.0,147.0,49.0,41,54.799999,0,66.699997,68.0,53.0
20160912050000,150.0,147.0,49.0,41,54.799999,0,66.699997,68.0,53.0
20160912051500,150.0,147.0,49.0,41,54.799999,0,66.599998,68.0,53.0
20160912053000,150.0,145.199997,48.399999,41,54.799999,0,66.599998,68.0,53.0
20160912054500,150.0,147.600006,49.200002,41,54.799999,0,66.699997,68.0,53.0
20160912060000,150.0,147.600006,49.200002,41,54.799999,0,66.699997,68.0,53.0
20160912061500,150.0,145.199997,48.399999,41,54.799999,0,66.699997,68.0,53.0
20160912063000,150.0,147.0,49.0,41,54.799999,0,66.699997,68.0,53.0
20160912064500,150.0,147.0,49.0,41,54.799999,0,66.699997,68.0,53.0
20160912070000,150.0,147.0,49.0,41,54.799999,0,66.699997,68.0,53.0
20160912071500,150.0,147.0,49.0,41,54.799999,0,66.699997,68.0,53.0
20160912073000,150.0,147.0,49.0,41,54.799999,0,66.599998,68.0,53.0
20160912074500,150.0,144.600006,48.200002,41,54.799999,0,66.599998,68.0,53.0
20160912080000,150.0,144.600006,48.200002,41,54.799999,0,66.599998,68.0,53.0
20160912081500,150.0,144.600006,48.200002,41,54.799999,0,66.599998,68.0,53.0
20160912083000,150.0,147.0,49.0,41,54.799999,0,66.599998,68.0,53.0
20160912084500,150.0,147.0,49.0,41,54.799999,0,66.699997,68.0,53.0
20160912090000,150.0,145.199997,48.399999,41,54.799999,0,66.699997,68.0,53.0
20160912091500,150.0,147.600006,49.200002,41,55.5,0,66.699997,68.0,53.0
20160912093000,150.0,147.600006,49.200002,41,55.5,0,66.699997,68.0,53.0
20160912100000,150.0,147.600006,49.200002,41,55.5,0,66.699997,68.0,53.0
20160912101500,150.0,149.399994,49.799998,41,55.5,0,66.699997,68.0,53.0
20160912103000,150.0,149.399994,49.799998,41,55.5,0,66.599998,68.0,53.0
20160912104500,150.0,149.399994,49.799998,41,55.5,0,66.599998,68.0,53.0
20160912110000,150.0,149.399994,49.799998,41,55.5,0,66.599998,68.0,53.0
20160912111500,150.0,149.399994,49.799998,41,54.700001,0,66.5,68.0,53.0
20160912113000,150.0,149.399994,49.799998,41,54.700001,0,66.599998,68.0,53.0
20160912114500,150.0,149.399994,49.799998,41,55.599998,0,66.599998,68.0,53.0
20160912120000,150.0,149.399994,49.799998,41,55.599998,0,66.599998,68.0,53.0
20160912121500,150.0,147.600006,49.200002,41,55.599998,0,66.699997,68.0,53.0
20160912123000,150.0,143.399994,47.799998,41,55.599998,0,66.699997,68.0,53.0
20160912124500,150.0,143.399994,47.799998,42,55.599998,0,66.800003,68.0,53.0
20160912130000,150.0,145.199997,48.399999,42,55.599998,0,66.800003,68.0,53.0
20160912131500,150.0,145.199997,48.399999,42,55.599998,0,66.800003,68.0,53.0
20160912133000,150.0,147.600006,49.200002,42,55.599998,0,66.900002,68.0,53.0
20160912134500,150.0,145.199997,48.399999,42,55.599998,0,66.900002,68.0,53.0
20160912140000,150.0,147.600006,49.200002,42,55.599998,0,66.900002,68.0,53.0
20160912141500,150.0,147.600006,49.200002,42,55.599998,0,66.900002,68.0,53.0
20160912143000,150.0,147.600006,49.200002,42,55.599998,0,66.900002,68.0,53.0
20160912144500,150.0,149.399994,49.799998,42,55.599998,0,66.900002,68.0,53.0
20160912150000,150.0,149.399994,49.799998,42,55.599998,0,66.900002,68.0,53.0
20160912151500,150.0,153.0,51.0,42,55.599998,0,66.900002,68.0,53.0
20160912153000,150.0,151.199997,50.399999,42,55.599998,0,66.900002,68.0,53.0
20160912154500,150.0,151.199997,50.399999,42,55.599998,0,66.900002,68.0,53.0
20160912160000,150.0,151.199997,50.399999,42,54.900002,0,66.900002,68.0,53.0
20160912161500,150.0,151.199997,50.399999,42,54.900002,0,66.900002,68.0,53.0
20160912163000,150.0,151.199997,50.399999,42,54.900002,0,66.800003,68.0,53.0
20160912164500,150.0,151.199997,50.399999,42,54.900002,0,66.800003,68.0,53.0
20160912170000,150.0,151.199997,50.399999,42,55.5,0,66.800003,68.0,53.0
20160912171500,150.0,151.199997,50.399999,42,55.5,0,66.900002,68.0,53.0
20160912173000,150.0,153.0,51.0,42,55.5,0,66.900002,68.0,53.0
20160912174500,150.0,150.600006,50.200002,42,55.5,0,67.099998,68.0,53.0
20160912180000,150.0,150.600006,50.200002,42,55.5,0,67.099998,68.0,53.0
20160912181500,150.0,150.600006,50.200002,42,55.5,0,67.099998,68.0,53.0
20160912183000,150.0,150.600006,50.200002,42,55.5,0,67.099998,68.0,53.0
20160912184500,150.0,150.600006,50.200002,42,55.5,0,67.099998,68.0,53.0
20160912190000,150.0,150.600006,50.200002,42,55.5,0,67.099998,68.0,53.0
20160912191500,150.0,155.399994,51.799998,42,55.5,0,67.099998,68.0,53.0
20160912193000,150.0,153.600006,51.200002,42,55.5,0,67.099998,68.0,53.0
20160912194500,150.0,155.399994,51.799998,42,55.5,0,67.099998,68.0,53.0
20160912200000,150.0,155.399994,51.799998,42,55.5,0,67.0,68.0,53.0
20160912201500,150.0,153.600006,51.200002,42,54.799999,0,67.0,68.0,53.0
20160912203000,150.0,155.399994,51.799998,42,54.799999,0,66.900002,68.0,53.0
20160912204500,150.0,155.399994,51.799998,42,54.799999,0,66.900002,68.0,53.0
20160912210000,150.0,155.399994,51.799998,42,54.799999,0,66.800003,68.0,53.0
20160912211500,150.0,157.199997,52.399999,42,54.799999,0,66.800003,68.0,53.0
20160912213000,150.0,154.199997,51.399999,42,54.799999,0,66.699997,68.0,53.0
20160912214500,150.0,154.199997,51.399999,42,54.799999,0,66.699997,68.0,53.0
20160912220000,150.0,154.199997,51.399999,42,54.799999,0,66.699997,68.0,53.0
20160912221500,150.0,154.199997,51.399999,42,54.799999,0,66.699997,68.0,53.0
20160912223000,150.0,154.199997,51.399999,42,54.799999,0,66.599998,68.0,53.0
20160912224500,150.0,154.199997,51.399999,42,54.799999,0,66.599998,68.0,53.0
20160912230000,150.0,154.199997,51.399999,42,54.799999,0,66.599998,68.0,53.0
20160912231500,150.0,154.199997,51.399999,42,54.799999,0,66.599998,68.0,53.0
20160912233000,150.0,154.199997,51.399999,42,54.799999,0,66.599998,68.0,53.0
20160912234500,150.0,154.199997,51.399999,42,54.799999,0,66.599998,68.0,53.0
20160913000000,150.0,154.199997,51.399999,42,54.799999,0,66.599998,68.0,53.0
20160913001500,150.0,154.199997,51.399999,42,54.799999,0,66.5,68.0,53.0
20160913003000,150.0,156.0,52.0,42,54.799999,0,66.5,68.0,53.0
20160913004500,150.0,156.0,52.0,42,54.799999,0,66.5,68.0,53.0
20160913010000,150.0,154.199997,51.399999,42,54.799999,0,66.5,68.0,53.0
20160913011500,150.0,154.199997,51.399999,42,54.799999,0,66.5,68.0,53.0
20160913013000,150.0,154.199997,51.399999,42,54.799999,0,66.5,68.0,53.0
20160913014500,150.0,156.0,52.0,42,54.799999,0,66.5,68.0,53.0
20160913020000,150.0,156.0,52.0,42,54.799999,0,66.5,68.0,53.0
20160913021500,150.0,154.199997,51.399999,42,54.799999,0,66.5,68.0,53.0
20160913023000,150.0,154.199997,51.399999,42,54.799999,0,66.400002,68.0,53.0
20160913024500,150.0,154.199997,51.399999,42,54.799999,0,66.5,68.0,53.0
20160913030000,150.0,154.199997,51.399999,42,54.799999,0,66.400002,68.0,53.0
20160913031500,150.0,154.199997,51.399999,42,54.799999,0,66.400002,68.0,53.0
20160913033000,150.0,156.0,52.0,42,54.799999,0,66.400002,68.0,53.0
20160913034500,150.0,153.600006,51.200002,42,54.799999,0,66.400002,68.0,53.0
20160913040000,150.0,153.600006,51.200002,42,54.799999,0,66.400002,68.0,53.0
20160913041500,150.0,155.399994,51.799998,42,54.799999,0,66.400002,68.0,53.0
20160913043000,150.0,153.600006,51.200002,42,54.799999,0,66.400002,68.0,53.0
20160913044500,150.0,156.0,52.0,42,54.799999,0,66.5,68.0,53.0
20160913050000,150.0,156.0,52.0,42,54.799999,0,66.400002,68.0,53.0
20160913051500,150.0,156.0,52.0,42,54.799999,0,66.400002,68.0,53.0
20160913053000,150.0,156.0,52.0,42,54.799999,0,66.400002,68.0,53.0
20160913054500,150.0,156.0,52.0,42,54.799999,0,66.400002,68.0,53.0
20160913060000,150.0,156.0,52.0,42,54.799999,0,66.300003,68.0,53.0
20160913061500,150.0,156.0,52.0,42,54.799999,0,66.300003,68.0,53.0
20160913063000,150.0,156.0,52.0,42,54.799999,0,66.400002,68.0,53.0
20160913064500,150.0,156.0,52.0,42,54.799999,0,66.400002,68.0,53.0
20160913070000,150.0,156.0,52.0,42,54.799999,0,66.400002,68.0,53.0
20160913071500,150.0,156.0,52.0,42,54.799999,0,66.300003,68.0,53.0
20160913073000,150.0,156.0,52.0,42,54.799999,0,66.300003,68.0,53.0
20160913074500,150.0,156.0,52.0,42,55.5,0,66.400002,68.0,53.0
20160913080000,150.0,154.199997,51.399999,42,55.5,0,66.400002,68.0,53.0
20160913081500,150.0,154.199997,51.399999,42,55.5,0,66.400002,68.0,53.0
20160913083000,150.0,154.199997,51.399999,42,54.799999,0,66.400002,68.0,53.0
20160913084500,150.0,151.199997,50.399999,42,54.799999,0,66.400002,68.0,53.0
20160913090000,150.0,149.399994,49.799998,42,54.799999,0,66.400002,68.0,53.0
20160913091500,150.0,149.399994,49.799998,42,54.799999,0,66.5,68.0,53.0
20160913093000,150.0,149.399994,49.799998,42,54.799999,0,66.5,68.0,53.0
20160913094500,150.0,149.399994,49.799998,42,54.799999,0,66.5,68.0,53.0
20160913100000,150.0,149.399994,49.799998,42,55.5,0,66.5,68.0,53.0
20160913101500,150.0,149.399994,49.799998,42,54.700001,0,66.5,68.0,53.0
20160913103000,150.0,149.399994,49.799998,42,54.700001,0,66.400002,68.0,53.0
20160913104500,150.0,149.399994,49.799998,42,54.700001,0,66.5,68.0,53.0
20160913110000,150.0,149.399994,49.799998,42,55.5,0,66.5,68.0,53.0
20160913111500,150.0,147.0,49.0,42,55.5,0,66.599998,68.0,53.0
20160913113000,150.0,147.0,49.0,42,55.5,0,66.599998,68.0,53.0
20160913114500,150.0,145.199997,48.399999,42,55.5,0,66.699997,68.0,53.0
20160913120000,150.0,145.199997,48.399999,42,55.5,0,66.699997,68.0,53.0
20160913121500,150.0,145.199997,48.399999,42,55.5,0,66.699997,68.0,53.0
20160913123000,150.0,147.0,49.0,42,55.5,0,66.800003,68.0,53.0
20160913124500,150.0,147.0,49.0,42,55.5,0,66.800003,68.0,53.0
20160913130000,150.0,143.399994,47.799998,42,55.5,0,66.900002,68.0,53.0
20160913131500,150.0,145.199997,48.399999,42,55.5,0,66.900002,68.0,53.0
20160913133000,150.0,145.199997,48.399999,42,55.5,0,66.900002,68.0,53.0
20160913134500,150.0,147.600006,49.200002,42,55.5,0,66.900002,68.0,53.0
20160913140000,150.0,154.199997,51.399999,42,55.5,0,66.900002,68.0,53.0
20160913141500,150.0,154.199997,51.399999,42,55.5,0,66.800003,68.0,53.0
20160913143000,150.0,154.199997,51.399999,42,55.5,0,66.800003,68.0,53.0
20160913144500,150.0,154.199997,51.399999,42,55.5,0,66.800003,68.0,53.0
20160913150000,150.0,154.199997,51.399999,42,55.5,0,66.900002,68.0,53.0
20160913151500,150.0,154.199997,51.399999,42,55.5,0,66.900002,68.0,53.0
20160913153000,150.0,154.199997,51.399999,42,55.5,0,66.900002,68.0,53.0
20160913154500,150.0,154.199997,51.399999,42,55.5,0,66.800003,68.0,53.0
20160913160000,150.0,154.199997,51.399999,42,55.5,0,66.900002,68.0,53.0
20160913161500,150.0,151.199997,50.399999,42,55.5,0,66.900002,68.0,53.0
20160913163000,150.0,153.0,51.0,42,55.5,0,66.900002,68.0,53.0
20160913164500,150.0,153.0,51.0,42,55.5,0,67.0,68.0,53.0
20160913170000,150.0,151.199997,50.399999,42,55.5,0,67.099998,68.0,53.0
20160913171500,150.0,151.199997,50.399999,42,55.5,0,67.099998,68.0,53.0
20160913173000,150.0,153.0,51.0,42,55.5,0,67.099998,68.0,53.0
20160913174500,150.0,151.199997,50.399999,42,55.5,0,67.099998,68.0,53.0
20160913180000,150.0,153.0,51.0,42,55.5,0,67.099998,68.0,53.0
20160913181500,150.0,153.0,51.0,42,55.5,0,67.099998,68.0,53.0
20160913183000,150.0,153.0,51.0,42,55.5,0,67.099998,68.0,53.0
20160913184500,150.0,153.0,51.0,42,55.5,0,67.199997,68.0,53.0
20160913190000,150.0,155.399994,51.799998,42,55.5,0,67.199997,68.0,53.0
20160913191500,150.0,155.399994,51.799998,42,55.5,0,67.199997,68.0,53.0
20160913193000,150.0,153.600006,51.200002,42,55.5,0,67.199997,68.0,53.0
20160913194500,150.0,153.600006,51.200002,42,55.5,0,67.199997,68.0,53.0
20160913200000,150.0,153.600006,51.200002,42,55.5,0,67.300003,68.0,53.0
20160913201500,150.0,153.600006,51.200002,42,55.5,0,67.199997,68.0,53.0
20160913203000,150.0,153.600006,51.200002,42,55.5,0,67.199997,68.0,53.0
20160913204500,150.0,155.399994,51.799998,42,55.5,0,67.199997,68.0,53.0
20160913210000,150.0,153.600006,51.200002,42,55.5,0,67.199997,68.0,53.0
20160913211500,150.0,153.600006,51.200002,42,55.5,0,67.199997,68.0,53.0
20160913213000,150.0,153.600006,51.200002,42,55.5,0,67.099998,68.0,53.0
20160913214500,150.0,153.600006,51.200002,42,55.5,0,67.0,68.0,53.0
20160913220000,150.0,155.399994,51.799998,42,54.799999,0,67.0,68.0,53.0
20160913221500,150.0,155.399994,51.799998,42,54.799999,0,67.0,68.0,53.0
20160913223000,150.0,153.600006,51.200002,42,54.799999,0,66.900002,68.0,53.0
20160913224500,150.0,153.600006,51.200002,42,54.799999,0,66.900002,68.0,53.0
20160913230000,150.0,153.600006,51.200002,42,54.799999,0,66.900002,68.0,53.0
20160913231500,150.0,155.399994,51.799998,42,54.799999,0,66.900002,68.0,53.0
20160913233000,150.0,155.399994,51.799998,42,54.799999,0,66.800003,68.0,53.0
20160913234500,150.0,157.199997,52.399999,42,54.799999,0,66.800003,68.0,53.0
20160914000000,150.0,155.399994,51.799998,42,54.799999,0,66.800003,68.0,53.0
20160914001500,150.0,155.399994,51.799998,42,54.799999,0,66.800003,68.0,53.0
20160914003000,150.0,155.399994,51.799998,42,54.799999,0,66.699997,68.0,53.0
20160914004500,150.0,155.399994,51.799998,42,54.799999,0,66.699997,68.0,53.0
20160914010000,150.0,155.399994,51.799998,42,54.799999,0,66.699997,68.0,53.0
20160914011500,150.0,155.399994,51.799998,42,54.799999,0,66.699997,68.0,53.0
20160914013000,150.0,155.399994,51.799998,42,54.799999,0,66.699997,68.0,53.0
20160914014500,150.0,153.600006,51.200002,42,54.799999,0,66.699997,68.0,53.0
20160914020000,150.0,153.600006,51.200002,42,54.799999,0,66.599998,68.0,53.0
20160914021500,150.0,147.600006,49.200002,42,54.799999,0,66.699997,68.0,53.0
20160914023000,150.0,147.600006,49.200002,42,54.799999,0,66.699997,68.0,53.0
20160914024500,150.0,147.600006,49.200002,42,54.799999,0,66.699997,68.0,53.0
20160914030000,150.0,147.600006,49.200002,42,54.799999,0,66.599998,68.0,53.0
20160914031500,150.0,147.600006,49.200002,42,54.799999,0,66.599998,68.0,53.0
20160914033000,150.0,147.600006,49.200002,42,54.799999,0,66.599998,68.0,53.0
20160914034500,150.0,145.199997,48.399999,42,54.799999,0,66.5,68.0,53.0
20160914040000,150.0,145.199997,48.399999,42,54.799999,0,66.5,68.0,53.0
20160914041500,150.0,145.199997,48.399999,42,54.799999,0,66.5,68.0,53.0
20160914043000,150.0,147.0,49.0,42,54.799999,0,66.5,68.0,53.0
20160914044500,150.0,145.199997,48.399999,42,54.799999,0,66.599998,68.0,53.0
20160914050000,150.0,145.199997,48.399999,42,54.799999,0,66.599998,68.0,53.0
20160914051500,150.0,145.199997,48.399999,42,54.799999,0,66.599998,68.0,53.0
20160914053000,150.0,147.0,49.0,42,54.799999,0,66.599998,68.0,53.0
20160914054500,150.0,147.0,49.0,42,54.799999,0,66.699997,68.0,53.0
20160914060000,150.0,147.0,49.0,42,54.799999,0,66.699997,68.0,53.0
20160914061500,150.0,147.0,49.0,42,54.799999,0,66.599998,68.0,53.0
20160914063000,150.0,147.0,49.0,42,54.799999,0,66.699997,68.0,53.0
20160914064500,150.0,147.0,49.0,42,54.799999,0,66.699997,68.0,53.0
20160914070000,150.0,147.0,49.0,42,54.799999,0,66.599998,68.0,53.0
20160914071500,150.0,156.0,52.0,42,54.799999,0,66.599998,68.0,53.0
20160914073000,150.0,147.0,49.0,42,54.799999,0,66.699997,68.0,53.0
20160914074500,150.0,147.0,49.0,42,55.400002,0,66.699997,68.0,53.0
20160914080000,150.0,149.399994,49.799998,42,55.400002,0,66.699997,68.0,53.0
20160914081500,150.0,155.399994,51.799998,42,54.700001,0,66.699997,68.0,53.0
20160914083000,150.0,155.399994,51.799998,42,54.700001,0,66.599998,68.0,53.0
20160914084500,150.0,148.800003,49.600001,42,54.700001,0,66.599998,68.0,53.0
20160914090000,150.0,153.0,51.0,42,54.700001,0,66.599998,68.0,53.0
20160914091500,150.0,153.0,51.0,42,54.700001,0,66.599998,68.0,53.0
20160914093000,150.0,153.0,51.0,42,54.700001,0,66.599998,68.0,53.0
20160914094500,150.0,153.0,51.0,42,54.700001,0,66.599998,68.0,53.0
20160914100000,150.0,155.399994,51.799998,42,54.700001,0,66.599998,68.0,53.0
20160914101500,150.0,144.600006,48.200002,42,54.700001,0,66.599998,68.0,53.0
20160914103000,150.0,144.600006,48.200002,42,55.5,0,66.599998,68.0,53.0
20160914104500,150.0,147.0,49.0,42,55.5,0,66.699997,68.0,53.0
20160914110000,150.0,145.199997,48.399999,42,55.5,0,66.699997,68.0,53.0
20160914111500,150.0,145.199997,48.399999,42,55.5,0,66.699997,68.0,53.0
20160914113000,150.0,147.600006,49.200002,42,55.5,0,66.699997,68.0,53.0
20160914114500,150.0,149.399994,49.799998,42,55.5,0,66.800003,68.0,53.0
20160914120000,150.0,147.600006,49.200002,42,55.5,0,66.699997,68.0,53.0
20160914121500,150.0,147.600006,49.200002,42,55.5,0,66.699997,68.0,53.0
20160914123000,150.0,147.600006,49.200002,42,55.5,0,66.699997,68.0,53.0
20160914124500,150.0,147.600006,49.200002,42,55.5,0,66.699997,68.0,53.0
20160914130000,150.0,149.399994,49.799998,42,55.5,0,66.800003,68.0,53.0
20160914131500,150.0,154.199997,51.399999,42,55.5,0,66.800003,68.0,53.0
20160914133000,150.0,154.199997,51.399999,42,55.5,0,66.800003,68.0,53.0
20160914134500,150.0,154.199997,51.399999,42,55.5,0,66.900002,68.0,53.0
20160914140000,150.0,154.199997,51.399999,42,55.5,0,66.900002,68.0,53.0
20160914141500,150.0,154.199997,51.399999,42,55.5,0,66.900002,68.0,53.0
20160914143000,150.0,151.199997,50.399999,42,55.5,0,66.900002,68.0,53.0
20160914144500,150.0,153.0,51.0,42,55.5,0,66.900002,68.0,53.0
20160914150000,150.0,151.199997,50.399999,42,55.5,0,66.900002,68.0,53.0
20160914151500,150.0,144.600006,48.200002,42,55.5,0,67.0,68.0,53.0
20160914153000,150.0,144.600006,48.200002,42,55.5,0,67.099998,68.0,53.0
20160914154500,150.0,144.600006,48.200002,42,55.5,0,67.099998,68.0,53.0
20160914160000,150.0,144.600006,48.200002,42,55.5,0,67.099998,68.0,53.0
20160914161500,150.0,144.600006,48.200002,42,55.5,0,67.099998,68.0,53.0
20160914163000,150.0,144.600006,48.200002,42,55.5,0,67.199997,68.0,53.0
20160914164500,150.0,144.600006,48.200002,42,55.5,0,67.199997,68.0,53.0
20160914170000,150.0,144.600006,48.200002,42,55.5,0,67.199997,68.0,53.0
20160914171500,150.0,149.399994,49.799998,43,55.5,0,67.300003,68.0,53.0
20160914173000,150.0,149.399994,49.799998,43,55.5,0,67.199997,68.0,53.0
20160914174500,150.0,149.399994,49.799998,43,55.5,0,67.199997,68.0,53.0
20160914180000,150.0,310.799988,103.599996,66,55.5,0,67.300003,68.0,53.0
20160914181500,150.0,196.800003,65.600001,48,54.700001,0,66.599998,68.0,53.0
20160914183000,150.0,156.0,52.0,42,54.700001,0,66.800003,68.0,53.0
20160914184500,150.0,156.0,52.0,42,54.700001,0,66.900002,68.0,53.0
20160914190000,150.0,156.0,52.0,42,54.700001,0,66.900002,68.0,53.0
20160914191500,150.0,157.800003,52.600001,42,54.700001,0,66.900002,68.0,53.0
20160914193000,150.0,156.0,52.0,42,54.700001,0,66.900002,68.0,53.0
20160914194500,150.0,159.0,53.0,42,54.700001,0,66.900002,68.0,53.0
20160914200000,150.0,157.199997,52.399999,42,54.700001,0,66.900002,68.0,53.0
20160914201500,150.0,157.199997,52.399999,42,54.700001,0,66.900002,68.0,53.0
20160914203000,150.0,157.199997,52.399999,42,54.700001,0,66.900002,68.0,53.0
20160914204500,150.0,157.199997,52.399999,42,54.700001,0,66.900002,68.0,53.0
20160914210000,150.0,157.199997,52.399999,42,54.700001,0,66.900002,68.0,53.0
20160914211500,150.0,157.199997,52.399999,42,54.700001,0,66.800003,68.0,53.0
20160914213000,150.0,157.199997,52.399999,42,54.700001,0,66.800003,68.0,53.0
20160914214500,150.0,157.199997,52.399999,42,54.700001,0,66.699997,68.0,53.0
20160914220000,150.0,157.199997,52.399999,42,54.700001,0,66.699997,68.0,53.0
20160914221500,150.0,157.199997,52.399999,42,54.700001,0,66.699997,68.0,53.0
20160914223000,150.0,155.399994,51.799998,42,54.700001,0,66.699997,68.0,53.0
20160914224500,150.0,157.199997,52.399999,42,54.700001,0,66.699997,68.0,53.0
20160914230000,150.0,157.199997,52.399999,42,54.700001,0,66.599998,68.0,53.0
20160914231500,150.0,155.399994,51.799998,42,54.700001,0,66.599998,68.0,53.0
20160914233000,150.0,155.399994,51.799998,42,54.700001,0,66.599998,68.0,53.0
20160914234500,150.0,155.399994,51.799998,42,54.700001,0,66.5,68.0,53.0
20160915000000,150.0,157.199997,52.399999,42,54.700001,0,66.400002,68.0,53.0
20160915001500,150.0,157.199997,52.399999,42,54.700001,0,66.5,68.0,53.0
20160915003000,150.0,159.0,53.0,42,54.700001,0,66.400002,68.0,53.0
20160915004500,150.0,159.0,53.0,42,54.700001,0,66.400002,68.0,53.0
20160915010000,150.0,156.0,52.0,42,54.700001,0,66.400002,68.0,53.0
20160915011500,150.0,156.0,52.0,42,54.700001,0,66.300003,68.0,53.0
20160915013000,150.0,156.0,52.0,42,54.700001,0,66.300003,68.0,53.0
20160915014500,150.0,159.0,53.0,42,54.700001,0,66.300003,68.0,53.0
20160915020000,150.0,159.0,53.0,42,54.700001,0,66.300003,68.0,53.0
20160915021500,150.0,157.199997,52.399999,42,54.700001,0,66.300003,68.0,53.0
20160915023000,150.0,157.199997,52.399999,42,54.700001,0,66.199997,68.0,53.0
20160915024500,150.0,157.199997,52.399999,42,54.700001,0,66.199997,68.0,53.0
20160915030000,150.0,157.199997,52.399999,42,54.700001,0,66.199997,68.0,53.0
20160915031500,150.0,159.0,53.0,42,54.700001,0,66.199997,68.0,53.0
20160915033000,150.0,156.0,52.0,42,54.700001,0,66.199997,68.0,53.0
20160915034500,150.0,157.800003,52.600001,42,54.700001,0,66.199997,68.0,53.0
20160915040000,150.0,160.199997,53.399999,42,54.700001,0,66.199997,68.0,53.0
20160915041500,150.0,160.199997,53.399999,42,54.700001,0,66.199997,68.0,53.0
20160915043000,150.0,156.0,52.0,41,54.700001,0,66.199997,68.0,53.0
20160915044500,150.0,156.0,52.0,41,54.700001,0,66.199997,68.0,53.0
20160915050000,150.0,156.0,52.0,41,54.700001,0,66.199997,68.0,53.0
20160915051500,150.0,156.0,52.0,41,54.700001,0,66.199997,68.0,53.0
20160915053000,150.0,156.0,52.0,41,54.700001,0,66.199997,68.0,53.0
20160915054500,150.0,156.0,52.0,41,54.700001,0,66.199997,68.0,53.0
20160915060000,150.0,156.0,52.0,41,54.700001,0,66.199997,68.0,53.0
20160915061500,150.0,156.0,52.0,41,54.700001,0,66.199997,68.0,53.0
20160915063000,150.0,156.0,52.0,41,54.700001,0,66.099998,68.0,53.0
20160915064500,150.0,156.0,52.0,41,54.700001,0,66.099998,68.0,53.0
20160915070000,150.0,156.0,52.0,41,54.700001,0,66.099998,68.0,53.0
20160915071500,150.0,156.0,52.0,41,54.700001,0,66.099998,68.0,53.0
20160915073000,150.0,156.0,52.0,41,54.700001,0,66.099998,68.0,53.0
20160915074500,150.0,156.0,52.0,41,54.700001,0,66.199997,68.0,53.0
20160915080000,150.0,154.199997,51.399999,41,54.700001,0,66.199997,68.0,53.0
20160915081500,150.0,156.0,52.0,41,54.700001,0,66.199997,68.0,53.0
20160915083000,150.0,153.600006,51.200002,41,54.700001,0,66.199997,68.0,53.0
20160915084500,150.0,151.199997,50.399999,41,54.700001,0,66.199997,68.0,53.0
20160915090000,150.0,151.199997,50.399999,41,54.700001,0,66.199997,68.0,53.0
20160915091500,150.0,151.199997,50.399999,41,54.700001,0,66.300003,68.0,53.0
20160915093000,150.0,151.199997,50.399999,41,54.700001,0,66.300003,68.0,53.0
20160915094500,150.0,151.199997,50.399999,41,54.700001,0,66.300003,68.0,53.0
20160915100000,150.0,149.399994,49.799998,41,54.700001,0,66.300003,68.0,53.0
20160915101500,150.0,149.399994,49.799998,41,54.700001,0,66.300003,68.0,53.0
20160915103000,150.0,147.600006,49.200002,41,54.700001,0,66.300003,68.0,53.0
20160915104500,150.0,144.600006,48.200002,41,54.700001,0,66.300003,68.0,53.0
20160915110000,150.0,144.600006,48.200002,41,54.700001,0,66.400002,68.0,53.0
20160915111500,150.0,144.600006,48.200002,42,54.700001,0,66.400002,68.0,53.0
20160915113000,150.0,144.600006,48.200002,42,54.700001,0,66.599998,68.0,53.0
20160915114500,150.0,147.0,49.0,42,54.700001,0,66.599998,68.0,53.0
20160915120000,150.0,143.399994,47.799998,42,54.700001,0,66.599998,68.0,53.0
20160915121500,150.0,145.199997,48.399999,42,54.700001,0,66.599998,68.0,53.0
20160915123000,150.0,147.0,49.0,42,54.700001,0,66.599998,68.0,53.0
20160915124500,150.0,147.0,49.0,42,55.5,0,66.599998,68.0,53.0
20160915130000,150.0,144.600006,48.200002,42,55.5,0,66.699997,68.0,53.0
20160915131500,150.0,144.600006,48.200002,42,55.5,0,66.699997,68.0,53.0
20160915133000,150.0,149.399994,49.799998,42,54.700001,0,66.699997,68.0,53.0
20160915134500,150.0,151.199997,50.399999,42,54.700001,0,66.699997,68.0,53.0
20160915140000,150.0,151.199997,50.399999,42,54.700001,0,66.699997,68.0,53.0
20160915141500,150.0,153.0,51.0,42,54.700001,0,66.699997,68.0,53.0
20160915143000,150.0,151.199997,50.399999,42,54.700001,0,66.699997,68.0,53.0
20160915144500,150.0,149.399994,49.799998,42,55.5,0,66.699997,68.0,53.0
20160915150000,150.0,153.0,51.0,42,55.5,0,66.699997,68.0,53.0
20160915151500,150.0,153.0,51.0,42,55.5,0,66.699997,68.0,53.0
20160915153000,150.0,150.600006,50.200002,42,55.5,0,66.699997,68.0,53.0
20160915154500,150.0,153.600006,51.200002,42,55.5,0,66.699997,68.0,53.0
20160915160000,150.0,153.600006,51.200002,42,55.5,0,66.800003,68.0,53.0
20160915161500,150.0,153.600006,51.200002,42,55.5,0,66.699997,68.0,53.0
20160915163000,150.0,153.600006,51.200002,42,55.5,0,66.800003,68.0,53.0
20160915164500,150.0,153.600006,51.200002,42,54.700001,0,66.800003,68.0,53.0
20160915170000,150.0,153.600006,51.200002,42,54.700001,0,66.699997,68.0,53.0
20160915171500,150.0,153.600006,51.200002,42,54.700001,0,66.699997,68.0,53.0
20160915173000,150.0,151.199997,50.399999,42,54.700001,0,66.699997,68.0,53.0
20160915174500,150.0,151.199997,50.399999,42,55.5,0,66.800003,68.0,53.0
20160915180000,150.0,153.0,51.0,42,55.5,0,66.699997,68.0,53.0
20160915181500,150.0,153.0,51.0,42,55.5,0,66.800003,68.0,53.0
20160915183000,150.0,153.0,51.0,42,55.5,0,66.800003,68.0,53.0
20160915184500,150.0,153.0,51.0,42,55.5,0,66.900002,68.0,53.0
20160915190000,150.0,153.0,51.0,42,55.5,0,66.900002,68.0,53.0
20160915191500,150.0,153.0,51.0,42,55.5,0,66.900002,68.0,53.0
20160915193000,150.0,153.0,51.0,42,54.700001,0,66.900002,68.0,53.0
20160915194500,150.0,153.0,51.0,42,54.700001,0,66.800003,68.0,53.0
20160915200000,150.0,153.0,51.0,42,54.700001,0,66.900002,68.0,53.0
20160915201500,150.0,153.0,51.0,42,54.700001,0,66.800003,68.0,53.0
20160915203000,150.0,153.0,51.0,42,54.700001,0,66.800003,68.0,53.0
20160915204500,150.0,153.0,51.0,42,54.700001,0,66.800003,68.0,53.0
20160915210000,150.0,155.399994,51.799998,42,54.700001,0,66.699997,68.0,53.0
20160915211500,150.0,153.600006,51.200002,42,54.700001,0,66.699997,68.0,53.0
20160915213000,150.0,151.199997,50.399999,42,54.700001,0,66.699997,68.0,53.0
20160915214500,150.0,153.0,51.0,42,54.700001,0,66.699997,68.0,53.0
20160915220000,150.0,153.0,51.0,42,54.700001,0,66.699997,68.0,53.0
20160915221500,150.0,151.199997,50.399999,42,54.700001,0,66.699997,68.0,53.0
20160915223000,150.0,153.0,51.0,42,54.700001,0,66.699997,68.0,53.0
20160915224500,150.0,153.0,51.0,42,54.700001,0,66.699997,68.0,53.0
20160915230000,150.0,153.0,51.0,42,54.700001,0,66.699997,68.0,53.0
20160915231500,150.0,153.0,51.0,42,54.700001,0,66.699997,68.0,53.0
20160915233000,150.0,153.0,51.0,42,54.700001,0,66.599998,68.0,53.0
20160915234500,150.0,153.0,51.0,42,54.700001,0,66.599998,68.0,53.0
20160916000000,150.0,153.0,51.0,42,54.700001,0,66.599998,68.0,53.0
20160916001500,150.0,153.0,51.0,42,54.700001,0,66.599998,68.0,53.0
20160916003000,150.0,153.0,51.0,42,54.700001,0,66.599998,68.0,53.0
20160916004500,150.0,153.0,51.0,42,54.700001,0,66.599998,68.0,53.0
20160916010000,150.0,153.0,51.0,42,54.700001,0,66.599998,68.0,53.0
20160916011500,150.0,153.0,51.0,42,54.700001,0,66.5,68.0,53.0
20160916013000,150.0,153.0,51.0,42,54.700001,0,66.5,68.0,53.0
20160916014500,150.0,153.0,51.0,42,54.700001,0,66.5,68.0,53.0
20160916020000,150.0,153.0,51.0,42,54.700001,0,66.5,68.0,53.0
20160916021500,150.0,153.0,51.0,42,54.700001,0,66.400002,68.0,53.0
20160916023000,150.0,153.0,51.0,42,54.700001,0,66.5,68.0,53.0
20160916024500,150.0,151.199997,50.399999,42,54.700001,0,66.400002,68.0,53.0
20160916030000,150.0,153.0,51.0,42,54.700001,0,66.400002,68.0,53.0
20160916031500,150.0,151.199997,50.399999,42,54.700001,0,66.400002,68.0,53.0
20160916033000,150.0,151.199997,50.399999,42,54.700001,0,66.400002,68.0,53.0
20160916034500,150.0,151.199997,50.399999,42,54.700001,0,66.300003,68.0,53.0
20160916040000,150.0,151.199997,50.399999,42,54.700001,0,66.300003,68.0,53.0
20160916041500,150.0,151.199997,50.399999,42,54.700001,0,66.400002,68.0,53.0
20160916043000,150.0,151.199997,50.399999,42,54.700001,0,66.400002,68.0,53.0
20160916044500,150.0,151.199997,50.399999,42,54.700001,0,66.400002,68.0,53.0
20160916050000,150.0,151.199997,50.399999,42,54.700001,0,66.400002,68.0,53.0
20160916051500,150.0,151.199997,50.399999,42,54.700001,0,66.5,68.0,53.0
20160916053000,150.0,153.0,51.0,42,54.700001,0,66.5,68.0,53.0
20160916054500,150.0,151.199997,50.399999,42,54.700001,0,66.599998,68.0,53.0
20160916060000,150.0,153.0,51.0,42,54.700001,0,66.599998,68.0,53.0
20160916061500,150.0,153.0,51.0,42,54.700001,0,66.599998,68.0,53.0
20160916063000,150.0,153.0,51.0,42,54.700001,0,66.599998,68.0,53.0
20160916064500,150.0,153.0,51.0,42,54.700001,0,66.5,68.0,53.0
20160916070000,150.0,153.0,51.0,42,54.700001,0,66.5,68.0,53.0
20160916071500,150.0,153.0,51.0,42,54.700001,0,66.400002,68.0,53.0
20160916073000,150.0,153.0,51.0,42,54.700001,0,66.400002,68.0,53.0
20160916074500,150.0,153.0,51.0,42,54.700001,0,66.400002,68.0,53.0
20160916080000,150.0,153.0,51.0,42,54.700001,0,66.5,68.0,53.0
20160916081500,150.0,153.0,51.0,42,54.700001,0,66.400002,68.0,53.0
20160916083000,150.0,144.600006,48.200002,42,54.700001,0,66.5,68.0,53.0
20160916084500,150.0,154.199997,51.399999,42,54.700001,0,66.400002,68.0,53.0
20160916090000,150.0,154.199997,51.399999,42,54.700001,0,66.400002,68.0,53.0
20160916091500,150.0,157.199997,52.399999,42,54.700001,0,66.400002,68.0,53.0
20160916093000,150.0,155.399994,51.799998,42,54.700001,0,66.400002,68.0,53.0
20160916094500,150.0,155.399994,51.799998,42,54.700001,0,66.400002,68.0,53.0
20160916100000,150.0,155.399994,51.799998,42,54.700001,0,66.400002,68.0,53.0
20160916101500,150.0,153.600006,51.200002,42,54.700001,0,66.400002,68.0,53.0
20160916103000,150.0,153.600006,51.200002,42,54.700001,0,66.5,68.0,53.0
20160916104500,150.0,153.600006,51.200002,42,54.700001,0,66.400002,68.0,53.0
20160916110000,150.0,153.600006,51.200002,42,54.700001,0,66.400002,68.0,53.0
20160916111500,150.0,153.600006,51.200002,42,54.700001,0,66.400002,68.0,53.0
20160916113000,150.0,155.399994,51.799998,42,54.700001,0,66.400002,68.0,53.0
20160916114500,150.0,155.399994,51.799998,42,54.700001,0,66.300003,68.0,53.0
20160916120000,150.0,153.600006,51.200002,42,54.700001,0,66.300003,68.0,53.0
20160916121500,150.0,153.600006,51.200002,42,54.700001,0,66.400002,68.0,53.0
20160916123000,150.0,153.600006,51.200002,42,54.700001,0,66.400002,68.0,53.0
20160916124500,150.0,150.600006,50.200002,42,54.700001,0,66.400002,68.0,53.0
20160916130000,150.0,150.600006,50.200002,42,54.700001,0,66.400002,68.0,53.0
20160916131500,150.0,150.600006,50.200002,42,54.700001,0,66.5,68.0,53.0
20160916133000,150.0,150.600006,50.200002,42,54.700001,0,66.5,68.0,53.0
20160916134500,150.0,150.600006,50.200002,42,54.700001,0,66.400002,68.0,53.0
20160916140000,150.0,150.600006,50.200002,42,54.700001,0,66.5,68.0,53.0
20160916141500,150.0,150.600006,50.200002,42,54.700001,0,66.599998,68.0,53.0
20160916143000,150.0,153.0,51.0,42,54.700001,0,66.599998,68.0,53.0
20160916144500,150.0,153.0,51.0,42,54.700001,0,66.599998,68.0,53.0
20160916150000,150.0,153.0,51.0,42,54.700001,0,66.5,68.0,53.0
20160916151500,150.0,153.0,51.0,42,54.700001,0,66.5,68.0,53.0
20160916153000,150.0,151.199997,50.399999,42,54.700001,0,66.599998,68.0,64.800003
20160916154500,150.0,151.199997,50.399999,42,54.700001,0,66.599998,68.0,64.800003
20160916160000,150.0,151.199997,50.399999,42,54.700001,0,66.599998,68.0,64.800003
20160916161500,150.0,153.0,51.0,42,54.700001,0,66.599998,68.0,64.400002
20160916163000,150.0,150.600006,50.200002,42,54.700001,0,66.699997,68.0,64.300003
20160916164500,150.0,150.600006,50.200002,42,54.700001,0,66.699997,68.0,64.300003
20160916170000,150.0,150.600006,50.200002,42,54.700001,0,66.699997,68.0,63.0
20160916171500,150.0,150.600006,50.200002,42,54.700001,0,66.699997,68.0,63.0
20160916173000,150.0,150.600006,50.200002,42,54.700001,0,66.699997,68.0,63.599998
20160916174500,150.0,153.0,51.0,42,54.700001,0,66.599998,68.0,64.199997
20160916180000,150.0,153.0,51.0,42,54.700001,0,66.599998,68.0,64.199997
20160916181500,150.0,153.0,51.0,42,54.700001,0,66.599998,68.0,64.199997
20160916183000,150.0,153.0,51.0,42,54.700001,0,66.5,68.0,64.199997
20160916184500,150.0,153.0,51.0,42,54.700001,0,66.5,68.0,64.199997
20160916190000,150.0,153.0,51.0,42,54.700001,0,66.5,68.0,64.199997
20160916191500,150.0,153.0,51.0,42,54.700001,0,66.5,68.0,64.199997
20160916193000,150.0,153.0,51.0,42,54.700001,0,66.5,68.0,64.199997
20160916194500,150.0,153.0,51.0,42,54.700001,0,66.5,68.0,64.199997
20160916200000,150.0,153.0,51.0,42,54.700001,0,66.5,68.0,64.199997
20160916201500,150.0,153.0,51.0,42,54.700001,0,66.5,68.0,64.199997
20160916203000,150.0,153.0,51.0,42,54.700001,0,66.5,68.0,64.199997
20160916204500,150.0,153.0,51.0,42,54.700001,0,66.5,68.0,64.199997
20160916210000,150.0,153.0,51.0,42,54.700001,0,66.400002,68.0,64.199997
20160916211500,150.0,153.0,51.0,42,54.700001,0,66.400002,68.0,64.300003
20160916213000,150.0,153.0,51.0,42,54.700001,0,66.400002,68.0,64.300003
20160916214500,150.0,153.0,51.0,42,54.700001,0,66.400002,68.0,64.300003
20160916220000,150.0,153.0,51.0,42,54.700001,0,66.5,68.0,64.300003
20160916221500,150.0,155.399994,51.799998,42,54.700001,0,66.400002,68.0,64.300003
20160916223000,150.0,151.199997,50.399999,42,54.700001,0,66.400002,68.0,64.300003
20160916224500,150.0,153.600006,51.200002,42,54.700001,0,66.400002,68.0,64.300003
20160916230000,150.0,153.600006,51.200002,42,54.700001,0,66.400002,68.0,64.300003
20160916231500,150.0,153.600006,51.200002,42,54.700001,0,66.400002,68.0,64.300003
20160916233000,150.0,155.399994,51.799998,42,54.700001,0,66.400002,68.0,64.300003
20160916234500,150.0,153.600006,51.200002,42,54.700001,0,66.400002,68.0,64.300003
20160917000000,150.0,153.600006,51.200002,42,54.700001,0,66.400002,68.0,64.300003
20160917001500,150.0,155.399994,51.799998,42,54.700001,0,66.400002,68.0,64.300003
20160917003000,150.0,153.600006,51.200002,42,54.700001,0,66.400002,68.0,64.300003
20160917004500,150.0,153.600006,51.200002,42,54.700001,0,66.300003,68.0,64.300003
20160917010000,150.0,153.600006,51.200002,42,54.700001,0,66.300003,68.0,64.300003
20160917011500,150.0,153.600006,51.200002,42,54.700001,0,66.400002,68.0,64.300003
20160917013000,150.0,153.600006,51.200002,42,54.700001,0,66.400002,68.0,64.300003
20160917014500,150.0,153.600006,51.200002,42,54.700001,0,66.300003,68.0,64.300003
20160917020000,150.0,153.600006,51.200002,42,54.700001,0,66.400002,68.0,64.300003
20160917021500,150.0,143.399994,47.799998,41,54.700001,0,66.400002,68.0,64.300003
20160917023000,150.0,143.399994,47.799998,42,54.700001,0,66.400002,68.0,64.300003
20160917024500,150.0,145.199997,48.399999,42,54.700001,0,66.400002,68.0,64.300003
20160917030000,150.0,145.199997,48.399999,42,54.700001,0,66.400002,68.0,64.300003
20160917031500,150.0,145.199997,48.399999,42,54.700001,0,66.300003,68.0,64.300003
20160917033000,150.0,145.199997,48.399999,42,54.700001,0,66.300003,68.0,64.300003
20160917034500,150.0,143.399994,47.799998,42,54.700001,0,66.300003,68.0,64.300003
20160917040000,150.0,143.399994,47.799998,42,54.700001,0,66.300003,68.0,64.300003
20160917041500,150.0,143.399994,47.799998,42,54.700001,0,66.400002,68.0,64.300003
20160917043000,150.0,143.399994,47.799998,42,54.700001,0,66.400002,68.0,64.300003
20160917044500,150.0,145.199997,48.399999,42,54.700001,0,66.400002,68.0,64.300003
20160917050000,150.0,147.0,49.0,42,54.700001,0,66.400002,68.0,64.300003
20160917051500,150.0,147.0,49.0,42,54.700001,0,66.5,68.0,64.300003
20160917053000,150.0,148.800003,49.600001,42,54.700001,0,66.5,68.0,64.300003
20160917054500,150.0,148.800003,49.600001,42,54.700001,0,66.5,68.0,64.300003
20160917060000,150.0,147.0,49.0,42,54.700001,0,66.5,68.0,64.300003
20160917061500,150.0,147.0,49.0,42,54.700001,0,66.5,68.0,64.300003
20160917063000,150.0,147.0,49.0,42,54.700001,0,66.5,68.0,64.300003
20160917064500,150.0,148.800003,49.600001,42,54.700001,0,66.5,68.0,64.300003
20160917070000,150.0,148.800003,49.600001,42,54.700001,0,66.599998,68.0,64.300003
20160917071500,150.0,147.0,49.0,42,54.700001,0,66.599998,68.0,64.300003
20160917073000,150.0,147.0,49.0,42,54.700001,0,66.599998,68.0,64.300003
20160917074500,150.0,147.0,49.0,42,54.700001,0,66.599998,68.0,64.300003
20160917080000,150.0,147.0,49.0,42,54.700001,0,66.599998,68.0,64.300003
20160917081500,150.0,147.0,49.0,42,54.700001,0,66.5,68.0,64.300003
20160917083000,150.0,147.0,49.0,42,54.700001,0,66.599998,68.0,64.300003
20160917084500,150.0,147.0,49.0,42,54.700001,0,66.599998,68.0,64.300003
20160917090000,150.0,147.0,49.0,42,54.700001,0,66.599998,68.0,64.300003
20160917091500,150.0,147.0,49.0,42,54.700001,0,66.599998,68.0,64.300003
20160917093000,150.0,147.0,49.0,42,54.700001,0,66.599998,68.0,64.300003
20160917094500,150.0,147.0,49.0,42,54.700001,0,66.599998,68.0,64.300003
20160917100000,150.0,147.0,49.0,42,54.700001,0,66.599998,68.0,64.300003
20160917101500,150.0,147.0,49.0,42,54.700001,0,66.599998,68.0,64.300003
20160917103000,150.0,147.0,49.0,42,54.700001,0,66.599998,68.0,64.300003
20160917104500,150.0,147.0,49.0,42,54.700001,0,66.599998,68.0,64.300003
20160917110000,150.0,147.0,49.0,42,54.700001,0,66.599998,68.0,64.300003
20160917111500,150.0,145.199997,48.399999,42,54.700001,0,66.599998,68.0,64.300003
20160917113000,150.0,147.600006,49.200002,42,54.700001,0,66.599998,68.0,64.300003
20160917114500,150.0,147.600006,49.200002,42,54.700001,0,66.599998,68.0,64.300003
20160917120000,150.0,147.600006,49.200002,42,54.700001,0,66.599998,68.0,64.300003
20160917121500,150.0,147.600006,49.200002,42,55.299999,0,66.699997,68.0,64.300003
20160917123000,150.0,147.600006,49.200002,42,55.299999,0,66.699997,68.0,64.300003
20160917124500,150.0,147.600006,49.200002,42,55.299999,0,66.699997,68.0,64.300003
20160917130000,150.0,147.600006,49.200002,42,55.299999,0,66.699997,68.0,64.300003
20160917131500,150.0,145.199997,48.399999,42,54.299999,0,66.699997,68.0,64.300003
20160917133000,150.0,147.0,49.0,42,55.099998,0,66.599998,68.0,64.300003
20160917134500,150.0,147.0,49.0,42,55.099998,0,66.599998,68.0,64.300003
20160917140000,150.0,147.0,49.0,42,55.099998,0,66.699997,68.0,64.300003
20160917141500,150.0,147.0,49.0,42,55.099998,0,66.699997,68.0,64.300003
20160917143000,150.0,148.800003,49.600001,42,55.099998,0,66.599998,68.0,64.300003
20160917144500,150.0,147.0,49.0,42,55.099998,0,66.699997,68.0,64.300003
20160917150000,150.0,147.0,49.0,42,55.099998,0,66.900002,68.0,64.300003
20160917151500,150.0,147.0,49.0,42,55.099998,0,67.099998,68.0,64.300003
20160917153000,150.0,147.0,49.0,42,55.099998,0,67.099998,68.0,64.300003
20160917154500,150.0,147.0,49.0,42,55.099998,0,67.199997,68.0,64.300003
20160917160000,150.0,145.199997,48.399999,42,55.099998,0,67.099998,68.0,64.300003
20160917161500,150.0,147.600006,49.200002,42,55.099998,0,67.099998,68.0,64.300003
20160917163000,150.0,147.600006,49.200002,42,55.099998,0,67.0,68.0,64.300003
20160917164500,150.0,147.600006,49.200002,42,55.099998,0,67.0,68.0,64.300003
20160917170000,150.0,147.600006,49.200002,42,55.099998,0,67.099998,68.0,64.300003
20160917171500,150.0,147.600006,49.200002,42,55.099998,0,67.199997,68.0,64.300003
20160917173000,150.0,147.600006,49.200002,42,55.099998,0,67.199997,68.0,64.300003
20160917174500,150.0,147.600006,49.200002,42,55.099998,0,67.300003,68.0,64.300003
20160917180000,150.0,147.600006,49.200002,42,55.099998,0,67.199997,68.0,64.300003
20160917181500,150.0,147.600006,49.200002,42,55.099998,0,67.099998,68.0,64.300003
20160917183000,150.0,147.600006,49.200002,42,55.099998,0,67.099998,68.0,64.300003
20160917184500,150.0,147.600006,49.200002,42,55.099998,0,67.099998,68.0,64.300003
20160917190000,150.0,147.600006,49.200002,42,55.099998,0,67.0,68.0,64.300003
20160917191500,150.0,147.600006,49.200002,42,55.099998,0,66.900002,68.0,64.300003
20160917193000,150.0,147.600006,49.200002,42,55.099998,0,66.900002,68.0,64.300003
20160917194500,150.0,147.600006,49.200002,42,55.099998,0,66.900002,68.0,64.300003
20160917200000,150.0,145.199997,48.399999,42,55.099998,0,66.900002,68.0,64.300003
20160917201500,150.0,147.600006,49.200002,42,55.099998,0,66.800003,68.0,64.300003
20160917203000,150.0,147.600006,49.200002,42,55.099998,0,66.800003,68.0,64.300003
20160917204500,150.0,147.600006,49.200002,42,55.099998,0,66.699997,68.0,64.300003
20160917210000,150.0,147.600006,49.200002,42,54.299999,0,66.699997,68.0,64.300003
20160917211500,150.0,147.600006,49.200002,42,54.299999,0,66.699997,68.0,64.300003
20160917213000,150.0,147.600006,49.200002,42,54.299999,0,66.699997,68.0,64.300003
20160917214500,150.0,147.600006,49.200002,42,54.299999,0,66.699997,68.0,64.300003
20160917220000,150.0,147.600006,49.200002,42,54.299999,0,66.699997,68.0,64.300003
20160917221500,150.0,147.600006,49.200002,42,54.299999,0,66.599998,68.0,64.300003
20160917223000,150.0,147.600006,49.200002,42,54.299999,0,66.599998,68.0,64.300003
20160917224500,150.0,147.600006,49.200002,42,54.299999,0,66.599998,68.0,64.300003
20160917230000,150.0,145.199997,48.399999,42,54.299999,0,66.599998,68.0,64.300003
20160917231500,150.0,145.199997,48.399999,42,54.299999,0,66.599998,68.0,64.300003
20160917233000,150.0,147.0,49.0,42,55.099998,0,66.599998,68.0,64.300003
20160917234500,150.0,148.800003,49.600001,42,55.099998,0,66.599998,68.0,64.300003
20160918000000,150.0,147.0,49.0,42,55.099998,0,66.599998,68.0,64.300003
20160918001500,150.0,147.0,49.0,42,55.099998,0,66.599998,68.0,64.300003
20160918003000,150.0,147.0,49.0,42,55.099998,0,66.599998,68.0,64.300003
20160918004500,150.0,147.0,49.0,42,55.099998,0,66.599998,68.0,64.300003
20160918010000,150.0,147.0,49.0,42,55.099998,0,66.599998,68.0,64.300003
20160918011500,150.0,147.0,49.0,42,55.099998,0,66.5,68.0,64.300003
20160918013000,150.0,147.0,49.0,42,55.099998,0,66.599998,68.0,64.300003
20160918014500,150.0,148.800003,49.600001,42,54.400002,0,66.5,68.0,64.300003
20160918020000,150.0,148.800003,49.600001,42,54.400002,0,66.5,68.0,64.300003
20160918021500,150.0,148.800003,49.600001,42,54.400002,0,66.5,68.0,64.300003
20160918023000,150.0,147.0,49.0,42,54.400002,0,66.5,68.0,64.300003
20160918024500,150.0,147.0,49.0,42,54.400002,0,66.5,68.0,64.300003
20160918030000,150.0,145.199997,48.399999,42,55.299999,0,66.5,68.0,64.300003
20160918031500,150.0,147.600006,49.200002,42,54.700001,0,66.599998,68.0,64.300003
20160918033000,150.0,147.600006,49.200002,42,54.700001,0,66.599998,68.0,64.300003
20160918034500,150.0,147.600006,49.200002,42,54.700001,0,66.5,68.0,64.300003
20160918040000,150.0,147.600006,49.200002,42,54.700001,0,66.599998,68.0,64.300003
20160918041500,150.0,147.600006,49.200002,42,54.700001,0,66.5,68.0,64.300003
20160918043000,150.0,147.600006,49.200002,42,54.700001,0,66.5,68.0,64.300003
20160918044500,150.0,147.600006,49.200002,42,54.700001,0,66.5,68.0,64.300003
20160918050000,150.0,145.199997,48.399999,42,54.700001,0,66.5,68.0,64.300003
