PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160918051500,150.0,147.0,49.0,42,54.700001,0,66.5,68.0,64.300003
20160918053000,150.0,147.0,49.0,42,54.700001,0,66.5,68.0,64.300003
20160918054500,150.0,145.199997,48.399999,42,54.700001,0,66.5,68.0,64.300003
20160918060000,150.0,147.600006,49.200002,42,54.700001,0,66.599998,68.0,64.300003
20160918061500,150.0,147.600006,49.200002,42,54.700001,0,66.5,68.0,64.300003
20160918063000,150.0,147.600006,49.200002,42,54.700001,0,66.400002,68.0,64.300003
20160918064500,150.0,147.600006,49.200002,42,54.700001,0,66.5,68.0,64.300003
20160918070000,150.0,147.600006,49.200002,42,54.700001,0,66.400002,68.0,64.300003
20160918071500,150.0,147.600006,49.200002,42,54.700001,0,66.5,68.0,64.300003
20160918073000,150.0,147.600006,49.200002,42,54.700001,0,66.5,68.0,64.300003
20160918074500,150.0,147.600006,49.200002,42,54.700001,0,66.5,68.0,64.300003
20160918080000,150.0,147.600006,49.200002,42,54.700001,0,66.5,68.0,64.300003
20160918081500,150.0,147.600006,49.200002,42,54.700001,0,66.5,68.0,64.300003
20160918083000,150.0,147.600006,49.200002,42,54.700001,0,66.5,68.0,64.300003
20160918084500,150.0,147.600006,49.200002,42,54.700001,0,66.599998,68.0,64.300003
20160918090000,150.0,147.600006,49.200002,42,54.700001,0,66.599998,68.0,64.300003
20160918091500,150.0,145.199997,48.399999,42,54.700001,0,66.599998,68.0,64.300003
20160918093000,150.0,148.800003,49.600001,42,54.700001,0,66.599998,68.0,64.300003
20160918094500,150.0,148.800003,49.600001,42,54.700001,0,66.599998,68.0,64.300003
20160918100000,150.0,147.0,49.0,42,54.700001,0,66.599998,68.0,64.300003
20160918101500,150.0,147.0,49.0,42,54.700001,0,66.599998,68.0,64.300003
20160918103000,150.0,148.800003,49.600001,42,54.700001,0,66.5,68.0,64.300003
20160918104500,150.0,148.800003,49.600001,42,54.700001,0,66.599998,68.0,64.300003
20160918110000,150.0,148.800003,49.600001,42,54.700001,0,66.599998,68.0,64.300003
20160918111500,150.0,148.800003,49.600001,42,55.5,0,66.599998,68.0,64.300003
20160918113000,150.0,148.800003,49.600001,42,54.700001,0,66.599998,68.0,64.300003
20160918114500,150.0,148.800003,49.600001,42,54.700001,0,66.599998,68.0,64.300003
20160918120000,150.0,148.800003,49.600001,42,54.700001,0,66.599998,68.0,64.300003
20160918121500,150.0,148.800003,49.600001,42,54.700001,0,66.599998,68.0,64.300003
20160918123000,150.0,148.800003,49.600001,42,55.5,0,66.599998,68.0,64.300003
20160918124500,150.0,148.800003,49.600001,42,55.5,0,66.599998,68.0,64.300003
20160918130000,150.0,148.800003,49.600001,42,54.700001,0,66.599998,68.0,64.300003
20160918131500,150.0,148.800003,49.600001,42,54.700001,0,66.599998,68.0,64.300003
20160918133000,150.0,148.800003,49.600001,42,54.700001,0,66.599998,68.0,64.300003
20160918134500,150.0,147.0,49.0,42,54.700001,0,66.599998,68.0,64.300003
20160918140000,150.0,147.0,49.0,42,55.5,0,66.699997,68.0,64.300003
20160918141500,150.0,147.0,49.0,42,55.5,0,66.699997,68.0,64.300003
20160918143000,150.0,147.0,49.0,42,55.5,0,66.699997,68.0,64.300003
20160918144500,150.0,148.800003,49.600001,42,55.5,0,66.699997,68.0,64.300003
20160918150000,150.0,145.199997,48.399999,42,55.5,0,66.699997,68.0,64.300003
20160918151500,150.0,147.600006,49.200002,42,55.5,0,66.699997,68.0,64.300003
20160918153000,150.0,147.600006,49.200002,42,55.5,0,66.699997,68.0,64.300003
20160918154500,150.0,147.600006,49.200002,42,55.5,0,66.699997,68.0,64.300003
20160918160000,150.0,147.600006,49.200002,42,55.5,0,66.699997,68.0,64.300003
20160918161500,150.0,147.600006,49.200002,42,55.5,0,66.800003,68.0,64.300003
20160918163000,150.0,147.600006,49.200002,42,55.5,0,66.800003,68.0,64.300003
20160918164500,150.0,147.600006,49.200002,42,55.5,0,66.800003,68.0,64.300003
20160918170000,150.0,147.600006,49.200002,42,55.5,0,66.800003,68.0,64.300003
20160918171500,150.0,147.600006,49.200002,42,55.5,0,66.900002,68.0,64.300003
20160918173000,150.0,147.600006,49.200002,42,55.5,0,66.900002,68.0,64.300003
20160918174500,150.0,147.600006,49.200002,42,55.5,0,66.900002,68.0,64.300003
20160918180000,150.0,147.600006,49.200002,42,55.5,0,67.0,68.0,64.300003
20160918181500,150.0,147.600006,49.200002,42,55.5,0,67.099998,68.0,64.300003
20160918183000,150.0,145.199997,48.399999,42,55.5,0,67.099998,68.0,64.300003
20160918184500,150.0,147.600006,49.200002,42,55.5,0,67.099998,68.0,64.300003
20160918190000,150.0,147.600006,49.200002,42,55.5,0,67.199997,68.0,64.300003
20160918191500,150.0,144.600006,48.200002,42,55.5,0,67.199997,68.0,64.300003
20160918193000,150.0,144.600006,48.200002,42,55.5,0,67.300003,68.0,64.300003
20160918194500,150.0,147.600006,49.200002,42,55.5,0,67.400002,68.0,64.300003
20160918200000,150.0,147.600006,49.200002,42,55.5,0,67.300003,68.0,64.300003
20160918201500,150.0,147.600006,49.200002,42,55.5,0,67.300003,68.0,64.300003
20160918203000,150.0,147.600006,49.200002,42,55.5,0,67.300003,68.0,64.300003
20160918204500,150.0,147.600006,49.200002,42,55.5,0,67.300003,68.0,64.300003
20160918210000,150.0,147.600006,49.200002,42,55.5,0,67.400002,68.0,64.300003
20160918211500,150.0,147.600006,49.200002,42,55.5,0,67.300003,68.0,64.300003
20160918213000,150.0,147.600006,49.200002,42,55.5,0,67.199997,68.0,64.300003
20160918214500,150.0,147.600006,49.200002,42,55.5,0,67.199997,68.0,64.300003
20160918220000,150.0,147.600006,49.200002,42,55.5,0,67.199997,68.0,64.300003
20160918221500,150.0,147.600006,49.200002,42,54.700001,0,67.199997,68.0,64.300003
20160918223000,150.0,147.600006,49.200002,42,54.700001,0,67.099998,68.0,64.300003
20160918224500,150.0,147.600006,49.200002,42,54.700001,0,67.099998,68.0,64.300003
20160918230000,150.0,147.600006,49.200002,42,54.700001,0,67.0,68.0,64.300003
20160918231500,150.0,147.600006,49.200002,42,54.700001,0,66.900002,68.0,64.300003
20160918233000,150.0,147.600006,49.200002,42,54.700001,0,66.900002,68.0,64.300003
20160918234500,150.0,147.600006,49.200002,42,54.700001,0,66.900002,68.0,64.300003
20160919000000,150.0,147.600006,49.200002,42,54.700001,0,66.900002,68.0,64.300003
20160919001500,150.0,145.199997,48.399999,42,54.700001,0,66.900002,68.0,64.300003
20160919003000,150.0,147.600006,49.200002,42,54.700001,0,66.900002,68.0,64.300003
20160919004500,150.0,147.600006,49.200002,42,54.700001,0,66.900002,68.0,64.300003
20160919010000,150.0,147.600006,49.200002,42,54.700001,0,66.900002,68.0,64.300003
20160919011500,150.0,147.600006,49.200002,42,54.700001,0,66.800003,68.0,64.300003
20160919013000,150.0,147.600006,49.200002,42,54.700001,0,66.800003,68.0,64.300003
20160919014500,150.0,147.600006,49.200002,42,54.700001,0,66.800003,68.0,64.300003
20160919020000,150.0,147.600006,49.200002,42,54.700001,0,66.800003,68.0,64.300003
20160919021500,150.0,147.600006,49.200002,42,54.700001,0,66.699997,68.0,64.300003
20160919023000,150.0,147.600006,49.200002,42,54.700001,0,66.699997,68.0,64.300003
20160919024500,150.0,147.600006,49.200002,42,54.700001,0,66.699997,68.0,64.300003
20160919030000,150.0,147.600006,49.200002,42,54.700001,0,66.699997,68.0,64.300003
20160919031500,150.0,147.600006,49.200002,42,54.700001,0,66.699997,68.0,64.300003
20160919033000,150.0,147.600006,49.200002,42,54.700001,0,66.699997,68.0,64.300003
20160919034500,150.0,147.600006,49.200002,42,54.700001,0,66.599998,68.0,64.300003
20160919040000,150.0,147.600006,49.200002,42,54.700001,0,66.699997,68.0,64.300003
20160919041500,150.0,147.600006,49.200002,42,54.700001,0,66.699997,68.0,64.300003
20160919043000,150.0,147.600006,49.200002,42,54.700001,0,66.599998,68.0,64.300003
20160919044500,150.0,147.600006,49.200002,42,54.700001,0,66.599998,68.0,64.300003
20160919050000,150.0,147.600006,49.200002,42,54.700001,0,66.599998,68.0,64.300003
20160919051500,150.0,149.399994,49.799998,42,54.700001,0,66.599998,68.0,64.300003
20160919053000,150.0,149.399994,49.799998,42,54.700001,0,66.599998,68.0,64.300003
20160919054500,150.0,149.399994,49.799998,42,54.700001,0,66.599998,68.0,64.300003
20160919060000,150.0,149.399994,49.799998,42,54.700001,0,66.5,68.0,64.300003
20160919061500,150.0,149.399994,49.799998,42,54.700001,0,66.599998,68.0,64.300003
20160919063000,150.0,149.399994,49.799998,42,54.700001,0,66.599998,68.0,64.300003
20160919064500,150.0,149.399994,49.799998,42,54.700001,0,66.5,68.0,64.300003
20160919070000,150.0,147.600006,49.200002,42,54.700001,0,66.5,68.0,64.300003
20160919071500,150.0,151.199997,50.399999,42,54.700001,0,66.5,68.0,64.300003
20160919073000,150.0,149.399994,49.799998,42,54.700001,0,66.599998,68.0,64.300003
20160919074500,150.0,149.399994,49.799998,42,54.700001,0,66.5,68.0,64.300003
20160919080000,150.0,147.600006,49.200002,42,54.700001,0,66.5,68.0,64.300003
20160919081500,150.0,147.600006,49.200002,42,54.700001,0,66.5,68.0,64.300003
20160919083000,150.0,147.600006,49.200002,42,54.700001,0,66.400002,68.0,64.300003
20160919084500,150.0,147.600006,49.200002,42,54.700001,0,66.400002,68.0,64.300003
20160919090000,150.0,148.800003,49.600001,42,55.5,0,66.5,68.0,64.300003
20160919091500,150.0,147.600006,49.200002,42,55.900002,0,66.599998,68.0,64.300003
20160919093000,150.0,145.199997,48.399999,42,56.700001,0,66.699997,68.0,64.300003
20160919094500,150.0,147.0,49.0,42,56.700001,0,66.800003,68.0,64.300003
20160919100000,150.0,145.199997,48.399999,42,56.700001,0,67.0,68.0,64.300003
20160919101500,150.0,147.600006,49.200002,42,54.700001,0,67.0,68.0,64.300003
20160919103000,150.0,144.600006,48.200002,42,56.299999,0,66.900002,68.0,64.300003
20160919104500,150.0,144.600006,48.200002,42,54.400002,0,67.0,68.0,64.300003
20160919110000,150.0,147.0,49.0,42,54.400002,0,66.900002,68.0,64.300003
20160919111500,150.0,149.399994,49.799998,42,55.5,0,66.900002,68.0,64.300003
20160919113000,150.0,153.600006,51.200002,42,55.5,0,66.800003,68.0,64.300003
20160919114500,150.0,153.600006,51.200002,42,55.5,0,66.800003,68.0,64.300003
20160919120000,150.0,153.600006,51.200002,42,55.5,0,66.800003,68.0,64.300003
20160919121500,150.0,153.600006,51.200002,42,55.5,0,66.800003,68.0,64.300003
20160919123000,150.0,153.600006,51.200002,42,55.5,0,66.800003,68.0,64.300003
20160919124500,150.0,153.600006,51.200002,42,55.5,0,66.800003,68.0,64.300003
20160919130000,150.0,155.399994,51.799998,42,55.5,0,66.699997,68.0,64.300003
20160919131500,150.0,289.799988,96.599996,60,55.5,0,67.199997,68.0,64.300003
20160919133000,150.0,159.0,53.0,40,55.5,0,66.400002,68.0,64.300003
20160919134500,150.0,157.199997,52.399999,40,55.5,0,66.599998,68.0,64.300003
20160919140000,150.0,157.199997,52.399999,40,55.5,0,66.599998,68.0,64.300003
20160919141500,150.0,157.199997,52.399999,40,55.5,0,66.699997,68.0,64.300003
20160919143000,150.0,157.199997,52.399999,40,55.5,0,66.699997,68.0,64.300003
20160919144500,150.0,157.199997,52.399999,40,55.5,0,66.699997,68.0,64.300003
20160919150000,150.0,157.199997,52.399999,40,55.5,0,66.699997,68.0,64.300003
20160919151500,150.0,157.199997,52.399999,40,55.5,0,66.699997,68.0,64.300003
20160919153000,150.0,153.600006,51.200002,40,55.5,0,66.699997,68.0,64.300003
20160919154500,150.0,153.600006,51.200002,40,55.5,0,66.800003,68.0,64.300003
20160919160000,150.0,151.199997,50.399999,40,55.5,0,66.800003,68.0,64.300003
20160919161500,150.0,153.600006,51.200002,40,55.5,0,66.900002,68.0,64.300003
20160919163000,150.0,153.600006,51.200002,40,55.5,0,67.0,68.0,64.300003
20160919164500,150.0,153.600006,51.200002,40,55.5,0,67.0,68.0,64.300003
20160919170000,150.0,153.600006,51.200002,40,55.5,0,67.099998,68.0,64.300003
20160919171500,150.0,153.600006,51.200002,40,55.5,0,67.099998,68.0,64.300003
20160919173000,150.0,153.600006,51.200002,40,55.5,0,67.099998,68.0,64.300003
20160919174500,150.0,155.399994,51.799998,40,55.5,0,67.199997,68.0,64.300003
20160919180000,150.0,155.399994,51.799998,40,55.5,0,67.199997,68.0,64.300003
20160919181500,150.0,155.399994,51.799998,40,55.5,0,67.199997,68.0,64.300003
20160919183000,150.0,155.399994,51.799998,40,55.5,0,67.199997,68.0,64.300003
20160919184500,150.0,157.800003,52.600001,40,55.5,0,67.199997,68.0,64.300003
20160919190000,150.0,157.800003,52.600001,40,55.5,0,67.199997,68.0,64.300003
20160919191500,150.0,155.399994,51.799998,40,54.700001,0,67.199997,68.0,64.300003
20160919193000,150.0,157.199997,52.399999,40,54.700001,0,67.099998,68.0,64.300003
20160919194500,150.0,157.199997,52.399999,40,54.700001,0,67.0,68.0,64.300003
20160919200000,150.0,157.199997,52.399999,40,54.700001,0,67.0,68.0,64.300003
20160919201500,150.0,157.199997,52.399999,40,54.700001,0,66.900002,68.0,64.300003
20160919203000,150.0,157.199997,52.399999,40,54.700001,0,66.900002,68.0,64.300003
20160919204500,150.0,157.199997,52.399999,40,54.700001,0,66.900002,68.0,64.300003
20160919210000,150.0,157.199997,52.399999,40,54.700001,0,66.900002,68.0,64.300003
20160919211500,150.0,157.199997,52.399999,40,54.700001,0,66.800003,68.0,64.300003
20160919213000,150.0,157.199997,52.399999,40,54.700001,0,66.800003,68.0,64.300003
20160919214500,150.0,157.199997,52.399999,40,54.700001,0,66.800003,68.0,64.300003
20160919220000,150.0,157.199997,52.399999,40,54.700001,0,66.699997,68.0,64.300003
20160919221500,150.0,157.199997,52.399999,40,54.700001,0,66.699997,68.0,64.300003
20160919223000,150.0,157.199997,52.399999,40,54.700001,0,66.699997,68.0,64.300003
20160919224500,150.0,157.199997,52.399999,40,54.700001,0,66.699997,68.0,64.300003
20160919230000,150.0,157.199997,52.399999,40,54.700001,0,66.599998,68.0,64.300003
20160919231500,150.0,157.199997,52.399999,40,54.700001,0,66.599998,68.0,64.300003
20160919233000,150.0,157.199997,52.399999,40,54.700001,0,66.599998,68.0,64.300003
20160919234500,150.0,155.399994,51.799998,40,54.700001,0,66.599998,68.0,64.300003
20160920000000,150.0,155.399994,51.799998,40,54.700001,0,66.599998,68.0,64.300003
20160920001500,150.0,155.399994,51.799998,40,54.700001,0,66.599998,68.0,64.300003
20160920003000,150.0,155.399994,51.799998,40,54.700001,0,66.599998,68.0,64.300003
20160920004500,150.0,155.399994,51.799998,40,54.700001,0,66.599998,68.0,64.300003
20160920010000,150.0,155.399994,51.799998,40,54.700001,0,66.599998,68.0,64.300003
20160920011500,150.0,157.199997,52.399999,40,54.700001,0,66.599998,68.0,64.300003
20160920013000,150.0,157.199997,52.399999,40,54.700001,0,66.5,68.0,64.300003
20160920014500,150.0,157.199997,52.399999,40,54.700001,0,66.599998,68.0,64.300003
20160920020000,150.0,154.199997,51.399999,40,54.700001,0,66.5,68.0,64.300003
20160920021500,150.0,156.0,52.0,40,54.700001,0,66.5,68.0,64.300003
20160920023000,150.0,156.0,52.0,40,54.700001,0,66.5,68.0,64.300003
20160920024500,150.0,156.0,52.0,40,54.700001,0,66.5,68.0,64.300003
20160920030000,150.0,156.0,52.0,40,54.700001,0,66.5,68.0,64.300003
20160920031500,150.0,156.0,52.0,40,54.700001,0,66.400002,68.0,64.300003
20160920033000,150.0,156.0,52.0,40,54.700001,0,66.400002,68.0,64.300003
20160920034500,150.0,156.0,52.0,40,54.700001,0,66.400002,68.0,64.300003
20160920040000,150.0,156.0,52.0,40,54.700001,0,66.400002,68.0,64.300003
20160920041500,150.0,156.0,52.0,40,54.700001,0,66.400002,68.0,64.300003
20160920043000,150.0,156.0,52.0,40,54.700001,0,66.300003,68.0,64.300003
20160920044500,150.0,156.0,52.0,40,54.700001,0,66.300003,68.0,64.300003
20160920050000,150.0,157.800003,52.600001,40,54.700001,0,66.300003,68.0,64.300003
20160920051500,150.0,157.800003,52.600001,40,54.700001,0,66.300003,68.0,64.300003
20160920053000,150.0,157.800003,52.600001,40,54.700001,0,66.199997,68.0,64.300003
20160920054500,150.0,157.800003,52.600001,40,54.700001,0,66.300003,68.0,64.300003
20160920060000,150.0,157.800003,52.600001,40,54.700001,0,66.300003,68.0,64.300003
20160920061500,150.0,157.800003,52.600001,40,54.700001,0,66.300003,68.0,64.300003
20160920063000,150.0,157.800003,52.600001,40,54.700001,0,66.300003,68.0,64.300003
20160920064500,150.0,154.199997,51.399999,40,54.700001,0,66.300003,68.0,64.300003
20160920070000,150.0,154.199997,51.399999,40,54.700001,0,66.300003,68.0,64.300003
20160920071500,150.0,157.199997,52.399999,40,54.700001,0,66.199997,68.0,64.300003
20160920073000,150.0,157.199997,52.399999,40,54.700001,0,66.199997,68.0,64.300003
20160920074500,150.0,157.199997,52.399999,40,54.700001,0,66.199997,68.0,64.300003
20160920080000,150.0,154.199997,51.399999,40,54.700001,0,66.199997,68.0,64.300003
20160920081500,150.0,154.199997,51.399999,40,54.700001,0,66.300003,68.0,64.300003
20160920083000,150.0,147.600006,49.200002,40,54.700001,0,66.400002,68.0,64.300003
20160920084500,150.0,150.600006,50.200002,40,54.700001,0,66.400002,68.0,64.300003
20160920090000,150.0,148.800003,49.600001,40,54.700001,0,66.400002,68.0,64.300003
20160920091500,150.0,148.800003,49.600001,40,54.700001,0,66.400002,68.0,64.300003
20160920093000,150.0,148.800003,49.600001,40,54.700001,0,66.400002,68.0,64.300003
20160920094500,150.0,148.800003,49.600001,40,54.700001,0,66.400002,68.0,64.300003
20160920100000,150.0,148.800003,49.600001,40,54.700001,0,66.400002,68.0,64.300003
20160920101500,150.0,147.0,49.0,40,54.700001,0,66.400002,68.0,64.300003
20160920103000,150.0,148.800003,49.600001,40,54.700001,0,66.5,68.0,64.300003
20160920104500,150.0,144.600006,48.200002,40,54.700001,0,66.5,68.0,64.300003
20160920110000,150.0,147.600006,49.200002,40,55.5,0,66.599998,68.0,64.300003
20160920111500,150.0,147.600006,49.200002,40,55.5,0,66.599998,68.0,64.300003
20160920113000,150.0,145.199997,48.399999,40,55.5,0,66.699997,68.0,64.300003
20160920114500,150.0,147.600006,49.200002,40,55.5,0,66.699997,68.0,64.300003
20160920120000,150.0,149.399994,49.799998,40,55.5,0,66.699997,68.0,64.300003
20160920121500,150.0,149.399994,49.799998,40,55.5,0,66.699997,68.0,64.300003
20160920123000,150.0,153.0,51.0,40,54.700001,0,66.699997,68.0,64.300003
20160920124500,150.0,153.0,51.0,40,54.700001,0,66.599998,68.0,64.300003
20160920130000,150.0,153.0,51.0,40,55.5,0,66.699997,68.0,64.300003
20160920131500,150.0,153.0,51.0,40,55.5,0,66.699997,68.0,64.300003
20160920133000,150.0,153.0,51.0,40,55.5,0,66.599998,68.0,64.300003
20160920134500,150.0,155.399994,51.799998,40,55.5,0,66.599998,68.0,64.300003
20160920140000,150.0,155.399994,51.799998,40,55.5,0,66.699997,68.0,64.300003
20160920141500,150.0,155.399994,51.799998,40,55.5,0,66.699997,68.0,64.300003
20160920143000,150.0,155.399994,51.799998,40,55.5,0,66.699997,68.0,64.300003
20160920144500,150.0,153.0,51.0,40,55.5,0,66.699997,68.0,64.300003
20160920150000,150.0,153.0,51.0,40,55.5,0,66.699997,68.0,64.300003
20160920151500,150.0,153.0,51.0,40,55.5,0,66.699997,68.0,64.300003
20160920153000,150.0,151.199997,50.399999,40,55.5,0,66.800003,68.0,63.700001
20160920154500,150.0,151.199997,50.399999,40,55.5,0,66.800003,68.0,63.700001
20160920160000,150.0,151.199997,50.399999,40,55.5,0,66.800003,68.0,63.700001
20160920161500,150.0,151.199997,50.399999,40,55.5,0,66.900002,68.0,63.700001
20160920163000,150.0,151.199997,50.399999,40,55.5,0,66.900002,68.0,63.700001
20160920164500,150.0,151.199997,50.399999,40,55.5,0,66.900002,68.0,63.700001
20160920170000,150.0,151.199997,50.399999,40,55.5,0,67.0,68.0,63.700001
20160920171500,150.0,151.199997,50.399999,40,55.5,0,67.099998,68.0,63.700001
20160920173000,150.0,153.0,51.0,40,55.5,0,67.099998,68.0,63.700001
20160920174500,150.0,153.0,51.0,40,55.5,0,67.099998,68.0,63.700001
20160920180000,150.0,153.0,51.0,40,55.5,0,67.099998,68.0,63.700001
20160920181500,150.0,155.399994,51.799998,40,55.5,0,67.099998,68.0,63.700001
20160920183000,150.0,153.600006,51.200002,40,55.5,0,67.099998,68.0,63.700001
20160920184500,150.0,155.399994,51.799998,40,55.5,0,67.099998,68.0,63.700001
20160920190000,150.0,155.399994,51.799998,40,55.5,0,67.0,68.0,63.700001
20160920191500,150.0,155.399994,51.799998,40,54.700001,0,66.900002,68.0,63.700001
20160920193000,150.0,157.199997,52.399999,40,54.700001,0,66.900002,68.0,63.700001
20160920194500,150.0,157.199997,52.399999,40,54.700001,0,66.900002,68.0,63.700001
20160920200000,150.0,157.199997,52.399999,40,54.700001,0,66.900002,68.0,63.700001
20160920201500,150.0,154.199997,51.399999,40,54.700001,0,66.800003,68.0,63.700001
20160920203000,150.0,156.0,52.0,40,54.700001,0,66.699997,68.0,63.700001
20160920204500,150.0,156.0,52.0,40,54.700001,0,66.699997,68.0,63.700001
20160920210000,150.0,156.0,52.0,40,54.700001,0,66.699997,68.0,63.700001
20160920211500,150.0,154.199997,51.399999,40,54.700001,0,66.599998,68.0,63.700001
20160920213000,150.0,154.199997,51.399999,40,54.700001,0,66.599998,68.0,63.599998
20160920214500,150.0,157.199997,52.399999,40,54.700001,0,66.599998,68.0,63.599998
20160920220000,150.0,155.399994,51.799998,40,54.700001,0,66.599998,68.0,63.599998
20160920221500,150.0,155.399994,51.799998,40,54.700001,0,66.599998,68.0,63.599998
20160920223000,150.0,155.399994,51.799998,40,54.700001,0,66.599998,68.0,63.599998
20160920224500,150.0,155.399994,51.799998,40,54.700001,0,66.599998,68.0,63.599998
20160920230000,150.0,155.399994,51.799998,40,54.700001,0,66.599998,68.0,63.599998
20160920231500,150.0,155.399994,51.799998,40,54.700001,0,66.599998,68.0,63.400002
20160920233000,150.0,155.399994,51.799998,40,54.700001,0,66.599998,68.0,63.200001
20160920234500,150.0,155.399994,51.799998,40,54.700001,0,66.5,68.0,63.299999
20160921000000,150.0,155.399994,51.799998,40,54.700001,0,66.5,68.0,63.200001
20160921001500,150.0,155.399994,51.799998,40,54.700001,0,66.400002,68.0,63.200001
20160921003000,150.0,157.199997,52.399999,40,54.700001,0,66.400002,68.0,63.200001
20160921004500,150.0,157.199997,52.399999,40,54.700001,0,66.400002,68.0,63.099998
20160921010000,150.0,155.399994,51.799998,40,54.700001,0,66.400002,68.0,63.099998
20160921011500,150.0,147.0,49.0,40,55.5,0,66.400002,68.0,63.099998
20160921013000,150.0,147.0,49.0,39,54.700001,0,66.5,68.0,63.099998
20160921014500,150.0,148.800003,49.600001,39,54.700001,0,66.5,68.0,63.099998
20160921020000,150.0,148.800003,49.600001,39,54.700001,0,66.5,68.0,63.099998
20160921021500,150.0,150.600006,50.200002,39,54.700001,0,66.300003,68.0,63.099998
20160921023000,150.0,150.600006,50.200002,39,54.700001,0,66.300003,68.0,63.099998
20160921024500,150.0,148.800003,49.600001,39,54.700001,0,66.300003,68.0,63.099998
20160921030000,150.0,148.800003,49.600001,39,54.700001,0,66.199997,68.0,63.099998
20160921031500,150.0,148.800003,49.600001,39,54.700001,0,66.199997,68.0,63.099998
20160921033000,150.0,148.800003,49.600001,39,54.700001,0,66.300003,68.0,63.099998
20160921034500,150.0,148.800003,49.600001,39,54.700001,0,66.400002,68.0,63.099998
20160921040000,150.0,148.800003,49.600001,39,54.700001,0,66.400002,68.0,63.099998
20160921041500,150.0,148.800003,49.600001,39,54.700001,0,66.400002,68.0,63.099998
20160921043000,150.0,148.800003,49.600001,39,54.700001,0,66.400002,68.0,63.099998
20160921044500,150.0,147.0,49.0,39,54.700001,0,66.400002,68.0,63.099998
20160921050000,150.0,148.800003,49.600001,39,54.700001,0,66.400002,68.0,63.099998
20160921051500,150.0,148.800003,49.600001,39,54.700001,0,66.400002,68.0,63.099998
20160921053000,150.0,148.800003,49.600001,39,54.700001,0,66.300003,68.0,63.099998
20160921054500,150.0,148.800003,49.600001,39,54.700001,0,66.300003,68.0,63.099998
20160921060000,150.0,148.800003,49.600001,39,54.700001,0,66.300003,68.0,63.0
20160921061500,150.0,148.800003,49.600001,39,54.700001,0,66.199997,68.0,63.0
20160921063000,150.0,148.800003,49.600001,39,54.700001,0,66.199997,68.0,63.0
20160921064500,150.0,148.800003,49.600001,39,54.700001,0,66.300003,68.0,62.5
20160921070000,150.0,148.800003,49.600001,39,54.700001,0,66.300003,68.0,62.5
20160921071500,150.0,147.0,49.0,39,54.700001,0,66.300003,68.0,62.5
20160921073000,150.0,147.0,49.0,39,54.700001,0,66.300003,68.0,62.5
20160921074500,150.0,147.0,49.0,39,54.700001,0,66.300003,68.0,62.5
20160921080000,150.0,147.0,49.0,39,54.700001,0,66.400002,68.0,62.5
20160921081500,150.0,144.600006,48.200002,39,54.700001,0,66.400002,68.0,62.5
20160921083000,150.0,144.600006,48.200002,39,54.700001,0,66.400002,68.0,62.5
20160921084500,150.0,144.600006,48.200002,40,54.700001,0,66.5,68.0,62.5
20160921090000,150.0,147.600006,49.200002,40,54.700001,0,66.400002,68.0,62.5
20160921091500,150.0,147.600006,49.200002,40,55.5,0,66.400002,68.0,62.5
20160921093000,150.0,147.600006,49.200002,40,55.5,0,66.400002,68.0,62.5
20160921094500,150.0,147.600006,49.200002,40,55.5,0,66.400002,68.0,62.5
20160921100000,150.0,147.600006,49.200002,40,55.5,0,66.400002,68.0,62.5
20160921101500,150.0,147.600006,49.200002,40,55.5,0,66.5,68.0,63.599998
20160921103000,150.0,153.0,51.0,40,55.5,0,66.599998,68.0,63.599998
20160921104500,150.0,151.199997,50.399999,40,55.5,0,66.5,68.0,63.599998
20160921110000,150.0,151.199997,50.399999,40,55.5,0,66.599998,68.0,63.599998
20160921111500,150.0,151.199997,50.399999,40,55.5,0,66.599998,68.0,63.099998
20160921113000,150.0,153.600006,51.200002,40,55.5,0,66.599998,68.0,63.200001
20160921114500,150.0,151.199997,50.399999,40,55.5,0,66.599998,68.0,63.599998
20160921120000,150.0,153.0,51.0,40,55.5,0,66.599998,68.0,63.599998
20160921121500,150.0,153.0,51.0,40,55.5,0,66.599998,68.0,63.599998
20160921123000,150.0,153.0,51.0,40,55.5,0,66.699997,68.0,63.599998
20160921124500,150.0,151.199997,50.399999,40,55.5,0,66.699997,68.0,63.599998
20160921130000,150.0,153.600006,51.200002,40,55.5,0,66.699997,68.0,63.599998
20160921131500,150.0,153.600006,51.200002,40,55.5,0,66.699997,68.0,63.599998
20160921133000,150.0,153.600006,51.200002,40,55.5,0,66.699997,68.0,63.599998
20160921134500,150.0,151.199997,50.399999,40,55.5,0,66.699997,68.0,63.599998
20160921140000,150.0,153.600006,51.200002,40,55.5,0,66.699997,68.0,63.599998
20160921141500,150.0,153.600006,51.200002,40,55.5,0,66.699997,68.0,63.599998
20160921143000,150.0,153.600006,51.200002,40,55.5,0,66.800003,68.0,63.599998
20160921144500,150.0,156.0,52.0,40,55.5,0,66.800003,68.0,63.599998
20160921150000,150.0,149.399994,49.799998,40,55.5,0,66.800003,68.0,63.0
20160921151500,150.0,149.399994,49.799998,40,55.5,0,66.900002,68.0,63.599998
20160921153000,150.0,153.600006,51.200002,40,55.5,0,66.900002,68.0,63.599998
20160921154500,150.0,153.600006,51.200002,40,55.5,0,66.900002,68.0,63.599998
20160921160000,150.0,155.399994,51.799998,40,55.5,0,66.900002,68.0,63.599998
20160921161500,150.0,153.600006,51.200002,40,55.5,0,67.0,68.0,63.599998
20160921163000,150.0,155.399994,51.799998,40,55.5,0,67.0,68.0,63.599998
20160921164500,150.0,155.399994,51.799998,40,55.5,0,67.0,68.0,63.599998
20160921170000,150.0,147.0,49.0,40,55.5,0,67.099998,68.0,63.599998
20160921171500,150.0,147.0,49.0,40,55.5,0,67.099998,68.0,63.599998
20160921173000,150.0,145.199997,48.399999,40,55.5,0,67.099998,68.0,63.599998
20160921174500,150.0,147.0,49.0,40,55.5,0,67.099998,68.0,63.599998
20160921180000,150.0,148.800003,49.600001,40,55.5,0,67.099998,68.0,63.599998
20160921181500,150.0,150.600006,50.200002,40,54.700001,0,67.099998,68.0,63.599998
20160921183000,150.0,150.600006,50.200002,40,54.700001,0,67.0,68.0,63.599998
20160921184500,150.0,153.0,51.0,40,54.700001,0,67.0,68.0,63.599998
20160921190000,150.0,153.0,51.0,40,54.700001,0,67.0,68.0,63.599998
20160921191500,150.0,153.0,51.0,40,54.700001,0,66.900002,68.0,63.599998
20160921193000,150.0,153.0,51.0,40,54.700001,0,66.900002,68.0,63.599998
20160921194500,150.0,156.0,52.0,40,54.700001,0,66.800003,68.0,63.599998
20160921200000,150.0,156.0,52.0,40,54.700001,0,66.800003,68.0,63.599998
20160921201500,150.0,156.0,52.0,40,54.700001,0,66.699997,68.0,63.599998
20160921203000,150.0,156.0,52.0,40,54.700001,0,66.699997,68.0,63.599998
20160921204500,150.0,154.199997,51.399999,40,54.700001,0,66.699997,68.0,63.599998
20160921210000,150.0,156.0,52.0,40,54.700001,0,66.699997,68.0,63.599998
20160921211500,150.0,154.199997,51.399999,40,54.700001,0,66.699997,68.0,63.599998
20160921213000,150.0,154.199997,51.399999,40,54.700001,0,66.599998,68.0,63.599998
20160921214500,150.0,156.0,52.0,40,54.700001,0,66.599998,68.0,63.599998
20160921220000,150.0,156.0,52.0,40,54.700001,0,66.599998,68.0,63.599998
20160921221500,150.0,154.199997,51.399999,40,54.700001,0,66.599998,68.0,63.599998
20160921223000,150.0,154.199997,51.399999,40,54.700001,0,66.599998,68.0,63.599998
20160921224500,150.0,154.199997,51.399999,40,54.700001,0,66.5,68.0,63.099998
20160921230000,150.0,154.199997,51.399999,40,54.700001,0,66.5,68.0,63.599998
20160921231500,150.0,156.0,52.0,40,54.700001,0,66.400002,68.0,63.099998
20160921233000,150.0,156.0,52.0,40,54.700001,0,66.400002,68.0,63.599998
20160921234500,150.0,156.0,52.0,40,54.700001,0,66.400002,68.0,63.599998
20160922000000,150.0,154.199997,51.399999,40,54.700001,0,66.400002,68.0,63.599998
20160922001500,150.0,154.199997,51.399999,40,54.700001,0,66.400002,68.0,63.599998
20160922003000,150.0,154.199997,51.399999,40,54.700001,0,66.300003,68.0,63.599998
20160922004500,150.0,154.199997,51.399999,40,54.700001,0,66.300003,68.0,63.599998
20160922010000,150.0,156.0,52.0,40,54.700001,0,66.400002,68.0,63.599998
20160922011500,150.0,156.0,52.0,40,54.700001,0,66.300003,68.0,63.599998
20160922013000,150.0,154.199997,51.399999,40,54.700001,0,66.300003,68.0,63.599998
20160922014500,150.0,154.199997,51.399999,40,54.700001,0,66.300003,68.0,63.599998
20160922020000,150.0,156.0,52.0,40,54.700001,0,66.300003,68.0,63.599998
20160922021500,150.0,156.0,52.0,40,54.700001,0,66.300003,68.0,63.599998
20160922023000,150.0,154.199997,51.399999,40,54.700001,0,66.300003,68.0,63.599998
20160922024500,150.0,154.199997,51.399999,40,54.700001,0,66.300003,68.0,63.599998
20160922030000,150.0,156.0,52.0,40,54.700001,0,66.300003,68.0,63.599998
20160922031500,150.0,156.0,52.0,40,54.700001,0,66.199997,68.0,63.599998
20160922033000,150.0,156.0,52.0,40,54.700001,0,66.199997,68.0,63.599998
20160922034500,150.0,156.0,52.0,40,54.700001,0,66.199997,68.0,63.599998
20160922040000,150.0,154.199997,51.399999,40,54.700001,0,66.199997,68.0,63.599998
20160922041500,150.0,156.0,52.0,40,54.700001,0,66.199997,68.0,63.599998
20160922043000,150.0,156.0,52.0,40,54.700001,0,66.199997,68.0,63.5
20160922044500,150.0,156.0,52.0,40,54.700001,0,66.199997,68.0,63.200001
20160922050000,150.0,156.0,52.0,40,54.700001,0,66.199997,68.0,63.099998
20160922051500,150.0,154.199997,51.399999,40,54.700001,0,66.300003,68.0,63.099998
20160922053000,150.0,156.0,52.0,40,54.700001,0,66.300003,68.0,63.099998
20160922054500,150.0,154.199997,51.399999,40,54.700001,0,66.300003,68.0,63.099998
20160922060000,150.0,156.0,52.0,40,54.700001,0,66.300003,68.0,63.099998
20160922061500,150.0,156.0,52.0,40,54.700001,0,66.300003,68.0,63.099998
20160922063000,150.0,154.199997,51.399999,40,54.700001,0,66.199997,68.0,63.099998
20160922064500,150.0,154.199997,51.399999,40,54.700001,0,66.199997,68.0,63.099998
20160922070000,150.0,156.0,52.0,40,54.700001,0,66.199997,68.0,63.099998
20160922071500,150.0,156.0,52.0,40,54.700001,0,66.099998,68.0,63.099998
20160922073000,150.0,159.0,53.0,40,54.700001,0,66.099998,68.0,63.099998
20160922074500,150.0,157.199997,52.399999,40,54.700001,0,66.099998,68.0,63.099998
20160922080000,150.0,157.199997,52.399999,40,54.700001,0,66.199997,68.0,63.099998
20160922081500,150.0,154.199997,51.399999,40,54.700001,0,66.199997,68.0,63.099998
20160922083000,150.0,154.199997,51.399999,40,54.700001,0,66.199997,68.0,63.299999
20160922084500,150.0,151.199997,50.399999,40,54.700001,0,66.300003,68.0,63.099998
20160922090000,150.0,153.0,51.0,40,54.700001,0,66.300003,68.0,63.099998
20160922091500,150.0,151.199997,50.399999,40,54.700001,0,66.400002,68.0,63.099998
20160922093000,150.0,153.0,51.0,40,55.5,0,66.400002,68.0,63.099998
20160922094500,150.0,153.0,51.0,40,55.5,0,66.400002,68.0,63.099998
20160922100000,150.0,150.600006,50.200002,40,55.5,0,66.400002,68.0,63.599998
20160922101500,150.0,150.600006,50.200002,40,55.5,0,66.400002,68.0,63.599998
20160922103000,150.0,150.600006,50.200002,40,55.5,0,66.400002,68.0,63.599998
20160922104500,150.0,150.600006,50.200002,40,55.5,0,66.400002,68.0,63.599998
20160922110000,150.0,148.800003,49.600001,40,55.5,0,66.5,68.0,63.599998
20160922111500,150.0,148.800003,49.600001,40,54.799999,0,66.400002,68.0,63.599998
20160922113000,150.0,147.0,49.0,40,54.799999,0,66.5,68.0,63.599998
20160922114500,150.0,147.0,49.0,40,54.799999,0,66.599998,68.0,63.599998
20160922120000,150.0,147.0,49.0,40,54.799999,0,66.599998,68.0,63.599998
20160922121500,150.0,147.0,49.0,40,55.5,0,66.599998,68.0,63.599998
20160922123000,150.0,147.0,49.0,40,55.5,0,66.699997,68.0,63.599998
20160922124500,150.0,147.0,49.0,40,55.5,0,66.699997,68.0,63.599998
20160922130000,150.0,147.0,49.0,40,55.5,0,66.699997,68.0,63.599998
20160922131500,150.0,148.800003,49.600001,41,55.5,0,66.800003,68.0,63.599998
20160922133000,150.0,151.199997,50.399999,41,55.5,0,66.699997,68.0,63.599998
20160922134500,150.0,147.600006,49.200002,41,55.5,0,66.800003,68.0,63.599998
20160922140000,150.0,157.800003,52.600001,41,55.5,0,66.699997,68.0,63.599998
20160922141500,150.0,157.800003,52.600001,41,55.5,0,66.699997,68.0,63.599998
20160922143000,150.0,157.800003,52.600001,41,55.5,0,66.699997,68.0,63.599998
20160922144500,150.0,157.800003,52.600001,41,54.799999,0,66.699997,68.0,63.599998
20160922150000,150.0,157.800003,52.600001,41,54.799999,0,66.599998,68.0,63.599998
20160922151500,150.0,157.800003,52.600001,41,54.799999,0,66.599998,68.0,63.599998
20160922153000,150.0,157.800003,52.600001,41,54.799999,0,66.599998,68.0,63.599998
20160922154500,150.0,157.800003,52.600001,41,54.799999,0,66.599998,68.0,63.599998
20160922160000,150.0,157.800003,52.600001,41,54.799999,0,66.599998,68.0,63.599998
20160922161500,150.0,157.800003,52.600001,41,54.799999,0,66.599998,68.0,63.599998
20160922163000,150.0,156.0,52.0,40,54.799999,0,66.5,68.0,63.599998
20160922164500,150.0,156.0,52.0,40,54.799999,0,66.5,68.0,63.599998
20160922170000,150.0,156.0,52.0,40,55.5,0,66.5,68.0,63.599998
20160922171500,150.0,156.0,52.0,40,55.5,0,66.599998,68.0,63.599998
20160922173000,150.0,156.0,52.0,40,55.5,0,66.599998,68.0,63.599998
20160922174500,150.0,156.0,52.0,40,55.5,0,66.599998,68.0,63.599998
20160922180000,150.0,156.0,52.0,40,55.5,0,66.699997,68.0,63.599998
20160922181500,150.0,156.0,52.0,40,55.5,0,66.699997,68.0,63.599998
20160922183000,150.0,156.0,52.0,40,55.5,0,66.699997,68.0,63.599998
20160922184500,150.0,156.0,52.0,40,54.799999,0,66.699997,68.0,63.599998
20160922190000,150.0,156.0,52.0,40,54.799999,0,66.699997,68.0,63.599998
20160922191500,150.0,156.0,52.0,40,54.799999,0,66.699997,68.0,63.599998
20160922193000,150.0,156.0,52.0,40,54.799999,0,66.599998,68.0,63.599998
20160922194500,150.0,157.800003,52.600001,40,54.799999,0,66.599998,68.0,63.599998
20160922200000,150.0,157.800003,52.600001,40,54.799999,0,66.599998,68.0,63.599998
20160922201500,150.0,156.0,52.0,40,54.799999,0,66.5,68.0,63.599998
20160922203000,150.0,156.0,52.0,40,54.799999,0,66.400002,68.0,63.599998
20160922204500,150.0,156.0,52.0,40,54.799999,0,66.400002,68.0,63.599998
20160922210000,150.0,156.0,52.0,40,54.799999,0,66.400002,68.0,63.599998
20160922211500,150.0,156.0,52.0,40,54.799999,0,66.400002,68.0,63.599998
20160922213000,150.0,156.0,52.0,40,54.799999,0,66.400002,68.0,63.599998
20160922214500,150.0,156.0,52.0,40,54.799999,0,66.400002,68.0,63.599998
20160922220000,150.0,156.0,52.0,40,54.799999,0,66.300003,68.0,63.599998
20160922221500,150.0,156.0,52.0,40,54.799999,0,66.300003,68.0,63.599998
20160922223000,150.0,156.0,52.0,40,54.799999,0,66.400002,68.0,63.599998
20160922224500,150.0,156.0,52.0,40,54.799999,0,66.300003,68.0,63.599998
20160922230000,150.0,156.0,52.0,40,54.799999,0,66.300003,68.0,63.599998
20160922231500,150.0,159.0,53.0,40,54.799999,0,66.300003,68.0,63.599998
20160922233000,150.0,156.0,52.0,40,54.799999,0,66.199997,68.0,63.599998
20160922234500,150.0,157.800003,52.600001,40,54.799999,0,66.300003,68.0,63.599998
20160923000000,150.0,157.800003,52.600001,40,54.799999,0,66.199997,68.0,63.599998
20160923001500,150.0,157.800003,52.600001,40,54.799999,0,66.199997,68.0,63.599998
20160923003000,150.0,157.800003,52.600001,40,54.799999,0,66.199997,68.0,63.599998
20160923004500,150.0,156.0,52.0,40,54.799999,0,66.199997,68.0,63.599998
20160923010000,150.0,156.0,52.0,40,54.799999,0,66.199997,68.0,63.599998
20160923011500,150.0,157.800003,52.600001,40,54.799999,0,66.199997,68.0,63.599998
20160923013000,150.0,157.800003,52.600001,40,54.799999,0,66.199997,68.0,63.599998
20160923014500,150.0,157.800003,52.600001,40,54.799999,0,66.199997,68.0,63.599998
20160923020000,150.0,157.800003,52.600001,40,54.799999,0,66.199997,68.0,63.599998
20160923021500,150.0,160.199997,53.399999,40,54.799999,0,66.099998,68.0,63.599998
20160923023000,150.0,157.800003,52.600001,40,54.799999,0,66.199997,68.0,63.599998
20160923024500,150.0,157.800003,52.600001,40,54.799999,0,66.199997,68.0,63.599998
20160923030000,150.0,157.800003,52.600001,40,54.799999,0,66.099998,68.0,63.599998
20160923031500,150.0,157.800003,52.600001,40,54.799999,0,66.099998,68.0,63.599998
20160923033000,150.0,157.800003,52.600001,40,54.799999,0,66.099998,68.0,63.599998
20160923034500,150.0,157.800003,52.600001,40,54.799999,0,66.199997,68.0,63.599998
20160923040000,150.0,157.800003,52.600001,40,54.799999,0,66.199997,68.0,63.599998
20160923041500,150.0,157.800003,52.600001,40,54.799999,0,66.199997,68.0,63.599998
20160923043000,150.0,157.800003,52.600001,40,54.799999,0,66.199997,68.0,63.599998
20160923044500,150.0,157.800003,52.600001,40,53.900002,0,66.199997,68.0,63.599998
20160923050000,150.0,160.199997,53.399999,40,54.700001,0,66.199997,68.0,63.599998
20160923051500,150.0,157.800003,52.600001,40,54.700001,0,66.199997,68.0,63.599998
20160923053000,150.0,157.800003,52.600001,40,54.700001,0,66.199997,68.0,63.599998
20160923054500,150.0,157.800003,52.600001,40,54.700001,0,66.199997,68.0,63.599998
20160923060000,150.0,157.800003,52.600001,40,53.900002,0,66.199997,68.0,63.599998
20160923061500,150.0,157.800003,52.600001,40,54.700001,0,66.099998,68.0,63.599998
20160923063000,150.0,157.800003,52.600001,40,54.700001,0,66.099998,68.0,63.599998
20160923064500,150.0,157.800003,52.600001,40,54.700001,0,66.099998,68.0,63.599998
20160923070000,150.0,156.0,52.0,40,54.700001,0,66.099998,68.0,63.599998
20160923071500,150.0,159.0,53.0,40,54.700001,0,66.099998,68.0,63.599998
20160923073000,150.0,156.0,52.0,40,54.700001,0,66.099998,68.0,63.599998
20160923074500,150.0,156.0,52.0,40,54.700001,0,66.099998,68.0,63.599998
20160923080000,150.0,157.800003,52.600001,40,54.700001,0,66.199997,68.0,63.599998
20160923081500,150.0,157.800003,52.600001,40,54.700001,0,66.199997,68.0,63.599998
20160923083000,150.0,156.0,52.0,40,54.700001,0,66.199997,68.0,63.599998
20160923084500,150.0,156.0,52.0,40,54.700001,0,66.099998,68.0,63.599998
20160923090000,150.0,156.0,52.0,40,54.700001,0,66.199997,68.0,63.599998
20160923091500,150.0,156.0,52.0,40,54.700001,0,66.099998,68.0,63.599998
20160923093000,150.0,156.0,52.0,40,54.700001,0,66.099998,68.0,63.599998
20160923094500,150.0,156.0,52.0,40,54.700001,0,66.099998,68.0,63.599998
20160923100000,150.0,156.0,52.0,40,55.5,0,66.199997,68.0,63.599998
20160923101500,150.0,156.0,52.0,40,55.5,0,66.300003,68.0,63.599998
20160923103000,150.0,156.0,52.0,40,55.5,0,66.199997,68.0,63.599998
20160923104500,150.0,156.0,52.0,40,55.5,0,66.199997,68.0,63.599998
20160923110000,150.0,156.0,52.0,40,55.5,0,66.300003,68.0,63.599998
20160923111500,150.0,156.0,52.0,40,55.5,0,66.300003,68.0,63.0
20160923113000,150.0,156.0,52.0,40,55.5,0,66.400002,68.0,63.400002
20160923114500,150.0,156.0,52.0,40,55.5,0,66.300003,68.0,63.599998
20160923120000,150.0,156.0,52.0,40,55.5,0,66.400002,68.0,62.700001
20160923121500,150.0,156.0,52.0,40,55.5,0,66.400002,68.0,63.099998
20160923123000,150.0,154.199997,51.399999,40,55.5,0,66.5,68.0,63.599998
20160923124500,150.0,154.199997,51.399999,40,55.5,0,66.5,68.0,63.599998
20160923130000,150.0,154.199997,51.399999,40,55.5,0,66.5,68.0,63.0
20160923131500,150.0,154.199997,51.399999,40,55.5,0,66.599998,68.0,63.599998
20160923133000,150.0,154.199997,51.399999,40,55.5,0,66.599998,68.0,63.599998
20160923134500,150.0,154.199997,51.399999,40,55.5,0,66.599998,68.0,63.599998
20160923140000,150.0,154.199997,51.399999,40,55.5,0,66.599998,68.0,63.599998
20160923141500,150.0,154.199997,51.399999,40,55.5,0,66.699997,68.0,63.599998
20160923143000,150.0,154.199997,51.399999,40,55.5,0,66.699997,68.0,63.599998
20160923144500,150.0,154.199997,51.399999,40,55.5,0,66.800003,68.0,63.599998
20160923150000,150.0,149.399994,49.799998,40,55.5,0,66.800003,68.0,63.599998
20160923151500,150.0,151.199997,50.399999,40,55.5,0,66.800003,68.0,63.599998
20160923153000,150.0,151.199997,50.399999,40,55.5,0,66.800003,68.0,63.599998
20160923154500,150.0,151.199997,50.399999,40,55.5,0,66.800003,68.0,63.599998
20160923160000,150.0,153.0,51.0,40,55.5,0,66.800003,68.0,63.599998
20160923161500,150.0,153.0,51.0,40,55.5,0,66.900002,68.0,63.599998
20160923163000,150.0,153.0,51.0,40,55.5,0,66.900002,68.0,63.599998
20160923164500,150.0,157.800003,52.600001,40,55.5,0,66.900002,68.0,63.599998
20160923170000,150.0,157.800003,52.600001,40,54.900002,0,66.800003,68.0,63.599998
20160923171500,150.0,157.800003,52.600001,40,54.900002,0,66.800003,68.0,63.599998
20160923173000,150.0,156.0,52.0,40,54.900002,0,66.800003,68.0,63.599998
20160923174500,150.0,157.800003,52.600001,40,54.900002,0,66.900002,68.0,63.599998
20160923180000,150.0,156.0,52.0,40,54.900002,0,66.900002,68.0,63.599998
20160923181500,150.0,156.0,52.0,40,54.900002,0,66.900002,68.0,63.599998
20160923183000,150.0,156.0,52.0,40,54.900002,0,66.900002,68.0,63.599998
20160923184500,150.0,157.800003,52.600001,40,54.900002,0,66.900002,68.0,63.400002
20160923190000,150.0,157.800003,52.600001,40,54.900002,0,66.800003,68.0,63.299999
20160923191500,150.0,157.800003,52.600001,40,54.900002,0,66.800003,68.0,63.099998
20160923193000,150.0,157.800003,52.600001,40,54.900002,0,66.800003,68.0,63.099998
20160923194500,150.0,156.0,52.0,40,54.900002,0,66.699997,68.0,63.099998
20160923200000,150.0,156.0,52.0,40,54.900002,0,66.699997,68.0,63.099998
20160923201500,150.0,156.0,52.0,40,54.900002,0,66.699997,68.0,63.099998
20160923203000,150.0,156.0,52.0,40,54.900002,0,66.699997,68.0,63.0
20160923204500,150.0,157.800003,52.600001,40,54.900002,0,66.599998,68.0,63.0
20160923210000,150.0,157.800003,52.600001,40,54.900002,0,66.599998,68.0,63.0
20160923211500,150.0,157.800003,52.600001,40,54.299999,0,66.599998,68.0,63.0
20160923213000,150.0,157.800003,52.600001,40,54.299999,0,66.5,68.0,63.0
20160923214500,150.0,157.800003,52.600001,40,54.299999,0,66.5,68.0,63.0
20160923220000,150.0,157.800003,52.600001,40,54.299999,0,66.5,68.0,63.599998
20160923221500,150.0,157.800003,52.600001,40,54.299999,0,66.5,68.0,63.599998
20160923223000,150.0,157.800003,52.600001,40,54.299999,0,66.400002,68.0,63.599998
20160923224500,150.0,157.800003,52.600001,40,54.299999,0,66.400002,68.0,63.599998
20160923230000,150.0,156.0,52.0,40,54.299999,0,66.400002,68.0,63.599998
20160923231500,150.0,156.0,52.0,40,54.299999,0,66.400002,68.0,63.599998
20160923233000,150.0,156.0,52.0,40,55.099998,0,66.400002,68.0,63.599998
20160923234500,150.0,156.0,52.0,40,55.099998,0,66.400002,68.0,63.599998
20160924000000,150.0,156.0,52.0,40,55.099998,0,66.400002,68.0,63.5
20160924001500,150.0,154.199997,51.399999,40,55.099998,0,66.400002,68.0,63.200001
20160924003000,150.0,154.199997,51.399999,40,55.099998,0,66.300003,68.0,63.099998
20160924004500,150.0,154.199997,51.399999,40,55.099998,0,66.300003,68.0,63.200001
20160924010000,150.0,154.199997,51.399999,40,54.299999,0,66.300003,68.0,63.099998
20160924011500,150.0,143.399994,47.799998,39,55.5,0,66.400002,68.0,63.400002
20160924013000,150.0,147.0,49.0,39,54.299999,0,66.400002,68.0,63.599998
20160924014500,150.0,145.199997,48.399999,39,55.200001,0,66.5,68.0,63.599998
20160924020000,150.0,147.0,49.0,40,54.299999,0,66.5,68.0,63.599998
20160924021500,150.0,145.199997,48.399999,40,54.299999,0,66.400002,68.0,63.599998
20160924023000,150.0,145.199997,48.399999,40,54.299999,0,66.400002,68.0,63.5
20160924024500,150.0,145.199997,48.399999,40,54.299999,0,66.300003,68.0,63.099998
20160924030000,150.0,147.600006,49.200002,40,55.099998,0,66.400002,68.0,63.099998
20160924031500,150.0,147.600006,49.200002,40,53.900002,0,66.400002,68.0,63.599998
20160924033000,150.0,147.600006,49.200002,40,54.700001,0,66.400002,68.0,63.599998
20160924034500,150.0,147.600006,49.200002,40,54.700001,0,66.400002,68.0,63.599998
20160924040000,150.0,147.600006,49.200002,40,54.700001,0,66.400002,68.0,63.599998
20160924041500,150.0,147.600006,49.200002,40,54.700001,0,66.400002,68.0,63.599998
20160924043000,150.0,147.600006,49.200002,40,54.700001,0,66.400002,68.0,63.599998
20160924044500,150.0,147.600006,49.200002,40,54.700001,0,66.400002,68.0,63.599998
20160924050000,150.0,147.600006,49.200002,40,54.700001,0,66.400002,68.0,63.599998
20160924051500,150.0,147.600006,49.200002,40,54.700001,0,66.400002,68.0,63.599998
20160924053000,150.0,147.600006,49.200002,40,55.599998,0,66.5,68.0,63.599998
20160924054500,150.0,145.199997,48.399999,40,54.700001,0,66.5,68.0,63.599998
20160924060000,150.0,147.0,49.0,40,54.700001,0,66.400002,68.0,63.599998
20160924061500,150.0,145.199997,48.399999,40,54.700001,0,66.400002,68.0,63.599998
20160924063000,150.0,147.0,49.0,40,54.700001,0,66.5,68.0,63.599998
20160924064500,150.0,147.0,49.0,40,54.700001,0,66.5,68.0,63.599998
20160924070000,150.0,148.800003,49.600001,40,54.700001,0,66.5,68.0,63.599998
20160924071500,150.0,148.800003,49.600001,40,54.700001,0,66.5,68.0,63.599998
20160924073000,150.0,148.800003,49.600001,40,54.700001,0,66.5,68.0,63.599998
20160924074500,150.0,148.800003,49.600001,40,54.700001,0,66.599998,68.0,63.599998
20160924080000,150.0,148.800003,49.600001,40,54.700001,0,66.5,68.0,63.5
20160924081500,150.0,148.800003,49.600001,40,54.700001,0,66.599998,68.0,63.599998
20160924083000,150.0,148.800003,49.600001,40,54.700001,0,66.599998,68.0,63.599998
20160924084500,150.0,148.800003,49.600001,40,54.700001,0,66.599998,68.0,63.599998
20160924090000,150.0,148.800003,49.600001,40,54.700001,0,66.599998,68.0,63.599998
20160924091500,150.0,148.800003,49.600001,40,54.700001,0,66.599998,68.0,63.5
20160924093000,150.0,148.800003,49.600001,40,54.700001,0,66.599998,68.0,63.099998
20160924094500,150.0,147.0,49.0,40,54.700001,0,66.599998,68.0,61.799999
20160924100000,150.0,147.0,49.0,40,54.700001,0,66.599998,68.0,64.199997
20160924101500,150.0,147.0,49.0,40,54.700001,0,66.599998,68.0,64.199997
20160924103000,150.0,147.0,49.0,40,54.700001,0,66.599998,68.0,64.199997
20160924104500,150.0,147.0,49.0,40,54.700001,0,66.599998,68.0,64.199997
20160924110000,150.0,147.0,49.0,40,54.700001,0,66.599998,68.0,64.199997
20160924111500,150.0,147.0,49.0,40,54.700001,0,66.599998,68.0,64.199997
20160924113000,150.0,147.0,49.0,40,55.5,0,66.699997,68.0,64.199997
20160924114500,150.0,147.0,49.0,40,55.5,0,66.699997,68.0,64.199997
20160924120000,150.0,147.0,49.0,40,55.5,0,66.699997,68.0,64.199997
20160924121500,150.0,147.0,49.0,40,55.5,0,66.699997,68.0,64.199997
20160924123000,150.0,147.0,49.0,40,55.5,0,66.699997,68.0,64.199997
20160924124500,150.0,147.0,49.0,40,55.5,0,66.800003,68.0,64.199997
20160924130000,150.0,147.0,49.0,40,55.5,0,66.800003,68.0,64.199997
20160924131500,150.0,145.199997,48.399999,40,55.5,0,66.800003,68.0,64.199997
20160924133000,150.0,147.600006,49.200002,40,55.5,0,66.800003,68.0,64.0
20160924134500,150.0,145.199997,48.399999,40,55.5,0,66.800003,68.0,63.799999
20160924140000,150.0,145.199997,48.399999,40,55.5,0,66.800003,68.0,63.799999
20160924141500,150.0,145.199997,48.399999,40,55.5,0,66.800003,68.0,63.700001
20160924143000,150.0,147.0,49.0,40,55.5,0,66.900002,68.0,63.700001
20160924144500,150.0,145.199997,48.399999,40,55.5,0,66.900002,68.0,63.700001
20160924150000,150.0,147.0,49.0,40,55.5,0,66.900002,68.0,63.700001
20160924151500,150.0,147.0,49.0,40,55.5,0,67.0,68.0,63.700001
20160924153000,150.0,147.0,49.0,40,54.700001,0,66.900002,68.0,63.700001
20160924154500,150.0,147.0,49.0,40,54.700001,0,66.900002,68.0,63.700001
20160924160000,150.0,145.199997,48.399999,40,54.700001,0,66.900002,68.0,63.700001
20160924161500,150.0,147.600006,49.200002,40,54.700001,0,66.900002,68.0,63.700001
20160924163000,150.0,147.600006,49.200002,40,54.700001,0,66.900002,68.0,63.700001
20160924164500,150.0,147.600006,49.200002,40,54.700001,0,66.900002,68.0,63.700001
20160924170000,150.0,147.600006,49.200002,40,54.700001,0,66.900002,68.0,63.700001
20160924171500,150.0,147.600006,49.200002,40,54.700001,0,66.900002,68.0,63.799999
20160924173000,150.0,147.600006,49.200002,40,54.700001,0,66.900002,68.0,63.700001
20160924174500,150.0,147.600006,49.200002,40,54.700001,0,66.900002,68.0,63.700001
