PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160924180000,150.0,145.199997,48.399999,40,55.599998,0,67.0,68.0,63.700001
20160924181500,150.0,145.199997,48.399999,40,55.599998,0,66.900002,68.0,63.700001
20160924183000,150.0,145.199997,48.399999,40,55.599998,0,67.0,68.0,63.700001
20160924184500,150.0,145.199997,48.399999,40,54.700001,0,67.0,68.0,64.199997
20160924190000,150.0,145.199997,48.399999,40,54.700001,0,66.900002,68.0,64.199997
20160924191500,150.0,145.199997,48.399999,40,54.700001,0,67.0,68.0,64.199997
20160924193000,150.0,148.800003,49.600001,40,54.700001,0,66.900002,68.0,64.199997
20160924194500,150.0,148.800003,49.600001,40,54.700001,0,66.800003,68.0,64.199997
20160924200000,150.0,148.800003,49.600001,40,54.700001,0,66.800003,68.0,64.199997
20160924201500,150.0,148.800003,49.600001,40,54.700001,0,66.699997,68.0,64.199997
20160924203000,150.0,148.800003,49.600001,40,54.700001,0,66.699997,68.0,64.199997
20160924204500,150.0,150.600006,50.200002,40,54.700001,0,66.699997,68.0,64.199997
20160924210000,150.0,148.800003,49.600001,40,54.700001,0,66.699997,68.0,64.199997
20160924211500,150.0,148.800003,49.600001,40,54.700001,0,66.699997,68.0,64.199997
20160924213000,150.0,148.800003,49.600001,40,54.700001,0,66.699997,68.0,64.199997
20160924214500,150.0,148.800003,49.600001,40,54.700001,0,66.599998,68.0,64.199997
20160924220000,150.0,148.800003,49.600001,40,54.700001,0,66.599998,68.0,64.199997
20160924221500,150.0,148.800003,49.600001,40,54.700001,0,66.599998,68.0,64.199997
20160924223000,150.0,148.800003,49.600001,40,54.700001,0,66.599998,68.0,64.199997
20160924224500,150.0,148.800003,49.600001,40,54.700001,0,66.599998,68.0,64.199997
20160924230000,150.0,148.800003,49.600001,40,54.700001,0,66.599998,68.0,64.199997
20160924231500,150.0,148.800003,49.600001,40,54.700001,0,66.599998,68.0,64.199997
20160924233000,150.0,148.800003,49.600001,40,54.700001,0,66.599998,68.0,64.199997
20160924234500,150.0,148.800003,49.600001,40,54.700001,0,66.599998,68.0,64.199997
20160925000000,150.0,148.800003,49.600001,40,54.700001,0,66.599998,68.0,64.199997
20160925001500,150.0,148.800003,49.600001,40,54.700001,0,66.599998,68.0,64.199997
20160925003000,150.0,148.800003,49.600001,40,54.700001,0,66.599998,68.0,64.199997
20160925004500,150.0,150.600006,50.200002,40,54.700001,0,66.599998,68.0,64.199997
20160925010000,150.0,150.600006,50.200002,40,53.900002,0,66.599998,68.0,64.199997
20160925011500,150.0,150.600006,50.200002,40,54.700001,0,66.599998,68.0,64.199997
20160925013000,150.0,148.800003,49.600001,40,54.700001,0,66.599998,68.0,64.199997
20160925014500,150.0,150.600006,50.200002,40,54.700001,0,66.599998,68.0,64.199997
20160925020000,150.0,150.600006,50.200002,40,54.700001,0,66.599998,68.0,64.199997
20160925021500,150.0,150.600006,50.200002,40,54.700001,0,66.599998,68.0,64.199997
20160925023000,150.0,150.600006,50.200002,40,54.700001,0,66.5,68.0,64.199997
20160925024500,150.0,148.800003,49.600001,40,54.700001,0,66.5,68.0,64.199997
20160925030000,150.0,148.800003,49.600001,40,55.400002,0,66.5,68.0,64.199997
20160925031500,150.0,148.800003,49.600001,40,54.799999,0,66.400002,68.0,64.199997
20160925033000,150.0,150.600006,50.200002,40,54.799999,0,66.5,68.0,64.199997
20160925034500,150.0,150.600006,50.200002,40,54.799999,0,66.400002,68.0,64.199997
20160925040000,150.0,150.600006,50.200002,40,54.799999,0,66.5,68.0,64.199997
20160925041500,150.0,150.600006,50.200002,40,54.799999,0,66.5,68.0,64.199997
20160925043000,150.0,150.600006,50.200002,40,53.900002,0,66.5,68.0,64.0
20160925044500,150.0,150.600006,50.200002,40,54.700001,0,66.5,68.0,63.799999
20160925050000,150.0,148.800003,49.600001,40,54.700001,0,66.400002,68.0,63.799999
20160925051500,150.0,148.800003,49.600001,40,54.700001,0,66.400002,68.0,63.900002
20160925053000,150.0,148.800003,49.600001,40,54.700001,0,66.400002,68.0,63.700001
20160925054500,150.0,150.600006,50.200002,40,54.700001,0,66.400002,68.0,63.799999
20160925060000,150.0,150.600006,50.200002,40,54.700001,0,66.400002,68.0,63.700001
20160925061500,150.0,150.600006,50.200002,40,54.700001,0,66.400002,68.0,63.799999
20160925063000,150.0,150.600006,50.200002,40,54.700001,0,66.5,68.0,63.799999
20160925064500,150.0,150.600006,50.200002,40,54.700001,0,66.5,68.0,63.700001
20160925070000,150.0,150.600006,50.200002,40,54.700001,0,66.400002,68.0,63.700001
20160925071500,150.0,150.600006,50.200002,40,54.700001,0,66.400002,68.0,63.700001
20160925073000,150.0,150.600006,50.200002,40,54.700001,0,66.400002,68.0,63.700001
20160925074500,150.0,150.600006,50.200002,40,54.700001,0,66.400002,68.0,63.700001
20160925080000,150.0,148.800003,49.600001,40,54.700001,0,66.400002,68.0,63.700001
20160925081500,150.0,148.800003,49.600001,40,54.700001,0,66.400002,68.0,63.700001
20160925083000,150.0,148.800003,49.600001,40,54.700001,0,66.400002,68.0,63.700001
20160925084500,150.0,150.600006,50.200002,40,54.700001,0,66.5,68.0,63.099998
20160925090000,150.0,150.600006,50.200002,40,54.700001,0,66.400002,68.0,63.299999
20160925091500,150.0,150.600006,50.200002,40,54.700001,0,66.5,68.0,63.599998
20160925093000,150.0,150.600006,50.200002,40,54.700001,0,66.5,68.0,63.599998
20160925094500,150.0,147.600006,49.200002,40,54.700001,0,66.5,68.0,63.599998
20160925100000,150.0,149.399994,49.799998,40,54.700001,0,66.599998,68.0,63.599998
20160925101500,150.0,149.399994,49.799998,40,54.700001,0,66.5,68.0,63.599998
20160925103000,150.0,149.399994,49.799998,40,54.700001,0,66.5,68.0,63.599998
20160925104500,150.0,149.399994,49.799998,40,54.700001,0,66.599998,68.0,63.599998
20160925110000,150.0,149.399994,49.799998,40,55.5,0,66.599998,68.0,63.599998
20160925111500,150.0,149.399994,49.799998,40,55.5,0,66.599998,68.0,63.099998
20160925113000,150.0,149.399994,49.799998,40,55.5,0,66.599998,68.0,63.099998
20160925114500,150.0,149.399994,49.799998,40,55.5,0,66.599998,68.0,62.700001
20160925120000,150.0,149.399994,49.799998,40,55.5,0,66.599998,68.0,64.199997
20160925121500,150.0,149.399994,49.799998,40,55.5,0,66.599998,68.0,63.599998
20160925123000,150.0,149.399994,49.799998,40,54.700001,0,66.599998,68.0,63.0
20160925124500,150.0,149.399994,49.799998,40,54.700001,0,66.599998,68.0,63.0
20160925130000,150.0,149.399994,49.799998,40,54.700001,0,66.699997,68.0,63.099998
20160925131500,150.0,149.399994,49.799998,40,55.400002,0,66.699997,68.0,63.299999
20160925133000,150.0,149.399994,49.799998,40,55.400002,0,66.599998,68.0,63.299999
20160925134500,150.0,149.399994,49.799998,40,55.400002,0,66.599998,68.0,63.400002
20160925140000,150.0,149.399994,49.799998,40,55.400002,0,66.599998,68.0,63.299999
20160925141500,150.0,149.399994,49.799998,40,55.400002,0,66.599998,68.0,63.099998
20160925143000,150.0,149.399994,49.799998,40,55.400002,0,66.599998,68.0,63.099998
20160925144500,150.0,149.399994,49.799998,40,54.700001,0,66.599998,68.0,63.099998
20160925150000,150.0,149.399994,49.799998,40,54.700001,0,66.599998,68.0,63.099998
20160925151500,150.0,149.399994,49.799998,40,54.700001,0,66.699997,68.0,63.099998
20160925153000,150.0,149.399994,49.799998,40,55.5,0,66.699997,68.0,63.099998
20160925154500,150.0,149.399994,49.799998,40,55.5,0,66.699997,68.0,63.099998
20160925160000,150.0,149.399994,49.799998,40,55.5,0,66.800003,68.0,63.099998
20160925161500,150.0,149.399994,49.799998,40,55.5,0,66.800003,68.0,63.200001
20160925163000,150.0,149.399994,49.799998,40,55.5,0,66.800003,68.0,63.200001
20160925164500,150.0,149.399994,49.799998,40,55.5,0,66.800003,68.0,63.200001
20160925170000,150.0,147.600006,49.200002,40,55.5,0,66.900002,68.0,63.099998
20160925171500,150.0,147.600006,49.200002,40,55.5,0,66.800003,68.0,63.099998
20160925173000,150.0,147.600006,49.200002,40,54.700001,0,66.800003,68.0,63.099998
20160925174500,150.0,149.399994,49.799998,40,54.700001,0,66.800003,68.0,63.200001
20160925180000,150.0,149.399994,49.799998,40,54.700001,0,66.699997,68.0,63.099998
20160925181500,150.0,149.399994,49.799998,40,54.700001,0,66.699997,68.0,61.900002
20160925183000,150.0,149.399994,49.799998,40,54.700001,0,66.699997,68.0,63.0
20160925184500,150.0,149.399994,49.799998,40,54.700001,0,66.800003,68.0,63.599998
20160925190000,150.0,149.399994,49.799998,40,54.700001,0,66.699997,68.0,63.599998
20160925191500,150.0,149.399994,49.799998,40,54.700001,0,66.699997,68.0,63.599998
20160925193000,150.0,149.399994,49.799998,40,54.700001,0,66.699997,68.0,63.599998
20160925194500,150.0,149.399994,49.799998,40,54.700001,0,66.699997,68.0,63.599998
20160925200000,150.0,149.399994,49.799998,40,54.700001,0,66.599998,68.0,63.599998
20160925201500,150.0,149.399994,49.799998,40,54.700001,0,66.599998,68.0,63.599998
20160925203000,150.0,149.399994,49.799998,40,54.700001,0,66.599998,68.0,63.599998
20160925204500,150.0,149.399994,49.799998,40,54.700001,0,66.599998,68.0,63.599998
20160925210000,150.0,149.399994,49.799998,40,54.700001,0,66.599998,68.0,63.599998
20160925211500,150.0,149.399994,49.799998,40,54.700001,0,66.599998,68.0,63.599998
20160925213000,150.0,147.600006,49.200002,40,54.700001,0,66.599998,68.0,63.599998
20160925214500,150.0,149.399994,49.799998,40,54.700001,0,66.599998,68.0,63.599998
20160925220000,150.0,149.399994,49.799998,40,54.700001,0,66.599998,68.0,63.599998
20160925221500,150.0,149.399994,49.799998,40,54.700001,0,66.599998,68.0,63.599998
20160925223000,150.0,149.399994,49.799998,40,54.700001,0,66.599998,68.0,63.599998
20160925224500,150.0,149.399994,49.799998,40,54.700001,0,66.599998,68.0,63.599998
20160925230000,150.0,149.399994,49.799998,40,54.700001,0,66.599998,68.0,63.599998
20160925231500,150.0,149.399994,49.799998,40,54.700001,0,66.5,68.0,63.599998
20160925233000,150.0,149.399994,49.799998,40,54.700001,0,66.5,68.0,63.599998
20160925234500,150.0,149.399994,49.799998,40,54.700001,0,66.5,68.0,63.599998
20160926000000,150.0,149.399994,49.799998,40,54.700001,0,66.400002,68.0,63.599998
20160926001500,150.0,149.399994,49.799998,40,54.700001,0,66.5,68.0,63.599998
20160926003000,150.0,149.399994,49.799998,40,54.700001,0,66.400002,68.0,63.599998
20160926004500,150.0,149.399994,49.799998,40,54.700001,0,66.5,68.0,63.599998
20160926010000,150.0,149.399994,49.799998,40,53.900002,0,66.5,68.0,63.599998
20160926011500,150.0,149.399994,49.799998,40,55.099998,0,66.400002,68.0,63.599998
20160926013000,150.0,149.399994,49.799998,40,54.299999,0,66.400002,68.0,63.599998
20160926014500,150.0,149.399994,49.799998,40,54.299999,0,66.400002,68.0,63.599998
20160926020000,150.0,149.399994,49.799998,40,54.299999,0,66.400002,68.0,63.599998
20160926021500,150.0,149.399994,49.799998,40,54.299999,0,66.400002,68.0,63.599998
20160926023000,150.0,149.399994,49.799998,40,54.299999,0,66.400002,68.0,63.599998
20160926024500,150.0,149.399994,49.799998,40,54.299999,0,66.400002,68.0,63.599998
20160926030000,150.0,149.399994,49.799998,40,55.099998,0,66.400002,68.0,63.599998
20160926031500,150.0,149.399994,49.799998,40,55.099998,0,66.400002,68.0,63.599998
20160926033000,150.0,149.399994,49.799998,40,53.900002,0,66.400002,68.0,63.599998
20160926034500,150.0,149.399994,49.799998,40,54.700001,0,66.300003,68.0,63.0
20160926040000,150.0,149.399994,49.799998,40,54.700001,0,66.400002,68.0,63.099998
20160926041500,150.0,149.399994,49.799998,40,54.700001,0,66.400002,68.0,63.400002
20160926043000,150.0,149.399994,49.799998,40,54.700001,0,66.400002,68.0,63.5
20160926044500,150.0,149.399994,49.799998,40,54.700001,0,66.300003,68.0,63.599998
20160926050000,150.0,149.399994,49.799998,40,54.700001,0,66.300003,68.0,63.599998
20160926051500,150.0,149.399994,49.799998,40,54.700001,0,66.400002,68.0,63.599998
20160926053000,150.0,149.399994,49.799998,40,54.700001,0,66.300003,68.0,63.0
20160926054500,150.0,149.399994,49.799998,40,53.900002,0,66.300003,68.0,63.0
20160926060000,150.0,151.199997,50.399999,40,54.700001,0,66.300003,68.0,63.0
20160926061500,150.0,151.199997,50.399999,40,56.299999,0,66.300003,68.0,62.400002
20160926063000,150.0,151.199997,50.399999,40,54.700001,0,66.300003,68.0,63.0
20160926064500,150.0,151.199997,50.399999,40,54.700001,0,66.300003,68.0,63.0
20160926070000,150.0,151.199997,50.399999,40,54.700001,0,66.300003,68.0,63.099998
20160926071500,150.0,151.199997,50.399999,40,54.700001,0,66.199997,68.0,63.0
20160926073000,150.0,149.399994,49.799998,40,56.299999,0,66.300003,68.0,63.0
20160926074500,150.0,149.399994,49.799998,40,55.099998,0,66.300003,68.0,63.0
20160926080000,150.0,149.399994,49.799998,40,54.299999,0,66.199997,68.0,63.0
20160926081500,150.0,149.399994,49.799998,40,54.299999,0,66.199997,68.0,63.0
20160926083000,150.0,149.399994,49.799998,40,54.299999,0,66.199997,68.0,63.0
20160926084500,150.0,149.399994,49.799998,40,55.299999,0,66.199997,68.0,63.0
20160926090000,150.0,149.399994,49.799998,40,55.299999,0,66.199997,68.0,63.0
20160926091500,150.0,149.399994,49.799998,40,55.299999,0,66.199997,68.0,63.0
20160926093000,150.0,149.399994,49.799998,40,55.299999,0,66.199997,68.0,63.0
20160926094500,150.0,147.600006,49.200002,40,55.299999,0,66.300003,68.0,62.400002
20160926100000,150.0,149.399994,49.799998,40,55.299999,0,66.300003,68.0,62.400002
20160926101500,150.0,149.399994,49.799998,40,55.299999,0,66.300003,68.0,62.400002
20160926103000,150.0,149.399994,49.799998,40,54.700001,0,66.300003,68.0,62.400002
20160926104500,150.0,149.399994,49.799998,40,54.700001,0,66.400002,68.0,62.400002
20160926110000,150.0,149.399994,49.799998,40,54.700001,0,66.400002,68.0,62.400002
20160926111500,150.0,149.399994,49.799998,40,54.700001,0,66.5,68.0,62.400002
20160926113000,150.0,149.399994,49.799998,40,54.700001,0,66.5,68.0,62.400002
20160926114500,150.0,149.399994,49.799998,40,55.599998,0,66.5,68.0,62.400002
20160926120000,150.0,149.399994,49.799998,40,55.599998,0,66.5,68.0,62.400002
20160926121500,150.0,149.399994,49.799998,40,55.599998,0,66.5,68.0,62.0
20160926123000,150.0,149.399994,49.799998,40,55.599998,0,66.599998,68.0,61.900002
20160926124500,150.0,149.399994,49.799998,40,55.599998,0,66.599998,68.0,61.900002
20160926130000,150.0,147.600006,49.200002,40,55.599998,0,66.599998,68.0,61.900002
20160926131500,150.0,149.399994,49.799998,40,55.599998,0,66.599998,68.0,61.900002
20160926133000,150.0,147.0,49.0,40,55.599998,0,66.699997,68.0,61.900002
20160926134500,150.0,147.0,49.0,40,55.599998,0,66.699997,68.0,61.799999
20160926140000,150.0,147.0,49.0,40,55.599998,0,66.699997,68.0,61.799999
20160926141500,150.0,148.800003,49.600001,40,55.599998,0,66.699997,68.0,61.799999
20160926143000,150.0,147.0,49.0,40,55.599998,0,66.800003,68.0,62.400002
20160926144500,150.0,147.0,49.0,40,55.599998,0,66.800003,68.0,62.400002
20160926150000,150.0,148.800003,49.600001,40,55.599998,0,66.800003,68.0,62.400002
20160926151500,150.0,148.800003,49.600001,40,55.599998,0,66.900002,68.0,62.400002
20160926153000,150.0,148.800003,49.600001,40,55.599998,0,66.900002,68.0,63.0
20160926154500,150.0,148.800003,49.600001,40,55.599998,0,66.900002,68.0,63.0
20160926160000,150.0,148.800003,49.600001,40,55.599998,0,67.0,68.0,63.0
20160926161500,150.0,148.800003,49.600001,40,55.599998,0,67.099998,68.0,63.0
20160926163000,150.0,148.800003,49.600001,40,55.599998,0,67.099998,68.0,63.0
20160926164500,150.0,148.800003,49.600001,40,55.599998,0,67.099998,68.0,62.799999
20160926170000,150.0,148.800003,49.600001,40,55.599998,0,67.099998,68.0,62.599998
20160926171500,150.0,148.800003,49.600001,40,55.599998,0,67.199997,68.0,62.599998
20160926173000,150.0,148.800003,49.600001,40,55.599998,0,67.199997,68.0,62.5
20160926174500,150.0,148.800003,49.600001,40,55.599998,0,67.199997,68.0,63.0
20160926180000,150.0,148.800003,49.600001,40,55.599998,0,67.199997,68.0,63.0
20160926181500,150.0,151.199997,50.399999,40,54.700001,0,67.099998,68.0,63.0
20160926183000,150.0,151.199997,50.399999,40,54.700001,0,67.099998,68.0,63.0
20160926184500,150.0,151.199997,50.399999,40,54.700001,0,67.099998,68.0,63.0
20160926190000,150.0,151.199997,50.399999,40,54.700001,0,67.099998,68.0,63.0
20160926191500,150.0,151.199997,50.399999,40,54.700001,0,67.099998,68.0,63.0
20160926193000,150.0,151.199997,50.399999,40,54.700001,0,67.0,68.0,63.0
20160926194500,150.0,151.199997,50.399999,40,54.700001,0,67.0,68.0,63.0
20160926200000,150.0,151.199997,50.399999,40,54.700001,0,66.900002,68.0,63.0
20160926201500,150.0,149.399994,49.799998,40,54.700001,0,66.900002,68.0,63.0
20160926203000,150.0,149.399994,49.799998,40,55.5,0,67.0,68.0,63.0
20160926204500,150.0,149.399994,49.799998,40,54.700001,0,66.900002,68.0,63.0
20160926210000,150.0,149.399994,49.799998,40,54.700001,0,66.900002,68.0,63.0
20160926211500,150.0,151.199997,50.399999,40,54.700001,0,66.800003,68.0,63.400002
20160926213000,150.0,151.199997,50.399999,40,54.700001,0,66.800003,68.0,63.299999
20160926214500,150.0,151.199997,50.399999,40,54.700001,0,66.800003,68.0,63.200001
20160926220000,150.0,151.199997,50.399999,40,54.700001,0,66.800003,68.0,63.200001
20160926221500,150.0,151.199997,50.399999,40,54.700001,0,66.800003,68.0,63.099998
20160926223000,150.0,151.199997,50.399999,40,54.700001,0,66.699997,68.0,63.099998
20160926224500,150.0,151.199997,50.399999,40,54.700001,0,66.699997,68.0,63.099998
20160926230000,150.0,151.199997,50.399999,40,54.700001,0,66.599998,68.0,63.099998
20160926231500,150.0,151.199997,50.399999,40,54.700001,0,66.699997,68.0,63.099998
20160926233000,150.0,151.199997,50.399999,40,54.700001,0,66.599998,68.0,63.599998
20160926234500,150.0,151.199997,50.399999,40,54.700001,0,66.599998,68.0,63.599998
20160927000000,150.0,151.199997,50.399999,40,54.700001,0,66.599998,68.0,63.599998
20160927001500,150.0,151.199997,50.399999,40,54.700001,0,66.599998,68.0,63.599998
20160927003000,150.0,151.199997,50.399999,40,54.700001,0,66.599998,68.0,63.599998
20160927004500,150.0,151.199997,50.399999,40,54.700001,0,66.599998,68.0,63.599998
20160927010000,150.0,151.199997,50.399999,40,54.700001,0,66.599998,68.0,63.200001
20160927011500,150.0,151.199997,50.399999,40,54.700001,0,66.599998,68.0,63.599998
20160927013000,150.0,151.199997,50.399999,40,54.700001,0,66.599998,68.0,63.599998
20160927014500,150.0,151.199997,50.399999,40,54.700001,0,66.599998,68.0,63.599998
20160927020000,150.0,151.199997,50.399999,40,54.700001,0,66.599998,68.0,63.5
20160927021500,150.0,151.199997,50.399999,40,54.700001,0,66.5,68.0,63.299999
20160927023000,150.0,151.199997,50.399999,40,54.700001,0,66.5,68.0,63.599998
20160927024500,150.0,151.199997,50.399999,40,54.700001,0,66.5,68.0,63.599998
20160927030000,150.0,151.199997,50.399999,40,54.700001,0,66.5,68.0,63.599998
20160927031500,150.0,151.199997,50.399999,40,54.700001,0,66.5,68.0,63.599998
20160927033000,150.0,151.199997,50.399999,40,54.700001,0,66.5,68.0,63.599998
20160927034500,150.0,151.199997,50.399999,40,55.5,0,66.599998,68.0,63.599998
20160927040000,150.0,153.600006,51.200002,40,54.299999,0,66.5,68.0,63.599998
20160927041500,150.0,150.600006,50.200002,40,54.299999,0,66.5,68.0,63.599998
20160927043000,150.0,150.600006,50.200002,40,54.299999,0,66.400002,68.0,63.599998
20160927044500,150.0,150.600006,50.200002,40,55.099998,0,66.5,68.0,63.599998
20160927050000,150.0,150.600006,50.200002,40,55.099998,0,66.5,68.0,63.599998
20160927051500,150.0,150.600006,50.200002,40,54.299999,0,66.400002,68.0,63.599998
20160927053000,150.0,150.600006,50.200002,40,54.299999,0,66.5,68.0,63.599998
20160927054500,150.0,153.600006,51.200002,40,54.299999,0,66.5,68.0,63.599998
20160927060000,150.0,153.600006,51.200002,40,55.200001,0,66.400002,68.0,63.599998
20160927061500,150.0,153.600006,51.200002,40,54.299999,0,66.400002,68.0,63.599998
20160927063000,150.0,153.600006,51.200002,40,54.299999,0,66.400002,68.0,63.599998
20160927064500,150.0,153.600006,51.200002,40,54.299999,0,66.300003,68.0,63.599998
20160927070000,150.0,153.600006,51.200002,40,54.299999,0,66.300003,68.0,63.599998
20160927071500,150.0,153.600006,51.200002,40,54.299999,0,66.300003,68.0,63.599998
20160927073000,150.0,153.600006,51.200002,40,54.299999,0,66.300003,68.0,63.599998
20160927074500,150.0,153.600006,51.200002,40,55.099998,0,66.300003,68.0,63.599998
20160927080000,150.0,151.199997,50.399999,40,55.099998,0,66.300003,68.0,63.599998
20160927081500,150.0,153.600006,51.200002,40,55.099998,0,66.300003,68.0,63.599998
20160927083000,150.0,153.600006,51.200002,40,54.5,0,66.300003,68.0,63.599998
20160927084500,150.0,151.199997,50.399999,40,54.5,0,66.300003,68.0,63.599998
20160927090000,150.0,151.199997,50.399999,40,54.5,0,66.300003,68.0,63.599998
20160927091500,150.0,151.199997,50.399999,40,55.200001,0,66.300003,68.0,63.599998
20160927093000,150.0,149.399994,49.799998,40,55.200001,0,66.300003,68.0,63.599998
20160927094500,150.0,149.399994,49.799998,40,55.200001,0,66.300003,68.0,63.599998
20160927100000,150.0,149.399994,49.799998,40,55.200001,0,66.300003,68.0,63.599998
20160927101500,150.0,147.0,49.0,40,55.200001,0,66.400002,68.0,63.599998
20160927103000,150.0,147.0,49.0,40,55.200001,0,66.400002,68.0,63.599998
20160927104500,150.0,147.0,49.0,40,55.200001,0,66.400002,68.0,63.599998
20160927110000,150.0,147.0,49.0,40,55.200001,0,66.400002,68.0,63.599998
20160927111500,150.0,147.0,49.0,40,55.200001,0,66.599998,68.0,63.599998
20160927113000,150.0,147.0,49.0,40,55.200001,0,66.599998,68.0,63.599998
20160927114500,150.0,147.0,49.0,40,55.200001,0,66.699997,68.0,63.599998
20160927120000,150.0,147.0,49.0,40,55.200001,0,66.699997,68.0,63.599998
20160927121500,150.0,147.0,49.0,40,55.200001,0,66.699997,68.0,63.599998
20160927123000,150.0,149.399994,49.799998,40,55.200001,0,66.699997,68.0,63.599998
20160927124500,150.0,149.399994,49.799998,40,55.200001,0,66.800003,68.0,63.599998
20160927130000,150.0,149.399994,49.799998,40,55.900002,0,66.800003,68.0,63.599998
20160927131500,150.0,149.399994,49.799998,40,55.900002,0,66.800003,68.0,63.599998
20160927133000,150.0,149.399994,49.799998,40,55.900002,0,66.800003,68.0,63.599998
20160927134500,150.0,149.399994,49.799998,40,55.200001,0,66.800003,68.0,63.599998
20160927140000,150.0,149.399994,49.799998,40,55.200001,0,66.800003,68.0,63.599998
20160927141500,150.0,149.399994,49.799998,40,55.200001,0,66.800003,68.0,63.599998
20160927143000,150.0,149.399994,49.799998,40,55.200001,0,66.800003,68.0,63.599998
20160927144500,150.0,149.399994,49.799998,40,55.200001,0,66.800003,68.0,63.599998
20160927150000,150.0,149.399994,49.799998,40,55.200001,0,66.800003,68.0,63.599998
20160927151500,150.0,149.399994,49.799998,40,55.200001,0,66.900002,68.0,63.599998
20160927153000,150.0,149.399994,49.799998,40,55.900002,0,66.900002,68.0,63.599998
20160927154500,150.0,149.399994,49.799998,40,55.900002,0,67.0,68.0,63.599998
20160927160000,150.0,149.399994,49.799998,40,55.900002,0,67.0,68.0,63.599998
20160927161500,150.0,149.399994,49.799998,40,55.900002,0,67.099998,68.0,63.599998
20160927163000,150.0,149.399994,49.799998,40,55.900002,0,67.099998,68.0,63.599998
20160927164500,150.0,149.399994,49.799998,40,55.900002,0,67.099998,68.0,63.599998
20160927170000,150.0,149.399994,49.799998,40,55.900002,0,67.099998,68.0,63.599998
20160927171500,150.0,149.399994,49.799998,40,55.200001,0,67.099998,68.0,63.599998
20160927173000,150.0,151.199997,50.399999,40,55.200001,0,67.099998,68.0,63.599998
20160927174500,150.0,153.600006,51.200002,40,55.200001,0,67.099998,68.0,63.599998
20160927180000,150.0,153.600006,51.200002,40,55.200001,0,67.099998,68.0,63.599998
20160927181500,150.0,151.199997,50.399999,40,55.200001,0,67.099998,68.0,63.599998
20160927183000,150.0,153.0,51.0,40,55.200001,0,67.099998,68.0,63.599998
20160927184500,150.0,153.0,51.0,40,55.200001,0,67.099998,68.0,63.599998
20160927190000,150.0,153.0,51.0,40,55.200001,0,67.099998,68.0,63.599998
20160927191500,150.0,151.199997,50.399999,40,54.599998,0,67.099998,68.0,63.599998
20160927193000,150.0,153.0,51.0,40,54.599998,0,67.0,68.0,63.599998
20160927194500,150.0,153.0,51.0,40,54.599998,0,66.900002,68.0,63.599998
20160927200000,150.0,151.199997,50.399999,40,54.599998,0,67.0,68.0,63.599998
20160927201500,150.0,151.199997,50.399999,40,54.599998,0,66.900002,68.0,63.599998
20160927203000,150.0,154.199997,51.399999,40,54.599998,0,66.900002,68.0,63.599998
20160927204500,150.0,154.199997,51.399999,40,54.599998,0,66.900002,68.0,63.599998
20160927210000,150.0,154.199997,51.399999,40,54.599998,0,66.800003,68.0,63.599998
20160927211500,150.0,154.199997,51.399999,40,54.599998,0,66.800003,68.0,63.599998
20160927213000,150.0,154.199997,51.399999,40,54.599998,0,66.699997,68.0,63.599998
20160927214500,150.0,154.199997,51.399999,40,54.599998,0,66.699997,68.0,63.599998
20160927220000,150.0,154.199997,51.399999,40,54.599998,0,66.699997,68.0,63.599998
20160927221500,150.0,154.199997,51.399999,40,54.599998,0,66.699997,68.0,63.599998
20160927223000,150.0,154.199997,51.399999,40,54.599998,0,66.599998,68.0,63.599998
20160927224500,150.0,154.199997,51.399999,40,54.599998,0,66.699997,68.0,63.599998
20160927230000,150.0,154.199997,51.399999,40,54.599998,0,66.599998,68.0,63.599998
20160927231500,150.0,154.199997,51.399999,40,54.599998,0,66.599998,68.0,63.599998
20160927233000,150.0,154.199997,51.399999,40,54.599998,0,66.599998,68.0,63.599998
20160927234500,150.0,154.199997,51.399999,40,54.599998,0,66.599998,68.0,63.599998
20160928000000,150.0,154.199997,51.399999,40,54.599998,0,66.5,68.0,63.599998
20160928001500,150.0,154.199997,51.399999,40,54.599998,0,66.400002,68.0,63.599998
20160928003000,150.0,154.199997,51.399999,40,54.599998,0,66.400002,68.0,63.599998
20160928004500,150.0,154.199997,51.399999,40,54.599998,0,66.300003,68.0,63.599998
20160928010000,150.0,154.199997,51.399999,40,54.599998,0,66.300003,68.0,63.599998
20160928011500,150.0,144.600006,48.200002,40,55.5,0,66.400002,68.0,63.599998
20160928013000,150.0,148.800003,49.600001,40,56.299999,0,66.5,68.0,63.599998
20160928014500,150.0,151.199997,50.399999,40,54.299999,0,66.5,68.0,63.599998
20160928020000,150.0,151.199997,50.399999,40,54.299999,0,66.5,68.0,63.599998
20160928021500,150.0,151.199997,50.399999,40,54.299999,0,66.5,68.0,63.599998
20160928023000,150.0,151.199997,50.399999,40,54.299999,0,66.5,68.0,63.599998
20160928024500,150.0,153.0,51.0,40,54.299999,0,66.400002,68.0,63.599998
20160928030000,150.0,153.0,51.0,40,54.299999,0,66.400002,68.0,63.599998
20160928031500,150.0,151.199997,50.399999,40,54.299999,0,66.400002,68.0,63.599998
20160928033000,150.0,153.600006,51.200002,40,54.299999,0,66.400002,68.0,63.599998
20160928034500,150.0,151.199997,50.399999,40,54.299999,0,66.400002,68.0,63.599998
20160928040000,150.0,151.199997,50.399999,40,54.299999,0,66.300003,68.0,63.599998
20160928041500,150.0,153.0,51.0,40,54.299999,0,66.300003,68.0,63.599998
20160928043000,150.0,153.0,51.0,40,54.299999,0,66.300003,68.0,63.599998
20160928044500,150.0,151.199997,50.399999,40,54.299999,0,66.300003,68.0,63.599998
20160928050000,150.0,151.199997,50.399999,40,54.299999,0,66.300003,68.0,63.599998
20160928051500,150.0,153.600006,51.200002,40,54.299999,0,66.300003,68.0,63.599998
20160928053000,150.0,153.600006,51.200002,40,54.299999,0,66.300003,68.0,63.599998
20160928054500,150.0,153.600006,51.200002,40,54.299999,0,66.300003,68.0,63.099998
20160928060000,150.0,153.600006,51.200002,40,54.299999,0,66.300003,68.0,63.599998
20160928061500,150.0,153.600006,51.200002,40,54.299999,0,66.300003,68.0,63.0
20160928063000,150.0,153.600006,51.200002,40,54.299999,0,66.300003,68.0,63.0
20160928064500,150.0,153.600006,51.200002,40,54.299999,0,66.300003,68.0,63.0
20160928070000,150.0,153.600006,51.200002,40,54.299999,0,66.300003,68.0,63.5
20160928071500,150.0,153.600006,51.200002,40,54.299999,0,66.300003,68.0,63.599998
20160928073000,150.0,153.600006,51.200002,40,54.299999,0,66.300003,68.0,63.599998
20160928074500,150.0,151.199997,50.399999,40,54.299999,0,66.300003,68.0,63.599998
20160928080000,150.0,153.0,51.0,40,54.299999,0,66.300003,68.0,63.599998
20160928081500,150.0,153.0,51.0,40,54.299999,0,66.300003,68.0,63.599998
20160928083000,150.0,151.199997,50.399999,40,55.099998,0,66.300003,68.0,63.599998
20160928084500,150.0,153.0,51.0,40,55.099998,0,66.300003,68.0,63.599998
20160928090000,150.0,151.199997,50.399999,40,55.099998,0,66.400002,68.0,63.599998
20160928091500,150.0,151.199997,50.399999,40,55.099998,0,66.400002,68.0,63.599998
20160928093000,150.0,151.199997,50.399999,40,55.099998,0,66.400002,68.0,63.599998
20160928094500,150.0,151.199997,50.399999,40,55.099998,0,66.400002,68.0,63.599998
20160928100000,150.0,151.199997,50.399999,40,55.099998,0,66.300003,68.0,63.599998
20160928101500,150.0,151.199997,50.399999,40,55.099998,0,66.400002,68.0,63.599998
20160928103000,150.0,153.0,51.0,40,55.099998,0,66.5,68.0,63.599998
20160928104500,150.0,153.0,51.0,40,55.099998,0,66.400002,68.0,63.599998
20160928110000,150.0,151.199997,50.399999,40,55.099998,0,66.400002,68.0,63.599998
20160928111500,150.0,151.199997,50.399999,40,55.099998,0,66.400002,68.0,63.599998
20160928113000,150.0,153.0,51.0,40,55.099998,0,66.400002,68.0,63.599998
20160928114500,150.0,153.0,51.0,40,55.099998,0,66.400002,68.0,63.599998
20160928120000,150.0,151.199997,50.399999,40,56.400002,0,66.400002,68.0,63.599998
20160928121500,150.0,151.199997,50.399999,40,55.599998,0,66.5,68.0,63.5
20160928123000,150.0,151.199997,50.399999,40,54.700001,0,66.5,68.0,63.5
20160928124500,150.0,151.199997,50.399999,40,54.700001,0,66.5,68.0,63.099998
20160928130000,150.0,151.199997,50.399999,40,54.700001,0,66.400002,68.0,63.099998
20160928131500,150.0,151.199997,50.399999,40,54.700001,0,66.5,68.0,62.5
20160928133000,150.0,151.199997,50.399999,40,55.5,0,66.5,68.0,62.400002
20160928134500,150.0,149.399994,49.799998,40,55.5,0,66.599998,68.0,63.599998
20160928140000,150.0,149.399994,49.799998,40,55.5,0,66.599998,68.0,63.599998
20160928141500,150.0,149.399994,49.799998,40,55.5,0,66.699997,68.0,63.599998
20160928143000,150.0,147.600006,49.200002,40,55.5,0,66.699997,68.0,63.599998
20160928144500,150.0,147.600006,49.200002,40,55.5,0,66.699997,68.0,63.599998
20160928150000,150.0,149.399994,49.799998,40,55.5,0,66.699997,68.0,62.400002
20160928151500,150.0,149.399994,49.799998,40,55.5,0,66.800003,68.0,63.0
20160928153000,150.0,149.399994,49.799998,40,55.5,0,66.800003,68.0,63.0
20160928154500,150.0,149.399994,49.799998,40,55.5,0,66.800003,68.0,61.900002
20160928160000,150.0,147.600006,49.200002,40,55.5,0,66.900002,68.0,61.900002
20160928161500,150.0,147.600006,49.200002,40,55.5,0,66.900002,68.0,62.400002
20160928163000,150.0,147.600006,49.200002,40,55.5,0,66.900002,68.0,61.900002
20160928164500,150.0,147.600006,49.200002,40,55.5,0,66.900002,68.0,60.099998
20160928170000,150.0,147.600006,49.200002,40,55.5,0,67.0,68.0,63.599998
20160928171500,150.0,147.600006,49.200002,40,55.5,0,67.0,68.0,63.599998
20160928173000,150.0,147.600006,49.200002,40,55.5,0,67.0,68.0,63.599998
20160928174500,150.0,147.600006,49.200002,40,55.5,0,67.0,68.0,63.599998
20160928180000,150.0,147.600006,49.200002,40,55.5,0,67.099998,68.0,63.599998
20160928181500,150.0,147.600006,49.200002,40,54.700001,0,67.099998,68.0,63.599998
20160928183000,150.0,150.600006,50.200002,40,54.700001,0,67.099998,68.0,63.599998
20160928184500,150.0,150.600006,50.200002,40,54.700001,0,67.099998,68.0,63.599998
20160928190000,150.0,150.600006,50.200002,40,54.700001,0,67.0,68.0,63.599998
20160928191500,150.0,150.600006,50.200002,40,54.700001,0,67.0,68.0,63.599998
20160928193000,150.0,150.600006,50.200002,40,54.700001,0,66.900002,68.0,63.599998
20160928194500,150.0,153.0,51.0,40,54.700001,0,66.900002,68.0,63.599998
20160928200000,150.0,151.199997,50.399999,40,54.700001,0,66.900002,68.0,63.599998
20160928201500,150.0,151.199997,50.399999,40,54.700001,0,66.900002,68.0,63.599998
20160928203000,150.0,151.199997,50.399999,40,54.700001,0,66.800003,68.0,63.599998
20160928204500,150.0,151.199997,50.399999,40,54.700001,0,66.800003,68.0,63.599998
20160928210000,150.0,153.0,51.0,40,54.700001,0,66.699997,68.0,63.599998
20160928211500,150.0,151.199997,50.399999,40,54.700001,0,66.699997,68.0,63.599998
20160928213000,150.0,151.199997,50.399999,40,54.700001,0,66.699997,68.0,63.599998
20160928214500,150.0,151.199997,50.399999,40,54.700001,0,66.699997,68.0,63.599998
20160928220000,150.0,153.0,51.0,40,54.700001,0,66.599998,68.0,63.599998
20160928221500,150.0,151.199997,50.399999,40,54.700001,0,66.599998,68.0,63.599998
20160928223000,150.0,153.0,51.0,40,54.700001,0,66.699997,68.0,63.599998
20160928224500,150.0,151.199997,50.399999,40,54.700001,0,66.699997,68.0,63.599998
20160928230000,150.0,153.0,51.0,40,54.700001,0,66.699997,68.0,63.599998
20160928231500,150.0,151.199997,50.399999,40,54.700001,0,66.599998,68.0,63.599998
20160928233000,150.0,151.199997,50.399999,40,54.700001,0,66.599998,68.0,63.599998
20160928234500,150.0,153.0,51.0,40,54.700001,0,66.599998,68.0,63.599998
20160929000000,150.0,153.0,51.0,40,54.700001,0,66.5,68.0,63.599998
20160929001500,150.0,153.0,51.0,40,54.700001,0,66.5,68.0,63.599998
20160929003000,150.0,151.199997,50.399999,40,54.700001,0,66.599998,68.0,63.599998
20160929004500,150.0,151.199997,50.399999,40,54.700001,0,66.5,68.0,63.599998
20160929010000,150.0,153.0,51.0,40,54.700001,0,66.5,68.0,63.599998
20160929011500,150.0,151.199997,50.399999,40,54.700001,0,66.400002,68.0,63.599998
20160929013000,150.0,153.600006,51.200002,40,54.700001,0,66.5,68.0,63.599998
20160929014500,150.0,153.600006,51.200002,40,54.700001,0,66.400002,68.0,63.599998
20160929020000,150.0,153.600006,51.200002,40,54.700001,0,66.400002,68.0,63.599998
20160929021500,150.0,151.199997,50.399999,40,54.700001,0,66.400002,68.0,63.599998
20160929023000,150.0,151.199997,50.399999,40,54.700001,0,66.400002,68.0,63.599998
20160929024500,150.0,153.0,51.0,40,54.700001,0,66.400002,68.0,63.599998
20160929030000,150.0,153.0,51.0,40,54.700001,0,66.400002,68.0,63.599998
20160929031500,150.0,153.0,51.0,40,54.700001,0,66.400002,68.0,63.599998
20160929033000,150.0,153.0,51.0,40,54.700001,0,66.300003,68.0,63.599998
20160929034500,150.0,153.0,51.0,40,54.700001,0,66.300003,68.0,63.599998
20160929040000,150.0,153.0,51.0,40,54.700001,0,66.300003,68.0,63.599998
20160929041500,150.0,153.0,51.0,40,54.700001,0,66.300003,68.0,63.599998
20160929043000,150.0,153.0,51.0,40,54.700001,0,66.199997,68.0,63.599998
20160929044500,150.0,153.0,51.0,40,53.900002,0,66.199997,68.0,63.599998
20160929050000,150.0,155.399994,51.799998,40,53.900002,0,66.199997,68.0,63.599998
20160929051500,150.0,155.399994,51.799998,40,53.900002,0,66.199997,68.0,63.599998
20160929053000,150.0,153.600006,51.200002,40,53.900002,0,66.199997,68.0,63.599998
20160929054500,150.0,155.399994,51.799998,40,53.900002,0,66.199997,68.0,63.599998
20160929060000,150.0,155.399994,51.799998,40,54.700001,0,66.199997,68.0,63.599998
20160929061500,150.0,155.399994,51.799998,40,54.700001,0,66.199997,68.0,63.599998
20160929063000,150.0,155.399994,51.799998,40,54.700001,0,66.199997,68.0,63.599998
20160929064500,150.0,155.399994,51.799998,40,54.700001,0,66.199997,68.0,63.599998
20160929070000,150.0,148.800003,49.600001,40,54.700001,0,66.199997,68.0,63.599998
20160929071500,150.0,156.0,52.0,40,54.700001,0,66.199997,68.0,63.599998
20160929073000,150.0,157.800003,52.600001,40,53.900002,0,66.099998,68.0,63.599998
20160929074500,150.0,157.800003,52.600001,40,53.900002,0,66.099998,68.0,63.599998
20160929080000,150.0,157.800003,52.600001,40,53.900002,0,66.099998,68.0,63.599998
20160929081500,150.0,157.800003,52.600001,40,54.700001,0,66.099998,68.0,63.599998
20160929083000,150.0,157.800003,52.600001,40,54.700001,0,66.099998,68.0,63.599998
20160929084500,150.0,157.800003,52.600001,40,54.700001,0,66.099998,68.0,63.599998
20160929090000,150.0,156.0,52.0,40,54.700001,0,66.099998,68.0,63.599998
20160929091500,150.0,156.0,52.0,40,54.700001,0,66.099998,68.0,63.599998
20160929093000,150.0,159.0,53.0,40,54.700001,0,66.099998,68.0,63.599998
20160929094500,150.0,156.0,52.0,40,54.700001,0,66.099998,68.0,63.599998
20160929100000,150.0,156.0,52.0,40,54.700001,0,66.099998,68.0,63.599998
20160929101500,150.0,156.0,52.0,40,54.700001,0,66.099998,68.0,63.599998
20160929103000,150.0,156.0,52.0,40,54.700001,0,66.199997,68.0,63.599998
20160929104500,150.0,156.0,52.0,40,54.700001,0,66.199997,68.0,63.599998
20160929110000,150.0,156.0,52.0,40,54.700001,0,66.300003,68.0,63.599998
20160929111500,150.0,156.0,52.0,40,54.700001,0,66.300003,68.0,63.599998
20160929113000,150.0,156.0,52.0,40,55.5,0,66.199997,68.0,63.599998
20160929114500,150.0,156.0,52.0,40,56.299999,0,66.300003,68.0,63.599998
20160929120000,150.0,154.199997,51.399999,40,55.200001,0,66.300003,68.0,63.599998
20160929121500,150.0,154.199997,51.399999,40,55.200001,0,66.300003,68.0,63.599998
20160929123000,150.0,154.199997,51.399999,40,55.200001,0,66.300003,68.0,63.599998
20160929124500,150.0,154.199997,51.399999,40,55.200001,0,66.400002,68.0,63.599998
20160929130000,150.0,154.199997,51.399999,40,55.200001,0,66.5,68.0,63.599998
20160929131500,150.0,151.199997,50.399999,40,55.200001,0,66.5,68.0,63.599998
20160929133000,150.0,151.199997,50.399999,40,55.200001,0,66.5,68.0,63.599998
20160929134500,150.0,149.399994,49.799998,40,55.200001,0,66.599998,68.0,63.599998
20160929140000,150.0,149.399994,49.799998,40,55.200001,0,66.599998,68.0,63.599998
20160929141500,150.0,149.399994,49.799998,40,55.200001,0,66.599998,68.0,63.599998
20160929143000,150.0,149.399994,49.799998,40,55.200001,0,66.699997,68.0,63.599998
20160929144500,150.0,149.399994,49.799998,40,55.900002,0,66.699997,68.0,63.599998
20160929150000,150.0,149.399994,49.799998,40,55.900002,0,66.699997,68.0,63.599998
20160929151500,150.0,149.399994,49.799998,40,55.900002,0,66.699997,68.0,63.599998
20160929153000,150.0,151.199997,50.399999,40,55.200001,0,66.699997,68.0,63.599998
20160929154500,150.0,153.0,51.0,40,55.200001,0,66.699997,68.0,63.599998
20160929160000,150.0,153.0,51.0,40,55.200001,0,66.699997,68.0,63.599998
20160929161500,150.0,156.0,52.0,40,55.200001,0,66.800003,68.0,63.599998
20160929163000,150.0,156.0,52.0,40,55.200001,0,66.800003,68.0,63.599998
20160929164500,150.0,156.0,52.0,40,55.200001,0,66.800003,68.0,63.599998
20160929170000,150.0,156.0,52.0,40,55.200001,0,66.800003,68.0,63.599998
20160929171500,150.0,156.0,52.0,40,55.200001,0,66.800003,68.0,63.599998
20160929173000,150.0,156.0,52.0,40,55.200001,0,66.900002,68.0,63.599998
20160929174500,150.0,156.0,52.0,40,55.200001,0,66.900002,68.0,63.599998
20160929180000,150.0,156.0,52.0,40,55.200001,0,66.900002,68.0,63.599998
20160929181500,150.0,156.0,52.0,40,55.200001,0,66.900002,68.0,63.599998
20160929183000,150.0,156.0,52.0,40,55.200001,0,66.900002,68.0,63.599998
20160929184500,150.0,156.0,52.0,40,55.200001,0,66.900002,68.0,63.599998
20160929190000,150.0,157.800003,52.600001,40,54.400002,0,66.800003,68.0,63.599998
20160929191500,150.0,157.800003,52.600001,40,54.400002,0,66.800003,68.0,63.599998
20160929193000,150.0,155.399994,51.799998,40,54.400002,0,66.800003,68.0,63.599998
20160929194500,150.0,155.399994,51.799998,40,54.400002,0,66.800003,68.0,63.599998
20160929200000,150.0,155.399994,51.799998,40,54.400002,0,66.699997,68.0,63.599998
20160929201500,150.0,157.199997,52.399999,40,54.400002,0,66.699997,68.0,63.599998
20160929203000,150.0,157.199997,52.399999,40,55.099998,0,66.699997,68.0,63.599998
20160929204500,150.0,157.199997,52.399999,40,55.099998,0,66.699997,68.0,63.599998
20160929210000,150.0,157.199997,52.399999,40,55.099998,0,66.599998,68.0,63.599998
20160929211500,150.0,157.199997,52.399999,40,55.099998,0,66.599998,68.0,63.599998
20160929213000,150.0,155.399994,51.799998,40,54.299999,0,66.599998,68.0,63.599998
20160929214500,150.0,157.199997,52.399999,40,54.299999,0,66.599998,68.0,63.599998
20160929220000,150.0,157.199997,52.399999,40,54.299999,0,66.400002,68.0,63.599998
20160929221500,150.0,157.199997,52.399999,40,54.299999,0,66.400002,68.0,63.599998
20160929223000,150.0,157.199997,52.399999,40,54.299999,0,66.400002,68.0,63.599998
20160929224500,150.0,157.199997,52.399999,40,54.299999,0,66.400002,68.0,63.599998
20160929230000,150.0,157.199997,52.399999,40,54.299999,0,66.400002,68.0,63.599998
20160929231500,150.0,157.199997,52.399999,40,54.299999,0,66.400002,68.0,63.599998
20160929233000,150.0,159.0,53.0,40,54.299999,0,66.300003,68.0,63.599998
20160929234500,150.0,157.199997,52.399999,40,54.299999,0,66.300003,68.0,63.599998
20160930000000,150.0,157.199997,52.399999,40,54.299999,0,66.300003,68.0,63.599998
20160930001500,150.0,157.199997,52.399999,40,54.299999,0,66.199997,68.0,63.599998
20160930003000,150.0,157.199997,52.399999,40,54.299999,0,66.199997,68.0,63.599998
20160930004500,150.0,157.199997,52.399999,40,54.299999,0,66.199997,68.0,63.599998
20160930010000,150.0,159.0,53.0,40,54.299999,0,66.199997,68.0,63.599998
20160930011500,150.0,156.0,52.0,40,54.299999,0,66.099998,68.0,63.599998
20160930013000,150.0,159.0,53.0,40,54.299999,0,66.099998,68.0,63.599998
20160930014500,150.0,159.0,53.0,40,54.299999,0,66.099998,68.0,63.599998
20160930020000,150.0,159.0,53.0,40,54.299999,0,66.099998,68.0,63.599998
20160930021500,150.0,159.0,53.0,40,54.299999,0,66.099998,68.0,63.599998
20160930023000,150.0,159.0,53.0,40,54.299999,0,66.099998,68.0,63.599998
20160930024500,150.0,159.0,53.0,40,54.299999,0,66.0,68.0,63.599998
20160930030000,150.0,159.0,53.0,40,54.299999,0,66.0,68.0,63.599998
20160930031500,150.0,159.0,53.0,40,54.299999,0,66.0,68.0,63.599998
20160930033000,150.0,159.0,53.0,40,54.299999,0,66.0,68.0,63.599998
20160930034500,150.0,159.0,53.0,40,54.299999,0,66.0,68.0,63.599998
20160930040000,150.0,159.0,53.0,40,54.299999,0,66.0,68.0,63.599998
20160930041500,150.0,159.0,53.0,40,54.299999,0,66.0,68.0,63.599998
20160930043000,150.0,159.0,53.0,40,54.299999,0,66.0,68.0,63.599998
20160930044500,150.0,156.0,52.0,40,54.299999,0,65.900002,68.0,63.599998
20160930050000,150.0,156.0,52.0,40,54.299999,0,65.800003,68.0,63.599998
20160930051500,150.0,159.0,53.0,40,54.299999,0,65.800003,68.0,63.599998
20160930053000,150.0,157.199997,52.399999,40,54.299999,0,65.800003,68.0,63.599998
20160930054500,150.0,157.199997,52.399999,40,54.299999,0,65.800003,68.0,63.599998
20160930060000,150.0,159.0,53.0,40,54.299999,0,65.800003,68.0,63.599998
20160930061500,150.0,157.199997,52.399999,40,54.299999,0,65.699997,68.0,63.599998
20160930063000,150.0,157.199997,52.399999,40,54.299999,0,65.800003,68.0,63.599998
20160930064500,150.0,157.199997,52.399999,40,54.299999,0,65.699997,68.0,63.599998
20160930070000,150.0,157.199997,52.399999,40,54.299999,0,65.699997,68.0,63.599998
20160930071500,150.0,157.199997,52.399999,40,54.299999,0,65.699997,68.0,63.599998
20160930073000,150.0,157.199997,52.399999,40,54.299999,0,65.699997,68.0,63.599998
20160930074500,150.0,157.199997,52.399999,40,54.299999,0,65.699997,68.0,63.599998
20160930080000,150.0,157.199997,52.399999,40,54.299999,0,65.699997,68.0,63.599998
20160930081500,150.0,148.800003,49.600001,40,54.299999,0,65.800003,68.0,63.599998
20160930083000,150.0,150.600006,50.200002,40,54.299999,0,65.800003,68.0,63.599998
20160930084500,150.0,150.600006,50.200002,40,54.299999,0,65.800003,68.0,63.599998
20160930090000,150.0,153.0,51.0,40,54.299999,0,65.900002,68.0,63.599998
20160930091500,150.0,151.199997,50.399999,40,54.299999,0,66.0,68.0,63.599998
20160930093000,150.0,153.0,51.0,40,54.299999,0,66.0,68.0,63.599998
20160930094500,150.0,153.0,51.0,40,54.299999,0,66.0,68.0,63.599998
20160930100000,150.0,153.0,51.0,40,54.299999,0,66.099998,68.0,63.599998
20160930101500,150.0,150.600006,50.200002,40,54.299999,0,66.099998,68.0,63.599998
20160930103000,150.0,153.600006,51.200002,40,54.299999,0,66.099998,68.0,63.599998
20160930104500,150.0,153.600006,51.200002,40,54.299999,0,66.099998,68.0,63.599998
20160930110000,150.0,153.600006,51.200002,40,55.099998,0,66.099998,68.0,63.599998
20160930111500,150.0,153.600006,51.200002,40,55.099998,0,66.199997,68.0,63.599998
20160930113000,150.0,153.600006,51.200002,40,55.099998,0,66.300003,68.0,63.599998
20160930114500,150.0,153.600006,51.200002,40,55.099998,0,66.199997,68.0,63.599998
20160930120000,150.0,153.600006,51.200002,40,55.099998,0,66.199997,68.0,63.599998
20160930121500,150.0,151.199997,50.399999,40,55.099998,0,66.199997,68.0,63.599998
20160930123000,150.0,151.199997,50.399999,40,55.099998,0,66.199997,68.0,63.599998
20160930124500,150.0,151.199997,50.399999,40,55.099998,0,66.199997,68.0,63.599998
20160930130000,150.0,153.0,51.0,40,55.099998,0,66.199997,68.0,63.599998
20160930131500,150.0,153.0,51.0,40,55.099998,0,66.199997,68.0,63.599998
20160930133000,150.0,153.0,51.0,40,55.099998,0,66.199997,68.0,63.599998
20160930134500,150.0,153.0,51.0,40,55.099998,0,66.199997,68.0,63.599998
20160930140000,150.0,155.399994,51.799998,40,55.099998,0,66.300003,68.0,63.599998
20160930141500,150.0,155.399994,51.799998,40,55.099998,0,66.300003,68.0,63.599998
20160930143000,150.0,155.399994,51.799998,40,55.099998,0,66.400002,68.0,63.599998
20160930144500,150.0,155.399994,51.799998,40,55.099998,0,66.400002,68.0,63.599998
20160930150000,150.0,155.399994,51.799998,40,55.099998,0,66.599998,68.0,63.599998
20160930151500,150.0,155.399994,51.799998,40,55.900002,0,66.599998,68.0,63.599998
20160930153000,150.0,153.600006,51.200002,40,55.099998,0,66.599998,68.0,63.599998
20160930154500,150.0,153.600006,51.200002,40,55.099998,0,66.599998,68.0,63.599998
20160930160000,150.0,153.600006,51.200002,40,55.099998,0,66.699997,68.0,63.599998
20160930161500,150.0,153.600006,51.200002,40,55.099998,0,66.699997,68.0,63.599998
20160930163000,150.0,153.600006,51.200002,40,55.099998,0,66.699997,68.0,63.599998
20160930164500,150.0,153.600006,51.200002,40,55.099998,0,66.699997,68.0,63.599998
20160930170000,150.0,153.600006,51.200002,40,55.099998,0,66.800003,68.0,63.599998
20160930171500,150.0,153.600006,51.200002,40,55.099998,0,66.800003,68.0,63.599998
20160930173000,150.0,153.600006,51.200002,40,55.099998,0,66.800003,68.0,63.599998
20160930174500,150.0,153.600006,51.200002,40,55.099998,0,66.800003,68.0,63.599998
20160930180000,150.0,156.0,52.0,40,55.099998,0,66.800003,68.0,63.599998
20160930181500,150.0,153.600006,51.200002,40,55.099998,0,66.800003,68.0,63.599998
20160930183000,150.0,155.399994,51.799998,40,55.099998,0,66.800003,68.0,63.599998
20160930184500,150.0,155.399994,51.799998,40,55.099998,0,66.800003,68.0,63.599998
20160930190000,150.0,155.399994,51.799998,40,55.099998,0,66.800003,68.0,63.599998
20160930191500,150.0,153.600006,51.200002,40,55.099998,0,66.800003,68.0,63.599998
20160930193000,150.0,153.600006,51.200002,40,55.099998,0,66.800003,68.0,63.599998
20160930194500,150.0,153.600006,51.200002,40,55.099998,0,66.800003,68.0,63.599998
20160930200000,150.0,151.199997,50.399999,40,55.099998,0,66.699997,68.0,63.599998
20160930201500,150.0,151.199997,50.399999,40,55.099998,0,66.699997,68.0,63.599998
20160930203000,150.0,153.0,51.0,40,55.099998,0,66.699997,68.0,63.599998
20160930204500,150.0,151.199997,50.399999,40,55.099998,0,66.699997,68.0,63.599998
20160930210000,150.0,151.199997,50.399999,40,54.299999,0,66.699997,68.0,63.599998
20160930211500,150.0,151.199997,50.399999,40,54.299999,0,66.599998,68.0,63.599998
20160930213000,150.0,153.0,51.0,40,54.299999,0,66.599998,68.0,63.599998
20160930214500,150.0,151.199997,50.399999,40,54.299999,0,66.599998,68.0,63.599998
20160930220000,150.0,151.199997,50.399999,40,54.299999,0,66.599998,68.0,63.599998
20160930221500,150.0,153.0,51.0,40,54.299999,0,66.599998,68.0,63.599998
20160930223000,150.0,153.0,51.0,40,54.299999,0,66.5,68.0,63.599998
20160930224500,150.0,153.0,51.0,40,54.299999,0,66.5,68.0,63.599998
20160930230000,150.0,151.199997,50.399999,40,54.299999,0,66.400002,68.0,63.599998
20160930231500,150.0,153.0,51.0,40,54.299999,0,66.400002,68.0,63.599998
20160930233000,150.0,153.0,51.0,40,54.299999,0,66.400002,68.0,63.599998
20160930234500,150.0,153.0,51.0,40,54.299999,0,66.400002,68.0,63.599998
20161001000000,150.0,153.0,51.0,40,54.299999,0,66.400002,68.0,63.599998
20161001001500,150.0,153.0,51.0,40,54.299999,0,66.400002,68.0,63.599998
20161001003000,150.0,151.199997,50.399999,40,54.299999,0,66.300003,68.0,63.599998
20161001004500,150.0,151.199997,50.399999,40,54.299999,0,66.400002,68.0,63.599998
20161001010000,150.0,153.0,51.0,40,54.299999,0,66.400002,68.0,63.599998
20161001011500,150.0,144.600006,48.200002,40,55.099998,0,66.400002,68.0,63.599998
20161001013000,150.0,147.0,49.0,40,54.299999,0,66.400002,68.0,63.599998
20161001014500,150.0,147.0,49.0,40,54.299999,0,66.400002,68.0,63.599998
20161001020000,150.0,147.0,49.0,40,54.299999,0,66.300003,68.0,63.599998
20161001021500,150.0,145.199997,48.399999,40,54.299999,0,66.300003,68.0,63.599998
