PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161001023000,150.0,145.199997,48.399999,40,54.299999,0,66.300003,68.0,63.599998
20161001024500,150.0,147.0,49.0,40,54.299999,0,66.300003,68.0,63.599998
20161001030000,150.0,145.199997,48.399999,40,54.299999,0,66.300003,68.0,63.599998
20161001031500,150.0,145.199997,48.399999,40,54.299999,0,66.300003,68.0,63.599998
20161001033000,150.0,147.600006,49.200002,40,54.299999,0,66.300003,68.0,63.599998
20161001034500,150.0,147.600006,49.200002,40,54.299999,0,66.300003,68.0,63.599998
20161001040000,150.0,147.600006,49.200002,40,54.299999,0,66.300003,68.0,63.599998
20161001041500,150.0,147.600006,49.200002,40,54.299999,0,66.300003,68.0,63.599998
20161001043000,150.0,147.600006,49.200002,40,54.299999,0,66.300003,68.0,63.599998
20161001044500,150.0,147.600006,49.200002,40,54.299999,0,66.300003,68.0,63.599998
20161001050000,150.0,147.600006,49.200002,40,54.299999,0,66.300003,68.0,63.599998
20161001051500,150.0,145.199997,48.399999,40,54.299999,0,66.300003,68.0,63.599998
20161001053000,150.0,145.199997,48.399999,40,54.299999,0,66.400002,68.0,63.599998
20161001054500,150.0,145.199997,48.399999,40,54.299999,0,66.400002,68.0,63.599998
20161001060000,150.0,147.0,49.0,40,54.299999,0,66.400002,68.0,63.599998
20161001061500,150.0,147.0,49.0,40,54.299999,0,66.400002,68.0,63.599998
20161001063000,150.0,147.0,49.0,40,54.299999,0,66.400002,68.0,63.599998
20161001064500,150.0,145.199997,48.399999,40,54.299999,0,66.400002,68.0,63.599998
20161001070000,150.0,145.199997,48.399999,40,54.299999,0,66.400002,68.0,63.599998
20161001071500,150.0,147.600006,49.200002,40,54.299999,0,66.300003,68.0,63.599998
20161001073000,150.0,145.199997,48.399999,40,54.299999,0,66.400002,68.0,63.599998
20161001074500,150.0,147.0,49.0,40,54.299999,0,66.400002,68.0,63.599998
20161001080000,150.0,147.0,49.0,40,54.299999,0,66.400002,68.0,63.599998
20161001081500,150.0,147.0,49.0,40,54.299999,0,66.400002,68.0,63.599998
20161001083000,150.0,147.0,49.0,40,54.299999,0,66.400002,68.0,63.599998
20161001084500,150.0,147.0,49.0,40,54.299999,0,66.400002,68.0,63.599998
20161001090000,150.0,147.0,49.0,40,54.299999,0,66.400002,68.0,63.599998
20161001091500,150.0,145.199997,48.399999,40,54.299999,0,66.400002,68.0,63.599998
20161001093000,150.0,145.199997,48.399999,40,54.299999,0,66.400002,68.0,63.599998
20161001094500,150.0,147.600006,49.200002,40,54.299999,0,66.400002,68.0,63.599998
20161001100000,150.0,147.600006,49.200002,40,54.299999,0,66.5,68.0,63.599998
20161001101500,150.0,145.199997,48.399999,40,55.099998,0,66.400002,68.0,63.599998
20161001103000,150.0,147.0,49.0,40,55.099998,0,66.599998,68.0,63.599998
20161001104500,150.0,147.0,49.0,40,55.099998,0,66.599998,68.0,63.599998
20161001110000,150.0,148.800003,49.600001,40,55.099998,0,66.599998,68.0,63.599998
20161001111500,150.0,148.800003,49.600001,40,55.099998,0,66.699997,68.0,63.599998
20161001113000,150.0,147.0,49.0,40,55.099998,0,66.699997,68.0,63.599998
20161001114500,150.0,147.0,49.0,40,55.099998,0,66.699997,68.0,63.599998
20161001120000,150.0,148.800003,49.600001,40,55.099998,0,66.699997,68.0,63.599998
20161001121500,150.0,148.800003,49.600001,40,55.099998,0,66.699997,68.0,63.599998
20161001123000,150.0,147.0,49.0,40,55.099998,0,66.599998,68.0,63.599998
20161001124500,150.0,147.0,49.0,40,55.900002,0,66.699997,68.0,63.599998
20161001130000,150.0,147.0,49.0,40,55.200001,0,66.699997,68.0,63.599998
20161001131500,150.0,147.0,49.0,40,55.200001,0,66.699997,68.0,63.599998
20161001133000,150.0,147.0,49.0,40,55.200001,0,66.800003,68.0,63.599998
20161001134500,150.0,147.0,49.0,40,55.200001,0,66.800003,68.0,63.599998
20161001140000,150.0,147.0,49.0,40,55.200001,0,66.800003,68.0,63.599998
20161001141500,150.0,147.0,49.0,40,55.200001,0,66.800003,68.0,63.599998
20161001143000,150.0,147.0,49.0,40,55.200001,0,66.800003,68.0,63.599998
20161001144500,150.0,147.0,49.0,40,55.200001,0,66.900002,68.0,63.599998
20161001150000,150.0,147.0,49.0,40,55.200001,0,66.900002,68.0,63.599998
20161001151500,150.0,147.0,49.0,40,55.200001,0,66.900002,68.0,63.599998
20161001153000,150.0,147.0,49.0,40,55.200001,0,66.900002,68.0,63.599998
20161001154500,150.0,147.0,49.0,40,55.200001,0,67.0,68.0,63.599998
20161001160000,150.0,147.0,49.0,40,55.200001,0,66.900002,68.0,63.599998
20161001161500,150.0,148.800003,49.600001,40,55.200001,0,66.900002,68.0,63.599998
20161001163000,150.0,147.0,49.0,40,55.200001,0,67.0,68.0,63.599998
20161001164500,150.0,145.199997,48.399999,40,55.200001,0,67.0,68.0,63.599998
20161001170000,150.0,147.0,49.0,40,55.200001,0,67.099998,68.0,63.599998
20161001171500,150.0,147.0,49.0,40,55.200001,0,67.099998,68.0,63.599998
20161001173000,150.0,145.199997,48.399999,40,55.200001,0,67.099998,68.0,63.599998
20161001174500,150.0,147.0,49.0,40,55.200001,0,67.099998,68.0,63.599998
20161001180000,150.0,147.0,49.0,40,55.200001,0,67.199997,68.0,63.599998
20161001181500,150.0,147.0,49.0,40,55.200001,0,67.199997,68.0,63.599998
20161001183000,150.0,147.0,49.0,40,55.200001,0,67.199997,68.0,63.599998
20161001184500,150.0,147.0,49.0,40,55.200001,0,67.199997,68.0,63.599998
20161001190000,150.0,147.0,49.0,40,55.200001,0,67.199997,68.0,63.599998
20161001191500,150.0,145.199997,48.399999,40,55.200001,0,67.199997,68.0,63.599998
20161001193000,150.0,145.199997,48.399999,40,55.200001,0,67.199997,68.0,63.599998
20161001194500,150.0,147.0,49.0,40,55.200001,0,67.099998,68.0,63.599998
20161001200000,150.0,143.399994,47.799998,40,55.200001,0,67.099998,68.0,63.599998
20161001201500,150.0,143.399994,47.799998,40,54.299999,0,67.099998,68.0,63.599998
20161001203000,150.0,145.199997,48.399999,40,54.299999,0,67.0,68.0,63.599998
20161001204500,150.0,145.199997,48.399999,40,54.299999,0,67.0,68.0,63.599998
20161001210000,150.0,145.199997,48.399999,40,54.299999,0,66.900002,68.0,63.599998
20161001211500,150.0,145.199997,48.399999,40,54.299999,0,66.900002,68.0,63.599998
20161001213000,150.0,145.199997,48.399999,40,54.299999,0,66.900002,68.0,63.599998
20161001214500,150.0,143.399994,47.799998,40,54.299999,0,66.900002,68.0,63.599998
20161001220000,150.0,143.399994,47.799998,40,54.299999,0,66.900002,68.0,63.599998
20161001221500,150.0,143.399994,47.799998,40,54.299999,0,66.800003,68.0,63.599998
20161001223000,150.0,143.399994,47.799998,40,54.299999,0,66.800003,68.0,63.599998
20161001224500,150.0,145.199997,48.399999,40,54.299999,0,66.800003,68.0,63.599998
20161001230000,150.0,145.199997,48.399999,40,54.299999,0,66.800003,68.0,63.599998
20161001231500,150.0,147.600006,49.200002,40,54.299999,0,66.800003,68.0,63.599998
20161001233000,150.0,144.600006,48.200002,40,54.299999,0,66.800003,68.0,63.599998
20161001234500,150.0,144.600006,48.200002,40,54.299999,0,66.800003,68.0,63.599998
20161002000000,150.0,147.0,49.0,40,54.299999,0,66.800003,68.0,63.599998
20161002001500,150.0,145.199997,48.399999,40,54.299999,0,66.800003,68.0,63.599998
20161002003000,150.0,147.600006,49.200002,40,54.299999,0,66.800003,68.0,63.599998
20161002004500,150.0,147.600006,49.200002,40,54.299999,0,66.699997,68.0,63.599998
20161002010000,150.0,147.600006,49.200002,40,54.299999,0,66.699997,68.0,63.599998
20161002011500,150.0,145.199997,48.399999,40,54.299999,0,66.699997,68.0,63.599998
20161002013000,150.0,147.0,49.0,40,54.299999,0,66.699997,68.0,63.599998
20161002014500,150.0,145.199997,48.399999,40,54.299999,0,66.699997,68.0,63.599998
20161002020000,150.0,145.199997,48.399999,40,54.299999,0,66.699997,68.0,63.599998
20161002021500,150.0,147.0,49.0,40,54.299999,0,66.699997,68.0,63.599998
20161002023000,150.0,147.0,49.0,40,54.299999,0,66.699997,68.0,63.599998
20161002024500,150.0,147.0,49.0,40,54.299999,0,66.599998,68.0,63.599998
20161002030000,150.0,147.0,49.0,40,54.299999,0,66.699997,68.0,63.599998
20161002031500,150.0,147.0,49.0,40,54.299999,0,66.699997,68.0,63.599998
20161002033000,150.0,147.0,49.0,40,54.299999,0,66.599998,68.0,63.599998
20161002034500,150.0,145.199997,48.399999,40,54.299999,0,66.599998,68.0,63.599998
20161002040000,150.0,147.0,49.0,40,54.299999,0,66.599998,68.0,63.599998
20161002041500,150.0,147.0,49.0,40,54.299999,0,66.599998,68.0,63.599998
20161002043000,150.0,147.0,49.0,40,54.299999,0,66.5,68.0,63.599998
20161002044500,150.0,147.0,49.0,40,54.299999,0,66.5,68.0,63.599998
20161002050000,150.0,145.199997,48.399999,40,54.299999,0,66.5,68.0,63.599998
20161002051500,150.0,147.0,49.0,40,54.299999,0,66.5,68.0,63.599998
20161002053000,150.0,147.0,49.0,40,54.299999,0,66.400002,68.0,63.599998
20161002054500,150.0,147.0,49.0,40,54.299999,0,66.400002,68.0,63.599998
20161002060000,150.0,147.0,49.0,40,54.299999,0,66.5,68.0,63.599998
20161002061500,150.0,147.0,49.0,40,54.299999,0,66.400002,68.0,63.599998
20161002063000,150.0,147.0,49.0,40,54.299999,0,66.400002,68.0,63.599998
20161002064500,150.0,147.0,49.0,40,54.299999,0,66.5,68.0,63.599998
20161002070000,150.0,147.0,49.0,40,54.299999,0,66.5,68.0,63.599998
20161002071500,150.0,148.800003,49.600001,40,54.299999,0,66.5,68.0,63.599998
20161002073000,150.0,147.0,49.0,40,55.099998,0,66.599998,68.0,63.599998
20161002074500,150.0,148.800003,49.600001,40,55.099998,0,66.599998,68.0,63.599998
20161002080000,150.0,145.199997,48.399999,40,55.099998,0,66.5,68.0,63.599998
20161002081500,150.0,147.0,49.0,40,55.099998,0,66.5,68.0,63.599998
20161002083000,150.0,147.0,49.0,40,55.099998,0,66.5,68.0,63.599998
20161002084500,150.0,147.0,49.0,40,55.099998,0,66.599998,68.0,63.599998
20161002090000,150.0,147.0,49.0,40,55.099998,0,66.599998,68.0,63.599998
20161002091500,150.0,148.800003,49.600001,40,55.099998,0,66.599998,68.0,63.599998
20161002093000,150.0,148.800003,49.600001,40,55.099998,0,66.599998,68.0,63.599998
20161002094500,150.0,147.0,49.0,40,55.099998,0,66.599998,68.0,63.599998
20161002100000,150.0,147.0,49.0,40,55.099998,0,66.5,68.0,63.599998
20161002101500,150.0,147.0,49.0,40,55.099998,0,66.599998,68.0,63.599998
20161002103000,150.0,145.199997,48.399999,40,55.099998,0,66.699997,68.0,63.599998
20161002104500,150.0,147.600006,49.200002,40,55.099998,0,66.800003,68.0,63.599998
20161002110000,150.0,147.600006,49.200002,40,55.099998,0,66.699997,68.0,63.599998
20161002111500,150.0,147.600006,49.200002,40,55.099998,0,66.699997,68.0,63.599998
20161002113000,150.0,147.600006,49.200002,40,55.099998,0,66.699997,68.0,63.599998
20161002114500,150.0,147.600006,49.200002,40,55.099998,0,66.699997,68.0,63.599998
20161002120000,150.0,147.600006,49.200002,40,55.099998,0,66.699997,68.0,63.599998
20161002121500,150.0,147.600006,49.200002,40,55.099998,0,66.800003,68.0,63.599998
20161002123000,150.0,147.600006,49.200002,40,55.099998,0,66.800003,68.0,63.599998
20161002124500,150.0,147.600006,49.200002,40,55.099998,0,66.800003,68.0,63.599998
20161002130000,150.0,144.600006,48.200002,40,55.099998,0,66.900002,68.0,63.599998
20161002131500,150.0,147.0,49.0,40,55.099998,0,66.900002,68.0,63.599998
20161002133000,150.0,147.0,49.0,40,55.099998,0,66.900002,68.0,63.599998
20161002134500,150.0,147.0,49.0,40,55.099998,0,66.900002,68.0,63.599998
20161002140000,150.0,147.0,49.0,40,55.099998,0,66.800003,68.0,63.599998
20161002141500,150.0,147.0,49.0,40,55.900002,0,66.900002,68.0,63.599998
20161002143000,150.0,147.0,49.0,40,55.200001,0,66.900002,68.0,63.599998
20161002144500,150.0,147.0,49.0,40,55.200001,0,66.900002,68.0,63.599998
20161002150000,150.0,145.199997,48.399999,40,55.200001,0,66.900002,68.0,63.599998
20161002151500,150.0,147.600006,49.200002,40,55.200001,0,66.900002,68.0,63.599998
20161002153000,150.0,147.600006,49.200002,40,55.200001,0,66.900002,68.0,63.599998
20161002154500,150.0,147.600006,49.200002,40,55.200001,0,67.0,68.0,63.599998
20161002160000,150.0,147.600006,49.200002,40,55.200001,0,67.0,68.0,63.599998
20161002161500,150.0,147.600006,49.200002,40,55.200001,0,67.099998,68.0,63.599998
20161002163000,150.0,147.600006,49.200002,40,55.200001,0,67.099998,68.0,63.599998
20161002164500,150.0,147.600006,49.200002,40,55.200001,0,67.099998,68.0,63.599998
20161002170000,150.0,147.600006,49.200002,40,55.200001,0,67.099998,68.0,63.599998
20161002171500,150.0,147.600006,49.200002,40,55.200001,0,67.099998,68.0,63.599998
20161002173000,150.0,147.600006,49.200002,40,55.200001,0,67.099998,68.0,63.599998
20161002174500,150.0,147.600006,49.200002,40,55.200001,0,67.099998,68.0,63.599998
20161002180000,150.0,147.600006,49.200002,40,55.200001,0,67.099998,68.0,63.599998
20161002181500,150.0,147.600006,49.200002,40,55.200001,0,67.099998,68.0,63.599998
20161002183000,150.0,147.600006,49.200002,40,55.200001,0,67.0,68.0,63.599998
20161002184500,150.0,147.600006,49.200002,40,55.200001,0,67.0,68.0,63.599998
20161002190000,150.0,147.600006,49.200002,40,55.200001,0,66.900002,68.0,63.599998
20161002191500,150.0,147.600006,49.200002,40,55.200001,0,66.900002,68.0,63.599998
20161002193000,150.0,147.600006,49.200002,40,54.299999,0,66.900002,68.0,63.599998
20161002194500,150.0,145.199997,48.399999,40,54.299999,0,66.900002,68.0,63.599998
20161002200000,150.0,147.600006,49.200002,40,54.299999,0,66.900002,68.0,63.599998
20161002201500,150.0,144.600006,48.200002,40,54.299999,0,66.900002,68.0,63.599998
20161002203000,150.0,144.600006,48.200002,40,54.299999,0,66.900002,68.0,63.599998
20161002204500,150.0,144.600006,48.200002,40,55.099998,0,66.900002,68.0,63.599998
20161002210000,150.0,147.0,49.0,40,55.099998,0,66.900002,68.0,63.599998
20161002211500,150.0,145.199997,48.399999,40,55.099998,0,66.900002,68.0,63.599998
20161002213000,150.0,145.199997,48.399999,40,55.099998,0,66.800003,68.0,63.599998
20161002214500,150.0,145.199997,48.399999,40,55.099998,0,66.900002,68.0,63.599998
20161002220000,150.0,147.0,49.0,40,54.299999,0,66.800003,68.0,63.599998
20161002221500,150.0,145.199997,48.399999,40,54.299999,0,66.800003,68.0,63.599998
20161002223000,150.0,147.0,49.0,40,54.299999,0,66.800003,68.0,63.599998
20161002224500,150.0,147.0,49.0,40,54.299999,0,66.800003,68.0,63.599998
20161002230000,150.0,145.199997,48.399999,40,54.299999,0,66.800003,68.0,63.599998
20161002231500,150.0,145.199997,48.399999,40,54.299999,0,66.800003,68.0,63.599998
20161002233000,150.0,147.0,49.0,40,54.299999,0,66.800003,68.0,63.599998
20161002234500,150.0,147.0,49.0,40,54.299999,0,66.800003,68.0,63.599998
20161003000000,150.0,147.0,49.0,40,54.299999,0,66.699997,68.0,63.599998
20161003001500,150.0,145.199997,48.399999,40,54.299999,0,66.699997,68.0,63.599998
20161003003000,150.0,147.0,49.0,40,54.299999,0,66.699997,68.0,63.599998
20161003004500,150.0,147.0,49.0,40,54.299999,0,66.699997,68.0,63.599998
20161003010000,150.0,147.0,49.0,40,54.299999,0,66.599998,68.0,63.599998
20161003011500,150.0,145.199997,48.399999,40,54.299999,0,66.699997,68.0,63.599998
20161003013000,150.0,145.199997,48.399999,40,54.299999,0,66.699997,68.0,63.599998
20161003014500,150.0,145.199997,48.399999,40,54.900002,0,66.699997,68.0,63.599998
20161003020000,150.0,147.0,49.0,40,54.299999,0,66.699997,68.0,63.599998
20161003021500,150.0,147.0,49.0,40,54.299999,0,66.599998,68.0,63.599998
20161003023000,150.0,147.0,49.0,40,54.299999,0,66.599998,68.0,63.599998
20161003024500,150.0,147.0,49.0,40,54.299999,0,66.599998,68.0,63.599998
20161003030000,150.0,147.0,49.0,40,54.299999,0,66.5,68.0,63.599998
20161003031500,150.0,147.0,49.0,40,54.299999,0,66.599998,68.0,63.599998
20161003033000,150.0,145.199997,48.399999,40,54.299999,0,66.599998,68.0,63.599998
20161003034500,150.0,145.199997,48.399999,40,54.299999,0,66.599998,68.0,63.599998
20161003040000,150.0,147.0,49.0,40,54.299999,0,66.599998,68.0,63.599998
20161003041500,150.0,147.0,49.0,40,54.299999,0,66.5,68.0,63.599998
20161003043000,150.0,147.0,49.0,40,54.299999,0,66.5,68.0,63.599998
20161003044500,150.0,147.0,49.0,40,54.299999,0,66.5,68.0,63.599998
20161003050000,150.0,147.0,49.0,40,54.299999,0,66.5,68.0,63.599998
20161003051500,150.0,147.0,49.0,40,54.299999,0,66.5,68.0,63.599998
20161003053000,150.0,147.0,49.0,40,54.299999,0,66.5,68.0,63.599998
20161003054500,150.0,147.0,49.0,40,55.099998,0,66.599998,68.0,63.599998
20161003060000,150.0,147.0,49.0,40,55.099998,0,66.599998,68.0,63.599998
20161003061500,150.0,147.0,49.0,40,55.099998,0,66.5,68.0,63.599998
20161003063000,150.0,147.0,49.0,40,54.299999,0,66.5,68.0,63.599998
20161003064500,150.0,147.0,49.0,40,54.299999,0,66.400002,68.0,63.599998
20161003070000,150.0,147.0,49.0,40,54.299999,0,66.400002,68.0,63.599998
20161003071500,150.0,145.199997,48.399999,40,54.299999,0,66.400002,68.0,63.599998
20161003073000,150.0,147.0,49.0,40,54.299999,0,66.400002,68.0,63.599998
20161003074500,150.0,148.800003,49.600001,40,54.299999,0,66.400002,68.0,63.599998
20161003080000,150.0,148.800003,49.600001,40,54.299999,0,66.400002,68.0,63.599998
20161003081500,150.0,148.800003,49.600001,40,54.299999,0,66.400002,68.0,63.599998
20161003083000,150.0,148.800003,49.600001,40,55.099998,0,66.400002,68.0,63.599998
20161003084500,150.0,148.800003,49.600001,40,55.099998,0,66.400002,68.0,63.599998
20161003090000,150.0,145.199997,48.399999,40,55.099998,0,66.400002,68.0,63.599998
20161003091500,150.0,148.800003,49.600001,40,55.099998,0,66.400002,68.0,63.599998
20161003093000,150.0,148.800003,49.600001,40,55.099998,0,66.400002,68.0,63.599998
20161003094500,150.0,147.0,49.0,40,55.099998,0,66.400002,68.0,63.599998
20161003100000,150.0,147.0,49.0,40,55.099998,0,66.300003,68.0,63.599998
20161003101500,150.0,148.800003,49.600001,40,55.099998,0,66.300003,68.0,63.599998
20161003103000,150.0,153.0,51.0,40,55.099998,0,66.300003,68.0,63.599998
20161003104500,150.0,150.600006,50.200002,40,55.099998,0,66.300003,68.0,63.599998
20161003110000,150.0,150.600006,50.200002,40,55.099998,0,66.400002,68.0,63.599998
20161003111500,150.0,153.0,51.0,40,55.099998,0,66.5,68.0,63.599998
20161003113000,150.0,149.399994,49.799998,40,55.099998,0,66.5,68.0,63.599998
20161003114500,150.0,147.600006,49.200002,40,55.099998,0,66.599998,68.0,63.599998
20161003120000,150.0,147.600006,49.200002,40,55.099998,0,66.599998,68.0,63.599998
20161003121500,150.0,147.600006,49.200002,40,55.099998,0,66.599998,68.0,63.599998
20161003123000,150.0,150.600006,50.200002,40,55.099998,0,66.599998,68.0,63.599998
20161003124500,150.0,150.600006,50.200002,40,55.099998,0,66.599998,68.0,63.599998
20161003130000,150.0,150.600006,50.200002,40,55.099998,0,66.599998,68.0,63.599998
20161003131500,150.0,148.800003,49.600001,40,55.900002,0,66.699997,68.0,63.599998
20161003133000,150.0,147.0,49.0,40,55.900002,0,66.699997,68.0,63.599998
20161003134500,150.0,147.0,49.0,40,55.900002,0,66.800003,68.0,63.599998
20161003140000,150.0,147.0,49.0,40,55.200001,0,66.800003,68.0,63.599998
20161003141500,150.0,145.199997,48.399999,40,55.200001,0,66.800003,68.0,63.599998
20161003143000,150.0,147.0,49.0,40,55.200001,0,66.800003,68.0,63.599998
20161003144500,150.0,147.0,49.0,40,55.200001,0,66.900002,68.0,63.599998
20161003150000,150.0,147.0,49.0,40,55.200001,0,66.900002,68.0,63.599998
20161003151500,150.0,147.0,49.0,40,55.200001,0,66.900002,68.0,63.599998
20161003153000,150.0,145.199997,48.399999,40,55.200001,0,67.0,68.0,63.599998
20161003154500,150.0,147.0,49.0,40,55.799999,0,67.0,68.0,63.599998
20161003160000,150.0,147.0,49.0,40,54.700001,0,67.099998,68.0,63.599998
20161003161500,150.0,147.0,49.0,40,54.700001,0,67.099998,68.0,63.599998
20161003163000,150.0,148.800003,49.600001,40,55.5,0,67.099998,68.0,63.599998
20161003164500,150.0,148.800003,49.600001,40,55.5,0,67.099998,68.0,63.599998
20161003170000,150.0,151.199997,50.399999,40,55.5,0,67.099998,68.0,63.599998
20161003171500,150.0,153.600006,51.200002,40,55.5,0,67.199997,68.0,63.599998
20161003173000,150.0,153.600006,51.200002,40,55.5,0,67.099998,68.0,63.599998
20161003174500,150.0,153.600006,51.200002,40,55.5,0,67.099998,68.0,63.599998
20161003180000,150.0,153.600006,51.200002,40,55.5,0,67.099998,68.0,63.599998
20161003181500,150.0,153.600006,51.200002,40,54.700001,0,67.099998,68.0,63.599998
20161003183000,150.0,153.600006,51.200002,40,54.700001,0,67.099998,68.0,63.599998
20161003184500,150.0,153.600006,51.200002,40,55.599998,0,67.199997,68.0,63.599998
20161003190000,150.0,153.600006,51.200002,40,54.700001,0,67.099998,68.0,63.599998
20161003191500,150.0,153.600006,51.200002,40,54.700001,0,67.099998,68.0,63.599998
20161003193000,150.0,153.600006,51.200002,40,54.700001,0,67.099998,68.0,63.599998
20161003194500,150.0,153.600006,51.200002,40,54.700001,0,67.0,68.0,63.599998
20161003200000,150.0,153.600006,51.200002,40,54.700001,0,67.099998,68.0,63.599998
20161003201500,150.0,153.600006,51.200002,40,54.700001,0,67.099998,68.0,63.599998
20161003203000,150.0,153.600006,51.200002,40,54.700001,0,67.0,68.0,63.599998
20161003204500,150.0,151.199997,50.399999,40,54.700001,0,67.0,68.0,63.599998
20161003210000,150.0,153.600006,51.200002,40,54.700001,0,66.900002,68.0,63.599998
20161003211500,150.0,153.600006,51.200002,40,54.700001,0,66.900002,68.0,63.599998
20161003213000,150.0,153.600006,51.200002,40,54.700001,0,66.900002,68.0,63.599998
20161003214500,150.0,153.600006,51.200002,40,54.700001,0,66.900002,68.0,63.599998
20161003220000,150.0,151.199997,50.399999,40,54.700001,0,66.900002,68.0,63.599998
20161003221500,150.0,151.199997,50.399999,40,54.700001,0,66.900002,68.0,63.599998
20161003223000,150.0,151.199997,50.399999,40,54.700001,0,66.900002,68.0,63.599998
20161003224500,150.0,151.199997,50.399999,40,54.700001,0,66.800003,68.0,63.599998
20161003230000,150.0,151.199997,50.399999,40,54.700001,0,66.800003,68.0,63.599998
20161003231500,150.0,151.199997,50.399999,40,54.700001,0,66.800003,68.0,63.599998
20161003233000,150.0,151.199997,50.399999,40,54.700001,0,66.800003,68.0,63.599998
20161003234500,150.0,153.0,51.0,40,54.700001,0,66.699997,68.0,63.599998
20161004000000,150.0,153.0,51.0,40,54.700001,0,66.699997,68.0,63.599998
20161004001500,150.0,153.0,51.0,40,54.700001,0,66.699997,68.0,63.599998
20161004003000,150.0,153.0,51.0,40,54.700001,0,66.699997,68.0,63.599998
20161004004500,150.0,151.199997,50.399999,40,54.700001,0,66.699997,68.0,63.599998
20161004010000,150.0,151.199997,50.399999,40,54.700001,0,66.699997,68.0,63.599998
20161004011500,150.0,153.0,51.0,40,54.700001,0,66.599998,68.0,63.599998
20161004013000,150.0,150.600006,50.200002,40,54.700001,0,66.599998,68.0,63.599998
20161004014500,150.0,153.0,51.0,40,54.700001,0,66.599998,68.0,63.599998
20161004020000,150.0,151.199997,50.399999,40,54.700001,0,66.599998,68.0,63.599998
20161004021500,150.0,151.199997,50.399999,40,54.700001,0,66.699997,68.0,63.599998
20161004023000,150.0,153.0,51.0,40,54.700001,0,66.599998,68.0,63.599998
20161004024500,150.0,153.0,51.0,40,54.700001,0,66.599998,68.0,63.599998
20161004030000,150.0,153.0,51.0,40,54.700001,0,66.599998,68.0,63.599998
20161004031500,150.0,153.0,51.0,40,54.700001,0,66.599998,68.0,63.599998
20161004033000,150.0,151.199997,50.399999,40,54.700001,0,66.599998,68.0,63.599998
20161004034500,150.0,153.0,51.0,40,54.700001,0,66.599998,68.0,63.599998
20161004040000,150.0,153.0,51.0,40,54.700001,0,66.599998,68.0,63.599998
20161004041500,150.0,151.199997,50.399999,40,54.700001,0,66.599998,68.0,63.599998
20161004043000,150.0,151.199997,50.399999,40,54.700001,0,66.599998,68.0,63.599998
20161004044500,150.0,153.0,51.0,40,54.700001,0,66.599998,68.0,63.599998
20161004050000,150.0,151.199997,50.399999,40,54.700001,0,66.599998,68.0,63.599998
20161004051500,150.0,153.600006,51.200002,40,54.700001,0,66.599998,68.0,63.599998
20161004053000,150.0,151.199997,50.399999,40,54.700001,0,66.599998,68.0,63.599998
20161004054500,150.0,153.0,51.0,40,54.700001,0,66.599998,68.0,63.599998
20161004060000,150.0,153.0,51.0,40,54.700001,0,66.599998,68.0,63.599998
20161004061500,150.0,151.199997,50.399999,40,54.700001,0,66.5,68.0,63.599998
20161004063000,150.0,151.199997,50.399999,40,54.700001,0,66.5,68.0,63.599998
20161004064500,150.0,151.199997,50.399999,40,54.700001,0,66.5,68.0,63.599998
20161004070000,150.0,151.199997,50.399999,40,54.700001,0,66.5,68.0,63.599998
20161004071500,150.0,151.199997,50.399999,40,54.700001,0,66.5,68.0,63.599998
20161004073000,150.0,151.199997,50.399999,40,54.700001,0,66.400002,68.0,63.599998
20161004074500,150.0,153.0,51.0,40,54.700001,0,66.400002,68.0,63.599998
20161004080000,150.0,150.600006,50.200002,40,54.700001,0,66.400002,68.0,63.599998
20161004081500,150.0,150.600006,50.200002,40,54.700001,0,66.400002,68.0,63.599998
20161004083000,150.0,150.600006,50.200002,40,54.700001,0,66.5,68.0,63.599998
20161004084500,150.0,148.800003,49.600001,40,54.700001,0,66.5,68.0,63.599998
20161004090000,150.0,150.600006,50.200002,40,54.700001,0,66.5,68.0,63.599998
20161004091500,150.0,147.600006,49.200002,40,55.599998,0,66.699997,68.0,63.599998
20161004093000,150.0,147.600006,49.200002,40,54.700001,0,66.599998,68.0,63.599998
20161004094500,150.0,143.399994,47.799998,40,55.5,0,66.599998,68.0,63.599998
20161004100000,150.0,143.399994,47.799998,40,55.5,0,66.699997,68.0,63.599998
20161004101500,150.0,143.399994,47.799998,40,55.5,0,66.699997,68.0,63.599998
20161004103000,150.0,147.0,49.0,40,55.5,0,66.699997,68.0,63.599998
20161004104500,150.0,145.199997,48.399999,40,55.5,0,66.699997,68.0,63.599998
20161004110000,150.0,148.800003,49.600001,40,55.5,0,66.800003,68.0,63.599998
20161004111500,150.0,148.800003,49.600001,40,55.5,0,66.800003,68.0,63.599998
20161004113000,150.0,147.0,49.0,40,55.5,0,66.699997,68.0,63.599998
20161004114500,150.0,148.800003,49.600001,40,55.5,0,66.699997,68.0,63.599998
20161004120000,150.0,148.800003,49.600001,40,55.5,0,66.699997,68.0,63.599998
20161004121500,150.0,148.800003,49.600001,40,55.5,0,66.699997,68.0,63.599998
20161004123000,150.0,148.800003,49.600001,40,55.5,0,66.699997,68.0,63.599998
20161004124500,150.0,153.600006,51.200002,40,55.5,0,66.699997,68.0,63.599998
20161004130000,150.0,153.600006,51.200002,40,55.5,0,66.800003,68.0,63.599998
20161004131500,150.0,153.600006,51.200002,40,55.5,0,66.900002,68.0,63.599998
20161004133000,150.0,153.600006,51.200002,40,55.5,0,66.800003,68.0,63.599998
20161004134500,150.0,153.600006,51.200002,40,55.5,0,66.800003,68.0,63.599998
20161004140000,150.0,153.600006,51.200002,40,55.5,0,66.900002,68.0,63.599998
20161004141500,150.0,153.600006,51.200002,40,55.5,0,66.900002,68.0,63.599998
20161004143000,150.0,153.600006,51.200002,40,55.5,0,66.900002,68.0,63.599998
20161004144500,150.0,156.0,52.0,40,55.5,0,66.900002,68.0,63.599998
20161004150000,150.0,156.0,52.0,40,55.5,0,67.0,68.0,63.599998
20161004151500,150.0,156.0,52.0,40,55.5,0,66.900002,68.0,63.599998
20161004153000,150.0,156.0,52.0,40,55.5,0,67.0,68.0,63.599998
20161004154500,150.0,156.0,52.0,40,55.5,0,66.900002,68.0,63.599998
20161004160000,150.0,156.0,52.0,40,55.5,0,66.900002,68.0,63.599998
20161004161500,150.0,154.199997,51.399999,40,55.5,0,67.0,68.0,63.599998
20161004163000,150.0,154.199997,51.399999,40,55.5,0,67.0,68.0,63.599998
20161004164500,150.0,156.0,52.0,40,55.5,0,67.0,68.0,63.599998
20161004170000,150.0,156.0,52.0,40,54.700001,0,67.0,68.0,63.599998
20161004171500,150.0,156.0,52.0,40,54.700001,0,66.900002,68.0,63.599998
20161004173000,150.0,156.0,52.0,40,54.700001,0,66.900002,68.0,63.599998
20161004174500,150.0,156.0,52.0,40,54.700001,0,66.900002,68.0,63.599998
20161004180000,150.0,154.199997,51.399999,40,54.700001,0,67.0,68.0,63.599998
20161004181500,150.0,157.199997,52.399999,40,54.700001,0,66.900002,68.0,63.599998
20161004183000,150.0,157.199997,52.399999,40,54.700001,0,66.900002,68.0,63.599998
20161004184500,150.0,153.600006,51.200002,40,54.700001,0,67.0,68.0,63.599998
20161004190000,150.0,155.399994,51.799998,40,54.700001,0,66.900002,68.0,63.599998
20161004191500,150.0,155.399994,51.799998,40,54.700001,0,66.900002,68.0,63.599998
20161004193000,150.0,155.399994,51.799998,40,54.700001,0,66.900002,68.0,63.599998
20161004194500,150.0,155.399994,51.799998,40,54.700001,0,66.900002,68.0,63.599998
20161004200000,150.0,155.399994,51.799998,40,54.700001,0,66.900002,68.0,63.599998
20161004201500,150.0,155.399994,51.799998,40,54.700001,0,66.800003,68.0,63.599998
20161004203000,150.0,155.399994,51.799998,40,54.700001,0,66.800003,68.0,63.599998
20161004204500,150.0,155.399994,51.799998,40,54.700001,0,66.800003,68.0,63.599998
20161004210000,150.0,155.399994,51.799998,40,54.700001,0,66.800003,68.0,63.599998
20161004211500,150.0,155.399994,51.799998,40,54.700001,0,66.900002,68.0,63.599998
20161004213000,150.0,155.399994,51.799998,40,54.700001,0,66.900002,68.0,63.599998
20161004214500,150.0,155.399994,51.799998,40,54.700001,0,66.800003,68.0,63.599998
20161004220000,150.0,155.399994,51.799998,40,54.700001,0,66.800003,68.0,63.599998
20161004221500,150.0,155.399994,51.799998,40,54.700001,0,66.800003,68.0,63.599998
20161004223000,150.0,155.399994,51.799998,40,54.700001,0,66.699997,68.0,63.599998
20161004224500,150.0,155.399994,51.799998,40,54.700001,0,66.800003,68.0,63.599998
20161004230000,150.0,155.399994,51.799998,40,54.700001,0,66.699997,68.0,63.599998
20161004231500,150.0,155.399994,51.799998,40,54.700001,0,66.699997,68.0,63.599998
20161004233000,150.0,155.399994,51.799998,40,54.700001,0,66.699997,68.0,63.599998
20161004234500,150.0,155.399994,51.799998,40,54.700001,0,66.699997,68.0,63.599998
20161005000000,150.0,155.399994,51.799998,40,54.700001,0,66.699997,68.0,63.599998
20161005001500,150.0,155.399994,51.799998,40,54.700001,0,66.699997,68.0,63.599998
20161005003000,150.0,155.399994,51.799998,40,54.700001,0,66.699997,68.0,63.599998
20161005004500,150.0,155.399994,51.799998,40,54.700001,0,66.699997,68.0,63.599998
20161005010000,150.0,155.399994,51.799998,40,54.700001,0,66.699997,68.0,63.599998
20161005011500,150.0,145.199997,48.399999,40,55.700001,0,66.699997,68.0,63.599998
20161005013000,150.0,145.199997,48.399999,40,55.700001,0,66.800003,68.0,63.599998
20161005014500,150.0,145.199997,48.399999,40,55.700001,0,66.800003,68.0,63.599998
20161005020000,150.0,143.399994,47.799998,40,55.700001,0,66.800003,68.0,63.599998
20161005021500,150.0,143.399994,47.799998,40,55.700001,0,66.800003,68.0,63.599998
20161005023000,150.0,143.399994,47.799998,40,55.099998,0,66.699997,68.0,63.599998
20161005024500,150.0,147.600006,49.200002,40,55.099998,0,66.699997,68.0,63.599998
20161005030000,150.0,147.600006,49.200002,40,55.099998,0,66.699997,68.0,63.599998
20161005031500,150.0,147.600006,49.200002,40,55.099998,0,66.699997,68.0,63.599998
20161005033000,150.0,147.600006,49.200002,40,55.099998,0,66.800003,68.0,63.599998
20161005034500,150.0,147.600006,49.200002,40,55.099998,0,66.800003,68.0,63.599998
20161005040000,150.0,147.600006,49.200002,40,55.099998,0,66.900002,68.0,63.599998
20161005041500,150.0,147.600006,49.200002,40,55.099998,0,66.900002,68.0,63.599998
20161005043000,150.0,147.600006,49.200002,40,55.099998,0,66.900002,68.0,63.599998
20161005044500,150.0,289.799988,96.599996,40,58.799999,0,67.599998,68.0,63.700001
20161005050000,150.0,246.600006,82.200002,37,56.400002,0,67.300003,68.0,63.700001
20161005051500,150.0,207.0,69.0,51,55.200001,0,67.099998,68.0,63.700001
20161005053000,150.0,157.199997,52.399999,43,54.299999,0,66.699997,68.0,63.700001
20161005054500,150.0,157.199997,52.399999,43,54.299999,0,66.599998,68.0,63.700001
20161005060000,150.0,157.199997,52.399999,43,55.099998,0,66.599998,68.0,63.700001
20161005061500,150.0,155.399994,51.799998,43,55.099998,0,66.5,68.0,63.700001
20161005063000,150.0,157.199997,52.399999,43,55.099998,0,66.5,68.0,63.700001
20161005064500,150.0,153.600006,51.200002,43,55.099998,0,66.5,68.0,63.700001
20161005070000,150.0,153.600006,51.200002,43,55.099998,0,66.5,68.0,63.700001
20161005071500,150.0,159.0,53.0,43,55.099998,0,66.400002,68.0,63.700001
20161005073000,150.0,156.0,52.0,42,55.099998,0,66.400002,68.0,63.700001
20161005074500,150.0,157.800003,52.600001,42,54.299999,0,66.300003,68.0,63.700001
20161005080000,150.0,156.0,52.0,42,54.299999,0,66.300003,68.0,63.700001
20161005081500,150.0,156.0,52.0,42,55.099998,0,66.400002,68.0,63.700001
20161005083000,150.0,149.399994,49.799998,42,55.099998,0,66.5,68.0,63.700001
20161005084500,150.0,155.399994,51.799998,42,55.099998,0,66.5,68.0,63.700001
20161005090000,150.0,155.399994,51.799998,42,55.099998,0,66.5,68.0,63.700001
20161005091500,150.0,155.399994,51.799998,42,55.099998,0,66.400002,68.0,63.700001
20161005093000,150.0,155.399994,51.799998,42,55.099998,0,66.400002,68.0,63.700001
20161005094500,150.0,155.399994,51.799998,42,55.099998,0,66.400002,68.0,63.700001
20161005100000,150.0,153.600006,51.200002,42,55.099998,0,66.400002,68.0,63.700001
20161005101500,150.0,153.600006,51.200002,42,55.099998,0,66.5,68.0,63.700001
20161005103000,150.0,153.600006,51.200002,42,55.099998,0,66.599998,68.0,63.700001
20161005104500,150.0,153.600006,51.200002,42,55.099998,0,66.599998,68.0,63.700001
20161005110000,150.0,153.600006,51.200002,42,55.099998,0,66.599998,68.0,63.700001
20161005111500,150.0,151.199997,50.399999,42,55.099998,0,66.599998,68.0,63.700001
20161005113000,150.0,153.600006,51.200002,42,55.099998,0,66.599998,68.0,63.700001
20161005114500,150.0,151.199997,50.399999,42,55.099998,0,66.599998,68.0,63.700001
20161005120000,150.0,153.0,51.0,42,55.099998,0,66.699997,68.0,63.700001
20161005121500,150.0,153.0,51.0,42,55.900002,0,66.699997,68.0,63.700001
20161005123000,150.0,153.0,51.0,42,55.900002,0,66.699997,68.0,63.700001
20161005124500,150.0,153.0,51.0,42,55.900002,0,66.699997,68.0,63.700001
20161005130000,150.0,153.0,51.0,42,55.900002,0,66.900002,68.0,63.700001
20161005131500,150.0,153.0,51.0,42,55.900002,0,66.900002,68.0,63.700001
20161005133000,150.0,153.0,51.0,42,55.900002,0,66.900002,68.0,63.700001
20161005134500,150.0,153.0,51.0,42,55.900002,0,66.900002,68.0,63.700001
20161005140000,150.0,153.0,51.0,42,55.900002,0,66.900002,68.0,63.700001
20161005141500,150.0,153.0,51.0,42,55.900002,0,66.900002,68.0,63.700001
20161005143000,150.0,153.0,51.0,42,55.900002,0,66.900002,68.0,63.700001
20161005144500,150.0,153.0,51.0,42,55.900002,0,66.900002,68.0,63.700001
20161005150000,150.0,153.0,51.0,42,55.200001,0,66.900002,68.0,63.700001
20161005151500,150.0,153.0,51.0,42,55.200001,0,66.900002,68.0,63.700001
20161005153000,150.0,155.399994,51.799998,42,55.200001,0,66.900002,68.0,63.700001
20161005154500,150.0,155.399994,51.799998,42,55.900002,0,67.0,68.0,63.700001
20161005160000,150.0,155.399994,51.799998,42,55.900002,0,67.0,68.0,63.700001
20161005161500,150.0,155.399994,51.799998,42,55.099998,0,67.0,68.0,63.700001
20161005163000,150.0,155.399994,51.799998,42,55.099998,0,66.900002,68.0,63.700001
20161005164500,150.0,155.399994,51.799998,42,55.099998,0,66.900002,68.0,63.700001
20161005170000,150.0,155.399994,51.799998,42,55.099998,0,67.0,68.0,63.700001
20161005171500,150.0,155.399994,51.799998,42,55.900002,0,67.0,68.0,63.700001
20161005173000,150.0,155.399994,51.799998,42,55.200001,0,67.0,68.0,63.700001
20161005174500,150.0,157.800003,52.600001,42,55.200001,0,67.0,68.0,63.700001
20161005180000,150.0,157.800003,52.600001,42,55.200001,0,66.900002,68.0,63.700001
20161005181500,150.0,156.0,52.0,42,55.200001,0,67.0,68.0,63.700001
20161005183000,150.0,156.0,52.0,42,55.200001,0,66.900002,68.0,63.700001
20161005184500,150.0,156.0,52.0,42,55.200001,0,66.900002,68.0,63.700001
20161005190000,150.0,156.0,52.0,42,55.200001,0,66.900002,68.0,63.700001
20161005191500,150.0,156.0,52.0,42,55.200001,0,66.900002,68.0,63.700001
20161005193000,150.0,156.0,52.0,42,55.200001,0,66.800003,68.0,63.700001
20161005194500,150.0,156.0,52.0,42,55.200001,0,66.800003,68.0,63.700001
20161005200000,150.0,156.0,52.0,42,55.200001,0,66.800003,68.0,63.700001
20161005201500,150.0,156.0,52.0,42,55.200001,0,66.800003,68.0,63.700001
20161005203000,150.0,156.0,52.0,42,55.200001,0,66.900002,68.0,63.700001
20161005204500,150.0,156.0,52.0,42,55.200001,0,66.900002,68.0,63.700001
20161005210000,150.0,156.0,52.0,42,54.299999,0,66.900002,68.0,63.700001
20161005211500,150.0,156.0,52.0,42,55.099998,0,66.800003,68.0,63.700001
20161005213000,150.0,156.0,52.0,42,55.099998,0,66.800003,68.0,63.700001
20161005214500,150.0,156.0,52.0,42,55.099998,0,66.699997,68.0,63.700001
20161005220000,150.0,156.0,52.0,42,57.099998,0,66.800003,68.0,63.700001
20161005221500,150.0,156.0,52.0,42,55.900002,0,66.900002,68.0,63.700001
20161005223000,150.0,156.0,52.0,42,54.700001,0,66.699997,68.0,63.700001
20161005224500,150.0,156.0,52.0,42,54.700001,0,66.699997,68.0,63.700001
20161005230000,150.0,154.199997,51.399999,42,54.700001,0,66.699997,68.0,63.700001
20161005231500,150.0,156.0,52.0,42,54.700001,0,66.699997,68.0,63.700001
20161005233000,150.0,154.199997,51.399999,42,54.700001,0,66.699997,68.0,63.700001
20161005234500,150.0,156.0,52.0,42,54.700001,0,66.699997,68.0,63.700001
20161006000000,150.0,156.0,52.0,42,54.700001,0,66.699997,68.0,63.700001
20161006001500,150.0,156.0,52.0,42,54.700001,0,66.699997,68.0,63.700001
20161006003000,150.0,154.199997,51.399999,42,56.299999,0,66.599998,68.0,63.700001
20161006004500,150.0,157.199997,52.399999,42,54.700001,0,66.599998,68.0,63.700001
20161006010000,150.0,157.199997,52.399999,42,54.700001,0,66.599998,68.0,63.700001
20161006011500,150.0,157.199997,52.399999,42,54.700001,0,66.599998,68.0,63.700001
20161006013000,150.0,155.399994,51.799998,42,54.700001,0,66.599998,68.0,63.700001
20161006014500,150.0,155.399994,51.799998,42,54.700001,0,66.599998,68.0,63.700001
20161006020000,150.0,155.399994,51.799998,42,54.700001,0,66.5,68.0,63.700001
20161006021500,150.0,155.399994,51.799998,42,54.700001,0,66.599998,68.0,63.700001
20161006023000,150.0,157.199997,52.399999,42,53.900002,0,66.5,68.0,63.700001
20161006024500,150.0,157.199997,52.399999,42,54.700001,0,66.5,68.0,63.700001
20161006030000,150.0,155.399994,51.799998,42,54.700001,0,66.5,68.0,63.700001
20161006031500,150.0,155.399994,51.799998,42,54.700001,0,66.5,68.0,63.700001
20161006033000,150.0,155.399994,51.799998,42,54.700001,0,66.400002,68.0,63.700001
20161006034500,150.0,155.399994,51.799998,42,54.700001,0,66.400002,68.0,63.700001
20161006040000,150.0,157.199997,52.399999,42,54.700001,0,66.5,68.0,63.700001
20161006041500,150.0,157.199997,52.399999,42,54.700001,0,66.400002,68.0,63.700001
20161006043000,150.0,155.399994,51.799998,42,54.700001,0,66.400002,68.0,63.700001
20161006044500,150.0,155.399994,51.799998,42,55.900002,0,66.400002,68.0,63.700001
20161006050000,150.0,155.399994,51.799998,42,54.700001,0,66.400002,68.0,63.700001
20161006051500,150.0,155.399994,51.799998,42,54.700001,0,66.300003,68.0,63.700001
20161006053000,150.0,155.399994,51.799998,42,54.700001,0,66.300003,68.0,63.700001
20161006054500,150.0,155.399994,51.799998,42,54.700001,0,66.400002,68.0,63.700001
20161006060000,150.0,159.0,53.0,42,54.700001,0,66.300003,68.0,63.700001
20161006061500,150.0,157.199997,52.399999,42,54.700001,0,66.300003,68.0,63.700001
20161006063000,150.0,157.199997,52.399999,42,54.700001,0,66.300003,68.0,63.700001
20161006064500,150.0,157.199997,52.399999,42,54.0,0,66.199997,68.0,63.700001
20161006070000,150.0,157.199997,52.399999,42,54.599998,0,66.199997,68.0,63.700001
20161006071500,150.0,157.199997,52.399999,42,54.599998,0,66.300003,68.0,63.700001
20161006073000,150.0,157.199997,52.399999,42,53.900002,0,66.199997,68.0,63.700001
20161006074500,150.0,157.199997,52.399999,42,53.900002,0,66.199997,68.0,63.700001
20161006080000,150.0,157.199997,52.399999,42,55.099998,0,66.199997,68.0,63.700001
20161006081500,150.0,157.199997,52.399999,42,55.099998,0,66.300003,68.0,63.700001
20161006083000,150.0,155.399994,51.799998,42,54.299999,0,66.199997,68.0,63.700001
20161006084500,150.0,155.399994,51.799998,42,55.099998,0,66.199997,68.0,63.700001
20161006090000,150.0,155.399994,51.799998,42,55.099998,0,66.300003,68.0,63.700001
20161006091500,150.0,153.600006,51.200002,42,55.099998,0,66.300003,68.0,63.700001
20161006093000,150.0,151.199997,50.399999,42,55.099998,0,66.300003,68.0,63.700001
20161006094500,150.0,149.399994,49.799998,42,55.099998,0,66.300003,68.0,63.700001
20161006100000,150.0,149.399994,49.799998,42,55.099998,0,66.400002,68.0,63.700001
20161006101500,150.0,147.600006,49.200002,42,55.099998,0,66.400002,68.0,63.700001
20161006103000,150.0,147.600006,49.200002,42,55.099998,0,66.5,68.0,63.700001
20161006104500,150.0,147.600006,49.200002,42,55.099998,0,66.5,68.0,63.700001
20161006110000,150.0,147.600006,49.200002,42,55.099998,0,66.599998,68.0,63.700001
20161006111500,150.0,147.600006,49.200002,42,55.099998,0,66.699997,68.0,63.700001
20161006113000,150.0,147.600006,49.200002,42,55.099998,0,66.699997,68.0,63.700001
20161006114500,150.0,147.600006,49.200002,42,55.099998,0,66.800003,68.0,63.700001
20161006120000,150.0,147.600006,49.200002,42,55.099998,0,66.900002,68.0,63.700001
20161006121500,150.0,147.600006,49.200002,42,55.099998,0,66.800003,68.0,63.700001
20161006123000,150.0,149.399994,49.799998,42,55.099998,0,66.900002,68.0,63.700001
20161006124500,150.0,149.399994,49.799998,42,55.099998,0,66.900002,68.0,63.700001
20161006130000,150.0,147.600006,49.200002,42,55.900002,0,66.900002,68.0,63.700001
20161006131500,150.0,147.600006,49.200002,42,55.900002,0,66.900002,68.0,63.700001
20161006133000,150.0,149.399994,49.799998,42,55.900002,0,67.0,68.0,63.700001
20161006134500,150.0,149.399994,49.799998,42,55.200001,0,67.099998,68.0,63.700001
20161006140000,150.0,149.399994,49.799998,42,55.900002,0,67.099998,68.0,63.700001
20161006141500,150.0,149.399994,49.799998,42,55.900002,0,67.0,68.0,63.700001
20161006143000,150.0,149.399994,49.799998,42,55.900002,0,67.099998,68.0,63.700001
20161006144500,150.0,149.399994,49.799998,42,55.900002,0,67.099998,68.0,63.700001
20161006150000,150.0,149.399994,49.799998,42,55.900002,0,67.099998,68.0,63.700001
20161006151500,150.0,149.399994,49.799998,42,55.900002,0,67.099998,68.0,63.700001
20161006153000,150.0,151.199997,50.399999,42,55.900002,0,67.099998,68.0,63.700001
20161006154500,150.0,151.199997,50.399999,42,55.900002,0,67.099998,68.0,63.700001
20161006160000,150.0,153.600006,51.200002,42,55.299999,0,67.099998,68.0,63.700001
20161006161500,150.0,155.399994,51.799998,42,55.299999,0,67.099998,68.0,63.700001
20161006163000,150.0,155.399994,51.799998,42,55.299999,0,67.099998,68.0,63.700001
20161006164500,150.0,153.600006,51.200002,42,55.299999,0,67.099998,68.0,63.700001
20161006170000,150.0,155.399994,51.799998,42,55.299999,0,67.099998,68.0,63.700001
20161006171500,150.0,155.399994,51.799998,42,55.299999,0,67.099998,68.0,63.700001
20161006173000,150.0,155.399994,51.799998,42,55.299999,0,67.199997,68.0,63.700001
20161006174500,150.0,155.399994,51.799998,42,55.299999,0,67.199997,68.0,63.700001
20161006180000,150.0,155.399994,51.799998,42,55.299999,0,67.199997,68.0,63.700001
20161006181500,150.0,157.199997,52.399999,42,55.299999,0,67.199997,68.0,63.700001
20161006183000,150.0,157.199997,52.399999,42,55.299999,0,67.199997,68.0,63.700001
20161006184500,150.0,157.199997,52.399999,42,55.299999,0,67.099998,68.0,63.700001
20161006190000,150.0,157.199997,52.399999,42,55.299999,0,67.199997,68.0,63.700001
20161006191500,150.0,157.199997,52.399999,42,55.299999,0,67.199997,68.0,63.700001
20161006193000,150.0,157.199997,52.399999,42,55.299999,0,67.199997,68.0,63.700001
20161006194500,150.0,157.199997,52.399999,42,54.700001,0,67.099998,68.0,63.700001
20161006200000,150.0,157.199997,52.399999,42,54.700001,0,67.099998,68.0,63.700001
20161006201500,150.0,155.399994,51.799998,42,55.5,0,67.099998,68.0,63.700001
20161006203000,150.0,155.399994,51.799998,42,54.299999,0,67.0,68.0,63.700001
20161006204500,150.0,155.399994,51.799998,42,54.299999,0,66.900002,68.0,63.700001
20161006210000,150.0,155.399994,51.799998,42,54.299999,0,66.800003,68.0,63.700001
20161006211500,150.0,157.199997,52.399999,42,54.299999,0,66.800003,68.0,63.700001
20161006213000,150.0,155.399994,51.799998,42,55.099998,0,66.800003,68.0,63.700001
20161006214500,150.0,155.399994,51.799998,42,54.299999,0,66.800003,68.0,63.700001
20161006220000,150.0,155.399994,51.799998,42,54.299999,0,66.800003,68.0,63.700001
20161006221500,150.0,157.199997,52.399999,42,54.299999,0,66.699997,68.0,63.700001
20161006223000,150.0,157.199997,52.399999,42,55.400002,0,66.800003,68.0,63.700001
20161006224500,150.0,155.399994,51.799998,42,54.700001,0,66.800003,68.0,63.700001
20161006230000,150.0,155.399994,51.799998,42,54.700001,0,66.699997,68.0,63.700001
20161006231500,150.0,155.399994,51.799998,42,54.700001,0,66.699997,68.0,63.700001
20161006233000,150.0,157.199997,52.399999,42,54.700001,0,66.699997,68.0,63.700001
20161006234500,150.0,154.199997,51.399999,42,54.700001,0,66.800003,68.0,63.700001
20161007000000,150.0,156.0,52.0,42,53.900002,0,66.800003,68.0,63.700001
20161007001500,150.0,156.0,52.0,42,54.700001,0,66.699997,68.0,63.700001
20161007003000,150.0,156.0,52.0,42,54.700001,0,66.699997,68.0,63.700001
20161007004500,150.0,156.0,52.0,42,55.599998,0,66.599998,68.0,63.700001
20161007010000,150.0,156.0,52.0,42,54.700001,0,66.599998,68.0,63.700001
20161007011500,150.0,154.199997,51.399999,42,54.700001,0,66.5,68.0,63.700001
20161007013000,150.0,156.0,52.0,42,54.700001,0,66.5,68.0,63.700001
20161007014500,150.0,156.0,52.0,42,54.700001,0,66.599998,68.0,63.700001
20161007020000,150.0,156.0,52.0,42,54.700001,0,66.5,68.0,63.700001
20161007021500,150.0,156.0,52.0,42,54.700001,0,66.5,68.0,63.700001
20161007023000,150.0,154.199997,51.399999,42,54.700001,0,66.599998,68.0,63.700001
20161007024500,150.0,154.199997,51.399999,42,55.599998,0,66.599998,68.0,63.700001
20161007030000,150.0,154.199997,51.399999,42,54.700001,0,66.599998,68.0,63.700001
20161007031500,150.0,154.199997,51.399999,42,54.700001,0,66.5,68.0,63.700001
20161007033000,150.0,154.199997,51.399999,42,54.700001,0,66.599998,68.0,63.700001
20161007034500,150.0,154.199997,51.399999,42,55.599998,0,66.599998,68.0,63.700001
20161007040000,150.0,156.0,52.0,42,54.5,0,66.599998,68.0,63.700001
20161007041500,150.0,156.0,52.0,42,54.5,0,66.5,68.0,63.700001
20161007043000,150.0,154.199997,51.399999,42,55.099998,0,66.5,68.0,63.700001
20161007044500,150.0,156.0,52.0,42,55.099998,0,66.5,68.0,63.700001
20161007050000,150.0,153.600006,51.200002,42,54.299999,0,66.400002,68.0,63.700001
20161007051500,150.0,153.600006,51.200002,42,54.299999,0,66.400002,68.0,63.700001
20161007053000,150.0,153.600006,51.200002,42,55.099998,0,66.5,68.0,63.700001
20161007054500,150.0,153.600006,51.200002,42,54.299999,0,66.400002,68.0,63.700001
20161007060000,150.0,155.399994,51.799998,42,54.299999,0,66.400002,68.0,63.700001
20161007061500,150.0,155.399994,51.799998,42,54.900002,0,66.400002,68.0,63.700001
20161007063000,150.0,153.600006,51.200002,42,54.900002,0,66.400002,68.0,63.700001
20161007064500,150.0,155.399994,51.799998,42,54.900002,0,66.5,68.0,63.700001
20161007070000,150.0,147.600006,49.200002,42,54.900002,0,66.5,68.0,63.700001
20161007071500,150.0,157.199997,52.399999,42,54.900002,0,66.5,68.0,63.700001
20161007073000,150.0,157.199997,52.399999,42,54.900002,0,66.300003,68.0,63.700001
20161007074500,150.0,154.199997,51.399999,42,54.900002,0,66.300003,68.0,63.700001
20161007080000,150.0,157.199997,52.399999,42,54.900002,0,66.199997,68.0,63.700001
20161007081500,150.0,147.0,49.0,42,54.900002,0,66.300003,68.0,63.700001
20161007083000,150.0,147.0,49.0,42,54.900002,0,66.300003,68.0,63.700001
20161007084500,150.0,156.0,52.0,42,54.900002,0,66.300003,68.0,63.700001
20161007090000,150.0,156.0,52.0,42,54.900002,0,66.400002,68.0,63.700001
20161007091500,150.0,156.0,52.0,42,55.5,0,66.400002,68.0,63.700001
20161007093000,150.0,156.0,52.0,42,55.5,0,66.400002,68.0,63.700001
20161007094500,150.0,156.0,52.0,42,54.700001,0,66.400002,68.0,63.700001
20161007100000,150.0,156.0,52.0,42,54.700001,0,66.5,68.0,63.700001
20161007101500,150.0,156.0,52.0,42,54.700001,0,66.400002,68.0,63.700001
20161007103000,150.0,156.0,52.0,42,54.700001,0,66.400002,68.0,63.700001
20161007104500,150.0,154.199997,51.399999,42,54.700001,0,66.400002,68.0,63.700001
20161007110000,150.0,154.199997,51.399999,42,54.700001,0,66.400002,68.0,63.700001
20161007111500,150.0,154.199997,51.399999,42,55.5,0,66.400002,68.0,63.700001
20161007113000,150.0,154.199997,51.399999,42,55.5,0,66.5,68.0,63.700001
20161007114500,150.0,154.199997,51.399999,42,55.5,0,66.5,68.0,63.700001
20161007120000,150.0,145.199997,48.399999,42,55.5,0,66.599998,68.0,63.700001
20161007121500,150.0,150.600006,50.200002,42,55.5,0,66.599998,68.0,63.700001
20161007123000,150.0,156.0,52.0,42,55.5,0,66.599998,68.0,63.700001
20161007124500,150.0,156.0,52.0,42,55.5,0,66.599998,68.0,63.700001
20161007130000,150.0,154.199997,51.399999,42,55.5,0,66.900002,68.0,63.700001
20161007131500,150.0,154.199997,51.399999,42,55.5,0,67.099998,68.0,63.700001
