PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161007133000,150.0,154.199997,51.399999,42,55.5,0,67.0,68.0,63.700001
20161007134500,150.0,147.600006,49.200002,42,55.5,0,66.900002,68.0,63.700001
20161007140000,150.0,145.199997,48.399999,42,55.5,0,66.900002,68.0,63.700001
20161007141500,150.0,148.800003,49.600001,42,55.5,0,67.0,68.0,63.700001
20161007143000,150.0,147.0,49.0,42,55.5,0,66.900002,68.0,63.700001
20161007144500,150.0,148.800003,49.600001,42,55.5,0,66.900002,68.0,63.700001
20161007150000,150.0,148.800003,49.600001,42,55.5,0,66.900002,68.0,63.700001
20161007151500,150.0,148.800003,49.600001,42,55.5,0,66.900002,68.0,63.700001
20161007153000,150.0,150.600006,50.200002,42,55.5,0,66.900002,68.0,63.700001
20161007154500,150.0,150.600006,50.200002,42,55.5,0,66.900002,68.0,63.700001
20161007160000,150.0,150.600006,50.200002,42,55.5,0,66.900002,68.0,63.700001
20161007161500,150.0,157.199997,52.399999,42,55.5,0,66.900002,68.0,63.700001
20161007163000,150.0,155.399994,51.799998,42,55.5,0,66.900002,68.0,63.700001
20161007164500,150.0,155.399994,51.799998,42,55.5,0,66.800003,68.0,63.700001
20161007170000,150.0,155.399994,51.799998,42,55.5,0,66.900002,68.0,63.700001
20161007171500,150.0,155.399994,51.799998,42,55.5,0,66.900002,68.0,63.700001
20161007173000,150.0,155.399994,51.799998,42,55.5,0,66.900002,68.0,63.700001
20161007174500,150.0,155.399994,51.799998,42,55.5,0,66.900002,68.0,63.700001
20161007180000,150.0,155.399994,51.799998,42,55.5,0,66.900002,68.0,63.700001
20161007181500,150.0,155.399994,51.799998,42,55.5,0,67.0,68.0,63.700001
20161007183000,150.0,155.399994,51.799998,42,55.5,0,67.0,68.0,63.700001
20161007184500,150.0,155.399994,51.799998,42,54.700001,0,66.900002,68.0,63.700001
20161007190000,150.0,153.600006,51.200002,42,54.700001,0,66.900002,68.0,63.700001
20161007191500,150.0,153.600006,51.200002,42,54.700001,0,66.900002,68.0,63.700001
20161007193000,150.0,153.600006,51.200002,42,54.700001,0,66.900002,68.0,63.700001
20161007194500,150.0,155.399994,51.799998,42,55.5,0,66.900002,68.0,63.700001
20161007200000,150.0,155.399994,51.799998,42,54.400002,0,66.900002,68.0,63.700001
20161007201500,150.0,155.399994,51.799998,42,54.400002,0,66.800003,68.0,63.700001
20161007203000,150.0,155.399994,51.799998,42,54.400002,0,66.800003,68.0,63.700001
20161007204500,150.0,155.399994,51.799998,42,55.200001,0,66.800003,68.0,63.700001
20161007210000,150.0,153.600006,51.200002,42,54.299999,0,66.699997,68.0,63.700001
20161007211500,150.0,155.399994,51.799998,42,54.299999,0,66.699997,68.0,63.700001
20161007213000,150.0,155.399994,51.799998,42,54.299999,0,66.699997,68.0,63.700001
20161007214500,150.0,155.399994,51.799998,42,55.200001,0,66.699997,68.0,63.700001
20161007220000,150.0,153.600006,51.200002,42,54.299999,0,66.599998,68.0,63.700001
20161007221500,150.0,153.600006,51.200002,42,54.299999,0,66.599998,68.0,63.700001
20161007223000,150.0,153.600006,51.200002,42,55.200001,0,66.599998,68.0,63.700001
20161007224500,150.0,155.399994,51.799998,42,54.400002,0,66.699997,68.0,63.700001
20161007230000,150.0,155.399994,51.799998,42,54.400002,0,66.599998,68.0,63.700001
20161007231500,150.0,153.600006,51.200002,42,55.900002,0,66.599998,68.0,63.700001
20161007233000,150.0,155.399994,51.799998,42,55.200001,0,66.599998,68.0,63.700001
20161007234500,150.0,155.399994,51.799998,42,54.5,0,66.5,68.0,63.700001
20161008000000,150.0,155.399994,51.799998,42,55.099998,0,66.400002,68.0,63.700001
20161008001500,150.0,155.399994,51.799998,42,55.099998,0,66.5,68.0,63.700001
20161008003000,150.0,155.399994,51.799998,42,54.299999,0,66.400002,68.0,63.700001
20161008004500,150.0,155.399994,51.799998,42,54.299999,0,66.400002,68.0,63.700001
20161008010000,150.0,155.399994,51.799998,42,55.0,0,66.400002,68.0,63.700001
20161008011500,150.0,141.600006,47.200002,42,54.299999,0,66.5,68.0,63.700001
20161008013000,150.0,147.0,49.0,42,54.299999,0,66.599998,68.0,63.700001
20161008014500,150.0,147.0,49.0,42,55.200001,0,66.699997,68.0,63.700001
20161008020000,150.0,145.199997,48.399999,42,54.299999,0,66.699997,68.0,63.700001
20161008021500,150.0,147.0,49.0,42,54.299999,0,66.599998,68.0,63.700001
20161008023000,150.0,144.600006,48.200002,42,55.200001,0,66.699997,68.0,63.700001
20161008024500,150.0,147.0,49.0,42,53.900002,0,66.699997,68.0,63.700001
20161008030000,150.0,145.199997,48.399999,42,53.900002,0,66.599998,68.0,63.700001
20161008031500,150.0,145.199997,48.399999,42,55.599998,0,66.599998,68.0,63.700001
20161008033000,150.0,145.199997,48.399999,42,54.299999,0,66.599998,68.0,63.700001
20161008034500,150.0,145.199997,48.399999,42,54.900002,0,66.5,68.0,63.700001
20161008040000,150.0,145.199997,48.399999,42,54.900002,0,66.599998,68.0,63.700001
20161008041500,150.0,147.0,49.0,42,54.299999,0,66.599998,68.0,63.700001
20161008043000,150.0,147.0,49.0,42,55.099998,0,66.599998,68.0,63.700001
20161008044500,150.0,147.0,49.0,42,55.099998,0,66.599998,68.0,63.700001
20161008050000,150.0,147.0,49.0,42,54.299999,0,66.5,68.0,63.700001
20161008051500,150.0,147.0,49.0,42,55.099998,0,66.599998,68.0,63.700001
20161008053000,150.0,147.0,49.0,42,55.099998,0,66.599998,68.0,63.700001
20161008054500,150.0,147.0,49.0,42,54.299999,0,66.599998,68.0,63.700001
20161008060000,150.0,145.199997,48.399999,42,54.299999,0,66.599998,68.0,63.700001
20161008061500,150.0,145.199997,48.399999,42,55.0,0,66.599998,68.0,63.700001
20161008063000,150.0,147.0,49.0,42,54.299999,0,66.5,68.0,63.700001
20161008064500,150.0,147.0,49.0,42,54.299999,0,66.5,68.0,63.700001
20161008070000,150.0,147.0,49.0,42,55.099998,0,66.599998,68.0,63.700001
20161008071500,150.0,147.0,49.0,42,54.299999,0,66.5,68.0,63.700001
20161008073000,150.0,147.0,49.0,42,54.299999,0,66.400002,68.0,63.700001
20161008074500,150.0,147.0,49.0,42,55.200001,0,66.599998,68.0,63.700001
20161008080000,150.0,147.0,49.0,42,53.900002,0,66.5,68.0,63.700001
20161008081500,150.0,147.0,49.0,42,54.700001,0,66.400002,68.0,63.700001
20161008083000,150.0,148.800003,49.600001,42,54.700001,0,66.599998,68.0,63.700001
20161008084500,150.0,148.800003,49.600001,42,54.700001,0,66.5,68.0,63.700001
20161008090000,150.0,147.0,49.0,42,54.700001,0,66.5,68.0,63.700001
20161008091500,150.0,147.0,49.0,42,54.700001,0,66.599998,68.0,63.700001
20161008093000,150.0,147.0,49.0,42,54.700001,0,66.5,68.0,63.700001
20161008094500,150.0,147.0,49.0,42,54.700001,0,66.5,68.0,63.700001
20161008100000,150.0,147.0,49.0,42,54.700001,0,66.599998,68.0,63.700001
20161008101500,150.0,147.0,49.0,42,54.700001,0,66.5,68.0,63.700001
20161008103000,150.0,147.0,49.0,42,54.700001,0,66.5,68.0,63.700001
20161008104500,150.0,147.0,49.0,42,54.700001,0,66.599998,68.0,63.700001
20161008110000,150.0,145.199997,48.399999,42,55.599998,0,66.599998,68.0,63.700001
20161008111500,150.0,145.199997,48.399999,42,54.700001,0,66.599998,68.0,63.700001
20161008113000,150.0,147.0,49.0,42,54.700001,0,66.599998,68.0,63.700001
20161008114500,150.0,147.0,49.0,42,54.700001,0,66.599998,68.0,63.700001
20161008120000,150.0,147.0,49.0,42,56.0,0,66.699997,68.0,63.700001
20161008121500,150.0,147.0,49.0,42,54.700001,0,66.699997,68.0,63.700001
20161008123000,150.0,147.0,49.0,42,54.700001,0,66.699997,68.0,63.700001
20161008124500,150.0,147.0,49.0,42,54.700001,0,66.699997,68.0,63.700001
20161008130000,150.0,147.0,49.0,42,55.900002,0,66.699997,68.0,63.700001
20161008131500,150.0,147.0,49.0,42,55.900002,0,66.800003,68.0,63.700001
20161008133000,150.0,147.0,49.0,42,55.900002,0,66.800003,68.0,63.700001
20161008134500,150.0,147.0,49.0,42,55.900002,0,66.800003,68.0,63.700001
20161008140000,150.0,147.0,49.0,42,55.900002,0,66.800003,68.0,63.700001
20161008141500,150.0,147.0,49.0,42,55.900002,0,66.800003,68.0,63.700001
20161008143000,150.0,147.0,49.0,42,55.200001,0,66.800003,68.0,63.700001
20161008144500,150.0,145.199997,48.399999,42,55.200001,0,66.800003,68.0,63.700001
20161008150000,150.0,147.0,49.0,42,55.200001,0,66.800003,68.0,63.700001
20161008151500,150.0,145.199997,48.399999,42,55.200001,0,66.800003,68.0,63.700001
20161008153000,150.0,147.0,49.0,42,55.200001,0,66.900002,68.0,63.700001
20161008154500,150.0,147.0,49.0,42,55.200001,0,66.800003,68.0,63.700001
20161008160000,150.0,147.0,49.0,42,55.200001,0,66.900002,68.0,63.700001
20161008161500,150.0,147.0,49.0,42,55.200001,0,66.900002,68.0,63.700001
20161008163000,150.0,147.0,49.0,42,55.900002,0,67.0,68.0,63.700001
20161008164500,150.0,147.0,49.0,42,55.900002,0,67.0,68.0,63.700001
20161008170000,150.0,147.0,49.0,42,56.799999,0,67.099998,68.0,63.700001
20161008171500,150.0,147.0,49.0,42,55.599998,0,67.199997,68.0,63.700001
20161008173000,150.0,147.0,49.0,42,55.599998,0,67.099998,68.0,63.700001
20161008174500,150.0,148.800003,49.600001,42,54.700001,0,67.099998,68.0,63.700001
20161008180000,150.0,148.800003,49.600001,42,54.700001,0,67.099998,68.0,63.700001
20161008181500,150.0,148.800003,49.600001,42,55.599998,0,67.099998,68.0,63.700001
20161008183000,150.0,147.0,49.0,42,54.700001,0,67.099998,68.0,63.700001
20161008184500,150.0,147.0,49.0,42,54.700001,0,67.0,68.0,63.700001
20161008190000,150.0,148.800003,49.600001,42,54.700001,0,67.099998,68.0,63.700001
20161008191500,150.0,150.600006,50.200002,42,54.700001,0,67.0,68.0,63.700001
20161008193000,150.0,148.800003,49.600001,42,54.700001,0,66.900002,68.0,63.700001
20161008194500,150.0,148.800003,49.600001,42,54.700001,0,66.900002,68.0,63.700001
20161008200000,150.0,148.800003,49.600001,42,54.700001,0,66.900002,68.0,63.700001
20161008201500,150.0,148.800003,49.600001,42,54.700001,0,66.900002,68.0,63.700001
20161008203000,150.0,148.800003,49.600001,42,54.700001,0,66.900002,68.0,63.700001
20161008204500,150.0,148.800003,49.600001,42,54.700001,0,66.800003,68.0,63.700001
20161008210000,150.0,148.800003,49.600001,42,54.700001,0,66.800003,68.0,63.700001
20161008211500,150.0,148.800003,49.600001,42,54.700001,0,66.900002,68.0,63.700001
20161008213000,150.0,148.800003,49.600001,42,54.700001,0,66.800003,68.0,63.700001
20161008214500,150.0,148.800003,49.600001,42,55.599998,0,66.800003,68.0,63.700001
20161008220000,150.0,148.800003,49.600001,42,54.700001,0,66.900002,68.0,63.700001
20161008221500,150.0,148.800003,49.600001,42,54.700001,0,66.699997,68.0,63.700001
20161008223000,150.0,148.800003,49.600001,42,54.700001,0,66.800003,68.0,63.700001
20161008224500,150.0,148.800003,49.600001,42,54.700001,0,66.800003,68.0,63.700001
20161008230000,150.0,148.800003,49.600001,42,54.700001,0,66.699997,68.0,63.700001
20161008231500,150.0,148.800003,49.600001,42,54.700001,0,66.699997,68.0,63.700001
20161008233000,150.0,150.600006,50.200002,42,54.700001,0,66.699997,68.0,63.700001
20161008234500,150.0,148.800003,49.600001,42,54.700001,0,66.599998,68.0,63.700001
20161009000000,150.0,150.600006,50.200002,42,54.700001,0,66.599998,68.0,63.700001
20161009001500,150.0,150.600006,50.200002,42,53.900002,0,66.599998,68.0,63.700001
20161009003000,150.0,150.600006,50.200002,42,53.900002,0,66.5,68.0,63.700001
20161009004500,150.0,150.600006,50.200002,42,53.900002,0,66.5,68.0,63.700001
20161009010000,150.0,153.0,51.0,42,54.700001,0,66.5,68.0,63.700001
20161009011500,150.0,151.199997,50.399999,42,53.900002,0,66.400002,68.0,63.700001
20161009013000,150.0,151.199997,50.399999,42,53.900002,0,66.400002,68.0,63.700001
20161009014500,150.0,151.199997,50.399999,42,53.900002,0,66.400002,68.0,63.700001
20161009020000,150.0,153.0,51.0,42,54.599998,0,66.300003,68.0,63.700001
20161009021500,150.0,153.0,51.0,42,53.900002,0,66.300003,68.0,63.700001
20161009023000,150.0,153.0,51.0,42,53.900002,0,66.300003,68.0,63.700001
20161009024500,150.0,155.399994,51.799998,42,53.900002,0,66.199997,68.0,63.700001
20161009030000,150.0,153.600006,51.200002,42,54.700001,0,66.199997,68.0,63.700001
20161009031500,150.0,153.600006,51.200002,42,54.700001,0,66.199997,68.0,63.700001
20161009033000,150.0,153.600006,51.200002,42,53.900002,0,66.199997,68.0,63.700001
20161009034500,150.0,153.600006,51.200002,42,53.900002,0,66.099998,68.0,63.700001
20161009040000,150.0,153.600006,51.200002,42,53.900002,0,66.199997,68.0,63.700001
20161009041500,150.0,153.600006,51.200002,42,54.700001,0,66.099998,68.0,63.700001
20161009043000,150.0,153.600006,51.200002,42,54.700001,0,66.099998,68.0,63.700001
20161009044500,150.0,155.399994,51.799998,42,53.900002,0,66.099998,68.0,63.700001
20161009050000,150.0,155.399994,51.799998,42,55.0,0,66.099998,68.0,63.700001
20161009051500,150.0,155.399994,51.799998,42,53.900002,0,66.099998,68.0,63.700001
20161009053000,150.0,155.399994,51.799998,42,54.700001,0,66.099998,68.0,63.700001
20161009054500,150.0,155.399994,51.799998,42,53.900002,0,66.099998,68.0,63.700001
20161009060000,150.0,155.399994,51.799998,42,54.599998,0,66.0,68.0,63.700001
20161009061500,150.0,153.600006,51.200002,42,53.900002,0,66.0,68.0,63.700001
20161009063000,150.0,153.600006,51.200002,42,53.900002,0,66.0,68.0,63.700001
20161009064500,150.0,153.600006,51.200002,42,53.900002,0,66.0,68.0,63.700001
20161009070000,150.0,155.399994,51.799998,42,53.900002,0,66.0,68.0,63.700001
20161009071500,150.0,155.399994,51.799998,42,53.900002,0,66.0,68.0,63.700001
20161009073000,150.0,155.399994,51.799998,42,53.900002,0,66.0,68.0,63.700001
20161009074500,150.0,155.399994,51.799998,42,54.700001,0,66.0,68.0,63.700001
20161009080000,150.0,153.600006,51.200002,42,53.900002,0,65.900002,68.0,63.700001
20161009081500,150.0,155.399994,51.799998,42,53.900002,0,65.900002,68.0,63.700001
20161009083000,150.0,153.600006,51.200002,42,53.900002,0,66.0,68.0,63.700001
20161009084500,150.0,153.600006,51.200002,42,53.900002,0,65.900002,68.0,63.700001
20161009090000,150.0,153.600006,51.200002,42,54.700001,0,65.900002,68.0,63.700001
20161009091500,150.0,155.399994,51.799998,42,55.5,0,65.900002,68.0,63.700001
20161009093000,150.0,155.399994,51.799998,42,55.5,0,65.900002,68.0,63.700001
20161009094500,150.0,155.399994,51.799998,42,54.799999,0,66.0,68.0,63.700001
20161009100000,150.0,155.399994,51.799998,42,54.799999,0,66.0,68.0,63.700001
20161009101500,150.0,153.600006,51.200002,42,54.799999,0,65.900002,68.0,63.700001
20161009103000,150.0,155.399994,51.799998,42,54.799999,0,66.0,68.0,63.700001
20161009104500,150.0,153.600006,51.200002,42,54.799999,0,66.0,68.0,63.700001
20161009110000,150.0,153.600006,51.200002,42,54.799999,0,66.0,68.0,63.700001
20161009111500,150.0,153.600006,51.200002,42,55.5,0,66.099998,68.0,63.700001
20161009113000,150.0,155.399994,51.799998,42,55.5,0,66.099998,68.0,63.700001
20161009114500,150.0,155.399994,51.799998,42,54.700001,0,66.0,68.0,63.700001
20161009120000,150.0,153.0,51.0,42,54.700001,0,66.099998,68.0,63.700001
20161009121500,150.0,153.0,51.0,42,54.700001,0,66.099998,68.0,63.700001
20161009123000,150.0,153.0,51.0,42,55.5,0,66.099998,68.0,63.700001
20161009124500,150.0,153.0,51.0,42,54.799999,0,66.099998,68.0,63.700001
20161009130000,150.0,153.0,51.0,42,55.900002,0,66.099998,68.0,63.700001
20161009131500,150.0,153.0,51.0,42,55.900002,0,66.199997,68.0,63.700001
20161009133000,150.0,153.0,51.0,42,55.900002,0,66.199997,68.0,63.700001
20161009134500,150.0,153.0,51.0,42,54.700001,0,66.400002,68.0,63.700001
20161009140000,150.0,153.0,51.0,42,54.700001,0,66.300003,68.0,63.700001
20161009141500,150.0,153.0,51.0,42,55.900002,0,66.400002,68.0,63.700001
20161009143000,150.0,153.0,51.0,42,55.900002,0,66.400002,68.0,63.700001
20161009144500,150.0,153.0,51.0,42,54.700001,0,66.400002,68.0,63.700001
20161009150000,150.0,151.199997,50.399999,42,55.5,0,66.300003,68.0,63.700001
20161009151500,150.0,153.600006,51.200002,42,55.5,0,66.300003,68.0,63.700001
20161009153000,150.0,153.600006,51.200002,42,55.5,0,66.300003,68.0,63.700001
20161009154500,150.0,151.199997,50.399999,42,55.5,0,66.300003,68.0,63.700001
20161009160000,150.0,153.0,51.0,42,56.099998,0,66.5,68.0,63.700001
20161009161500,150.0,153.0,51.0,42,56.099998,0,66.5,68.0,63.700001
20161009163000,150.0,151.199997,50.399999,42,56.099998,0,66.5,68.0,63.700001
20161009164500,150.0,153.0,51.0,42,56.099998,0,66.599998,68.0,63.700001
20161009170000,150.0,153.0,51.0,42,55.5,0,66.5,68.0,63.700001
20161009171500,150.0,153.0,51.0,42,55.5,0,66.599998,68.0,63.700001
20161009173000,150.0,153.0,51.0,42,55.5,0,66.599998,68.0,63.700001
20161009174500,150.0,155.399994,51.799998,42,55.5,0,66.599998,68.0,63.700001
20161009180000,150.0,153.0,51.0,42,55.5,0,66.599998,68.0,63.700001
20161009181500,150.0,153.0,51.0,42,54.700001,0,66.699997,68.0,63.700001
20161009183000,150.0,153.0,51.0,42,54.700001,0,66.699997,68.0,63.700001
20161009184500,150.0,153.0,51.0,42,55.400002,0,66.800003,68.0,63.700001
20161009190000,150.0,153.0,51.0,42,54.700001,0,66.800003,68.0,63.700001
20161009191500,150.0,153.0,51.0,42,54.700001,0,66.800003,68.0,63.700001
20161009193000,150.0,153.0,51.0,42,54.700001,0,66.800003,68.0,63.700001
20161009194500,150.0,153.0,51.0,42,54.700001,0,66.800003,68.0,63.700001
20161009200000,150.0,153.0,51.0,42,54.700001,0,66.699997,68.0,63.700001
20161009201500,150.0,153.0,51.0,42,54.700001,0,66.699997,68.0,63.700001
20161009203000,150.0,151.199997,50.399999,42,54.700001,0,66.699997,68.0,63.700001
20161009204500,150.0,151.199997,50.399999,42,54.700001,0,66.699997,68.0,63.700001
20161009210000,150.0,151.199997,50.399999,42,54.700001,0,66.699997,68.0,63.700001
20161009211500,150.0,151.199997,50.399999,42,54.700001,0,66.699997,68.0,63.700001
20161009213000,150.0,151.199997,50.399999,42,54.700001,0,66.699997,68.0,63.700001
20161009214500,150.0,151.199997,50.399999,42,54.700001,0,66.699997,68.0,63.700001
20161009220000,150.0,149.399994,49.799998,42,54.700001,0,66.699997,68.0,63.700001
20161009221500,150.0,149.399994,49.799998,42,54.700001,0,66.699997,68.0,63.700001
20161009223000,150.0,149.399994,49.799998,42,54.700001,0,66.599998,68.0,63.700001
20161009224500,150.0,149.399994,49.799998,42,54.700001,0,66.599998,68.0,63.700001
20161009230000,150.0,149.399994,49.799998,42,54.700001,0,66.599998,68.0,63.700001
20161009231500,150.0,149.399994,49.799998,42,54.700001,0,66.599998,68.0,63.700001
20161009233000,150.0,149.399994,49.799998,42,54.700001,0,66.599998,68.0,63.700001
20161009234500,150.0,149.399994,49.799998,42,54.700001,0,66.599998,68.0,63.700001
20161010000000,150.0,149.399994,49.799998,42,54.700001,0,66.599998,68.0,63.700001
20161010001500,150.0,149.399994,49.799998,42,54.700001,0,66.599998,68.0,63.700001
20161010003000,150.0,149.399994,49.799998,42,54.700001,0,66.599998,68.0,63.700001
20161010004500,150.0,149.399994,49.799998,42,54.700001,0,66.5,68.0,63.700001
20161010010000,150.0,149.399994,49.799998,42,53.900002,0,66.5,68.0,63.700001
20161010011500,150.0,149.399994,49.799998,42,53.900002,0,66.5,68.0,63.700001
20161010013000,150.0,149.399994,49.799998,42,53.900002,0,66.5,68.0,63.700001
20161010014500,150.0,149.399994,49.799998,42,54.700001,0,66.5,68.0,63.700001
20161010020000,150.0,149.399994,49.799998,42,54.700001,0,66.5,68.0,63.700001
20161010021500,150.0,149.399994,49.799998,42,54.700001,0,66.5,68.0,63.700001
20161010023000,150.0,149.399994,49.799998,42,54.700001,0,66.400002,68.0,63.700001
20161010024500,150.0,149.399994,49.799998,42,54.700001,0,66.5,68.0,63.700001
20161010030000,150.0,149.399994,49.799998,42,54.700001,0,66.5,68.0,63.700001
20161010031500,150.0,149.399994,49.799998,42,54.700001,0,66.5,68.0,63.700001
20161010033000,150.0,149.399994,49.799998,42,54.700001,0,66.400002,68.0,63.700001
20161010034500,150.0,149.399994,49.799998,42,54.700001,0,66.400002,68.0,63.700001
20161010040000,150.0,149.399994,49.799998,42,54.700001,0,66.400002,68.0,63.700001
20161010041500,150.0,149.399994,49.799998,42,54.700001,0,66.400002,68.0,63.700001
20161010043000,150.0,149.399994,49.799998,42,53.900002,0,66.400002,68.0,63.700001
20161010044500,150.0,149.399994,49.799998,42,53.900002,0,66.400002,68.0,63.700001
20161010050000,150.0,149.399994,49.799998,42,53.900002,0,66.400002,68.0,63.700001
20161010051500,150.0,149.399994,49.799998,42,53.900002,0,66.300003,68.0,63.700001
20161010053000,150.0,149.399994,49.799998,42,54.5,0,66.400002,68.0,63.700001
20161010054500,150.0,149.399994,49.799998,42,54.5,0,66.400002,68.0,63.700001
20161010060000,150.0,147.600006,49.200002,42,54.5,0,66.400002,68.0,63.700001
20161010061500,150.0,147.600006,49.200002,42,54.5,0,66.400002,68.0,63.700001
20161010063000,150.0,149.399994,49.799998,42,54.5,0,66.400002,68.0,63.700001
20161010064500,150.0,149.399994,49.799998,42,54.5,0,66.400002,68.0,63.700001
20161010070000,150.0,149.399994,49.799998,42,54.5,0,66.400002,68.0,63.700001
20161010071500,150.0,149.399994,49.799998,42,54.5,0,66.400002,68.0,63.700001
20161010073000,150.0,147.0,49.0,42,54.5,0,66.400002,68.0,63.700001
20161010074500,150.0,148.800003,49.600001,42,54.5,0,66.300003,68.0,63.700001
20161010080000,150.0,148.800003,49.600001,42,54.5,0,66.300003,68.0,63.700001
20161010081500,150.0,148.800003,49.600001,42,54.5,0,66.400002,68.0,63.700001
20161010083000,150.0,148.800003,49.600001,42,54.5,0,66.400002,68.0,63.700001
20161010084500,150.0,148.800003,49.600001,42,54.5,0,66.300003,68.0,63.700001
20161010090000,150.0,151.199997,50.399999,42,54.5,0,66.300003,68.0,63.700001
20161010091500,150.0,153.0,51.0,42,54.5,0,66.300003,68.0,63.700001
20161010093000,150.0,150.600006,50.200002,42,54.5,0,66.300003,68.0,63.700001
20161010094500,150.0,150.600006,50.200002,42,55.200001,0,66.300003,68.0,63.700001
20161010100000,150.0,148.800003,49.600001,42,55.200001,0,66.400002,68.0,63.700001
20161010101500,150.0,148.800003,49.600001,42,54.299999,0,66.400002,68.0,63.700001
20161010103000,150.0,148.800003,49.600001,42,54.299999,0,66.400002,68.0,63.700001
20161010104500,150.0,148.800003,49.600001,42,55.599998,0,66.599998,68.0,63.700001
20161010110000,150.0,147.0,49.0,42,54.299999,0,66.599998,68.0,63.700001
20161010111500,150.0,144.600006,48.200002,42,55.099998,0,66.599998,68.0,63.700001
20161010113000,150.0,144.600006,48.200002,42,55.099998,0,66.699997,68.0,63.700001
20161010114500,150.0,144.600006,48.200002,42,55.099998,0,66.599998,68.0,63.700001
20161010120000,150.0,144.600006,48.200002,42,55.099998,0,66.599998,68.0,63.700001
20161010121500,150.0,144.600006,48.200002,42,55.099998,0,66.699997,68.0,63.700001
20161010123000,150.0,144.600006,48.200002,43,55.099998,0,66.599998,68.0,63.700001
20161010124500,150.0,147.0,49.0,43,55.099998,0,66.699997,68.0,63.700001
20161010130000,150.0,147.0,49.0,43,55.099998,0,66.699997,68.0,63.700001
20161010131500,150.0,147.0,49.0,43,55.099998,0,66.699997,68.0,63.700001
20161010133000,150.0,145.199997,48.399999,43,55.099998,0,66.800003,68.0,63.700001
20161010134500,150.0,147.600006,49.200002,43,55.099998,0,66.800003,68.0,63.700001
20161010140000,150.0,147.600006,49.200002,43,55.099998,0,66.800003,68.0,63.700001
20161010141500,150.0,147.600006,49.200002,43,55.099998,0,66.800003,68.0,63.700001
20161010143000,150.0,145.199997,48.399999,43,55.099998,0,66.800003,68.0,63.700001
20161010144500,150.0,145.199997,48.399999,43,55.099998,0,66.900002,68.0,63.700001
20161010150000,150.0,149.399994,49.799998,44,55.099998,0,66.900002,68.0,63.700001
20161010151500,150.0,149.399994,49.799998,44,55.900002,0,66.900002,68.0,63.700001
20161010153000,150.0,149.399994,49.799998,44,55.900002,0,66.900002,68.0,63.700001
20161010154500,150.0,149.399994,49.799998,44,55.900002,0,66.900002,68.0,63.700001
20161010160000,150.0,149.399994,49.799998,44,55.900002,0,66.900002,68.0,63.700001
20161010161500,150.0,151.199997,50.399999,44,55.900002,0,66.900002,68.0,63.700001
20161010163000,150.0,153.0,51.0,44,55.099998,0,66.900002,68.0,63.700001
20161010164500,150.0,156.0,52.0,44,55.099998,0,66.900002,68.0,63.700001
20161010170000,150.0,156.0,52.0,43,55.099998,0,66.800003,68.0,63.700001
20161010171500,150.0,159.0,53.0,43,55.099998,0,66.800003,68.0,63.700001
20161010173000,150.0,157.199997,52.399999,43,55.099998,0,66.800003,68.0,63.700001
20161010174500,150.0,157.199997,52.399999,43,55.099998,0,66.800003,68.0,63.700001
20161010180000,150.0,157.199997,52.399999,43,55.099998,0,66.699997,68.0,63.700001
20161010181500,150.0,157.199997,52.399999,43,55.099998,0,66.800003,68.0,63.700001
20161010183000,150.0,157.199997,52.399999,43,55.099998,0,66.699997,68.0,63.700001
20161010184500,150.0,154.199997,51.399999,43,56.0,0,66.800003,68.0,63.700001
20161010190000,150.0,157.800003,52.600001,43,54.700001,0,66.699997,68.0,63.700001
20161010191500,150.0,156.0,52.0,43,54.700001,0,66.699997,68.0,63.700001
20161010193000,150.0,156.0,52.0,43,54.700001,0,66.699997,68.0,63.700001
20161010194500,150.0,156.0,52.0,43,54.700001,0,66.599998,68.0,63.700001
20161010200000,150.0,156.0,52.0,43,56.299999,0,66.699997,68.0,63.700001
20161010201500,150.0,156.0,52.0,43,54.400002,0,66.699997,68.0,63.700001
20161010203000,150.0,156.0,52.0,43,54.400002,0,66.599998,68.0,63.700001
20161010204500,150.0,144.600006,48.200002,43,55.099998,0,66.599998,68.0,63.700001
20161010210000,150.0,144.600006,48.200002,43,55.099998,0,66.699997,68.0,63.700001
20161010211500,150.0,144.600006,48.200002,43,55.099998,0,66.599998,68.0,63.700001
20161010213000,150.0,147.0,49.0,43,55.099998,0,66.699997,68.0,63.700001
20161010214500,150.0,147.0,49.0,43,55.099998,0,66.599998,68.0,63.700001
20161010220000,150.0,147.0,49.0,43,55.099998,0,66.800003,68.0,63.700001
20161010221500,150.0,145.199997,48.399999,43,55.099998,0,66.699997,68.0,63.700001
20161010223000,150.0,147.600006,49.200002,43,55.099998,0,66.699997,68.0,63.700001
20161010224500,150.0,147.600006,49.200002,43,55.099998,0,66.699997,68.0,63.700001
20161010230000,150.0,147.600006,49.200002,43,54.299999,0,66.699997,68.0,63.700001
20161010231500,150.0,153.600006,51.200002,43,54.299999,0,66.599998,68.0,63.700001
20161010233000,150.0,155.399994,51.799998,43,55.599998,0,66.599998,68.0,63.700001
20161010234500,150.0,155.399994,51.799998,43,54.299999,0,66.5,68.0,63.700001
20161011000000,150.0,155.399994,51.799998,43,54.299999,0,66.5,68.0,63.700001
20161011001500,150.0,155.399994,51.799998,43,56.299999,0,66.5,68.0,63.700001
20161011003000,150.0,155.399994,51.799998,43,53.900002,0,66.5,68.0,63.700001
20161011004500,150.0,153.600006,51.200002,43,53.900002,0,66.400002,68.0,63.700001
20161011010000,150.0,153.600006,51.200002,43,55.5,0,66.400002,68.0,63.700001
20161011011500,150.0,153.600006,51.200002,43,54.299999,0,66.400002,68.0,63.700001
20161011013000,150.0,153.600006,51.200002,43,54.299999,0,66.300003,68.0,63.700001
20161011014500,150.0,157.800003,52.600001,43,55.200001,0,66.400002,68.0,63.700001
20161011020000,150.0,155.399994,51.799998,43,54.299999,0,66.300003,68.0,63.700001
20161011021500,150.0,157.199997,52.399999,43,55.099998,0,66.300003,68.0,63.700001
20161011023000,150.0,154.199997,51.399999,43,55.099998,0,66.300003,68.0,63.700001
20161011024500,150.0,156.0,52.0,43,54.299999,0,66.199997,68.0,63.700001
20161011030000,150.0,156.0,52.0,43,56.299999,0,66.199997,68.0,63.700001
20161011031500,150.0,156.0,52.0,43,54.700001,0,66.300003,68.0,63.700001
20161011033000,150.0,156.0,52.0,43,54.700001,0,66.199997,68.0,63.700001
20161011034500,150.0,156.0,52.0,43,55.900002,0,66.199997,68.0,63.700001
20161011040000,150.0,157.800003,52.600001,43,53.900002,0,66.199997,68.0,63.700001
20161011041500,150.0,156.0,52.0,43,54.700001,0,66.099998,68.0,63.700001
20161011043000,150.0,156.0,52.0,43,54.700001,0,66.199997,68.0,63.700001
20161011044500,150.0,157.800003,52.600001,43,54.700001,0,66.199997,68.0,63.700001
20161011050000,150.0,157.800003,52.600001,43,54.700001,0,66.099998,68.0,63.700001
20161011051500,150.0,157.800003,52.600001,43,55.599998,0,66.199997,68.0,63.700001
20161011053000,150.0,157.800003,52.600001,43,54.299999,0,66.099998,68.0,63.700001
20161011054500,150.0,157.800003,52.600001,43,54.299999,0,66.099998,68.0,63.700001
20161011060000,150.0,157.800003,52.600001,43,55.200001,0,66.099998,68.0,63.700001
20161011061500,150.0,157.800003,52.600001,43,54.200001,0,66.099998,68.0,63.700001
20161011063000,150.0,157.800003,52.600001,43,54.200001,0,66.099998,68.0,63.700001
20161011064500,150.0,156.0,52.0,43,54.200001,0,66.099998,68.0,63.700001
20161011070000,150.0,154.199997,51.399999,43,54.200001,0,66.099998,68.0,63.700001
20161011071500,150.0,154.199997,51.399999,43,54.200001,0,66.199997,68.0,63.700001
20161011073000,150.0,154.199997,51.399999,43,54.900002,0,66.199997,68.0,63.700001
20161011074500,150.0,154.199997,51.399999,43,53.900002,0,66.199997,68.0,63.700001
20161011080000,150.0,157.199997,52.399999,43,53.900002,0,66.099998,68.0,63.700001
20161011081500,150.0,157.199997,52.399999,43,55.5,0,66.199997,68.0,63.700001
20161011083000,150.0,157.199997,52.399999,43,54.299999,0,66.099998,68.0,63.700001
20161011084500,150.0,157.199997,52.399999,43,54.299999,0,66.099998,68.0,63.700001
20161011090000,150.0,155.399994,51.799998,43,55.599998,0,66.099998,68.0,63.700001
20161011091500,150.0,151.199997,50.399999,43,54.299999,0,66.099998,68.0,63.700001
20161011093000,150.0,153.0,51.0,43,54.299999,0,66.099998,68.0,63.700001
20161011094500,150.0,153.0,51.0,43,55.200001,0,66.099998,68.0,63.700001
20161011100000,150.0,148.800003,49.600001,43,55.200001,0,66.099998,68.0,63.700001
20161011101500,150.0,148.800003,49.600001,43,55.200001,0,66.099998,68.0,63.700001
20161011103000,150.0,148.800003,49.600001,43,55.200001,0,66.199997,68.0,63.700001
20161011104500,150.0,148.800003,49.600001,43,55.200001,0,66.199997,68.0,63.700001
20161011110000,150.0,148.800003,49.600001,43,55.200001,0,66.199997,68.0,63.700001
20161011111500,150.0,148.800003,49.600001,43,55.200001,0,66.199997,68.0,63.700001
20161011113000,150.0,147.0,49.0,43,55.200001,0,66.300003,68.0,63.700001
20161011114500,150.0,147.0,49.0,43,55.200001,0,66.300003,68.0,63.700001
20161011120000,150.0,150.600006,50.200002,43,55.200001,0,66.300003,68.0,63.700001
20161011121500,150.0,150.600006,50.200002,43,55.200001,0,66.300003,68.0,63.700001
20161011123000,150.0,154.199997,51.399999,43,55.200001,0,66.300003,68.0,63.700001
20161011124500,150.0,154.199997,51.399999,43,55.200001,0,66.300003,68.0,63.700001
20161011130000,150.0,156.0,52.0,43,55.200001,0,66.300003,68.0,63.700001
20161011131500,150.0,154.199997,51.399999,43,56.299999,0,66.300003,68.0,63.700001
20161011133000,150.0,154.199997,51.399999,43,55.200001,0,66.400002,68.0,63.700001
20161011134500,150.0,157.800003,52.600001,43,55.200001,0,66.400002,68.0,63.700001
20161011140000,150.0,155.399994,51.799998,43,55.200001,0,66.300003,68.0,63.700001
20161011141500,150.0,157.800003,52.600001,43,55.200001,0,66.400002,68.0,63.700001
20161011143000,150.0,157.800003,52.600001,43,55.200001,0,66.400002,68.0,63.700001
20161011144500,150.0,153.600006,51.200002,43,55.200001,0,66.400002,68.0,63.700001
20161011150000,150.0,153.600006,51.200002,43,55.200001,0,66.5,68.0,63.700001
20161011151500,150.0,155.399994,51.799998,43,55.200001,0,66.599998,68.0,63.700001
20161011153000,150.0,149.399994,49.799998,43,56.0,0,66.599998,68.0,63.700001
20161011154500,150.0,147.600006,49.200002,43,55.200001,0,66.599998,68.0,63.700001
20161011160000,150.0,154.199997,51.399999,42,55.200001,0,66.599998,68.0,63.700001
20161011161500,150.0,154.199997,51.399999,42,55.200001,0,66.599998,68.0,63.700001
20161011163000,150.0,154.199997,51.399999,42,55.200001,0,66.599998,68.0,63.700001
20161011164500,150.0,154.199997,51.399999,42,55.200001,0,66.599998,68.0,63.700001
20161011170000,150.0,154.199997,51.399999,42,55.200001,0,66.699997,68.0,63.700001
20161011171500,150.0,154.199997,51.399999,42,56.700001,0,66.699997,68.0,63.700001
20161011173000,150.0,154.199997,51.399999,42,55.200001,0,66.699997,68.0,63.700001
20161011174500,150.0,154.199997,51.399999,42,55.200001,0,66.699997,68.0,63.700001
20161011180000,150.0,154.199997,51.399999,42,55.200001,0,66.699997,68.0,63.700001
20161011181500,150.0,156.0,52.0,42,55.200001,0,66.699997,68.0,63.700001
20161011183000,150.0,153.600006,51.200002,42,55.200001,0,66.800003,68.0,63.700001
20161011184500,150.0,153.600006,51.200002,42,55.200001,0,66.699997,68.0,63.700001
20161011190000,150.0,155.399994,51.799998,42,55.200001,0,66.699997,68.0,63.700001
20161011191500,150.0,155.399994,51.799998,42,55.200001,0,66.699997,68.0,63.700001
20161011193000,150.0,155.399994,51.799998,42,55.200001,0,66.699997,68.0,63.700001
20161011194500,150.0,155.399994,51.799998,42,55.200001,0,66.599998,68.0,63.700001
20161011200000,150.0,144.600006,48.200002,42,55.200001,0,66.699997,68.0,63.700001
20161011201500,150.0,144.600006,48.200002,43,54.299999,0,66.699997,68.0,63.700001
20161011203000,150.0,144.600006,48.200002,43,54.299999,0,66.599998,68.0,63.700001
20161011204500,150.0,144.600006,48.200002,43,54.299999,0,66.599998,68.0,63.700001
20161011210000,150.0,144.600006,48.200002,43,54.299999,0,66.599998,68.0,63.700001
20161011211500,150.0,155.399994,51.799998,42,55.099998,0,66.599998,68.0,63.700001
20161011213000,150.0,155.399994,51.799998,42,55.099998,0,66.599998,68.0,63.700001
20161011214500,150.0,155.399994,51.799998,42,55.099998,0,66.599998,68.0,63.700001
20161011220000,150.0,155.399994,51.799998,42,55.099998,0,66.5,68.0,63.700001
20161011221500,150.0,155.399994,51.799998,42,55.099998,0,66.5,68.0,63.700001
20161011223000,150.0,153.600006,51.200002,42,55.099998,0,66.5,68.0,63.700001
20161011224500,150.0,153.600006,51.200002,42,55.099998,0,66.5,68.0,63.700001
20161011230000,150.0,153.600006,51.200002,42,55.099998,0,66.400002,68.0,63.700001
20161011231500,150.0,153.600006,51.200002,42,55.099998,0,66.400002,68.0,63.700001
20161011233000,150.0,153.600006,51.200002,42,55.099998,0,66.400002,68.0,63.700001
20161011234500,150.0,153.600006,51.200002,42,55.099998,0,66.5,68.0,63.700001
20161012000000,150.0,153.600006,51.200002,42,55.099998,0,66.400002,68.0,63.700001
20161012001500,150.0,153.600006,51.200002,42,55.099998,0,66.400002,68.0,63.700001
20161012003000,150.0,153.600006,51.200002,42,55.099998,0,66.400002,68.0,63.700001
20161012004500,150.0,153.600006,51.200002,42,55.099998,0,66.400002,68.0,63.700001
20161012010000,150.0,153.600006,51.200002,42,55.099998,0,66.400002,68.0,63.700001
20161012011500,150.0,147.600006,49.200002,43,55.099998,0,66.400002,68.0,63.700001
20161012013000,150.0,147.600006,49.200002,42,55.099998,0,66.400002,68.0,63.700001
20161012014500,150.0,147.600006,49.200002,42,55.099998,0,66.400002,68.0,63.700001
20161012020000,150.0,145.199997,48.399999,42,55.099998,0,66.400002,68.0,63.700001
20161012021500,150.0,147.600006,49.200002,42,55.099998,0,66.400002,68.0,63.700001
20161012023000,150.0,144.600006,48.200002,42,55.099998,0,66.400002,68.0,63.700001
20161012024500,150.0,144.600006,48.200002,42,55.099998,0,66.300003,68.0,63.700001
20161012030000,150.0,147.0,49.0,42,55.099998,0,66.400002,68.0,63.700001
20161012031500,150.0,144.600006,48.200002,42,55.099998,0,66.400002,68.0,63.700001
20161012033000,150.0,144.600006,48.200002,42,55.099998,0,66.400002,68.0,63.700001
20161012034500,150.0,144.600006,48.200002,42,55.099998,0,66.5,68.0,63.700001
20161012040000,150.0,144.600006,48.200002,42,55.099998,0,66.5,68.0,63.599998
20161012041500,150.0,144.600006,48.200002,42,55.099998,0,66.5,68.0,63.599998
20161012043000,150.0,147.0,49.0,42,55.099998,0,66.5,68.0,63.599998
20161012044500,150.0,145.199997,48.399999,42,55.099998,0,66.5,68.0,63.599998
20161012050000,150.0,145.199997,48.399999,42,54.400002,0,66.400002,68.0,63.599998
20161012051500,150.0,147.600006,49.200002,42,54.400002,0,66.400002,68.0,63.599998
20161012053000,150.0,147.600006,49.200002,42,54.400002,0,66.400002,68.0,63.599998
20161012054500,150.0,147.600006,49.200002,42,54.400002,0,66.400002,68.0,63.599998
20161012060000,150.0,145.199997,48.399999,42,54.400002,0,66.400002,68.0,63.599998
20161012061500,150.0,147.0,49.0,42,54.400002,0,66.300003,68.0,63.599998
20161012063000,150.0,147.0,49.0,42,54.400002,0,66.300003,68.0,63.599998
20161012064500,150.0,147.0,49.0,42,54.400002,0,66.300003,68.0,63.599998
20161012070000,150.0,147.0,49.0,42,54.400002,0,66.300003,68.0,63.599998
20161012071500,150.0,148.800003,49.600001,42,55.0,0,66.300003,68.0,63.599998
20161012073000,150.0,148.800003,49.600001,42,55.0,0,66.300003,68.0,63.599998
20161012074500,150.0,148.800003,49.600001,42,55.0,0,66.300003,68.0,63.599998
20161012080000,150.0,148.800003,49.600001,42,55.0,0,66.300003,68.0,63.599998
20161012081500,150.0,148.800003,49.600001,42,55.0,0,66.300003,68.0,63.599998
20161012083000,150.0,147.0,49.0,42,55.0,0,66.400002,68.0,63.599998
20161012084500,150.0,147.0,49.0,42,55.0,0,66.400002,68.0,63.599998
20161012090000,150.0,147.0,49.0,42,55.0,0,66.300003,68.0,63.599998
20161012091500,150.0,147.0,49.0,42,55.0,0,66.300003,68.0,63.599998
20161012093000,150.0,147.0,49.0,42,55.0,0,66.300003,68.0,63.599998
20161012094500,150.0,148.800003,49.600001,42,55.0,0,66.300003,68.0,63.599998
20161012100000,150.0,148.800003,49.600001,42,55.0,0,66.300003,68.0,63.599998
20161012101500,150.0,154.199997,51.399999,42,55.0,0,66.300003,68.0,63.599998
20161012103000,150.0,154.199997,51.399999,42,55.0,0,66.300003,68.0,63.599998
20161012104500,150.0,154.199997,51.399999,42,55.0,0,66.300003,68.0,63.599998
20161012110000,150.0,154.199997,51.399999,42,55.0,0,66.400002,68.0,63.599998
20161012111500,150.0,266.399994,88.799998,53,55.0,0,66.599998,68.0,63.599998
20161012113000,150.0,157.800003,52.600001,36,55.0,0,66.099998,68.0,63.599998
20161012114500,150.0,157.800003,52.600001,36,55.0,0,66.099998,68.0,63.599998
20161012120000,150.0,157.800003,52.600001,36,55.0,0,66.199997,68.0,63.599998
20161012121500,150.0,157.800003,52.600001,36,55.0,0,66.199997,68.0,63.599998
20161012123000,150.0,157.800003,52.600001,36,55.0,0,66.199997,68.0,63.599998
20161012124500,150.0,157.800003,52.600001,36,55.0,0,66.199997,68.0,63.599998
20161012130000,150.0,155.399994,51.799998,36,55.0,0,66.199997,68.0,63.599998
20161012131500,150.0,155.399994,51.799998,36,55.0,0,66.199997,68.0,63.599998
20161012133000,150.0,155.399994,51.799998,36,55.0,0,66.199997,68.0,63.599998
20161012134500,150.0,155.399994,51.799998,36,55.0,0,66.300003,68.0,63.599998
20161012140000,150.0,155.399994,51.799998,36,55.700001,0,66.400002,68.0,63.599998
20161012141500,150.0,157.199997,52.399999,36,55.700001,0,66.400002,68.0,63.599998
20161012143000,150.0,155.399994,51.799998,36,55.700001,0,66.400002,68.0,63.599998
20161012144500,150.0,155.399994,51.799998,36,55.700001,0,66.400002,68.0,63.599998
20161012150000,150.0,153.600006,51.200002,36,55.700001,0,66.400002,68.0,63.599998
20161012151500,150.0,155.399994,51.799998,36,55.700001,0,66.5,68.0,63.599998
20161012153000,150.0,155.399994,51.799998,36,55.700001,0,66.5,68.0,63.599998
20161012154500,150.0,155.399994,51.799998,36,55.700001,0,66.5,68.0,63.599998
20161012160000,150.0,155.399994,51.799998,36,55.099998,0,66.5,68.0,63.599998
20161012161500,150.0,155.399994,51.799998,36,55.099998,0,66.599998,68.0,63.599998
20161012163000,150.0,155.399994,51.799998,36,55.099998,0,66.5,68.0,63.599998
20161012164500,150.0,155.399994,51.799998,36,55.099998,0,66.599998,68.0,63.599998
20161012170000,150.0,157.199997,52.399999,36,55.099998,0,66.5,68.0,63.599998
20161012171500,150.0,157.199997,52.399999,36,55.099998,0,66.599998,68.0,63.599998
20161012173000,150.0,154.199997,51.399999,36,55.099998,0,66.599998,68.0,63.599998
20161012174500,150.0,156.0,52.0,36,55.099998,0,66.599998,68.0,63.599998
20161012180000,150.0,156.0,52.0,36,55.099998,0,66.599998,68.0,63.599998
20161012181500,150.0,156.0,52.0,36,55.099998,0,66.599998,68.0,63.599998
20161012183000,150.0,156.0,52.0,36,55.099998,0,66.599998,68.0,63.599998
20161012184500,150.0,156.0,52.0,36,54.299999,0,66.599998,68.0,63.599998
20161012190000,150.0,156.0,52.0,36,54.299999,0,66.599998,68.0,63.599998
20161012191500,150.0,153.600006,51.200002,36,54.299999,0,66.5,68.0,63.599998
20161012193000,150.0,156.0,52.0,36,55.099998,0,66.599998,68.0,63.599998
20161012194500,150.0,156.0,52.0,36,55.099998,0,66.599998,68.0,63.5
20161012200000,150.0,154.199997,51.399999,36,54.299999,0,66.400002,68.0,63.599998
20161012201500,150.0,154.199997,51.399999,36,54.299999,0,66.400002,68.0,63.599998
20161012203000,150.0,154.199997,51.399999,36,54.299999,0,66.400002,68.0,63.5
20161012204500,150.0,154.199997,51.399999,36,54.299999,0,66.400002,68.0,63.5
20161012210000,150.0,154.199997,51.399999,36,54.299999,0,66.400002,68.0,63.400002
20161012211500,150.0,154.199997,51.399999,36,54.299999,0,66.400002,68.0,63.5
20161012213000,150.0,154.199997,51.399999,36,54.299999,0,66.300003,68.0,63.5
20161012214500,150.0,154.199997,51.399999,36,54.299999,0,66.300003,68.0,63.400002
20161012220000,150.0,154.199997,51.399999,36,54.299999,0,66.400002,68.0,63.400002
20161012221500,150.0,157.199997,52.399999,36,54.299999,0,66.300003,68.0,63.400002
20161012223000,150.0,157.199997,52.399999,36,54.299999,0,66.300003,68.0,63.400002
20161012224500,150.0,155.399994,51.799998,36,54.299999,0,66.300003,68.0,63.400002
20161012230000,150.0,155.399994,51.799998,36,54.299999,0,66.300003,68.0,63.299999
20161012231500,150.0,155.399994,51.799998,36,54.299999,0,66.199997,68.0,63.299999
20161012233000,150.0,155.399994,51.799998,36,54.299999,0,66.199997,68.0,63.299999
20161012234500,150.0,155.399994,51.799998,36,54.299999,0,66.300003,68.0,63.299999
20161013000000,150.0,155.399994,51.799998,36,54.299999,0,66.199997,68.0,63.299999
20161013001500,150.0,155.399994,51.799998,36,54.299999,0,66.199997,68.0,63.299999
20161013003000,150.0,155.399994,51.799998,36,54.299999,0,66.199997,68.0,63.200001
20161013004500,150.0,155.399994,51.799998,36,54.299999,0,66.199997,68.0,63.200001
20161013010000,150.0,155.399994,51.799998,36,54.299999,0,66.199997,68.0,63.099998
20161013011500,150.0,155.399994,51.799998,36,54.299999,0,66.199997,68.0,63.200001
20161013013000,150.0,155.399994,51.799998,36,54.299999,0,66.099998,68.0,63.200001
20161013014500,150.0,155.399994,51.799998,36,54.299999,0,66.099998,68.0,63.200001
20161013020000,150.0,155.399994,51.799998,36,54.299999,0,66.099998,68.0,63.200001
20161013021500,150.0,155.399994,51.799998,36,54.299999,0,66.099998,68.0,63.099998
20161013023000,150.0,155.399994,51.799998,36,54.299999,0,66.099998,68.0,63.099998
20161013024500,150.0,155.399994,51.799998,36,54.299999,0,66.099998,68.0,63.099998
20161013030000,150.0,155.399994,51.799998,36,54.299999,0,66.099998,68.0,63.099998
20161013031500,150.0,157.199997,52.399999,36,54.299999,0,66.099998,68.0,63.099998
20161013033000,150.0,155.399994,51.799998,36,54.299999,0,66.099998,68.0,63.099998
20161013034500,150.0,155.399994,51.799998,36,54.299999,0,66.099998,68.0,63.099998
20161013040000,150.0,155.399994,51.799998,36,54.299999,0,66.099998,68.0,63.099998
20161013041500,150.0,155.399994,51.799998,36,54.299999,0,66.099998,68.0,63.099998
20161013043000,150.0,155.399994,51.799998,36,54.299999,0,66.099998,68.0,63.099998
20161013044500,150.0,155.399994,51.799998,36,54.299999,0,66.099998,68.0,63.099998
20161013050000,150.0,155.399994,51.799998,36,54.299999,0,66.0,68.0,63.099998
20161013051500,150.0,155.399994,51.799998,36,54.299999,0,66.0,68.0,63.099998
20161013053000,150.0,155.399994,51.799998,36,54.299999,0,66.0,68.0,63.099998
20161013054500,150.0,157.199997,52.399999,36,54.299999,0,66.0,68.0,63.099998
20161013060000,150.0,157.199997,52.399999,36,54.299999,0,66.0,68.0,63.099998
20161013061500,150.0,157.199997,52.399999,36,54.299999,0,66.0,68.0,63.099998
20161013063000,150.0,157.199997,52.399999,36,54.299999,0,66.0,68.0,63.099998
20161013064500,150.0,157.199997,52.399999,36,54.299999,0,65.900002,68.0,63.099998
20161013070000,150.0,157.199997,52.399999,36,54.299999,0,65.900002,68.0,63.099998
20161013071500,150.0,157.199997,52.399999,36,54.299999,0,65.900002,68.0,63.099998
20161013073000,150.0,147.0,49.0,36,54.299999,0,66.0,68.0,63.099998
20161013074500,150.0,147.0,49.0,36,54.299999,0,65.900002,68.0,63.099998
20161013080000,150.0,148.800003,49.600001,36,54.299999,0,66.0,68.0,63.099998
20161013081500,150.0,148.800003,49.600001,36,54.299999,0,66.0,68.0,63.099998
20161013083000,150.0,148.800003,49.600001,36,54.299999,0,66.099998,68.0,63.099998
20161013084500,150.0,148.800003,49.600001,36,54.299999,0,66.099998,68.0,63.099998
20161013090000,150.0,148.800003,49.600001,36,54.299999,0,66.099998,68.0,63.099998
20161013091500,150.0,145.199997,48.399999,36,54.299999,0,66.099998,68.0,63.099998
20161013093000,150.0,145.199997,48.399999,36,55.099998,0,66.199997,68.0,63.099998
20161013094500,150.0,145.199997,48.399999,36,55.099998,0,66.199997,68.0,63.099998
20161013100000,150.0,150.600006,50.200002,36,54.299999,0,66.199997,68.0,63.099998
20161013101500,150.0,147.600006,49.200002,36,55.099998,0,66.199997,68.0,63.099998
20161013103000,150.0,149.399994,49.799998,36,55.099998,0,66.199997,68.0,63.099998
20161013104500,150.0,149.399994,49.799998,36,55.099998,0,66.099998,68.0,63.099998
20161013110000,150.0,149.399994,49.799998,36,55.099998,0,66.199997,68.0,63.099998
20161013111500,150.0,147.0,49.0,36,55.099998,0,66.099998,68.0,63.099998
20161013113000,150.0,149.399994,49.799998,36,55.099998,0,66.199997,68.0,63.099998
20161013114500,150.0,145.199997,48.399999,36,55.099998,0,66.199997,68.0,63.099998
20161013120000,150.0,148.800003,49.600001,36,55.099998,0,66.199997,68.0,63.099998
20161013121500,150.0,148.800003,49.600001,36,55.099998,0,66.199997,68.0,63.099998
20161013123000,150.0,147.0,49.0,36,55.099998,0,66.300003,68.0,63.099998
20161013124500,150.0,148.800003,49.600001,36,55.099998,0,66.400002,68.0,63.099998
20161013130000,150.0,148.800003,49.600001,36,55.099998,0,66.400002,68.0,63.099998
20161013131500,150.0,148.800003,49.600001,36,55.099998,0,66.400002,68.0,63.099998
20161013133000,150.0,148.800003,49.600001,36,55.099998,0,66.400002,68.0,63.099998
20161013134500,150.0,148.800003,49.600001,36,55.099998,0,66.699997,68.0,63.099998
20161013140000,150.0,148.800003,49.600001,36,55.099998,0,66.599998,68.0,63.099998
20161013141500,150.0,148.800003,49.600001,36,55.099998,0,66.599998,68.0,63.099998
20161013143000,150.0,150.600006,50.200002,36,55.099998,0,66.599998,68.0,63.099998
20161013144500,150.0,150.600006,50.200002,36,55.099998,0,66.599998,68.0,63.099998
20161013150000,150.0,153.600006,51.200002,36,55.099998,0,66.699997,68.0,63.099998
20161013151500,150.0,153.600006,51.200002,36,55.099998,0,66.599998,68.0,63.099998
20161013153000,150.0,153.600006,51.200002,36,55.099998,0,66.599998,68.0,63.099998
20161013154500,150.0,153.600006,51.200002,36,55.099998,0,66.599998,68.0,63.099998
20161013160000,150.0,153.600006,51.200002,36,55.099998,0,66.699997,68.0,63.099998
20161013161500,150.0,153.600006,51.200002,36,55.099998,0,66.699997,68.0,63.099998
20161013163000,150.0,153.600006,51.200002,36,55.099998,0,66.599998,68.0,63.099998
20161013164500,150.0,153.600006,51.200002,36,55.099998,0,66.599998,68.0,63.099998
20161013170000,150.0,153.600006,51.200002,36,55.099998,0,66.699997,68.0,63.099998
20161013171500,150.0,153.600006,51.200002,36,55.099998,0,66.699997,68.0,63.099998
20161013173000,150.0,153.600006,51.200002,36,55.099998,0,66.699997,68.0,63.099998
20161013174500,150.0,153.600006,51.200002,36,56.400002,0,66.800003,68.0,63.099998
20161013180000,150.0,155.399994,51.799998,36,54.700001,0,66.699997,68.0,63.099998
20161013181500,150.0,155.399994,51.799998,36,54.700001,0,66.699997,68.0,63.099998
20161013183000,150.0,155.399994,51.799998,36,54.700001,0,66.699997,68.0,63.099998
20161013184500,150.0,155.399994,51.799998,36,54.700001,0,66.699997,68.0,63.099998
20161013190000,150.0,155.399994,51.799998,36,54.700001,0,66.599998,68.0,63.099998
20161013191500,150.0,155.399994,51.799998,36,54.700001,0,66.599998,68.0,63.099998
20161013193000,150.0,155.399994,51.799998,36,54.700001,0,66.5,68.0,63.099998
20161013194500,150.0,155.399994,51.799998,36,54.700001,0,66.5,68.0,63.099998
20161013200000,150.0,155.399994,51.799998,36,54.700001,0,66.5,68.0,63.099998
20161013201500,150.0,155.399994,51.799998,36,54.700001,0,66.5,68.0,63.099998
20161013203000,150.0,155.399994,51.799998,36,54.700001,0,66.400002,68.0,63.099998
20161013204500,150.0,155.399994,51.799998,36,54.700001,0,66.400002,68.0,63.099998
20161013210000,150.0,155.399994,51.799998,36,54.700001,0,66.400002,68.0,63.099998
20161013211500,150.0,157.199997,52.399999,36,54.700001,0,66.400002,68.0,63.099998
20161013213000,150.0,155.399994,51.799998,36,54.700001,0,66.300003,68.0,63.099998
20161013214500,150.0,155.399994,51.799998,36,54.700001,0,66.300003,68.0,63.099998
20161013220000,150.0,155.399994,51.799998,36,54.700001,0,66.300003,68.0,63.099998
20161013221500,150.0,155.399994,51.799998,36,54.700001,0,66.300003,68.0,63.099998
20161013223000,150.0,153.0,51.0,36,54.700001,0,66.300003,68.0,63.099998
20161013224500,150.0,153.0,51.0,36,54.700001,0,66.300003,68.0,63.099998
